Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
11/04/2023 17:00,214.22,213.97,215.49,213.21,25.98,12.70,16.22,49.02,371.04,371.83,372.53,368.75,0.87,0.82,0.85,0.89,IND,IND,IND,IND,14490.19,2238.96,2955.59,9295.65,8183.06,1541.13,1864.57,4777.37,16641.16,2718.09,3494.59,10451.42,59.98,34.08,A,213.63,215.21,212.76,371.21,372.13,368.23,214.72,216.12,213.94,373.13,373.57,370.07,215.50,217.02,214.83,374.64,375.09,371.36,4.60,6.25,35.03,8.66,12.42,39.72,18.39,32.68,59.05,0.46,0.24,0.79,IND,IND,IND,0.74,0.73,0.90,IND,IND,IND,0.89,0.97,0.96,IND,IND,IND,C,11/04/2023 16:59,B,11/04/2023 16:53,C,11/04/2023 16:59,B,11/04/2023 16:53,A,11/04/2023 16:53,C,11/04/2023 16:59,B,11/04/2023 16:50,A,31/12/1969 21:00,59.95,60.03,59.99,11/04/2023 16:59,11/04/2023 16:53,Válido,None,None,None,1.83,1.83,1.83,0.00,1.11,1.11,1.11,0.00,0.00,0.00,1.11,0.00,2.14,3.70,12174.29,145644.70,3.22,10279.23,143436.20,1.82,6479.91,-64429.99,1.82,6479.91,-64429.99,0.00,0.00,-19588.15
11/04/2023 17:10,213.63,213.20,214.52,213.16,28.75,23.42,24.72,38.12,370.01,370.19,371.46,368.39,0.91,0.95,0.83,0.93,IND,IND,IND,IND,16655.61,4746.14,4391.36,7518.11,7608.20,1554.33,2971.90,3081.97,18311.03,4994.17,5302.47,8125.30,60.00,22.48,A,212.87,213.94,212.52,369.61,370.35,367.54,213.58,214.91,213.20,370.97,371.95,368.52,214.20,215.69,213.77,372.20,373.24,369.39,11.34,14.28,37.00,15.84,20.10,43.06,29.84,33.31,56.85,0.79,0.78,0.86,IND,IND,IND,0.88,0.82,0.92,IND,IND,IND,0.95,0.90,0.96,IND,IND,IND,C,11/04/2023 17:07,B,11/04/2023 17:00,C,11/04/2023 17:07,B,11/04/2023 17:01,A,11/04/2023 17:05,C,11/04/2023 17:03,B,11/04/2023 17:05,A,31/12/1969 21:00,59.91,60.04,59.98,11/04/2023 17:07,11/04/2023 17:08,Válido,None,None,None,2.50,2.50,2.50,0.00,1.25,1.25,1.25,0.00,0.00,0.00,1.25,0.00,2.80,11200.53,12174.29,145644.70,10011.49,10279.23,143436.20,5006.55,6479.91,-64429.99,5006.55,6479.91,-64429.99,0.00,0.00,-19588.15
11/04/2023 17:20,214.57,214.10,215.74,213.87,31.32,17.40,23.95,52.61,371.64,372.24,373.59,369.09,0.92,0.83,0.84,0.97,IND,IND,IND,IND,18319.90,3102.89,4342.54,10874.46,7747.24,2061.89,2799.99,2885.36,19890.66,3725.50,5166.97,11250.75,60.03,37.19,A,212.81,214.31,212.87,369.77,371.08,367.68,213.66,215.24,213.56,371.26,372.74,368.75,214.24,215.92,214.06,372.34,373.86,369.65,15.71,22.19,36.86,21.34,24.26,47.15,29.97,34.29,61.17,0.81,0.82,0.90,IND,IND,IND,0.92,0.84,0.95,IND,IND,IND,0.98,0.90,0.98,IND,IND,IND,A,11/04/2023 17:10,B,11/04/2023 17:18,C,11/04/2023 17:10,B,11/04/2023 17:18,A,11/04/2023 17:19,C,11/04/2023 17:14,A,11/04/2023 17:12,A,31/12/1969 21:00,59.97,60.06,60.02,11/04/2023 17:12,11/04/2023 17:14,Válido,None,None,None,3.03,3.03,3.03,0.00,1.27,1.27,1.27,0.00,0.00,0.00,1.27,0.00,3.29,6787.56,17553.30,145644.70,6323.08,15800.72,143436.20,2463.09,7611.47,-64429.99,2463.09,7611.47,-64429.99,0.00,0.00,-19588.15
11/04/2023 17:30,213.89,212.40,215.48,213.79,47.07,60.82,27.65,52.75,370.46,369.79,373.45,368.15,0.91,0.88,0.82,0.97,IND,IND,IND,IND,27167.06,11328.41,4864.86,10973.79,12251.87,6209.48,3438.23,2604.16,29801.97,12918.61,5957.21,11278.55,60.03,27.10,A,212.40,215.16,213.47,369.79,372.70,368.15,213.92,215.58,213.92,371.76,373.45,369.21,214.59,215.91,214.27,372.75,374.04,370.08,13.07,21.73,45.31,23.49,25.01,50.13,60.84,35.51,62.92,0.67,0.80,0.94,IND,IND,IND,0.89,0.83,0.96,IND,IND,IND,0.96,0.89,0.98,IND,IND,IND,A,11/04/2023 17:30,B,11/04/2023 17:24,C,11/04/2023 17:30,B,11/04/2023 17:28,A,11/04/2023 17:20,C,11/04/2023 17:24,A,11/04/2023 17:21,A,31/12/1969 21:00,59.99,60.05,60.02,11/04/2023 17:22,11/04/2023 17:24,Válido,None,None,None,3.21,3.21,3.21,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,3.49,6.62,20722.41,145644.70,6.04,19154.43,143436.20,2.72,7884.01,-64429.99,2.72,7884.01,-64429.99,0.00,0.00,-19588.15
11/04/2023 17:40,213.99,213.56,214.99,213.43,36.34,23.88,28.55,56.58,370.64,370.97,372.57,368.38,0.94,0.93,0.85,0.97,IND,IND,IND,IND,21704.52,4743.36,5188.11,11773.06,7841.32,1875.02,3279.76,2686.54,23077.53,5100.50,6137.86,12075.69,60.03,38.17,A,212.39,214.22,213.05,369.60,371.36,367.61,213.51,214.87,213.66,370.84,372.53,368.65,214.27,215.69,214.26,371.73,373.90,369.56,18.62,26.14,50.39,27.98,36.64,52.60,61.11,59.52,61.62,0.84,0.80,0.95,IND,IND,IND,0.92,0.85,0.97,IND,IND,IND,0.99,0.87,0.98,IND,IND,IND,A,11/04/2023 17:30,B,11/04/2023 17:30,C,11/04/2023 17:37,B,11/04/2023 17:31,A,11/04/2023 17:32,C,11/04/2023 17:36,B,11/04/2023 17:31,A,31/12/1969 21:00,59.98,60.06,60.02,11/04/2023 17:33,11/04/2023 17:36,Válido,None,None,None,3.85,3.85,3.85,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,4.13,16535.75,20722.41,145644.70,15418.40,19154.43,143436.20,5957.14,7884.01,-64429.99,5957.14,7884.01,-64429.99,0.00,0.00,-19588.15
11/04/2023 17:50,216.98,216.24,218.10,216.60,39.09,30.31,30.24,56.73,375.82,375.90,378.01,373.55,0.93,0.89,0.88,0.97,IND,IND,IND,IND,23532.72,5809.71,5813.53,11909.48,9173.53,3032.83,3116.35,3024.35,25257.52,6553.69,6596.12,12287.49,60.04,28.93,A,213.18,214.80,213.20,370.57,372.21,368.02,214.44,216.29,214.64,372.81,374.76,370.21,216.26,218.23,216.64,375.93,378.22,373.64,19.52,23.31,50.51,26.32,27.12,53.71,39.18,35.44,65.83,0.83,0.84,0.96,IND,IND,IND,0.91,0.86,0.97,IND,IND,IND,0.97,0.91,0.98,IND,IND,IND,A,11/04/2023 17:41,B,11/04/2023 17:49,C,11/04/2023 17:42,B,11/04/2023 17:49,A,11/04/2023 17:40,C,11/04/2023 17:44,A,11/04/2023 17:46,A,31/12/1969 21:00,60.02,60.10,60.05,11/04/2023 17:48,11/04/2023 17:47,Válido,None,None,None,3.56,3.56,3.56,0.00,1.33,1.33,1.33,0.00,0.00,0.00,1.33,0.00,3.81,7756.76,24001.01,145644.70,7186.81,22484.94,143436.20,2916.88,8361.37,-64429.99,2916.88,8361.37,-64429.99,0.00,0.00,-19588.15
11/04/2023 18:00,216.31,215.42,217.62,215.90,49.42,59.64,28.29,60.33,374.66,374.03,376.97,372.98,0.98,0.99,0.92,0.98,IND,IND,IND,IND,31120.29,12742.03,5635.95,12742.31,6816.13,1641.33,2479.61,2695.20,31858.00,12847.31,6157.30,13024.23,60.00,39.22,A,215.20,217.33,215.66,373.76,376.53,372.49,215.91,218.17,216.55,375.08,378.02,373.82,216.76,218.83,217.20,376.67,379.03,375.18,29.63,22.17,45.73,51.45,26.14,56.35,68.17,37.85,78.88,0.87,0.86,0.96,IND,IND,IND,0.98,0.91,0.98,IND,IND,IND,0.99,0.94,0.99,IND,IND,IND,A,11/04/2023 17:56,B,11/04/2023 17:53,C,11/04/2023 17:59,B,11/04/2023 17:52,B,11/04/2023 17:52,C,11/04/2023 17:54,B,11/04/2023 17:51,A,31/12/1969 21:00,59.98,60.09,60.02,11/04/2023 17:58,11/04/2023 17:51,Válido,None,None,None,4.66,4.66,4.66,0.00,1.15,1.15,1.15,0.00,0.00,0.00,1.15,0.00,4.81,7.08,26998.01,145644.70,6.92,25839.05,143436.20,1.51,7527.68,-64429.99,1.51,7527.68,-64429.99,0.00,0.00,-19588.15
11/04/2023 18:10,213.93,212.76,215.12,213.90,47.00,52.48,37.45,51.08,370.53,369.96,372.86,368.76,0.95,0.95,0.91,0.97,IND,IND,IND,IND,28560.17,10648.23,7304.84,10607.10,9375.14,3360.09,3395.05,2620.00,30059.55,11165.80,8055.25,10925.88,59.99,16.46,A,212.57,214.91,213.71,369.63,372.48,368.53,214.35,216.61,215.24,372.45,375.33,371.46,215.52,217.85,216.21,374.27,377.20,373.40,49.26,26.98,44.01,52.72,32.18,49.98,60.45,46.50,65.30,0.95,0.88,0.94,IND,IND,IND,0.98,0.91,0.97,IND,IND,IND,0.99,0.93,0.98,IND,IND,IND,A,11/04/2023 18:09,B,11/04/2023 18:00,C,11/04/2023 18:09,B,11/04/2023 18:00,B,11/04/2023 18:00,C,11/04/2023 18:07,B,11/04/2023 18:05,A,31/12/1969 21:00,59.96,60.04,60.00,11/04/2023 18:05,11/04/2023 18:00,Válido,None,None,None,4.63,4.63,4.63,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,4.82,19281.33,26998.01,145644.70,18509.92,25839.05,143436.20,5383.29,7527.68,-64429.99,5383.29,7527.68,-64429.99,0.00,0.00,-19588.15
11/04/2023 18:20,213.37,212.37,214.78,212.95,55.17,50.60,47.01,67.91,369.56,369.63,371.95,367.09,0.97,0.98,0.97,0.98,IND,IND,IND,IND,34397.53,10504.11,9745.60,14147.83,7898.32,2266.41,2636.12,2995.79,35292.68,10745.83,10095.83,14461.53,60.01,22.89,A,211.48,214.27,212.49,367.68,370.91,366.77,212.43,214.89,213.38,369.35,372.25,368.10,213.42,215.44,214.24,370.72,373.28,369.74,31.76,28.49,46.46,55.26,35.63,51.51,79.58,50.42,70.81,0.95,0.91,0.94,IND,IND,IND,0.98,0.93,0.97,IND,IND,IND,0.99,0.97,0.99,IND,IND,IND,A,11/04/2023 18:15,B,11/04/2023 18:12,C,11/04/2023 18:19,B,11/04/2023 18:11,B,11/04/2023 18:17,A,11/04/2023 18:14,B,11/04/2023 18:10,A,31/12/1969 21:00,59.96,60.03,60.00,11/04/2023 18:17,11/04/2023 18:11,Válido,None,None,None,4.88,4.88,4.88,0.00,1.30,1.30,1.30,0.00,0.00,0.00,1.30,0.00,5.05,9836.55,29631.95,145644.70,9528.52,28483.43,143436.20,2432.25,8141.41,-64429.99,2432.25,8141.41,-64429.99,0.00,0.00,-19588.15
11/04/2023 18:30,212.66,211.88,214.01,212.08,40.78,29.62,32.05,60.66,368.33,368.58,370.65,365.76,0.95,0.95,0.93,0.96,IND,IND,IND,IND,24715.13,5986.31,6362.37,12366.45,7996.60,1887.39,2559.96,3549.25,25976.59,6276.79,6858.07,12865.71,59.97,32.61,A,211.67,213.92,212.07,368.19,370.57,365.76,212.38,214.56,213.03,369.41,371.78,367.24,213.00,215.29,213.53,370.65,372.88,368.17,26.64,28.96,48.87,31.83,33.34,52.69,56.37,47.06,72.36,0.89,0.92,0.95,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,11/04/2023 18:28,B,11/04/2023 18:22,C,11/04/2023 18:30,B,11/04/2023 18:22,A,11/04/2023 18:21,C,11/04/2023 18:24,A,11/04/2023 18:21,A,31/12/1969 21:00,59.93,60.03,59.99,11/04/2023 18:25,11/04/2023 18:22,Válido,None,None,None,3.98,3.98,3.98,0.00,1.30,1.30,1.30,0.00,0.00,0.00,1.30,0.00,4.19,5.77,26573.65,145644.70,5.49,25436.81,143436.20,1.78,7619.74,-64429.99,1.78,7619.74,-64429.99,0.00,0.00,-19588.15
11/04/2023 18:40,214.98,214.41,215.66,214.87,44.66,27.90,59.27,46.82,372.35,372.79,373.55,370.72,0.96,0.96,0.96,0.95,IND,IND,IND,IND,27538.65,5740.94,12239.18,9558.53,8499.56,1677.65,3687.89,3134.02,28820.48,5981.04,12782.73,10059.21,60.02,27.22,A,211.59,213.60,212.06,367.96,370.07,365.74,213.29,215.47,213.85,371.13,373.26,368.62,214.43,216.47,215.09,373.00,375.00,370.90,27.24,28.85,45.51,28.04,36.05,52.46,38.05,59.28,63.61,0.95,0.92,0.95,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,A,11/04/2023 18:30,B,11/04/2023 18:39,C,11/04/2023 18:30,B,11/04/2023 18:39,A,11/04/2023 18:31,C,11/04/2023 18:30,B,11/04/2023 18:33,A,31/12/1969 21:00,59.90,60.04,59.98,11/04/2023 18:30,11/04/2023 18:30,Válido,None,None,None,3.98,3.98,3.98,0.00,1.21,1.21,1.21,0.00,0.00,0.00,1.21,0.00,4.16,16648.16,26573.65,145644.70,15925.11,25436.81,143436.20,4842.44,7619.74,-64429.99,4842.44,7619.74,-64429.99,0.00,0.00,-19588.15
11/04/2023 18:50,215.32,214.59,216.44,214.94,37.93,28.52,41.62,43.66,372.95,373.35,374.45,371.04,0.95,0.95,0.97,0.92,IND,IND,IND,IND,23238.57,5829.42,8744.02,8665.12,7626.91,1860.74,2161.96,3604.21,24458.14,6119.19,9007.33,9384.81,60.02,12.08,A,213.44,215.20,214.22,371.48,373.16,369.38,214.25,216.16,214.88,372.63,374.42,370.64,214.79,216.81,215.47,373.71,375.56,371.62,26.75,29.82,40.39,29.36,41.15,47.39,41.92,59.78,62.46,0.95,0.90,0.92,IND,IND,IND,0.96,0.96,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,11/04/2023 18:43,B,11/04/2023 18:46,C,11/04/2023 18:42,B,11/04/2023 18:46,A,11/04/2023 18:41,C,11/04/2023 18:44,B,11/04/2023 18:47,A,31/12/1969 21:00,59.98,60.04,60.01,11/04/2023 18:44,11/04/2023 18:46,Válido,None,None,None,4.03,4.03,4.03,0.00,1.26,1.26,1.26,0.00,0.00,0.00,1.26,0.00,4.22,8022.73,25524.13,145644.70,7622.57,24433.88,143436.20,2497.90,7367.23,-64429.99,2497.90,7367.23,-64429.99,0.00,0.00,-19588.15
11/04/2023 19:00,212.69,211.88,213.67,212.52,35.95,27.21,40.38,40.24,368.39,368.48,370.04,366.65,0.95,0.96,0.96,0.94,IND,IND,IND,IND,21876.30,5542.88,8308.27,8025.15,6875.06,1589.09,2328.52,2957.46,22931.18,5766.17,8628.40,8552.75,59.99,13.36,A,211.59,213.24,212.38,367.96,369.54,366.33,213.28,215.40,214.11,371.10,372.97,369.26,214.70,216.90,215.45,373.67,375.45,371.61,27.09,34.56,36.42,28.85,38.28,38.80,47.88,50.56,47.58,0.95,0.96,0.91,IND,IND,IND,0.96,0.97,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,11/04/2023 18:59,B,11/04/2023 18:56,C,11/04/2023 18:58,B,11/04/2023 18:56,A,11/04/2023 18:58,B,11/04/2023 18:59,C,11/04/2023 18:53,A,31/12/1969 21:00,59.96,60.06,60.01,11/04/2023 18:56,11/04/2023 18:51,Válido,None,None,None,3.59,3.59,3.59,0.00,1.17,1.17,1.17,0.00,0.00,0.00,1.17,0.00,3.78,5.10,23127.82,145644.70,4.86,21977.46,143436.20,1.53,7195.03,-64429.99,1.53,7195.03,-64429.99,0.00,0.00,-19588.15
11/04/2023 19:10,212.65,212.23,212.91,212.82,46.67,30.78,71.47,37.76,368.32,368.69,369.04,367.24,0.94,0.97,0.93,0.93,IND,IND,IND,IND,27884.67,6309.98,14108.35,7466.34,10368.26,1693.70,5702.81,2971.76,29749.88,6533.34,15217.35,8036.01,59.99,37.03,A,210.58,211.93,211.48,365.65,367.50,364.95,211.40,212.61,212.28,367.17,368.72,366.17,212.37,213.82,213.00,368.99,370.21,367.52,26.42,40.32,30.19,27.54,49.97,36.06,35.60,72.54,45.66,0.95,0.91,0.92,IND,IND,IND,0.96,0.94,0.93,IND,IND,IND,0.97,0.96,0.95,IND,IND,IND,A,11/04/2023 19:04,B,11/04/2023 19:00,C,11/04/2023 19:06,B,11/04/2023 19:00,A,11/04/2023 19:03,B,11/04/2023 19:09,B,11/04/2023 19:00,A,31/12/1969 21:00,59.95,60.01,59.98,11/04/2023 19:07,11/04/2023 19:00,Válido,None,None,None,3.78,3.78,3.78,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,4.01,16061.52,23127.82,145644.70,15128.23,21977.46,143436.20,5391.00,7195.03,-64429.99,5391.00,7195.03,-64429.99,0.00,0.00,-19588.15
11/04/2023 19:20,209.75,208.95,210.47,209.84,35.25,28.23,43.07,34.46,363.30,363.16,364.90,361.84,0.94,0.95,0.92,0.95,IND,IND,IND,IND,20845.96,5618.89,8376.05,6851.02,7575.32,1793.17,3465.72,2316.43,22179.71,5898.08,9064.73,7232.04,59.99,16.66,A,208.24,210.27,209.14,362.10,364.48,360.50,210.68,212.43,211.63,366.42,368.11,364.87,212.47,214.55,213.24,369.33,371.65,367.66,27.50,42.18,32.87,42.26,53.51,43.76,63.53,72.76,63.83,0.91,0.92,0.92,IND,IND,IND,0.93,0.94,0.95,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,A,11/04/2023 19:17,B,11/04/2023 19:16,C,11/04/2023 19:19,B,11/04/2023 19:16,A,11/04/2023 19:19,B,11/04/2023 19:14,A,11/04/2023 19:11,A,31/12/1969 21:00,59.94,60.00,59.98,11/04/2023 19:14,11/04/2023 19:19,Válido,None,None,None,4.63,4.63,4.63,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,4.92,9238.86,26497.08,145644.70,8685.71,24943.43,143436.20,3146.21,8933.48,-64429.99,3146.21,8933.48,-64429.99,0.00,0.00,-19588.15
11/04/2023 19:30,209.25,208.19,210.23,209.34,42.76,31.41,43.39,53.48,362.43,362.10,364.91,360.28,0.96,0.94,0.94,0.98,IND,IND,IND,IND,25671.50,6168.57,8542.03,10960.89,7647.02,2168.26,3202.21,2276.56,26786.24,6538.55,9122.52,11194.82,60.03,25.17,A,207.81,209.23,208.61,360.93,363.25,359.59,208.44,210.33,209.18,362.59,364.55,360.48,209.03,210.76,209.93,363.51,365.30,361.90,28.20,38.63,33.91,30.29,41.36,45.59,40.61,50.98,64.01,0.94,0.91,0.94,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,0.96,0.94,0.98,IND,IND,IND,A,11/04/2023 19:29,B,11/04/2023 19:20,C,11/04/2023 19:29,B,11/04/2023 19:20,A,11/04/2023 19:20,C,11/04/2023 19:28,B,11/04/2023 19:22,A,31/12/1969 21:00,59.97,60.05,60.01,11/04/2023 19:21,11/04/2023 19:29,Válido,None,None,None,3.87,3.87,3.87,0.00,1.30,1.30,1.30,0.00,0.00,0.00,1.30,0.00,4.08,5.95,25571.17,145644.70,5.70,24167.83,143436.20,1.70,8332.15,-64429.99,1.70,8332.15,-64429.99,0.00,0.00,-19588.15
11/04/2023 19:40,208.91,208.10,209.70,208.93,43.12,32.12,44.92,52.32,361.84,361.61,363.83,360.07,0.96,0.95,0.94,0.97,IND,IND,IND,IND,25871.06,6346.94,8878.34,10645.79,7722.01,2094.53,3146.00,2481.48,26998.92,6683.61,9419.25,10931.17,60.02,22.58,A,207.44,209.30,208.06,360.65,362.92,358.56,208.11,209.89,208.93,361.79,364.10,359.95,208.59,210.49,209.61,362.70,365.14,361.14,30.10,41.21,40.58,32.28,44.35,54.20,41.49,51.97,66.50,0.94,0.92,0.95,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,0.97,0.95,0.98,IND,IND,IND,A,11/04/2023 19:37,B,11/04/2023 19:32,C,11/04/2023 19:37,B,11/04/2023 19:30,A,11/04/2023 19:34,C,11/04/2023 19:36,B,11/04/2023 19:38,A,31/12/1969 21:00,59.98,60.07,60.03,11/04/2023 19:37,11/04/2023 19:36,Válido,None,None,None,4.36,4.36,4.36,0.00,1.30,1.30,1.30,0.00,0.00,0.00,1.30,0.00,4.55,18210.05,25571.17,145644.70,17449.73,24167.83,143436.20,5201.86,8332.15,-64429.99,5201.86,8332.15,-64429.99,0.00,0.00,-19588.15
11/04/2023 19:50,211.08,210.25,212.27,210.72,42.95,31.71,36.20,60.93,365.60,365.64,367.96,363.19,0.95,0.94,0.92,0.97,IND,IND,IND,IND,25754.86,6243.65,7063.65,12447.57,8516.03,2340.56,3027.37,3148.10,27126.29,6667.94,7685.05,12839.49,60.02,30.62,A,207.70,209.48,208.49,361.27,363.39,359.18,209.95,211.83,210.55,365.06,367.21,362.94,211.23,212.96,211.88,367.07,369.17,365.41,31.49,34.96,46.74,32.62,39.31,55.23,42.18,52.13,87.05,0.93,0.90,0.91,IND,IND,IND,0.94,0.93,0.97,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,A,11/04/2023 19:41,B,11/04/2023 19:44,C,11/04/2023 19:42,B,11/04/2023 19:44,A,11/04/2023 19:46,C,11/04/2023 19:45,B,11/04/2023 19:44,A,31/12/1969 21:00,59.97,60.07,60.02,11/04/2023 19:46,11/04/2023 19:40,Válido,None,None,None,4.23,4.23,4.23,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,4.46,8682.95,27359.47,145644.70,8213.15,26174.48,143436.20,2816.43,7950.34,-64429.99,2816.43,7950.34,-64429.99,0.00,0.00,-19588.15
11/04/2023 20:00,210.85,210.22,211.60,210.74,48.44,37.99,47.40,59.92,365.20,365.04,366.93,363.63,0.97,0.96,0.96,0.97,IND,IND,IND,IND,29627.16,7696.80,9625.18,12305.19,7793.77,2133.91,2821.44,2838.41,30635.13,7987.13,10030.18,12628.31,60.02,22.65,A,209.95,211.29,210.14,364.62,366.23,362.61,210.30,211.78,210.75,365.27,367.26,363.55,210.70,212.43,211.23,365.98,368.23,364.58,28.76,36.02,54.34,32.54,41.74,59.35,39.52,51.00,71.32,0.93,0.92,0.96,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,11/04/2023 19:50,B,11/04/2023 19:50,C,11/04/2023 19:50,B,11/04/2023 19:51,A,11/04/2023 19:53,C,11/04/2023 19:59,B,11/04/2023 19:50,A,31/12/1969 21:00,59.98,60.05,60.01,11/04/2023 19:56,11/04/2023 19:58,Válido,None,None,None,4.49,4.49,4.49,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,4.69,6.81,27442.64,145644.70,6.58,26181.52,143436.20,1.73,8193.50,-64429.99,1.73,8193.50,-64429.99,0.00,0.00,-19588.15
11/04/2023 20:10,211.23,211.02,211.36,211.31,54.28,29.57,70.49,62.76,365.85,366.10,366.71,364.74,0.97,0.96,0.98,0.98,IND,IND,IND,IND,33460.20,5995.49,14532.80,12931.91,7956.47,1730.00,3282.99,2943.47,34393.17,6240.10,14899.00,13262.67,60.01,38.40,A,210.09,209.98,210.62,364.08,365.05,363.31,210.57,211.24,211.15,365.41,366.52,364.37,211.17,211.87,211.79,366.33,367.55,365.36,28.74,46.30,47.46,33.06,64.69,56.65,40.52,86.65,69.52,0.94,0.91,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,B,11/04/2023 20:02,B,11/04/2023 20:02,C,11/04/2023 20:00,B,11/04/2023 20:02,A,11/04/2023 20:07,B,11/04/2023 20:07,B,11/04/2023 20:02,A,31/12/1969 21:00,59.97,60.05,60.01,11/04/2023 20:05,11/04/2023 20:00,Válido,None,None,None,5.27,5.27,5.27,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,5.43,21723.65,27442.64,145644.70,21069.45,26181.52,143436.20,5282.99,8193.50,-64429.99,5282.99,8193.50,-64429.99,0.00,0.00,-19588.15
11/04/2023 20:20,210.21,209.48,210.82,210.31,64.99,56.70,73.33,64.93,364.09,364.03,365.44,362.80,0.97,0.96,0.97,0.97,IND,IND,IND,IND,39771.09,11429.27,15045.58,13296.23,9899.66,3233.83,3554.71,3111.12,40984.66,11877.96,15459.80,13655.36,60.01,18.76,A,209.23,210.48,210.03,363.42,364.93,362.45,210.77,211.41,211.41,365.73,366.70,364.97,211.75,212.09,212.28,367.35,368.03,366.45,29.54,65.24,48.37,42.67,71.27,56.43,59.33,88.84,76.63,0.95,0.96,0.95,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,11/04/2023 20:19,C,11/04/2023 20:14,C,11/04/2023 20:19,B,11/04/2023 20:14,A,11/04/2023 20:10,B,11/04/2023 20:14,C,11/04/2023 20:17,A,31/12/1969 21:00,59.97,60.05,60.01,11/04/2023 20:11,11/04/2023 20:11,Válido,None,None,None,5.84,5.84,5.84,0.00,1.37,1.37,1.37,0.00,0.00,0.00,1.37,0.00,6.00,12533.03,33173.91,145644.70,12223.45,32193.42,143436.20,2764.52,7995.89,-64429.99,2764.52,7995.89,-64429.99,0.00,0.00,-19588.15
11/04/2023 20:30,209.18,208.42,209.00,210.14,77.07,67.36,107.69,56.18,362.31,361.84,362.97,362.13,0.97,0.96,0.96,0.98,IND,IND,IND,IND,46669.87,13432.79,21693.42,11543.67,12542.64,4081.07,5992.61,2468.96,48325.92,14039.05,22505.90,11804.74,59.97,53.24,A,208.03,208.37,209.65,360.79,362.49,361.33,208.82,210.14,210.36,362.58,364.93,362.49,209.53,211.30,211.02,364.03,366.53,363.38,56.45,63.85,54.61,63.43,79.96,64.29,71.97,108.08,79.18,0.95,0.95,0.97,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,A,11/04/2023 20:28,B,11/04/2023 20:22,A,11/04/2023 20:28,B,11/04/2023 20:22,C,11/04/2023 20:26,B,11/04/2023 20:28,B,11/04/2023 20:26,A,31/12/1969 21:00,59.94,60.05,60.01,11/04/2023 20:28,11/04/2023 20:24,Válido,None,None,None,7.02,7.02,7.02,0.00,1.82,1.82,1.82,0.00,0.00,0.00,1.82,0.00,7.26,10.74,41550.70,145644.70,10.37,40311.82,143436.20,2.79,10038.12,-64429.99,2.79,10038.12,-64429.99,0.00,0.00,-19588.15
11/04/2023 20:40,210.12,208.88,210.67,210.80,63.69,66.89,73.37,50.80,363.94,363.01,365.70,363.09,0.97,0.96,0.97,0.98,IND,IND,IND,IND,38854.87,13440.33,14931.09,10483.44,9998.31,3816.48,4000.72,2181.10,40120.65,13971.69,15457.79,10707.93,60.01,25.82,A,208.32,208.99,210.13,361.88,363.04,362.04,208.92,210.15,210.66,362.96,364.70,363.04,209.34,210.88,211.11,363.76,366.04,363.87,64.43,70.17,46.81,67.47,88.27,51.88,78.89,107.51,60.73,0.95,0.94,0.97,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,11/04/2023 20:30,C,11/04/2023 20:34,A,11/04/2023 20:30,B,11/04/2023 20:39,C,11/04/2023 20:33,B,11/04/2023 20:30,B,11/04/2023 20:31,A,31/12/1969 21:00,59.97,60.05,60.01,11/04/2023 20:30,11/04/2023 20:36,Válido,None,None,None,7.03,7.03,7.03,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,7.26,29044.04,41550.70,145644.70,28148.94,40311.82,143436.20,7151.86,10038.12,-64429.99,7151.86,10038.12,-64429.99,0.00,0.00,-19588.15
11/04/2023 20:50,209.21,208.25,210.03,209.35,68.01,63.41,75.44,65.19,362.35,362.23,364.03,360.80,0.97,0.96,0.97,0.97,IND,IND,IND,IND,41219.37,12616.27,15324.54,13278.56,11071.77,3900.33,4023.44,3148.01,42680.45,13205.41,15843.91,13646.61,60.03,20.05,A,208.17,209.77,208.68,362.08,363.67,360.11,208.76,210.51,210.34,363.08,365.03,362.40,209.29,211.08,211.03,363.98,366.15,363.61,62.67,72.36,45.79,64.14,77.59,51.76,72.10,90.19,79.18,0.95,0.96,0.95,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,0.96,0.98,0.98,IND,IND,IND,A,11/04/2023 20:48,B,11/04/2023 20:41,C,11/04/2023 20:49,B,11/04/2023 20:41,C,11/04/2023 20:41,B,11/04/2023 20:43,C,11/04/2023 20:49,A,31/12/1969 21:00,59.97,60.05,60.01,11/04/2023 20:46,11/04/2023 20:43,Válido,None,None,None,6.55,6.55,6.55,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,6.77,13764.25,42341.48,145644.70,13312.25,41047.26,143436.20,3497.67,10384.54,-64429.99,3497.67,10384.54,-64429.99,0.00,0.00,-19588.15
11/04/2023 21:00,209.26,208.73,209.42,209.62,66.82,45.41,88.75,66.29,362.44,362.61,363.59,361.11,0.97,0.97,0.96,0.99,IND,IND,IND,IND,40779.94,9151.80,17895.91,13732.23,9610.98,2468.49,5020.45,2122.03,41897.19,9478.87,18586.79,13895.22,60.03,45.94,A,207.58,208.54,208.91,361.40,361.99,360.00,208.27,209.63,209.40,362.17,363.61,360.71,208.85,210.23,209.68,362.89,364.62,361.38,43.87,74.64,58.29,54.35,82.61,61.89,74.54,104.49,71.52,0.95,0.96,0.97,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,0.97,0.97,0.99,IND,IND,IND,A,11/04/2023 20:51,B,11/04/2023 20:54,C,11/04/2023 20:53,B,11/04/2023 20:54,A,11/04/2023 20:56,B,11/04/2023 20:58,A,11/04/2023 20:54,A,31/12/1969 21:00,59.96,60.04,60.01,11/04/2023 20:57,11/04/2023 20:58,Válido,None,None,None,6.72,6.72,6.72,0.00,1.70,1.70,1.70,0.00,0.00,0.00,1.70,0.00,6.93,9.31,41464.47,145644.70,9.06,40165.87,143436.20,2.14,10288.35,-64429.99,2.14,10288.35,-64429.99,0.00,0.00,-19588.15
11/04/2023 21:10,208.94,208.06,209.36,209.40,57.65,46.56,77.02,49.36,361.89,361.63,363.27,360.76,0.97,0.97,0.97,0.97,IND,IND,IND,IND,34969.22,9390.45,15576.17,10002.60,9149.45,2379.12,4169.87,2600.46,36146.35,9687.14,16124.67,10335.11,60.00,30.72,A,207.45,208.80,208.62,360.66,362.50,359.39,208.15,209.22,209.29,361.77,363.19,360.44,208.72,209.62,209.69,362.58,363.96,361.34,45.29,74.29,47.70,46.52,84.51,61.59,53.85,96.83,82.65,0.96,0.96,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,0.97,0.97,0.99,IND,IND,IND,A,11/04/2023 21:06,C,11/04/2023 21:08,C,11/04/2023 21:02,B,11/04/2023 21:05,A,11/04/2023 21:07,B,11/04/2023 21:00,A,11/04/2023 21:02,A,31/12/1969 21:00,59.98,60.05,60.01,11/04/2023 21:01,11/04/2023 21:03,Válido,None,None,None,6.51,6.51,6.51,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,6.70,26826.85,41464.47,145644.70,26060.45,40165.87,143436.20,6361.75,10288.35,-64429.99,6361.75,10288.35,-64429.99,0.00,0.00,-19588.15
11/04/2023 21:20,209.11,208.20,209.32,209.82,58.03,55.52,76.44,42.12,362.19,361.55,363.29,361.72,0.97,0.97,0.97,0.98,IND,IND,IND,IND,35389.33,11248.85,15489.46,8651.02,8480.19,2663.99,4011.87,1804.33,36391.18,11559.99,16000.58,8837.18,60.03,32.30,A,207.59,208.81,208.83,360.83,362.31,360.16,208.15,209.55,209.57,361.81,363.54,361.11,208.62,210.20,209.94,362.83,364.56,361.73,46.51,72.66,41.49,51.98,76.89,48.30,63.22,90.25,65.66,0.96,0.96,0.95,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,11/04/2023 21:12,B,11/04/2023 21:15,C,11/04/2023 21:12,B,11/04/2023 21:15,C,11/04/2023 21:19,B,11/04/2023 21:11,C,11/04/2023 21:13,A,31/12/1969 21:00,59.95,60.09,60.02,11/04/2023 21:11,11/04/2023 21:12,Válido,None,None,None,6.00,6.00,6.00,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,6.17,12394.82,39130.47,145644.70,12060.69,37996.80,143436.20,2857.99,9343.62,-64429.99,2857.99,9343.62,-64429.99,0.00,0.00,-19588.15
11/04/2023 21:30,208.80,208.15,209.33,208.91,64.31,55.46,76.76,60.72,361.64,361.64,362.82,360.47,0.97,0.98,0.97,0.97,IND,IND,IND,IND,39212.81,11318.36,15590.24,12304.21,9241.05,2269.70,3888.36,3082.99,40286.99,11543.69,16067.83,12684.57,59.98,19.91,A,207.56,208.68,208.80,360.54,361.98,360.24,208.20,209.33,209.58,361.61,363.17,361.39,208.92,209.80,210.31,362.63,364.17,362.71,51.71,76.07,41.88,53.90,77.80,46.12,67.16,86.62,60.83,0.96,0.96,0.94,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,11/04/2023 21:21,C,11/04/2023 21:26,C,11/04/2023 21:21,B,11/04/2023 21:26,C,11/04/2023 21:27,B,11/04/2023 21:26,C,11/04/2023 21:27,A,31/12/1969 21:00,59.93,60.05,60.01,11/04/2023 21:22,11/04/2023 21:20,Válido,None,None,None,6.02,6.02,6.02,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,6.19,8.95,37161.42,145644.70,8.71,36138.66,143436.20,2.05,8656.13,-64429.99,2.05,8656.13,-64429.99,0.00,0.00,-19588.15
11/04/2023 21:40,208.66,207.84,209.28,208.86,69.89,66.33,75.54,67.81,361.40,360.88,363.00,360.34,0.98,0.99,0.97,0.97,IND,IND,IND,IND,42672.55,13626.98,15347.35,13698.22,9476.28,2086.72,3789.27,3600.29,43712.08,13785.82,15808.22,14163.45,60.02,11.70,A,207.25,208.51,208.24,359.96,361.80,359.14,207.82,209.33,208.92,361.16,363.01,360.20,208.49,209.90,209.70,362.38,364.08,361.44,54.31,74.63,53.47,59.06,76.51,61.95,73.79,85.90,77.87,0.98,0.97,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,A,11/04/2023 21:35,B,11/04/2023 21:31,C,11/04/2023 21:33,B,11/04/2023 21:31,C,11/04/2023 21:31,B,11/04/2023 21:33,C,11/04/2023 21:33,A,31/12/1969 21:00,59.98,60.06,60.02,11/04/2023 21:30,11/04/2023 21:38,Válido,None,None,None,6.69,6.69,6.69,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.87,27482.95,37161.42,145644.70,26782.94,36138.66,143436.20,6159.97,8656.13,-64429.99,6159.97,8656.13,-64429.99,0.00,0.00,-19588.15
11/04/2023 21:50,208.63,207.85,208.35,209.68,74.12,74.65,99.79,47.91,361.35,360.33,362.00,361.71,0.97,0.99,0.96,0.97,IND,IND,IND,IND,44989.18,15305.85,19905.45,9777.87,10862.53,2548.34,6005.08,2309.11,46281.97,15516.54,20791.54,10046.83,60.03,38.37,A,207.31,208.35,208.67,359.67,362.00,359.96,207.98,209.36,209.71,360.86,363.58,361.63,208.52,209.89,210.38,361.73,364.54,362.74,51.01,67.96,40.30,67.27,72.52,52.42,87.86,99.79,72.49,0.97,0.96,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,11/04/2023 21:47,C,11/04/2023 21:47,A,11/04/2023 21:47,B,11/04/2023 21:48,C,11/04/2023 21:47,B,11/04/2023 21:49,C,11/04/2023 21:47,A,31/12/1969 21:00,60.01,60.07,60.04,11/04/2023 21:43,11/04/2023 21:47,Válido,None,None,None,6.52,6.52,6.52,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.69,13472.49,40768.05,145644.70,13117.51,39737.26,143436.20,3070.50,9103.53,-64429.99,3070.50,9103.53,-64429.99,0.00,0.00,-19588.15
11/04/2023 22:00,208.72,207.68,209.37,209.12,55.50,62.14,56.92,47.44,361.52,360.58,363.03,360.93,0.98,0.98,0.98,0.97,IND,IND,IND,IND,34025.34,12671.95,11718.58,9634.82,6965.68,2438.33,2162.99,2364.36,34731.03,12904.41,11916.53,9920.68,60.03,20.87,A,207.27,208.37,208.83,360.30,361.99,360.50,208.10,209.31,209.52,361.08,363.29,361.49,208.55,209.86,210.09,361.77,364.34,362.34,55.15,49.45,44.45,61.45,69.43,50.72,78.45,100.14,61.42,0.96,0.92,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,11/04/2023 21:57,C,11/04/2023 21:50,A,11/04/2023 21:57,B,11/04/2023 21:55,C,11/04/2023 21:50,B,11/04/2023 21:50,B,11/04/2023 21:54,A,31/12/1969 21:00,59.99,60.07,60.03,11/04/2023 21:54,11/04/2023 21:52,Válido,None,None,None,6.16,6.16,6.16,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,6.32,7.72,38734.91,145644.70,7.56,37736.73,143436.20,1.55,8715.37,-64429.99,1.55,8715.37,-64429.99,0.00,0.00,-19588.15
11/04/2023 22:10,208.89,207.69,209.46,209.53,65.79,73.49,69.58,54.30,361.81,360.52,363.47,361.43,0.98,0.99,0.99,0.97,IND,IND,IND,IND,40434.89,15038.87,14371.64,11024.37,7840.74,2604.87,2420.29,2815.58,41188.07,15262.80,14574.02,11378.24,60.01,25.14,A,207.19,208.65,207.16,359.58,360.48,358.85,207.60,209.46,209.42,360.34,363.37,361.38,207.98,210.03,210.11,361.00,364.59,362.52,62.00,53.04,36.95,73.57,62.36,47.53,87.53,90.77,69.78,0.98,0.97,0.93,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,C,11/04/2023 22:05,C,11/04/2023 22:05,C,11/04/2023 22:05,B,11/04/2023 22:05,C,11/04/2023 22:03,B,11/04/2023 22:08,C,11/04/2023 22:03,A,31/12/1969 21:00,59.99,60.08,60.04,11/04/2023 22:09,11/04/2023 22:06,Válido,None,None,None,6.26,6.26,6.26,0.00,1.21,1.21,1.21,0.00,0.00,0.00,1.21,0.00,6.37,25505.02,38734.91,145644.70,25036.54,37736.73,143436.20,4860.68,8715.37,-64429.99,4860.68,8715.37,-64429.99,0.00,0.00,-19588.15
11/04/2023 22:20,208.79,207.82,209.33,209.21,67.84,71.42,77.33,54.77,361.63,360.94,362.91,361.04,0.98,0.99,0.98,0.97,IND,IND,IND,IND,41499.45,14620.27,15822.09,11057.09,8981.41,2555.64,3422.87,3002.90,42460.22,14841.96,16188.10,11457.61,60.02,21.09,A,207.06,208.78,208.59,359.82,362.21,360.47,207.92,209.57,209.42,360.89,363.38,361.55,208.43,210.15,209.98,361.79,364.54,362.55,71.15,51.82,48.20,74.76,66.60,51.16,86.01,85.12,64.31,0.98,0.95,0.94,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,11/04/2023 22:13,B,11/04/2023 22:14,A,11/04/2023 22:13,B,11/04/2023 22:14,C,11/04/2023 22:18,A,11/04/2023 22:13,C,11/04/2023 22:19,A,31/12/1969 21:00,59.94,60.05,60.00,11/04/2023 22:13,11/04/2023 22:14,Válido,None,None,None,6.54,6.54,6.54,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,6.70,13638.96,38647.64,145644.70,13312.72,37893.44,143436.20,2961.78,7579.94,-64429.99,2961.78,7579.94,-64429.99,0.00,0.00,-19588.15
11/04/2023 22:30,210.10,208.69,210.97,210.63,66.37,89.77,63.91,45.42,363.90,362.41,365.76,363.52,0.98,0.99,0.97,0.96,IND,IND,IND,IND,40839.95,18578.33,13057.81,9203.82,8391.61,2418.56,3361.37,2611.69,41693.18,18735.09,13483.51,9567.19,60.04,39.63,A,207.25,209.21,208.78,360.01,362.82,360.24,208.08,210.04,209.78,361.29,364.35,361.89,209.15,210.97,210.70,363.01,365.88,363.70,66.51,52.93,45.24,75.08,65.12,53.62,95.06,78.35,78.27,0.98,0.94,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,11/04/2023 22:23,B,11/04/2023 22:30,A,11/04/2023 22:23,B,11/04/2023 22:29,C,11/04/2023 22:29,A,11/04/2023 22:23,B,11/04/2023 22:27,A,31/12/1969 21:00,59.98,60.07,60.02,11/04/2023 22:26,11/04/2023 22:22,Válido,None,None,None,6.60,6.60,6.60,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,6.75,9.27,40628.86,145644.70,9.08,39697.79,143436.20,1.86,8629.22,-64429.99,1.86,8629.22,-64429.99,0.00,0.00,-19588.15
11/04/2023 22:40,207.03,205.45,207.73,207.93,59.22,71.99,66.57,39.11,358.59,357.15,360.47,358.15,0.97,0.97,0.98,0.97,IND,IND,IND,IND,35799.57,14355.61,13574.26,7869.70,8247.41,3561.80,2635.52,2050.09,36737.30,14790.88,13827.75,8132.35,60.05,37.50,A,204.22,206.99,206.48,355.24,359.53,355.88,205.61,208.45,207.83,357.41,361.58,358.14,208.71,210.98,210.66,362.41,365.85,363.55,71.41,51.26,38.82,89.33,59.01,54.84,117.29,74.87,73.30,0.97,0.94,0.94,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,11/04/2023 22:33,B,11/04/2023 22:30,A,11/04/2023 22:33,B,11/04/2023 22:30,C,11/04/2023 22:38,A,11/04/2023 22:34,B,11/04/2023 22:35,A,31/12/1969 21:00,60.02,60.09,60.05,11/04/2023 22:30,11/04/2023 22:38,Válido,None,None,None,6.85,6.85,6.85,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,7.01,28035.22,40628.86,145644.70,27391.49,39697.79,143436.20,5947.38,8629.22,-64429.99,5947.38,8629.22,-64429.99,0.00,0.00,-19588.15
11/04/2023 22:50,207.00,205.93,207.83,207.25,61.28,65.93,63.64,54.25,358.54,357.91,360.21,357.50,0.98,0.98,0.98,0.98,IND,IND,IND,IND,37173.68,13269.40,12940.25,10964.03,8107.35,2874.71,2737.93,2494.71,38047.49,13577.22,13226.73,11244.27,60.05,19.46,A,205.02,207.50,206.90,356.79,359.61,356.88,205.70,208.00,207.62,357.61,360.62,357.91,206.29,208.37,208.15,358.55,361.42,358.87,65.92,58.94,38.97,74.44,62.73,47.28,84.66,76.56,63.69,0.96,0.96,0.93,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,11/04/2023 22:41,B,11/04/2023 22:41,A,11/04/2023 22:41,B,11/04/2023 22:41,C,11/04/2023 22:40,A,11/04/2023 22:44,C,11/04/2023 22:41,A,31/12/1969 21:00,60.03,60.11,60.06,11/04/2023 22:49,11/04/2023 22:45,Válido,None,None,None,6.22,6.22,6.22,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,6.36,12737.35,40742.58,145644.70,12461.71,39790.06,143436.20,2634.53,8729.40,-64429.99,2634.53,8729.40,-64429.99,0.00,0.00,-19588.15
11/04/2023 23:00,206.86,205.56,207.63,207.39,55.21,63.85,55.64,46.13,358.29,357.04,360.31,357.51,0.97,0.98,0.96,0.96,IND,IND,IND,IND,33110.37,12810.51,11126.82,9173.04,8683.64,2858.69,3106.24,2718.71,34230.13,13125.60,11552.26,9567.44,60.05,21.81,A,204.06,206.86,206.13,355.25,359.19,355.41,205.07,207.79,207.06,356.52,360.28,356.92,206.04,208.36,207.72,358.14,361.08,358.06,63.77,48.98,41.36,82.97,54.36,53.80,105.48,69.90,75.35,0.97,0.94,0.94,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,11/04/2023 22:54,B,11/04/2023 22:53,A,11/04/2023 22:54,B,11/04/2023 22:53,C,11/04/2023 22:59,A,11/04/2023 22:54,B,11/04/2023 22:58,A,31/12/1969 21:00,60.00,60.07,60.03,11/04/2023 22:55,11/04/2023 22:51,Válido,None,None,None,6.40,6.40,6.40,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.57,7.61,39022.68,145644.70,7.36,38048.04,143436.20,1.93,8628.31,-64429.99,1.93,8628.31,-64429.99,0.00,0.00,-19588.15
11/04/2023 23:10,206.87,205.73,207.60,207.28,55.43,55.74,62.02,48.52,358.31,357.57,360.07,357.29,0.97,0.97,0.98,0.97,IND,IND,IND,IND,33460.20,11170.56,12580.12,9709.53,7954.07,2596.64,2738.67,2618.76,34392.62,11468.38,12874.77,10056.48,60.03,20.01,A,204.90,206.59,206.93,356.23,358.51,356.89,205.67,207.71,207.56,357.41,360.38,357.68,206.11,208.47,208.04,358.20,361.74,358.46,55.57,51.28,39.17,65.18,65.20,45.97,80.64,89.72,60.68,0.96,0.95,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,11/04/2023 23:01,B,11/04/2023 23:07,A,11/04/2023 23:01,B,11/04/2023 23:07,C,11/04/2023 23:05,B,11/04/2023 23:02,C,11/04/2023 23:05,A,31/12/1969 21:00,59.99,60.07,60.03,11/04/2023 23:02,11/04/2023 23:00,Válido,None,None,None,5.90,5.90,5.90,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,6.08,24315.66,39022.68,145644.70,23616.39,38048.04,143436.20,5782.29,8628.31,-64429.99,5782.29,8628.31,-64429.99,0.00,0.00,-19588.15
11/04/2023 23:20,207.32,206.00,208.07,207.90,56.62,60.57,56.91,52.39,359.09,357.80,361.31,358.17,0.96,0.97,0.96,0.96,IND,IND,IND,IND,33890.88,12041.04,11401.76,10448.07,9542.81,3269.56,3196.92,3076.32,35208.77,12477.05,11841.47,10891.56,60.03,19.59,A,204.96,207.12,206.65,356.43,359.43,356.35,205.66,207.78,207.63,357.26,360.70,357.74,206.15,208.27,208.42,358.04,361.83,358.99,55.65,48.30,38.52,61.23,56.52,46.31,71.19,69.69,70.01,0.96,0.95,0.93,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,11/04/2023 23:13,C,11/04/2023 23:17,C,11/04/2023 23:11,B,11/04/2023 23:16,C,11/04/2023 23:16,A,11/04/2023 23:12,C,11/04/2023 23:17,A,31/12/1969 21:00,59.99,60.06,60.02,11/04/2023 23:15,11/04/2023 23:19,Válido,None,None,None,5.48,5.48,5.48,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,5.66,11330.77,35608.72,145644.70,10952.75,34572.17,143436.20,2901.77,8519.36,-64429.99,2901.77,8519.36,-64429.99,0.00,0.00,-19588.15
11/04/2023 23:30,207.22,206.27,208.08,207.30,61.66,59.48,62.03,63.46,358.91,358.45,360.74,357.52,0.97,0.97,0.97,0.97,IND,IND,IND,IND,37171.62,11880.76,12540.17,12750.69,9359.33,3060.69,3057.72,3240.92,38331.79,12268.67,12907.57,13156.12,60.01,18.72,A,205.58,207.40,206.58,357.30,359.93,356.75,206.15,208.15,207.66,358.13,361.01,358.10,206.60,208.65,208.21,358.89,361.87,359.04,58.14,49.93,43.69,63.65,56.14,52.77,76.82,71.77,79.31,0.96,0.95,0.93,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,11/04/2023 23:26,B,11/04/2023 23:22,C,11/04/2023 23:29,B,11/04/2023 23:23,C,11/04/2023 23:25,C,11/04/2023 23:29,C,11/04/2023 23:27,A,31/12/1969 21:00,59.97,60.05,60.02,11/04/2023 23:29,11/04/2023 23:27,Válido,None,None,None,5.77,5.77,5.77,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,5.96,8.52,35161.61,145644.70,8.26,34034.27,143436.20,2.08,8829.11,-64429.99,2.08,8829.11,-64429.99,0.00,0.00,-19588.15
11/04/2023 23:40,207.68,206.64,208.51,207.89,59.68,63.38,54.14,61.51,359.71,358.71,361.77,358.65,0.96,0.97,0.96,0.96,IND,IND,IND,IND,35814.55,12730.40,10832.28,12251.87,9915.26,3076.95,3175.84,3662.47,37161.74,13096.98,11288.23,12787.58,60.00,22.45,A,205.30,207.58,206.95,356.81,360.57,356.93,206.20,208.39,207.63,358.19,361.45,358.06,206.85,208.90,208.20,359.01,362.09,359.17,59.35,48.98,48.91,70.07,53.78,60.50,93.21,69.59,73.40,0.96,0.93,0.94,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,11/04/2023 23:34,B,11/04/2023 23:32,A,11/04/2023 23:34,B,11/04/2023 23:37,C,11/04/2023 23:35,A,11/04/2023 23:34,B,11/04/2023 23:34,A,31/12/1969 21:00,59.96,60.06,60.02,11/04/2023 23:38,11/04/2023 23:32,Válido,None,None,None,6.15,6.15,6.15,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,6.37,25472.00,35161.61,145644.70,24597.48,34034.27,143436.20,6610.45,8829.11,-64429.99,6610.45,8829.11,-64429.99,0.00,0.00,-19588.15
11/04/2023 23:50,211.30,210.40,211.96,211.53,60.41,66.90,57.76,56.57,365.97,365.09,367.60,365.22,0.97,0.98,0.96,0.97,IND,IND,IND,IND,37019.70,13724.81,11725.37,11569.52,9694.71,3118.69,3522.76,3053.26,38268.07,14074.68,12243.12,11965.63,60.01,19.06,A,205.06,207.40,206.94,356.30,360.01,356.76,208.04,210.12,209.47,361.37,364.52,361.19,212.99,215.11,214.59,369.87,373.25,370.03,59.81,49.17,49.65,64.12,52.42,55.89,79.14,66.40,72.20,0.95,0.92,0.94,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,11/04/2023 23:45,B,11/04/2023 23:47,A,11/04/2023 23:45,B,11/04/2023 23:47,B,11/04/2023 23:42,A,11/04/2023 23:45,B,11/04/2023 23:48,A,31/12/1969 21:00,59.93,60.04,59.99,11/04/2023 23:45,11/04/2023 23:42,Válido,None,None,None,5.79,5.79,5.79,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,6.01,12346.52,37156.72,145644.70,11920.25,35825.42,143436.20,3214.91,9845.10,-64429.99,3214.91,9845.10,-64429.99,0.00,0.00,-19588.15
12/04/2023 00:00,211.76,210.88,212.28,212.13,65.56,66.45,68.23,62.00,366.78,365.94,368.33,366.06,0.97,0.97,0.97,0.97,IND,IND,IND,IND,40439.40,13648.12,14042.42,12748.87,9950.00,3175.89,3545.10,3229.00,41645.50,14012.76,14483.00,13151.43,60.03,16.88,A,209.59,211.33,211.22,364.12,366.81,364.21,210.55,212.00,211.84,365.47,367.83,365.49,211.05,212.41,212.32,366.13,368.43,366.34,58.62,53.13,47.91,61.89,64.27,56.40,76.45,84.25,69.42,0.96,0.95,0.95,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,11/04/2023 23:57,B,11/04/2023 23:51,A,11/04/2023 23:57,B,11/04/2023 23:51,C,11/04/2023 23:54,B,11/04/2023 23:53,C,11/04/2023 23:51,A,31/12/1969 21:00,59.97,60.05,60.01,11/04/2023 23:55,11/04/2023 23:58,Válido,None,None,None,6.23,6.23,6.23,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,6.43,9.25,38069.74,145644.70,8.99,36815.95,143436.20,2.21,9684.66,-64429.99,2.21,9684.66,-64429.99,0.00,0.00,-19588.15
12/04/2023 00:10,210.69,209.53,211.64,210.90,59.28,67.14,52.76,57.93,364.92,363.96,367.06,363.74,0.97,0.97,0.96,0.97,IND,IND,IND,IND,36267.45,13684.59,10730.36,11852.49,9310.69,3258.96,3085.60,2966.13,37443.51,14067.30,11165.19,12218.00,60.02,21.09,A,209.23,210.79,210.54,363.70,366.02,363.62,210.59,211.90,211.84,365.56,367.64,365.49,211.38,212.75,212.86,366.99,369.09,367.12,55.04,52.76,46.12,60.29,69.13,55.34,76.93,84.86,79.94,0.96,0.95,0.94,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,12/04/2023 00:09,C,12/04/2023 00:02,C,12/04/2023 00:09,B,12/04/2023 00:02,C,12/04/2023 00:02,B,12/04/2023 00:02,C,12/04/2023 00:07,A,31/12/1969 21:00,59.96,60.05,60.00,12/04/2023 00:08,12/04/2023 00:00,Válido,None,None,None,6.30,6.30,6.30,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,6.51,26052.69,38069.74,145644.70,25214.59,36815.95,143436.20,6549.77,9684.66,-64429.99,6549.77,9684.66,-64429.99,0.00,0.00,-19588.15
12/04/2023 00:20,211.52,210.35,212.49,211.71,59.30,68.99,54.48,54.44,366.35,365.48,368.39,365.19,0.96,0.97,0.95,0.96,IND,IND,IND,IND,36117.66,14063.68,10990.80,11063.17,10441.82,3580.31,3632.95,3228.56,37596.77,14512.26,11575.67,11524.64,60.00,21.50,A,209.15,211.34,210.45,363.44,366.58,363.15,209.96,211.98,211.37,364.75,367.71,364.45,212.29,214.34,214.00,368.82,371.95,368.82,59.14,49.13,46.54,62.82,53.68,54.04,76.65,67.41,69.55,0.95,0.92,0.94,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,12/04/2023 00:16,B,12/04/2023 00:12,C,12/04/2023 00:16,B,12/04/2023 00:12,C,12/04/2023 00:13,A,12/04/2023 00:10,B,12/04/2023 00:18,A,31/12/1969 21:00,59.96,60.07,60.01,12/04/2023 00:10,12/04/2023 00:15,Válido,None,None,None,5.75,5.75,5.75,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,6.00,12102.39,37931.32,145644.70,11583.84,36641.96,143436.20,3503.38,9787.62,-64429.99,3503.38,9787.62,-64429.99,0.00,0.00,-19588.15
12/04/2023 00:30,213.15,212.11,214.22,213.14,54.97,66.12,48.17,50.63,369.19,368.49,371.03,368.06,0.97,0.98,0.96,0.96,IND,IND,IND,IND,34065.26,13773.08,9956.47,10335.71,8458.41,2642.51,2711.43,3104.47,35099.66,14024.28,10319.07,10791.88,60.02,26.02,A,210.07,212.11,211.43,365.06,367.82,364.69,211.33,213.21,212.30,367.13,369.57,366.34,212.34,214.40,213.32,368.86,371.32,368.43,52.94,44.02,46.46,58.00,51.06,55.50,71.05,65.93,67.30,0.95,0.93,0.94,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,12/04/2023 00:20,B,12/04/2023 00:29,C,12/04/2023 00:20,B,12/04/2023 00:29,B,12/04/2023 00:27,A,12/04/2023 00:20,B,12/04/2023 00:25,A,31/12/1969 21:00,59.98,60.06,60.01,12/04/2023 00:28,12/04/2023 00:29,Válido,None,None,None,5.59,5.59,5.59,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,5.82,7.80,35363.62,145644.70,7.57,33932.45,143436.20,1.88,9938.45,-64429.99,1.88,9938.45,-64429.99,0.00,0.00,-19588.15
12/04/2023 00:40,211.45,210.45,212.53,211.35,62.98,68.21,58.58,62.14,366.23,365.74,368.07,364.89,0.97,0.98,0.98,0.95,IND,IND,IND,IND,38704.55,14066.41,12145.13,12493.00,9654.90,2861.11,2741.28,4052.51,39890.59,14354.44,12450.66,13133.85,60.04,25.57,A,209.61,211.60,210.54,364.36,367.00,363.96,210.47,212.35,211.34,365.62,367.89,364.89,212.88,215.01,213.97,369.83,372.41,369.42,48.99,46.96,47.40,59.59,52.51,55.11,78.73,67.42,80.35,0.97,0.94,0.93,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,12/04/2023 00:30,B,12/04/2023 00:30,C,12/04/2023 00:38,B,12/04/2023 00:30,B,12/04/2023 00:34,C,12/04/2023 00:38,C,12/04/2023 00:38,A,31/12/1969 21:00,59.96,60.05,60.01,12/04/2023 00:35,12/04/2023 00:38,Válido,None,None,None,5.70,5.70,5.70,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,5.88,23539.28,35363.62,145644.70,22821.22,33932.45,143436.20,5761.69,9938.45,-64429.99,5761.69,9938.45,-64429.99,0.00,0.00,-19588.15
12/04/2023 00:50,211.31,210.09,212.30,211.54,52.54,62.16,49.86,45.61,366.00,365.14,368.02,364.85,0.97,0.98,0.97,0.97,IND,IND,IND,IND,32396.20,12791.64,10234.55,9370.01,7635.09,2626.31,2706.20,2302.58,33283.75,13058.47,10586.29,9648.78,59.98,21.21,A,209.50,211.62,210.80,364.31,367.17,363.90,210.45,212.70,211.73,365.87,368.50,365.26,211.37,213.32,212.17,367.45,369.34,366.12,51.84,49.18,44.61,65.88,54.91,50.97,79.71,75.17,64.39,0.96,0.95,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,12/04/2023 00:46,B,12/04/2023 00:43,C,12/04/2023 00:46,B,12/04/2023 00:43,C,12/04/2023 00:49,A,12/04/2023 00:46,C,12/04/2023 00:46,A,31/12/1969 21:00,59.95,60.06,60.01,12/04/2023 00:45,12/04/2023 00:41,Válido,None,None,None,5.90,5.90,5.90,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,6.05,11925.87,35827.37,145644.70,11642.94,34787.84,143436.20,2581.28,8551.68,-64429.99,2581.28,8551.68,-64429.99,0.00,0.00,-19588.15
12/04/2023 01:00,212.11,211.07,213.03,212.23,55.74,63.42,50.69,53.12,367.38,366.63,369.27,366.23,0.97,0.97,0.96,0.97,IND,IND,IND,IND,34329.37,13031.84,10340.06,10957.47,8821.34,3057.12,3113.02,2651.20,35444.63,13385.62,10798.51,11273.64,60.00,19.87,A,209.76,211.77,210.89,364.48,367.27,364.05,210.62,212.68,211.87,365.91,368.69,365.55,211.18,213.30,212.42,366.94,369.61,366.59,56.80,42.96,44.61,61.56,48.79,50.32,73.11,63.39,66.41,0.96,0.94,0.94,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,12/04/2023 00:51,B,12/04/2023 00:57,C,12/04/2023 00:50,B,12/04/2023 00:57,B,12/04/2023 00:55,A,12/04/2023 00:53,B,12/04/2023 00:58,A,31/12/1969 21:00,59.97,60.05,60.01,12/04/2023 00:50,12/04/2023 00:58,Válido,None,None,None,5.49,5.49,5.49,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,5.67,7.88,34579.20,145644.70,7.63,33610.51,143436.20,1.96,8110.03,-64429.99,1.96,8110.03,-64429.99,0.00,0.00,-19588.15
12/04/2023 01:10,211.61,210.54,212.31,211.97,51.02,57.66,49.92,45.47,366.51,365.51,368.33,365.69,0.97,0.97,0.96,0.97,IND,IND,IND,IND,31310.19,11819.00,10146.09,9345.10,8193.33,2770.89,3065.78,2356.67,32364.46,12139.46,10599.16,9637.67,60.02,17.38,A,210.33,212.12,211.24,365.10,368.09,364.98,211.00,212.91,212.07,366.46,369.11,365.96,211.40,213.45,212.69,367.26,369.91,366.95,50.78,42.14,44.26,58.13,48.20,53.13,71.06,64.28,71.39,0.96,0.93,0.94,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,12/04/2023 01:09,B,12/04/2023 01:06,C,12/04/2023 01:07,B,12/04/2023 01:05,B,12/04/2023 01:04,C,12/04/2023 01:03,B,12/04/2023 01:06,A,31/12/1969 21:00,59.97,60.05,60.00,12/04/2023 01:08,12/04/2023 01:00,Válido,None,None,None,5.43,5.43,5.43,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,5.63,22526.74,34579.20,145644.70,21733.92,33610.51,143436.20,5919.44,8110.03,-64429.99,5919.44,8110.03,-64429.99,0.00,0.00,-19588.15
12/04/2023 01:20,211.85,210.83,212.87,211.85,53.39,59.33,50.30,50.53,366.92,366.45,368.70,365.62,0.97,0.97,0.97,0.97,IND,IND,IND,IND,32950.75,12192.05,10399.71,10358.99,8037.09,2795.20,2546.37,2695.52,33916.76,12508.37,10706.91,10703.95,60.01,18.79,A,209.76,211.63,210.65,364.33,367.14,363.78,210.49,212.50,211.54,365.77,368.32,364.94,210.96,213.12,212.09,366.70,369.21,365.97,50.04,41.25,45.27,55.27,46.53,52.53,67.89,59.62,73.96,0.96,0.94,0.94,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,12/04/2023 01:11,B,12/04/2023 01:19,C,12/04/2023 01:15,B,12/04/2023 01:19,B,12/04/2023 01:14,C,12/04/2023 01:15,C,12/04/2023 01:10,A,31/12/1969 21:00,59.98,60.06,60.00,12/04/2023 01:18,12/04/2023 01:14,Válido,None,None,None,5.26,5.26,5.26,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,5.44,10881.37,33393.19,145644.70,10520.79,32249.64,143436.20,2775.48,8657.53,-64429.99,2775.48,8657.53,-64429.99,0.00,0.00,-19588.15
