Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
12/04/2023 01:30,212.45,211.34,213.45,212.55,50.58,61.64,46.37,43.75,367.96,367.25,369.79,366.85,0.98,0.98,0.97,0.97,IND,IND,IND,IND,31423.65,12774.71,9584.41,9064.53,7087.75,2547.24,2468.96,2071.55,32213.07,13026.19,9897.31,9298.23,60.00,22.39,A,210.52,212.02,210.91,365.76,367.75,364.43,211.14,213.06,212.11,366.84,369.21,366.06,211.61,213.68,212.90,367.65,370.30,367.42,49.76,38.71,38.73,53.62,45.09,49.37,67.47,69.77,71.34,0.95,0.94,0.94,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,12/04/2023 01:21,B,12/04/2023 01:29,C,12/04/2023 01:21,B,12/04/2023 01:29,B,12/04/2023 01:24,C,12/04/2023 01:21,B,12/04/2023 01:25,A,31/12/1969 21:00,59.96,60.04,60.00,12/04/2023 01:20,12/04/2023 01:21,Válido,None,None,None,5.09,5.09,5.09,0.00,1.23,1.23,1.23,0.00,0.00,0.00,1.23,0.00,5.23,7.16,31803.02,145644.70,6.98,30855.64,143436.20,1.58,7692.99,-64429.99,1.58,7692.99,-64429.99,0.00,0.00,-19588.15
12/04/2023 01:40,212.05,211.02,213.05,212.09,50.42,56.59,45.11,49.57,367.28,366.64,369.20,366.01,0.98,0.98,0.97,0.98,IND,IND,IND,IND,31292.83,11687.83,9350.68,10254.32,6990.58,2451.19,2219.60,2319.79,32064.15,11942.10,9610.51,10513.44,59.97,19.53,A,210.88,212.80,211.93,366.39,368.79,365.75,212.09,214.15,213.29,368.52,371.11,368.05,212.89,215.14,214.06,370.19,372.65,369.30,48.30,39.97,39.40,54.67,43.12,43.68,70.56,55.74,70.39,0.97,0.95,0.94,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,12/04/2023 01:39,B,12/04/2023 01:38,C,12/04/2023 01:39,B,12/04/2023 01:38,C,12/04/2023 01:35,A,12/04/2023 01:30,C,12/04/2023 01:38,A,31/12/1969 21:00,59.96,60.06,60.01,12/04/2023 01:39,12/04/2023 01:31,Válido,None,None,None,4.90,4.90,4.90,0.00,1.13,1.13,1.13,0.00,0.00,0.00,1.13,0.00,5.02,20101.40,31803.02,145644.70,19589.13,30855.64,143436.20,4506.65,7692.99,-64429.99,4506.65,7692.99,-64429.99,0.00,0.00,-19588.15
12/04/2023 01:50,211.04,210.13,211.82,211.17,51.49,56.66,48.97,48.83,365.53,364.76,367.17,364.65,0.97,0.98,0.97,0.96,IND,IND,IND,IND,31610.00,11658.62,10059.13,9892.25,7862.32,2415.25,2534.20,2912.87,32573.12,11906.17,10373.44,10312.20,60.02,18.87,A,209.63,211.24,210.53,364.07,366.52,363.52,210.40,212.32,211.35,365.44,367.93,364.87,211.27,213.38,212.30,367.04,369.71,366.49,53.44,41.08,48.62,57.16,45.57,51.58,73.25,63.01,69.67,0.96,0.94,0.94,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,12/04/2023 01:49,B,12/04/2023 01:40,C,12/04/2023 01:46,B,12/04/2023 01:40,B,12/04/2023 01:41,A,12/04/2023 01:42,C,12/04/2023 01:42,A,31/12/1969 21:00,59.95,60.03,60.00,12/04/2023 01:41,12/04/2023 01:49,Válido,None,None,None,5.26,5.26,5.26,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,5.43,10812.19,31015.75,145644.70,10434.57,30201.87,143436.20,2830.38,7048.93,-64429.99,2830.38,7048.93,-64429.99,0.00,0.00,-19588.15
12/04/2023 02:00,211.03,210.30,212.09,210.70,55.39,57.35,46.51,62.30,365.51,365.23,367.26,364.04,0.97,0.98,0.97,0.96,IND,IND,IND,IND,34058.88,11836.23,9579.30,12643.35,8199.91,2314.86,2352.71,3532.33,35032.07,12060.47,9863.98,13127.52,59.99,25.73,A,209.75,211.62,210.44,364.46,366.97,363.75,210.50,212.27,211.42,365.50,367.87,365.07,210.97,212.82,212.07,366.35,368.80,366.15,53.79,46.31,46.55,58.88,48.43,52.05,72.10,61.08,71.16,0.96,0.94,0.94,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,12/04/2023 01:54,B,12/04/2023 01:52,C,12/04/2023 01:55,B,12/04/2023 01:51,B,12/04/2023 01:59,A,12/04/2023 01:54,B,12/04/2023 01:58,A,31/12/1969 21:00,59.95,60.05,60.00,12/04/2023 01:53,12/04/2023 01:56,Válido,None,None,None,5.44,5.44,5.44,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,5.61,7.78,33242.38,145644.70,7.57,32199.37,143436.20,1.82,8250.11,-64429.99,1.82,8250.11,-64429.99,0.00,0.00,-19588.15
12/04/2023 02:10,212.27,211.37,212.98,212.47,50.53,59.73,47.94,43.92,367.67,366.83,369.27,366.90,0.97,0.98,0.95,0.97,IND,IND,IND,IND,31162.94,12394.59,9695.78,9072.57,7778.47,2398.64,3196.96,2182.87,32119.05,12624.55,10209.25,9331.48,59.99,17.51,A,209.90,211.36,210.51,364.56,366.52,363.67,210.61,212.37,211.66,365.70,368.12,365.40,211.48,213.10,212.64,367.01,369.51,367.15,56.92,45.33,42.40,59.34,48.63,46.97,73.32,64.34,60.39,0.96,0.93,0.96,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,12/04/2023 02:00,B,12/04/2023 02:09,C,12/04/2023 02:00,B,12/04/2023 02:09,C,12/04/2023 02:07,A,12/04/2023 02:07,B,12/04/2023 02:08,A,31/12/1969 21:00,59.97,60.05,60.01,12/04/2023 02:00,12/04/2023 02:06,Válido,None,None,None,5.27,5.27,5.27,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,5.45,21817.74,33242.38,145644.70,21105.14,32199.37,143436.20,5515.45,8250.11,-64429.99,5515.45,8250.11,-64429.99,0.00,0.00,-19588.15
12/04/2023 02:20,212.08,211.30,212.64,212.30,47.03,50.60,51.49,38.99,367.34,366.71,368.73,366.57,0.97,0.98,0.94,0.96,IND,IND,IND,IND,28810.92,10515.06,10332.17,7963.69,7823.73,1936.60,3625.01,2262.13,29854.31,10691.91,10949.63,8278.74,59.99,13.17,A,210.86,212.22,211.52,365.88,368.22,365.61,211.54,213.04,212.36,367.16,369.33,366.70,212.04,213.68,212.98,368.19,370.39,367.59,49.71,44.45,37.26,54.42,49.28,48.63,71.64,69.12,69.03,0.98,0.92,0.94,IND,IND,IND,0.98,0.94,0.97,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,A,12/04/2023 02:10,B,12/04/2023 02:18,C,12/04/2023 02:12,B,12/04/2023 02:18,C,12/04/2023 02:18,A,12/04/2023 02:10,B,12/04/2023 02:19,A,31/12/1969 21:00,59.94,60.04,60.00,12/04/2023 02:17,12/04/2023 02:11,Válido,None,None,None,5.20,5.20,5.20,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,5.38,9989.73,33344.16,145644.70,9641.18,32253.65,143436.20,2615.34,8442.03,-64429.99,2615.34,8442.03,-64429.99,0.00,0.00,-19588.15
12/04/2023 02:30,212.87,212.41,213.48,212.72,49.26,41.00,56.59,50.20,368.70,368.83,369.81,367.46,0.96,0.97,0.96,0.95,IND,IND,IND,IND,30161.76,8451.03,11568.36,10142.37,8920.50,2099.47,3480.33,3340.70,31453.25,8707.91,12080.55,10678.38,59.96,18.07,A,143.60,116.27,103.91,223.18,209.58,219.84,212.73,213.61,213.63,368.58,370.74,369.14,221.18,223.12,223.07,383.75,387.79,384.40,25.79,25.45,23.16,45.10,44.90,39.86,88.40,126.46,71.18,0.94,0.85,0.88,IND,IND,IND,0.98,0.92,0.95,IND,IND,IND,1.00,0.96,1.00,RES,IND,RES,C,12/04/2023 02:24,B,12/04/2023 02:24,B,12/04/2023 02:24,B,12/04/2023 02:24,C,12/04/2023 02:25,B,12/04/2023 02:24,B,12/04/2023 02:25,A,31/12/1969 21:00,59.80,60.28,60.00,12/04/2023 02:24,12/04/2023 02:24,Válido,MomentarySag,MomentarySag,MomentarySag,4.38,4.38,4.38,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,4.59,6.99,28354.03,145644.70,6.70,27165.45,143436.20,1.98,8015.45,-64429.99,1.98,8015.45,-64429.99,0.00,0.00,-19588.15
12/04/2023 02:40,213.66,212.93,214.25,213.80,42.43,44.25,42.91,40.11,370.07,369.45,371.62,369.14,0.95,0.97,0.90,0.96,IND,IND,IND,IND,25642.69,9134.33,8307.94,8200.42,8762.81,2315.07,3935.61,2512.14,27098.61,9423.14,9192.98,8576.58,60.03,13.34,A,211.87,213.08,212.10,368.04,369.22,366.71,212.49,213.74,213.07,368.81,370.44,368.04,213.07,214.33,213.91,369.72,371.75,369.34,40.93,40.51,39.95,45.91,48.21,45.15,58.69,66.62,63.37,0.96,0.90,0.94,IND,IND,IND,0.97,0.93,0.96,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,A,12/04/2023 02:32,B,12/04/2023 02:39,C,12/04/2023 02:30,B,12/04/2023 02:39,C,12/04/2023 02:36,B,12/04/2023 02:30,B,12/04/2023 02:37,A,31/12/1969 21:00,59.96,60.04,60.00,12/04/2023 02:30,12/04/2023 02:37,Válido,None,None,None,4.72,4.72,4.72,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,4.94,19759.00,28354.03,145644.70,18891.75,27165.45,143436.20,5782.11,8015.45,-64429.99,5782.11,8015.45,-64429.99,0.00,0.00,-19588.15
12/04/2023 02:50,214.28,213.58,214.79,214.49,45.08,46.47,44.56,44.20,371.15,370.35,372.79,370.30,0.95,0.98,0.90,0.97,IND,IND,IND,IND,27469.38,9708.19,8599.25,9161.94,8697.70,2063.24,4201.07,2433.39,28813.48,9925.02,9570.58,9479.58,59.98,16.16,A,212.75,213.58,213.30,369.04,370.71,368.55,213.45,214.60,214.27,370.30,372.24,369.98,213.92,215.11,214.86,370.99,373.30,371.08,42.27,42.82,37.86,44.85,49.21,42.71,60.35,71.20,63.08,0.96,0.89,0.92,IND,IND,IND,0.98,0.93,0.96,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,A,12/04/2023 02:40,B,12/04/2023 02:49,C,12/04/2023 02:41,B,12/04/2023 02:49,C,12/04/2023 02:47,B,12/04/2023 02:46,B,12/04/2023 02:40,A,31/12/1969 21:00,59.96,60.07,60.00,12/04/2023 02:48,12/04/2023 02:43,Válido,None,None,None,4.66,4.66,4.66,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,4.87,9958.41,29278.07,145644.70,9543.60,27980.89,143436.20,2842.52,8608.37,-64429.99,2842.52,8608.37,-64429.99,0.00,0.00,-19588.15
12/04/2023 03:00,213.11,212.46,214.07,212.79,40.11,40.17,38.32,41.84,369.11,369.11,370.46,367.76,0.96,0.98,0.97,0.94,IND,IND,IND,IND,24625.72,8340.36,7935.31,8350.05,6973.47,1806.04,2078.99,3088.45,25594.05,8533.66,8203.13,8902.91,59.96,15.87,A,212.42,213.92,212.74,369.05,370.26,367.69,213.95,215.26,214.39,371.37,372.80,370.56,214.50,216.04,214.74,372.52,373.75,371.28,39.94,36.35,40.78,45.09,43.81,43.95,55.32,62.30,54.27,0.96,0.90,0.93,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,12/04/2023 02:59,B,12/04/2023 02:59,C,12/04/2023 02:59,B,12/04/2023 02:59,B,12/04/2023 02:59,B,12/04/2023 02:52,B,12/04/2023 02:50,A,31/12/1969 21:00,59.96,60.04,60.00,12/04/2023 02:59,12/04/2023 02:53,Válido,None,None,None,4.58,4.58,4.58,0.00,1.24,1.24,1.24,0.00,0.00,0.00,1.24,0.00,4.74,5.69,28922.62,145644.70,5.47,27839.91,143436.20,1.55,7818.04,-64429.99,1.55,7818.04,-64429.99,0.00,0.00,-19588.15
12/04/2023 03:10,212.43,211.78,213.03,212.48,48.45,44.17,60.85,40.32,367.93,367.99,368.85,366.96,0.96,0.96,0.96,0.93,IND,IND,IND,IND,29494.88,9024.34,12474.49,7996.05,9058.72,2459.60,3522.18,3076.95,30854.63,9353.52,12962.20,8567.63,60.00,21.24,A,209.84,211.71,209.45,365.55,365.00,362.38,211.91,213.59,212.49,368.24,369.61,367.15,212.47,214.25,212.95,369.27,370.60,368.01,39.32,32.11,36.07,45.09,43.57,39.55,59.21,64.57,61.74,0.96,0.96,0.91,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,C,12/04/2023 03:05,B,12/04/2023 03:03,C,12/04/2023 03:05,B,12/04/2023 03:03,B,12/04/2023 03:02,B,12/04/2023 03:09,C,12/04/2023 03:07,A,31/12/1969 21:00,59.96,60.05,60.00,12/04/2023 03:00,12/04/2023 03:03,Válido,None,None,None,4.39,4.39,4.39,0.00,1.13,1.13,1.13,0.00,0.00,0.00,1.13,0.00,4.53,18145.15,28922.62,145644.70,17569.10,27839.91,143436.20,4523.09,7818.04,-64429.99,4523.09,7818.04,-64429.99,0.00,0.00,-19588.15
12/04/2023 03:20,213.09,212.27,214.04,212.95,41.78,55.14,36.39,33.80,369.08,368.64,370.25,368.34,0.97,0.98,0.98,0.92,IND,IND,IND,IND,25670.97,11462.33,7599.79,6608.85,6929.07,2366.97,1708.80,2853.29,26589.67,11704.16,7789.54,7198.48,60.00,29.62,A,211.44,212.35,211.78,367.38,367.55,366.14,211.94,213.33,212.52,368.23,369.20,367.23,212.48,214.27,213.24,369.11,370.72,368.77,42.72,36.35,33.25,46.57,54.29,41.18,62.66,72.72,59.45,0.95,0.95,0.91,IND,IND,IND,0.97,0.97,0.93,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,A,12/04/2023 03:10,B,12/04/2023 03:19,C,12/04/2023 03:10,B,12/04/2023 03:19,C,12/04/2023 03:18,B,12/04/2023 03:16,C,12/04/2023 03:12,A,31/12/1969 21:00,59.98,60.07,60.02,12/04/2023 03:10,12/04/2023 03:13,Válido,None,None,None,4.81,4.81,4.81,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,5.02,9893.81,28346.56,145644.70,9502.07,27323.29,143436.20,2754.40,7510.12,-64429.99,2754.40,7510.12,-64429.99,0.00,0.00,-19588.15
12/04/2023 03:30,212.74,211.99,213.71,212.51,42.46,44.36,39.85,43.16,368.47,368.35,369.81,367.25,0.96,0.96,0.98,0.94,IND,IND,IND,IND,26014.25,9063.63,8364.64,8585.98,7334.36,2508.29,1601.26,3224.82,27028.40,9404.31,8516.53,9171.61,60.00,16.72,A,211.60,213.26,212.16,367.74,369.53,367.03,212.20,214.04,213.07,368.69,370.50,368.13,212.97,214.72,213.87,370.13,371.63,369.43,44.03,30.60,32.22,48.15,38.29,34.78,59.60,53.16,56.05,0.95,0.95,0.90,IND,IND,IND,0.97,0.97,0.93,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,A,12/04/2023 03:24,B,12/04/2023 03:27,C,12/04/2023 03:27,B,12/04/2023 03:27,B,12/04/2023 03:21,A,12/04/2023 03:21,C,12/04/2023 03:27,A,31/12/1969 21:00,59.97,60.05,60.00,12/04/2023 03:24,12/04/2023 03:27,Válido,None,None,None,4.12,4.12,4.12,0.00,1.19,1.19,1.19,0.00,0.00,0.00,1.19,0.00,4.29,6.01,27065.84,145644.70,5.78,25995.48,143436.20,1.63,7528.57,-64429.99,1.63,7528.57,-64429.99,0.00,0.00,-19588.15
12/04/2023 03:40,213.37,212.48,214.33,213.30,41.56,49.44,39.67,35.58,369.56,369.19,370.97,368.54,0.96,0.97,0.97,0.92,IND,IND,IND,IND,25456.82,10204.24,8243.00,7009.58,7482.73,2491.88,2083.19,2907.66,26533.77,10504.09,8502.16,7588.72,60.03,21.40,A,211.57,213.46,212.44,368.08,369.46,366.88,212.27,214.10,212.98,368.92,370.55,367.90,212.65,214.56,213.58,369.49,371.33,368.87,40.65,36.29,35.08,47.17,42.03,39.84,64.59,52.29,49.47,0.94,0.95,0.92,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,12/04/2023 03:38,B,12/04/2023 03:38,C,12/04/2023 03:32,B,12/04/2023 03:38,C,12/04/2023 03:35,A,12/04/2023 03:38,C,12/04/2023 03:39,A,31/12/1969 21:00,59.96,60.06,60.01,12/04/2023 03:32,12/04/2023 03:34,Válido,None,None,None,4.39,4.39,4.39,0.00,1.27,1.27,1.27,0.00,0.00,0.00,1.27,0.00,4.57,18304.89,27065.84,145644.70,17579.89,25995.48,143436.20,5098.69,7528.57,-64429.99,5098.69,7528.57,-64429.99,0.00,0.00,-19588.15
12/04/2023 03:50,212.34,211.60,213.55,211.87,47.63,52.17,33.29,57.43,367.78,367.48,369.71,366.15,0.96,0.98,0.94,0.95,IND,IND,IND,IND,29083.28,10850.33,6691.66,11541.29,8281.65,2029.20,2399.47,3852.99,30239.43,11038.45,7108.85,12167.45,60.02,33.63,A,211.17,212.86,211.45,366.80,368.71,365.61,211.98,213.67,212.69,368.25,369.99,367.38,212.73,214.39,213.44,369.56,371.05,368.75,43.25,32.12,30.78,45.37,42.13,40.90,56.44,60.28,70.50,0.96,0.94,0.91,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,12/04/2023 03:47,B,12/04/2023 03:40,C,12/04/2023 03:48,B,12/04/2023 03:40,C,12/04/2023 03:45,C,12/04/2023 03:48,C,12/04/2023 03:47,A,31/12/1969 21:00,59.98,60.07,60.02,12/04/2023 03:41,12/04/2023 03:45,Válido,None,None,None,4.35,4.35,4.35,0.00,1.33,1.33,1.33,0.00,0.00,0.00,1.33,0.00,4.54,9258.88,27223.46,145644.70,8846.79,26116.84,143436.20,2730.69,7679.38,-64429.99,2730.69,7679.38,-64429.99,0.00,0.00,-19588.15
12/04/2023 04:00,212.20,211.76,213.41,211.44,44.64,35.55,36.84,61.52,367.54,368.06,369.23,365.34,0.96,0.97,0.95,0.95,IND,IND,IND,IND,27196.79,7287.44,7492.76,12416.59,8147.03,1886.17,2382.46,3878.41,28390.84,7527.58,7862.41,13008.22,60.01,32.30,A,211.42,212.80,211.19,367.00,368.78,365.15,211.76,213.38,211.90,367.78,369.50,366.09,212.11,213.90,212.43,368.50,370.41,366.93,35.53,32.69,44.38,44.59,40.73,59.01,55.31,52.91,79.85,0.97,0.91,0.94,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,C,12/04/2023 03:54,B,12/04/2023 03:50,C,12/04/2023 03:59,B,12/04/2023 03:50,B,12/04/2023 03:50,C,12/04/2023 03:54,B,12/04/2023 03:51,A,31/12/1969 21:00,59.99,60.05,60.02,12/04/2023 03:56,12/04/2023 03:53,Válido,None,None,None,4.91,4.91,4.91,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,5.10,6.31,29651.97,145644.70,6.04,28500.45,143436.20,1.81,8167.47,-64429.99,1.81,8167.47,-64429.99,0.00,0.00,-19588.15
12/04/2023 04:10,212.18,211.30,213.24,212.01,38.61,43.29,34.44,38.12,367.51,367.24,369.13,366.15,0.96,0.97,0.97,0.95,IND,IND,IND,IND,23651.97,8878.68,7127.96,7645.34,6578.32,2196.71,1764.51,2617.10,24549.75,9146.39,7343.11,8080.87,59.99,17.50,A,210.77,212.66,211.12,366.34,368.49,365.03,211.53,213.17,212.15,367.42,369.16,366.49,211.95,213.62,212.92,368.34,369.69,367.67,35.08,32.62,27.78,44.14,41.53,41.40,55.91,53.68,67.18,0.96,0.93,0.90,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,12/04/2023 04:08,B,12/04/2023 04:00,C,12/04/2023 04:00,B,12/04/2023 04:03,C,12/04/2023 04:06,C,12/04/2023 04:00,C,12/04/2023 04:06,A,31/12/1969 21:00,59.96,60.05,60.01,12/04/2023 04:06,12/04/2023 04:01,Válido,None,None,None,4.32,4.32,4.32,0.00,1.20,1.20,1.20,0.00,0.00,0.00,1.20,0.00,4.49,17949.26,29651.97,145644.70,17297.02,28500.45,143436.20,4790.91,8167.47,-64429.99,4790.91,8167.47,-64429.99,0.00,0.00,-19588.15
12/04/2023 04:20,212.25,211.38,213.21,212.15,38.48,45.07,34.29,36.09,367.62,367.29,369.13,366.45,0.96,0.96,0.96,0.95,IND,IND,IND,IND,23442.45,9171.84,7007.48,7263.14,7085.80,2577.28,2085.30,2423.22,24489.94,9527.06,7311.17,7656.71,60.01,17.33,A,210.70,212.22,211.69,366.10,367.91,365.88,211.34,213.00,212.18,367.10,368.88,366.50,211.67,213.53,212.63,367.83,369.75,367.22,42.22,33.98,29.03,45.43,39.14,34.91,59.14,55.78,45.17,0.96,0.94,0.93,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,12/04/2023 04:12,B,12/04/2023 04:19,C,12/04/2023 04:12,B,12/04/2023 04:19,C,12/04/2023 04:16,A,12/04/2023 04:12,C,12/04/2023 04:16,A,31/12/1969 21:00,59.96,60.05,60.00,12/04/2023 04:18,12/04/2023 04:16,Válido,None,None,None,4.07,4.07,4.07,0.00,1.13,1.13,1.13,0.00,0.00,0.00,1.13,0.00,4.22,8200.19,26637.74,145644.70,7894.08,25677.43,143436.20,2218.50,7083.67,-64429.99,2218.50,7083.67,-64429.99,0.00,0.00,-19588.15
12/04/2023 04:30,212.07,211.15,213.17,211.88,42.04,44.57,39.12,42.44,367.31,367.16,368.98,365.80,0.96,0.96,0.97,0.95,IND,IND,IND,IND,25691.96,9057.38,8109.75,8524.83,7358.21,2555.98,1938.99,2863.23,26724.89,9411.12,8338.33,8992.82,59.95,15.77,A,210.49,212.60,211.25,366.20,368.33,364.87,211.32,213.22,212.14,367.25,369.25,366.26,211.92,213.68,212.73,368.17,369.93,367.41,40.61,33.43,34.13,45.45,37.26,39.91,60.28,50.95,57.25,0.94,0.94,0.92,IND,IND,IND,0.96,0.96,0.95,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,12/04/2023 04:28,B,12/04/2023 04:20,C,12/04/2023 04:26,B,12/04/2023 04:20,B,12/04/2023 04:27,A,12/04/2023 04:20,C,12/04/2023 04:29,A,31/12/1969 21:00,59.95,60.06,60.00,12/04/2023 04:30,12/04/2023 04:20,Válido,None,None,None,4.16,4.16,4.16,0.00,1.23,1.23,1.23,0.00,0.00,0.00,1.23,0.00,4.33,5.94,25528.41,145644.70,5.71,24513.43,143436.20,1.64,7121.07,-64429.99,1.64,7121.07,-64429.99,0.00,0.00,-19588.15
12/04/2023 04:40,211.00,210.06,211.90,211.05,40.58,45.79,39.60,36.35,365.46,364.95,367.09,364.35,0.96,0.98,0.96,0.94,IND,IND,IND,IND,24659.85,9385.54,8057.39,7216.92,7049.61,2107.80,2340.13,2601.68,25647.71,9619.31,8390.34,7671.55,59.97,14.71,A,209.46,211.17,210.64,363.93,365.92,363.47,210.42,211.99,211.28,365.46,367.32,364.79,211.36,213.23,212.12,367.29,369.13,366.28,41.93,34.33,32.83,45.67,44.34,38.45,55.82,58.04,51.32,0.96,0.92,0.92,IND,IND,IND,0.97,0.94,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,12/04/2023 04:39,B,12/04/2023 04:30,C,12/04/2023 04:39,B,12/04/2023 04:30,C,12/04/2023 04:39,B,12/04/2023 04:32,B,12/04/2023 04:37,A,31/12/1969 21:00,59.94,60.02,59.99,12/04/2023 04:30,12/04/2023 04:36,Válido,None,None,None,4.30,4.30,4.30,0.00,1.37,1.37,1.37,0.00,0.00,0.00,1.37,0.00,4.52,18066.11,25528.41,145644.70,17209.61,24513.43,143436.20,5490.75,7121.07,-64429.99,5490.75,7121.07,-64429.99,0.00,0.00,-19588.15
12/04/2023 04:50,211.01,210.22,211.82,211.00,34.84,34.76,35.16,34.60,365.48,365.12,367.05,364.27,0.95,0.97,0.94,0.94,IND,IND,IND,IND,20934.12,7071.41,7017.09,6845.62,6873.00,1841.70,2493.38,2537.92,22033.50,7307.30,7446.91,7300.93,59.97,10.53,A,209.82,211.09,210.51,364.57,365.81,363.53,210.73,212.16,211.41,366.01,367.52,365.10,211.64,213.00,212.30,367.57,368.99,366.63,34.54,34.89,31.71,39.14,43.96,36.42,54.09,55.84,48.58,0.95,0.93,0.89,IND,IND,IND,0.97,0.95,0.94,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,A,12/04/2023 04:40,B,12/04/2023 04:44,C,12/04/2023 04:41,B,12/04/2023 04:44,C,12/04/2023 04:47,B,12/04/2023 04:42,C,12/04/2023 04:47,A,31/12/1969 21:00,59.95,60.03,59.99,12/04/2023 04:48,12/04/2023 04:43,Válido,None,None,None,4.02,4.02,4.02,0.00,1.23,1.23,1.23,0.00,0.00,0.00,1.23,0.00,4.21,8246.91,26643.02,145644.70,7891.46,25401.93,143436.20,2394.14,8029.24,-64429.99,2394.14,8029.24,-64429.99,0.00,0.00,-19588.15
12/04/2023 05:00,212.79,212.14,213.02,213.21,43.84,41.52,61.40,28.60,368.56,368.24,369.34,368.09,0.96,0.97,0.95,0.95,IND,IND,IND,IND,26847.39,8583.50,12476.33,5787.56,7821.81,1976.16,3925.60,1920.05,27963.60,8808.05,13079.34,6097.74,60.04,25.86,A,209.81,210.84,210.24,364.21,365.66,363.50,211.11,212.31,211.88,366.57,367.99,365.79,212.14,213.66,213.27,368.32,370.33,368.11,30.80,34.34,28.47,36.67,48.64,36.03,50.13,76.50,52.08,0.94,0.93,0.91,IND,IND,IND,0.97,0.95,0.95,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,A,12/04/2023 04:53,B,12/04/2023 04:55,C,12/04/2023 04:53,B,12/04/2023 04:55,C,12/04/2023 04:59,B,12/04/2023 04:57,C,12/04/2023 04:52,A,31/12/1969 21:00,59.96,60.06,60.00,12/04/2023 04:56,12/04/2023 04:58,Válido,None,None,None,4.10,4.10,4.10,0.00,1.24,1.24,1.24,0.00,0.00,0.00,1.24,0.00,4.28,6.21,25359.79,145644.70,5.97,24266.44,143436.20,1.74,7349.53,-64429.99,1.74,7349.53,-64429.99,0.00,0.00,-19588.15
12/04/2023 05:10,212.35,211.94,212.54,212.57,50.12,43.75,71.08,35.52,367.80,367.89,368.27,367.25,0.95,0.98,0.95,0.93,IND,IND,IND,IND,30369.90,9079.53,14283.51,7006.87,9620.24,1881.95,4922.76,2815.53,31857.18,9272.51,15108.01,7551.39,59.98,27.40,A,211.31,211.80,212.22,367.05,367.28,366.71,212.12,212.73,212.99,368.20,368.84,367.72,212.66,213.43,213.52,369.10,370.06,368.69,37.28,60.78,28.44,38.87,68.57,31.94,56.38,84.86,43.34,0.95,0.92,0.91,IND,IND,IND,0.96,0.94,0.94,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,A,12/04/2023 05:09,C,12/04/2023 05:00,C,12/04/2023 05:04,B,12/04/2023 05:07,C,12/04/2023 05:00,B,12/04/2023 05:09,C,12/04/2023 05:04,A,31/12/1969 21:00,59.96,60.06,60.00,12/04/2023 05:08,12/04/2023 05:06,Válido,None,None,None,4.68,4.68,4.68,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,4.93,19745.87,25359.79,145644.70,18710.90,24266.44,143436.20,6295.62,7349.53,-64429.99,6295.62,7349.53,-64429.99,0.00,0.00,-19588.15
12/04/2023 05:20,211.74,211.35,212.04,211.83,47.84,35.65,67.43,40.45,366.74,367.08,367.45,365.70,0.95,0.96,0.94,0.95,IND,IND,IND,IND,28817.61,7237.21,13431.90,8148.50,9642.10,2096.87,4897.84,2647.39,30387.90,7534.85,14297.02,8567.77,59.97,30.89,A,210.96,211.81,211.75,366.74,367.01,365.68,211.73,212.49,212.33,367.74,368.20,366.59,212.27,213.20,212.85,368.76,369.59,367.37,26.70,54.45,29.87,35.99,66.33,35.82,54.36,87.00,48.84,0.93,0.91,0.90,IND,IND,IND,0.96,0.94,0.93,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,A,12/04/2023 05:19,B,12/04/2023 05:17,C,12/04/2023 05:19,B,12/04/2023 05:17,A,12/04/2023 05:17,B,12/04/2023 05:10,C,12/04/2023 05:14,A,31/12/1969 21:00,59.96,60.04,60.00,12/04/2023 05:18,12/04/2023 05:16,Válido,None,None,None,4.62,4.62,4.62,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,4.88,9166.10,30099.60,145644.70,8625.24,28557.81,143436.20,3098.56,9487.83,-64429.99,3098.56,9487.83,-64429.99,0.00,0.00,-19588.15
12/04/2023 05:30,212.31,211.64,213.19,212.09,39.08,36.92,42.98,37.34,367.72,367.84,368.96,366.37,0.95,0.97,0.96,0.93,IND,IND,IND,IND,23716.94,7593.60,8796.15,7327.19,7408.77,1839.46,2564.91,3004.40,24847.20,7813.22,9162.48,7919.22,59.99,10.22,A,210.30,211.94,211.07,365.86,366.98,364.31,211.09,212.67,211.72,366.99,368.16,365.54,212.03,213.68,212.43,368.63,369.65,367.00,33.35,38.60,31.80,37.00,46.23,34.93,45.90,67.54,46.13,0.94,0.91,0.90,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,A,12/04/2023 05:26,B,12/04/2023 05:28,C,12/04/2023 05:26,B,12/04/2023 05:28,C,12/04/2023 05:23,B,12/04/2023 05:20,C,12/04/2023 05:28,A,31/12/1969 21:00,59.96,60.07,59.99,12/04/2023 05:20,12/04/2023 05:21,Válido,None,None,None,3.98,3.98,3.98,0.00,1.23,1.23,1.23,0.00,0.00,0.00,1.23,0.00,4.16,5.52,25818.06,145644.70,5.27,24529.79,143436.20,1.65,8013.95,-64429.99,1.65,8013.95,-64429.99,0.00,0.00,-19588.15
12/04/2023 05:40,214.11,213.29,215.12,213.91,35.70,33.59,39.33,34.16,370.84,370.99,372.28,369.25,0.95,0.96,0.97,0.94,IND,IND,IND,IND,21870.70,6866.10,8165.44,6839.16,6838.63,2048.36,2214.98,2575.30,22914.94,7165.13,8460.53,7307.96,60.05,9.83,A,211.24,212.40,211.52,367.25,367.70,365.65,212.29,213.82,212.77,369.11,370.00,367.45,213.46,215.15,213.96,371.38,372.33,369.40,26.84,32.75,29.81,31.55,44.15,34.04,39.90,63.58,49.35,0.94,0.95,0.89,IND,IND,IND,0.96,0.97,0.92,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,A,12/04/2023 05:33,B,12/04/2023 05:39,C,12/04/2023 05:33,B,12/04/2023 05:39,A,12/04/2023 05:37,B,12/04/2023 05:33,C,12/04/2023 05:33,A,31/12/1969 21:00,59.94,60.07,60.00,12/04/2023 05:30,12/04/2023 05:36,Válido,None,None,None,3.72,3.72,3.72,0.00,1.11,1.11,1.11,0.00,0.00,0.00,1.11,0.00,3.88,15542.35,25818.06,145644.70,14889.68,24529.79,143436.20,4447.16,8013.95,-64429.99,4447.16,8013.95,-64429.99,0.00,0.00,-19588.15
12/04/2023 05:50,213.59,213.13,214.45,213.19,33.78,26.74,46.77,27.83,369.95,370.79,370.65,368.41,0.97,0.98,0.98,0.94,IND,IND,IND,IND,20948.89,5562.87,9798.93,5587.10,5380.83,1243.37,2138.45,1999.01,21628.91,5700.13,10029.56,5933.95,60.04,17.38,A,213.00,214.39,213.13,370.61,370.54,368.28,213.79,215.45,214.21,371.76,372.71,370.02,214.25,216.04,214.86,372.75,373.84,370.97,26.74,29.49,27.74,34.23,40.07,33.39,50.59,54.91,48.77,0.94,0.94,0.92,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,12/04/2023 05:49,B,12/04/2023 05:42,C,12/04/2023 05:49,B,12/04/2023 05:43,A,12/04/2023 05:49,B,12/04/2023 05:42,C,12/04/2023 05:40,A,31/12/1969 21:00,60.02,60.13,60.07,12/04/2023 05:42,12/04/2023 05:45,Válido,None,None,None,3.70,3.70,3.70,0.00,1.03,1.03,1.03,0.00,0.00,0.00,1.03,0.00,3.84,7447.54,23473.37,145644.70,7211.31,22488.00,143436.20,1852.54,6717.78,-64429.99,1852.54,6717.78,-64429.99,0.00,0.00,-19588.15
12/04/2023 06:00,212.56,211.30,213.59,212.77,39.84,57.57,33.73,28.22,368.15,367.25,369.98,367.23,0.95,0.96,0.95,0.95,IND,IND,IND,IND,24185.56,11652.38,6828.40,5704.78,7666.08,3497.06,2295.88,1873.14,25371.45,12165.83,7204.04,6004.43,59.96,30.33,A,211.12,212.81,211.89,366.96,368.13,365.98,212.11,213.80,212.73,368.79,369.86,367.51,213.45,214.82,213.63,371.19,371.50,369.10,26.65,29.96,26.06,40.89,40.71,29.25,65.64,56.59,53.54,0.95,0.94,0.90,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,12/04/2023 05:59,B,12/04/2023 05:50,C,12/04/2023 05:54,B,12/04/2023 05:50,C,12/04/2023 05:51,A,12/04/2023 05:58,C,12/04/2023 05:58,A,31/12/1969 21:00,59.96,60.06,60.00,12/04/2023 05:59,12/04/2023 05:50,Válido,None,None,None,3.79,3.79,3.79,0.00,1.02,1.02,1.02,0.00,0.00,0.00,1.02,0.00,3.93,5.64,23154.57,145644.70,5.37,22377.19,143436.20,1.70,5932.35,-64429.99,1.70,5932.35,-64429.99,0.00,0.00,-19588.15
12/04/2023 06:10,214.71,213.81,215.37,214.95,45.44,54.92,47.96,33.44,371.89,371.28,373.16,371.22,0.98,0.98,0.97,0.98,IND,IND,IND,IND,28605.90,11471.29,10070.60,7064.01,6135.25,2505.39,2296.89,1332.97,29256.43,11741.69,10329.22,7188.67,60.02,21.65,A,210.82,213.09,212.40,366.32,369.44,366.69,212.70,214.72,214.12,369.47,372.05,369.65,213.94,215.67,215.23,371.59,373.83,371.67,54.90,31.93,27.70,63.21,44.06,34.88,74.81,64.92,48.56,0.95,0.93,0.92,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,0.98,0.99,0.99,IND,IND,IND,A,12/04/2023 06:01,B,12/04/2023 06:07,A,12/04/2023 06:01,B,12/04/2023 06:07,C,12/04/2023 06:00,A,12/04/2023 06:08,C,12/04/2023 06:00,A,31/12/1969 21:00,59.94,60.05,59.99,12/04/2023 06:00,12/04/2023 06:07,Válido,None,None,None,4.93,4.93,4.93,0.00,1.13,1.13,1.13,0.00,0.00,0.00,1.13,0.00,5.06,20253.76,23154.57,145644.70,19718.81,22377.19,143436.20,4540.13,5932.35,-64429.99,4540.13,5932.35,-64429.99,0.00,0.00,-19588.15
12/04/2023 06:20,214.58,213.95,215.16,214.63,45.26,46.95,55.00,33.84,371.66,371.66,372.42,370.91,0.97,0.97,0.97,0.96,IND,IND,IND,IND,28261.42,9771.95,11505.10,6984.37,7088.79,2328.98,2767.66,1992.15,29136.90,10045.66,11833.31,7262.93,60.02,21.56,A,212.92,215.03,214.18,370.06,372.27,370.21,214.38,215.90,215.37,372.24,373.82,372.21,215.67,217.10,216.71,374.26,375.90,374.71,46.67,34.69,29.20,63.94,52.32,34.78,85.79,71.67,52.82,0.97,0.94,0.94,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.99,0.98,0.99,IND,IND,IND,A,12/04/2023 06:18,B,12/04/2023 06:17,A,12/04/2023 06:18,B,12/04/2023 06:17,C,12/04/2023 06:17,A,12/04/2023 06:18,C,12/04/2023 06:19,A,31/12/1969 21:00,59.98,60.05,60.01,12/04/2023 06:17,12/04/2023 06:19,Válido,None,None,None,5.28,5.28,5.28,0.00,1.18,1.18,1.18,0.00,0.00,0.00,1.18,0.00,5.41,11181.41,30721.18,145644.70,10896.75,29943.95,143436.20,2500.99,6773.67,-64429.99,2500.99,6773.67,-64429.99,0.00,0.00,-19588.15
12/04/2023 06:30,214.29,213.95,214.86,214.05,35.05,23.73,40.10,41.31,371.15,371.36,372.21,369.89,0.98,0.98,0.98,0.97,IND,IND,IND,IND,22030.02,5000.63,8407.86,8621.53,4727.72,878.45,1882.22,1967.04,22531.60,5077.20,8615.96,8843.08,60.01,19.71,A,212.91,214.14,213.19,369.94,370.24,367.89,213.97,215.18,214.09,371.88,372.32,369.93,214.75,216.19,214.98,373.42,373.91,371.39,19.64,29.52,30.26,28.64,43.73,37.33,56.55,61.89,51.33,0.95,0.91,0.94,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,12/04/2023 06:28,B,12/04/2023 06:25,C,12/04/2023 06:27,B,12/04/2023 06:25,A,12/04/2023 06:23,B,12/04/2023 06:21,B,12/04/2023 06:26,A,31/12/1969 21:00,59.96,60.05,60.00,12/04/2023 06:28,12/04/2023 06:29,Válido,None,None,None,3.83,3.83,3.83,0.00,0.81,0.81,0.81,0.00,0.00,0.00,0.81,0.00,3.92,5.01,26854.37,145644.70,4.90,26220.00,143436.20,1.05,5744.25,-64429.99,1.05,5744.25,-64429.99,0.00,0.00,-19588.15
12/04/2023 06:40,214.12,213.79,214.57,213.98,41.34,29.56,61.18,33.28,370.86,371.58,371.19,369.81,0.97,0.98,0.98,0.95,IND,IND,IND,IND,25863.74,6185.61,12887.12,6791.00,5944.04,1292.96,2505.17,2145.91,26537.98,6319.30,13128.36,7121.98,59.96,27.56,A,212.63,213.88,212.37,369.35,370.30,366.76,213.41,214.57,213.63,370.77,371.47,369.07,214.25,214.99,214.77,372.36,372.42,371.02,23.09,39.95,22.82,40.34,55.80,53.15,70.03,74.44,81.79,0.95,0.97,0.87,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,1.00,0.99,0.99,IND,IND,IND,C,12/04/2023 06:33,B,12/04/2023 06:37,C,12/04/2023 06:33,B,12/04/2023 06:30,C,12/04/2023 06:39,C,12/04/2023 06:33,C,12/04/2023 06:39,A,31/12/1969 21:00,59.96,60.07,60.01,12/04/2023 06:39,12/04/2023 06:36,Válido,None,None,None,5.22,5.22,5.22,0.00,1.00,1.00,1.00,0.00,0.00,0.00,1.00,0.00,5.32,21271.17,26854.37,145644.70,20873.90,26220.00,143436.20,3995.89,5744.25,-64429.99,3995.89,5744.25,-64429.99,0.00,0.00,-19588.15
12/04/2023 06:50,212.63,212.23,212.50,213.15,45.13,36.59,78.38,20.42,368.28,368.34,368.25,368.23,0.96,0.99,0.95,0.89,IND,IND,IND,IND,27402.09,7681.30,15848.87,3871.92,8242.47,1136.08,5119.77,1986.62,28614.91,7764.86,16655.29,4351.83,60.00,45.60,A,211.52,212.13,212.85,366.90,367.95,367.70,213.42,213.88,213.70,370.53,370.36,369.35,214.56,214.98,214.72,372.49,371.84,371.23,15.88,49.82,20.21,25.54,61.42,30.50,45.79,85.21,55.62,0.93,0.92,0.82,IND,IND,IND,0.98,0.96,0.92,IND,IND,IND,1.00,0.99,0.97,IND,IND,IND,A,12/04/2023 06:48,B,12/04/2023 06:43,A,12/04/2023 06:48,A,12/04/2023 06:41,A,12/04/2023 06:44,B,12/04/2023 06:49,C,12/04/2023 06:49,A,31/12/1969 21:00,59.96,60.05,60.01,12/04/2023 06:40,12/04/2023 06:45,Válido,None,None,None,3.99,3.99,3.99,0.00,1.17,1.17,1.17,0.00,0.00,0.00,1.17,0.00,4.17,8103.67,29840.78,145644.70,7660.96,29192.29,143436.20,2637.88,6047.03,-64429.99,2637.88,6047.03,-64429.99,0.00,0.00,-19588.15
12/04/2023 07:00,213.99,213.62,214.13,214.22,28.57,19.65,51.37,14.69,370.65,370.87,370.86,370.20,0.94,0.97,0.96,0.77,IND,IND,IND,IND,17063.94,4059.98,10579.75,2424.22,6083.08,1064.14,3013.67,2005.28,18115.79,4197.12,11000.60,3146.10,60.02,32.71,A,212.07,212.12,212.67,368.03,367.61,367.55,213.33,213.67,213.77,370.50,369.99,369.36,214.02,214.92,214.81,372.18,372.10,370.77,18.94,44.82,13.26,24.62,66.53,23.58,37.42,94.27,35.93,0.92,0.94,0.57,IND,IND,IND,0.97,0.96,0.92,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,12/04/2023 06:50,B,12/04/2023 06:56,C,12/04/2023 06:53,A,12/04/2023 06:56,C,12/04/2023 06:59,B,12/04/2023 06:52,C,12/04/2023 06:59,A,31/12/1969 21:00,59.96,60.04,60.00,12/04/2023 06:57,12/04/2023 06:59,Válido,None,None,None,3.90,3.90,3.90,0.00,1.15,1.15,1.15,0.00,0.00,0.00,1.15,0.00,4.07,4.03,24374.09,145644.70,3.79,23253.10,143436.20,1.35,7240.04,-64429.99,1.35,7240.04,-64429.99,0.00,0.00,-19588.15
12/04/2023 07:10,213.62,213.02,214.01,213.82,34.37,27.19,54.63,21.31,369.99,370.10,370.62,369.26,0.95,0.97,0.97,0.81,IND,IND,IND,IND,20611.77,5611.88,11287.22,3712.67,7116.83,1431.07,3045.43,2640.33,21805.83,5791.47,11690.85,4555.80,60.05,27.24,A,211.82,212.65,212.86,367.84,368.71,367.27,212.92,213.56,213.77,369.59,370.23,369.11,213.94,214.43,214.93,371.35,371.80,370.85,16.24,32.46,10.65,25.61,54.67,20.38,44.90,71.19,33.21,0.92,0.90,0.54,IND,IND,IND,0.97,0.95,0.91,IND,IND,IND,0.99,0.98,0.99,IND,IND,IND,A,12/04/2023 07:06,C,12/04/2023 07:01,C,12/04/2023 07:06,B,12/04/2023 07:01,C,12/04/2023 07:01,B,12/04/2023 07:08,C,12/04/2023 07:01,A,31/12/1969 21:00,59.94,60.06,60.00,12/04/2023 07:03,12/04/2023 07:09,Válido,None,None,None,3.38,3.38,3.38,0.00,1.11,1.11,1.11,0.00,0.00,0.00,1.11,0.00,3.56,14257.87,24374.09,145644.70,13531.67,23253.10,143436.20,4457.31,7240.04,-64429.99,4457.31,7240.04,-64429.99,0.00,0.00,-19588.15
12/04/2023 07:20,213.01,212.19,214.03,212.80,29.85,40.07,26.05,23.45,368.94,368.50,370.26,368.05,0.89,0.99,0.87,0.57,IND,IND,IND,IND,16078.07,8405.08,4849.06,2823.94,8145.74,1282.15,2750.19,4113.40,18023.80,8502.31,5574.66,4989.46,60.02,28.14,A,212.15,213.88,212.75,368.41,370.22,367.99,213.83,215.33,214.42,371.34,372.77,370.60,215.10,216.34,215.53,373.46,374.64,372.34,14.58,17.87,11.69,29.97,29.54,20.81,45.27,54.70,39.89,0.89,0.71,0.22,IND,IND,IND,0.98,0.88,0.69,IND,IND,IND,1.00,0.97,0.96,IND,IND,IND,A,12/04/2023 07:19,B,12/04/2023 07:16,C,12/04/2023 07:19,B,12/04/2023 07:16,C,12/04/2023 07:13,B,12/04/2023 07:10,C,12/04/2023 07:13,A,31/12/1969 21:00,59.96,60.07,60.01,12/04/2023 07:19,12/04/2023 07:16,Válido,None,None,None,2.49,2.49,2.49,0.00,1.23,1.23,1.23,0.00,0.00,0.00,1.23,0.00,2.79,5136.60,20261.51,145644.70,4459.34,19012.64,143436.20,2494.07,6867.94,-64429.99,2494.07,6867.94,-64429.99,0.00,0.00,-19588.15
12/04/2023 07:30,216.34,216.28,216.32,216.41,20.67,10.67,39.86,11.47,374.70,375.11,374.36,374.64,0.77,0.76,0.91,0.30,IND,IND,IND,CAP,8865.51,1761.58,7852.88,-748.95,7422.11,1490.99,3563.59,2367.52,11562.22,2307.86,8623.62,2483.16,60.02,30.53,A,211.71,213.31,212.46,367.46,368.97,367.55,214.77,215.85,215.30,372.82,373.55,372.39,216.46,217.18,216.60,375.64,375.71,374.94,10.19,14.45,9.19,25.42,31.33,13.57,45.62,48.93,30.60,0.59,0.63,0.00,IND,IND,IND,0.96,0.90,0.30,IND,IND,IND,1.00,0.94,0.90,IND,IND,IND,A,12/04/2023 07:22,B,12/04/2023 07:27,A,12/04/2023 07:22,B,12/04/2023 07:27,C,12/04/2023 07:26,B,12/04/2023 07:23,C,12/04/2023 07:26,A,31/12/1969 21:00,59.96,60.05,60.00,12/04/2023 07:23,12/04/2023 07:24,Válido,None,None,None,2.03,2.03,2.03,0.00,1.13,1.13,1.13,0.00,0.00,0.00,1.13,0.00,2.34,2.57,14483.28,145644.70,1.97,12585.51,143436.20,1.65,6996.42,-64429.99,1.65,6996.42,-64429.99,0.00,0.00,-19588.15
12/04/2023 07:40,216.33,215.66,216.75,216.60,19.81,18.36,31.17,9.90,374.70,374.68,375.30,374.13,0.71,0.63,0.90,0.22,IND,IND,IND,CAP,8132.98,2503.28,6094.24,-464.54,8077.61,3068.60,2916.64,2092.37,11462.68,3960.14,6756.22,2143.32,60.04,29.62,A,214.99,215.89,215.99,373.63,374.05,373.38,215.94,216.64,216.55,374.97,375.02,374.34,216.42,217.04,216.97,375.81,375.72,374.99,9.07,28.14,9.58,13.82,35.00,11.14,33.53,53.80,16.38,0.12,0.89,0.00,IND,IND,CAP,0.60,0.93,-0.18,IND,IND,CAP,0.93,0.95,0.39,IND,IND,IND,A,12/04/2023 07:37,B,12/04/2023 07:33,C,12/04/2023 07:35,A,12/04/2023 07:32,A,12/04/2023 07:31,B,12/04/2023 07:38,C,12/04/2023 07:37,A,31/12/1969 21:00,59.98,60.07,60.03,12/04/2023 07:30,12/04/2023 07:37,Válido,None,None,None,1.39,1.39,1.39,0.00,1.24,1.24,1.24,0.00,0.00,0.00,1.24,0.00,1.88,7512.02,14483.28,145644.70,5573.60,12585.51,143436.20,4974.92,6996.42,-64429.99,4974.92,6996.42,-64429.99,0.00,0.00,-19588.15
12/04/2023 07:50,217.28,216.83,217.88,217.13,19.84,18.46,26.33,14.73,376.34,376.73,376.42,375.87,0.76,0.93,0.93,0.78,IND,IND,IND,CAP,6569.95,3738.05,5311.57,-2479.67,5619.95,1429.49,2169.14,2021.32,8645.69,4002.06,5737.41,3199.14,60.02,29.77,A,215.48,216.59,216.31,374.44,374.93,373.74,216.60,217.47,216.94,376.15,376.27,375.16,217.14,218.10,217.37,377.20,377.34,376.06,5.60,13.73,8.86,12.32,24.54,10.91,22.38,39.24,15.95,0.02,0.16,0.00,IND,IND,CAP,0.56,0.79,-0.50,IND,IND,CAP,0.94,0.93,0.81,IND,IND,CAP,A,12/04/2023 07:40,B,12/04/2023 07:46,C,12/04/2023 07:40,B,12/04/2023 07:46,A,12/04/2023 07:42,B,12/04/2023 07:45,C,12/04/2023 07:40,A,31/12/1969 21:00,59.99,60.08,60.03,12/04/2023 07:46,12/04/2023 07:41,Válido,None,None,None,0.75,0.75,0.75,0.00,1.18,1.18,1.18,0.00,0.00,0.00,1.16,0.02,1.43,2667.49,10582.12,145644.70,1219.87,7361.77,143436.20,2250.01,7434.50,-64429.99,2161.15,7434.50,-64429.99,88.87,0.00,-19588.15
12/04/2023 08:00,218.08,217.55,219.13,217.55,14.91,13.02,10.90,20.82,377.72,378.35,378.48,376.33,0.90,0.85,0.91,0.92,CAP,CAP,CAP,CAP,-8749.66,-2411.72,-2170.92,-4167.03,4258.11,1487.00,996.38,1774.73,9730.78,2833.29,2388.65,4529.21,60.04,13.91,A,216.49,217.25,216.17,376.04,375.07,374.40,217.16,218.28,216.95,377.46,376.90,375.62,217.81,219.30,217.89,378.66,378.72,376.95,6.22,4.79,13.35,9.00,10.46,18.21,20.18,31.43,21.21,0.00,0.00,0.17,IND,IND,CAP,-0.50,0.43,-0.81,CAP,IND,CAP,0.95,0.94,0.92,IND,IND,CAP,C,12/04/2023 07:54,B,12/04/2023 07:59,C,12/04/2023 07:54,B,12/04/2023 07:59,B,12/04/2023 07:59,B,12/04/2023 07:51,A,12/04/2023 07:51,A,31/12/1969 21:00,59.97,60.04,60.00,12/04/2023 07:57,12/04/2023 07:59,Válido,None,None,None,-0.54,0.71,0.09,-0.62,0.87,0.87,0.87,0.00,0.00,0.00,0.18,0.68,1.15,2.16,7269.33,145644.70,-1.94,-924.74,143436.20,0.95,5721.46,-64429.99,0.00,2895.21,-64429.99,0.95,2826.25,-19588.15
12/04/2023 08:10,218.09,217.46,218.81,217.99,14.22,8.38,15.62,18.67,377.73,377.68,378.69,376.83,0.63,0.05,0.38,0.94,CAP,CAP,CAP,CAP,-5205.89,-92.47,-1289.71,-3823.71,6378.47,1820.86,3164.22,1393.39,8233.23,1823.20,3416.96,4069.68,60.02,15.21,A,216.10,217.89,217.17,375.52,376.83,375.48,217.30,218.58,217.67,377.60,377.94,376.43,217.98,219.43,218.25,379.15,378.96,377.17,6.94,4.34,11.90,14.41,13.95,21.58,32.76,22.70,24.95,0.00,0.00,0.81,IND,CAP,CAP,-0.05,0.00,-0.95,CAP,IND,CAP,0.95,0.92,0.97,CAP,CAP,CAP,A,12/04/2023 08:05,B,12/04/2023 08:00,C,12/04/2023 08:05,A,12/04/2023 08:00,B,12/04/2023 08:00,A,12/04/2023 08:05,B,12/04/2023 08:07,A,31/12/1969 21:00,59.95,60.05,60.00,12/04/2023 08:08,12/04/2023 08:00,Válido,None,None,None,-0.76,0.84,0.04,-0.80,1.07,1.07,1.07,0.00,0.00,0.00,0.29,0.78,1.44,5778.32,7269.33,145644.70,-3057.08,-924.74,143436.20,4295.29,5721.46,-64429.99,1158.07,2895.21,-64429.99,3137.22,2826.25,-19588.15
12/04/2023 08:20,217.84,217.33,218.80,217.38,22.33,22.05,14.38,30.56,377.30,377.99,377.88,376.03,0.95,0.94,0.94,0.96,CAP,CAP,CAP,CAP,-13864.52,-4523.92,-2972.22,-6368.39,4501.33,1579.26,1029.09,1892.99,14576.93,4791.65,3145.33,6643.77,60.01,17.32,A,216.83,218.45,217.10,377.02,377.34,375.52,217.45,219.11,217.65,378.17,378.56,376.39,217.93,219.50,218.23,379.11,379.25,377.37,7.84,9.12,12.15,16.19,15.13,24.52,22.70,19.60,31.03,0.00,0.12,0.54,IND,CAP,CAP,-0.75,-0.90,-0.94,CAP,CAP,CAP,0.95,0.97,0.97,CAP,CAP,CAP,A,12/04/2023 08:12,B,12/04/2023 08:17,C,12/04/2023 08:14,B,12/04/2023 08:17,A,12/04/2023 08:11,C,12/04/2023 08:19,A,12/04/2023 08:13,A,31/12/1969 21:00,59.95,60.04,60.00,12/04/2023 08:13,12/04/2023 08:18,Válido,None,None,None,-1.78,1.78,0.00,-1.78,0.79,0.79,0.79,0.00,0.00,0.00,0.00,0.79,1.97,4568.41,9072.92,145644.70,-4324.12,-5840.34,143436.20,1465.13,5986.64,-64429.99,0.00,1158.07,-64429.99,1465.13,4828.57,-19588.15
12/04/2023 08:30,218.03,217.52,219.18,217.39,24.89,29.54,15.04,30.10,377.64,378.84,378.14,375.94,0.91,0.86,0.92,0.93,CAP,CAP,CAP,CAP,-14678.44,-5525.83,-3047.58,-6105.04,6893.11,3279.90,1255.82,2357.40,16216.40,6425.92,3296.18,6544.37,60.02,21.28,A,216.57,218.24,216.80,376.87,376.86,374.68,217.20,219.02,217.36,378.02,378.24,375.77,217.71,219.43,217.95,379.01,379.12,376.91,14.12,7.40,17.55,21.67,17.40,25.65,29.73,23.43,32.77,0.08,0.00,0.78,CAP,CAP,CAP,-0.79,-0.92,-0.92,CAP,CAP,CAP,0.95,0.97,0.97,CAP,CAP,CAP,A,12/04/2023 08:23,B,12/04/2023 08:21,C,12/04/2023 08:23,B,12/04/2023 08:21,B,12/04/2023 08:27,C,12/04/2023 08:26,B,12/04/2023 08:27,A,31/12/1969 21:00,59.98,60.05,60.01,12/04/2023 08:28,12/04/2023 08:20,Válido,None,None,None,-2.06,2.06,0.00,-2.06,1.04,1.04,1.04,0.00,0.00,0.00,0.00,1.04,2.31,3.60,13819.36,145644.70,-3.26,-12566.64,143436.20,1.53,5604.23,-64429.99,0.00,0.00,-64429.99,1.53,5604.23,-19588.15
12/04/2023 08:40,218.89,218.09,220.17,218.39,28.26,20.62,27.10,37.06,379.12,379.61,380.08,377.68,0.90,0.67,0.95,0.95,CAP,CAP,CAP,CAP,-16375.54,-3014.04,-5673.98,-7687.52,7713.15,3338.18,1842.76,2532.21,18101.13,4497.54,5965.72,8093.83,59.99,25.74,A,217.07,218.61,216.98,378.06,377.05,375.24,217.85,219.54,217.75,379.36,378.77,376.62,218.47,220.38,218.55,380.51,380.40,378.05,15.55,7.79,21.67,26.58,16.20,31.28,35.11,28.06,37.14,0.17,0.00,0.75,CAP,CAP,CAP,-0.82,-0.84,-0.92,CAP,CAP,CAP,0.92,0.96,0.96,CAP,CAP,CAP,C,12/04/2023 08:34,B,12/04/2023 08:39,C,12/04/2023 08:31,A,12/04/2023 08:36,B,12/04/2023 08:33,C,12/04/2023 08:39,B,12/04/2023 08:31,A,31/12/1969 21:00,59.96,60.04,60.00,12/04/2023 08:35,12/04/2023 08:38,Válido,None,None,None,-2.34,2.34,0.00,-2.34,1.22,1.22,1.22,0.00,0.00,0.00,0.00,1.22,2.64,10570.75,13819.36,145644.70,-9356.10,-12566.64,143436.20,4877.55,5604.23,-64429.99,0.00,0.00,-64429.99,4877.55,5604.23,-19588.15
12/04/2023 08:50,219.14,218.39,220.38,218.65,33.07,30.15,31.20,37.86,379.56,380.13,380.53,378.02,0.93,0.82,0.98,0.95,CAP,CAP,CAP,CAP,-19988.41,-5409.22,-6720.00,-7859.19,7808.67,3755.51,1455.35,2597.81,21459.54,6585.09,6875.79,8277.41,59.99,20.26,A,217.31,219.42,217.87,378.36,378.60,376.85,218.38,220.24,218.56,380.22,380.18,377.86,218.99,220.78,219.15,381.29,381.09,378.71,15.81,13.42,27.02,31.84,24.16,36.76,40.41,31.58,41.16,0.06,0.28,0.58,CAP,CAP,CAP,-0.83,-0.95,-0.94,CAP,CAP,CAP,0.92,0.98,0.96,CAP,CAP,CAP,A,12/04/2023 08:40,B,12/04/2023 08:48,C,12/04/2023 08:40,A,12/04/2023 08:46,B,12/04/2023 08:43,C,12/04/2023 08:44,A,12/04/2023 08:41,A,31/12/1969 21:00,59.96,60.04,60.00,12/04/2023 08:47,12/04/2023 08:44,Válido,None,None,None,-3.06,3.06,0.00,-3.06,1.33,1.33,1.33,0.00,0.00,0.00,0.00,1.33,3.34,7140.88,16797.32,145644.70,-6637.09,-14950.22,143436.20,2624.79,7587.50,-64429.99,0.00,0.00,-64429.99,2624.79,7587.50,-19588.15
12/04/2023 09:00,218.78,218.66,219.64,218.04,37.06,47.14,23.91,40.11,378.93,380.34,379.05,377.42,0.97,0.98,0.97,0.95,CAP,CAP,CAP,CAP,-23563.30,-10143.61,-5070.70,-8348.99,5807.68,1836.90,1365.75,2605.03,24268.46,10308.59,5251.41,8745.96,59.97,17.70,A,217.46,218.82,217.34,378.49,377.80,376.08,218.34,219.73,218.16,379.90,379.43,377.30,219.13,220.95,219.26,381.53,381.61,378.96,28.24,11.31,25.40,40.02,23.87,35.52,47.73,31.51,40.33,0.80,0.45,0.79,CAP,CAP,CAP,-0.94,-0.95,-0.94,CAP,CAP,CAP,0.99,0.98,0.96,CAP,CAP,CAP,C,12/04/2023 08:56,B,12/04/2023 08:52,C,12/04/2023 08:56,B,12/04/2023 08:52,B,12/04/2023 08:57,A,12/04/2023 08:59,B,12/04/2023 08:53,A,31/12/1969 21:00,59.96,60.05,60.00,12/04/2023 08:58,12/04/2023 08:55,Válido,None,None,None,-3.42,3.42,0.00,-3.42,1.15,1.15,1.15,0.00,0.00,0.00,0.00,1.15,3.61,5.39,21579.07,145644.70,-5.24,-20302.75,143436.20,1.29,7219.11,-64429.99,0.00,0.00,-64429.99,1.29,7219.11,-19588.15
12/04/2023 09:10,218.93,219.17,219.28,218.34,39.01,50.64,21.48,44.92,379.19,380.78,378.58,378.21,0.95,0.99,0.64,0.97,CAP,CAP,CAP,CAP,-23487.78,-10959.64,-3013.59,-9514.54,7750.45,1752.09,3621.09,2377.27,24733.48,11098.81,4711.06,9807.03,60.04,34.45,A,218.20,218.55,217.59,379.46,377.35,376.63,218.84,219.51,218.12,380.51,378.84,377.68,219.46,220.14,218.57,381.49,379.79,378.58,39.81,14.52,36.31,47.87,24.72,42.74,50.79,33.43,44.98,0.96,0.00,0.92,CAP,IND,CAP,-0.98,-0.84,-0.96,CAP,CAP,CAP,0.99,0.97,0.97,CAP,CAP,CAP,C,12/04/2023 09:02,B,12/04/2023 09:07,C,12/04/2023 09:02,A,12/04/2023 09:05,B,12/04/2023 09:00,A,12/04/2023 09:09,B,12/04/2023 09:09,A,31/12/1969 21:00,59.96,60.06,60.00,12/04/2023 09:02,12/04/2023 09:05,Válido,None,None,None,-3.98,3.98,0.00,-3.98,1.10,1.10,1.10,0.00,0.00,0.00,0.00,1.10,4.14,16546.09,21579.07,145644.70,-15920.34,-20302.75,143436.20,4410.11,7219.11,-64429.99,0.00,0.00,-64429.99,4410.11,7219.11,-19588.15
12/04/2023 09:20,219.52,219.49,220.61,218.47,46.77,56.61,37.91,45.79,380.22,381.94,380.43,378.30,0.99,0.99,0.99,0.97,CAP,CAP,CAP,CAP,-30333.20,-12359.17,-8288.70,-9685.33,4889.68,1269.14,1117.66,2502.88,30724.78,12424.16,8363.72,10003.50,59.98,11.53,A,218.70,218.75,217.89,379.85,377.76,377.56,219.24,219.87,218.31,381.07,379.38,378.23,219.91,220.81,218.77,382.35,380.83,379.06,42.42,19.10,36.72,52.64,33.80,46.70,56.67,42.18,49.10,0.98,0.39,0.93,CAP,CAP,CAP,-0.99,-0.92,-0.97,CAP,CAP,CAP,1.00,0.99,0.98,CAP,CAP,CAP,C,12/04/2023 09:14,B,12/04/2023 09:17,C,12/04/2023 09:13,A,12/04/2023 09:17,B,12/04/2023 09:12,A,12/04/2023 09:19,B,12/04/2023 09:12,A,31/12/1969 21:00,59.98,60.07,60.02,12/04/2023 09:19,12/04/2023 09:17,Válido,None,None,None,-4.69,4.69,0.00,-4.69,1.00,1.00,1.00,0.00,0.00,0.00,0.00,1.00,4.81,10213.27,25563.25,145644.70,-10082.53,-24604.73,143436.20,1627.37,6775.24,-64429.99,0.00,0.00,-64429.99,1627.37,6775.24,-19588.15
12/04/2023 09:30,220.94,220.89,221.55,220.37,41.49,52.40,25.14,46.93,382.67,384.12,382.62,381.27,0.98,0.99,0.89,0.99,CAP,CAP,CAP,CAP,-26600.62,-11437.71,-4960.17,-10202.73,6000.86,1776.32,2532.71,1691.83,27269.09,11574.83,5569.38,10342.05,60.02,28.87,A,219.11,220.00,218.01,381.07,379.35,377.69,220.71,221.73,219.72,383.99,382.39,380.51,222.23,223.28,221.17,386.57,384.96,383.11,40.50,25.06,40.21,58.01,41.04,51.24,63.09,46.89,54.30,0.97,0.74,0.92,CAP,CAP,CAP,-0.99,-0.98,-0.98,CAP,CAP,CAP,1.00,0.99,0.99,CAP,CAP,CAP,C,12/04/2023 09:23,B,12/04/2023 09:24,C,12/04/2023 09:23,A,12/04/2023 09:24,B,12/04/2023 09:29,A,12/04/2023 09:23,B,12/04/2023 09:29,A,31/12/1969 21:00,59.97,60.09,60.02,12/04/2023 09:28,12/04/2023 09:21,Válido,None,None,None,-5.45,5.45,0.00,-5.45,0.86,0.86,0.86,0.00,0.00,0.00,0.00,0.86,5.52,6.06,32284.65,145644.70,-5.91,-31876.70,143436.20,1.33,5067.05,-64429.99,0.00,0.00,-64429.99,1.33,5067.05,-19588.15
12/04/2023 09:40,221.33,221.46,221.99,220.53,58.79,68.59,47.98,59.79,383.35,384.90,383.30,381.85,0.98,0.99,0.96,0.99,CAP,CAP,CAP,CAP,-38334.25,-15088.71,-10209.22,-13036.31,6773.83,1758.48,3034.14,1981.20,38928.13,15190.84,10650.55,13186.00,60.01,22.01,A,220.24,221.03,219.71,382.55,381.93,380.34,221.16,221.70,220.32,384.25,382.95,381.45,221.73,222.34,220.95,385.30,383.87,382.76,20.62,12.33,10.33,52.08,37.09,44.20,71.26,55.04,62.27,0.94,0.19,0.73,CAP,CAP,CAP,-0.99,-0.92,-0.98,CAP,CAP,CAP,1.00,0.97,1.00,CAP,CAP,CAP,C,12/04/2023 09:30,B,12/04/2023 09:39,C,12/04/2023 09:30,A,12/04/2023 09:39,C,12/04/2023 09:35,A,12/04/2023 09:38,B,12/04/2023 09:32,A,31/12/1969 21:00,59.95,60.07,60.01,12/04/2023 09:39,12/04/2023 09:31,Válido,None,None,None,-4.76,4.76,0.00,-4.76,1.01,1.01,1.01,0.00,0.00,0.00,0.00,1.01,4.88,19512.27,32284.65,145644.70,-19040.62,-31876.70,143436.20,4031.09,5067.05,-64429.99,0.00,0.00,-64429.99,4031.09,5067.05,-19588.15
12/04/2023 09:50,221.34,221.39,222.20,220.43,51.54,62.38,45.78,46.44,383.37,384.98,383.63,381.51,0.98,0.99,0.97,0.98,CAP,CAP,CAP,CAP,-33539.51,-13624.72,-9843.44,-10071.35,6663.24,2264.36,2569.72,1829.15,34194.99,13811.60,10173.33,10236.11,59.96,20.19,A,220.63,221.31,219.74,383.75,382.33,379.88,221.58,222.44,220.64,385.38,384.06,381.78,222.16,223.33,221.20,386.73,385.40,382.89,25.58,13.27,6.67,57.23,40.46,42.52,68.96,53.58,60.17,0.90,0.04,0.00,CAP,CAP,IND,-0.99,-0.94,-0.96,CAP,CAP,CAP,0.99,0.98,0.99,CAP,CAP,CAP,C,12/04/2023 09:49,B,12/04/2023 09:45,C,12/04/2023 09:49,A,12/04/2023 09:45,C,12/04/2023 09:49,A,12/04/2023 09:43,C,12/04/2023 09:49,A,31/12/1969 21:00,59.96,60.05,59.99,12/04/2023 09:49,12/04/2023 09:41,Válido,None,None,None,-5.00,5.00,0.00,-5.00,1.14,1.14,1.14,0.00,0.00,0.00,0.00,1.14,5.14,9982.88,30092.23,145644.70,-9661.17,-29360.23,143436.20,2267.90,6327.14,-64429.99,0.00,0.00,-64429.99,2267.90,6327.14,-19588.15
