Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
12/04/2023 10:00,222.03,221.92,223.30,220.89,40.25,42.85,41.31,36.60,384.57,386.14,385.18,382.41,0.98,0.99,0.98,0.97,CAP,CAP,CAP,CAP,-26222.80,-9387.38,-9026.32,-7809.11,5513.50,1518.24,1905.39,2089.86,26796.16,9509.36,9225.23,8083.92,60.02,8.77,A,220.86,221.65,219.74,383.90,382.83,380.16,221.63,222.54,220.78,385.37,384.23,382.13,222.29,223.36,221.43,386.62,385.46,383.18,30.89,19.71,7.65,56.48,41.83,44.63,64.39,49.61,53.39,0.95,0.81,0.08,CAP,CAP,CAP,-0.99,-0.97,-0.98,CAP,CAP,CAP,0.99,0.99,0.99,CAP,CAP,CAP,C,12/04/2023 09:50,B,12/04/2023 09:59,C,12/04/2023 09:50,A,12/04/2023 09:58,C,12/04/2023 09:50,A,12/04/2023 09:51,C,12/04/2023 09:50,A,31/12/1969 21:00,59.96,60.05,60.00,12/04/2023 09:50,12/04/2023 09:57,Válido,None,None,None,-5.18,5.18,0.00,-5.18,1.00,1.00,1.00,0.00,0.00,0.00,0.00,1.00,5.27,5.95,31074.33,145644.70,-5.83,-30357.24,143436.20,1.23,6249.06,-64429.99,0.00,0.00,-64429.99,1.23,6249.06,-19588.15
12/04/2023 10:10,221.88,222.18,222.69,220.77,58.57,66.85,53.99,54.86,384.30,386.04,384.27,382.59,0.98,1.00,0.97,0.98,CAP,CAP,CAP,CAP,-38288.88,-14796.54,-11632.39,-11859.94,6773.36,1280.91,3043.33,2449.11,38883.37,14851.88,12023.91,12110.17,60.04,17.65,A,221.54,222.03,220.47,385.14,383.31,381.70,222.04,222.75,221.12,385.98,384.60,382.80,222.52,223.37,221.67,386.84,385.47,383.65,38.57,22.11,30.43,58.31,40.38,48.44,66.94,54.02,55.67,0.98,0.76,0.94,CAP,CAP,CAP,-0.99,-0.95,-0.98,CAP,CAP,CAP,1.00,0.98,0.99,CAP,CAP,CAP,C,12/04/2023 10:09,B,12/04/2023 10:00,C,12/04/2023 10:03,A,12/04/2023 10:07,B,12/04/2023 10:04,A,12/04/2023 10:09,B,12/04/2023 10:04,A,31/12/1969 21:00,59.96,60.06,60.02,12/04/2023 10:02,12/04/2023 10:06,Válido,None,None,None,-5.32,5.32,0.00,-5.32,1.05,1.05,1.05,0.00,0.00,0.00,0.00,1.05,5.43,21707.19,31074.33,145644.70,-21290.82,-30357.24,143436.20,4215.61,6249.06,-64429.99,0.00,0.00,-64429.99,4215.61,6249.06,-19588.15
12/04/2023 10:20,221.63,221.75,222.71,220.42,52.75,66.45,45.09,46.72,383.86,385.98,384.02,381.60,0.98,0.99,0.97,0.97,CAP,CAP,CAP,CAP,-34348.13,-14577.37,-9778.51,-9992.25,6926.31,2149.64,2289.00,2487.66,35039.52,14735.02,10042.85,10297.26,60.02,21.06,A,219.28,219.69,218.35,381.01,379.56,378.18,221.07,221.63,220.01,384.23,382.59,381.02,222.26,222.91,221.03,386.35,384.66,383.08,4.20,8.39,8.83,46.71,31.02,36.19,69.70,54.26,58.30,0.14,0.00,0.00,CAP,IND,CAP,-0.99,-0.78,-0.89,CAP,CAP,CAP,1.00,0.99,0.99,CAP,CAP,CAP,C,12/04/2023 10:14,B,12/04/2023 10:19,C,12/04/2023 10:13,A,12/04/2023 10:18,A,12/04/2023 10:14,A,12/04/2023 10:11,B,12/04/2023 10:13,A,31/12/1969 21:00,59.97,60.04,60.00,12/04/2023 10:16,12/04/2023 10:10,Válido,None,None,None,-3.77,3.85,0.04,-3.81,1.02,1.02,1.02,0.00,0.00,0.00,0.09,0.93,4.07,9094.00,28892.43,145644.70,-8616.09,-27762.70,143436.20,2241.65,6064.52,-64429.99,124.39,240.93,-64429.99,2117.26,5823.60,-19588.15
12/04/2023 10:30,221.54,221.75,222.54,220.33,53.09,63.10,50.34,45.83,383.72,385.57,383.76,381.82,0.99,0.99,0.99,0.97,CAP,CAP,CAP,CAP,-34769.26,-13851.45,-11085.65,-9832.17,5906.35,1985.69,1617.73,2302.93,35267.36,13993.05,11203.06,10098.27,60.00,14.41,A,220.73,221.89,219.65,384.29,382.89,380.14,221.55,222.64,220.48,385.46,384.02,381.75,222.21,223.25,221.14,386.59,385.10,383.10,43.27,31.88,27.02,58.89,46.29,46.76,69.60,58.89,59.16,0.88,0.88,0.90,CAP,CAP,CAP,-0.98,-0.98,-0.97,CAP,CAP,CAP,0.99,0.99,0.99,CAP,CAP,CAP,C,12/04/2023 10:27,B,12/04/2023 10:25,C,12/04/2023 10:27,A,12/04/2023 10:26,C,12/04/2023 10:25,A,12/04/2023 10:29,B,12/04/2023 10:22,A,31/12/1969 21:00,59.97,60.04,60.00,12/04/2023 10:24,12/04/2023 10:27,Válido,None,None,None,-5.50,5.50,0.00,-5.50,1.07,1.07,1.07,0.00,0.00,0.00,0.00,1.07,5.61,7.84,31510.04,145644.70,-7.73,-30612.67,143436.20,1.31,6538.65,-64429.99,0.00,124.39,-64429.99,1.31,6414.26,-19588.15
12/04/2023 10:40,222.30,222.15,223.40,221.35,61.68,62.53,58.72,63.80,385.03,386.43,385.24,383.42,0.98,0.98,0.99,0.98,CAP,CAP,CAP,CAP,-40418.15,-13564.18,-12983.59,-13870.37,7520.82,2997.93,1866.78,2656.11,41111.91,13891.53,13117.11,14122.39,60.00,12.32,A,221.62,222.34,219.87,385.29,383.34,381.26,222.81,224.19,221.84,387.75,386.63,384.10,223.42,224.74,222.52,388.80,387.54,385.16,49.00,42.70,38.23,61.41,55.82,53.41,65.27,60.94,63.95,0.86,0.97,0.91,CAP,CAP,CAP,-0.98,-0.99,-0.98,CAP,CAP,CAP,0.99,0.99,0.99,CAP,CAP,CAP,C,12/04/2023 10:30,B,12/04/2023 10:31,C,12/04/2023 10:30,A,12/04/2023 10:31,C,12/04/2023 10:31,A,12/04/2023 10:32,A,12/04/2023 10:34,A,31/12/1969 21:00,59.96,60.04,60.00,12/04/2023 10:39,12/04/2023 10:31,Válido,None,None,None,-6.24,6.24,0.00,-6.24,1.12,1.12,1.12,0.00,0.00,0.00,0.00,1.12,6.34,25352.89,31510.04,145644.70,-24951.38,-30612.67,143436.20,4488.13,6538.65,-64429.99,0.00,124.39,-64429.99,4488.13,6414.26,-19588.15
12/04/2023 10:50,223.02,222.92,224.14,222.01,58.87,61.43,52.20,62.96,386.28,387.90,386.35,384.60,0.98,0.97,0.98,0.97,CAP,CAP,CAP,CAP,-38459.71,-13343.21,-11512.94,-13603.57,8381.12,3082.35,2087.15,3211.62,39362.32,13694.60,11700.60,13977.54,60.01,13.87,A,221.72,223.02,220.97,385.63,384.71,382.88,222.74,224.03,222.02,387.52,386.33,384.51,223.30,224.57,222.57,388.49,387.23,385.37,55.29,48.27,56.42,63.39,57.50,65.77,68.51,66.46,69.34,0.94,0.95,0.96,CAP,CAP,CAP,-0.97,-0.99,-0.98,CAP,CAP,CAP,0.98,0.99,0.99,CAP,CAP,CAP,C,12/04/2023 10:40,B,12/04/2023 10:46,C,12/04/2023 10:40,A,12/04/2023 10:45,B,12/04/2023 10:47,C,12/04/2023 10:42,A,12/04/2023 10:40,A,31/12/1969 21:00,59.96,60.05,60.00,12/04/2023 10:45,12/04/2023 10:43,Válido,None,None,None,-6.79,6.79,0.00,-6.79,1.36,1.36,1.36,0.00,0.00,0.00,0.00,1.36,6.93,13606.71,39467.81,145644.70,-13310.57,-38820.47,143436.20,2820.95,7109.48,-64429.99,0.00,0.00,-64429.99,2820.95,7109.48,-19588.15
12/04/2023 11:00,221.90,221.44,223.14,221.12,55.83,59.43,47.76,60.30,384.33,385.72,384.77,382.50,0.96,0.92,0.98,0.97,CAP,CAP,CAP,CAP,-35563.62,-12090.31,-10474.77,-12998.54,10126.22,5194.54,1967.33,2964.34,36977.17,13158.98,10657.92,13332.27,59.98,26.17,A,221.05,222.91,220.84,384.71,384.50,382.24,222.18,223.65,221.62,386.67,385.70,383.69,223.06,224.41,222.19,388.29,386.78,384.77,42.05,39.73,51.75,62.09,54.65,62.58,76.67,61.89,66.62,0.83,0.94,0.85,CAP,CAP,CAP,-0.94,-0.99,-0.97,CAP,CAP,CAP,0.99,0.99,0.98,CAP,CAP,CAP,C,12/04/2023 10:58,B,12/04/2023 10:50,C,12/04/2023 10:58,A,12/04/2023 10:50,B,12/04/2023 10:56,A,12/04/2023 10:54,A,12/04/2023 10:59,A,31/12/1969 21:00,59.96,60.03,59.99,12/04/2023 10:55,12/04/2023 10:52,Válido,None,None,None,-6.42,6.42,0.00,-6.42,1.62,1.62,1.62,0.00,0.00,0.00,0.00,1.62,6.62,8.22,40091.35,145644.70,-7.90,-38977.32,143436.20,2.25,9296.55,-64429.99,0.00,0.00,-64429.99,2.25,9296.55,-19588.15
12/04/2023 11:10,223.22,223.41,224.13,222.11,58.21,68.60,51.97,54.05,386.62,388.59,386.57,384.70,0.96,0.97,0.94,0.96,CAP,CAP,CAP,CAP,-37457.41,-14904.36,-10978.71,-11574.34,10648.64,3570.54,3895.27,3182.82,38941.64,15326.08,11649.26,12003.99,59.97,21.30,A,220.55,222.29,220.02,383.79,383.31,380.84,222.61,223.78,221.66,387.38,385.86,383.84,223.84,224.89,222.43,389.40,387.85,385.23,20.74,10.56,14.39,64.15,51.81,55.31,87.79,66.86,72.00,0.02,0.58,0.35,IND,CAP,CAP,-0.93,-0.98,-0.96,CAP,CAP,CAP,0.99,0.99,0.99,CAP,CAP,CAP,C,12/04/2023 11:01,B,12/04/2023 11:08,C,12/04/2023 11:01,A,12/04/2023 11:08,B,12/04/2023 11:01,A,12/04/2023 11:05,A,12/04/2023 11:01,A,31/12/1969 21:00,59.92,60.01,59.97,12/04/2023 11:06,12/04/2023 11:00,Válido,None,None,None,-6.09,6.09,0.00,-6.09,1.59,1.59,1.59,0.00,0.00,0.00,0.00,1.59,6.34,25349.24,40091.35,145644.70,-24352.01,-38977.32,143436.20,6369.49,9296.55,-64429.99,0.00,0.00,-64429.99,6369.49,9296.55,-19588.15
12/04/2023 11:20,223.32,222.92,224.64,222.40,65.34,60.93,63.49,71.60,386.80,388.15,387.29,384.95,0.98,0.96,0.98,0.98,CAP,CAP,CAP,CAP,-42712.60,-13038.40,-13997.90,-15676.29,9338.36,3804.11,2730.98,2803.27,43721.52,13582.01,14261.82,15924.96,59.99,16.95,A,222.55,223.25,221.66,387.02,385.21,383.68,223.12,224.07,222.29,388.20,386.52,384.85,223.59,224.83,222.79,389.01,387.55,385.73,47.75,34.49,47.63,64.80,49.96,62.28,71.93,63.75,71.91,0.94,0.86,0.95,CAP,CAP,CAP,-0.97,-0.95,-0.98,CAP,CAP,CAP,0.98,0.98,0.99,CAP,CAP,CAP,C,12/04/2023 11:11,B,12/04/2023 11:19,C,12/04/2023 11:11,A,12/04/2023 11:14,B,12/04/2023 11:16,A,12/04/2023 11:14,B,12/04/2023 11:14,A,31/12/1969 21:00,59.94,60.07,59.99,12/04/2023 11:10,12/04/2023 11:17,Válido,None,None,None,-6.36,6.36,0.00,-6.36,1.65,1.65,1.65,0.00,0.00,0.00,0.00,1.65,6.57,13177.36,38455.98,145644.70,-12763.61,-37020.36,143436.20,3262.07,9724.17,-64429.99,0.00,0.00,-64429.99,3262.07,9724.17,-19588.15
12/04/2023 11:30,223.47,223.15,224.63,222.64,63.99,67.24,55.57,69.18,387.07,388.69,387.29,385.22,0.97,0.95,0.98,0.99,CAP,CAP,CAP,CAP,-41710.01,-14316.52,-12201.06,-15192.43,9656.20,4490.66,2638.09,2527.44,42813.16,15004.29,12483.00,15401.23,59.99,23.25,A,221.51,223.00,221.24,385.30,384.96,382.75,222.91,223.98,222.48,387.91,386.44,385.01,223.48,224.92,222.97,389.04,387.87,385.80,14.97,14.65,18.95,58.72,46.19,65.71,69.24,64.80,73.59,0.27,0.57,0.84,CAP,CAP,CAP,-0.95,-0.89,-0.98,CAP,CAP,CAP,0.97,0.98,0.99,CAP,CAP,CAP,C,12/04/2023 11:20,B,12/04/2023 11:22,C,12/04/2023 11:20,A,12/04/2023 11:29,B,12/04/2023 11:20,C,12/04/2023 11:23,A,12/04/2023 11:20,A,31/12/1969 21:00,59.96,60.02,59.99,12/04/2023 11:20,12/04/2023 11:24,Válido,None,None,None,-6.01,6.01,0.00,-6.01,1.80,1.80,1.80,0.00,0.00,0.00,0.00,1.80,6.28,9.51,38299.72,145644.70,-9.27,-36775.85,143436.20,2.15,10469.39,-64429.99,0.00,0.00,-64429.99,2.15,10469.39,-19588.15
12/04/2023 11:40,222.80,222.48,223.94,221.99,49.40,50.58,46.02,51.60,385.90,387.16,386.39,384.16,0.95,0.93,0.96,0.96,CAP,CAP,CAP,CAP,-31435.66,-10510.28,-9923.58,-11001.81,9993.06,4023.18,2784.66,3185.23,32985.79,11253.97,10306.88,11453.62,60.02,13.73,A,221.54,223.09,220.92,385.46,384.52,382.59,222.60,224.10,222.17,387.53,386.48,384.49,223.30,224.78,222.75,388.91,387.46,385.43,17.39,14.09,11.73,52.67,46.21,57.48,67.47,55.81,70.19,0.01,0.56,0.32,IND,CAP,CAP,-0.92,-0.96,-0.97,CAP,CAP,CAP,0.96,0.98,0.99,CAP,CAP,CAP,C,12/04/2023 11:39,B,12/04/2023 11:30,C,12/04/2023 11:32,A,12/04/2023 11:30,C,12/04/2023 11:32,C,12/04/2023 11:33,A,12/04/2023 11:32,A,31/12/1969 21:00,59.97,60.04,60.00,12/04/2023 11:32,12/04/2023 11:39,Válido,None,None,None,-5.53,5.53,0.00,-5.53,1.68,1.68,1.68,0.00,0.00,0.00,0.00,1.68,5.79,23171.64,38299.72,145644.70,-22115.23,-36775.85,143436.20,6734.01,10469.39,-64429.99,0.00,0.00,-64429.99,6734.01,10469.39,-19588.15
12/04/2023 11:50,221.82,221.28,222.90,221.27,47.38,48.57,42.16,51.40,384.20,385.01,384.84,382.74,0.96,0.92,0.99,0.96,CAP,CAP,CAP,CAP,-30139.52,-9933.30,-9277.05,-10929.18,8747.94,4100.44,1498.75,3148.74,31383.39,10746.35,9397.33,11373.72,60.02,18.97,A,220.74,222.60,220.90,384.35,384.29,382.18,221.98,223.66,221.62,386.46,385.87,383.39,222.67,224.46,222.26,387.75,387.24,384.49,39.45,32.55,33.72,47.85,42.42,47.82,54.27,49.12,53.29,0.79,0.57,0.87,CAP,CAP,CAP,-0.92,-0.97,-0.95,CAP,CAP,CAP,0.95,0.99,0.97,CAP,CAP,CAP,A,12/04/2023 11:47,B,12/04/2023 11:44,C,12/04/2023 11:47,A,12/04/2023 11:45,B,12/04/2023 11:47,A,12/04/2023 11:40,B,12/04/2023 11:40,A,31/12/1969 21:00,59.99,60.06,60.02,12/04/2023 11:49,12/04/2023 11:48,Válido,None,None,None,-4.84,4.84,0.00,-4.84,1.61,1.61,1.61,0.00,0.00,0.00,0.00,1.61,5.10,10019.43,33556.68,145644.70,-9521.86,-31952.91,143436.20,3108.80,10055.80,-64429.99,0.00,0.00,-64429.99,3108.80,10055.80,-19588.15
12/04/2023 12:00,218.48,218.41,219.22,217.81,13.91,13.29,15.25,13.19,378.42,379.41,378.91,376.93,0.08,0.53,0.12,0.16,CAP,CAP,IND,IND,-665.88,-1529.09,393.37,469.84,8622.28,2467.77,3319.41,2835.10,8647.95,2903.10,3342.64,2873.77,60.01,16.45,A,217.64,219.08,216.55,378.09,378.39,375.36,219.88,221.07,219.86,381.92,382.15,380.47,221.68,222.92,221.58,385.03,384.95,383.36,12.73,14.58,13.06,31.74,27.73,31.98,48.76,46.08,53.46,0.01,0.06,0.02,IND,IND,IND,-0.54,-0.79,-0.86,CAP,CAP,CAP,0.96,0.99,0.97,CAP,CAP,CAP,C,12/04/2023 11:59,B,12/04/2023 11:50,C,12/04/2023 11:59,A,12/04/2023 11:50,A,12/04/2023 11:59,C,12/04/2023 11:52,A,12/04/2023 11:59,A,31/12/1969 21:00,59.97,60.05,60.01,12/04/2023 11:52,12/04/2023 11:54,Válido,None,None,None,-2.45,2.49,0.02,-2.47,1.56,1.56,1.56,0.00,0.00,0.00,0.18,1.38,3.21,1.92,22851.55,145644.70,-0.15,-19302.78,143436.20,1.92,9357.79,-64429.99,0.00,717.65,-64429.99,1.92,8640.15,-19588.15
12/04/2023 12:10,218.88,219.16,218.99,218.51,25.42,15.00,47.83,13.42,379.11,380.82,378.48,378.04,0.48,0.85,0.86,0.23,IND,CAP,IND,CAP,5484.22,-2809.36,8966.42,-672.84,9974.60,1705.78,5413.75,2855.07,11382.85,3286.67,10474.03,2933.28,60.00,51.14,A,218.34,218.60,217.74,379.24,377.84,376.74,218.93,219.48,218.28,380.37,379.42,377.62,219.31,220.10,218.74,381.10,380.52,378.40,12.24,15.12,12.16,16.55,21.50,13.42,18.83,48.30,19.18,0.41,0.06,0.00,CAP,CAP,CAP,-0.82,0.48,0.07,CAP,IND,IND,0.87,0.86,0.51,CAP,IND,IND,C,12/04/2023 12:00,B,12/04/2023 12:08,C,12/04/2023 12:01,A,12/04/2023 12:04,C,12/04/2023 12:02,B,12/04/2023 12:09,C,12/04/2023 12:05,A,31/12/1969 21:00,59.97,60.05,60.01,12/04/2023 12:06,12/04/2023 12:01,Válido,None,None,None,-0.08,0.33,0.12,-0.20,1.46,1.46,1.46,0.00,0.00,0.00,0.48,0.98,1.51,6034.93,22851.55,145644.70,-322.49,-19302.78,143436.20,5827.40,9357.79,-64429.99,1923.92,717.65,-64429.99,3903.47,8640.15,-19588.15
12/04/2023 12:20,218.07,218.08,218.16,217.98,25.71,16.59,47.89,12.66,377.71,378.79,377.52,376.81,0.62,0.10,0.84,0.33,IND,CAP,IND,IND,9339.19,-346.57,8765.83,919.92,11888.73,3601.38,5684.66,2602.69,15118.28,3618.02,10447.74,2760.48,60.04,48.19,A,217.95,217.94,217.76,378.56,377.12,376.50,218.59,219.28,218.38,379.70,379.20,377.75,219.32,219.78,218.75,380.90,380.10,378.31,12.58,18.35,10.27,17.75,24.96,13.53,20.86,58.58,19.51,0.03,0.10,0.00,CAP,IND,CAP,-0.14,0.49,-0.21,CAP,IND,CAP,0.87,0.88,0.75,CAP,IND,CAP,C,12/04/2023 12:19,B,12/04/2023 12:14,C,12/04/2023 12:19,A,12/04/2023 12:11,C,12/04/2023 12:17,B,12/04/2023 12:19,C,12/04/2023 12:11,A,31/12/1969 21:00,59.96,60.05,60.00,12/04/2023 12:15,12/04/2023 12:19,Válido,None,None,None,0.26,0.41,0.33,-0.07,1.76,1.76,1.76,0.00,0.00,0.00,1.19,0.57,1.85,3881.69,9542.25,145644.70,396.08,322.62,143436.20,3649.07,9223.34,-64429.99,1723.28,4951.05,-64429.99,1925.79,4272.29,-19588.15
12/04/2023 12:30,218.23,218.03,218.96,217.69,16.79,14.16,18.35,17.84,377.98,378.78,378.94,376.20,0.19,0.74,0.42,0.59,IND,CAP,IND,IND,1723.19,-2278.77,1693.37,2308.60,8851.41,2084.21,3644.58,3122.61,9017.58,3088.16,4018.77,3883.34,60.03,25.10,A,217.61,217.89,217.60,377.84,377.06,376.09,218.45,218.80,217.99,379.26,378.66,376.97,218.88,219.33,218.40,380.01,379.53,377.62,11.57,16.92,11.61,19.33,24.90,14.19,26.05,48.40,24.41,0.00,0.04,0.00,IND,IND,CAP,-0.70,0.52,0.31,CAP,IND,IND,0.94,0.84,0.73,CAP,IND,IND,C,12/04/2023 12:28,B,12/04/2023 12:28,C,12/04/2023 12:29,A,12/04/2023 12:24,A,12/04/2023 12:28,B,12/04/2023 12:20,A,12/04/2023 12:20,A,31/12/1969 21:00,59.99,60.07,60.03,12/04/2023 12:29,12/04/2023 12:20,Válido,None,None,None,0.14,0.55,0.35,-0.20,1.59,1.59,1.59,0.00,0.00,0.00,0.82,0.76,1.72,3.99,10742.95,145644.70,0.76,963.65,143436.20,3.92,9989.26,-64429.99,3.92,5018.78,-64429.99,0.00,4970.47,-19588.15
12/04/2023 12:40,220.10,219.54,220.86,219.90,25.87,25.39,24.46,27.76,381.22,381.34,382.15,380.18,0.85,0.77,0.86,0.89,CAP,CAP,CAP,CAP,-14386.56,-4272.62,-4652.77,-5461.17,9053.24,3580.27,2745.35,2727.62,16998.06,5574.37,5402.34,6104.45,60.00,13.23,A,217.50,218.33,217.35,378.37,378.02,375.74,218.86,219.94,218.68,380.19,380.48,378.10,219.89,221.36,220.12,382.21,382.85,380.52,12.44,13.60,13.92,18.03,20.01,18.74,29.28,31.85,29.81,0.01,0.00,0.00,IND,CAP,IND,-0.64,-0.26,-0.17,CAP,CAP,CAP,0.84,0.90,0.91,CAP,CAP,CAP,C,12/04/2023 12:31,B,12/04/2023 12:39,C,12/04/2023 12:30,B,12/04/2023 12:38,A,12/04/2023 12:35,B,12/04/2023 12:30,B,12/04/2023 12:34,A,31/12/1969 21:00,59.98,60.05,60.02,12/04/2023 12:37,12/04/2023 12:34,Válido,None,None,None,-0.73,0.79,0.03,-0.76,1.59,1.59,1.59,0.00,0.00,0.00,0.55,1.05,1.97,7875.85,10742.95,145644.70,-2920.59,963.65,143436.20,6381.17,9989.26,-64429.99,2189.42,5018.78,-64429.99,4191.75,4970.47,-19588.15
12/04/2023 12:50,215.92,215.36,216.78,215.62,22.87,32.07,21.85,14.68,373.98,374.22,374.69,373.04,0.81,0.87,0.81,0.65,IND,IND,IND,IND,11890.93,6015.03,3813.17,2062.73,8604.80,3395.75,2808.56,2400.49,14677.77,6907.36,4735.85,3165.00,60.01,23.04,A,214.83,216.35,214.87,373.61,374.01,371.65,217.30,218.77,217.45,377.59,378.22,376.11,219.81,221.06,219.95,381.74,382.34,380.44,13.48,10.73,11.46,20.71,18.89,21.51,38.96,32.53,30.48,0.00,0.00,0.00,CAP,CAP,IND,0.14,-0.30,-0.33,IND,CAP,CAP,0.88,0.86,0.92,IND,CAP,IND,A,12/04/2023 12:48,B,12/04/2023 12:40,C,12/04/2023 12:49,B,12/04/2023 12:40,B,12/04/2023 12:47,A,12/04/2023 12:48,A,12/04/2023 12:45,A,31/12/1969 21:00,59.95,60.02,59.98,12/04/2023 12:43,12/04/2023 12:49,Válido,None,None,None,-0.36,1.48,0.56,-0.92,1.52,1.52,1.52,0.00,0.00,0.00,0.51,1.01,2.16,4118.99,12390.45,145644.70,1766.38,-6134.09,143436.20,2943.86,9516.31,-64429.99,2025.63,2189.42,-64429.99,918.23,7326.89,-19588.15
12/04/2023 13:00,218.22,217.90,219.05,217.71,13.68,13.99,12.04,15.01,377.97,378.76,378.35,376.80,0.09,0.05,0.35,0.46,CAP,CAP,IND,CAP,-734.34,-153.76,914.56,-1495.13,8423.57,3044.21,2474.35,2905.01,8455.52,3048.09,2637.96,3267.19,59.98,17.85,A,214.62,216.05,214.84,373.02,373.42,371.61,216.42,217.84,216.43,376.31,376.37,374.33,218.07,219.28,217.97,378.99,378.78,377.21,13.30,9.64,12.87,21.44,21.45,16.07,37.96,34.43,25.20,0.00,0.20,0.00,IND,IND,IND,0.74,0.79,0.46,IND,IND,IND,0.92,0.90,0.79,IND,IND,IND,A,12/04/2023 12:50,B,12/04/2023 12:59,C,12/04/2023 12:50,A,12/04/2023 12:59,B,12/04/2023 12:59,A,12/04/2023 12:52,C,12/04/2023 12:58,A,31/12/1969 21:00,59.95,60.07,60.00,12/04/2023 12:51,12/04/2023 12:53,Válido,None,None,None,1.45,1.45,1.45,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.36,0.04,2.09,3.77,12491.71,145644.70,-0.32,7557.30,143436.20,3.76,8554.90,-64429.99,0.00,7478.87,-64429.99,3.76,1076.03,-19588.15
12/04/2023 13:10,220.98,220.87,222.05,220.03,27.68,33.06,17.75,32.23,382.75,384.49,382.76,381.00,0.86,0.88,0.76,0.89,CAP,CAP,CAP,CAP,-15721.03,-6448.67,-2993.41,-6278.95,9287.16,3424.66,2564.81,3297.70,18259.30,7301.62,3941.92,7092.25,59.97,20.66,A,217.76,218.92,217.51,378.55,378.05,376.48,219.40,221.03,219.03,381.97,381.24,378.99,220.88,222.32,220.06,384.55,383.26,381.03,13.43,10.89,13.97,29.19,22.90,32.56,38.95,32.80,44.58,0.05,0.00,0.41,CAP,IND,CAP,-0.81,-0.86,-0.89,CAP,CAP,CAP,0.92,0.98,0.96,CAP,CAP,CAP,C,12/04/2023 13:00,B,12/04/2023 13:08,C,12/04/2023 13:00,A,12/04/2023 13:09,B,12/04/2023 13:00,C,12/04/2023 13:05,B,12/04/2023 13:00,A,31/12/1969 21:00,59.94,60.03,59.98,12/04/2023 13:09,12/04/2023 13:06,Válido,None,None,None,-2.66,2.66,0.00,-2.66,1.41,1.41,1.41,0.00,0.00,0.00,0.00,1.41,3.09,12345.14,12491.71,145644.70,-10630.25,7557.30,143436.20,5650.20,8554.90,-64429.99,0.00,7478.87,-64429.99,5650.20,1076.03,-19588.15
12/04/2023 13:20,222.44,222.41,222.95,221.95,41.58,48.63,18.31,57.81,385.27,386.84,384.56,384.41,0.94,0.94,0.72,0.97,CAP,CAP,CAP,CAP,-25591.84,-10194.69,-2937.66,-12459.50,9508.90,3611.62,2834.71,3062.57,27301.31,10815.52,4082.33,12830.38,60.05,43.24,A,220.50,221.81,219.87,383.86,382.62,380.66,222.04,223.19,221.29,386.46,384.81,383.16,222.89,224.17,222.09,387.96,386.45,384.63,24.59,15.22,27.23,49.55,32.52,49.40,62.64,53.29,58.40,0.75,0.07,0.86,CAP,CAP,CAP,-0.94,-0.93,-0.95,CAP,CAP,CAP,0.97,0.99,0.97,CAP,CAP,CAP,C,12/04/2023 13:10,B,12/04/2023 13:16,C,12/04/2023 13:10,A,12/04/2023 13:15,B,12/04/2023 13:10,A,12/04/2023 13:15,B,12/04/2023 13:18,A,31/12/1969 21:00,59.95,60.07,60.02,12/04/2023 13:10,12/04/2023 13:15,Válido,None,None,None,-4.59,4.59,0.00,-4.59,1.54,1.54,1.54,0.00,0.00,0.00,0.00,1.54,4.85,10677.95,21071.09,145644.70,-10213.73,-18764.32,143436.20,3071.60,8729.42,-64429.99,0.00,0.00,-64429.99,3071.60,8729.42,-19588.15
12/04/2023 13:30,217.88,217.82,218.58,217.23,24.78,13.03,41.08,20.23,377.37,378.97,377.35,375.79,0.86,0.49,0.96,0.79,IND,IND,IND,IND,13433.16,1393.16,8582.47,3457.52,7825.26,2472.62,2641.05,2711.60,15546.20,2838.09,8979.64,4394.00,60.07,30.88,A,217.56,218.21,216.99,378.59,376.80,375.49,220.23,221.12,219.55,383.28,381.37,380.03,222.71,223.26,222.27,387.34,385.16,384.90,12.25,8.40,11.58,38.89,23.31,37.35,65.88,48.07,59.00,0.01,0.01,0.00,IND,IND,CAP,-0.79,-0.11,-0.74,CAP,CAP,CAP,0.97,0.97,0.98,CAP,IND,CAP,C,12/04/2023 13:29,B,12/04/2023 13:20,C,12/04/2023 13:29,A,12/04/2023 13:20,B,12/04/2023 13:25,A,12/04/2023 13:24,C,12/04/2023 13:27,A,31/12/1969 21:00,60.03,60.12,60.08,12/04/2023 13:21,12/04/2023 13:26,Válido,None,None,None,-2.24,3.10,0.43,-2.67,1.44,1.44,1.44,0.00,0.00,0.00,0.34,1.11,3.52,6.94,24735.18,145644.70,6.00,-19163.34,143436.20,3.49,8846.10,-64429.99,3.49,1349.28,-64429.99,0.00,7496.81,-19588.15
12/04/2023 13:40,214.44,214.09,215.42,213.81,13.32,14.71,12.57,12.68,371.41,372.24,371.92,370.07,0.43,0.54,0.63,0.06,IND,IND,IND,IND,3571.97,1705.96,1713.00,153.01,7449.74,2647.25,2096.73,2705.77,8261.82,3149.32,2707.51,2710.09,59.97,16.35,A,213.66,214.56,213.65,371.60,370.40,369.90,215.72,216.47,215.40,375.02,373.78,372.85,217.85,218.65,217.26,379.10,377.42,375.82,12.17,12.35,11.24,16.43,36.49,15.59,35.34,56.09,26.40,0.41,0.61,0.00,IND,IND,IND,0.70,0.94,0.46,IND,IND,IND,0.90,0.97,0.86,IND,IND,IND,C,12/04/2023 13:38,B,12/04/2023 13:30,C,12/04/2023 13:38,A,12/04/2023 13:30,C,12/04/2023 13:37,B,12/04/2023 13:36,C,12/04/2023 13:38,A,31/12/1969 21:00,59.96,60.07,60.00,12/04/2023 13:34,12/04/2023 13:30,Válido,None,None,None,1.92,1.92,1.92,0.00,1.28,1.28,1.28,0.00,0.00,0.00,1.28,0.00,2.33,9319.65,24735.18,145644.70,7674.68,-19163.34,143436.20,5111.10,8846.10,-64429.99,5111.10,1349.28,-64429.99,0.00,7496.81,-19588.15
12/04/2023 13:50,220.75,220.25,222.08,219.91,46.77,39.45,44.27,56.58,382.34,383.30,382.94,380.78,0.97,0.96,0.99,0.96,CAP,CAP,CAP,CAP,-29976.46,-8304.84,-9716.20,-11955.42,7508.56,2557.33,1501.81,3449.43,30902.54,8689.66,9831.58,12443.10,60.03,25.10,A,212.56,213.71,212.40,369.27,369.17,367.78,216.50,218.06,216.40,376.34,376.64,374.53,220.29,222.10,220.00,383.35,382.99,380.99,10.48,8.30,11.52,22.34,15.83,18.79,39.45,45.34,60.02,0.01,0.00,0.00,CAP,IND,IND,0.57,0.28,0.05,IND,IND,IND,0.96,0.99,0.96,CAP,CAP,CAP,C,12/04/2023 13:41,B,12/04/2023 13:49,C,12/04/2023 13:41,A,12/04/2023 13:49,B,12/04/2023 13:48,C,12/04/2023 13:49,C,12/04/2023 13:41,A,31/12/1969 21:00,59.94,60.05,59.99,12/04/2023 13:44,12/04/2023 13:46,Válido,None,None,None,0.65,1.41,1.03,-0.38,1.32,1.32,1.32,0.00,0.00,0.00,1.02,0.30,1.99,4639.95,12654.25,145644.70,1424.22,8863.10,143436.20,2676.38,7734.63,-64429.99,2137.25,7063.46,-64429.99,539.13,671.17,-19588.15
12/04/2023 14:00,215.40,214.80,216.51,214.90,24.42,31.03,20.09,22.14,373.09,373.31,374.13,371.83,0.87,0.95,0.88,0.70,IND,IND,IND,IND,13469.49,6318.46,3821.18,3329.85,7598.08,2120.76,2079.33,3398.00,15464.74,6664.88,4350.29,4757.55,60.02,23.21,A,214.67,216.50,214.82,373.07,374.11,371.79,218.13,220.01,217.79,379.73,379.42,376.95,220.76,222.53,219.96,384.78,383.17,381.02,9.55,5.13,11.82,27.94,19.57,27.50,63.66,53.67,71.28,0.00,0.00,0.00,IND,IND,IND,-0.11,-0.39,-0.57,CAP,CAP,CAP,0.98,1.00,0.98,CAP,CAP,CAP,A,12/04/2023 13:59,B,12/04/2023 13:53,C,12/04/2023 13:59,A,12/04/2023 13:53,B,12/04/2023 13:55,C,12/04/2023 13:53,C,12/04/2023 13:51,A,31/12/1969 21:00,59.98,60.06,60.01,12/04/2023 13:58,12/04/2023 13:53,Válido,None,None,None,-0.97,2.19,0.61,-1.58,1.17,1.17,1.17,0.00,0.00,0.00,0.55,0.62,2.65,6.87,15241.58,145644.70,5.97,-2443.92,143436.20,3.39,7339.22,-64429.99,3.39,4329.68,-64429.99,0.00,3009.54,-19588.15
12/04/2023 14:10,212.88,212.14,213.83,212.67,30.38,35.52,32.20,23.42,368.72,368.94,369.69,367.53,0.90,0.89,0.95,0.82,IND,IND,IND,IND,17337.08,6742.00,6508.38,4086.70,8457.27,3363.73,2248.17,2845.36,19289.88,7534.54,6885.73,4979.68,59.97,20.44,A,211.84,213.62,212.31,368.13,369.21,367.07,212.83,214.70,213.20,370.00,370.98,368.79,215.08,216.64,215.00,373.76,374.30,372.08,26.26,18.43,21.43,43.27,25.16,25.21,57.57,39.06,31.90,0.88,0.88,0.69,IND,IND,IND,0.93,0.93,0.81,IND,IND,IND,0.96,0.95,0.88,IND,IND,IND,A,12/04/2023 14:05,B,12/04/2023 14:00,C,12/04/2023 14:08,B,12/04/2023 14:00,B,12/04/2023 14:00,A,12/04/2023 14:06,C,12/04/2023 14:00,A,31/12/1969 21:00,59.94,60.06,60.00,12/04/2023 14:03,12/04/2023 14:02,Válido,None,None,None,3.00,3.00,3.00,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,3.31,13233.25,15241.58,145644.70,11990.37,-2443.92,143436.20,5580.47,7339.22,-64429.99,5580.47,4329.68,-64429.99,0.00,3009.54,-19588.15
12/04/2023 14:20,213.63,212.67,214.45,213.77,28.89,44.06,27.39,15.22,370.02,369.45,371.30,369.31,0.85,0.92,0.78,0.69,IND,IND,IND,IND,15426.39,8604.23,4589.26,2232.90,9746.95,3713.03,3666.94,2366.99,18247.64,9371.20,5874.33,3253.99,59.99,25.24,A,210.91,212.34,212.19,366.02,368.03,366.54,212.44,213.53,212.99,368.71,369.58,368.41,213.09,214.49,213.77,369.94,371.34,369.44,29.73,24.37,14.88,39.00,35.44,20.93,62.65,54.56,27.94,0.85,0.77,0.44,IND,IND,IND,0.92,0.86,0.73,IND,IND,IND,0.97,0.95,0.88,IND,IND,IND,A,12/04/2023 14:17,B,12/04/2023 14:19,A,12/04/2023 14:17,B,12/04/2023 14:19,C,12/04/2023 14:19,A,12/04/2023 14:10,C,12/04/2023 14:13,A,31/12/1969 21:00,59.96,60.05,60.00,12/04/2023 14:13,12/04/2023 14:15,Válido,None,None,None,2.90,2.90,2.90,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,3.34,6545.94,20057.38,145644.70,5437.53,18142.90,143436.20,3633.14,8509.59,-64429.99,3633.14,8509.59,-64429.99,0.00,0.00,-19588.15
12/04/2023 14:30,215.39,214.68,216.45,215.05,22.10,33.05,17.48,15.76,373.07,373.26,374.18,371.76,0.77,0.84,0.66,0.74,IND,IND,IND,IND,10927.45,5938.11,2486.33,2503.02,9020.72,3884.11,2853.11,2283.51,14169.78,7095.59,3784.45,3388.14,59.98,18.16,A,211.92,214.05,213.29,368.32,370.46,368.56,214.16,215.59,214.52,372.06,372.88,370.95,215.17,216.70,215.39,374.03,374.67,372.36,17.26,16.36,10.61,30.49,21.94,14.64,50.70,36.75,28.31,0.70,0.57,0.36,IND,IND,IND,0.88,0.72,0.66,IND,IND,IND,0.95,0.84,0.87,IND,IND,IND,A,12/04/2023 14:24,B,12/04/2023 14:29,A,12/04/2023 14:24,B,12/04/2023 14:29,C,12/04/2023 14:25,A,12/04/2023 14:24,C,12/04/2023 14:23,A,31/12/1969 21:00,59.95,60.05,60.00,12/04/2023 14:29,12/04/2023 14:20,Válido,None,None,None,1.87,1.87,1.87,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,2.36,3.15,15982.50,145644.70,2.43,12902.29,143436.20,2.00,9371.29,-64429.99,2.00,9371.29,-64429.99,0.00,0.00,-19588.15
12/04/2023 14:40,218.85,218.27,219.97,218.30,33.39,24.70,33.44,42.02,379.06,379.58,379.77,377.81,0.91,0.73,0.94,0.95,CAP,CAP,CAP,CAP,-19536.40,-3951.72,-6896.43,-8688.25,9171.79,3668.26,2559.75,2943.79,21582.23,5391.86,7356.16,9173.42,59.99,24.10,A,213.73,215.09,214.27,371.29,371.96,370.44,216.83,218.24,217.01,377.04,377.10,375.28,218.77,220.29,218.80,380.46,380.37,378.46,16.26,14.49,10.85,30.56,25.85,33.18,53.12,47.33,55.37,0.00,0.00,0.00,CAP,IND,CAP,-0.32,-0.36,-0.71,CAP,CAP,CAP,0.94,0.94,0.98,CAP,CAP,CAP,A,12/04/2023 14:31,B,12/04/2023 14:39,C,12/04/2023 14:31,A,12/04/2023 14:37,C,12/04/2023 14:33,C,12/04/2023 14:34,C,12/04/2023 14:38,A,31/12/1969 21:00,59.94,60.03,59.98,12/04/2023 14:33,12/04/2023 14:39,Válido,None,None,None,-1.55,2.66,0.55,-2.10,1.61,1.61,1.61,0.00,0.00,0.00,0.48,1.14,3.19,12745.17,15982.50,145644.70,-6181.33,12902.29,143436.20,6453.52,9371.29,-64429.99,1905.48,9371.29,-64429.99,4548.04,0.00,-19588.15
12/04/2023 14:50,219.88,219.63,221.02,218.97,38.62,47.56,31.80,36.50,380.83,382.46,381.34,378.70,0.92,0.92,0.92,0.93,CAP,CAP,CAP,CAP,-23533.99,-9655.49,-6448.38,-7430.12,9727.06,3988.43,2795.32,2943.31,25464.96,10446.82,7028.19,7991.86,60.01,17.96,A,217.93,219.54,217.59,378.93,379.16,376.48,218.92,220.50,218.53,381.00,380.57,378.02,219.82,221.17,219.34,382.70,381.65,379.42,22.11,26.36,26.40,39.24,34.19,39.12,47.88,37.27,44.92,0.53,0.66,0.53,CAP,CAP,CAP,-0.88,-0.93,-0.90,CAP,CAP,CAP,0.93,0.95,0.95,CAP,CAP,CAP,C,12/04/2023 14:42,B,12/04/2023 14:47,C,12/04/2023 14:42,A,12/04/2023 14:49,A,12/04/2023 14:40,A,12/04/2023 14:49,A,12/04/2023 14:40,A,31/12/1969 21:00,59.97,60.04,60.00,12/04/2023 14:43,12/04/2023 14:40,Válido,None,None,None,-3.70,3.70,0.00,-3.70,1.72,1.72,1.72,0.00,0.00,0.00,0.00,1.72,4.09,8914.86,20207.18,145644.70,-8238.59,-12759.87,143436.20,3403.81,9935.68,-64429.99,0.00,1905.48,-64429.99,3403.81,8030.20,-19588.15
12/04/2023 15:00,217.64,217.28,218.56,217.10,23.22,33.45,15.07,21.15,376.97,378.11,377.64,375.15,0.78,0.84,0.62,0.79,CAP,CAP,CAP,CAP,-11761.34,-6121.18,-2034.31,-3605.84,9351.82,3917.99,2590.04,2843.78,15026.16,7267.71,3293.44,4592.30,59.96,21.34,A,216.45,218.22,216.86,376.60,376.94,374.86,219.17,220.43,218.89,381.38,380.59,378.57,219.90,221.42,219.52,382.90,382.21,379.74,16.39,11.23,12.46,39.61,25.83,36.69,49.40,35.65,48.99,0.00,0.00,0.07,IND,CAP,CAP,-0.86,-0.76,-0.91,CAP,CAP,CAP,0.93,0.94,0.96,CAP,CAP,CAP,A,12/04/2023 14:59,B,12/04/2023 14:50,C,12/04/2023 14:59,A,12/04/2023 14:50,B,12/04/2023 14:58,A,12/04/2023 14:51,B,12/04/2023 14:56,A,31/12/1969 21:00,59.95,60.04,60.00,12/04/2023 14:59,12/04/2023 14:53,Válido,None,None,None,-3.19,3.21,0.01,-3.20,1.65,1.65,1.65,0.00,0.00,0.00,0.05,1.60,3.69,3.34,23680.86,145644.70,-2.61,-20983.06,143436.20,2.08,10009.36,-64429.99,0.00,211.53,-64429.99,2.08,9797.83,-19588.15
12/04/2023 15:10,218.44,218.29,219.20,217.82,33.51,44.35,12.96,43.23,378.34,379.92,378.18,376.93,0.94,0.96,0.72,0.95,CAP,CAP,CAP,CAP,-20278.67,-9319.20,-2037.18,-8922.30,7617.33,2625.98,1978.86,3012.49,21662.14,9682.11,2840.07,9417.14,59.99,32.49,A,215.53,216.87,215.30,375.17,374.35,372.29,217.29,218.47,217.01,378.00,377.09,375.53,218.69,219.97,218.23,380.57,379.53,377.67,10.44,8.26,11.79,31.11,17.40,34.80,45.04,31.91,46.94,0.00,0.00,0.00,IND,CAP,CAP,-0.85,-0.59,-0.90,CAP,CAP,CAP,0.97,0.97,0.96,CAP,CAP,CAP,C,12/04/2023 15:04,B,12/04/2023 15:09,C,12/04/2023 15:04,A,12/04/2023 15:09,B,12/04/2023 15:02,C,12/04/2023 15:00,B,12/04/2023 15:04,A,31/12/1969 21:00,59.93,60.04,59.97,12/04/2023 15:03,12/04/2023 15:09,Válido,None,None,None,-2.47,2.55,0.04,-2.51,1.27,1.27,1.27,0.00,0.00,0.00,0.09,1.18,2.93,11705.30,23680.86,145644.70,-9866.99,-20983.06,143436.20,5076.47,10009.36,-64429.99,347.55,211.53,-64429.99,4728.92,9797.83,-19588.15
12/04/2023 15:20,216.52,215.99,217.44,216.13,19.63,18.88,27.71,12.31,375.02,375.87,375.44,373.76,0.79,0.75,0.95,0.16,IND,IND,IND,IND,9206.99,3073.76,5699.64,433.59,7260.71,2679.28,1955.57,2625.87,11725.47,4077.56,6025.79,2661.43,59.96,25.90,A,215.12,216.53,215.29,374.71,374.02,371.99,216.86,218.11,216.79,377.35,376.59,374.93,218.34,219.26,218.28,380.06,378.61,377.51,11.03,8.81,11.16,19.92,25.53,17.74,44.77,43.04,44.11,0.00,0.00,0.00,CAP,IND,CAP,0.09,0.85,-0.10,IND,IND,CAP,0.97,0.97,0.95,CAP,IND,CAP,A,12/04/2023 15:18,B,12/04/2023 15:10,C,12/04/2023 15:18,A,12/04/2023 15:10,B,12/04/2023 15:12,A,12/04/2023 15:10,A,12/04/2023 15:13,A,31/12/1969 21:00,59.94,60.04,59.99,12/04/2023 15:15,12/04/2023 15:11,Válido,None,None,None,0.79,1.66,1.23,-0.43,1.23,1.23,1.23,0.00,0.00,0.00,0.99,0.24,2.10,4031.56,16091.83,145644.70,3195.49,-9886.24,143436.20,2438.83,7543.65,-64429.99,2438.83,1860.90,-64429.99,0.00,5682.75,-19588.15
12/04/2023 15:30,217.28,216.62,218.15,217.06,19.04,17.24,10.66,29.22,376.34,376.98,376.84,375.19,0.75,0.56,0.04,0.95,CAP,CAP,CAP,CAP,-8219.78,-2089.49,-87.59,-6042.69,7347.25,3094.21,2323.53,1929.51,11024.83,3733.65,2325.18,6343.28,60.00,30.97,A,215.91,217.29,216.05,375.72,375.19,373.60,217.48,218.89,217.58,378.54,377.90,376.23,218.83,220.57,218.89,381.19,380.48,378.45,12.06,8.29,10.84,23.21,16.93,27.37,43.56,36.80,47.10,0.00,0.00,0.00,CAP,IND,CAP,-0.54,0.17,-0.80,CAP,IND,CAP,0.95,0.96,0.97,CAP,IND,CAP,A,12/04/2023 15:20,B,12/04/2023 15:26,C,12/04/2023 15:20,A,12/04/2023 15:26,B,12/04/2023 15:28,C,12/04/2023 15:22,C,12/04/2023 15:20,A,31/12/1969 21:00,59.94,60.03,59.98,12/04/2023 15:20,12/04/2023 15:28,Válido,None,None,None,-1.15,1.80,0.33,-1.48,1.26,1.26,1.26,0.00,0.00,0.00,0.39,0.87,2.28,2.45,13141.20,145644.70,-1.83,-1394.07,143436.20,1.63,7492.87,-64429.99,0.00,3998.28,-64429.99,1.63,3494.59,-19588.15
12/04/2023 15:40,211.97,211.18,212.96,211.76,36.01,45.47,37.58,24.98,367.13,367.10,367.96,366.34,0.90,0.96,0.95,0.61,IND,IND,IND,IND,20030.00,9205.85,7597.74,3226.41,9432.65,2728.46,2513.30,4190.89,22139.91,9601.68,8002.64,5288.98,59.99,32.27,A,211.05,212.85,211.52,366.98,367.72,365.95,214.33,216.08,214.86,372.87,373.38,371.38,216.76,218.17,217.11,377.18,376.98,375.25,13.48,8.08,10.91,26.69,20.43,22.05,49.90,50.08,31.91,0.00,0.00,0.01,IND,IND,IND,0.58,0.78,-0.12,IND,IND,CAP,0.96,0.96,0.96,IND,IND,CAP,A,12/04/2023 15:39,B,12/04/2023 15:30,C,12/04/2023 15:39,A,12/04/2023 15:30,B,12/04/2023 15:34,B,12/04/2023 15:37,A,12/04/2023 15:33,A,31/12/1969 21:00,59.93,60.04,60.00,12/04/2023 15:33,12/04/2023 15:38,Válido,None,None,None,1.02,1.76,1.39,-0.37,1.24,1.24,1.24,0.00,0.00,0.00,0.64,0.60,2.28,9104.91,13141.20,145644.70,4097.71,-1394.07,143436.20,4968.50,7492.87,-64429.99,2578.74,3998.28,-64429.99,2389.76,3494.59,-19588.15
12/04/2023 15:50,213.81,213.15,214.63,213.64,16.40,15.93,22.00,11.28,370.32,370.79,370.92,369.26,0.61,0.66,0.89,0.50,IND,IND,IND,CAP,5225.50,2237.92,4180.42,-1192.84,6842.90,2552.45,2196.99,2093.46,8609.95,3394.59,4722.57,2409.44,59.99,26.76,A,210.37,212.17,210.74,365.72,366.43,364.74,211.94,213.82,212.65,368.65,369.57,367.53,213.92,215.73,214.54,372.02,372.86,370.72,14.63,9.21,10.19,34.01,28.28,19.49,50.34,51.27,28.74,0.44,0.55,0.02,IND,IND,CAP,0.90,0.91,0.34,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,A,12/04/2023 15:42,B,12/04/2023 15:47,C,12/04/2023 15:45,B,12/04/2023 15:47,B,12/04/2023 15:47,B,12/04/2023 15:43,C,12/04/2023 15:46,A,31/12/1969 21:00,59.95,60.05,60.00,12/04/2023 15:45,12/04/2023 15:47,Válido,None,None,None,2.23,2.23,2.23,0.00,1.31,1.31,1.31,0.00,0.00,0.00,1.31,0.00,2.71,3449.35,16495.83,145644.70,2082.89,10937.94,143436.20,2441.69,7753.77,-64429.99,2441.69,5364.01,-64429.99,0.00,2389.76,-19588.15
12/04/2023 16:00,214.15,213.47,215.15,213.83,18.35,17.61,23.49,13.95,370.92,371.44,371.81,369.49,0.83,0.78,0.95,0.57,IND,IND,IND,IND,9432.13,2920.76,4797.23,1714.14,6393.66,2364.98,1587.24,2441.44,11394.91,3758.19,5052.99,2983.10,59.96,18.83,A,211.97,213.66,212.27,368.69,369.34,366.85,213.14,214.75,213.41,370.76,371.10,368.90,214.05,215.70,214.31,372.26,372.58,370.34,9.06,6.69,9.11,14.44,14.21,13.04,24.84,36.83,20.09,0.00,0.00,0.00,CAP,IND,CAP,0.34,0.69,-0.16,IND,IND,CAP,0.91,0.96,0.83,IND,IND,IND,A,12/04/2023 15:59,B,12/04/2023 15:54,C,12/04/2023 15:59,B,12/04/2023 15:54,B,12/04/2023 15:53,B,12/04/2023 15:51,C,12/04/2023 15:57,A,31/12/1969 21:00,59.94,60.03,59.99,12/04/2023 15:57,12/04/2023 15:56,Válido,None,None,None,0.45,0.78,0.62,-0.16,1.07,1.07,1.07,0.00,0.00,0.00,0.68,0.39,1.40,2.53,9035.51,145644.70,2.10,3893.21,143436.20,1.42,6735.98,-64429.99,1.42,5165.19,-64429.99,0.00,1570.78,-19588.15
12/04/2023 16:10,213.52,212.86,214.39,213.32,21.10,18.95,30.24,14.11,369.83,370.27,370.64,368.57,0.88,0.87,0.95,0.63,IND,IND,IND,IND,11570.57,3494.60,6171.85,1904.12,6331.02,2016.16,1983.20,2331.66,13189.39,4034.49,6482.66,3010.37,59.96,20.74,A,212.72,214.15,213.18,370.05,370.34,368.30,213.74,215.14,214.07,371.74,371.89,369.99,214.43,215.97,214.66,372.96,373.16,371.16,9.94,20.66,12.00,18.11,30.20,14.36,31.53,57.36,24.13,0.56,0.92,0.43,IND,IND,IND,0.83,0.95,0.57,IND,IND,IND,0.93,0.96,0.77,IND,IND,IND,A,12/04/2023 16:09,B,12/04/2023 16:03,C,12/04/2023 16:09,B,12/04/2023 16:03,A,12/04/2023 16:08,B,12/04/2023 16:01,C,12/04/2023 16:05,A,31/12/1969 21:00,59.93,60.03,59.98,12/04/2023 16:07,12/04/2023 16:03,Válido,None,None,None,1.86,1.86,1.86,0.00,1.11,1.11,1.11,0.00,0.00,0.00,1.11,0.00,2.17,8664.63,9035.51,145644.70,7426.63,3893.21,143436.20,4422.84,6735.98,-64429.99,4422.84,5165.19,-64429.99,0.00,1570.78,-19588.15
12/04/2023 16:20,212.40,211.84,213.09,212.28,29.84,27.23,31.55,30.74,367.89,367.75,369.07,366.85,0.90,0.94,0.91,0.84,IND,IND,IND,IND,17072.49,5437.88,6122.73,5511.88,8192.81,1921.92,2776.18,3494.71,18936.53,5767.52,6722.72,6526.39,60.00,12.13,A,211.38,212.30,210.63,366.87,367.74,364.93,212.23,213.60,212.69,368.81,369.57,367.58,213.08,214.58,213.54,370.60,371.04,368.97,18.33,25.72,13.98,24.46,32.68,21.69,51.51,48.38,65.29,0.86,0.89,0.51,IND,IND,IND,0.93,0.93,0.74,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,C,12/04/2023 16:19,B,12/04/2023 16:10,C,12/04/2023 16:19,B,12/04/2023 16:10,C,12/04/2023 16:10,C,12/04/2023 16:19,C,12/04/2023 16:13,A,31/12/1969 21:00,59.96,60.04,60.00,12/04/2023 16:10,12/04/2023 16:18,Válido,None,None,None,2.46,2.46,2.46,0.00,1.23,1.23,1.23,0.00,0.00,0.00,1.23,0.00,2.75,5938.18,13745.69,145644.70,5264.62,11997.47,143436.20,2724.26,6625.44,-64429.99,2724.26,6625.44,-64429.99,0.00,0.00,-19588.15
12/04/2023 16:30,211.49,210.88,212.26,211.33,31.07,25.72,35.62,31.88,366.31,366.41,367.60,364.93,0.93,0.95,0.93,0.91,IND,IND,IND,IND,18313.88,5154.28,7043.62,6115.99,7262.62,1686.38,2750.26,2825.98,19701.37,5423.14,7561.51,6737.32,59.96,13.77,A,210.67,212.10,211.07,365.95,367.29,364.66,211.24,212.70,211.76,366.94,368.39,365.72,211.94,213.27,212.53,368.05,369.44,367.05,22.91,29.88,29.07,27.26,32.57,32.69,39.94,44.81,41.23,0.92,0.91,0.77,IND,IND,IND,0.94,0.93,0.88,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,A,12/04/2023 16:29,B,12/04/2023 16:20,C,12/04/2023 16:29,B,12/04/2023 16:20,A,12/04/2023 16:20,B,12/04/2023 16:25,C,12/04/2023 16:20,A,31/12/1969 21:00,59.93,60.03,59.99,12/04/2023 16:29,12/04/2023 16:21,Válido,None,None,None,2.99,2.99,2.99,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.29,0.00,3.26,4.38,18964.08,145644.70,4.07,17206.33,143436.20,1.61,7899.27,-64429.99,1.61,7899.27,-64429.99,0.00,0.00,-19588.15
12/04/2023 16:40,213.51,213.07,214.57,212.90,29.03,21.45,28.23,37.40,369.81,370.39,371.09,367.95,0.89,0.91,0.89,0.87,IND,IND,IND,IND,16525.72,4148.64,5419.53,6957.55,8497.45,1918.90,2706.44,3872.11,18582.42,4570.93,6057.74,7962.46,59.98,17.79,A,210.66,211.58,210.89,366.08,366.31,364.51,212.12,213.42,212.37,368.65,369.42,366.81,213.25,214.81,213.45,370.66,371.93,368.55,18.77,26.38,30.98,22.07,37.45,33.53,34.43,53.91,43.27,0.90,0.89,0.79,IND,IND,IND,0.92,0.94,0.88,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,A,12/04/2023 16:30,B,12/04/2023 16:39,C,12/04/2023 16:30,B,12/04/2023 16:39,A,12/04/2023 16:35,B,12/04/2023 16:30,C,12/04/2023 16:33,A,31/12/1969 21:00,59.93,60.02,59.98,12/04/2023 16:30,12/04/2023 16:33,Válido,None,None,None,3.02,3.02,3.02,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.29,0.00,3.29,13150.84,18964.08,145644.70,12074.39,17206.33,143436.20,5175.11,7899.27,-64429.99,5175.11,7899.27,-64429.99,0.00,0.00,-19588.15
12/04/2023 16:50,213.91,213.87,214.57,213.30,44.49,24.77,52.21,56.51,370.50,371.26,371.30,368.94,0.91,0.95,0.92,0.86,IND,IND,IND,IND,25779.46,5019.55,10344.49,10415.42,12056.42,1691.78,4297.96,6066.69,28459.41,5296.98,11201.83,12053.45,60.00,29.51,A,212.67,213.78,212.63,369.72,370.09,367.63,213.64,214.68,213.50,371.17,371.53,368.96,214.26,215.58,214.26,372.06,373.08,370.00,20.17,27.79,33.59,22.90,43.18,40.60,34.31,76.48,56.82,0.89,0.89,0.81,IND,IND,IND,0.93,0.91,0.88,IND,IND,IND,0.95,0.94,0.95,IND,IND,IND,C,12/04/2023 16:42,B,12/04/2023 16:44,C,12/04/2023 16:40,B,12/04/2023 16:44,A,12/04/2023 16:45,B,12/04/2023 16:47,C,12/04/2023 16:44,A,31/12/1969 21:00,59.96,60.05,60.01,12/04/2023 16:40,12/04/2023 16:46,Válido,None,None,None,3.44,3.44,3.44,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,3.80,8731.10,19611.34,145644.70,7931.41,17898.43,143436.20,3641.91,7962.07,-64429.99,3641.91,7962.07,-64429.99,0.00,0.00,-19588.15
12/04/2023 17:00,214.44,213.54,215.51,214.25,37.60,35.08,36.12,41.61,371.41,371.48,373.23,369.53,0.91,0.87,0.91,0.93,IND,IND,IND,IND,21909.50,6535.01,7053.19,8321.30,10152.67,3660.62,3293.54,3198.51,24147.52,7490.43,7784.27,8914.84,59.96,13.63,A,212.58,214.51,213.05,369.85,371.21,367.95,213.70,215.38,213.98,371.49,372.85,369.47,214.45,216.07,215.00,372.76,374.28,370.98,24.54,28.76,33.10,30.32,35.16,42.00,47.44,52.18,59.04,0.87,0.90,0.83,IND,IND,IND,0.95,0.92,0.91,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,A,12/04/2023 16:53,B,12/04/2023 16:57,C,12/04/2023 16:53,B,12/04/2023 16:59,A,12/04/2023 16:50,C,12/04/2023 16:51,C,12/04/2023 16:52,A,31/12/1969 21:00,59.95,60.02,59.98,12/04/2023 16:56,12/04/2023 16:58,Válido,None,None,None,3.55,3.55,3.55,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,3.83,5.37,24056.86,145644.70,4.87,22114.10,143436.20,2.26,9426.16,-64429.99,2.26,9426.16,-64429.99,0.00,0.00,-19588.15
12/04/2023 17:10,215.14,214.60,215.80,215.00,38.04,33.68,45.69,34.76,372.62,372.74,373.71,371.42,0.96,0.98,0.95,0.94,IND,IND,IND,IND,23523.92,7106.27,9356.34,7061.31,6875.63,1317.37,3111.35,2446.91,24508.14,7227.35,9860.10,7473.25,60.01,12.08,A,213.03,215.01,213.58,370.62,372.19,368.66,214.09,215.64,214.64,372.10,373.44,370.54,214.83,216.17,215.15,373.13,374.28,371.71,31.07,34.64,30.86,34.35,41.12,36.48,45.38,57.15,48.02,0.87,0.88,0.84,IND,IND,IND,0.94,0.92,0.93,IND,IND,IND,0.99,0.95,0.97,IND,IND,IND,A,12/04/2023 17:00,B,12/04/2023 17:03,C,12/04/2023 17:00,B,12/04/2023 17:04,C,12/04/2023 17:01,B,12/04/2023 17:05,C,12/04/2023 17:01,A,31/12/1969 21:00,59.95,60.04,60.00,12/04/2023 17:00,12/04/2023 17:07,Válido,None,None,None,3.72,3.72,3.72,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,4.00,16007.47,24056.86,145644.70,14890.48,22114.10,143436.20,5827.50,9426.16,-64429.99,5827.50,9426.16,-64429.99,0.00,0.00,-19588.15
12/04/2023 17:20,215.42,214.73,216.32,215.21,38.01,30.62,44.76,38.64,373.12,373.51,374.49,371.34,0.97,0.96,0.97,0.98,IND,IND,IND,IND,23783.57,6316.06,9359.87,8107.64,6150.65,1823.41,2479.74,1847.50,24566.01,6573.99,9682.79,8315.48,59.98,16.18,A,213.73,215.49,214.68,371.67,373.16,370.72,214.54,216.21,215.28,372.92,374.40,371.62,215.46,216.70,215.93,374.41,375.44,372.55,18.57,35.65,34.08,39.26,43.04,36.86,61.91,54.66,43.13,0.85,0.93,0.86,IND,IND,IND,0.93,0.95,0.93,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,12/04/2023 17:13,B,12/04/2023 17:18,C,12/04/2023 17:14,B,12/04/2023 17:18,A,12/04/2023 17:18,A,12/04/2023 17:12,A,12/04/2023 17:18,A,31/12/1969 21:00,59.97,60.06,60.02,12/04/2023 17:19,12/04/2023 17:12,Válido,None,None,None,4.01,4.01,4.01,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,4.27,8042.35,25051.57,145644.70,7599.58,23336.26,143436.20,2612.18,9052.87,-64429.99,2612.18,9052.87,-64429.99,0.00,0.00,-19588.15
12/04/2023 17:30,215.05,214.05,215.91,215.21,34.68,34.91,47.50,21.63,372.48,372.43,373.71,371.31,0.97,0.98,0.98,0.92,IND,IND,IND,IND,21662.29,7304.86,10081.29,4276.13,5287.09,1568.84,1879.86,1838.40,22298.17,7471.43,10255.07,4654.57,59.97,25.23,A,213.53,215.26,214.32,371.51,372.46,370.07,214.17,216.07,215.00,372.65,373.90,371.03,215.08,216.99,215.54,374.42,375.33,371.98,23.30,32.68,18.42,31.36,41.06,28.22,42.72,54.75,45.54,0.89,0.96,0.74,IND,IND,IND,0.96,0.98,0.92,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,12/04/2023 17:26,B,12/04/2023 17:20,C,12/04/2023 17:26,B,12/04/2023 17:20,C,12/04/2023 17:25,B,12/04/2023 17:28,C,12/04/2023 17:26,A,31/12/1969 21:00,59.94,60.03,59.99,12/04/2023 17:26,12/04/2023 17:21,Válido,None,None,None,3.46,3.46,3.46,0.00,0.97,0.97,0.97,0.00,0.00,0.00,0.97,0.00,3.59,4.96,22415.26,145644.70,4.81,21431.01,143436.20,1.17,6493.91,-64429.99,1.17,6493.91,-64429.99,0.00,0.00,-19588.15
12/04/2023 17:40,215.92,215.14,216.38,216.26,38.74,38.04,56.90,21.29,373.99,373.77,375.02,373.17,0.96,0.99,0.94,0.94,IND,IND,IND,IND,24027.10,8117.47,11577.12,4332.52,6785.18,1039.99,4186.48,1558.72,24966.78,8183.82,12310.82,4604.38,60.04,24.32,A,213.73,215.64,214.68,371.77,373.09,370.64,214.71,216.58,215.70,373.49,374.86,372.28,215.56,217.12,216.51,374.91,375.97,373.44,24.61,35.57,17.48,35.36,42.08,21.43,51.41,57.05,29.54,0.95,0.93,0.82,IND,IND,IND,0.99,0.97,0.92,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,12/04/2023 17:30,B,12/04/2023 17:37,C,12/04/2023 17:30,B,12/04/2023 17:39,C,12/04/2023 17:36,B,12/04/2023 17:39,C,12/04/2023 17:34,A,31/12/1969 21:00,59.95,60.04,60.00,12/04/2023 17:30,12/04/2023 17:39,Válido,None,None,None,3.43,3.43,3.43,0.00,0.87,0.87,0.87,0.00,0.00,0.00,0.87,0.00,3.54,14164.39,22415.26,145644.70,13730.31,21431.01,143436.20,3465.95,6493.91,-64429.99,3465.95,6493.91,-64429.99,0.00,0.00,-19588.15
12/04/2023 17:50,216.32,215.40,217.35,216.22,33.96,37.05,40.73,24.10,374.68,374.75,376.05,373.26,0.98,0.99,0.98,0.95,IND,IND,IND,IND,21544.73,7925.89,8665.86,4952.98,4368.73,941.44,1806.39,1620.91,21983.21,7981.61,8852.13,5211.46,60.01,15.48,A,214.67,215.96,215.92,373.07,374.53,372.42,215.50,216.99,216.47,374.63,375.84,373.56,216.27,218.00,217.00,376.29,377.18,374.58,23.55,38.82,20.16,33.55,48.62,21.30,50.58,60.78,30.16,0.97,0.92,0.88,IND,IND,IND,0.99,0.95,0.93,IND,IND,IND,1.00,0.98,0.98,IND,IND,IND,A,12/04/2023 17:44,B,12/04/2023 17:48,C,12/04/2023 17:41,B,12/04/2023 17:47,C,12/04/2023 17:41,B,12/04/2023 17:45,C,12/04/2023 17:45,A,31/12/1969 21:00,59.97,60.08,60.04,12/04/2023 17:42,12/04/2023 17:44,Válido,None,None,None,3.58,3.58,3.58,0.00,1.00,1.00,1.00,0.00,0.00,0.00,1.00,0.00,3.71,7106.40,21915.13,145644.70,6896.59,21137.32,143436.20,1705.69,5743.28,-64429.99,1705.69,5743.28,-64429.99,0.00,0.00,-19588.15
12/04/2023 18:00,215.16,214.20,215.89,215.38,30.13,28.96,38.33,23.10,372.66,372.23,374.17,371.59,0.98,0.99,0.98,0.94,IND,IND,IND,IND,18920.96,6131.63,8096.83,4692.50,4294.38,933.50,1708.54,1652.34,19402.17,6202.28,8275.13,4974.92,59.98,14.08,A,213.20,215.04,214.20,370.67,372.39,369.71,214.92,216.60,215.88,373.64,375.11,372.59,216.03,217.88,217.18,375.47,377.44,374.76,25.41,36.71,21.91,35.10,43.88,24.29,56.41,65.19,33.95,0.95,0.96,0.90,IND,IND,IND,0.99,0.97,0.95,IND,IND,IND,1.00,0.98,0.98,IND,IND,IND,A,12/04/2023 17:59,B,12/04/2023 17:59,C,12/04/2023 17:59,B,12/04/2023 17:59,C,12/04/2023 17:55,B,12/04/2023 17:51,C,12/04/2023 17:55,A,31/12/1969 21:00,59.94,60.02,59.98,12/04/2023 17:55,12/04/2023 17:50,Válido,None,None,None,3.62,3.62,3.62,0.00,0.78,0.78,0.78,0.00,0.00,0.00,0.78,0.00,3.70,4.31,21920.87,145644.70,4.20,21375.78,143436.20,0.95,4833.08,-64429.99,0.95,4833.08,-64429.99,0.00,0.00,-19588.15
12/04/2023 18:10,211.42,210.42,212.42,211.42,50.19,50.20,51.43,48.95,366.19,366.03,367.96,364.57,0.95,0.93,0.96,0.96,IND,IND,IND,IND,30301.70,9837.00,10519.22,9945.48,9655.54,3847.83,2946.90,2860.81,31802.87,10562.78,10924.20,10348.76,60.04,18.60,A,210.42,212.19,211.18,366.03,367.52,364.46,213.14,214.53,213.47,370.44,371.41,368.63,216.06,217.65,216.33,375.62,376.65,373.60,27.11,37.63,23.00,30.96,45.09,39.13,50.20,60.58,63.55,0.93,0.94,0.90,IND,IND,IND,0.99,0.97,0.95,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,12/04/2023 18:09,B,12/04/2023 18:03,C,12/04/2023 18:09,B,12/04/2023 18:03,C,12/04/2023 18:00,C,12/04/2023 18:05,C,12/04/2023 18:00,A,31/12/1969 21:00,59.97,60.05,60.00,12/04/2023 18:08,12/04/2023 18:09,Válido,None,None,None,3.97,3.97,3.97,0.00,1.00,1.00,1.00,0.00,0.00,0.00,1.00,0.00,4.09,16373.34,21920.87,145644.70,15874.63,21375.78,143436.20,3989.53,4833.08,-64429.99,3989.53,4833.08,-64429.99,0.00,0.00,-19588.15
12/04/2023 18:20,210.26,209.41,211.36,210.02,43.93,42.01,41.10,48.68,364.18,364.02,366.02,362.50,0.97,0.99,0.97,0.95,IND,IND,IND,IND,26813.80,8680.58,8432.24,9700.97,6742.43,1427.53,2090.33,3224.57,27648.51,8797.18,8687.47,10222.85,60.01,16.71,A,209.05,210.81,209.77,363.35,365.30,361.99,209.76,211.37,210.41,364.62,366.14,363.08,210.50,212.49,211.53,366.10,368.14,364.70,29.33,40.87,47.87,43.02,53.31,50.06,63.84,72.46,61.48,0.93,0.95,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,12/04/2023 18:12,B,12/04/2023 18:10,C,12/04/2023 18:17,B,12/04/2023 18:10,A,12/04/2023 18:12,B,12/04/2023 18:11,A,12/04/2023 18:10,A,31/12/1969 21:00,59.95,60.05,59.99,12/04/2023 18:17,12/04/2023 18:18,Válido,None,None,None,4.96,4.96,4.96,0.00,1.31,1.31,1.31,0.00,0.00,0.00,1.31,0.00,5.13,9907.40,26993.32,145644.70,9625.98,26090.44,143436.20,2340.86,6887.02,-64429.99,2340.86,6887.02,-64429.99,0.00,0.00,-19588.15
