Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
12/04/2023 18:30,209.88,208.14,211.15,210.35,59.21,81.22,45.88,50.52,363.52,361.80,366.19,362.58,0.95,0.97,0.96,0.92,IND,IND,IND,IND,35457.63,16338.04,9316.25,9803.33,11099.91,4342.66,2655.35,4101.91,37154.42,16905.33,9687.28,10626.90,59.99,42.93,A,207.87,210.57,209.54,361.34,364.95,361.26,208.86,211.17,210.13,363.06,366.01,362.40,209.65,211.60,210.80,364.41,367.11,363.28,41.15,38.43,46.62,54.88,43.66,48.99,81.26,58.67,57.05,0.97,0.94,0.92,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,A,12/04/2023 18:29,B,12/04/2023 18:29,C,12/04/2023 18:24,B,12/04/2023 18:29,B,12/04/2023 18:29,A,12/04/2023 18:29,C,12/04/2023 18:29,A,31/12/1969 21:00,59.95,60.04,60.01,12/04/2023 18:20,12/04/2023 18:26,Válido,None,None,None,4.98,4.98,4.98,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,5.16,8.26,30520.68,145644.70,7.88,29526.97,143436.20,2.47,7699.84,-64429.99,2.47,7699.84,-64429.99,0.00,0.00,-19588.15
12/04/2023 18:40,211.12,209.67,212.40,211.30,53.82,66.92,48.28,46.27,365.67,364.97,367.82,364.23,0.95,0.94,0.97,0.95,IND,IND,IND,IND,32477.85,13255.12,9952.03,9270.69,10179.85,4597.96,2473.43,3108.46,34035.86,14029.95,10254.80,9777.95,60.01,28.32,A,208.01,210.85,210.15,361.59,365.84,362.34,209.13,211.76,211.11,363.54,367.19,363.92,209.81,212.61,211.60,365.28,368.28,364.77,66.46,39.87,44.81,71.50,45.54,46.42,88.15,62.95,56.82,0.94,0.95,0.92,IND,IND,IND,0.95,0.96,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,A,12/04/2023 18:30,B,12/04/2023 18:39,A,12/04/2023 18:30,B,12/04/2023 18:39,B,12/04/2023 18:36,A,12/04/2023 18:30,C,12/04/2023 18:30,A,31/12/1969 21:00,59.98,60.05,60.02,12/04/2023 18:30,12/04/2023 18:36,Válido,None,None,None,5.47,5.47,5.47,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,5.73,22927.46,30520.68,145644.70,21880.58,29526.97,143436.20,6847.43,7699.84,-64429.99,6847.43,7699.84,-64429.99,0.00,0.00,-19588.15
12/04/2023 18:50,211.07,210.23,212.07,210.91,46.90,31.80,43.58,65.33,365.57,365.49,367.81,363.41,0.96,0.92,0.97,0.97,IND,IND,IND,IND,28430.23,6129.75,8932.97,13367.51,8378.62,2669.18,2369.56,3339.88,29639.15,6685.68,9241.91,13778.43,60.01,28.06,A,209.16,210.74,209.30,363.49,365.87,361.71,209.73,211.84,211.03,364.69,367.23,363.76,210.39,212.65,211.65,365.94,368.50,364.78,31.75,42.02,45.75,54.09,50.63,54.44,73.51,70.60,93.58,0.91,0.95,0.91,IND,IND,IND,0.94,0.97,0.96,IND,IND,IND,0.95,0.98,0.97,IND,IND,IND,A,12/04/2023 18:45,B,12/04/2023 18:40,C,12/04/2023 18:48,B,12/04/2023 18:42,A,12/04/2023 18:49,C,12/04/2023 18:48,C,12/04/2023 18:48,A,31/12/1969 21:00,59.98,60.07,60.03,12/04/2023 18:43,12/04/2023 18:42,Válido,None,None,None,5.34,5.34,5.34,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,5.59,11154.31,34121.09,145644.70,10654.89,32594.55,143436.20,3297.32,10086.57,-64429.99,3297.32,10086.57,-64429.99,0.00,0.00,-19588.15
12/04/2023 19:00,210.79,209.57,211.83,210.98,53.36,58.14,48.27,53.68,365.10,364.35,367.43,363.53,0.96,0.96,0.94,0.97,IND,IND,IND,IND,32308.11,11648.61,9635.33,11024.17,9592.26,3570.47,3424.99,2596.80,33702.01,12183.53,10225.96,11325.88,60.01,15.62,A,209.00,210.57,210.38,363.21,365.74,362.47,209.64,211.89,210.95,364.56,367.62,363.28,210.41,212.45,211.41,365.89,368.78,364.14,31.55,35.71,53.16,48.96,46.04,61.31,61.70,67.94,73.13,0.91,0.87,0.96,IND,IND,IND,0.93,0.95,0.97,IND,IND,IND,0.96,0.98,0.98,IND,IND,IND,A,12/04/2023 18:59,B,12/04/2023 18:51,C,12/04/2023 18:59,B,12/04/2023 18:52,A,12/04/2023 18:50,C,12/04/2023 18:50,B,12/04/2023 18:55,A,31/12/1969 21:00,60.00,60.07,60.03,12/04/2023 18:59,12/04/2023 18:59,Válido,None,None,None,5.24,5.24,5.24,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,5.48,7.49,33059.35,145644.70,7.18,31607.32,143436.20,2.13,9670.44,-64429.99,2.13,9670.44,-64429.99,0.00,0.00,-19588.15
12/04/2023 19:10,210.66,210.10,211.47,210.40,52.55,43.42,51.02,63.22,364.86,364.89,366.67,363.03,0.96,0.98,0.93,0.98,IND,IND,IND,IND,31944.86,8920.63,10016.50,13007.73,8696.51,1911.37,4010.91,2774.23,33107.45,9123.10,10789.70,13300.28,59.99,29.39,A,208.49,211.00,209.98,362.90,366.05,362.02,210.00,211.65,210.67,364.87,367.04,363.31,210.57,212.22,211.22,366.11,368.08,364.15,33.47,38.92,53.18,44.20,47.37,58.40,71.29,65.04,69.28,0.94,0.89,0.97,IND,IND,IND,0.96,0.94,0.98,IND,IND,IND,0.98,0.95,0.98,IND,IND,IND,A,12/04/2023 19:03,B,12/04/2023 19:05,C,12/04/2023 19:03,B,12/04/2023 19:00,A,12/04/2023 19:04,A,12/04/2023 19:03,B,12/04/2023 19:02,A,31/12/1969 21:00,59.97,60.04,60.00,12/04/2023 19:07,12/04/2023 19:04,Válido,None,None,None,5.05,5.05,5.05,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,5.26,21036.10,33059.35,145644.70,20203.63,31607.32,143436.20,5849.03,9670.44,-64429.99,5849.03,9670.44,-64429.99,0.00,0.00,-19588.15
12/04/2023 19:20,210.88,210.45,211.28,210.89,48.17,35.99,53.05,55.46,365.24,365.08,366.69,363.96,0.95,0.96,0.91,0.97,IND,IND,IND,IND,28838.29,7259.50,10240.25,11338.54,9592.69,2163.48,4557.10,2872.12,30391.88,7575.02,11208.47,11696.65,60.01,29.25,A,209.99,210.80,210.01,364.43,365.48,362.58,210.55,211.53,210.70,365.39,366.81,363.79,210.96,211.96,211.10,366.14,367.56,364.50,35.95,45.37,55.12,39.02,50.94,59.94,48.72,64.87,71.65,0.96,0.90,0.97,IND,IND,IND,0.97,0.92,0.97,IND,IND,IND,0.98,0.93,0.98,IND,IND,IND,A,12/04/2023 19:11,B,12/04/2023 19:15,C,12/04/2023 19:10,B,12/04/2023 19:15,A,12/04/2023 19:19,C,12/04/2023 19:18,B,12/04/2023 19:16,A,31/12/1969 21:00,59.95,60.03,59.99,12/04/2023 19:19,12/04/2023 19:15,Válido,None,None,None,5.03,5.03,5.03,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,5.25,10541.13,31501.36,145644.70,10075.09,30229.20,143436.20,3098.34,8848.20,-64429.99,3098.34,8848.20,-64429.99,0.00,0.00,-19588.15
12/04/2023 19:30,210.68,210.44,211.42,210.18,59.99,38.61,58.60,82.75,364.90,365.38,366.69,362.64,0.96,0.96,0.93,0.98,IND,IND,IND,IND,36344.33,7819.83,11475.16,17049.34,10323.50,2207.28,4673.23,3442.99,37782.07,8125.38,12390.25,17393.51,60.02,49.47,A,209.66,210.76,210.08,363.73,366.09,362.54,210.34,211.38,210.83,364.92,366.91,363.76,210.89,211.76,211.22,365.71,367.64,364.43,34.20,46.85,55.10,41.36,54.05,62.32,54.88,70.19,85.01,0.94,0.90,0.96,IND,IND,IND,0.97,0.92,0.97,IND,IND,IND,0.98,0.93,0.98,IND,IND,IND,A,12/04/2023 19:23,B,12/04/2023 19:25,C,12/04/2023 19:29,B,12/04/2023 19:23,A,12/04/2023 19:26,C,12/04/2023 19:28,B,12/04/2023 19:25,A,31/12/1969 21:00,59.94,60.04,60.00,12/04/2023 19:21,12/04/2023 19:28,Válido,None,None,None,5.28,5.28,5.28,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,5.53,8.40,32636.24,145644.70,8.08,31187.08,143436.20,2.29,9607.50,-64429.99,2.29,9607.50,-64429.99,0.00,0.00,-19588.15
12/04/2023 19:40,210.67,209.68,211.56,210.77,54.05,57.75,47.25,57.16,364.89,364.02,367.10,363.56,0.96,0.98,0.93,0.96,IND,IND,IND,IND,32744.78,11887.58,9253.57,11603.63,9331.72,2309.57,3779.67,3242.47,34048.52,12109.86,9995.73,12048.15,60.02,21.31,A,206.59,208.62,207.30,358.59,361.92,357.47,209.09,210.91,209.88,362.98,365.98,362.02,210.61,211.87,211.17,365.71,367.94,364.35,37.92,37.22,50.74,54.60,45.92,65.94,69.47,61.30,88.14,0.96,0.90,0.95,IND,IND,IND,0.98,0.92,0.97,IND,IND,IND,0.99,0.94,0.98,IND,IND,IND,A,12/04/2023 19:34,B,12/04/2023 19:34,C,12/04/2023 19:31,B,12/04/2023 19:35,B,12/04/2023 19:33,C,12/04/2023 19:30,B,12/04/2023 19:35,A,31/12/1969 21:00,59.98,60.05,60.02,12/04/2023 19:32,12/04/2023 19:31,Válido,None,None,None,5.60,5.60,5.60,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,5.80,23220.25,32636.24,145644.70,22390.11,31187.08,143436.20,6149.17,9607.50,-64429.99,6149.17,9607.50,-64429.99,0.00,0.00,-19588.15
12/04/2023 19:50,210.43,209.86,211.04,210.38,51.81,45.37,53.53,56.53,364.47,364.23,365.93,363.23,0.97,0.98,0.96,0.97,IND,IND,IND,IND,31654.68,9345.32,10794.58,11514.78,8129.56,1824.81,3333.68,2971.08,32681.93,9521.81,11297.63,11891.91,60.03,19.44,A,209.03,210.04,210.00,363.07,364.65,362.46,209.80,211.04,210.48,364.03,366.15,363.29,210.22,211.72,211.11,365.00,367.43,364.29,38.56,43.48,50.90,47.72,53.24,58.08,66.82,74.53,74.40,0.94,0.91,0.94,IND,IND,IND,0.98,0.94,0.97,IND,IND,IND,0.99,0.96,0.97,IND,IND,IND,A,12/04/2023 19:42,B,12/04/2023 19:40,C,12/04/2023 19:42,B,12/04/2023 19:40,A,12/04/2023 19:42,B,12/04/2023 19:48,B,12/04/2023 19:44,A,31/12/1969 21:00,59.99,60.07,60.03,12/04/2023 19:49,12/04/2023 19:44,Válido,None,None,None,5.36,5.36,5.36,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,5.57,11560.59,33930.23,145644.70,11129.61,32686.08,143436.20,3125.61,9093.85,-64429.99,3125.61,9093.85,-64429.99,0.00,0.00,-19588.15
12/04/2023 20:00,210.05,209.36,210.97,209.83,60.02,50.95,56.73,72.37,363.82,363.75,365.70,362.00,0.97,0.97,0.97,0.97,IND,IND,IND,IND,36760.61,10352.25,11607.10,14801.26,8881.09,2570.61,2920.51,3389.97,37818.20,10666.64,11968.88,15184.50,60.00,24.64,A,208.99,210.65,209.21,363.04,365.34,361.33,209.37,211.15,210.25,363.66,366.28,362.58,209.92,211.73,210.69,364.65,367.14,363.44,45.29,45.14,56.32,51.40,50.14,62.38,66.23,58.40,83.46,0.97,0.92,0.94,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,12/04/2023 19:55,B,12/04/2023 19:52,C,12/04/2023 19:58,B,12/04/2023 19:52,B,12/04/2023 19:56,C,12/04/2023 19:58,B,12/04/2023 19:56,A,31/12/1969 21:00,59.95,60.04,60.00,12/04/2023 19:59,12/04/2023 19:52,Válido,None,None,None,5.54,5.54,5.54,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,5.74,8.40,34508.58,145644.70,8.17,33299.62,143436.20,1.97,9046.90,-64429.99,1.97,9046.90,-64429.99,0.00,0.00,-19588.15
12/04/2023 20:10,211.04,209.82,212.18,211.13,54.88,61.45,45.62,57.57,365.53,364.60,367.88,364.13,0.97,0.98,0.97,0.96,IND,IND,IND,IND,33735.16,12613.13,9436.67,11685.35,8177.78,2677.77,2152.87,3347.15,34712.21,12894.25,9679.14,12155.28,60.03,23.47,A,208.78,210.81,209.56,363.08,365.38,361.60,209.59,211.66,210.50,364.23,366.90,363.08,210.12,212.46,211.23,365.21,368.11,364.37,50.57,42.82,56.33,57.42,51.22,66.03,69.38,63.22,78.86,0.96,0.95,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,12/04/2023 20:01,B,12/04/2023 20:09,C,12/04/2023 20:00,B,12/04/2023 20:09,B,12/04/2023 20:08,C,12/04/2023 20:05,B,12/04/2023 20:03,A,31/12/1969 21:00,59.97,60.04,60.01,12/04/2023 20:00,12/04/2023 20:09,Válido,None,None,None,5.96,5.96,5.96,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,6.13,24519.34,34508.58,145644.70,23842.67,33299.62,143436.20,5708.70,9046.90,-64429.99,5708.70,9046.90,-64429.99,0.00,0.00,-19588.15
12/04/2023 20:20,210.38,208.51,211.78,210.87,72.38,97.40,61.90,57.85,364.39,362.86,367.15,363.16,0.97,0.98,0.97,0.97,IND,IND,IND,IND,44377.59,19842.14,12716.19,11819.27,10532.85,4330.13,3181.92,3020.80,45610.43,20309.12,13108.24,12199.19,60.03,41.04,A,208.42,211.06,210.13,362.24,366.06,362.40,209.47,212.00,210.78,364.19,367.48,363.39,210.20,212.51,211.37,365.51,368.29,364.64,51.35,39.59,52.47,68.64,49.35,62.60,100.54,75.93,81.64,0.95,0.92,0.95,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,12/04/2023 20:19,B,12/04/2023 20:11,A,12/04/2023 20:18,B,12/04/2023 20:13,B,12/04/2023 20:12,A,12/04/2023 20:19,B,12/04/2023 20:16,A,31/12/1969 21:00,59.99,60.08,60.03,12/04/2023 20:16,12/04/2023 20:15,Válido,None,None,None,6.14,6.14,6.14,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.34,13657.95,36201.92,145644.70,13224.92,35195.73,143436.20,3405.28,8462.57,-64429.99,3405.28,8462.57,-64429.99,0.00,0.00,-19588.15
12/04/2023 20:30,210.55,209.79,211.22,210.62,61.95,48.26,78.32,59.26,364.67,364.90,366.01,363.12,0.97,0.97,0.98,0.96,IND,IND,IND,IND,38062.81,9870.14,16157.16,12035.52,9117.86,2259.95,3555.10,3302.81,39139.66,10125.56,16543.65,12480.47,59.99,26.50,A,208.27,210.42,210.08,362.38,365.61,362.02,209.19,211.48,210.72,363.85,366.66,363.08,209.99,211.96,211.17,365.19,367.64,363.90,48.17,52.01,53.02,68.98,65.63,59.56,97.51,85.29,72.64,0.96,0.92,0.95,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,12/04/2023 20:20,B,12/04/2023 20:22,C,12/04/2023 20:21,B,12/04/2023 20:22,A,12/04/2023 20:29,A,12/04/2023 20:20,B,12/04/2023 20:25,A,31/12/1969 21:00,59.93,60.04,59.99,12/04/2023 20:23,12/04/2023 20:21,Válido,None,None,None,6.60,6.60,6.60,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,6.81,8.70,40879.82,145644.70,8.46,39630.82,143436.20,2.03,10001.55,-64429.99,2.03,10001.55,-64429.99,0.00,0.00,-19588.15
12/04/2023 20:40,210.68,210.20,211.15,210.68,60.03,47.29,68.79,64.02,364.90,364.93,366.17,363.61,0.98,0.98,0.97,0.98,IND,IND,IND,IND,37055.79,9774.59,14074.58,13206.62,8139.80,1812.37,3587.78,2739.65,37939.26,9941.19,14524.66,13487.79,60.03,25.50,A,208.84,210.94,210.08,363.08,365.72,362.26,209.79,211.54,210.88,364.66,366.94,363.41,210.39,212.08,211.50,365.43,368.01,364.28,43.30,62.36,58.57,56.30,68.38,66.69,81.76,81.15,83.09,0.97,0.95,0.95,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,12/04/2023 20:32,B,12/04/2023 20:34,C,12/04/2023 20:30,B,12/04/2023 20:35,A,12/04/2023 20:39,C,12/04/2023 20:33,C,12/04/2023 20:30,A,31/12/1969 21:00,59.97,60.04,60.00,12/04/2023 20:30,12/04/2023 20:39,Válido,None,None,None,6.55,6.55,6.55,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,6.72,26894.29,40879.82,145644.70,26206.38,39630.82,143436.20,6039.49,10001.55,-64429.99,6039.49,10001.55,-64429.99,0.00,0.00,-19588.15
12/04/2023 20:50,209.83,209.27,210.18,210.05,63.67,48.24,81.49,61.28,363.43,363.47,364.55,362.27,0.98,0.98,0.97,0.98,IND,IND,IND,IND,39216.70,9938.53,16689.61,12588.56,8305.93,1775.68,3843.29,2686.96,40086.64,10095.91,17126.41,12872.12,59.98,31.30,A,208.89,209.83,209.58,362.80,364.08,361.62,209.73,210.62,210.40,364.06,365.39,363.02,210.31,211.28,211.22,365.07,366.64,364.20,42.91,63.38,58.76,48.70,73.84,64.22,58.48,84.22,75.35,0.96,0.95,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,12/04/2023 20:47,B,12/04/2023 20:40,C,12/04/2023 20:47,B,12/04/2023 20:41,A,12/04/2023 20:46,B,12/04/2023 20:42,B,12/04/2023 20:46,A,31/12/1969 21:00,59.97,60.03,60.00,12/04/2023 20:47,12/04/2023 20:40,Válido,None,None,None,6.40,6.40,6.40,0.00,1.37,1.37,1.37,0.00,0.00,0.00,1.37,0.00,6.54,12712.20,40362.04,145644.70,12407.56,39394.23,143436.20,2765.77,8769.77,-64429.99,2765.77,8769.77,-64429.99,0.00,0.00,-19588.15
12/04/2023 21:00,211.87,210.92,212.42,212.26,63.60,54.26,79.06,57.47,366.97,366.58,368.48,365.83,0.98,0.98,0.98,0.97,IND,IND,IND,IND,39619.77,11245.96,16512.54,11861.26,8045.67,2128.44,3063.51,2853.71,40428.44,11445.60,16794.32,12199.72,60.01,24.63,A,207.36,208.30,208.51,360.19,362.00,359.53,208.95,210.33,209.83,362.92,364.91,361.81,211.37,212.71,212.66,367.32,369.04,366.52,44.34,61.92,57.20,52.11,70.63,67.44,67.49,99.19,80.28,0.97,0.95,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,12/04/2023 20:58,B,12/04/2023 20:59,C,12/04/2023 20:55,B,12/04/2023 20:59,A,12/04/2023 20:51,B,12/04/2023 20:58,B,12/04/2023 20:58,A,31/12/1969 21:00,59.96,60.06,60.01,12/04/2023 20:51,12/04/2023 20:55,Válido,None,None,None,6.50,6.50,6.50,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,6.65,8.98,39291.55,145644.70,8.80,38407.81,143436.20,1.79,8279.39,-64429.99,1.79,8279.39,-64429.99,0.00,0.00,-19588.15
12/04/2023 21:10,210.57,209.84,211.05,210.81,65.45,53.04,79.35,63.97,364.71,364.56,366.00,363.56,0.98,0.98,0.99,0.98,IND,IND,IND,IND,40533.56,10881.89,16497.31,13154.36,8179.30,2335.07,2877.18,2967.05,41350.58,11129.60,16746.32,13484.83,59.97,24.97,A,208.87,210.18,208.98,362.93,363.93,360.96,210.18,211.64,210.79,365.26,366.76,363.68,212.07,213.55,212.41,368.58,369.98,366.35,51.23,71.35,57.38,56.85,77.69,76.58,70.98,90.06,95.61,0.97,0.97,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,12/04/2023 21:08,B,12/04/2023 21:05,C,12/04/2023 21:08,B,12/04/2023 21:05,A,12/04/2023 21:03,C,12/04/2023 21:06,C,12/04/2023 21:09,A,31/12/1969 21:00,59.95,60.04,60.00,12/04/2023 21:04,12/04/2023 21:09,Válido,None,None,None,7.24,7.24,7.24,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,7.41,29651.96,39291.55,145644.70,28970.12,38407.81,143436.20,6301.03,8279.39,-64429.99,6301.03,8279.39,-64429.99,0.00,0.00,-19588.15
12/04/2023 21:20,208.44,207.42,209.06,208.85,71.68,77.65,77.06,60.34,361.03,360.24,362.47,360.39,0.98,0.98,0.98,0.97,IND,IND,IND,IND,43748.22,15791.74,15752.80,12203.68,9684.44,3166.54,3371.04,3146.87,44807.31,16106.09,16109.46,12602.88,59.99,21.81,A,206.97,208.38,208.58,359.44,361.82,359.92,207.92,209.19,209.11,360.97,362.92,360.75,210.02,211.15,210.87,364.86,366.09,363.75,52.85,74.31,58.97,64.42,78.51,64.28,84.42,87.77,78.51,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,12/04/2023 21:16,B,12/04/2023 21:10,A,12/04/2023 21:18,B,12/04/2023 21:10,A,12/04/2023 21:10,B,12/04/2023 21:17,C,12/04/2023 21:11,A,31/12/1969 21:00,59.96,60.03,59.99,12/04/2023 21:13,12/04/2023 21:10,Válido,None,None,None,7.04,7.04,7.04,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,7.21,14839.49,43642.04,145644.70,14483.59,42637.73,143436.20,3230.19,9282.00,-64429.99,3230.19,9282.00,-64429.99,0.00,0.00,-19588.15
12/04/2023 21:30,207.97,207.28,208.70,207.91,70.98,63.16,78.30,71.48,360.20,360.15,361.68,358.77,0.98,0.99,0.98,0.97,IND,IND,IND,IND,43249.40,12913.13,15936.04,14400.22,9456.50,2159.87,3619.25,3677.38,44271.16,13092.52,16341.86,14862.35,60.00,18.69,A,206.70,208.47,207.75,359.00,361.50,358.36,207.65,208.96,208.58,360.62,362.38,359.84,208.42,209.33,209.09,361.79,363.11,360.78,50.79,74.32,60.27,62.58,78.57,66.52,84.65,88.40,84.80,0.97,0.96,0.94,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,12/04/2023 21:27,B,12/04/2023 21:20,C,12/04/2023 21:29,B,12/04/2023 21:26,A,12/04/2023 21:23,B,12/04/2023 21:23,C,12/04/2023 21:26,A,31/12/1969 21:00,59.95,60.03,59.99,12/04/2023 21:21,12/04/2023 21:28,Válido,None,None,None,7.04,7.04,7.04,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,7.21,9.84,43671.66,145644.70,9.61,42630.50,143436.20,2.10,9472.61,-64429.99,2.10,9472.61,-64429.99,0.00,0.00,-19588.15
12/04/2023 21:40,208.48,207.60,209.27,208.55,73.51,74.31,75.63,70.61,361.09,360.59,362.74,359.93,0.98,0.98,0.98,0.97,IND,IND,IND,IND,44882.39,15183.14,15448.51,14250.74,9879.19,2732.22,3439.87,3707.10,45956.80,15427.01,15826.85,14725.02,59.98,18.50,A,206.50,208.05,207.61,358.86,360.51,358.45,207.61,209.06,208.49,360.52,362.46,359.82,208.07,209.72,209.26,361.65,363.62,361.07,56.88,71.76,64.97,69.10,77.39,70.80,93.52,89.95,85.14,0.96,0.97,0.95,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,12/04/2023 21:31,B,12/04/2023 21:38,C,12/04/2023 21:31,B,12/04/2023 21:38,A,12/04/2023 21:36,A,12/04/2023 21:33,C,12/04/2023 21:39,A,31/12/1969 21:00,59.95,60.04,60.01,12/04/2023 21:30,12/04/2023 21:37,Válido,None,None,None,7.38,7.38,7.38,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,7.54,30180.17,43671.66,145644.70,29514.63,42630.50,143436.20,6295.98,9472.61,-64429.99,6295.98,9472.61,-64429.99,0.00,0.00,-19588.15
12/04/2023 21:50,208.17,207.20,209.01,208.29,74.96,70.27,74.70,79.92,360.55,359.88,362.66,359.11,0.98,0.99,0.98,0.97,IND,IND,IND,IND,45880.42,14360.76,15311.68,16207.98,9250.32,2399.03,3058.15,3793.15,46803.65,14559.77,15614.09,16645.91,59.97,20.92,A,206.29,208.35,207.95,358.36,361.49,358.73,207.19,209.09,208.62,359.89,362.77,359.68,208.07,209.62,209.07,361.31,363.62,360.55,64.06,69.99,64.50,76.68,77.22,71.85,92.72,92.80,89.46,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,12/04/2023 21:46,B,12/04/2023 21:40,A,12/04/2023 21:45,B,12/04/2023 21:41,A,12/04/2023 21:49,B,12/04/2023 21:41,C,12/04/2023 21:47,A,31/12/1969 21:00,59.95,60.05,60.00,12/04/2023 21:45,12/04/2023 21:41,Válido,None,None,None,7.64,7.64,7.64,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,7.83,15545.34,45965.87,145644.70,15179.68,44912.65,143436.20,3348.42,9768.75,-64429.99,3348.42,9768.75,-64429.99,0.00,0.00,-19588.15
12/04/2023 22:00,208.60,207.57,209.10,209.13,72.97,63.63,85.62,69.67,361.30,360.54,363.16,360.21,0.97,0.98,0.97,0.97,IND,IND,IND,IND,44503.55,12933.30,17444.26,14126.00,10276.70,2677.55,4028.05,3571.10,45674.69,13207.56,17903.28,14570.40,60.01,25.22,A,206.28,208.41,208.19,358.18,361.90,358.88,207.10,208.95,208.77,359.52,362.82,359.85,207.80,209.50,209.38,360.89,363.93,360.64,62.69,70.33,63.90,75.18,75.37,69.36,101.36,88.20,79.92,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,12/04/2023 21:50,B,12/04/2023 21:59,A,12/04/2023 21:54,B,12/04/2023 21:59,A,12/04/2023 21:56,A,12/04/2023 21:50,C,12/04/2023 21:56,A,31/12/1969 21:00,59.93,60.04,60.00,12/04/2023 21:52,12/04/2023 21:52,Válido,None,None,None,7.45,7.45,7.45,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,7.63,10.15,46046.82,145644.70,9.89,44978.76,143436.20,2.28,9850.63,-64429.99,2.28,9850.63,-64429.99,0.00,0.00,-19588.15
12/04/2023 22:10,208.26,206.85,209.38,208.54,68.89,75.82,67.60,63.24,360.71,359.79,363.01,359.33,0.98,0.98,0.98,0.97,IND,IND,IND,IND,42076.23,15389.19,13907.71,12779.34,8913.11,3020.06,2636.22,3256.83,43009.91,15682.73,14155.35,13187.81,59.98,24.85,A,201.98,204.20,203.78,351.01,354.60,350.87,207.23,209.32,208.90,360.04,363.39,359.86,210.12,212.32,211.50,365.10,368.30,364.58,63.56,66.23,63.07,72.70,73.34,68.84,90.65,86.01,82.72,0.97,0.95,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,12/04/2023 22:05,B,12/04/2023 22:05,C,12/04/2023 22:05,B,12/04/2023 22:05,C,12/04/2023 22:09,A,12/04/2023 22:07,B,12/04/2023 22:06,A,31/12/1969 21:00,59.97,60.04,60.01,12/04/2023 22:08,12/04/2023 22:04,Válido,None,None,None,7.26,7.26,7.26,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,7.46,29859.26,46046.82,145644.70,29031.32,44978.76,143436.20,6974.05,9850.63,-64429.99,6974.05,9850.63,-64429.99,0.00,0.00,-19588.15
12/04/2023 22:20,208.13,206.89,209.14,208.36,80.30,80.18,80.88,79.84,360.49,359.78,362.70,358.98,0.98,0.98,0.99,0.98,IND,IND,IND,IND,49289.83,16321.51,16668.67,16299.64,9162.24,2959.34,2872.79,3330.11,50134.16,16587.63,16914.42,16636.35,60.02,19.71,A,206.27,208.15,207.62,358.89,361.48,358.16,206.83,209.37,208.40,359.69,363.03,359.09,207.11,209.73,208.90,360.22,363.68,359.91,72.85,59.92,58.31,77.54,67.07,70.78,95.64,98.17,89.30,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,12/04/2023 22:13,B,12/04/2023 22:16,C,12/04/2023 22:14,B,12/04/2023 22:12,C,12/04/2023 22:11,B,12/04/2023 22:19,C,12/04/2023 22:12,A,31/12/1969 21:00,59.94,60.02,59.98,12/04/2023 22:15,12/04/2023 22:19,Válido,None,None,None,7.32,7.32,7.32,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,7.47,15748.88,43988.56,145644.70,15462.22,42857.48,143436.20,2988.67,9884.81,-64429.99,2988.67,9884.81,-64429.99,0.00,0.00,-19588.15
12/04/2023 22:30,208.61,207.73,209.14,208.95,82.82,73.30,97.91,77.24,361.31,361.00,362.77,360.16,0.98,0.98,0.98,0.98,IND,IND,IND,IND,50795.71,14976.79,20042.67,15776.25,10355.61,2750.51,4199.50,3405.60,51840.55,15227.27,20477.90,16139.65,60.01,28.42,A,206.60,208.61,207.37,359.17,362.10,357.79,207.54,209.69,208.62,360.94,363.53,359.52,208.33,210.23,209.22,362.10,364.41,360.80,68.97,66.73,69.93,74.75,76.81,82.42,82.99,105.97,100.65,0.98,0.95,0.96,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,12/04/2023 22:20,B,12/04/2023 22:25,C,12/04/2023 22:20,B,12/04/2023 22:25,B,12/04/2023 22:25,B,12/04/2023 22:28,B,12/04/2023 22:25,A,31/12/1969 21:00,59.97,60.05,60.02,12/04/2023 22:20,12/04/2023 22:28,Válido,None,None,None,7.98,7.98,7.98,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,8.13,11.52,48275.36,145644.70,11.29,47382.97,143436.20,2.30,9229.94,-64429.99,2.30,9229.94,-64429.99,0.00,0.00,-19588.15
12/04/2023 22:40,209.06,208.00,209.67,209.51,70.30,69.67,78.21,63.03,362.10,361.40,363.76,361.14,0.98,0.98,0.98,0.98,IND,IND,IND,IND,43038.58,14138.10,16005.23,12895.25,9595.58,3181.87,3566.01,2847.69,44095.29,14491.73,16397.68,13205.94,59.97,22.39,A,207.01,209.11,207.91,360.30,362.75,358.65,207.98,210.05,209.07,361.59,364.12,360.44,208.52,210.67,209.81,362.35,364.87,361.56,67.53,62.32,59.50,73.59,73.58,76.85,87.66,98.10,106.27,0.97,0.96,0.96,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,12/04/2023 22:31,B,12/04/2023 22:33,C,12/04/2023 22:33,B,12/04/2023 22:34,C,12/04/2023 22:39,C,12/04/2023 22:33,C,12/04/2023 22:39,A,31/12/1969 21:00,59.97,60.06,60.01,12/04/2023 22:37,12/04/2023 22:33,Válido,None,None,None,7.63,7.63,7.63,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,7.80,31223.05,48275.36,145644.70,30539.83,47382.97,143436.20,6481.75,9229.94,-64429.99,6481.75,9229.94,-64429.99,0.00,0.00,-19588.15
12/04/2023 22:50,210.04,208.85,210.91,210.36,63.80,62.79,66.92,61.68,363.79,363.06,365.87,362.45,0.98,0.98,0.98,0.98,IND,IND,IND,IND,39296.66,12822.44,13806.12,12668.10,8490.94,2749.69,2936.31,2804.94,40203.53,13113.95,14114.92,12974.91,60.03,20.78,A,207.53,209.37,208.84,360.81,363.71,360.12,208.34,210.40,209.94,362.08,365.13,361.68,208.97,211.14,210.38,363.25,366.37,362.52,62.67,60.30,61.61,70.11,71.87,68.97,83.34,96.26,91.42,0.97,0.96,0.95,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,12/04/2023 22:43,B,12/04/2023 22:48,C,12/04/2023 22:42,B,12/04/2023 22:46,B,12/04/2023 22:47,B,12/04/2023 22:46,C,12/04/2023 22:42,A,31/12/1969 21:00,59.97,60.05,60.02,12/04/2023 22:40,12/04/2023 22:48,Válido,None,None,None,7.21,7.21,7.21,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,7.37,14567.81,46125.50,145644.70,14274.65,45105.01,143436.20,2906.80,9633.33,-64429.99,2906.80,9633.33,-64429.99,0.00,0.00,-19588.15
12/04/2023 23:00,209.12,207.66,210.39,209.30,72.47,84.37,57.70,75.33,362.19,360.86,365.01,360.71,0.98,0.98,0.97,0.98,IND,IND,IND,IND,44447.13,17228.80,11835.00,15383.34,9344.57,3186.21,2704.68,3453.69,45418.82,17520.94,12140.12,15766.26,60.03,34.11,A,207.07,209.84,208.48,360.17,364.18,359.59,208.05,210.53,209.50,361.64,365.21,360.99,208.92,211.06,210.43,363.18,366.12,362.57,62.70,51.08,61.58,71.84,57.87,70.94,92.41,70.76,90.23,0.97,0.95,0.95,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,12/04/2023 22:59,B,12/04/2023 22:50,C,12/04/2023 22:59,B,12/04/2023 22:52,B,12/04/2023 22:52,A,12/04/2023 22:59,B,12/04/2023 22:53,A,31/12/1969 21:00,59.98,60.04,60.00,12/04/2023 22:54,12/04/2023 22:56,Válido,None,None,None,6.84,6.84,6.84,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,7.00,10.09,42544.93,145644.70,9.88,41615.11,143436.20,2.08,8837.54,-64429.99,2.08,8837.54,-64429.99,0.00,0.00,-19588.15
12/04/2023 23:10,209.68,208.56,210.69,209.80,71.25,69.68,73.50,70.57,363.18,362.62,365.18,361.73,0.98,0.99,0.99,0.97,IND,IND,IND,IND,44036.04,14321.38,15310.29,14404.36,8213.85,2470.49,2321.88,3421.49,44795.53,14532.90,15485.35,14805.14,60.00,17.77,A,207.39,209.47,208.57,360.42,364.16,359.53,208.02,210.75,209.71,361.62,365.63,361.27,208.94,211.31,210.30,363.24,366.43,362.59,69.60,53.49,66.65,77.37,58.72,69.79,85.66,91.85,97.00,0.98,0.94,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,12/04/2023 23:02,B,12/04/2023 23:08,C,12/04/2023 23:04,B,12/04/2023 23:08,B,12/04/2023 23:04,C,12/04/2023 23:04,B,12/04/2023 23:07,A,31/12/1969 21:00,59.97,60.07,60.01,12/04/2023 23:01,12/04/2023 23:08,Válido,None,None,None,7.02,7.02,7.02,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,7.18,28733.70,42544.93,145644.70,28086.76,41615.11,143436.20,6055.30,8837.54,-64429.99,6055.30,8837.54,-64429.99,0.00,0.00,-19588.15
12/04/2023 23:20,209.60,208.53,211.01,209.27,62.66,66.05,48.82,73.12,363.03,362.58,365.41,361.11,0.98,0.98,0.98,0.97,IND,IND,IND,IND,38420.23,13487.86,10111.99,14820.38,8565.38,2794.15,1965.62,3805.61,39363.44,13774.24,10301.26,15301.19,60.02,31.08,A,207.60,209.83,208.66,361.03,364.24,360.24,208.35,210.86,209.60,362.31,365.39,361.42,208.85,211.32,210.12,363.28,366.22,362.32,64.15,48.74,63.87,71.09,58.14,67.14,86.07,81.17,83.47,0.98,0.97,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,12/04/2023 23:12,B,12/04/2023 23:19,C,12/04/2023 23:14,B,12/04/2023 23:17,B,12/04/2023 23:19,A,12/04/2023 23:12,C,12/04/2023 23:14,A,31/12/1969 21:00,59.99,60.06,60.03,12/04/2023 23:13,12/04/2023 23:19,Válido,None,None,None,6.72,6.72,6.72,0.00,1.37,1.37,1.37,0.00,0.00,0.00,1.37,0.00,6.85,13195.53,42954.49,145644.70,12912.54,42037.68,143436.20,2715.98,8810.79,-64429.99,2715.98,8810.79,-64429.99,0.00,0.00,-19588.15
12/04/2023 23:30,209.79,208.64,210.99,209.75,63.61,63.13,58.57,69.13,363.37,362.86,365.70,361.55,0.98,0.98,0.98,0.98,IND,IND,IND,IND,39127.43,12873.41,12109.36,14144.65,8440.87,2786.72,2463.08,3191.07,40027.54,13171.58,12357.32,14500.14,60.05,21.30,A,208.24,209.65,208.70,361.92,364.29,360.72,208.66,211.00,209.67,362.65,365.61,361.76,209.05,211.41,210.11,363.29,366.56,362.50,62.42,48.50,57.67,67.28,51.21,66.47,79.78,83.57,82.24,0.97,0.94,0.94,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,12/04/2023 23:22,B,12/04/2023 23:24,C,12/04/2023 23:23,B,12/04/2023 23:28,B,12/04/2023 23:20,B,12/04/2023 23:28,C,12/04/2023 23:23,A,31/12/1969 21:00,59.99,60.08,60.03,12/04/2023 23:25,12/04/2023 23:24,Válido,None,None,None,6.30,6.30,6.30,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,6.46,8.90,39032.02,145644.70,8.69,38086.12,143436.20,1.88,8524.99,-64429.99,1.88,8524.99,-64429.99,0.00,0.00,-19588.15
12/04/2023 23:40,210.95,210.09,211.89,210.88,61.23,51.58,66.44,65.67,365.38,365.38,367.14,363.62,0.97,0.97,0.98,0.97,IND,IND,IND,IND,37775.14,10511.76,13817.94,13445.44,8655.51,2636.89,2700.20,3318.42,38754.09,10837.45,14079.30,13848.89,60.09,20.26,A,208.54,210.83,209.47,362.62,365.44,361.39,209.33,211.47,210.37,364.02,366.45,362.73,210.13,211.91,210.92,365.44,367.37,363.70,51.41,50.68,58.35,60.76,61.63,65.31,75.24,80.99,82.07,0.96,0.96,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,12/04/2023 23:30,B,12/04/2023 23:34,C,12/04/2023 23:30,B,12/04/2023 23:34,B,12/04/2023 23:34,C,12/04/2023 23:34,C,12/04/2023 23:34,A,31/12/1969 21:00,60.02,60.10,60.06,12/04/2023 23:32,12/04/2023 23:35,Válido,None,None,None,6.43,6.43,6.43,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,6.58,26330.58,39032.02,145644.70,25730.37,38086.12,143436.20,5586.86,8524.99,-64429.99,5586.86,8524.99,-64429.99,0.00,0.00,-19588.15
12/04/2023 23:50,210.18,209.54,210.91,210.08,57.93,56.38,51.59,65.81,364.03,363.42,365.87,362.80,0.96,0.98,0.93,0.96,IND,IND,IND,IND,35001.45,11579.91,10092.13,13329.41,10082.03,2343.54,4068.07,3670.42,36424.56,11814.67,10881.19,13825.53,59.97,28.04,A,208.84,209.98,209.58,362.40,364.42,361.92,209.58,211.35,210.34,363.96,366.32,363.09,210.10,212.09,211.08,365.37,367.54,363.99,51.55,46.42,54.37,63.28,56.92,64.31,76.78,78.69,80.36,0.96,0.91,0.93,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,12/04/2023 23:47,B,12/04/2023 23:40,C,12/04/2023 23:49,B,12/04/2023 23:40,B,12/04/2023 23:45,C,12/04/2023 23:44,B,12/04/2023 23:46,A,31/12/1969 21:00,59.93,60.12,60.02,12/04/2023 23:48,12/04/2023 23:41,Válido,None,None,None,6.27,6.27,6.27,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.46,13366.16,38801.07,145644.70,12961.11,37853.25,143436.20,3259.11,8502.05,-64429.99,3259.11,8502.05,-64429.99,0.00,0.00,-19588.15
13/04/2023 00:00,210.80,209.99,211.56,210.85,57.12,57.09,54.92,59.34,365.11,364.53,366.94,363.86,0.96,0.97,0.94,0.97,IND,IND,IND,IND,34608.28,11644.16,10877.02,12087.10,10175.79,2855.40,4083.90,3236.50,36073.26,11989.15,11618.43,12512.91,60.03,19.77,A,208.81,209.80,209.68,362.36,364.81,362.10,209.60,211.31,210.41,363.96,366.50,363.01,210.21,211.75,210.95,364.87,367.11,364.14,52.07,50.56,54.42,56.29,54.72,64.23,68.16,82.34,79.23,0.97,0.90,0.93,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,A,12/04/2023 23:50,B,12/04/2023 23:54,C,12/04/2023 23:54,B,12/04/2023 23:54,B,12/04/2023 23:51,B,12/04/2023 23:51,B,12/04/2023 23:51,A,31/12/1969 21:00,59.95,60.03,59.99,12/04/2023 23:50,12/04/2023 23:57,Válido,None,None,None,5.91,5.91,5.91,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,6.14,8.02,37910.41,145644.70,7.69,36586.33,143436.20,2.26,9910.23,-64429.99,2.26,9910.23,-64429.99,0.00,0.00,-19588.15
13/04/2023 00:10,210.53,209.77,211.53,210.29,59.75,55.12,53.69,70.45,364.64,364.33,366.74,362.84,0.96,0.97,0.94,0.97,IND,IND,IND,IND,36232.22,11262.88,10647.77,14321.56,10354.99,2618.82,3947.78,3788.39,37682.88,11563.34,11356.05,14814.15,60.01,28.64,A,209.61,210.60,209.14,363.78,365.47,361.73,209.99,211.63,210.55,364.50,367.00,363.41,210.40,212.07,211.01,365.22,367.82,364.21,54.59,48.53,59.13,57.81,53.02,70.13,69.10,80.90,96.69,0.96,0.90,0.94,IND,IND,IND,0.97,0.93,0.97,IND,IND,IND,0.98,0.94,0.97,IND,IND,IND,C,13/04/2023 00:05,B,13/04/2023 00:07,C,13/04/2023 00:05,B,13/04/2023 00:07,B,13/04/2023 00:09,C,13/04/2023 00:05,B,13/04/2023 00:09,A,31/12/1969 21:00,59.94,60.06,60.01,13/04/2023 00:05,13/04/2023 00:08,Válido,None,None,None,6.10,6.10,6.10,0.00,1.75,1.75,1.75,0.00,0.00,0.00,1.75,0.00,6.34,25383.34,37910.41,145644.70,24403.38,36586.33,143436.20,6982.42,9910.23,-64429.99,6982.42,9910.23,-64429.99,0.00,0.00,-19588.15
13/04/2023 00:20,211.35,210.43,212.11,211.51,57.36,56.52,56.58,58.99,366.07,365.36,368.02,364.82,0.97,0.98,0.96,0.97,IND,IND,IND,IND,35210.49,11622.25,11469.83,12118.41,9019.16,2520.60,3528.50,2970.07,36347.27,11892.44,12000.30,12477.07,60.01,16.63,A,209.44,210.67,209.70,363.87,365.74,362.52,210.01,211.67,210.93,364.55,367.14,364.00,210.46,212.12,211.51,365.43,368.02,364.89,54.46,48.00,49.52,57.22,52.96,59.72,68.05,71.99,80.81,0.96,0.91,0.93,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,13/04/2023 00:14,B,13/04/2023 00:19,C,13/04/2023 00:15,B,13/04/2023 00:20,B,13/04/2023 00:14,C,13/04/2023 00:15,B,13/04/2023 00:14,A,31/12/1969 21:00,59.94,60.05,60.00,13/04/2023 00:16,13/04/2023 00:11,Válido,None,None,None,5.75,5.75,5.75,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,5.96,12258.31,36983.62,145644.70,11864.91,35545.22,143436.20,3079.33,10210.33,-64429.99,3079.33,10210.33,-64429.99,0.00,0.00,-19588.15
13/04/2023 00:30,211.83,211.02,212.71,211.76,59.55,61.42,55.25,61.97,366.89,366.41,368.77,365.50,0.96,0.98,0.93,0.97,IND,IND,IND,IND,36286.69,12648.19,10935.34,12703.16,10425.75,2833.71,4302.91,3289.13,37754.73,12961.74,11751.46,13122.07,60.04,21.53,A,210.04,211.74,210.19,364.88,367.42,363.33,210.71,212.57,211.50,365.96,368.53,364.96,211.25,213.01,212.00,366.75,369.24,365.95,53.22,45.81,54.32,57.66,48.71,59.46,74.37,66.56,85.70,0.96,0.91,0.94,IND,IND,IND,0.98,0.94,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,13/04/2023 00:21,B,13/04/2023 00:28,C,13/04/2023 00:25,B,13/04/2023 00:28,B,13/04/2023 00:24,C,13/04/2023 00:25,B,13/04/2023 00:29,A,31/12/1969 21:00,59.98,60.05,60.02,13/04/2023 00:25,13/04/2023 00:28,Válido,None,None,None,5.63,5.63,5.63,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,5.84,8.39,35595.71,145644.70,8.06,34379.23,143436.20,2.32,9219.84,-64429.99,2.32,9219.84,-64429.99,0.00,0.00,-19588.15
13/04/2023 00:40,211.56,210.59,212.93,211.18,57.30,58.99,49.24,63.65,366.44,366.39,368.46,364.46,0.97,0.97,0.98,0.97,IND,IND,IND,IND,35318.41,12059.79,10247.79,13010.82,8580.36,2982.95,2217.82,3379.59,36345.73,12423.23,10485.03,13442.58,59.98,21.71,A,210.27,212.24,210.68,365.82,367.91,363.57,210.94,212.91,211.57,366.54,368.88,365.15,211.36,213.52,212.13,367.38,369.58,366.23,57.62,43.47,56.29,60.26,50.67,64.98,72.09,69.65,87.74,0.96,0.92,0.94,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,13/04/2023 00:39,B,13/04/2023 00:37,C,13/04/2023 00:39,B,13/04/2023 00:37,B,13/04/2023 00:37,C,13/04/2023 00:35,B,13/04/2023 00:34,A,31/12/1969 21:00,59.93,60.06,60.00,13/04/2023 00:39,13/04/2023 00:30,Válido,None,None,None,5.98,5.98,5.98,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,6.20,24809.21,35595.71,145644.70,23945.02,34379.23,143436.20,6466.11,9219.84,-64429.99,6466.11,9219.84,-64429.99,0.00,0.00,-19588.15
13/04/2023 00:50,212.19,211.59,213.73,211.25,55.72,55.44,37.93,73.80,367.52,367.87,369.40,365.28,0.96,0.97,0.96,0.94,IND,IND,IND,IND,33896.13,11351.02,7820.80,14724.30,10214.33,2959.40,2131.91,5123.02,35401.69,11730.46,8106.17,15590.08,60.00,39.17,A,210.07,212.28,210.06,365.68,367.58,363.53,211.12,213.28,211.42,367.08,369.02,365.17,211.88,214.01,212.15,368.31,370.43,366.29,55.14,37.87,58.79,58.78,45.36,66.41,74.51,66.68,91.54,0.96,0.95,0.92,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,C,13/04/2023 00:45,B,13/04/2023 00:47,C,13/04/2023 00:45,B,13/04/2023 00:47,B,13/04/2023 00:49,C,13/04/2023 00:45,C,13/04/2023 00:45,A,31/12/1969 21:00,59.95,60.05,60.00,13/04/2023 00:43,13/04/2023 00:47,Válido,None,None,None,5.82,5.82,5.82,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.02,11780.33,37097.65,145644.70,11358.08,35849.97,143436.20,3121.79,9504.27,-64429.99,3121.79,9504.27,-64429.99,0.00,0.00,-19588.15
13/04/2023 01:00,212.44,211.50,213.71,212.09,50.15,54.58,39.69,56.17,367.95,367.74,369.91,366.19,0.96,0.97,0.96,0.96,IND,IND,IND,IND,30802.69,11159.42,8160.35,11482.92,8442.78,2955.48,2312.68,3174.62,31938.79,11544.16,8481.73,11913.68,60.00,22.94,A,210.84,212.87,211.16,366.83,368.55,365.19,211.48,213.63,212.05,367.69,369.82,366.08,211.84,214.03,212.67,368.40,370.64,366.84,52.57,37.72,51.52,55.69,44.20,60.46,69.18,61.26,82.45,0.95,0.93,0.93,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,13/04/2023 00:57,B,13/04/2023 00:58,C,13/04/2023 00:50,B,13/04/2023 00:58,B,13/04/2023 00:50,C,13/04/2023 00:50,B,13/04/2023 00:51,A,31/12/1969 21:00,59.98,60.05,60.00,13/04/2023 00:57,13/04/2023 00:50,Válido,None,None,None,5.46,5.46,5.46,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,5.67,7.10,34458.91,145644.70,6.85,33175.21,143436.20,1.88,9285.36,-64429.99,1.88,9285.36,-64429.99,0.00,0.00,-19588.15
13/04/2023 01:10,212.66,211.83,213.70,212.45,50.83,56.74,44.34,51.42,368.34,368.09,369.90,367.02,0.97,0.97,0.98,0.97,IND,IND,IND,IND,31474.95,11669.43,9239.93,10565.59,7752.33,2876.51,2103.85,2771.98,32415.60,12018.73,9476.42,10923.17,60.00,19.49,A,210.76,212.27,211.74,366.85,368.14,365.87,211.62,213.50,212.30,367.81,369.64,366.59,212.08,213.90,212.72,368.34,370.43,367.44,50.03,39.36,45.18,53.79,47.80,52.96,70.32,70.48,67.57,0.95,0.92,0.93,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,13/04/2023 01:00,B,13/04/2023 01:00,C,13/04/2023 01:05,B,13/04/2023 01:08,B,13/04/2023 01:01,B,13/04/2023 01:01,B,13/04/2023 01:01,A,31/12/1969 21:00,59.98,60.06,60.01,13/04/2023 01:00,13/04/2023 01:09,Válido,None,None,None,5.29,5.29,5.29,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,5.47,21888.95,34458.91,145644.70,21170.26,33175.21,143436.20,5553.84,9285.36,-64429.99,5553.84,9285.36,-64429.99,0.00,0.00,-19588.15
13/04/2023 01:20,210.71,210.13,211.28,210.73,57.59,48.99,71.12,52.66,364.96,365.10,365.95,363.83,0.97,0.97,0.96,0.96,IND,IND,IND,IND,35147.14,10023.93,14496.51,10626.69,9489.85,2339.22,3953.64,3196.99,36405.75,10293.26,15025.98,11097.18,60.02,23.36,A,209.64,210.82,209.84,364.17,365.43,362.84,211.32,213.03,212.04,367.13,369.02,366.11,213.33,214.88,213.89,370.48,372.26,369.38,45.93,39.90,42.89,50.31,48.18,51.64,62.05,71.84,77.27,0.96,0.93,0.93,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,13/04/2023 01:18,B,13/04/2023 01:15,C,13/04/2023 01:15,B,13/04/2023 01:15,B,13/04/2023 01:10,C,13/04/2023 01:15,B,13/04/2023 01:17,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 01:17,13/04/2023 01:11,Válido,None,None,None,5.13,5.13,5.13,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,5.30,11072.38,32035.98,145644.70,10729.28,30971.18,143436.20,2731.72,8179.75,-64429.99,2731.72,8179.75,-64429.99,0.00,0.00,-19588.15
13/04/2023 01:30,211.59,210.92,212.28,211.56,50.06,48.86,52.86,48.47,366.48,366.30,367.78,365.36,0.97,0.98,0.97,0.97,IND,IND,IND,IND,30930.44,10066.71,10875.45,9988.28,7288.43,2205.45,2761.28,2321.70,31777.56,10305.47,11220.52,10254.56,60.04,14.30,A,209.82,210.93,210.47,364.42,365.38,363.60,210.58,212.01,211.28,365.75,367.28,364.84,211.08,212.76,211.72,366.70,368.45,365.48,46.86,41.87,34.08,49.45,54.43,47.49,63.66,79.69,63.45,0.96,0.94,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,13/04/2023 01:22,B,13/04/2023 01:27,C,13/04/2023 01:20,B,13/04/2023 01:27,C,13/04/2023 01:23,B,13/04/2023 01:22,C,13/04/2023 01:24,A,31/12/1969 21:00,59.98,60.08,60.04,13/04/2023 01:21,13/04/2023 01:28,Válido,None,None,None,5.17,5.17,5.17,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.29,0.00,5.33,7.06,32374.81,145644.70,6.87,31390.43,143436.20,1.62,7909.96,-64429.99,1.62,7909.96,-64429.99,0.00,0.00,-19588.15
13/04/2023 01:40,210.69,209.68,211.57,210.83,51.19,58.61,49.94,45.01,364.93,364.28,366.60,363.90,0.97,0.98,0.96,0.96,IND,IND,IND,IND,31313.33,11995.42,10163.37,9154.54,8057.61,2671.33,2887.70,2498.58,32333.41,12289.27,10565.65,9489.39,60.01,19.08,A,206.96,208.27,207.48,359.63,360.59,358.49,209.19,210.78,209.87,363.42,365.09,362.38,210.98,212.38,211.65,366.43,367.96,365.47,45.62,44.84,43.14,52.00,52.52,51.12,67.32,67.19,68.84,0.95,0.94,0.93,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,13/04/2023 01:34,B,13/04/2023 01:30,C,13/04/2023 01:34,B,13/04/2023 01:30,C,13/04/2023 01:38,C,13/04/2023 01:34,C,13/04/2023 01:34,A,31/12/1969 21:00,59.96,60.05,60.01,13/04/2023 01:38,13/04/2023 01:30,Válido,None,None,None,5.27,5.27,5.27,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,5.44,21783.45,32374.81,145644.70,21104.45,31390.43,143436.20,5393.01,7909.96,-64429.99,5393.01,7909.96,-64429.99,0.00,0.00,-19588.15
13/04/2023 01:50,211.25,210.29,212.15,211.32,48.34,53.32,49.06,42.65,365.90,365.44,367.48,364.78,0.96,0.97,0.97,0.95,IND,IND,IND,IND,29496.91,10889.05,10052.24,8555.62,8208.53,2674.24,2697.14,2837.15,30617.77,11212.62,10407.79,9013.77,60.04,17.35,A,209.14,211.15,209.67,363.63,366.02,362.75,210.16,212.02,210.85,365.22,367.12,364.08,210.65,212.54,211.43,366.22,367.89,364.99,49.61,43.04,42.54,54.58,48.33,51.31,66.53,65.63,78.48,0.96,0.93,0.93,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,13/04/2023 01:40,B,13/04/2023 01:47,C,13/04/2023 01:44,B,13/04/2023 01:47,C,13/04/2023 01:49,C,13/04/2023 01:44,C,13/04/2023 01:44,A,31/12/1969 21:00,59.99,60.06,60.02,13/04/2023 01:42,13/04/2023 01:41,Válido,None,None,None,5.23,5.23,5.23,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,5.42,10904.89,32561.20,145644.70,10520.89,31520.46,143436.20,2867.75,8161.47,-64429.99,2867.75,8161.47,-64429.99,0.00,0.00,-19588.15
13/04/2023 02:00,211.73,210.94,212.69,211.57,46.49,47.74,43.34,48.40,366.73,366.49,368.38,365.31,0.97,0.97,0.96,0.97,IND,IND,IND,IND,28574.48,9802.25,8879.84,9892.40,7425.64,2306.81,2475.45,2643.38,29523.56,10070.03,9218.43,10239.48,60.04,16.11,A,203.64,204.50,209.46,349.88,360.48,359.41,210.58,212.47,211.33,366.02,367.93,364.82,211.09,212.93,211.77,366.86,368.81,365.61,47.61,38.84,39.50,51.73,47.86,50.05,70.01,69.79,71.69,0.95,0.94,0.92,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,13/04/2023 01:51,B,13/04/2023 01:59,A,13/04/2023 01:51,B,13/04/2023 01:58,B,13/04/2023 01:59,C,13/04/2023 01:54,C,13/04/2023 01:51,A,31/12/1969 21:00,60.00,60.08,60.04,13/04/2023 01:59,13/04/2023 01:56,Válido,None,None,None,5.13,5.13,5.13,0.00,1.21,1.21,1.21,0.00,0.00,0.00,1.21,0.00,5.27,6.56,31980.97,145644.70,6.35,31027.97,143436.20,1.65,7710.70,-64429.99,1.65,7710.70,-64429.99,0.00,0.00,-19588.15
13/04/2023 02:10,212.06,211.27,213.03,211.87,44.01,44.62,43.12,44.30,367.29,367.15,368.78,365.95,0.96,0.97,0.97,0.94,IND,IND,IND,IND,26891.41,9147.54,8914.88,8829.00,7671.92,2277.40,2210.78,3183.73,27964.38,9426.77,9184.91,9385.49,60.00,13.94,A,210.09,211.73,210.91,365.49,367.02,364.49,210.96,212.86,211.67,366.76,368.51,365.42,211.45,213.43,212.18,367.50,369.55,366.26,43.90,41.62,42.24,49.51,47.67,47.16,63.33,62.78,63.37,0.96,0.94,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,13/04/2023 02:02,B,13/04/2023 02:07,C,13/04/2023 02:02,B,13/04/2023 02:07,B,13/04/2023 02:00,C,13/04/2023 02:04,C,13/04/2023 02:03,A,31/12/1969 21:00,59.97,60.07,60.03,13/04/2023 02:09,13/04/2023 02:01,Válido,None,None,None,4.95,4.95,4.95,0.00,1.21,1.21,1.21,0.00,0.00,0.00,1.21,0.00,5.09,20379.05,31980.97,145644.70,19795.65,31027.97,143436.20,4829.59,7710.70,-64429.99,4829.59,7710.70,-64429.99,0.00,0.00,-19588.15
13/04/2023 02:20,212.35,211.58,213.08,212.40,51.80,54.65,53.70,47.06,367.80,367.44,369.24,366.73,0.97,0.98,0.95,0.97,IND,IND,IND,IND,31833.40,11277.07,10888.38,9667.94,8605.13,2552.68,3518.37,2534.08,32975.95,11562.38,11442.72,9994.53,60.00,13.30,A,210.84,211.84,211.56,366.44,367.79,365.70,211.48,213.08,212.30,367.31,369.24,366.51,211.83,213.40,212.67,367.87,369.99,367.02,44.61,38.92,38.06,49.39,47.98,44.74,63.05,79.91,62.59,0.95,0.90,0.91,IND,IND,IND,0.97,0.94,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,13/04/2023 02:11,B,13/04/2023 02:17,C,13/04/2023 02:15,B,13/04/2023 02:17,C,13/04/2023 02:14,B,13/04/2023 02:19,B,13/04/2023 02:18,A,31/12/1969 21:00,59.98,60.05,60.02,13/04/2023 02:10,13/04/2023 02:16,Válido,None,None,None,4.82,4.82,4.82,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,5.02,10587.73,29876.69,145644.70,10171.86,28895.70,143436.20,2937.29,7546.89,-64429.99,2937.29,7546.89,-64429.99,0.00,0.00,-19588.15
13/04/2023 02:30,212.23,211.48,213.12,212.09,46.06,46.94,40.93,50.31,367.59,367.25,369.39,366.12,0.96,0.97,0.92,0.97,IND,IND,IND,IND,27938.54,9601.02,7992.46,10345.07,8634.28,2523.83,3493.06,2617.38,29242.31,9927.20,8722.43,10671.04,60.00,18.24,A,210.83,211.85,210.82,365.96,367.48,364.29,211.28,212.68,211.97,366.92,368.60,365.95,211.83,213.28,212.53,367.87,369.48,367.03,46.23,40.88,41.79,50.24,54.09,48.99,66.85,78.73,70.82,0.96,0.91,0.93,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,C,13/04/2023 02:27,B,13/04/2023 02:20,C,13/04/2023 02:27,B,13/04/2023 02:20,B,13/04/2023 02:29,B,13/04/2023 02:22,B,13/04/2023 02:27,A,31/12/1969 21:00,59.98,60.03,60.00,13/04/2023 02:24,13/04/2023 02:28,Válido,None,None,None,5.20,5.20,5.20,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,5.41,6.50,32217.37,145644.70,6.21,30962.29,143436.20,1.92,8897.10,-64429.99,1.92,8897.10,-64429.99,0.00,0.00,-19588.15
13/04/2023 02:40,211.93,211.28,212.86,211.65,51.71,54.00,48.52,52.61,367.08,366.99,368.60,365.63,0.96,0.98,0.93,0.96,IND,IND,IND,IND,31373.01,11124.54,9566.84,10681.62,9568.71,2533.01,3892.75,3142.95,32799.79,11409.28,10328.50,11134.42,59.99,16.63,A,209.06,210.51,209.45,364.11,363.98,361.35,211.41,212.86,211.97,367.11,368.75,366.12,211.69,213.37,212.45,367.57,369.68,367.08,46.64,40.85,38.00,50.87,49.16,47.17,63.75,69.94,61.61,0.96,0.91,0.92,IND,IND,IND,0.97,0.93,0.96,IND,IND,IND,0.98,0.94,0.97,IND,IND,IND,A,13/04/2023 02:39,B,13/04/2023 02:31,C,13/04/2023 02:39,B,13/04/2023 02:31,C,13/04/2023 02:33,B,13/04/2023 02:35,B,13/04/2023 02:35,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 02:36,13/04/2023 02:31,Válido,None,None,None,4.97,4.97,4.97,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,5.19,20784.96,32217.37,145644.70,19880.31,30962.29,143436.20,6061.99,8897.10,-64429.99,6061.99,8897.10,-64429.99,0.00,0.00,-19588.15
13/04/2023 02:50,212.65,212.16,213.28,212.53,53.63,48.31,62.77,49.81,368.33,368.45,369.33,367.20,0.96,0.98,0.96,0.95,IND,IND,IND,IND,32836.67,10017.55,12792.06,10027.07,9510.79,2164.60,3947.89,3398.30,34186.29,10248.74,13387.41,10587.28,60.02,15.37,A,210.81,211.85,211.25,366.07,367.71,365.05,211.58,213.12,212.17,367.50,369.24,366.34,212.25,213.67,212.58,368.60,370.04,367.30,45.04,47.10,42.51,51.01,52.05,50.31,63.42,84.86,69.79,0.96,0.91,0.93,IND,IND,IND,0.98,0.94,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,13/04/2023 02:40,B,13/04/2023 02:47,C,13/04/2023 02:40,B,13/04/2023 02:47,C,13/04/2023 02:43,B,13/04/2023 02:46,B,13/04/2023 02:46,A,31/12/1969 21:00,59.95,60.05,60.00,13/04/2023 02:41,13/04/2023 02:49,Válido,None,None,None,5.20,5.20,5.20,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,5.42,11059.52,31394.16,145644.70,10622.06,30039.16,143436.20,3078.88,9118.08,-64429.99,3078.88,9118.08,-64429.99,0.00,0.00,-19588.15
