Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
13/04/2023 03:00,212.96,212.16,213.87,212.85,49.45,53.18,51.99,43.20,368.85,368.64,370.26,367.66,0.95,0.98,0.95,0.92,IND,IND,IND,IND,29994.13,11020.43,10530.07,8443.64,9624.99,2416.94,3569.86,3638.19,31500.61,11282.35,11118.73,9194.10,60.02,14.30,A,211.75,212.78,211.69,367.86,368.56,366.36,212.28,213.58,212.58,368.62,369.87,367.31,212.56,214.39,213.03,369.39,371.28,368.10,44.36,42.22,42.29,47.84,53.01,50.28,61.80,73.19,72.60,0.97,0.90,0.91,IND,IND,IND,0.98,0.94,0.94,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,C,13/04/2023 02:54,B,13/04/2023 02:58,C,13/04/2023 02:54,B,13/04/2023 02:58,B,13/04/2023 02:58,B,13/04/2023 02:51,B,13/04/2023 02:58,A,31/12/1969 21:00,59.97,60.04,60.00,13/04/2023 02:59,13/04/2023 02:58,Válido,None,None,None,5.11,5.11,5.11,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,5.35,7.00,32452.50,145644.70,6.67,31047.81,143436.20,2.14,9434.65,-64429.99,2.14,9434.65,-64429.99,0.00,0.00,-19588.15
13/04/2023 03:10,213.36,212.46,214.51,213.10,46.20,51.49,41.50,45.61,369.54,369.37,371.22,368.03,0.96,0.97,0.96,0.95,IND,IND,IND,IND,28460.73,10636.14,8558.55,9266.05,7940.33,2560.20,2448.56,2931.57,29547.62,10939.93,8901.92,9718.73,60.02,18.74,A,211.34,213.18,211.35,367.29,369.33,365.70,212.17,214.17,212.55,368.85,370.55,367.20,212.71,214.88,213.37,369.86,371.79,368.45,45.87,33.97,43.15,50.74,43.33,52.92,64.23,59.06,80.31,0.96,0.93,0.90,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,13/04/2023 03:01,B,13/04/2023 03:08,C,13/04/2023 03:05,B,13/04/2023 03:09,B,13/04/2023 03:08,C,13/04/2023 03:05,C,13/04/2023 03:00,A,31/12/1969 21:00,59.96,60.06,60.01,13/04/2023 03:02,13/04/2023 03:09,Válido,None,None,None,5.01,5.01,5.01,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,5.21,20829.42,32452.50,145644.70,20030.93,31047.81,143436.20,5702.93,9434.65,-64429.99,5702.93,9434.65,-64429.99,0.00,0.00,-19588.15
13/04/2023 03:20,213.52,212.62,214.71,213.22,49.60,55.66,46.00,47.14,369.82,369.73,371.41,368.34,0.96,0.97,0.97,0.94,IND,IND,IND,IND,30578.03,11523.11,9615.07,9439.84,8412.23,2696.62,2260.21,3455.40,31714.06,11834.44,9877.16,10052.38,59.98,20.25,A,212.17,213.28,211.93,368.87,369.47,366.58,212.56,214.56,213.05,369.54,371.24,368.04,212.98,215.01,213.45,370.31,371.91,368.76,47.64,40.49,44.20,52.39,44.98,50.37,64.87,77.11,73.77,0.96,0.93,0.90,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,C,13/04/2023 03:14,B,13/04/2023 03:19,C,13/04/2023 03:14,B,13/04/2023 03:19,B,13/04/2023 03:11,B,13/04/2023 03:16,C,13/04/2023 03:14,A,31/12/1969 21:00,59.97,60.04,60.00,13/04/2023 03:11,13/04/2023 03:18,Válido,None,None,None,5.05,5.05,5.05,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,5.25,10833.73,30982.57,145644.70,10446.75,29784.34,143436.20,2867.55,8520.89,-64429.99,2867.55,8520.89,-64429.99,0.00,0.00,-19588.15
13/04/2023 03:30,213.79,213.06,214.95,213.37,48.25,53.29,41.22,50.23,370.30,370.22,371.87,368.81,0.97,0.98,0.97,0.95,IND,IND,IND,IND,29884.78,11147.33,8550.24,10187.20,7812.52,2157.79,2321.44,3333.30,30889.08,11354.25,8859.78,10718.67,60.02,22.96,A,212.29,214.34,212.76,369.20,371.02,367.66,212.92,215.06,213.53,370.21,372.12,368.78,213.32,215.62,213.98,370.95,373.05,369.56,46.39,34.03,42.50,52.84,41.90,48.29,66.32,56.32,61.44,0.95,0.92,0.91,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,13/04/2023 03:25,B,13/04/2023 03:26,C,13/04/2023 03:20,B,13/04/2023 03:26,B,13/04/2023 03:27,A,13/04/2023 03:25,C,13/04/2023 03:24,A,31/12/1969 21:00,59.98,60.05,60.01,13/04/2023 03:20,13/04/2023 03:24,Válido,None,None,None,4.91,4.91,4.91,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,5.09,6.86,31182.17,145644.70,6.64,30069.27,143436.20,1.74,8248.55,-64429.99,1.74,8248.55,-64429.99,0.00,0.00,-19588.15
13/04/2023 03:40,212.26,211.13,213.66,211.99,47.14,59.52,36.18,45.72,367.64,367.20,369.70,366.03,0.97,0.98,0.97,0.95,IND,IND,IND,IND,28977.25,12296.97,7467.63,9212.66,7603.47,2590.58,1999.94,3012.95,29958.20,12566.89,7730.79,9692.83,60.04,29.14,A,210.83,213.32,211.46,366.92,369.15,365.38,212.87,214.96,213.51,370.09,371.87,368.85,213.52,215.52,214.17,371.12,372.93,370.14,49.16,35.32,38.41,54.20,42.89,43.29,65.07,62.84,64.10,0.97,0.93,0.90,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,13/04/2023 03:39,B,13/04/2023 03:37,C,13/04/2023 03:38,B,13/04/2023 03:37,B,13/04/2023 03:39,A,13/04/2023 03:39,C,13/04/2023 03:34,A,31/12/1969 21:00,59.98,60.05,60.02,13/04/2023 03:33,13/04/2023 03:39,Válido,None,None,None,4.83,4.83,4.83,0.00,1.26,1.26,1.26,0.00,0.00,0.00,1.26,0.00,4.99,19969.39,31182.17,145644.70,19326.51,30069.27,143436.20,5022.27,8248.55,-64429.99,5022.27,8248.55,-64429.99,0.00,0.00,-19588.15
13/04/2023 03:50,213.15,212.19,214.28,212.97,46.36,52.73,44.64,41.72,369.18,368.94,370.84,367.75,0.96,0.98,0.96,0.94,IND,IND,IND,IND,28535.68,10962.45,9219.43,8353.80,7814.48,2242.33,2547.72,3024.43,29586.33,11189.43,9564.98,8884.44,59.99,19.01,A,210.56,212.69,211.62,365.83,368.33,365.72,211.50,213.72,212.58,367.58,370.03,367.09,212.26,214.48,213.59,368.96,371.52,368.72,52.28,34.10,34.94,58.59,40.95,39.14,68.68,60.61,51.31,0.97,0.92,0.90,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,13/04/2023 03:45,B,13/04/2023 03:47,C,13/04/2023 03:41,B,13/04/2023 03:45,B,13/04/2023 03:47,A,13/04/2023 03:46,C,13/04/2023 03:44,A,31/12/1969 21:00,59.93,60.06,60.01,13/04/2023 03:46,13/04/2023 03:43,Válido,None,None,None,4.75,4.75,4.75,0.00,1.20,1.20,1.20,0.00,0.00,0.00,1.20,0.00,4.90,9595.48,29976.94,145644.70,9302.58,29031.96,143436.20,2349.47,7462.13,-64429.99,2349.47,7462.13,-64429.99,0.00,0.00,-19588.15
13/04/2023 04:00,212.88,211.73,213.95,212.95,44.99,53.57,47.43,33.97,368.71,368.26,370.37,367.51,0.96,0.98,0.97,0.93,IND,IND,IND,IND,27618.05,11067.03,9852.11,6698.92,7649.16,2487.69,2432.89,2728.59,28657.75,11343.18,10148.05,7233.30,59.99,22.85,A,211.38,212.95,211.85,367.34,369.04,366.13,211.81,213.86,212.73,368.23,370.22,367.30,212.23,214.30,213.07,369.00,370.88,367.81,52.08,42.91,33.84,54.51,47.99,42.80,64.61,64.18,66.93,0.97,0.95,0.92,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,13/04/2023 03:58,B,13/04/2023 03:50,C,13/04/2023 03:54,B,13/04/2023 03:50,C,13/04/2023 03:59,C,13/04/2023 03:54,C,13/04/2023 03:50,A,31/12/1969 21:00,59.96,60.03,60.00,13/04/2023 03:55,13/04/2023 03:57,Válido,None,None,None,4.99,4.99,4.99,0.00,1.24,1.24,1.24,0.00,0.00,0.00,1.24,0.00,5.15,6.37,30169.83,145644.70,6.14,29269.91,143436.20,1.70,7294.04,-64429.99,1.70,7294.04,-64429.99,0.00,0.00,-19588.15
13/04/2023 04:10,212.80,211.75,214.00,212.65,43.43,51.40,37.39,41.49,368.58,368.07,370.45,367.22,0.97,0.98,0.98,0.94,IND,IND,IND,IND,26723.38,10665.94,7804.33,8253.10,7056.32,2167.38,1766.59,3122.35,27639.29,10883.92,8001.78,8823.99,60.02,24.20,A,210.99,213.47,211.90,367.06,369.73,366.21,211.65,214.01,212.72,368.07,370.41,367.23,212.06,214.38,213.12,368.77,370.98,367.78,50.11,36.84,32.02,55.54,42.26,40.14,74.30,58.40,55.61,0.96,0.96,0.89,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,A,13/04/2023 04:01,B,13/04/2023 04:06,C,13/04/2023 04:04,B,13/04/2023 04:07,C,13/04/2023 04:03,A,13/04/2023 04:01,C,13/04/2023 04:04,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 04:09,13/04/2023 04:04,Válido,None,None,None,4.73,4.73,4.73,0.00,1.19,1.19,1.19,0.00,0.00,0.00,1.19,0.00,4.88,19516.55,30169.83,145644.70,18921.26,29269.91,143436.20,4773.73,7294.04,-64429.99,4773.73,7294.04,-64429.99,0.00,0.00,-19588.15
13/04/2023 04:20,213.02,212.14,214.06,212.86,45.38,51.27,40.70,44.17,368.96,368.51,370.67,367.70,0.97,0.99,0.97,0.96,IND,IND,IND,IND,28155.29,10725.80,8438.36,8991.13,6723.63,1807.20,2164.37,2752.06,28946.97,10876.98,8711.51,9402.89,60.02,21.40,A,211.19,212.97,212.11,367.02,369.12,366.46,211.68,213.74,212.73,367.83,370.11,367.36,212.15,214.10,213.07,368.57,370.68,368.01,48.54,37.30,29.98,53.50,42.07,37.71,61.61,58.96,51.63,0.97,0.96,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,13/04/2023 04:12,B,13/04/2023 04:19,C,13/04/2023 04:16,B,13/04/2023 04:19,C,13/04/2023 04:12,A,13/04/2023 04:10,C,13/04/2023 04:13,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 04:16,13/04/2023 04:17,Válido,None,None,None,4.60,4.60,4.60,0.00,1.05,1.05,1.05,0.00,0.00,0.00,1.05,0.00,4.71,9657.78,28716.46,145644.70,9412.35,27893.05,143436.20,2159.32,6803.15,-64429.99,2159.32,6803.15,-64429.99,0.00,0.00,-19588.15
13/04/2023 04:30,213.50,212.55,214.51,213.46,42.59,50.72,38.64,38.40,369.80,369.17,371.53,368.69,0.96,0.98,0.95,0.92,IND,IND,IND,IND,26062.85,10598.41,7898.86,7565.58,7639.08,1975.01,2509.72,3154.36,27159.30,10780.86,8287.99,8196.82,60.01,21.63,A,211.76,213.72,212.08,368.14,370.02,366.75,212.34,214.35,213.22,369.14,371.05,368.17,212.97,214.81,213.66,370.16,372.01,368.95,40.93,37.99,33.75,48.05,45.49,39.10,61.14,62.03,59.38,0.97,0.95,0.90,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,13/04/2023 04:20,B,13/04/2023 04:29,C,13/04/2023 04:23,B,13/04/2023 04:29,C,13/04/2023 04:26,B,13/04/2023 04:26,C,13/04/2023 04:23,A,31/12/1969 21:00,59.97,60.05,60.01,13/04/2023 04:23,13/04/2023 04:20,Válido,None,None,None,4.57,4.57,4.57,0.00,1.10,1.10,1.10,0.00,0.00,0.00,1.10,0.00,4.70,6.04,28462.06,145644.70,5.79,27684.29,143436.20,1.70,6572.25,-64429.99,1.70,6572.25,-64429.99,0.00,0.00,-19588.15
13/04/2023 04:40,213.44,212.73,214.08,213.49,48.43,46.59,54.63,44.07,369.68,369.36,371.11,368.57,0.95,0.97,0.92,0.94,IND,IND,IND,IND,29276.43,9656.90,10782.69,8836.83,9988.20,2228.21,4530.33,3229.66,30933.37,9910.64,11695.74,9408.52,60.01,15.71,A,212.08,213.95,213.09,368.51,370.77,367.77,212.77,214.53,213.60,369.59,371.70,368.77,213.17,215.02,214.16,370.51,372.49,369.77,42.33,38.56,32.02,46.29,45.01,42.89,59.38,59.18,59.73,0.96,0.92,0.89,IND,IND,IND,0.98,0.95,0.94,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,A,13/04/2023 04:31,B,13/04/2023 04:35,C,13/04/2023 04:38,B,13/04/2023 04:35,C,13/04/2023 04:33,C,13/04/2023 04:36,C,13/04/2023 04:33,A,31/12/1969 21:00,59.97,60.05,60.01,13/04/2023 04:35,13/04/2023 04:33,Válido,None,None,None,4.56,4.56,4.56,0.00,1.37,1.37,1.37,0.00,0.00,0.00,1.37,0.00,4.76,19065.17,28462.06,145644.70,18258.73,27684.29,143436.20,5480.18,6572.25,-64429.99,5480.18,6572.25,-64429.99,0.00,0.00,-19588.15
13/04/2023 04:50,213.06,212.35,213.78,213.05,44.81,45.79,47.61,41.03,369.03,368.66,370.44,367.99,0.93,0.97,0.92,0.91,IND,IND,IND,IND,26690.94,9392.62,9317.98,7980.34,10177.75,2511.88,4095.95,3569.92,28565.59,9722.69,10178.49,8742.43,60.03,13.49,A,211.95,213.28,212.41,367.93,369.74,367.30,212.49,214.14,213.50,368.97,371.22,368.53,212.95,214.56,213.92,369.75,371.90,369.43,39.67,43.49,34.04,47.81,47.20,39.04,63.43,68.73,63.89,0.95,0.90,0.88,IND,IND,IND,0.97,0.92,0.92,IND,IND,IND,0.98,0.94,0.94,IND,IND,IND,A,13/04/2023 04:49,B,13/04/2023 04:40,C,13/04/2023 04:49,B,13/04/2023 04:42,C,13/04/2023 04:43,B,13/04/2023 04:45,C,13/04/2023 04:43,A,31/12/1969 21:00,59.96,60.05,60.00,13/04/2023 04:44,13/04/2023 04:46,Válido,None,None,None,4.47,4.47,4.47,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,4.75,9899.52,28170.21,145644.70,9329.28,26808.57,143436.20,3310.08,8609.03,-64429.99,3310.08,8609.03,-64429.99,0.00,0.00,-19588.15
13/04/2023 05:00,212.15,211.24,212.68,212.52,47.65,49.11,60.24,33.59,367.45,366.97,368.72,366.66,0.95,0.97,0.94,0.94,IND,IND,IND,IND,28863.44,10051.63,12102.65,6709.15,9216.67,2570.53,4205.53,2440.60,30299.26,10375.11,12812.52,7139.27,59.99,21.21,A,210.58,211.51,211.45,365.90,367.73,365.58,211.57,213.34,212.64,367.54,369.81,366.90,212.47,213.93,213.24,368.82,370.91,368.31,43.59,40.27,33.41,46.78,47.44,38.46,60.25,82.32,64.58,0.96,0.88,0.88,IND,IND,IND,0.97,0.92,0.93,IND,IND,IND,0.98,0.95,0.95,IND,IND,IND,A,13/04/2023 04:58,B,13/04/2023 04:53,C,13/04/2023 04:53,B,13/04/2023 04:56,C,13/04/2023 04:59,B,13/04/2023 04:57,C,13/04/2023 04:53,A,31/12/1969 21:00,59.96,60.05,59.99,13/04/2023 04:51,13/04/2023 04:53,Válido,None,None,None,4.43,4.43,4.43,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,4.69,6.73,28641.27,145644.70,6.41,27023.19,143436.20,2.05,9479.36,-64429.99,2.05,9479.36,-64429.99,0.00,0.00,-19588.15
13/04/2023 05:10,211.80,210.81,212.47,212.12,41.39,43.77,49.22,31.18,366.85,366.21,368.44,365.89,0.95,0.97,0.93,0.93,IND,IND,IND,IND,24876.17,8950.90,9769.42,6155.86,8391.72,2242.19,3731.61,2417.92,26253.47,9227.46,10457.84,6613.69,60.01,15.12,A,210.60,211.94,211.56,365.73,367.84,365.12,211.01,212.70,212.38,366.48,368.90,366.34,211.43,213.12,212.95,367.27,369.80,367.39,43.65,42.33,30.42,50.30,50.19,35.62,63.07,67.60,59.02,0.95,0.89,0.90,IND,IND,IND,0.97,0.93,0.95,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,A,13/04/2023 05:09,B,13/04/2023 05:04,C,13/04/2023 05:08,B,13/04/2023 05:04,C,13/04/2023 05:00,B,13/04/2023 05:01,B,13/04/2023 05:08,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 05:05,13/04/2023 05:04,Válido,None,None,None,4.56,4.56,4.56,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,4.80,19211.04,28641.27,145644.70,18243.59,27023.19,143436.20,6016.83,9479.36,-64429.99,6016.83,9479.36,-64429.99,0.00,0.00,-19588.15
13/04/2023 05:20,212.87,212.08,213.64,212.88,40.20,39.16,43.81,37.63,368.69,368.34,370.34,367.40,0.95,0.97,0.92,0.95,IND,IND,IND,IND,24245.69,8072.84,8593.57,7579.28,8251.10,1946.98,3707.24,2596.88,25611.21,8304.30,9359.12,8011.82,60.07,14.15,A,210.60,211.91,211.46,365.80,367.82,365.42,211.39,212.90,212.47,367.02,369.14,366.73,212.46,213.93,213.14,369.01,370.81,367.86,35.39,41.13,28.85,43.16,44.93,32.29,55.26,58.00,52.05,0.95,0.90,0.89,IND,IND,IND,0.97,0.93,0.94,IND,IND,IND,0.98,0.94,0.95,IND,IND,IND,A,13/04/2023 05:12,B,13/04/2023 05:19,C,13/04/2023 05:13,B,13/04/2023 05:19,C,13/04/2023 05:18,B,13/04/2023 05:14,C,13/04/2023 05:13,A,31/12/1969 21:00,59.93,60.07,60.01,13/04/2023 05:13,13/04/2023 05:19,Válido,None,None,None,4.02,4.02,4.02,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,4.25,8379.32,27826.25,145644.70,7907.14,26431.55,143436.20,2771.41,8695.31,-64429.99,2771.41,8695.31,-64429.99,0.00,0.00,-19588.15
13/04/2023 05:30,213.16,212.40,213.74,213.34,45.89,41.56,61.94,34.18,369.20,369.11,370.33,368.16,0.94,0.96,0.94,0.90,IND,IND,IND,IND,27473.32,8493.87,12391.30,6588.16,10187.99,2403.05,4658.92,3126.02,29301.51,8827.26,13238.19,7292.18,60.06,24.18,A,211.60,213.29,212.38,367.84,369.69,366.94,212.43,214.02,213.30,368.95,371.03,368.11,212.96,214.66,213.77,369.97,371.98,368.86,38.60,38.21,29.65,41.18,45.23,38.37,56.80,65.62,67.05,0.96,0.88,0.90,IND,IND,IND,0.97,0.92,0.94,IND,IND,IND,0.98,0.94,0.96,IND,IND,IND,A,13/04/2023 05:21,B,13/04/2023 05:23,C,13/04/2023 05:20,B,13/04/2023 05:23,C,13/04/2023 05:29,C,13/04/2023 05:23,B,13/04/2023 05:27,A,31/12/1969 21:00,60.00,60.08,60.05,13/04/2023 05:24,13/04/2023 05:22,Válido,None,None,None,4.19,4.19,4.19,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,4.42,6.51,26061.85,145644.70,6.11,24645.59,143436.20,2.26,8457.81,-64429.99,2.26,8457.81,-64429.99,0.00,0.00,-19588.15
13/04/2023 05:40,212.77,211.92,213.36,213.05,49.74,48.91,62.04,38.26,368.53,368.11,369.78,367.70,0.95,0.97,0.95,0.90,IND,IND,IND,IND,29984.67,10064.22,12554.43,7366.03,10168.05,2479.31,4196.44,3492.30,31661.80,10365.11,13237.21,8151.96,60.04,19.09,A,211.37,212.37,211.97,367.47,368.60,366.60,212.07,213.35,212.97,368.37,369.74,367.61,212.53,213.98,213.56,369.18,370.76,368.68,38.97,52.25,30.52,43.09,59.45,37.73,57.84,77.97,54.33,0.95,0.92,0.87,IND,IND,IND,0.97,0.94,0.92,IND,IND,IND,0.97,0.95,0.95,IND,IND,IND,A,13/04/2023 05:39,B,13/04/2023 05:31,C,13/04/2023 05:38,B,13/04/2023 05:31,C,13/04/2023 05:32,B,13/04/2023 05:34,C,13/04/2023 05:33,A,31/12/1969 21:00,59.98,60.06,60.03,13/04/2023 05:32,13/04/2023 05:30,Válido,None,None,None,4.71,4.71,4.71,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,4.97,19880.33,26061.85,145644.70,18829.99,24645.59,143436.20,6370.44,8457.81,-64429.99,6370.44,8457.81,-64429.99,0.00,0.00,-19588.15
13/04/2023 05:50,212.35,211.41,212.95,212.70,60.10,73.47,65.07,41.75,367.80,366.86,369.10,367.45,0.97,0.99,0.96,0.94,IND,IND,IND,IND,37037.94,15407.98,13239.35,8390.61,8952.45,1953.15,4090.17,2909.13,38104.53,15531.28,13856.76,8880.62,59.97,25.58,A,210.16,211.38,211.11,364.93,366.51,364.33,212.05,213.31,213.02,368.22,369.71,367.76,213.35,214.52,214.20,370.44,371.89,369.77,39.69,55.05,35.64,47.31,60.55,38.85,79.66,80.39,52.71,0.96,0.92,0.90,IND,IND,IND,0.97,0.95,0.93,IND,IND,IND,0.99,0.96,0.95,IND,IND,IND,A,13/04/2023 05:43,B,13/04/2023 05:43,C,13/04/2023 05:43,B,13/04/2023 05:43,C,13/04/2023 05:48,B,13/04/2023 05:45,C,13/04/2023 05:43,A,31/12/1969 21:00,59.95,60.09,60.01,13/04/2023 05:47,13/04/2023 05:44,Válido,None,None,None,4.95,4.95,4.95,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,5.19,10719.88,29939.36,145644.70,10268.43,28355.13,143436.20,3066.53,9603.48,-64429.99,3066.53,9603.48,-64429.99,0.00,0.00,-19588.15
13/04/2023 06:00,213.54,212.03,214.84,213.76,49.68,67.80,39.42,41.83,369.86,368.81,372.23,368.56,0.97,0.96,0.97,0.97,IND,IND,IND,IND,30684.93,13811.37,8200.58,8672.98,8279.34,3989.11,2116.56,2173.67,31782.26,14375.91,8469.32,8941.22,60.05,31.02,A,210.11,211.88,210.86,365.01,367.04,364.42,212.21,214.51,213.33,368.75,371.50,368.34,214.78,217.62,216.61,373.53,377.15,373.42,48.63,36.51,37.13,64.33,41.79,43.83,86.83,68.51,55.97,0.96,0.92,0.91,IND,IND,IND,0.98,0.95,0.95,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,A,13/04/2023 05:53,B,13/04/2023 05:59,C,13/04/2023 05:54,B,13/04/2023 05:59,B,13/04/2023 05:57,A,13/04/2023 05:56,C,13/04/2023 05:53,A,31/12/1969 21:00,59.94,60.06,59.99,13/04/2023 05:52,13/04/2023 05:59,Válido,None,None,None,5.14,5.14,5.14,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,5.31,7.06,31966.25,145644.70,6.82,30813.55,143436.20,1.84,8470.59,-64429.99,1.84,8470.59,-64429.99,0.00,0.00,-19588.15
13/04/2023 06:10,213.80,212.32,215.11,213.97,48.18,65.92,34.62,44.01,370.31,369.14,372.74,369.05,0.97,0.97,0.98,0.97,IND,IND,IND,IND,29973.73,13551.47,7284.81,9137.45,7310.36,3497.25,1541.25,2271.86,30852.32,13995.47,7446.07,9415.64,59.98,33.42,A,211.59,214.55,213.16,368.12,372.02,367.75,212.47,215.31,214.16,369.46,373.23,369.18,213.08,216.25,214.81,370.79,374.69,370.21,50.45,28.65,35.45,63.60,32.89,43.50,81.66,45.06,61.92,0.94,0.93,0.93,IND,IND,IND,0.96,0.96,0.98,IND,IND,IND,0.98,0.98,0.99,IND,IND,IND,A,13/04/2023 06:00,B,13/04/2023 06:03,C,13/04/2023 06:07,B,13/04/2023 06:03,B,13/04/2023 06:03,A,13/04/2023 06:00,B,13/04/2023 06:05,A,31/12/1969 21:00,59.96,60.06,60.01,13/04/2023 06:08,13/04/2023 06:00,Válido,None,None,None,4.81,4.81,4.81,0.00,1.28,1.28,1.28,0.00,0.00,0.00,1.28,0.00,4.98,19929.29,31966.25,145644.70,19256.94,30813.55,143436.20,5120.04,8470.59,-64429.99,5120.04,8470.59,-64429.99,0.00,0.00,-19588.15
13/04/2023 06:20,218.34,217.62,218.72,218.69,30.58,32.90,37.54,21.29,378.18,377.52,379.17,377.84,0.97,0.97,0.97,0.96,IND,IND,IND,IND,19374.38,6953.56,7974.58,4446.25,5038.57,1705.24,1955.18,1378.15,20018.84,7159.60,8210.76,4654.93,60.04,17.48,A,212.05,214.70,213.58,368.71,372.09,368.52,213.93,216.32,215.46,371.75,374.82,371.82,217.95,219.81,219.39,378.25,380.97,378.96,28.40,27.34,20.84,57.61,33.28,33.76,81.19,48.10,56.03,0.94,0.93,0.88,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,13/04/2023 06:15,B,13/04/2023 06:17,C,13/04/2023 06:10,B,13/04/2023 06:17,C,13/04/2023 06:19,A,13/04/2023 06:15,C,13/04/2023 06:18,A,31/12/1969 21:00,59.97,60.05,60.01,13/04/2023 06:13,13/04/2023 06:17,Válido,None,None,None,4.30,4.30,4.30,0.00,1.19,1.19,1.19,0.00,0.00,0.00,1.19,0.00,4.46,8323.70,29441.57,145644.70,7996.00,28442.94,143436.20,2309.21,7581.09,-64429.99,2309.21,7581.09,-64429.99,0.00,0.00,-19588.15
13/04/2023 06:30,217.91,216.63,218.87,218.23,43.58,66.79,25.51,38.43,377.42,375.73,379.60,376.93,0.98,0.99,0.97,0.99,IND,IND,IND,IND,27947.94,14298.10,5388.50,8261.34,5120.45,2219.86,1462.50,1438.09,28413.13,14469.40,5583.44,8385.57,60.06,38.60,A,216.24,217.59,217.46,375.11,377.47,376.01,217.34,218.47,218.30,376.92,378.78,377.24,217.90,219.04,218.92,378.13,379.78,378.18,25.17,25.26,16.87,38.18,37.80,29.53,76.85,61.49,51.49,0.94,0.95,0.86,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,13/04/2023 06:29,B,13/04/2023 06:29,A,13/04/2023 06:29,B,13/04/2023 06:29,C,13/04/2023 06:23,A,13/04/2023 06:29,C,13/04/2023 06:22,A,31/12/1969 21:00,59.98,60.07,60.03,13/04/2023 06:23,13/04/2023 06:28,Válido,None,None,None,3.73,3.73,3.73,0.00,0.86,0.86,0.86,0.00,0.00,0.00,0.86,0.00,3.83,6.31,23627.30,145644.70,6.21,22904.88,143436.20,1.14,5738.60,-64429.99,1.14,5738.60,-64429.99,0.00,0.00,-19588.15
13/04/2023 06:40,218.66,218.14,218.72,219.12,28.74,22.97,45.62,17.63,378.73,378.39,379.14,378.67,0.96,0.92,0.98,0.89,IND,IND,IND,IND,17864.18,4595.14,9824.08,3444.96,5488.16,1996.10,1742.75,1749.31,18688.20,5009.96,9977.46,3863.66,60.05,29.31,A,216.39,217.71,217.68,375.31,377.62,376.37,217.80,218.61,218.93,377.68,379.21,378.19,218.50,219.25,219.61,378.71,380.37,379.20,22.12,24.98,11.64,29.82,41.04,22.38,67.15,68.30,45.74,0.86,0.92,0.64,IND,IND,IND,0.94,0.96,0.94,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,13/04/2023 06:30,C,13/04/2023 06:38,A,13/04/2023 06:30,B,13/04/2023 06:32,C,13/04/2023 06:38,B,13/04/2023 06:37,C,13/04/2023 06:38,A,31/12/1969 21:00,60.01,60.09,60.05,13/04/2023 06:37,13/04/2023 06:34,Válido,None,None,None,3.22,3.22,3.22,0.00,0.99,0.99,0.99,0.00,0.00,0.00,0.99,0.00,3.38,13520.67,23627.30,145644.70,12898.51,22904.88,143436.20,3978.76,5738.60,-64429.99,3978.76,5738.60,-64429.99,0.00,0.00,-19588.15
13/04/2023 06:50,218.05,217.38,218.38,218.39,20.10,20.23,24.98,15.09,377.67,377.16,378.62,377.23,0.90,0.80,0.95,0.92,IND,IND,IND,IND,11726.99,3512.56,5187.95,3026.49,5633.01,2646.59,1683.55,1302.87,13009.74,4398.02,5454.28,3295.01,59.99,17.33,A,217.22,218.21,217.65,376.80,378.11,376.62,217.88,218.72,218.50,377.87,379.05,377.74,218.37,219.18,219.30,378.76,380.14,378.97,19.36,22.64,14.33,23.75,31.13,25.36,36.14,49.98,43.59,0.78,0.90,0.55,IND,IND,IND,0.90,0.95,0.89,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,A,13/04/2023 06:49,C,13/04/2023 06:40,C,13/04/2023 06:47,B,13/04/2023 06:45,C,13/04/2023 06:49,B,13/04/2023 06:43,C,13/04/2023 06:49,A,31/12/1969 21:00,59.96,60.08,60.03,13/04/2023 06:48,13/04/2023 06:41,Válido,None,None,None,2.68,2.68,2.68,0.00,1.10,1.10,1.10,0.00,0.00,0.00,1.10,0.00,2.90,5338.36,19788.19,145644.70,4823.19,18786.08,143436.20,2265.52,6111.54,-64429.99,2265.52,6111.54,-64429.99,0.00,0.00,-19588.15
13/04/2023 07:00,217.23,216.65,217.69,217.35,23.76,17.05,24.37,29.88,376.26,375.70,377.50,375.57,0.91,0.85,0.97,0.88,IND,IND,IND,IND,13994.45,3152.55,5129.37,5712.53,6364.99,1924.40,1350.35,3090.25,15373.93,3693.49,5304.14,6494.81,59.97,11.74,A,216.52,217.22,216.86,375.28,376.67,375.29,216.98,218.13,217.90,376.20,378.10,376.75,217.71,218.67,218.56,377.61,379.10,377.62,16.72,17.28,14.81,30.68,26.58,23.76,44.85,46.28,38.41,0.70,0.90,0.55,IND,IND,IND,0.93,0.95,0.79,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,13/04/2023 06:59,B,13/04/2023 06:50,A,13/04/2023 06:53,B,13/04/2023 06:58,C,13/04/2023 06:50,B,13/04/2023 06:56,C,13/04/2023 06:54,A,31/12/1969 21:00,59.95,60.04,59.99,13/04/2023 06:59,13/04/2023 06:53,Válido,None,None,None,2.64,2.64,2.64,0.00,1.18,1.18,1.18,0.00,0.00,0.00,1.18,0.00,2.90,3.42,16926.21,145644.70,3.11,15360.23,143436.20,1.41,6989.41,-64429.99,1.41,6989.41,-64429.99,0.00,0.00,-19588.15
13/04/2023 07:10,216.15,216.04,216.02,216.38,34.01,15.47,58.70,27.87,374.37,374.69,374.35,374.09,0.85,0.65,0.93,0.73,IND,IND,IND,IND,18371.59,2170.12,11828.19,4373.28,11262.60,2542.54,4567.92,4152.14,21549.05,3342.74,12679.59,6030.41,60.01,37.97,A,215.66,215.91,215.88,374.56,374.35,373.11,216.52,217.20,217.08,375.67,376.39,375.16,217.18,217.88,217.90,376.52,377.78,376.60,13.34,23.86,16.82,16.56,39.81,26.94,25.66,65.14,44.09,0.44,0.91,0.43,IND,IND,IND,0.73,0.96,0.75,IND,IND,IND,0.91,0.99,0.96,IND,IND,IND,A,13/04/2023 07:09,C,13/04/2023 07:04,C,13/04/2023 07:09,B,13/04/2023 07:00,A,13/04/2023 07:06,B,13/04/2023 07:09,C,13/04/2023 07:03,A,31/12/1969 21:00,59.96,60.05,60.00,13/04/2023 07:09,13/04/2023 07:03,Válido,None,None,None,2.55,2.55,2.55,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,2.92,11697.23,16926.21,145644.70,10184.33,15360.23,143436.20,5666.82,6989.41,-64429.99,5666.82,6989.41,-64429.99,0.00,0.00,-19588.15
13/04/2023 07:20,216.47,216.49,215.78,217.14,30.99,7.79,71.78,13.42,374.93,375.22,374.41,375.16,0.92,0.61,0.95,0.80,IND,IND,IND,IND,18082.06,1020.56,14724.98,2336.52,7882.83,1342.31,4800.77,1739.75,19725.61,1686.22,15487.81,2913.08,60.01,63.14,A,215.64,214.90,216.01,373.72,373.39,373.30,216.26,216.84,216.79,375.01,375.93,374.68,216.73,217.73,217.51,375.81,377.57,375.63,7.04,19.01,11.52,14.74,34.91,22.78,28.37,81.77,33.68,0.46,0.84,0.33,IND,IND,IND,0.75,0.90,0.74,IND,IND,IND,0.95,0.95,0.94,IND,IND,IND,B,13/04/2023 07:19,B,13/04/2023 07:11,C,13/04/2023 07:10,B,13/04/2023 07:11,A,13/04/2023 07:19,B,13/04/2023 07:19,C,13/04/2023 07:17,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 07:15,13/04/2023 07:11,Válido,None,None,None,2.14,2.14,2.14,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,2.57,4835.66,17122.01,145644.70,4031.41,14721.20,143436.20,2636.71,8617.63,-64429.99,2636.71,8617.63,-64429.99,0.00,0.00,-19588.15
13/04/2023 07:30,216.20,215.30,216.20,217.10,29.06,35.30,42.01,9.88,374.47,373.29,375.30,374.80,0.88,0.86,0.93,0.55,IND,IND,IND,IND,16202.30,6546.61,8479.30,1176.39,8909.12,3862.39,3253.72,1793.01,18490.19,7601.07,9082.13,2144.48,60.03,35.21,A,215.30,214.68,216.08,373.13,372.74,373.81,215.95,215.95,216.88,374.30,374.63,374.77,216.62,216.86,217.45,375.38,376.31,375.55,7.31,35.00,9.60,18.04,56.39,14.45,35.30,84.93,28.02,0.06,0.91,0.19,IND,IND,IND,0.86,0.94,0.64,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,B,13/04/2023 07:22,C,13/04/2023 07:28,B,13/04/2023 07:22,B,13/04/2023 07:28,A,13/04/2023 07:20,B,13/04/2023 07:21,A,13/04/2023 07:29,A,31/12/1969 21:00,59.98,60.06,60.02,13/04/2023 07:21,13/04/2023 07:24,Válido,None,None,None,2.81,2.81,2.81,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,3.12,4.11,17300.58,145644.70,3.60,15259.15,143436.20,1.98,7979.07,-64429.99,1.98,7979.07,-64429.99,0.00,0.00,-19588.15
13/04/2023 07:40,215.44,214.70,215.51,216.12,33.53,34.24,53.26,13.09,373.15,372.66,373.42,373.37,0.91,0.85,0.98,0.51,IND,IND,IND,IND,18950.99,6274.72,11223.32,1452.95,8656.52,3828.50,2399.82,2428.20,20834.47,7350.47,11477.02,2829.71,60.03,45.29,A,214.43,215.41,215.87,372.29,373.30,373.07,215.40,216.03,216.71,373.63,374.62,374.36,215.94,216.59,217.21,374.72,375.79,375.10,11.68,31.76,9.13,26.62,45.09,11.01,45.19,63.74,21.02,0.37,0.89,0.27,IND,IND,IND,0.81,0.95,0.53,IND,IND,IND,0.88,0.98,0.83,IND,IND,IND,A,13/04/2023 07:39,C,13/04/2023 07:30,A,13/04/2023 07:39,B,13/04/2023 07:32,C,13/04/2023 07:35,B,13/04/2023 07:34,C,13/04/2023 07:35,A,31/12/1969 21:00,59.98,60.05,60.02,13/04/2023 07:37,13/04/2023 07:30,Válido,None,None,None,2.53,2.53,2.53,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,2.87,11499.08,17300.58,145644.70,10109.71,15259.15,143436.20,5453.46,7979.07,-64429.99,5453.46,7979.07,-64429.99,0.00,0.00,-19588.15
13/04/2023 07:50,220.09,219.16,220.16,220.96,39.78,47.60,59.14,12.59,381.21,380.46,381.44,381.72,0.89,0.90,0.95,0.04,IND,IND,IND,CAP,21637.14,9341.13,12411.52,-115.51,11360.41,4645.07,3936.09,2779.25,24438.18,10432.32,13020.70,2781.65,59.98,56.31,A,214.00,215.19,215.80,370.99,373.27,372.67,217.47,218.72,219.12,377.37,379.16,378.48,220.06,221.52,221.62,382.04,384.08,382.92,25.94,23.23,10.38,40.89,39.07,12.48,66.93,66.89,23.80,0.65,0.73,0.00,IND,IND,CAP,0.86,0.90,0.21,IND,IND,IND,0.94,0.98,0.76,IND,IND,IND,A,13/04/2023 07:44,C,13/04/2023 07:45,A,13/04/2023 07:44,B,13/04/2023 07:45,C,13/04/2023 07:47,A,13/04/2023 07:44,C,13/04/2023 07:49,A,31/12/1969 21:00,59.96,60.05,60.01,13/04/2023 07:47,13/04/2023 07:45,Válido,None,None,None,2.64,2.64,2.64,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,3.19,6087.32,18160.76,145644.70,4838.30,15850.65,143436.20,3641.46,8786.99,-64429.99,3641.46,8786.99,-64429.99,0.00,0.00,-19588.15
13/04/2023 08:00,221.30,220.60,221.75,221.56,13.23,13.54,13.14,13.01,383.31,382.91,384.23,382.79,0.09,0.13,0.76,0.41,IND,CAP,IND,CAP,644.59,-382.99,2202.88,-1175.30,7502.29,2962.51,1908.14,2631.65,7529.93,2987.16,2914.39,2882.17,60.03,19.12,A,218.97,219.99,220.25,380.12,381.21,380.66,220.24,221.18,221.05,382.43,382.98,382.02,220.90,222.10,221.73,383.76,384.52,383.26,12.66,12.35,11.75,21.00,34.57,16.45,51.36,59.99,36.56,0.01,0.73,0.00,IND,IND,IND,0.51,0.94,0.35,IND,IND,IND,0.93,0.99,0.75,IND,IND,IND,A,13/04/2023 07:50,B,13/04/2023 07:57,A,13/04/2023 07:50,B,13/04/2023 07:59,C,13/04/2023 07:55,B,13/04/2023 07:50,C,13/04/2023 07:59,A,31/12/1969 21:00,59.96,60.06,60.01,13/04/2023 07:53,13/04/2023 07:59,Válido,None,None,None,1.80,1.80,1.80,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,2.41,1.67,15726.01,145644.70,0.14,12057.02,143436.20,1.67,9434.14,-64429.99,1.67,9434.14,-64429.99,0.00,0.00,-19588.15
13/04/2023 08:10,219.83,219.47,219.87,220.16,18.13,14.98,27.00,12.41,380.76,380.57,381.43,380.27,0.29,0.54,0.72,0.16,IND,CAP,IND,IND,2921.42,-1790.61,4270.42,441.61,9576.25,2756.87,4124.13,2695.26,10011.96,3287.34,5936.74,2731.20,60.05,28.95,A,219.01,218.94,219.70,379.65,379.79,379.51,220.05,220.68,220.81,381.94,382.35,381.52,220.65,221.73,221.57,382.94,384.17,382.86,11.98,10.81,10.94,14.85,27.27,14.20,20.68,48.22,26.66,0.01,0.64,0.00,CAP,IND,CAP,-0.44,0.88,-0.36,CAP,IND,CAP,0.71,0.96,0.82,CAP,IND,CAP,B,13/04/2023 08:09,B,13/04/2023 08:00,C,13/04/2023 08:09,B,13/04/2023 08:00,B,13/04/2023 08:06,B,13/04/2023 08:08,C,13/04/2023 08:00,A,31/12/1969 21:00,60.01,60.09,60.05,13/04/2023 08:06,13/04/2023 08:09,Válido,None,None,None,0.45,0.47,0.46,-0.01,1.39,1.39,1.39,0.00,0.00,0.00,1.27,0.12,1.49,5950.63,15726.01,145644.70,1784.64,12057.02,143436.20,5555.81,9434.14,-64429.99,5071.12,9434.14,-64429.99,484.70,0.00,-19588.15
13/04/2023 08:20,219.88,219.41,220.21,220.01,12.70,12.45,11.42,14.24,380.84,380.36,381.45,380.71,0.09,0.40,0.45,0.49,IND,IND,IND,CAP,683.44,1081.80,1122.84,-1521.20,7498.58,2508.67,2250.33,2739.58,7529.66,2731.98,2514.91,3133.58,59.97,16.63,A,218.80,219.45,219.69,379.79,380.53,379.70,219.59,220.12,220.16,380.83,381.53,380.56,220.45,220.76,221.00,382.32,382.69,381.87,10.49,11.14,11.46,14.44,21.54,14.06,23.17,39.35,22.85,0.00,0.42,0.00,IND,IND,CAP,-0.43,0.72,-0.16,CAP,IND,CAP,0.78,0.89,0.53,CAP,IND,IND,A,13/04/2023 08:19,C,13/04/2023 08:11,C,13/04/2023 08:15,B,13/04/2023 08:11,A,13/04/2023 08:17,B,13/04/2023 08:13,C,13/04/2023 08:13,A,31/12/1969 21:00,59.96,60.07,60.02,13/04/2023 08:18,13/04/2023 08:15,Válido,None,None,None,0.26,0.29,0.28,-0.02,1.46,1.46,1.46,0.00,0.00,0.00,1.28,0.18,1.51,2700.44,9271.89,145644.70,460.54,2363.99,143436.20,2602.18,8809.39,-64429.99,1993.77,8194.70,-64429.99,608.41,614.69,-19588.15
13/04/2023 08:30,221.45,220.99,222.31,221.03,18.45,28.39,12.61,14.36,383.55,383.97,384.79,381.90,0.70,0.88,0.86,0.17,CAP,CAP,CAP,IND,-7425.66,-5542.52,-2422.42,539.28,7478.59,2942.10,1409.42,3127.07,10538.96,6274.99,2802.60,3173.23,60.03,15.98,A,219.22,219.58,219.27,380.09,380.29,379.47,220.12,220.69,220.53,382.05,382.28,381.13,221.02,222.41,221.40,384.06,384.94,382.42,11.53,9.04,12.94,21.79,24.26,15.88,29.26,45.77,37.45,0.01,0.28,0.00,IND,CAP,IND,-0.79,0.53,-0.44,CAP,IND,CAP,0.93,0.92,0.74,CAP,CAP,CAP,A,13/04/2023 08:20,B,13/04/2023 08:29,C,13/04/2023 08:27,B,13/04/2023 08:29,B,13/04/2023 08:29,B,13/04/2023 08:24,C,13/04/2023 08:24,A,31/12/1969 21:00,59.96,60.06,60.01,13/04/2023 08:23,13/04/2023 08:26,Válido,None,None,None,-0.42,0.68,0.13,-0.55,1.50,1.50,1.50,0.00,0.00,0.00,0.52,0.98,1.74,2.34,9654.12,145644.70,-1.65,-1199.86,143436.20,1.66,8607.06,-64429.99,0.00,4085.98,-64429.99,1.66,4521.09,-19588.15
13/04/2023 08:40,220.52,219.90,221.44,220.23,24.00,32.40,21.43,18.18,381.96,382.05,383.34,380.48,0.87,0.91,0.97,0.53,CAP,CAP,CAP,CAP,-13228.98,-6502.43,-4623.56,-2102.99,7385.30,2910.02,1069.08,3406.21,15150.86,7123.89,4745.55,4003.10,60.03,9.29,A,219.44,220.98,219.62,381.49,382.59,379.24,220.75,222.35,221.03,383.49,384.99,381.82,222.46,224.27,222.61,386.85,388.08,384.40,11.65,11.11,12.52,26.75,20.57,14.53,36.29,25.60,24.98,0.09,0.53,0.00,IND,CAP,CAP,-0.83,-0.94,-0.05,CAP,CAP,CAP,0.93,0.97,0.57,CAP,CAP,IND,A,13/04/2023 08:39,B,13/04/2023 08:38,C,13/04/2023 08:39,B,13/04/2023 08:38,B,13/04/2023 08:30,A,13/04/2023 08:36,C,13/04/2023 08:31,A,31/12/1969 21:00,60.00,60.08,60.04,13/04/2023 08:31,13/04/2023 08:38,Válido,None,None,None,-1.56,1.56,0.00,-1.56,1.26,1.26,1.26,0.00,0.00,0.00,0.00,1.26,2.04,8162.98,9654.12,145644.70,-6235.34,-1199.86,143436.20,5051.62,8607.06,-64429.99,0.00,4085.98,-64429.99,5051.62,4521.09,-19588.15
13/04/2023 08:50,220.33,219.52,221.25,220.22,25.70,31.95,24.00,21.15,381.62,381.46,383.20,380.19,0.91,0.91,0.97,0.78,CAP,CAP,CAP,CAP,-15220.64,-6415.83,-5167.99,-3636.82,6963.83,2833.74,1220.50,2909.59,16738.06,7013.77,5310.16,4657.48,60.02,7.21,A,219.04,220.89,219.87,380.97,382.54,379.65,219.82,221.58,220.48,382.04,383.67,380.70,220.30,222.20,220.91,383.04,384.48,381.44,26.31,9.58,15.62,31.11,23.08,20.79,34.12,28.40,26.00,0.51,0.73,0.31,CAP,CAP,CAP,-0.90,-0.97,-0.75,CAP,CAP,CAP,0.93,0.98,0.91,CAP,CAP,CAP,A,13/04/2023 08:41,B,13/04/2023 08:44,C,13/04/2023 08:41,B,13/04/2023 08:45,B,13/04/2023 08:48,A,13/04/2023 08:44,C,13/04/2023 08:40,A,31/12/1969 21:00,60.00,60.08,60.03,13/04/2023 08:47,13/04/2023 08:45,Válido,None,None,None,-2.43,2.43,0.00,-2.43,1.15,1.15,1.15,0.00,0.00,0.00,0.00,1.15,2.69,5438.95,13493.49,145644.70,-4993.22,-10952.92,143436.20,2118.80,7522.60,-64429.99,0.00,0.00,-64429.99,2118.80,7522.60,-19588.15
13/04/2023 09:00,221.42,220.68,222.30,221.29,25.80,26.50,22.71,28.21,383.52,383.50,384.79,382.26,0.95,0.96,0.94,0.94,CAP,CAP,CAP,CAP,-16251.44,-5607.81,-4754.61,-5889.02,5423.33,1655.59,1699.60,2068.14,17132.48,5847.09,5049.26,6241.61,60.01,11.01,A,218.78,220.54,219.55,380.29,381.96,378.95,220.42,222.08,220.91,383.11,384.41,381.53,221.12,222.66,221.53,384.01,385.37,382.67,21.03,11.55,15.53,29.01,21.67,21.31,35.80,26.84,28.38,0.80,0.45,0.07,CAP,CAP,CAP,-0.95,-0.94,-0.86,CAP,CAP,CAP,0.98,0.99,0.94,CAP,CAP,CAP,A,13/04/2023 08:50,B,13/04/2023 08:51,C,13/04/2023 08:50,B,13/04/2023 08:51,B,13/04/2023 08:55,A,13/04/2023 08:50,C,13/04/2023 08:54,A,31/12/1969 21:00,59.97,60.06,60.02,13/04/2023 08:52,13/04/2023 08:58,Válido,None,None,None,-2.44,2.44,0.00,-2.44,0.97,0.97,0.97,0.00,0.00,0.00,0.00,0.97,2.63,3.81,15963.32,145644.70,-3.61,-14756.33,143436.20,1.21,6014.43,-64429.99,0.00,0.00,-64429.99,1.21,6014.43,-19588.15
13/04/2023 09:10,220.95,220.23,221.83,220.78,24.62,27.73,18.19,27.94,382.69,382.82,383.86,381.39,0.93,0.96,0.91,0.90,CAP,CAP,CAP,CAP,-15089.99,-5842.78,-3666.51,-5580.69,6092.39,1780.84,1683.72,2627.84,16273.44,6108.15,4034.63,6168.44,59.99,12.53,A,220.10,221.72,220.64,382.68,383.63,381.22,220.66,222.35,221.15,383.53,384.76,382.06,221.24,222.84,221.57,384.60,385.66,382.81,21.63,13.53,24.48,32.30,28.90,32.74,41.99,38.44,38.24,0.86,0.76,0.80,CAP,CAP,CAP,-0.97,-0.96,-0.93,CAP,CAP,CAP,0.99,0.99,0.96,CAP,CAP,CAP,A,13/04/2023 09:07,B,13/04/2023 09:03,C,13/04/2023 09:09,B,13/04/2023 09:03,B,13/04/2023 09:09,A,13/04/2023 09:02,B,13/04/2023 09:09,A,31/12/1969 21:00,59.97,60.05,60.01,13/04/2023 09:04,13/04/2023 09:01,Válido,None,None,None,-3.31,3.31,0.00,-3.31,1.01,1.01,1.01,0.00,0.00,0.00,0.00,1.01,3.46,13842.42,15963.32,145644.70,-13231.69,-14756.33,143436.20,4022.92,6014.43,-64429.99,0.00,0.00,-64429.99,4022.92,6014.43,-19588.15
13/04/2023 09:20,219.07,218.41,219.59,219.20,20.82,20.15,19.62,22.68,379.43,378.85,380.68,378.76,0.81,0.84,0.81,0.80,CAP,CAP,CAP,CAP,-11123.56,-3674.66,-3477.60,-3971.31,7954.42,2419.81,2542.40,2992.22,13675.03,4399.84,4307.84,4972.39,60.01,7.81,A,218.21,219.32,218.93,378.52,380.16,378.40,219.61,221.10,220.39,381.37,383.01,380.65,220.79,222.64,222.52,383.75,386.55,383.39,17.95,11.85,20.25,30.17,22.45,28.94,39.05,30.33,35.95,0.63,0.58,0.66,CAP,CAP,CAP,-0.94,-0.92,-0.87,CAP,CAP,CAP,0.98,0.97,0.95,CAP,CAP,CAP,A,13/04/2023 09:19,B,13/04/2023 09:11,C,13/04/2023 09:19,B,13/04/2023 09:11,B,13/04/2023 09:18,A,13/04/2023 09:12,B,13/04/2023 09:18,A,31/12/1969 21:00,59.99,60.07,60.03,13/04/2023 09:10,13/04/2023 09:17,Válido,None,None,None,-2.74,2.74,0.00,-2.74,1.16,1.16,1.16,0.00,0.00,0.00,0.00,1.16,2.98,5330.91,20446.00,145644.70,-4708.00,-19465.01,143436.20,2463.02,6200.66,-64429.99,0.00,0.00,-64429.99,2463.02,6200.66,-19588.15
13/04/2023 09:30,218.82,218.38,219.32,218.75,21.73,24.69,19.31,21.20,379.00,378.92,380.02,378.08,0.84,0.93,0.73,0.81,CAP,CAP,CAP,CAP,-11885.50,-5032.21,-3077.40,-3775.89,7538.97,1933.74,2911.06,2694.17,14074.84,5390.96,4236.11,4638.53,60.03,11.21,A,217.76,218.64,218.13,378.02,379.13,376.83,218.27,219.41,218.79,378.73,380.21,378.09,218.72,219.88,219.44,379.58,381.10,379.28,13.11,13.70,12.73,21.99,18.86,21.13,27.61,23.37,24.49,0.13,0.02,0.08,IND,IND,IND,-0.88,-0.76,-0.70,CAP,CAP,CAP,0.96,0.89,0.86,CAP,CAP,CAP,A,13/04/2023 09:23,B,13/04/2023 09:20,C,13/04/2023 09:23,B,13/04/2023 09:20,C,13/04/2023 09:23,A,13/04/2023 09:29,B,13/04/2023 09:23,A,31/12/1969 21:00,59.95,60.05,60.02,13/04/2023 09:25,13/04/2023 09:29,Válido,None,None,None,-1.77,1.77,0.00,-1.77,1.32,1.32,1.32,0.00,0.00,0.00,0.00,1.32,2.22,3.13,14193.27,145644.70,-2.64,-11786.03,143436.20,1.68,7735.52,-64429.99,0.00,0.00,-64429.99,1.68,7735.52,-19588.15
13/04/2023 09:40,219.80,219.27,220.37,219.76,36.31,46.80,25.95,36.18,380.70,380.90,381.73,379.47,0.95,0.98,0.90,0.94,CAP,CAP,CAP,CAP,-22583.17,-10009.12,-5130.83,-7443.22,7588.41,2263.94,2526.06,2798.41,23824.01,10261.96,5718.95,7951.90,60.02,19.17,A,217.87,218.67,218.44,377.83,379.21,377.49,218.84,219.78,219.35,379.72,380.84,379.05,219.90,220.79,220.21,381.85,382.46,380.52,18.85,15.77,17.58,31.12,23.35,29.15,47.22,38.30,41.42,0.76,0.16,0.71,CAP,CAP,CAP,-0.95,-0.81,-0.90,CAP,CAP,CAP,0.98,0.93,0.96,CAP,CAP,CAP,A,13/04/2023 09:30,B,13/04/2023 09:39,C,13/04/2023 09:30,B,13/04/2023 09:37,B,13/04/2023 09:32,A,13/04/2023 09:39,B,13/04/2023 09:32,A,31/12/1969 21:00,59.93,60.05,60.00,13/04/2023 09:37,13/04/2023 09:30,Válido,None,None,None,-2.72,2.72,0.00,-2.72,1.30,1.30,1.30,0.00,0.00,0.00,0.00,1.30,3.03,12128.51,14193.27,145644.70,-10897.79,-11786.03,143436.20,5197.63,7735.52,-64429.99,0.00,0.00,-64429.99,5197.63,7735.52,-19588.15
13/04/2023 09:50,218.36,217.78,218.92,218.37,38.28,44.57,28.07,42.19,378.20,378.43,379.14,377.04,0.94,0.96,0.85,0.97,CAP,CAP,CAP,CAP,-23478.02,-9355.73,-5231.58,-8890.70,8223.34,2585.80,3223.23,2414.31,24876.51,9706.50,6144.81,9212.68,60.00,21.28,A,217.64,218.76,218.18,378.20,378.88,376.72,219.44,220.63,219.89,381.29,382.12,379.66,220.13,221.30,220.72,382.37,383.28,381.09,36.20,21.60,21.74,46.11,28.97,36.62,53.86,35.37,45.75,0.89,0.61,0.84,CAP,CAP,CAP,-0.97,-0.90,-0.95,CAP,CAP,CAP,0.98,0.96,0.98,CAP,CAP,CAP,A,13/04/2023 09:49,B,13/04/2023 09:44,C,13/04/2023 09:49,B,13/04/2023 09:43,B,13/04/2023 09:42,A,13/04/2023 09:47,B,13/04/2023 09:48,A,31/12/1969 21:00,59.96,60.06,60.00,13/04/2023 09:43,13/04/2023 09:47,Válido,None,None,None,-3.87,3.87,0.00,-3.87,1.26,1.26,1.26,0.00,0.00,0.00,0.00,1.26,4.07,8670.94,19742.66,145644.70,-8275.64,-18108.86,143436.20,2580.84,7638.48,-64429.99,0.00,0.00,-64429.99,2580.84,7638.48,-19588.15
13/04/2023 10:00,217.64,217.31,217.88,217.75,47.80,64.83,25.39,53.19,376.97,377.60,377.35,375.94,0.96,0.99,0.79,0.97,CAP,CAP,CAP,CAP,-29548.37,-13882.08,-4376.45,-11289.85,8366.91,2398.55,3384.33,2584.02,30710.12,14087.76,5532.36,11581.79,60.01,41.10,A,217.00,217.51,217.36,376.94,376.90,375.12,217.46,218.28,217.96,377.80,378.12,376.32,218.03,219.00,218.60,378.72,379.34,377.41,43.03,18.35,32.92,55.61,26.99,45.11,65.93,32.25,55.75,0.92,0.23,0.86,CAP,CAP,CAP,-0.98,-0.84,-0.97,CAP,CAP,CAP,0.99,0.92,0.98,CAP,CAP,CAP,A,13/04/2023 09:55,B,13/04/2023 09:50,C,13/04/2023 09:58,B,13/04/2023 09:50,B,13/04/2023 09:57,A,13/04/2023 09:59,B,13/04/2023 09:58,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 09:54,13/04/2023 09:54,Válido,None,None,None,-4.38,4.38,0.00,-4.38,1.35,1.35,1.35,0.00,0.00,0.00,0.00,1.35,4.59,6.82,27004.87,145644.70,-6.57,-25797.87,143436.20,1.86,7967.64,-64429.99,0.00,0.00,-64429.99,1.86,7967.64,-19588.15
13/04/2023 10:10,219.56,218.93,220.26,219.48,34.30,36.65,20.11,46.14,380.28,380.61,380.90,379.33,0.94,0.96,0.87,0.96,CAP,CAP,CAP,CAP,-21207.92,-7689.73,-3839.63,-9678.56,7480.89,2292.08,2208.93,2979.87,22488.65,8024.07,4429.69,10126.90,59.97,24.32,A,216.53,217.56,217.16,376.55,376.69,374.95,218.29,219.18,218.65,379.50,379.30,377.62,220.04,221.11,220.15,382.74,382.34,380.31,26.38,10.67,34.20,58.02,24.78,49.83,71.68,33.06,58.60,0.90,0.40,0.91,CAP,CAP,CAP,-0.98,-0.85,-0.97,CAP,CAP,CAP,0.99,0.94,0.98,CAP,CAP,CAP,A,13/04/2023 10:00,B,13/04/2023 10:05,C,13/04/2023 10:04,A,13/04/2023 10:05,B,13/04/2023 10:09,A,13/04/2023 10:03,B,13/04/2023 10:09,A,31/12/1969 21:00,59.96,60.02,60.00,13/04/2023 10:09,13/04/2023 10:07,Válido,None,None,None,-4.60,4.60,0.00,-4.60,1.32,1.32,1.32,0.00,0.00,0.00,0.00,1.32,4.79,19149.76,27004.87,145644.70,-18398.39,-25797.87,143436.20,5272.59,7967.64,-64429.99,0.00,0.00,-64429.99,5272.59,7967.64,-19588.15
13/04/2023 10:20,219.77,219.20,220.59,219.51,18.72,30.18,7.48,18.49,380.64,381.46,381.47,379.00,0.81,0.95,0.52,0.77,CAP,CAP,IND,CAP,-8524.51,-6263.47,857.54,-3118.58,6134.17,2126.38,1410.82,2596.98,10502.16,6614.57,1651.00,4058.30,60.00,25.62,A,218.36,219.78,218.69,380.13,380.23,377.29,219.29,220.61,219.54,381.47,381.64,379.05,219.90,221.26,220.22,382.50,382.79,380.22,13.39,6.57,11.36,51.01,25.19,36.79,70.52,40.77,55.66,0.30,0.01,0.00,CAP,IND,IND,-0.97,-0.76,-0.86,CAP,CAP,CAP,0.99,0.99,0.97,CAP,CAP,CAP,A,13/04/2023 10:18,B,13/04/2023 10:14,C,13/04/2023 10:17,B,13/04/2023 10:14,B,13/04/2023 10:17,A,13/04/2023 10:12,C,13/04/2023 10:18,A,31/12/1969 21:00,59.95,60.03,59.99,13/04/2023 10:16,13/04/2023 10:12,Válido,None,None,None,-3.68,3.71,0.01,-3.70,1.14,1.14,1.14,0.00,0.00,0.00,0.07,1.07,3.99,5349.15,29764.64,145644.70,-4405.31,-28731.06,143436.20,2147.29,7680.83,-64429.99,267.96,0.00,-64429.99,1879.33,7680.83,-19588.15
13/04/2023 10:30,220.46,219.66,221.05,220.66,59.06,67.05,45.62,64.50,381.84,381.75,382.94,380.83,0.98,0.98,0.98,0.98,CAP,CAP,CAP,CAP,-38385.61,-14454.74,-9910.83,-14020.04,7148.78,2827.02,1865.31,2456.45,39045.62,14728.59,10084.84,14233.61,60.01,23.60,A,218.74,220.23,219.21,380.47,380.75,378.62,219.32,220.86,220.05,381.45,382.30,379.80,219.79,221.50,220.77,382.34,383.50,381.01,15.50,6.09,14.35,60.17,38.76,54.78,68.60,47.59,66.49,0.77,0.00,0.55,CAP,IND,CAP,-0.98,-0.96,-0.97,CAP,CAP,CAP,0.99,0.99,0.99,CAP,CAP,CAP,A,13/04/2023 10:23,B,13/04/2023 10:29,C,13/04/2023 10:20,B,13/04/2023 10:29,B,13/04/2023 10:20,A,13/04/2023 10:23,B,13/04/2023 10:20,A,31/12/1969 21:00,59.95,60.05,60.00,13/04/2023 10:21,13/04/2023 10:29,Válido,None,None,None,-5.47,5.47,0.00,-5.47,1.19,1.19,1.19,0.00,0.00,0.00,0.00,1.19,5.61,8.68,27796.52,145644.70,-8.53,-26284.76,143436.20,1.59,6889.09,-64429.99,0.00,267.96,-64429.99,1.59,6621.13,-19588.15
13/04/2023 10:40,217.95,217.04,218.74,218.06,12.97,13.56,8.26,17.08,377.49,377.35,378.80,376.33,0.62,0.68,0.18,0.83,CAP,CAP,IND,CAP,-4767.12,-1997.67,331.02,-3100.47,5999.60,2160.79,1776.27,2062.54,7662.94,2942.74,1806.85,3723.84,59.97,17.99,A,216.95,218.63,218.00,377.21,378.65,376.12,218.70,220.48,219.73,380.42,381.74,379.09,219.73,221.53,220.92,382.29,383.68,381.06,9.99,7.23,10.70,46.44,32.12,47.34,70.63,52.83,67.96,0.00,0.00,0.42,CAP,IND,CAP,-0.94,-0.90,-0.97,CAP,CAP,CAP,0.99,0.99,0.99,CAP,CAP,CAP,A,13/04/2023 10:39,B,13/04/2023 10:31,C,13/04/2023 10:39,B,13/04/2023 10:31,B,13/04/2023 10:38,A,13/04/2023 10:35,B,13/04/2023 10:38,A,31/12/1969 21:00,59.95,60.05,59.98,13/04/2023 10:38,13/04/2023 10:30,Válido,None,None,None,-4.33,4.33,0.00,-4.33,1.12,1.12,1.12,0.00,0.00,0.00,0.00,1.12,4.58,18316.58,27796.52,145644.70,-17345.54,-26284.76,143436.20,4461.98,6889.09,-64429.99,0.00,267.96,-64429.99,4461.98,6621.13,-19588.15
13/04/2023 10:50,219.95,219.27,220.51,220.06,52.83,63.10,39.17,56.20,380.96,381.02,382.02,379.83,0.98,0.99,0.97,0.98,CAP,CAP,CAP,CAP,-34208.79,-13674.34,-8393.73,-12140.72,6512.39,2113.01,2038.33,2361.05,34823.16,13836.63,8637.68,12368.17,60.03,22.31,A,216.73,218.37,217.85,376.66,378.36,375.83,218.33,219.85,219.26,379.39,380.90,378.41,219.62,221.03,220.51,381.89,382.91,380.33,10.12,8.30,11.71,35.68,24.85,33.93,74.98,51.73,67.61,0.05,0.00,0.49,IND,CAP,CAP,-0.93,-0.84,-0.94,CAP,CAP,CAP,0.99,0.99,0.99,CAP,CAP,CAP,A,13/04/2023 10:40,B,13/04/2023 10:48,C,13/04/2023 10:40,B,13/04/2023 10:48,B,13/04/2023 10:40,A,13/04/2023 10:48,B,13/04/2023 10:41,A,31/12/1969 21:00,59.97,60.09,60.03,13/04/2023 10:40,13/04/2023 10:44,Válido,None,None,None,-3.14,3.14,0.00,-3.14,1.09,1.09,1.09,0.00,0.00,0.00,0.00,1.09,3.41,8648.64,23325.54,145644.70,-8284.27,-21618.49,143436.20,2210.20,6598.16,-64429.99,0.00,0.00,-64429.99,2210.20,6598.16,-19588.15
13/04/2023 11:00,219.61,219.07,220.16,219.59,33.22,46.69,21.11,31.85,380.37,380.64,381.39,379.07,0.95,0.98,0.89,0.94,CAP,CAP,CAP,CAP,-20662.80,-10007.48,-4114.15,-6541.17,6753.23,2119.28,2160.58,2473.37,21738.39,10229.42,4646.97,6993.18,59.98,23.30,A,218.06,219.41,219.10,378.94,380.62,378.20,219.24,220.57,220.02,380.86,382.10,379.89,220.15,221.81,220.98,382.95,383.97,381.52,9.71,8.61,11.69,34.62,21.06,31.93,63.11,48.71,64.38,0.10,0.00,0.40,IND,CAP,CAP,-0.94,-0.82,-0.92,CAP,CAP,CAP,0.99,0.99,0.98,CAP,CAP,CAP,A,13/04/2023 10:56,B,13/04/2023 10:54,C,13/04/2023 10:59,B,13/04/2023 10:54,B,13/04/2023 10:56,C,13/04/2023 10:54,B,13/04/2023 10:58,A,31/12/1969 21:00,59.97,60.06,60.03,13/04/2023 10:59,13/04/2023 10:52,Válido,None,None,None,-2.91,2.91,0.00,-2.91,1.08,1.08,1.08,0.00,0.00,0.00,0.00,1.08,3.18,4.83,21363.44,145644.70,-4.59,-19915.75,143436.20,1.50,6540.36,-64429.99,0.00,0.00,-64429.99,1.50,6540.36,-19588.15
13/04/2023 11:10,220.87,220.44,221.57,220.61,62.98,75.49,51.34,62.09,382.56,383.14,383.45,381.09,0.98,0.99,0.98,0.98,CAP,CAP,CAP,CAP,-40928.37,-16473.76,-11096.89,-13357.71,7897.77,2360.31,2500.51,3036.95,41683.40,16641.99,11375.13,13698.60,59.99,20.44,A,218.96,220.02,219.52,380.32,381.06,378.79,220.06,221.26,220.49,382.57,383.06,380.65,220.69,221.87,221.02,383.81,383.96,381.70,39.18,15.70,27.31,77.62,49.38,65.36,86.07,56.73,72.14,0.97,0.75,0.88,CAP,CAP,CAP,-0.99,-0.97,-0.98,CAP,CAP,CAP,0.99,0.98,0.99,CAP,CAP,CAP,A,13/04/2023 11:00,B,13/04/2023 11:06,C,13/04/2023 11:00,B,13/04/2023 11:06,B,13/04/2023 11:00,A,13/04/2023 11:02,B,13/04/2023 11:00,A,31/12/1969 21:00,59.96,60.03,59.99,13/04/2023 11:07,13/04/2023 11:02,Válido,None,None,None,-6.94,6.94,0.00,-6.94,1.30,1.30,1.30,0.00,0.00,0.00,0.00,1.30,7.06,28258.42,21363.44,145644.70,-27768.80,-19915.75,143436.20,5186.45,6540.36,-64429.99,0.00,0.00,-64429.99,5186.45,6540.36,-19588.15
13/04/2023 11:20,219.05,218.34,219.46,219.34,24.07,23.59,31.05,17.58,379.39,379.50,379.98,378.70,0.25,0.11,0.75,0.64,IND,IND,IND,CAP,3205.82,545.71,5124.29,-2464.18,12579.10,5122.15,4492.46,2964.50,12981.18,5151.14,6814.73,3854.92,60.04,40.35,A,218.34,219.22,219.21,379.49,379.46,378.68,220.13,221.18,220.40,382.60,382.77,380.72,220.79,222.02,220.97,384.08,384.06,381.82,12.88,12.04,12.70,60.88,43.67,52.07,84.06,57.11,69.79,0.06,0.01,0.16,IND,CAP,CAP,-0.97,-0.73,-0.94,CAP,CAP,CAP,0.99,0.98,0.98,CAP,CAP,CAP,A,13/04/2023 11:20,B,13/04/2023 11:14,C,13/04/2023 11:19,A,13/04/2023 11:12,B,13/04/2023 11:17,A,13/04/2023 11:12,B,13/04/2023 11:17,A,31/12/1969 21:00,59.94,60.04,59.99,13/04/2023 11:12,13/04/2023 11:20,Válido,None,None,None,-5.14,5.23,0.04,-5.18,1.41,1.41,1.41,0.00,0.00,0.00,0.22,1.19,5.64,8196.31,42613.79,145644.70,-6454.56,-41866.22,143436.20,2937.96,7893.68,-64429.99,891.28,0.00,-64429.99,2046.69,7893.68,-19588.15
