Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
13/04/2023 11:30,218.73,218.44,219.54,218.22,23.76,15.54,24.64,31.10,378.85,379.76,379.72,377.08,0.58,0.66,0.92,0.64,IND,CAP,IND,IND,7036.42,-2225.73,4949.05,4313.10,9984.29,2562.66,2181.77,5239.86,12214.63,3394.27,5408.63,6786.67,60.04,24.99,A,217.36,218.75,217.31,378.31,378.26,375.45,218.44,219.78,218.45,380.02,380.02,377.33,219.27,221.09,219.55,381.58,382.13,378.94,13.13,9.25,12.93,38.70,32.61,33.64,82.28,53.51,50.12,0.00,0.00,0.00,IND,CAP,IND,-0.82,-0.11,-0.31,CAP,CAP,CAP,0.99,0.99,0.94,CAP,CAP,CAP,C,13/04/2023 11:24,B,13/04/2023 11:22,C,13/04/2023 11:24,B,13/04/2023 11:22,B,13/04/2023 11:25,A,13/04/2023 11:25,C,13/04/2023 11:24,A,31/12/1969 21:00,59.98,60.05,60.02,13/04/2023 11:23,13/04/2023 11:29,Válido,None,None,None,-1.67,2.68,0.50,-2.18,1.94,1.94,1.94,0.00,0.00,0.00,0.70,1.23,3.46,2.71,22020.12,145644.70,1.56,-13147.44,143436.20,2.22,10690.72,-64429.99,2.22,3705.73,-64429.99,0.00,6985.00,-19588.15
13/04/2023 11:40,219.19,218.75,219.84,218.97,13.62,18.41,9.93,12.51,379.64,380.05,380.55,378.33,0.37,0.85,0.49,0.11,CAP,CAP,IND,CAP,-2654.35,-3424.18,1065.10,-295.28,6748.75,2119.77,1905.06,2723.92,7251.98,4027.21,2182.59,2739.88,60.02,16.87,A,217.91,218.96,217.57,378.80,378.81,376.07,218.48,219.56,218.69,379.61,380.08,377.80,219.23,220.08,219.35,380.97,381.26,378.95,12.41,8.61,11.97,20.40,16.10,17.68,69.07,33.33,36.33,0.32,0.01,0.00,CAP,IND,CAP,-0.80,0.45,0.06,CAP,IND,IND,0.99,0.96,0.91,CAP,CAP,CAP,C,13/04/2023 11:30,B,13/04/2023 11:34,C,13/04/2023 11:30,B,13/04/2023 11:38,B,13/04/2023 11:39,A,13/04/2023 11:38,C,13/04/2023 11:35,A,31/12/1969 21:00,59.98,60.07,60.03,13/04/2023 11:36,13/04/2023 11:30,Válido,None,None,None,-0.29,0.89,0.30,-0.59,1.27,1.27,1.27,0.00,0.00,0.00,0.64,0.63,1.67,6687.25,22020.12,145644.70,-1164.35,-13147.44,143436.20,5068.37,10690.72,-64429.99,2562.03,3705.73,-64429.99,2506.34,6985.00,-19588.15
13/04/2023 11:50,221.13,220.80,221.73,220.87,62.07,83.24,44.39,58.59,383.01,383.86,383.89,381.28,0.97,0.99,0.95,0.96,CAP,CAP,CAP,CAP,-39938.98,-18222.65,-9314.15,-12402.17,9272.53,2396.89,3184.61,3691.03,41001.24,18379.61,9843.53,12939.77,60.01,33.43,A,218.56,219.56,218.79,379.64,380.22,378.06,219.41,220.31,219.70,380.99,381.64,379.52,220.91,221.90,221.01,383.96,384.28,381.60,15.83,7.77,12.00,32.58,18.33,23.52,86.98,51.48,66.61,0.69,0.00,0.00,CAP,IND,IND,-0.94,-0.43,-0.70,CAP,CAP,CAP,0.99,0.96,0.97,CAP,CAP,CAP,A,13/04/2023 11:40,B,13/04/2023 11:49,C,13/04/2023 11:40,B,13/04/2023 11:49,B,13/04/2023 11:41,A,13/04/2023 11:49,C,13/04/2023 11:40,A,31/12/1969 21:00,59.98,60.05,60.02,13/04/2023 11:42,13/04/2023 11:46,Válido,None,None,None,-2.01,2.01,0.00,-2.01,1.36,1.36,1.36,0.00,0.00,0.00,0.00,1.36,2.55,6762.28,10123.80,145644.70,-5717.74,-3480.69,143436.20,2978.33,7529.58,-64429.99,0.00,2562.03,-64429.99,2978.33,4967.56,-19588.15
13/04/2023 12:00,220.43,220.12,221.06,220.10,38.84,53.12,27.77,35.65,381.79,382.43,382.68,380.26,0.95,0.99,0.90,0.91,CAP,CAP,CAP,CAP,-24231.41,-11543.80,-5545.30,-7142.31,7735.87,1855.05,2632.49,3248.33,25436.29,11691.90,6138.43,7846.29,60.01,22.83,A,219.78,220.38,219.51,381.55,381.68,379.59,220.33,221.08,220.27,382.70,382.73,380.61,221.05,221.79,221.02,384.13,384.00,382.11,43.91,18.11,24.84,71.44,41.38,52.26,88.09,53.23,67.60,0.97,0.55,0.76,CAP,CAP,CAP,-0.99,-0.94,-0.95,CAP,CAP,CAP,0.99,0.97,0.97,CAP,CAP,CAP,C,13/04/2023 11:58,B,13/04/2023 11:50,C,13/04/2023 11:55,A,13/04/2023 11:50,B,13/04/2023 11:51,A,13/04/2023 11:52,B,13/04/2023 11:51,A,31/12/1969 21:00,59.95,60.04,60.00,13/04/2023 11:57,13/04/2023 11:59,Válido,None,None,None,-5.85,5.85,0.00,-5.85,1.46,1.46,1.46,0.00,0.00,0.00,0.00,1.46,6.03,5.65,30896.24,145644.70,-5.38,-29120.25,143436.20,1.72,8808.69,-64429.99,0.00,0.00,-64429.99,1.72,8808.69,-19588.15
13/04/2023 12:10,218.67,218.90,218.17,218.94,29.25,33.01,41.67,13.07,378.75,379.53,378.44,378.27,0.01,0.96,0.83,0.20,IND,CAP,IND,CAP,95.37,-6905.11,7582.15,-581.67,9947.22,2128.98,5016.05,2802.18,9947.67,7225.87,9091.19,2861.92,60.01,61.98,A,218.54,217.96,218.52,379.01,378.07,377.15,219.28,219.54,219.33,380.56,380.60,378.78,220.34,221.05,220.17,382.73,382.68,380.54,25.27,12.90,12.03,46.96,24.70,24.38,79.02,50.69,55.66,0.92,0.00,0.00,CAP,IND,CAP,-0.98,-0.14,-0.70,CAP,CAP,CAP,0.99,0.91,0.96,CAP,CAP,CAP,B,13/04/2023 12:09,B,13/04/2023 12:00,C,13/04/2023 12:08,A,13/04/2023 12:00,C,13/04/2023 12:02,A,13/04/2023 12:06,B,13/04/2023 12:03,A,31/12/1969 21:00,59.95,60.04,60.00,13/04/2023 12:01,13/04/2023 12:08,Válido,None,None,None,-2.44,2.50,0.03,-2.47,1.48,1.48,1.48,0.00,0.00,0.00,0.10,1.38,3.03,12122.78,30896.24,145644.70,-9757.30,-29120.25,143436.20,5917.49,8808.69,-64429.99,412.10,0.00,-64429.99,5505.40,8808.69,-19588.15
13/04/2023 12:20,219.79,219.90,220.12,219.36,49.60,83.61,23.37,41.82,380.68,382.19,380.99,378.86,0.93,0.99,0.71,0.82,CAP,CAP,CAP,CAP,-29343.65,-18199.99,-3634.70,-7508.96,11521.34,2611.99,3641.38,5267.97,31524.45,18386.47,5144.97,9172.57,60.02,53.22,A,218.31,217.95,218.48,378.66,378.01,377.44,219.37,219.24,219.42,380.62,380.10,379.02,220.12,220.49,220.47,382.53,382.39,380.83,12.62,16.49,12.74,42.73,30.76,27.26,87.15,57.73,55.47,0.20,0.00,0.00,CAP,IND,IND,-0.96,0.44,-0.38,CAP,IND,CAP,0.99,0.93,0.96,CAP,IND,CAP,B,13/04/2023 12:10,B,13/04/2023 12:19,C,13/04/2023 12:16,A,13/04/2023 12:19,A,13/04/2023 12:14,A,13/04/2023 12:19,C,13/04/2023 12:10,A,31/12/1969 21:00,59.98,60.05,60.02,13/04/2023 12:15,13/04/2023 12:14,Válido,None,None,None,-1.38,2.39,0.50,-1.89,1.61,1.61,1.61,0.00,0.00,0.00,0.62,0.99,2.99,7042.02,17052.77,145644.70,-4239.05,-11044.39,143436.20,3309.21,9060.18,-64429.99,1161.26,1726.82,-64429.99,2147.95,7333.35,-19588.15
13/04/2023 12:30,220.34,219.92,221.19,219.90,57.25,83.26,39.77,48.71,381.63,382.85,382.76,379.27,0.96,0.99,0.93,0.93,CAP,CAP,CAP,CAP,-36233.05,-18058.97,-8205.97,-9968.11,10113.45,3020.65,3171.52,3921.28,37618.03,18309.86,8797.53,10711.67,59.98,39.89,A,217.10,218.46,217.70,377.21,378.69,375.56,219.19,220.44,219.32,381.25,381.73,378.33,220.06,221.36,220.18,383.11,383.28,379.59,18.15,18.26,13.24,68.86,37.05,40.91,87.89,52.39,61.99,0.00,0.01,0.00,CAP,IND,CAP,-0.95,-0.85,-0.81,CAP,CAP,CAP,0.99,0.98,0.98,CAP,CAP,CAP,A,13/04/2023 12:23,B,13/04/2023 12:27,C,13/04/2023 12:23,B,13/04/2023 12:27,C,13/04/2023 12:23,A,13/04/2023 12:27,C,13/04/2023 12:22,A,31/12/1969 21:00,59.97,60.05,60.00,13/04/2023 12:26,13/04/2023 12:20,Válido,None,None,None,-4.77,4.88,0.06,-4.82,1.80,1.80,1.80,0.00,0.00,0.00,0.13,1.67,5.28,16.71,28152.61,145644.70,-16.10,-23295.04,143436.20,4.47,10488.03,-64429.99,0.00,1671.30,-64429.99,4.47,8816.73,-19588.15
13/04/2023 12:40,220.62,220.08,221.24,220.54,53.98,65.16,40.52,56.25,382.12,382.67,383.10,380.60,0.93,0.96,0.84,0.95,CAP,CAP,CAP,CAP,-33124.87,-13806.88,-7503.86,-11814.12,12568.81,3879.34,4904.45,3785.02,35429.25,14341.52,8964.46,12405.64,60.01,30.22,A,218.31,218.59,218.50,379.08,379.01,376.95,219.50,220.51,219.66,381.62,382.01,378.93,220.48,221.75,220.65,383.80,383.66,380.74,18.53,19.23,15.96,58.01,40.22,38.36,85.93,55.91,58.94,0.67,0.00,0.00,CAP,CAP,IND,-0.96,-0.48,-0.69,CAP,CAP,CAP,0.99,0.97,0.96,CAP,CAP,CAP,A,13/04/2023 12:34,B,13/04/2023 12:31,C,13/04/2023 12:35,A,13/04/2023 12:30,C,13/04/2023 12:35,A,13/04/2023 12:31,B,13/04/2023 12:32,A,31/12/1969 21:00,59.96,60.04,59.99,13/04/2023 12:38,13/04/2023 12:31,Válido,None,None,None,-3.72,4.04,0.16,-3.88,1.93,1.93,1.93,0.00,0.00,0.00,0.42,1.52,4.73,18920.03,28152.61,145644.70,-14898.79,-23295.04,143436.20,7742.40,10488.03,-64429.99,1660.01,1671.30,-64429.99,6082.39,8816.73,-19588.15
13/04/2023 12:50,219.19,218.39,219.98,219.19,52.32,57.23,43.85,55.87,379.64,379.65,380.85,378.41,0.97,0.96,0.98,0.97,CAP,CAP,CAP,CAP,-33355.24,-12007.29,-9441.21,-11906.74,8306.42,3465.70,1980.53,2860.19,34373.95,12497.45,9646.71,12245.45,59.97,18.59,A,217.76,219.21,218.00,378.85,379.44,376.96,218.85,220.28,219.53,380.53,381.33,378.97,220.11,221.31,220.72,382.67,383.24,380.88,30.82,18.03,25.35,50.61,33.79,49.51,65.60,45.96,63.03,0.82,0.26,0.75,CAP,CAP,CAP,-0.94,-0.88,-0.95,CAP,CAP,CAP,0.96,0.98,0.98,CAP,CAP,CAP,A,13/04/2023 12:49,B,13/04/2023 12:41,C,13/04/2023 12:48,B,13/04/2023 12:41,B,13/04/2023 12:42,A,13/04/2023 12:40,B,13/04/2023 12:42,A,31/12/1969 21:00,59.89,60.03,59.96,13/04/2023 12:46,13/04/2023 12:41,Válido,None,None,None,-4.56,4.56,0.00,-4.56,1.70,1.70,1.70,0.00,0.00,0.00,0.00,1.70,4.87,8816.54,29588.82,145644.70,-8265.42,-24866.66,143436.20,3019.82,11507.87,-64429.99,0.00,1660.01,-64429.99,3019.82,9847.86,-19588.15
13/04/2023 13:00,217.99,217.60,218.05,218.33,24.72,25.56,20.75,27.84,377.57,377.21,378.19,377.33,0.70,0.88,0.08,0.83,CAP,CAP,CAP,CAP,-10323.29,-4897.76,-360.52,-5065.00,10505.14,2635.82,4509.62,3359.70,14728.49,5561.98,4524.01,6077.98,59.97,24.16,A,217.34,217.44,217.99,376.72,377.10,376.75,218.06,219.15,218.63,378.56,379.69,377.67,218.59,220.25,219.17,379.99,381.20,378.69,10.63,12.47,13.89,35.22,29.70,29.98,61.70,49.27,57.15,0.02,0.00,0.00,CAP,IND,CAP,-0.89,-0.62,-0.83,CAP,CAP,CAP,0.97,0.99,0.98,CAP,CAP,CAP,A,13/04/2023 12:58,B,13/04/2023 12:51,A,13/04/2023 12:59,B,13/04/2023 12:51,A,13/04/2023 12:59,A,13/04/2023 12:50,B,13/04/2023 12:57,A,31/12/1969 21:00,59.95,60.02,59.99,13/04/2023 12:50,13/04/2023 12:55,Válido,None,None,None,-2.73,2.79,0.03,-2.76,1.53,1.53,1.53,0.00,0.00,0.00,0.09,1.44,3.33,6.57,22137.20,145644.70,-4.60,-19163.65,143436.20,4.70,9130.82,-64429.99,0.00,375.03,-64429.99,4.70,8755.79,-19588.15
13/04/2023 13:10,219.26,218.62,219.90,219.28,14.10,12.89,10.48,18.93,379.78,379.47,380.76,379.10,0.49,0.30,0.37,0.66,CAP,CAP,CAP,CAP,-4448.19,-855.71,-850.42,-2742.06,7944.75,2685.45,2142.17,3117.13,9105.24,2818.49,2304.80,4151.55,60.03,16.57,A,214.86,215.72,215.75,372.66,373.88,372.94,218.55,219.55,219.29,379.20,380.36,379.06,221.98,222.83,222.98,384.89,386.30,385.50,12.39,10.31,15.98,19.71,14.04,25.27,31.36,22.94,33.29,0.00,0.00,0.30,CAP,CAP,CAP,-0.73,-0.40,-0.81,CAP,CAP,CAP,0.92,0.79,0.92,CAP,CAP,CAP,A,13/04/2023 13:03,C,13/04/2023 13:05,A,13/04/2023 13:03,B,13/04/2023 13:05,B,13/04/2023 13:08,C,13/04/2023 13:03,A,13/04/2023 13:08,A,31/12/1969 21:00,59.94,60.03,59.97,13/04/2023 13:03,13/04/2023 13:10,Válido,None,None,None,-1.47,1.47,0.00,-1.47,1.41,1.41,1.41,0.00,0.00,0.00,0.00,1.41,2.07,8300.96,22137.20,145644.70,-5895.35,-19163.65,143436.20,5641.05,9130.82,-64429.99,0.00,375.03,-64429.99,5641.05,8755.79,-19588.15
13/04/2023 13:20,218.66,217.96,219.18,218.85,19.08,13.94,25.86,17.44,378.73,378.72,379.27,378.21,0.46,0.43,0.91,0.58,IND,IND,IND,CAP,4217.14,1308.72,5138.88,-2230.45,8233.30,2742.18,2393.76,3097.36,9250.48,3038.46,5669.05,3816.87,60.00,32.13,A,216.81,218.07,217.64,376.47,377.71,376.23,217.70,219.23,218.56,378.05,379.60,377.69,218.70,219.98,219.44,379.55,381.00,379.34,10.06,7.42,12.44,13.11,10.16,15.34,23.10,44.32,19.93,0.00,0.00,0.00,CAP,IND,CAP,0.31,0.28,-0.42,IND,IND,CAP,0.79,0.93,0.70,IND,IND,CAP,A,13/04/2023 13:13,B,13/04/2023 13:10,C,13/04/2023 13:13,B,13/04/2023 13:10,B,13/04/2023 13:12,B,13/04/2023 13:19,A,13/04/2023 13:11,A,31/12/1969 21:00,59.96,60.05,60.00,13/04/2023 13:10,13/04/2023 13:18,Válido,None,None,None,0.02,0.30,0.16,-0.14,1.24,1.24,1.24,0.00,0.00,0.00,0.70,0.53,1.29,2622.52,10825.20,145644.70,320.37,-6155.57,143436.20,2550.44,8030.65,-64429.99,1796.17,1010.01,-64429.99,754.26,7020.64,-19588.15
13/04/2023 13:30,218.62,218.12,218.89,218.84,18.05,12.35,25.57,16.23,378.65,378.50,379.04,378.42,0.47,0.42,0.88,0.48,IND,IND,IND,CAP,4373.64,1144.08,4935.80,-1706.24,8191.42,2437.81,2638.55,3115.06,9285.91,2692.93,5596.79,3551.74,60.00,27.14,A,215.81,216.58,216.51,374.55,374.97,374.41,217.28,218.36,218.26,377.33,378.01,377.25,218.25,219.40,219.08,379.14,379.74,378.60,11.73,23.08,13.78,15.58,27.08,17.69,26.18,50.06,21.35,0.21,0.86,0.17,IND,IND,CAP,0.57,0.90,-0.61,IND,IND,CAP,0.84,0.92,0.84,IND,IND,CAP,A,13/04/2023 13:26,B,13/04/2023 13:21,C,13/04/2023 13:27,B,13/04/2023 13:20,A,13/04/2023 13:28,B,13/04/2023 13:28,C,13/04/2023 13:26,A,31/12/1969 21:00,59.98,60.06,60.01,13/04/2023 13:28,13/04/2023 13:21,Válido,None,None,None,0.82,0.82,0.82,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,1.59,4.12,8995.78,145644.70,1.95,3582.25,143436.20,3.63,8003.16,-64429.99,3.63,7248.90,-64429.99,0.00,754.26,-19588.15
13/04/2023 13:40,218.50,218.25,218.91,218.35,16.58,15.11,18.09,16.54,378.45,378.82,378.92,377.62,0.10,0.66,0.78,0.00,IND,CAP,IND,CAP,889.20,-2175.12,3069.75,-5.43,8592.35,2479.37,2502.52,3610.47,8638.24,3298.24,3960.55,3610.47,60.00,19.66,A,217.60,218.19,217.54,377.87,378.04,376.36,219.59,220.22,220.21,381.22,381.40,380.57,220.81,221.60,221.52,383.48,383.71,382.78,10.41,17.97,12.86,13.38,30.27,15.99,18.97,46.55,33.14,0.00,0.75,0.00,IND,IND,IND,-0.26,0.85,-0.39,CAP,IND,CAP,0.68,0.90,0.79,CAP,IND,CAP,C,13/04/2023 13:37,B,13/04/2023 13:36,C,13/04/2023 13:37,B,13/04/2023 13:37,A,13/04/2023 13:30,B,13/04/2023 13:33,C,13/04/2023 13:39,A,31/12/1969 21:00,59.97,60.05,60.00,13/04/2023 13:37,13/04/2023 13:34,Válido,None,None,None,0.59,0.59,0.59,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,1.69,6764.52,8995.78,145644.70,2362.71,3582.25,143436.20,6264.96,8003.16,-64429.99,6264.96,7248.90,-64429.99,0.00,754.26,-19588.15
13/04/2023 13:50,218.55,218.18,219.49,217.98,15.55,14.35,8.63,23.65,378.53,378.87,379.44,377.29,0.39,0.70,0.65,0.06,CAP,CAP,CAP,CAP,-3751.88,-2203.60,-1223.96,-324.31,8816.46,2225.34,1446.21,5144.91,9581.58,3131.78,1894.63,5155.12,59.92,18.30,A,217.89,218.37,217.73,378.08,378.26,377.01,218.41,219.39,218.61,379.12,379.71,378.09,218.92,220.15,219.18,380.13,381.02,378.95,11.31,7.07,13.87,15.03,13.18,18.82,18.51,33.98,31.04,0.24,0.00,0.00,CAP,CAP,CAP,-0.69,0.20,-0.31,CAP,IND,CAP,0.81,0.80,0.64,CAP,IND,CAP,C,13/04/2023 13:49,B,13/04/2023 13:45,C,13/04/2023 13:49,B,13/04/2023 13:45,B,13/04/2023 13:49,B,13/04/2023 13:40,C,13/04/2023 13:48,A,31/12/1969 21:00,59.92,60.03,59.97,13/04/2023 13:49,13/04/2023 13:41,Válido,None,None,None,-0.49,0.54,0.02,-0.52,1.42,1.42,1.42,0.00,0.00,0.00,0.30,1.12,1.56,3121.03,9868.78,145644.70,-1464.15,1847.58,143436.20,2741.98,9198.33,-64429.99,0.00,7461.42,-64429.99,2741.98,1736.91,-19588.15
13/04/2023 14:00,219.03,218.70,219.64,218.73,20.15,24.32,15.79,20.35,379.36,379.61,380.13,378.34,0.81,0.91,0.78,0.70,CAP,CAP,CAP,CAP,-10643.32,-4814.51,-2706.02,-3122.80,7600.64,2261.24,2167.62,3171.78,13078.61,5319.09,3467.15,4451.07,60.03,12.44,A,218.08,218.82,217.62,378.73,378.84,376.68,219.02,219.97,219.07,380.26,380.55,378.97,219.61,220.66,219.90,381.42,381.77,380.23,12.85,7.39,19.10,24.07,14.26,25.52,29.94,26.19,29.27,0.60,0.00,0.00,CAP,IND,IND,-0.89,-0.56,-0.69,CAP,CAP,CAP,0.94,0.87,0.90,CAP,CAP,CAP,C,13/04/2023 13:50,B,13/04/2023 13:55,C,13/04/2023 13:50,B,13/04/2023 13:56,B,13/04/2023 13:50,A,13/04/2023 13:54,B,13/04/2023 13:51,A,31/12/1969 21:00,59.92,60.03,59.99,13/04/2023 13:50,13/04/2023 13:59,Válido,None,None,None,-1.72,1.72,0.00,-1.72,1.41,1.41,1.41,0.00,0.00,0.00,0.00,1.41,2.25,5.76,12120.26,145644.70,-4.65,-8343.02,143436.20,3.40,8366.30,-64429.99,0.00,0.00,-64429.99,3.40,8366.30,-19588.15
13/04/2023 14:10,220.15,219.93,220.61,219.91,31.90,38.71,20.15,36.84,381.31,381.76,381.57,380.59,0.94,0.96,0.92,0.92,CAP,CAP,CAP,CAP,-19744.67,-8205.33,-4076.86,-7462.48,7200.13,2272.63,1771.07,3156.43,21016.51,8514.24,4444.94,8102.57,60.03,17.98,A,218.43,219.18,218.27,379.05,379.40,377.79,219.21,220.07,219.21,380.59,380.69,379.23,219.96,220.91,220.10,381.93,382.18,380.65,19.28,12.03,20.12,31.62,16.79,28.11,40.11,24.91,37.48,0.84,0.17,0.49,CAP,CAP,CAP,-0.94,-0.84,-0.85,CAP,CAP,CAP,0.97,0.95,0.93,CAP,CAP,CAP,C,13/04/2023 14:03,B,13/04/2023 14:09,C,13/04/2023 14:03,B,13/04/2023 14:09,B,13/04/2023 14:03,A,13/04/2023 14:09,B,13/04/2023 14:02,A,31/12/1969 21:00,59.96,60.11,60.03,13/04/2023 14:00,13/04/2023 14:05,Válido,None,None,None,-2.48,2.48,0.00,-2.48,1.24,1.24,1.24,0.00,0.00,0.00,0.00,1.24,2.78,11117.31,12120.26,145644.70,-9915.04,-8343.02,143436.20,4968.87,8366.30,-64429.99,0.00,0.00,-64429.99,4968.87,8366.30,-19588.15
13/04/2023 14:20,219.49,219.26,219.72,219.50,39.64,46.66,25.99,46.29,380.17,380.47,380.39,379.65,0.94,0.96,0.84,0.96,CAP,CAP,CAP,CAP,-24396.05,-9827.34,-4821.35,-9747.36,8769.71,2841.53,3058.41,2869.77,25924.41,10229.91,5709.57,10161.03,60.00,25.16,A,219.12,219.59,219.05,380.22,380.21,378.99,219.66,220.47,219.81,381.48,381.45,380.13,220.03,221.05,220.32,382.41,382.39,380.82,31.69,14.96,29.32,46.31,24.65,41.79,53.55,30.62,52.27,0.90,0.51,0.79,CAP,CAP,CAP,-0.97,-0.91,-0.94,CAP,CAP,CAP,0.98,0.96,0.98,CAP,CAP,CAP,C,13/04/2023 14:19,B,13/04/2023 14:16,C,13/04/2023 14:19,A,13/04/2023 14:17,B,13/04/2023 14:10,A,13/04/2023 14:17,B,13/04/2023 14:12,A,31/12/1969 21:00,59.97,60.05,60.01,13/04/2023 14:14,13/04/2023 14:12,Válido,None,None,None,-3.91,3.91,0.00,-3.91,1.27,1.27,1.27,0.00,0.00,0.00,0.00,1.27,4.11,9107.40,18469.90,145644.70,-8713.58,-16838.66,143436.20,2635.08,7431.70,-64429.99,0.00,0.00,-64429.99,2635.08,7431.70,-19588.15
13/04/2023 14:30,218.35,218.40,218.44,218.20,27.48,36.01,15.25,31.17,378.18,378.76,378.07,377.72,0.85,0.96,0.25,0.86,CAP,CAP,CAP,CAP,-14210.50,-7562.54,-818.84,-5829.12,8890.36,2155.22,3229.79,3505.34,16762.36,7863.65,3331.98,6801.92,59.99,25.48,A,217.98,217.58,217.84,377.82,376.91,377.00,218.82,218.94,218.76,379.60,379.09,378.43,219.65,220.17,219.74,381.31,381.19,379.96,36.00,15.25,25.03,45.76,23.60,38.09,52.36,29.22,46.23,0.93,0.00,0.66,CAP,CAP,CAP,-0.97,-0.50,-0.91,CAP,CAP,CAP,0.98,0.89,0.97,CAP,CAP,CAP,B,13/04/2023 14:28,B,13/04/2023 14:22,B,13/04/2023 14:28,A,13/04/2023 14:22,B,13/04/2023 14:30,A,13/04/2023 14:23,B,13/04/2023 14:25,A,31/12/1969 21:00,59.96,60.06,60.00,13/04/2023 14:22,13/04/2023 14:29,Válido,None,None,None,-3.31,3.31,0.00,-3.31,1.62,1.62,1.62,0.00,0.00,0.00,0.00,1.62,3.71,3.72,23957.82,145644.70,-3.16,-21967.86,143436.20,1.98,9109.27,-64429.99,0.00,0.00,-64429.99,1.98,9109.27,-19588.15
13/04/2023 14:40,216.71,216.61,217.19,216.34,18.71,18.94,14.65,22.53,375.35,375.66,376.21,374.19,0.04,0.72,0.03,0.50,CAP,CAP,IND,IND,-430.64,-2947.10,99.15,2417.30,10269.84,2855.58,3180.86,4233.40,10278.87,4103.63,3182.41,4874.94,60.03,24.60,A,216.37,216.59,216.09,375.09,375.10,373.88,217.28,217.55,217.20,376.76,376.81,375.79,218.49,218.56,218.50,378.89,378.55,378.06,16.89,14.63,15.34,25.28,16.47,22.02,36.10,27.31,33.96,0.29,0.00,0.00,CAP,CAP,CAP,-0.86,0.06,-0.37,CAP,IND,CAP,0.96,0.72,0.91,CAP,IND,CAP,C,13/04/2023 14:39,B,13/04/2023 14:31,C,13/04/2023 14:39,A,13/04/2023 14:30,B,13/04/2023 14:39,A,13/04/2023 14:30,B,13/04/2023 14:39,A,31/12/1969 21:00,59.97,60.04,60.01,13/04/2023 14:39,13/04/2023 14:36,Válido,None,None,None,-1.05,1.05,0.00,-1.05,1.64,1.64,1.64,0.00,0.00,0.00,0.05,1.59,2.05,8185.20,23957.82,145644.70,-4186.61,-21967.86,143436.20,6564.16,9109.27,-64429.99,212.61,0.00,-64429.99,6351.55,9109.27,-19588.15
13/04/2023 14:50,218.54,218.29,218.64,218.68,13.33,9.98,17.21,12.81,378.51,378.20,378.92,378.41,0.15,0.08,0.55,0.38,IND,IND,IND,CAP,1194.57,183.46,2067.74,-1056.64,7906.52,2170.62,3142.62,2593.28,7996.25,2178.36,3761.87,2800.28,60.00,15.62,A,216.09,216.05,215.68,374.47,374.63,373.31,217.55,217.76,217.76,377.03,377.43,376.69,218.72,218.97,219.10,379.11,379.58,378.97,9.93,14.52,11.59,14.02,21.15,15.87,20.99,33.52,27.56,0.00,0.02,0.00,IND,IND,CAP,-0.37,0.69,0.30,CAP,IND,IND,0.79,0.87,0.69,CAP,IND,IND,C,13/04/2023 14:42,C,13/04/2023 14:48,C,13/04/2023 14:42,B,13/04/2023 14:47,A,13/04/2023 14:49,B,13/04/2023 14:43,A,13/04/2023 14:44,A,31/12/1969 21:00,59.98,60.05,60.02,13/04/2023 14:49,13/04/2023 14:47,Válido,None,None,None,0.52,0.53,0.52,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.39,0.09,1.61,3195.89,11434.95,145644.70,1301.40,-3412.76,143436.20,2811.26,9668.37,-64429.99,2588.15,3190.27,-64429.99,223.11,6478.10,-19588.15
13/04/2023 15:00,217.82,217.61,217.64,218.22,14.72,9.82,23.00,11.33,377.28,376.68,377.59,377.55,0.50,0.33,0.77,0.04,IND,IND,IND,CAP,4438.17,695.33,3842.37,-99.53,7698.50,2020.35,3208.45,2469.70,8886.18,2136.66,5005.80,2471.70,59.97,18.70,A,217.24,217.19,217.44,376.01,376.76,376.49,217.73,217.96,218.18,377.03,377.93,377.56,218.33,218.74,218.79,378.25,379.12,378.55,8.91,14.79,10.37,11.29,20.39,12.81,21.19,36.47,22.02,0.00,0.34,0.00,CAP,IND,IND,0.46,0.67,0.05,IND,IND,IND,0.86,0.85,0.62,IND,IND,IND,B,13/04/2023 14:54,C,13/04/2023 14:50,A,13/04/2023 14:56,B,13/04/2023 14:50,A,13/04/2023 14:59,B,13/04/2023 14:53,C,13/04/2023 14:55,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 14:59,13/04/2023 14:52,Válido,None,None,None,0.71,0.71,0.71,0.00,1.33,1.33,1.33,0.00,0.00,0.00,1.31,0.02,1.53,1.97,4011.30,145644.70,0.99,2243.81,143436.20,1.71,3298.49,-64429.99,1.71,3298.49,-64429.99,0.00,0.00,-19588.15
13/04/2023 15:10,218.28,217.84,218.67,218.32,10.72,10.79,8.51,12.86,378.06,377.57,378.87,377.75,0.19,0.09,0.30,0.22,CAP,CAP,CAP,CAP,-1360.75,-201.31,-552.20,-607.25,6861.96,2342.65,1777.98,2741.33,6995.58,2351.28,1861.75,2807.79,60.00,14.73,A,216.48,215.89,211.72,375.70,368.80,370.11,217.76,218.16,218.26,377.16,378.29,377.62,218.44,219.00,218.86,378.07,379.45,378.70,8.34,6.94,9.05,10.24,13.46,11.32,18.07,24.46,17.65,0.00,0.01,0.00,CAP,IND,IND,0.05,0.53,0.08,IND,IND,IND,0.72,0.79,0.60,IND,IND,IND,C,13/04/2023 15:06,B,13/04/2023 15:09,B,13/04/2023 15:06,B,13/04/2023 15:09,B,13/04/2023 15:08,B,13/04/2023 15:00,C,13/04/2023 15:04,A,31/12/1969 21:00,59.95,60.05,60.00,13/04/2023 15:06,13/04/2023 15:00,Válido,None,None,None,0.31,0.32,0.32,-0.01,1.14,1.14,1.14,0.00,0.00,0.00,1.05,0.09,1.20,4791.78,4011.30,145644.70,1240.16,2243.81,143436.20,4560.19,3298.49,-64429.99,4208.52,3298.49,-64429.99,351.66,0.00,-19588.15
13/04/2023 15:20,218.27,218.14,218.54,218.12,14.48,18.60,9.13,15.70,378.05,378.19,378.48,377.47,0.20,0.79,0.50,0.19,CAP,CAP,IND,IND,-1568.66,-3210.21,995.76,645.79,7574.24,2479.95,1730.19,3364.10,7734.97,4056.55,1996.27,3425.52,60.00,15.87,A,217.11,217.98,217.50,376.39,377.53,376.46,217.91,218.52,218.18,377.60,378.62,377.58,218.38,218.98,218.65,378.49,379.42,378.46,8.51,7.51,11.94,11.31,9.59,14.39,25.61,16.58,21.47,0.00,0.01,0.01,IND,CAP,CAP,-0.16,0.31,0.23,CAP,IND,IND,0.79,0.76,0.68,IND,IND,IND,A,13/04/2023 15:11,B,13/04/2023 15:10,A,13/04/2023 15:11,B,13/04/2023 15:10,B,13/04/2023 15:19,A,13/04/2023 15:11,A,13/04/2023 15:16,A,31/12/1969 21:00,59.98,60.08,60.02,13/04/2023 15:10,13/04/2023 15:12,Válido,None,None,None,0.16,0.25,0.20,-0.04,1.18,1.18,1.18,0.00,0.00,0.00,0.85,0.33,1.21,2515.64,7133.99,145644.70,295.28,1595.50,143436.20,2449.22,6826.37,-64429.99,1690.84,5911.50,-64429.99,758.38,914.87,-19588.15
13/04/2023 15:30,217.99,217.55,218.42,217.99,10.59,10.42,7.54,13.81,377.56,377.04,378.42,377.22,0.05,0.03,0.27,0.00,CAP,IND,CAP,IND,-372.13,64.88,-446.53,9.53,6859.89,2265.50,1584.15,3010.25,6869.98,2266.43,1645.88,3010.26,60.00,15.00,A,216.86,218.25,217.65,376.43,378.12,376.60,218.08,218.74,218.17,378.07,378.90,377.52,218.59,219.19,218.58,379.04,379.66,378.29,9.47,7.02,12.76,19.10,10.21,15.21,27.42,13.78,21.11,0.00,0.00,0.00,IND,IND,CAP,-0.80,-0.61,-0.08,CAP,CAP,CAP,0.94,0.86,0.62,CAP,CAP,IND,A,13/04/2023 15:28,B,13/04/2023 15:24,A,13/04/2023 15:28,B,13/04/2023 15:24,B,13/04/2023 15:28,A,13/04/2023 15:28,B,13/04/2023 15:20,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 15:21,13/04/2023 15:25,Válido,None,None,None,-0.83,0.84,0.00,-0.83,1.19,1.19,1.19,0.00,0.00,0.00,0.03,1.16,1.49,1.53,8492.49,145644.70,-0.08,-3031.76,143436.20,1.52,7204.90,-64429.99,0.00,1811.27,-64429.99,1.52,5393.63,-19588.15
13/04/2023 15:40,218.11,217.90,218.24,218.19,16.57,12.67,21.25,15.81,377.77,377.45,378.22,377.66,0.60,0.61,0.72,0.41,IND,IND,IND,IND,6443.03,1689.37,3334.52,1419.13,8548.97,2182.41,3222.21,3144.35,10705.02,2759.88,4636.99,3449.76,60.04,12.16,A,217.04,217.64,217.40,376.12,377.29,376.19,217.60,218.30,217.93,377.19,378.13,377.14,218.16,218.94,218.46,378.22,379.21,378.00,9.37,6.83,13.66,12.12,11.50,15.45,24.90,35.35,20.24,0.00,0.02,0.00,IND,IND,CAP,0.12,0.57,0.22,IND,IND,IND,0.85,0.84,0.53,IND,IND,IND,A,13/04/2023 15:34,B,13/04/2023 15:39,A,13/04/2023 15:34,B,13/04/2023 15:38,B,13/04/2023 15:30,B,13/04/2023 15:39,A,13/04/2023 15:33,A,31/12/1969 21:00,59.97,60.04,60.00,13/04/2023 15:32,13/04/2023 15:39,Válido,None,None,None,0.41,0.44,0.42,-0.01,1.26,1.26,1.26,0.00,0.00,0.00,1.11,0.15,1.37,5464.65,8492.49,145644.70,1645.56,-3031.76,143436.20,5027.43,7204.90,-64429.99,4423.30,1811.27,-64429.99,604.13,5393.63,-19588.15
13/04/2023 15:50,217.44,216.95,217.58,217.80,15.56,18.05,16.06,12.59,376.62,375.69,377.31,376.85,0.76,0.85,0.85,0.44,IND,IND,IND,IND,7520.35,3330.83,2971.12,1218.41,6352.62,2057.89,1839.23,2455.50,9844.36,3915.27,3494.33,2741.17,60.02,17.12,A,216.55,217.18,217.39,374.97,376.64,376.11,217.20,217.85,217.96,376.31,377.54,377.18,218.07,218.42,218.56,377.73,378.70,378.24,11.05,13.32,10.77,18.40,19.59,13.90,27.74,38.81,21.85,0.53,0.68,0.00,IND,IND,CAP,0.81,0.87,0.25,IND,IND,IND,0.91,0.96,0.72,IND,IND,IND,A,13/04/2023 15:49,C,13/04/2023 15:40,A,13/04/2023 15:49,B,13/04/2023 15:40,C,13/04/2023 15:49,B,13/04/2023 15:41,C,13/04/2023 15:49,A,31/12/1969 21:00,59.97,60.06,60.02,13/04/2023 15:45,13/04/2023 15:42,Válido,None,None,None,1.28,1.28,1.28,0.00,1.19,1.19,1.19,0.00,0.00,0.00,1.19,0.00,1.76,3182.28,9309.07,145644.70,2257.89,4517.08,143436.20,2217.55,7562.47,-64429.99,2217.55,6958.34,-64429.99,0.00,604.13,-19588.15
13/04/2023 16:00,217.78,217.29,217.88,218.16,17.95,15.21,25.69,12.95,377.20,376.48,377.79,377.34,0.85,0.90,0.95,0.42,IND,IND,IND,IND,9470.84,2971.11,5304.35,1195.37,5794.38,1447.44,1787.74,2559.20,11102.77,3304.93,5597.52,2824.61,60.00,17.74,A,216.75,217.05,217.20,375.39,376.01,376.29,217.17,217.67,217.93,376.11,377.34,377.15,217.51,218.02,218.37,376.76,378.04,377.82,11.76,14.75,10.71,14.79,21.09,14.13,21.96,41.17,27.18,0.63,0.83,0.00,IND,IND,CAP,0.83,0.92,0.28,IND,IND,IND,0.91,0.98,0.66,IND,IND,IND,A,13/04/2023 15:51,C,13/04/2023 15:56,A,13/04/2023 15:51,B,13/04/2023 15:59,C,13/04/2023 15:50,B,13/04/2023 15:53,C,13/04/2023 15:50,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 15:57,13/04/2023 15:51,Válido,None,None,None,1.29,1.29,1.29,0.00,1.07,1.07,1.07,0.00,0.00,0.00,1.07,0.00,1.69,2.47,9929.38,145644.70,2.10,7413.93,143436.20,1.29,6479.66,-64429.99,1.29,6479.66,-64429.99,0.00,0.00,-19588.15
13/04/2023 16:10,217.76,217.22,217.89,218.18,17.06,18.51,15.93,16.73,377.17,376.01,378.15,377.36,0.82,0.89,0.84,0.70,IND,IND,IND,IND,9066.73,3591.85,2914.01,2560.88,6293.96,1807.88,1885.40,2600.69,11037.19,4021.17,3470.76,3649.89,59.97,13.99,A,216.64,217.35,217.59,375.19,377.05,376.36,217.21,217.87,218.08,376.19,377.89,377.22,217.70,218.37,218.60,377.18,378.66,378.11,15.06,13.48,12.86,18.97,20.94,16.97,27.71,35.58,32.15,0.85,0.77,0.42,IND,IND,IND,0.88,0.91,0.65,IND,IND,IND,0.92,0.96,0.81,IND,IND,IND,A,13/04/2023 16:04,C,13/04/2023 16:02,A,13/04/2023 16:04,B,13/04/2023 16:01,C,13/04/2023 16:00,B,13/04/2023 16:01,C,13/04/2023 16:00,A,31/12/1969 21:00,59.96,60.04,59.99,13/04/2023 16:09,13/04/2023 16:00,Válido,None,None,None,1.69,1.69,1.69,0.00,1.10,1.10,1.10,0.00,0.00,0.00,1.10,0.00,2.02,8085.88,9929.38,145644.70,6773.63,7413.93,143436.20,4408.98,6479.66,-64429.99,4408.98,6479.66,-64429.99,0.00,0.00,-19588.15
13/04/2023 16:20,217.47,217.30,217.30,217.80,30.59,23.41,43.26,25.09,376.66,376.18,376.76,377.05,0.87,0.89,0.92,0.73,IND,IND,IND,IND,17177.18,4552.54,8621.26,4003.38,9735.75,2269.32,3746.71,3719.71,19744.38,5086.79,9400.21,5464.74,59.98,21.80,A,216.39,216.37,217.19,373.57,375.60,375.89,217.11,217.50,217.88,375.81,377.34,376.98,217.70,218.09,218.39,376.82,378.35,377.92,18.42,13.74,15.80,20.97,26.86,20.55,29.68,50.04,35.01,0.88,0.83,0.69,IND,IND,IND,0.90,0.90,0.77,IND,IND,IND,0.94,0.94,0.86,IND,IND,IND,B,13/04/2023 16:13,C,13/04/2023 16:17,A,13/04/2023 16:13,B,13/04/2023 16:10,B,13/04/2023 16:15,B,13/04/2023 16:19,C,13/04/2023 16:10,A,31/12/1969 21:00,59.92,60.01,59.96,13/04/2023 16:12,13/04/2023 16:17,Válido,None,None,None,2.14,2.14,2.14,0.00,1.21,1.21,1.21,0.00,0.00,0.00,1.21,0.00,2.46,5896.98,12032.77,145644.70,5207.82,10133.83,143436.20,2761.39,6470.00,-64429.99,2761.39,6470.00,-64429.99,0.00,0.00,-19588.15
13/04/2023 16:30,217.24,216.71,217.70,217.30,24.52,29.86,17.24,26.45,376.26,375.52,377.22,376.04,0.88,0.91,0.89,0.84,IND,IND,IND,IND,14061.03,5873.96,3352.59,4834.48,7511.54,2715.72,1687.46,3108.37,15941.64,6471.36,3753.31,5747.54,60.02,18.85,A,216.52,216.87,217.16,375.13,376.06,375.89,217.01,217.86,217.84,375.88,377.79,376.83,217.51,218.44,218.39,376.85,378.89,377.60,23.20,16.27,22.85,29.14,21.38,24.58,39.39,49.74,30.98,0.78,0.85,0.70,IND,IND,IND,0.90,0.89,0.83,IND,IND,IND,0.94,0.93,0.90,IND,IND,IND,A,13/04/2023 16:23,B,13/04/2023 16:24,A,13/04/2023 16:20,B,13/04/2023 16:24,B,13/04/2023 16:21,B,13/04/2023 16:21,C,13/04/2023 16:28,A,31/12/1969 21:00,59.97,60.04,60.01,13/04/2023 16:20,13/04/2023 16:24,Válido,None,None,None,2.37,2.37,2.37,0.00,1.31,1.31,1.31,0.00,0.00,0.00,1.31,0.00,2.71,3.54,16745.77,145644.70,3.12,14696.04,143436.20,1.67,8007.24,-64429.99,1.67,8007.24,-64429.99,0.00,0.00,-19588.15
13/04/2023 16:40,217.53,217.34,217.73,217.51,28.15,21.46,31.37,31.63,376.77,376.50,377.15,376.66,0.86,0.86,0.94,0.73,IND,IND,IND,IND,15478.20,3992.42,6442.20,5043.58,9360.73,2412.72,2267.52,4680.49,18088.61,4664.83,6829.61,6880.75,60.05,12.44,A,216.33,217.02,216.52,374.68,375.67,375.26,216.88,217.66,217.32,375.71,377.19,376.15,217.48,218.18,217.90,376.74,378.30,376.91,19.94,16.03,23.69,25.15,20.91,29.82,33.84,36.55,40.74,0.81,0.81,0.58,IND,IND,IND,0.88,0.89,0.76,IND,IND,IND,0.92,0.95,0.91,IND,IND,IND,A,13/04/2023 16:34,B,13/04/2023 16:39,A,13/04/2023 16:34,B,13/04/2023 16:37,B,13/04/2023 16:37,C,13/04/2023 16:35,C,13/04/2023 16:34,A,31/12/1969 21:00,59.97,60.05,60.01,13/04/2023 16:33,13/04/2023 16:31,Válido,None,None,None,2.29,2.29,2.29,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,2.72,10901.66,16745.77,145644.70,9181.83,14696.04,143436.20,5823.90,8007.24,-64429.99,5823.90,8007.24,-64429.99,0.00,0.00,-19588.15
13/04/2023 16:50,216.93,216.84,217.10,216.83,25.24,19.33,24.05,32.34,375.72,375.20,376.35,375.62,0.80,0.90,0.79,0.72,IND,IND,IND,IND,12978.54,3789.15,4122.97,5066.42,9843.65,1791.26,3204.79,4847.60,16289.26,4191.21,5222.03,7011.97,59.98,18.81,A,216.60,216.78,216.74,374.75,375.95,375.38,217.12,217.40,217.55,375.78,377.19,376.44,217.85,217.97,218.23,376.80,378.45,377.47,14.61,22.02,27.63,21.18,29.11,30.40,31.90,45.36,38.87,0.82,0.78,0.67,IND,IND,IND,0.87,0.85,0.79,IND,IND,IND,0.94,0.95,0.91,IND,IND,IND,A,13/04/2023 16:49,C,13/04/2023 16:46,A,13/04/2023 16:49,B,13/04/2023 16:46,A,13/04/2023 16:47,B,13/04/2023 16:40,C,13/04/2023 16:41,A,31/12/1969 21:00,59.98,60.08,60.03,13/04/2023 16:49,13/04/2023 16:46,Válido,None,None,None,2.44,2.44,2.44,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,2.91,5398.78,17139.71,145644.70,4477.27,14463.06,143436.20,3003.37,9125.09,-64429.99,3003.37,9125.09,-64429.99,0.00,0.00,-19588.15
13/04/2023 17:00,218.07,217.94,218.03,218.23,29.99,27.11,28.27,34.60,377.70,376.71,378.49,377.91,0.87,0.96,0.79,0.83,IND,IND,IND,IND,16785.00,5673.61,4865.72,6245.67,9673.00,1646.45,3782.76,4243.79,19372.75,5907.68,6163.16,7551.04,60.01,20.84,A,216.69,216.62,216.70,374.91,376.06,375.40,217.58,217.72,217.94,376.33,377.79,377.33,218.24,218.47,218.71,377.62,379.03,378.49,19.11,23.67,27.66,26.44,31.59,30.99,43.92,55.61,40.31,0.88,0.79,0.70,IND,IND,IND,0.95,0.85,0.81,IND,IND,IND,0.98,0.90,0.92,IND,IND,IND,B,13/04/2023 16:50,C,13/04/2023 16:59,A,13/04/2023 16:50,B,13/04/2023 16:57,A,13/04/2023 16:50,B,13/04/2023 16:53,C,13/04/2023 16:51,A,31/12/1969 21:00,59.95,60.03,59.99,13/04/2023 16:51,13/04/2023 16:57,Válido,None,None,None,2.80,2.80,2.80,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,3.20,4.31,18182.93,145644.70,3.73,15674.01,143436.20,2.15,9125.88,-64429.99,2.15,9125.88,-64429.99,0.00,0.00,-19588.15
13/04/2023 17:10,218.34,217.88,218.38,218.76,36.10,40.07,38.15,30.09,378.17,376.97,379.15,378.39,0.92,0.98,0.87,0.87,IND,IND,IND,IND,21585.18,8579.10,7248.21,5757.88,8917.01,1618.64,4106.42,3191.95,23354.51,8730.46,8330.62,6583.44,60.01,12.32,A,217.43,217.36,217.87,375.90,377.34,377.36,218.02,217.96,218.42,376.92,378.40,378.13,218.47,218.44,218.98,377.53,379.38,378.79,18.06,28.10,27.71,26.39,34.41,30.91,48.65,44.74,40.29,0.89,0.79,0.74,IND,IND,IND,0.96,0.85,0.85,IND,IND,IND,0.99,0.89,0.93,IND,IND,IND,B,13/04/2023 17:04,C,13/04/2023 17:09,A,13/04/2023 17:09,B,13/04/2023 17:09,A,13/04/2023 17:05,A,13/04/2023 17:09,C,13/04/2023 17:06,A,31/12/1969 21:00,59.97,60.03,60.00,13/04/2023 17:00,13/04/2023 17:07,Válido,None,None,None,2.94,2.94,2.94,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,3.31,13230.19,18182.93,145644.70,11747.63,15674.01,143436.20,6053.21,9125.88,-64429.99,6053.21,9125.88,-64429.99,0.00,0.00,-19588.15
13/04/2023 17:20,218.47,218.35,218.43,218.63,30.79,24.58,37.07,30.72,378.40,377.84,378.85,378.52,0.93,0.97,0.94,0.86,IND,IND,IND,IND,18576.34,5231.62,7597.99,5746.73,7470.15,1198.45,2797.17,3474.53,20022.08,5367.14,8096.52,6715.45,59.99,11.16,A,217.82,217.41,218.51,376.54,377.72,378.25,218.39,218.58,219.00,377.88,379.33,378.96,218.81,219.10,219.46,378.85,380.13,379.64,23.90,28.20,27.75,30.80,38.19,29.88,48.58,62.27,39.47,0.91,0.86,0.78,IND,IND,IND,0.96,0.91,0.88,IND,IND,IND,0.99,0.96,0.95,IND,IND,IND,B,13/04/2023 17:17,C,13/04/2023 17:10,A,13/04/2023 17:10,B,13/04/2023 17:17,A,13/04/2023 17:18,B,13/04/2023 17:17,C,13/04/2023 17:11,A,31/12/1969 21:00,59.98,60.07,60.02,13/04/2023 17:16,13/04/2023 17:12,Válido,None,None,None,3.31,3.31,3.31,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,3.58,6749.68,20805.90,145644.70,6267.54,18733.02,143436.20,2495.12,8977.28,-64429.99,2495.12,8977.28,-64429.99,0.00,0.00,-19588.15
13/04/2023 17:30,219.36,219.01,219.70,219.37,29.25,30.23,27.14,30.37,379.94,379.45,380.63,379.74,0.96,0.96,0.97,0.94,IND,IND,IND,IND,18403.87,6371.19,5783.80,6248.88,5566.73,1802.40,1452.51,2311.83,19227.35,6621.23,5963.40,6662.81,60.00,13.88,A,217.22,218.34,218.53,376.48,378.79,378.03,218.41,219.06,219.16,378.32,379.82,379.16,219.34,219.90,219.53,380.06,380.98,379.97,21.80,26.73,29.40,37.46,36.65,30.66,62.79,47.66,40.67,0.91,0.93,0.84,IND,IND,IND,0.95,0.96,0.91,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,13/04/2023 17:22,B,13/04/2023 17:29,A,13/04/2023 17:22,B,13/04/2023 17:29,A,13/04/2023 17:27,A,13/04/2023 17:23,C,13/04/2023 17:21,A,31/12/1969 21:00,59.95,60.03,60.00,13/04/2023 17:23,13/04/2023 17:26,Válido,None,None,None,3.59,3.59,3.59,0.00,1.27,1.27,1.27,0.00,0.00,0.00,1.27,0.00,3.81,4.27,21985.12,145644.70,4.09,20628.57,143436.20,1.24,7563.74,-64429.99,1.24,7563.74,-64429.99,0.00,0.00,-19588.15
13/04/2023 17:40,220.39,219.64,220.89,220.65,37.07,54.35,26.12,30.75,381.73,380.31,383.05,381.82,0.97,0.99,0.94,0.94,IND,IND,IND,IND,23708.55,11863.27,5442.99,6402.30,5493.46,1331.42,1912.54,2249.50,24336.67,11937.75,5769.22,6785.99,60.04,31.33,A,218.50,219.37,219.04,378.56,380.01,379.29,219.17,220.11,219.95,379.59,381.60,380.62,219.70,220.95,220.70,380.36,383.18,381.85,27.92,22.34,29.67,42.95,29.98,30.48,56.35,41.09,39.48,0.95,0.94,0.88,IND,IND,IND,0.99,0.97,0.94,IND,IND,IND,1.00,0.98,0.97,IND,IND,IND,A,13/04/2023 17:32,B,13/04/2023 17:39,A,13/04/2023 17:32,B,13/04/2023 17:39,B,13/04/2023 17:38,A,13/04/2023 17:39,C,13/04/2023 17:30,A,31/12/1969 21:00,59.98,60.07,60.02,13/04/2023 17:31,13/04/2023 17:37,Válido,None,None,None,3.66,3.66,3.66,0.00,0.88,0.88,0.88,0.00,0.00,0.00,0.88,0.00,3.77,15081.64,21985.12,145644.70,14661.04,20628.57,143436.20,3514.14,7563.74,-64429.99,3514.14,7563.74,-64429.99,0.00,0.00,-19588.15
13/04/2023 17:50,220.79,220.67,220.75,220.96,36.10,30.58,43.75,33.97,382.42,381.99,382.98,382.30,0.96,0.99,0.93,0.96,IND,IND,IND,IND,22816.27,6666.78,8961.79,7187.70,6808.22,1045.53,3598.06,2164.64,23810.38,6748.27,9657.11,7506.58,60.01,15.18,A,219.50,220.27,220.18,380.01,382.16,381.01,220.44,220.82,220.74,381.76,382.97,381.88,221.00,221.18,221.20,382.75,383.58,382.67,23.56,23.48,30.56,29.03,36.69,34.84,54.44,54.65,44.21,0.97,0.89,0.92,IND,IND,IND,0.99,0.94,0.95,IND,IND,IND,1.00,0.97,0.97,IND,IND,IND,A,13/04/2023 17:40,C,13/04/2023 17:48,A,13/04/2023 17:40,B,13/04/2023 17:48,B,13/04/2023 17:40,B,13/04/2023 17:46,B,13/04/2023 17:45,A,31/12/1969 21:00,59.98,60.06,60.02,13/04/2023 17:48,13/04/2023 17:41,Válido,None,None,None,3.54,3.54,3.54,0.00,1.01,1.01,1.01,0.00,0.00,0.00,1.01,0.00,3.69,7875.58,21948.64,145644.70,7541.38,21290.81,143436.20,2268.68,5296.84,-64429.99,2268.68,5296.84,-64429.99,0.00,0.00,-19588.15
13/04/2023 18:00,220.19,219.89,220.33,220.34,32.99,27.78,34.86,36.31,381.37,380.77,382.41,380.93,0.94,0.97,0.87,0.96,IND,IND,IND,IND,20271.78,5905.32,6682.88,7683.58,7582.37,1563.54,3786.13,2232.70,21643.42,6108.80,7680.86,8001.40,59.96,18.48,A,219.79,220.04,220.20,380.53,382.07,380.76,220.43,220.50,220.79,381.51,382.74,381.85,221.03,221.02,221.53,382.62,383.70,383.02,24.52,33.98,32.53,26.35,42.53,35.97,38.78,57.35,52.04,0.97,0.85,0.92,IND,IND,IND,0.99,0.92,0.96,IND,IND,IND,0.99,0.95,0.97,IND,IND,IND,A,13/04/2023 17:59,C,13/04/2023 17:50,A,13/04/2023 17:59,B,13/04/2023 17:50,A,13/04/2023 17:54,B,13/04/2023 17:50,B,13/04/2023 17:59,A,31/12/1969 21:00,59.95,60.05,60.00,13/04/2023 17:58,13/04/2023 17:50,Válido,None,None,None,3.66,3.66,3.66,0.00,1.14,1.14,1.14,0.00,0.00,0.00,1.14,0.00,3.83,4.81,23207.62,145644.70,4.50,22174.95,143436.20,1.68,6830.57,-64429.99,1.68,6830.57,-64429.99,0.00,0.00,-19588.15
13/04/2023 18:10,218.96,218.19,218.85,219.83,56.46,67.25,63.14,38.99,379.24,377.76,380.33,379.63,0.93,0.95,0.87,0.96,IND,IND,IND,IND,34242.37,13904.31,12086.44,8251.62,13701.06,4685.37,6695.88,2319.82,36881.69,14672.50,13817.26,8571.52,60.02,23.78,A,217.99,218.19,219.40,377.26,379.33,379.03,218.98,219.13,219.94,378.96,380.67,380.14,220.06,220.36,220.40,380.91,382.46,381.10,26.82,34.67,30.25,43.42,55.43,34.79,70.32,79.94,46.73,0.94,0.85,0.94,IND,IND,IND,0.97,0.89,0.96,IND,IND,IND,0.99,0.93,0.97,IND,IND,IND,A,13/04/2023 18:09,C,13/04/2023 18:00,A,13/04/2023 18:08,B,13/04/2023 18:00,A,13/04/2023 18:00,B,13/04/2023 18:06,B,13/04/2023 18:04,A,31/12/1969 21:00,59.95,60.04,59.99,13/04/2023 18:01,13/04/2023 18:09,Válido,None,None,None,4.55,4.55,4.55,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,4.85,19413.87,23207.62,145644.70,18204.57,22174.95,143436.20,6728.44,6830.57,-64429.99,6728.44,6830.57,-64429.99,0.00,0.00,-19588.15
13/04/2023 18:20,219.64,219.14,219.72,220.06,40.82,40.91,49.25,32.30,380.42,379.72,381.25,380.31,0.92,0.95,0.90,0.93,IND,IND,IND,IND,24832.43,8500.03,9748.96,6583.44,10225.74,2846.14,4696.82,2682.78,26855.45,8963.87,10821.38,7109.08,60.04,14.60,A,217.24,218.46,219.11,376.60,379.72,378.30,218.17,219.42,219.81,378.18,380.86,379.60,219.54,220.13,220.49,380.44,381.98,381.01,40.64,47.19,31.72,64.90,52.21,35.32,94.65,76.91,44.65,0.93,0.87,0.91,IND,IND,IND,0.95,0.91,0.94,IND,IND,IND,0.97,0.93,0.97,IND,IND,IND,A,13/04/2023 18:13,C,13/04/2023 18:18,A,13/04/2023 18:11,B,13/04/2023 18:18,C,13/04/2023 18:19,A,13/04/2023 18:12,B,13/04/2023 18:10,A,31/12/1969 21:00,59.96,60.07,60.00,13/04/2023 18:10,13/04/2023 18:18,Válido,None,None,None,5.19,5.19,5.19,0.00,1.97,1.97,1.97,0.00,0.00,0.00,1.97,0.00,5.55,10330.79,31290.39,145644.70,9642.92,29322.68,143436.20,3699.84,10900.47,-64429.99,3699.84,10900.47,-64429.99,0.00,0.00,-19588.15
13/04/2023 18:30,219.59,218.70,220.12,219.97,51.60,62.80,51.76,40.24,380.34,379.49,381.38,380.16,0.94,0.93,0.97,0.92,IND,IND,IND,IND,32021.82,12790.19,11050.35,8181.28,11158.69,5006.42,2775.68,3376.59,33910.37,13735.11,11393.62,8850.69,60.03,31.23,A,217.94,217.92,219.18,378.62,378.95,378.99,219.04,219.69,220.01,379.72,381.06,380.19,219.64,220.48,220.38,380.64,381.97,380.88,34.39,48.94,30.69,43.83,55.34,36.00,73.44,89.36,55.82,0.91,0.89,0.88,IND,IND,IND,0.94,0.94,0.92,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,B,13/04/2023 18:21,B,13/04/2023 18:28,A,13/04/2023 18:27,B,13/04/2023 18:29,C,13/04/2023 18:20,B,13/04/2023 18:21,C,13/04/2023 18:25,A,31/12/1969 21:00,59.99,60.08,60.04,13/04/2023 18:23,13/04/2023 18:24,Válido,None,None,None,4.63,4.63,4.63,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,4.94,7.54,30083.17,145644.70,7.12,28141.83,143436.20,2.48,10612.61,-64429.99,2.48,10612.61,-64429.99,0.00,0.00,-19588.15
13/04/2023 18:40,217.91,218.03,217.60,218.11,52.93,30.76,79.27,48.75,377.43,377.78,377.29,377.22,0.96,0.97,0.96,0.95,IND,IND,IND,IND,33096.87,6515.87,16478.09,10102.91,10002.27,1585.55,5100.49,3316.23,34575.25,6706.01,17249.42,10633.25,60.03,41.42,A,217.39,216.85,217.65,376.55,376.41,376.31,219.47,219.58,219.99,380.43,380.60,380.45,220.36,220.71,220.69,381.96,382.70,381.61,30.50,51.32,38.23,38.36,70.84,41.80,66.80,98.38,50.27,0.93,0.94,0.91,IND,IND,IND,0.97,0.97,0.93,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,B,13/04/2023 18:39,B,13/04/2023 18:38,C,13/04/2023 18:39,B,13/04/2023 18:38,A,13/04/2023 18:38,B,13/04/2023 18:33,C,13/04/2023 18:35,A,31/12/1969 21:00,60.01,60.09,60.06,13/04/2023 18:39,13/04/2023 18:36,Válido,None,None,None,5.30,5.30,5.30,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,5.51,22064.32,30083.17,145644.70,21202.29,28141.83,143436.20,6092.98,10612.61,-64429.99,6092.98,10612.61,-64429.99,0.00,0.00,-19588.15
13/04/2023 18:50,215.81,215.29,215.95,216.20,48.17,44.55,62.29,37.66,373.80,373.37,374.38,373.64,0.97,0.98,0.98,0.95,IND,IND,IND,IND,30270.84,9409.07,13138.61,7723.16,7325.21,1864.73,2884.84,2575.64,31144.54,9592.07,13451.60,8141.33,60.02,22.53,A,215.25,215.05,216.07,373.30,373.00,373.42,217.41,217.64,218.03,377.01,377.26,376.89,218.62,218.89,219.09,379.06,379.41,378.83,30.27,57.89,35.17,37.40,71.11,40.11,51.43,101.18,49.60,0.95,0.95,0.92,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,B,13/04/2023 18:48,C,13/04/2023 18:43,B,13/04/2023 18:48,B,13/04/2023 18:41,A,13/04/2023 18:40,B,13/04/2023 18:48,C,13/04/2023 18:44,A,31/12/1969 21:00,59.99,60.07,60.03,13/04/2023 18:49,13/04/2023 18:45,Válido,None,None,None,5.21,5.21,5.21,0.00,1.33,1.33,1.33,0.00,0.00,0.00,1.33,0.00,5.38,10995.04,32591.26,145644.70,10694.11,31351.19,143436.20,2545.02,8885.99,-64429.99,2545.02,8885.99,-64429.99,0.00,0.00,-19588.15
13/04/2023 19:00,215.52,215.42,215.40,215.74,55.11,44.37,66.68,54.26,373.29,373.01,373.68,373.16,0.97,0.98,0.96,0.97,IND,IND,IND,IND,34561.60,9378.51,13853.71,11329.38,8587.55,1846.69,3791.81,2949.05,35612.50,9558.60,14363.25,11706.91,59.99,21.10,A,215.06,215.16,215.49,372.74,373.24,372.67,215.42,215.85,215.98,373.38,374.26,373.42,215.96,216.27,216.39,374.18,375.17,374.22,32.31,51.57,35.62,41.81,59.59,45.16,52.92,74.59,63.82,0.97,0.95,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,13/04/2023 18:51,C,13/04/2023 18:54,C,13/04/2023 18:52,B,13/04/2023 18:58,A,13/04/2023 18:59,B,13/04/2023 18:54,C,13/04/2023 18:50,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 18:52,13/04/2023 18:59,Válido,None,None,None,5.12,5.12,5.12,0.00,1.24,1.24,1.24,0.00,0.00,0.00,1.24,0.00,5.26,7.91,32046.84,145644.70,7.68,31154.95,143436.20,1.91,7485.81,-64429.99,1.91,7485.81,-64429.99,0.00,0.00,-19588.15
13/04/2023 19:10,216.06,215.93,215.92,216.31,50.98,40.24,69.64,43.07,374.22,374.15,374.36,374.14,0.96,0.98,0.96,0.94,IND,IND,IND,IND,31736.53,8521.89,14441.93,8772.71,9022.61,1694.21,4190.46,3137.94,32994.16,8688.67,15037.60,9317.03,60.02,24.58,A,215.44,214.97,215.73,372.96,372.89,373.18,215.88,215.58,216.33,373.84,373.89,374.27,216.31,216.09,216.69,374.68,374.61,374.90,34.11,62.31,35.27,39.21,71.78,38.68,51.05,88.26,54.45,0.96,0.95,0.91,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,B,13/04/2023 19:08,C,13/04/2023 19:06,B,13/04/2023 19:08,C,13/04/2023 19:07,A,13/04/2023 19:05,B,13/04/2023 19:08,C,13/04/2023 19:02,A,31/12/1969 21:00,59.98,60.05,60.01,13/04/2023 19:09,13/04/2023 19:06,Válido,None,None,None,5.17,5.17,5.17,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,5.37,21502.33,32046.84,145644.70,20674.35,31154.95,143436.20,5901.26,7485.81,-64429.99,5901.26,7485.81,-64429.99,0.00,0.00,-19588.15
13/04/2023 19:20,216.41,215.97,216.57,216.69,48.95,54.50,51.43,40.92,374.83,373.95,375.59,374.95,0.96,0.99,0.94,0.93,IND,IND,IND,IND,30336.59,11632.24,10443.08,8261.27,8893.72,1796.00,3873.81,3223.91,31613.40,11770.08,11138.42,8868.04,60.01,12.92,A,215.33,215.44,215.77,372.86,373.70,373.62,215.83,215.93,216.31,373.72,374.48,374.28,216.29,216.64,216.72,374.62,375.71,375.01,35.25,50.85,40.89,47.75,64.67,43.97,55.71,82.32,59.48,0.97,0.92,0.91,IND,IND,IND,0.99,0.95,0.93,IND,IND,IND,0.99,0.96,0.94,IND,IND,IND,A,13/04/2023 19:18,C,13/04/2023 19:19,A,13/04/2023 19:18,B,13/04/2023 19:19,A,13/04/2023 19:11,B,13/04/2023 19:13,C,13/04/2023 19:16,A,31/12/1969 21:00,59.96,60.05,60.02,13/04/2023 19:18,13/04/2023 19:14,Válido,None,None,None,5.38,5.38,5.38,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,5.61,11285.37,32656.39,145644.70,10817.84,31389.24,143436.20,3213.90,8999.37,-64429.99,3213.90,8999.37,-64429.99,0.00,0.00,-19588.15
13/04/2023 19:30,215.15,215.22,215.07,215.16,48.34,31.64,56.72,56.67,372.65,372.55,373.18,372.20,0.95,0.96,0.94,0.95,IND,IND,IND,IND,29572.03,6560.88,11422.71,11588.44,9899.19,1822.10,4283.06,3794.03,31184.91,6809.20,12199.30,12193.71,60.01,28.75,A,214.93,214.97,214.84,372.20,373.01,371.73,215.90,215.99,216.33,373.69,374.80,374.23,216.48,216.67,216.87,374.71,375.80,375.18,30.71,50.99,40.79,42.78,57.69,46.49,64.32,66.78,79.24,0.96,0.92,0.88,IND,IND,IND,0.98,0.93,0.94,IND,IND,IND,0.99,0.94,0.96,IND,IND,IND,C,13/04/2023 19:26,C,13/04/2023 19:20,C,13/04/2023 19:29,B,13/04/2023 19:20,A,13/04/2023 19:29,C,13/04/2023 19:26,C,13/04/2023 19:26,A,31/12/1969 21:00,59.95,60.06,60.01,13/04/2023 19:27,13/04/2023 19:25,Válido,None,None,None,5.02,5.02,5.02,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,5.27,6.93,32375.91,145644.70,6.57,30884.25,143436.20,2.20,9690.91,-64429.99,2.20,9690.91,-64429.99,0.00,0.00,-19588.15
13/04/2023 19:40,214.94,215.18,214.61,215.02,56.43,37.75,71.16,60.36,372.28,372.33,372.32,372.19,0.96,0.97,0.96,0.96,IND,IND,IND,IND,34970.83,7919.16,14642.60,12409.07,9958.05,1811.73,4339.77,3806.55,36360.99,8123.75,15272.18,12979.79,60.00,30.04,A,214.70,214.47,214.77,371.84,372.15,371.54,215.32,214.91,215.23,372.63,372.99,372.33,215.58,215.33,215.53,373.01,373.66,372.94,31.48,55.54,55.48,32.61,65.41,60.77,49.82,80.50,77.80,0.94,0.93,0.95,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,B,13/04/2023 19:38,A,13/04/2023 19:37,C,13/04/2023 19:35,B,13/04/2023 19:34,A,13/04/2023 19:30,B,13/04/2023 19:38,B,13/04/2023 19:35,A,31/12/1969 21:00,59.98,60.04,60.01,13/04/2023 19:32,13/04/2023 19:37,Válido,None,None,None,5.44,5.44,5.44,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,5.69,22767.23,32375.91,145644.70,21771.72,30884.25,143436.20,6650.79,9690.91,-64429.99,6650.79,9690.91,-64429.99,0.00,0.00,-19588.15
13/04/2023 19:50,215.22,215.06,215.25,215.37,60.69,56.60,62.73,62.75,372.78,372.13,373.54,372.67,0.97,0.99,0.95,0.97,IND,IND,IND,IND,37960.53,12042.59,12876.84,13041.10,9382.29,1775.16,4064.03,3543.10,39102.80,12172.73,13502.93,13513.84,60.05,16.42,A,214.89,214.52,214.55,371.90,372.06,371.45,215.21,215.06,215.18,372.55,373.08,372.32,215.47,215.55,215.51,373.01,373.95,372.99,37.27,54.58,54.83,39.40,63.07,58.96,56.88,77.22,68.64,0.97,0.94,0.95,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.99,0.96,0.97,IND,IND,IND,B,13/04/2023 19:41,B,13/04/2023 19:46,C,13/04/2023 19:42,B,13/04/2023 19:46,A,13/04/2023 19:40,B,13/04/2023 19:41,B,13/04/2023 19:45,A,31/12/1969 21:00,59.98,60.05,60.02,13/04/2023 19:41,13/04/2023 19:49,Válido,None,None,None,5.55,5.55,5.55,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,5.78,11548.68,34352.71,145644.70,11092.71,32876.31,143436.20,3208.90,9951.56,-64429.99,3208.90,9951.56,-64429.99,0.00,0.00,-19588.15
