Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
13/04/2023 20:00,215.33,215.45,215.44,215.09,53.27,35.22,61.54,63.04,372.96,373.29,373.24,372.35,0.97,0.97,0.98,0.96,IND,IND,IND,IND,33362.13,7374.15,12996.10,12991.89,8298.25,1792.25,2622.20,3883.80,34378.67,7588.82,13258.00,13559.98,60.01,24.25,A,214.52,215.06,214.30,371.76,372.51,371.34,215.65,215.54,215.46,373.57,373.52,372.93,216.48,215.97,216.19,374.98,374.24,374.24,29.73,59.37,57.21,38.72,67.02,61.46,61.90,80.03,91.29,0.95,0.95,0.96,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,C,13/04/2023 19:59,A,13/04/2023 19:56,C,13/04/2023 19:59,A,13/04/2023 19:56,A,13/04/2023 19:55,C,13/04/2023 19:59,A,13/04/2023 19:59,A,31/12/1969 21:00,59.95,60.05,60.01,13/04/2023 19:55,13/04/2023 19:50,Válido,None,None,None,5.84,5.84,5.84,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,6.00,7.64,35540.56,145644.70,7.41,34456.84,143436.20,1.84,8657.93,-64429.99,1.84,8657.93,-64429.99,0.00,0.00,-19588.15
13/04/2023 20:10,215.14,215.26,215.19,214.96,51.71,34.54,60.32,60.27,372.63,372.87,372.88,372.14,0.97,0.98,0.98,0.96,IND,IND,IND,IND,32498.16,7251.70,12754.70,12491.75,7483.16,1638.75,2408.28,3436.13,33348.58,7434.56,12980.07,12955.73,60.00,23.87,A,214.98,214.54,214.34,372.35,371.88,371.47,215.41,215.08,215.04,373.06,372.72,372.30,215.64,215.58,215.40,373.60,373.57,372.85,33.46,59.07,54.92,35.61,67.65,61.22,44.03,81.39,75.63,0.96,0.97,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,C,13/04/2023 20:02,A,13/04/2023 20:00,C,13/04/2023 20:02,A,13/04/2023 20:01,A,13/04/2023 20:00,B,13/04/2023 20:06,C,13/04/2023 20:02,A,31/12/1969 21:00,59.97,60.04,60.01,13/04/2023 20:00,13/04/2023 20:08,Válido,None,None,None,5.73,5.73,5.73,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,5.89,23586.97,35540.56,145644.70,22910.55,34456.84,143436.20,5603.23,8657.93,-64429.99,5603.23,8657.93,-64429.99,0.00,0.00,-19588.15
13/04/2023 20:20,215.19,215.21,215.35,215.01,51.86,36.43,58.42,60.73,372.72,372.92,373.12,372.11,0.97,0.96,0.98,0.96,IND,IND,IND,IND,32450.25,7553.58,12352.55,12544.12,8106.14,2102.74,2380.73,3622.67,33447.39,7840.79,12579.88,13056.75,60.00,21.18,A,214.57,214.85,214.39,372.06,372.32,371.09,215.01,215.21,214.89,372.63,372.94,371.81,215.36,215.54,215.27,373.13,373.50,372.43,34.38,56.75,54.34,36.05,58.85,60.41,46.67,68.00,71.44,0.96,0.98,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,C,13/04/2023 20:18,B,13/04/2023 20:13,C,13/04/2023 20:19,B,13/04/2023 20:13,A,13/04/2023 20:10,C,13/04/2023 20:12,C,13/04/2023 20:18,A,31/12/1969 21:00,59.94,60.06,60.01,13/04/2023 20:19,13/04/2023 20:10,Válido,None,None,None,5.41,5.41,5.41,0.00,1.28,1.28,1.28,0.00,0.00,0.00,1.28,0.00,5.56,11137.24,34697.39,145644.70,10823.85,33740.23,143436.20,2623.07,8084.33,-64429.99,2623.07,8084.33,-64429.99,0.00,0.00,-19588.15
13/04/2023 20:30,214.92,215.05,214.99,214.72,56.20,40.44,62.81,65.35,372.25,372.36,372.47,371.91,0.97,0.98,0.98,0.95,IND,IND,IND,IND,35143.00,8499.05,13290.36,13353.58,8539.41,1838.17,2393.54,4307.71,36165.62,8695.56,13504.18,14031.20,60.01,20.58,A,214.75,214.79,214.46,371.88,372.24,371.48,215.25,215.34,215.12,372.81,373.21,372.38,215.71,215.79,215.62,373.72,374.00,373.29,32.58,57.01,55.99,38.85,59.59,61.94,46.74,66.82,76.08,0.95,0.98,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,C,13/04/2023 20:27,B,13/04/2023 20:21,C,13/04/2023 20:27,B,13/04/2023 20:21,A,13/04/2023 20:22,C,13/04/2023 20:27,C,13/04/2023 20:29,A,31/12/1969 21:00,59.93,60.04,59.99,13/04/2023 20:20,13/04/2023 20:29,Válido,None,None,None,5.59,5.59,5.59,0.00,1.33,1.33,1.33,0.00,0.00,0.00,1.33,0.00,5.75,8.04,34114.24,145644.70,7.81,33176.21,143436.20,1.90,7942.69,-64429.99,1.90,7942.69,-64429.99,0.00,0.00,-19588.15
13/04/2023 20:40,215.02,214.82,215.36,214.87,54.49,46.42,54.38,62.67,372.42,372.22,373.12,371.91,0.97,0.97,0.99,0.96,IND,IND,IND,IND,34126.83,9705.86,11546.07,12874.91,8196.18,2291.40,1959.91,3944.88,35097.27,9972.67,11711.23,13465.71,59.98,15.96,A,214.60,214.75,214.61,372.00,372.33,371.58,215.09,215.17,215.00,372.67,372.84,372.11,215.40,215.58,215.48,373.24,373.49,372.80,35.88,53.96,56.79,38.61,65.01,62.52,51.56,76.97,73.38,0.96,0.98,0.95,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,13/04/2023 20:39,B,13/04/2023 20:39,C,13/04/2023 20:38,B,13/04/2023 20:39,A,13/04/2023 20:31,B,13/04/2023 20:33,C,13/04/2023 20:35,A,31/12/1969 21:00,59.97,60.06,60.01,13/04/2023 20:38,13/04/2023 20:34,Válido,None,None,None,5.79,5.79,5.79,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,5.94,23785.27,34114.24,145644.70,23159.62,33176.21,143436.20,5410.61,7942.69,-64429.99,5410.61,7942.69,-64429.99,0.00,0.00,-19588.15
13/04/2023 20:50,214.88,214.89,215.15,214.60,56.39,42.42,56.03,70.72,372.18,372.18,372.92,371.43,0.97,0.98,0.98,0.97,IND,IND,IND,IND,35362.60,8925.65,11784.56,14652.39,8344.87,1851.26,2538.97,3954.64,36333.88,9115.61,12054.96,15176.69,59.99,25.96,A,214.20,214.88,214.40,371.10,372.44,370.92,214.75,215.26,214.77,372.11,373.03,371.66,215.10,215.50,215.16,372.72,373.44,372.38,42.26,52.98,57.35,44.76,55.18,64.32,65.57,63.64,72.38,0.97,0.98,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,13/04/2023 20:44,B,13/04/2023 20:47,C,13/04/2023 20:45,B,13/04/2023 20:42,A,13/04/2023 20:49,C,13/04/2023 20:48,C,13/04/2023 20:41,A,31/12/1969 21:00,59.97,60.04,60.00,13/04/2023 20:44,13/04/2023 20:42,Válido,None,None,None,5.72,5.72,5.72,0.00,1.37,1.37,1.37,0.00,0.00,0.00,1.37,0.00,5.88,11965.85,35330.88,145644.70,11639.12,34382.14,143436.20,2775.55,8122.16,-64429.99,2775.55,8122.16,-64429.99,0.00,0.00,-19588.15
13/04/2023 21:00,214.81,214.77,214.79,214.87,53.90,43.17,61.66,56.85,372.06,371.88,372.43,371.87,0.97,0.98,0.97,0.96,IND,IND,IND,IND,33694.11,9061.37,12858.52,11774.22,8393.42,1969.31,3168.71,3255.41,34723.80,9272.90,13243.20,12215.97,59.99,18.52,A,214.43,214.10,214.30,371.31,371.51,371.11,214.79,214.90,214.72,371.91,372.54,371.71,215.08,215.39,215.00,372.55,373.25,372.18,41.94,54.39,56.40,42.86,59.09,62.35,50.22,74.29,75.14,0.98,0.95,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,B,13/04/2023 20:54,B,13/04/2023 20:51,C,13/04/2023 20:53,B,13/04/2023 20:50,A,13/04/2023 20:56,C,13/04/2023 20:53,C,13/04/2023 20:57,A,31/12/1969 21:00,59.95,60.03,59.99,13/04/2023 20:52,13/04/2023 20:57,Válido,None,None,None,5.71,5.71,5.71,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,5.88,7.72,35466.63,145644.70,7.49,34475.18,143436.20,1.87,8319.61,-64429.99,1.87,8319.61,-64429.99,0.00,0.00,-19588.15
13/04/2023 21:10,214.85,214.66,214.71,215.18,56.85,51.53,65.23,53.79,372.13,371.55,372.52,372.32,0.98,0.98,0.98,0.98,IND,IND,IND,IND,35875.02,10882.06,13691.16,11301.80,7436.15,1985.10,2954.64,2496.41,36637.60,11061.64,14006.34,11574.23,60.02,17.31,A,213.95,214.09,214.47,370.62,371.17,371.25,214.57,214.56,214.84,371.46,372.05,371.86,215.03,214.94,215.25,372.27,372.73,372.57,43.05,60.58,53.54,53.33,70.86,59.19,75.38,85.08,69.42,0.98,0.96,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,13/04/2023 21:05,C,13/04/2023 21:08,A,13/04/2023 21:05,B,13/04/2023 21:08,A,13/04/2023 21:03,B,13/04/2023 21:05,C,13/04/2023 21:02,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 21:07,13/04/2023 21:04,Válido,None,None,None,6.40,6.40,6.40,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,6.56,26235.06,35466.63,145644.70,25603.00,34475.18,143436.20,5712.44,8319.61,-64429.99,5712.44,8319.61,-64429.99,0.00,0.00,-19588.15
13/04/2023 21:20,214.51,214.29,214.32,214.91,68.28,69.28,76.53,59.02,371.53,370.77,371.77,372.06,0.98,0.99,0.98,0.98,IND,IND,IND,IND,43079.17,14670.52,16035.82,12372.84,8515.94,2279.09,3444.97,2791.89,43912.82,14846.49,16401.68,12683.92,60.00,18.26,A,213.69,213.49,214.45,370.29,371.11,371.38,214.61,214.79,215.02,371.34,372.60,372.21,214.94,215.18,215.42,371.97,373.31,372.79,45.57,53.81,52.73,60.03,63.64,60.57,83.32,91.34,72.04,0.96,0.93,0.96,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,B,13/04/2023 21:16,C,13/04/2023 21:13,A,13/04/2023 21:16,B,13/04/2023 21:11,A,13/04/2023 21:11,B,13/04/2023 21:16,B,13/04/2023 21:16,A,31/12/1969 21:00,59.98,60.04,60.01,13/04/2023 21:19,13/04/2023 21:16,Válido,None,None,None,6.47,6.47,6.47,0.00,1.27,1.27,1.27,0.00,0.00,0.00,1.27,0.00,6.59,14350.64,38248.13,145644.70,14095.83,37377.84,143436.20,2690.32,8090.87,-64429.99,2690.32,8090.87,-64429.99,0.00,0.00,-19588.15
13/04/2023 21:30,214.49,214.42,214.01,215.05,66.32,58.88,82.05,58.03,371.51,370.77,371.64,372.12,0.97,0.99,0.96,0.97,IND,IND,IND,IND,41490.45,12480.05,16943.26,12067.14,9702.49,1906.23,4610.84,3185.43,42609.81,12624.79,17559.44,12480.50,60.02,22.46,A,214.01,213.04,214.08,369.75,370.15,370.63,214.31,213.95,214.56,370.63,371.25,371.49,214.60,214.56,215.11,371.42,372.22,372.40,56.45,72.16,53.49,63.81,81.85,67.75,74.76,99.59,81.23,0.98,0.95,0.96,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,B,13/04/2023 21:23,C,13/04/2023 21:20,A,13/04/2023 21:23,C,13/04/2023 21:20,C,13/04/2023 21:29,B,13/04/2023 21:23,B,13/04/2023 21:23,A,31/12/1969 21:00,59.97,60.03,60.00,13/04/2023 21:25,13/04/2023 21:21,Válido,None,None,None,7.43,7.43,7.43,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,7.61,9.47,44790.39,145644.70,9.22,43808.00,143436.20,2.16,9293.54,-64429.99,2.16,9293.54,-64429.99,0.00,0.00,-19588.15
13/04/2023 21:40,213.86,214.06,213.18,214.36,77.59,64.34,95.78,72.66,370.42,369.92,370.26,371.08,0.98,0.99,0.97,0.98,IND,IND,IND,IND,48775.88,13669.77,19840.20,15265.91,9591.76,1678.75,4827.53,3085.48,49710.05,13772.47,20419.08,15574.60,59.97,29.28,A,213.83,212.81,214.02,369.56,369.69,370.68,214.39,213.76,214.85,370.59,371.33,371.79,214.67,214.09,215.18,371.12,371.95,372.38,53.95,76.34,57.92,58.66,85.28,66.41,74.45,109.92,78.82,0.97,0.95,0.94,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,B,13/04/2023 21:39,C,13/04/2023 21:35,A,13/04/2023 21:39,C,13/04/2023 21:34,A,13/04/2023 21:35,B,13/04/2023 21:39,C,13/04/2023 21:30,A,31/12/1969 21:00,59.97,60.04,60.01,13/04/2023 21:40,13/04/2023 21:32,Válido,None,None,None,7.34,7.34,7.34,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,7.50,30025.07,44790.39,145644.70,29354.78,43808.00,143436.20,6294.03,9293.54,-64429.99,6294.03,9293.54,-64429.99,0.00,0.00,-19588.15
13/04/2023 21:50,213.86,214.01,213.21,214.35,69.32,56.72,86.13,65.12,370.41,369.81,370.39,371.02,0.97,0.99,0.96,0.97,IND,IND,IND,IND,43181.65,12001.37,17636.19,13544.09,10306.42,1813.60,5119.23,3373.59,44394.56,12137.63,18364.14,13957.92,59.98,28.13,A,214.00,212.63,213.85,369.71,369.73,370.63,214.30,213.48,214.63,370.36,370.76,371.55,214.60,213.99,214.99,371.05,371.52,372.16,51.80,77.22,52.80,55.25,85.45,61.85,64.35,105.03,80.02,0.98,0.95,0.95,IND,IND,IND,0.99,0.96,0.97,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,B,13/04/2023 21:47,C,13/04/2023 21:44,A,13/04/2023 21:47,C,13/04/2023 21:44,A,13/04/2023 21:45,B,13/04/2023 21:47,C,13/04/2023 21:45,A,31/12/1969 21:00,59.96,60.03,60.00,13/04/2023 21:48,13/04/2023 21:44,Válido,None,None,None,7.04,7.04,7.04,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,7.22,14226.74,44662.46,145644.70,13869.84,43646.11,143436.20,3164.58,9454.81,-64429.99,3164.58,9454.81,-64429.99,0.00,0.00,-19588.15
13/04/2023 22:00,213.46,213.58,212.91,213.89,69.97,56.48,84.78,68.65,369.72,369.16,369.86,370.14,0.98,0.99,0.96,0.98,IND,IND,IND,IND,43669.54,11945.94,17394.35,14329.25,9698.07,1671.14,4820.00,3206.93,44733.45,12062.26,18049.81,14683.73,59.97,28.31,A,213.41,212.10,213.04,368.86,368.66,369.23,213.93,212.90,214.17,369.63,369.85,370.76,214.30,213.48,214.57,370.28,370.78,371.49,51.35,80.66,57.05,54.31,90.67,65.28,66.16,114.01,85.74,0.98,0.95,0.95,IND,IND,IND,0.99,0.96,0.97,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,B,13/04/2023 21:53,C,13/04/2023 21:51,B,13/04/2023 21:54,C,13/04/2023 21:51,A,13/04/2023 21:53,B,13/04/2023 21:53,C,13/04/2023 21:54,A,31/12/1969 21:00,59.95,60.05,60.00,13/04/2023 21:50,13/04/2023 21:53,Válido,None,None,None,7.26,7.26,7.26,0.00,1.75,1.75,1.75,0.00,0.00,0.00,1.75,0.00,7.47,9.94,44108.35,145644.70,9.70,42912.68,143436.20,2.16,10179.04,-64429.99,2.16,10179.04,-64429.99,0.00,0.00,-19588.15
13/04/2023 22:10,213.52,213.43,213.09,214.03,68.78,58.23,86.45,61.66,369.82,369.32,369.90,370.25,0.98,0.98,0.97,0.97,IND,IND,IND,IND,43004.63,12222.85,17953.39,12828.39,9472.46,2249.70,4127.16,3095.61,44035.50,12428.16,18421.66,13196.60,59.97,27.37,A,211.99,212.15,213.51,366.95,368.63,369.60,212.89,212.91,214.03,368.34,369.63,370.24,213.62,213.24,214.32,369.50,370.19,370.81,56.36,84.07,56.50,80.59,90.71,62.37,108.04,110.88,77.60,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,13/04/2023 22:04,C,13/04/2023 22:07,A,13/04/2023 22:03,C,13/04/2023 22:07,A,13/04/2023 22:00,B,13/04/2023 22:08,B,13/04/2023 22:00,A,31/12/1969 21:00,59.96,60.03,60.00,13/04/2023 22:03,13/04/2023 22:08,Válido,None,None,None,8.11,8.11,8.11,0.00,1.78,1.78,1.78,0.00,0.00,0.00,1.78,0.00,8.30,33209.86,44108.35,145644.70,32434.65,42912.68,143436.20,7130.79,10179.04,-64429.99,7130.79,10179.04,-64429.99,0.00,0.00,-19588.15
13/04/2023 22:20,212.95,212.86,212.37,213.62,78.82,68.45,101.46,66.56,368.83,368.25,368.72,369.51,0.98,0.98,0.97,0.97,IND,IND,IND,IND,49194.61,14342.25,21005.02,13847.34,10590.18,2567.31,4796.99,3225.88,50321.58,14570.21,21545.81,14218.13,59.97,33.67,A,212.29,212.07,213.39,367.33,368.29,369.34,213.10,212.99,214.10,368.62,369.76,370.44,213.76,213.83,214.56,369.76,371.01,371.28,57.87,78.98,58.70,76.12,91.85,62.36,99.94,116.70,76.94,0.96,0.97,0.96,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,B,13/04/2023 22:19,C,13/04/2023 22:14,A,13/04/2023 22:17,C,13/04/2023 22:14,A,13/04/2023 22:10,B,13/04/2023 22:11,C,13/04/2023 22:11,A,31/12/1969 21:00,59.93,60.03,59.99,13/04/2023 22:18,13/04/2023 22:14,Válido,None,None,None,8.03,8.03,8.03,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,8.18,16725.70,49212.32,145644.70,16440.96,48103.09,143436.20,3057.06,10370.38,-64429.99,3057.06,10370.38,-64429.99,0.00,0.00,-19588.15
13/04/2023 22:30,215.45,214.57,215.51,216.28,85.71,99.01,91.58,66.55,373.17,371.70,373.98,373.82,0.98,0.97,0.98,0.97,IND,IND,IND,IND,53991.28,20659.04,19355.67,13976.57,12253.61,4948.49,3862.77,3442.35,55364.34,21243.43,19737.35,14394.24,59.99,38.87,A,212.34,212.15,213.40,367.78,368.44,369.24,214.59,214.61,215.28,371.57,372.21,372.48,215.93,215.84,216.37,373.92,374.30,374.43,65.30,89.66,61.90,72.93,96.53,70.21,99.01,112.28,88.45,0.97,0.97,0.95,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,B,13/04/2023 22:20,C,13/04/2023 22:29,A,13/04/2023 22:21,C,13/04/2023 22:27,C,13/04/2023 22:21,B,13/04/2023 22:28,C,13/04/2023 22:23,A,31/12/1969 21:00,59.96,60.05,60.00,13/04/2023 22:20,13/04/2023 22:27,Válido,None,None,None,8.40,8.40,8.40,0.00,1.70,1.70,1.70,0.00,0.00,0.00,1.70,0.00,8.57,12.30,51009.17,145644.70,12.00,50041.05,143436.20,2.72,9862.06,-64429.99,2.72,9862.06,-64429.99,0.00,0.00,-19588.15
13/04/2023 22:40,215.27,214.24,215.18,216.38,87.62,104.47,100.01,58.38,372.85,371.20,373.38,373.97,0.98,0.97,0.99,0.97,IND,IND,IND,IND,55196.20,21748.11,21244.89,12203.20,11993.34,5291.91,3435.87,3265.56,56484.17,22382.69,21520.94,12632.57,60.03,53.80,A,213.91,214.76,215.69,370.76,372.57,373.24,214.61,215.29,216.32,371.76,373.51,373.99,215.60,215.71,216.65,373.43,374.24,374.45,74.13,87.83,58.00,100.10,101.74,66.78,114.95,124.12,78.58,0.96,0.98,0.94,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,13/04/2023 22:37,C,13/04/2023 22:32,A,13/04/2023 22:39,C,13/04/2023 22:36,C,13/04/2023 22:39,B,13/04/2023 22:34,C,13/04/2023 22:37,A,31/12/1969 21:00,59.97,60.06,60.01,13/04/2023 22:31,13/04/2023 22:35,Válido,None,None,None,9.40,9.40,9.40,0.00,2.11,2.11,2.11,0.00,0.00,0.00,2.11,0.00,9.63,38533.98,51009.17,145644.70,37597.05,50041.05,143436.20,8442.33,9862.06,-64429.99,8442.33,9862.06,-64429.99,0.00,0.00,-19588.15
13/04/2023 22:50,215.73,215.16,215.67,216.36,76.55,83.91,87.15,58.60,373.65,372.61,373.96,374.38,0.98,0.98,0.99,0.96,IND,IND,IND,IND,48473.42,17735.09,18540.64,12197.69,9917.86,3375.03,3082.55,3460.28,49477.64,18053.37,18795.15,12679.00,59.99,33.70,A,214.03,214.68,215.67,370.56,373.00,372.89,214.55,215.38,216.13,371.60,373.76,373.63,215.30,215.72,216.59,372.79,374.35,374.71,75.22,83.33,57.65,96.90,92.62,69.97,110.25,106.03,86.02,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,13/04/2023 22:44,C,13/04/2023 22:49,A,13/04/2023 22:44,C,13/04/2023 22:49,C,13/04/2023 22:40,A,13/04/2023 22:44,C,13/04/2023 22:40,A,31/12/1969 21:00,59.97,60.04,60.00,13/04/2023 22:48,13/04/2023 22:44,Válido,None,None,None,9.12,9.12,9.12,0.00,1.86,1.86,1.86,0.00,0.00,0.00,1.86,0.00,9.30,18487.21,57266.76,145644.70,18122.85,55940.89,143436.20,3649.98,12237.41,-64429.99,3649.98,12237.41,-64429.99,0.00,0.00,-19588.15
13/04/2023 23:00,215.79,215.55,215.17,216.66,79.56,74.39,100.16,64.14,373.76,372.67,373.87,374.72,0.97,0.99,0.97,0.96,IND,IND,IND,IND,50023.91,15811.45,20808.09,13404.38,11942.36,2664.28,5614.61,3663.47,51429.67,16034.34,21552.27,13895.98,59.97,33.15,A,214.67,214.90,216.05,371.70,373.43,373.83,215.31,215.76,216.59,372.76,374.51,374.50,215.75,216.14,217.00,373.37,375.09,375.21,70.61,79.36,58.48,78.73,87.05,62.61,99.55,105.55,72.65,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,13/04/2023 22:52,C,13/04/2023 22:57,A,13/04/2023 22:53,C,13/04/2023 22:58,C,13/04/2023 22:50,B,13/04/2023 22:59,C,13/04/2023 22:50,A,31/12/1969 21:00,59.97,60.02,60.00,13/04/2023 22:59,13/04/2023 22:55,Válido,None,None,None,8.02,8.02,8.02,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,8.21,11.43,51318.56,145644.70,11.12,50192.67,143436.20,2.65,10670.79,-64429.99,2.65,10670.79,-64429.99,0.00,0.00,-19588.15
13/04/2023 23:10,216.65,216.25,216.65,217.06,74.38,73.46,85.11,64.56,375.25,374.52,375.65,375.57,0.98,0.99,0.98,0.96,IND,IND,IND,IND,47286.17,15648.57,18151.82,13485.78,9779.04,2735.49,3236.60,3806.94,48286.76,15885.86,18438.11,14012.82,60.03,23.64,A,215.36,214.92,216.37,372.33,373.34,374.25,215.91,215.96,216.79,373.71,374.67,375.11,216.31,216.70,217.28,374.60,375.77,375.96,72.46,82.90,58.79,74.40,92.86,64.29,83.35,110.72,71.90,0.98,0.96,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,B,13/04/2023 23:00,C,13/04/2023 23:08,A,13/04/2023 23:00,C,13/04/2023 23:08,C,13/04/2023 23:02,B,13/04/2023 23:05,C,13/04/2023 23:05,A,31/12/1969 21:00,59.97,60.05,60.01,13/04/2023 23:05,13/04/2023 23:06,Válido,None,None,None,8.15,8.15,8.15,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,8.33,33345.69,51318.56,145644.70,32613.73,50192.67,143436.20,6940.34,10670.79,-64429.99,6940.34,10670.79,-64429.99,0.00,0.00,-19588.15
13/04/2023 23:20,216.56,216.33,216.00,217.35,81.18,74.26,107.33,61.96,375.09,374.32,374.90,376.03,0.97,0.99,0.97,0.96,IND,IND,IND,IND,51295.20,15835.98,22580.68,12878.53,11894.68,2707.38,5247.30,3940.00,52656.25,16065.75,23182.35,13467.74,60.04,39.64,A,215.96,215.74,216.86,373.97,374.47,375.27,216.35,216.57,217.28,374.53,375.66,375.98,216.61,217.08,217.65,375.04,376.43,376.61,73.25,81.81,52.38,76.28,90.03,61.84,86.35,113.83,74.82,0.98,0.97,0.93,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,B,13/04/2023 23:17,C,13/04/2023 23:15,A,13/04/2023 23:18,C,13/04/2023 23:15,C,13/04/2023 23:17,B,13/04/2023 23:17,C,13/04/2023 23:18,A,31/12/1969 21:00,60.00,60.07,60.02,13/04/2023 23:17,13/04/2023 23:13,Válido,None,None,None,8.04,8.04,8.04,0.00,1.77,1.77,1.77,0.00,0.00,0.00,1.77,0.00,8.23,16481.47,49778.01,145644.70,16062.39,48691.94,143436.20,3691.06,10332.51,-64429.99,3691.06,10332.51,-64429.99,0.00,0.00,-19588.15
13/04/2023 23:30,217.04,216.78,216.99,217.36,71.29,68.40,79.23,66.25,375.93,375.16,376.36,376.26,0.98,0.99,0.98,0.96,IND,IND,IND,IND,45291.07,14625.38,16869.86,13795.83,9885.03,2441.94,3313.12,4129.97,46357.26,14827.84,17192.12,14400.75,60.03,19.10,A,215.97,215.17,216.91,373.84,373.94,375.40,216.59,216.29,217.39,374.76,375.35,376.18,216.97,217.21,217.67,375.54,376.69,376.72,66.39,78.22,61.44,73.44,101.90,64.64,89.27,128.31,75.46,0.97,0.96,0.95,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,B,13/04/2023 23:20,C,13/04/2023 23:24,A,13/04/2023 23:22,C,13/04/2023 23:24,C,13/04/2023 23:24,B,13/04/2023 23:20,C,13/04/2023 23:20,A,31/12/1969 21:00,59.99,60.07,60.03,13/04/2023 23:20,13/04/2023 23:24,Válido,None,None,None,8.43,8.43,8.43,0.00,1.96,1.96,1.96,0.00,0.00,0.00,1.96,0.00,8.66,10.30,51098.76,145644.70,10.06,49778.88,143436.20,2.20,11532.38,-64429.99,2.20,11532.38,-64429.99,0.00,0.00,-19588.15
13/04/2023 23:40,217.61,217.25,217.51,218.08,70.79,65.88,88.90,57.60,376.91,376.39,377.08,377.26,0.98,0.99,0.99,0.96,IND,IND,IND,IND,45349.33,14118.02,19127.84,12103.47,8545.98,2354.07,2834.49,3357.42,46147.54,14312.94,19336.72,12560.50,60.06,28.82,A,216.51,216.61,217.15,374.81,375.83,375.82,216.99,217.22,217.65,375.72,376.66,376.66,217.43,217.79,218.25,376.70,377.60,377.63,65.82,79.04,56.74,71.69,86.12,65.46,81.89,104.83,79.58,0.98,0.97,0.95,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,13/04/2023 23:30,C,13/04/2023 23:38,A,13/04/2023 23:30,C,13/04/2023 23:38,C,13/04/2023 23:37,B,13/04/2023 23:39,C,13/04/2023 23:31,A,31/12/1969 21:00,60.00,60.09,60.05,13/04/2023 23:30,13/04/2023 23:39,Válido,None,None,None,7.92,7.92,7.92,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,8.08,32315.98,51098.76,145644.70,31683.51,49778.88,143436.20,6353.96,11532.38,-64429.99,6353.96,11532.38,-64429.99,0.00,0.00,-19588.15
13/04/2023 23:50,216.89,216.69,216.89,217.08,70.92,69.20,73.30,70.26,375.66,374.90,376.31,375.77,0.97,0.99,0.97,0.96,IND,IND,IND,IND,44835.46,14798.10,15362.42,14674.94,10672.46,2425.38,4089.30,4157.78,46088.17,14995.54,15897.37,15252.57,59.96,17.56,A,216.25,215.87,216.67,374.09,374.52,375.14,217.01,216.80,217.46,375.64,375.95,376.41,217.42,217.70,218.15,376.63,377.35,377.37,65.76,68.32,57.46,70.69,98.05,68.92,83.15,124.31,87.58,0.98,0.95,0.93,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,B,13/04/2023 23:47,C,13/04/2023 23:40,A,13/04/2023 23:48,C,13/04/2023 23:40,C,13/04/2023 23:40,B,13/04/2023 23:43,C,13/04/2023 23:40,A,31/12/1969 21:00,59.94,60.09,60.01,13/04/2023 23:47,13/04/2023 23:41,Válido,None,None,None,8.39,8.39,8.39,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,8.59,17316.53,49347.25,145644.70,16877.30,48383.41,143436.20,3871.57,9693.80,-64429.99,3871.57,9693.80,-64429.99,0.00,0.00,-19588.15
14/04/2023 00:00,217.36,217.00,217.29,217.77,69.47,73.19,74.92,60.29,376.47,375.45,377.03,376.91,0.97,0.99,0.97,0.96,IND,IND,IND,IND,43962.05,15652.24,15746.40,12563.41,10640.35,2695.67,4132.31,3812.37,45231.39,15882.67,16279.59,13129.10,60.01,18.40,A,216.50,216.56,216.21,374.62,375.85,374.73,216.82,217.18,217.29,375.27,376.78,375.99,217.09,217.63,217.77,375.72,377.51,376.91,62.36,64.80,60.29,67.29,71.43,68.27,82.12,88.98,90.12,0.97,0.94,0.94,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,C,13/04/2023 23:51,C,14/04/2023 00:00,A,13/04/2023 23:50,B,13/04/2023 23:57,C,13/04/2023 23:59,C,13/04/2023 23:57,C,13/04/2023 23:51,A,31/12/1969 21:00,59.96,60.04,60.00,13/04/2023 23:50,13/04/2023 23:58,Válido,None,None,None,7.26,7.26,7.26,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,7.48,10.05,47236.25,145644.70,9.77,45918.64,143436.20,2.36,11066.64,-64429.99,2.36,11066.64,-64429.99,0.00,0.00,-19588.15
14/04/2023 00:10,217.32,216.85,217.29,217.84,69.77,75.25,75.65,58.40,376.41,375.29,377.09,376.86,0.97,0.99,0.97,0.96,IND,IND,IND,IND,44199.52,16080.05,15892.43,12227.03,10495.98,2776.55,4203.53,3515.90,45428.66,16318.01,16438.95,12722.49,59.99,19.01,A,216.26,216.81,216.99,374.55,376.56,375.83,217.05,217.43,217.66,375.66,377.24,376.63,217.43,217.83,218.11,376.39,377.95,377.43,65.02,67.30,55.73,71.33,73.34,66.64,90.21,90.28,90.15,0.97,0.95,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,A,14/04/2023 00:00,C,14/04/2023 00:09,A,14/04/2023 00:00,B,14/04/2023 00:05,C,14/04/2023 00:01,B,14/04/2023 00:09,C,14/04/2023 00:01,A,31/12/1969 21:00,59.98,60.06,60.02,14/04/2023 00:08,14/04/2023 00:04,Válido,None,None,None,7.44,7.44,7.44,0.00,1.77,1.77,1.77,0.00,0.00,0.00,1.77,0.00,7.65,30609.13,47236.25,145644.70,29779.18,45918.64,143436.20,7078.35,11066.64,-64429.99,7078.35,11066.64,-64429.99,0.00,0.00,-19588.15
14/04/2023 00:20,217.40,217.04,217.14,218.01,73.46,72.24,86.46,61.69,376.54,375.56,377.03,377.02,0.97,0.98,0.97,0.97,IND,IND,IND,IND,46574.83,15421.72,18145.62,13007.50,11057.94,2827.60,4816.48,3413.86,47869.54,15678.80,18773.97,13448.03,60.02,21.35,A,216.41,216.44,216.71,374.45,375.71,374.98,216.90,217.13,217.65,375.54,376.71,376.49,217.24,217.42,218.15,376.02,377.39,377.31,66.74,74.17,53.11,71.32,85.53,65.16,81.20,100.02,82.74,0.98,0.95,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,14/04/2023 00:13,C,14/04/2023 00:19,A,14/04/2023 00:13,B,14/04/2023 00:18,C,14/04/2023 00:11,B,14/04/2023 00:10,C,14/04/2023 00:11,A,31/12/1969 21:00,59.96,60.04,60.00,14/04/2023 00:14,14/04/2023 00:12,Válido,None,None,None,7.83,7.83,7.83,0.00,1.78,1.78,1.78,0.00,0.00,0.00,1.78,0.00,8.03,15906.78,46825.52,145644.70,15490.64,45610.61,143436.20,3610.64,10589.85,-64429.99,3610.64,10589.85,-64429.99,0.00,0.00,-19588.15
14/04/2023 00:30,217.65,217.33,217.69,217.94,71.01,69.80,74.28,68.95,376.98,376.20,377.77,376.97,0.97,0.98,0.96,0.97,IND,IND,IND,IND,45056.66,14872.72,15591.28,14592.65,10861.58,2986.11,4286.28,3589.19,46347.34,15169.53,16169.73,15027.57,60.01,17.19,A,216.73,216.87,217.14,375.16,376.42,376.19,217.21,217.35,217.94,375.83,377.27,377.06,217.54,217.86,218.28,376.47,378.24,377.66,65.66,70.39,53.06,70.89,78.58,61.98,82.63,95.54,82.73,0.97,0.94,0.94,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,14/04/2023 00:20,C,14/04/2023 00:20,A,14/04/2023 00:20,B,14/04/2023 00:28,C,14/04/2023 00:27,B,14/04/2023 00:20,C,14/04/2023 00:25,A,31/12/1969 21:00,59.98,60.05,60.01,14/04/2023 00:22,14/04/2023 00:29,Válido,None,None,None,7.43,7.43,7.43,0.00,1.84,1.84,1.84,0.00,0.00,0.00,1.84,0.00,7.66,10.30,46521.16,145644.70,10.01,45206.62,143436.20,2.41,10965.29,-64429.99,2.41,10965.29,-64429.99,0.00,0.00,-19588.15
14/04/2023 00:40,217.81,217.46,218.04,217.92,67.85,67.70,69.79,66.05,377.25,376.68,377.98,377.08,0.98,0.98,0.98,0.97,IND,IND,IND,IND,43328.59,14472.09,14888.93,13967.57,9322.38,2703.99,3142.48,3475.91,44320.13,14722.54,15216.95,14393.57,60.02,17.27,A,216.46,217.19,217.24,374.96,377.08,376.08,217.18,217.87,217.94,376.16,377.96,376.89,217.57,218.23,218.37,376.90,378.58,377.63,62.08,65.12,55.90,69.30,68.67,64.75,83.15,84.69,77.18,0.97,0.96,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,14/04/2023 00:31,C,14/04/2023 00:37,A,14/04/2023 00:31,B,14/04/2023 00:37,C,14/04/2023 00:37,B,14/04/2023 00:34,C,14/04/2023 00:31,A,31/12/1969 21:00,59.97,60.05,60.01,14/04/2023 00:31,14/04/2023 00:36,Válido,None,None,None,7.17,7.17,7.17,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,7.35,29416.46,46521.16,145644.70,28674.20,45206.62,143436.20,6561.85,10965.29,-64429.99,6561.85,10965.29,-64429.99,0.00,0.00,-19588.15
14/04/2023 00:50,217.81,217.14,218.07,218.22,61.49,67.52,61.87,55.07,377.25,376.14,378.27,377.35,0.98,0.98,0.98,0.96,IND,IND,IND,IND,39152.69,14364.58,13225.80,11562.31,8881.02,2936.69,2666.99,3277.35,40147.30,14661.69,13492.02,12017.82,59.99,21.50,A,216.93,217.72,217.13,376.07,377.70,376.03,217.41,218.19,217.98,376.63,378.29,377.10,217.70,218.51,218.39,377.04,378.94,377.78,64.03,61.87,55.00,69.20,65.97,66.13,82.49,81.74,85.25,0.97,0.96,0.94,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,14/04/2023 00:42,B,14/04/2023 00:43,C,14/04/2023 00:41,B,14/04/2023 00:43,C,14/04/2023 00:49,C,14/04/2023 00:41,C,14/04/2023 00:49,A,31/12/1969 21:00,59.99,60.05,60.02,14/04/2023 00:48,14/04/2023 00:42,Válido,None,None,None,7.13,7.13,7.13,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,7.31,14443.41,44195.80,145644.70,14050.58,43131.58,143436.20,3339.92,9628.71,-64429.99,3339.92,9628.71,-64429.99,0.00,0.00,-19588.15
14/04/2023 01:00,217.67,217.12,218.16,217.72,62.86,64.13,59.48,64.97,377.01,376.29,378.17,376.55,0.98,0.98,0.99,0.97,IND,IND,IND,IND,40189.05,13714.57,12797.75,13676.73,8166.29,2404.38,2151.78,3610.14,41010.34,13923.74,12977.38,14145.18,59.97,19.61,A,216.61,217.39,216.98,375.40,377.31,375.89,217.31,218.12,217.99,376.42,378.24,377.07,217.64,218.55,218.56,376.92,379.03,377.87,62.04,56.60,53.69,66.14,63.43,62.77,80.79,80.94,87.16,0.98,0.96,0.92,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,14/04/2023 00:57,C,14/04/2023 00:50,A,14/04/2023 00:57,B,14/04/2023 00:50,C,14/04/2023 00:50,C,14/04/2023 00:52,C,14/04/2023 00:51,A,31/12/1969 21:00,59.96,60.05,59.99,14/04/2023 00:58,14/04/2023 00:50,Válido,None,None,None,6.80,6.80,6.80,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.98,9.11,42337.38,145644.70,8.93,41256.57,143436.20,1.81,9487.95,-64429.99,1.81,9487.95,-64429.99,0.00,0.00,-19588.15
14/04/2023 01:10,218.10,217.65,218.50,218.17,64.81,65.57,62.19,66.68,377.76,377.07,378.73,377.49,0.97,0.98,0.98,0.96,IND,IND,IND,IND,41228.22,13949.31,13347.22,13931.69,9745.30,3008.63,2548.89,4187.78,42364.34,14270.07,13588.42,14547.50,60.01,19.89,A,217.02,217.43,216.92,376.03,377.27,375.70,217.50,218.27,218.11,376.82,378.44,377.27,217.78,218.58,218.45,377.34,379.03,377.90,58.56,57.19,54.98,62.07,62.61,62.70,78.42,78.79,89.34,0.96,0.96,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,C,14/04/2023 01:01,B,14/04/2023 01:08,C,14/04/2023 01:01,B,14/04/2023 01:08,C,14/04/2023 01:04,C,14/04/2023 01:01,C,14/04/2023 01:08,A,31/12/1969 21:00,59.96,60.04,60.00,14/04/2023 01:03,14/04/2023 01:07,Válido,None,None,None,6.63,6.63,6.63,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,6.80,27216.99,42337.38,145644.70,26516.43,41256.57,143436.20,6123.60,9487.95,-64429.99,6123.60,9487.95,-64429.99,0.00,0.00,-19588.15
14/04/2023 01:20,218.20,217.62,218.73,218.27,55.41,59.71,49.63,56.89,377.94,377.15,379.14,377.52,0.97,0.97,0.97,0.95,IND,IND,IND,IND,35012.74,12642.08,10541.96,11828.71,9370.70,3001.37,2592.94,3776.38,36245.03,12993.47,10856.16,12416.90,60.01,20.94,A,217.35,217.69,216.91,376.66,377.58,375.97,217.70,218.30,218.20,377.14,378.43,377.52,217.98,218.83,218.50,377.55,379.28,378.13,54.66,49.12,48.61,59.74,64.03,59.94,75.52,78.39,93.22,0.96,0.96,0.93,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,C,14/04/2023 01:11,B,14/04/2023 01:19,C,14/04/2023 01:11,B,14/04/2023 01:19,C,14/04/2023 01:15,C,14/04/2023 01:11,C,14/04/2023 01:15,A,31/12/1969 21:00,59.97,60.04,60.01,14/04/2023 01:17,14/04/2023 01:13,Válido,None,None,None,6.45,6.45,6.45,0.00,1.70,1.70,1.70,0.00,0.00,0.00,1.70,0.00,6.67,12891.60,41016.16,145644.70,12437.51,39885.52,143436.20,3390.43,9539.00,-64429.99,3390.43,9539.00,-64429.99,0.00,0.00,-19588.15
14/04/2023 01:30,218.14,217.62,218.45,218.34,62.93,63.25,65.08,60.48,377.83,377.17,378.70,377.61,0.97,0.97,0.98,0.95,IND,IND,IND,IND,39797.08,13323.88,13884.86,12588.34,10494.69,3457.04,3050.92,3986.73,41157.58,13765.06,14216.10,13204.55,60.02,17.29,A,217.25,217.75,217.37,376.41,377.97,376.36,217.56,218.53,218.15,377.01,378.90,377.28,217.79,218.91,218.48,377.39,379.46,377.80,57.34,48.95,56.83,61.59,57.50,64.36,70.57,78.90,82.91,0.96,0.95,0.93,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,14/04/2023 01:26,B,14/04/2023 01:28,C,14/04/2023 01:20,B,14/04/2023 01:20,B,14/04/2023 01:20,C,14/04/2023 01:24,C,14/04/2023 01:20,A,31/12/1969 21:00,59.98,60.03,60.01,14/04/2023 01:21,14/04/2023 01:29,Válido,None,None,None,6.45,6.45,6.45,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,6.66,9.15,39537.55,145644.70,8.84,38217.51,143436.20,2.33,10125.41,-64429.99,2.33,10125.41,-64429.99,0.00,0.00,-19588.15
14/04/2023 01:40,218.72,218.16,218.94,219.06,57.66,56.63,64.52,51.84,378.83,378.12,379.65,378.72,0.97,0.97,0.98,0.94,IND,IND,IND,IND,36494.67,11979.41,13788.38,10726.88,9815.50,3019.28,3072.64,3723.58,37791.60,12354.04,14126.59,11354.78,60.04,17.98,A,217.32,218.26,217.38,376.78,378.40,376.65,217.98,218.81,218.57,377.71,379.35,378.05,218.37,219.48,219.22,378.44,380.44,379.09,56.63,51.42,51.75,61.36,61.08,62.82,74.80,76.22,89.43,0.96,0.96,0.93,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,14/04/2023 01:31,B,14/04/2023 01:37,C,14/04/2023 01:33,B,14/04/2023 01:37,B,14/04/2023 01:37,C,14/04/2023 01:33,C,14/04/2023 01:33,A,31/12/1969 21:00,59.99,60.07,60.04,14/04/2023 01:30,14/04/2023 01:37,Válido,None,None,None,6.54,6.54,6.54,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,6.74,26972.07,39537.55,145644.70,26179.05,38217.51,143436.20,6488.81,10125.41,-64429.99,6488.81,10125.41,-64429.99,0.00,0.00,-19588.15
14/04/2023 01:50,219.68,219.08,220.00,219.97,56.51,55.83,59.65,54.04,380.50,379.76,381.59,380.15,0.97,0.97,0.97,0.96,IND,IND,IND,IND,35982.24,11856.44,12716.85,11408.95,9583.08,3007.83,3240.61,3334.65,37236.50,12232.01,13123.26,11886.30,60.04,14.79,A,217.89,218.81,218.43,377.76,379.49,378.24,218.77,219.57,219.49,379.09,380.78,379.51,219.41,220.31,220.11,380.11,382.00,380.51,52.16,50.73,46.95,57.33,60.62,57.44,71.87,76.37,79.63,0.96,0.94,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,14/04/2023 01:41,B,14/04/2023 01:47,A,14/04/2023 01:41,B,14/04/2023 01:47,C,14/04/2023 01:49,C,14/04/2023 01:44,C,14/04/2023 01:43,A,31/12/1969 21:00,60.00,60.08,60.04,14/04/2023 01:49,14/04/2023 01:42,Válido,None,None,None,6.22,6.22,6.22,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,6.41,12694.00,39903.04,145644.70,12342.86,38726.89,143436.20,2959.56,9609.92,-64429.99,2959.56,9609.92,-64429.99,0.00,0.00,-19588.15
14/04/2023 02:00,219.49,219.10,219.73,219.64,61.49,53.61,64.52,66.35,380.16,379.70,381.21,379.58,0.97,0.97,0.97,0.97,IND,IND,IND,IND,39259.23,11343.82,13741.94,14173.46,9918.08,3048.92,3484.64,3384.53,40492.66,11746.41,14176.87,14571.96,60.01,19.56,A,218.66,219.10,218.92,378.81,380.48,378.72,219.06,219.79,219.71,379.48,381.33,379.83,219.39,220.20,220.18,380.22,381.93,380.52,51.32,50.50,49.75,56.59,58.96,62.14,65.55,74.23,78.87,0.96,0.93,0.94,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,14/04/2023 01:53,B,14/04/2023 01:50,C,14/04/2023 01:55,B,14/04/2023 01:56,C,14/04/2023 01:50,C,14/04/2023 01:55,B,14/04/2023 01:56,A,31/12/1969 21:00,59.99,60.05,60.01,14/04/2023 01:52,14/04/2023 01:50,Válido,None,None,None,6.29,6.29,6.29,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,6.50,9.00,38682.13,145644.70,8.72,37502.38,143436.20,2.20,9464.19,-64429.99,2.20,9464.19,-64429.99,0.00,0.00,-19588.15
14/04/2023 02:10,219.36,219.03,219.57,219.49,62.72,55.85,63.58,68.73,379.94,379.31,381.05,379.46,0.97,0.97,0.96,0.96,IND,IND,IND,IND,39823.23,11914.26,13373.30,14535.67,10810.50,2771.67,4007.08,4031.74,41264.47,12232.41,13960.73,15084.45,60.02,20.22,A,218.40,218.99,219.10,378.53,380.04,379.02,219.09,219.78,219.57,379.65,381.12,379.68,219.30,220.29,219.89,380.21,381.69,380.20,51.22,53.61,56.06,54.62,61.23,61.56,69.43,81.50,72.52,0.96,0.95,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,14/04/2023 02:08,B,14/04/2023 02:03,A,14/04/2023 02:08,B,14/04/2023 02:03,A,14/04/2023 02:07,B,14/04/2023 02:06,C,14/04/2023 02:05,A,31/12/1969 21:00,60.00,60.05,60.02,14/04/2023 02:05,14/04/2023 02:04,Válido,None,None,None,6.29,6.29,6.29,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,6.49,25955.42,38682.13,145644.70,25152.21,37502.38,143436.20,6400.58,9464.19,-64429.99,6400.58,9464.19,-64429.99,0.00,0.00,-19588.15
14/04/2023 02:20,219.76,219.43,220.08,219.77,62.49,56.32,59.77,71.38,380.63,380.07,381.83,379.98,0.97,0.97,0.96,0.97,IND,IND,IND,IND,39794.34,12005.87,12619.85,15168.62,10642.39,2927.22,3711.91,4003.26,41192.84,12357.57,13154.42,15688.00,60.06,22.65,A,218.72,219.23,219.02,378.95,380.59,379.09,219.34,220.00,219.91,379.97,381.64,380.23,219.66,220.42,220.48,380.55,382.18,381.18,51.69,52.09,46.17,54.96,59.54,59.79,63.98,75.09,86.55,0.96,0.93,0.94,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,14/04/2023 02:10,C,14/04/2023 02:15,A,14/04/2023 02:10,B,14/04/2023 02:14,C,14/04/2023 02:15,C,14/04/2023 02:18,B,14/04/2023 02:14,A,31/12/1969 21:00,60.02,60.08,60.05,14/04/2023 02:11,14/04/2023 02:16,Válido,None,None,None,6.15,6.15,6.15,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,6.38,12585.01,38893.91,145644.70,12124.90,37642.09,143436.20,3370.89,9777.22,-64429.99,3370.89,9777.22,-64429.99,0.00,0.00,-19588.15
14/04/2023 02:30,219.29,218.98,219.44,219.44,59.49,54.33,60.93,63.22,379.81,379.10,380.83,379.50,0.96,0.98,0.96,0.96,IND,IND,IND,IND,37720.76,11634.40,12774.79,13311.57,10335.67,2484.83,3946.11,3904.73,39111.14,11896.79,13370.38,13872.45,60.00,18.71,A,218.69,219.19,219.12,378.74,380.42,379.25,219.27,219.86,219.75,379.69,381.49,380.02,219.63,220.38,220.26,380.26,382.26,380.92,51.78,48.10,54.01,56.24,59.31,64.22,69.55,74.69,81.27,0.96,0.92,0.94,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,14/04/2023 02:29,B,14/04/2023 02:23,A,14/04/2023 02:29,B,14/04/2023 02:21,B,14/04/2023 02:23,C,14/04/2023 02:21,B,14/04/2023 02:23,A,31/12/1969 21:00,59.97,60.07,60.02,14/04/2023 02:29,14/04/2023 02:20,Válido,None,None,None,6.33,6.33,6.33,0.00,1.77,1.77,1.77,0.00,0.00,0.00,1.77,0.00,6.58,8.69,38882.20,145644.70,8.38,37448.02,143436.20,2.30,10452.17,-64429.99,2.30,10452.17,-64429.99,0.00,0.00,-19588.15
14/04/2023 02:40,219.26,218.95,219.42,219.41,59.76,53.03,63.63,62.63,379.77,379.21,380.71,379.39,0.97,0.98,0.96,0.96,IND,IND,IND,IND,38027.89,11348.18,13455.16,13224.55,9921.83,2457.05,3730.74,3734.05,39300.93,11611.13,13962.80,13741.61,59.99,17.27,A,218.58,218.75,218.47,378.56,379.89,378.28,218.97,219.38,219.48,379.16,380.69,379.55,219.23,219.75,219.89,379.56,381.35,380.25,49.06,53.65,48.49,53.56,62.56,59.49,64.44,76.37,89.10,0.96,0.93,0.93,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,C,14/04/2023 02:30,C,14/04/2023 02:34,C,14/04/2023 02:30,B,14/04/2023 02:39,C,14/04/2023 02:35,C,14/04/2023 02:30,C,14/04/2023 02:38,A,31/12/1969 21:00,59.95,60.04,60.00,14/04/2023 02:31,14/04/2023 02:36,Válido,None,None,None,6.19,6.19,6.19,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,6.41,25662.03,38882.20,145644.70,24765.00,37448.02,143436.20,6720.55,10452.17,-64429.99,6720.55,10452.17,-64429.99,0.00,0.00,-19588.15
14/04/2023 02:50,219.38,219.08,219.50,219.57,60.22,51.65,67.41,61.59,379.98,379.54,380.69,379.71,0.97,0.97,0.98,0.96,IND,IND,IND,IND,38349.88,10963.44,14472.22,12914.22,9895.94,2801.09,3084.31,4010.54,39606.09,11315.61,14797.23,13522.63,60.00,16.19,A,217.93,218.31,218.26,377.21,378.78,377.63,219.05,219.45,219.40,379.34,380.73,379.45,219.37,219.86,219.83,379.89,381.34,380.21,46.99,55.55,56.95,53.10,63.83,64.54,69.75,79.17,76.33,0.96,0.93,0.93,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,14/04/2023 02:46,B,14/04/2023 02:48,A,14/04/2023 02:46,B,14/04/2023 02:47,A,14/04/2023 02:44,B,14/04/2023 02:42,B,14/04/2023 02:41,A,31/12/1969 21:00,59.97,60.04,60.00,14/04/2023 02:45,14/04/2023 02:47,Válido,None,None,None,6.39,6.39,6.39,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,6.63,13410.59,38767.63,145644.70,12938.29,37388.87,143436.20,3525.70,10239.55,-64429.99,3525.70,10239.55,-64429.99,0.00,0.00,-19588.15
14/04/2023 03:00,219.79,219.32,220.11,219.94,53.26,53.30,56.47,50.00,380.68,380.06,381.45,380.54,0.97,0.98,0.98,0.94,IND,IND,IND,IND,34033.70,11451.12,12231.23,10351.34,8272.16,2349.80,2213.18,3709.18,35024.58,11689.73,12429.85,10995.83,59.99,16.11,A,218.78,219.02,219.16,379.31,380.25,379.17,219.22,219.84,219.70,379.92,381.10,379.98,219.54,220.41,220.05,380.51,381.94,380.54,51.24,53.09,49.94,53.33,65.11,59.51,63.88,85.80,73.87,0.96,0.95,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,14/04/2023 02:53,B,14/04/2023 02:58,C,14/04/2023 02:50,B,14/04/2023 02:58,C,14/04/2023 02:59,B,14/04/2023 02:52,C,14/04/2023 02:59,A,31/12/1969 21:00,59.97,60.06,60.01,14/04/2023 02:52,14/04/2023 02:58,Válido,None,None,None,6.33,6.33,6.33,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,6.51,7.78,39426.49,145644.70,7.56,38242.59,143436.20,1.84,9560.29,-64429.99,1.84,9560.29,-64429.99,0.00,0.00,-19588.15
14/04/2023 03:10,219.52,219.19,219.80,219.56,58.66,50.72,62.58,62.67,380.21,379.94,381.06,379.63,0.98,0.97,0.98,0.98,IND,IND,IND,IND,37745.56,10799.04,13522.77,13423.75,8182.59,2638.49,2521.35,3022.75,38622.30,11116.69,13755.82,13759.88,60.01,17.42,A,218.87,219.27,218.75,379.37,380.58,378.70,219.30,219.89,219.55,379.93,381.32,379.72,219.60,220.26,220.03,380.45,381.97,380.70,49.77,52.21,49.89,52.14,59.66,67.22,61.90,75.04,83.64,0.97,0.96,0.92,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,C,14/04/2023 03:07,B,14/04/2023 03:09,C,14/04/2023 03:07,B,14/04/2023 03:09,A,14/04/2023 03:08,C,14/04/2023 03:07,C,14/04/2023 03:00,A,31/12/1969 21:00,59.98,60.05,60.01,14/04/2023 03:04,14/04/2023 03:03,Válido,None,None,None,6.39,6.39,6.39,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,6.55,26205.06,39426.49,145644.70,25569.77,38242.59,143436.20,5728.04,9560.29,-64429.99,5728.04,9560.29,-64429.99,0.00,0.00,-19588.15
14/04/2023 03:20,219.63,218.99,220.01,219.88,55.89,55.83,59.91,51.92,380.40,379.76,381.30,380.15,0.98,0.97,0.99,0.96,IND,IND,IND,IND,35839.60,11840.10,13053.70,10945.81,8121.93,3049.39,1826.46,3246.07,36748.37,12226.48,13180.86,11416.99,60.03,18.36,A,218.11,219.22,218.35,378.24,380.15,378.16,218.87,219.78,219.38,379.41,380.98,379.35,219.26,220.18,220.00,380.10,381.62,380.35,50.62,49.33,51.23,55.44,57.69,63.52,70.46,72.23,90.71,0.96,0.97,0.95,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,14/04/2023 03:14,B,14/04/2023 03:17,C,14/04/2023 03:11,B,14/04/2023 03:19,B,14/04/2023 03:16,C,14/04/2023 03:11,C,14/04/2023 03:11,A,31/12/1969 21:00,59.98,60.05,60.01,14/04/2023 03:16,14/04/2023 03:19,Válido,None,None,None,6.29,6.29,6.29,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,6.45,12066.10,39943.32,145644.70,11741.43,38992.57,143436.20,2779.27,8653.86,-64429.99,2779.27,8653.86,-64429.99,0.00,0.00,-19588.15
14/04/2023 03:30,219.34,218.89,219.58,219.54,59.81,56.05,61.27,62.12,379.90,379.17,380.92,379.61,0.97,0.97,0.97,0.95,IND,IND,IND,IND,38003.89,11918.71,13068.80,13016.37,10169.79,2909.08,3191.97,4068.75,39341.07,12268.60,13452.97,13637.47,60.02,15.56,A,218.36,218.90,218.92,378.84,379.95,378.76,218.96,219.98,219.55,379.63,381.25,379.65,219.31,220.49,219.91,380.35,382.02,380.32,54.02,45.23,45.12,56.53,56.85,60.02,70.46,78.18,79.09,0.96,0.95,0.93,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,14/04/2023 03:21,B,14/04/2023 03:27,C,14/04/2023 03:25,B,14/04/2023 03:27,C,14/04/2023 03:20,C,14/04/2023 03:26,C,14/04/2023 03:21,A,31/12/1969 21:00,59.99,60.06,60.02,14/04/2023 03:22,14/04/2023 03:27,Válido,None,None,None,6.17,6.17,6.17,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,6.34,8.74,37402.74,145644.70,8.45,36394.66,143436.20,2.26,8618.09,-64429.99,2.26,8618.09,-64429.99,0.00,0.00,-19588.15
14/04/2023 03:40,219.45,219.11,219.69,219.56,58.89,53.66,65.03,57.97,380.10,379.73,380.83,379.75,0.97,0.98,0.98,0.96,IND,IND,IND,IND,37605.42,11466.17,13938.35,12200.91,9359.17,2597.83,3135.08,3626.26,38752.57,11756.78,14286.57,12728.39,60.01,15.66,A,218.70,219.02,218.42,379.09,380.27,378.36,219.14,219.87,219.44,379.76,381.15,379.56,219.47,220.36,219.79,380.37,381.99,380.10,47.05,46.29,57.93,51.90,56.63,62.17,61.61,79.30,81.87,0.96,0.94,0.92,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,C,14/04/2023 03:33,B,14/04/2023 03:37,C,14/04/2023 03:33,B,14/04/2023 03:37,B,14/04/2023 03:35,C,14/04/2023 03:34,C,14/04/2023 03:33,A,31/12/1969 21:00,60.00,60.07,60.02,14/04/2023 03:34,14/04/2023 03:37,Válido,None,None,None,6.03,6.03,6.03,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,6.24,24974.83,37402.74,145644.70,24118.77,36394.66,143436.20,6469.25,8618.09,-64429.99,6469.25,8618.09,-64429.99,0.00,0.00,-19588.15
14/04/2023 03:50,219.32,219.01,219.66,219.31,60.53,50.53,64.00,67.04,379.88,379.66,380.82,379.15,0.97,0.97,0.98,0.97,IND,IND,IND,IND,38753.33,10717.62,13776.88,14258.83,9146.45,2755.18,2803.28,3587.98,39818.06,11066.10,14059.19,14703.33,60.00,19.67,A,218.73,219.13,218.43,378.98,380.21,378.27,219.12,219.76,219.54,379.68,381.00,379.72,219.38,220.19,219.98,380.13,381.72,380.54,48.09,50.49,47.69,52.29,60.75,59.38,65.47,75.17,88.39,0.96,0.95,0.91,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,C,14/04/2023 03:48,B,14/04/2023 03:44,C,14/04/2023 03:48,B,14/04/2023 03:44,C,14/04/2023 03:42,C,14/04/2023 03:48,C,14/04/2023 03:44,A,31/12/1969 21:00,59.99,60.05,60.02,14/04/2023 03:45,14/04/2023 03:42,Válido,None,None,None,6.10,6.10,6.10,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,6.30,12908.91,37265.80,145644.70,12515.88,35988.66,143436.20,3158.09,9656.61,-64429.99,3158.09,9656.61,-64429.99,0.00,0.00,-19588.15
14/04/2023 04:00,219.45,219.09,219.60,219.65,57.53,51.15,64.72,56.73,380.09,379.62,380.83,379.81,0.97,0.97,0.98,0.96,IND,IND,IND,IND,36771.21,10892.37,13892.03,11986.82,9036.87,2629.03,3006.91,3400.93,37865.38,11205.15,14213.72,12459.94,60.02,16.37,A,218.47,219.00,218.93,378.78,380.16,378.86,219.03,219.78,219.58,379.62,381.03,379.70,219.35,220.10,220.04,380.27,381.67,380.48,49.13,48.72,44.49,52.52,59.13,56.90,65.73,72.48,74.46,0.96,0.95,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,14/04/2023 03:55,B,14/04/2023 03:57,A,14/04/2023 03:55,B,14/04/2023 03:56,C,14/04/2023 03:55,C,14/04/2023 03:56,C,14/04/2023 03:56,A,31/12/1969 21:00,59.97,60.04,60.00,14/04/2023 03:54,14/04/2023 03:56,Válido,None,None,None,5.99,5.99,5.99,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,6.16,8.41,37549.18,145644.70,8.17,36484.06,143436.20,2.01,8872.31,-64429.99,2.01,8872.31,-64429.99,0.00,0.00,-19588.15
14/04/2023 04:10,219.58,219.14,219.88,219.71,55.65,51.07,59.10,56.76,380.31,379.76,381.25,379.94,0.98,0.98,0.98,0.96,IND,IND,IND,IND,35790.59,11003.97,12783.99,12002.63,7764.73,2040.55,2336.47,3387.71,36623.18,11191.57,12995.75,12471.56,59.99,13.02,A,218.78,219.02,218.93,379.15,380.02,378.94,219.10,219.84,219.70,379.72,381.12,379.94,219.47,220.23,220.03,380.29,381.72,380.59,46.83,51.36,46.36,51.68,58.14,53.31,61.37,75.88,77.09,0.97,0.96,0.92,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,14/04/2023 04:01,B,14/04/2023 04:04,C,14/04/2023 04:01,B,14/04/2023 04:04,C,14/04/2023 04:04,C,14/04/2023 04:01,C,14/04/2023 04:07,A,31/12/1969 21:00,59.97,60.03,59.99,14/04/2023 04:05,14/04/2023 04:09,Válido,None,None,None,5.80,5.80,5.80,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,5.97,23868.88,37549.18,145644.70,23218.52,36484.06,143436.20,5527.91,8872.31,-64429.99,5527.91,8872.31,-64429.99,0.00,0.00,-19588.15
14/04/2023 04:20,219.62,219.29,220.00,219.57,55.91,49.77,58.01,59.96,380.39,380.05,381.30,379.81,0.97,0.98,0.98,0.96,IND,IND,IND,IND,35811.65,10725.98,12497.84,12587.83,8460.59,2017.28,2583.85,3859.46,36797.49,10914.03,12762.14,13166.20,59.99,15.02,A,218.86,219.13,218.92,379.43,380.07,379.02,219.26,220.03,219.74,379.98,381.43,380.07,219.50,220.36,220.13,380.44,382.12,380.60,47.86,45.71,44.27,51.27,55.04,55.16,62.82,78.84,76.81,0.97,0.95,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,14/04/2023 04:10,B,14/04/2023 04:15,C,14/04/2023 04:18,B,14/04/2023 04:15,C,14/04/2023 04:15,B,14/04/2023 04:12,C,14/04/2023 04:18,A,31/12/1969 21:00,59.96,60.04,59.99,14/04/2023 04:16,14/04/2023 04:11,Válido,None,None,None,5.75,5.75,5.75,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,5.91,11634.83,35865.07,145644.70,11283.71,34924.05,143436.20,2832.71,8146.15,-64429.99,2832.71,8146.15,-64429.99,0.00,0.00,-19588.15
