Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
14/04/2023 04:30,219.46,219.13,219.51,219.74,54.48,49.33,61.86,52.26,380.12,379.42,380.93,380.00,0.96,0.98,0.96,0.95,IND,IND,IND,IND,34526.50,10626.85,13014.08,10885.57,9508.96,1974.22,3878.08,3656.66,35812.00,10808.68,13579.61,11483.33,59.99,13.48,A,218.62,219.17,219.02,379.13,380.33,379.10,219.19,219.81,219.79,379.75,381.18,380.12,219.45,220.22,220.21,380.38,381.66,380.70,46.34,50.39,42.81,50.36,57.91,49.55,70.54,78.11,68.41,0.96,0.94,0.91,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,14/04/2023 04:23,B,14/04/2023 04:23,C,14/04/2023 04:29,B,14/04/2023 04:28,C,14/04/2023 04:27,B,14/04/2023 04:21,C,14/04/2023 04:29,A,31/12/1969 21:00,59.94,60.02,59.98,14/04/2023 04:28,14/04/2023 04:29,Válido,None,None,None,5.57,5.57,5.57,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,5.77,7.96,34694.93,145644.70,7.67,33548.05,143436.20,2.11,8823.97,-64429.99,2.11,8823.97,-64429.99,0.00,0.00,-19588.15
14/04/2023 04:40,219.46,219.18,219.41,219.77,54.43,49.73,64.97,48.57,380.11,379.55,380.68,380.09,0.96,0.98,0.95,0.95,IND,IND,IND,IND,34444.26,10680.07,13577.95,10186.23,9715.88,2179.34,4345.36,3191.18,35788.34,10900.16,14256.33,10674.41,59.98,15.47,A,218.75,218.73,218.65,378.87,379.74,378.75,219.27,219.69,219.70,379.70,381.10,380.03,219.61,220.16,219.97,380.26,381.76,380.56,45.35,48.79,48.36,50.17,58.73,54.82,63.06,81.61,76.29,0.96,0.94,0.92,IND,IND,IND,0.98,0.95,0.95,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,C,14/04/2023 04:30,B,14/04/2023 04:37,C,14/04/2023 04:30,B,14/04/2023 04:36,A,14/04/2023 04:33,B,14/04/2023 04:39,C,14/04/2023 04:39,A,31/12/1969 21:00,59.95,60.02,59.99,14/04/2023 04:30,14/04/2023 04:36,Válido,None,None,None,5.76,5.76,5.76,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,5.98,23936.22,34694.93,145644.70,23039.87,33548.05,143436.20,6481.74,8823.97,-64429.99,6481.74,8823.97,-64429.99,0.00,0.00,-19588.15
14/04/2023 04:50,219.03,218.76,219.08,219.24,57.58,55.13,65.29,52.31,379.37,378.85,379.91,379.35,0.96,0.97,0.95,0.94,IND,IND,IND,IND,36119.10,11746.55,13606.71,10765.84,11095.29,2733.84,4408.49,3952.96,37784.85,12060.49,14303.05,11468.62,60.02,12.95,A,217.97,218.35,218.29,377.68,378.67,377.72,218.94,219.37,219.45,379.17,380.51,379.59,220.79,221.04,221.20,382.45,383.29,382.67,46.38,49.26,42.62,51.10,59.57,52.31,61.97,76.50,74.93,0.96,0.93,0.92,IND,IND,IND,0.97,0.95,0.94,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,A,14/04/2023 04:49,C,14/04/2023 04:49,A,14/04/2023 04:49,B,14/04/2023 04:49,C,14/04/2023 04:41,B,14/04/2023 04:49,C,14/04/2023 04:44,A,31/12/1969 21:00,59.92,60.03,59.98,14/04/2023 04:45,14/04/2023 04:48,Válido,None,None,None,5.69,5.69,5.69,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,5.95,12015.48,35719.77,145644.70,11484.22,34317.75,143436.20,3532.58,9895.20,-64429.99,3532.58,9895.20,-64429.99,0.00,0.00,-19588.15
14/04/2023 05:00,217.57,217.34,217.53,217.82,58.92,54.77,66.20,55.78,376.83,376.14,377.48,376.88,0.96,0.98,0.95,0.94,IND,IND,IND,IND,36884.62,11718.08,13694.26,11472.28,10552.42,2099.48,4454.08,3998.86,38364.42,11904.67,14400.40,12149.24,59.99,14.35,A,216.78,216.70,217.14,375.49,376.54,375.99,217.90,218.36,218.62,377.27,378.90,378.10,220.12,220.40,220.95,381.09,382.46,382.11,50.14,49.34,42.82,53.60,59.57,50.49,64.73,85.20,75.51,0.97,0.92,0.91,IND,IND,IND,0.97,0.95,0.94,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,B,14/04/2023 04:59,C,14/04/2023 04:52,A,14/04/2023 04:53,B,14/04/2023 04:52,C,14/04/2023 04:52,B,14/04/2023 04:59,C,14/04/2023 04:51,A,31/12/1969 21:00,59.96,60.04,60.00,14/04/2023 04:55,14/04/2023 04:53,Válido,None,None,None,5.69,5.69,5.69,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,5.95,8.53,35793.86,145644.70,8.20,34237.57,143436.20,2.34,10434.54,-64429.99,2.34,10434.54,-64429.99,0.00,0.00,-19588.15
14/04/2023 05:10,217.64,217.19,217.58,218.17,53.06,54.35,64.04,40.80,376.97,376.05,377.60,377.25,0.96,0.98,0.95,0.94,IND,IND,IND,IND,33215.05,11599.21,13255.53,8360.31,9539.20,2194.82,4291.72,3052.67,34557.72,11805.04,13932.98,8900.20,59.98,16.18,A,216.88,217.05,216.96,375.30,376.71,375.93,217.25,217.62,217.95,375.99,377.67,377.04,217.70,218.16,218.79,376.88,378.54,378.32,53.98,50.42,37.22,57.91,61.80,51.29,68.99,74.86,71.09,0.98,0.92,0.91,IND,IND,IND,0.99,0.95,0.95,IND,IND,IND,0.99,0.96,0.96,IND,IND,IND,A,14/04/2023 05:03,C,14/04/2023 05:08,A,14/04/2023 05:04,B,14/04/2023 05:05,C,14/04/2023 05:09,B,14/04/2023 05:07,C,14/04/2023 05:09,A,31/12/1969 21:00,59.96,60.03,59.99,14/04/2023 05:00,14/04/2023 05:08,Válido,None,None,None,5.96,5.96,5.96,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,6.18,24746.64,35793.86,145644.70,23844.04,34237.57,143436.20,6620.67,10434.54,-64429.99,6620.67,10434.54,-64429.99,0.00,0.00,-19588.15
14/04/2023 05:20,216.22,215.61,216.29,216.75,51.00,55.16,60.28,37.57,374.50,373.52,375.23,374.74,0.98,0.99,0.98,0.97,IND,IND,IND,IND,32489.09,11787.96,12798.99,7902.14,6027.77,1582.24,2482.03,1963.50,33043.53,11893.67,13037.43,8142.43,59.97,19.60,A,215.52,216.08,216.34,373.22,374.95,374.28,217.18,217.78,217.90,376.24,377.74,376.79,217.98,218.50,218.62,377.56,379.00,378.11,47.26,51.49,37.49,54.14,61.80,51.41,64.75,79.94,76.03,0.97,0.94,0.91,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,14/04/2023 05:19,C,14/04/2023 05:18,A,14/04/2023 05:19,B,14/04/2023 05:17,C,14/04/2023 05:19,B,14/04/2023 05:10,C,14/04/2023 05:12,A,31/12/1969 21:00,59.96,60.07,60.00,14/04/2023 05:11,14/04/2023 05:17,Válido,None,None,None,5.91,5.91,5.91,0.00,1.33,1.33,1.33,0.00,0.00,0.00,1.33,0.00,6.06,11792.79,37205.27,145644.70,11531.74,35971.50,143436.20,2460.31,9468.06,-64429.99,2460.31,9468.06,-64429.99,0.00,0.00,-19588.15
14/04/2023 05:30,215.13,214.59,215.25,215.55,49.97,52.30,54.72,42.90,372.61,371.59,373.49,372.75,0.98,0.99,0.98,0.96,IND,IND,IND,IND,31423.76,11079.42,11494.54,8849.79,7030.68,1786.98,2565.68,2678.02,32200.67,11222.61,11777.41,9246.11,59.98,15.75,A,214.06,214.72,214.91,370.92,372.81,371.96,215.22,215.80,215.96,372.71,374.38,373.49,215.86,216.42,217.01,373.77,375.54,375.29,42.44,48.32,36.97,48.18,54.67,46.07,64.31,70.11,63.55,0.97,0.95,0.92,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,14/04/2023 05:29,C,14/04/2023 05:20,A,14/04/2023 05:29,B,14/04/2023 05:20,C,14/04/2023 05:20,B,14/04/2023 05:27,C,14/04/2023 05:27,A,31/12/1969 21:00,59.95,60.04,60.00,14/04/2023 05:20,14/04/2023 05:24,Válido,None,None,None,5.23,5.23,5.23,0.00,1.12,1.12,1.12,0.00,0.00,0.00,1.12,0.00,5.34,7.16,33162.46,145644.70,6.98,32425.94,143436.20,1.56,6928.58,-64429.99,1.56,6928.58,-64429.99,0.00,0.00,-19588.15
14/04/2023 05:40,215.33,214.92,215.36,215.72,49.55,49.54,55.83,43.27,372.96,372.09,373.59,373.21,0.98,0.98,0.98,0.95,IND,IND,IND,IND,31192.81,10484.67,11797.42,8910.72,6953.27,1851.59,2319.60,2782.08,31958.40,10646.91,12023.29,9334.93,60.00,15.01,A,214.22,214.51,215.14,371.24,372.43,372.50,214.81,215.40,215.66,371.99,373.65,373.04,215.13,215.81,216.01,372.59,374.15,373.60,48.16,50.31,38.45,51.51,54.48,41.08,64.51,72.58,52.79,0.98,0.95,0.93,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,14/04/2023 05:30,C,14/04/2023 05:37,A,14/04/2023 05:30,B,14/04/2023 05:31,C,14/04/2023 05:37,B,14/04/2023 05:37,C,14/04/2023 05:37,A,31/12/1969 21:00,59.94,60.03,59.99,14/04/2023 05:33,14/04/2023 05:37,Válido,None,None,None,5.14,5.14,5.14,0.00,1.17,1.17,1.17,0.00,0.00,0.00,1.17,0.00,5.27,21078.67,33162.46,145644.70,20551.51,32425.94,143436.20,4673.90,6928.58,-64429.99,4673.90,6928.58,-64429.99,0.00,0.00,-19588.15
14/04/2023 05:50,216.99,216.72,216.90,217.35,51.00,44.97,66.01,42.01,375.83,375.32,376.15,376.02,0.97,0.98,0.97,0.93,IND,IND,IND,IND,32010.96,9598.73,13909.63,8502.60,8410.49,1682.15,3398.02,3330.32,33097.40,9745.01,14318.67,9131.55,59.93,18.78,A,214.16,214.00,214.41,370.97,371.78,371.06,215.05,215.31,215.85,372.37,373.61,373.28,217.09,217.27,217.98,376.02,376.95,377.03,44.68,55.67,37.43,51.11,66.82,45.45,61.85,85.69,69.82,0.97,0.94,0.90,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,B,14/04/2023 05:43,C,14/04/2023 05:48,A,14/04/2023 05:48,C,14/04/2023 05:48,C,14/04/2023 05:48,B,14/04/2023 05:47,C,14/04/2023 05:49,A,31/12/1969 21:00,59.93,60.04,59.98,14/04/2023 05:49,14/04/2023 05:41,Válido,None,None,None,5.69,5.69,5.69,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,5.85,11981.61,32513.72,145644.70,11642.38,31685.11,143436.20,2828.36,7280.16,-64429.99,2828.36,7280.16,-64429.99,0.00,0.00,-19588.15
14/04/2023 06:00,220.36,219.46,220.62,221.01,56.84,69.44,56.22,44.85,381.68,380.21,382.85,381.97,0.97,0.97,0.97,0.96,IND,IND,IND,IND,36318.03,14722.41,12079.94,9515.68,9528.54,3937.29,2813.88,2777.37,37547.20,15239.80,12403.34,9912.72,60.00,28.20,A,216.53,216.71,217.05,374.97,375.70,375.58,219.41,219.69,220.17,379.88,381.09,380.90,220.69,220.85,221.27,381.93,383.11,382.85,44.25,51.05,39.09,51.32,62.30,43.27,77.86,80.10,62.65,0.97,0.93,0.90,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,14/04/2023 05:50,C,14/04/2023 05:58,A,14/04/2023 05:50,B,14/04/2023 05:58,C,14/04/2023 05:55,B,14/04/2023 05:55,C,14/04/2023 05:52,A,31/12/1969 21:00,59.90,60.05,59.97,14/04/2023 05:52,14/04/2023 05:58,Válido,None,None,None,5.55,5.55,5.55,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,5.74,8.34,34916.34,145644.70,8.07,33815.72,143436.20,2.12,8686.21,-64429.99,2.12,8686.21,-64429.99,0.00,0.00,-19588.15
14/04/2023 06:10,220.44,219.69,220.43,221.21,51.34,61.50,60.92,31.59,381.81,380.63,382.42,382.40,0.96,0.96,0.97,0.95,IND,IND,IND,IND,32610.91,12964.46,13023.41,6623.04,9312.28,3807.01,3276.32,2228.95,33914.45,13511.87,13429.20,6988.05,60.01,33.39,A,218.40,219.58,219.04,378.50,379.70,379.43,219.14,220.37,220.62,379.68,382.20,381.50,219.84,220.76,221.32,380.91,383.09,382.54,61.43,47.19,31.48,76.62,56.73,43.80,94.09,74.08,69.28,0.96,0.95,0.92,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,14/04/2023 06:07,C,14/04/2023 06:09,A,14/04/2023 06:07,B,14/04/2023 06:00,C,14/04/2023 06:09,A,14/04/2023 06:02,C,14/04/2023 06:02,A,31/12/1969 21:00,59.97,60.05,60.00,14/04/2023 06:00,14/04/2023 06:08,Válido,None,None,None,6.27,6.27,6.27,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,6.49,25963.48,34916.34,145644.70,25091.77,33815.72,143436.20,6665.34,8686.21,-64429.99,6665.34,8686.21,-64429.99,0.00,0.00,-19588.15
14/04/2023 06:20,221.01,220.82,221.14,221.07,37.98,29.32,47.49,37.14,382.80,382.61,383.27,382.53,0.97,0.98,0.98,0.94,IND,IND,IND,IND,24318.20,6359.49,10260.81,7697.90,6299.45,1209.97,2233.87,2855.61,25120.87,6473.57,10501.16,8210.49,60.02,13.36,A,218.89,219.98,220.17,379.13,381.84,381.21,220.26,220.91,221.09,381.49,383.17,382.40,221.10,221.62,221.65,383.01,384.46,383.31,27.67,39.16,31.08,47.10,48.50,38.85,83.36,75.16,57.35,0.96,0.94,0.91,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,14/04/2023 06:11,C,14/04/2023 06:17,A,14/04/2023 06:11,B,14/04/2023 06:16,A,14/04/2023 06:19,A,14/04/2023 06:11,C,14/04/2023 06:12,A,31/12/1969 21:00,59.96,60.05,60.00,14/04/2023 06:19,14/04/2023 06:14,Válido,None,None,None,4.77,4.77,4.77,0.00,1.27,1.27,1.27,0.00,0.00,0.00,1.27,0.00,4.94,8639.54,37073.16,145644.70,8372.63,35800.35,143436.20,2123.53,9620.14,-64429.99,2123.53,9620.14,-64429.99,0.00,0.00,-19588.15
14/04/2023 06:30,220.89,220.63,221.03,221.00,38.45,28.30,43.72,43.33,382.59,382.25,383.39,382.12,0.98,0.97,0.98,0.98,IND,IND,IND,IND,24909.21,6080.71,9465.72,9362.79,5360.60,1414.45,1940.73,2005.42,25479.50,6243.06,9662.62,9575.15,60.00,17.82,A,220.37,220.29,220.28,381.64,382.06,381.44,220.80,221.21,221.11,382.48,383.55,382.53,221.16,221.70,221.50,383.12,384.30,383.19,25.40,36.03,33.10,30.63,42.20,39.92,47.39,64.61,64.17,0.95,0.94,0.92,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,C,14/04/2023 06:24,B,14/04/2023 06:26,C,14/04/2023 06:24,B,14/04/2023 06:26,A,14/04/2023 06:28,B,14/04/2023 06:20,C,14/04/2023 06:22,A,31/12/1969 21:00,59.98,60.04,60.00,14/04/2023 06:28,14/04/2023 06:26,Válido,None,None,None,4.03,4.03,4.03,0.00,1.00,1.00,1.00,0.00,0.00,0.00,1.00,0.00,4.15,5.66,25230.85,145644.70,5.54,24473.21,143436.20,1.19,6116.92,-64429.99,1.19,6116.92,-64429.99,0.00,0.00,-19588.15
14/04/2023 06:40,220.84,220.32,220.85,221.34,48.93,48.12,59.26,39.39,382.50,381.65,383.13,382.71,0.98,0.99,0.98,0.96,IND,IND,IND,IND,31720.90,10474.89,12866.95,8379.06,6447.33,1636.39,2397.99,2412.95,32369.48,10601.94,13088.50,8719.58,60.00,17.12,A,219.43,220.35,220.61,379.86,382.19,381.48,220.28,221.13,221.31,381.61,383.47,382.79,220.81,221.69,221.95,382.71,384.49,383.78,27.89,36.80,28.10,51.53,45.95,34.27,88.49,71.81,55.33,0.95,0.94,0.92,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,1.00,0.99,0.98,IND,IND,IND,A,14/04/2023 06:37,C,14/04/2023 06:37,A,14/04/2023 06:36,B,14/04/2023 06:37,A,14/04/2023 06:30,A,14/04/2023 06:37,C,14/04/2023 06:37,A,31/12/1969 21:00,59.97,60.06,60.02,14/04/2023 06:31,14/04/2023 06:38,Válido,None,None,None,4.74,4.74,4.74,0.00,1.00,1.00,1.00,0.00,0.00,0.00,1.00,0.00,4.84,19376.83,25230.85,145644.70,18949.38,24473.21,143436.20,3995.59,6116.92,-64429.99,3995.59,6116.92,-64429.99,0.00,0.00,-19588.15
14/04/2023 06:50,219.20,218.85,219.08,219.66,39.97,28.76,60.37,30.77,379.66,379.42,380.02,379.54,0.96,0.95,0.97,0.95,IND,IND,IND,IND,25246.59,6001.13,12818.99,6426.47,7250.71,1899.90,3256.89,2093.93,26267.15,6294.69,13226.26,6759.00,60.01,31.63,A,217.63,217.80,218.50,376.79,378.39,378.09,219.10,219.53,220.27,379.39,381.08,380.78,221.09,221.45,222.57,382.60,384.73,384.76,28.41,39.95,24.71,47.92,52.95,33.30,63.26,87.12,50.64,0.93,0.92,0.94,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,0.99,0.98,0.99,IND,IND,IND,A,14/04/2023 06:46,C,14/04/2023 06:43,A,14/04/2023 06:47,C,14/04/2023 06:43,C,14/04/2023 06:46,B,14/04/2023 06:49,B,14/04/2023 06:48,A,31/12/1969 21:00,59.97,60.08,60.03,14/04/2023 06:48,14/04/2023 06:43,Válido,None,None,None,4.79,4.79,4.79,0.00,1.06,1.06,1.06,0.00,0.00,0.00,1.06,0.00,4.90,8904.92,30090.23,145644.70,8666.31,29432.80,143436.20,2038.65,6197.31,-64429.99,2038.65,6197.31,-64429.99,0.00,0.00,-19588.15
14/04/2023 07:00,216.66,216.22,216.48,217.27,40.34,29.96,60.61,30.44,375.26,374.87,375.67,375.24,0.95,0.91,0.97,0.95,IND,IND,IND,IND,24812.10,5882.96,12665.88,6263.27,8262.13,2710.17,3425.04,2126.92,26151.54,6477.20,13120.80,6614.55,59.95,34.77,A,216.10,215.62,216.86,374.71,374.88,375.03,217.00,217.12,217.70,376.19,376.66,376.13,219.02,219.20,219.89,379.78,380.35,379.81,21.06,51.68,30.03,25.33,58.48,33.03,36.17,83.05,44.17,0.85,0.93,0.93,IND,IND,IND,0.93,0.97,0.97,IND,IND,IND,0.97,0.98,0.99,IND,IND,IND,B,14/04/2023 06:57,C,14/04/2023 06:50,A,14/04/2023 06:59,B,14/04/2023 06:50,A,14/04/2023 06:55,B,14/04/2023 06:57,A,14/04/2023 06:58,A,31/12/1969 21:00,59.95,60.03,59.99,14/04/2023 06:51,14/04/2023 06:52,Válido,None,None,None,4.06,4.06,4.06,0.00,1.17,1.17,1.17,0.00,0.00,0.00,1.17,0.00,4.22,5.81,25790.64,145644.70,5.51,24891.39,143436.20,1.84,6705.41,-64429.99,1.84,6705.41,-64429.99,0.00,0.00,-19588.15
14/04/2023 07:10,217.35,217.19,217.09,217.76,39.37,19.72,65.80,32.58,376.45,376.59,376.57,376.19,0.94,0.85,0.96,0.92,IND,IND,IND,IND,23913.97,3658.95,13720.22,6534.81,8961.38,2227.91,3972.57,2760.90,25537.90,4283.86,14283.76,7094.10,59.97,43.06,A,214.71,214.53,215.15,372.32,372.02,371.89,216.96,216.99,217.67,376.17,376.43,376.03,217.95,218.00,218.80,377.81,378.31,377.92,16.86,57.32,22.58,22.30,62.13,32.06,31.05,81.16,64.45,0.77,0.95,0.88,IND,IND,IND,0.89,0.97,0.94,IND,IND,IND,0.96,0.98,0.98,IND,IND,IND,B,14/04/2023 07:08,C,14/04/2023 07:05,C,14/04/2023 07:08,B,14/04/2023 07:05,A,14/04/2023 07:08,B,14/04/2023 07:08,A,14/04/2023 07:03,A,31/12/1969 21:00,59.95,60.04,60.00,14/04/2023 07:00,14/04/2023 07:01,Válido,None,None,None,4.00,4.00,4.00,0.00,1.28,1.28,1.28,0.00,0.00,0.00,1.28,0.00,4.20,16794.29,25790.64,145644.70,15989.97,24891.39,143436.20,5114.69,6705.41,-64429.99,5114.69,6705.41,-64429.99,0.00,0.00,-19588.15
14/04/2023 07:20,217.10,216.96,216.90,217.44,29.32,12.87,50.69,24.39,376.03,376.04,376.17,375.87,0.94,0.81,0.97,0.90,IND,IND,IND,IND,17704.19,2270.97,10658.53,4774.68,6630.88,1623.62,2697.04,2310.22,18905.21,2791.68,10994.47,5304.22,59.96,33.63,A,214.95,215.35,215.93,372.17,373.39,373.44,216.37,216.41,216.89,375.03,375.22,375.00,217.45,217.35,218.11,377.07,377.15,376.63,11.48,50.56,24.26,28.79,63.06,33.64,66.48,78.66,59.52,0.77,0.95,0.67,IND,IND,IND,0.94,0.97,0.90,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,14/04/2023 07:14,C,14/04/2023 07:10,A,14/04/2023 07:14,B,14/04/2023 07:10,A,14/04/2023 07:19,B,14/04/2023 07:18,C,14/04/2023 07:19,A,31/12/1969 21:00,59.95,60.04,60.00,14/04/2023 07:16,14/04/2023 07:10,Válido,None,None,None,4.28,4.28,4.28,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,4.49,8693.37,26078.59,145644.70,8260.09,24841.31,143436.20,2638.95,7889.73,-64429.99,2638.95,7889.73,-64429.99,0.00,0.00,-19588.15
14/04/2023 07:30,216.50,216.44,216.27,216.79,30.43,17.12,49.38,24.79,374.99,374.90,374.99,375.07,0.93,0.91,0.96,0.85,IND,IND,IND,IND,18185.77,3379.38,10245.52,4560.87,7373.81,1519.20,3013.73,2840.88,19623.84,3705.16,10679.57,5373.28,60.01,26.71,A,216.09,215.31,216.29,374.20,372.81,374.67,216.73,216.30,216.92,375.64,374.66,375.45,217.43,217.27,217.67,377.13,376.74,376.39,11.84,46.18,22.39,20.38,67.94,25.17,33.33,106.72,33.28,0.74,0.95,0.62,IND,IND,IND,0.93,0.97,0.77,IND,IND,IND,0.98,0.98,0.90,IND,IND,IND,B,14/04/2023 07:23,C,14/04/2023 07:20,B,14/04/2023 07:23,A,14/04/2023 07:21,A,14/04/2023 07:21,B,14/04/2023 07:23,C,14/04/2023 07:23,A,31/12/1969 21:00,59.94,60.06,60.00,14/04/2023 07:22,14/04/2023 07:29,Válido,None,None,None,3.76,3.76,3.76,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,4.02,4.36,24785.21,145644.70,4.04,23308.06,143436.20,1.64,8300.19,-64429.99,1.64,8300.19,-64429.99,0.00,0.00,-19588.15
14/04/2023 07:40,216.80,216.44,217.14,216.83,34.96,24.29,41.55,39.02,375.51,375.39,376.35,374.78,0.97,0.95,0.98,0.95,IND,IND,IND,IND,21904.04,4982.48,8865.13,8056.44,5941.95,1676.22,1679.30,2586.43,22695.68,5256.88,9022.78,8461.43,60.01,15.00,A,215.70,215.69,215.74,374.11,373.61,373.54,216.18,216.40,216.48,374.89,374.89,374.43,216.70,217.35,216.95,375.86,376.56,375.11,15.14,39.57,23.36,19.52,53.19,32.12,34.39,73.82,49.98,0.80,0.94,0.69,IND,IND,IND,0.93,0.99,0.88,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,B,14/04/2023 07:33,B,14/04/2023 07:39,C,14/04/2023 07:35,B,14/04/2023 07:39,A,14/04/2023 07:30,B,14/04/2023 07:33,C,14/04/2023 07:30,A,31/12/1969 21:00,59.97,60.05,60.01,14/04/2023 07:32,14/04/2023 07:37,Válido,None,None,None,3.56,3.56,3.56,0.00,1.10,1.10,1.10,0.00,0.00,0.00,1.10,0.00,3.73,14934.75,24785.21,145644.70,14245.35,23308.06,143436.20,4412.63,8300.19,-64429.99,4412.63,8300.19,-64429.99,0.00,0.00,-19588.15
14/04/2023 07:50,215.96,215.51,216.48,215.90,42.51,44.41,49.05,34.08,374.06,373.81,374.42,373.94,0.96,0.99,0.99,0.77,IND,IND,IND,IND,25669.42,9462.59,10536.42,5670.41,7444.64,1430.64,1326.41,4687.59,26727.17,9570.13,10619.58,7357.11,60.03,25.81,A,215.31,215.38,215.64,373.41,372.65,373.33,216.16,216.57,216.44,375.01,375.05,374.33,216.93,217.63,217.27,376.54,377.16,375.60,14.87,35.92,30.69,22.53,54.18,35.32,45.39,89.63,44.84,0.84,0.96,0.75,IND,IND,IND,0.93,0.99,0.88,IND,IND,IND,0.99,1.00,0.96,IND,IND,IND,A,14/04/2023 07:49,B,14/04/2023 07:41,B,14/04/2023 07:49,B,14/04/2023 07:40,A,14/04/2023 07:47,B,14/04/2023 07:47,C,14/04/2023 07:49,A,31/12/1969 21:00,59.96,60.06,60.01,14/04/2023 07:48,14/04/2023 07:42,Válido,None,None,None,3.81,3.81,3.81,0.00,1.20,1.20,1.20,0.00,0.00,0.00,1.20,0.00,3.99,8886.50,22019.73,145644.70,8520.82,20946.02,143436.20,2497.00,6700.20,-64429.99,2497.00,6700.20,-64429.99,0.00,0.00,-19588.15
14/04/2023 08:00,215.06,214.71,215.69,214.77,26.42,22.88,20.70,35.68,372.49,372.21,373.46,371.80,0.88,0.92,0.94,0.79,IND,IND,IND,IND,14819.66,4522.29,4208.38,6088.99,8062.92,1917.88,1493.89,4651.16,16871.07,4912.17,4465.66,7662.19,60.01,19.35,A,214.59,215.12,213.80,371.93,372.27,370.73,215.46,216.24,215.37,373.50,374.32,372.93,216.11,216.86,216.45,374.56,375.61,374.50,11.85,19.16,25.46,24.22,29.14,40.04,44.94,49.11,67.52,0.83,0.93,0.65,IND,IND,IND,0.96,0.98,0.83,IND,IND,IND,0.99,0.99,0.94,IND,IND,IND,C,14/04/2023 07:53,B,14/04/2023 07:51,C,14/04/2023 07:53,B,14/04/2023 07:57,A,14/04/2023 07:55,C,14/04/2023 07:52,C,14/04/2023 07:56,A,31/12/1969 21:00,59.96,60.04,60.00,14/04/2023 07:59,14/04/2023 07:57,Válido,None,None,None,3.06,3.06,3.06,0.00,1.21,1.21,1.21,0.00,0.00,0.00,1.21,0.00,3.30,3.75,22084.84,145644.70,3.29,20760.08,143436.20,1.79,7347.94,-64429.99,1.79,7347.94,-64429.99,0.00,0.00,-19588.15
14/04/2023 08:10,216.02,215.77,216.44,215.85,21.83,15.09,21.37,29.02,374.15,373.98,374.89,373.59,0.81,0.81,0.90,0.74,IND,IND,IND,IND,11418.71,2633.58,4171.13,4614.00,8149.05,1915.14,1998.48,4235.42,14028.33,3256.30,4625.18,6263.21,59.97,13.18,A,214.60,215.60,214.67,372.02,373.32,371.70,215.65,216.56,215.87,373.76,375.33,373.41,216.11,216.92,216.56,374.47,376.26,374.34,10.97,11.05,26.85,15.24,15.08,31.04,33.31,27.24,40.78,0.63,0.70,0.64,IND,IND,IND,0.81,0.82,0.81,IND,IND,IND,0.96,0.94,0.94,IND,IND,IND,A,14/04/2023 08:00,B,14/04/2023 08:07,C,14/04/2023 08:00,B,14/04/2023 08:07,A,14/04/2023 08:03,C,14/04/2023 08:03,A,14/04/2023 08:03,A,31/12/1969 21:00,59.95,60.05,59.99,14/04/2023 08:06,14/04/2023 08:07,Válido,None,None,None,1.79,1.79,1.79,0.00,1.26,1.26,1.26,0.00,0.00,0.00,1.26,0.00,2.20,8796.98,22084.84,145644.70,7177.40,20760.08,143436.20,5029.07,7347.94,-64429.99,5029.07,7347.94,-64429.99,0.00,0.00,-19588.15
14/04/2023 08:20,216.47,216.07,216.71,216.63,14.68,12.49,19.93,11.63,374.94,374.67,375.52,374.63,0.79,0.63,0.92,0.68,IND,IND,IND,IND,7370.37,1686.99,3966.20,1717.18,5656.40,2106.18,1707.32,1842.91,9290.71,2698.50,4318.06,2518.93,60.03,14.46,A,215.37,216.07,215.30,373.35,374.22,372.81,215.78,216.62,216.14,374.15,375.33,373.80,216.14,216.97,216.73,374.93,376.07,374.78,11.73,14.33,8.12,13.49,17.68,22.05,21.90,28.10,42.17,0.61,0.83,0.30,IND,IND,IND,0.74,0.88,0.77,IND,IND,IND,0.88,0.93,0.93,IND,IND,IND,C,14/04/2023 08:12,B,14/04/2023 08:17,C,14/04/2023 08:14,B,14/04/2023 08:11,C,14/04/2023 08:16,C,14/04/2023 08:13,C,14/04/2023 08:16,A,31/12/1969 21:00,59.96,60.05,60.00,14/04/2023 08:16,14/04/2023 08:11,Válido,None,None,None,1.53,1.53,1.53,0.00,1.11,1.11,1.11,0.00,0.00,0.00,1.11,0.00,1.90,3168.64,13216.66,145644.70,2488.79,10807.65,143436.20,1946.44,7530.35,-64429.99,1946.44,7530.35,-64429.99,0.00,0.00,-19588.15
14/04/2023 08:30,216.09,215.58,216.27,216.41,17.97,16.08,27.39,10.43,374.27,373.81,374.74,374.26,0.84,0.89,0.94,0.09,IND,IND,IND,IND,8863.12,3073.39,5594.72,195.01,5799.58,1602.13,1949.24,2248.21,10591.98,3465.91,5924.56,2256.66,59.98,20.62,A,215.45,215.75,215.87,373.73,374.08,373.41,216.07,216.68,216.43,374.72,375.41,374.28,216.47,217.17,216.80,375.47,376.42,374.92,8.41,10.88,10.43,10.49,20.78,15.18,24.05,51.07,30.57,0.00,0.66,0.07,IND,IND,IND,0.37,0.90,0.71,IND,IND,IND,0.90,0.97,0.90,IND,IND,IND,A,14/04/2023 08:29,B,14/04/2023 08:27,C,14/04/2023 08:25,B,14/04/2023 08:26,A,14/04/2023 08:28,B,14/04/2023 08:28,A,14/04/2023 08:27,A,31/12/1969 21:00,59.95,60.04,60.00,14/04/2023 08:20,14/04/2023 08:20,Válido,None,None,None,1.20,1.20,1.20,0.00,1.01,1.01,1.01,0.00,0.00,0.00,1.01,0.00,1.58,2.35,9492.25,145644.70,1.97,7291.06,143436.20,1.29,5992.27,-64429.99,1.29,5992.27,-64429.99,0.00,0.00,-19588.15
14/04/2023 08:40,216.29,215.88,216.70,216.30,12.32,15.19,9.51,12.26,374.63,373.97,375.49,374.42,0.73,0.95,0.58,0.43,IND,IND,IND,IND,5441.36,3110.96,1199.06,1131.34,5111.04,1037.31,1675.72,2398.01,7465.33,3279.34,2060.53,2651.49,60.01,16.01,A,215.49,215.97,215.94,373.49,374.18,373.77,216.13,216.63,216.47,374.61,375.23,374.65,216.76,217.08,216.84,375.68,375.93,375.40,5.16,7.75,10.08,10.29,18.76,11.54,21.58,29.43,20.38,0.00,0.16,0.00,CAP,IND,IND,0.66,0.87,0.22,IND,IND,IND,0.96,0.95,0.70,IND,IND,IND,A,14/04/2023 08:30,B,14/04/2023 08:34,A,14/04/2023 08:30,B,14/04/2023 08:39,A,14/04/2023 08:35,B,14/04/2023 08:35,C,14/04/2023 08:31,A,31/12/1969 21:00,59.96,60.05,60.00,14/04/2023 08:30,14/04/2023 08:36,Válido,None,None,None,0.92,0.92,0.92,0.00,0.93,0.93,0.93,0.00,0.00,0.00,0.93,0.00,1.32,5287.45,9492.25,145644.70,3690.81,7291.06,143436.20,3726.97,5992.27,-64429.99,3726.97,5992.27,-64429.99,0.00,0.00,-19588.15
14/04/2023 08:50,217.05,216.57,217.39,217.18,9.90,7.24,11.65,10.81,375.94,375.59,376.55,375.67,0.24,0.38,0.75,0.53,IND,IND,IND,CAP,1251.71,589.89,1907.24,-1245.42,5109.15,1451.99,1666.22,1990.95,5260.25,1567.24,2532.55,2348.39,59.96,14.89,A,215.59,215.99,215.95,373.68,374.23,373.65,216.19,217.01,216.47,374.81,375.81,374.64,216.84,218.04,217.31,376.11,377.52,376.01,5.09,5.11,10.58,8.58,8.53,11.57,22.11,26.66,17.20,0.00,0.00,0.00,IND,CAP,IND,0.31,0.34,0.05,IND,IND,IND,0.97,0.88,0.53,IND,IND,CAP,A,14/04/2023 08:41,B,14/04/2023 08:49,C,14/04/2023 08:42,B,14/04/2023 08:49,A,14/04/2023 08:42,B,14/04/2023 08:42,A,14/04/2023 08:43,A,31/12/1969 21:00,59.96,60.04,60.00,14/04/2023 08:49,14/04/2023 08:43,Válido,None,None,None,0.22,0.34,0.28,-0.06,0.85,0.85,0.85,0.00,0.00,0.00,0.52,0.33,0.96,1802.21,7344.37,145644.70,-171.32,4739.44,143436.20,1761.79,5378.58,-64429.99,506.85,5308.18,-64429.99,1254.94,70.40,-19588.15
14/04/2023 09:00,217.06,216.40,217.48,217.30,10.01,9.86,7.90,12.27,375.96,375.21,376.93,375.74,0.14,0.49,0.02,0.68,CAP,IND,CAP,CAP,-797.26,1045.62,-38.90,-1803.98,5541.77,1860.21,1718.45,1963.11,5598.83,2133.94,1718.89,2666.11,59.98,14.83,A,216.21,217.26,217.00,374.98,376.28,375.39,216.87,217.87,217.47,376.19,377.34,376.13,217.24,218.38,217.94,376.87,378.30,376.82,6.67,5.32,10.82,8.45,9.54,13.41,19.06,19.06,17.62,0.00,0.00,0.05,IND,IND,CAP,0.06,0.23,-0.58,IND,IND,CAP,0.68,0.89,0.80,IND,IND,CAP,A,14/04/2023 08:59,B,14/04/2023 08:58,A,14/04/2023 08:59,B,14/04/2023 08:57,B,14/04/2023 08:50,B,14/04/2023 08:53,A,14/04/2023 08:56,A,31/12/1969 21:00,59.96,60.03,59.99,14/04/2023 08:57,14/04/2023 08:50,Válido,None,None,None,-0.18,0.27,0.04,-0.23,0.95,0.95,0.95,0.00,0.00,0.00,0.22,0.73,1.00,1.24,5792.02,145644.70,-0.18,-909.37,143436.20,1.23,5555.37,-64429.99,0.00,1384.65,-64429.99,1.23,4170.72,-19588.15
14/04/2023 09:10,217.02,216.60,217.11,217.34,14.94,12.79,21.98,10.05,375.88,375.21,376.91,375.54,0.31,0.42,0.16,0.50,CAP,CAP,CAP,CAP,-3012.78,-1151.61,-760.50,-1100.67,9117.16,2519.47,4710.83,1886.87,9602.06,2770.18,4771.82,2184.43,59.99,15.26,A,215.92,216.45,216.56,374.26,375.54,374.36,216.64,217.37,217.39,375.50,376.99,375.76,217.07,218.06,217.70,376.32,377.82,376.41,5.88,7.08,8.85,10.14,15.06,11.23,18.07,33.12,15.50,0.00,0.00,0.01,IND,IND,IND,-0.22,0.07,-0.62,CAP,IND,CAP,0.80,0.72,0.88,IND,IND,CAP,A,14/04/2023 09:05,B,14/04/2023 09:02,A,14/04/2023 09:05,B,14/04/2023 09:02,A,14/04/2023 09:03,B,14/04/2023 09:06,B,14/04/2023 09:09,A,31/12/1969 21:00,59.96,60.03,59.99,14/04/2023 09:05,14/04/2023 09:08,Válido,None,None,None,-0.29,0.35,0.03,-0.32,1.11,1.11,1.11,0.00,0.00,0.00,0.24,0.87,1.18,4731.40,5792.02,145644.70,-1180.17,-909.37,143436.20,4440.62,5555.37,-64429.99,955.24,1384.65,-64429.99,3485.38,4170.72,-19588.15
14/04/2023 09:20,218.08,217.74,217.84,218.67,23.95,23.32,23.78,24.74,377.73,377.35,378.07,377.76,0.64,0.88,0.34,0.93,CAP,CAP,IND,CAP,-7695.73,-4462.51,1780.72,-5013.95,9318.04,2422.40,4864.95,2030.69,12085.12,5077.60,5180.61,5409.56,60.03,35.00,A,216.25,216.21,217.04,374.73,375.51,374.81,216.99,217.40,217.88,376.13,377.32,376.29,217.79,217.97,218.73,377.71,378.38,377.82,12.56,20.29,9.73,17.87,24.35,15.61,23.53,40.68,25.13,0.06,0.00,0.05,IND,IND,CAP,-0.69,0.20,-0.82,CAP,IND,CAP,0.88,0.65,0.93,CAP,IND,CAP,B,14/04/2023 09:15,C,14/04/2023 09:19,A,14/04/2023 09:14,B,14/04/2023 09:13,C,14/04/2023 09:13,B,14/04/2023 09:15,B,14/04/2023 09:14,A,31/12/1969 21:00,59.96,60.03,59.99,14/04/2023 09:10,14/04/2023 09:19,Válido,None,None,None,-0.74,0.74,0.00,-0.74,1.56,1.56,1.56,0.00,0.00,0.00,0.04,1.52,1.76,3514.52,8272.14,145644.70,-1399.58,-2742.03,143436.20,3151.42,7536.00,-64429.99,155.41,977.85,-64429.99,2996.01,6558.15,-19588.15
14/04/2023 09:30,218.19,217.93,218.40,218.24,23.15,28.58,12.58,28.30,377.92,378.05,378.25,377.45,0.91,0.97,0.52,0.93,CAP,CAP,CAP,CAP,-13222.61,-6029.06,-1422.95,-5770.60,6113.77,1564.00,2349.85,2199.91,14567.62,6228.61,2747.11,6175.71,59.99,19.64,A,217.60,217.70,218.16,377.18,377.69,377.22,218.37,219.01,218.76,378.83,379.52,378.11,219.32,220.15,219.57,380.65,381.40,379.37,18.74,12.42,19.13,41.56,28.26,35.86,69.12,53.27,54.26,0.87,0.00,0.73,CAP,CAP,CAP,-0.98,-0.83,-0.96,CAP,CAP,CAP,0.99,0.98,0.99,CAP,CAP,CAP,A,14/04/2023 09:20,B,14/04/2023 09:25,A,14/04/2023 09:20,B,14/04/2023 09:25,B,14/04/2023 09:29,A,14/04/2023 09:25,B,14/04/2023 09:29,A,31/12/1969 21:00,59.96,60.05,60.00,14/04/2023 09:26,14/04/2023 09:25,Válido,None,None,None,-3.59,3.59,0.00,-3.59,1.11,1.11,1.11,0.00,0.00,0.00,0.00,1.11,3.79,3.24,18662.96,145644.70,-2.94,-15746.59,143436.20,1.36,7584.41,-64429.99,0.00,155.41,-64429.99,1.36,7428.99,-19588.15
14/04/2023 09:40,218.58,218.21,218.92,218.60,29.89,30.00,24.11,35.57,378.58,378.43,379.25,378.06,0.93,0.97,0.82,0.94,CAP,CAP,CAP,CAP,-17975.31,-6363.61,-4323.96,-7287.75,7271.62,1533.93,3026.20,2711.49,19390.41,6545.87,5277.73,7775.82,60.03,9.63,A,217.53,217.93,217.83,377.37,377.97,376.63,218.13,218.87,218.46,378.25,379.20,377.83,218.54,219.52,218.85,379.02,380.27,378.52,19.21,11.38,21.77,26.68,23.18,28.32,32.57,28.80,35.81,0.84,0.32,0.82,CAP,CAP,CAP,-0.96,-0.86,-0.92,CAP,CAP,CAP,0.98,0.94,0.96,CAP,CAP,CAP,A,14/04/2023 09:30,B,14/04/2023 09:33,C,14/04/2023 09:30,B,14/04/2023 09:33,B,14/04/2023 09:30,C,14/04/2023 09:39,B,14/04/2023 09:37,A,31/12/1969 21:00,59.96,60.05,60.00,14/04/2023 09:37,14/04/2023 09:36,Válido,None,None,None,-2.60,2.60,0.00,-2.60,1.10,1.10,1.10,0.00,0.00,0.00,0.00,1.10,2.83,11312.04,18662.96,145644.70,-10409.63,-15746.59,143436.20,4412.79,7584.41,-64429.99,0.00,155.41,-64429.99,4412.79,7428.99,-19588.15
14/04/2023 09:50,218.36,217.89,218.64,218.56,19.93,17.79,12.90,29.08,378.22,377.92,378.76,377.97,0.80,0.87,0.29,0.89,CAP,CAP,CAP,CAP,-9866.78,-3354.87,-826.25,-5685.66,7480.11,1941.35,2697.89,2840.86,12381.66,3876.09,2821.58,6355.88,60.00,17.63,A,217.48,218.20,218.00,377.01,378.11,377.28,218.05,218.75,218.49,378.00,378.96,378.04,218.61,219.36,219.03,379.09,380.16,378.92,11.22,12.06,23.51,21.97,21.50,31.71,32.34,27.32,35.77,0.39,0.00,0.79,CAP,CAP,CAP,-0.92,-0.76,-0.91,CAP,CAP,CAP,0.98,0.90,0.95,CAP,CAP,CAP,A,14/04/2023 09:46,B,14/04/2023 09:43,A,14/04/2023 09:46,B,14/04/2023 09:43,A,14/04/2023 09:48,C,14/04/2023 09:40,B,14/04/2023 09:49,A,31/12/1969 21:00,59.96,60.05,59.99,14/04/2023 09:42,14/04/2023 09:43,Válido,None,None,None,-2.39,2.39,0.00,-2.39,1.24,1.24,1.24,0.00,0.00,0.00,0.00,1.24,2.70,4818.06,17305.50,145644.70,-4058.47,-15900.60,143436.20,2572.64,6806.54,-64429.99,0.00,0.00,-64429.99,2572.64,6806.54,-19588.15
14/04/2023 10:00,217.38,217.01,217.72,217.41,14.85,16.24,6.41,21.89,376.51,376.43,376.93,376.17,0.75,0.90,0.15,0.78,CAP,CAP,IND,CAP,-6662.81,-3159.06,210.29,-3714.04,5919.54,1563.50,1379.90,2976.14,8912.57,3524.80,1395.84,4759.36,59.97,15.45,A,216.81,217.54,217.29,375.99,376.69,375.90,217.80,218.68,218.24,377.84,378.56,377.60,218.26,219.33,218.72,378.86,379.48,378.38,13.22,5.09,18.69,20.16,13.51,28.31,24.17,21.09,33.61,0.54,0.00,0.70,CAP,IND,CAP,-0.90,-0.78,-0.88,CAP,CAP,CAP,0.95,0.95,0.93,CAP,CAP,CAP,A,14/04/2023 09:59,B,14/04/2023 09:53,C,14/04/2023 09:59,B,14/04/2023 09:53,B,14/04/2023 09:59,C,14/04/2023 09:54,B,14/04/2023 09:59,A,31/12/1969 21:00,59.97,60.05,60.01,14/04/2023 09:51,14/04/2023 09:52,Válido,None,None,None,-1.95,1.95,0.00,-1.95,1.07,1.07,1.07,0.00,0.00,0.00,0.00,1.07,2.23,1.98,13745.47,145644.70,-1.48,-11854.54,143436.20,1.32,6854.01,-64429.99,0.00,0.00,-64429.99,1.32,6854.01,-19588.15
14/04/2023 10:10,217.55,217.09,217.83,217.74,16.45,15.63,11.48,22.25,376.81,376.29,377.56,376.59,0.79,0.88,0.57,0.81,CAP,CAP,CAP,CAP,-8344.22,-2982.81,-1414.63,-3946.79,6487.83,1615.47,2061.20,2811.15,10569.67,3392.18,2499.94,4845.58,59.98,9.65,A,215.92,216.98,216.87,374.70,376.18,374.91,216.79,217.59,217.29,375.81,377.13,375.77,217.27,218.04,217.79,376.71,377.91,376.72,9.37,5.64,10.13,13.28,9.73,14.60,18.36,16.18,22.25,0.02,0.00,0.00,IND,CAP,CAP,-0.77,-0.51,-0.49,CAP,CAP,CAP,0.92,0.88,0.82,CAP,CAP,CAP,A,14/04/2023 10:04,B,14/04/2023 10:01,A,14/04/2023 10:04,B,14/04/2023 10:02,B,14/04/2023 10:00,C,14/04/2023 10:10,C,14/04/2023 10:04,A,31/12/1969 21:00,59.96,60.03,59.99,14/04/2023 10:03,14/04/2023 10:01,Válido,None,None,None,-0.81,0.81,0.00,-0.81,1.01,1.01,1.01,0.00,0.00,0.00,0.00,1.01,1.31,5222.56,13745.47,145644.70,-3230.61,-11854.54,143436.20,4027.00,6854.01,-64429.99,1.80,0.00,-64429.99,4025.20,6854.01,-19588.15
14/04/2023 10:20,218.89,218.33,219.48,218.84,31.36,34.83,27.51,31.74,379.12,378.93,380.29,378.14,0.95,0.98,0.94,0.92,CAP,CAP,CAP,CAP,-19507.95,-7436.17,-5649.54,-6422.25,6375.79,1594.68,2132.64,2648.47,20523.42,7605.24,6038.66,6946.92,60.03,7.58,A,216.96,217.70,217.55,376.09,377.26,376.18,217.86,218.72,218.33,377.96,378.94,377.42,218.48,219.63,218.96,379.26,380.46,378.39,13.06,7.47,13.77,27.78,16.04,25.69,35.22,29.70,33.60,0.80,0.02,0.40,CAP,IND,CAP,-0.96,-0.83,-0.87,CAP,CAP,CAP,0.98,0.96,0.95,CAP,CAP,CAP,A,14/04/2023 10:10,B,14/04/2023 10:19,A,14/04/2023 10:10,B,14/04/2023 10:19,B,14/04/2023 10:11,A,14/04/2023 10:19,B,14/04/2023 10:12,A,31/12/1969 21:00,59.97,60.07,60.00,14/04/2023 10:18,14/04/2023 10:17,Válido,None,None,None,-2.28,2.28,0.00,-2.28,1.00,1.00,1.00,0.00,0.00,0.00,0.00,1.00,2.50,5786.44,9428.33,145644.70,-5416.99,-6914.35,143436.20,2024.76,5996.56,-64429.99,0.00,1.80,-64429.99,2024.76,5994.75,-19588.15
14/04/2023 10:30,218.06,217.42,218.40,218.35,17.46,19.19,11.56,21.61,377.69,377.16,378.68,377.22,0.90,0.90,0.75,0.94,CAP,CAP,CAP,CAP,-10115.35,-3758.62,-1902.06,-4454.67,5031.84,1813.54,1660.22,1558.07,11297.77,4173.27,2524.71,4719.28,60.03,13.71,A,217.38,218.31,218.13,377.16,378.58,376.98,218.00,219.05,218.69,378.39,379.57,377.80,218.51,219.57,219.27,379.49,380.63,378.52,18.95,11.32,20.94,30.17,18.66,28.37,35.80,29.18,35.42,0.80,0.52,0.83,CAP,CAP,CAP,-0.96,-0.88,-0.95,CAP,CAP,CAP,0.98,0.96,0.98,CAP,CAP,CAP,A,14/04/2023 10:26,B,14/04/2023 10:20,C,14/04/2023 10:29,B,14/04/2023 10:26,B,14/04/2023 10:29,A,14/04/2023 10:24,B,14/04/2023 10:21,A,31/12/1969 21:00,59.96,60.06,60.01,14/04/2023 10:24,14/04/2023 10:27,Válido,None,None,None,-2.63,2.63,0.00,-2.63,0.93,0.93,0.93,0.00,0.00,0.00,0.00,0.93,2.79,2.51,16958.81,145644.70,-2.25,-15936.95,143436.20,1.12,5752.90,-64429.99,0.00,0.00,-64429.99,1.12,5752.90,-19588.15
14/04/2023 10:40,217.87,217.19,218.36,218.05,16.50,11.82,17.77,19.91,377.36,376.70,378.53,376.83,0.88,0.76,0.86,0.95,CAP,CAP,CAP,CAP,-9402.04,-1951.58,-3331.02,-4119.44,5028.60,1666.88,1988.30,1373.42,10662.33,2566.55,3879.31,4342.36,60.02,9.91,A,216.23,217.25,217.59,375.76,377.17,376.12,217.26,218.32,218.13,376.84,378.39,377.02,217.87,218.76,218.55,377.82,379.20,377.74,7.29,5.92,11.90,12.23,12.65,20.34,29.68,20.72,24.27,0.00,0.00,0.65,CAP,IND,CAP,-0.71,-0.73,-0.95,CAP,CAP,CAP,0.96,0.92,0.97,CAP,CAP,CAP,A,14/04/2023 10:33,B,14/04/2023 10:31,A,14/04/2023 10:33,B,14/04/2023 10:30,B,14/04/2023 10:32,A,14/04/2023 10:33,B,14/04/2023 10:32,A,31/12/1969 21:00,59.97,60.05,60.00,14/04/2023 10:36,14/04/2023 10:30,Válido,None,None,None,-1.35,1.35,0.00,-1.35,0.80,0.80,0.80,0.00,0.00,0.00,0.00,0.80,1.58,6309.03,16958.81,145644.70,-5402.48,-15936.95,143436.20,3203.28,5752.90,-64429.99,0.00,0.00,-64429.99,3203.28,5752.90,-19588.15
14/04/2023 10:50,218.73,217.70,219.84,218.64,30.09,21.49,33.37,35.41,378.84,378.43,380.32,377.78,0.93,0.63,0.99,0.95,CAP,CAP,CAP,CAP,-17561.29,-2938.03,-7236.29,-7386.98,7169.92,3642.15,1211.94,2315.83,18968.57,4679.45,7337.08,7741.48,60.01,27.81,A,216.63,218.22,217.79,375.85,378.14,376.48,217.26,218.93,218.55,377.16,379.22,377.64,218.03,220.16,219.28,378.87,380.81,378.88,11.15,12.14,14.31,17.73,20.43,31.01,27.02,37.68,45.55,0.00,0.05,0.70,CAP,CAP,CAP,0.00,-0.78,-0.96,IND,CAP,CAP,0.85,0.99,0.98,CAP,CAP,CAP,A,14/04/2023 10:44,B,14/04/2023 10:49,A,14/04/2023 10:40,B,14/04/2023 10:49,A,14/04/2023 10:40,C,14/04/2023 10:47,A,14/04/2023 10:46,A,31/12/1969 21:00,59.99,60.05,60.01,14/04/2023 10:46,14/04/2023 10:43,Válido,None,None,None,-1.66,1.66,0.00,-1.66,1.30,1.30,1.30,0.00,0.00,0.00,0.00,1.30,2.14,5309.18,9561.89,145644.70,-4299.29,-7745.41,143436.20,2984.63,5415.71,-64429.99,0.00,0.00,-64429.99,2984.63,5415.71,-19588.15
14/04/2023 11:00,219.52,218.70,220.60,219.24,67.96,64.49,71.29,68.12,380.21,380.15,381.67,378.80,0.98,0.96,0.99,0.97,CAP,CAP,CAP,CAP,-43583.49,-13481.60,-15568.96,-14532.93,9797.90,4142.50,2217.35,3438.06,44671.24,14103.68,15726.06,14934.07,60.02,17.58,A,216.88,218.48,217.98,376.47,378.31,376.77,217.91,219.70,218.79,378.58,380.15,378.18,219.08,220.71,219.67,380.61,381.89,379.74,14.41,11.84,27.03,37.01,41.68,50.11,71.47,73.55,80.81,0.00,0.34,0.86,CAP,CAP,CAP,-0.80,-0.98,-0.96,CAP,CAP,CAP,0.97,1.00,0.99,CAP,CAP,CAP,A,14/04/2023 10:52,B,14/04/2023 10:59,A,14/04/2023 10:52,B,14/04/2023 10:59,B,14/04/2023 10:53,C,14/04/2023 10:57,A,14/04/2023 10:52,A,31/12/1969 21:00,59.98,60.04,60.01,14/04/2023 10:58,14/04/2023 10:59,Válido,None,None,None,-4.35,4.35,0.00,-4.35,1.37,1.37,1.37,0.00,0.00,0.00,0.00,1.37,4.60,9.93,23687.07,145644.70,-9.69,-21675.08,143436.20,2.18,8464.22,-64429.99,0.00,0.00,-64429.99,2.18,8464.22,-19588.15
14/04/2023 11:10,220.02,219.79,220.67,219.61,62.83,74.92,45.53,68.05,381.09,382.11,381.38,379.79,0.99,0.99,0.98,0.98,CAP,CAP,CAP,CAP,-40851.57,-16355.95,-9846.69,-14648.93,6852.41,1902.54,1994.52,2955.35,41422.29,16466.23,10046.66,14944.07,60.02,24.20,A,218.38,218.92,219.13,378.64,379.58,378.81,219.58,220.89,219.87,381.58,382.06,380.10,220.48,221.73,220.62,383.39,383.43,381.15,35.91,39.63,45.15,63.81,52.83,66.22,80.67,72.36,75.55,0.88,0.75,0.94,CAP,CAP,CAP,-0.97,-0.98,-0.97,CAP,CAP,CAP,0.99,0.99,0.99,CAP,CAP,CAP,A,14/04/2023 11:02,B,14/04/2023 11:05,A,14/04/2023 11:00,B,14/04/2023 11:05,A,14/04/2023 11:02,A,14/04/2023 11:07,B,14/04/2023 11:00,A,31/12/1969 21:00,59.96,60.06,60.00,14/04/2023 11:01,14/04/2023 11:03,Válido,None,None,None,-6.54,6.54,0.00,-6.54,1.40,1.40,1.40,0.00,0.00,0.00,0.00,1.40,6.70,26796.33,23687.07,145644.70,-26180.21,-21675.08,143436.20,5602.54,8464.22,-64429.99,0.00,0.00,-64429.99,5602.54,8464.22,-19588.15
14/04/2023 11:20,220.52,220.12,221.30,220.12,61.23,71.44,45.37,66.89,381.94,382.85,382.40,380.58,0.98,0.99,0.99,0.98,CAP,CAP,CAP,CAP,-39850.04,-15545.84,-9921.47,-14382.72,7063.07,2377.09,1536.11,3149.88,40471.13,15726.53,10039.68,14723.60,60.04,21.67,A,218.91,219.89,218.98,380.27,380.38,378.84,219.80,220.81,219.76,382.09,381.66,380.05,220.36,221.57,220.29,383.38,382.86,380.92,38.01,15.75,28.11,61.96,37.70,57.96,75.44,56.39,73.64,0.96,0.82,0.86,CAP,CAP,CAP,-0.99,-0.98,-0.97,CAP,CAP,CAP,0.99,0.99,0.99,CAP,CAP,CAP,A,14/04/2023 11:10,B,14/04/2023 11:18,C,14/04/2023 11:12,A,14/04/2023 11:17,B,14/04/2023 11:12,A,14/04/2023 11:10,B,14/04/2023 11:11,A,31/12/1969 21:00,59.97,60.07,60.02,14/04/2023 11:15,14/04/2023 11:18,Válido,None,None,None,-5.66,5.66,0.00,-5.66,1.14,1.14,1.14,0.00,0.00,0.00,0.00,1.14,5.77,12712.22,37183.86,145644.70,-12493.23,-36317.20,143436.20,2346.87,7822.41,-64429.99,0.00,0.00,-64429.99,2346.87,7822.41,-19588.15
14/04/2023 11:30,218.93,218.55,219.34,218.91,22.07,31.87,13.66,20.67,379.20,379.71,379.80,378.09,0.75,0.89,0.01,0.84,CAP,CAP,IND,CAP,-9945.33,-6175.24,23.58,-3793.67,8685.89,3223.80,2995.17,2466.93,13204.33,6966.10,2995.26,4525.22,60.02,29.08,A,218.31,219.21,218.61,379.09,379.47,377.73,219.50,220.91,219.81,381.77,381.93,379.83,220.31,221.64,220.42,383.30,383.02,380.96,19.25,13.66,16.49,63.13,46.80,61.59,75.61,59.98,72.29,0.68,0.00,0.42,CAP,CAP,CAP,-0.97,-0.97,-0.98,CAP,CAP,CAP,0.99,1.00,0.99,CAP,CAP,CAP,A,14/04/2023 11:29,B,14/04/2023 11:25,C,14/04/2023 11:29,A,14/04/2023 11:20,B,14/04/2023 11:30,A,14/04/2023 11:25,B,14/04/2023 11:29,A,31/12/1969 21:00,59.96,60.06,60.01,14/04/2023 11:28,14/04/2023 11:20,Válido,None,None,None,-6.10,6.10,0.00,-6.10,1.35,1.35,1.35,0.00,0.00,0.00,0.00,1.35,6.27,2.93,37795.65,145644.70,-2.21,-36883.31,143436.20,1.93,7746.70,-64429.99,0.00,0.00,-64429.99,1.93,7746.70,-19588.15
14/04/2023 11:40,219.00,218.45,219.31,219.23,17.74,16.86,17.09,19.26,379.31,379.03,380.19,378.71,0.60,0.70,0.07,0.84,CAP,CAP,CAP,CAP,-6411.55,-2593.33,-251.22,-3567.00,8614.67,2616.36,3739.91,2258.40,10738.74,3683.85,3748.34,4221.83,60.03,15.67,A,217.54,218.73,218.65,377.56,378.73,377.98,218.45,220.19,219.52,379.52,381.12,379.33,219.80,221.44,220.18,382.21,382.99,380.73,12.66,11.34,13.85,30.78,36.09,47.60,70.63,66.81,79.39,0.00,0.00,0.60,IND,IND,CAP,-0.58,-0.83,-0.96,CAP,CAP,CAP,0.97,0.98,0.99,CAP,CAP,CAP,A,14/04/2023 11:32,B,14/04/2023 11:36,A,14/04/2023 11:32,B,14/04/2023 11:36,B,14/04/2023 11:32,C,14/04/2023 11:33,B,14/04/2023 11:39,A,31/12/1969 21:00,59.97,60.05,60.01,14/04/2023 11:31,14/04/2023 11:38,Válido,None,None,None,-3.42,3.49,0.03,-3.45,1.56,1.56,1.56,0.00,0.00,0.00,0.14,1.42,4.00,15993.18,37795.65,145644.70,-13699.04,-36883.31,143436.20,6253.89,7746.70,-64429.99,556.06,0.00,-64429.99,5697.82,7746.70,-19588.15
14/04/2023 11:50,218.88,218.38,219.65,218.59,68.08,73.31,64.40,66.52,379.10,379.48,380.18,377.63,0.98,0.98,0.97,0.98,CAP,CAP,CAP,CAP,-43668.45,-15708.17,-13739.46,-14220.82,9494.01,3090.77,3364.89,3038.35,44688.58,16009.35,14145.50,14541.78,59.98,12.75,A,217.43,219.13,218.49,377.89,379.95,377.41,219.08,220.45,219.98,380.60,381.69,380.00,220.45,221.63,221.06,383.33,383.67,382.47,11.04,16.01,10.21,39.96,34.27,41.03,74.52,64.64,74.22,0.00,0.00,0.14,IND,IND,CAP,-0.50,-0.58,-0.94,CAP,CAP,CAP,0.98,0.97,0.99,CAP,CAP,CAP,A,14/04/2023 11:42,B,14/04/2023 11:48,C,14/04/2023 11:49,B,14/04/2023 11:48,C,14/04/2023 11:42,A,14/04/2023 11:48,B,14/04/2023 11:41,A,31/12/1969 21:00,59.97,60.07,60.04,14/04/2023 11:49,14/04/2023 11:42,Válido,None,None,None,-2.88,3.20,0.16,-3.04,1.78,1.78,1.78,0.00,0.00,0.00,0.36,1.42,4.01,12150.99,19896.65,145644.70,-11447.93,-13783.95,143436.20,3549.31,9819.56,-64429.99,0.00,1992.89,-64429.99,3549.31,7826.67,-19588.15
14/04/2023 12:00,221.22,220.70,222.09,220.86,62.06,66.05,66.47,53.65,383.16,383.40,384.71,381.35,0.97,0.98,0.95,0.97,CAP,CAP,CAP,CAP,-39739.65,-14248.41,-14037.82,-11453.42,10687.50,3078.59,4567.90,3041.01,41151.70,14577.21,14762.32,11850.25,60.01,19.73,A,217.53,218.67,218.01,378.64,378.34,376.68,219.25,220.72,219.50,381.22,381.90,379.13,221.15,223.07,221.49,384.64,385.90,382.56,57.93,39.22,47.50,69.52,62.17,65.92,73.71,73.17,73.10,0.89,0.76,0.94,CAP,CAP,CAP,-0.98,-0.96,-0.98,CAP,CAP,CAP,0.98,0.99,0.99,CAP,CAP,CAP,A,14/04/2023 11:50,B,14/04/2023 11:58,C,14/04/2023 11:51,B,14/04/2023 11:58,B,14/04/2023 11:53,A,14/04/2023 11:51,B,14/04/2023 11:53,A,31/12/1969 21:00,59.96,60.05,60.01,14/04/2023 11:55,14/04/2023 11:57,Válido,None,None,None,-7.04,7.04,0.00,-7.04,1.62,1.62,1.62,0.00,0.00,0.00,0.00,1.62,7.23,9.14,41051.61,145644.70,-8.83,-39604.34,143436.20,2.38,10009.48,-64429.99,0.00,0.00,-64429.99,2.38,10009.48,-19588.15
14/04/2023 12:10,220.79,220.44,221.22,220.73,36.67,33.49,31.12,45.39,382.42,382.75,382.93,381.59,0.88,0.93,0.58,0.95,CAP,CAP,CAP,CAP,-20415.61,-6881.82,-3975.85,-9557.95,11293.68,2669.84,5620.32,3003.53,23331.19,7381.56,6884.42,10018.76,60.03,19.66,A,219.72,220.01,219.70,381.44,381.46,379.23,220.45,221.43,220.72,382.84,383.42,381.40,220.98,222.36,221.23,383.80,385.14,382.57,17.77,23.09,12.86,48.27,43.97,52.04,66.13,66.54,68.99,0.71,0.00,0.01,CAP,CAP,CAP,-0.95,-0.80,-0.93,CAP,CAP,CAP,0.98,0.95,0.98,CAP,CAP,CAP,C,14/04/2023 12:02,B,14/04/2023 12:01,C,14/04/2023 12:02,B,14/04/2023 12:01,C,14/04/2023 12:02,C,14/04/2023 12:06,B,14/04/2023 12:02,A,31/12/1969 21:00,59.97,60.06,60.02,14/04/2023 12:03,14/04/2023 12:09,Válido,None,None,None,-4.77,4.77,0.00,-4.77,1.93,1.93,1.93,0.00,0.00,0.00,0.00,1.93,5.22,20889.35,41051.61,145644.70,-19080.83,-39604.34,143436.20,7716.22,10009.48,-64429.99,0.00,0.00,-64429.99,7716.22,10009.48,-19588.15
14/04/2023 12:20,221.63,221.14,222.66,221.09,53.34,57.80,50.42,51.79,383.87,384.59,384.99,382.03,0.96,0.97,0.96,0.96,CAP,CAP,CAP,CAP,-34124.76,-12422.69,-10729.43,-10972.63,9585.90,3008.04,3305.63,3272.24,35445.57,12781.69,11227.10,11450.16,60.00,12.30,A,219.14,220.67,219.90,380.57,382.10,380.10,220.72,222.23,220.90,383.66,384.36,381.81,221.54,223.03,221.63,385.38,385.76,382.97,17.43,17.51,18.65,50.69,48.49,49.99,70.48,66.29,72.10,0.00,0.01,0.63,CAP,CAP,CAP,-0.85,-0.90,-0.95,CAP,CAP,CAP,0.98,0.98,0.98,CAP,CAP,CAP,A,14/04/2023 12:10,B,14/04/2023 12:18,C,14/04/2023 12:11,B,14/04/2023 12:17,A,14/04/2023 12:11,C,14/04/2023 12:17,A,14/04/2023 12:11,A,31/12/1969 21:00,59.98,60.06,60.01,14/04/2023 12:15,14/04/2023 12:17,Válido,None,None,None,-4.97,4.97,0.00,-4.97,1.71,1.71,1.71,0.00,0.00,0.00,0.00,1.71,5.43,13221.59,29369.84,145644.70,-12818.59,-26124.88,143436.20,3235.86,11339.77,-64429.99,0.00,0.00,-64429.99,3235.86,11339.77,-19588.15
14/04/2023 12:30,218.73,218.39,218.95,218.85,18.98,13.44,30.67,12.83,378.85,378.99,379.29,378.26,0.68,0.34,0.86,0.46,IND,IND,IND,IND,8025.93,987.35,5757.20,1281.38,8718.26,2764.23,3455.43,2498.60,11850.04,2935.27,6714.56,2808.01,60.00,24.27,A,218.37,218.88,218.80,378.92,379.17,378.23,219.93,221.10,219.98,382.16,382.58,380.15,221.40,222.95,221.34,385.02,385.61,382.37,10.22,12.70,11.25,36.91,32.80,31.09,68.27,58.85,63.37,0.00,0.00,0.00,IND,CAP,CAP,-0.86,-0.59,-0.74,CAP,CAP,CAP,0.98,0.98,0.98,CAP,CAP,CAP,A,14/04/2023 12:29,B,14/04/2023 12:21,C,14/04/2023 12:29,B,14/04/2023 12:21,A,14/04/2023 12:23,A,14/04/2023 12:25,A,14/04/2023 12:28,A,31/12/1969 21:00,59.96,60.03,60.00,14/04/2023 12:25,14/04/2023 12:28,Válido,None,None,None,-2.71,3.05,0.17,-2.88,1.51,1.51,1.51,0.00,0.00,0.00,0.35,1.16,3.63,2.63,27734.17,145644.70,1.78,-23668.89,143436.20,1.94,9259.69,-64429.99,1.94,1386.55,-64429.99,0.00,7873.14,-19588.15
14/04/2023 12:40,220.28,220.01,220.88,219.96,28.24,39.32,23.97,21.44,381.54,382.15,382.48,379.98,0.86,0.95,0.71,0.80,CAP,CAP,CAP,CAP,-15720.54,-8183.16,-3744.01,-3793.37,9351.99,2806.52,3743.32,2802.16,18291.95,8651.05,5294.34,4716.11,60.01,26.08,A,217.44,218.53,218.31,378.06,378.74,377.40,218.92,219.69,219.15,380.21,380.45,378.60,220.11,221.13,220.32,382.54,382.80,380.66,11.60,16.35,12.11,21.42,29.58,21.84,67.25,51.81,53.60,0.00,0.00,0.01,CAP,IND,CAP,-0.48,0.48,0.03,CAP,IND,IND,0.98,0.93,0.97,CAP,IND,CAP,A,14/04/2023 12:33,B,14/04/2023 12:37,C,14/04/2023 12:34,B,14/04/2023 12:37,A,14/04/2023 12:32,A,14/04/2023 12:37,B,14/04/2023 12:38,A,31/12/1969 21:00,59.97,60.04,60.00,14/04/2023 12:39,14/04/2023 12:31,Válido,None,None,None,0.17,1.88,1.03,-0.86,1.52,1.52,1.52,0.00,0.00,0.00,0.99,0.53,2.53,10109.77,27734.17,145644.70,672.76,-23668.89,143436.20,6083.63,9259.69,-64429.99,3980.23,1386.55,-64429.99,2103.41,7873.14,-19588.15
14/04/2023 12:50,218.37,217.94,218.98,218.18,15.31,9.73,18.09,18.11,378.22,378.25,379.39,377.03,0.44,0.11,0.49,0.55,IND,IND,IND,IND,4351.57,227.69,1938.87,2185.02,8854.05,2107.60,3454.86,3291.59,9865.61,2119.86,3961.73,3950.80,59.98,15.19,A,217.53,218.40,217.74,377.35,378.41,376.46,218.79,219.73,219.05,379.79,380.62,378.52,220.13,221.26,220.47,382.52,383.06,380.83,8.42,15.83,11.69,24.74,23.84,24.68,55.30,43.68,50.10,0.00,0.00,0.00,CAP,IND,IND,-0.73,-0.26,-0.46,CAP,CAP,CAP,0.98,0.93,0.97,CAP,CAP,CAP,A,14/04/2023 12:48,B,14/04/2023 12:40,C,14/04/2023 12:48,B,14/04/2023 12:40,A,14/04/2023 12:44,A,14/04/2023 12:40,C,14/04/2023 12:45,A,31/12/1969 21:00,59.93,60.02,59.98,14/04/2023 12:48,14/04/2023 12:44,Válido,None,None,None,-1.31,1.94,0.31,-1.62,1.47,1.47,1.47,0.00,0.00,0.00,0.68,0.79,2.64,3171.07,17506.08,145644.70,1091.33,-5665.22,143436.20,2883.36,9083.70,-64429.99,2341.63,4342.27,-64429.99,541.73,4741.44,-19588.15
