Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
14/04/2023 13:00,218.66,218.22,219.19,218.57,21.74,25.16,21.44,18.61,378.73,379.42,379.28,377.49,0.33,0.75,0.56,0.57,CAP,CAP,IND,CAP,-3783.84,-4116.32,2645.19,-2312.72,10862.65,3632.08,3883.58,3346.99,11502.81,5489.63,4698.85,4068.29,60.03,32.97,A,217.27,218.01,217.49,377.31,377.53,376.17,217.98,218.85,218.10,378.50,378.88,376.96,218.56,219.44,218.71,380.18,379.65,377.76,9.45,15.19,13.86,16.86,20.30,17.30,30.52,38.02,26.93,0.00,0.00,0.00,IND,CAP,IND,-0.38,0.46,0.18,CAP,IND,IND,0.87,0.75,0.75,CAP,IND,IND,A,14/04/2023 12:53,B,14/04/2023 12:59,C,14/04/2023 12:54,A,14/04/2023 12:59,A,14/04/2023 12:50,B,14/04/2023 12:56,B,14/04/2023 12:55,A,31/12/1969 21:00,59.92,60.05,59.98,14/04/2023 12:51,14/04/2023 12:59,Válido,None,None,None,0.22,0.56,0.39,-0.17,1.67,1.67,1.67,0.00,0.00,0.00,1.23,0.43,1.78,2.56,10280.27,145644.70,-0.84,1991.88,143436.20,2.41,9547.11,-64429.99,0.00,7277.39,-64429.99,2.41,2269.72,-19588.15
14/04/2023 13:10,219.49,218.77,220.48,219.22,48.87,53.44,35.90,57.28,380.16,380.84,380.89,378.75,0.96,0.94,0.97,0.96,CAP,CAP,CAP,CAP,-30781.30,-10981.91,-7711.35,-12088.04,9193.16,4010.64,1787.11,3395.41,32124.79,11691.34,7915.72,12555.86,60.01,26.87,A,217.53,218.79,217.86,378.37,378.59,376.24,218.04,219.64,218.31,379.29,379.89,377.01,218.86,220.69,219.33,380.99,381.52,378.79,15.06,10.04,13.97,22.49,16.91,18.15,56.00,43.47,57.28,0.00,0.00,0.00,IND,CAP,IND,-0.54,-0.03,-0.16,CAP,CAP,CAP,0.95,0.98,0.96,CAP,CAP,CAP,A,14/04/2023 13:06,B,14/04/2023 13:09,C,14/04/2023 13:06,B,14/04/2023 13:09,B,14/04/2023 13:03,C,14/04/2023 13:10,B,14/04/2023 13:03,A,31/12/1969 21:00,59.96,60.05,60.00,14/04/2023 13:03,14/04/2023 13:01,Válido,None,None,None,-0.56,0.88,0.16,-0.72,1.59,1.59,1.59,0.00,0.00,0.00,0.61,0.97,2.00,7996.83,10280.27,145644.70,-2251.78,1991.88,143436.20,6351.84,9547.11,-64429.99,2458.84,7277.39,-64429.99,3893.00,2269.72,-19588.15
14/04/2023 13:20,218.80,218.22,219.76,218.44,47.06,53.00,39.54,48.63,378.98,379.62,379.90,377.41,0.96,0.96,0.97,0.96,CAP,CAP,CAP,CAP,-29700.04,-11083.14,-8437.40,-10179.51,8417.88,3305.77,2074.59,3037.52,30869.94,11565.64,8688.70,10623.04,59.98,15.10,A,217.62,219.64,218.12,379.13,379.41,376.94,218.70,220.34,218.96,380.50,380.78,378.40,219.27,221.02,219.67,381.68,381.98,379.58,40.51,25.95,38.50,51.96,40.60,50.33,66.04,51.08,62.63,0.80,0.83,0.84,CAP,CAP,CAP,-0.95,-0.98,-0.96,CAP,CAP,CAP,0.96,0.99,0.98,CAP,CAP,CAP,A,14/04/2023 13:19,B,14/04/2023 13:12,C,14/04/2023 13:19,B,14/04/2023 13:12,B,14/04/2023 13:10,A,14/04/2023 13:11,A,14/04/2023 13:19,A,31/12/1969 21:00,59.95,60.06,60.00,14/04/2023 13:13,14/04/2023 13:16,Válido,None,None,None,-5.02,5.02,0.00,-5.02,1.39,1.39,1.39,0.00,0.00,0.00,0.00,1.39,5.21,10115.66,18723.96,145644.70,-9759.17,-12574.07,143436.20,2659.28,9257.59,-64429.99,0.00,2458.84,-64429.99,2659.28,6798.75,-19588.15
14/04/2023 13:30,218.10,217.96,218.75,217.58,50.98,62.44,34.02,56.48,377.75,378.84,377.80,376.60,0.97,0.98,0.97,0.94,CAP,CAP,CAP,CAP,-32174.79,-13362.43,-7225.87,-11586.49,8449.63,2576.96,1779.42,4093.25,33265.80,13608.65,7441.74,12288.26,59.96,20.84,A,217.31,218.68,217.28,378.05,377.66,375.59,218.11,219.44,218.01,379.42,379.07,376.96,218.64,219.95,218.85,380.27,380.19,378.13,36.01,20.04,27.92,52.52,33.68,48.04,62.78,43.15,56.86,0.91,0.87,0.80,CAP,CAP,CAP,-0.97,-0.97,-0.95,CAP,CAP,CAP,0.99,0.99,0.97,CAP,CAP,CAP,C,14/04/2023 13:22,B,14/04/2023 13:20,C,14/04/2023 13:22,A,14/04/2023 13:26,B,14/04/2023 13:21,A,14/04/2023 13:29,C,14/04/2023 13:22,A,31/12/1969 21:00,59.93,60.01,59.97,14/04/2023 13:26,14/04/2023 13:20,Válido,None,None,None,-4.70,4.70,0.00,-4.70,1.30,1.30,1.30,0.00,0.00,0.00,0.00,1.30,4.88,7.39,29623.99,145644.70,-7.15,-28546.74,143436.20,1.88,7866.35,-64429.99,0.00,0.00,-64429.99,1.88,7866.35,-19588.15
14/04/2023 13:40,216.84,216.61,217.72,216.20,23.91,27.02,17.81,26.91,375.58,376.35,376.07,374.33,0.86,0.92,0.92,0.74,CAP,CAP,CAP,CAP,-13247.93,-5387.46,-3572.71,-4287.76,7727.36,2286.43,1508.08,3932.85,15336.87,5852.56,3877.96,5818.27,60.04,9.84,A,216.01,216.99,215.62,375.02,375.04,373.21,216.97,217.95,216.73,376.86,376.61,375.21,218.39,219.42,217.81,379.67,378.71,377.12,12.28,6.05,17.63,33.06,20.98,33.97,62.48,44.23,60.76,0.54,0.07,0.00,CAP,CAP,IND,-0.93,-0.93,-0.80,CAP,CAP,CAP,0.98,0.98,0.95,CAP,CAP,CAP,C,14/04/2023 13:38,B,14/04/2023 13:30,C,14/04/2023 13:38,A,14/04/2023 13:30,B,14/04/2023 13:38,A,14/04/2023 13:30,C,14/04/2023 13:37,A,31/12/1969 21:00,59.96,60.07,60.02,14/04/2023 13:30,14/04/2023 13:35,Válido,None,None,None,-2.81,2.81,0.00,-2.81,1.29,1.29,1.29,0.00,0.00,0.00,0.00,1.29,3.15,12624.56,29623.99,145644.70,-11230.12,-28546.74,143436.20,5166.23,7866.35,-64429.99,0.00,0.00,-64429.99,5166.23,7866.35,-19588.15
14/04/2023 13:50,215.93,215.84,216.37,215.59,16.40,18.26,13.37,17.59,374.01,374.27,374.67,373.07,0.41,0.84,0.26,0.05,CAP,CAP,CAP,IND,-3872.75,-3315.12,-760.81,203.17,8706.90,2130.14,2791.04,3785.73,9529.34,3940.49,2892.88,3791.18,60.01,16.58,A,215.60,216.16,215.42,373.76,374.25,372.94,216.55,217.50,216.46,375.77,376.28,374.67,217.59,218.71,217.46,377.76,378.06,376.36,8.02,8.12,15.44,32.00,28.93,32.63,63.10,54.16,57.54,0.00,0.00,0.00,IND,CAP,CAP,-0.92,-0.90,-0.77,CAP,CAP,CAP,0.99,0.99,0.96,CAP,CAP,CAP,C,14/04/2023 13:49,B,14/04/2023 13:43,C,14/04/2023 13:49,B,14/04/2023 13:43,A,14/04/2023 13:45,A,14/04/2023 13:41,A,14/04/2023 13:45,A,31/12/1969 21:00,59.96,60.05,60.01,14/04/2023 13:47,14/04/2023 13:40,Válido,None,None,None,-2.91,2.91,0.00,-2.91,1.29,1.29,1.29,0.00,0.00,0.00,0.00,1.29,3.34,3993.22,22004.88,145644.70,-2658.07,-20223.11,143436.20,2646.46,7668.93,-64429.99,2.03,0.00,-64429.99,2644.42,7668.93,-19588.15
14/04/2023 14:00,219.10,219.33,218.67,219.32,25.11,11.29,45.69,18.35,379.50,379.61,379.10,379.77,0.69,0.45,0.82,0.43,IND,IND,IND,IND,11080.91,1124.94,8229.65,1726.32,11505.26,2205.78,5664.11,3635.37,15973.65,2476.08,9990.46,4024.44,60.03,32.35,A,215.03,215.37,215.09,372.55,373.16,372.36,218.19,218.16,218.14,377.89,378.10,377.62,219.69,219.61,219.56,380.45,380.39,380.20,8.85,11.99,14.86,11.00,27.34,18.39,21.70,46.12,30.53,0.00,0.00,0.00,IND,IND,IND,-0.14,0.59,0.27,CAP,IND,IND,0.84,0.83,0.71,CAP,IND,IND,A,14/04/2023 13:51,A,14/04/2023 13:58,C,14/04/2023 13:51,A,14/04/2023 13:54,A,14/04/2023 13:59,B,14/04/2023 13:59,B,14/04/2023 13:51,A,31/12/1969 21:00,59.96,60.06,60.00,14/04/2023 13:51,14/04/2023 13:50,Válido,None,None,None,0.72,0.86,0.79,-0.07,1.73,1.73,1.73,0.00,0.00,0.00,1.33,0.40,1.99,3.55,11933.84,145644.70,2.46,208.40,143436.20,2.56,9554.40,-64429.99,2.56,5309.27,-64429.99,0.00,4245.13,-19588.15
14/04/2023 14:10,220.82,220.71,221.21,220.54,22.37,25.10,15.22,26.80,382.47,383.28,382.43,381.70,0.59,0.88,0.56,0.68,CAP,CAP,IND,CAP,-7043.68,-4877.28,1878.24,-4044.63,9730.33,2626.95,2794.40,4308.98,12012.19,5539.75,3366.96,5909.85,59.99,24.03,A,218.69,218.51,218.76,379.13,378.93,378.81,219.70,220.07,219.66,380.95,380.97,380.24,220.80,221.32,220.71,383.41,382.72,381.90,9.25,12.87,15.71,15.95,21.85,19.50,30.88,42.73,29.46,0.00,0.19,0.00,CAP,IND,CAP,-0.02,0.72,0.10,CAP,IND,IND,0.93,0.88,0.76,IND,IND,CAP,B,14/04/2023 14:00,B,14/04/2023 14:09,C,14/04/2023 14:03,A,14/04/2023 14:09,A,14/04/2023 14:05,B,14/04/2023 14:00,C,14/04/2023 14:06,A,31/12/1969 21:00,59.96,60.06,60.01,14/04/2023 14:03,14/04/2023 14:04,Válido,None,None,None,0.63,1.04,0.84,-0.20,1.54,1.54,1.54,0.00,0.00,0.00,1.06,0.48,1.93,7716.65,11933.84,145644.70,2530.53,208.40,143436.20,6164.27,9554.40,-64429.99,4236.91,5309.27,-64429.99,1927.36,4245.13,-19588.15
14/04/2023 14:20,220.82,220.88,220.59,221.00,22.41,9.87,42.29,15.07,382.47,382.80,382.23,382.39,0.59,0.30,0.86,0.01,IND,CAP,IND,IND,7388.66,-646.41,8005.72,29.34,10201.31,2081.95,4789.74,3329.62,12595.99,2179.99,9329.16,3329.75,59.97,37.67,A,219.90,220.28,220.21,382.07,381.51,380.83,220.77,220.97,220.65,383.02,382.41,381.86,221.31,221.66,221.26,384.08,383.51,382.83,9.34,11.78,14.64,20.43,24.39,20.51,29.72,44.50,28.47,0.00,0.05,0.00,CAP,CAP,IND,-0.70,0.63,-0.39,CAP,IND,CAP,0.92,0.88,0.73,CAP,IND,CAP,A,14/04/2023 14:11,B,14/04/2023 14:14,C,14/04/2023 14:11,A,14/04/2023 14:13,A,14/04/2023 14:19,B,14/04/2023 14:19,A,14/04/2023 14:18,A,31/12/1969 21:00,59.95,60.03,59.99,14/04/2023 14:12,14/04/2023 14:18,Válido,None,None,None,-0.25,0.88,0.32,-0.56,1.79,1.79,1.79,0.00,0.00,0.00,0.76,1.03,2.02,3902.64,11912.75,145644.70,1183.66,356.52,143436.20,3586.24,9733.02,-64429.99,3044.78,4236.91,-64429.99,541.46,5496.11,-19588.15
14/04/2023 14:30,220.96,220.66,221.38,220.85,16.72,18.63,13.57,17.96,382.72,382.65,383.48,382.02,0.65,0.81,0.51,0.57,CAP,CAP,CAP,CAP,-7132.03,-3336.12,-1545.95,-2249.96,8241.68,2401.29,2574.77,3265.63,10899.14,4110.46,3003.23,3965.68,60.00,12.75,A,220.59,220.55,220.47,382.54,381.95,381.56,221.08,221.46,221.04,383.31,383.49,382.55,221.49,222.23,221.56,384.09,384.79,383.35,8.47,11.74,14.61,17.37,21.04,20.36,24.72,43.64,24.42,0.16,0.00,0.00,CAP,IND,CAP,-0.81,0.04,-0.56,CAP,IND,CAP,0.92,0.86,0.83,CAP,CAP,CAP,C,14/04/2023 14:29,B,14/04/2023 14:27,C,14/04/2023 14:29,B,14/04/2023 14:28,A,14/04/2023 14:21,B,14/04/2023 14:20,C,14/04/2023 14:20,A,31/12/1969 21:00,59.96,60.03,60.00,14/04/2023 14:25,14/04/2023 14:20,Válido,None,None,None,-0.90,1.18,0.14,-1.04,1.56,1.56,1.56,0.00,0.00,0.00,0.37,1.19,2.01,2.42,11933.21,145644.70,-1.58,-2432.70,143436.20,1.83,9814.42,-64429.99,0.00,4532.38,-64429.99,1.83,5282.04,-19588.15
14/04/2023 14:40,218.85,218.29,219.51,218.75,25.60,28.30,25.30,23.20,379.06,378.86,379.91,378.41,0.89,0.91,0.96,0.77,IND,IND,IND,IND,14836.20,5599.95,5307.12,3929.14,7458.38,2607.80,1640.10,3210.49,16605.43,6177.38,5554.76,5073.99,59.99,17.79,A,218.00,219.39,218.52,378.28,379.56,378.22,219.96,221.03,220.11,381.72,382.51,380.81,220.97,221.91,220.84,383.29,383.90,382.06,10.78,5.95,14.22,19.47,13.02,18.15,34.78,27.78,28.82,0.12,0.00,0.00,IND,CAP,IND,0.10,0.37,0.24,IND,IND,IND,0.93,0.96,0.84,IND,IND,IND,A,14/04/2023 14:39,B,14/04/2023 14:34,C,14/04/2023 14:39,B,14/04/2023 14:34,B,14/04/2023 14:34,A,14/04/2023 14:39,C,14/04/2023 14:34,A,31/12/1969 21:00,59.96,60.05,60.00,14/04/2023 14:39,14/04/2023 14:34,Válido,None,None,None,0.41,1.19,0.80,-0.39,1.27,1.27,1.27,0.00,0.00,0.00,0.59,0.68,1.79,7175.95,11933.21,145644.70,1623.84,-2432.70,143436.20,5073.10,9814.42,-64429.99,2348.91,4532.38,-64429.99,2724.19,5282.04,-19588.15
14/04/2023 14:50,219.44,219.06,219.85,219.41,15.65,12.51,18.94,15.50,380.08,380.09,380.59,379.55,0.60,0.29,0.91,0.32,IND,IND,IND,IND,5639.23,781.19,3777.36,1080.68,7603.39,2625.87,1753.93,3223.59,9466.39,2739.61,4164.70,3399.91,60.03,16.14,A,217.86,218.92,218.38,378.03,379.22,377.70,218.65,219.62,218.99,379.29,380.27,378.84,219.16,220.08,219.51,380.26,381.04,379.67,10.99,14.09,15.28,18.58,19.07,21.80,42.85,37.12,32.62,0.21,0.84,0.30,IND,IND,IND,0.73,0.93,0.70,IND,IND,IND,0.94,0.97,0.88,IND,IND,IND,A,14/04/2023 14:41,B,14/04/2023 14:49,C,14/04/2023 14:43,B,14/04/2023 14:49,A,14/04/2023 14:48,A,14/04/2023 14:41,A,14/04/2023 14:49,A,31/12/1969 21:00,59.97,60.07,60.01,14/04/2023 14:40,14/04/2023 14:49,Válido,None,None,None,1.70,1.70,1.70,0.00,1.22,1.22,1.22,0.00,0.00,0.00,1.22,0.00,2.11,3558.09,12064.08,145644.70,2574.40,5836.19,143436.20,2421.73,7515.97,-64429.99,2421.73,4791.77,-64429.99,0.00,2724.19,-19588.15
14/04/2023 15:00,219.46,218.91,220.02,219.47,13.62,13.64,12.26,14.97,380.12,379.93,381.08,379.36,0.43,0.09,0.79,0.37,IND,IND,IND,IND,3617.20,278.26,2137.36,1201.59,7675.18,2973.95,1644.41,3056.82,8484.84,2986.94,2696.73,3284.51,60.04,13.36,A,218.17,219.33,219.03,378.84,379.97,378.71,218.93,220.05,219.46,379.97,380.97,379.51,219.41,220.62,219.93,380.94,381.84,380.29,12.07,7.16,13.01,14.07,10.33,15.20,27.46,19.57,18.20,0.00,0.00,0.00,IND,IND,IND,0.08,0.51,-0.17,IND,IND,CAP,0.70,0.91,0.61,IND,IND,IND,A,14/04/2023 14:50,B,14/04/2023 14:58,C,14/04/2023 14:59,B,14/04/2023 14:58,B,14/04/2023 14:59,A,14/04/2023 14:50,A,14/04/2023 14:57,A,31/12/1969 21:00,59.97,60.05,60.01,14/04/2023 14:59,14/04/2023 14:52,Válido,None,None,None,0.14,0.34,0.24,-0.10,1.31,1.31,1.31,0.00,0.00,0.00,0.77,0.55,1.38,3.76,9067.60,145644.70,1.61,3127.40,143436.20,3.40,7677.56,-64429.99,3.40,5488.79,-64429.99,0.00,2188.77,-19588.15
14/04/2023 15:10,219.62,219.08,220.14,219.62,12.46,13.59,10.00,13.79,380.38,380.18,381.30,379.68,0.19,0.27,0.12,0.32,CAP,CAP,IND,CAP,-1528.27,-803.96,253.31,-977.63,7919.96,2866.53,2187.66,2865.76,8066.06,2977.14,2202.28,3027.93,60.01,12.65,A,218.43,219.59,218.98,379.41,380.37,378.71,219.09,220.03,219.47,380.09,381.09,379.54,219.57,220.43,219.92,380.73,381.85,380.38,9.92,8.38,12.09,11.77,11.48,14.20,26.35,23.71,19.77,0.00,0.00,0.00,CAP,CAP,CAP,0.08,0.57,0.25,IND,IND,IND,0.69,0.88,0.72,IND,IND,IND,A,14/04/2023 15:01,B,14/04/2023 15:02,C,14/04/2023 15:01,B,14/04/2023 15:02,B,14/04/2023 15:04,A,14/04/2023 15:01,A,14/04/2023 15:06,A,31/12/1969 21:00,59.94,60.07,60.00,14/04/2023 15:08,14/04/2023 15:02,Válido,None,None,None,0.41,0.45,0.43,-0.02,1.24,1.24,1.24,0.00,0.00,0.00,1.10,0.13,1.33,5336.52,9067.60,145644.70,1624.10,3127.40,143436.20,4943.48,7677.56,-64429.99,4422.24,5488.79,-64429.99,521.24,2188.77,-19588.15
14/04/2023 15:20,218.92,218.51,219.47,218.77,21.95,26.18,17.31,22.34,379.17,378.79,380.05,378.67,0.82,0.91,0.75,0.75,IND,IND,IND,IND,11706.77,5189.04,2847.75,3669.98,8153.43,2408.39,2516.00,3229.04,14266.28,5720.70,3799.99,4888.30,60.00,18.20,A,218.16,219.29,218.61,378.33,379.85,378.37,219.07,220.10,219.35,379.87,381.21,379.49,219.69,220.80,220.10,381.03,382.61,380.59,11.03,8.81,12.05,16.05,12.31,18.91,33.14,23.48,35.31,0.00,0.00,0.00,IND,CAP,IND,0.47,0.18,0.47,IND,IND,IND,0.92,0.86,0.81,IND,IND,IND,A,14/04/2023 15:11,B,14/04/2023 15:16,A,14/04/2023 15:19,B,14/04/2023 15:16,B,14/04/2023 15:15,C,14/04/2023 15:10,A,14/04/2023 15:13,A,31/12/1969 21:00,59.95,60.05,60.00,14/04/2023 15:11,14/04/2023 15:18,Válido,None,None,None,0.68,0.72,0.70,-0.02,1.40,1.40,1.40,0.00,0.00,0.00,1.18,0.21,1.67,3367.09,8647.37,145644.70,1736.65,2596.41,143436.20,2593.87,7933.03,-64429.99,2004.53,7151.22,-64429.99,589.33,781.80,-19588.15
14/04/2023 15:30,218.60,218.29,219.02,218.50,17.00,19.98,13.65,17.36,378.63,378.10,379.45,378.34,0.61,0.84,0.26,0.55,IND,IND,IND,IND,6539.25,3671.28,779.81,2088.15,8406.29,2353.43,2886.09,3166.77,10650.23,4360.84,2989.59,3793.26,59.98,18.90,A,217.49,218.28,218.04,376.80,378.34,377.27,218.60,219.51,218.89,378.83,380.25,378.87,219.24,220.19,219.50,380.04,381.26,379.81,15.77,9.50,14.62,20.61,13.12,18.78,29.89,21.30,30.11,0.72,0.01,0.48,IND,IND,IND,0.84,0.43,0.64,IND,IND,IND,0.92,0.85,0.81,IND,IND,IND,A,14/04/2023 15:27,B,14/04/2023 15:24,A,14/04/2023 15:27,B,14/04/2023 15:23,B,14/04/2023 15:25,C,14/04/2023 15:21,B,14/04/2023 15:25,A,31/12/1969 21:00,59.93,60.04,60.00,14/04/2023 15:24,14/04/2023 15:23,Válido,None,None,None,1.28,1.28,1.28,0.00,1.33,1.33,1.33,0.00,0.00,0.00,1.33,0.00,1.86,4.72,10807.53,145644.70,2.90,6837.35,143436.20,3.72,7918.24,-64429.99,3.72,7328.91,-64429.99,0.00,589.33,-19588.15
14/04/2023 15:40,218.40,217.90,218.83,218.48,14.26,13.05,16.05,13.69,378.28,378.04,378.94,377.86,0.30,0.52,0.62,0.38,IND,IND,IND,CAP,2504.88,1468.96,2171.34,-1135.42,7961.42,2435.35,2759.72,2766.36,8346.18,2844.07,3511.52,2990.30,60.01,16.59,A,217.40,218.36,218.03,376.97,378.24,377.22,218.22,219.03,218.54,378.32,379.35,378.20,218.73,219.68,219.14,379.35,380.39,379.15,10.62,9.36,12.51,14.72,12.74,15.63,24.23,27.21,26.24,0.00,0.18,0.00,IND,IND,IND,0.58,0.49,0.23,IND,IND,IND,0.87,0.73,0.73,IND,IND,IND,A,14/04/2023 15:37,B,14/04/2023 15:35,A,14/04/2023 15:37,B,14/04/2023 15:35,B,14/04/2023 15:36,B,14/04/2023 15:36,C,14/04/2023 15:34,A,31/12/1969 21:00,59.96,60.07,60.01,14/04/2023 15:37,14/04/2023 15:32,Válido,None,None,None,0.67,0.67,0.67,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,1.51,6034.12,10807.53,145644.70,2676.78,6837.35,143436.20,5293.98,7918.24,-64429.99,5293.98,7328.91,-64429.99,0.00,589.33,-19588.15
14/04/2023 15:50,218.58,218.02,219.23,218.50,12.38,11.81,12.70,12.64,378.60,378.24,379.77,377.79,0.37,0.15,0.65,0.26,CAP,CAP,CAP,CAP,-2895.30,-373.34,-1806.06,-715.90,7331.19,2546.85,2117.65,2666.69,7882.20,2574.07,2783.21,2761.11,59.99,13.03,A,217.56,218.44,218.13,377.12,378.46,377.36,218.07,219.08,218.58,378.17,379.51,378.06,218.51,219.49,218.88,379.00,380.28,378.70,10.72,11.59,11.84,13.25,13.58,12.84,19.00,20.39,16.73,0.03,0.00,0.00,CAP,CAP,CAP,0.38,-0.02,-0.21,IND,CAP,CAP,0.72,0.74,0.43,IND,IND,CAP,A,14/04/2023 15:45,B,14/04/2023 15:47,A,14/04/2023 15:45,B,14/04/2023 15:47,A,14/04/2023 15:48,B,14/04/2023 15:40,C,14/04/2023 15:40,A,31/12/1969 21:00,59.95,60.05,60.00,14/04/2023 15:44,14/04/2023 15:46,Válido,None,None,None,0.07,0.27,0.17,-0.10,1.31,1.31,1.31,0.00,0.00,0.00,0.79,0.52,1.35,2609.54,8819.72,145644.70,-313.61,3278.93,143436.20,2537.85,7984.87,-64429.99,459.12,7977.59,-64429.99,2078.72,7.28,-19588.15
14/04/2023 16:00,218.42,217.98,218.87,218.42,13.16,11.58,11.89,16.02,378.32,377.91,379.39,377.65,0.48,0.40,0.38,0.59,IND,IND,IND,IND,4089.97,1019.01,1000.87,2070.09,7531.43,2309.13,2402.18,2820.12,8570.31,2523.98,2602.35,3498.34,59.98,11.41,A,217.17,218.29,217.91,376.51,378.42,377.11,217.92,218.93,218.48,377.84,379.40,377.81,218.56,219.40,218.92,378.91,380.24,378.61,8.92,9.65,12.11,12.97,11.26,14.21,29.49,17.13,27.02,0.00,0.00,0.00,IND,IND,IND,0.30,-0.04,0.06,IND,CAP,IND,0.84,0.66,0.60,IND,CAP,IND,A,14/04/2023 15:51,B,14/04/2023 15:50,A,14/04/2023 15:52,B,14/04/2023 15:58,A,14/04/2023 15:58,A,14/04/2023 15:51,B,14/04/2023 15:53,A,31/12/1969 21:00,59.94,60.05,59.99,14/04/2023 15:59,14/04/2023 15:52,Válido,None,None,None,0.16,0.24,0.20,-0.04,1.29,1.29,1.29,0.00,0.00,0.00,0.97,0.32,1.32,3.87,7885.68,145644.70,1.91,312.78,143436.20,3.36,7681.93,-64429.99,3.36,4327.66,-64429.99,0.00,3354.26,-19588.15
14/04/2023 16:10,218.82,218.51,219.24,218.72,14.23,9.46,14.24,18.99,379.01,378.65,379.99,378.39,0.47,0.51,0.38,0.52,IND,IND,IND,IND,4393.58,1054.76,1177.46,2161.35,8213.92,1777.65,2890.22,3546.05,9315.15,2067.02,3120.86,4152.82,60.00,13.83,A,217.83,218.54,218.12,377.68,379.04,377.55,218.40,219.23,218.79,378.61,380.00,378.33,218.96,219.72,219.32,379.51,380.85,379.32,7.64,9.97,12.97,10.33,13.08,15.82,16.84,22.22,25.64,0.00,0.10,0.06,IND,IND,IND,0.30,0.37,0.47,IND,IND,IND,0.80,0.68,0.76,IND,IND,IND,A,14/04/2023 16:02,B,14/04/2023 16:05,C,14/04/2023 16:07,B,14/04/2023 16:05,A,14/04/2023 16:04,C,14/04/2023 16:08,A,14/04/2023 16:05,A,31/12/1969 21:00,59.96,60.05,60.00,14/04/2023 16:06,14/04/2023 16:05,Válido,None,None,None,0.56,0.56,0.56,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.29,0.00,1.42,5678.50,7885.68,145644.70,2250.27,312.78,143436.20,5158.15,7681.93,-64429.99,5158.15,4327.66,-64429.99,0.00,3354.26,-19588.15
14/04/2023 16:20,218.11,218.08,218.62,217.64,21.96,10.94,20.13,34.82,377.77,378.01,378.50,376.81,0.59,0.25,0.67,0.64,IND,IND,IND,IND,8394.70,585.29,2953.14,4856.26,11392.67,2312.91,3262.14,5817.63,14151.47,2385.81,4400.30,7578.13,60.02,22.09,A,217.30,218.31,217.36,376.56,377.90,376.19,218.13,218.91,218.19,377.91,379.41,377.57,218.71,219.53,218.85,378.95,380.51,378.73,8.18,12.16,18.08,12.54,14.38,25.47,28.86,27.51,39.39,0.21,0.00,0.44,IND,CAP,IND,0.57,0.19,0.63,IND,IND,IND,0.90,0.77,0.81,IND,IND,IND,A,14/04/2023 16:14,B,14/04/2023 16:10,C,14/04/2023 16:17,B,14/04/2023 16:11,A,14/04/2023 16:12,C,14/04/2023 16:18,B,14/04/2023 16:13,A,31/12/1969 21:00,59.96,60.04,60.00,14/04/2023 16:17,14/04/2023 16:12,Válido,None,None,None,0.95,0.95,0.95,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,1.83,4103.90,8892.90,145644.70,2246.06,3794.22,143436.20,3427.68,7956.40,-64429.99,3427.68,7956.40,-64429.99,0.00,0.00,-19588.15
14/04/2023 16:30,218.23,217.89,218.62,218.17,15.61,11.29,16.34,19.20,377.98,377.47,379.18,377.30,0.44,0.52,0.09,0.65,IND,IND,IND,IND,4305.37,1279.79,313.86,2711.72,8851.76,2100.34,3559.23,3192.20,9843.26,2459.52,3573.04,4188.50,60.00,17.82,A,217.50,217.99,217.21,376.75,377.88,376.13,217.95,218.53,217.91,377.57,378.80,377.04,218.32,219.01,218.62,378.27,379.74,378.00,8.36,14.06,16.43,11.37,16.17,26.35,17.86,23.99,38.88,0.00,0.00,0.50,CAP,CAP,IND,0.18,0.26,0.64,IND,IND,IND,0.64,0.68,0.75,IND,IND,IND,C,14/04/2023 16:22,B,14/04/2023 16:25,C,14/04/2023 16:22,B,14/04/2023 16:25,A,14/04/2023 16:28,C,14/04/2023 16:24,B,14/04/2023 16:22,A,31/12/1969 21:00,59.94,60.07,60.00,14/04/2023 16:26,14/04/2023 16:25,Válido,None,None,None,0.84,0.84,0.84,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,1.90,4.40,11685.51,145644.70,1.91,5603.26,143436.20,3.96,10189.39,-64429.99,3.96,10189.39,-64429.99,0.00,0.00,-19588.15
14/04/2023 16:40,218.10,217.71,218.25,218.33,20.59,21.35,22.43,17.98,377.76,376.98,378.58,377.72,0.79,0.90,0.74,0.66,IND,IND,IND,IND,10440.70,4192.81,3645.93,2601.96,8212.89,2007.05,3267.44,2938.40,13283.82,4648.43,4895.81,3924.84,60.00,9.13,A,217.00,217.86,217.84,375.97,377.91,376.96,217.81,218.43,218.27,377.20,378.85,377.58,218.25,218.99,218.68,378.13,379.66,378.15,10.20,14.20,14.32,15.22,17.12,18.18,30.54,26.16,27.06,0.43,0.03,0.39,IND,IND,IND,0.74,0.47,0.60,IND,IND,IND,0.91,0.77,0.79,IND,IND,IND,A,14/04/2023 16:37,B,14/04/2023 16:32,A,14/04/2023 16:37,B,14/04/2023 16:32,A,14/04/2023 16:30,A,14/04/2023 16:37,B,14/04/2023 16:31,A,31/12/1969 21:00,59.95,60.06,60.00,14/04/2023 16:33,14/04/2023 16:35,Válido,None,None,None,1.10,1.10,1.10,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,1.80,1382.13,305.00,145644.70,1059.08,232.18,143436.20,887.46,197.74,-64429.99,887.46,197.74,-64429.99,0.00,0.00,-19588.15
14/04/2023 16:50,218.33,218.12,218.52,218.36,23.48,23.04,20.78,26.62,378.16,377.39,378.83,378.28,0.78,0.94,0.75,0.61,IND,IND,IND,IND,11677.97,4713.32,3411.48,3553.17,9337.77,1742.52,2995.55,4599.71,14952.22,5025.11,4539.98,5812.26,60.00,17.84,A,217.19,217.72,218.18,376.08,378.01,377.42,217.80,218.22,218.53,376.92,378.73,378.06,218.20,218.57,218.84,377.62,379.38,378.61,17.94,18.83,18.03,22.94,24.18,20.67,37.70,33.28,29.46,0.86,0.65,0.59,IND,IND,IND,0.92,0.81,0.74,IND,IND,IND,0.95,0.87,0.86,IND,IND,IND,A,14/04/2023 16:46,C,14/04/2023 16:42,A,14/04/2023 16:46,B,14/04/2023 16:49,A,14/04/2023 16:41,A,14/04/2023 16:46,C,14/04/2023 16:49,A,31/12/1969 21:00,59.97,60.08,60.01,14/04/2023 16:45,14/04/2023 16:40,Válido,None,None,None,2.03,2.03,2.03,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,2.44,5103.71,6034.52,145644.70,4365.07,4825.89,143436.20,2642.55,3610.06,-64429.99,2642.55,3610.06,-64429.99,0.00,0.00,-19588.15
14/04/2023 17:00,219.16,218.64,219.43,219.41,27.63,30.37,27.39,25.13,379.59,378.77,380.46,379.54,0.93,0.95,0.95,0.86,IND,IND,IND,IND,16806.40,6309.26,5732.18,4764.96,6647.93,2068.63,1804.49,2774.80,18073.46,6639.73,6009.50,5514.02,60.01,13.13,A,216.66,217.29,217.17,375.25,376.40,376.18,217.64,218.22,218.21,376.92,378.24,377.72,218.78,219.61,219.55,379.10,380.65,379.75,21.78,16.45,19.50,27.44,27.78,24.17,38.08,39.11,34.08,0.92,0.75,0.56,IND,IND,IND,0.94,0.93,0.73,IND,IND,IND,0.96,0.97,0.89,IND,IND,IND,A,14/04/2023 16:58,B,14/04/2023 16:59,A,14/04/2023 16:58,B,14/04/2023 16:59,B,14/04/2023 16:52,B,14/04/2023 16:58,C,14/04/2023 16:52,A,31/12/1969 21:00,59.93,60.06,60.00,14/04/2023 16:58,14/04/2023 16:51,Válido,None,None,None,2.52,2.52,2.52,0.00,1.26,1.26,1.26,0.00,0.00,0.00,1.26,0.00,2.83,4.02,16407.44,145644.70,3.73,14449.95,143436.20,1.48,7674.33,-64429.99,1.48,7674.33,-64429.99,0.00,0.00,-19588.15
14/04/2023 17:10,219.18,218.64,219.41,219.48,30.65,31.77,35.99,24.20,379.62,378.92,380.35,379.60,0.94,0.97,0.97,0.85,IND,IND,IND,IND,18863.45,6713.38,7636.63,4513.43,6592.90,1784.35,2008.19,2800.36,19982.39,6946.46,7896.27,5311.60,59.99,16.16,A,217.77,218.97,218.94,377.22,379.52,378.82,218.42,219.47,219.41,378.44,380.41,379.62,218.98,219.93,219.88,379.43,381.33,380.29,30.18,26.20,23.24,40.33,31.17,25.86,58.08,42.76,29.62,0.94,0.92,0.64,IND,IND,IND,0.97,0.97,0.78,IND,IND,IND,0.99,0.97,0.90,IND,IND,IND,A,14/04/2023 17:05,B,14/04/2023 17:01,A,14/04/2023 17:07,B,14/04/2023 17:01,C,14/04/2023 17:09,A,14/04/2023 17:05,C,14/04/2023 17:00,A,31/12/1969 21:00,59.95,60.05,59.99,14/04/2023 17:08,14/04/2023 17:07,Válido,None,None,None,3.26,3.26,3.26,0.00,1.22,1.22,1.22,0.00,0.00,0.00,1.22,0.00,3.49,13955.42,16407.44,145644.70,13058.68,14449.95,143436.20,4863.98,7674.33,-64429.99,4863.98,7674.33,-64429.99,0.00,0.00,-19588.15
14/04/2023 17:20,220.03,219.47,220.43,220.20,32.60,36.68,32.25,28.87,381.11,380.43,382.11,380.79,0.95,0.97,0.95,0.93,IND,IND,IND,IND,20507.39,7803.93,6768.73,5934.73,6429.49,1979.90,2170.31,2279.29,21491.66,8051.17,7108.16,6357.37,60.02,12.15,A,218.22,219.03,218.77,378.27,379.75,378.85,218.91,219.75,219.58,379.35,380.85,379.91,219.70,220.73,220.54,380.81,382.68,381.25,28.62,27.29,23.46,34.98,33.74,28.07,45.62,52.02,37.97,0.93,0.95,0.72,IND,IND,IND,0.98,0.97,0.86,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,A,14/04/2023 17:13,B,14/04/2023 17:19,A,14/04/2023 17:12,B,14/04/2023 17:19,C,14/04/2023 17:10,B,14/04/2023 17:15,C,14/04/2023 17:10,A,31/12/1969 21:00,59.95,60.04,60.00,14/04/2023 17:17,14/04/2023 17:12,Válido,None,None,None,3.32,3.32,3.32,0.00,1.11,1.11,1.11,0.00,0.00,0.00,1.11,0.00,3.50,7386.03,4323.58,145644.70,7028.80,4094.04,143436.20,2260.49,1381.66,-64429.99,2260.49,1381.66,-64429.99,0.00,0.00,-19588.15
14/04/2023 17:30,220.52,219.75,220.98,220.85,32.77,43.42,27.18,27.69,381.96,380.68,383.28,381.92,0.96,0.99,0.95,0.91,IND,IND,IND,IND,20698.40,9413.51,5735.83,5549.06,5916.52,1563.90,1781.91,2570.71,21527.40,9542.54,6006.24,6115.60,59.99,22.29,A,218.97,219.91,219.66,379.55,381.25,380.08,219.60,220.62,220.54,380.49,382.57,381.40,220.10,221.12,221.14,381.26,383.59,382.34,35.66,26.46,26.01,39.24,31.71,28.48,51.69,42.60,38.41,0.95,0.93,0.82,IND,IND,IND,0.98,0.96,0.89,IND,IND,IND,0.99,0.97,0.95,IND,IND,IND,A,14/04/2023 17:21,C,14/04/2023 17:29,A,14/04/2023 17:20,B,14/04/2023 17:29,C,14/04/2023 17:28,A,14/04/2023 17:29,C,14/04/2023 17:22,A,31/12/1969 21:00,59.95,60.04,59.99,14/04/2023 17:26,14/04/2023 17:26,Válido,None,None,None,3.46,3.46,3.46,0.00,1.10,1.10,1.10,0.00,0.00,0.00,1.10,0.00,3.63,4.78,21888.72,145644.70,4.60,20846.70,143436.20,1.31,6641.76,-64429.99,1.31,6641.76,-64429.99,0.00,0.00,-19588.15
14/04/2023 17:40,218.63,218.13,218.69,219.08,37.50,40.93,39.66,31.89,378.68,377.52,379.66,378.86,0.96,0.99,0.93,0.94,IND,IND,IND,IND,23437.41,8830.62,8041.38,6565.41,6962.72,1320.25,3252.29,2390.18,24449.78,8928.77,8674.16,6986.96,60.02,10.18,A,217.37,218.43,218.32,376.61,378.79,377.73,219.10,220.39,220.24,379.72,382.17,380.78,220.53,221.60,221.37,381.98,384.27,382.95,38.98,26.76,27.45,45.93,31.11,30.29,60.87,40.87,43.66,0.92,0.92,0.85,IND,IND,IND,0.97,0.97,0.92,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,14/04/2023 17:38,B,14/04/2023 17:32,A,14/04/2023 17:37,B,14/04/2023 17:32,B,14/04/2023 17:31,A,14/04/2023 17:33,C,14/04/2023 17:31,A,31/12/1969 21:00,59.95,60.03,59.99,14/04/2023 17:35,14/04/2023 17:38,Válido,None,None,None,3.76,3.76,3.76,0.00,1.10,1.10,1.10,0.00,0.00,0.00,1.10,0.00,3.92,15671.05,21888.72,145644.70,15025.94,20846.70,143436.20,4402.28,6641.76,-64429.99,4402.28,6641.76,-64429.99,0.00,0.00,-19588.15
14/04/2023 17:50,219.82,219.18,220.30,219.97,37.14,44.88,30.12,36.43,380.73,379.67,382.01,380.51,0.97,0.99,0.97,0.94,IND,IND,IND,IND,23738.12,9764.49,6434.36,7539.27,5520.49,1185.63,1621.31,2713.55,24371.58,9836.20,6635.49,8012.73,60.01,21.49,A,217.62,218.20,218.62,376.64,378.91,378.03,218.57,219.34,219.42,378.44,380.52,379.56,219.34,220.38,220.17,379.83,382.23,380.86,39.42,30.00,31.40,45.72,39.79,35.52,65.84,55.95,47.26,0.97,0.90,0.91,IND,IND,IND,0.99,0.95,0.94,IND,IND,IND,1.00,0.98,0.97,IND,IND,IND,A,14/04/2023 17:40,B,14/04/2023 17:49,A,14/04/2023 17:40,B,14/04/2023 17:49,B,14/04/2023 17:49,A,14/04/2023 17:49,B,14/04/2023 17:42,A,31/12/1969 21:00,59.95,60.07,60.00,14/04/2023 17:48,14/04/2023 17:41,Válido,None,None,None,4.26,4.26,4.26,0.00,1.08,1.08,1.08,0.00,0.00,0.00,1.08,0.00,4.39,8916.57,24334.38,145644.70,8702.45,23348.73,143436.20,1934.15,6805.76,-64429.99,1934.15,6805.76,-64429.99,0.00,0.00,-19588.15
14/04/2023 18:00,219.07,218.14,219.54,219.52,47.51,63.80,41.93,36.79,379.43,377.95,380.80,379.55,0.99,0.99,0.98,0.96,IND,IND,IND,IND,30666.97,13842.97,9060.71,7763.30,5300.41,1443.70,1629.09,2227.63,31121.66,13918.05,9206.00,8076.58,60.00,29.04,A,217.80,218.86,218.97,377.48,379.57,378.79,218.85,219.88,219.59,379.19,381.18,379.88,219.36,220.47,220.04,380.21,382.19,380.58,35.95,29.99,35.50,46.72,36.98,36.61,72.98,57.51,45.17,0.98,0.94,0.92,IND,IND,IND,1.00,0.98,0.95,IND,IND,IND,1.00,0.99,0.96,IND,IND,IND,A,14/04/2023 17:59,B,14/04/2023 17:53,A,14/04/2023 17:59,B,14/04/2023 17:50,B,14/04/2023 17:50,A,14/04/2023 17:59,C,14/04/2023 17:50,A,31/12/1969 21:00,59.95,60.03,59.99,14/04/2023 17:51,14/04/2023 17:50,Válido,None,None,None,4.29,4.29,4.29,0.00,0.88,0.88,0.88,0.00,0.00,0.00,0.88,0.00,4.38,6.92,26423.30,145644.70,6.81,25847.17,143436.20,1.18,5458.92,-64429.99,1.18,5458.92,-64429.99,0.00,0.00,-19588.15
14/04/2023 18:10,217.00,216.60,216.85,217.55,42.87,35.86,59.35,33.40,375.85,375.25,376.51,375.80,0.94,0.96,0.92,0.93,IND,IND,IND,IND,26124.68,7463.21,11887.58,6773.90,9717.30,2151.13,4933.94,2632.23,27873.37,7767.04,12870.83,7267.34,59.96,23.92,A,216.60,216.54,217.42,375.25,375.93,375.80,217.59,218.25,218.60,376.94,378.64,377.93,218.76,219.68,219.56,379.01,380.91,379.62,33.33,40.29,32.71,48.78,52.64,35.34,72.42,73.15,45.42,0.95,0.91,0.91,IND,IND,IND,0.99,0.96,0.95,IND,IND,IND,1.00,0.99,0.97,IND,IND,IND,B,14/04/2023 18:09,B,14/04/2023 18:00,A,14/04/2023 18:09,B,14/04/2023 18:00,C,14/04/2023 18:06,B,14/04/2023 18:07,C,14/04/2023 18:08,A,31/12/1969 21:00,59.94,60.03,59.99,14/04/2023 18:01,14/04/2023 18:01,Válido,None,None,None,4.80,4.80,4.80,0.00,1.20,1.20,1.20,0.00,0.00,0.00,1.20,0.00,4.96,19837.29,26423.30,145644.70,19203.88,25847.17,143436.20,4793.67,5458.92,-64429.99,4793.67,5458.92,-64429.99,0.00,0.00,-19588.15
14/04/2023 18:20,216.93,216.53,217.04,217.23,39.90,32.41,51.99,35.31,375.73,375.40,376.33,375.47,0.96,0.96,0.97,0.93,IND,IND,IND,IND,24776.21,6702.33,10953.66,7120.21,7640.35,2079.89,2710.84,2849.62,25927.50,7017.64,11284.12,7669.28,59.94,18.44,A,215.51,215.09,216.95,373.49,373.97,374.72,216.20,216.55,217.30,374.63,375.78,375.50,216.83,217.38,217.84,375.85,376.94,376.26,32.29,49.77,32.44,43.98,65.13,34.70,67.71,96.78,41.95,0.94,0.90,0.92,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,B,14/04/2023 18:12,C,14/04/2023 18:10,A,14/04/2023 18:12,B,14/04/2023 18:19,A,14/04/2023 18:19,B,14/04/2023 18:12,B,14/04/2023 18:11,A,31/12/1969 21:00,59.94,60.02,59.97,14/04/2023 18:19,14/04/2023 18:11,Válido,None,None,None,4.95,4.95,4.95,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,5.18,10267.26,30287.42,145644.70,9892.71,29097.71,143436.20,2743.49,8138.06,-64429.99,2743.49,8138.06,-64429.99,0.00,0.00,-19588.15
14/04/2023 18:30,217.45,217.05,217.21,218.09,48.77,38.28,72.72,35.31,376.63,376.25,376.95,376.70,0.96,0.96,0.96,0.94,IND,IND,IND,IND,30467.94,7973.56,15238.80,7255.58,9069.37,2338.88,4151.99,2578.49,31789.13,8309.52,15794.31,7700.13,59.95,35.70,A,216.51,216.48,217.22,375.23,375.89,375.46,216.93,217.24,217.77,375.99,376.93,376.27,217.34,218.12,218.17,377.07,378.09,376.90,32.33,48.37,34.38,36.00,60.35,37.15,47.63,77.48,45.83,0.93,0.93,0.93,IND,IND,IND,0.95,0.96,0.94,IND,IND,IND,0.96,0.98,0.95,IND,IND,IND,B,14/04/2023 18:22,C,14/04/2023 18:29,A,14/04/2023 18:28,B,14/04/2023 18:24,A,14/04/2023 18:20,B,14/04/2023 18:24,C,14/04/2023 18:22,A,31/12/1969 21:00,59.94,60.05,59.99,14/04/2023 18:20,14/04/2023 18:24,Válido,None,None,None,4.60,4.60,4.60,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,4.83,7.06,29591.80,145644.70,6.77,28285.90,143436.20,2.02,8662.56,-64429.99,2.02,8662.56,-64429.99,0.00,0.00,-19588.15
14/04/2023 18:40,217.83,217.54,217.77,218.18,47.77,41.94,59.91,41.47,377.29,376.78,377.78,377.30,0.95,0.97,0.95,0.92,IND,IND,IND,IND,29563.38,8848.67,12366.06,8348.65,9865.41,2224.00,4155.61,3485.79,31166.01,9123.88,13045.64,9047.14,59.98,16.14,A,216.93,217.00,217.60,375.97,376.44,376.12,217.54,217.80,218.18,376.91,377.78,377.23,218.07,218.22,218.63,377.67,378.61,378.10,36.00,54.38,35.18,39.57,60.26,39.31,56.50,77.86,51.52,0.93,0.94,0.90,IND,IND,IND,0.97,0.95,0.92,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,14/04/2023 18:30,C,14/04/2023 18:35,A,14/04/2023 18:32,B,14/04/2023 18:35,C,14/04/2023 18:32,B,14/04/2023 18:31,C,14/04/2023 18:39,A,31/12/1969 21:00,59.94,60.06,60.00,14/04/2023 18:30,14/04/2023 18:34,Válido,None,None,None,4.79,4.79,4.79,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,5.04,20180.06,29591.80,145644.70,19171.78,28285.90,143436.20,6274.86,8662.56,-64429.99,6274.86,8662.56,-64429.99,0.00,0.00,-19588.15
14/04/2023 18:50,219.00,218.37,219.15,219.49,49.95,53.30,59.41,37.15,379.32,378.55,380.13,379.30,0.95,0.97,0.95,0.93,IND,IND,IND,IND,31221.91,11294.03,12315.26,7612.62,9959.16,2813.99,4222.77,2922.40,32771.82,11639.32,13019.12,8154.29,60.01,19.58,A,217.28,217.76,218.28,376.68,377.91,377.36,218.13,218.56,219.04,378.04,379.17,378.54,218.78,219.26,219.62,379.18,380.31,379.59,35.57,57.09,36.54,45.10,61.01,39.50,64.07,73.39,47.05,0.90,0.94,0.90,IND,IND,IND,0.95,0.95,0.94,IND,IND,IND,0.97,0.96,0.95,IND,IND,IND,A,14/04/2023 18:45,C,14/04/2023 18:49,A,14/04/2023 18:40,B,14/04/2023 18:49,A,14/04/2023 18:45,B,14/04/2023 18:42,A,14/04/2023 18:45,A,31/12/1969 21:00,59.90,60.05,60.00,14/04/2023 18:40,14/04/2023 18:45,Válido,None,None,None,5.02,5.02,5.02,0.00,1.70,1.70,1.70,0.00,0.00,0.00,1.70,0.00,5.30,10627.91,30753.55,145644.70,10000.68,29251.42,143436.20,3591.08,9465.49,-64429.99,3591.08,9465.49,-64429.99,0.00,0.00,-19588.15
14/04/2023 19:00,218.99,218.53,219.12,219.32,53.95,54.13,60.89,46.82,379.30,378.59,380.17,379.15,0.95,0.98,0.93,0.94,IND,IND,IND,IND,33693.07,11596.20,12424.46,9672.41,10646.93,2337.81,4862.58,3446.55,35335.26,11829.50,13342.11,10268.12,60.03,11.50,A,218.07,218.16,218.67,377.92,378.61,378.08,218.56,218.79,219.12,378.64,379.57,378.82,218.86,219.32,219.58,379.09,380.41,379.72,43.63,58.25,37.00,50.08,68.18,51.28,61.53,81.96,66.57,0.95,0.93,0.91,IND,IND,IND,0.97,0.94,0.95,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,A,14/04/2023 18:59,C,14/04/2023 18:59,A,14/04/2023 18:59,B,14/04/2023 18:50,C,14/04/2023 18:50,B,14/04/2023 18:57,C,14/04/2023 18:59,A,31/12/1969 21:00,59.95,60.06,60.00,14/04/2023 18:59,14/04/2023 18:55,Válido,None,None,None,5.90,5.90,5.90,0.00,1.83,1.83,1.83,0.00,0.00,0.00,1.83,0.00,6.17,7.85,35313.55,145644.70,7.49,33573.41,143436.20,2.37,10915.31,-64429.99,2.37,10915.31,-64429.99,0.00,0.00,-19588.15
14/04/2023 19:10,219.20,219.18,219.19,219.22,54.19,36.14,68.11,58.30,379.66,379.84,380.05,379.08,0.96,0.96,0.96,0.96,IND,IND,IND,IND,34208.20,7598.26,14388.38,12221.55,9966.74,2242.80,3981.91,3742.04,35630.55,7922.36,14929.20,12781.60,59.99,28.56,A,218.21,217.90,218.40,377.84,378.78,378.19,218.73,219.12,219.20,378.92,380.15,378.97,219.31,219.38,219.56,380.06,380.66,379.58,34.38,56.26,41.48,47.11,61.36,54.84,59.49,89.89,67.45,0.95,0.89,0.90,IND,IND,IND,0.97,0.94,0.95,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,B,14/04/2023 19:02,C,14/04/2023 19:02,A,14/04/2023 19:02,B,14/04/2023 19:01,A,14/04/2023 19:08,B,14/04/2023 19:02,B,14/04/2023 19:02,A,31/12/1969 21:00,59.93,60.07,60.00,14/04/2023 19:02,14/04/2023 19:02,Válido,None,None,None,5.69,5.69,5.69,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,5.95,23827.06,35313.55,145644.70,22784.47,33573.41,143436.20,6961.22,10915.31,-64429.99,6961.22,10915.31,-64429.99,0.00,0.00,-19588.15
14/04/2023 19:20,219.51,219.48,219.73,219.33,60.08,37.18,68.95,74.11,380.20,380.58,381.02,379.01,0.97,0.95,0.97,0.97,IND,IND,IND,IND,38233.66,7756.06,14690.56,15787.05,10109.93,2534.42,3703.15,3872.36,39547.74,8159.64,15150.11,16255.03,59.98,35.88,A,218.84,218.99,218.94,379.21,379.72,378.53,219.36,219.69,219.60,380.38,380.79,379.64,219.71,220.25,219.97,380.99,381.77,380.23,31.48,54.33,49.12,36.03,64.97,54.78,51.86,78.39,81.54,0.93,0.96,0.94,IND,IND,IND,0.95,0.97,0.95,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,14/04/2023 19:11,B,14/04/2023 19:16,C,14/04/2023 19:19,B,14/04/2023 19:16,A,14/04/2023 19:12,C,14/04/2023 19:19,A,14/04/2023 19:15,A,31/12/1969 21:00,59.95,60.05,59.99,14/04/2023 19:18,14/04/2023 19:12,Válido,None,None,None,5.47,5.47,5.47,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,5.69,11331.44,35266.20,145644.70,10883.13,33797.24,143436.20,3152.80,10051.55,-64429.99,3152.80,10051.55,-64429.99,0.00,0.00,-19588.15
14/04/2023 19:30,219.41,219.29,219.50,219.45,54.72,34.67,60.53,68.95,380.03,379.85,381.02,379.22,0.97,0.97,0.97,0.97,IND,IND,IND,IND,34970.97,7349.10,12901.25,14720.61,8622.62,1943.89,3176.70,3502.03,36018.30,7601.84,13286.60,15131.45,60.03,32.56,A,218.99,219.17,218.97,379.56,380.23,378.31,219.34,219.72,219.38,380.34,380.99,379.11,219.71,220.09,219.82,381.16,381.79,380.01,32.68,54.90,52.68,36.70,64.67,67.20,45.32,77.17,75.08,0.93,0.97,0.95,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,C,14/04/2023 19:24,B,14/04/2023 19:27,C,14/04/2023 19:24,B,14/04/2023 19:27,A,14/04/2023 19:20,B,14/04/2023 19:26,A,14/04/2023 19:25,A,31/12/1969 21:00,59.96,60.06,60.01,14/04/2023 19:22,14/04/2023 19:24,Válido,None,None,None,5.97,5.97,5.97,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,6.16,8.00,35980.99,145644.70,7.77,34735.84,143436.20,1.92,9361.93,-64429.99,1.92,9361.93,-64429.99,0.00,0.00,-19588.15
14/04/2023 19:40,218.63,218.11,218.95,218.83,46.97,45.87,51.16,43.88,378.68,378.15,379.61,378.26,0.96,0.96,0.96,0.94,IND,IND,IND,IND,29453.01,9651.96,10735.73,9065.32,8990.82,2631.69,3194.50,3164.64,30794.72,10004.30,11200.93,9601.82,59.99,9.45,A,217.82,218.34,218.26,377.55,378.69,377.24,218.58,219.04,219.01,378.85,379.93,378.53,219.44,219.60,219.67,380.09,381.11,379.59,32.87,50.84,39.88,38.91,57.46,52.54,58.58,70.99,70.05,0.96,0.96,0.93,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,14/04/2023 19:35,C,14/04/2023 19:33,C,14/04/2023 19:35,B,14/04/2023 19:30,A,14/04/2023 19:37,B,14/04/2023 19:34,C,14/04/2023 19:38,A,31/12/1969 21:00,59.96,60.06,60.01,14/04/2023 19:34,14/04/2023 19:31,Válido,None,None,None,5.25,5.25,5.25,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,5.43,21731.41,35980.99,145644.70,21002.70,34735.84,143436.20,5569.25,9361.93,-64429.99,5569.25,9361.93,-64429.99,0.00,0.00,-19588.15
14/04/2023 19:50,219.47,219.19,219.86,219.38,51.64,40.60,54.16,60.14,380.14,380.16,381.05,379.21,0.97,0.95,0.97,0.97,IND,IND,IND,IND,32797.40,8426.33,11582.69,12788.38,8872.24,2862.50,2765.12,3244.63,33976.26,8899.27,11908.17,13193.57,60.04,18.33,A,217.56,218.89,218.74,377.37,379.50,378.11,218.80,219.67,219.68,379.39,380.82,379.73,219.35,220.05,220.16,380.26,381.55,380.62,40.15,50.72,39.30,54.57,57.38,45.17,84.30,73.59,60.85,0.93,0.95,0.92,IND,IND,IND,0.96,0.96,0.95,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,14/04/2023 19:40,C,14/04/2023 19:46,A,14/04/2023 19:40,B,14/04/2023 19:43,C,14/04/2023 19:46,A,14/04/2023 19:40,C,14/04/2023 19:49,A,31/12/1969 21:00,59.95,60.06,60.01,14/04/2023 19:49,14/04/2023 19:43,Válido,None,None,None,5.51,5.51,5.51,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,5.74,10853.06,33845.24,145644.70,10400.15,32630.05,143436.20,3099.63,8964.31,-64429.99,3099.63,8964.31,-64429.99,0.00,0.00,-19588.15
14/04/2023 20:00,219.67,219.41,220.27,219.31,63.99,47.77,60.00,84.20,380.47,380.77,381.69,378.95,0.98,0.95,0.99,0.98,IND,IND,IND,IND,41188.28,9943.33,13056.76,18188.20,8556.56,3316.62,2042.70,3197.23,42067.67,10481.88,13215.58,18467.07,60.02,28.13,A,218.55,219.57,217.73,379.44,380.09,377.31,219.11,219.96,219.54,380.07,381.22,379.45,219.57,220.28,219.94,380.88,381.86,380.16,39.82,50.68,56.65,47.94,56.73,60.09,63.71,68.03,100.24,0.92,0.97,0.92,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,0.97,0.99,0.99,IND,IND,IND,C,14/04/2023 19:59,B,14/04/2023 19:59,C,14/04/2023 19:59,B,14/04/2023 19:59,A,14/04/2023 19:50,C,14/04/2023 19:59,A,14/04/2023 19:51,A,31/12/1969 21:00,59.96,60.05,60.00,14/04/2023 19:55,14/04/2023 19:57,Válido,None,None,None,5.86,5.86,5.86,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,6.02,9.35,34941.57,145644.70,9.15,33833.91,143436.20,1.90,8649.17,-64429.99,1.90,8649.17,-64429.99,0.00,0.00,-19588.15
14/04/2023 20:10,219.58,218.98,220.13,219.63,50.94,55.88,47.98,48.95,380.32,379.75,381.24,379.96,0.97,0.97,0.99,0.95,IND,IND,IND,IND,32501.95,11890.91,10426.23,10184.81,8021.24,2888.55,1691.30,3441.40,33477.11,12236.73,10562.51,10750.52,60.05,17.76,A,218.73,219.66,219.01,379.37,380.61,378.54,219.27,220.13,219.61,380.34,381.36,379.73,219.75,220.50,220.09,381.38,381.89,380.63,43.26,44.79,44.06,47.84,55.55,60.15,60.07,78.73,85.46,0.95,0.97,0.92,IND,IND,IND,0.96,0.99,0.96,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,A,14/04/2023 20:07,B,14/04/2023 20:06,C,14/04/2023 20:00,B,14/04/2023 20:06,A,14/04/2023 20:09,C,14/04/2023 20:02,C,14/04/2023 20:06,A,31/12/1969 21:00,59.96,60.07,60.01,14/04/2023 20:05,14/04/2023 20:07,Válido,None,None,None,5.82,5.82,5.82,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,5.98,23909.94,34941.57,145644.70,23277.83,33833.91,143436.20,5426.10,8649.17,-64429.99,5426.10,8649.17,-64429.99,0.00,0.00,-19588.15
14/04/2023 20:20,218.90,218.73,219.42,218.56,48.27,41.34,46.47,56.98,379.15,379.22,379.94,378.28,0.97,0.98,0.98,0.95,IND,IND,IND,IND,30672.95,8847.05,9947.61,11878.29,7856.80,1874.09,2242.78,3739.93,31663.21,9043.36,10197.30,12453.14,60.00,16.89,A,218.62,219.07,218.45,378.99,379.49,378.01,219.14,219.99,219.36,380.01,380.99,379.53,219.51,220.55,219.98,380.72,382.02,380.48,31.20,42.31,44.54,40.79,44.66,48.77,55.86,55.09,58.09,0.96,0.97,0.93,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,C,14/04/2023 20:19,B,14/04/2023 20:13,C,14/04/2023 20:19,B,14/04/2023 20:13,A,14/04/2023 20:17,C,14/04/2023 20:12,C,14/04/2023 20:16,A,31/12/1969 21:00,59.93,60.05,60.00,14/04/2023 20:12,14/04/2023 20:10,Válido,None,None,None,4.74,4.74,4.74,0.00,1.23,1.23,1.23,0.00,0.00,0.00,1.23,0.00,4.90,9385.82,34124.69,145644.70,9057.74,33190.71,143436.20,2459.47,7890.03,-64429.99,2459.47,7890.03,-64429.99,0.00,0.00,-19588.15
14/04/2023 20:30,217.93,217.87,217.93,217.99,53.76,40.65,65.50,55.13,377.46,377.40,377.84,377.14,0.95,0.96,0.95,0.93,IND,IND,IND,IND,33278.73,8498.74,13624.50,11155.50,11220.94,2494.51,4258.33,4468.10,35119.56,8857.26,14274.46,12017.03,59.97,18.08,A,217.53,217.47,217.53,377.00,376.92,376.45,218.29,218.71,218.27,378.38,378.86,377.70,219.09,219.57,218.82,379.81,380.21,378.79,31.24,44.09,47.63,38.63,52.92,52.22,48.53,82.23,61.95,0.96,0.95,0.93,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,B,14/04/2023 20:28,B,14/04/2023 20:21,C,14/04/2023 20:27,B,14/04/2023 20:21,A,14/04/2023 20:21,B,14/04/2023 20:28,C,14/04/2023 20:29,A,31/12/1969 21:00,59.95,60.03,59.99,14/04/2023 20:29,14/04/2023 20:22,Válido,None,None,None,5.03,5.03,5.03,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,5.23,7.80,30291.22,145644.70,7.40,29151.07,143436.20,2.49,8219.51,-64429.99,2.49,8219.51,-64429.99,0.00,0.00,-19588.15
14/04/2023 20:40,217.74,216.84,218.26,218.13,74.48,93.72,65.77,63.96,377.13,375.75,378.48,377.18,0.96,0.97,0.95,0.95,IND,IND,IND,IND,46571.40,19703.44,13575.27,13292.69,13869.38,4972.25,4664.31,4232.82,48592.75,20321.14,14354.22,13950.35,60.02,32.76,A,216.53,217.62,217.58,375.32,377.19,376.46,217.58,218.37,218.19,377.07,378.53,377.39,222.86,222.90,222.92,386.10,386.34,385.74,40.64,48.47,48.94,61.81,61.11,57.06,94.07,81.62,73.52,0.95,0.94,0.91,IND,IND,IND,0.97,0.95,0.94,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,A,14/04/2023 20:38,C,14/04/2023 20:31,A,14/04/2023 20:39,B,14/04/2023 20:31,A,14/04/2023 20:30,A,14/04/2023 20:39,C,14/04/2023 20:34,A,31/12/1969 21:00,59.95,60.05,60.00,14/04/2023 20:32,14/04/2023 20:37,Válido,None,None,None,6.24,6.24,6.24,0.00,1.94,1.94,1.94,0.00,0.00,0.00,1.94,0.00,6.53,26141.19,30291.22,145644.70,24962.52,29151.07,143436.20,7749.92,8219.51,-64429.99,7749.92,8219.51,-64429.99,0.00,0.00,-19588.15
14/04/2023 20:50,217.86,217.68,217.61,218.30,68.38,63.52,80.68,60.92,377.34,376.72,377.74,377.56,0.95,0.97,0.93,0.96,IND,IND,IND,IND,42575.37,13453.40,16387.29,12734.68,13328.82,3191.46,6302.76,3834.60,44613.00,13826.77,17557.56,13299.48,60.04,20.22,A,216.28,217.19,217.67,374.69,377.12,376.67,217.01,218.06,218.35,375.96,378.32,377.44,217.92,218.78,218.82,377.26,379.41,378.03,62.37,59.87,53.73,89.49,72.77,60.14,118.91,96.35,74.09,0.96,0.91,0.94,IND,IND,IND,0.97,0.93,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,14/04/2023 20:45,C,14/04/2023 20:44,A,14/04/2023 20:45,B,14/04/2023 20:41,C,14/04/2023 20:43,A,14/04/2023 20:44,B,14/04/2023 20:44,A,31/12/1969 21:00,59.94,60.05,60.00,14/04/2023 20:48,14/04/2023 20:41,Válido,None,None,None,7.69,7.69,7.69,0.00,2.42,2.42,2.42,0.00,0.00,0.00,2.42,0.00,8.06,15928.87,42447.35,145644.70,15189.46,40515.77,143436.20,4794.53,12641.60,-64429.99,4794.53,12641.60,-64429.99,0.00,0.00,-19588.15
14/04/2023 21:00,217.62,217.06,217.96,217.85,63.52,65.66,55.03,69.88,376.93,375.86,378.35,376.57,0.97,0.97,0.96,0.97,IND,IND,IND,IND,40140.02,13856.59,11502.16,14781.28,10373.49,3330.43,3402.60,3640.46,41458.79,14251.20,11994.89,15222.98,60.00,16.77,A,216.50,216.98,217.51,374.83,376.80,376.08,217.07,218.20,218.09,376.07,378.62,376.97,217.77,218.77,218.52,376.93,379.53,377.67,62.73,46.27,53.29,69.75,54.20,59.33,81.01,91.84,75.97,0.97,0.93,0.96,IND,IND,IND,0.97,0.94,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,14/04/2023 20:59,B,14/04/2023 20:56,A,14/04/2023 20:59,B,14/04/2023 20:56,B,14/04/2023 20:59,B,14/04/2023 20:50,B,14/04/2023 20:51,A,31/12/1969 21:00,59.96,60.06,59.99,14/04/2023 20:56,14/04/2023 20:56,Válido,None,None,None,6.40,6.40,6.40,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,6.64,9.21,42496.25,145644.70,8.92,40770.21,143436.20,2.31,11952.80,-64429.99,2.31,11952.80,-64429.99,0.00,0.00,-19588.15
14/04/2023 21:10,218.17,217.48,218.64,218.40,58.05,68.26,47.04,58.87,377.89,376.72,379.25,377.70,0.97,0.97,0.96,0.96,IND,IND,IND,IND,36647.18,14416.53,9827.01,12403.64,9956.43,3538.99,3036.31,3381.13,37975.60,14844.55,10285.39,12856.22,60.01,21.82,A,216.56,217.83,217.62,375.28,377.90,376.24,217.06,218.25,218.13,376.02,378.70,377.08,217.58,218.81,218.59,376.92,379.67,377.94,65.58,44.37,54.06,71.36,52.27,61.70,82.27,65.98,71.85,0.96,0.95,0.95,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,14/04/2023 21:01,B,14/04/2023 21:07,A,14/04/2023 21:01,B,14/04/2023 21:07,B,14/04/2023 21:07,A,14/04/2023 21:07,B,14/04/2023 21:07,A,31/12/1969 21:00,59.96,60.06,60.00,14/04/2023 21:04,14/04/2023 21:07,Válido,None,None,None,6.50,6.50,6.50,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,6.72,26904.46,42496.25,145644.70,26001.34,40770.21,143436.20,6910.24,11952.80,-64429.99,6910.24,11952.80,-64429.99,0.00,0.00,-19588.15
14/04/2023 21:20,218.00,217.20,218.62,218.18,57.63,72.17,45.30,55.41,377.59,376.35,378.91,377.50,0.97,0.98,0.97,0.96,IND,IND,IND,IND,36568.77,15374.89,9636.04,11557.84,8886.65,3056.02,2285.50,3545.12,37633.06,15675.67,9903.38,12089.31,60.00,32.81,A,216.67,217.67,216.99,375.35,377.80,375.88,217.14,218.41,217.95,376.18,378.68,377.02,217.65,219.02,218.59,377.25,379.41,377.95,62.99,41.05,54.08,68.25,45.12,61.74,79.65,61.39,78.75,0.97,0.94,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,14/04/2023 21:17,B,14/04/2023 21:19,A,14/04/2023 21:16,B,14/04/2023 21:19,B,14/04/2023 21:12,A,14/04/2023 21:11,B,14/04/2023 21:10,A,31/12/1969 21:00,59.95,60.05,60.00,14/04/2023 21:18,14/04/2023 21:19,Válido,None,None,None,6.17,6.17,6.17,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,6.35,12737.79,39576.02,145644.70,12388.11,38278.15,143436.20,2963.16,10045.12,-64429.99,2963.16,10045.12,-64429.99,0.00,0.00,-19588.15
14/04/2023 21:30,217.89,217.41,218.46,217.81,49.76,53.87,42.28,53.11,377.40,376.84,378.39,376.96,0.97,0.98,0.99,0.96,IND,IND,IND,IND,31630.81,11435.51,9111.76,11083.54,7362.51,2532.87,1518.03,3311.61,32476.37,11712.66,9237.34,11567.70,59.99,18.35,A,216.84,218.10,217.02,375.56,377.97,375.49,217.22,218.56,217.77,376.45,378.73,376.80,217.76,219.18,218.39,377.31,379.83,377.92,53.78,38.85,52.71,64.36,42.61,63.75,74.22,55.58,78.39,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,14/04/2023 21:28,B,14/04/2023 21:23,C,14/04/2023 21:27,B,14/04/2023 21:23,B,14/04/2023 21:29,C,14/04/2023 21:24,C,14/04/2023 21:22,A,31/12/1969 21:00,59.91,60.06,59.99,14/04/2023 21:26,14/04/2023 21:23,Válido,None,None,None,6.02,6.02,6.02,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,6.19,7.22,37494.91,145644.70,7.03,36478.38,143436.20,1.64,8669.33,-64429.99,1.64,8669.33,-64429.99,0.00,0.00,-19588.15
