Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
14/04/2023 21:40,217.73,217.45,218.20,217.55,54.26,55.40,46.50,60.88,377.13,376.75,377.86,376.77,0.97,0.97,0.99,0.96,IND,IND,IND,IND,34373.94,11673.49,10009.56,12690.89,8430.09,2979.66,1662.83,3787.60,35392.57,12047.77,10146.74,13244.04,60.01,17.65,A,216.91,217.01,217.07,375.90,376.66,376.08,217.46,218.44,217.73,376.86,378.44,376.83,217.88,218.88,218.18,377.52,379.29,377.46,50.77,38.92,51.95,55.40,45.20,61.78,71.21,75.89,79.44,0.95,0.93,0.94,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,14/04/2023 21:37,B,14/04/2023 21:32,A,14/04/2023 21:39,B,14/04/2023 21:32,B,14/04/2023 21:30,C,14/04/2023 21:33,B,14/04/2023 21:32,A,31/12/1969 21:00,59.96,60.05,60.01,14/04/2023 21:30,14/04/2023 21:38,Válido,None,None,None,5.73,5.73,5.73,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,5.89,23564.44,37494.91,145644.70,22926.88,36478.38,143436.20,5441.36,8669.33,-64429.99,5441.36,8669.33,-64429.99,0.00,0.00,-19588.15
14/04/2023 21:50,217.43,216.70,218.09,217.48,52.79,65.59,37.63,55.14,376.59,375.50,378.01,376.26,0.97,0.97,0.97,0.96,IND,IND,IND,IND,33246.83,13826.28,7922.27,11498.28,8848.61,3298.26,2141.95,3408.40,34404.21,14214.23,8206.73,11992.81,59.96,29.86,A,216.37,217.97,216.62,375.29,377.60,375.53,217.21,218.49,217.74,376.43,378.53,376.82,217.65,218.88,218.19,377.36,379.16,377.32,55.15,35.91,53.93,61.84,40.17,59.30,82.27,48.48,77.75,0.94,0.96,0.93,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,14/04/2023 21:47,B,14/04/2023 21:46,A,14/04/2023 21:49,B,14/04/2023 21:46,B,14/04/2023 21:48,A,14/04/2023 21:47,C,14/04/2023 21:44,A,31/12/1969 21:00,59.91,60.06,60.00,14/04/2023 21:49,14/04/2023 21:45,Válido,None,None,None,5.67,5.67,5.67,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,5.85,11394.15,35558.31,145644.70,11010.90,34582.47,143436.20,2929.94,8267.93,-64429.99,2929.94,8267.93,-64429.99,0.00,0.00,-19588.15
14/04/2023 22:00,217.39,216.34,218.23,217.59,67.53,95.07,44.97,62.55,376.52,374.78,378.27,376.50,0.98,0.99,0.97,0.96,IND,IND,IND,IND,42940.70,20291.73,9524.08,13124.89,9331.34,3358.77,2367.50,3605.07,43942.89,20567.83,9813.93,13611.00,59.99,50.39,A,216.34,217.13,217.30,374.43,376.81,376.06,216.92,218.05,217.90,375.71,378.15,376.94,217.41,218.76,218.49,376.51,379.43,377.96,65.46,37.58,55.00,73.29,52.76,58.54,95.28,75.76,71.44,0.96,0.96,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,14/04/2023 22:00,B,14/04/2023 21:55,A,14/04/2023 21:58,B,14/04/2023 21:55,B,14/04/2023 21:50,A,14/04/2023 21:59,C,14/04/2023 21:55,A,31/12/1969 21:00,59.96,60.07,60.00,14/04/2023 21:50,14/04/2023 21:57,Válido,None,None,None,6.50,6.50,6.50,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,6.69,9.77,38140.20,145644.70,9.54,37015.71,143436.20,2.07,9178.16,-64429.99,2.07,9178.16,-64429.99,0.00,0.00,-19588.15
14/04/2023 22:10,217.84,217.04,218.46,218.02,55.67,63.78,47.29,55.94,377.31,376.30,378.70,376.92,0.97,0.97,0.98,0.95,IND,IND,IND,IND,35157.34,13434.96,10084.71,11637.68,9223.82,3333.16,2244.82,3645.85,36347.18,13842.25,10331.53,12195.40,60.00,22.03,A,215.85,216.67,217.35,373.86,376.35,376.06,216.65,218.03,217.74,375.45,377.96,376.61,217.14,218.57,218.14,376.46,378.88,377.25,62.66,41.53,53.64,78.28,54.94,59.40,103.54,78.58,72.04,0.97,0.93,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,14/04/2023 22:01,B,14/04/2023 22:08,A,14/04/2023 22:00,B,14/04/2023 22:08,B,14/04/2023 22:00,A,14/04/2023 22:01,B,14/04/2023 22:00,A,31/12/1969 21:00,59.95,60.02,59.98,14/04/2023 22:02,14/04/2023 22:08,Válido,None,None,None,6.81,6.81,6.81,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,6.97,27902.54,38140.20,145644.70,27262.55,37015.71,143436.20,5930.65,9178.16,-64429.99,5930.65,9178.16,-64429.99,0.00,0.00,-19588.15
14/04/2023 22:20,217.18,216.14,217.66,217.75,71.45,94.19,68.18,51.98,376.17,374.70,377.15,376.65,0.97,0.98,0.98,0.95,IND,IND,IND,IND,45252.67,19924.43,14591.55,10736.69,10477.04,4183.85,2708.85,3584.35,46449.68,20358.97,14840.86,11319.19,59.97,45.58,A,215.62,216.96,216.96,374.12,376.72,375.72,216.54,218.03,217.85,375.41,377.86,376.74,217.34,218.74,218.36,376.76,379.18,377.51,63.68,46.03,47.31,81.44,59.93,55.07,113.71,81.02,78.20,0.95,0.92,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,14/04/2023 22:17,B,14/04/2023 22:12,A,14/04/2023 22:16,B,14/04/2023 22:11,B,14/04/2023 22:12,A,14/04/2023 22:15,C,14/04/2023 22:12,A,31/12/1969 21:00,59.94,60.02,59.98,14/04/2023 22:10,14/04/2023 22:15,Válido,None,None,None,6.91,6.91,6.91,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,7.10,15237.98,41083.98,145644.70,14839.66,40052.93,143436.20,3460.24,9112.78,-64429.99,3460.24,9112.78,-64429.99,0.00,0.00,-19588.15
14/04/2023 22:30,217.29,216.59,217.87,217.41,73.66,81.83,69.35,69.80,376.35,375.61,377.39,376.05,0.98,0.98,0.99,0.97,IND,IND,IND,IND,46864.80,17309.71,14911.65,14643.45,10210.51,3802.07,2430.52,3977.92,47964.19,17722.35,15108.43,15174.14,60.00,24.29,A,215.78,217.23,216.94,374.29,376.37,375.49,216.40,217.71,217.59,375.20,377.23,376.33,216.84,218.16,218.10,375.89,377.99,377.27,80.07,67.69,51.62,84.39,69.02,61.37,101.86,78.17,77.37,0.96,0.98,0.94,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,14/04/2023 22:23,B,14/04/2023 22:26,A,14/04/2023 22:23,B,14/04/2023 22:26,C,14/04/2023 22:20,A,14/04/2023 22:23,C,14/04/2023 22:21,A,31/12/1969 21:00,59.93,60.05,59.99,14/04/2023 22:28,14/04/2023 22:25,Válido,None,None,None,7.56,7.56,7.56,0.00,1.78,1.78,1.78,0.00,0.00,0.00,1.78,0.00,7.76,10.66,46283.34,145644.70,10.41,45056.04,143436.20,2.27,10582.61,-64429.99,2.27,10582.61,-64429.99,0.00,0.00,-19588.15
14/04/2023 22:40,217.00,216.34,217.20,217.46,68.87,73.04,74.64,58.94,375.85,374.99,376.56,376.00,0.98,0.97,0.99,0.97,IND,IND,IND,IND,43791.82,15404.24,16008.73,12378.85,9397.75,3519.70,2555.39,3322.66,44788.85,15801.23,16211.40,12817.02,59.98,23.85,A,215.89,216.96,216.92,374.38,375.95,375.19,216.51,217.80,217.57,375.48,377.29,376.32,217.16,218.30,218.15,376.56,378.14,377.31,72.43,66.53,54.20,81.28,69.28,61.08,100.27,82.28,73.03,0.96,0.98,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,14/04/2023 22:39,B,14/04/2023 22:33,A,14/04/2023 22:39,B,14/04/2023 22:34,C,14/04/2023 22:34,A,14/04/2023 22:32,C,14/04/2023 22:34,A,31/12/1969 21:00,59.93,60.04,59.98,14/04/2023 22:39,14/04/2023 22:36,Válido,None,None,None,7.48,7.48,7.48,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,7.65,30615.46,46283.34,145644.70,29911.54,45056.04,143436.20,6524.63,10582.61,-64429.99,6524.63,10582.61,-64429.99,0.00,0.00,-19588.15
14/04/2023 22:50,217.19,216.79,217.03,217.76,67.04,66.89,76.97,57.27,376.19,375.38,376.69,376.50,0.96,0.97,0.96,0.97,IND,IND,IND,IND,42142.68,14021.94,16051.35,12069.38,11461.13,3697.11,4623.71,3140.30,43673.36,14501.16,16704.03,12471.23,60.00,19.89,A,215.78,216.45,216.72,374.41,375.78,374.89,216.53,217.25,217.46,375.29,376.76,375.93,216.99,217.74,217.93,375.86,377.61,376.82,62.62,67.62,49.56,68.80,73.56,61.56,82.86,88.03,83.78,0.96,0.96,0.94,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,A,14/04/2023 22:43,C,14/04/2023 22:48,A,14/04/2023 22:43,B,14/04/2023 22:43,C,14/04/2023 22:47,B,14/04/2023 22:46,C,14/04/2023 22:47,A,31/12/1969 21:00,59.93,60.00,59.97,14/04/2023 22:41,14/04/2023 22:41,Válido,None,None,None,7.17,7.17,7.17,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,7.37,14579.26,45534.58,145644.70,14124.94,44478.86,143436.20,3602.49,9744.78,-64429.99,3602.49,9744.78,-64429.99,0.00,0.00,-19588.15
14/04/2023 23:00,217.57,216.95,217.65,218.11,67.64,70.52,78.95,53.44,376.84,376.12,377.40,376.99,0.97,0.96,0.97,0.96,IND,IND,IND,IND,42595.66,14742.76,16718.25,11134.65,11505.57,4091.14,3970.74,3443.69,44122.20,15299.88,17183.33,11655.01,60.01,26.47,A,216.10,216.57,217.21,374.54,375.92,375.55,216.77,217.20,217.80,375.60,376.75,376.55,217.22,217.94,218.33,376.58,377.95,377.51,65.72,72.14,53.10,71.35,82.93,57.25,87.03,98.47,70.44,0.96,0.96,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,14/04/2023 22:51,C,14/04/2023 22:59,A,14/04/2023 22:51,B,14/04/2023 22:59,C,14/04/2023 22:57,B,14/04/2023 22:55,C,14/04/2023 22:58,A,31/12/1969 21:00,59.95,60.05,59.99,14/04/2023 22:51,14/04/2023 22:59,Válido,None,None,None,7.41,7.41,7.41,0.00,1.92,1.92,1.92,0.00,0.00,0.00,1.92,0.00,7.66,9.80,45193.73,145644.70,9.47,43764.25,143436.20,2.56,11262.09,-64429.99,2.56,11262.09,-64429.99,0.00,0.00,-19588.15
14/04/2023 23:10,217.90,217.49,218.00,218.20,71.62,67.53,78.58,68.76,377.41,376.82,378.23,377.18,0.96,0.97,0.96,0.96,IND,IND,IND,IND,45132.17,14245.76,16456.84,14429.58,12439.55,3571.27,4759.55,4108.73,46815.12,14686.58,17131.28,15003.14,60.01,16.42,A,216.85,216.83,217.21,375.82,376.19,375.73,217.29,217.83,218.25,376.58,377.84,377.25,217.82,218.61,218.70,377.47,379.16,378.18,66.22,67.42,53.35,71.79,82.71,62.54,83.93,112.03,87.23,0.96,0.95,0.93,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,B,14/04/2023 23:01,C,14/04/2023 23:04,C,14/04/2023 23:00,B,14/04/2023 23:04,C,14/04/2023 23:00,B,14/04/2023 23:01,C,14/04/2023 23:08,A,31/12/1969 21:00,59.96,60.04,60.01,14/04/2023 23:02,14/04/2023 23:01,Válido,None,None,None,7.61,7.61,7.61,0.00,2.04,2.04,2.04,0.00,0.00,0.00,2.04,0.00,7.88,31514.87,45193.73,145644.70,30439.04,43764.25,143436.20,8161.54,11262.09,-64429.99,8161.54,11262.09,-64429.99,0.00,0.00,-19588.15
14/04/2023 23:20,217.61,216.88,217.98,217.99,82.19,95.71,78.30,72.54,376.91,375.78,377.95,377.02,0.96,0.96,0.96,0.96,IND,IND,IND,IND,51538.64,20028.38,16402.79,15107.46,14846.50,5451.91,4720.37,4674.23,53634.41,20757.15,17068.49,15814.04,60.03,28.31,A,216.76,217.23,217.10,375.73,377.22,376.17,217.55,218.02,218.24,376.87,378.16,377.40,217.99,218.38,218.79,377.54,378.79,378.24,63.35,69.95,58.48,69.04,77.59,66.53,95.80,95.52,90.78,0.96,0.94,0.93,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,A,14/04/2023 23:19,C,14/04/2023 23:12,A,14/04/2023 23:19,B,14/04/2023 23:13,C,14/04/2023 23:11,A,14/04/2023 23:19,C,14/04/2023 23:18,A,31/12/1969 21:00,59.98,60.07,60.02,14/04/2023 23:10,14/04/2023 23:17,Válido,None,None,None,7.44,7.44,7.44,0.00,2.12,2.12,2.12,0.00,0.00,0.00,2.12,0.00,7.74,15869.42,46608.22,145644.70,15241.88,44973.29,143436.20,4418.06,12230.60,-64429.99,4418.06,12230.60,-64429.99,0.00,0.00,-19588.15
14/04/2023 23:30,218.12,217.78,218.12,218.48,69.29,64.49,77.66,65.71,377.80,377.21,378.37,377.82,0.97,0.97,0.97,0.96,IND,IND,IND,IND,43804.57,13584.76,16451.75,13768.07,11664.80,3566.75,4030.08,4067.97,45331.09,14045.19,16938.17,14356.47,60.03,16.34,A,216.67,217.04,217.34,375.35,377.10,376.68,217.63,218.09,218.28,376.97,378.27,377.53,218.18,218.71,218.80,377.98,379.25,378.45,59.16,71.32,62.73,69.05,75.50,67.41,95.95,92.31,89.11,0.95,0.93,0.93,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,14/04/2023 23:20,C,14/04/2023 23:27,A,14/04/2023 23:20,B,14/04/2023 23:25,A,14/04/2023 23:28,A,14/04/2023 23:20,C,14/04/2023 23:28,A,31/12/1969 21:00,59.96,60.06,60.01,14/04/2023 23:25,14/04/2023 23:25,Válido,None,None,None,7.42,7.42,7.42,0.00,2.04,2.04,2.04,0.00,0.00,0.00,2.04,0.00,7.70,10.07,46655.29,145644.70,9.73,44925.52,143436.20,2.59,12574.22,-64429.99,2.59,12574.22,-64429.99,0.00,0.00,-19588.15
14/04/2023 23:40,218.04,217.52,218.11,218.48,74.37,73.02,83.62,66.46,377.65,376.94,378.30,377.71,0.97,0.98,0.98,0.97,IND,IND,IND,IND,47411.68,15498.77,17872.10,14040.82,10811.20,3470.69,3636.54,3703.97,48628.69,15882.61,18238.32,14521.15,59.99,19.73,A,217.11,217.40,217.41,376.24,377.37,376.32,217.68,218.30,218.40,377.27,378.49,377.64,218.13,219.07,218.77,378.19,379.66,378.36,60.31,66.61,59.49,66.36,75.99,65.10,83.07,94.77,86.45,0.95,0.95,0.93,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,14/04/2023 23:39,B,14/04/2023 23:34,A,14/04/2023 23:32,B,14/04/2023 23:35,C,14/04/2023 23:32,B,14/04/2023 23:31,C,14/04/2023 23:38,A,31/12/1969 21:00,59.98,60.04,60.01,14/04/2023 23:32,14/04/2023 23:34,Válido,None,None,None,7.31,7.31,7.31,0.00,1.84,1.84,1.84,0.00,0.00,0.00,1.84,0.00,7.54,30161.44,46655.29,145644.70,29243.20,44925.52,143436.20,7375.66,12574.22,-64429.99,7375.66,12574.22,-64429.99,0.00,0.00,-19588.15
14/04/2023 23:50,217.04,216.87,216.63,217.61,75.49,66.18,99.88,60.40,375.92,375.62,375.77,376.35,0.97,0.97,0.97,0.96,IND,IND,IND,IND,47460.06,13927.96,20885.57,12646.53,12699.64,3468.07,5652.55,3579.01,49129.81,14353.24,21636.97,13143.21,59.95,39.28,A,216.54,216.63,217.32,375.26,375.76,376.14,217.56,217.74,218.26,376.96,377.59,377.43,218.24,218.91,218.79,378.23,379.37,378.28,60.45,65.98,52.50,65.63,88.87,62.49,79.33,108.62,79.96,0.96,0.95,0.93,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,14/04/2023 23:48,B,14/04/2023 23:41,A,14/04/2023 23:49,B,14/04/2023 23:41,C,14/04/2023 23:47,B,14/04/2023 23:48,C,14/04/2023 23:47,A,31/12/1969 21:00,59.94,60.06,59.99,14/04/2023 23:49,14/04/2023 23:41,Válido,None,None,None,7.62,7.62,7.62,0.00,2.00,2.00,2.00,0.00,0.00,0.00,2.00,0.00,7.88,15848.57,45813.48,145644.70,15289.90,44417.13,143436.20,4170.07,11211.26,-64429.99,4170.07,11211.26,-64429.99,0.00,0.00,-19588.15
15/04/2023 00:00,217.53,217.15,217.94,217.51,66.55,63.33,68.47,67.86,376.78,376.42,377.60,376.31,0.97,0.97,0.97,0.94,IND,IND,IND,IND,41889.05,13397.27,14546.18,13945.59,11267.70,3101.96,3327.52,4838.23,43378.03,13751.69,14921.92,14761.03,59.97,17.35,A,216.21,216.43,216.90,374.74,375.56,375.35,216.89,217.65,217.48,375.85,377.34,376.12,217.32,218.25,217.99,376.60,378.40,376.97,56.09,53.69,54.58,62.77,65.96,63.94,79.69,100.35,77.52,0.96,0.94,0.93,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,14/04/2023 23:51,B,14/04/2023 23:53,A,14/04/2023 23:51,B,14/04/2023 23:53,B,14/04/2023 23:54,B,14/04/2023 23:50,C,14/04/2023 23:57,A,31/12/1969 21:00,59.93,60.01,59.97,14/04/2023 23:54,14/04/2023 23:57,Válido,None,None,None,6.75,6.75,6.75,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,6.97,9.64,43736.63,145644.70,9.31,42295.62,143436.20,2.50,11122.79,-64429.99,2.50,11122.79,-64429.99,0.00,0.00,-19588.15
15/04/2023 00:10,218.34,217.67,218.75,218.61,66.66,73.07,64.83,62.08,378.18,377.16,379.37,378.01,0.97,0.98,0.97,0.96,IND,IND,IND,IND,42451.04,15642.68,13793.01,13015.34,10010.49,2871.92,3295.69,3842.88,43615.37,15904.13,14181.28,13570.81,59.99,20.08,A,216.64,217.62,216.89,375.74,376.94,375.53,217.49,218.44,218.14,376.99,378.61,377.28,218.01,218.98,218.80,377.91,379.73,378.34,59.42,52.54,53.68,66.59,65.74,64.81,81.79,79.82,84.58,0.96,0.95,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,15/04/2023 00:01,B,15/04/2023 00:05,C,15/04/2023 00:01,B,15/04/2023 00:05,B,15/04/2023 00:04,C,15/04/2023 00:01,C,15/04/2023 00:08,A,31/12/1969 21:00,59.96,60.05,60.00,15/04/2023 00:00,15/04/2023 00:05,Válido,None,None,None,6.95,6.95,6.95,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,7.16,28632.68,43736.63,145644.70,27799.32,42295.62,143436.20,6849.39,11122.79,-64429.99,6849.39,11122.79,-64429.99,0.00,0.00,-19588.15
15/04/2023 00:20,217.41,217.03,217.65,217.53,68.70,72.56,65.25,68.29,376.55,375.65,377.48,376.54,0.97,0.99,0.97,0.96,IND,IND,IND,IND,43541.33,15552.86,13731.79,14256.68,10259.27,2464.57,3621.78,4172.92,44733.66,15746.93,14201.38,14854.83,59.94,20.62,A,216.77,217.51,216.98,375.32,377.41,376.09,217.56,218.53,218.33,376.82,378.97,377.70,217.99,219.19,218.79,377.83,379.90,378.60,66.48,53.06,55.33,72.93,61.07,63.14,80.66,80.60,83.00,0.98,0.94,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,A,15/04/2023 00:18,B,15/04/2023 00:11,A,15/04/2023 00:19,B,15/04/2023 00:11,B,15/04/2023 00:14,C,15/04/2023 00:18,C,15/04/2023 00:18,A,31/12/1969 21:00,59.93,60.02,59.98,15/04/2023 00:18,15/04/2023 00:11,Válido,None,None,None,6.96,6.96,6.96,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,7.16,14173.13,43092.47,145644.70,13788.60,41869.95,143436.20,3278.86,10181.27,-64429.99,3278.86,10181.27,-64429.99,0.00,0.00,-19588.15
15/04/2023 00:30,216.95,216.67,217.22,216.95,69.80,65.15,72.46,71.80,375.76,375.37,376.53,375.38,0.98,0.99,0.98,0.96,IND,IND,IND,IND,44315.01,13907.15,15379.46,15028.40,9865.78,2415.79,3352.93,4097.06,45399.93,14115.41,15740.71,15576.87,59.96,15.53,A,216.13,216.64,216.44,374.59,376.17,374.96,216.71,217.53,217.49,375.25,377.29,376.28,217.13,217.91,218.10,375.91,377.91,377.43,65.02,53.14,49.45,70.84,62.88,60.86,83.59,86.34,83.46,0.98,0.94,0.92,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,15/04/2023 00:22,C,15/04/2023 00:25,A,15/04/2023 00:22,B,15/04/2023 00:24,C,15/04/2023 00:25,B,15/04/2023 00:26,C,15/04/2023 00:25,A,31/12/1969 21:00,59.93,60.02,59.97,15/04/2023 00:20,15/04/2023 00:27,Válido,None,None,None,6.85,6.85,6.85,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,7.03,10.09,42295.63,145644.70,9.85,41177.83,143436.20,2.19,9651.56,-64429.99,2.19,9651.56,-64429.99,0.00,0.00,-19588.15
15/04/2023 00:40,218.26,217.89,218.77,218.12,65.92,62.69,63.06,72.03,378.03,377.69,379.12,377.28,0.98,0.98,0.98,0.97,IND,IND,IND,IND,42070.43,13414.16,13458.57,15197.70,9583.89,2572.68,3026.25,3984.96,43148.26,13658.64,13794.61,15711.46,60.00,18.77,A,216.27,216.93,216.71,374.90,376.38,375.13,217.12,217.89,217.77,376.11,377.82,376.72,218.11,218.88,218.61,377.86,379.35,378.28,62.61,59.09,55.98,70.31,68.19,66.30,86.43,88.19,84.75,0.97,0.94,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,15/04/2023 00:33,B,15/04/2023 00:39,A,15/04/2023 00:33,B,15/04/2023 00:39,C,15/04/2023 00:37,B,15/04/2023 00:33,C,15/04/2023 00:39,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 00:31,15/04/2023 00:38,Válido,None,None,None,7.23,7.23,7.23,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,7.42,29692.46,42295.63,145644.70,28938.46,41177.83,143436.20,6644.27,9651.56,-64429.99,6644.27,9651.56,-64429.99,0.00,0.00,-19588.15
15/04/2023 00:50,218.51,217.92,218.95,218.64,63.54,71.50,61.45,57.66,378.46,377.71,379.34,378.33,0.97,0.97,0.97,0.95,IND,IND,IND,IND,40153.62,15183.58,13055.90,11914.14,10870.81,3499.01,3251.32,4120.48,41599.13,15581.53,13454.65,12606.55,60.01,21.50,A,217.13,218.05,218.07,376.35,378.63,377.18,217.83,219.01,218.61,377.53,379.72,377.99,218.33,219.45,219.06,378.32,380.65,378.74,61.66,50.26,57.46,70.13,58.81,64.53,89.73,75.19,77.58,0.97,0.94,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,15/04/2023 00:44,B,15/04/2023 00:44,A,15/04/2023 00:45,B,15/04/2023 00:44,B,15/04/2023 00:44,A,15/04/2023 00:44,B,15/04/2023 00:45,A,31/12/1969 21:00,59.97,60.05,60.01,15/04/2023 00:49,15/04/2023 00:44,Válido,None,None,None,6.83,6.83,6.83,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,7.04,14102.12,43750.02,145644.70,13637.65,42615.83,143436.20,3586.92,9890.86,-64429.99,3586.92,9890.86,-64429.99,0.00,0.00,-19588.15
15/04/2023 01:00,217.93,217.07,218.50,218.23,66.39,79.93,65.56,53.67,377.46,376.51,378.46,377.42,0.97,0.98,0.98,0.95,IND,IND,IND,IND,42209.38,16978.29,14084.67,11146.42,9785.83,3579.64,2607.96,3598.23,43328.91,17351.55,14324.09,11712.80,60.00,32.28,A,216.47,217.37,217.26,375.09,377.30,376.09,217.13,218.23,218.19,376.30,378.34,377.34,217.96,219.16,218.76,377.95,379.64,378.38,71.40,57.90,50.17,78.22,66.49,58.08,89.46,85.91,78.48,0.96,0.93,0.92,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,15/04/2023 00:53,B,15/04/2023 00:50,A,15/04/2023 00:53,B,15/04/2023 00:50,C,15/04/2023 00:59,A,15/04/2023 00:59,C,15/04/2023 00:50,A,31/12/1969 21:00,59.95,60.04,60.00,15/04/2023 00:53,15/04/2023 00:50,Válido,None,None,None,7.12,7.12,7.12,0.00,1.84,1.84,1.84,0.00,0.00,0.00,1.84,0.00,7.35,9.63,43510.05,145644.70,9.38,42105.22,143436.20,2.17,10940.71,-64429.99,2.17,10940.71,-64429.99,0.00,0.00,-19588.15
15/04/2023 01:10,218.43,217.86,218.75,218.70,67.71,79.58,63.02,60.54,378.34,377.22,379.28,378.50,0.97,0.98,0.96,0.95,IND,IND,IND,IND,42883.91,16987.99,13270.84,12625.08,11177.36,3458.51,3731.87,3986.99,44316.63,17336.47,13785.57,13239.66,60.01,24.06,A,217.07,217.87,217.75,376.30,377.99,377.02,217.72,218.72,218.64,377.33,379.13,378.15,218.13,219.35,219.01,378.26,379.97,378.73,71.41,56.85,52.22,76.01,69.54,60.34,85.36,94.22,78.78,0.97,0.94,0.92,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,15/04/2023 01:00,B,15/04/2023 01:07,A,15/04/2023 01:00,B,15/04/2023 01:06,C,15/04/2023 01:01,B,15/04/2023 01:05,C,15/04/2023 01:01,A,31/12/1969 21:00,59.97,60.04,60.02,15/04/2023 01:06,15/04/2023 01:07,Válido,None,None,None,7.25,7.25,7.25,0.00,1.86,1.86,1.86,0.00,0.00,0.00,1.86,0.00,7.48,29947.72,43510.05,145644.70,29000.37,42105.22,143436.20,7450.40,10940.71,-64429.99,7450.40,10940.71,-64429.99,0.00,0.00,-19588.15
15/04/2023 01:20,219.08,218.68,219.35,219.20,67.62,72.50,62.75,67.61,379.45,378.47,380.50,379.38,0.97,0.98,0.95,0.95,IND,IND,IND,IND,42829.11,15602.54,13111.96,14114.61,11523.21,2817.28,4189.24,4516.69,44352.20,15854.85,13764.93,14819.67,60.04,21.39,A,217.61,218.26,218.19,376.95,379.03,377.65,218.34,219.06,218.94,378.09,379.91,378.82,218.82,219.72,219.33,378.85,380.92,379.56,63.77,56.57,50.07,69.46,63.09,63.12,82.40,80.21,81.17,0.96,0.93,0.92,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,15/04/2023 01:13,B,15/04/2023 01:19,A,15/04/2023 01:13,B,15/04/2023 01:19,C,15/04/2023 01:10,A,15/04/2023 01:17,C,15/04/2023 01:12,A,31/12/1969 21:00,59.97,60.04,60.01,15/04/2023 01:15,15/04/2023 01:16,Válido,None,None,None,6.87,6.87,6.87,0.00,1.88,1.88,1.88,0.00,0.00,0.00,1.88,0.00,7.13,14902.86,43550.21,145644.70,14390.39,42105.55,143436.20,3871.26,11093.51,-64429.99,3871.26,11093.51,-64429.99,0.00,0.00,-19588.15
15/04/2023 01:30,219.53,219.01,219.73,219.85,66.43,71.17,64.39,63.73,380.23,379.07,381.37,380.26,0.97,0.98,0.95,0.95,IND,IND,IND,IND,42205.64,15333.29,13493.41,13378.95,11217.09,2803.15,4255.63,4158.31,43670.80,15587.41,14148.58,14010.27,60.02,17.36,A,218.23,218.66,218.57,377.88,379.90,378.45,218.77,219.36,219.51,378.66,380.69,379.71,219.24,219.87,219.96,379.51,381.55,380.45,64.60,59.01,56.82,68.92,64.83,63.59,83.07,85.28,83.97,0.97,0.92,0.93,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,A,15/04/2023 01:25,C,15/04/2023 01:29,A,15/04/2023 01:25,B,15/04/2023 01:29,C,15/04/2023 01:22,B,15/04/2023 01:25,B,15/04/2023 01:21,A,31/12/1969 21:00,59.97,60.04,60.01,15/04/2023 01:24,15/04/2023 01:20,Válido,None,None,None,6.95,6.95,6.95,0.00,1.89,1.89,1.89,0.00,0.00,0.00,1.89,0.00,7.20,9.70,43698.38,145644.70,9.38,42171.38,143436.20,2.49,11443.58,-64429.99,2.49,11443.58,-64429.99,0.00,0.00,-19588.15
15/04/2023 01:40,217.73,217.33,217.68,218.18,60.29,59.02,68.28,53.57,377.12,376.29,377.83,377.25,0.96,0.97,0.96,0.96,IND,IND,IND,IND,37946.18,12488.17,14223.57,11234.44,10470.25,2932.58,4311.55,3226.13,39364.18,12827.88,14862.68,11688.48,60.04,15.14,A,217.23,216.89,218.11,375.86,376.93,377.14,219.14,219.78,219.89,379.42,381.34,380.32,220.02,220.63,220.86,380.99,382.77,381.93,58.78,57.76,53.40,67.31,65.95,61.45,81.32,86.70,83.56,0.97,0.93,0.94,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,B,15/04/2023 01:39,C,15/04/2023 01:39,A,15/04/2023 01:39,B,15/04/2023 01:39,C,15/04/2023 01:39,B,15/04/2023 01:39,B,15/04/2023 01:39,A,31/12/1969 21:00,59.96,60.07,60.02,15/04/2023 01:30,15/04/2023 01:33,Válido,None,None,None,6.88,6.88,6.88,0.00,1.84,1.84,1.84,0.00,0.00,0.00,1.84,0.00,7.12,28480.99,43698.38,145644.70,27515.56,42171.38,143436.20,7348.94,11443.58,-64429.99,7348.94,11443.58,-64429.99,0.00,0.00,-19588.15
15/04/2023 01:50,217.60,217.10,217.43,218.26,59.04,58.51,68.44,50.17,376.89,375.83,377.69,377.15,0.96,0.97,0.95,0.97,IND,IND,IND,IND,37064.34,12316.04,14138.76,10609.55,10461.14,3106.38,4641.83,2712.93,38512.35,12701.75,14881.23,10950.91,60.02,17.51,A,216.75,217.13,217.63,375.32,377.33,376.31,217.23,217.76,218.10,376.06,378.04,377.08,217.62,218.12,218.39,376.66,378.61,377.62,56.31,58.06,49.09,62.27,63.78,58.61,80.61,78.70,76.20,0.95,0.93,0.94,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,15/04/2023 01:46,C,15/04/2023 01:40,A,15/04/2023 01:46,B,15/04/2023 01:45,C,15/04/2023 01:40,A,15/04/2023 01:46,B,15/04/2023 01:48,A,31/12/1969 21:00,59.97,60.06,60.02,15/04/2023 01:47,15/04/2023 01:47,Válido,None,None,None,6.45,6.45,6.45,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,6.70,13403.86,41860.58,145644.70,12913.77,40393.56,143436.20,3588.38,10977.04,-64429.99,3588.38,10977.04,-64429.99,0.00,0.00,-19588.15
15/04/2023 02:00,216.76,216.29,216.99,216.99,63.04,58.18,69.89,61.03,375.43,374.96,376.22,375.12,0.97,0.97,0.98,0.97,IND,IND,IND,IND,39912.50,12208.08,14914.41,12790.01,9240.80,3055.30,2754.70,3430.80,40968.28,12584.60,15166.67,13242.16,59.99,16.03,A,216.04,216.27,216.75,374.43,375.54,375.02,216.69,217.51,217.65,375.44,377.34,376.24,217.15,218.11,218.31,376.22,378.20,377.22,57.72,52.04,50.13,64.01,63.34,57.24,84.44,85.50,80.40,0.96,0.94,0.94,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,15/04/2023 01:58,C,15/04/2023 01:50,A,15/04/2023 01:58,B,15/04/2023 01:55,C,15/04/2023 01:50,B,15/04/2023 01:58,C,15/04/2023 01:56,A,31/12/1969 21:00,59.95,60.04,60.00,15/04/2023 01:58,15/04/2023 01:57,Válido,None,None,None,6.49,6.49,6.49,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,6.68,9.10,40119.27,145644.70,8.87,38857.00,143436.20,2.05,9909.89,-64429.99,2.05,9909.89,-64429.99,0.00,0.00,-19588.15
15/04/2023 02:10,217.45,216.82,217.77,217.75,62.07,62.18,62.72,61.29,376.63,375.79,377.75,376.34,0.97,0.97,0.98,0.96,IND,IND,IND,IND,39354.39,13092.51,13383.95,12877.92,9452.39,3216.43,2731.27,3504.68,40473.64,13481.81,13659.80,13346.30,60.03,13.59,A,215.99,216.82,216.83,374.50,376.19,374.92,216.56,217.54,217.40,375.41,377.14,375.87,217.01,218.05,218.01,376.29,378.09,376.80,57.29,51.02,45.48,60.66,60.27,56.44,74.21,82.65,71.09,0.95,0.95,0.94,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,15/04/2023 02:02,B,15/04/2023 02:07,A,15/04/2023 02:02,B,15/04/2023 02:07,C,15/04/2023 02:06,B,15/04/2023 02:07,C,15/04/2023 02:07,A,31/12/1969 21:00,59.96,60.05,60.01,15/04/2023 02:00,15/04/2023 02:06,Válido,None,None,None,6.24,6.24,6.24,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.41,25667.51,40119.27,145644.70,24950.71,38857.00,143436.20,6020.92,9909.89,-64429.99,6020.92,9909.89,-64429.99,0.00,0.00,-19588.15
15/04/2023 02:20,217.83,217.38,218.16,217.94,62.55,59.54,64.03,64.09,377.29,376.71,378.24,376.91,0.97,0.97,0.98,0.95,IND,IND,IND,IND,39566.30,12588.23,13644.83,13333.24,10155.89,3008.17,2986.66,4161.06,40848.92,12942.66,13967.88,13967.45,60.04,13.76,A,216.30,217.30,217.23,375.01,377.19,375.74,216.91,217.95,217.89,375.93,378.01,376.67,217.42,218.46,218.44,376.81,378.87,377.55,56.00,49.88,50.23,61.05,57.56,55.91,76.02,79.85,75.88,0.96,0.94,0.92,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,15/04/2023 02:11,B,15/04/2023 02:17,A,15/04/2023 02:11,B,15/04/2023 02:17,B,15/04/2023 02:14,B,15/04/2023 02:17,C,15/04/2023 02:18,A,31/12/1969 21:00,59.99,60.05,60.02,15/04/2023 02:10,15/04/2023 02:16,Válido,None,None,None,6.12,6.12,6.12,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,6.32,12300.07,38659.22,145644.70,11873.11,37565.73,143436.20,3212.17,9125.05,-64429.99,3212.17,9125.05,-64429.99,0.00,0.00,-19588.15
15/04/2023 02:30,217.77,217.20,218.17,217.95,61.66,60.48,64.24,60.24,377.19,376.61,378.18,376.78,0.97,0.97,0.98,0.95,IND,IND,IND,IND,38969.76,12725.94,13723.52,12520.31,10061.89,3257.34,2849.76,3954.79,40247.78,13136.20,14016.28,13130.06,60.01,13.83,A,216.68,217.49,217.37,375.89,377.26,376.13,217.20,218.18,218.08,376.59,378.25,377.00,217.44,218.53,218.54,377.08,378.85,377.67,56.77,56.89,47.56,61.08,64.73,57.84,76.89,84.04,74.81,0.96,0.96,0.92,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,15/04/2023 02:22,C,15/04/2023 02:27,A,15/04/2023 02:22,B,15/04/2023 02:22,C,15/04/2023 02:26,B,15/04/2023 02:29,C,15/04/2023 02:29,A,31/12/1969 21:00,59.98,60.05,60.02,15/04/2023 02:28,15/04/2023 02:22,Válido,None,None,None,6.46,6.46,6.46,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,6.66,8.94,38925.08,145644.70,8.66,37714.82,143436.20,2.24,9616.63,-64429.99,2.24,9616.63,-64429.99,0.00,0.00,-19588.15
15/04/2023 02:40,217.83,217.12,218.27,218.10,55.78,54.57,61.14,51.64,377.29,376.71,378.28,376.88,0.97,0.96,0.99,0.95,IND,IND,IND,IND,35308.60,11373.84,13210.10,10724.66,8652.96,3318.44,1897.82,3436.69,36353.42,11848.05,13345.73,11261.84,60.04,18.28,A,216.64,217.21,216.90,375.88,377.14,375.38,217.06,218.20,217.83,376.48,378.16,376.54,217.31,218.56,218.23,376.98,378.73,377.22,53.59,55.70,51.57,60.59,61.47,60.51,72.01,84.55,82.06,0.96,0.96,0.93,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,A,15/04/2023 02:31,B,15/04/2023 02:36,C,15/04/2023 02:32,B,15/04/2023 02:36,C,15/04/2023 02:39,B,15/04/2023 02:37,C,15/04/2023 02:32,A,31/12/1969 21:00,59.98,60.05,60.01,15/04/2023 02:32,15/04/2023 02:38,Válido,None,None,None,6.42,6.42,6.42,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,6.62,26472.50,38925.08,145644.70,25687.70,37714.82,143436.20,6394.87,9616.63,-64429.99,6394.87,9616.63,-64429.99,0.00,0.00,-19588.15
15/04/2023 02:50,217.05,216.45,217.44,217.26,60.85,59.81,64.52,58.22,375.94,375.36,376.93,375.52,0.97,0.97,0.98,0.96,IND,IND,IND,IND,38511.22,12577.74,13776.37,12157.12,9208.49,3067.01,2645.71,3495.78,39596.85,12946.28,14028.12,12649.74,59.99,14.66,A,216.14,217.16,217.14,374.96,376.52,375.36,217.06,218.12,217.91,376.51,378.08,376.60,217.53,218.68,218.39,377.47,378.96,377.42,50.83,53.34,49.79,55.35,60.09,54.47,70.14,75.48,72.38,0.95,0.96,0.92,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,A,15/04/2023 02:49,B,15/04/2023 02:42,A,15/04/2023 02:49,B,15/04/2023 02:42,C,15/04/2023 02:43,B,15/04/2023 02:42,C,15/04/2023 02:40,A,31/12/1969 21:00,59.99,60.05,60.02,15/04/2023 02:49,15/04/2023 02:42,Válido,None,None,None,5.97,5.97,5.97,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.16,12714.50,38383.05,145644.70,12335.64,37232.93,143436.20,3078.98,9321.12,-64429.99,3078.98,9321.12,-64429.99,0.00,0.00,-19588.15
15/04/2023 03:00,217.41,216.86,217.60,217.78,56.76,53.98,63.39,52.91,376.57,375.87,377.44,376.40,0.97,0.97,0.98,0.96,IND,IND,IND,IND,35970.01,11359.87,13528.10,11082.04,8676.36,2830.21,2690.95,3155.21,37001.64,11707.12,13793.14,11522.46,60.00,15.03,A,216.23,215.81,217.02,374.51,374.98,375.09,216.64,217.45,217.60,375.62,377.19,375.95,216.98,217.71,217.96,376.15,377.73,376.62,51.42,63.12,47.38,55.27,67.02,55.15,61.89,102.62,67.08,0.95,0.94,0.94,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,B,15/04/2023 02:50,C,15/04/2023 02:59,A,15/04/2023 02:50,B,15/04/2023 02:59,C,15/04/2023 02:53,B,15/04/2023 02:50,B,15/04/2023 02:50,A,31/12/1969 21:00,59.99,60.05,60.02,15/04/2023 02:50,15/04/2023 02:56,Válido,None,None,None,6.23,6.23,6.23,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,6.42,8.22,38393.22,145644.70,7.99,37257.23,143436.20,1.93,9265.01,-64429.99,1.93,9265.01,-64429.99,0.00,0.00,-19588.15
15/04/2023 03:10,216.09,216.25,215.60,216.41,57.97,50.99,63.71,59.21,374.27,373.57,374.11,375.14,0.97,0.97,0.98,0.96,IND,IND,IND,IND,36350.21,10641.43,13462.22,12246.56,9388.22,2891.21,2724.10,3772.90,37543.00,11027.20,13735.07,12814.56,60.00,14.64,A,215.83,214.86,216.14,372.39,373.18,374.58,216.81,217.68,217.37,375.88,377.44,375.72,217.21,218.10,217.94,376.49,378.23,376.69,49.65,53.58,52.83,53.47,59.51,62.63,70.36,82.00,86.02,0.96,0.95,0.94,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,B,15/04/2023 03:09,B,15/04/2023 03:04,A,15/04/2023 03:09,B,15/04/2023 03:03,A,15/04/2023 03:00,C,15/04/2023 03:04,C,15/04/2023 03:04,A,31/12/1969 21:00,59.97,60.05,60.00,15/04/2023 03:09,15/04/2023 03:02,Válido,None,None,None,6.16,6.16,6.16,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,6.36,25437.34,38393.22,145644.70,24661.23,37257.23,143436.20,6233.10,9265.01,-64429.99,6233.10,9265.01,-64429.99,0.00,0.00,-19588.15
15/04/2023 03:20,217.17,216.75,217.45,217.29,54.52,45.08,62.18,56.30,376.14,375.84,377.04,375.55,0.97,0.97,0.98,0.96,IND,IND,IND,IND,34383.53,9434.62,13241.27,11707.64,8822.69,2541.84,2734.90,3545.95,35497.42,9771.02,13520.76,12232.85,60.00,16.33,A,215.84,216.90,216.33,374.21,376.02,374.46,216.61,217.49,217.08,375.51,377.02,375.34,217.09,218.04,217.55,376.52,378.02,376.17,45.01,47.54,54.76,52.26,58.32,62.02,71.13,72.27,86.86,0.96,0.96,0.92,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,15/04/2023 03:16,B,15/04/2023 03:14,A,15/04/2023 03:16,B,15/04/2023 03:14,A,15/04/2023 03:19,C,15/04/2023 03:14,C,15/04/2023 03:13,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 03:15,15/04/2023 03:13,Válido,None,None,None,6.05,6.05,6.05,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,6.24,12512.41,37876.99,145644.70,12152.92,36720.97,143436.20,2976.81,9282.66,-64429.99,2976.81,9282.66,-64429.99,0.00,0.00,-19588.15
15/04/2023 03:30,217.00,216.64,217.11,217.24,58.09,52.56,66.72,54.99,375.85,375.42,376.58,375.55,0.96,0.96,0.96,0.95,IND,IND,IND,IND,36150.40,10935.50,13837.77,11377.13,11102.24,3174.18,4283.38,3644.69,37816.81,11386.86,14485.55,11946.67,59.98,16.75,A,216.01,216.53,216.46,374.57,375.76,374.68,216.71,217.47,217.30,375.67,377.00,375.70,217.14,218.08,217.60,376.35,377.89,376.29,44.10,50.90,48.91,51.68,62.32,56.51,65.17,79.47,78.61,0.94,0.93,0.92,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,A,15/04/2023 03:21,B,15/04/2023 03:28,A,15/04/2023 03:29,B,15/04/2023 03:28,A,15/04/2023 03:21,B,15/04/2023 03:21,C,15/04/2023 03:25,A,31/12/1969 21:00,59.96,60.05,60.00,15/04/2023 03:26,15/04/2023 03:22,Válido,None,None,None,5.95,5.95,5.95,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,6.16,8.40,37155.52,145644.70,8.03,35934.14,143436.20,2.47,9422.54,-64429.99,2.47,9422.54,-64429.99,0.00,0.00,-19588.15
15/04/2023 03:40,217.40,216.92,217.60,217.68,56.03,51.90,62.34,53.85,376.54,375.91,377.46,376.26,0.96,0.96,0.96,0.94,IND,IND,IND,IND,34967.34,10839.64,13066.22,11061.48,10561.69,3039.86,3643.50,3878.33,36527.58,11257.82,13564.71,11721.68,59.97,13.21,A,216.29,216.76,216.80,374.86,376.14,374.90,216.92,217.67,217.88,375.85,377.73,376.52,217.39,218.17,218.50,376.62,378.60,377.55,47.66,50.26,44.24,53.82,59.72,49.98,66.01,83.81,71.02,0.95,0.92,0.91,IND,IND,IND,0.96,0.96,0.95,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,A,15/04/2023 03:31,C,15/04/2023 03:34,A,15/04/2023 03:31,B,15/04/2023 03:35,C,15/04/2023 03:35,B,15/04/2023 03:39,C,15/04/2023 03:35,A,31/12/1969 21:00,59.94,60.04,60.00,15/04/2023 03:39,15/04/2023 03:30,Válido,None,None,None,5.67,5.67,5.67,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,5.93,23708.45,37155.52,145644.70,22677.85,35934.14,143436.20,6912.16,9422.54,-64429.99,6912.16,9422.54,-64429.99,0.00,0.00,-19588.15
15/04/2023 03:50,216.46,215.86,216.63,216.91,52.95,52.19,54.22,52.43,374.92,373.92,376.16,374.69,0.96,0.95,0.95,0.97,IND,IND,IND,IND,32899.60,10754.98,11165.88,10978.74,9964.49,3349.67,3645.01,2969.81,34375.50,11264.54,11745.77,11373.32,60.00,13.02,A,214.82,215.48,215.65,372.37,374.25,373.01,215.87,216.69,216.86,374.12,376.01,374.70,216.99,217.64,217.77,375.98,377.44,376.38,51.18,52.88,47.46,55.34,61.08,52.61,68.86,83.15,73.29,0.95,0.94,0.92,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,15/04/2023 03:47,C,15/04/2023 03:40,A,15/04/2023 03:47,B,15/04/2023 03:40,C,15/04/2023 03:42,B,15/04/2023 03:41,C,15/04/2023 03:43,A,31/12/1969 21:00,59.95,60.04,59.99,15/04/2023 03:40,15/04/2023 03:46,Válido,None,None,None,5.87,5.87,5.87,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,6.10,12376.55,35712.80,145644.70,11919.05,34226.65,143436.20,3328.47,10184.55,-64429.99,3328.47,10184.55,-64429.99,0.00,0.00,-19588.15
15/04/2023 04:00,217.46,216.83,217.66,217.87,54.43,56.70,55.22,51.37,376.64,375.57,377.91,376.45,0.95,0.97,0.93,0.96,IND,IND,IND,IND,33828.45,11903.21,11223.55,10701.68,10655.08,3079.48,4298.87,3276.74,35466.81,12295.11,12018.67,11192.10,59.97,12.65,A,215.47,216.02,216.59,373.56,375.41,374.11,216.36,217.25,217.56,374.98,377.16,375.70,217.09,218.01,218.41,376.40,378.70,377.13,51.36,50.96,47.14,55.34,60.25,51.27,72.19,76.92,68.16,0.94,0.93,0.94,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,15/04/2023 03:51,C,15/04/2023 03:59,A,15/04/2023 03:50,B,15/04/2023 03:58,C,15/04/2023 03:53,B,15/04/2023 03:55,B,15/04/2023 03:51,A,31/12/1969 21:00,59.94,60.02,59.98,15/04/2023 03:55,15/04/2023 03:57,Válido,None,None,None,5.78,5.78,5.78,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,6.04,15.77,4188.40,145644.70,15.04,3999.97,143436.20,4.75,1242.04,-64429.99,4.75,1242.04,-64429.99,0.00,0.00,-19588.15
15/04/2023 04:10,217.48,216.70,217.66,218.07,54.78,56.46,60.50,47.38,376.68,375.61,377.95,376.48,0.95,0.96,0.94,0.96,IND,IND,IND,IND,34046.60,11719.96,12435.81,9890.83,10828.44,3509.42,4332.88,2986.14,35727.11,12234.11,13169.03,10331.77,60.01,14.51,A,216.62,216.89,217.15,375.30,377.09,375.76,217.14,217.89,218.16,376.19,378.23,376.93,217.64,218.60,218.56,377.20,379.28,377.53,49.98,48.34,46.16,55.29,58.32,50.65,66.69,78.12,72.93,0.94,0.91,0.92,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,A,15/04/2023 04:00,B,15/04/2023 04:03,A,15/04/2023 04:00,B,15/04/2023 04:03,C,15/04/2023 04:02,B,15/04/2023 04:04,B,15/04/2023 04:04,A,31/12/1969 21:00,59.95,60.03,60.00,15/04/2023 04:09,15/04/2023 04:08,Válido,None,None,None,5.68,5.68,5.68,0.00,1.78,1.78,1.78,0.00,0.00,0.00,1.78,0.00,5.96,23844.59,4188.40,145644.70,22752.68,3999.97,143436.20,7129.81,1242.04,-64429.99,7129.81,1242.04,-64429.99,0.00,0.00,-19588.15
15/04/2023 04:20,217.84,217.17,218.59,217.77,53.84,52.54,52.65,56.31,377.31,377.07,378.52,376.36,0.97,0.95,0.99,0.95,IND,IND,IND,IND,33881.60,10841.77,11358.79,11681.04,9147.81,3555.72,1859.50,3732.59,35094.80,11409.95,11509.99,12262.91,60.00,14.85,A,216.60,217.19,217.18,375.37,377.39,375.55,217.08,218.16,218.24,376.37,378.47,377.00,217.45,218.74,218.75,377.29,379.15,377.93,48.47,49.36,40.34,55.15,55.20,46.65,73.02,73.90,73.12,0.93,0.92,0.91,IND,IND,IND,0.96,0.96,0.95,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,A,15/04/2023 04:13,C,15/04/2023 04:12,A,15/04/2023 04:13,B,15/04/2023 04:12,C,15/04/2023 04:14,B,15/04/2023 04:16,C,15/04/2023 04:15,A,31/12/1969 21:00,59.97,60.04,60.00,15/04/2023 04:15,15/04/2023 04:16,Válido,None,None,None,5.45,5.45,5.45,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,5.69,11773.90,34847.45,145644.70,11348.92,33188.23,143436.20,3132.17,10615.89,-64429.99,3132.17,10615.89,-64429.99,0.00,0.00,-19588.15
15/04/2023 04:30,218.28,217.68,218.76,218.38,51.92,54.25,53.00,48.51,378.06,377.48,379.04,377.68,0.97,0.98,0.98,0.95,IND,IND,IND,IND,32915.34,11519.89,11379.06,10016.39,8269.67,2593.45,2228.70,3447.52,33938.29,11808.21,11595.26,10593.09,60.03,16.08,A,216.50,217.30,217.30,375.34,377.11,375.85,217.26,218.63,218.16,376.89,378.91,377.03,217.95,219.23,218.71,378.16,379.83,378.10,49.90,44.83,44.62,53.74,49.22,49.80,66.19,69.17,68.00,0.94,0.95,0.91,IND,IND,IND,0.96,0.98,0.94,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,A,15/04/2023 04:22,B,15/04/2023 04:28,A,15/04/2023 04:22,B,15/04/2023 04:27,C,15/04/2023 04:24,B,15/04/2023 04:28,C,15/04/2023 04:25,A,31/12/1969 21:00,59.97,60.06,60.01,15/04/2023 04:21,15/04/2023 04:26,Válido,None,None,None,5.33,5.33,5.33,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,5.54,15.09,33921.04,145644.70,14.63,32666.07,143436.20,3.67,9133.24,-64429.99,3.67,9133.24,-64429.99,0.00,0.00,-19588.15
15/04/2023 04:40,218.15,217.49,218.62,218.34,49.60,49.27,49.92,49.61,377.85,377.06,379.10,377.38,0.97,0.97,0.98,0.94,IND,IND,IND,IND,31297.86,10413.79,10687.08,10196.99,8393.30,2521.35,2217.02,3654.93,32403.75,10714.67,10914.61,10832.23,59.97,14.99,A,217.31,218.22,217.82,376.93,378.60,376.65,217.80,218.84,218.45,377.58,379.36,377.69,218.26,219.18,218.98,378.27,380.14,378.43,48.40,48.76,43.54,52.82,52.87,53.72,63.48,71.69,67.80,0.96,0.93,0.92,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,15/04/2023 04:37,B,15/04/2023 04:33,C,15/04/2023 04:39,B,15/04/2023 04:33,C,15/04/2023 04:30,B,15/04/2023 04:33,C,15/04/2023 04:33,A,31/12/1969 21:00,59.96,60.05,60.00,15/04/2023 04:37,15/04/2023 04:31,Válido,None,None,None,5.60,5.60,5.60,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,5.80,23195.41,33921.04,145644.70,22419.26,32666.07,143436.20,5946.71,9133.24,-64429.99,5946.71,9133.24,-64429.99,0.00,0.00,-19588.15
15/04/2023 04:50,217.91,217.25,218.17,218.32,47.31,48.47,52.81,40.65,377.43,376.65,378.42,377.23,0.96,0.96,0.97,0.95,IND,IND,IND,IND,29616.71,10062.95,11128.22,8425.54,8868.08,3097.89,2984.77,2785.42,30915.89,10529.00,11521.55,8874.02,59.99,15.57,A,216.52,217.71,217.78,375.57,377.75,376.36,217.31,218.29,218.27,376.71,378.59,377.24,217.91,218.81,218.60,377.80,379.32,377.87,45.06,46.11,40.54,52.14,53.36,45.22,76.61,70.15,56.96,0.95,0.95,0.92,IND,IND,IND,0.97,0.96,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,A,15/04/2023 04:45,B,15/04/2023 04:41,A,15/04/2023 04:45,B,15/04/2023 04:40,C,15/04/2023 04:49,A,15/04/2023 04:45,C,15/04/2023 04:44,A,31/12/1969 21:00,59.96,60.06,60.00,15/04/2023 04:40,15/04/2023 04:44,Válido,None,None,None,5.26,5.26,5.26,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,5.47,11103.87,33977.86,145644.70,10679.07,32771.66,143436.20,3041.36,8959.91,-64429.99,3041.36,8959.91,-64429.99,0.00,0.00,-19588.15
15/04/2023 05:00,218.30,217.64,218.50,218.77,52.25,52.33,59.28,45.14,378.11,377.27,379.11,377.95,0.96,0.96,0.96,0.95,IND,IND,IND,IND,32801.91,10933.92,12465.94,9402.06,9723.39,3184.13,3516.78,3022.47,34212.71,11388.12,12952.51,9875.93,60.00,16.46,A,215.84,212.41,216.48,369.38,370.70,376.00,217.25,218.31,218.41,376.69,378.81,377.21,217.84,218.95,219.07,377.73,379.89,378.30,46.26,46.51,39.27,50.33,53.33,46.31,61.55,71.87,64.69,0.94,0.94,0.92,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,B,15/04/2023 04:57,C,15/04/2023 04:59,A,15/04/2023 04:57,B,15/04/2023 04:58,C,15/04/2023 04:52,B,15/04/2023 04:58,C,15/04/2023 04:52,A,31/12/1969 21:00,59.96,60.06,60.00,15/04/2023 04:51,15/04/2023 04:52,Válido,None,None,None,5.24,5.24,5.24,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,5.45,15.21,32880.50,145644.70,14.58,31613.10,143436.20,4.32,9034.39,-64429.99,4.32,9034.39,-64429.99,0.00,0.00,-19588.15
15/04/2023 05:10,218.64,217.90,218.87,219.14,46.87,51.87,51.43,37.30,378.69,377.61,379.77,378.70,0.96,0.97,0.96,0.94,IND,IND,IND,IND,29362.96,10943.65,10765.20,7654.12,8987.16,2827.88,3291.81,2867.47,30707.53,11303.11,11257.24,8173.61,59.99,17.74,A,217.12,217.82,218.22,376.51,378.34,377.46,217.79,218.85,218.98,377.60,379.67,378.28,218.12,219.16,219.33,378.23,380.31,378.87,44.39,48.95,36.81,50.70,52.92,41.63,67.19,68.46,61.28,0.95,0.94,0.90,IND,IND,IND,0.96,0.96,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,A,15/04/2023 05:06,C,15/04/2023 05:08,A,15/04/2023 05:06,B,15/04/2023 05:02,C,15/04/2023 05:04,B,15/04/2023 05:04,C,15/04/2023 05:04,A,31/12/1969 21:00,59.97,60.05,60.01,15/04/2023 05:05,15/04/2023 05:05,Válido,None,None,None,5.07,5.07,5.07,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,5.29,21165.00,32880.50,145644.70,20293.29,31613.10,143436.20,6010.37,9034.39,-64429.99,6010.37,9034.39,-64429.99,0.00,0.00,-19588.15
15/04/2023 05:20,219.47,218.93,219.98,219.49,48.67,50.85,46.96,48.18,380.12,379.48,381.20,379.69,0.96,0.98,0.96,0.92,IND,IND,IND,IND,30575.20,10882.09,9952.07,9741.04,9239.38,2350.14,2771.18,4118.06,31940.71,11132.97,10330.69,10575.74,60.00,16.98,A,217.52,218.87,218.21,377.26,379.44,377.55,218.44,219.64,219.33,378.72,380.90,379.04,219.20,220.27,219.91,380.05,382.19,380.08,44.81,37.07,37.16,48.63,46.07,46.35,60.35,63.22,67.50,0.96,0.94,0.91,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,15/04/2023 05:12,B,15/04/2023 05:14,A,15/04/2023 05:12,B,15/04/2023 05:14,B,15/04/2023 05:14,C,15/04/2023 05:14,C,15/04/2023 05:14,A,31/12/1969 21:00,59.97,60.07,60.01,15/04/2023 05:12,15/04/2023 05:18,Válido,None,None,None,4.94,4.94,4.94,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,5.14,10550.05,31194.73,145644.70,10141.17,29902.57,143436.20,2907.51,8882.58,-64429.99,2907.51,8882.58,-64429.99,0.00,0.00,-19588.15
15/04/2023 05:30,219.21,218.47,219.73,219.43,47.59,49.38,46.57,46.83,379.68,378.88,380.97,379.20,0.95,0.96,0.97,0.93,IND,IND,IND,IND,29779.52,10308.15,9924.53,9546.84,9476.11,3183.33,2494.43,3798.36,31250.86,10788.49,10233.20,10274.71,60.01,14.79,A,217.96,218.93,218.45,378.03,379.95,378.13,218.87,219.82,219.65,379.45,381.16,379.66,219.59,220.24,220.39,380.83,382.10,380.68,44.09,46.51,45.35,48.94,54.05,47.91,64.93,72.17,70.86,0.94,0.91,0.89,IND,IND,IND,0.96,0.95,0.93,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,A,15/04/2023 05:22,C,15/04/2023 05:26,A,15/04/2023 05:22,B,15/04/2023 05:26,A,15/04/2023 05:28,B,15/04/2023 05:25,C,15/04/2023 05:24,A,31/12/1969 21:00,59.98,60.07,60.03,15/04/2023 05:27,15/04/2023 05:25,Válido,None,None,None,5.22,5.22,5.22,0.00,1.75,1.75,1.75,0.00,0.00,0.00,1.75,0.00,5.51,13.89,32580.06,145644.70,13.23,31016.15,143436.20,4.21,9918.67,-64429.99,4.21,9918.67,-64429.99,0.00,0.00,-19588.15
15/04/2023 05:40,219.49,218.55,220.13,219.80,44.00,53.94,40.42,37.66,380.17,379.10,381.68,379.74,0.95,0.96,0.95,0.92,IND,IND,IND,IND,27472.14,11353.99,8464.30,7653.85,9062.32,3167.46,2740.85,3154.02,28928.25,11787.53,8897.00,8278.24,60.00,21.23,A,217.07,218.47,218.29,376.76,378.87,377.21,218.26,219.66,219.37,378.69,380.81,378.95,218.85,220.31,220.01,379.77,381.88,380.10,46.76,40.35,34.26,51.53,49.63,44.13,63.12,68.44,68.86,0.94,0.95,0.90,IND,IND,IND,0.96,0.97,0.93,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,A,15/04/2023 05:36,B,15/04/2023 05:32,A,15/04/2023 05:36,B,15/04/2023 05:30,C,15/04/2023 05:39,C,15/04/2023 05:34,C,15/04/2023 05:34,A,31/12/1969 21:00,59.96,60.06,60.01,15/04/2023 05:37,15/04/2023 05:30,Válido,None,None,None,5.07,5.07,5.07,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,5.30,21199.81,32580.06,145644.70,20281.97,31016.15,143436.20,6165.01,9918.67,-64429.99,6165.01,9918.67,-64429.99,0.00,0.00,-19588.15
15/04/2023 05:50,219.38,218.40,219.90,219.84,45.07,53.98,45.11,36.11,379.97,378.79,381.39,379.74,0.96,0.97,0.97,0.93,IND,IND,IND,IND,28469.16,11407.57,9646.48,7415.11,8122.04,2973.22,2313.11,2835.72,29605.08,11788.67,9919.93,7938.84,59.98,22.60,A,217.77,219.06,218.43,377.92,379.94,377.83,218.49,219.98,219.62,379.12,381.32,379.39,219.16,220.52,220.32,380.13,382.23,380.61,44.20,35.50,34.91,49.59,44.02,40.09,62.62,70.20,59.05,0.93,0.95,0.90,IND,IND,IND,0.96,0.98,0.94,IND,IND,IND,0.97,0.99,0.95,IND,IND,IND,A,15/04/2023 05:49,B,15/04/2023 05:40,C,15/04/2023 05:44,B,15/04/2023 05:40,C,15/04/2023 05:49,B,15/04/2023 05:47,C,15/04/2023 05:49,A,31/12/1969 21:00,59.97,60.04,60.00,15/04/2023 05:42,15/04/2023 05:47,Válido,None,None,None,4.69,4.69,4.69,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,4.88,9914.84,30803.02,145644.70,9545.13,29486.61,143436.20,2678.82,8894.62,-64429.99,2678.82,8894.62,-64429.99,0.00,0.00,-19588.15
15/04/2023 06:00,218.12,217.12,218.38,218.87,43.36,55.94,43.68,30.45,377.80,376.16,379.26,377.98,0.96,0.97,0.95,0.95,IND,IND,IND,IND,27194.72,11823.36,9017.43,6353.93,7900.68,2774.67,3112.15,2013.86,28319.13,12144.57,9539.36,6665.44,60.02,21.60,A,216.45,217.57,217.72,375.28,377.38,376.51,218.04,219.21,219.61,377.81,380.49,379.41,220.58,221.60,222.29,382.11,384.76,384.02,52.16,39.58,22.57,56.32,46.67,30.55,65.53,60.80,41.61,0.96,0.92,0.90,IND,IND,IND,0.97,0.95,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,15/04/2023 05:58,C,15/04/2023 05:56,A,15/04/2023 05:58,B,15/04/2023 05:56,C,15/04/2023 05:55,A,15/04/2023 05:53,C,15/04/2023 05:57,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 05:52,15/04/2023 05:53,Válido,None,None,None,4.65,4.65,4.65,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,4.86,12.59,29345.75,145644.70,12.08,28145.98,143436.20,3.54,8289.27,-64429.99,3.54,8289.27,-64429.99,0.00,0.00,-19588.15
