Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
15/04/2023 06:10,218.48,217.48,218.88,219.09,40.74,52.63,35.42,34.17,378.42,376.84,380.18,378.26,0.97,0.97,0.93,0.98,IND,IND,IND,IND,25707.63,11136.79,7236.41,7334.44,6929.79,2643.98,2783.56,1502.25,26625.26,11446.34,7753.31,7486.70,60.06,17.06,A,216.45,217.58,218.01,375.15,377.74,376.60,217.08,218.28,218.73,376.13,378.95,377.82,217.62,218.97,219.21,377.05,380.31,378.76,52.46,35.36,27.47,57.90,47.24,30.29,71.27,61.23,42.07,0.97,0.93,0.93,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,0.99,0.96,0.99,IND,IND,IND,A,15/04/2023 06:03,C,15/04/2023 06:05,A,15/04/2023 06:02,B,15/04/2023 06:09,C,15/04/2023 06:08,A,15/04/2023 06:05,B,15/04/2023 06:08,A,31/12/1969 21:00,59.96,60.06,60.01,15/04/2023 06:01,15/04/2023 06:09,Válido,None,None,None,4.75,4.75,4.75,0.00,1.25,1.25,1.25,0.00,0.00,0.00,1.25,0.00,4.91,19654.86,29345.75,145644.70,19006.08,28145.98,143436.20,5002.82,8289.27,-64429.99,5002.82,8289.27,-64429.99,0.00,0.00,-19588.15
15/04/2023 06:20,218.09,217.43,218.15,218.69,44.06,47.16,54.89,30.13,377.75,376.78,378.69,377.77,0.97,0.99,0.95,0.97,IND,IND,IND,IND,27896.72,10118.82,11364.79,6413.11,6948.94,1667.15,3769.14,1512.65,28749.17,10255.24,11973.51,6589.08,60.00,16.45,A,216.18,217.37,217.90,374.74,377.56,376.35,217.21,218.20,218.78,376.29,378.97,377.84,218.21,219.32,220.07,377.96,381.18,379.86,43.89,35.39,22.51,50.66,45.81,28.76,66.68,66.92,46.84,0.96,0.91,0.92,IND,IND,IND,0.98,0.94,0.98,IND,IND,IND,0.99,0.97,0.99,IND,IND,IND,A,15/04/2023 06:13,C,15/04/2023 06:12,A,15/04/2023 06:13,B,15/04/2023 06:12,C,15/04/2023 06:16,B,15/04/2023 06:19,B,15/04/2023 06:10,A,31/12/1969 21:00,59.97,60.08,60.03,15/04/2023 06:15,15/04/2023 06:18,Válido,None,None,None,4.40,4.40,4.40,0.00,1.11,1.11,1.11,0.00,0.00,0.00,1.11,0.00,4.54,8843.07,28961.31,145644.70,8581.39,28019.20,143436.20,2132.58,7313.54,-64429.99,2132.58,7313.54,-64429.99,0.00,0.00,-19588.15
15/04/2023 06:30,218.03,217.64,218.07,218.38,40.45,41.19,45.37,34.79,377.64,376.82,378.57,377.53,0.96,0.98,0.90,0.97,IND,IND,IND,IND,25118.62,8805.49,8935.58,7377.55,7749.93,1684.65,4250.05,1815.24,26287.00,8965.19,9894.82,7597.59,60.07,12.78,A,216.63,217.10,217.80,375.24,377.41,376.78,217.16,217.99,218.36,376.13,378.41,377.35,217.65,218.55,218.75,376.97,379.33,378.14,40.84,38.95,24.62,49.66,46.57,30.80,59.09,61.01,52.92,0.97,0.88,0.91,IND,IND,IND,0.98,0.92,0.96,IND,IND,IND,0.99,0.96,0.99,IND,IND,IND,A,15/04/2023 06:22,C,15/04/2023 06:28,A,15/04/2023 06:22,B,15/04/2023 06:28,C,15/04/2023 06:22,B,15/04/2023 06:20,B,15/04/2023 06:28,A,31/12/1969 21:00,59.99,60.08,60.03,15/04/2023 06:20,15/04/2023 06:28,Válido,None,None,None,4.40,4.40,4.40,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.29,0.00,4.59,11.68,27180.00,145644.70,11.07,26172.39,143436.20,3.69,7289.59,-64429.99,3.69,7289.59,-64429.99,0.00,0.00,-19588.15
15/04/2023 06:40,218.10,217.51,218.19,218.61,39.56,41.19,52.05,25.43,377.76,376.85,378.62,377.81,0.94,0.99,0.92,0.87,IND,IND,IND,IND,24070.38,8824.64,10403.80,4841.93,8833.25,1544.91,4556.33,2732.02,25639.99,8958.85,11357.78,5559.52,60.05,18.62,A,217.18,217.68,218.08,376.15,377.81,377.11,217.62,218.27,218.58,376.96,378.75,377.85,217.97,219.08,218.99,377.80,379.67,378.56,40.00,40.83,25.28,43.56,48.69,30.61,59.85,61.67,40.29,0.97,0.90,0.87,IND,IND,IND,0.98,0.93,0.94,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,15/04/2023 06:37,B,15/04/2023 06:36,A,15/04/2023 06:37,B,15/04/2023 06:36,C,15/04/2023 06:39,B,15/04/2023 06:38,C,15/04/2023 06:39,A,31/12/1969 21:00,59.99,60.09,60.04,15/04/2023 06:31,15/04/2023 06:38,Válido,None,None,None,4.24,4.24,4.24,0.00,1.31,1.31,1.31,0.00,0.00,0.00,1.31,0.00,4.44,17790.97,27180.00,145644.70,16987.81,26172.39,143436.20,5258.62,7289.59,-64429.99,5258.62,7289.59,-64429.99,0.00,0.00,-19588.15
15/04/2023 06:50,217.68,216.41,218.47,218.15,40.21,63.21,33.69,23.74,377.03,375.58,378.46,377.03,0.96,0.96,0.99,0.85,IND,IND,IND,IND,24835.09,13123.82,7292.51,4418.76,7549.46,3858.94,990.35,2700.17,25957.19,13679.40,7359.45,5178.45,60.01,46.71,A,216.18,217.73,217.35,375.08,377.43,375.78,216.86,218.49,218.18,376.15,378.73,377.04,217.66,219.04,218.82,377.29,379.93,378.11,37.33,25.44,23.15,49.85,32.60,27.70,67.92,52.29,42.23,0.93,0.90,0.82,IND,IND,IND,0.96,0.97,0.91,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,15/04/2023 06:44,B,15/04/2023 06:42,A,15/04/2023 06:44,B,15/04/2023 06:42,C,15/04/2023 06:49,A,15/04/2023 06:44,C,15/04/2023 06:41,A,31/12/1969 21:00,60.01,60.09,60.05,15/04/2023 06:50,15/04/2023 06:44,Válido,None,None,None,3.79,3.79,3.79,0.00,1.18,1.18,1.18,0.00,0.00,0.00,1.18,0.00,3.97,8231.19,25459.34,145644.70,7864.00,24296.22,143436.20,2424.24,7568.73,-64429.99,2424.24,7568.73,-64429.99,0.00,0.00,-19588.15
15/04/2023 07:00,216.99,215.76,217.74,217.46,33.00,53.61,26.20,19.17,375.83,374.41,377.41,375.67,0.93,0.95,0.95,0.78,IND,IND,IND,IND,19660.59,10952.08,5446.30,3262.21,8017.62,3720.47,1700.42,2596.73,21232.54,11566.76,5705.58,4169.54,59.99,38.75,A,215.32,217.38,216.91,373.61,376.51,375.11,216.07,218.22,217.87,375.09,378.09,376.37,216.61,218.81,218.77,375.95,379.13,377.42,49.65,20.34,17.91,60.65,28.95,21.58,80.89,49.18,33.79,0.92,0.91,0.58,IND,IND,IND,0.94,0.97,0.82,IND,IND,IND,0.96,0.99,0.95,IND,IND,IND,A,15/04/2023 06:59,B,15/04/2023 06:50,A,15/04/2023 06:59,B,15/04/2023 06:51,C,15/04/2023 06:58,A,15/04/2023 06:51,C,15/04/2023 06:59,A,31/12/1969 21:00,59.97,60.05,60.00,15/04/2023 06:52,15/04/2023 06:53,Válido,None,None,None,3.71,3.71,3.71,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,3.98,9.46,24155.98,145644.70,8.79,22704.06,143436.20,3.49,8162.70,-64429.99,3.49,8162.70,-64429.99,0.00,0.00,-19588.15
15/04/2023 07:10,216.47,215.11,216.99,217.33,33.91,50.24,41.53,9.97,374.94,373.70,376.15,374.97,0.92,0.90,0.98,0.61,IND,IND,IND,IND,19891.39,9753.39,8808.06,1329.94,8270.61,4654.88,1904.52,1711.21,21542.29,10807.24,9011.60,2167.26,60.00,48.42,A,214.61,216.20,216.24,372.57,375.25,374.30,215.46,217.38,217.17,374.10,376.72,375.03,216.26,217.86,217.66,375.55,377.67,375.74,25.09,25.00,9.89,46.06,30.60,16.21,73.91,55.37,25.73,0.88,0.88,0.49,IND,IND,IND,0.95,0.97,0.73,IND,IND,IND,0.99,0.99,0.90,IND,IND,IND,A,15/04/2023 07:01,B,15/04/2023 07:05,A,15/04/2023 07:01,B,15/04/2023 07:05,C,15/04/2023 07:09,A,15/04/2023 07:01,C,15/04/2023 07:02,A,31/12/1969 21:00,59.96,60.05,60.00,15/04/2023 07:00,15/04/2023 07:03,Válido,None,None,None,3.08,3.08,3.08,0.00,1.15,1.15,1.15,0.00,0.00,0.00,1.15,0.00,3.29,13173.87,24155.98,145644.70,12308.96,22704.06,143436.20,4622.94,8162.70,-64429.99,4622.94,8162.70,-64429.99,0.00,0.00,-19588.15
15/04/2023 07:20,216.41,215.88,216.45,216.90,43.39,40.92,60.35,28.91,374.82,374.27,375.11,375.09,0.91,0.95,0.95,0.68,IND,IND,IND,IND,25022.43,8389.32,12378.82,4254.29,11545.10,2768.17,4171.50,4605.43,27557.42,8834.22,13062.79,6269.69,60.05,33.67,A,215.07,215.74,216.49,373.62,373.94,374.00,215.94,216.99,217.23,374.85,375.99,375.26,216.44,218.03,218.08,375.77,377.82,376.49,22.40,36.04,8.03,34.33,49.17,18.82,52.09,72.86,36.69,0.77,0.92,0.58,IND,IND,IND,0.91,0.96,0.66,IND,IND,IND,0.97,0.99,0.82,IND,IND,IND,A,15/04/2023 07:10,C,15/04/2023 07:13,A,15/04/2023 07:17,B,15/04/2023 07:13,C,15/04/2023 07:11,B,15/04/2023 07:16,C,15/04/2023 07:11,A,31/12/1969 21:00,59.99,60.09,60.03,15/04/2023 07:11,15/04/2023 07:17,Válido,None,None,None,3.28,3.28,3.28,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,3.61,8560.99,19055.91,145644.70,7634.02,17795.96,143436.20,3867.37,6735.41,-64429.99,3867.37,6735.41,-64429.99,0.00,0.00,-19588.15
15/04/2023 07:30,216.79,216.56,216.38,217.44,33.26,15.26,72.84,11.67,375.49,375.79,374.92,375.77,0.90,0.81,0.96,0.14,IND,IND,IND,IND,18139.74,2663.79,15116.88,359.07,8926.50,1956.24,4459.20,2511.06,20217.13,3304.94,15760.85,2536.60,60.02,61.48,A,215.51,215.70,216.37,373.56,374.28,374.00,216.12,216.73,217.24,374.91,375.66,375.39,216.62,217.80,217.66,376.00,377.28,376.26,14.92,32.66,11.01,29.06,54.78,16.26,50.37,75.54,35.61,0.78,0.90,0.07,IND,IND,IND,0.93,0.94,0.49,IND,IND,IND,0.99,0.97,0.76,IND,IND,IND,A,15/04/2023 07:21,B,15/04/2023 07:25,A,15/04/2023 07:21,B,15/04/2023 07:25,C,15/04/2023 07:29,B,15/04/2023 07:29,C,15/04/2023 07:29,A,31/12/1969 21:00,60.02,60.08,60.04,15/04/2023 07:26,15/04/2023 07:27,Válido,None,None,None,3.12,3.12,3.12,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,3.48,9.08,22470.35,145644.70,8.17,20088.38,143436.20,3.96,10043.61,-64429.99,3.96,10043.61,-64429.99,0.00,0.00,-19588.15
15/04/2023 07:40,216.84,216.14,217.11,217.26,31.30,26.10,52.33,15.47,375.57,375.41,376.02,375.28,0.95,0.93,0.99,0.68,IND,IND,IND,IND,18761.47,5256.67,11210.37,2294.43,6343.76,2046.40,1842.85,2454.51,19804.95,5640.95,11360.84,3359.91,60.05,35.92,A,215.49,216.25,216.74,374.30,374.71,374.32,216.38,216.95,217.31,375.62,375.88,375.42,216.92,217.74,217.79,376.64,377.26,376.34,15.10,28.47,11.27,21.62,57.95,18.74,38.91,86.66,34.27,0.69,0.93,0.13,IND,IND,IND,0.90,0.97,0.69,IND,IND,IND,0.96,0.99,0.86,IND,IND,IND,A,15/04/2023 07:37,C,15/04/2023 07:35,A,15/04/2023 07:37,B,15/04/2023 07:35,C,15/04/2023 07:30,B,15/04/2023 07:32,C,15/04/2023 07:30,A,31/12/1969 21:00,59.98,60.06,60.02,15/04/2023 07:30,15/04/2023 07:38,Válido,None,None,None,3.21,3.21,3.21,0.00,1.27,1.27,1.27,0.00,0.00,0.00,1.27,0.00,3.46,13829.31,22470.35,145644.70,12849.51,20088.38,143436.20,5069.07,10043.61,-64429.99,5069.07,10043.61,-64429.99,0.00,0.00,-19588.15
15/04/2023 07:50,218.91,217.93,219.48,219.33,16.13,14.20,21.09,13.10,379.17,378.57,380.50,378.44,0.51,0.39,0.87,0.17,IND,IND,IND,CAP,4746.51,1192.15,4036.44,-482.07,7953.85,2854.83,2266.15,2832.87,9262.45,3093.74,4629.07,2873.59,60.02,20.86,A,215.43,216.22,216.54,374.18,375.13,373.91,216.40,217.81,217.45,375.93,377.31,375.47,218.21,219.80,219.44,379.13,380.83,378.74,10.81,6.67,11.27,16.56,24.61,13.59,34.64,52.48,23.47,0.25,0.48,0.02,IND,IND,CAP,0.65,0.94,0.33,IND,IND,IND,0.93,0.99,0.83,IND,IND,IND,A,15/04/2023 07:46,B,15/04/2023 07:47,C,15/04/2023 07:46,B,15/04/2023 07:47,B,15/04/2023 07:45,B,15/04/2023 07:40,C,15/04/2023 07:47,A,31/12/1969 21:00,59.97,60.06,60.01,15/04/2023 07:48,15/04/2023 07:43,Válido,None,None,None,1.39,1.39,1.39,0.00,1.10,1.10,1.10,0.00,0.00,0.00,1.10,0.00,1.86,2678.14,18605.71,145644.70,1294.01,17096.18,143436.20,2337.54,7128.83,-64429.99,2337.54,7128.83,-64429.99,0.00,0.00,-19588.15
15/04/2023 08:00,219.49,218.78,220.09,219.61,11.76,10.12,12.06,13.11,380.17,379.81,381.20,379.50,0.31,0.36,0.79,0.27,IND,IND,IND,CAP,2105.88,787.04,2108.45,-789.61,6451.37,2069.70,1613.70,2767.97,6786.37,2214.29,2655.10,2878.39,60.02,14.23,A,217.05,218.30,218.32,377.02,378.57,377.20,217.99,219.38,219.12,378.49,380.08,378.51,219.10,220.37,220.14,380.19,381.92,380.40,9.88,12.01,11.63,15.48,17.50,12.72,27.60,38.09,23.64,0.19,0.73,0.02,IND,IND,IND,0.59,0.86,-0.33,IND,IND,CAP,0.93,0.95,0.67,IND,IND,CAP,A,15/04/2023 07:51,B,15/04/2023 07:58,A,15/04/2023 07:51,B,15/04/2023 07:58,A,15/04/2023 07:59,B,15/04/2023 07:55,C,15/04/2023 07:58,A,31/12/1969 21:00,59.95,60.03,59.99,15/04/2023 07:57,15/04/2023 07:54,Válido,None,None,None,0.73,0.73,0.73,0.00,1.16,1.16,1.16,0.00,0.00,0.00,1.16,0.00,1.39,3.02,8224.14,145644.70,0.94,4203.87,143436.20,2.87,6971.52,-64429.99,2.87,6971.52,-64429.99,0.00,0.00,-19588.15
15/04/2023 08:10,220.60,219.37,221.56,220.88,18.58,29.60,10.62,15.51,382.09,381.22,383.60,381.47,0.50,0.80,0.66,0.52,IND,IND,IND,CAP,4975.04,5188.07,1551.94,-1764.97,8610.07,3906.48,1768.25,2935.34,9944.06,6494.36,2352.71,3425.11,60.00,36.40,A,218.64,219.51,219.48,379.74,380.24,379.29,219.59,220.69,220.33,381.44,382.08,380.68,220.19,221.85,221.06,382.70,384.06,381.78,9.32,5.35,12.28,12.27,22.84,14.50,31.65,56.40,17.60,0.00,0.31,0.09,CAP,IND,IND,-0.06,0.87,-0.35,CAP,IND,CAP,0.87,0.98,0.52,IND,IND,CAP,A,15/04/2023 08:00,B,15/04/2023 08:09,C,15/04/2023 08:00,B,15/04/2023 08:09,B,15/04/2023 08:03,B,15/04/2023 08:06,A,15/04/2023 08:02,A,31/12/1969 21:00,59.97,60.04,60.00,15/04/2023 08:06,15/04/2023 08:07,Válido,None,None,None,0.52,0.53,0.52,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.17,0.12,1.43,5710.71,8224.14,145644.70,2080.66,4203.87,143436.20,5172.60,6971.52,-64429.99,4683.36,6971.52,-64429.99,489.24,0.00,-19588.15
15/04/2023 08:20,220.16,219.86,220.67,219.96,19.41,13.53,19.39,25.29,381.33,381.45,382.17,380.38,0.15,0.46,0.52,0.16,IND,CAP,IND,IND,1744.78,-1356.01,2210.43,890.36,11804.04,2648.62,3664.30,5491.13,11932.29,2975.55,4279.38,5562.85,59.97,15.65,A,218.72,220.00,219.47,379.47,381.36,379.71,219.40,220.80,220.46,380.67,382.60,381.03,219.90,221.64,221.01,381.60,383.70,381.92,12.01,6.23,15.15,20.34,16.73,19.15,40.32,29.49,31.52,0.18,0.00,0.06,IND,IND,CAP,0.71,0.46,-0.32,IND,IND,CAP,0.93,0.81,0.74,IND,IND,CAP,A,15/04/2023 08:11,B,15/04/2023 08:10,A,15/04/2023 08:17,B,15/04/2023 08:10,B,15/04/2023 08:11,A,15/04/2023 08:11,B,15/04/2023 08:15,A,31/12/1969 21:00,59.95,60.03,59.99,15/04/2023 08:17,15/04/2023 08:18,Válido,None,None,None,0.58,0.61,0.60,-0.01,1.61,1.61,1.61,0.00,0.00,0.00,1.44,0.17,1.76,3892.25,8840.34,145644.70,1529.17,2889.05,143436.20,3517.40,8092.93,-64429.99,3487.15,6957.02,-64429.99,30.25,1135.91,-19588.15
15/04/2023 08:30,220.41,219.57,220.78,220.87,22.60,25.25,24.98,17.57,381.75,381.23,382.42,381.61,0.44,0.56,0.82,0.61,IND,IND,IND,CAP,5241.15,3092.16,4520.49,-2371.50,10829.66,4600.76,3158.60,3070.30,12031.25,5543.32,5514.67,3879.53,60.01,35.12,A,218.85,219.39,219.27,379.51,380.90,379.08,219.65,220.56,220.45,380.99,382.34,380.95,220.48,221.23,221.32,381.98,383.54,382.36,13.11,12.83,13.86,20.06,24.94,19.99,34.57,61.15,32.10,0.04,0.00,0.05,IND,IND,CAP,0.22,0.42,-0.20,IND,IND,CAP,0.69,0.82,0.62,IND,IND,CAP,A,15/04/2023 08:24,C,15/04/2023 08:28,C,15/04/2023 08:23,B,15/04/2023 08:28,B,15/04/2023 08:22,B,15/04/2023 08:25,B,15/04/2023 08:22,A,31/12/1969 21:00,59.95,60.05,59.99,15/04/2023 08:23,15/04/2023 08:25,Válido,None,None,None,0.40,0.43,0.42,-0.02,2.11,2.11,2.11,0.00,0.00,0.00,1.90,0.21,2.16,5.29,12543.30,145644.70,2.34,3132.21,143436.20,4.75,11937.39,-64429.99,4.75,11069.47,-64429.99,0.00,867.92,-19588.15
15/04/2023 08:40,221.01,220.15,221.39,221.49,20.69,18.79,20.81,22.47,382.80,381.99,384.04,382.36,0.40,0.10,0.07,0.84,CAP,CAP,CAP,CAP,-4930.57,-430.89,-308.74,-4190.94,11395.77,4113.56,4596.65,2685.56,12416.69,4136.07,4607.01,4977.57,60.02,19.60,A,219.29,219.71,220.38,380.82,380.61,380.74,219.80,221.05,220.92,381.47,383.15,381.61,220.45,221.84,221.65,382.44,384.72,382.73,17.49,12.74,16.99,21.32,19.71,19.18,31.59,52.03,22.57,0.00,0.00,0.16,CAP,IND,CAP,0.12,0.09,-0.67,IND,IND,CAP,0.67,0.90,0.84,IND,IND,CAP,A,15/04/2023 08:30,B,15/04/2023 08:38,B,15/04/2023 08:31,B,15/04/2023 08:38,B,15/04/2023 08:30,B,15/04/2023 08:31,B,15/04/2023 08:36,A,31/12/1969 21:00,59.97,60.04,60.00,15/04/2023 08:34,15/04/2023 08:33,Válido,None,None,None,-0.32,0.43,0.06,-0.37,1.96,1.96,1.96,0.00,0.00,0.00,0.33,1.62,2.01,734.59,123.53,145644.70,-157.78,-38.00,143436.20,715.08,117.22,-64429.99,7.90,0.00,-64429.99,707.18,117.22,-19588.15
15/04/2023 08:50,219.55,219.11,219.93,219.62,20.96,19.42,20.38,23.08,380.28,380.23,381.10,379.50,0.57,0.80,0.02,0.73,CAP,CAP,CAP,CAP,-7214.30,-3386.93,-108.25,-3719.11,10502.44,2577.51,4480.43,3444.51,12741.56,4256.15,4481.73,5069.17,59.98,14.88,A,216.62,216.91,216.99,375.74,375.93,375.10,219.58,220.46,220.36,381.04,382.06,380.74,221.33,222.26,221.97,384.15,384.98,383.41,14.41,11.88,16.11,19.25,19.88,22.20,27.75,53.97,27.14,0.00,0.00,0.04,CAP,CAP,CAP,-0.47,0.28,-0.73,CAP,IND,CAP,0.90,0.87,0.86,CAP,IND,CAP,A,15/04/2023 08:46,B,15/04/2023 08:43,C,15/04/2023 08:46,B,15/04/2023 08:43,B,15/04/2023 08:40,B,15/04/2023 08:43,B,15/04/2023 08:49,A,31/12/1969 21:00,59.94,60.05,60.00,15/04/2023 08:41,15/04/2023 08:43,Válido,None,None,None,-0.72,0.73,0.00,-0.73,1.72,1.72,1.72,0.00,0.00,0.00,0.04,1.68,1.89,3937.97,4376.33,145644.70,-1885.34,-1160.32,143436.20,3443.65,4159.49,-64429.99,0.00,176.63,-64429.99,3443.65,3982.86,-19588.15
15/04/2023 09:00,219.52,218.97,220.12,219.48,19.88,19.00,14.37,26.27,380.23,380.25,381.01,379.43,0.68,0.75,0.29,0.79,CAP,CAP,CAP,CAP,-8610.95,-3135.53,-931.01,-4544.42,9308.78,2735.39,3024.01,3549.38,12680.77,4161.00,3164.08,5766.27,60.04,14.27,A,218.67,218.95,219.29,379.57,379.78,378.79,219.21,220.06,219.81,380.56,381.18,379.82,219.70,221.07,220.30,381.60,382.84,380.76,15.56,12.53,22.17,19.98,20.02,24.98,24.48,36.96,26.90,0.21,0.01,0.51,CAP,CAP,CAP,-0.81,0.28,-0.76,CAP,IND,CAP,0.90,0.85,0.80,CAP,IND,CAP,A,15/04/2023 08:52,B,15/04/2023 08:57,C,15/04/2023 08:52,B,15/04/2023 08:57,B,15/04/2023 08:59,B,15/04/2023 08:51,B,15/04/2023 08:50,A,31/12/1969 21:00,59.96,60.05,60.00,15/04/2023 08:57,15/04/2023 08:59,Válido,None,None,None,-1.08,1.08,0.00,-1.08,1.64,1.64,1.64,0.00,0.00,0.00,0.00,1.64,2.00,2.82,11920.32,145644.70,-1.91,-6215.86,143436.20,2.07,9998.58,-64429.99,0.00,2.65,-64429.99,2.07,9995.93,-19588.15
15/04/2023 09:10,220.44,219.73,221.31,220.27,20.79,13.49,20.08,28.81,381.81,381.65,382.91,380.86,0.74,0.51,0.72,0.84,CAP,CAP,CAP,CAP,-10035.88,-1497.28,-3216.91,-5321.69,9081.28,2557.49,3066.40,3457.39,13534.72,2963.55,4444.25,6346.18,59.99,17.27,A,218.68,219.64,219.35,380.07,380.03,379.38,219.66,220.52,219.86,381.48,381.55,380.20,220.32,221.50,220.39,382.67,383.16,381.22,12.83,12.10,22.03,23.61,16.64,27.36,35.10,30.86,29.13,0.15,0.00,0.59,IND,CAP,CAP,-0.87,-0.05,-0.80,CAP,CAP,CAP,0.97,0.78,0.85,CAP,CAP,CAP,A,15/04/2023 09:00,B,15/04/2023 09:09,C,15/04/2023 09:00,B,15/04/2023 09:09,B,15/04/2023 09:02,A,15/04/2023 09:06,B,15/04/2023 09:05,A,31/12/1969 21:00,59.96,60.05,60.00,15/04/2023 09:02,15/04/2023 09:09,Válido,None,None,None,-1.59,1.59,0.00,-1.59,1.55,1.55,1.55,0.00,0.00,0.00,0.00,1.55,2.23,8932.31,11920.32,145644.70,-6348.47,-6215.86,143436.20,6196.23,9998.58,-64429.99,0.00,2.65,-64429.99,6196.23,9995.93,-19588.15
15/04/2023 09:20,218.37,217.92,219.00,218.21,23.75,13.38,26.20,31.66,378.23,378.08,379.06,377.57,0.75,0.64,0.64,0.87,CAP,CAP,CAP,CAP,-11524.66,-1856.16,-3691.51,-5976.99,10106.99,2249.52,4392.71,3464.76,15328.70,2916.45,5737.87,6908.62,60.03,12.48,A,217.60,218.14,217.71,377.38,377.76,376.91,219.36,219.86,219.58,380.59,380.77,379.69,220.47,221.46,220.74,382.63,383.18,381.60,9.79,19.97,24.14,26.92,23.01,31.20,39.92,31.89,36.75,0.01,0.00,0.57,CAP,CAP,CAP,-0.90,-0.21,-0.88,CAP,CAP,CAP,0.98,0.77,0.93,CAP,CAP,CAP,A,15/04/2023 09:19,B,15/04/2023 09:10,C,15/04/2023 09:18,B,15/04/2023 09:10,A,15/04/2023 09:19,A,15/04/2023 09:17,B,15/04/2023 09:16,A,31/12/1969 21:00,59.97,60.06,60.02,15/04/2023 09:10,15/04/2023 09:19,Válido,None,None,None,-2.08,2.08,0.00,-2.08,1.68,1.68,1.68,0.00,0.00,0.00,0.00,1.68,2.69,5721.82,13963.84,145644.70,-4690.09,-9970.61,143436.20,3231.41,9669.30,-64429.99,0.00,0.00,-64429.99,3231.41,9669.30,-19588.15
15/04/2023 09:30,220.90,220.54,221.43,220.73,33.48,38.44,31.51,30.51,382.61,382.79,383.62,381.42,0.87,0.94,0.77,0.86,CAP,CAP,CAP,CAP,-19190.81,-7979.33,-5403.85,-5807.63,10684.05,2863.25,4413.16,3407.64,21964.43,8477.50,6976.93,6733.54,60.02,17.06,A,216.00,216.87,216.09,374.76,375.46,373.79,218.92,219.56,218.99,379.90,380.27,378.59,221.13,221.71,221.11,383.63,383.91,382.29,10.19,21.27,24.41,34.56,26.37,29.82,45.96,31.85,32.07,0.02,0.10,0.62,CAP,IND,CAP,-0.93,-0.59,-0.85,CAP,CAP,CAP,0.98,0.78,0.88,CAP,CAP,CAP,A,15/04/2023 09:26,B,15/04/2023 09:28,C,15/04/2023 09:26,B,15/04/2023 09:28,A,15/04/2023 09:20,A,15/04/2023 09:23,A,15/04/2023 09:20,A,31/12/1969 21:00,59.98,60.07,60.03,15/04/2023 09:26,15/04/2023 09:26,Válido,None,None,None,-2.67,2.67,0.00,-2.67,1.75,1.75,1.75,0.00,0.00,0.00,0.00,1.75,3.20,4.88,18524.00,145644.70,-4.26,-15358.11,143436.20,2.37,10239.49,-64429.99,0.00,0.00,-64429.99,2.37,10239.49,-19588.15
15/04/2023 09:40,221.03,220.74,221.29,221.06,38.22,41.64,34.77,38.26,382.84,382.79,383.65,382.07,0.90,0.96,0.76,0.93,CAP,CAP,CAP,CAP,-22557.87,-8837.90,-5837.34,-7882.63,10604.81,2528.89,5011.27,3064.66,24926.28,9192.60,7693.33,8457.42,60.01,18.17,A,220.17,220.83,220.47,382.16,382.81,381.03,220.80,221.44,220.98,383.06,383.79,381.89,221.30,222.05,221.48,383.95,384.89,382.61,32.19,25.86,25.38,40.94,32.28,33.84,45.35,40.01,38.58,0.80,0.31,0.69,CAP,CAP,CAP,-0.96,-0.71,-0.89,CAP,CAP,CAP,0.98,0.82,0.94,CAP,CAP,CAP,A,15/04/2023 09:31,B,15/04/2023 09:35,C,15/04/2023 09:30,B,15/04/2023 09:35,C,15/04/2023 09:31,A,15/04/2023 09:37,B,15/04/2023 09:31,A,31/12/1969 21:00,59.98,60.05,60.01,15/04/2023 09:33,15/04/2023 09:33,Válido,None,None,None,-3.41,3.41,0.00,-3.41,1.80,1.80,1.80,0.00,0.00,0.00,0.00,1.80,3.86,15429.27,18524.00,145644.70,-13643.84,-15358.11,143436.20,7185.70,10239.49,-64429.99,0.00,0.00,-64429.99,7185.70,10239.49,-19588.15
15/04/2023 09:50,222.47,222.01,222.77,222.62,33.25,32.79,26.73,40.23,385.32,385.16,385.99,384.82,0.88,0.91,0.69,0.93,CAP,CAP,CAP,CAP,-19084.78,-6630.62,-4081.97,-8372.19,10521.78,3004.93,4336.33,3180.52,21793.04,7279.74,5955.36,8955.96,60.01,16.16,A,219.94,220.68,220.32,381.81,382.54,380.74,220.83,221.55,221.14,383.13,383.92,382.20,222.39,223.19,222.84,385.92,386.76,385.09,29.60,25.43,32.37,40.26,35.21,39.16,46.12,41.86,40.38,0.69,0.39,0.84,CAP,CAP,CAP,-0.94,-0.76,-0.93,CAP,CAP,CAP,0.98,0.83,0.94,CAP,CAP,CAP,A,15/04/2023 09:47,B,15/04/2023 09:49,C,15/04/2023 09:47,B,15/04/2023 09:49,B,15/04/2023 09:49,A,15/04/2023 09:41,B,15/04/2023 09:44,A,31/12/1969 21:00,59.96,60.05,60.00,15/04/2023 09:47,15/04/2023 09:49,Válido,None,None,None,-3.72,3.72,0.00,-3.72,1.85,1.85,1.85,0.00,0.00,0.00,0.00,1.85,4.16,7965.49,24102.71,145644.70,-7032.35,-21492.06,143436.20,3732.04,10873.33,-64429.99,0.00,0.00,-64429.99,3732.04,10873.33,-19588.15
15/04/2023 10:00,222.64,222.34,222.79,222.79,41.23,47.38,25.27,51.04,385.62,386.04,385.76,385.06,0.93,0.96,0.62,0.98,CAP,CAP,CAP,CAP,-24672.65,-10089.32,-3473.73,-11109.59,9887.44,3033.00,4429.15,2425.28,26580.09,10535.35,5628.87,11371.24,59.97,35.46,A,221.57,221.98,222.03,384.53,384.38,383.64,222.37,223.00,222.79,385.92,386.36,384.99,222.83,223.43,223.40,386.84,387.09,386.07,33.59,21.33,39.65,49.51,33.93,48.59,55.49,43.91,51.58,0.89,0.19,0.93,CAP,CAP,CAP,-0.97,-0.81,-0.97,CAP,CAP,CAP,0.98,0.92,0.98,CAP,CAP,CAP,A,15/04/2023 09:59,B,15/04/2023 09:58,C,15/04/2023 09:52,B,15/04/2023 09:58,B,15/04/2023 09:59,A,15/04/2023 09:55,B,15/04/2023 09:55,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 09:54,15/04/2023 09:58,Válido,None,None,None,-4.56,4.56,0.00,-4.56,1.58,1.58,1.58,0.00,0.00,0.00,0.00,1.58,4.82,5.91,27259.55,145644.70,-5.48,-25253.67,143436.20,2.20,10038.04,-64429.99,0.00,0.00,-64429.99,2.20,10038.04,-19588.15
15/04/2023 10:10,222.86,222.59,223.11,222.89,45.89,57.87,30.01,49.78,386.01,386.52,386.42,385.07,0.95,0.98,0.79,0.97,CAP,CAP,CAP,CAP,-28627.57,-12592.52,-5272.04,-10763.01,9535.32,2716.02,4127.25,2692.05,30173.83,12882.09,6695.42,11094.58,60.00,32.77,A,222.02,221.99,222.49,385.40,385.13,384.52,222.43,222.91,222.90,386.13,386.12,385.17,222.81,223.40,223.36,386.97,386.91,385.84,40.63,19.88,41.72,49.06,28.78,50.40,57.96,36.52,52.30,0.85,0.00,0.94,CAP,CAP,CAP,-0.96,-0.67,-0.98,CAP,CAP,CAP,0.98,0.85,0.98,CAP,CAP,CAP,B,15/04/2023 10:04,B,15/04/2023 10:04,C,15/04/2023 10:02,A,15/04/2023 10:04,B,15/04/2023 10:02,A,15/04/2023 10:09,B,15/04/2023 10:04,A,31/12/1969 21:00,59.94,60.04,60.00,15/04/2023 10:08,15/04/2023 10:01,Válido,None,None,None,-4.29,4.29,0.00,-4.29,1.65,1.65,1.65,0.00,0.00,0.00,0.00,1.65,4.60,18422.01,27259.55,145644.70,-17177.68,-25253.67,143436.20,6610.13,10038.04,-64429.99,0.00,0.00,-64429.99,6610.13,10038.04,-19588.15
15/04/2023 10:20,222.90,222.57,223.60,222.53,42.54,59.38,25.66,42.57,386.07,387.04,386.62,384.55,0.96,0.98,0.96,0.94,CAP,CAP,CAP,CAP,-27338.46,-12961.07,-5494.09,-8883.30,7527.55,2582.19,1652.83,3292.54,28355.87,13215.79,5737.32,9473.85,60.01,25.42,A,221.03,222.15,221.46,384.12,384.50,382.90,222.23,223.08,222.31,386.10,386.00,384.23,222.90,223.63,223.01,387.19,386.80,385.41,30.37,16.08,35.14,54.46,29.59,43.71,63.48,37.24,50.28,0.92,0.10,0.88,CAP,CAP,CAP,-0.97,-0.90,-0.95,CAP,CAP,CAP,0.99,0.97,0.97,CAP,CAP,CAP,A,15/04/2023 10:16,B,15/04/2023 10:19,C,15/04/2023 10:16,A,15/04/2023 10:19,B,15/04/2023 10:18,A,15/04/2023 10:19,B,15/04/2023 10:18,A,31/12/1969 21:00,59.96,60.04,59.99,15/04/2023 10:19,15/04/2023 10:19,Válido,None,None,None,-4.49,4.49,0.00,-4.49,1.41,1.41,1.41,0.00,0.00,0.00,0.00,1.41,4.71,9074.33,28183.04,145644.70,-8711.15,-26425.08,143436.20,2523.45,9722.34,-64429.99,0.00,0.00,-64429.99,2523.45,9722.34,-19588.15
15/04/2023 10:30,223.75,223.57,224.56,223.13,48.98,66.23,31.04,49.67,387.55,388.90,387.89,385.86,0.96,0.98,0.95,0.91,CAP,CAP,CAP,CAP,-31259.60,-14520.28,-6599.41,-10139.91,9618.60,2900.46,2243.03,4475.10,32705.96,14807.13,6970.18,11083.52,59.98,23.73,A,222.23,222.39,222.00,386.09,384.91,384.09,222.88,223.44,222.80,387.32,386.46,385.16,223.91,224.78,223.50,389.40,388.38,386.60,45.38,15.53,37.96,59.80,24.16,47.72,66.28,31.49,51.71,0.90,0.00,0.79,CAP,IND,CAP,-0.98,-0.67,-0.93,CAP,CAP,CAP,0.99,0.97,0.96,CAP,CAP,CAP,C,15/04/2023 10:23,B,15/04/2023 10:29,C,15/04/2023 10:23,A,15/04/2023 10:29,B,15/04/2023 10:20,A,15/04/2023 10:29,B,15/04/2023 10:22,A,31/12/1969 21:00,59.96,60.05,60.00,15/04/2023 10:25,15/04/2023 10:27,Válido,None,None,None,-4.44,4.44,0.00,-4.44,1.65,1.65,1.65,0.00,0.00,0.00,0.00,1.65,4.74,7.27,28036.37,145644.70,-6.95,-26453.25,143436.20,2.14,9109.06,-64429.99,0.00,0.00,-64429.99,2.14,9109.06,-19588.15
15/04/2023 10:40,223.05,222.79,223.67,222.69,48.67,63.89,32.63,49.50,386.33,387.35,386.80,384.84,0.95,0.97,0.89,0.94,CAP,CAP,CAP,CAP,-30722.70,-13826.70,-6515.10,-10380.91,10377.19,3381.92,3287.07,3708.20,32427.93,14234.29,7297.35,11023.34,59.96,28.07,A,222.58,223.40,222.19,387.00,386.41,383.88,223.42,224.33,223.02,388.48,387.84,385.49,224.21,225.23,223.72,389.95,389.16,386.86,34.17,18.59,26.20,63.67,32.61,42.93,67.35,39.60,50.22,0.89,0.64,0.63,CAP,CAP,CAP,-0.98,-0.89,-0.90,CAP,CAP,CAP,0.99,0.95,0.95,CAP,CAP,CAP,C,15/04/2023 10:30,B,15/04/2023 10:32,C,15/04/2023 10:37,A,15/04/2023 10:32,B,15/04/2023 10:30,A,15/04/2023 10:31,C,15/04/2023 10:30,A,31/12/1969 21:00,59.95,60.05,59.99,15/04/2023 10:31,15/04/2023 10:34,Válido,None,None,None,-4.84,4.84,0.00,-4.84,1.72,1.72,1.72,0.00,0.00,0.00,0.00,1.72,5.14,20567.58,28036.37,145644.70,-19368.39,-26453.25,143436.20,6892.18,9109.06,-64429.99,0.00,0.00,-64429.99,6892.18,9109.06,-19588.15
15/04/2023 10:50,221.97,222.01,222.02,221.86,20.20,7.94,36.52,16.15,384.46,385.02,384.51,383.84,0.69,0.06,0.84,0.54,IND,CAP,IND,IND,8689.79,-113.54,6850.62,1952.71,9101.28,1758.75,4338.04,3004.49,12583.55,1762.41,8108.61,3583.30,59.97,28.55,A,220.97,221.45,221.27,383.58,383.47,382.52,221.94,222.52,222.08,385.37,385.31,383.81,223.37,224.22,222.97,387.92,387.75,385.30,7.73,16.30,12.53,28.22,35.22,26.21,70.68,52.19,53.12,0.00,0.01,0.00,IND,CAP,CAP,-0.66,0.29,-0.35,CAP,IND,CAP,0.98,0.94,0.96,CAP,CAP,CAP,A,15/04/2023 10:44,B,15/04/2023 10:40,C,15/04/2023 10:44,A,15/04/2023 10:40,A,15/04/2023 10:49,A,15/04/2023 10:41,C,15/04/2023 10:43,A,31/12/1969 21:00,59.94,60.02,59.98,15/04/2023 10:46,15/04/2023 10:42,Válido,None,None,None,-0.65,2.41,0.88,-1.53,1.64,1.64,1.64,0.00,0.00,0.00,1.03,0.61,3.09,4099.24,28836.40,145644.70,2083.81,-24045.47,143436.20,3259.00,10198.75,-64429.99,2993.81,1137.75,-64429.99,265.19,9061.00,-19588.15
15/04/2023 11:00,221.68,221.54,221.66,221.83,18.17,15.85,24.52,14.12,383.95,383.94,384.40,383.52,0.05,0.76,0.53,0.22,CAP,CAP,IND,CAP,-465.11,-2665.53,2875.37,-674.94,9958.87,2286.65,4613.07,3059.15,9969.73,3511.95,5435.82,3132.72,59.94,25.50,A,220.72,221.46,221.50,383.24,384.17,382.41,222.01,222.40,222.19,385.08,385.45,384.06,222.84,223.01,223.01,386.46,386.72,385.66,7.72,19.19,13.33,33.46,30.64,27.38,84.48,54.72,68.72,0.00,0.00,0.00,CAP,IND,CAP,-0.78,-0.08,-0.57,CAP,CAP,CAP,0.99,0.94,0.98,CAP,CAP,CAP,A,15/04/2023 10:53,C,15/04/2023 10:56,C,15/04/2023 10:53,B,15/04/2023 10:54,A,15/04/2023 10:50,A,15/04/2023 10:54,B,15/04/2023 10:53,A,31/12/1969 21:00,59.91,60.02,59.97,15/04/2023 10:58,15/04/2023 10:50,Válido,None,None,None,-1.64,2.47,0.41,-2.05,1.66,1.66,1.66,0.00,0.00,0.00,0.64,1.02,3.21,2.22,16918.08,145644.70,-0.10,-4488.51,143436.20,2.21,9915.62,-64429.99,0.00,5567.98,-64429.99,2.21,4347.64,-19588.15
15/04/2023 11:10,223.45,223.64,223.34,223.37,51.52,77.08,27.92,49.57,387.02,388.35,386.80,385.91,0.94,0.99,0.46,0.96,CAP,CAP,CAP,CAP,-30593.19,-17018.17,-2895.17,-10679.85,11195.76,2749.88,5522.55,2923.32,32577.42,17238.91,6235.43,11072.71,60.01,60.72,A,221.28,220.32,221.60,383.30,382.89,383.09,222.30,222.12,222.56,385.64,385.05,384.56,223.71,223.46,223.90,388.38,387.17,386.73,8.81,22.21,10.84,35.18,36.56,29.08,88.38,58.99,66.67,0.04,0.00,0.00,CAP,IND,CAP,-0.90,0.50,-0.64,CAP,IND,CAP,0.99,0.90,0.98,CAP,IND,CAP,B,15/04/2023 11:00,C,15/04/2023 11:07,B,15/04/2023 11:00,A,15/04/2023 11:06,A,15/04/2023 11:04,A,15/04/2023 11:06,C,15/04/2023 11:00,A,31/12/1969 21:00,59.92,60.07,60.00,15/04/2023 11:00,15/04/2023 11:04,Válido,None,None,None,-1.19,2.67,0.74,-1.93,1.72,1.72,1.72,0.00,0.00,0.00,1.01,0.71,3.35,13387.80,16918.08,145644.70,-4764.52,-4488.51,143436.20,6893.14,9915.62,-64429.99,4041.74,5567.98,-64429.99,2851.40,4347.64,-19588.15
15/04/2023 11:20,222.93,222.82,222.89,223.09,26.73,19.02,47.66,13.49,386.13,387.08,385.87,385.43,0.54,0.81,0.94,0.21,IND,CAP,IND,CAP,5886.39,-3433.08,9953.94,-634.47,9140.16,2486.59,3710.91,2942.67,10871.62,4239.00,10623.17,3010.29,60.01,54.58,A,222.49,222.56,221.91,386.93,384.13,384.05,223.50,223.50,223.49,388.41,386.89,385.98,224.22,224.08,223.99,389.67,388.08,386.87,14.64,18.29,13.28,64.06,28.64,44.13,79.43,70.73,50.34,0.51,0.00,0.12,CAP,CAP,CAP,-0.98,0.10,-0.94,CAP,IND,CAP,0.99,0.97,0.97,CAP,IND,CAP,C,15/04/2023 11:19,A,15/04/2023 11:14,C,15/04/2023 11:19,A,15/04/2023 11:14,C,15/04/2023 11:19,A,15/04/2023 11:17,B,15/04/2023 11:18,A,31/12/1969 21:00,59.96,60.05,60.00,15/04/2023 11:16,15/04/2023 11:11,Válido,None,None,None,-3.77,3.93,0.08,-3.85,1.80,1.80,1.80,0.00,0.00,0.00,0.15,1.65,4.39,7282.38,23665.75,145644.70,-5527.01,-14321.21,143436.20,3443.21,10668.77,-64429.99,606.03,4041.74,-64429.99,2837.17,6627.03,-19588.15
15/04/2023 11:30,223.27,222.88,223.70,223.22,42.76,47.40,23.56,57.33,386.71,387.38,386.86,385.89,0.93,0.97,0.65,0.97,CAP,CAP,CAP,CAP,-26022.32,-10221.34,-3431.65,-12369.33,9949.52,2670.56,4000.29,3278.67,27859.54,10564.45,5270.54,12796.48,60.00,34.61,A,222.71,222.90,222.84,386.95,385.85,384.89,223.37,223.79,223.49,388.24,387.24,386.12,223.90,224.33,224.14,389.34,388.11,387.42,18.77,16.85,13.29,59.92,23.92,48.89,76.27,48.99,60.98,0.82,0.00,0.14,CAP,CAP,CAP,-0.98,-0.33,-0.94,CAP,CAP,CAP,0.99,0.94,0.97,CAP,IND,CAP,A,15/04/2023 11:20,B,15/04/2023 11:25,C,15/04/2023 11:25,A,15/04/2023 11:25,C,15/04/2023 11:20,A,15/04/2023 11:25,B,15/04/2023 11:26,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 11:21,15/04/2023 11:29,Válido,None,None,None,-4.19,4.24,0.02,-4.21,1.65,1.65,1.65,0.00,0.00,0.00,0.07,1.58,4.60,6.19,25672.71,145644.70,-5.78,-22279.05,143436.20,2.21,10037.95,-64429.99,0.00,893.29,-64429.99,2.21,9144.66,-19588.15
15/04/2023 11:40,222.35,222.01,222.74,222.29,22.06,14.88,35.67,15.61,385.11,385.91,385.32,384.11,0.47,0.50,0.91,0.14,IND,CAP,IND,CAP,5103.91,-1654.61,7231.06,-472.53,9591.93,2859.59,3294.06,3438.28,10865.31,3303.78,7946.01,3470.60,60.01,36.36,A,221.52,222.44,221.92,385.17,384.75,383.70,222.93,223.64,223.23,387.45,386.86,385.80,223.76,224.30,223.81,389.11,388.02,386.99,12.42,15.11,14.69,54.36,29.33,54.96,76.65,38.43,64.68,0.00,0.01,0.00,CAP,CAP,IND,-0.95,-0.52,-0.93,CAP,CAP,CAP,0.98,0.92,0.97,CAP,IND,CAP,A,15/04/2023 11:39,B,15/04/2023 11:31,C,15/04/2023 11:39,A,15/04/2023 11:36,A,15/04/2023 11:39,A,15/04/2023 11:36,C,15/04/2023 11:39,A,31/12/1969 21:00,59.96,60.07,60.00,15/04/2023 11:39,15/04/2023 11:35,Válido,None,None,None,-4.40,4.64,0.12,-4.52,1.72,1.72,1.72,0.00,0.00,0.00,0.19,1.53,5.01,20045.26,25672.71,145644.70,-17587.19,-22279.05,143436.20,6887.35,10037.95,-64429.99,765.65,893.29,-64429.99,6121.70,9144.66,-19588.15
15/04/2023 11:50,221.91,221.54,222.47,221.72,25.29,36.70,11.47,27.71,384.35,384.96,384.94,383.17,0.83,0.94,0.35,0.79,CAP,CAP,CAP,CAP,-13427.70,-7654.54,-896.96,-4876.20,8868.63,2742.96,2387.86,3737.82,16092.10,8131.16,2550.77,6143.99,60.03,23.22,A,220.43,221.33,220.91,382.74,383.20,381.99,221.31,222.28,221.66,384.49,384.56,383.17,222.16,223.12,222.62,386.23,385.86,384.94,11.46,10.78,14.53,18.94,30.21,19.95,43.03,47.27,58.18,0.00,0.00,0.00,CAP,IND,CAP,0.15,0.83,0.06,IND,IND,IND,0.96,0.95,0.96,CAP,IND,CAP,A,15/04/2023 11:46,B,15/04/2023 11:49,C,15/04/2023 11:47,A,15/04/2023 11:40,B,15/04/2023 11:49,C,15/04/2023 11:49,C,15/04/2023 11:48,A,31/12/1969 21:00,59.97,60.05,60.01,15/04/2023 11:43,15/04/2023 11:47,Válido,None,None,None,1.08,1.75,1.42,-0.33,1.50,1.50,1.50,0.00,0.00,0.00,1.21,0.29,2.36,4757.20,24713.06,145644.70,1018.77,-14275.84,143436.20,2943.69,9940.40,-64429.99,1993.44,3620.77,-64429.99,950.26,6319.64,-19588.15
15/04/2023 12:00,223.19,222.71,224.11,222.76,63.97,76.45,49.43,66.01,386.58,387.69,387.21,384.85,0.97,0.97,0.97,0.97,CAP,CAP,CAP,CAP,-41445.77,-16455.33,-10745.37,-14245.07,10717.42,4370.90,2696.42,3650.11,42809.05,17025.94,11078.53,14705.28,60.02,25.88,A,220.81,221.83,220.92,383.73,383.66,382.04,222.01,223.47,222.25,386.19,386.42,383.92,223.09,224.59,223.30,388.13,388.28,385.61,10.61,10.15,13.85,45.21,35.00,40.93,76.91,58.38,67.81,0.00,0.00,0.00,IND,CAP,IND,-0.89,-0.60,-0.81,CAP,CAP,CAP,0.98,0.99,0.98,CAP,CAP,CAP,A,15/04/2023 11:51,B,15/04/2023 11:56,C,15/04/2023 11:50,B,15/04/2023 11:56,B,15/04/2023 11:50,A,15/04/2023 11:59,A,15/04/2023 11:51,A,31/12/1969 21:00,59.96,60.03,60.00,15/04/2023 11:57,15/04/2023 11:50,Válido,None,None,None,-3.50,3.94,0.22,-3.72,1.54,1.54,1.54,0.00,0.00,0.00,0.37,1.17,4.41,9.51,22406.22,145644.70,-9.21,-12959.71,143436.20,2.38,9101.47,-64429.99,0.00,3480.24,-64429.99,2.38,5621.24,-19588.15
15/04/2023 12:10,219.71,219.26,220.12,219.74,27.43,21.17,36.81,24.31,380.55,380.74,381.23,379.67,0.86,0.69,0.93,0.85,IND,IND,IND,IND,15261.31,3207.05,7518.62,4535.65,9199.22,3354.75,3020.85,2823.62,17819.46,4641.07,8102.79,5342.75,60.01,20.96,A,218.88,219.69,219.35,380.14,380.47,378.96,220.64,221.74,221.07,383.26,383.90,381.97,222.84,224.24,222.92,387.90,387.46,385.12,15.65,14.25,14.16,29.35,31.09,27.89,77.14,51.75,67.24,0.00,0.02,0.00,IND,IND,CAP,-0.18,0.28,-0.02,CAP,IND,CAP,0.97,0.97,0.97,CAP,CAP,CAP,A,15/04/2023 12:09,B,15/04/2023 12:00,C,15/04/2023 12:09,A,15/04/2023 12:00,C,15/04/2023 12:02,A,15/04/2023 12:00,A,15/04/2023 12:03,A,31/12/1969 21:00,59.96,60.05,60.00,15/04/2023 12:07,15/04/2023 12:08,Válido,None,None,None,0.12,2.63,1.37,-1.26,1.68,1.68,1.68,0.00,0.00,0.00,1.24,0.44,3.23,12917.30,22406.22,145644.70,450.84,-12959.71,143436.20,6717.46,9101.47,-64429.99,4963.16,3480.24,-64429.99,1754.30,5621.24,-19588.15
15/04/2023 12:20,218.53,217.99,218.78,218.82,36.90,38.19,41.52,30.99,378.51,377.99,379.29,378.25,0.92,0.91,0.93,0.91,IND,IND,IND,IND,22190.07,7562.56,8440.53,6186.98,9613.05,3479.65,3355.56,2777.85,24182.84,8324.68,9083.07,6781.98,59.97,15.29,A,217.39,218.52,218.41,377.43,378.56,377.96,218.72,219.44,219.35,379.38,380.25,379.22,219.27,220.18,219.80,380.76,381.37,380.13,19.97,32.32,23.90,30.96,39.55,28.45,57.19,53.39,39.45,0.69,0.89,0.73,IND,IND,IND,0.85,0.92,0.86,IND,IND,IND,0.91,0.95,0.94,IND,IND,IND,A,15/04/2023 12:18,B,15/04/2023 12:10,A,15/04/2023 12:18,B,15/04/2023 12:10,A,15/04/2023 12:10,A,15/04/2023 12:18,A,15/04/2023 12:10,A,31/12/1969 21:00,59.97,60.04,60.00,15/04/2023 12:16,15/04/2023 12:15,Válido,None,None,None,3.19,3.19,3.19,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,3.60,7584.39,19721.20,145644.70,6747.28,6458.29,143436.20,3450.48,9906.97,-64429.99,3450.48,8152.67,-64429.99,0.00,1754.30,-19588.15
15/04/2023 12:30,218.43,218.09,218.56,218.63,32.28,35.90,35.58,25.36,378.33,377.74,378.86,378.38,0.91,0.95,0.89,0.88,IND,IND,IND,IND,19253.49,7450.92,6949.66,4852.92,8574.16,2405.24,3488.15,2680.77,21076.37,7829.52,7775.92,5544.13,60.03,12.48,A,217.55,218.17,218.04,377.13,377.96,377.65,217.98,218.65,218.58,377.77,378.83,378.24,218.29,219.12,219.14,378.47,379.71,378.84,34.99,34.68,23.59,37.87,37.73,26.87,48.32,50.87,40.87,0.89,0.85,0.63,IND,IND,IND,0.93,0.91,0.80,IND,IND,IND,0.96,0.94,0.94,IND,IND,IND,A,15/04/2023 12:21,C,15/04/2023 12:20,A,15/04/2023 12:26,B,15/04/2023 12:20,C,15/04/2023 12:24,B,15/04/2023 12:28,C,15/04/2023 12:23,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 12:22,15/04/2023 12:22,Válido,None,None,None,3.32,3.32,3.32,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,3.70,4.68,22387.16,145644.70,4.28,20008.73,143436.20,1.91,9995.31,-64429.99,1.91,9995.31,-64429.99,0.00,0.00,-19588.15
15/04/2023 12:40,218.79,218.24,218.94,219.20,28.57,37.92,29.88,17.91,378.96,377.93,379.76,379.20,0.89,0.95,0.83,0.83,IND,IND,IND,IND,16495.68,7833.93,5416.45,3245.30,8546.32,2668.37,3667.12,2210.83,18578.13,8275.91,6541.08,3926.80,60.00,15.85,A,217.13,217.90,217.94,376.15,377.67,377.29,217.95,218.55,218.71,377.40,378.88,378.56,218.39,219.13,219.41,378.15,380.03,379.62,34.50,27.66,16.31,39.94,35.16,23.56,63.16,46.82,34.28,0.89,0.83,0.50,IND,IND,IND,0.96,0.88,0.76,IND,IND,IND,0.97,0.92,0.93,IND,IND,IND,A,15/04/2023 12:33,C,15/04/2023 12:39,A,15/04/2023 12:33,B,15/04/2023 12:39,C,15/04/2023 12:39,A,15/04/2023 12:33,C,15/04/2023 12:38,A,31/12/1969 21:00,59.97,60.05,60.00,15/04/2023 12:35,15/04/2023 12:30,Válido,None,None,None,3.16,3.16,3.16,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,3.54,14150.43,22387.16,145644.70,12644.10,20008.73,143436.20,6322.32,9995.31,-64429.99,6322.32,9995.31,-64429.99,0.00,0.00,-19588.15
15/04/2023 12:50,221.10,221.05,221.30,220.95,21.31,31.51,15.78,16.66,382.96,383.31,383.37,382.19,0.69,0.90,0.31,0.48,CAP,CAP,CAP,CAP,-9105.52,-6276.28,-1080.59,-1748.66,9577.39,3018.53,3320.23,3238.63,13215.03,6964.42,3491.65,3680.56,60.05,24.08,A,218.12,218.83,218.87,377.73,379.59,379.11,219.30,219.97,219.93,380.06,381.28,380.43,221.28,221.78,221.46,384.03,384.12,383.08,12.58,13.72,13.46,31.82,26.33,19.00,77.79,44.41,64.58,0.01,0.02,0.00,CAP,CAP,CAP,0.43,0.51,0.25,IND,IND,IND,0.98,0.95,0.97,CAP,CAP,CAP,A,15/04/2023 12:40,B,15/04/2023 12:48,A,15/04/2023 12:40,B,15/04/2023 12:49,A,15/04/2023 12:47,A,15/04/2023 12:48,C,15/04/2023 12:48,A,31/12/1969 21:00,59.97,60.06,60.01,15/04/2023 12:40,15/04/2023 12:48,Válido,None,None,None,1.16,2.27,1.72,-0.56,1.50,1.50,1.50,0.00,0.00,0.00,1.16,0.35,2.79,5354.78,19946.54,145644.70,-387.69,17672.33,143436.20,3142.69,9191.20,-64429.99,1757.22,9191.20,-64429.99,1385.48,0.00,-19588.15
15/04/2023 13:00,222.50,222.26,223.21,222.03,55.22,64.38,51.94,49.36,385.38,386.03,386.27,383.83,0.94,0.96,0.92,0.92,CAP,CAP,CAP,CAP,-34456.45,-13737.29,-10664.25,-10054.91,12907.38,3999.80,4549.84,4357.75,36794.66,14307.74,11594.28,10958.61,59.99,19.05,A,220.31,221.05,220.80,382.41,382.88,381.77,221.67,222.36,221.76,384.83,384.96,383.39,222.57,223.44,222.44,386.72,386.42,384.44,15.38,14.33,13.61,61.15,44.52,53.25,79.01,52.48,64.00,0.00,0.00,0.00,CAP,IND,CAP,-0.95,-0.86,-0.93,CAP,CAP,CAP,0.98,0.96,0.97,CAP,CAP,CAP,A,15/04/2023 12:50,B,15/04/2023 12:59,C,15/04/2023 12:50,A,15/04/2023 12:59,C,15/04/2023 12:50,A,15/04/2023 12:52,C,15/04/2023 12:50,A,31/12/1969 21:00,59.95,60.05,60.00,15/04/2023 12:52,15/04/2023 12:50,Válido,None,None,None,-5.40,5.40,0.00,-5.40,2.00,2.00,2.00,0.00,0.00,0.00,0.00,2.00,5.83,8.18,28683.84,145644.70,-7.66,-21983.34,143436.20,2.87,11138.64,-64429.99,0.00,1764.14,-64429.99,2.87,9374.51,-19588.15
15/04/2023 13:10,222.18,221.88,222.92,221.73,56.23,68.82,50.41,49.47,384.82,385.68,385.82,382.95,0.94,0.97,0.90,0.94,CAP,CAP,CAP,CAP,-35270.90,-14814.15,-10092.97,-10363.79,12236.53,3705.42,4940.28,3590.83,37333.22,15270.53,11237.19,10968.23,59.98,28.29,A,220.01,220.85,220.52,381.68,382.78,381.02,221.33,222.47,221.53,384.51,385.09,382.77,222.62,223.94,222.62,387.12,387.26,384.59,14.10,20.57,14.11,38.33,35.51,34.61,73.06,53.08,59.99,0.00,0.00,0.00,CAP,CAP,IND,-0.75,-0.52,-0.73,CAP,CAP,CAP,0.97,0.92,0.96,CAP,CAP,CAP,A,15/04/2023 13:07,B,15/04/2023 13:00,C,15/04/2023 13:08,B,15/04/2023 13:00,A,15/04/2023 13:08,A,15/04/2023 13:08,C,15/04/2023 13:05,A,31/12/1969 21:00,59.97,60.04,60.00,15/04/2023 13:01,15/04/2023 13:02,Válido,None,None,None,-2.67,3.11,0.22,-2.89,2.02,2.02,2.02,0.00,0.00,0.00,0.53,1.49,3.96,15858.45,28683.84,145644.70,-10698.07,-21983.34,143436.20,8065.87,11138.64,-64429.99,2108.17,1764.14,-64429.99,5957.71,9374.51,-19588.15
15/04/2023 13:20,222.23,221.53,223.11,222.04,30.59,22.15,31.09,38.53,384.91,384.86,385.95,383.92,0.75,0.52,0.71,0.88,CAP,CAP,CAP,CAP,-15023.22,-2563.82,-4904.49,-7554.90,13103.77,4184.54,4905.15,4014.08,19935.04,4907.50,6936.46,8555.08,60.02,19.88,A,220.43,222.66,221.56,383.95,385.58,382.20,221.71,223.22,222.22,385.31,386.24,383.97,222.24,223.74,222.75,386.12,387.10,384.99,22.15,27.99,33.10,44.27,46.22,52.93,68.86,50.43,57.97,0.52,0.59,0.83,CAP,CAP,CAP,-0.87,-0.88,-0.95,CAP,CAP,CAP,0.97,0.91,0.97,CAP,CAP,CAP,A,15/04/2023 13:10,B,15/04/2023 13:17,C,15/04/2023 13:10,B,15/04/2023 13:16,A,15/04/2023 13:20,A,15/04/2023 13:10,A,15/04/2023 13:20,A,31/12/1969 21:00,59.97,60.05,60.00,15/04/2023 13:15,15/04/2023 13:13,Válido,None,None,None,-4.80,4.80,0.00,-4.80,2.20,2.20,2.20,0.00,0.00,0.00,0.00,2.20,5.29,9909.80,27100.19,145644.70,-8859.41,-21033.80,143436.20,4401.44,12483.04,-64429.99,0.00,2108.17,-64429.99,4401.44,10374.88,-19588.15
15/04/2023 13:30,222.04,221.23,222.88,222.01,42.20,32.67,45.82,48.12,384.59,384.23,385.90,383.63,0.90,0.79,0.89,0.95,CAP,CAP,CAP,CAP,-25015.24,-5700.78,-9134.13,-10180.33,12246.71,4441.68,4569.22,3235.80,27852.18,7226.85,10213.23,10682.21,60.00,18.79,A,220.06,221.74,220.67,382.39,383.44,381.61,221.15,222.73,221.64,384.29,385.21,383.22,221.75,223.30,222.19,385.42,386.22,384.09,18.91,20.99,13.77,32.63,36.89,44.23,42.51,48.32,53.54,0.02,0.02,0.00,IND,IND,CAP,-0.52,-0.71,-0.89,CAP,CAP,CAP,0.89,0.90,0.96,IND,CAP,CAP,A,15/04/2023 13:27,B,15/04/2023 13:25,C,15/04/2023 13:27,B,15/04/2023 13:20,C,15/04/2023 13:28,C,15/04/2023 13:21,C,15/04/2023 13:28,A,31/12/1969 21:00,59.95,60.03,60.00,15/04/2023 13:23,15/04/2023 13:24,Válido,None,None,None,-3.05,3.41,0.18,-3.23,2.19,2.19,2.19,0.00,0.00,0.00,0.29,1.90,4.12,6.19,26375.44,145644.70,-5.56,-21065.27,143436.20,2.72,13141.66,-64429.99,0.00,1151.54,-64429.99,2.72,11990.11,-19588.15
15/04/2023 13:40,222.19,221.22,223.37,221.99,37.27,20.88,45.65,45.27,384.84,384.25,386.22,384.06,0.90,0.36,0.96,0.94,CAP,CAP,CAP,CAP,-20950.04,-1643.93,-9836.04,-9470.08,10366.09,4316.75,2685.01,3364.33,23374.35,4619.18,10195.93,10049.93,60.00,42.20,A,220.60,222.74,221.47,383.60,385.54,382.92,221.30,223.45,221.97,384.60,386.46,383.71,221.77,223.93,222.35,385.46,387.17,384.55,18.49,34.96,32.31,24.27,43.95,41.17,33.10,49.27,48.67,0.00,0.86,0.83,CAP,CAP,CAP,-0.56,-0.93,-0.92,CAP,CAP,CAP,0.79,0.97,0.96,CAP,CAP,CAP,A,15/04/2023 13:32,B,15/04/2023 13:36,C,15/04/2023 13:33,B,15/04/2023 13:36,A,15/04/2023 13:39,B,15/04/2023 13:30,A,15/04/2023 13:32,A,31/12/1969 21:00,59.97,60.06,60.01,15/04/2023 13:33,15/04/2023 13:36,Válido,None,None,None,-3.43,3.43,0.00,-3.43,1.90,1.90,1.90,0.00,0.00,0.00,0.00,1.90,3.92,15684.81,26375.44,145644.70,-13721.92,-21065.27,143436.20,7583.59,13141.66,-64429.99,0.00,1151.54,-64429.99,7583.59,11990.11,-19588.15
15/04/2023 13:50,222.39,221.43,223.55,222.18,36.88,29.05,38.42,43.18,385.18,385.02,386.53,384.00,0.87,0.63,0.94,0.92,CAP,CAP,CAP,CAP,-20920.18,-4029.01,-8058.76,-8832.41,11729.27,5014.74,2968.02,3746.51,23983.95,6432.77,8587.94,9594.16,60.01,29.39,A,220.45,222.46,221.34,382.92,385.07,382.90,221.22,223.36,222.17,384.48,386.34,384.02,221.80,223.74,222.57,385.55,386.99,384.72,18.13,12.80,14.07,25.93,34.76,40.79,44.09,45.68,47.01,0.00,0.16,0.01,CAP,CAP,CAP,-0.31,-0.92,-0.92,CAP,CAP,CAP,0.92,0.97,0.95,IND,CAP,CAP,A,15/04/2023 13:41,B,15/04/2023 13:49,C,15/04/2023 13:49,B,15/04/2023 13:48,B,15/04/2023 13:41,C,15/04/2023 13:48,A,15/04/2023 13:43,A,31/12/1969 21:00,59.97,60.06,60.01,15/04/2023 13:46,15/04/2023 13:42,Válido,None,None,None,-2.88,2.94,0.03,-2.91,1.80,1.80,1.80,0.00,0.00,0.00,0.09,1.71,3.51,8037.76,21671.04,145644.70,-7133.61,-18097.80,143436.20,3697.98,11080.79,-64429.99,0.00,352.17,-64429.99,3697.98,10728.62,-19588.15
15/04/2023 14:00,221.13,220.42,221.45,221.53,27.58,22.98,34.84,24.92,383.01,383.13,383.42,382.48,0.07,0.17,0.76,0.73,IND,CAP,IND,CAP,973.99,-882.21,5877.82,-4021.62,13768.67,4987.28,4999.13,3782.26,13803.08,5064.71,7716.22,5520.77,60.02,47.34,A,220.25,220.95,220.48,383.10,382.63,381.38,220.99,222.49,221.38,384.19,384.59,382.77,221.45,223.65,222.28,385.11,386.67,384.13,21.78,18.07,24.92,28.09,26.04,36.05,31.41,45.48,43.69,0.00,0.00,0.00,CAP,CAP,CAP,-0.54,-0.35,-0.71,CAP,CAP,CAP,0.75,0.95,0.93,CAP,CAP,CAP,A,15/04/2023 13:59,B,15/04/2023 13:50,C,15/04/2023 13:56,B,15/04/2023 13:50,B,15/04/2023 13:56,B,15/04/2023 13:57,C,15/04/2023 13:56,A,31/12/1969 21:00,59.97,60.04,60.01,15/04/2023 13:57,15/04/2023 13:51,Válido,None,None,None,-1.85,1.91,0.03,-1.88,2.38,2.38,2.38,0.00,0.00,0.00,0.13,2.26,3.15,3.07,20643.70,145644.70,0.22,-14538.64,143436.20,3.06,13234.36,-64429.99,3.06,497.07,-64429.99,0.00,12737.29,-19588.15
15/04/2023 14:10,221.00,220.02,222.07,220.92,18.62,22.09,14.94,18.82,382.79,382.65,384.19,381.52,0.26,0.17,0.35,0.64,CAP,IND,CAP,CAP,-2969.28,817.76,-1145.09,-2641.95,11115.64,4791.65,3113.29,3210.70,11505.40,4860.93,3317.20,4157.95,59.98,23.75,A,219.86,221.40,220.64,382.34,383.26,381.14,220.29,222.19,221.31,383.12,384.44,382.15,220.84,222.64,221.75,383.95,385.23,382.90,20.68,13.59,18.56,25.63,16.47,25.57,30.68,32.98,30.78,0.00,0.00,0.25,CAP,CAP,CAP,-0.15,-0.34,-0.78,CAP,CAP,CAP,0.60,0.73,0.86,CAP,IND,CAP,A,15/04/2023 14:09,B,15/04/2023 14:05,C,15/04/2023 14:09,B,15/04/2023 14:05,B,15/04/2023 14:08,B,15/04/2023 14:00,A,15/04/2023 14:06,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 14:01,15/04/2023 14:05,Válido,None,None,None,-1.09,1.09,0.00,-1.09,2.01,2.01,2.01,0.00,0.00,0.00,0.00,2.01,2.30,9197.93,20643.70,145644.70,-4352.50,-14538.64,143436.20,8033.00,13234.36,-64429.99,3.06,497.07,-64429.99,8029.94,12737.29,-19588.15
15/04/2023 14:20,221.43,220.51,222.32,221.48,23.59,22.09,22.19,26.50,383.53,383.17,384.85,382.57,0.61,0.15,0.66,0.84,CAP,CAP,CAP,CAP,-8924.91,-713.63,-3268.37,-4942.91,11678.94,4818.37,3694.31,3166.27,14698.70,4870.93,4932.56,5870.06,60.02,23.18,A,219.49,220.98,220.61,381.15,382.96,381.07,220.09,221.82,221.09,382.40,384.07,381.88,220.54,222.36,221.58,383.17,385.10,382.73,20.36,14.28,15.06,22.96,18.01,18.81,31.73,29.93,26.51,0.00,0.00,0.08,CAP,IND,IND,0.20,-0.20,-0.63,IND,CAP,CAP,0.58,0.77,0.85,IND,CAP,CAP,A,15/04/2023 14:15,B,15/04/2023 14:18,C,15/04/2023 14:15,B,15/04/2023 14:18,B,15/04/2023 14:10,A,15/04/2023 14:11,A,15/04/2023 14:18,A,31/12/1969 21:00,59.97,60.05,60.01,15/04/2023 14:15,15/04/2023 14:10,Válido,None,None,None,-0.39,0.50,0.05,-0.44,1.92,1.92,1.92,0.00,0.00,0.00,0.64,1.28,2.04,4332.09,13038.17,145644.70,-1588.16,-4338.07,143436.20,3868.24,11848.78,-64429.99,327.05,2234.01,-64429.99,3541.19,9614.77,-19588.15
15/04/2023 14:30,221.35,220.58,222.06,221.43,24.85,22.60,18.90,33.04,383.40,383.13,384.24,382.82,0.74,0.41,0.74,0.89,CAP,CAP,CAP,CAP,-11701.59,-2065.00,-3112.06,-6524.54,10664.92,4536.96,2816.18,3311.77,15832.49,4984.80,4197.12,7316.93,60.01,27.98,A,220.28,221.20,221.12,382.51,383.27,381.86,220.64,222.00,221.50,383.26,384.34,382.71,221.05,222.65,221.90,384.08,385.27,383.45,21.36,18.63,21.52,24.36,22.18,30.95,26.99,27.55,34.51,0.13,0.00,0.74,CAP,IND,CAP,-0.49,-0.46,-0.88,CAP,CAP,CAP,0.64,0.80,0.92,CAP,CAP,CAP,A,15/04/2023 14:20,B,15/04/2023 14:27,C,15/04/2023 14:25,B,15/04/2023 14:27,B,15/04/2023 14:27,C,15/04/2023 14:28,B,15/04/2023 14:24,A,31/12/1969 21:00,59.97,60.04,60.00,15/04/2023 14:28,15/04/2023 14:25,Válido,None,None,None,-1.82,1.82,0.00,-1.82,1.98,1.98,1.98,0.00,0.00,0.00,0.00,1.98,2.71,6.99,15154.53,145644.70,-5.13,-8866.62,143436.20,4.76,11801.94,-64429.99,0.00,327.05,-64429.99,4.76,11474.90,-19588.15
