Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
15/04/2023 14:40,220.95,220.31,221.48,221.07,21.42,19.70,17.86,26.71,382.70,382.51,383.30,382.28,0.40,0.06,0.00,0.81,CAP,CAP,CAP,CAP,-5083.74,-280.25,-1.68,-4801.80,11723.82,4330.59,3955.81,3437.41,12778.59,4339.65,3955.81,5905.34,60.01,27.93,A,219.80,221.16,220.08,381.85,382.60,380.95,220.52,221.74,221.25,382.92,383.77,382.53,221.00,222.45,221.63,383.93,384.86,383.30,17.14,13.19,23.80,20.81,20.43,29.32,28.58,24.78,33.80,0.00,0.00,0.22,IND,CAP,CAP,-0.26,-0.24,-0.85,CAP,CAP,CAP,0.66,0.80,0.91,CAP,CAP,CAP,A,15/04/2023 14:39,B,15/04/2023 14:31,C,15/04/2023 14:38,B,15/04/2023 14:32,B,15/04/2023 14:38,C,15/04/2023 14:30,B,15/04/2023 14:38,A,31/12/1969 21:00,59.98,60.05,60.02,15/04/2023 14:30,15/04/2023 14:37,Válido,None,None,None,-1.30,1.30,0.00,-1.30,1.96,1.96,1.96,0.00,0.00,0.00,0.00,1.96,2.40,9616.20,15154.53,145644.70,-5209.76,-8866.62,143436.20,7852.60,11801.94,-64429.99,0.00,327.05,-64429.99,7852.60,11474.90,-19588.15
15/04/2023 14:50,220.38,219.49,221.29,220.36,19.51,21.56,15.98,20.98,381.70,381.29,382.91,380.90,0.37,0.22,0.63,0.68,CAP,IND,CAP,CAP,-4348.55,1022.81,-2220.78,-3150.59,10756.59,4619.77,2752.82,3384.01,11602.33,4731.64,3536.93,4623.60,59.97,28.25,A,219.37,220.83,220.26,381.09,382.22,380.73,219.89,221.57,220.76,381.98,383.30,381.70,220.45,222.12,221.26,382.77,384.10,382.61,18.60,12.18,20.85,21.44,15.42,24.80,28.18,23.34,26.99,0.00,0.00,0.55,CAP,IND,CAP,0.20,-0.45,-0.77,IND,CAP,CAP,0.52,0.75,0.83,IND,CAP,CAP,A,15/04/2023 14:49,B,15/04/2023 14:42,C,15/04/2023 14:49,B,15/04/2023 14:42,B,15/04/2023 14:46,A,15/04/2023 14:46,A,15/04/2023 14:41,A,31/12/1969 21:00,59.95,60.05,59.99,15/04/2023 14:44,15/04/2023 14:40,Válido,None,None,None,-0.80,0.80,0.00,-0.80,1.83,1.83,1.83,0.00,0.00,0.00,0.00,1.83,2.00,3941.56,13675.94,145644.70,-1547.33,-6869.01,143436.20,3619.81,11547.09,-64429.99,0.00,0.00,-64429.99,3619.81,11547.09,-19588.15
15/04/2023 15:00,219.23,218.29,219.87,219.53,20.50,27.95,14.56,18.98,379.71,378.97,380.71,379.46,0.18,0.59,0.29,0.59,IND,IND,IND,CAP,2030.92,3578.03,929.94,-2477.05,11355.22,4941.65,3063.94,3349.64,11535.41,6101.00,3201.95,4166.04,59.99,34.80,A,218.28,219.62,219.41,378.97,380.23,379.46,219.00,220.68,220.02,380.40,381.83,380.39,219.76,221.52,220.58,381.74,383.29,381.29,20.51,12.31,17.71,26.40,15.18,20.71,47.83,31.33,23.64,0.17,0.00,0.28,IND,IND,CAP,0.49,0.06,-0.62,IND,IND,CAP,0.79,0.77,0.72,IND,IND,CAP,A,15/04/2023 14:57,B,15/04/2023 14:50,A,15/04/2023 15:00,B,15/04/2023 14:50,B,15/04/2023 14:56,A,15/04/2023 14:56,B,15/04/2023 14:54,A,31/12/1969 21:00,59.92,60.03,59.98,15/04/2023 14:59,15/04/2023 14:51,Válido,None,None,None,0.03,0.36,0.19,-0.16,1.91,1.91,1.91,0.00,0.00,0.00,0.92,0.98,1.95,5.13,11749.33,145644.70,0.92,-1426.15,143436.20,5.05,11241.11,-64429.99,5.05,3694.03,-64429.99,0.00,7547.08,-19588.15
15/04/2023 15:10,219.42,218.81,219.61,219.84,22.92,24.12,24.51,20.13,380.04,379.48,380.41,380.24,0.29,0.59,0.65,0.69,IND,IND,IND,CAP,3558.65,3122.55,3475.53,-3039.44,11579.40,4254.99,4108.76,3215.66,12113.90,5277.81,5381.56,4424.77,59.98,32.78,A,217.94,219.49,219.07,378.45,380.08,378.64,218.59,219.96,219.72,379.34,380.94,379.88,219.32,220.63,220.45,380.44,382.09,381.24,19.18,12.90,15.30,24.05,15.07,20.04,30.85,25.28,26.53,0.35,0.00,0.17,IND,CAP,CAP,0.52,0.18,-0.67,IND,IND,CAP,0.68,0.66,0.83,IND,IND,CAP,A,15/04/2023 15:02,B,15/04/2023 15:06,A,15/04/2023 15:02,B,15/04/2023 15:06,B,15/04/2023 15:05,A,15/04/2023 15:08,B,15/04/2023 15:06,A,31/12/1969 21:00,59.94,60.03,59.98,15/04/2023 15:06,15/04/2023 15:03,Válido,None,None,None,0.07,0.25,0.16,-0.09,1.81,1.81,1.81,0.00,0.00,0.00,1.01,0.79,1.83,7327.62,11749.33,145644.70,263.13,-1426.15,143436.20,7227.96,11241.11,-64429.99,4063.52,3694.03,-64429.99,3164.44,7547.08,-19588.15
15/04/2023 15:20,216.82,216.20,217.01,217.26,28.18,35.54,29.14,19.84,375.55,374.76,375.79,376.08,0.57,0.85,0.71,0.63,IND,IND,IND,CAP,8281.73,6504.90,4498.18,-2721.35,11879.20,4090.52,4445.86,3342.82,14481.11,7684.15,6324.50,4310.48,59.98,38.92,A,215.94,216.40,217.07,374.56,374.71,375.57,217.80,218.40,218.67,377.68,378.20,378.37,219.06,220.01,220.06,379.92,381.04,380.57,20.07,15.66,14.02,29.15,33.96,17.94,51.75,53.16,23.60,0.52,0.43,0.00,IND,IND,CAP,0.74,0.80,-0.42,IND,IND,CAP,0.94,0.92,0.74,IND,IND,IND,A,15/04/2023 15:17,C,15/04/2023 15:11,A,15/04/2023 15:19,B,15/04/2023 15:11,C,15/04/2023 15:15,B,15/04/2023 15:16,C,15/04/2023 15:13,A,31/12/1969 21:00,59.94,60.06,60.00,15/04/2023 15:14,15/04/2023 15:16,Válido,None,None,None,1.49,1.49,1.49,0.00,1.94,1.94,1.94,0.00,0.00,0.00,1.94,0.00,2.54,5197.34,12274.76,145644.70,3381.65,2840.74,143436.20,3891.67,11103.20,-64429.99,3891.67,7938.76,-64429.99,0.00,3164.44,-19588.15
15/04/2023 15:30,215.49,214.90,215.21,216.37,55.91,65.46,74.29,27.97,373.24,372.21,373.28,374.23,0.95,0.96,0.95,0.87,IND,IND,IND,IND,34025.37,13523.13,15217.61,5284.63,11725.05,3874.90,4900.68,2949.47,35988.92,14067.33,15987.26,6051.99,60.01,42.73,A,214.73,215.04,216.19,371.90,372.98,373.95,215.81,216.65,217.20,374.06,375.41,375.77,216.43,217.57,217.86,375.43,376.78,376.81,24.56,15.57,12.64,41.98,36.39,23.36,75.41,75.94,32.03,0.64,0.36,0.00,IND,IND,IND,0.88,0.82,-0.29,IND,IND,CAP,0.97,0.95,0.89,IND,IND,IND,A,15/04/2023 15:29,C,15/04/2023 15:23,A,15/04/2023 15:29,C,15/04/2023 15:23,C,15/04/2023 15:25,B,15/04/2023 15:29,C,15/04/2023 15:25,A,31/12/1969 21:00,59.95,60.04,60.00,15/04/2023 15:29,15/04/2023 15:26,Válido,None,None,None,2.16,2.16,2.16,0.00,1.81,1.81,1.81,0.00,0.00,0.00,1.76,0.06,3.09,16.02,17546.31,145644.70,15.14,12005.78,143436.20,5.21,11144.56,-64429.99,5.21,10922.17,-64429.99,0.00,222.38,-19588.15
15/04/2023 15:40,220.72,220.71,220.80,220.66,27.40,15.64,46.18,20.39,382.30,382.99,382.14,381.76,0.75,0.41,0.90,0.52,IND,IND,IND,IND,12903.42,1398.51,9165.64,2339.27,11467.57,3156.97,4468.29,3842.31,17262.77,3452.87,10196.79,4498.39,59.99,32.57,A,214.46,214.71,215.72,371.47,372.35,373.26,220.03,220.59,220.77,381.64,381.96,381.96,221.03,221.63,221.74,383.37,383.69,383.47,14.23,23.15,14.46,25.00,35.71,19.39,73.92,83.36,32.62,0.15,0.70,0.00,IND,IND,CAP,0.71,0.84,-0.32,IND,IND,CAP,0.96,0.96,0.89,IND,IND,IND,A,15/04/2023 15:30,C,15/04/2023 15:32,A,15/04/2023 15:30,B,15/04/2023 15:33,A,15/04/2023 15:38,B,15/04/2023 15:30,C,15/04/2023 15:34,A,31/12/1969 21:00,59.95,60.04,60.00,15/04/2023 15:33,15/04/2023 15:39,Válido,None,None,None,1.52,1.52,1.52,0.00,1.85,1.85,1.85,0.00,0.00,0.00,1.85,0.00,2.49,9978.53,17546.31,145644.70,6078.68,12005.78,143436.20,7406.87,11144.56,-64429.99,7406.87,10922.17,-64429.99,0.00,222.38,-19588.15
15/04/2023 15:50,220.86,220.44,221.34,220.80,18.19,16.22,22.58,15.76,382.54,382.55,383.23,381.82,0.34,0.40,0.55,0.06,IND,IND,IND,CAP,3960.15,1416.56,2748.93,-205.34,10931.12,3283.59,4174.85,3472.68,11626.35,3576.11,4998.60,3478.74,60.00,15.22,A,219.91,219.75,219.91,381.06,380.36,381.06,220.51,220.74,220.78,382.40,382.24,382.01,221.03,221.55,221.18,383.33,383.55,382.69,14.36,21.45,14.74,26.01,47.85,24.48,52.89,85.52,46.09,0.32,0.54,0.00,IND,IND,IND,0.75,0.88,0.50,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,B,15/04/2023 15:43,B,15/04/2023 15:47,B,15/04/2023 15:43,B,15/04/2023 15:47,A,15/04/2023 15:40,B,15/04/2023 15:42,C,15/04/2023 15:45,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 15:42,15/04/2023 15:49,Válido,None,None,None,2.71,2.71,2.71,0.00,1.93,1.93,1.93,0.00,0.00,0.00,1.93,0.00,3.50,4198.40,472.80,145644.70,2119.48,422.32,143436.20,3577.99,210.96,-64429.99,3577.99,210.96,-64429.99,0.00,0.00,-19588.15
15/04/2023 16:00,220.57,220.31,220.72,220.68,18.05,11.22,27.86,15.07,382.03,382.08,382.40,381.62,0.57,0.02,0.86,0.24,IND,CAP,IND,IND,6048.32,-47.55,5297.38,798.49,8823.20,2471.49,3124.10,3227.61,10697.25,2471.95,6149.98,3324.91,59.96,23.50,A,219.91,220.57,220.33,381.49,382.15,380.99,220.37,221.03,220.77,382.25,382.92,381.74,220.78,221.60,221.19,383.08,383.91,382.57,10.52,21.42,14.03,15.35,27.35,16.73,23.72,37.90,23.35,0.00,0.52,0.01,IND,IND,CAP,0.42,0.74,0.31,IND,IND,IND,0.76,0.89,0.58,IND,IND,IND,A,15/04/2023 15:55,B,15/04/2023 15:50,C,15/04/2023 15:54,B,15/04/2023 15:50,A,15/04/2023 15:59,B,15/04/2023 15:52,A,15/04/2023 15:58,A,31/12/1969 21:00,59.95,60.05,60.00,15/04/2023 15:59,15/04/2023 15:58,Válido,None,None,None,1.17,1.17,1.17,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,2.10,2.38,12608.15,145644.70,1.34,6815.91,143436.20,1.96,10496.03,-64429.99,1.96,10496.03,-64429.99,0.00,0.00,-19588.15
15/04/2023 16:10,220.68,220.19,220.69,221.15,22.88,16.43,39.51,12.71,382.22,382.10,382.44,382.13,0.66,0.40,0.91,0.25,IND,IND,IND,CAP,8636.99,1450.40,7899.38,-712.79,9725.68,3314.14,3692.91,2718.64,13007.17,3617.62,8719.97,2810.52,60.01,38.83,A,218.17,218.44,219.02,378.48,378.63,378.47,219.62,219.81,220.24,380.92,380.98,380.68,220.52,220.90,221.41,382.70,382.78,382.68,9.90,27.19,10.68,12.31,39.29,12.46,22.16,56.80,17.55,0.00,0.79,0.00,CAP,IND,IND,0.07,0.88,-0.01,IND,IND,CAP,0.63,0.93,0.51,IND,IND,IND,A,15/04/2023 16:07,C,15/04/2023 16:09,C,15/04/2023 16:07,B,15/04/2023 16:09,A,15/04/2023 16:02,B,15/04/2023 16:02,A,15/04/2023 16:04,A,31/12/1969 21:00,59.96,60.03,59.99,15/04/2023 16:00,15/04/2023 16:09,Válido,None,None,None,1.30,1.30,1.30,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,2.03,8127.20,12608.15,145644.70,5192.93,6815.91,143436.20,6206.81,10496.03,-64429.99,6206.81,10496.03,-64429.99,0.00,0.00,-19588.15
15/04/2023 16:20,218.91,218.51,218.97,219.25,27.09,18.08,44.80,18.40,379.16,379.17,379.60,378.70,0.81,0.54,0.91,0.71,IND,IND,IND,IND,13928.69,2123.32,8923.90,2881.47,10228.27,3330.27,4076.00,2822.00,17280.80,3949.58,9810.70,4033.19,59.99,34.63,A,218.42,218.74,219.13,378.94,379.14,378.57,220.12,220.51,220.86,381.97,382.10,381.64,221.53,221.78,222.22,384.32,384.38,383.98,15.08,34.27,11.13,16.85,43.56,15.28,22.87,58.57,29.18,0.32,0.89,0.00,IND,IND,CAP,0.44,0.92,0.41,IND,IND,IND,0.70,0.94,0.82,IND,IND,IND,A,15/04/2023 16:19,C,15/04/2023 16:16,C,15/04/2023 16:19,B,15/04/2023 16:16,C,15/04/2023 16:12,B,15/04/2023 16:16,C,15/04/2023 16:11,A,31/12/1969 21:00,59.93,60.03,59.98,15/04/2023 16:14,15/04/2023 16:16,Válido,None,None,None,1.98,1.98,1.98,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,2.58,5690.43,12758.13,145644.70,4639.62,8487.79,143436.20,3293.48,9445.55,-64429.99,3293.48,9445.55,-64429.99,0.00,0.00,-19588.15
15/04/2023 16:30,219.41,219.06,219.64,219.53,26.75,16.85,42.51,20.89,380.03,380.29,380.37,379.42,0.86,0.61,0.95,0.78,IND,IND,IND,IND,14710.35,2236.18,8911.47,3562.71,8610.40,2935.80,2786.39,2888.22,17045.04,3690.44,9336.93,4586.36,60.00,30.44,A,218.10,218.25,218.60,378.37,378.36,377.79,218.72,218.91,219.21,379.41,379.31,378.94,219.54,219.76,219.82,380.69,380.70,380.17,13.44,41.74,16.02,16.67,48.82,19.99,24.01,61.61,32.87,0.47,0.90,0.57,IND,IND,IND,0.61,0.94,0.72,IND,IND,IND,0.77,0.96,0.80,IND,IND,IND,A,15/04/2023 16:23,C,15/04/2023 16:27,C,15/04/2023 16:21,B,15/04/2023 16:29,A,15/04/2023 16:23,B,15/04/2023 16:27,A,15/04/2023 16:23,A,31/12/1969 21:00,59.92,60.07,59.97,15/04/2023 16:20,15/04/2023 16:29,Válido,None,None,None,2.57,2.57,2.57,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,3.03,3.79,17786.86,145644.70,3.27,14897.41,143436.20,1.91,9689.42,-64429.99,1.91,9689.42,-64429.99,0.00,0.00,-19588.15
15/04/2023 16:40,219.80,219.56,219.75,220.09,28.06,17.55,46.44,20.18,380.70,380.69,380.76,380.66,0.84,0.73,0.94,0.57,IND,IND,IND,IND,15010.74,2823.45,9639.16,2548.13,9613.70,2623.01,3353.29,3637.40,17825.42,3853.84,10205.78,4441.13,59.99,31.14,A,218.98,218.95,219.37,379.93,379.47,379.27,219.46,219.69,220.00,380.76,380.60,380.32,219.83,220.27,220.35,381.46,381.46,381.03,15.40,42.24,16.38,18.28,51.17,19.31,25.88,68.35,30.07,0.58,0.93,0.42,IND,IND,IND,0.71,0.95,0.75,IND,IND,IND,0.84,0.97,0.84,IND,IND,IND,B,15/04/2023 16:31,C,15/04/2023 16:39,C,15/04/2023 16:30,B,15/04/2023 16:34,A,15/04/2023 16:30,B,15/04/2023 16:32,C,15/04/2023 16:39,A,31/12/1969 21:00,59.97,60.06,60.01,15/04/2023 16:38,15/04/2023 16:33,Válido,None,None,None,2.78,2.78,2.78,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,3.17,12695.28,17786.86,145644.70,11126.55,14897.41,143436.20,6100.59,9689.42,-64429.99,6100.59,9689.42,-64429.99,0.00,0.00,-19588.15
15/04/2023 16:50,220.05,219.86,220.09,220.20,29.72,19.24,45.08,24.84,381.14,381.18,381.20,381.04,0.84,0.78,0.94,0.61,IND,IND,IND,IND,16021.89,3317.66,9369.84,3334.38,10224.60,2624.01,3264.60,4336.00,19006.40,4229.93,9922.27,5469.82,59.99,23.90,A,219.49,219.44,219.80,380.59,380.26,380.42,220.00,220.17,220.46,381.47,381.41,381.37,220.34,220.48,220.92,382.12,382.22,381.90,14.73,43.10,17.26,17.89,48.12,21.04,26.85,69.83,32.87,0.73,0.93,0.42,IND,IND,IND,0.79,0.95,0.60,IND,IND,IND,0.88,0.96,0.83,IND,IND,IND,B,15/04/2023 16:44,C,15/04/2023 16:48,B,15/04/2023 16:40,B,15/04/2023 16:48,A,15/04/2023 16:45,B,15/04/2023 16:44,C,15/04/2023 16:40,A,31/12/1969 21:00,59.96,60.05,60.01,15/04/2023 16:47,15/04/2023 16:41,Válido,None,None,None,2.66,2.66,2.66,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,3.08,6226.91,18806.87,145644.70,5381.43,16370.46,143436.20,3121.10,9226.67,-64429.99,3121.10,9226.67,-64429.99,0.00,0.00,-19588.15
15/04/2023 17:00,218.99,218.59,219.13,219.25,31.38,23.07,45.54,25.53,379.30,379.12,379.71,379.08,0.88,0.84,0.95,0.73,IND,IND,IND,IND,17812.29,4225.11,9510.45,4076.74,9609.81,2754.17,3020.37,3835.26,20239.22,5043.51,9978.54,5597.24,59.98,23.88,A,218.40,218.84,219.00,378.74,379.17,378.49,219.15,219.52,219.63,380.05,380.30,379.87,220.01,220.23,220.37,381.45,381.56,381.27,18.78,43.25,18.61,21.40,46.35,24.91,29.44,59.52,35.28,0.78,0.92,0.49,IND,IND,IND,0.83,0.95,0.70,IND,IND,IND,0.88,0.96,0.90,IND,IND,IND,A,15/04/2023 16:59,C,15/04/2023 16:50,C,15/04/2023 16:59,B,15/04/2023 16:50,C,15/04/2023 16:57,B,15/04/2023 16:54,C,15/04/2023 16:50,A,31/12/1969 21:00,59.94,60.03,59.99,15/04/2023 16:59,15/04/2023 16:53,Válido,None,None,None,2.89,2.89,2.89,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,3.32,4.50,19491.36,145644.70,3.96,16943.56,143436.20,2.14,9597.13,-64429.99,2.14,9597.13,-64429.99,0.00,0.00,-19588.15
15/04/2023 17:10,217.99,217.76,217.93,218.26,37.13,26.45,58.29,26.63,377.56,377.68,377.52,377.48,0.94,0.90,0.97,0.87,IND,IND,IND,IND,22603.76,5181.80,12351.56,5070.39,8329.01,2517.26,2970.27,2841.49,24089.46,5760.87,12703.69,5812.31,59.96,33.50,A,217.64,217.60,217.97,377.43,377.13,377.19,218.19,218.72,218.85,378.43,379.03,378.33,218.84,219.38,219.71,379.63,380.40,379.56,22.06,37.09,22.13,24.05,45.03,24.76,28.52,63.04,30.75,0.83,0.93,0.71,IND,IND,IND,0.86,0.96,0.83,IND,IND,IND,0.91,0.97,0.93,IND,IND,IND,B,15/04/2023 17:07,C,15/04/2023 17:01,B,15/04/2023 17:09,B,15/04/2023 17:01,A,15/04/2023 17:00,B,15/04/2023 17:07,C,15/04/2023 17:00,A,31/12/1969 21:00,59.95,60.03,59.98,15/04/2023 17:02,15/04/2023 17:05,Válido,None,None,None,3.08,3.08,3.08,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,3.38,13540.97,19491.36,145644.70,12319.46,16943.56,143436.20,5598.46,9597.13,-64429.99,5598.46,9597.13,-64429.99,0.00,0.00,-19588.15
15/04/2023 17:20,218.49,218.04,218.47,218.95,47.33,43.70,59.78,38.51,378.43,377.89,378.89,378.50,0.96,0.95,0.97,0.95,IND,IND,IND,IND,29742.11,9062.72,12700.85,7978.54,8706.57,2938.50,3042.20,2725.87,30990.28,9527.21,13060.12,8431.34,60.02,23.74,A,217.32,217.66,217.65,377.13,377.17,376.80,218.18,218.46,218.66,378.27,378.45,378.30,218.65,218.83,219.57,379.04,379.62,379.41,24.26,41.38,25.07,30.69,52.97,28.64,46.68,76.75,45.95,0.89,0.94,0.70,IND,IND,IND,0.93,0.97,0.86,IND,IND,IND,0.95,0.98,0.98,IND,IND,IND,A,15/04/2023 17:10,C,15/04/2023 17:19,C,15/04/2023 17:10,B,15/04/2023 17:18,A,15/04/2023 17:10,B,15/04/2023 17:16,C,15/04/2023 17:12,A,31/12/1969 21:00,59.92,60.05,59.99,15/04/2023 17:18,15/04/2023 17:14,Válido,None,None,None,3.81,3.81,3.81,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,4.06,8751.36,21030.38,145644.70,8342.09,19234.71,143436.20,2639.13,8467.22,-64429.99,2639.13,8467.22,-64429.99,0.00,0.00,-19588.15
15/04/2023 17:30,218.13,217.58,218.08,218.71,45.86,43.16,60.67,33.74,377.80,377.17,378.30,377.94,0.96,0.96,0.97,0.95,IND,IND,IND,IND,28895.34,8971.75,12887.74,7035.85,7990.22,2770.98,2991.74,2227.50,29979.73,9389.92,13230.44,7380.04,59.98,28.08,A,217.28,217.88,218.18,376.84,377.85,377.33,217.93,218.54,219.02,377.82,379.00,378.52,218.45,219.11,219.73,378.66,380.09,379.63,39.73,45.12,28.30,42.87,56.12,33.05,52.26,74.32,47.45,0.91,0.95,0.89,IND,IND,IND,0.95,0.97,0.95,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,A,15/04/2023 17:28,C,15/04/2023 17:22,A,15/04/2023 17:28,B,15/04/2023 17:22,C,15/04/2023 17:21,B,15/04/2023 17:23,C,15/04/2023 17:22,A,31/12/1969 21:00,59.95,60.05,60.00,15/04/2023 17:27,15/04/2023 17:21,Válido,None,None,None,4.62,4.62,4.62,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,4.80,6.66,27948.36,145644.70,6.42,26801.57,143436.20,1.78,7901.66,-64429.99,1.78,7901.66,-64429.99,0.00,0.00,-19588.15
15/04/2023 17:40,217.96,217.59,217.66,218.62,44.53,43.97,60.86,28.77,377.51,376.67,377.77,378.10,0.96,0.98,0.95,0.92,IND,IND,IND,IND,27784.57,9342.76,12634.73,5807.08,8461.19,2062.00,3980.68,2418.52,29044.35,9567.60,13246.97,6290.58,59.98,24.92,A,217.11,217.00,217.28,376.10,376.65,375.99,217.46,217.82,218.18,376.74,377.81,377.28,217.77,218.35,218.88,377.43,378.75,378.39,42.35,54.51,28.57,45.70,60.30,44.21,56.30,78.99,65.89,0.92,0.93,0.89,IND,IND,IND,0.96,0.96,0.93,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,B,15/04/2023 17:36,C,15/04/2023 17:31,C,15/04/2023 17:35,B,15/04/2023 17:31,C,15/04/2023 17:39,B,15/04/2023 17:36,C,15/04/2023 17:31,A,31/12/1969 21:00,59.95,60.05,60.00,15/04/2023 17:36,15/04/2023 17:31,Válido,None,None,None,5.20,5.20,5.20,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,5.45,21790.02,27948.36,145644.70,20798.74,26801.57,143436.20,6471.02,7901.66,-64429.99,6471.02,7901.66,-64429.99,0.00,0.00,-19588.15
15/04/2023 17:50,218.44,218.07,218.35,218.89,49.49,46.78,62.34,39.35,378.35,377.76,378.81,378.48,0.96,0.98,0.96,0.96,IND,IND,IND,IND,31224.31,9948.37,13026.52,8249.42,8684.54,2257.02,3951.09,2476.44,32409.55,10201.18,13612.54,8613.11,59.96,20.21,A,217.23,217.04,217.77,376.16,376.97,376.73,217.84,217.98,218.42,377.15,378.22,377.78,218.36,218.59,219.23,378.19,379.30,379.01,41.30,55.41,28.50,47.81,62.43,46.66,70.29,83.61,73.17,0.97,0.92,0.92,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,0.99,0.96,0.98,IND,IND,IND,B,15/04/2023 17:45,C,15/04/2023 17:49,A,15/04/2023 17:45,B,15/04/2023 17:49,C,15/04/2023 17:40,B,15/04/2023 17:45,C,15/04/2023 17:41,A,31/12/1969 21:00,59.95,60.05,60.00,15/04/2023 17:49,15/04/2023 17:47,Válido,None,None,None,5.48,5.48,5.48,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,5.69,12290.14,32276.88,145644.70,11860.45,30858.61,143436.20,3219.32,9431.73,-64429.99,3219.32,9431.73,-64429.99,0.00,0.00,-19588.15
15/04/2023 18:00,217.06,216.85,217.19,217.13,52.15,46.48,57.45,52.51,375.96,375.67,376.56,375.65,0.96,0.98,0.96,0.96,IND,IND,IND,IND,32713.83,9847.16,11967.62,10899.05,9032.96,2149.69,3532.48,3350.79,33938.02,10079.07,12478.07,11402.51,59.97,14.42,A,216.62,217.00,216.81,375.33,376.18,375.22,217.55,217.85,218.18,376.89,377.79,377.36,218.31,218.68,219.30,378.21,379.34,379.20,45.72,55.65,29.34,47.94,61.89,43.10,55.43,77.30,62.38,0.96,0.94,0.92,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,15/04/2023 17:58,C,15/04/2023 17:51,C,15/04/2023 17:59,B,15/04/2023 17:51,C,15/04/2023 17:55,B,15/04/2023 17:55,C,15/04/2023 17:51,A,31/12/1969 21:00,59.93,60.03,59.98,15/04/2023 17:54,15/04/2023 17:52,Válido,None,None,None,5.35,5.35,5.35,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,5.55,7.54,34473.00,145644.70,7.27,33272.53,143436.20,2.01,9010.56,-64429.99,2.01,9010.56,-64429.99,0.00,0.00,-19588.15
15/04/2023 18:10,215.60,215.34,215.24,216.23,59.62,57.72,83.33,37.81,373.44,372.96,373.29,374.06,0.97,0.99,0.97,0.95,IND,IND,IND,IND,37366.20,12277.39,17327.53,7761.28,9139.43,1937.22,4634.63,2567.58,38467.68,12429.29,17936.64,8174.96,59.98,34.27,A,215.34,214.98,215.39,372.96,372.88,372.93,216.37,216.37,216.65,374.71,375.18,374.88,217.03,217.37,217.41,376.00,376.87,376.07,42.62,50.64,34.22,45.38,65.04,48.81,57.75,86.59,64.52,0.96,0.92,0.92,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,B,15/04/2023 18:07,C,15/04/2023 18:03,B,15/04/2023 18:09,B,15/04/2023 18:00,C,15/04/2023 18:03,B,15/04/2023 18:09,B,15/04/2023 18:07,A,31/12/1969 21:00,59.93,60.05,59.98,15/04/2023 18:01,15/04/2023 18:06,Válido,None,None,None,5.52,5.52,5.52,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,5.74,22953.90,34473.00,145644.70,22089.89,33272.53,143436.20,6218.76,9010.56,-64429.99,6218.76,9010.56,-64429.99,0.00,0.00,-19588.15
15/04/2023 18:20,216.13,215.85,216.31,216.23,66.14,50.44,87.05,60.92,374.35,374.76,374.50,373.78,0.98,0.97,0.99,0.97,IND,IND,IND,IND,41988.42,10545.69,18655.78,12786.96,8427.74,2706.12,2554.07,3167.55,42825.86,10887.36,18829.80,13173.44,60.00,33.44,A,214.40,214.32,215.50,371.37,371.81,372.91,215.36,215.26,216.11,373.28,373.16,373.70,216.05,216.34,216.61,374.93,374.50,374.58,46.34,76.73,37.66,56.10,91.33,46.38,83.93,105.79,61.64,0.97,0.95,0.92,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,B,15/04/2023 18:14,C,15/04/2023 18:18,A,15/04/2023 18:11,A,15/04/2023 18:18,C,15/04/2023 18:10,B,15/04/2023 18:14,C,15/04/2023 18:10,A,31/12/1969 21:00,59.94,60.07,60.00,15/04/2023 18:14,15/04/2023 18:11,Válido,None,None,None,6.75,6.75,6.75,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,6.95,13603.01,37167.85,145644.70,13264.89,35831.05,143436.20,3002.66,9849.86,-64429.99,3002.66,9849.86,-64429.99,0.00,0.00,-19588.15
15/04/2023 18:30,217.29,216.95,217.24,217.67,52.87,47.11,73.14,38.35,376.35,376.25,376.36,376.45,0.98,0.97,0.99,0.96,IND,IND,IND,IND,33623.81,9946.25,15653.00,8024.56,7389.23,2354.73,2734.47,2300.03,34426.17,10221.18,15890.05,8347.68,59.99,33.54,A,215.21,215.82,215.76,373.39,373.89,373.11,216.05,216.95,217.06,374.90,375.76,375.27,217.02,217.64,217.83,376.44,377.03,376.78,46.72,61.85,29.24,61.57,71.18,44.45,79.99,99.94,70.67,0.96,0.97,0.93,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,15/04/2023 18:22,C,15/04/2023 18:28,C,15/04/2023 18:21,B,15/04/2023 18:27,C,15/04/2023 18:29,B,15/04/2023 18:20,C,15/04/2023 18:24,A,31/12/1969 21:00,59.94,60.05,60.00,15/04/2023 18:29,15/04/2023 18:23,Válido,None,None,None,6.22,6.22,6.22,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,6.39,7.65,39137.46,145644.70,7.47,38144.72,143436.20,1.64,8725.00,-64429.99,1.64,8725.00,-64429.99,0.00,0.00,-19588.15
15/04/2023 18:40,217.36,216.99,217.34,217.74,53.04,53.97,70.37,34.77,376.47,376.19,376.43,376.79,0.98,0.98,0.98,0.95,IND,IND,IND,IND,33717.75,11501.62,15025.67,7190.47,7430.11,2205.50,2857.05,2367.57,34526.71,11711.17,15294.88,7570.22,60.01,31.72,A,216.40,216.31,217.19,374.97,375.17,375.93,216.87,217.10,217.84,375.88,376.20,376.87,217.24,217.60,218.20,376.66,376.93,377.43,46.05,64.38,29.15,53.35,74.18,33.36,72.33,89.89,47.02,0.96,0.97,0.92,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,B,15/04/2023 18:33,C,15/04/2023 18:35,A,15/04/2023 18:37,C,15/04/2023 18:37,C,15/04/2023 18:32,B,15/04/2023 18:32,C,15/04/2023 18:37,A,31/12/1969 21:00,59.97,60.04,60.00,15/04/2023 18:34,15/04/2023 18:38,Válido,None,None,None,5.66,5.66,5.66,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.29,0.00,5.81,23252.00,39137.46,145644.70,22664.66,38144.72,143436.20,5172.48,8725.00,-64429.99,5172.48,8725.00,-64429.99,0.00,0.00,-19588.15
15/04/2023 18:50,218.02,217.76,217.77,218.54,58.86,54.95,78.39,43.25,377.63,377.18,377.63,378.07,0.96,0.98,0.96,0.95,IND,IND,IND,IND,37091.12,11701.12,16444.91,8945.09,10131.04,2498.33,4578.58,3054.13,38449.82,11964.86,17070.40,9452.11,60.01,28.89,A,216.72,217.10,217.19,375.78,376.25,376.36,217.56,217.88,218.17,377.19,377.38,377.51,218.02,218.48,218.72,378.17,378.38,378.24,41.27,59.24,34.05,48.83,69.87,40.21,67.91,88.10,64.50,0.96,0.96,0.91,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,15/04/2023 18:40,C,15/04/2023 18:49,A,15/04/2023 18:40,B,15/04/2023 18:48,C,15/04/2023 18:41,B,15/04/2023 18:48,C,15/04/2023 18:45,A,31/12/1969 21:00,59.96,60.05,60.01,15/04/2023 18:40,15/04/2023 18:44,Válido,None,None,None,5.61,5.61,5.61,0.00,1.30,1.30,1.30,0.00,0.00,0.00,1.30,0.00,5.76,11907.70,34367.57,145644.70,11584.13,33504.02,143436.20,2746.64,7625.10,-64429.99,2746.64,7625.10,-64429.99,0.00,0.00,-19588.15
15/04/2023 19:00,218.19,217.80,218.56,218.21,49.83,40.74,57.36,51.38,377.92,377.94,378.60,377.22,0.97,0.95,0.98,0.96,IND,IND,IND,IND,31542.20,8414.04,12337.30,10790.87,8088.83,2817.83,2230.98,3040.02,32562.86,8873.34,12537.39,11210.92,60.02,16.24,A,216.99,217.48,216.75,376.10,377.34,375.78,217.59,218.22,218.31,377.19,378.19,377.58,218.02,218.68,218.78,378.27,378.86,378.53,39.46,54.75,42.30,55.64,64.30,48.54,82.35,89.08,83.66,0.94,0.95,0.89,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,C,15/04/2023 18:53,C,15/04/2023 18:51,C,15/04/2023 18:53,B,15/04/2023 18:52,A,15/04/2023 18:59,B,15/04/2023 18:52,C,15/04/2023 18:53,A,31/12/1969 21:00,59.93,60.05,60.00,15/04/2023 18:53,15/04/2023 18:59,Válido,None,None,None,5.93,5.93,5.93,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.11,7.24,36357.76,145644.70,7.01,35283.49,143436.20,1.80,8752.89,-64429.99,1.80,8752.89,-64429.99,0.00,0.00,-19588.15
15/04/2023 19:10,218.03,217.58,218.57,217.94,60.61,58.08,60.69,63.08,377.63,377.49,378.48,376.93,0.98,0.97,0.99,0.97,IND,IND,IND,IND,38767.69,12297.52,13095.75,13374.42,8190.95,2907.11,2105.46,3178.38,39623.55,12636.46,13263.93,13746.90,59.99,11.11,A,216.62,217.98,217.57,375.73,377.71,376.22,217.35,218.54,218.17,377.06,378.61,377.19,217.96,218.95,218.65,378.14,379.41,377.91,38.51,51.16,51.01,62.49,59.48,54.99,85.02,70.52,72.70,0.94,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,15/04/2023 19:07,B,15/04/2023 19:01,A,15/04/2023 19:07,B,15/04/2023 19:03,A,15/04/2023 19:00,A,15/04/2023 19:07,A,15/04/2023 19:00,A,31/12/1969 21:00,59.95,60.05,60.01,15/04/2023 19:05,15/04/2023 19:03,Válido,None,None,None,6.27,6.27,6.27,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,6.42,25702.40,36357.76,145644.70,25091.86,35283.49,143436.20,5543.40,8752.89,-64429.99,5543.40,8752.89,-64429.99,0.00,0.00,-19588.15
15/04/2023 19:20,218.33,217.95,218.49,218.55,61.33,56.41,74.09,53.49,378.15,378.01,378.37,378.08,0.98,0.97,0.99,0.96,IND,IND,IND,IND,39241.58,11931.33,16042.44,11267.80,8244.50,2970.24,2163.43,3110.83,40098.29,12295.49,16187.66,11689.34,60.00,25.22,A,217.26,217.49,217.20,376.89,377.35,376.46,217.83,218.57,218.15,377.78,378.58,377.34,218.15,218.95,218.67,378.34,379.49,378.31,47.21,50.95,53.29,53.06,62.59,62.16,62.52,90.78,86.15,0.95,0.95,0.93,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,C,15/04/2023 19:19,B,15/04/2023 19:12,C,15/04/2023 19:19,B,15/04/2023 19:12,A,15/04/2023 19:16,B,15/04/2023 19:12,C,15/04/2023 19:19,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 19:10,15/04/2023 19:11,Válido,None,None,None,6.32,6.32,6.32,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,6.46,12786.98,38752.35,145644.70,12502.37,37851.70,143436.20,2681.11,8277.61,-64429.99,2681.11,8277.61,-64429.99,0.00,0.00,-19588.15
15/04/2023 19:30,218.42,218.26,218.28,218.72,65.02,52.25,87.14,55.67,378.31,378.35,378.26,378.32,0.98,0.98,0.98,0.96,IND,IND,IND,IND,41592.88,11175.93,18726.78,11690.18,9006.89,2264.87,3333.17,3408.85,42556.93,11403.11,19021.10,12177.05,60.01,30.19,A,217.57,217.81,217.95,377.57,377.34,377.16,218.13,218.35,218.54,378.37,378.17,377.99,218.49,218.82,218.91,378.95,378.84,378.66,43.69,69.76,48.33,48.10,80.72,53.63,61.82,100.70,65.45,0.94,0.98,0.94,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,15/04/2023 19:29,C,15/04/2023 19:21,C,15/04/2023 19:24,A,15/04/2023 19:24,A,15/04/2023 19:29,B,15/04/2023 19:27,A,15/04/2023 19:29,A,31/12/1969 21:00,59.95,60.06,60.00,15/04/2023 19:23,15/04/2023 19:29,Válido,None,None,None,6.48,6.48,6.48,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,6.63,9.46,39286.53,145644.70,9.24,38406.17,143436.20,2.00,8264.39,-64429.99,2.00,8264.39,-64429.99,0.00,0.00,-19588.15
15/04/2023 19:40,218.53,218.60,218.27,218.70,65.71,50.24,91.62,55.26,378.50,378.90,377.96,378.63,0.98,0.99,0.99,0.96,IND,IND,IND,IND,42278.38,10835.24,19783.88,11659.25,7898.71,1791.38,2922.47,3184.86,43009.89,10982.33,19998.57,12086.42,60.02,35.71,A,218.05,216.93,218.40,377.86,376.49,377.88,218.32,218.45,218.68,378.48,378.45,378.33,218.70,219.03,218.94,379.07,379.43,378.80,49.85,65.75,55.02,51.87,81.97,55.85,54.73,114.22,62.92,0.98,0.96,0.96,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,B,15/04/2023 19:39,B,15/04/2023 19:32,B,15/04/2023 19:39,B,15/04/2023 19:32,A,15/04/2023 19:37,B,15/04/2023 19:39,B,15/04/2023 19:39,A,31/12/1969 21:00,59.96,60.06,60.01,15/04/2023 19:36,15/04/2023 19:31,Válido,None,None,None,6.76,6.76,6.76,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,6.90,27607.32,39286.53,145644.70,27037.12,38406.17,143436.20,5576.11,8264.39,-64429.99,5576.11,8264.39,-64429.99,0.00,0.00,-19588.15
15/04/2023 19:50,218.69,218.87,218.54,218.66,61.67,35.33,90.63,59.05,378.78,379.65,378.24,378.46,0.98,0.96,0.99,0.96,IND,IND,IND,IND,39447.43,7439.02,19675.82,12332.60,8198.33,2108.58,2264.93,3824.82,40290.36,7732.09,19805.75,12912.09,60.00,41.98,A,218.27,217.95,218.36,378.59,377.42,377.89,218.64,218.54,218.77,379.23,378.41,378.50,219.06,219.06,219.05,380.08,379.19,378.92,33.60,79.07,54.63,42.73,88.11,55.96,53.67,102.88,64.68,0.96,0.98,0.96,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,B,15/04/2023 19:40,B,15/04/2023 19:49,B,15/04/2023 19:40,A,15/04/2023 19:46,A,15/04/2023 19:49,B,15/04/2023 19:40,C,15/04/2023 19:50,A,31/12/1969 21:00,59.98,60.06,60.01,15/04/2023 19:45,15/04/2023 19:49,Válido,None,None,None,6.66,6.66,6.66,0.00,1.33,1.33,1.33,0.00,0.00,0.00,1.33,0.00,6.79,13460.39,41311.58,145644.70,13188.27,40483.38,143436.20,2689.73,8221.02,-64429.99,2689.73,8221.02,-64429.99,0.00,0.00,-19588.15
15/04/2023 20:00,218.60,218.76,218.19,218.85,69.40,41.62,96.79,69.79,378.62,379.04,378.46,378.37,0.97,0.96,0.98,0.97,IND,IND,IND,IND,44240.63,8729.81,20716.32,14794.50,10492.15,2586.71,4109.74,3795.70,45467.77,9104.98,21120.04,15273.65,60.02,46.99,A,218.42,217.75,218.02,378.75,377.50,377.69,218.81,218.54,218.66,379.37,378.56,378.30,219.02,219.11,218.97,379.85,379.28,378.93,34.24,73.35,57.34,38.02,84.75,64.19,49.12,103.42,78.38,0.93,0.97,0.94,IND,IND,IND,0.95,0.99,0.96,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,B,15/04/2023 19:54,B,15/04/2023 19:51,B,15/04/2023 19:54,A,15/04/2023 19:50,A,15/04/2023 19:50,B,15/04/2023 19:58,A,15/04/2023 19:57,A,31/12/1969 21:00,59.96,60.05,60.01,15/04/2023 19:53,15/04/2023 19:59,Válido,None,None,None,6.62,6.62,6.62,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,6.80,10.10,40634.18,145644.70,9.83,39642.97,143436.20,2.33,8894.47,-64429.99,2.33,8894.47,-64429.99,0.00,0.00,-19588.15
15/04/2023 20:10,218.48,218.75,218.25,218.44,68.39,42.04,89.41,73.71,378.42,379.03,378.15,378.07,0.98,0.96,0.99,0.97,IND,IND,IND,IND,43641.82,8817.15,19278.90,15545.76,9827.39,2614.94,3023.57,4188.87,44734.62,9196.75,19514.56,16100.23,60.01,37.18,A,218.54,217.95,218.14,378.64,377.73,377.47,218.84,218.37,218.60,379.25,378.51,378.11,219.10,218.70,218.89,379.80,379.09,378.61,40.45,86.44,69.54,41.56,92.05,75.21,48.60,100.83,86.40,0.96,0.97,0.96,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,B,15/04/2023 20:09,A,15/04/2023 20:05,C,15/04/2023 20:09,A,15/04/2023 20:02,A,15/04/2023 20:02,B,15/04/2023 20:06,A,15/04/2023 20:09,A,31/12/1969 21:00,59.98,60.06,60.02,15/04/2023 20:09,15/04/2023 20:01,Válido,None,None,None,7.40,7.40,7.40,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,7.60,30409.50,40634.18,145644.70,29611.44,39642.97,143436.20,6916.00,8894.47,-64429.99,6916.00,8894.47,-64429.99,0.00,0.00,-19588.15
15/04/2023 20:20,217.82,218.11,217.49,217.86,67.24,41.61,90.78,69.33,377.28,377.84,376.88,377.11,0.97,0.95,0.98,0.96,IND,IND,IND,IND,42572.19,8657.50,19435.41,14479.28,10507.75,2725.23,3480.88,4301.64,43849.79,9076.30,19744.66,15104.75,60.00,38.69,A,217.76,216.78,217.43,377.00,376.02,376.22,218.40,217.69,218.08,378.28,377.38,377.39,219.03,218.61,218.82,379.48,378.96,378.63,40.20,85.22,69.00,41.92,93.88,74.91,48.37,108.39,85.55,0.95,0.96,0.96,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,0.96,0.99,0.97,IND,IND,IND,B,15/04/2023 20:16,A,15/04/2023 20:10,B,15/04/2023 20:16,A,15/04/2023 20:10,A,15/04/2023 20:18,B,15/04/2023 20:14,A,15/04/2023 20:19,A,31/12/1969 21:00,59.95,60.05,60.00,15/04/2023 20:12,15/04/2023 20:19,Válido,None,None,None,7.42,7.42,7.42,0.00,1.85,1.85,1.85,0.00,0.00,0.00,1.85,0.00,7.65,15352.54,45648.92,145644.70,14893.12,44401.88,143436.20,3722.94,10578.60,-64429.99,3722.94,10578.60,-64429.99,0.00,0.00,-19588.15
15/04/2023 20:30,217.91,217.92,217.70,218.12,69.35,48.14,92.55,67.36,377.43,377.80,377.37,377.13,0.97,0.95,0.98,0.97,IND,IND,IND,IND,43944.71,9966.55,19772.97,14205.20,10902.87,3275.37,3874.89,3752.61,45277.04,10490.95,20149.07,14692.50,60.01,39.43,A,217.20,216.62,217.32,376.60,375.74,376.21,217.89,217.36,217.90,377.57,376.73,376.98,218.19,217.98,218.23,378.28,377.69,377.46,41.33,84.24,60.10,44.43,93.86,65.36,67.25,114.98,79.40,0.92,0.97,0.94,IND,IND,IND,0.95,0.98,0.96,IND,IND,IND,0.96,0.99,0.97,IND,IND,IND,B,15/04/2023 20:26,C,15/04/2023 20:29,B,15/04/2023 20:26,A,15/04/2023 20:29,A,15/04/2023 20:20,B,15/04/2023 20:26,A,15/04/2023 20:27,A,31/12/1969 21:00,59.95,60.05,60.00,15/04/2023 20:20,15/04/2023 20:29,Válido,None,None,None,7.15,7.15,7.15,0.00,1.82,1.82,1.82,0.00,0.00,0.00,1.82,0.00,7.38,10.06,44850.96,145644.70,9.77,43478.97,143436.20,2.42,10999.45,-64429.99,2.42,10999.45,-64429.99,0.00,0.00,-19588.15
15/04/2023 20:40,218.43,218.12,218.45,218.73,68.00,62.83,81.90,59.27,378.34,378.07,378.56,378.38,0.98,0.98,0.99,0.97,IND,IND,IND,IND,43545.13,13380.76,17629.76,12534.61,9323.55,2958.52,3052.13,3312.90,44532.09,13703.93,17892.01,12965.02,60.01,23.25,A,217.54,217.54,218.07,377.34,377.18,377.11,218.26,218.26,218.51,378.33,378.31,377.91,218.58,218.75,219.02,379.02,379.06,378.84,41.03,79.24,57.97,49.28,83.43,63.59,63.72,101.08,75.02,0.94,0.97,0.96,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,B,15/04/2023 20:30,C,15/04/2023 20:39,C,15/04/2023 20:30,B,15/04/2023 20:39,A,15/04/2023 20:36,B,15/04/2023 20:30,A,15/04/2023 20:30,A,31/12/1969 21:00,59.97,60.05,60.01,15/04/2023 20:31,15/04/2023 20:35,Válido,None,None,None,6.94,6.94,6.94,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,7.14,28557.05,44850.96,145644.70,27762.79,43478.97,143436.20,6680.59,10999.45,-64429.99,6680.59,10999.45,-64429.99,0.00,0.00,-19588.15
15/04/2023 20:50,218.25,217.92,218.31,218.52,64.61,48.37,85.48,59.98,378.02,378.13,378.30,377.62,0.98,0.97,0.99,0.97,IND,IND,IND,IND,41502.17,10220.75,18502.34,12779.08,7918.16,2578.84,2425.94,2913.38,42250.77,10541.07,18660.71,13106.97,60.01,33.61,A,217.52,217.33,218.28,377.67,377.07,377.19,218.22,218.36,218.70,378.52,378.40,378.05,218.54,219.07,218.95,379.08,379.32,378.68,43.05,74.33,56.47,46.90,86.28,58.77,63.26,114.62,67.87,0.94,0.97,0.95,IND,IND,IND,0.96,0.99,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,B,15/04/2023 20:44,B,15/04/2023 20:40,B,15/04/2023 20:44,B,15/04/2023 20:41,A,15/04/2023 20:46,B,15/04/2023 20:44,A,15/04/2023 20:49,A,31/12/1969 21:00,59.97,60.05,60.02,15/04/2023 20:48,15/04/2023 20:45,Válido,None,None,None,6.82,6.82,6.82,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,6.97,13606.26,42850.45,145644.70,13326.10,41726.88,143436.20,2745.00,9723.26,-64429.99,2745.00,9723.26,-64429.99,0.00,0.00,-19588.15
15/04/2023 21:00,218.30,218.31,218.16,218.41,67.26,47.69,87.16,66.95,378.10,378.39,378.04,377.86,0.98,0.98,0.99,0.97,IND,IND,IND,IND,43222.73,10154.46,18821.73,14246.54,8288.70,2301.90,2695.75,3291.05,44010.30,10412.10,19013.80,14621.72,60.01,31.51,A,217.37,217.08,217.58,376.63,376.54,376.52,217.94,218.23,218.43,377.86,378.29,377.65,218.43,218.85,218.88,378.57,379.31,378.18,47.39,71.76,58.33,53.44,80.74,63.59,74.94,109.84,83.46,0.97,0.97,0.96,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,B,15/04/2023 20:58,C,15/04/2023 20:53,C,15/04/2023 20:53,B,15/04/2023 20:53,A,15/04/2023 20:58,B,15/04/2023 20:58,C,15/04/2023 20:53,A,31/12/1969 21:00,59.93,60.05,60.01,15/04/2023 20:50,15/04/2023 20:55,Válido,None,None,None,7.06,7.06,7.06,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,7.19,9.78,42341.66,145644.70,9.61,41536.95,143436.20,1.84,8194.88,-64429.99,1.84,8194.88,-64429.99,0.00,0.00,-19588.15
15/04/2023 21:10,218.37,218.32,218.14,218.64,68.36,47.45,94.50,63.12,378.22,378.58,377.97,378.10,0.98,0.97,0.99,0.98,IND,IND,IND,IND,43939.06,10021.25,20455.37,13462.45,8224.66,2624.20,2560.14,3040.32,44702.19,10359.15,20614.95,13801.49,60.03,41.54,A,217.81,217.76,217.90,377.66,377.45,376.86,218.31,218.52,218.56,378.56,378.65,377.95,218.56,218.92,218.89,379.02,379.43,378.43,44.66,71.37,62.64,47.19,79.46,65.78,58.65,97.84,79.70,0.96,0.99,0.97,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,B,15/04/2023 21:00,B,15/04/2023 21:03,C,15/04/2023 21:03,B,15/04/2023 21:03,A,15/04/2023 21:02,B,15/04/2023 21:09,A,15/04/2023 21:06,A,31/12/1969 21:00,59.98,60.06,60.02,15/04/2023 21:03,15/04/2023 21:04,Válido,None,None,None,6.88,6.88,6.88,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.29,0.00,7.00,28001.20,42341.66,145644.70,27521.62,41536.95,143436.20,5158.68,8194.88,-64429.99,5158.68,8194.88,-64429.99,0.00,0.00,-19588.15
15/04/2023 21:20,218.14,217.94,218.20,218.27,65.55,49.14,77.71,69.80,377.82,377.80,378.35,377.31,0.98,0.97,0.99,0.97,IND,IND,IND,IND,41914.83,10373.60,16704.91,14836.32,9030.20,2663.83,2908.00,3458.37,42876.54,10710.16,16956.13,15234.06,60.01,25.17,A,217.64,217.37,217.51,377.44,377.20,376.39,217.96,218.14,218.27,377.99,378.09,377.32,218.45,218.56,218.78,378.84,378.79,378.29,45.82,76.37,62.61,47.76,83.28,67.56,58.08,102.68,86.80,0.96,0.97,0.95,IND,IND,IND,0.96,0.99,0.97,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,B,15/04/2023 21:15,C,15/04/2023 21:11,C,15/04/2023 21:13,A,15/04/2023 21:10,A,15/04/2023 21:15,B,15/04/2023 21:16,C,15/04/2023 21:13,A,31/12/1969 21:00,59.96,60.06,60.01,15/04/2023 21:13,15/04/2023 21:14,Válido,None,None,None,7.06,7.06,7.06,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,7.21,14778.89,42066.14,145644.70,14470.85,41293.65,143436.20,3000.41,8012.78,-64429.99,3000.41,8012.78,-64429.99,0.00,0.00,-19588.15
15/04/2023 21:30,217.87,217.36,218.20,218.05,68.32,67.00,69.31,68.65,377.36,376.80,378.21,377.06,0.98,0.97,0.99,0.97,IND,IND,IND,IND,43698.85,14159.98,14950.54,14588.33,9040.13,3398.90,2283.91,3357.32,44624.13,14562.20,15123.98,14969.67,60.03,15.24,A,216.01,217.76,217.76,374.99,377.51,376.45,217.38,218.07,218.09,376.87,378.06,377.03,217.97,218.41,218.42,377.88,378.56,377.57,49.12,69.03,65.94,65.09,75.12,67.94,107.04,85.10,76.11,0.95,0.98,0.97,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,15/04/2023 21:28,C,15/04/2023 21:21,A,15/04/2023 21:28,B,15/04/2023 21:21,A,15/04/2023 21:20,A,15/04/2023 21:28,A,15/04/2023 21:20,A,31/12/1969 21:00,59.96,60.07,60.01,15/04/2023 21:20,15/04/2023 21:25,Válido,None,None,None,7.39,7.39,7.39,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,7.55,9.92,44983.35,145644.70,9.71,44018.41,143436.20,2.01,9256.49,-64429.99,2.01,9256.49,-64429.99,0.00,0.00,-19588.15
15/04/2023 21:40,217.60,217.16,217.85,217.78,76.81,77.59,82.02,70.80,376.89,376.47,377.43,376.76,0.98,0.98,0.98,0.97,IND,IND,IND,IND,49104.38,16493.66,17581.65,15029.06,10085.56,3449.61,3191.40,3444.55,50129.41,16850.54,17868.96,15418.74,59.99,17.17,A,213.17,213.86,214.29,369.36,370.66,370.76,217.10,217.31,217.87,376.11,376.80,376.86,217.44,218.31,218.33,376.92,378.39,377.79,67.03,69.05,66.59,77.29,94.98,69.26,112.36,114.35,77.66,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,15/04/2023 21:37,C,15/04/2023 21:37,A,15/04/2023 21:37,B,15/04/2023 21:30,C,15/04/2023 21:34,B,15/04/2023 21:32,C,15/04/2023 21:34,A,31/12/1969 21:00,59.94,60.05,60.01,15/04/2023 21:31,15/04/2023 21:37,Válido,None,None,None,8.56,8.56,8.56,0.00,1.81,1.81,1.81,0.00,0.00,0.00,1.81,0.00,8.75,35005.84,44983.35,145644.70,34242.76,44018.41,143436.20,7260.76,9256.49,-64429.99,7260.76,9256.49,-64429.99,0.00,0.00,-19588.15
15/04/2023 21:50,217.19,216.58,217.74,217.24,74.47,78.45,70.63,74.31,376.17,375.66,377.17,375.69,0.98,0.98,0.99,0.98,IND,IND,IND,IND,47569.31,16574.55,15185.08,15809.68,9441.34,3737.92,2435.58,3267.84,48497.20,16990.81,15379.17,16143.87,60.00,18.50,A,215.90,217.06,216.98,374.70,376.22,375.17,216.80,217.58,217.39,375.93,377.06,375.90,217.52,218.06,218.08,377.05,377.87,377.22,62.56,70.31,70.40,71.74,77.08,74.06,87.43,104.22,84.05,0.96,0.98,0.97,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,15/04/2023 21:47,C,15/04/2023 21:40,A,15/04/2023 21:47,B,15/04/2023 21:40,A,15/04/2023 21:45,B,15/04/2023 21:41,A,15/04/2023 21:47,A,31/12/1969 21:00,59.95,60.05,60.00,15/04/2023 21:48,15/04/2023 21:41,Válido,None,None,None,7.91,7.91,7.91,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,8.07,15947.08,51326.57,145644.70,15631.27,50245.70,143436.20,3157.56,10464.03,-64429.99,3157.56,10464.03,-64429.99,0.00,0.00,-19588.15
15/04/2023 22:00,217.50,217.05,217.87,217.59,73.28,68.35,76.14,75.34,376.72,376.38,377.64,376.15,0.98,0.98,0.98,0.98,IND,IND,IND,IND,46775.36,14471.88,16301.24,16002.24,9892.58,3259.40,3071.26,3561.92,47810.01,14834.39,16588.04,16393.87,60.03,15.46,A,216.16,216.45,216.84,374.74,375.57,375.14,216.68,217.36,217.30,375.55,376.87,375.72,217.16,217.92,217.65,376.62,377.68,376.30,65.19,70.37,74.22,72.77,79.44,75.99,85.26,102.40,86.14,0.96,0.96,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,15/04/2023 21:52,B,15/04/2023 21:59,A,15/04/2023 21:52,B,15/04/2023 21:59,A,15/04/2023 21:58,B,15/04/2023 21:59,B,15/04/2023 21:57,A,31/12/1969 21:00,59.97,60.04,60.00,15/04/2023 21:57,15/04/2023 21:55,Válido,None,None,None,8.06,8.06,8.06,0.00,1.78,1.78,1.78,0.00,0.00,0.00,1.78,0.00,8.26,10.62,48960.92,145644.70,10.39,47868.56,143436.20,2.20,10260.22,-64429.99,2.20,10260.22,-64429.99,0.00,0.00,-19588.15
15/04/2023 22:10,217.03,216.78,217.03,217.28,74.33,64.90,90.44,67.63,375.90,375.85,376.03,375.82,0.98,0.97,0.99,0.97,IND,IND,IND,IND,47242.12,13659.04,19338.19,14244.88,10344.55,3372.99,3361.66,3609.90,48361.43,14069.34,19628.21,14695.17,60.01,28.14,A,216.49,216.44,216.80,375.39,375.36,375.00,216.81,217.34,217.30,375.90,376.64,375.80,217.31,218.04,217.72,376.80,377.82,376.55,64.83,75.43,65.99,67.76,82.71,71.89,78.70,102.61,88.83,0.97,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,B,15/04/2023 22:09,B,15/04/2023 22:00,C,15/04/2023 22:03,B,15/04/2023 22:00,A,15/04/2023 22:09,B,15/04/2023 22:09,C,15/04/2023 22:00,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 22:04,15/04/2023 22:06,Válido,None,None,None,7.85,7.85,7.85,0.00,1.75,1.75,1.75,0.00,0.00,0.00,1.75,0.00,8.05,32192.90,48960.92,145644.70,31417.97,47868.56,143436.20,7019.10,10260.22,-64429.99,7019.10,10260.22,-64429.99,0.00,0.00,-19588.15
15/04/2023 22:20,217.25,217.34,216.67,217.75,77.49,61.78,106.71,63.97,376.29,376.31,375.76,376.80,0.98,0.98,0.98,0.97,IND,IND,IND,IND,49278.10,13188.11,22626.52,13463.47,10857.23,2521.02,4759.92,3576.29,50459.99,13426.90,23121.77,13930.36,60.02,41.74,A,216.40,216.00,217.09,375.29,374.87,375.62,217.00,216.97,217.49,376.11,376.01,376.23,217.51,217.36,217.90,376.68,376.60,377.11,59.88,90.01,62.08,65.11,96.32,65.25,76.24,120.60,73.77,0.96,0.97,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,B,15/04/2023 22:19,C,15/04/2023 22:19,B,15/04/2023 22:19,C,15/04/2023 22:19,A,15/04/2023 22:18,B,15/04/2023 22:19,A,15/04/2023 22:10,A,31/12/1969 21:00,59.96,60.05,60.01,15/04/2023 22:13,15/04/2023 22:19,Válido,None,None,None,8.02,8.02,8.02,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,8.20,16289.42,48704.91,145644.70,15903.72,47579.16,143436.20,3520.99,10403.81,-64429.99,3520.99,10403.81,-64429.99,0.00,0.00,-19588.15
15/04/2023 22:30,215.94,215.67,215.52,216.62,77.29,76.56,96.86,58.46,374.01,373.41,373.87,374.75,0.98,0.98,0.97,0.98,IND,IND,IND,IND,48850.29,16163.14,20324.22,12362.93,10874.74,3372.53,4764.35,2737.87,50046.09,16511.24,20875.17,12662.46,59.98,34.59,A,215.06,215.22,216.34,372.73,373.38,374.24,216.63,216.29,217.30,375.06,375.17,375.98,217.37,216.95,217.84,376.38,376.30,376.93,61.75,93.07,57.54,68.11,99.02,61.68,85.81,111.56,72.43,0.96,0.97,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,15/04/2023 22:29,C,15/04/2023 22:20,A,15/04/2023 22:29,C,15/04/2023 22:20,C,15/04/2023 22:29,B,15/04/2023 22:23,C,15/04/2023 22:26,A,31/12/1969 21:00,59.95,60.04,59.99,15/04/2023 22:29,15/04/2023 22:20,Válido,None,None,None,8.04,8.04,8.04,0.00,1.88,1.88,1.88,0.00,0.00,0.00,1.88,0.00,8.26,11.12,49318.45,145644.70,10.86,48064.02,143436.20,2.42,11044.22,-64429.99,2.42,11044.22,-64429.99,0.00,0.00,-19588.15
15/04/2023 22:40,215.66,215.32,215.35,216.32,80.23,82.02,100.14,58.51,373.54,372.92,373.41,374.28,0.98,0.98,0.98,0.97,IND,IND,IND,IND,50638.59,17347.51,21051.68,12239.40,11216.57,3313.83,4676.38,3226.36,51865.96,17661.18,21564.83,12657.50,59.96,36.29,A,214.80,214.15,215.71,371.90,371.66,373.26,215.24,214.93,216.18,372.71,372.81,373.98,215.59,215.62,216.55,373.41,373.78,374.61,75.90,95.50,57.24,80.17,108.79,61.05,93.66,130.55,74.07,0.96,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,B,15/04/2023 22:32,C,15/04/2023 22:30,B,15/04/2023 22:33,C,15/04/2023 22:30,C,15/04/2023 22:30,B,15/04/2023 22:32,C,15/04/2023 22:32,A,31/12/1969 21:00,59.94,60.02,59.98,15/04/2023 22:38,15/04/2023 22:38,Válido,None,None,None,8.73,8.73,8.73,0.00,2.04,2.04,2.04,0.00,0.00,0.00,2.04,0.00,8.97,35890.58,49318.45,145644.70,34948.64,48064.02,143436.20,8158.34,11044.22,-64429.99,8158.34,11044.22,-64429.99,0.00,0.00,-19588.15
15/04/2023 22:50,216.25,215.98,215.92,216.85,84.67,82.57,106.84,64.59,374.55,374.10,374.40,375.15,0.97,0.98,0.97,0.96,IND,IND,IND,IND,53474.03,17500.26,22474.04,13499.73,12362.24,3427.76,5199.48,3735.00,54884.40,17832.80,23067.66,14006.89,60.00,35.61,A,215.30,214.96,215.30,372.84,372.44,373.16,215.76,215.97,216.75,373.63,374.50,375.07,216.20,216.55,217.22,374.26,375.53,376.13,80.17,87.71,56.78,87.02,96.10,61.62,97.85,125.22,84.07,0.98,0.96,0.93,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,B,15/04/2023 22:49,C,15/04/2023 22:44,B,15/04/2023 22:45,C,15/04/2023 22:44,C,15/04/2023 22:42,B,15/04/2023 22:49,C,15/04/2023 22:40,A,31/12/1969 21:00,59.96,60.05,60.00,15/04/2023 22:40,15/04/2023 22:46,Válido,None,None,None,8.60,8.60,8.60,0.00,1.90,1.90,1.90,0.00,0.00,0.00,1.90,0.00,8.81,17906.31,53220.71,145644.70,17482.18,51869.95,143436.20,3871.90,11899.74,-64429.99,3871.90,11899.74,-64429.99,0.00,0.00,-19588.15
15/04/2023 23:00,216.06,215.73,215.78,216.68,72.85,74.66,88.04,55.85,374.23,373.47,374.30,374.91,0.97,0.97,0.97,0.96,IND,IND,IND,IND,45612.66,15692.18,18355.16,11565.32,12088.92,3627.09,4897.75,3564.08,47187.47,16105.91,18997.37,12102.04,59.97,28.88,A,215.15,215.05,216.16,372.69,373.35,374.18,215.80,215.92,216.89,373.75,374.54,375.12,216.14,216.29,217.29,374.47,375.15,375.71,74.60,87.67,54.73,81.69,99.28,60.06,100.66,116.48,72.64,0.97,0.96,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,B,15/04/2023 22:56,C,15/04/2023 22:52,A,15/04/2023 22:56,C,15/04/2023 22:52,C,15/04/2023 22:59,B,15/04/2023 22:56,C,15/04/2023 22:55,A,31/12/1969 21:00,59.94,60.04,59.99,15/04/2023 22:53,15/04/2023 22:50,Válido,None,None,None,8.44,8.44,8.44,0.00,2.03,2.03,2.03,0.00,0.00,0.00,2.03,0.00,8.68,10.49,52610.93,145644.70,10.14,51223.84,143436.20,2.69,11981.68,-64429.99,2.69,11981.68,-64429.99,0.00,0.00,-19588.15
