Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
15/04/2023 23:10,216.36,215.53,216.83,216.72,68.91,85.92,65.57,55.22,374.74,373.58,375.64,375.00,0.98,0.98,0.98,0.95,IND,IND,IND,IND,43563.00,18167.31,13973.13,11422.55,9789.23,3591.75,2631.10,3566.39,44649.34,18518.96,14218.69,11966.36,59.99,37.49,A,214.99,214.97,215.78,372.80,373.34,373.68,215.57,216.42,216.70,373.46,375.20,374.88,215.94,217.04,217.07,373.97,376.02,375.50,74.48,64.56,49.51,81.47,72.60,56.06,92.78,107.53,75.68,0.97,0.95,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,B,15/04/2023 23:00,C,15/04/2023 23:08,A,15/04/2023 23:05,B,15/04/2023 23:09,C,15/04/2023 23:00,B,15/04/2023 23:00,C,15/04/2023 23:00,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 23:04,15/04/2023 23:06,Válido,None,None,None,7.34,7.34,7.34,0.00,1.82,1.82,1.82,0.00,0.00,0.00,1.82,0.00,7.57,30271.75,52610.93,145644.70,29370.77,51223.84,143436.20,7299.02,11981.68,-64429.99,7299.02,11981.68,-64429.99,0.00,0.00,-19588.15
15/04/2023 23:20,216.64,215.35,217.46,217.10,83.33,119.07,65.58,65.35,375.22,373.12,376.86,375.68,0.98,0.99,0.98,0.96,IND,IND,IND,IND,52899.70,25378.89,13951.18,13569.63,10758.96,3656.32,2960.13,4142.52,53982.72,25640.92,14261.76,14187.85,59.99,63.24,A,214.64,216.08,216.23,372.21,374.79,374.43,215.40,217.12,217.08,373.29,376.23,375.60,215.85,217.60,217.69,374.20,377.13,376.75,79.10,64.49,46.28,105.82,68.57,56.32,129.99,88.45,75.85,0.97,0.97,0.92,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,15/04/2023 23:15,C,15/04/2023 23:16,A,15/04/2023 23:15,B,15/04/2023 23:19,C,15/04/2023 23:16,A,15/04/2023 23:15,C,15/04/2023 23:17,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 23:19,15/04/2023 23:15,Válido,None,None,None,8.12,8.12,8.12,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,8.30,17492.07,45987.36,145644.70,17144.35,44720.66,143436.20,3469.52,10662.19,-64429.99,3469.52,10662.19,-64429.99,0.00,0.00,-19588.15
15/04/2023 23:30,217.41,216.13,217.97,218.14,75.03,111.29,63.67,50.12,376.56,374.33,377.83,377.52,0.98,0.99,0.98,0.95,IND,IND,IND,IND,47723.05,23779.64,13607.32,10336.10,9905.25,3617.57,2722.21,3565.48,48740.17,24053.24,13876.94,10933.78,59.96,64.33,A,215.21,217.02,217.04,372.89,376.37,375.56,215.91,217.74,217.76,373.95,377.49,376.81,216.32,218.05,218.34,374.63,378.09,377.68,107.74,62.24,50.06,112.25,65.62,57.87,119.59,77.42,76.40,0.98,0.96,0.93,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,15/04/2023 23:20,C,15/04/2023 23:26,A,15/04/2023 23:20,B,15/04/2023 23:26,C,15/04/2023 23:29,A,15/04/2023 23:26,C,15/04/2023 23:26,A,31/12/1969 21:00,59.96,60.04,60.00,15/04/2023 23:29,15/04/2023 23:24,Válido,None,None,None,8.32,8.32,8.32,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,8.50,10.83,51490.64,145644.70,10.61,50425.29,143436.20,2.20,10414.35,-64429.99,2.20,10414.35,-64429.99,0.00,0.00,-19588.15
15/04/2023 23:40,217.09,216.31,217.28,217.67,66.78,74.66,71.67,54.00,376.00,374.89,376.82,376.29,0.97,0.97,0.98,0.96,IND,IND,IND,IND,42244.63,15700.60,15270.96,11273.08,10163.34,3780.17,3053.11,3330.06,43450.00,16149.26,15573.17,11754.64,59.98,28.90,A,215.55,216.68,216.57,373.35,376.11,375.29,216.04,217.45,217.63,374.44,376.95,376.37,216.48,218.12,218.25,375.33,378.06,377.71,73.65,62.65,49.66,93.03,73.28,56.65,117.48,88.58,83.44,0.97,0.96,0.91,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,15/04/2023 23:35,C,15/04/2023 23:30,A,15/04/2023 23:34,B,15/04/2023 23:30,C,15/04/2023 23:30,A,15/04/2023 23:33,C,15/04/2023 23:30,A,31/12/1969 21:00,59.95,60.03,60.00,15/04/2023 23:30,15/04/2023 23:32,Válido,None,None,None,7.85,7.85,7.85,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,8.04,32190.82,51490.64,145644.70,31409.85,50425.29,143436.20,7036.87,10414.35,-64429.99,7036.87,10414.35,-64429.99,0.00,0.00,-19588.15
15/04/2023 23:50,217.33,216.45,217.55,218.00,64.93,73.74,69.33,51.72,376.43,375.23,377.40,376.66,0.97,0.97,0.98,0.97,IND,IND,IND,IND,41245.61,15480.33,14781.92,10983.36,9428.87,3893.27,2991.95,2543.65,42309.62,15962.39,15081.67,11274.06,60.01,30.08,A,215.35,215.91,216.79,373.27,374.93,374.92,216.79,217.81,218.27,375.80,377.76,377.23,219.10,220.24,220.63,379.87,381.92,381.31,71.99,64.47,40.65,74.27,71.32,50.42,88.32,89.16,74.18,0.96,0.96,0.93,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,15/04/2023 23:43,C,15/04/2023 23:47,A,15/04/2023 23:43,B,15/04/2023 23:47,C,15/04/2023 23:44,B,15/04/2023 23:49,C,15/04/2023 23:40,A,31/12/1969 21:00,59.95,60.04,59.99,15/04/2023 23:43,15/04/2023 23:42,Válido,None,None,None,6.92,6.92,6.92,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,7.10,14158.30,46447.50,145644.70,13793.39,45303.04,143436.20,3192.93,10234.66,-64429.99,3192.93,10234.66,-64429.99,0.00,0.00,-19588.15
16/04/2023 00:00,217.70,216.95,217.89,218.27,61.44,68.98,68.94,46.40,377.07,376.12,377.69,377.40,0.97,0.97,0.98,0.95,IND,IND,IND,IND,38860.29,14455.44,14780.20,9624.65,9702.63,3873.44,2674.25,3154.94,40053.25,14965.40,15020.18,10128.55,59.98,33.06,A,216.06,216.64,217.69,374.54,376.36,376.24,216.78,217.82,218.31,375.88,377.71,377.26,217.23,218.30,218.74,376.62,378.52,378.10,68.81,65.61,44.66,72.90,73.43,49.07,85.01,89.35,68.41,0.96,0.96,0.94,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,A,15/04/2023 23:51,C,15/04/2023 23:59,A,15/04/2023 23:51,B,15/04/2023 23:59,C,15/04/2023 23:58,B,15/04/2023 23:58,C,15/04/2023 23:54,A,31/12/1969 21:00,59.94,60.05,60.00,15/04/2023 23:51,15/04/2023 23:50,Válido,None,None,None,6.90,6.90,6.90,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,7.08,8.90,42463.91,145644.70,8.64,41386.87,143436.20,2.16,9495.94,-64429.99,2.16,9495.94,-64429.99,0.00,0.00,-19588.15
16/04/2023 00:10,217.15,216.47,217.53,217.44,68.46,74.99,72.04,58.36,376.11,375.34,376.86,376.12,0.98,0.98,0.99,0.96,IND,IND,IND,IND,43429.88,15858.79,15446.83,12124.27,9851.83,3464.75,2638.21,3748.88,44533.28,16232.86,15670.50,12690.63,59.98,27.21,A,216.23,216.87,217.29,375.13,376.17,375.98,216.85,217.73,217.94,375.95,377.33,376.91,217.28,218.11,218.43,376.72,377.96,377.78,67.03,68.41,45.44,71.55,72.62,52.20,84.38,94.07,67.90,0.96,0.97,0.93,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,16/04/2023 00:01,C,16/04/2023 00:06,A,16/04/2023 00:01,B,16/04/2023 00:06,C,16/04/2023 00:06,B,16/04/2023 00:07,C,16/04/2023 00:06,A,31/12/1969 21:00,59.95,60.05,60.00,16/04/2023 00:00,16/04/2023 00:03,Válido,None,None,None,6.93,6.93,6.93,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,7.11,28452.82,42463.91,145644.70,27721.12,41386.87,143436.20,6408.49,9495.94,-64429.99,6408.49,9495.94,-64429.99,0.00,0.00,-19588.15
16/04/2023 00:20,216.20,215.66,216.62,216.33,70.31,74.12,71.12,65.70,374.47,373.88,375.26,374.28,0.98,0.98,0.99,0.96,IND,IND,IND,IND,44533.18,15636.94,15187.95,13708.28,9642.79,3311.09,2577.53,3754.16,45565.20,15983.66,15405.11,14213.05,60.00,21.88,A,214.85,215.42,215.61,372.80,373.80,373.47,215.92,216.67,216.81,374.35,375.45,374.98,216.64,217.67,217.56,375.63,377.09,376.35,67.43,70.27,52.82,71.81,78.89,59.22,85.30,102.63,86.01,0.96,0.97,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,16/04/2023 00:17,B,16/04/2023 00:10,A,16/04/2023 00:17,B,16/04/2023 00:10,C,16/04/2023 00:13,B,16/04/2023 00:12,C,16/04/2023 00:10,A,31/12/1969 21:00,59.93,60.04,59.99,16/04/2023 00:13,16/04/2023 00:17,Válido,None,None,None,7.38,7.38,7.38,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,7.57,14756.87,43957.12,145644.70,14394.25,42841.90,143436.20,3250.46,9835.20,-64429.99,3250.46,9835.20,-64429.99,0.00,0.00,-19588.15
16/04/2023 00:30,217.25,217.00,217.15,217.61,73.12,64.70,91.66,62.99,376.29,376.06,376.34,376.45,0.98,0.98,0.99,0.97,IND,IND,IND,IND,46629.55,13738.44,19660.12,13231.00,9578.24,2892.90,3107.45,3577.89,47603.13,14039.71,19904.19,13706.22,60.00,29.23,A,215.67,216.15,215.91,373.74,374.78,373.81,216.46,216.99,217.07,375.11,375.99,375.62,217.05,217.58,217.78,376.15,377.04,376.75,61.89,70.89,53.19,67.15,78.26,62.65,78.79,107.95,79.14,0.97,0.97,0.92,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,16/04/2023 00:20,C,16/04/2023 00:26,A,16/04/2023 00:20,B,16/04/2023 00:27,C,16/04/2023 00:27,B,16/04/2023 00:29,C,16/04/2023 00:27,A,31/12/1969 21:00,59.96,60.05,60.00,16/04/2023 00:22,16/04/2023 00:23,Válido,None,None,None,7.33,7.33,7.33,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,7.51,10.58,44782.93,145644.70,10.36,43705.89,143436.20,2.13,9754.45,-64429.99,2.13,9754.45,-64429.99,0.00,0.00,-19588.15
16/04/2023 00:40,217.87,217.43,217.86,218.32,66.72,67.06,85.23,47.87,377.36,376.95,377.32,377.82,0.98,0.98,0.99,0.94,IND,IND,IND,IND,42541.77,14297.69,18378.41,9865.67,8970.52,2864.58,2655.66,3450.28,43477.27,14581.83,18569.29,10451.60,59.97,36.00,A,216.82,216.93,217.13,375.87,376.06,375.99,217.33,217.69,218.09,376.82,377.17,377.22,217.66,218.26,218.53,377.40,378.03,378.13,59.31,81.52,47.78,63.20,87.74,56.77,74.44,101.25,76.83,0.96,0.98,0.94,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,16/04/2023 00:32,C,16/04/2023 00:39,A,16/04/2023 00:30,C,16/04/2023 00:39,C,16/04/2023 00:39,B,16/04/2023 00:31,C,16/04/2023 00:34,A,31/12/1969 21:00,59.94,60.05,60.01,16/04/2023 00:39,16/04/2023 00:30,Válido,None,None,None,7.37,7.37,7.37,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,7.52,30109.17,44782.93,145644.70,29485.75,43705.89,143436.20,6092.75,9754.45,-64429.99,6092.75,9754.45,-64429.99,0.00,0.00,-19588.15
16/04/2023 00:50,217.74,217.42,217.83,217.98,67.55,69.25,71.70,61.68,377.14,376.42,377.71,377.29,0.97,0.98,0.97,0.96,IND,IND,IND,IND,42809.09,14790.26,15158.80,12860.02,10512.29,2821.11,3765.32,3925.87,44080.91,15056.91,15619.44,13445.92,59.99,16.00,A,216.58,216.32,217.05,375.34,375.47,376.09,217.19,217.25,217.97,376.17,376.68,377.15,217.56,217.97,218.38,377.00,377.92,377.89,58.36,71.19,43.69,64.24,85.80,51.98,78.70,105.92,76.70,0.97,0.96,0.91,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,B,16/04/2023 00:43,C,16/04/2023 00:40,A,16/04/2023 00:46,B,16/04/2023 00:49,C,16/04/2023 00:41,B,16/04/2023 00:43,C,16/04/2023 00:41,A,31/12/1969 21:00,59.95,60.05,60.00,16/04/2023 00:40,16/04/2023 00:41,Válido,None,None,None,7.13,7.13,7.13,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,7.31,14635.30,44725.16,145644.70,14261.88,43746.67,143436.20,3281.15,9293.41,-64429.99,3281.15,9293.41,-64429.99,0.00,0.00,-19588.15
16/04/2023 01:00,216.82,216.33,216.99,217.15,72.33,80.07,72.76,64.17,375.54,374.58,376.27,375.77,0.97,0.98,0.97,0.96,IND,IND,IND,IND,45530.21,16955.43,15263.37,13311.41,11689.59,3539.23,4033.65,4116.72,47006.88,17320.88,15787.36,13933.45,60.04,19.80,A,215.68,216.09,216.68,373.60,375.12,374.98,216.71,217.10,217.66,375.32,376.52,376.53,217.42,217.83,218.53,376.43,377.72,377.95,62.18,71.44,36.87,71.38,78.57,55.49,93.54,99.60,79.73,0.96,0.96,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,16/04/2023 00:57,C,16/04/2023 00:54,A,16/04/2023 00:57,C,16/04/2023 00:54,C,16/04/2023 00:54,B,16/04/2023 00:56,C,16/04/2023 00:56,A,31/12/1969 21:00,59.94,60.04,59.99,16/04/2023 00:56,16/04/2023 01:00,Válido,None,None,None,7.23,7.23,7.23,0.00,1.72,1.72,1.72,0.00,0.00,0.00,1.72,0.00,7.43,10.45,44340.34,145644.70,10.12,43156.55,143436.20,2.60,10167.06,-64429.99,2.60,10167.06,-64429.99,0.00,0.00,-19588.15
16/04/2023 01:10,218.00,217.51,217.90,218.58,62.33,67.74,73.60,45.64,377.58,376.68,377.93,378.13,0.97,0.98,0.97,0.95,IND,IND,IND,IND,39460.99,14398.41,15554.15,9508.42,10050.36,3123.47,3911.43,3015.46,40720.75,14733.31,16038.42,9975.13,60.00,25.96,A,216.29,215.92,216.36,374.48,374.92,374.95,217.01,217.32,217.75,375.85,376.87,376.70,217.60,218.01,218.69,376.85,378.12,378.31,59.71,71.91,45.46,69.00,79.45,59.44,85.31,100.72,90.57,0.96,0.94,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,B,16/04/2023 01:01,C,16/04/2023 01:09,A,16/04/2023 01:00,C,16/04/2023 01:09,C,16/04/2023 01:08,B,16/04/2023 01:01,C,16/04/2023 01:03,A,31/12/1969 21:00,59.98,60.07,60.01,16/04/2023 01:05,16/04/2023 01:07,Válido,None,None,None,7.30,7.30,7.30,0.00,1.82,1.82,1.82,0.00,0.00,0.00,1.82,0.00,7.53,30114.94,44340.34,145644.70,29222.04,43156.55,143436.20,7271.09,10167.06,-64429.99,7271.09,10167.06,-64429.99,0.00,0.00,-19588.15
16/04/2023 01:20,216.50,216.16,216.47,216.88,70.42,68.61,77.16,65.48,374.99,374.27,375.65,375.07,0.97,0.98,0.97,0.97,IND,IND,IND,IND,44495.96,14514.83,16163.28,13817.85,10534.67,3045.24,4213.57,3275.86,45726.03,14830.84,16703.46,14200.85,59.98,16.59,A,216.14,216.46,216.83,374.25,375.61,375.04,217.55,217.90,218.54,376.79,378.05,377.91,218.00,218.31,219.04,377.54,378.86,378.69,63.29,71.72,45.50,67.22,78.05,53.95,78.51,99.46,73.25,0.96,0.95,0.93,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,16/04/2023 01:19,C,16/04/2023 01:15,A,16/04/2023 01:19,B,16/04/2023 01:17,C,16/04/2023 01:10,B,16/04/2023 01:10,C,16/04/2023 01:10,A,31/12/1969 21:00,59.96,60.03,60.00,16/04/2023 01:18,16/04/2023 01:15,Válido,None,None,None,7.03,7.03,7.03,0.00,1.72,1.72,1.72,0.00,0.00,0.00,1.72,0.00,7.24,14549.76,44505.82,145644.70,14137.28,43199.01,143436.20,3439.22,10696.58,-64429.99,3439.22,10696.58,-64429.99,0.00,0.00,-19588.15
16/04/2023 01:30,215.96,215.32,216.37,216.19,65.46,70.57,71.50,54.32,374.05,373.49,374.68,373.97,0.97,0.98,0.99,0.95,IND,IND,IND,IND,41213.81,14849.50,15245.91,11118.40,9621.97,3223.57,2621.14,3777.25,42322.11,15195.36,15469.59,11742.51,59.98,26.42,A,214.93,214.93,215.52,372.29,373.29,373.13,215.45,216.11,216.58,373.34,374.74,374.51,216.14,216.73,217.06,374.21,375.60,375.30,66.48,67.07,37.99,71.22,75.89,51.85,83.00,95.92,69.12,0.96,0.95,0.91,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,B,16/04/2023 01:24,C,16/04/2023 01:27,A,16/04/2023 01:24,B,16/04/2023 01:20,C,16/04/2023 01:27,B,16/04/2023 01:20,C,16/04/2023 01:28,A,31/12/1969 21:00,59.96,60.03,59.99,16/04/2023 01:22,16/04/2023 01:28,Válido,None,None,None,6.97,6.97,6.97,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,7.16,9.40,43167.25,145644.70,9.16,41988.17,143436.20,2.14,10016.38,-64429.99,2.14,10016.38,-64429.99,0.00,0.00,-19588.15
16/04/2023 01:40,216.91,216.41,217.21,217.13,65.01,66.24,68.87,59.91,375.70,375.08,376.35,375.67,0.97,0.98,0.99,0.95,IND,IND,IND,IND,41143.04,14001.44,14752.00,12389.60,9522.79,3078.09,2479.18,3965.52,42230.71,14335.79,14958.87,13008.75,59.97,20.26,A,214.56,215.21,215.25,372.27,373.06,372.82,215.43,216.27,216.35,373.56,374.56,374.32,216.44,217.26,217.35,375.17,376.42,376.16,62.61,66.91,37.36,66.25,71.54,48.93,80.11,86.73,73.47,0.96,0.97,0.91,IND,IND,IND,0.98,0.99,0.94,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,16/04/2023 01:33,C,16/04/2023 01:38,A,16/04/2023 01:33,B,16/04/2023 01:39,C,16/04/2023 01:35,B,16/04/2023 01:33,C,16/04/2023 01:37,A,31/12/1969 21:00,59.94,60.03,59.99,16/04/2023 01:31,16/04/2023 01:37,Válido,None,None,None,6.53,6.53,6.53,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.70,26823.33,43167.25,145644.70,26139.10,41988.17,143436.20,6017.34,10016.38,-64429.99,6017.34,10016.38,-64429.99,0.00,0.00,-19588.15
16/04/2023 01:50,217.25,216.72,217.61,217.43,66.29,68.48,71.84,58.54,376.29,375.78,376.89,376.20,0.97,0.98,0.99,0.95,IND,IND,IND,IND,41983.55,14519.91,15418.95,12044.68,9773.09,3072.47,2584.15,4116.46,43106.05,14841.43,15634.00,12728.69,60.00,22.04,A,215.94,216.59,216.53,374.66,375.25,375.10,216.55,217.28,217.26,375.43,376.34,375.95,216.95,217.87,217.62,376.01,377.42,376.55,57.82,62.44,40.27,62.93,70.71,53.22,75.85,85.54,73.53,0.96,0.96,0.91,IND,IND,IND,0.98,0.99,0.94,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,16/04/2023 01:42,B,16/04/2023 01:48,A,16/04/2023 01:42,B,16/04/2023 01:48,C,16/04/2023 01:44,B,16/04/2023 01:48,C,16/04/2023 01:44,A,31/12/1969 21:00,59.94,60.04,60.00,16/04/2023 01:41,16/04/2023 01:48,Válido,None,None,None,6.57,6.57,6.57,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,6.74,13360.71,40423.55,145644.70,13012.27,39403.52,143436.20,3030.75,9019.17,-64429.99,3030.75,9019.17,-64429.99,0.00,0.00,-19588.15
16/04/2023 02:00,216.65,216.17,216.91,216.86,63.86,63.65,69.92,58.02,375.24,374.67,375.89,375.16,0.97,0.98,0.98,0.95,IND,IND,IND,IND,40262.46,13451.57,14886.41,11924.48,9808.38,2891.60,2901.93,4014.85,41439.96,13758.86,15166.62,12582.22,60.02,18.11,A,215.44,216.19,216.17,373.80,374.79,374.38,216.28,216.94,217.08,374.93,375.88,375.54,217.06,217.82,217.76,376.24,377.31,376.85,60.23,64.13,45.37,64.23,74.60,54.46,78.68,91.91,72.23,0.96,0.97,0.91,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,16/04/2023 01:56,B,16/04/2023 01:50,A,16/04/2023 01:56,B,16/04/2023 01:50,C,16/04/2023 01:54,B,16/04/2023 01:51,C,16/04/2023 01:54,A,31/12/1969 21:00,59.95,60.03,59.99,16/04/2023 01:51,16/04/2023 01:58,Válido,None,None,None,6.78,6.78,6.78,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,6.97,9.21,41227.04,145644.70,8.95,40127.40,143436.20,2.18,9454.86,-64429.99,2.18,9454.86,-64429.99,0.00,0.00,-19588.15
16/04/2023 02:10,216.76,216.48,216.92,216.88,62.73,60.61,68.55,59.02,375.44,375.04,375.85,375.42,0.98,0.98,0.99,0.96,IND,IND,IND,IND,39827.30,12868.34,14651.39,12307.57,8617.17,2564.96,2538.44,3513.78,40748.86,13121.48,14869.66,12799.33,60.00,16.07,A,215.50,215.98,215.90,373.76,374.66,374.09,216.07,216.67,216.82,374.52,375.47,375.07,216.55,217.09,217.19,375.31,376.17,375.66,55.11,61.58,43.40,60.66,70.91,52.61,76.99,88.79,71.82,0.95,0.97,0.92,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,16/04/2023 02:09,C,16/04/2023 02:02,A,16/04/2023 02:09,B,16/04/2023 02:07,C,16/04/2023 02:05,B,16/04/2023 02:00,C,16/04/2023 02:08,A,31/12/1969 21:00,59.95,60.05,59.99,16/04/2023 02:03,16/04/2023 02:01,Válido,None,None,None,6.46,6.46,6.46,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.64,26557.14,41227.04,145644.70,25830.95,40127.40,143436.20,6162.06,9454.86,-64429.99,6162.06,9454.86,-64429.99,0.00,0.00,-19588.15
16/04/2023 02:20,216.97,216.45,217.13,217.32,62.32,63.31,74.53,49.13,375.79,375.22,376.17,375.99,0.98,0.98,0.99,0.94,IND,IND,IND,IND,39497.42,13475.00,15980.47,10041.94,8670.11,2493.91,2549.42,3626.78,40437.82,13703.84,16182.55,10676.81,60.00,25.61,A,216.07,216.46,216.41,374.66,375.35,375.01,216.58,217.08,217.24,375.34,376.12,375.92,216.96,217.53,217.67,375.98,376.78,376.59,52.14,63.72,42.51,58.50,71.48,50.16,73.34,84.30,65.99,0.97,0.97,0.91,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,16/04/2023 02:17,C,16/04/2023 02:14,A,16/04/2023 02:13,B,16/04/2023 02:18,C,16/04/2023 02:14,B,16/04/2023 02:14,C,16/04/2023 02:15,A,31/12/1969 21:00,59.95,60.05,60.00,16/04/2023 02:14,16/04/2023 02:13,Válido,None,None,None,6.34,6.34,6.34,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,6.50,13001.75,39549.33,145644.70,12690.32,38501.91,143436.20,2827.83,9032.58,-64429.99,2827.83,9032.58,-64429.99,0.00,0.00,-19588.15
16/04/2023 02:30,217.41,216.84,217.45,217.93,65.28,69.27,76.14,50.44,376.56,375.72,377.06,376.91,0.98,0.98,0.98,0.96,IND,IND,IND,IND,41526.47,14754.73,16233.76,10537.98,9202.24,2819.68,3252.93,3129.63,42533.86,15021.74,16556.46,10992.89,60.02,25.37,A,215.98,216.62,216.52,374.54,375.65,375.15,216.77,217.47,217.85,375.69,376.96,376.78,217.20,218.01,218.40,376.47,377.89,377.71,59.57,58.42,37.29,63.61,70.08,44.70,78.34,86.37,70.75,0.96,0.96,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,16/04/2023 02:21,C,16/04/2023 02:26,A,16/04/2023 02:21,B,16/04/2023 02:26,C,16/04/2023 02:27,B,16/04/2023 02:22,C,16/04/2023 02:22,A,31/12/1969 21:00,59.97,60.05,60.01,16/04/2023 02:21,16/04/2023 02:21,Válido,None,None,None,6.30,6.30,6.30,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,6.45,9.45,38798.39,145644.70,9.23,37892.38,143436.20,2.04,8328.34,-64429.99,2.04,8328.34,-64429.99,0.00,0.00,-19588.15
16/04/2023 02:40,217.74,217.15,217.73,218.34,62.07,68.58,71.41,46.22,377.13,376.14,377.63,377.63,0.98,0.98,0.98,0.97,IND,IND,IND,IND,39617.35,14623.80,15226.64,9766.91,8495.81,2812.70,3142.25,2540.86,40518.06,14891.84,15547.49,10092.00,60.04,26.62,A,216.75,216.83,217.38,375.52,376.32,376.35,217.14,217.67,218.16,376.27,377.44,377.26,217.42,218.09,218.50,376.85,378.11,377.92,59.55,66.62,41.27,63.93,74.54,49.14,72.51,92.99,66.84,0.97,0.95,0.93,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,16/04/2023 02:30,C,16/04/2023 02:39,A,16/04/2023 02:30,B,16/04/2023 02:36,C,16/04/2023 02:38,B,16/04/2023 02:31,C,16/04/2023 02:31,A,31/12/1969 21:00,59.96,60.05,60.00,16/04/2023 02:33,16/04/2023 02:39,Válido,None,None,None,6.66,6.66,6.66,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,6.80,27213.23,38798.39,145644.70,26646.09,37892.38,143436.20,5519.53,8328.34,-64429.99,5519.53,8328.34,-64429.99,0.00,0.00,-19588.15
16/04/2023 02:50,218.26,217.63,218.29,218.85,65.32,69.55,76.35,50.04,378.03,377.15,378.59,378.35,0.98,0.98,0.98,0.97,IND,IND,IND,IND,41813.42,14836.13,16336.27,10641.02,8895.02,2999.79,3303.10,2592.14,42749.08,15136.37,16666.86,10952.19,59.98,26.58,A,217.12,217.72,217.92,376.10,377.63,377.14,217.86,218.54,218.97,377.58,378.89,378.65,218.41,219.04,219.35,378.55,379.66,379.43,63.53,67.30,41.97,67.68,73.10,48.23,75.24,89.42,68.52,0.97,0.96,0.92,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,16/04/2023 02:40,C,16/04/2023 02:45,A,16/04/2023 02:40,B,16/04/2023 02:46,C,16/04/2023 02:41,B,16/04/2023 02:45,C,16/04/2023 02:42,A,31/12/1969 21:00,59.95,60.06,60.00,16/04/2023 02:47,16/04/2023 02:40,Válido,None,None,None,6.73,6.73,6.73,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,6.88,13787.23,40937.12,145644.70,13503.27,40079.30,143436.20,2782.77,8327.04,-64429.99,2782.77,8327.04,-64429.99,0.00,0.00,-19588.15
16/04/2023 03:00,218.48,217.90,218.83,218.71,65.39,73.84,65.43,56.90,378.42,377.56,379.19,378.51,0.98,0.99,0.98,0.96,IND,IND,IND,IND,41915.41,15858.94,14104.26,11952.20,8661.94,2719.93,2472.55,3469.45,42801.05,16090.50,14319.35,12445.57,59.99,24.04,A,217.08,217.84,217.96,376.41,378.01,377.38,217.69,218.55,218.89,377.25,378.90,378.56,218.00,218.92,219.29,377.74,379.50,379.26,66.87,62.47,39.02,72.26,69.83,48.31,83.13,90.85,69.71,0.97,0.96,0.93,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,16/04/2023 02:50,C,16/04/2023 02:51,A,16/04/2023 02:50,B,16/04/2023 02:57,C,16/04/2023 02:55,B,16/04/2023 02:55,C,16/04/2023 02:55,A,31/12/1969 21:00,59.96,60.04,60.00,16/04/2023 02:50,16/04/2023 02:50,Válido,None,None,None,6.78,6.78,6.78,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,6.92,9.51,41469.19,145644.70,9.31,40607.63,143436.20,1.92,8406.35,-64429.99,1.92,8406.35,-64429.99,0.00,0.00,-19588.15
16/04/2023 03:10,218.38,217.92,218.67,218.55,62.36,65.71,64.02,57.36,378.24,377.53,379.08,378.11,0.97,0.98,0.97,0.95,IND,IND,IND,IND,39587.82,14074.06,13543.74,11970.03,9907.36,2642.09,3538.92,3726.35,40808.72,14319.91,13998.46,12536.64,59.99,15.61,A,217.37,217.55,217.78,376.50,377.63,377.42,217.74,218.50,218.77,377.22,378.78,378.50,218.06,218.96,219.20,377.83,379.41,379.17,65.62,62.28,39.38,72.11,67.89,47.88,84.58,86.69,67.82,0.97,0.95,0.91,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,16/04/2023 03:04,C,16/04/2023 03:05,A,16/04/2023 03:04,B,16/04/2023 03:00,C,16/04/2023 03:06,B,16/04/2023 03:04,C,16/04/2023 03:03,A,31/12/1969 21:00,59.96,60.04,60.00,16/04/2023 03:01,16/04/2023 03:09,Válido,None,None,None,6.65,6.65,6.65,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,6.83,27319.16,41469.19,145644.70,26628.44,40607.63,143436.20,6096.45,8406.35,-64429.99,6096.45,8406.35,-64429.99,0.00,0.00,-19588.15
16/04/2023 03:20,218.73,218.25,218.99,218.95,63.70,71.96,64.36,54.79,378.85,378.00,379.59,378.96,0.97,0.99,0.97,0.96,IND,IND,IND,IND,40667.02,15491.91,13691.64,11483.47,9398.18,2579.83,3347.88,3470.47,41738.86,15705.25,14095.01,11996.43,60.03,20.32,A,217.49,217.68,218.02,376.84,377.85,377.48,218.01,218.68,218.95,377.63,379.11,378.86,218.39,219.15,219.46,378.25,379.86,379.66,65.47,59.17,38.01,70.99,68.79,48.57,82.52,83.88,71.11,0.98,0.94,0.92,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,16/04/2023 03:12,C,16/04/2023 03:15,A,16/04/2023 03:10,B,16/04/2023 03:19,C,16/04/2023 03:16,B,16/04/2023 03:13,C,16/04/2023 03:17,A,31/12/1969 21:00,59.97,60.04,60.00,16/04/2023 03:17,16/04/2023 03:18,Válido,None,None,None,6.67,6.67,6.67,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,6.85,13288.53,41427.36,145644.70,12944.87,40363.70,143436.20,3001.99,9317.66,-64429.99,3001.99,9317.66,-64429.99,0.00,0.00,-19588.15
16/04/2023 03:30,218.51,217.91,218.72,218.90,58.28,68.46,61.01,45.38,378.47,377.45,379.20,378.75,0.97,0.98,0.96,0.94,IND,IND,IND,IND,36792.79,14616.27,12858.06,9318.46,9993.76,2981.26,3568.37,3444.13,38125.90,14917.22,13344.02,9934.57,60.01,23.13,A,217.16,217.67,217.58,376.16,377.67,377.15,217.83,218.38,218.67,377.18,378.64,378.45,218.40,219.07,219.11,378.28,379.67,379.10,64.61,60.91,43.90,72.59,69.78,51.00,89.81,87.12,74.53,0.97,0.95,0.91,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,A,16/04/2023 03:24,C,16/04/2023 03:29,A,16/04/2023 03:24,B,16/04/2023 03:20,C,16/04/2023 03:27,A,16/04/2023 03:24,C,16/04/2023 03:29,A,31/12/1969 21:00,59.96,60.03,60.00,16/04/2023 03:24,16/04/2023 03:20,Válido,None,None,None,6.81,6.81,6.81,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,7.02,8.47,41362.64,145644.70,8.18,40172.80,143436.20,2.22,9832.75,-64429.99,2.22,9832.75,-64429.99,0.00,0.00,-19588.15
16/04/2023 03:40,218.62,218.08,218.77,219.02,57.97,64.87,62.01,47.04,378.66,377.79,379.36,378.83,0.96,0.97,0.96,0.95,IND,IND,IND,IND,36589.41,13749.95,13016.79,9822.68,10250.92,3325.14,3817.39,3108.39,37998.25,14146.29,13565.00,10302.77,60.02,18.70,A,217.21,217.70,217.96,376.31,377.85,377.70,217.82,218.44,218.81,377.29,378.78,378.54,218.14,219.02,219.08,377.99,379.57,379.04,64.73,59.96,42.69,71.59,70.03,49.59,86.19,89.40,68.89,0.97,0.94,0.90,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,16/04/2023 03:37,C,16/04/2023 03:34,A,16/04/2023 03:37,B,16/04/2023 03:30,C,16/04/2023 03:30,B,16/04/2023 03:33,C,16/04/2023 03:30,A,31/12/1969 21:00,59.95,60.04,60.00,16/04/2023 03:31,16/04/2023 03:36,Válido,None,None,None,6.72,6.72,6.72,0.00,1.77,1.77,1.77,0.00,0.00,0.00,1.77,0.00,6.95,27811.43,41362.64,145644.70,26888.98,40172.80,143436.20,7100.88,9832.75,-64429.99,7100.88,9832.75,-64429.99,0.00,0.00,-19588.15
16/04/2023 03:50,218.57,218.11,218.89,218.71,58.49,60.37,60.60,54.49,378.57,378.02,379.33,378.37,0.97,0.98,0.98,0.96,IND,IND,IND,IND,37345.11,12879.76,12977.09,11488.25,8654.10,2735.00,2745.06,3174.04,38334.72,13166.94,13264.25,11918.66,59.98,14.86,A,217.30,215.80,218.15,374.43,375.21,378.04,218.33,218.92,219.19,378.34,379.53,379.10,218.84,219.63,219.56,379.38,380.53,379.83,60.22,58.63,44.67,63.24,69.22,49.85,73.31,88.73,70.14,0.96,0.94,0.91,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,B,16/04/2023 03:44,B,16/04/2023 03:47,A,16/04/2023 03:44,B,16/04/2023 03:47,C,16/04/2023 03:45,B,16/04/2023 03:43,C,16/04/2023 03:45,A,31/12/1969 21:00,59.94,60.04,60.00,16/04/2023 03:48,16/04/2023 03:48,Válido,None,None,None,6.42,6.42,6.42,0.00,1.72,1.72,1.72,0.00,0.00,0.00,1.72,0.00,6.64,13329.39,41057.26,145644.70,12942.74,39611.48,143436.20,3178.34,10786.52,-64429.99,3178.34,10786.52,-64429.99,0.00,0.00,-19588.15
16/04/2023 04:00,217.95,217.51,217.97,218.38,60.51,62.88,70.70,47.96,377.51,376.85,377.89,377.78,0.98,0.98,0.98,0.97,IND,IND,IND,IND,38582.85,13388.53,15062.24,10132.08,8705.46,2798.12,3253.97,2653.37,39552.77,13677.80,15409.71,10473.75,59.99,22.95,A,216.82,217.28,217.29,375.95,376.86,376.46,217.69,218.36,218.32,377.28,378.31,377.79,218.32,219.12,218.93,378.40,379.73,378.74,54.21,59.80,43.09,60.55,64.20,49.83,75.85,90.73,73.68,0.96,0.95,0.91,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,16/04/2023 03:58,B,16/04/2023 03:50,A,16/04/2023 03:58,B,16/04/2023 03:50,C,16/04/2023 03:58,B,16/04/2023 03:55,C,16/04/2023 03:52,A,31/12/1969 21:00,59.94,60.03,59.99,16/04/2023 03:51,16/04/2023 03:54,Válido,None,None,None,6.16,6.16,6.16,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,6.34,8.79,38675.10,145644.70,8.57,37585.39,143436.20,1.93,9103.47,-64429.99,1.93,9103.47,-64429.99,0.00,0.00,-19588.15
16/04/2023 04:10,218.21,217.83,218.33,218.47,53.59,52.05,66.98,41.74,377.95,377.67,378.20,377.98,0.97,0.98,0.98,0.95,IND,IND,IND,IND,34136.57,11057.78,14378.57,8700.22,7912.64,2510.02,2667.99,2734.63,35041.62,11339.08,14624.00,9119.87,60.01,25.02,A,217.20,217.43,217.32,376.36,376.67,376.35,217.59,218.20,218.22,377.21,378.05,377.52,218.00,218.65,218.55,378.02,378.80,378.10,47.63,56.77,41.64,55.89,65.54,48.65,65.25,79.30,69.11,0.96,0.95,0.92,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,16/04/2023 04:01,B,16/04/2023 04:06,C,16/04/2023 04:01,B,16/04/2023 04:06,C,16/04/2023 04:09,B,16/04/2023 04:06,C,16/04/2023 04:07,A,31/12/1969 21:00,59.94,60.01,59.98,16/04/2023 04:00,16/04/2023 04:06,Válido,None,None,None,6.01,6.01,6.01,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,6.17,24703.52,38675.10,145644.70,24052.62,37585.39,143436.20,5631.18,9103.47,-64429.99,5631.18,9103.47,-64429.99,0.00,0.00,-19588.15
16/04/2023 04:20,218.39,218.00,218.43,218.73,56.30,57.15,66.36,45.41,378.25,377.68,378.64,378.45,0.97,0.98,0.97,0.96,IND,IND,IND,IND,35809.81,12192.47,14121.41,9495.93,8736.97,2560.01,3266.29,2910.67,36860.23,12458.33,14494.23,9932.00,59.99,20.42,A,217.39,217.57,217.48,377.09,377.78,376.93,218.18,218.70,218.75,378.14,378.93,378.51,218.62,219.12,219.11,378.84,379.69,379.15,51.88,58.43,39.54,54.69,64.50,46.13,68.16,81.03,69.04,0.96,0.94,0.91,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,16/04/2023 04:10,B,16/04/2023 04:16,C,16/04/2023 04:14,B,16/04/2023 04:16,C,16/04/2023 04:12,B,16/04/2023 04:11,C,16/04/2023 04:14,A,31/12/1969 21:00,59.95,60.05,60.00,16/04/2023 04:18,16/04/2023 04:10,Válido,None,None,None,5.86,5.86,5.86,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,6.02,12081.23,36684.53,145644.70,11754.04,35734.57,143436.20,2791.81,8289.37,-64429.99,2791.81,8289.37,-64429.99,0.00,0.00,-19588.15
16/04/2023 04:30,217.61,217.09,217.84,217.89,53.96,53.23,61.97,46.66,376.90,376.44,377.51,376.76,0.97,0.96,0.98,0.96,IND,IND,IND,IND,34125.52,11134.59,13257.35,9733.58,8582.39,3092.24,2551.51,2938.64,35188.18,11555.99,13500.65,10167.51,59.97,21.24,A,216.60,217.42,217.06,375.68,376.98,375.88,217.37,218.07,218.15,376.79,377.85,377.42,218.08,218.62,218.96,377.96,378.97,378.69,53.15,59.50,39.71,59.04,63.54,44.52,70.49,80.98,64.92,0.96,0.96,0.91,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,16/04/2023 04:29,C,16/04/2023 04:21,A,16/04/2023 04:29,B,16/04/2023 04:21,C,16/04/2023 04:27,B,16/04/2023 04:21,C,16/04/2023 04:27,A,31/12/1969 21:00,59.94,60.03,59.99,16/04/2023 04:21,16/04/2023 04:25,Válido,None,None,None,5.89,5.89,5.89,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,6.06,7.82,36318.45,145644.70,7.58,35324.74,143436.20,1.91,8431.11,-64429.99,1.91,8431.11,-64429.99,0.00,0.00,-19588.15
16/04/2023 04:40,218.05,217.62,218.64,217.90,53.93,54.61,56.54,50.64,377.68,377.62,378.31,377.10,0.97,0.97,0.99,0.95,IND,IND,IND,IND,34249.73,11572.72,12189.08,10487.93,8193.76,2699.67,2063.97,3430.13,35216.21,11883.44,12362.59,11034.60,60.02,17.99,A,216.76,217.43,217.06,376.34,376.86,376.25,217.46,218.35,218.11,377.21,378.07,377.33,217.82,218.76,218.70,377.75,378.77,378.28,52.75,56.45,39.65,58.50,63.99,48.07,76.68,86.12,68.97,0.96,0.97,0.91,IND,IND,IND,0.97,0.99,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,16/04/2023 04:34,B,16/04/2023 04:38,C,16/04/2023 04:36,B,16/04/2023 04:30,C,16/04/2023 04:34,B,16/04/2023 04:34,C,16/04/2023 04:36,A,31/12/1969 21:00,59.96,60.05,60.00,16/04/2023 04:33,16/04/2023 04:35,Válido,None,None,None,6.02,6.02,6.02,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,6.18,24742.79,36318.45,145644.70,24088.03,35324.74,143436.20,5650.70,8431.11,-64429.99,5650.70,8431.11,-64429.99,0.00,0.00,-19588.15
16/04/2023 04:50,218.93,218.32,219.40,219.08,51.36,54.04,54.98,45.06,379.20,378.77,380.01,378.82,0.97,0.97,0.99,0.96,IND,IND,IND,IND,32782.48,11395.30,11883.75,9503.44,7800.00,3059.34,2069.95,2670.70,33697.64,11798.83,12062.67,9871.58,60.02,20.22,A,217.04,217.78,216.98,376.73,377.34,375.74,217.73,218.67,218.33,377.73,378.65,377.63,218.35,219.45,219.12,378.85,380.06,378.88,51.45,52.23,40.77,54.97,60.10,48.13,69.24,77.07,69.89,0.96,0.97,0.92,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,C,16/04/2023 04:44,B,16/04/2023 04:49,C,16/04/2023 04:44,B,16/04/2023 04:49,C,16/04/2023 04:42,B,16/04/2023 04:42,C,16/04/2023 04:42,A,31/12/1969 21:00,59.95,60.05,60.00,16/04/2023 04:45,16/04/2023 04:42,Válido,None,None,None,5.78,5.78,5.78,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,5.93,12051.19,36409.27,145644.70,11748.69,35460.21,143436.20,2681.19,8252.27,-64429.99,2681.19,8252.27,-64429.99,0.00,0.00,-19588.15
16/04/2023 05:00,218.33,217.84,218.87,218.29,57.99,56.46,61.71,55.79,378.16,378.00,378.96,377.52,0.98,0.97,0.99,0.96,IND,IND,IND,IND,37055.23,11986.42,13322.83,11745.98,8189.81,2756.95,2218.06,3214.80,37949.48,12299.39,13506.20,12177.97,60.01,16.22,A,217.65,218.21,217.74,377.52,377.97,376.91,218.11,218.92,218.75,378.40,379.12,378.33,218.50,219.48,219.22,379.26,380.06,379.20,48.52,53.78,38.01,54.22,63.49,46.15,66.79,77.65,71.27,0.95,0.97,0.92,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,A,16/04/2023 04:59,B,16/04/2023 04:50,C,16/04/2023 04:59,B,16/04/2023 04:50,C,16/04/2023 04:56,B,16/04/2023 04:54,C,16/04/2023 04:51,A,31/12/1969 21:00,59.96,60.02,60.00,16/04/2023 04:59,16/04/2023 04:52,Válido,None,None,None,5.81,5.81,5.81,0.00,1.37,1.37,1.37,0.00,0.00,0.00,1.37,0.00,5.96,8.43,35901.73,145644.70,8.23,34963.81,143436.20,1.82,8142.42,-64429.99,1.82,8142.42,-64429.99,0.00,0.00,-19588.15
16/04/2023 05:10,218.60,218.23,218.81,218.76,51.28,50.04,59.84,43.97,378.63,378.28,379.06,378.54,0.97,0.97,0.98,0.94,IND,IND,IND,IND,32516.50,10638.78,12822.28,9055.45,8353.93,2459.55,2652.47,3241.90,33572.47,10919.39,13093.75,9618.27,59.96,17.93,A,216.89,217.50,217.26,376.19,376.91,375.92,217.84,218.55,218.33,377.73,378.52,377.75,218.53,219.00,218.94,378.76,379.41,378.89,46.17,56.72,42.37,53.27,61.25,48.76,68.71,76.11,70.86,0.96,0.96,0.91,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,16/04/2023 05:02,B,16/04/2023 05:09,C,16/04/2023 05:02,B,16/04/2023 05:08,C,16/04/2023 05:04,B,16/04/2023 05:02,C,16/04/2023 05:06,A,31/12/1969 21:00,59.96,60.06,60.00,16/04/2023 05:00,16/04/2023 05:05,Válido,None,None,None,5.77,5.77,5.77,0.00,1.37,1.37,1.37,0.00,0.00,0.00,1.37,0.00,5.93,23736.26,35901.73,145644.70,23094.91,34963.81,143436.20,5468.92,8142.42,-64429.99,5468.92,8142.42,-64429.99,0.00,0.00,-19588.15
16/04/2023 05:20,218.87,218.34,219.13,219.14,53.19,56.68,58.24,44.64,379.09,378.42,379.69,379.16,0.97,0.97,0.98,0.94,IND,IND,IND,IND,33808.94,12045.54,12542.80,9220.60,8467.30,2842.02,2360.52,3264.77,34853.12,12376.28,12762.99,9781.52,60.03,21.64,A,215.95,206.47,204.00,370.29,348.03,366.34,218.45,219.16,219.06,378.59,379.77,379.00,219.85,221.49,221.45,381.50,384.45,382.02,49.73,52.84,40.56,55.44,60.25,49.74,68.15,78.54,65.30,0.96,0.93,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,C,16/04/2023 05:13,B,16/04/2023 05:14,B,16/04/2023 05:13,B,16/04/2023 05:14,C,16/04/2023 05:11,B,16/04/2023 05:12,C,16/04/2023 05:11,A,31/12/1969 21:00,59.96,60.06,60.00,16/04/2023 05:14,16/04/2023 05:14,Válido,None,None,None,5.85,5.85,5.85,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,6.03,11807.90,36033.35,145644.70,11435.29,35048.00,143436.20,2942.28,8353.32,-64429.99,2942.28,8353.32,-64429.99,0.00,0.00,-19588.15
16/04/2023 05:30,219.55,219.21,219.69,219.75,56.17,55.44,63.25,49.81,380.27,379.80,380.82,380.18,0.97,0.98,0.97,0.96,IND,IND,IND,IND,35981.45,11916.29,13522.87,10542.29,8531.95,2390.68,3197.37,2943.91,36979.17,12153.74,13895.73,10945.61,60.03,14.65,A,218.13,218.20,218.20,378.08,378.23,378.04,218.70,219.08,219.09,378.96,379.60,379.16,219.23,219.76,219.79,379.83,380.88,380.24,47.65,56.52,44.05,52.76,66.12,49.98,67.26,85.46,64.81,0.96,0.95,0.91,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,16/04/2023 05:25,C,16/04/2023 05:29,C,16/04/2023 05:21,B,16/04/2023 05:29,C,16/04/2023 05:20,B,16/04/2023 05:23,C,16/04/2023 05:23,A,31/12/1969 21:00,59.96,60.07,60.01,16/04/2023 05:21,16/04/2023 05:29,Válido,None,None,None,5.95,5.95,5.95,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,6.15,8.22,36411.07,145644.70,8.00,35227.23,143436.20,1.90,9196.36,-64429.99,1.90,9196.36,-64429.99,0.00,0.00,-19588.15
16/04/2023 05:40,219.83,219.38,220.00,220.10,53.70,56.23,59.05,45.81,380.76,380.07,381.46,380.74,0.96,0.98,0.96,0.95,IND,IND,IND,IND,34051.14,12034.61,12473.31,9543.22,9597.16,2705.91,3635.23,3256.02,35377.75,12335.06,12992.24,10083.38,60.04,14.84,A,218.86,218.85,218.77,379.19,379.53,379.05,219.19,219.54,219.84,379.71,380.60,380.34,219.50,220.05,220.25,380.28,381.54,381.01,52.76,58.88,39.50,55.67,66.68,45.15,68.45,81.21,70.77,0.96,0.95,0.90,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,C,16/04/2023 05:37,C,16/04/2023 05:34,C,16/04/2023 05:37,B,16/04/2023 05:39,C,16/04/2023 05:35,B,16/04/2023 05:31,C,16/04/2023 05:37,A,31/12/1969 21:00,59.95,60.05,60.01,16/04/2023 05:36,16/04/2023 05:30,Válido,None,None,None,5.92,5.92,5.92,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,6.12,24498.82,36411.07,145644.70,23670.67,35227.23,143436.20,6307.10,9196.36,-64429.99,6307.10,9196.36,-64429.99,0.00,0.00,-19588.15
16/04/2023 05:50,218.89,218.81,218.69,219.16,54.74,46.59,71.89,45.73,379.12,378.92,379.26,379.18,0.95,0.97,0.94,0.94,IND,IND,IND,IND,34150.23,9897.08,14782.87,9470.29,11075.22,2442.54,5352.19,3280.50,35901.24,10194.02,15721.93,10022.38,59.98,25.37,A,217.74,218.06,217.84,377.60,378.39,377.25,218.80,219.02,219.36,379.09,379.74,379.42,219.99,220.34,220.56,381.22,382.02,381.44,46.45,58.40,38.28,51.33,68.71,45.38,64.65,84.28,73.08,0.95,0.94,0.92,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,16/04/2023 05:43,C,16/04/2023 05:42,C,16/04/2023 05:44,B,16/04/2023 05:42,C,16/04/2023 05:48,B,16/04/2023 05:45,C,16/04/2023 05:40,A,31/12/1969 21:00,59.96,60.06,60.01,16/04/2023 05:48,16/04/2023 05:49,Válido,None,None,None,5.81,5.81,5.81,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,6.04,11996.39,36646.62,145644.70,11528.59,35381.46,143436.20,3307.84,9534.83,-64429.99,3307.84,9534.83,-64429.99,0.00,0.00,-19588.15
16/04/2023 06:00,219.58,219.19,219.70,219.84,52.17,52.30,61.35,42.84,380.31,379.87,380.82,380.25,0.97,0.97,0.97,0.96,IND,IND,IND,IND,33306.16,11172.21,13067.59,9066.36,8424.40,2565.04,3307.12,2552.24,34355.07,11462.89,13479.57,9418.74,60.01,17.88,A,218.25,217.78,218.20,378.01,378.07,378.19,218.93,219.18,219.34,379.29,379.89,379.57,219.48,220.06,219.91,380.48,381.23,380.37,46.08,54.00,42.69,52.04,66.65,45.94,63.84,92.52,68.21,0.96,0.93,0.90,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,B,16/04/2023 05:51,B,16/04/2023 05:57,A,16/04/2023 05:52,B,16/04/2023 05:57,C,16/04/2023 05:52,B,16/04/2023 05:51,C,16/04/2023 05:52,A,31/12/1969 21:00,59.96,60.06,60.00,16/04/2023 05:54,16/04/2023 05:54,Válido,None,None,None,5.79,5.79,5.79,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,6.00,7.63,36008.52,145644.70,7.40,34678.81,143436.20,1.87,9660.26,-64429.99,1.87,9660.26,-64429.99,0.00,0.00,-19588.15
16/04/2023 06:10,219.19,218.68,219.67,219.20,45.96,53.20,45.89,38.78,379.64,379.15,380.36,379.41,0.98,0.98,0.99,0.96,IND,IND,IND,IND,29594.14,11459.24,9954.70,8180.21,5907.25,2009.30,1586.11,2311.84,30177.96,11634.06,10080.26,8500.61,60.00,20.32,A,218.64,218.75,218.45,378.63,379.07,378.67,219.71,219.79,220.18,380.42,381.11,381.06,220.95,220.77,221.37,382.22,382.91,383.29,50.12,45.73,33.98,52.93,65.50,42.62,64.52,77.36,70.76,0.97,0.93,0.91,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,C,16/04/2023 06:09,C,16/04/2023 06:06,A,16/04/2023 06:07,C,16/04/2023 06:06,C,16/04/2023 06:08,B,16/04/2023 06:03,C,16/04/2023 06:09,A,31/12/1969 21:00,59.94,60.06,60.00,16/04/2023 06:09,16/04/2023 06:03,Válido,None,None,None,5.70,5.70,5.70,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,5.89,23574.92,36008.52,145644.70,22792.18,34678.81,143436.20,6007.95,9660.26,-64429.99,6007.95,9660.26,-64429.99,0.00,0.00,-19588.15
16/04/2023 06:20,219.56,219.06,220.29,219.34,46.06,47.60,44.93,45.65,380.29,380.24,381.17,379.47,0.98,0.97,0.99,0.96,IND,IND,IND,IND,29613.60,10158.08,9810.39,9645.13,6355.17,2357.39,1311.26,2686.53,30287.84,10428.03,9897.64,10012.29,60.00,15.87,A,218.35,218.81,218.61,378.83,379.10,378.46,218.92,219.71,219.08,379.64,380.25,379.28,219.37,220.38,219.54,380.46,381.28,379.99,47.26,43.48,38.11,49.79,51.28,45.40,67.90,65.45,59.30,0.97,0.97,0.93,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,16/04/2023 06:19,B,16/04/2023 06:19,C,16/04/2023 06:19,B,16/04/2023 06:19,C,16/04/2023 06:10,A,16/04/2023 06:17,C,16/04/2023 06:16,A,31/12/1969 21:00,59.95,60.05,60.00,16/04/2023 06:13,16/04/2023 06:16,Válido,None,None,None,5.22,5.22,5.22,0.00,1.12,1.12,1.12,0.00,0.00,0.00,1.12,0.00,5.34,10667.12,34285.61,145644.70,10416.07,33275.11,143436.20,2298.61,8202.09,-64429.99,2298.61,8202.09,-64429.99,0.00,0.00,-19588.15
16/04/2023 06:30,220.89,220.22,221.23,221.21,45.88,52.00,53.10,32.56,382.58,382.01,383.26,382.48,0.98,0.97,0.98,0.96,IND,IND,IND,IND,29648.20,11154.21,11552.92,6941.08,6637.18,2591.38,2122.80,1923.01,30382.04,11451.27,11746.33,7202.54,60.04,24.62,A,218.89,219.53,219.06,379.76,380.05,379.20,219.67,220.66,220.23,381.20,381.98,380.94,220.22,221.31,221.21,382.09,383.29,382.48,42.92,44.81,30.42,47.42,51.58,38.18,62.50,73.09,61.77,0.95,0.96,0.91,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,16/04/2023 06:20,B,16/04/2023 06:28,C,16/04/2023 06:20,B,16/04/2023 06:29,C,16/04/2023 06:23,B,16/04/2023 06:26,C,16/04/2023 06:26,A,31/12/1969 21:00,59.98,60.04,60.01,16/04/2023 06:23,16/04/2023 06:29,Válido,None,None,None,4.90,4.90,4.90,0.00,1.11,1.11,1.11,0.00,0.00,0.00,1.11,0.00,5.03,6.75,30762.90,145644.70,6.59,30010.50,143436.20,1.47,6753.34,-64429.99,1.47,6753.34,-64429.99,0.00,0.00,-19588.15
16/04/2023 06:40,218.90,218.32,219.38,219.00,44.09,45.28,50.56,36.44,379.14,378.96,379.92,378.55,0.97,0.96,0.98,0.97,IND,IND,IND,IND,28109.77,9516.60,10850.30,7742.87,6914.85,2674.80,2304.89,1935.16,28947.79,9885.36,11092.41,7981.04,60.00,18.64,A,218.24,218.75,218.60,378.81,379.27,378.38,219.71,220.69,220.38,381.19,382.19,381.11,220.92,221.78,221.62,383.11,384.25,383.23,40.58,39.67,29.49,45.38,48.29,34.81,53.54,71.32,57.99,0.94,0.95,0.90,IND,IND,IND,0.96,0.98,0.95,IND,IND,IND,0.98,0.99,0.99,IND,IND,IND,A,16/04/2023 06:39,B,16/04/2023 06:35,C,16/04/2023 06:36,B,16/04/2023 06:35,C,16/04/2023 06:34,B,16/04/2023 06:31,C,16/04/2023 06:31,A,31/12/1969 21:00,59.98,60.08,60.03,16/04/2023 06:35,16/04/2023 06:34,Válido,None,None,None,4.56,4.56,4.56,0.00,1.18,1.18,1.18,0.00,0.00,0.00,1.18,0.00,4.71,18847.59,30762.90,145644.70,18239.05,30010.50,143436.20,4737.73,6753.34,-64429.99,4737.73,6753.34,-64429.99,0.00,0.00,-19588.15
16/04/2023 06:50,218.52,217.97,219.16,218.43,35.52,39.36,40.21,26.97,378.49,378.38,379.05,378.04,0.94,0.95,0.98,0.78,IND,IND,IND,IND,21422.57,8175.91,8642.06,4604.60,8007.86,2603.47,1729.03,3675.36,22870.34,8580.42,8813.33,5891.57,60.05,24.85,A,217.70,218.61,218.13,377.84,378.50,377.45,218.93,220.02,219.65,379.90,380.96,379.87,221.77,222.90,222.73,384.73,386.25,384.94,39.22,37.15,25.15,45.72,46.02,32.39,61.66,62.70,48.47,0.94,0.96,0.76,IND,IND,IND,0.96,0.98,0.94,IND,IND,IND,0.98,0.99,0.99,IND,IND,IND,A,16/04/2023 06:49,B,16/04/2023 06:44,C,16/04/2023 06:46,B,16/04/2023 06:44,C,16/04/2023 06:49,B,16/04/2023 06:41,C,16/04/2023 06:49,A,31/12/1969 21:00,59.98,60.06,60.02,16/04/2023 06:47,16/04/2023 06:49,Válido,None,None,None,4.37,4.37,4.37,0.00,1.17,1.17,1.17,0.00,0.00,0.00,1.17,0.00,4.53,8386.83,28573.07,145644.70,8053.04,27673.27,143436.20,2318.59,7094.91,-64429.99,2318.59,7094.91,-64429.99,0.00,0.00,-19588.15
16/04/2023 07:00,219.50,218.62,220.40,219.49,52.49,73.33,41.58,42.57,380.18,379.29,381.31,379.95,0.95,0.97,0.98,0.87,IND,IND,IND,IND,32592.85,15472.46,8973.54,8146.85,10621.25,4191.25,1855.09,4574.91,34279.80,16030.09,9163.28,9343.50,60.04,47.56,A,217.53,218.17,217.60,377.37,377.88,377.09,218.58,219.87,218.99,379.33,380.25,379.13,219.64,220.72,219.91,381.01,381.87,380.65,33.10,35.81,24.58,52.41,44.36,39.53,79.45,63.98,54.54,0.92,0.95,0.73,IND,IND,IND,0.96,0.99,0.85,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,16/04/2023 06:53,B,16/04/2023 06:54,C,16/04/2023 06:53,B,16/04/2023 06:54,C,16/04/2023 06:50,A,16/04/2023 06:59,C,16/04/2023 06:59,A,31/12/1969 21:00,59.99,60.08,60.03,16/04/2023 06:56,16/04/2023 06:50,Válido,None,None,None,4.67,4.67,4.67,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,4.92,7.62,28051.50,145644.70,7.24,26725.10,143436.20,2.36,8408.33,-64429.99,2.36,8408.33,-64429.99,0.00,0.00,-19588.15
16/04/2023 07:10,219.71,219.51,220.26,219.36,40.37,35.88,48.25,36.98,380.55,380.89,380.70,380.06,0.91,0.95,0.97,0.74,IND,IND,IND,IND,23775.02,7455.55,10336.67,5982.79,10484.76,2538.70,2467.60,5478.46,25984.26,7875.93,10627.13,8112.17,60.07,20.17,A,214.32,215.15,214.40,371.76,371.90,371.51,219.03,220.23,219.49,380.13,380.82,380.01,219.73,220.66,220.18,381.27,381.87,380.94,33.20,38.25,22.63,49.22,45.47,34.39,73.52,65.76,58.18,0.91,0.95,0.61,IND,IND,IND,0.95,0.98,0.78,IND,IND,IND,0.97,0.99,0.93,IND,IND,IND,A,16/04/2023 07:08,B,16/04/2023 07:01,C,16/04/2023 07:08,B,16/04/2023 07:09,C,16/04/2023 07:04,A,16/04/2023 07:00,C,16/04/2023 07:08,A,31/12/1969 21:00,59.98,60.07,60.03,16/04/2023 07:05,16/04/2023 07:09,Válido,None,None,None,4.32,4.32,4.32,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,4.63,18526.54,28051.50,145644.70,17278.76,26725.10,143436.20,6646.52,8408.33,-64429.99,6646.52,8408.33,-64429.99,0.00,0.00,-19588.15
16/04/2023 07:20,220.26,219.31,221.09,220.38,37.11,49.67,36.74,24.91,381.50,380.93,382.60,380.97,0.95,0.96,0.98,0.85,IND,IND,IND,IND,23022.94,10410.74,7921.83,4690.37,7850.79,3205.58,1791.72,2853.49,24324.69,10893.08,8121.92,5490.17,60.04,31.83,A,216.72,220.13,219.46,377.59,380.57,378.45,219.58,221.10,220.49,381.32,382.47,381.37,220.22,221.80,221.25,382.47,383.64,382.71,33.10,29.36,13.30,46.46,37.37,20.58,70.05,57.11,36.31,0.88,0.93,0.54,IND,IND,IND,0.95,0.98,0.78,IND,IND,IND,0.98,0.99,0.90,IND,IND,IND,A,16/04/2023 07:16,B,16/04/2023 07:16,A,16/04/2023 07:16,B,16/04/2023 07:16,C,16/04/2023 07:16,A,16/04/2023 07:17,C,16/04/2023 07:10,A,31/12/1969 21:00,59.98,60.07,60.03,16/04/2023 07:13,16/04/2023 07:10,Válido,None,None,None,3.55,3.55,3.55,0.00,1.27,1.27,1.27,0.00,0.00,0.00,1.27,0.00,3.78,7640.07,25996.32,145644.70,7286.30,24202.03,143436.20,2284.60,9438.65,-64429.99,2284.60,9438.65,-64429.99,0.00,0.00,-19588.15
16/04/2023 07:30,220.45,219.56,221.26,220.53,26.75,33.18,30.36,16.72,381.83,381.74,382.74,381.01,0.86,0.81,0.97,0.66,IND,IND,IND,IND,14784.86,5868.52,6497.07,2419.27,8806.77,4316.33,1708.82,2781.62,17209.04,7284.94,6718.03,3686.50,60.05,30.58,A,219.11,220.78,219.97,380.57,382.08,380.37,219.75,221.21,220.57,381.78,382.70,381.31,220.20,221.52,221.07,382.47,383.27,382.18,25.49,30.21,13.75,34.71,36.46,20.36,55.49,52.16,36.28,0.76,0.95,0.55,IND,IND,IND,0.91,0.98,0.75,IND,IND,IND,0.97,0.99,0.86,IND,IND,IND,A,16/04/2023 07:21,B,16/04/2023 07:25,C,16/04/2023 07:22,B,16/04/2023 07:27,C,16/04/2023 07:27,A,16/04/2023 07:21,C,16/04/2023 07:27,A,31/12/1969 21:00,60.01,60.09,60.05,16/04/2023 07:22,16/04/2023 07:24,Válido,None,None,None,3.03,3.03,3.03,0.00,1.28,1.28,1.28,0.00,0.00,0.00,1.28,0.00,3.29,3.82,20805.31,145644.70,3.29,19405.36,143436.20,1.96,7391.15,-64429.99,1.96,7391.15,-64429.99,0.00,0.00,-19588.15
