Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
16/04/2023 07:40,219.32,218.73,220.07,219.17,33.09,35.48,32.45,31.34,379.88,379.80,380.81,379.02,0.93,0.92,0.97,0.89,IND,IND,IND,IND,20176.61,7150.66,6915.26,6110.68,7938.58,3014.18,1785.73,3138.67,21682.17,7759.98,7142.11,6869.62,59.99,17.27,A,218.48,219.95,219.08,379.53,380.70,378.83,219.46,220.95,220.19,381.42,382.21,380.56,219.94,221.50,220.69,382.26,383.08,381.49,28.66,23.94,16.48,31.39,32.60,22.14,45.48,57.27,37.65,0.68,0.92,0.65,IND,IND,IND,0.80,0.97,0.75,IND,IND,IND,0.95,0.98,0.90,IND,IND,IND,A,16/04/2023 07:39,B,16/04/2023 07:30,C,16/04/2023 07:39,B,16/04/2023 07:30,C,16/04/2023 07:30,B,16/04/2023 07:33,C,16/04/2023 07:30,A,31/12/1969 21:00,59.98,60.09,60.03,16/04/2023 07:39,16/04/2023 07:36,Válido,None,None,None,2.68,2.68,2.68,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,3.09,12349.96,20805.31,145644.70,10738.51,19405.36,143436.20,6072.97,7391.15,-64429.99,6072.97,7391.15,-64429.99,0.00,0.00,-19588.15
16/04/2023 07:50,220.33,219.78,220.78,220.42,25.19,22.42,30.80,22.35,381.62,381.42,382.58,380.85,0.86,0.81,0.90,0.84,IND,IND,IND,IND,14268.07,3987.23,6127.86,4152.98,8491.39,2895.60,2946.28,2649.51,16603.66,4927.73,6799.35,4926.17,60.01,15.14,A,218.47,219.65,218.53,379.37,380.39,378.36,219.23,220.41,219.68,380.55,381.57,379.84,219.96,220.89,220.56,381.71,382.77,381.18,20.59,24.99,11.80,30.44,32.64,29.26,42.89,47.72,49.05,0.77,0.87,0.60,IND,IND,IND,0.90,0.94,0.86,IND,IND,IND,0.96,0.98,0.95,IND,IND,IND,A,16/04/2023 07:40,B,16/04/2023 07:49,C,16/04/2023 07:41,B,16/04/2023 07:49,C,16/04/2023 07:47,C,16/04/2023 07:41,C,16/04/2023 07:47,A,31/12/1969 21:00,59.98,60.09,60.05,16/04/2023 07:40,16/04/2023 07:45,Válido,None,None,None,3.05,3.05,3.05,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,3.36,6021.91,19769.12,145644.70,5311.53,17610.81,143436.20,2818.17,8846.45,-64429.99,2818.17,8846.45,-64429.99,0.00,0.00,-19588.15
16/04/2023 08:00,220.91,220.31,221.27,221.14,14.64,12.91,23.06,7.95,382.62,382.55,383.40,381.92,0.41,0.23,0.74,0.61,IND,IND,IND,CAP,3384.31,651.22,3796.29,-1063.20,7576.69,2768.54,3409.01,1399.15,8298.18,2844.10,5102.27,1757.27,59.97,24.88,A,219.60,220.07,219.79,381.13,381.56,380.20,220.17,221.20,220.74,382.30,383.01,381.48,220.65,221.72,221.44,383.07,383.85,382.56,11.80,14.45,7.95,16.27,24.22,14.18,29.73,48.03,35.51,0.00,0.71,0.00,CAP,IND,IND,0.55,0.85,0.29,IND,IND,IND,0.82,0.92,0.86,IND,IND,IND,A,16/04/2023 07:52,B,16/04/2023 07:55,C,16/04/2023 07:51,B,16/04/2023 07:59,C,16/04/2023 08:00,B,16/04/2023 07:51,C,16/04/2023 07:56,A,31/12/1969 21:00,59.97,60.04,60.02,16/04/2023 08:00,16/04/2023 07:54,Válido,None,None,None,1.24,1.24,1.24,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.01,1.88,1.84,13538.47,145644.70,0.75,10260.22,143436.20,1.68,8100.13,-64429.99,1.68,8079.97,-64429.99,0.00,20.16,-19588.15
16/04/2023 08:10,221.36,220.90,221.55,221.64,18.72,12.20,32.48,11.49,383.41,383.52,383.91,382.82,0.43,0.00,0.80,0.56,IND,CAP,IND,CAP,4311.70,-9.57,5744.67,-1423.40,9139.44,2694.10,4333.85,2111.50,10105.45,2694.12,7196.07,2546.47,60.05,32.86,A,219.98,220.43,220.28,381.94,382.18,380.87,220.49,221.40,221.11,382.87,383.42,382.04,220.99,221.85,221.70,383.63,384.09,382.96,11.21,14.68,8.09,13.06,25.32,11.06,21.13,55.00,19.57,0.00,0.60,0.00,CAP,IND,IND,0.25,0.78,-0.32,IND,IND,CAP,0.69,0.89,0.67,IND,IND,CAP,A,16/04/2023 08:01,B,16/04/2023 08:04,C,16/04/2023 08:01,B,16/04/2023 08:04,C,16/04/2023 08:00,B,16/04/2023 08:09,C,16/04/2023 08:05,A,31/12/1969 21:00,59.96,60.05,60.01,16/04/2023 08:00,16/04/2023 08:10,Válido,None,None,None,0.71,0.71,0.71,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,1.57,6299.90,13538.47,145644.70,2848.26,10260.22,143436.20,5574.28,8100.13,-64429.99,5574.28,8079.97,-64429.99,0.00,20.16,-19588.15
16/04/2023 08:20,220.00,219.35,219.79,220.86,46.08,53.49,72.74,12.01,381.05,380.31,381.08,381.75,0.93,0.97,0.92,0.52,IND,IND,IND,IND,27572.98,11430.62,14759.21,1383.15,11055.75,2649.68,6142.43,2263.64,29706.88,11733.70,15986.36,2652.77,60.03,49.21,A,219.03,219.22,219.92,379.75,379.94,380.47,220.09,220.45,220.65,381.92,381.84,381.44,221.02,221.63,221.70,383.71,384.01,382.95,11.41,32.29,9.76,27.10,56.84,20.38,58.97,81.98,37.36,0.00,0.80,0.05,IND,IND,IND,0.87,0.94,0.74,IND,IND,IND,0.98,0.97,0.89,IND,IND,IND,A,16/04/2023 08:19,C,16/04/2023 08:10,A,16/04/2023 08:18,B,16/04/2023 08:10,C,16/04/2023 08:11,B,16/04/2023 08:18,A,16/04/2023 08:10,A,31/12/1969 21:00,59.97,60.09,60.05,16/04/2023 08:18,16/04/2023 08:13,Válido,None,None,None,3.37,3.37,3.37,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,3.77,8787.76,12583.90,145644.70,8141.64,8199.72,143436.20,3293.93,8679.47,-64429.99,3293.93,8679.47,-64429.99,0.00,0.00,-19588.15
16/04/2023 08:30,220.83,220.52,221.33,220.64,32.01,22.96,44.64,28.44,382.48,382.94,382.78,381.72,0.86,0.87,0.95,0.63,IND,IND,IND,IND,17704.77,4393.79,9362.51,3948.47,10551.17,2514.43,3158.71,4878.03,20610.34,5062.39,9880.99,6275.79,60.06,21.74,A,219.04,218.97,220.07,379.73,380.11,380.73,220.47,220.90,220.92,382.87,382.28,381.95,221.31,221.64,221.46,384.50,383.36,382.88,11.43,29.59,9.40,20.95,48.57,15.80,53.24,87.58,29.36,0.00,0.84,0.00,CAP,IND,CAP,0.46,0.93,0.06,IND,IND,IND,0.98,0.96,0.68,IND,IND,IND,B,16/04/2023 08:21,B,16/04/2023 08:24,A,16/04/2023 08:21,A,16/04/2023 08:26,C,16/04/2023 08:21,B,16/04/2023 08:21,C,16/04/2023 08:22,A,31/12/1969 21:00,59.98,60.08,60.03,16/04/2023 08:20,16/04/2023 08:23,Válido,None,None,None,2.04,2.04,2.04,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,2.73,4.58,19701.12,145644.70,3.93,16303.75,143436.20,2.34,9894.70,-64429.99,2.34,9894.70,-64429.99,0.00,0.00,-19588.15
16/04/2023 08:40,221.06,220.80,221.50,220.89,21.31,21.38,23.05,19.49,382.89,383.77,383.00,381.90,0.29,0.86,0.85,0.64,CAP,CAP,IND,CAP,-2488.68,-4072.90,4349.87,-2765.65,8360.70,2388.00,2672.13,3300.58,8723.24,4721.34,5105.06,4306.12,60.01,33.21,A,220.01,220.55,219.87,382.33,381.27,380.22,220.54,221.32,220.50,383.29,382.53,381.42,221.14,221.97,221.21,384.39,383.83,382.55,9.32,15.07,14.35,16.31,36.84,23.83,28.28,59.59,33.93,0.00,0.69,0.00,IND,IND,IND,0.01,0.93,0.14,IND,IND,IND,0.93,0.97,0.71,CAP,IND,CAP,C,16/04/2023 08:38,B,16/04/2023 08:39,C,16/04/2023 08:38,A,16/04/2023 08:38,A,16/04/2023 08:37,B,16/04/2023 08:34,C,16/04/2023 08:35,A,31/12/1969 21:00,60.00,60.07,60.04,16/04/2023 08:38,16/04/2023 08:33,Válido,None,None,None,1.40,1.55,1.47,-0.08,1.63,1.63,1.63,0.00,0.00,0.00,1.43,0.20,2.35,9404.00,19701.12,145644.70,5596.90,16303.75,143436.20,6533.78,9894.70,-64429.99,5735.98,9894.70,-64429.99,797.80,0.00,-19588.15
16/04/2023 08:50,220.39,220.07,220.82,220.29,25.53,12.28,44.12,20.20,381.73,382.37,382.13,380.69,0.91,0.77,0.96,0.83,IND,IND,IND,IND,15116.60,2074.70,9364.27,3677.64,6925.92,1731.22,2689.26,2505.44,16627.69,2702.12,9742.78,4449.97,60.04,29.17,A,219.66,220.09,219.22,381.66,380.27,379.43,220.09,220.84,220.24,382.46,381.91,380.79,220.96,221.84,221.04,384.01,383.65,382.13,8.40,13.51,12.17,15.44,42.01,18.70,24.13,63.97,39.50,0.01,0.60,0.00,CAP,IND,IND,0.44,0.96,0.51,IND,IND,IND,0.90,0.99,0.85,CAP,IND,IND,C,16/04/2023 08:41,B,16/04/2023 08:40,C,16/04/2023 08:41,A,16/04/2023 08:40,A,16/04/2023 08:46,B,16/04/2023 08:41,C,16/04/2023 08:42,A,31/12/1969 21:00,59.97,60.05,60.01,16/04/2023 08:46,16/04/2023 08:41,Válido,None,None,None,2.08,2.19,2.14,-0.06,1.27,1.27,1.27,0.00,0.00,0.00,1.09,0.18,2.61,5302.28,14537.53,145644.70,4712.27,9207.58,143436.20,2385.76,9246.80,-64429.99,2385.76,7719.98,-64429.99,0.00,1526.82,-19588.15
16/04/2023 09:00,220.80,220.60,221.70,220.10,21.33,14.17,24.93,24.90,382.43,383.77,382.78,380.75,0.19,0.73,0.82,0.02,IND,CAP,IND,CAP,2138.33,-2272.02,4534.76,-124.41,10785.74,2145.86,3160.59,5479.29,10995.66,3125.18,5527.51,5480.70,60.02,21.91,A,219.33,220.31,219.10,381.61,380.80,379.18,219.98,221.15,219.91,382.60,382.11,380.24,220.82,221.82,220.60,384.12,382.97,381.43,6.66,20.83,11.69,16.20,39.31,23.66,34.71,59.71,39.93,0.00,0.77,0.00,CAP,IND,IND,0.73,0.97,0.68,IND,IND,IND,0.97,0.99,0.90,IND,IND,IND,C,16/04/2023 08:57,B,16/04/2023 08:59,C,16/04/2023 08:57,A,16/04/2023 08:59,A,16/04/2023 08:55,B,16/04/2023 08:57,C,16/04/2023 08:51,A,31/12/1969 21:00,59.95,60.05,60.01,16/04/2023 08:54,16/04/2023 08:59,Válido,None,None,None,2.42,2.42,2.42,0.00,1.20,1.20,1.20,0.00,0.00,0.00,1.19,0.01,2.77,2.44,16376.22,145644.70,0.48,14403.33,143436.20,2.40,7178.72,-64429.99,2.40,7135.95,-64429.99,0.00,42.77,-19588.15
16/04/2023 09:10,220.99,220.92,221.45,220.60,26.71,32.69,23.86,23.57,382.76,384.07,382.92,381.29,0.63,0.95,0.44,0.75,CAP,CAP,IND,CAP,-8471.84,-6888.10,2326.62,-3910.36,10341.95,2171.72,4744.09,3426.14,13368.92,7222.35,5283.89,5198.98,60.02,37.47,A,219.58,220.14,218.68,381.91,380.47,378.39,220.60,221.13,220.02,383.48,382.19,380.50,221.26,221.86,220.89,384.54,383.47,381.91,10.67,11.81,13.56,27.32,25.28,24.31,44.35,47.84,32.81,0.11,0.00,0.00,CAP,CAP,IND,-0.92,0.61,-0.26,CAP,IND,CAP,0.97,0.90,0.90,CAP,IND,CAP,C,16/04/2023 09:02,B,16/04/2023 09:00,C,16/04/2023 09:02,A,16/04/2023 09:07,A,16/04/2023 09:05,B,16/04/2023 09:07,C,16/04/2023 09:00,A,31/12/1969 21:00,59.84,60.06,60.01,16/04/2023 09:00,16/04/2023 09:05,Válido,None,None,None,-0.59,0.90,0.15,-0.74,1.77,1.77,1.77,0.00,0.00,0.00,0.55,1.22,2.07,8280.15,16376.22,145644.70,-2350.61,14403.33,143436.20,7067.37,7178.72,-64429.99,2206.73,7135.95,-64429.99,4860.64,42.77,-19588.15
16/04/2023 09:20,220.76,220.71,221.44,220.12,23.10,29.48,21.62,18.20,382.36,383.69,382.92,380.47,0.43,0.94,0.31,0.15,CAP,CAP,IND,CAP,-5196.88,-6093.98,1489.23,-592.13,10792.84,2281.31,4550.03,3961.49,11978.86,6507.00,4787.55,4005.50,59.99,32.85,A,220.37,220.31,219.91,383.08,381.24,380.12,220.85,221.20,220.40,383.93,382.41,381.05,221.22,221.64,220.88,384.68,383.28,381.85,21.89,21.25,16.89,30.47,29.02,21.57,36.99,57.77,26.70,0.78,0.29,0.01,CAP,IND,CAP,-0.95,0.72,-0.50,CAP,IND,CAP,0.97,0.89,0.79,CAP,IND,CAP,C,16/04/2023 09:13,B,16/04/2023 09:10,C,16/04/2023 09:18,A,16/04/2023 09:18,C,16/04/2023 09:16,B,16/04/2023 09:17,C,16/04/2023 09:16,A,31/12/1969 21:00,59.96,60.04,60.00,16/04/2023 09:12,16/04/2023 09:18,Válido,None,None,None,-0.69,0.72,0.01,-0.70,1.70,1.70,1.70,0.00,0.00,0.00,0.18,1.52,1.89,3695.64,12151.08,145644.70,-789.24,-4325.24,143436.20,3518.74,10365.83,-64429.99,736.40,2206.73,-64429.99,2782.34,8159.10,-19588.15
16/04/2023 09:30,220.86,220.63,221.87,220.09,25.42,38.36,13.25,24.64,382.54,384.27,383.00,380.36,0.74,0.96,0.33,0.61,CAP,CAP,IND,CAP,-10433.93,-8097.63,966.39,-3302.69,9538.60,2460.26,2776.30,4302.03,14136.89,8463.13,2939.69,5423.58,60.01,29.64,A,220.34,220.23,219.70,383.28,381.15,379.86,220.76,221.53,220.36,384.16,382.72,380.84,221.17,222.16,220.84,385.17,383.61,381.59,23.88,12.32,16.51,33.98,22.34,23.31,38.64,49.92,28.23,0.78,0.27,0.06,CAP,IND,CAP,-0.95,0.67,-0.63,CAP,IND,CAP,0.97,0.86,0.84,CAP,IND,CAP,C,16/04/2023 09:29,B,16/04/2023 09:28,C,16/04/2023 09:29,A,16/04/2023 09:28,B,16/04/2023 09:29,B,16/04/2023 09:23,C,16/04/2023 09:21,A,31/12/1969 21:00,59.94,60.04,59.99,16/04/2023 09:24,16/04/2023 09:28,Válido,None,None,None,-1.18,1.18,0.00,-1.18,1.60,1.60,1.60,0.00,0.00,0.00,0.00,1.60,2.01,3.14,11733.71,145644.70,-2.32,-5492.00,143436.20,2.12,9917.52,-64429.99,0.00,736.40,-64429.99,2.12,9181.12,-19588.15
16/04/2023 09:40,220.71,220.37,221.63,220.14,26.35,42.25,11.97,24.82,382.28,383.77,382.88,380.18,0.87,0.96,0.21,0.84,CAP,CAP,CAP,CAP,-14113.95,-8960.98,-549.69,-4603.29,8067.62,2530.90,2594.63,2942.09,16257.00,9311.53,2652.22,5463.16,59.98,32.73,A,220.09,221.16,219.84,383.23,381.93,379.99,220.57,221.71,220.22,384.07,382.92,380.48,220.95,222.06,220.46,384.71,383.45,381.06,26.51,9.95,18.96,38.11,14.97,23.90,42.49,28.56,30.56,0.75,0.01,0.38,CAP,IND,CAP,-0.95,0.35,-0.70,CAP,IND,CAP,0.97,0.78,0.91,CAP,IND,CAP,C,16/04/2023 09:30,B,16/04/2023 09:30,C,16/04/2023 09:37,A,16/04/2023 09:32,B,16/04/2023 09:30,A,16/04/2023 09:39,B,16/04/2023 09:36,A,31/12/1969 21:00,59.95,60.03,60.00,16/04/2023 09:37,16/04/2023 09:31,Válido,None,None,None,-1.75,1.75,0.00,-1.75,1.51,1.51,1.51,0.00,0.00,0.00,0.00,1.51,2.33,9331.18,11733.71,145644.70,-7020.23,-5492.00,143436.20,6028.66,9917.52,-64429.99,0.00,736.40,-64429.99,6028.66,9181.12,-19588.15
16/04/2023 09:50,220.69,220.76,220.93,220.38,38.22,50.71,30.42,33.51,382.24,384.15,381.80,380.76,0.80,0.99,0.64,0.92,CAP,CAP,IND,CAP,-13478.32,-11034.33,4318.61,-6762.60,10008.76,1889.18,5150.31,2969.27,16788.10,11194.89,6721.32,7385.75,60.01,63.74,A,220.09,220.47,219.62,382.80,381.14,379.57,220.55,221.20,220.19,383.87,382.16,380.49,220.91,221.81,220.56,384.41,383.13,381.09,31.51,11.75,19.20,42.70,21.83,29.28,50.86,42.93,33.56,0.91,0.01,0.42,CAP,CAP,CAP,-0.97,0.49,-0.87,CAP,IND,CAP,0.99,0.77,0.93,CAP,IND,CAP,C,16/04/2023 09:42,B,16/04/2023 09:40,C,16/04/2023 09:42,A,16/04/2023 09:47,B,16/04/2023 09:40,A,16/04/2023 09:49,B,16/04/2023 09:40,A,31/12/1969 21:00,59.95,60.04,60.00,16/04/2023 09:40,16/04/2023 09:42,Válido,None,None,None,-2.06,2.06,0.00,-2.06,1.54,1.54,1.54,0.00,0.00,0.00,0.00,1.54,2.58,5273.13,14380.19,145644.70,-4250.78,-11020.57,143436.20,3077.64,9096.18,-64429.99,0.00,0.00,-64429.99,3077.64,9096.18,-19588.15
16/04/2023 10:00,220.30,220.16,221.06,219.69,30.33,42.59,13.99,34.40,381.57,383.28,381.58,379.85,0.88,0.97,0.04,0.90,CAP,CAP,IND,CAP,-15800.78,-9101.99,117.10,-6815.89,8610.86,2255.86,3091.16,3263.83,17994.76,9377.38,3093.38,7557.05,60.00,36.02,A,219.67,220.29,219.48,382.46,380.81,379.60,220.58,221.15,220.21,383.95,381.97,380.57,221.13,221.60,220.77,384.86,382.66,381.36,27.02,13.31,27.19,46.10,21.93,33.84,52.87,48.29,35.24,0.86,0.00,0.80,CAP,CAP,CAP,-0.98,0.48,-0.92,CAP,IND,CAP,0.99,0.80,0.94,CAP,IND,CAP,C,16/04/2023 09:59,B,16/04/2023 09:53,C,16/04/2023 09:59,A,16/04/2023 09:51,B,16/04/2023 09:59,A,16/04/2023 09:54,B,16/04/2023 09:57,A,31/12/1969 21:00,59.94,60.04,59.99,16/04/2023 09:51,16/04/2023 09:53,Válido,None,None,None,-2.41,2.41,0.00,-2.41,1.47,1.47,1.47,0.00,0.00,0.00,0.00,1.47,2.84,4.00,16610.11,145644.70,-3.51,-13895.78,143436.20,1.91,8937.31,-64429.99,0.00,0.00,-64429.99,1.91,8937.31,-19588.15
16/04/2023 10:10,220.13,220.24,220.01,220.14,42.40,45.77,37.48,43.96,381.27,382.84,380.52,380.45,0.76,0.97,0.60,0.95,CAP,CAP,IND,CAP,-13998.30,-9766.50,4970.59,-9202.40,12068.97,2492.27,6580.80,2995.90,18482.76,10079.48,8247.04,9677.79,59.97,67.33,A,219.72,219.86,219.14,382.58,379.70,378.74,220.34,220.56,219.98,383.31,381.15,380.20,220.86,221.27,220.64,384.07,381.97,381.29,36.35,13.47,27.83,47.62,27.29,38.11,50.69,42.28,44.13,0.82,0.00,0.77,CAP,CAP,CAP,-0.97,0.47,-0.93,CAP,IND,CAP,0.98,0.82,0.96,CAP,IND,CAP,C,16/04/2023 10:02,B,16/04/2023 10:00,C,16/04/2023 10:02,A,16/04/2023 10:04,B,16/04/2023 10:00,A,16/04/2023 10:08,B,16/04/2023 10:00,A,31/12/1969 21:00,59.95,60.05,60.00,16/04/2023 10:01,16/04/2023 10:05,Válido,None,None,None,-2.53,2.53,0.00,-2.53,1.79,1.79,1.79,0.00,0.00,0.00,0.00,1.79,3.11,12430.85,16610.11,145644.70,-10112.91,-13895.78,143436.20,7160.12,8937.31,-64429.99,0.00,0.00,-64429.99,7160.12,8937.31,-19588.15
16/04/2023 10:20,220.96,220.59,221.53,220.77,35.01,37.31,22.73,45.00,382.72,383.51,383.03,381.61,0.89,0.94,0.50,0.96,CAP,CAP,CAP,CAP,-19754.90,-7715.89,-2536.49,-9502.52,10112.19,2863.49,4348.89,2899.82,22192.62,8230.10,5034.54,9935.13,60.01,29.04,A,219.81,220.00,220.06,382.47,380.39,380.23,220.57,220.92,220.49,383.55,382.03,380.97,221.02,221.62,220.99,384.16,383.29,381.86,30.34,20.21,37.33,49.73,25.52,44.38,54.93,43.46,45.45,0.65,0.00,0.93,CAP,IND,CAP,-0.97,0.12,-0.96,CAP,IND,CAP,0.99,0.71,0.97,CAP,IND,CAP,A,16/04/2023 10:19,B,16/04/2023 10:19,C,16/04/2023 10:11,A,16/04/2023 10:18,B,16/04/2023 10:17,A,16/04/2023 10:18,B,16/04/2023 10:13,A,31/12/1969 21:00,59.96,60.05,60.00,16/04/2023 10:13,16/04/2023 10:10,Válido,None,None,None,-3.23,3.23,0.00,-3.23,1.72,1.72,1.72,0.00,0.00,0.00,0.00,1.72,3.67,7808.73,19321.04,145644.70,-7077.14,-15957.95,143436.20,3276.89,10746.65,-64429.99,0.00,0.00,-64429.99,3276.89,10746.65,-19588.15
16/04/2023 10:30,220.92,220.71,221.57,220.47,33.74,40.80,22.92,37.51,382.64,383.61,383.09,381.21,0.92,0.98,0.68,0.93,CAP,CAP,CAP,CAP,-19998.87,-8837.11,-3454.63,-7707.13,8442.77,1724.81,3722.22,2995.74,21707.95,9003.86,5078.32,8268.88,59.99,22.01,A,220.30,220.96,220.16,383.12,382.19,380.61,220.93,221.48,220.73,384.10,382.98,381.49,221.35,221.78,221.32,384.68,383.41,382.52,30.84,18.90,34.52,49.21,21.47,40.72,59.42,28.29,46.19,0.83,0.00,0.81,CAP,CAP,CAP,-0.97,-0.31,-0.94,CAP,CAP,CAP,0.99,0.69,0.97,CAP,CAP,CAP,C,16/04/2023 10:28,B,16/04/2023 10:29,C,16/04/2023 10:28,A,16/04/2023 10:21,B,16/04/2023 10:28,A,16/04/2023 10:29,B,16/04/2023 10:25,A,31/12/1969 21:00,59.95,60.04,59.99,16/04/2023 10:26,16/04/2023 10:21,Válido,None,None,None,-3.42,3.42,0.00,-3.42,1.60,1.60,1.60,0.00,0.00,0.00,0.00,1.60,3.78,4.82,22937.22,145644.70,-4.44,-20739.82,143436.20,1.88,9691.70,-64429.99,0.00,0.00,-64429.99,1.88,9691.70,-19588.15
16/04/2023 10:40,220.40,220.67,220.88,219.65,29.17,53.94,18.31,15.27,381.74,383.52,382.28,379.41,0.78,0.99,0.03,0.09,CAP,CAP,IND,IND,-11342.50,-11773.54,113.89,317.14,9134.44,1753.20,4041.83,3339.42,14563.32,11903.36,4043.43,3354.44,59.99,58.34,A,220.41,220.75,219.54,383.06,381.90,379.23,220.79,221.23,220.31,383.82,382.57,380.78,221.28,221.69,220.67,384.84,383.36,381.58,36.05,17.97,14.00,51.71,20.34,34.12,61.15,28.01,37.76,0.96,0.00,0.06,CAP,IND,IND,-0.99,-0.31,-0.89,CAP,CAP,CAP,0.99,0.68,0.94,CAP,CAP,CAP,C,16/04/2023 10:39,B,16/04/2023 10:30,C,16/04/2023 10:39,A,16/04/2023 10:35,C,16/04/2023 10:39,A,16/04/2023 10:37,B,16/04/2023 10:39,A,31/12/1969 21:00,59.96,60.04,60.00,16/04/2023 10:37,16/04/2023 10:38,Válido,None,None,None,-3.23,3.23,0.00,-3.23,1.49,1.49,1.49,0.00,0.00,0.00,0.00,1.49,3.56,14256.47,22937.22,145644.70,-12929.81,-20739.82,143436.20,5959.39,9691.70,-64429.99,0.00,0.00,-64429.99,5959.39,9691.70,-19588.15
16/04/2023 10:50,220.57,220.48,221.24,220.00,37.52,63.50,17.37,31.67,382.04,383.73,382.46,379.94,0.95,0.99,0.70,0.92,CAP,CAP,CAP,CAP,-22956.91,-13844.73,-2678.37,-6433.81,7520.02,2088.22,2756.27,2675.53,24157.20,14001.33,3843.27,6967.95,59.99,44.74,A,219.94,219.81,219.08,382.45,380.50,378.35,220.54,220.80,219.68,383.43,382.01,379.47,221.12,221.31,220.09,384.44,382.93,380.30,45.10,15.94,13.25,57.80,22.06,22.45,64.67,35.43,39.86,0.98,0.00,0.00,CAP,IND,IND,-0.99,-0.06,-0.52,CAP,CAP,CAP,0.99,0.80,0.95,CAP,CAP,CAP,C,16/04/2023 10:45,B,16/04/2023 10:49,C,16/04/2023 10:45,A,16/04/2023 10:42,C,16/04/2023 10:44,A,16/04/2023 10:49,B,16/04/2023 10:40,A,31/12/1969 21:00,59.95,60.04,59.99,16/04/2023 10:48,16/04/2023 10:40,Válido,None,None,None,-2.58,2.58,0.00,-2.58,1.55,1.55,1.55,0.00,0.00,0.00,0.00,1.55,3.06,7200.19,19313.24,145644.70,-6366.29,-16865.72,143436.20,3069.83,9099.52,-64429.99,0.00,0.00,-64429.99,3069.83,9099.52,-19588.15
16/04/2023 11:00,219.72,219.64,220.48,219.05,25.65,48.45,13.36,15.15,380.56,382.30,381.18,378.21,0.76,0.97,0.25,0.25,CAP,CAP,IND,CAP,-10402.26,-10292.91,736.12,-845.47,8765.01,2703.36,2851.70,3209.95,13602.67,10642.00,2945.17,3319.43,59.97,45.80,A,219.14,220.20,218.90,381.52,380.77,377.85,219.91,221.06,219.49,382.84,382.04,379.04,220.56,221.41,220.09,383.79,382.61,380.11,26.37,11.36,14.33,51.90,17.77,25.22,67.58,24.82,32.24,0.67,0.07,0.19,CAP,CAP,CAP,-0.97,-0.68,-0.81,CAP,CAP,CAP,0.99,0.89,0.94,CAP,CAP,CAP,C,16/04/2023 10:58,B,16/04/2023 10:55,C,16/04/2023 10:58,A,16/04/2023 10:50,B,16/04/2023 10:59,A,16/04/2023 10:58,B,16/04/2023 10:53,A,31/12/1969 21:00,59.94,60.01,59.97,16/04/2023 10:53,16/04/2023 10:55,Válido,None,None,None,-3.03,3.03,0.00,-3.03,1.41,1.41,1.41,0.00,0.00,0.00,0.00,1.41,3.35,3.02,20604.33,145644.70,-2.31,-18474.81,143436.20,1.95,8718.47,-64429.99,0.00,0.00,-64429.99,1.95,8718.47,-19588.15
16/04/2023 11:10,221.54,221.32,222.21,221.09,39.56,64.61,9.77,44.30,383.71,385.51,383.65,381.98,0.94,0.97,0.45,0.92,CAP,CAP,CAP,CAP,-23926.73,-13917.97,-967.80,-9040.96,8998.43,3284.86,1944.23,3769.34,25562.87,14300.36,2171.79,9795.25,60.00,48.33,A,219.71,220.35,219.07,382.39,380.79,378.21,220.95,221.75,220.72,384.80,383.03,381.21,221.78,222.62,221.55,386.31,384.62,382.75,46.06,8.68,14.05,64.47,12.18,41.65,68.98,19.83,48.59,0.85,0.00,0.22,CAP,IND,CAP,-0.98,-0.22,-0.92,CAP,CAP,CAP,0.99,0.90,0.96,CAP,CAP,CAP,C,16/04/2023 11:00,B,16/04/2023 11:07,C,16/04/2023 11:00,A,16/04/2023 11:08,B,16/04/2023 11:08,A,16/04/2023 11:09,B,16/04/2023 11:04,A,31/12/1969 21:00,59.94,60.04,59.99,16/04/2023 11:01,16/04/2023 11:06,Válido,None,None,None,-3.84,3.84,0.00,-3.84,1.45,1.45,1.45,0.00,0.00,0.00,0.00,1.45,4.11,16440.04,20604.33,145644.70,-15366.18,-18474.81,143436.20,5796.78,8718.47,-64429.99,0.00,0.00,-64429.99,5796.78,8718.47,-19588.15
16/04/2023 11:20,221.73,221.67,222.51,221.01,36.60,60.25,12.04,37.51,384.04,385.98,384.04,382.11,0.92,0.98,0.56,0.86,CAP,CAP,CAP,CAP,-21669.09,-13031.41,-1508.99,-7128.69,9371.36,2926.04,2214.78,4230.54,23608.73,13355.88,2679.98,8289.49,59.99,38.77,A,221.02,221.50,220.82,385.23,382.77,381.49,221.58,222.50,221.16,386.02,384.00,382.18,222.01,223.03,221.44,386.90,384.68,382.66,40.09,8.71,19.72,57.33,11.43,37.49,65.01,25.63,45.18,0.91,0.01,0.44,CAP,CAP,CAP,-0.97,0.16,-0.87,CAP,IND,CAP,0.98,0.92,0.93,CAP,IND,CAP,C,16/04/2023 11:15,B,16/04/2023 11:18,C,16/04/2023 11:13,A,16/04/2023 11:17,B,16/04/2023 11:17,A,16/04/2023 11:10,B,16/04/2023 11:17,A,31/12/1969 21:00,59.96,60.04,60.00,16/04/2023 11:18,16/04/2023 11:10,Válido,None,None,None,-3.18,3.18,0.00,-3.18,1.56,1.56,1.56,0.00,0.00,0.00,0.00,1.56,3.55,6888.05,23771.97,145644.70,-6121.82,-21978.88,143436.20,3106.46,8939.54,-64429.99,0.00,0.00,-64429.99,3106.46,8939.54,-19588.15
16/04/2023 11:30,220.19,220.12,220.46,219.99,33.34,34.70,19.89,45.42,381.38,382.19,381.01,380.93,0.75,0.92,0.16,0.83,CAP,CAP,IND,CAP,-14633.05,-7021.10,713.67,-8325.62,12856.76,3004.93,4326.93,5524.89,19478.76,7637.11,4385.40,9992.02,59.98,30.32,A,217.00,216.72,216.14,377.07,374.15,374.35,220.47,220.58,220.08,383.07,381.31,380.70,221.70,222.68,221.10,386.04,384.35,382.24,11.72,11.99,13.77,43.69,25.36,34.57,63.40,50.14,49.20,0.00,0.00,0.00,IND,CAP,CAP,-0.93,0.44,-0.73,CAP,IND,CAP,0.98,0.90,0.94,CAP,IND,CAP,C,16/04/2023 11:25,B,16/04/2023 11:20,B,16/04/2023 11:25,A,16/04/2023 11:20,A,16/04/2023 11:27,A,16/04/2023 11:22,B,16/04/2023 11:28,A,31/12/1969 21:00,59.94,60.04,59.99,16/04/2023 11:23,16/04/2023 11:26,Válido,None,None,None,-2.02,2.34,0.16,-2.18,1.92,1.92,1.92,0.00,0.00,0.00,0.23,1.69,3.09,4.33,19241.95,145644.70,-3.25,-14211.55,143436.20,2.86,10776.58,-64429.99,0.00,928.17,-64429.99,2.86,9848.40,-19588.15
16/04/2023 11:40,220.70,220.55,221.04,220.51,37.84,49.96,30.67,32.90,382.25,383.74,382.33,380.70,0.66,0.88,0.30,0.83,CAP,CAP,IND,CAP,-13753.66,-9750.13,2002.98,-6006.51,15677.41,5133.93,6476.31,4067.17,20855.32,11019.18,6778.98,7253.96,60.01,55.54,A,219.85,220.00,219.30,381.81,380.29,379.57,220.60,221.07,220.16,383.74,382.01,380.56,221.33,221.79,220.66,384.98,383.00,381.53,24.49,18.36,26.54,49.78,25.39,36.32,64.80,36.63,47.02,0.84,0.00,0.20,CAP,IND,CAP,-0.92,0.25,-0.74,CAP,IND,CAP,0.98,0.71,0.85,CAP,IND,CAP,C,16/04/2023 11:30,B,16/04/2023 11:35,C,16/04/2023 11:30,A,16/04/2023 11:35,B,16/04/2023 11:30,A,16/04/2023 11:32,B,16/04/2023 11:36,A,31/12/1969 21:00,59.95,60.05,59.99,16/04/2023 11:33,16/04/2023 11:31,Válido,None,None,None,-2.43,2.43,0.00,-2.43,2.46,2.46,2.46,0.00,0.00,0.00,0.00,2.46,3.48,13943.77,19241.95,145644.70,-9733.61,-14211.55,143436.20,9825.54,10776.58,-64429.99,0.00,928.17,-64429.99,9825.54,9848.40,-19588.15
16/04/2023 11:50,221.07,220.72,221.62,220.89,37.47,49.27,22.25,40.88,382.91,384.05,383.11,381.56,0.81,0.87,0.29,0.91,CAP,CAP,CAP,CAP,-19018.48,-9425.76,-1419.54,-8173.19,13983.67,5423.34,4721.37,3838.96,23606.05,10874.63,4930.15,9029.87,60.03,41.41,A,220.19,220.58,219.16,383.41,381.72,378.95,220.65,221.42,220.77,384.11,382.77,381.17,220.86,221.82,221.23,384.62,383.45,381.92,40.49,20.51,26.94,47.97,24.89,35.61,51.14,42.86,44.41,0.77,0.00,0.28,CAP,CAP,IND,-0.87,0.33,-0.85,CAP,IND,CAP,0.90,0.73,0.93,CAP,IND,CAP,C,16/04/2023 11:44,B,16/04/2023 11:47,C,16/04/2023 11:44,A,16/04/2023 11:45,B,16/04/2023 11:49,A,16/04/2023 11:48,B,16/04/2023 11:49,A,31/12/1969 21:00,59.97,60.06,60.01,16/04/2023 11:45,16/04/2023 11:45,Válido,None,None,None,-2.35,2.35,0.00,-2.35,2.39,2.39,2.39,0.00,0.00,0.00,0.00,2.39,3.36,6944.49,20429.34,145644.70,-5075.40,-14045.30,143436.20,4709.79,14657.44,-64429.99,0.00,0.00,-64429.99,4709.79,14657.44,-19588.15
16/04/2023 12:00,220.57,220.70,220.65,220.38,42.77,64.62,25.08,38.62,382.04,383.30,381.97,380.85,0.88,0.97,0.33,0.89,CAP,CAP,CAP,CAP,-23162.04,-13770.56,-1809.35,-7582.14,12810.16,3714.62,5229.57,3865.98,26468.48,14262.77,5533.73,8510.85,60.01,51.65,A,219.71,219.94,220.00,382.01,380.84,380.20,220.49,220.94,220.64,383.37,382.10,381.23,220.93,221.71,221.22,384.33,383.40,382.14,31.20,19.73,30.60,48.53,23.58,38.95,64.72,32.79,44.86,0.56,0.00,0.56,CAP,IND,CAP,-0.86,0.17,-0.90,CAP,IND,CAP,0.97,0.65,0.94,CAP,IND,CAP,A,16/04/2023 11:56,B,16/04/2023 11:50,C,16/04/2023 11:57,A,16/04/2023 11:52,B,16/04/2023 11:51,A,16/04/2023 11:59,B,16/04/2023 11:51,A,31/12/1969 21:00,59.96,60.03,59.99,16/04/2023 11:58,16/04/2023 11:50,Válido,None,None,None,-2.68,2.68,0.00,-2.68,2.30,2.30,2.30,0.00,0.00,0.00,0.00,2.30,3.56,11.75,21186.09,145644.70,-10.29,-15783.18,143436.20,5.67,13903.97,-64429.99,0.00,0.00,-64429.99,5.67,13903.97,-19588.15
16/04/2023 12:10,220.46,220.23,220.77,220.37,34.83,21.42,60.34,22.73,381.84,382.83,381.91,380.79,0.85,0.74,0.92,0.73,IND,IND,IND,IND,19363.88,3472.33,12242.51,3649.04,11873.63,3193.82,5249.23,3430.58,22714.37,4717.79,13320.41,5008.43,60.01,41.18,A,219.32,218.60,219.32,380.88,378.58,378.83,220.39,220.23,220.34,383.02,381.16,380.62,221.10,221.09,221.13,384.51,382.52,381.80,14.81,22.08,15.90,46.33,46.87,35.04,68.87,105.09,55.28,0.00,0.00,0.01,CAP,IND,CAP,-0.76,0.72,-0.44,CAP,IND,CAP,0.97,0.96,0.95,CAP,IND,CAP,B,16/04/2023 12:05,C,16/04/2023 12:07,B,16/04/2023 12:05,A,16/04/2023 12:03,A,16/04/2023 12:06,B,16/04/2023 12:05,B,16/04/2023 12:02,A,31/12/1969 21:00,59.96,60.05,60.00,16/04/2023 12:02,16/04/2023 12:05,Válido,None,None,None,-0.63,3.31,1.34,-1.97,2.18,2.18,2.18,0.00,0.00,0.00,0.83,1.34,4.02,16073.57,21186.09,145644.70,-2526.29,-15783.18,143436.20,8715.07,13903.97,-64429.99,3337.90,0.00,-64429.99,5377.17,13903.97,-19588.15
16/04/2023 12:20,221.30,220.97,221.50,221.42,41.74,51.22,32.13,41.86,383.29,384.87,383.05,381.94,0.78,0.94,0.73,0.96,CAP,CAP,IND,CAP,-14307.92,-10605.56,5169.90,-8872.26,11525.99,3952.34,4889.62,2684.03,18372.94,11318.08,7115.91,9269.36,60.00,74.57,A,219.82,220.43,219.94,382.27,381.20,379.84,220.85,221.48,220.99,384.24,383.00,381.64,221.66,222.57,221.62,385.75,384.56,382.89,14.12,20.84,11.87,42.85,33.03,37.83,64.16,70.81,57.93,0.00,0.00,0.00,IND,IND,IND,-0.84,0.47,-0.74,CAP,IND,CAP,0.96,0.94,0.97,CAP,IND,CAP,A,16/04/2023 12:18,B,16/04/2023 12:12,C,16/04/2023 12:18,A,16/04/2023 12:12,C,16/04/2023 12:18,B,16/04/2023 12:10,B,16/04/2023 12:16,A,31/12/1969 21:00,59.96,60.03,60.00,16/04/2023 12:18,16/04/2023 12:16,Válido,None,None,None,-1.79,2.89,0.55,-2.34,2.09,2.09,2.09,0.00,0.00,0.00,0.56,1.53,3.63,6735.57,23841.77,145644.70,-3985.08,-5710.77,143436.20,3952.92,13116.95,-64429.99,748.21,4833.82,-64429.99,3204.71,8283.13,-19588.15
16/04/2023 12:30,218.61,218.57,218.43,218.82,36.42,19.72,63.58,25.96,378.64,379.13,378.64,378.15,0.88,0.80,0.91,0.86,IND,IND,IND,IND,20978.74,3465.82,12617.76,4895.16,11249.34,2561.59,5803.96,2883.79,23804.52,4309.71,13888.62,5681.45,60.00,43.56,A,218.29,217.89,217.28,378.53,377.44,376.45,219.80,219.96,220.13,382.19,380.66,380.10,221.27,222.04,221.70,385.15,383.95,382.70,14.21,20.43,11.62,37.97,46.23,34.98,64.26,82.97,58.58,0.00,0.00,0.00,IND,IND,IND,-0.67,0.77,-0.60,CAP,IND,CAP,0.97,0.96,0.98,CAP,IND,CAP,C,16/04/2023 12:28,B,16/04/2023 12:21,C,16/04/2023 12:28,A,16/04/2023 12:21,C,16/04/2023 12:22,B,16/04/2023 12:28,B,16/04/2023 12:25,A,31/12/1969 21:00,59.92,60.04,59.99,16/04/2023 12:23,16/04/2023 12:27,Válido,None,None,None,-0.39,2.76,1.18,-1.58,1.94,1.94,1.94,0.00,0.00,0.00,0.92,1.02,3.47,10.58,20604.85,145644.70,9.33,-5559.73,143436.20,4.99,11712.66,-64429.99,4.99,4413.67,-64429.99,0.00,7299.00,-19588.15
16/04/2023 12:40,218.72,218.55,218.56,219.06,31.57,25.26,44.67,24.80,378.84,378.40,379.31,378.80,0.84,0.88,0.80,0.87,IND,IND,IND,IND,17410.63,4852.73,7807.92,4749.98,11125.20,2630.50,5859.54,2635.16,20661.56,5519.83,9762.06,5431.98,60.02,25.68,A,218.23,217.56,218.43,377.95,377.57,377.56,218.54,218.40,218.91,378.86,378.75,378.34,218.75,218.93,219.35,379.60,379.64,379.02,19.57,44.32,24.28,22.05,60.66,29.00,33.39,85.04,35.86,0.78,0.80,0.82,IND,IND,IND,0.85,0.91,0.90,IND,IND,IND,0.92,0.96,0.93,IND,IND,IND,B,16/04/2023 12:37,C,16/04/2023 12:36,C,16/04/2023 12:33,B,16/04/2023 12:39,A,16/04/2023 12:30,B,16/04/2023 12:31,A,16/04/2023 12:30,A,31/12/1969 21:00,59.96,60.03,60.00,16/04/2023 12:35,16/04/2023 12:33,Válido,None,None,None,3.65,3.65,3.65,0.00,1.75,1.75,1.75,0.00,0.00,0.00,1.75,0.00,4.05,16225.47,20604.85,145644.70,14605.17,-5559.73,143436.20,7011.90,11712.66,-64429.99,7011.90,4413.67,-64429.99,0.00,7299.00,-19588.15
16/04/2023 12:50,220.20,219.92,220.56,220.11,25.63,34.00,19.19,23.69,381.39,381.92,381.99,380.26,0.72,0.91,0.09,0.77,CAP,CAP,CAP,CAP,-11177.41,-6790.25,-367.79,-4019.37,10668.12,3129.48,4216.67,3321.98,15451.32,7476.71,4232.67,5214.48,59.99,29.52,A,218.32,216.98,218.96,377.78,377.08,378.54,219.32,219.37,219.76,380.37,380.20,379.88,220.09,220.56,220.58,382.05,381.99,381.25,13.58,18.97,11.40,21.19,42.45,18.73,34.85,92.30,33.16,0.01,0.01,0.01,CAP,IND,IND,0.12,0.83,0.18,IND,IND,IND,0.91,0.93,0.92,CAP,IND,CAP,B,16/04/2023 12:40,C,16/04/2023 12:47,B,16/04/2023 12:40,A,16/04/2023 12:47,C,16/04/2023 12:46,B,16/04/2023 12:40,A,16/04/2023 12:46,A,31/12/1969 21:00,59.98,60.05,60.01,16/04/2023 12:48,16/04/2023 12:46,Válido,None,None,None,1.50,1.93,1.72,-0.21,1.76,1.76,1.76,0.00,0.00,0.00,1.27,0.49,2.74,4352.93,22842.52,145644.70,460.90,20154.76,143436.20,3486.34,10565.52,-64429.99,1513.54,10565.52,-64429.99,1972.80,0.00,-19588.15
16/04/2023 13:00,216.79,217.18,215.93,217.27,58.10,29.98,100.33,44.01,375.49,376.19,374.59,375.69,0.95,0.92,0.95,0.95,IND,IND,IND,IND,35717.88,5989.73,20597.68,9130.47,12102.88,2550.68,6713.05,2839.16,37712.68,6510.21,21664.01,9561.71,59.95,69.01,A,217.16,215.67,216.95,376.18,374.23,375.55,219.06,218.63,219.14,380.02,378.78,378.85,220.77,221.33,220.87,383.85,382.97,381.66,13.18,19.12,14.74,36.95,59.13,37.26,67.10,113.80,53.66,0.01,0.00,0.00,CAP,CAP,CAP,-0.30,0.72,-0.02,CAP,IND,CAP,0.97,0.95,0.96,CAP,IND,IND,B,16/04/2023 12:58,B,16/04/2023 12:51,B,16/04/2023 12:59,A,16/04/2023 12:51,A,16/04/2023 12:54,B,16/04/2023 12:58,B,16/04/2023 12:50,A,31/12/1969 21:00,59.95,60.04,59.99,16/04/2023 12:56,16/04/2023 12:57,Válido,None,None,None,1.12,4.03,2.57,-1.45,2.05,2.05,2.05,0.00,0.00,0.00,1.28,0.78,4.61,16.80,22765.81,145644.70,15.79,4923.92,143436.20,5.72,11696.11,-64429.99,5.72,6614.76,-64429.99,0.00,5081.35,-19588.15
16/04/2023 13:10,216.58,216.87,216.40,216.46,49.05,18.98,75.40,52.77,375.12,376.02,374.92,374.43,0.94,0.85,0.97,0.91,IND,IND,IND,IND,29663.03,3504.23,15752.61,10406.19,11123.40,2158.14,4255.36,4709.90,31680.04,4115.48,16317.25,11422.44,59.99,45.46,A,215.45,213.62,215.97,371.81,371.50,373.54,217.35,216.44,217.21,376.63,375.17,375.75,217.88,216.94,217.65,377.45,376.12,376.42,16.31,70.04,32.91,21.12,82.48,41.43,31.70,104.79,54.27,0.67,0.94,0.77,IND,IND,IND,0.83,0.96,0.90,IND,IND,IND,0.95,0.97,0.97,IND,IND,IND,B,16/04/2023 13:09,A,16/04/2023 13:02,B,16/04/2023 13:01,A,16/04/2023 13:02,A,16/04/2023 13:08,B,16/04/2023 13:01,A,16/04/2023 13:08,A,31/12/1969 21:00,59.91,60.07,59.97,16/04/2023 13:09,16/04/2023 13:09,Válido,None,None,None,4.84,4.84,4.84,0.00,1.89,1.89,1.89,0.00,0.00,0.00,1.89,0.00,5.20,20822.13,22765.81,145644.70,19382.03,4923.92,143436.20,7565.86,11696.11,-64429.99,7565.86,6614.76,-64429.99,0.00,5081.35,-19588.15
16/04/2023 13:20,218.19,218.37,218.37,217.82,38.43,16.27,57.26,41.75,377.91,378.85,377.77,377.10,0.92,0.87,0.97,0.85,IND,IND,IND,IND,22895.49,3090.00,12098.87,7706.62,9735.99,1754.34,3152.87,4828.78,24879.57,3553.28,12502.93,9094.46,60.05,27.39,A,216.12,215.62,215.92,374.98,373.77,373.33,217.61,217.29,217.58,377.25,376.59,376.28,218.48,218.37,218.66,378.85,378.20,378.12,16.27,54.30,21.20,18.96,64.18,38.45,25.75,101.97,54.79,0.62,0.92,0.56,IND,IND,IND,0.80,0.95,0.88,IND,IND,IND,0.94,0.97,0.97,IND,IND,IND,B,16/04/2023 13:10,C,16/04/2023 13:17,C,16/04/2023 13:10,A,16/04/2023 13:20,A,16/04/2023 13:20,B,16/04/2023 13:10,C,16/04/2023 13:18,A,31/12/1969 21:00,59.94,60.07,60.01,16/04/2023 13:10,16/04/2023 13:19,Válido,None,None,None,3.99,3.99,3.99,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,4.36,7769.22,30487.78,145644.70,6974.69,28362.51,143436.20,3398.03,11120.52,-64429.99,3398.03,11120.52,-64429.99,0.00,0.00,-19588.15
16/04/2023 13:30,219.01,219.16,219.07,218.80,31.50,10.72,51.13,32.64,379.33,380.15,379.17,378.68,0.94,0.80,0.98,0.89,IND,IND,IND,IND,19163.63,1885.02,10923.16,6355.44,7138.59,1400.65,2480.18,3257.76,20450.04,2348.43,11201.19,7141.76,59.98,31.23,A,218.28,218.07,217.52,378.66,377.50,376.93,218.97,218.92,218.45,379.83,378.86,378.10,219.55,219.33,219.10,380.79,379.80,379.28,9.84,49.89,32.20,12.79,54.64,41.60,23.14,74.38,60.46,0.78,0.95,0.70,IND,IND,IND,0.83,0.97,0.87,IND,IND,IND,0.91,0.98,0.96,IND,IND,IND,C,16/04/2023 13:26,A,16/04/2023 13:28,C,16/04/2023 13:21,A,16/04/2023 13:28,A,16/04/2023 13:27,B,16/04/2023 13:25,C,16/04/2023 13:29,A,31/12/1969 21:00,59.98,60.06,60.02,16/04/2023 13:23,16/04/2023 13:21,Válido,None,None,None,3.65,3.65,3.65,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,3.93,9.09,23469.50,145644.70,8.45,21550.06,143436.20,3.34,9196.03,-64429.99,3.34,9196.03,-64429.99,0.00,0.00,-19588.15
16/04/2023 13:40,218.57,218.65,218.73,218.33,29.22,9.16,49.43,29.08,378.57,379.55,378.48,377.68,0.91,0.50,0.97,0.88,IND,IND,IND,IND,17015.98,999.91,10444.45,5571.62,7570.89,1734.15,2791.74,3045.00,18624.23,2001.77,10811.13,6349.41,59.97,34.88,A,217.79,217.45,217.38,377.55,376.42,376.39,218.66,218.82,218.46,379.43,378.66,378.03,219.43,219.30,218.99,380.62,379.46,379.13,8.91,44.41,25.84,14.62,49.48,30.47,34.44,58.36,40.24,0.47,0.96,0.72,IND,IND,IND,0.77,0.97,0.85,IND,IND,IND,0.92,0.98,0.91,IND,IND,IND,C,16/04/2023 13:30,A,16/04/2023 13:30,C,16/04/2023 13:30,A,16/04/2023 13:31,A,16/04/2023 13:30,B,16/04/2023 13:34,A,16/04/2023 13:39,A,31/12/1969 21:00,59.95,60.02,59.98,16/04/2023 13:34,16/04/2023 13:38,Válido,None,None,None,3.10,3.10,3.10,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,3.38,13531.66,23469.50,145644.70,12423.93,21550.06,143436.20,5355.94,9196.03,-64429.99,5355.94,9196.03,-64429.99,0.00,0.00,-19588.15
16/04/2023 13:50,218.85,218.47,219.61,218.46,22.00,12.32,32.68,21.00,379.05,379.92,379.65,377.58,0.84,0.47,0.95,0.76,IND,IND,IND,IND,11584.85,1278.49,6840.53,3465.84,7543.00,2369.15,2169.36,3004.50,13824.09,2692.10,7176.27,4586.83,60.03,21.12,A,218.15,218.26,217.98,378.79,378.05,376.92,218.70,219.28,218.58,379.93,379.30,377.96,219.39,220.33,219.27,381.41,380.95,379.05,8.70,32.64,20.82,11.82,43.53,26.22,23.09,60.47,43.36,0.45,0.94,0.76,IND,IND,IND,0.61,0.97,0.84,IND,IND,IND,0.81,0.97,0.89,IND,IND,IND,C,16/04/2023 13:42,B,16/04/2023 13:48,C,16/04/2023 13:42,A,16/04/2023 13:48,A,16/04/2023 13:40,B,16/04/2023 13:43,A,16/04/2023 13:40,A,31/12/1969 21:00,59.94,60.05,59.98,16/04/2023 13:41,16/04/2023 13:49,Válido,None,None,None,2.60,2.60,2.60,0.00,1.27,1.27,1.27,0.00,0.00,0.00,1.27,0.00,2.89,5744.11,19365.85,145644.70,5129.30,17700.17,143436.20,2580.03,7843.75,-64429.99,2580.03,7843.75,-64429.99,0.00,0.00,-19588.15
16/04/2023 14:00,220.95,220.39,221.88,220.57,23.73,31.55,8.69,30.94,382.69,383.86,383.17,381.05,0.86,0.92,0.13,0.92,CAP,CAP,IND,CAP,-12387.72,-6375.93,248.67,-6260.46,7403.17,2775.53,1913.15,2714.49,14431.30,6953.85,1929.24,6823.62,60.02,31.70,A,218.44,219.60,218.43,379.92,379.61,377.53,219.86,221.14,219.91,382.59,382.13,380.01,220.67,222.01,220.76,384.17,383.46,381.47,8.99,8.43,11.38,17.91,18.97,19.45,31.55,39.98,30.94,0.00,0.10,0.01,CAP,IND,CAP,-0.66,0.81,-0.34,CAP,IND,CAP,0.95,0.96,0.93,CAP,IND,CAP,C,16/04/2023 13:50,B,16/04/2023 13:59,C,16/04/2023 13:50,A,16/04/2023 13:59,B,16/04/2023 13:59,B,16/04/2023 13:50,A,16/04/2023 13:52,A,31/12/1969 21:00,59.97,60.08,60.02,16/04/2023 13:51,16/04/2023 13:55,Válido,None,None,None,-0.11,1.15,0.52,-0.63,1.19,1.19,1.19,0.00,0.00,0.00,0.55,0.65,1.71,6.38,12561.53,145644.70,-5.50,4692.09,143436.20,3.24,7346.43,-64429.99,0.00,4761.32,-64429.99,3.24,2585.11,-19588.15
16/04/2023 14:10,220.38,220.04,221.12,219.97,28.38,35.96,19.96,29.22,381.70,383.35,381.68,380.07,0.74,0.94,0.87,0.86,CAP,CAP,IND,CAP,-9089.35,-7409.92,3817.76,-5497.18,8320.48,2775.22,2214.35,3330.90,12322.60,7912.57,4413.46,6427.59,59.99,46.01,A,219.85,220.90,219.73,383.04,381.24,379.72,220.31,221.66,220.30,383.77,382.69,380.62,220.68,222.03,220.64,384.28,383.37,381.12,31.30,7.73,24.55,43.26,12.46,36.57,51.67,23.30,43.42,0.91,0.00,0.75,CAP,IND,CAP,-0.95,-0.19,-0.91,CAP,CAP,CAP,0.97,0.89,0.94,CAP,IND,CAP,C,16/04/2023 14:09,B,16/04/2023 14:03,C,16/04/2023 14:09,A,16/04/2023 14:02,B,16/04/2023 14:00,A,16/04/2023 14:05,B,16/04/2023 14:00,A,31/12/1969 21:00,59.96,60.05,60.01,16/04/2023 14:07,16/04/2023 14:03,Válido,None,None,None,-2.83,2.83,0.00,-2.83,1.35,1.35,1.35,0.00,0.00,0.00,0.00,1.35,3.15,12602.20,12561.53,145644.70,-11320.67,4692.09,143436.20,5391.49,7346.43,-64429.99,0.00,4761.32,-64429.99,5391.49,2585.11,-19588.15
16/04/2023 14:20,220.18,219.77,221.24,219.53,35.62,50.14,20.72,35.99,381.36,382.72,382.06,379.30,0.94,0.97,0.92,0.90,CAP,CAP,CAP,CAP,-22016.30,-10697.53,-4206.25,-7112.51,7908.23,2645.66,1821.13,3441.44,23393.53,11019.83,4583.57,7901.35,60.00,23.48,A,219.22,219.22,218.82,380.90,378.82,378.61,219.92,221.18,219.75,383.17,381.74,379.72,220.29,221.64,220.06,383.75,382.60,380.21,27.57,7.82,24.14,41.63,17.44,32.64,51.76,30.70,37.88,0.55,0.00,0.10,CAP,CAP,CAP,-0.95,0.29,-0.87,CAP,IND,CAP,0.98,0.97,0.92,CAP,IND,CAP,C,16/04/2023 14:12,B,16/04/2023 14:13,C,16/04/2023 14:12,A,16/04/2023 14:14,B,16/04/2023 14:16,A,16/04/2023 14:17,B,16/04/2023 14:16,A,31/12/1969 21:00,59.95,60.04,59.99,16/04/2023 14:15,16/04/2023 14:12,Válido,None,None,None,-2.30,2.30,0.00,-2.30,1.36,1.36,1.36,0.00,0.00,0.00,0.00,1.36,2.73,6977.76,16560.10,145644.70,-6422.65,-14088.53,143436.20,2694.33,8144.50,-64429.99,0.00,0.00,-64429.99,2694.33,8144.50,-19588.15
16/04/2023 14:30,219.89,219.48,220.77,219.42,30.11,40.69,13.72,35.92,380.86,382.00,381.36,379.23,0.93,0.97,0.75,0.92,CAP,CAP,CAP,CAP,-18155.98,-8644.30,-2267.44,-7244.25,7362.10,2248.08,2007.78,3106.24,19591.84,8931.84,3028.60,7882.12,60.02,25.67,A,219.15,220.39,218.96,381.31,380.72,378.53,219.65,220.91,219.41,382.26,381.58,379.25,220.03,221.39,219.76,382.94,382.34,379.78,33.54,10.15,27.63,44.21,17.08,33.07,50.35,21.44,36.48,0.82,0.31,0.77,CAP,CAP,CAP,-0.97,-0.85,-0.89,CAP,CAP,CAP,0.98,0.93,0.93,CAP,CAP,CAP,C,16/04/2023 14:27,B,16/04/2023 14:20,C,16/04/2023 14:28,A,16/04/2023 14:23,B,16/04/2023 14:29,A,16/04/2023 14:20,B,16/04/2023 14:29,A,31/12/1969 21:00,59.93,60.08,59.99,16/04/2023 14:26,16/04/2023 14:29,Válido,None,None,None,-3.17,3.17,0.00,-3.17,1.30,1.30,1.30,0.00,0.00,0.00,0.00,1.30,3.43,8.75,20679.70,145644.70,-8.12,-19100.71,143436.20,3.26,7876.29,-64429.99,0.00,0.00,-64429.99,3.26,7876.29,-19588.15
16/04/2023 14:40,219.17,218.71,219.95,218.85,26.70,39.57,9.35,31.19,379.61,380.94,379.86,378.02,0.84,0.92,0.48,0.89,CAP,CAP,IND,CAP,-13001.96,-7946.73,986.97,-6042.20,8404.08,3425.28,1803.70,3175.11,15481.58,8653.50,2056.07,6825.65,60.01,39.49,A,218.67,219.89,218.43,380.91,379.67,377.69,219.46,220.44,219.29,382.01,380.71,379.01,220.11,221.07,219.77,383.00,381.87,379.90,32.11,8.51,21.51,40.02,10.88,29.62,44.52,18.33,36.27,0.78,0.04,0.48,CAP,IND,CAP,-0.95,0.40,-0.87,CAP,IND,CAP,0.97,0.82,0.93,CAP,CAP,CAP,C,16/04/2023 14:39,B,16/04/2023 14:30,C,16/04/2023 14:39,A,16/04/2023 14:32,B,16/04/2023 14:30,A,16/04/2023 14:30,B,16/04/2023 14:30,A,31/12/1969 21:00,59.95,60.03,59.99,16/04/2023 14:36,16/04/2023 14:30,Válido,None,None,None,-2.18,2.18,0.00,-2.18,1.28,1.28,1.28,0.00,0.00,0.00,0.00,1.28,2.53,10138.14,20679.70,145644.70,-8716.86,-19100.71,143436.20,5127.21,7876.29,-64429.99,0.00,0.00,-64429.99,5127.21,7876.29,-19588.15
16/04/2023 14:50,218.89,218.63,219.57,218.46,18.71,23.69,12.70,19.74,379.12,380.23,379.33,377.80,0.62,0.92,0.82,0.67,CAP,CAP,IND,CAP,-5377.22,-4768.85,2279.99,-2888.36,6827.84,2019.52,1605.13,3203.19,8691.02,5178.84,2788.33,4313.13,59.98,25.80,A,218.06,218.99,217.12,379.59,378.24,376.26,218.52,219.43,218.56,380.21,379.08,377.81,218.85,220.20,219.00,381.02,380.41,378.38,17.62,8.51,15.58,31.88,13.42,27.44,41.31,34.57,38.27,0.72,0.15,0.01,CAP,CAP,CAP,-0.94,0.76,-0.86,CAP,IND,CAP,0.98,0.95,0.92,CAP,IND,CAP,C,16/04/2023 14:47,B,16/04/2023 14:40,C,16/04/2023 14:47,A,16/04/2023 14:40,B,16/04/2023 14:44,A,16/04/2023 14:40,C,16/04/2023 14:47,A,31/12/1969 21:00,59.95,60.05,59.99,16/04/2023 14:49,16/04/2023 14:46,Válido,None,None,None,-1.58,1.58,0.00,-1.58,1.11,1.11,1.11,0.00,0.00,0.00,0.00,1.11,1.96,3591.50,14378.45,145644.70,-2840.72,-12211.75,143436.20,2092.82,7487.93,-64429.99,0.00,0.00,-64429.99,2092.82,7487.93,-19588.15
16/04/2023 15:00,220.08,219.87,220.65,219.72,22.31,31.29,15.72,19.93,381.18,382.06,381.78,379.71,0.70,0.94,0.04,0.63,CAP,CAP,IND,CAP,-9081.74,-6469.33,150.39,-2762.79,9203.95,2340.35,3464.97,3398.64,12930.22,6879.64,3468.23,4379.93,59.99,26.59,A,217.90,218.76,217.18,379.12,377.48,375.81,219.18,220.08,219.00,381.17,380.35,378.60,220.80,221.77,220.50,384.13,383.11,381.22,16.76,10.27,16.70,26.26,15.26,19.00,31.61,30.64,20.37,0.66,0.02,0.10,CAP,IND,CAP,-0.91,0.75,-0.51,CAP,IND,CAP,0.95,0.92,0.70,CAP,IND,CAP,C,16/04/2023 14:55,B,16/04/2023 14:55,C,16/04/2023 14:55,A,16/04/2023 14:55,B,16/04/2023 14:50,A,16/04/2023 14:59,B,16/04/2023 14:59,A,31/12/1969 21:00,59.96,60.02,59.99,16/04/2023 14:56,16/04/2023 14:57,Válido,None,None,None,-0.81,0.81,0.00,-0.81,1.32,1.32,1.32,0.00,0.00,0.00,0.00,1.32,1.57,5.55,9856.21,145644.70,-3.69,-6070.30,143436.20,4.13,7384.84,-64429.99,0.00,0.00,-64429.99,4.13,7384.84,-19588.15
16/04/2023 15:10,219.34,219.34,219.60,219.08,24.03,29.95,20.82,21.32,379.91,380.93,379.95,378.85,0.66,0.97,0.54,0.77,CAP,CAP,IND,CAP,-7468.25,-6356.37,2487.19,-3599.08,8477.96,1663.51,3836.73,2977.71,11298.26,6570.44,4572.38,4671.20,59.94,35.43,A,219.07,219.08,218.77,380.42,379.42,378.34,219.50,219.87,219.29,381.30,380.49,379.05,219.94,220.72,219.82,382.19,381.88,379.89,24.48,15.03,16.98,30.64,22.50,19.87,32.05,40.43,21.96,0.91,0.02,0.18,CAP,IND,CAP,-0.95,0.52,-0.65,CAP,IND,CAP,0.98,0.80,0.77,CAP,IND,CAP,C,16/04/2023 15:07,B,16/04/2023 15:00,C,16/04/2023 15:07,A,16/04/2023 15:00,B,16/04/2023 15:01,B,16/04/2023 15:03,B,16/04/2023 15:00,A,31/12/1969 21:00,59.94,60.03,59.98,16/04/2023 15:09,16/04/2023 15:00,Válido,None,None,None,-1.12,1.12,0.00,-1.12,1.57,1.57,1.57,0.00,0.00,0.00,0.00,1.57,1.94,7782.29,9856.21,145644.70,-4474.87,-6070.30,143436.20,6266.82,7384.84,-64429.99,0.00,0.00,-64429.99,6266.82,7384.84,-19588.15
16/04/2023 15:20,218.93,218.89,219.45,218.44,21.36,24.55,21.12,18.39,379.19,380.26,379.58,377.72,0.21,0.92,0.60,0.00,CAP,CAP,IND,IND,-2136.57,-4930.38,2788.58,5.23,9857.31,2136.79,3702.34,4018.19,10086.21,5373.50,4635.03,4018.19,59.92,29.87,A,218.89,219.14,218.22,380.26,379.24,377.48,219.36,219.63,218.97,380.97,379.96,378.67,219.77,219.95,219.38,381.61,380.62,379.42,20.55,19.61,15.75,28.68,22.68,19.23,30.40,34.42,24.23,0.83,0.48,0.00,CAP,IND,IND,-0.96,0.58,-0.55,CAP,IND,CAP,0.97,0.76,0.77,CAP,IND,CAP,C,16/04/2023 15:19,B,16/04/2023 15:10,C,16/04/2023 15:19,A,16/04/2023 15:10,C,16/04/2023 15:17,B,16/04/2023 15:15,C,16/04/2023 15:19,A,31/12/1969 21:00,59.92,60.00,59.96,16/04/2023 15:19,16/04/2023 15:17,Válido,None,None,None,-0.91,0.91,0.00,-0.91,1.52,1.52,1.52,0.00,0.00,0.00,0.00,1.52,1.79,2950.66,470.13,145644.70,-1204.86,-266.80,143436.20,2665.71,386.86,-64429.99,0.00,0.00,-64429.99,2665.71,386.86,-19588.15
16/04/2023 15:30,222.68,222.46,223.18,222.41,20.12,23.12,20.13,17.12,385.69,386.48,386.20,384.40,0.26,0.88,0.65,0.27,CAP,CAP,IND,CAP,-2626.45,-4502.90,2919.30,-1042.85,9562.95,2486.48,3415.49,3660.97,9917.07,5143.80,4493.09,3806.61,59.96,28.13,A,216.42,216.42,215.61,375.56,374.33,373.25,220.63,221.07,220.24,383.21,382.47,380.82,223.26,223.71,222.93,387.79,387.02,385.37,17.83,17.16,16.55,26.31,21.88,18.38,28.91,39.22,23.54,0.76,0.36,0.00,CAP,IND,CAP,-0.94,0.67,-0.16,CAP,IND,CAP,0.97,0.81,0.56,CAP,IND,CAP,C,16/04/2023 15:21,B,16/04/2023 15:28,C,16/04/2023 15:21,A,16/04/2023 15:28,C,16/04/2023 15:28,B,16/04/2023 15:25,C,16/04/2023 15:20,A,31/12/1969 21:00,59.91,60.01,59.94,16/04/2023 15:23,16/04/2023 15:28,Válido,None,None,None,-0.48,0.48,0.00,-0.48,1.56,1.56,1.56,0.00,0.00,0.00,0.00,1.56,1.64,2.20,9514.77,145644.70,-0.58,-3111.95,143436.20,2.13,8904.41,-64429.99,0.00,19.36,-64429.99,2.13,8885.05,-19588.15
16/04/2023 15:40,221.29,221.45,221.33,221.08,27.93,15.87,46.62,21.29,383.28,384.44,383.00,382.39,0.65,0.86,0.93,0.42,IND,CAP,IND,IND,8551.44,-3013.05,9574.74,1989.75,9919.66,1807.62,3846.86,4265.18,13096.82,3513.68,10318.62,4706.47,60.02,44.18,A,219.55,219.05,219.02,381.04,379.81,379.03,221.46,221.93,221.30,384.62,384.03,382.61,223.16,223.88,223.10,387.66,387.32,385.71,10.73,19.39,15.89,17.69,28.79,18.46,25.79,60.75,30.43,0.55,0.64,0.00,CAP,IND,CAP,-0.84,0.82,0.07,CAP,IND,IND,0.92,0.93,0.56,CAP,IND,IND,C,16/04/2023 15:38,B,16/04/2023 15:34,C,16/04/2023 15:38,A,16/04/2023 15:34,A,16/04/2023 15:38,B,16/04/2023 15:37,C,16/04/2023 15:35,A,31/12/1969 21:00,59.93,60.03,59.98,16/04/2023 15:30,16/04/2023 15:33,Válido,None,None,None,0.37,0.57,0.47,-0.10,1.57,1.57,1.57,0.00,0.00,0.00,0.85,0.72,1.73,6910.26,9514.77,145644.70,1492.36,-3111.95,143436.20,6286.67,8904.41,-64429.99,3396.11,19.36,-64429.99,2890.56,8885.05,-19588.15
16/04/2023 15:50,220.72,220.59,221.00,220.57,25.07,11.47,45.19,18.55,382.30,383.28,382.20,381.41,0.76,0.15,0.95,0.46,IND,CAP,IND,IND,10989.03,-371.14,9471.03,1889.14,9303.61,2503.34,3171.34,3628.92,14398.46,2530.70,9987.89,4091.20,60.00,38.65,A,220.48,220.76,220.34,383.07,381.82,381.04,221.25,221.47,221.08,384.30,383.05,382.37,221.88,222.06,221.49,385.07,384.16,383.17,8.31,38.38,17.78,11.33,48.55,21.72,23.44,64.56,29.98,0.00,0.90,0.26,CAP,IND,IND,-0.28,0.95,0.51,CAP,IND,IND,0.87,0.97,0.72,CAP,IND,IND,C,16/04/2023 15:49,B,16/04/2023 15:42,C,16/04/2023 15:49,A,16/04/2023 15:44,A,16/04/2023 15:43,B,16/04/2023 15:45,A,16/04/2023 15:41,A,31/12/1969 21:00,59.96,60.05,59.99,16/04/2023 15:41,16/04/2023 15:46,Válido,None,None,None,1.99,1.99,1.99,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,2.57,5312.30,11897.66,145644.70,4216.19,5239.85,143436.20,3229.31,9555.96,-64429.99,3229.31,6665.40,-64429.99,0.00,2890.56,-19588.15
16/04/2023 16:00,221.02,220.73,221.54,220.80,29.02,16.97,45.08,25.00,382.82,383.53,383.10,381.84,0.87,0.77,0.95,0.70,IND,IND,IND,IND,16294.37,2901.37,9536.98,3856.01,9282.84,2368.65,2965.33,3948.86,18753.07,3745.46,9987.35,5519.27,59.90,27.31,A,219.08,219.57,219.18,380.82,379.85,378.89,220.29,220.91,220.52,382.80,382.17,381.15,221.48,222.21,221.92,384.78,384.55,383.49,10.02,39.04,14.46,12.70,46.01,19.35,17.30,58.81,38.28,0.00,0.92,0.15,CAP,IND,IND,0.25,0.95,0.50,IND,IND,IND,0.78,0.96,0.72,IND,IND,IND,A,16/04/2023 15:54,B,16/04/2023 15:56,C,16/04/2023 15:54,A,16/04/2023 15:56,A,16/04/2023 15:50,B,16/04/2023 15:50,A,16/04/2023 15:50,A,31/12/1969 21:00,59.90,60.02,59.96,16/04/2023 16:00,16/04/2023 15:50,Válido,None,None,None,2.09,2.09,2.09,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,2.61,4.17,15743.00,145644.70,3.62,12556.67,143436.20,2.06,9463.24,-64429.99,2.06,9463.24,-64429.99,0.00,0.00,-19588.15
