Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
16/04/2023 16:10,219.02,218.77,219.33,218.96,35.46,27.06,51.80,27.52,379.35,379.85,379.42,378.77,0.88,0.82,0.95,0.76,IND,IND,IND,IND,20284.08,4868.68,10838.28,4577.13,10689.58,3368.68,3403.34,3917.56,22928.39,5920.48,11360.06,6024.73,60.03,28.95,A,218.72,219.32,218.94,379.79,379.39,378.72,220.22,220.85,220.40,382.50,382.05,381.14,222.19,222.77,222.11,385.78,385.36,384.17,11.00,42.78,23.45,23.15,53.54,27.50,35.43,74.03,35.94,0.59,0.93,0.67,IND,IND,IND,0.82,0.95,0.75,IND,IND,IND,0.92,0.97,0.81,IND,IND,IND,A,16/04/2023 16:09,B,16/04/2023 16:03,C,16/04/2023 16:09,A,16/04/2023 16:04,A,16/04/2023 16:02,B,16/04/2023 16:05,A,16/04/2023 16:02,A,31/12/1969 21:00,59.89,60.04,59.96,16/04/2023 16:00,16/04/2023 16:09,Válido,None,None,None,3.32,3.32,3.32,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,3.76,15047.33,15743.00,145644.70,13290.71,12556.67,143436.20,7047.99,9463.24,-64429.99,7047.99,9463.24,-64429.99,0.00,0.00,-19588.15
16/04/2023 16:20,220.01,219.48,220.04,220.49,54.66,52.40,76.02,35.56,381.06,380.84,381.15,381.18,0.95,0.95,0.98,0.90,IND,IND,IND,IND,34316.32,10913.03,16320.45,7082.84,10666.69,3630.36,3671.99,3364.34,35935.89,11501.03,16728.44,7841.26,60.01,40.43,A,218.44,219.03,218.79,379.46,378.88,378.43,220.07,220.85,220.71,382.10,382.20,381.66,221.10,222.19,221.70,383.85,384.42,383.52,26.76,44.53,27.16,41.57,60.21,31.00,56.01,87.68,36.04,0.80,0.93,0.76,IND,IND,IND,0.91,0.97,0.84,IND,IND,IND,0.95,0.98,0.90,IND,IND,IND,A,16/04/2023 16:10,B,16/04/2023 16:13,C,16/04/2023 16:10,B,16/04/2023 16:13,A,16/04/2023 16:10,B,16/04/2023 16:15,C,16/04/2023 16:10,A,31/12/1969 21:00,59.97,60.06,60.02,16/04/2023 16:11,16/04/2023 16:10,Válido,None,None,None,4.49,4.49,4.49,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,4.84,10889.52,23516.44,145644.70,10271.76,20963.14,143436.20,3610.78,10624.03,-64429.99,3610.78,10624.03,-64429.99,0.00,0.00,-19588.15
16/04/2023 16:30,219.42,219.47,219.53,219.26,56.86,36.50,72.02,62.05,380.04,380.64,380.23,379.26,0.97,0.97,0.98,0.97,IND,IND,IND,IND,36441.31,7732.22,15510.60,13198.50,8461.07,2095.62,3060.31,3305.14,37410.68,8011.17,15809.62,13606.04,60.00,31.96,A,218.02,218.90,218.14,378.31,378.56,377.82,219.05,219.44,219.35,379.98,379.95,379.47,219.74,220.09,220.52,381.36,381.24,381.24,35.20,72.02,35.31,49.36,77.65,54.84,70.37,90.25,70.30,0.91,0.97,0.84,IND,IND,IND,0.96,0.98,0.92,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,16/04/2023 16:23,C,16/04/2023 16:20,C,16/04/2023 16:28,A,16/04/2023 16:20,A,16/04/2023 16:29,B,16/04/2023 16:27,C,16/04/2023 16:26,A,31/12/1969 21:00,59.97,60.04,60.01,16/04/2023 16:25,16/04/2023 16:20,Válido,None,None,None,6.35,6.35,6.35,0.00,1.85,1.85,1.85,0.00,0.00,0.00,1.85,0.00,6.61,8.31,37339.88,145644.70,8.10,35663.72,143436.20,1.88,10997.69,-64429.99,1.88,10997.69,-64429.99,0.00,0.00,-19588.15
16/04/2023 16:40,216.95,216.89,216.89,217.08,52.98,34.24,79.32,45.39,375.77,376.26,375.48,375.57,0.96,0.95,0.98,0.90,IND,IND,IND,IND,32892.23,7081.41,16928.93,8881.89,9568.00,2235.10,3067.33,4265.58,34255.59,7425.77,17204.57,9853.08,59.94,38.44,A,216.80,216.79,216.98,376.08,375.31,375.44,218.24,218.39,218.26,378.54,378.14,377.62,219.62,219.65,219.52,380.93,380.36,379.78,32.90,66.23,43.55,37.63,73.61,53.38,44.79,85.96,69.18,0.95,0.97,0.85,IND,IND,IND,0.96,0.98,0.93,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,B,16/04/2023 16:39,B,16/04/2023 16:31,B,16/04/2023 16:39,A,16/04/2023 16:31,A,16/04/2023 16:38,B,16/04/2023 16:39,C,16/04/2023 16:35,A,31/12/1969 21:00,59.93,60.03,59.98,16/04/2023 16:37,16/04/2023 16:31,Válido,None,None,None,5.75,5.75,5.75,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,5.97,23880.63,37339.88,145644.70,23014.04,35663.72,143436.20,6350.28,10997.69,-64429.99,6350.28,10997.69,-64429.99,0.00,0.00,-19588.15
16/04/2023 16:50,218.71,218.44,218.68,219.02,54.98,39.51,74.65,50.77,378.82,378.91,379.12,378.42,0.97,0.94,0.98,0.97,IND,IND,IND,IND,34851.45,8108.95,15986.53,10755.98,9079.87,2956.38,3300.26,2823.23,36014.83,8631.06,16323.62,11120.33,60.01,36.70,A,216.44,216.46,216.63,375.41,374.78,374.87,217.59,217.64,218.02,377.46,377.10,376.88,218.44,218.68,219.05,378.91,379.13,378.42,31.35,74.64,43.02,35.82,80.14,47.85,47.75,94.16,58.90,0.91,0.98,0.88,IND,IND,IND,0.95,0.98,0.94,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,A,16/04/2023 16:40,C,16/04/2023 16:49,B,16/04/2023 16:40,B,16/04/2023 16:49,A,16/04/2023 16:45,B,16/04/2023 16:48,C,16/04/2023 16:40,A,31/12/1969 21:00,59.94,60.05,60.00,16/04/2023 16:40,16/04/2023 16:46,Válido,None,None,None,5.73,5.73,5.73,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,5.93,12190.68,35395.23,145644.70,11801.66,34133.18,143436.20,3046.85,9332.75,-64429.99,3046.85,9332.75,-64429.99,0.00,0.00,-19588.15
16/04/2023 17:00,218.88,218.74,218.85,219.06,56.88,34.93,77.38,58.34,379.11,379.47,379.27,378.60,0.96,0.87,0.98,0.94,IND,IND,IND,IND,35392.98,6656.30,16661.38,12075.30,10969.13,3750.12,3032.61,4186.40,37053.81,7640.01,16935.13,12780.40,59.96,38.94,A,218.22,217.77,218.44,378.30,377.57,377.51,218.66,218.73,219.10,379.15,379.24,378.68,219.23,219.26,219.62,379.88,380.19,379.54,34.38,70.55,48.94,40.34,77.46,56.62,51.25,103.50,73.94,0.87,0.96,0.92,IND,IND,IND,0.93,0.98,0.96,IND,IND,IND,0.96,0.98,0.98,IND,IND,IND,B,16/04/2023 16:50,C,16/04/2023 16:53,C,16/04/2023 16:55,B,16/04/2023 16:57,A,16/04/2023 16:59,B,16/04/2023 16:51,A,16/04/2023 17:00,A,31/12/1969 21:00,59.95,60.07,60.00,16/04/2023 16:53,16/04/2023 16:50,Válido,None,None,None,6.10,6.10,6.10,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,6.34,8.23,37557.04,145644.70,7.87,36196.73,143436.20,2.44,9967.84,-64429.99,2.44,9967.84,-64429.99,0.00,0.00,-19588.15
16/04/2023 17:10,218.25,218.19,217.83,218.74,58.74,43.79,85.52,46.90,378.02,377.96,377.71,378.39,0.96,0.96,0.98,0.93,IND,IND,IND,IND,36941.26,9203.88,18203.09,9534.29,10311.05,2562.82,3958.78,3789.45,38353.29,9554.03,18628.59,10259.76,59.98,39.09,A,218.04,217.49,218.54,377.78,377.16,377.96,218.77,218.55,219.10,379.23,378.91,378.79,219.15,219.27,219.51,379.91,380.20,379.51,34.01,72.10,45.73,39.57,84.87,57.24,47.57,100.71,68.15,0.87,0.97,0.91,IND,IND,IND,0.94,0.98,0.96,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,B,16/04/2023 17:09,C,16/04/2023 17:08,B,16/04/2023 17:09,B,16/04/2023 17:02,A,16/04/2023 17:01,B,16/04/2023 17:08,A,16/04/2023 17:00,A,31/12/1969 21:00,59.96,60.04,60.00,16/04/2023 17:00,16/04/2023 17:05,Válido,None,None,None,6.38,6.38,6.38,0.00,1.70,1.70,1.70,0.00,0.00,0.00,1.70,0.00,6.61,26439.14,37557.04,145644.70,25545.19,36196.73,143436.20,6803.62,9967.84,-64429.99,6803.62,9967.84,-64429.99,0.00,0.00,-19588.15
16/04/2023 17:20,218.65,218.40,218.54,219.02,58.19,45.60,73.15,55.80,378.71,378.40,379.23,378.50,0.98,0.98,0.98,0.98,IND,IND,IND,IND,37252.74,9720.55,15599.50,11932.69,8305.04,2165.26,3495.36,2644.42,38167.27,9958.79,15986.31,12222.20,60.00,27.13,A,216.59,216.86,217.15,375.38,375.75,375.93,217.58,217.75,218.23,377.13,377.47,377.40,218.69,218.94,219.19,379.16,379.46,378.95,38.41,66.58,42.11,49.77,76.82,50.10,62.37,85.78,57.68,0.93,0.97,0.91,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,16/04/2023 17:15,C,16/04/2023 17:18,A,16/04/2023 17:15,B,16/04/2023 17:19,A,16/04/2023 17:12,B,16/04/2023 17:10,C,16/04/2023 17:15,A,31/12/1969 21:00,59.95,60.05,59.99,16/04/2023 17:12,16/04/2023 17:19,Válido,None,None,None,6.22,6.22,6.22,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.41,13087.60,38975.88,145644.70,12753.72,37652.82,143436.20,2930.27,10049.67,-64429.99,2930.27,10049.67,-64429.99,0.00,0.00,-19588.15
16/04/2023 17:30,218.33,218.25,218.04,218.71,60.63,53.40,72.94,55.55,378.16,377.59,378.48,378.40,0.97,0.99,0.96,0.97,IND,IND,IND,IND,38444.91,11502.13,15200.79,11741.99,9674.89,1878.83,4678.13,3117.94,39643.59,11654.57,15904.36,12148.90,59.99,21.21,A,217.18,216.68,217.77,376.07,376.21,376.89,218.08,217.83,218.53,377.47,378.00,378.05,218.73,218.84,219.34,378.93,379.73,379.13,44.71,66.46,46.22,50.42,77.96,54.78,65.14,102.48,69.78,0.95,0.94,0.93,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,B,16/04/2023 17:28,C,16/04/2023 17:21,A,16/04/2023 17:27,B,16/04/2023 17:21,A,16/04/2023 17:21,B,16/04/2023 17:28,C,16/04/2023 17:22,A,31/12/1969 21:00,59.94,60.05,59.99,16/04/2023 17:21,16/04/2023 17:27,Válido,None,None,None,6.44,6.44,6.44,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,6.65,8.81,39675.79,145644.70,8.54,38499.40,143436.20,2.15,9559.24,-64429.99,2.15,9559.24,-64429.99,0.00,0.00,-19588.15
16/04/2023 17:40,220.32,219.98,220.20,220.76,59.96,62.05,64.20,53.62,381.60,380.50,382.25,382.03,0.98,0.99,0.97,0.96,IND,IND,IND,IND,38605.80,13537.64,13648.84,11419.31,8562.48,1754.53,3687.21,3120.74,39543.95,13650.87,14138.12,11838.06,59.96,14.55,A,217.96,217.83,218.04,377.01,378.08,377.47,218.95,218.91,219.30,378.84,379.79,379.60,220.12,220.26,220.83,380.76,382.36,382.09,52.46,60.93,52.87,56.14,68.48,57.42,63.66,90.83,73.79,0.98,0.95,0.95,IND,IND,IND,0.99,0.96,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,B,16/04/2023 17:32,C,16/04/2023 17:39,A,16/04/2023 17:32,B,16/04/2023 17:39,A,16/04/2023 17:30,B,16/04/2023 17:39,C,16/04/2023 17:36,A,31/12/1969 21:00,59.94,60.04,60.00,16/04/2023 17:35,16/04/2023 17:35,Válido,None,None,None,6.46,6.46,6.46,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,6.63,26543.71,39675.79,145644.70,25861.82,38499.40,143436.20,5970.54,9559.24,-64429.99,5970.54,9559.24,-64429.99,0.00,0.00,-19588.15
16/04/2023 17:50,217.78,217.67,217.80,217.88,62.03,60.46,61.79,63.85,377.21,376.64,377.83,377.16,0.98,0.99,0.96,0.98,IND,IND,IND,IND,39659.70,13042.16,12952.82,13664.72,8025.68,1765.70,3647.61,2612.37,40463.61,13161.14,13456.62,13912.19,59.98,17.30,A,217.52,217.67,217.65,376.39,377.50,376.87,219.14,219.24,219.56,379.15,380.33,380.11,220.38,220.52,220.89,381.34,382.61,382.30,57.56,58.87,53.44,60.38,65.75,57.01,69.24,81.59,66.51,0.99,0.96,0.95,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,16/04/2023 17:49,C,16/04/2023 17:44,A,16/04/2023 17:49,B,16/04/2023 17:43,C,16/04/2023 17:40,B,16/04/2023 17:45,C,16/04/2023 17:40,A,31/12/1969 21:00,59.96,60.05,60.00,16/04/2023 17:40,16/04/2023 17:43,Válido,None,None,None,6.52,6.52,6.52,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,6.68,13487.49,39785.35,145644.70,13184.14,38773.47,143436.20,2842.58,8907.00,-64429.99,2842.58,8907.00,-64429.99,0.00,0.00,-19588.15
16/04/2023 18:00,217.16,216.99,217.20,217.28,57.18,47.26,64.47,59.80,376.13,375.81,376.74,375.83,0.97,0.98,0.97,0.96,IND,IND,IND,IND,36063.13,10012.49,13540.04,12510.60,9297.34,2215.07,3568.50,3513.77,37242.31,10254.58,14002.39,12994.68,59.96,19.62,A,214.20,214.24,214.48,370.83,371.72,371.07,216.26,216.45,216.49,374.38,375.45,374.62,217.69,217.85,217.85,376.72,377.85,377.18,46.95,57.62,56.85,52.73,63.36,62.50,64.64,71.95,76.48,0.97,0.95,0.93,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,16/04/2023 17:59,B,16/04/2023 17:50,A,16/04/2023 17:59,B,16/04/2023 17:50,A,16/04/2023 17:59,C,16/04/2023 17:53,C,16/04/2023 17:58,A,31/12/1969 21:00,59.92,60.02,59.98,16/04/2023 17:58,16/04/2023 17:53,Válido,None,None,None,6.26,6.26,6.26,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,6.44,8.28,39222.55,145644.70,8.01,38223.71,143436.20,2.07,8761.98,-64429.99,2.07,8761.98,-64429.99,0.00,0.00,-19588.15
16/04/2023 18:10,219.39,219.15,219.35,219.67,57.30,50.22,68.40,53.29,379.99,379.67,380.39,379.90,0.96,0.96,0.96,0.95,IND,IND,IND,IND,36155.20,10539.69,14436.11,11179.40,10723.29,3164.86,4086.28,3472.15,37711.90,11004.60,15003.30,11706.19,59.97,20.37,A,215.88,216.35,216.14,374.11,375.25,373.79,217.14,217.38,217.29,376.16,377.02,375.77,219.31,219.42,219.74,379.93,380.50,380.06,46.59,60.18,53.24,48.63,65.26,68.05,54.78,76.27,81.03,0.94,0.95,0.95,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,16/04/2023 18:02,C,16/04/2023 18:09,C,16/04/2023 18:01,B,16/04/2023 18:09,A,16/04/2023 18:00,C,16/04/2023 18:04,A,16/04/2023 18:04,A,31/12/1969 21:00,59.90,60.02,59.95,16/04/2023 18:02,16/04/2023 18:07,Válido,None,None,None,6.33,6.33,6.33,0.00,1.81,1.81,1.81,0.00,0.00,0.00,1.81,0.00,6.59,26358.68,39222.55,145644.70,25337.43,38223.71,143436.20,7255.90,8761.98,-64429.99,7255.90,8761.98,-64429.99,0.00,0.00,-19588.15
16/04/2023 18:20,214.96,214.69,215.44,214.74,65.97,61.90,64.61,71.39,372.31,372.23,373.04,371.67,0.98,0.98,0.99,0.97,IND,IND,IND,IND,41599.21,13039.39,13718.51,14841.31,8767.40,2569.68,2354.48,3843.23,42513.08,13290.18,13919.09,15330.85,60.02,16.35,A,214.52,215.20,214.69,371.99,372.60,371.59,218.70,218.95,218.87,379.10,379.37,378.64,220.07,220.09,220.18,381.39,381.50,380.77,45.85,59.05,53.29,49.48,72.41,62.61,67.06,93.73,74.84,0.95,0.96,0.93,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,16/04/2023 18:19,C,16/04/2023 18:17,C,16/04/2023 18:19,B,16/04/2023 18:17,A,16/04/2023 18:17,B,16/04/2023 18:15,C,16/04/2023 18:13,A,31/12/1969 21:00,59.94,60.04,60.00,16/04/2023 18:15,16/04/2023 18:19,Válido,None,None,None,6.51,6.51,6.51,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,6.72,14452.54,38793.71,145644.70,14032.65,37335.41,143436.20,3444.80,10519.03,-64429.99,3444.80,10519.03,-64429.99,0.00,0.00,-19588.15
16/04/2023 18:30,216.87,216.76,216.94,216.92,70.53,62.68,81.46,67.45,375.63,375.67,375.83,375.40,0.97,0.97,0.97,0.96,IND,IND,IND,IND,44372.13,13169.81,17150.57,14051.75,11677.53,3338.01,4259.21,4080.32,45883.02,13586.25,17671.53,14632.18,60.02,19.10,A,214.05,214.69,213.94,371.30,371.72,370.12,216.52,217.05,216.63,375.32,375.97,374.88,217.18,217.77,217.34,376.42,377.21,376.08,48.25,56.14,61.06,55.19,64.67,66.12,70.12,89.90,76.50,0.96,0.97,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,C,16/04/2023 18:21,B,16/04/2023 18:26,C,16/04/2023 18:21,B,16/04/2023 18:26,A,16/04/2023 18:22,B,16/04/2023 18:28,C,16/04/2023 18:26,A,31/12/1969 21:00,59.97,60.05,60.01,16/04/2023 18:21,16/04/2023 18:24,Válido,None,None,None,6.52,6.52,6.52,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,6.71,10.20,41300.04,145644.70,9.86,40083.96,143436.20,2.60,9925.48,-64429.99,2.60,9925.48,-64429.99,0.00,0.00,-19588.15
16/04/2023 18:40,217.64,217.19,218.08,217.65,61.76,58.73,62.22,64.32,376.96,376.56,377.89,376.43,0.97,0.98,0.98,0.96,IND,IND,IND,IND,39162.16,12442.91,13291.24,13428.01,9496.58,2803.93,2732.26,3960.39,40297.14,12754.92,13569.16,13999.86,60.04,14.52,A,216.32,216.78,216.63,375.39,375.54,374.96,217.21,217.81,217.20,376.69,377.27,375.70,217.49,218.25,217.79,377.32,378.12,376.62,36.79,57.00,63.48,46.11,60.89,66.39,67.72,81.79,76.09,0.92,0.97,0.96,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,16/04/2023 18:36,B,16/04/2023 18:37,C,16/04/2023 18:33,B,16/04/2023 18:39,A,16/04/2023 18:32,B,16/04/2023 18:30,A,16/04/2023 18:36,A,31/12/1969 21:00,59.98,60.05,60.02,16/04/2023 18:30,16/04/2023 18:37,Válido,None,None,None,6.07,6.07,6.07,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,6.28,25122.69,41300.04,145644.70,24305.77,40083.96,143436.20,6347.34,9925.48,-64429.99,6347.34,9925.48,-64429.99,0.00,0.00,-19588.15
16/04/2023 18:50,217.32,217.26,217.45,217.26,64.47,51.63,67.69,74.09,376.41,376.31,377.13,375.80,0.97,0.97,0.96,0.97,IND,IND,IND,IND,40595.34,10873.84,14114.49,15607.00,10871.66,2759.15,4173.15,3939.37,42025.88,11218.44,14718.49,16096.50,59.99,25.29,A,216.80,217.03,216.97,375.87,376.40,375.39,217.44,217.81,217.46,376.84,377.51,376.16,217.87,218.47,217.93,377.68,378.61,376.87,42.78,56.44,63.85,46.85,63.71,68.29,59.07,80.20,77.61,0.95,0.94,0.95,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,16/04/2023 18:40,B,16/04/2023 18:43,C,16/04/2023 18:48,B,16/04/2023 18:43,A,16/04/2023 18:47,B,16/04/2023 18:45,B,16/04/2023 18:45,A,31/12/1969 21:00,59.99,60.08,60.02,16/04/2023 18:40,16/04/2023 18:43,Válido,None,None,None,6.26,6.26,6.26,0.00,1.70,1.70,1.70,0.00,0.00,0.00,1.70,0.00,6.48,13319.81,37733.25,145644.70,12829.40,36499.68,143436.20,3577.78,9557.98,-64429.99,3577.78,9557.98,-64429.99,0.00,0.00,-19588.15
16/04/2023 19:00,216.61,216.44,216.96,216.44,63.52,51.79,67.07,71.70,375.18,375.32,375.88,374.33,0.96,0.95,0.97,0.96,IND,IND,IND,IND,39601.32,10631.03,14071.96,14898.33,11598.55,3551.76,3702.05,4344.74,41264.89,11208.65,14550.78,15518.93,59.99,18.41,A,216.35,216.63,216.16,375.17,375.27,373.94,217.22,217.34,216.98,376.53,376.58,375.37,217.86,218.17,217.54,377.57,378.04,376.29,37.97,57.23,71.04,46.99,75.35,76.42,66.90,92.89,86.79,0.95,0.96,0.96,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,C,16/04/2023 18:59,B,16/04/2023 18:50,C,16/04/2023 18:59,B,16/04/2023 18:50,A,16/04/2023 18:54,B,16/04/2023 18:55,A,16/04/2023 18:52,A,31/12/1969 21:00,59.97,60.05,60.02,16/04/2023 18:58,16/04/2023 18:56,Válido,None,None,None,6.96,6.96,6.96,0.00,1.78,1.78,1.78,0.00,0.00,0.00,1.78,0.00,7.19,9.17,42066.04,145644.70,8.80,40680.35,143436.20,2.58,10684.43,-64429.99,2.58,10684.43,-64429.99,0.00,0.00,-19588.15
16/04/2023 19:10,216.18,216.05,216.80,215.68,54.26,44.45,50.09,68.23,374.43,374.66,375.28,373.35,0.96,0.96,0.97,0.95,IND,IND,IND,IND,33776.16,9241.65,10561.34,13973.17,9752.65,2610.98,2525.24,4616.44,35155.99,9603.40,10859.04,14716.01,60.00,22.86,A,215.22,216.17,215.53,373.67,374.61,373.15,216.34,216.78,216.22,375.08,375.40,374.20,216.94,217.38,216.75,376.01,376.52,375.13,36.78,48.82,56.85,43.85,59.23,62.70,70.52,75.46,81.03,0.91,0.96,0.92,IND,IND,IND,0.95,0.97,0.95,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,A,16/04/2023 19:07,B,16/04/2023 19:02,C,16/04/2023 19:08,B,16/04/2023 19:02,A,16/04/2023 19:02,C,16/04/2023 19:01,A,16/04/2023 19:07,A,31/12/1969 21:00,59.96,60.04,60.00,16/04/2023 19:07,16/04/2023 19:05,Válido,None,None,None,5.72,5.72,5.72,0.00,1.72,1.72,1.72,0.00,0.00,0.00,1.72,0.00,5.97,23903.08,42066.04,145644.70,22887.87,40680.35,143436.20,6886.06,10684.43,-64429.99,6886.06,10684.43,-64429.99,0.00,0.00,-19588.15
16/04/2023 19:20,216.59,216.34,216.82,216.60,63.88,53.87,73.82,63.95,375.14,375.13,375.55,374.75,0.97,0.97,0.98,0.95,IND,IND,IND,IND,40223.70,11289.38,15759.70,13174.63,9967.02,2896.35,2796.13,4274.54,41440.17,11654.99,16005.82,13850.72,59.99,16.97,A,215.03,215.87,215.33,373.40,374.10,372.74,216.05,216.77,216.03,374.62,375.39,373.81,216.61,217.29,216.84,375.62,376.37,375.22,44.37,44.37,59.95,51.92,59.72,67.88,65.71,88.86,84.27,0.92,0.96,0.94,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,A,16/04/2023 19:11,B,16/04/2023 19:13,C,16/04/2023 19:10,B,16/04/2023 19:13,B,16/04/2023 19:13,B,16/04/2023 19:17,A,16/04/2023 19:11,A,31/12/1969 21:00,59.96,60.04,60.00,16/04/2023 19:17,16/04/2023 19:19,Válido,None,None,None,6.24,6.24,6.24,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,6.47,14118.77,35648.55,145644.70,13704.14,34156.39,143436.20,3394.59,10196.29,-64429.99,3394.59,10196.29,-64429.99,0.00,0.00,-19588.15
16/04/2023 19:30,217.60,217.23,218.16,217.42,53.09,53.85,44.94,60.49,376.90,376.44,377.94,376.32,0.96,0.96,0.96,0.94,IND,IND,IND,IND,33078.72,11287.86,9392.67,12398.20,10262.50,3068.33,2807.64,4386.53,34634.10,11697.45,9803.32,13151.31,59.98,22.03,A,216.23,216.74,215.92,375.03,375.30,374.05,216.99,217.70,216.94,376.05,377.10,375.51,217.61,218.27,217.51,376.95,378.05,376.53,52.50,44.51,59.36,53.17,53.43,67.34,63.09,75.98,84.14,0.96,0.93,0.93,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,C,16/04/2023 19:22,B,16/04/2023 19:27,C,16/04/2023 19:22,B,16/04/2023 19:27,B,16/04/2023 19:29,C,16/04/2023 19:22,B,16/04/2023 19:25,A,31/12/1969 21:00,59.98,60.05,60.01,16/04/2023 19:22,16/04/2023 19:28,Válido,None,None,None,6.06,6.06,6.06,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,6.29,7.70,39279.00,145644.70,7.35,37940.08,143436.20,2.28,10140.08,-64429.99,2.28,10140.08,-64429.99,0.00,0.00,-19588.15
16/04/2023 19:40,217.55,217.52,217.88,217.26,60.37,48.98,64.42,67.73,376.81,377.09,377.27,376.08,0.96,0.96,0.97,0.95,IND,IND,IND,IND,37883.27,10232.91,13630.40,14019.97,10779.02,2962.29,3347.47,4469.25,39386.92,10653.06,14035.43,14715.08,60.00,18.27,A,216.79,217.56,215.31,375.98,376.59,373.51,217.18,218.02,217.10,376.53,377.57,375.71,217.61,218.51,217.49,377.35,378.39,376.42,44.85,44.58,59.09,49.16,49.46,66.48,58.89,66.82,104.20,0.96,0.95,0.90,IND,IND,IND,0.96,0.97,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,C,16/04/2023 19:31,B,16/04/2023 19:38,C,16/04/2023 19:31,B,16/04/2023 19:38,B,16/04/2023 19:30,C,16/04/2023 19:31,C,16/04/2023 19:31,A,31/12/1969 21:00,59.96,60.05,60.01,16/04/2023 19:30,16/04/2023 19:33,Válido,None,None,None,5.75,5.75,5.75,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,5.98,23927.30,39279.00,145644.70,22997.46,37940.08,143436.20,6602.52,10140.08,-64429.99,6602.52,10140.08,-64429.99,0.00,0.00,-19588.15
16/04/2023 19:50,217.56,217.54,217.92,217.21,53.19,45.67,47.90,66.01,376.82,376.82,377.61,376.02,0.95,0.95,0.93,0.96,IND,IND,IND,IND,32887.26,9446.41,9708.76,13732.09,11034.11,3078.91,3831.81,4123.38,34688.95,9935.51,10437.57,14337.80,59.99,25.63,A,216.82,217.41,216.62,376.02,376.57,375.26,217.33,217.95,217.27,376.77,377.46,376.02,217.78,218.58,217.57,377.53,378.52,376.54,45.23,43.49,54.35,49.35,54.62,62.11,70.71,69.91,77.71,0.95,0.93,0.94,IND,IND,IND,0.96,0.96,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,C,16/04/2023 19:46,B,16/04/2023 19:47,C,16/04/2023 19:46,B,16/04/2023 19:47,B,16/04/2023 19:47,C,16/04/2023 19:46,B,16/04/2023 19:48,A,31/12/1969 21:00,59.97,60.05,60.01,16/04/2023 19:42,16/04/2023 19:42,Válido,None,None,None,5.77,5.77,5.77,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,6.02,11620.36,36375.54,145644.70,11089.77,34975.66,143436.20,3463.23,9988.93,-64429.99,3463.23,9988.93,-64429.99,0.00,0.00,-19588.15
16/04/2023 20:00,217.27,217.16,217.48,217.19,55.47,47.32,56.39,62.69,376.33,376.17,377.06,375.75,0.95,0.95,0.94,0.96,IND,IND,IND,IND,34264.01,9746.12,11486.08,13031.80,11498.08,3256.73,4296.29,3945.06,36141.78,10275.86,12263.29,13615.85,60.00,20.22,A,216.70,216.81,216.65,375.56,375.82,374.94,217.13,217.48,217.23,376.20,376.99,375.81,217.61,218.00,217.83,376.91,377.89,376.64,45.23,46.97,45.83,46.62,56.38,58.33,55.06,67.51,74.58,0.94,0.93,0.94,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,C,16/04/2023 19:52,B,16/04/2023 19:50,C,16/04/2023 19:52,B,16/04/2023 19:50,A,16/04/2023 19:52,C,16/04/2023 19:58,B,16/04/2023 19:59,A,31/12/1969 21:00,59.96,60.06,60.01,16/04/2023 19:55,16/04/2023 19:53,Válido,None,None,None,5.54,5.54,5.54,0.00,1.85,1.85,1.85,0.00,0.00,0.00,1.85,0.00,5.84,8.03,34974.48,145644.70,7.61,33237.83,143436.20,2.56,10870.29,-64429.99,2.56,10870.29,-64429.99,0.00,0.00,-19588.15
16/04/2023 20:10,217.77,217.52,218.03,217.77,50.58,44.28,48.68,58.78,377.19,376.73,378.24,376.61,0.95,0.96,0.93,0.96,IND,IND,IND,IND,31455.30,9269.31,9900.20,12285.79,10045.05,2620.98,3828.48,3595.59,33020.28,9632.74,10614.67,12801.13,59.99,21.45,A,216.77,217.15,216.81,375.34,376.68,375.12,217.24,217.75,217.41,376.25,377.72,376.00,217.72,218.36,217.93,377.17,378.69,376.86,43.80,46.06,57.21,45.40,49.39,61.60,51.83,59.46,73.23,0.95,0.90,0.95,IND,IND,IND,0.96,0.92,0.96,IND,IND,IND,0.97,0.94,0.96,IND,IND,IND,A,16/04/2023 20:01,B,16/04/2023 20:09,C,16/04/2023 20:01,B,16/04/2023 20:09,A,16/04/2023 20:07,C,16/04/2023 20:02,B,16/04/2023 20:05,A,31/12/1969 21:00,59.97,60.05,60.01,16/04/2023 20:00,16/04/2023 20:00,Válido,None,None,None,5.36,5.36,5.36,0.00,1.82,1.82,1.82,0.00,0.00,0.00,1.82,0.00,5.66,22654.23,34974.48,145644.70,21451.70,33237.83,143436.20,7279.00,10870.29,-64429.99,7279.00,10870.29,-64429.99,0.00,0.00,-19588.15
16/04/2023 20:20,216.51,216.01,216.89,216.62,57.21,56.85,48.55,66.24,374.99,374.18,376.43,374.37,0.95,0.93,0.93,0.97,IND,IND,IND,IND,35098.07,11467.84,9780.50,13849.74,12040.89,4392.78,3900.92,3747.19,37106.03,12280.38,10529.73,14347.71,60.02,22.55,A,215.56,216.45,216.08,373.66,375.67,373.41,217.17,217.82,217.37,376.15,377.88,375.90,217.98,218.55,218.05,377.49,378.99,377.15,37.52,44.75,58.31,47.44,47.02,64.93,63.51,62.08,77.90,0.93,0.92,0.94,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,A,16/04/2023 20:19,B,16/04/2023 20:16,C,16/04/2023 20:19,B,16/04/2023 20:16,A,16/04/2023 20:18,C,16/04/2023 20:16,B,16/04/2023 20:18,A,31/12/1969 21:00,59.98,60.06,60.01,16/04/2023 20:10,16/04/2023 20:10,Válido,None,None,None,5.49,5.49,5.49,0.00,1.77,1.77,1.77,0.00,0.00,0.00,1.77,0.00,5.77,11715.14,34013.48,145644.70,11193.16,32217.90,143436.20,3452.89,10893.91,-64429.99,3452.89,10893.91,-64429.99,0.00,0.00,-19588.15
16/04/2023 20:30,216.33,216.48,216.37,216.12,53.33,39.25,53.00,67.73,374.68,374.55,375.33,374.16,0.95,0.96,0.94,0.96,IND,IND,IND,IND,33027.88,8190.88,10788.10,14048.90,10259.22,2259.84,3887.55,4111.83,34584.57,8496.91,11467.18,14638.26,59.99,32.33,A,215.31,216.19,215.54,373.06,375.23,373.19,216.09,216.58,216.46,374.10,375.87,374.33,216.63,216.89,216.97,374.90,376.47,375.06,38.88,47.88,50.75,51.71,51.10,63.23,73.48,60.42,83.86,0.93,0.93,0.94,IND,IND,IND,0.96,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,A,16/04/2023 20:21,C,16/04/2023 20:25,A,16/04/2023 20:21,B,16/04/2023 20:23,A,16/04/2023 20:26,C,16/04/2023 20:27,B,16/04/2023 20:22,A,31/12/1969 21:00,59.97,60.05,60.01,16/04/2023 20:28,16/04/2023 20:27,Válido,None,None,None,5.71,5.71,5.71,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,5.98,7.69,35631.16,145644.70,7.34,34010.10,143436.20,2.28,10613.51,-64429.99,2.28,10613.51,-64429.99,0.00,0.00,-19588.15
16/04/2023 20:40,216.49,216.35,216.85,216.29,51.17,38.15,45.87,69.47,374.97,374.69,376.11,374.12,0.97,0.96,0.97,0.97,IND,IND,IND,IND,32123.09,7958.39,9652.09,14512.61,8489.09,2191.23,2406.92,3890.94,33225.86,8254.55,9947.67,15025.15,60.01,31.75,A,216.12,216.09,216.06,374.04,374.89,373.89,216.42,216.62,216.43,374.64,375.78,374.49,216.73,217.18,216.83,375.39,376.54,375.04,37.68,44.19,50.83,38.36,49.80,60.24,44.92,60.65,70.04,0.96,0.94,0.94,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,C,16/04/2023 20:30,B,16/04/2023 20:37,C,16/04/2023 20:34,B,16/04/2023 20:38,A,16/04/2023 20:37,C,16/04/2023 20:36,B,16/04/2023 20:30,A,31/12/1969 21:00,59.97,60.06,60.01,16/04/2023 20:30,16/04/2023 20:37,Válido,None,None,None,5.13,5.13,5.13,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,5.35,21419.36,35631.16,145644.70,20530.73,34010.10,143436.20,6092.87,10613.51,-64429.99,6092.87,10613.51,-64429.99,0.00,0.00,-19588.15
16/04/2023 20:50,215.64,215.49,215.65,215.77,57.05,42.90,61.92,66.33,373.49,373.13,374.22,373.11,0.97,0.96,0.97,0.97,IND,IND,IND,IND,35660.08,8842.07,12986.88,13831.13,9478.90,2699.97,3102.53,3676.41,36898.39,9245.11,13352.33,14311.40,60.00,24.80,A,215.11,214.89,214.90,372.56,373.37,372.21,215.89,216.34,216.18,373.90,375.35,373.80,216.52,217.06,216.87,375.00,376.62,374.93,38.16,44.31,54.56,39.97,50.85,62.40,49.02,76.40,90.39,0.94,0.95,0.94,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,B,16/04/2023 20:49,B,16/04/2023 20:40,C,16/04/2023 20:47,B,16/04/2023 20:41,A,16/04/2023 20:40,C,16/04/2023 20:47,A,16/04/2023 20:49,A,31/12/1969 21:00,59.96,60.05,60.01,16/04/2023 20:43,16/04/2023 20:44,Válido,None,None,None,5.32,5.32,5.32,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,5.52,11464.43,32024.69,145644.70,11064.87,30753.90,143436.20,2999.73,8913.04,-64429.99,2999.73,8913.04,-64429.99,0.00,0.00,-19588.15
16/04/2023 21:00,215.45,215.47,215.34,215.53,56.72,42.05,65.15,62.96,373.16,372.99,373.52,372.97,0.97,0.96,0.97,0.96,IND,IND,IND,IND,35431.24,8720.02,13645.34,13065.88,9380.31,2460.69,3259.14,3660.48,36651.92,9060.56,14029.16,13568.95,60.01,24.65,A,215.05,215.19,215.16,372.57,373.23,372.33,215.65,215.64,215.68,373.44,374.02,373.11,216.01,216.01,215.97,374.07,374.65,373.74,41.83,61.48,62.71,42.76,66.97,68.72,51.88,83.31,81.66,0.95,0.97,0.96,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,A,16/04/2023 20:51,A,16/04/2023 20:58,C,16/04/2023 20:52,B,16/04/2023 20:53,A,16/04/2023 20:59,B,16/04/2023 20:55,A,16/04/2023 20:51,A,31/12/1969 21:00,59.97,60.05,60.01,16/04/2023 20:52,16/04/2023 20:54,Válido,None,None,None,6.20,6.20,6.20,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,6.41,8.14,37101.50,145644.70,7.87,35845.54,143436.20,2.08,9568.98,-64429.99,2.08,9568.98,-64429.99,0.00,0.00,-19588.15
16/04/2023 21:10,216.21,216.08,216.28,216.27,58.45,45.47,65.05,64.83,374.49,374.33,375.01,374.12,0.97,0.96,0.98,0.97,IND,IND,IND,IND,36836.71,9465.10,13810.90,13560.71,8873.63,2634.67,2678.96,3560.00,37890.43,9824.95,14068.33,14020.21,60.03,20.74,A,215.21,215.25,215.34,372.78,373.26,372.86,215.77,215.78,215.90,373.68,374.20,373.51,216.30,216.28,216.31,374.58,375.02,374.36,41.72,64.47,60.92,45.51,68.75,65.27,54.87,81.53,79.05,0.95,0.97,0.95,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,16/04/2023 21:01,C,16/04/2023 21:09,A,16/04/2023 21:01,B,16/04/2023 21:09,A,16/04/2023 21:01,B,16/04/2023 21:04,A,16/04/2023 21:01,A,31/12/1969 21:00,59.97,60.05,60.01,16/04/2023 21:04,16/04/2023 21:09,Válido,None,None,None,6.27,6.27,6.27,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,6.46,25831.37,37101.50,145644.70,25074.84,35845.54,143436.20,6202.48,9568.98,-64429.99,6202.48,9568.98,-64429.99,0.00,0.00,-19588.15
16/04/2023 21:20,215.76,215.66,215.64,215.98,62.96,59.48,68.65,60.74,373.71,373.09,374.01,374.02,0.97,0.99,0.97,0.96,IND,IND,IND,IND,39673.01,12652.35,14416.75,12603.91,9109.95,2110.48,3360.59,3638.88,40705.51,12827.16,14803.25,13118.69,60.01,15.11,A,215.30,215.00,215.28,372.68,372.81,372.69,215.76,215.82,215.85,373.59,374.12,373.66,216.33,216.58,216.56,374.52,375.36,374.80,45.21,58.73,55.89,50.79,68.88,65.58,64.77,87.49,76.73,0.95,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,B,16/04/2023 21:18,B,16/04/2023 21:12,A,16/04/2023 21:18,B,16/04/2023 21:12,A,16/04/2023 21:10,B,16/04/2023 21:18,C,16/04/2023 21:19,A,31/12/1969 21:00,59.98,60.04,60.01,16/04/2023 21:16,16/04/2023 21:10,Válido,None,None,None,6.50,6.50,6.50,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,6.66,13703.03,38752.21,145644.70,13389.59,37684.05,143436.20,2913.20,9022.35,-64429.99,2913.20,9022.35,-64429.99,0.00,0.00,-19588.15
16/04/2023 21:30,215.77,215.81,215.71,215.77,61.81,46.74,68.16,70.52,373.71,373.59,374.08,373.48,0.97,0.97,0.98,0.97,IND,IND,IND,IND,38979.01,9823.06,14440.34,14715.61,8933.94,2289.58,2770.46,3873.90,39989.73,10086.36,14703.71,15216.98,60.05,23.40,A,215.35,215.33,215.10,372.55,373.67,372.82,215.78,215.79,216.05,373.42,374.22,374.04,216.12,216.07,216.39,374.12,374.69,374.71,42.80,63.05,54.15,54.50,66.67,59.86,71.60,74.51,83.10,0.97,0.97,0.94,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,C,16/04/2023 21:28,C,16/04/2023 21:27,A,16/04/2023 21:22,C,16/04/2023 21:23,A,16/04/2023 21:27,C,16/04/2023 21:28,C,16/04/2023 21:27,A,31/12/1969 21:00,59.98,60.05,60.02,16/04/2023 21:24,16/04/2023 21:29,Válido,None,None,None,6.35,6.35,6.35,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,6.51,8.89,39723.01,145644.70,8.66,38794.34,143436.20,1.99,8532.82,-64429.99,1.99,8532.82,-64429.99,0.00,0.00,-19588.15
16/04/2023 21:40,215.10,215.03,214.95,215.31,63.69,53.97,71.44,65.68,372.56,372.19,372.81,372.68,0.97,0.97,0.98,0.97,IND,IND,IND,IND,40042.22,11282.44,15074.68,13685.10,9203.47,2714.73,2922.51,3566.23,41086.29,11604.45,15355.36,14142.13,59.99,18.84,A,214.65,214.27,214.89,371.24,372.25,372.05,215.41,215.43,215.58,372.85,373.70,373.06,215.93,215.98,216.20,373.90,374.56,374.08,45.46,58.37,59.19,51.06,66.25,69.63,63.95,78.80,79.65,0.95,0.96,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,B,16/04/2023 21:37,C,16/04/2023 21:32,A,16/04/2023 21:37,B,16/04/2023 21:31,A,16/04/2023 21:31,C,16/04/2023 21:39,A,16/04/2023 21:31,A,31/12/1969 21:00,59.96,60.06,60.01,16/04/2023 21:37,16/04/2023 21:31,Válido,None,None,None,6.55,6.55,6.55,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,6.71,26855.72,39723.01,145644.70,26203.55,38794.34,143436.20,5880.68,8532.82,-64429.99,5880.68,8532.82,-64429.99,0.00,0.00,-19588.15
16/04/2023 21:50,215.26,215.21,215.12,215.46,68.14,53.55,81.87,69.01,372.84,372.75,373.02,372.75,0.98,0.97,0.98,0.97,IND,IND,IND,IND,42955.68,11221.37,17317.98,14416.33,9473.00,2621.37,3208.83,3642.80,43987.82,11523.48,17612.75,14869.45,60.01,25.22,A,214.76,214.26,214.65,371.78,371.86,371.61,215.13,215.03,215.17,372.50,372.80,372.43,215.47,215.39,215.78,373.10,373.57,373.48,50.02,65.98,60.00,53.01,75.77,72.95,62.29,98.22,83.45,0.96,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,B,16/04/2023 21:47,C,16/04/2023 21:46,C,16/04/2023 21:42,B,16/04/2023 21:47,A,16/04/2023 21:46,B,16/04/2023 21:47,A,16/04/2023 21:47,A,31/12/1969 21:00,59.98,60.06,60.01,16/04/2023 21:40,16/04/2023 21:47,Válido,None,None,None,7.06,7.06,7.06,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,7.23,14421.54,41345.53,145644.70,14092.23,40347.70,143436.20,3062.41,9026.37,-64429.99,3062.41,9026.37,-64429.99,0.00,0.00,-19588.15
16/04/2023 22:00,215.44,215.31,215.51,215.48,71.14,62.37,77.78,73.27,373.14,372.94,373.46,373.02,0.98,0.98,0.99,0.97,IND,IND,IND,IND,44955.20,13143.85,16557.52,15253.83,9443.12,2755.12,2616.16,4071.84,45936.29,13429.50,16762.93,15787.95,60.03,16.84,A,214.93,214.35,214.95,372.19,371.78,372.06,215.30,215.45,215.61,372.80,373.60,373.12,215.61,215.95,216.08,373.29,374.35,373.94,52.47,61.51,55.31,56.06,71.04,66.40,66.72,100.55,81.02,0.96,0.97,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,B,16/04/2023 21:51,C,16/04/2023 21:55,B,16/04/2023 21:51,B,16/04/2023 21:55,A,16/04/2023 21:50,B,16/04/2023 21:51,C,16/04/2023 21:56,A,31/12/1969 21:00,59.98,60.05,60.02,16/04/2023 21:51,16/04/2023 21:58,Válido,None,None,None,6.77,6.77,6.77,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,6.94,10.21,42189.12,145644.70,9.99,41157.18,143436.20,2.10,9264.25,-64429.99,2.10,9264.25,-64429.99,0.00,0.00,-19588.15
16/04/2023 22:10,215.72,215.47,215.72,215.97,78.24,79.01,83.49,72.21,373.63,372.89,374.00,374.00,0.98,0.99,0.99,0.97,IND,IND,IND,IND,49785.88,16902.71,17784.25,15098.92,8773.70,2029.24,2844.98,3899.48,50553.06,17024.09,18010.37,15594.34,60.05,18.47,A,214.81,214.67,215.23,371.65,372.47,372.78,215.19,215.56,215.76,372.40,373.72,373.67,215.63,215.98,216.14,373.15,374.52,374.28,61.54,66.98,63.95,77.77,75.99,69.06,88.57,94.95,83.22,0.98,0.97,0.95,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,B,16/04/2023 22:06,C,16/04/2023 22:03,A,16/04/2023 22:06,B,16/04/2023 22:03,A,16/04/2023 22:00,B,16/04/2023 22:06,C,16/04/2023 22:07,A,31/12/1969 21:00,59.99,60.06,60.03,16/04/2023 22:02,16/04/2023 22:09,Válido,None,None,None,7.86,7.86,7.86,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,7.99,31977.17,42189.12,145644.70,31455.68,41157.18,143436.20,5740.48,9264.25,-64429.99,5740.48,9264.25,-64429.99,0.00,0.00,-19588.15
16/04/2023 22:20,216.03,215.99,215.54,216.56,64.45,62.45,73.67,57.25,374.17,373.20,374.26,375.05,0.97,0.98,0.96,0.96,IND,IND,IND,IND,40483.61,13276.42,15303.10,11904.09,10072.53,2375.61,4233.51,3463.42,41717.85,13487.28,15877.89,12397.69,60.05,16.97,A,215.33,214.91,215.55,372.44,373.31,373.65,215.76,215.68,216.25,373.07,374.21,374.54,216.16,216.17,216.68,373.67,374.78,375.28,61.56,66.33,55.53,69.17,73.55,62.13,84.54,92.48,78.59,0.98,0.96,0.94,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,B,16/04/2023 22:15,C,16/04/2023 22:19,A,16/04/2023 22:16,C,16/04/2023 22:19,C,16/04/2023 22:13,B,16/04/2023 22:10,C,16/04/2023 22:19,A,31/12/1969 21:00,60.02,60.08,60.05,16/04/2023 22:11,16/04/2023 22:19,Válido,None,None,None,7.20,7.20,7.20,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,7.36,14381.05,47036.83,145644.70,14000.19,46241.64,143436.20,3285.60,8587.64,-64429.99,3285.60,8587.64,-64429.99,0.00,0.00,-19588.15
16/04/2023 22:30,215.95,215.84,215.58,216.43,63.72,60.86,77.04,53.26,374.04,373.26,374.13,374.72,0.97,0.99,0.96,0.94,IND,IND,IND,IND,39800.35,12946.21,15992.78,10861.35,10568.62,2224.29,4482.08,3862.25,41179.65,13135.90,16608.98,11527.62,59.99,18.34,A,215.66,215.05,216.01,372.80,373.55,374.46,216.12,215.65,216.60,373.49,374.37,375.15,216.48,216.04,217.14,374.11,375.09,376.02,60.70,73.56,53.07,64.40,79.99,61.09,71.42,91.16,77.80,0.98,0.96,0.93,IND,IND,IND,0.99,0.97,0.95,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,B,16/04/2023 22:21,C,16/04/2023 22:24,A,16/04/2023 22:22,C,16/04/2023 22:24,C,16/04/2023 22:29,B,16/04/2023 22:25,C,16/04/2023 22:25,A,31/12/1969 21:00,59.97,60.09,60.03,16/04/2023 22:24,16/04/2023 22:22,Válido,None,None,None,7.17,7.17,7.17,0.00,1.77,1.77,1.77,0.00,0.00,0.00,1.77,0.00,7.39,9.15,43923.08,145644.70,8.84,42676.63,143436.20,2.35,10382.19,-64429.99,2.35,10382.19,-64429.99,0.00,0.00,-19588.15
16/04/2023 22:40,215.48,215.30,215.21,215.93,73.89,74.13,81.37,66.17,373.22,372.21,373.53,373.91,0.97,0.99,0.97,0.95,IND,IND,IND,IND,46252.95,15756.60,16933.54,13562.80,11491.69,2537.62,4457.94,4496.13,47659.14,15959.64,17510.51,14288.63,60.07,16.41,A,214.60,214.05,214.67,371.32,371.84,372.34,215.27,215.12,215.83,372.19,373.25,373.84,215.92,215.63,216.46,373.37,374.21,374.82,60.20,72.47,52.66,72.33,79.31,60.49,86.84,98.04,80.50,0.97,0.94,0.93,IND,IND,IND,0.99,0.97,0.95,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,B,16/04/2023 22:32,C,16/04/2023 22:30,A,16/04/2023 22:32,C,16/04/2023 22:30,C,16/04/2023 22:31,B,16/04/2023 22:32,C,16/04/2023 22:32,A,31/12/1969 21:00,59.98,60.07,60.03,16/04/2023 22:30,16/04/2023 22:39,Válido,None,None,None,7.38,7.38,7.38,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,7.60,30394.36,43923.08,145644.70,29525.54,42676.63,143436.20,7211.07,10382.19,-64429.99,7211.07,10382.19,-64429.99,0.00,0.00,-19588.15
16/04/2023 22:50,215.37,215.12,215.24,215.74,74.12,73.36,79.12,69.88,373.02,372.04,373.55,373.47,0.97,0.98,0.97,0.94,IND,IND,IND,IND,46227.15,15537.36,16444.43,14245.36,12131.09,2770.06,4425.78,4935.26,47792.39,15782.36,17029.58,15076.04,60.03,16.82,A,214.63,214.60,215.12,371.34,372.65,372.99,215.32,215.23,216.04,372.34,373.46,374.11,215.71,215.58,216.55,373.20,374.20,374.93,68.31,76.92,60.27,79.04,89.91,66.65,97.90,115.76,90.31,0.97,0.96,0.92,IND,IND,IND,0.99,0.97,0.95,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,B,16/04/2023 22:43,C,16/04/2023 22:42,A,16/04/2023 22:48,C,16/04/2023 22:42,C,16/04/2023 22:43,B,16/04/2023 22:43,C,16/04/2023 22:45,A,31/12/1969 21:00,59.99,60.09,60.04,16/04/2023 22:48,16/04/2023 22:43,Válido,None,None,None,8.21,8.21,8.21,0.00,1.97,1.97,1.97,0.00,0.00,0.00,1.97,0.00,8.44,16672.33,47486.14,145644.70,16178.50,46172.65,143436.20,4021.25,11080.09,-64429.99,4021.25,11080.09,-64429.99,0.00,0.00,-19588.15
16/04/2023 23:00,215.90,215.53,215.74,216.42,72.30,74.36,82.98,59.55,373.94,373.01,374.24,374.58,0.97,0.98,0.98,0.94,IND,IND,IND,IND,45404.21,15780.88,17466.53,12156.80,10997.36,2793.97,3926.94,4276.46,46717.07,16026.31,17902.53,12887.04,60.04,20.35,A,214.51,215.07,215.55,371.22,373.24,373.07,215.13,215.45,215.95,372.19,373.83,373.81,215.60,215.92,216.46,373.17,374.57,374.62,72.37,74.75,55.77,77.26,78.98,66.08,89.26,88.36,76.22,0.97,0.96,0.93,IND,IND,IND,0.99,0.97,0.95,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,16/04/2023 22:51,C,16/04/2023 22:59,A,16/04/2023 22:56,C,16/04/2023 22:59,C,16/04/2023 22:58,A,16/04/2023 22:56,C,16/04/2023 22:58,A,31/12/1969 21:00,59.99,60.07,60.03,16/04/2023 22:52,16/04/2023 22:59,Válido,None,None,None,7.74,7.74,7.74,0.00,1.90,1.90,1.90,0.00,0.00,0.00,1.90,0.00,7.97,10.38,48532.72,145644.70,10.09,47120.82,143436.20,2.44,11612.64,-64429.99,2.44,11612.64,-64429.99,0.00,0.00,-19588.15
16/04/2023 23:10,215.22,214.78,215.47,215.43,69.83,70.19,67.16,72.13,372.77,371.79,373.75,372.77,0.98,0.99,0.98,0.96,IND,IND,IND,IND,44033.00,14856.24,14238.00,14938.77,9427.97,2558.59,2590.16,4279.22,45031.01,15074.95,14471.68,15539.58,60.00,21.87,A,213.94,214.12,214.14,370.06,371.49,370.97,214.58,214.98,215.08,371.38,372.79,372.37,215.58,215.80,216.53,373.08,374.39,374.69,67.58,65.43,59.44,73.40,76.47,72.92,81.90,98.54,99.46,0.97,0.96,0.92,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,16/04/2023 23:04,C,16/04/2023 23:00,A,16/04/2023 23:04,C,16/04/2023 23:00,C,16/04/2023 23:00,C,16/04/2023 23:07,C,16/04/2023 23:01,A,31/12/1969 21:00,59.95,60.05,60.00,16/04/2023 23:01,16/04/2023 23:00,Válido,None,None,None,7.75,7.75,7.75,0.00,1.83,1.83,1.83,0.00,0.00,0.00,1.83,0.00,7.96,31848.44,48532.72,145644.70,30995.83,47120.82,143436.20,7311.20,11612.64,-64429.99,7311.20,11612.64,-64429.99,0.00,0.00,-19588.15
16/04/2023 23:20,215.69,215.38,215.96,215.75,68.17,64.42,67.76,72.34,373.59,373.01,374.41,373.35,0.97,0.98,0.98,0.96,IND,IND,IND,IND,42930.35,13591.78,14354.56,14984.02,9990.37,2782.89,2838.05,4369.43,44077.46,13873.75,14632.43,15608.09,60.00,18.57,A,214.31,214.52,215.03,371.17,372.22,372.23,215.32,215.83,215.78,372.85,374.31,373.33,215.82,216.51,216.40,373.84,375.47,374.31,61.27,63.82,70.16,69.18,74.18,77.27,81.62,101.69,94.64,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,16/04/2023 23:10,B,16/04/2023 23:18,A,16/04/2023 23:10,B,16/04/2023 23:18,A,16/04/2023 23:19,B,16/04/2023 23:11,C,16/04/2023 23:16,A,31/12/1969 21:00,59.97,60.06,60.02,16/04/2023 23:14,16/04/2023 23:15,Válido,None,None,None,7.75,7.75,7.75,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,7.92,15518.06,48030.20,145644.70,15145.25,46862.53,143436.20,3377.87,10485.67,-64429.99,3377.87,10485.67,-64429.99,0.00,0.00,-19588.15
16/04/2023 23:30,216.57,216.34,216.74,216.62,66.96,67.19,64.57,69.11,375.10,374.30,375.78,375.21,0.97,0.99,0.97,0.94,IND,IND,IND,IND,42030.71,14333.22,13602.99,14094.50,10750.02,2413.87,3290.10,5046.04,43383.68,14535.06,13995.22,14970.56,60.00,22.78,A,215.34,215.50,215.64,373.00,373.94,373.19,216.04,216.38,216.63,373.95,375.37,374.86,216.58,216.99,217.26,374.72,376.48,376.05,61.97,62.32,59.29,66.89,74.37,67.76,78.16,90.73,80.69,0.98,0.97,0.94,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,16/04/2023 23:20,C,16/04/2023 23:29,A,16/04/2023 23:20,B,16/04/2023 23:28,C,16/04/2023 23:29,B,16/04/2023 23:21,C,16/04/2023 23:29,A,31/12/1969 21:00,59.97,60.05,60.02,16/04/2023 23:29,16/04/2023 23:20,Válido,None,None,None,7.35,7.35,7.35,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,7.53,9.64,45621.85,145644.70,9.34,44526.09,143436.20,2.39,9927.66,-64429.99,2.39,9927.66,-64429.99,0.00,0.00,-19588.15
16/04/2023 23:40,215.04,214.73,215.11,215.29,68.09,63.41,74.99,65.85,372.46,371.95,372.97,372.46,0.98,0.98,0.98,0.97,IND,IND,IND,IND,42882.48,13317.72,15863.64,13701.11,9410.72,2838.77,2929.25,3642.70,43902.94,13616.92,16131.82,14177.08,60.02,18.18,A,213.93,214.29,214.05,370.69,371.61,370.98,215.19,215.49,215.76,372.61,373.67,373.37,216.69,216.99,217.63,375.12,376.38,376.51,63.37,64.21,55.97,67.44,79.41,67.24,82.68,94.93,92.14,0.97,0.97,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,16/04/2023 23:37,C,16/04/2023 23:32,A,16/04/2023 23:35,C,16/04/2023 23:32,C,16/04/2023 23:31,B,16/04/2023 23:30,C,16/04/2023 23:34,A,31/12/1969 21:00,59.97,60.04,60.01,16/04/2023 23:33,16/04/2023 23:39,Válido,None,None,None,7.49,7.49,7.49,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,7.68,30721.55,45621.85,145644.70,29964.22,44526.09,143436.20,6772.04,9927.66,-64429.99,6772.04,9927.66,-64429.99,0.00,0.00,-19588.15
16/04/2023 23:50,215.34,214.86,215.38,215.78,64.35,62.51,73.17,57.36,372.97,372.25,373.62,373.05,0.97,0.97,0.97,0.96,IND,IND,IND,IND,40323.39,13073.79,15356.85,11892.74,10043.80,3075.95,3539.28,3428.56,41555.43,13430.77,15759.43,12377.09,59.98,20.39,A,214.23,214.59,214.05,371.32,371.98,370.69,214.73,215.18,215.29,372.02,373.07,372.41,215.01,215.80,215.82,372.61,374.05,373.20,58.86,61.24,53.80,61.88,74.69,64.58,74.33,91.08,89.67,0.96,0.95,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,C,16/04/2023 23:44,C,16/04/2023 23:41,C,16/04/2023 23:44,B,16/04/2023 23:47,C,16/04/2023 23:40,B,16/04/2023 23:42,C,16/04/2023 23:44,A,31/12/1969 21:00,59.97,60.06,60.01,16/04/2023 23:45,16/04/2023 23:41,Válido,None,None,None,7.02,7.02,7.02,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,7.20,14301.20,45236.77,145644.70,13902.71,44125.67,143436.20,3351.18,9956.08,-64429.99,3351.18,9956.08,-64429.99,0.00,0.00,-19588.15
17/04/2023 00:00,215.33,215.01,215.53,215.44,68.19,61.57,67.17,75.85,372.95,372.29,374.01,372.55,0.97,0.98,0.97,0.96,IND,IND,IND,IND,42677.59,12922.09,14011.50,15744.00,10888.55,2870.27,3642.31,4375.98,44044.72,13237.02,14477.18,16340.83,59.99,20.19,A,214.00,214.76,214.36,371.01,372.70,370.75,214.77,215.40,215.24,372.06,373.61,372.19,215.24,215.79,216.03,372.87,374.29,373.53,58.33,57.96,57.25,63.24,70.05,75.21,74.13,84.21,93.97,0.96,0.95,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,16/04/2023 23:55,C,16/04/2023 23:51,C,16/04/2023 23:54,B,16/04/2023 23:57,C,16/04/2023 23:50,C,16/04/2023 23:56,C,16/04/2023 23:53,A,31/12/1969 21:00,59.96,60.04,60.00,16/04/2023 23:50,16/04/2023 23:59,Válido,None,None,None,7.26,7.26,7.26,0.00,1.77,1.77,1.77,0.00,0.00,0.00,1.77,0.00,7.47,9.79,44183.74,145644.70,9.48,42932.48,143436.20,2.42,10435.33,-64429.99,2.42,10435.33,-64429.99,0.00,0.00,-19588.15
17/04/2023 00:10,215.18,214.86,215.49,215.20,67.77,59.58,69.28,74.46,372.70,372.33,373.66,372.12,0.97,0.97,0.97,0.96,IND,IND,IND,IND,42426.17,12463.01,14555.18,15407.97,10639.82,2922.19,3320.66,4396.98,43739.98,12801.01,14929.17,16023.08,60.00,17.80,A,213.58,214.35,213.94,370.02,372.02,369.91,215.01,215.65,215.45,372.46,374.12,372.52,215.54,216.53,216.39,373.53,375.52,374.12,55.79,60.32,61.03,60.53,67.15,75.90,73.96,84.51,97.08,0.96,0.95,0.94,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,17/04/2023 00:05,B,17/04/2023 00:06,C,17/04/2023 00:05,B,17/04/2023 00:06,A,17/04/2023 00:03,C,17/04/2023 00:05,C,17/04/2023 00:06,A,31/12/1969 21:00,59.95,60.04,60.00,17/04/2023 00:04,17/04/2023 00:00,Válido,None,None,None,7.10,7.10,7.10,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,7.31,29231.41,44183.74,145644.70,28402.04,42932.48,143436.20,6910.60,10435.33,-64429.99,6910.60,10435.33,-64429.99,0.00,0.00,-19588.15
17/04/2023 00:20,216.64,216.14,217.00,216.79,66.85,61.05,69.74,69.75,375.23,374.70,376.30,374.70,0.97,0.97,0.97,0.95,IND,IND,IND,IND,41914.16,12735.72,14753.75,14424.69,11353.65,3454.69,3363.68,4535.27,43424.67,13195.96,15132.33,15120.86,59.99,18.03,A,214.65,215.20,214.86,371.92,373.44,371.70,215.82,216.50,216.37,373.96,375.55,374.06,216.26,217.10,217.26,374.87,376.52,375.38,55.94,60.46,55.32,60.22,69.62,72.84,75.45,83.14,89.66,0.96,0.95,0.93,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,A,17/04/2023 00:10,C,17/04/2023 00:18,C,17/04/2023 00:10,B,17/04/2023 00:19,C,17/04/2023 00:18,C,17/04/2023 00:10,C,17/04/2023 00:18,A,31/12/1969 21:00,59.97,60.03,60.01,17/04/2023 00:12,17/04/2023 00:16,Válido,None,None,None,7.07,7.07,7.07,0.00,1.83,1.83,1.83,0.00,0.00,0.00,1.83,0.00,7.30,14320.30,44114.37,145644.70,13865.01,42806.69,143436.20,3579.41,10652.66,-64429.99,3579.41,10652.66,-64429.99,0.00,0.00,-19588.15
17/04/2023 00:30,217.85,217.06,218.05,218.44,58.99,62.15,65.15,49.67,377.32,376.28,378.30,377.39,0.97,0.96,0.98,0.96,IND,IND,IND,IND,37381.83,12989.18,13962.90,10429.76,9251.93,3641.95,2618.53,2991.45,38509.73,13490.09,14206.31,10850.28,60.02,24.51,A,215.98,216.49,216.64,374.50,375.78,374.52,216.59,217.68,217.79,375.52,377.54,376.34,217.06,218.12,218.53,376.30,378.39,377.50,60.69,60.68,46.59,66.59,66.35,57.45,78.21,84.05,75.89,0.96,0.96,0.94,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,A,17/04/2023 00:21,C,17/04/2023 00:28,A,17/04/2023 00:20,B,17/04/2023 00:28,C,17/04/2023 00:27,B,17/04/2023 00:20,C,17/04/2023 00:28,A,31/12/1969 21:00,59.97,60.04,60.01,17/04/2023 00:21,17/04/2023 00:25,Válido,None,None,None,6.70,6.70,6.70,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,6.89,8.56,41871.13,145644.70,8.31,40657.55,143436.20,2.06,9988.55,-64429.99,2.06,9988.55,-64429.99,0.00,0.00,-19588.15
