Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
17/04/2023 00:40,217.09,216.21,217.45,217.63,64.41,72.77,66.34,54.11,376.01,374.81,377.17,376.06,0.97,0.97,0.98,0.96,IND,IND,IND,IND,40761.54,15337.35,14152.09,11272.10,9707.38,3507.51,2793.89,3405.98,41901.51,15733.30,14425.24,11775.44,60.00,26.30,A,215.80,216.97,216.99,374.38,376.52,375.16,216.43,217.72,217.62,375.36,377.50,376.03,217.05,218.11,218.42,376.27,378.26,377.38,61.35,58.64,49.03,68.14,64.75,58.94,83.01,82.09,77.74,0.96,0.97,0.94,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,17/04/2023 00:39,C,17/04/2023 00:30,A,17/04/2023 00:39,B,17/04/2023 00:30,C,17/04/2023 00:31,A,17/04/2023 00:39,C,17/04/2023 00:31,A,31/12/1969 21:00,59.97,60.04,60.01,17/04/2023 00:37,17/04/2023 00:36,Válido,None,None,None,6.76,6.76,6.76,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.94,27758.47,41871.13,145644.70,27059.37,40657.55,143436.20,6180.41,9988.55,-64429.99,6180.41,9988.55,-64429.99,0.00,0.00,-19588.15
17/04/2023 00:50,218.62,218.11,218.72,219.03,64.50,62.81,71.81,58.90,378.66,377.93,379.50,378.54,0.96,0.96,0.96,0.95,IND,IND,IND,IND,40489.08,13135.72,15050.41,12302.96,12257.04,3887.69,4490.38,3878.98,42303.68,13698.95,15705.99,12899.97,59.99,18.34,A,215.74,216.50,217.10,374.07,376.15,375.24,216.80,217.55,217.90,375.56,377.62,376.55,218.27,218.89,219.17,378.10,379.93,378.62,59.79,62.00,50.98,64.00,67.08,58.37,80.31,86.63,79.96,0.95,0.93,0.94,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,17/04/2023 00:43,C,17/04/2023 00:49,A,17/04/2023 00:43,B,17/04/2023 00:48,C,17/04/2023 00:42,B,17/04/2023 00:46,B,17/04/2023 00:46,A,31/12/1969 21:00,59.97,60.04,60.01,17/04/2023 00:49,17/04/2023 00:43,Válido,None,None,None,6.60,6.60,6.60,0.00,1.89,1.89,1.89,0.00,0.00,0.00,1.89,0.00,6.86,13975.27,41238.15,145644.70,13366.00,40079.09,143436.20,4080.42,9664.54,-64429.99,4080.42,9664.54,-64429.99,0.00,0.00,-19588.15
17/04/2023 01:00,218.39,217.95,218.50,218.72,63.99,60.82,69.77,61.38,378.26,377.53,379.12,378.12,0.96,0.97,0.96,0.95,IND,IND,IND,IND,40219.52,12811.00,14646.16,12762.36,11804.22,3408.02,4228.14,4168.07,41915.98,13256.56,15244.25,13425.75,59.99,16.44,A,217.09,217.31,217.95,376.17,377.74,377.11,217.78,218.33,218.75,377.22,378.93,378.07,218.25,218.82,219.27,378.04,379.86,378.87,59.54,69.16,45.70,62.42,73.00,59.14,75.32,90.41,77.19,0.95,0.93,0.92,IND,IND,IND,0.97,0.96,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,A,17/04/2023 00:54,C,17/04/2023 00:51,A,17/04/2023 00:54,B,17/04/2023 00:51,C,17/04/2023 00:54,B,17/04/2023 00:56,C,17/04/2023 00:54,A,31/12/1969 21:00,59.97,60.06,60.00,17/04/2023 00:59,17/04/2023 00:51,Válido,None,None,None,6.80,6.80,6.80,0.00,1.97,1.97,1.97,0.00,0.00,0.00,1.97,0.00,7.08,9.31,42268.67,145644.70,8.94,40546.06,143436.20,2.62,11938.32,-64429.99,2.62,11938.32,-64429.99,0.00,0.00,-19588.15
17/04/2023 01:10,218.48,217.99,218.59,218.87,62.44,59.44,66.59,61.29,378.42,377.53,379.50,378.22,0.96,0.97,0.96,0.96,IND,IND,IND,IND,39369.77,12556.88,13916.16,12896.73,11145.63,3192.32,4264.79,3688.53,40917.04,12956.32,14554.99,13413.83,59.99,17.11,A,217.32,217.51,218.11,376.53,378.12,377.25,217.83,218.34,218.79,377.30,379.01,378.12,218.18,218.71,219.24,377.91,379.71,378.73,56.24,66.53,48.50,60.63,71.27,57.16,72.59,87.89,76.26,0.96,0.92,0.94,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,A,17/04/2023 01:05,C,17/04/2023 01:03,A,17/04/2023 01:05,B,17/04/2023 01:09,C,17/04/2023 01:02,B,17/04/2023 01:06,B,17/04/2023 01:06,A,31/12/1969 21:00,59.97,60.04,60.00,17/04/2023 01:05,17/04/2023 01:07,Válido,None,None,None,6.60,6.60,6.60,0.00,1.92,1.92,1.92,0.00,0.00,0.00,1.92,0.00,6.88,27514.50,42268.67,145644.70,26419.16,40546.06,143436.20,7685.10,11938.32,-64429.99,7685.10,11938.32,-64429.99,0.00,0.00,-19588.15
17/04/2023 01:20,218.68,218.17,218.59,219.29,61.03,56.78,69.05,57.28,378.77,377.78,379.74,378.77,0.96,0.96,0.96,0.97,IND,IND,IND,IND,38600.95,11916.55,14456.28,12228.11,10588.24,3384.69,4337.02,2866.54,40026.79,12387.91,15092.84,12559.61,59.99,20.72,A,217.86,217.96,218.28,377.37,378.84,377.71,218.30,218.90,219.39,378.18,379.98,379.08,218.84,219.56,219.96,379.15,381.05,380.10,55.05,65.68,41.96,59.94,69.35,54.04,73.69,86.20,78.67,0.96,0.94,0.93,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,17/04/2023 01:10,C,17/04/2023 01:14,A,17/04/2023 01:10,B,17/04/2023 01:14,C,17/04/2023 01:12,B,17/04/2023 01:11,C,17/04/2023 01:17,A,31/12/1969 21:00,59.97,60.04,60.00,17/04/2023 01:13,17/04/2023 01:14,Válido,None,None,None,6.46,6.46,6.46,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,6.69,13709.35,40549.45,145644.70,13226.39,39016.00,143436.20,3604.89,11034.44,-64429.99,3604.89,11034.44,-64429.99,0.00,0.00,-19588.15
17/04/2023 01:30,220.07,219.51,220.34,220.34,55.82,52.89,59.58,55.01,381.16,380.47,382.21,380.80,0.97,0.97,0.98,0.96,IND,IND,IND,IND,35738.30,11240.74,12808.21,11689.35,8984.13,2900.16,2875.61,3208.36,36850.24,11608.84,13127.05,12121.66,60.01,15.33,A,217.95,218.12,219.23,377.71,379.13,378.72,218.74,219.24,219.77,378.92,380.58,379.74,219.51,220.34,220.35,380.47,382.23,380.80,52.76,57.26,48.40,58.35,69.80,53.27,73.84,90.32,67.79,0.95,0.95,0.94,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,17/04/2023 01:23,C,17/04/2023 01:29,A,17/04/2023 01:23,B,17/04/2023 01:29,C,17/04/2023 01:25,B,17/04/2023 01:20,C,17/04/2023 01:26,A,31/12/1969 21:00,59.97,60.06,60.01,17/04/2023 01:24,17/04/2023 01:27,Válido,None,None,None,6.39,6.39,6.39,0.00,1.75,1.75,1.75,0.00,0.00,0.00,1.75,0.00,6.63,8.19,40206.46,145644.70,7.94,38782.47,143436.20,2.00,10598.83,-64429.99,2.00,10598.83,-64429.99,0.00,0.00,-19588.15
17/04/2023 01:40,219.58,219.24,219.86,219.65,61.25,55.53,66.52,61.71,380.33,379.96,381.12,379.91,0.97,0.97,0.97,0.95,IND,IND,IND,IND,39044.71,11867.68,14257.22,12919.81,10078.48,2716.51,3265.30,4096.68,40324.50,12174.62,14626.36,13553.75,59.99,15.63,A,218.83,219.56,219.19,379.47,380.99,379.30,219.36,220.26,220.23,380.30,381.94,380.64,219.69,220.60,220.62,380.83,382.40,381.28,50.86,57.45,46.31,55.36,62.58,53.51,65.99,75.31,81.11,0.96,0.96,0.92,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,17/04/2023 01:30,C,17/04/2023 01:33,C,17/04/2023 01:30,B,17/04/2023 01:36,C,17/04/2023 01:36,C,17/04/2023 01:30,C,17/04/2023 01:37,A,31/12/1969 21:00,59.98,60.04,60.01,17/04/2023 01:31,17/04/2023 01:35,Válido,None,None,None,6.10,6.10,6.10,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,6.28,25128.96,40206.46,145644.70,24419.78,38782.47,143436.20,5924.29,10598.83,-64429.99,5924.29,10598.83,-64429.99,0.00,0.00,-19588.15
17/04/2023 01:50,219.48,218.98,219.76,219.71,58.35,54.49,63.17,57.39,380.15,379.58,381.12,379.76,0.97,0.97,0.98,0.97,IND,IND,IND,IND,37361.83,11615.92,13572.32,12173.59,8936.96,2728.52,2920.26,3288.18,38415.82,11932.07,13882.93,12609.85,60.01,15.03,A,218.30,218.73,219.12,378.55,379.80,378.91,218.92,219.60,219.74,379.45,380.83,379.85,219.34,220.03,220.28,380.15,381.51,380.55,51.54,60.10,43.06,55.31,68.31,54.60,68.35,83.26,71.17,0.96,0.96,0.94,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,17/04/2023 01:47,C,17/04/2023 01:46,A,17/04/2023 01:44,B,17/04/2023 01:40,C,17/04/2023 01:47,B,17/04/2023 01:41,C,17/04/2023 01:48,A,31/12/1969 21:00,59.97,60.03,60.00,17/04/2023 01:47,17/04/2023 01:40,Válido,None,None,None,6.33,6.33,6.33,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.51,12433.46,38742.91,145644.70,12091.91,37632.81,143436.20,2892.69,9202.36,-64429.99,2892.69,9202.36,-64429.99,0.00,0.00,-19588.15
17/04/2023 02:00,219.58,219.09,219.96,219.67,60.01,53.68,65.10,61.25,380.31,380.02,381.25,379.67,0.97,0.96,0.98,0.96,IND,IND,IND,IND,38265.39,11309.46,14013.35,12942.57,9850.96,3225.75,2949.56,3675.65,39513.05,11760.50,14320.41,13454.39,60.02,17.21,A,218.66,218.96,219.00,379.24,380.10,378.87,219.03,219.82,219.78,379.79,381.09,379.91,219.32,220.22,220.19,380.37,381.72,380.60,50.54,60.43,47.95,55.16,66.06,55.08,68.59,81.99,75.06,0.96,0.95,0.93,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,17/04/2023 01:57,B,17/04/2023 01:57,C,17/04/2023 01:59,B,17/04/2023 01:57,C,17/04/2023 01:55,B,17/04/2023 01:50,C,17/04/2023 01:56,A,31/12/1969 21:00,59.98,60.04,60.01,17/04/2023 01:52,17/04/2023 01:54,Válido,None,None,None,6.27,6.27,6.27,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.45,8.78,38214.41,145644.70,8.50,37165.69,143436.20,2.19,8887.66,-64429.99,2.19,8887.66,-64429.99,0.00,0.00,-19588.15
17/04/2023 02:10,217.64,217.21,218.09,217.63,60.24,53.39,64.21,63.12,376.97,376.78,377.87,376.25,0.97,0.97,0.98,0.96,IND,IND,IND,IND,38130.83,11197.00,13762.21,13171.62,9515.16,3021.40,2594.03,3899.74,39300.11,11597.48,14004.55,13736.80,60.03,15.55,A,217.19,218.08,217.57,376.77,377.81,376.15,219.34,220.11,220.15,380.36,381.47,380.63,219.93,220.81,220.72,381.47,382.58,381.63,52.68,63.18,40.61,56.43,69.95,53.50,66.76,90.28,81.38,0.95,0.97,0.91,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,A,17/04/2023 02:09,B,17/04/2023 02:09,C,17/04/2023 02:09,B,17/04/2023 02:09,C,17/04/2023 02:04,B,17/04/2023 02:02,C,17/04/2023 02:04,A,31/12/1969 21:00,59.98,60.05,60.01,17/04/2023 02:04,17/04/2023 02:09,Válido,None,None,None,6.38,6.38,6.38,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,6.58,26323.81,38214.41,145644.70,25546.69,37165.69,143436.20,6346.13,8887.66,-64429.99,6346.13,8887.66,-64429.99,0.00,0.00,-19588.15
17/04/2023 02:20,217.73,217.22,217.94,218.04,65.77,67.00,74.31,55.98,377.12,376.49,377.70,377.17,0.97,0.98,0.98,0.95,IND,IND,IND,IND,41781.83,14253.29,15908.47,11620.06,9718.14,2945.67,3033.36,3739.11,42897.13,14554.49,16195.09,12206.83,59.99,22.24,A,216.44,216.93,217.02,375.46,376.35,375.52,217.04,217.86,217.70,376.36,377.57,376.39,217.26,218.21,218.15,376.88,378.11,377.24,53.22,59.76,47.58,57.58,67.49,58.82,72.64,88.79,77.24,0.95,0.96,0.93,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,17/04/2023 02:17,B,17/04/2023 02:13,A,17/04/2023 02:17,B,17/04/2023 02:13,C,17/04/2023 02:17,B,17/04/2023 02:15,C,17/04/2023 02:17,A,31/12/1969 21:00,59.97,60.04,60.01,17/04/2023 02:10,17/04/2023 02:18,Válido,None,None,None,6.48,6.48,6.48,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,6.66,13379.94,39581.84,145644.70,13001.44,38450.66,143436.20,3156.93,9388.15,-64429.99,3156.93,9388.15,-64429.99,0.00,0.00,-19588.15
17/04/2023 02:30,217.38,216.75,217.75,217.64,61.53,65.77,66.30,52.51,376.51,375.86,377.34,376.32,0.98,0.98,0.98,0.96,IND,IND,IND,IND,39104.17,13962.41,14158.06,10983.70,8854.56,2874.16,2823.70,3156.71,40094.13,14255.17,14436.89,11428.32,60.01,20.77,A,216.36,217.44,217.10,375.44,377.13,375.64,217.15,218.08,217.79,376.44,377.94,376.67,217.42,218.39,218.22,376.97,378.49,377.46,58.77,55.24,49.17,62.41,63.62,59.74,74.63,78.85,76.86,0.96,0.96,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,17/04/2023 02:28,B,17/04/2023 02:26,A,17/04/2023 02:28,B,17/04/2023 02:25,C,17/04/2023 02:21,B,17/04/2023 02:24,C,17/04/2023 02:22,A,31/12/1969 21:00,59.96,60.04,60.00,17/04/2023 02:23,17/04/2023 02:27,Válido,None,None,None,6.55,6.55,6.55,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,6.73,8.91,40304.75,145644.70,8.69,39198.48,143436.20,1.97,9371.27,-64429.99,1.97,9371.27,-64429.99,0.00,0.00,-19588.15
17/04/2023 02:40,217.55,217.22,217.69,217.74,61.05,57.87,70.08,55.21,376.81,376.38,377.31,376.74,0.98,0.99,0.98,0.96,IND,IND,IND,IND,38879.63,12393.48,14967.77,11518.38,8492.56,2106.22,2947.00,3439.35,39796.35,12571.17,15255.13,12020.91,60.01,16.89,A,216.15,216.90,216.45,375.09,376.32,374.71,216.86,217.67,217.39,375.82,377.24,376.08,217.27,217.95,217.79,376.38,377.79,376.76,57.72,55.69,46.99,62.77,63.49,58.63,81.49,85.80,81.29,0.97,0.96,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,17/04/2023 02:30,B,17/04/2023 02:33,C,17/04/2023 02:35,B,17/04/2023 02:33,C,17/04/2023 02:31,B,17/04/2023 02:39,C,17/04/2023 02:30,A,31/12/1969 21:00,59.97,60.03,60.00,17/04/2023 02:36,17/04/2023 02:37,Válido,None,None,None,6.52,6.52,6.52,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,6.69,26760.24,40304.75,145644.70,26083.50,39198.48,143436.20,5976.67,9371.27,-64429.99,5976.67,9371.27,-64429.99,0.00,0.00,-19588.15
17/04/2023 02:50,217.46,216.85,217.96,217.57,62.31,66.31,59.26,61.34,376.64,375.89,377.81,376.24,0.98,0.98,0.98,0.97,IND,IND,IND,IND,39734.61,14132.89,12683.28,12918.45,8449.19,2648.25,2448.02,3352.92,40623.00,14378.86,12917.36,13346.48,60.00,19.65,A,216.45,217.04,216.61,375.24,376.11,375.07,216.91,217.75,217.61,375.96,377.31,376.48,217.25,218.29,218.05,376.45,378.31,377.38,57.81,57.69,42.69,65.43,66.72,54.73,77.34,83.31,85.12,0.98,0.97,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,17/04/2023 02:43,B,17/04/2023 02:49,C,17/04/2023 02:48,B,17/04/2023 02:49,C,17/04/2023 02:42,C,17/04/2023 02:48,C,17/04/2023 02:43,A,31/12/1969 21:00,59.98,60.04,60.01,17/04/2023 02:40,17/04/2023 02:43,Válido,None,None,None,6.59,6.59,6.59,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,6.76,13765.91,40032.50,145644.70,13423.09,39037.84,143436.20,3050.53,8862.42,-64429.99,3050.53,8862.42,-64429.99,0.00,0.00,-19588.15
17/04/2023 03:00,217.43,216.83,217.89,217.58,58.74,68.50,55.61,52.12,376.60,375.74,377.56,376.51,0.98,0.99,0.98,0.96,IND,IND,IND,IND,37418.43,14651.18,11840.25,10927.00,8044.55,2440.00,2573.51,3031.04,38273.41,14852.97,12116.70,11339.60,60.03,24.16,A,216.19,217.13,217.05,374.77,376.72,375.59,216.71,217.74,217.66,375.53,377.46,376.46,217.19,218.20,217.94,376.47,378.16,376.94,65.54,53.57,43.20,70.40,62.28,53.51,82.56,84.30,75.45,0.98,0.95,0.94,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,17/04/2023 02:58,B,17/04/2023 02:51,A,17/04/2023 02:54,B,17/04/2023 02:51,C,17/04/2023 02:57,B,17/04/2023 02:52,C,17/04/2023 02:55,A,31/12/1969 21:00,59.97,60.04,60.01,17/04/2023 02:55,17/04/2023 02:52,Válido,None,None,None,6.59,6.59,6.59,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,6.74,8.51,40705.31,145644.70,8.32,39765.44,143436.20,1.79,8689.45,-64429.99,1.79,8689.45,-64429.99,0.00,0.00,-19588.15
17/04/2023 03:10,217.20,216.50,217.41,217.69,66.99,83.68,68.22,49.07,376.20,374.96,377.03,376.60,0.97,0.99,0.96,0.96,IND,IND,IND,IND,42397.86,17880.68,14223.51,10293.67,9967.33,2909.25,4204.06,2854.02,43553.72,18115.81,14831.81,10682.00,60.02,27.93,A,216.07,216.88,216.42,374.35,376.08,374.75,216.54,217.40,217.30,375.17,376.95,375.85,216.87,217.95,217.86,375.83,377.68,376.78,58.53,55.41,42.83,70.50,64.94,58.45,90.57,78.51,77.93,0.97,0.94,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,17/04/2023 03:01,B,17/04/2023 03:00,A,17/04/2023 03:08,B,17/04/2023 03:00,C,17/04/2023 03:08,A,17/04/2023 03:09,C,17/04/2023 03:08,A,31/12/1969 21:00,59.97,60.04,60.00,17/04/2023 03:01,17/04/2023 03:03,Válido,None,None,None,6.82,6.82,6.82,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,7.01,28029.39,40705.31,145644.70,27283.86,39765.44,143436.20,6404.54,8689.45,-64429.99,6404.54,8689.45,-64429.99,0.00,0.00,-19588.15
17/04/2023 03:20,217.05,216.50,217.18,217.47,66.88,75.56,69.00,56.09,375.94,374.83,376.90,376.08,0.97,0.99,0.95,0.97,IND,IND,IND,IND,42289.67,16181.21,14244.14,11864.32,9888.10,2395.65,4655.50,2836.95,43430.30,16357.59,14985.63,12198.79,59.99,17.11,A,215.81,216.59,216.81,373.83,376.08,375.19,216.45,217.16,217.41,374.80,376.80,375.99,216.76,217.56,217.75,375.51,377.34,376.69,62.88,60.75,47.88,72.16,66.42,55.34,99.13,80.44,68.73,0.97,0.94,0.94,IND,IND,IND,0.99,0.96,0.97,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,17/04/2023 03:10,C,17/04/2023 03:10,A,17/04/2023 03:18,B,17/04/2023 03:17,C,17/04/2023 03:10,A,17/04/2023 03:10,B,17/04/2023 03:10,A,31/12/1969 21:00,59.97,60.04,60.00,17/04/2023 03:18,17/04/2023 03:13,Válido,None,None,None,6.82,6.82,6.82,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,7.00,13970.15,42069.15,145644.70,13615.94,40929.86,143436.20,3125.25,9703.60,-64429.99,3125.25,9703.60,-64429.99,0.00,0.00,-19588.15
17/04/2023 03:30,217.07,216.59,217.20,217.42,68.73,75.14,65.77,65.28,375.98,374.79,377.03,376.11,0.97,0.98,0.95,0.97,IND,IND,IND,IND,43346.54,15994.90,13622.67,13728.96,10902.88,3002.20,4298.30,3602.38,44696.70,16274.22,14284.70,14193.71,60.02,19.42,A,216.27,216.69,216.75,374.22,376.16,375.26,216.80,217.21,217.75,375.26,376.99,376.62,217.20,217.73,218.11,376.13,377.69,377.26,65.13,60.93,45.67,69.10,71.43,52.72,82.16,80.87,77.71,0.97,0.94,0.94,IND,IND,IND,0.99,0.96,0.97,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,A,17/04/2023 03:20,C,17/04/2023 03:25,A,17/04/2023 03:20,B,17/04/2023 03:28,C,17/04/2023 03:21,A,17/04/2023 03:29,B,17/04/2023 03:28,A,31/12/1969 21:00,59.97,60.04,60.01,17/04/2023 03:22,17/04/2023 03:25,Válido,None,None,None,6.79,6.79,6.79,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,6.98,9.93,41896.08,145644.70,9.63,40775.09,143436.20,2.42,9620.02,-64429.99,2.42,9620.02,-64429.99,0.00,0.00,-19588.15
17/04/2023 03:40,217.64,217.22,217.87,217.81,59.96,63.86,61.94,54.07,376.95,376.29,377.73,376.83,0.97,0.98,0.96,0.96,IND,IND,IND,IND,37801.47,13568.75,12915.10,11317.62,10057.00,2885.55,3916.24,3255.21,39116.42,13872.18,13495.81,11776.46,60.01,15.50,A,216.36,216.78,217.16,374.46,376.38,375.78,216.87,217.58,217.73,375.47,377.44,376.69,217.43,218.16,218.26,376.62,378.50,377.65,62.94,57.20,42.05,71.54,64.11,55.04,82.35,78.71,74.58,0.98,0.93,0.92,IND,IND,IND,0.98,0.95,0.95,IND,IND,IND,0.99,0.96,0.97,IND,IND,IND,A,17/04/2023 03:32,C,17/04/2023 03:36,A,17/04/2023 03:32,B,17/04/2023 03:36,C,17/04/2023 03:34,A,17/04/2023 03:33,C,17/04/2023 03:34,A,31/12/1969 21:00,59.99,60.06,60.03,17/04/2023 03:32,17/04/2023 03:36,Válido,None,None,None,6.66,6.66,6.66,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,6.89,27585.88,41896.08,145644.70,26644.00,40775.09,143436.20,7144.11,9620.02,-64429.99,7144.11,9620.02,-64429.99,0.00,0.00,-19588.15
17/04/2023 03:50,217.12,216.56,217.46,217.35,64.87,65.94,64.03,64.63,376.06,375.24,377.27,375.69,0.96,0.97,0.96,0.96,IND,IND,IND,IND,40656.21,13869.75,13323.93,13462.53,11459.85,3400.42,4046.02,4013.41,42240.45,14280.51,13924.71,14048.03,60.01,16.30,A,215.90,216.13,216.69,373.16,375.54,374.91,216.72,217.62,217.50,375.50,377.44,376.06,217.25,218.03,218.07,376.39,378.15,377.15,59.40,58.99,50.94,68.25,63.28,61.96,83.25,79.03,80.74,0.96,0.93,0.93,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,17/04/2023 03:49,C,17/04/2023 03:40,A,17/04/2023 03:49,B,17/04/2023 03:40,C,17/04/2023 03:42,A,17/04/2023 03:45,B,17/04/2023 03:49,A,31/12/1969 21:00,59.96,60.05,60.01,17/04/2023 03:47,17/04/2023 03:43,Válido,None,None,None,6.75,6.75,6.75,0.00,1.84,1.84,1.84,0.00,0.00,0.00,1.84,0.00,7.00,13885.31,41711.40,145644.70,13337.38,40322.66,143436.20,3854.24,10667.63,-64429.99,3854.24,10667.63,-64429.99,0.00,0.00,-19588.15
17/04/2023 04:00,217.47,216.82,217.96,217.63,63.58,67.02,62.62,61.09,376.66,375.93,377.83,376.23,0.97,0.98,0.97,0.96,IND,IND,IND,IND,40280.66,14197.30,13302.07,12781.29,9817.44,3094.01,3060.76,3662.67,41459.79,14530.53,13649.67,13295.73,59.99,18.37,A,216.16,217.11,216.57,374.78,376.68,374.94,216.73,217.83,217.55,375.76,377.59,376.12,217.10,218.28,217.95,376.61,378.23,376.82,58.95,55.46,48.40,67.71,63.62,60.84,82.19,76.62,81.89,0.95,0.95,0.92,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,17/04/2023 03:55,B,17/04/2023 03:53,A,17/04/2023 03:50,B,17/04/2023 03:53,C,17/04/2023 03:53,A,17/04/2023 03:58,C,17/04/2023 03:57,A,31/12/1969 21:00,59.95,60.03,60.00,17/04/2023 03:53,17/04/2023 03:57,Válido,None,None,None,6.71,6.71,6.71,0.00,1.82,1.82,1.82,0.00,0.00,0.00,1.82,0.00,6.96,9.21,41697.24,145644.70,8.95,40176.09,143436.20,2.18,11142.47,-64429.99,2.18,11142.47,-64429.99,0.00,0.00,-19588.15
17/04/2023 04:10,217.27,216.64,217.55,217.62,60.13,68.86,66.67,44.87,376.33,375.49,376.96,376.52,0.97,0.99,0.98,0.94,IND,IND,IND,IND,38007.38,14701.59,14163.95,9141.84,9091.53,2538.03,3123.45,3430.06,39079.63,14919.06,14504.26,9764.14,59.97,26.70,A,216.31,217.22,217.18,375.15,376.75,375.68,216.88,217.86,217.65,375.97,377.56,376.41,217.22,218.34,218.13,376.65,378.21,377.17,58.08,57.21,41.19,64.35,62.66,54.92,75.57,75.62,74.01,0.96,0.95,0.91,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,17/04/2023 04:08,B,17/04/2023 04:04,A,17/04/2023 04:00,B,17/04/2023 04:03,C,17/04/2023 04:09,B,17/04/2023 04:06,C,17/04/2023 04:09,A,31/12/1969 21:00,59.97,60.05,60.00,17/04/2023 04:10,17/04/2023 04:02,Válido,None,None,None,6.39,6.39,6.39,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,6.59,26355.15,41697.24,145644.70,25584.52,40176.09,143436.20,6323.67,11142.47,-64429.99,6323.67,11142.47,-64429.99,0.00,0.00,-19588.15
17/04/2023 04:20,217.50,216.84,217.88,217.77,57.53,61.24,60.23,51.11,376.71,375.92,377.70,376.51,0.97,0.98,0.98,0.95,IND,IND,IND,IND,36416.47,12987.75,12829.57,10599.15,8930.65,2770.98,2764.40,3395.27,37495.54,13280.06,13124.02,11129.68,59.99,18.81,A,216.41,217.15,216.54,375.12,376.47,375.16,217.00,217.89,217.56,376.12,377.59,376.34,217.37,218.15,218.04,376.74,378.06,377.24,60.06,59.10,44.21,62.91,62.38,58.55,73.85,81.75,79.86,0.97,0.96,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,17/04/2023 04:10,B,17/04/2023 04:11,A,17/04/2023 04:10,B,17/04/2023 04:17,C,17/04/2023 04:11,B,17/04/2023 04:13,C,17/04/2023 04:12,A,31/12/1969 21:00,59.95,60.05,60.00,17/04/2023 04:10,17/04/2023 04:19,Válido,None,None,None,6.47,6.47,6.47,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.66,13412.47,39563.93,145644.70,13038.44,38440.99,143436.20,3144.98,9353.44,-64429.99,3144.98,9353.44,-64429.99,0.00,0.00,-19588.15
17/04/2023 04:30,217.66,217.14,218.22,217.62,59.90,53.24,56.67,69.78,376.99,376.55,378.45,375.98,0.98,0.97,0.98,0.98,IND,IND,IND,IND,38172.92,11258.46,12083.10,14831.36,8519.65,2629.51,2634.96,3255.19,39112.10,11561.46,12367.06,15184.38,59.99,22.18,A,216.44,217.10,216.78,375.15,376.57,375.19,216.90,217.90,217.62,376.03,377.76,376.24,217.28,218.31,218.12,376.77,378.62,377.29,53.00,55.79,45.12,61.54,61.40,58.12,76.54,84.49,79.48,0.96,0.95,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,17/04/2023 04:24,B,17/04/2023 04:29,A,17/04/2023 04:25,B,17/04/2023 04:29,C,17/04/2023 04:21,B,17/04/2023 04:22,C,17/04/2023 04:22,A,31/12/1969 21:00,59.96,60.05,60.00,17/04/2023 04:23,17/04/2023 04:28,Válido,None,None,None,6.38,6.38,6.38,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,6.56,8.69,39628.89,145644.70,8.48,38534.81,143436.20,1.89,9241.26,-64429.99,1.89,9241.26,-64429.99,0.00,0.00,-19588.15
17/04/2023 04:40,217.22,216.52,217.39,217.75,59.63,65.73,67.28,45.88,376.23,375.25,376.99,376.45,0.98,0.98,0.98,0.96,IND,IND,IND,IND,37863.35,13944.44,14316.70,9602.21,8590.87,2848.13,2987.91,2754.83,38825.72,14232.33,14625.17,9989.57,60.00,25.16,A,216.46,217.33,217.11,375.17,376.85,375.55,217.03,218.08,217.83,376.33,378.04,376.54,217.48,218.55,218.47,377.12,378.85,377.64,53.05,56.40,40.54,62.73,61.74,57.54,79.53,75.16,83.57,0.96,0.96,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,17/04/2023 04:39,B,17/04/2023 04:33,A,17/04/2023 04:39,B,17/04/2023 04:31,C,17/04/2023 04:36,C,17/04/2023 04:31,C,17/04/2023 04:38,A,31/12/1969 21:00,59.97,60.04,60.01,17/04/2023 04:37,17/04/2023 04:36,Válido,None,None,None,6.44,6.44,6.44,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,6.60,26407.64,39628.89,145644.70,25763.88,38534.81,143436.20,5787.72,9241.26,-64429.99,5787.72,9241.26,-64429.99,0.00,0.00,-19588.15
17/04/2023 04:50,216.16,215.59,216.67,216.21,59.11,65.12,57.65,54.55,374.39,373.73,375.32,374.11,0.97,0.98,0.98,0.94,IND,IND,IND,IND,37068.44,13772.20,12182.79,11113.44,9435.03,2728.46,2756.85,3949.72,38250.35,14039.87,12490.83,11794.44,59.99,23.02,A,215.45,216.34,215.87,373.47,375.03,373.70,216.13,217.02,216.79,374.67,376.07,374.97,216.88,217.62,217.86,375.83,377.25,376.69,50.24,53.80,45.83,62.34,63.09,55.02,74.32,77.57,75.75,0.95,0.95,0.93,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,17/04/2023 04:49,C,17/04/2023 04:40,A,17/04/2023 04:49,B,17/04/2023 04:40,C,17/04/2023 04:40,B,17/04/2023 04:40,C,17/04/2023 04:43,A,31/12/1969 21:00,59.97,60.04,60.00,17/04/2023 04:45,17/04/2023 04:40,Válido,None,None,None,6.31,6.31,6.31,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,6.51,12925.48,39516.46,145644.70,12538.79,38484.87,143436.20,3137.17,8950.98,-64429.99,3137.17,8950.98,-64429.99,0.00,0.00,-19588.15
17/04/2023 05:00,217.71,217.25,218.11,217.76,62.99,66.37,62.35,60.26,377.07,376.42,377.96,376.84,0.96,0.98,0.96,0.94,IND,IND,IND,IND,39521.94,14124.06,13102.58,12295.29,11124.31,2901.76,3640.98,4581.57,41057.69,14419.06,13599.06,13121.16,60.02,20.48,A,215.08,215.83,215.95,372.69,374.31,373.73,216.06,216.97,216.70,374.40,376.06,374.90,217.32,218.36,217.81,376.63,378.29,376.93,54.05,50.91,45.21,62.48,57.37,52.69,80.62,77.62,73.98,0.97,0.93,0.91,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,17/04/2023 04:55,B,17/04/2023 04:59,A,17/04/2023 04:55,B,17/04/2023 04:59,C,17/04/2023 04:53,A,17/04/2023 04:58,C,17/04/2023 04:57,A,31/12/1969 21:00,59.97,60.05,60.00,17/04/2023 04:51,17/04/2023 04:52,Válido,None,None,None,5.97,5.97,5.97,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,6.22,9.12,37777.49,145644.70,8.78,36399.05,143436.20,2.47,10079.98,-64429.99,2.47,10079.98,-64429.99,0.00,0.00,-19588.15
17/04/2023 05:10,218.24,217.82,218.50,218.41,56.59,55.74,65.27,48.76,378.01,377.59,378.58,377.84,0.97,0.98,0.98,0.94,IND,IND,IND,IND,35845.63,11891.87,13920.76,10033.00,9114.17,2447.91,3095.15,3571.12,36986.17,12141.20,14260.69,10649.60,60.02,18.33,A,217.07,217.75,217.30,376.23,377.48,376.16,217.45,218.43,218.16,377.00,378.41,377.40,217.87,218.88,218.70,377.73,379.24,378.31,55.74,59.85,42.94,63.05,62.34,52.53,74.07,78.09,68.26,0.97,0.96,0.91,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,17/04/2023 05:00,B,17/04/2023 05:03,C,17/04/2023 05:08,B,17/04/2023 05:03,C,17/04/2023 05:04,B,17/04/2023 05:09,C,17/04/2023 05:04,A,31/12/1969 21:00,59.97,60.06,60.01,17/04/2023 05:06,17/04/2023 05:01,Válido,None,None,None,6.23,6.23,6.23,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,6.45,25813.24,37777.49,145644.70,24944.16,36399.05,143436.20,6637.24,10079.98,-64429.99,6637.24,10079.98,-64429.99,0.00,0.00,-19588.15
17/04/2023 05:20,218.39,217.90,218.53,218.75,53.82,54.14,67.31,40.03,378.27,377.75,378.72,378.32,0.97,0.98,0.97,0.94,IND,IND,IND,IND,34092.96,11561.93,14336.57,8194.46,8713.93,2343.97,3285.80,3084.16,35188.95,11797.13,14708.29,8755.64,60.00,24.00,A,216.48,217.21,216.79,375.00,376.58,375.36,217.21,217.78,217.68,376.37,377.41,376.65,217.99,218.55,218.79,377.96,378.72,378.42,43.82,56.08,39.96,54.16,63.66,51.08,65.93,84.23,72.70,0.97,0.96,0.91,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,17/04/2023 05:14,C,17/04/2023 05:19,A,17/04/2023 05:14,B,17/04/2023 05:20,C,17/04/2023 05:19,B,17/04/2023 05:19,C,17/04/2023 05:12,A,31/12/1969 21:00,59.95,60.05,60.00,17/04/2023 05:17,17/04/2023 05:16,Válido,None,None,None,5.94,5.94,5.94,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,6.11,12118.51,38137.48,145644.70,11776.23,36909.25,143436.20,2857.19,9588.95,-64429.99,2857.19,9588.95,-64429.99,0.00,0.00,-19588.15
17/04/2023 05:30,218.69,217.95,219.09,219.02,55.73,63.90,56.28,47.01,378.77,377.79,379.83,378.71,0.97,0.98,0.98,0.95,IND,IND,IND,IND,35450.44,13609.81,12039.56,9801.07,8766.17,2949.25,2664.46,3152.46,36518.21,13925.70,12330.87,10295.58,60.04,23.61,A,217.40,218.47,218.37,377.01,378.61,377.73,217.98,219.01,219.09,377.92,379.75,378.67,218.43,219.68,219.60,378.69,380.99,379.49,53.49,47.04,38.36,56.84,57.44,42.22,72.67,73.27,55.96,0.96,0.96,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,17/04/2023 05:24,B,17/04/2023 05:27,A,17/04/2023 05:24,B,17/04/2023 05:27,C,17/04/2023 05:23,B,17/04/2023 05:20,C,17/04/2023 05:23,A,31/12/1969 21:00,59.97,60.05,60.00,17/04/2023 05:20,17/04/2023 05:27,Válido,None,None,None,5.53,5.53,5.53,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,5.70,8.12,34904.47,145644.70,7.88,33902.85,143436.20,1.95,8296.05,-64429.99,1.95,8296.05,-64429.99,0.00,0.00,-19588.15
17/04/2023 05:40,217.78,217.37,217.53,218.42,59.05,59.29,78.35,39.52,377.19,376.50,377.44,377.64,0.96,0.98,0.95,0.95,IND,IND,IND,IND,36953.94,12573.96,16213.41,8166.56,10882.94,2831.99,5255.89,2795.06,38523.14,12888.94,17044.04,8631.64,60.00,29.54,A,217.30,217.29,217.82,376.34,377.12,376.91,217.64,218.01,218.41,377.10,378.13,377.63,218.06,219.19,219.10,377.92,379.93,378.90,47.70,55.38,38.46,54.58,70.62,47.79,63.89,92.39,67.96,0.96,0.94,0.93,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,B,17/04/2023 05:38,B,17/04/2023 05:30,A,17/04/2023 05:39,B,17/04/2023 05:30,C,17/04/2023 05:38,B,17/04/2023 05:38,C,17/04/2023 05:31,A,31/12/1969 21:00,59.96,60.04,60.00,17/04/2023 05:31,17/04/2023 05:30,Válido,None,None,None,6.05,6.05,6.05,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,6.28,25137.56,34904.47,145644.70,24224.52,33902.85,143436.20,6705.50,8296.05,-64429.99,6705.50,8296.05,-64429.99,0.00,0.00,-19588.15
17/04/2023 05:50,218.09,217.79,218.45,218.04,53.27,47.78,57.33,54.70,377.75,377.54,378.60,377.10,0.96,0.97,0.96,0.95,IND,IND,IND,IND,33580.96,10127.75,12064.01,11389.21,9287.20,2389.60,3358.92,3538.67,34841.54,10405.84,12522.88,11926.29,59.97,16.09,A,216.97,217.26,217.75,375.89,377.02,376.91,217.70,217.94,218.53,377.13,378.14,377.78,218.25,218.78,218.95,378.28,379.24,378.33,41.10,56.81,38.81,54.06,73.29,45.22,72.73,88.31,63.33,0.96,0.94,0.93,IND,IND,IND,0.97,0.95,0.95,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,A,17/04/2023 05:45,C,17/04/2023 05:47,A,17/04/2023 05:45,B,17/04/2023 05:49,C,17/04/2023 05:40,B,17/04/2023 05:46,C,17/04/2023 05:48,A,31/12/1969 21:00,59.97,60.05,60.00,17/04/2023 05:49,17/04/2023 05:40,Válido,None,None,None,6.00,6.00,6.00,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,6.26,12349.07,37847.68,145644.70,11848.45,36385.20,143436.20,3478.84,10401.66,-64429.99,3478.84,10401.66,-64429.99,0.00,0.00,-19588.15
17/04/2023 06:00,218.63,218.05,218.94,218.91,45.63,44.42,50.68,41.80,378.68,378.08,379.69,378.27,0.94,0.94,0.95,0.94,IND,IND,IND,IND,28257.16,9127.18,10554.79,8575.19,9858.24,3242.10,3422.51,3193.63,29927.44,9685.90,11095.81,9150.58,60.02,14.97,A,217.53,217.77,217.88,377.24,377.75,376.91,218.20,218.78,218.92,378.06,379.43,378.55,218.71,219.35,219.56,378.84,380.60,379.67,42.83,49.00,39.36,51.95,60.27,46.05,73.40,88.50,61.99,0.94,0.93,0.94,IND,IND,IND,0.97,0.96,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,17/04/2023 05:57,C,17/04/2023 05:55,C,17/04/2023 05:50,B,17/04/2023 05:53,C,17/04/2023 05:54,B,17/04/2023 05:58,B,17/04/2023 05:52,A,31/12/1969 21:00,59.96,60.05,60.01,17/04/2023 05:50,17/04/2023 05:51,Válido,None,None,None,5.55,5.55,5.55,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,5.76,6.65,35384.40,145644.70,6.28,34025.96,143436.20,2.19,9664.35,-64429.99,2.19,9664.35,-64429.99,0.00,0.00,-19588.15
17/04/2023 06:10,218.84,218.25,219.25,219.04,54.36,59.24,56.18,47.65,379.04,378.39,380.13,378.61,0.96,0.98,0.94,0.96,IND,IND,IND,IND,34342.66,12649.55,11638.36,10054.75,9508.21,2675.13,4033.77,2799.30,35634.59,12929.32,12317.57,10437.15,60.02,14.19,A,217.38,218.01,218.12,376.76,378.09,377.51,217.98,218.85,218.95,377.78,379.49,378.56,218.56,219.40,219.38,378.84,380.53,379.36,44.29,48.91,38.66,62.14,59.14,44.30,78.14,84.55,60.46,0.94,0.92,0.92,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,17/04/2023 06:07,B,17/04/2023 06:08,A,17/04/2023 06:06,B,17/04/2023 06:08,C,17/04/2023 06:02,B,17/04/2023 06:02,B,17/04/2023 06:01,A,31/12/1969 21:00,59.97,60.05,60.01,17/04/2023 06:05,17/04/2023 06:05,Válido,None,None,None,5.81,5.81,5.81,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,6.02,24103.61,35384.40,145644.70,23231.39,34025.96,143436.20,6374.62,9664.35,-64429.99,6374.62,9664.35,-64429.99,0.00,0.00,-19588.15
17/04/2023 06:20,218.99,218.17,219.36,219.42,42.02,46.85,46.48,32.73,379.29,378.47,380.38,379.02,0.97,0.97,0.98,0.98,IND,IND,IND,IND,26890.42,9887.25,9985.37,7017.80,6175.59,2594.46,2057.20,1523.94,27590.44,10221.98,10195.08,7181.36,60.03,20.02,A,217.46,218.58,218.48,377.15,379.24,377.88,218.13,219.22,219.18,378.27,380.11,378.75,218.85,219.72,219.59,379.34,381.07,379.63,43.08,45.78,32.22,55.45,52.45,39.39,77.09,74.72,62.81,0.95,0.92,0.94,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,17/04/2023 06:17,B,17/04/2023 06:11,A,17/04/2023 06:17,B,17/04/2023 06:11,C,17/04/2023 06:19,A,17/04/2023 06:15,B,17/04/2023 06:12,A,31/12/1969 21:00,59.98,60.05,60.01,17/04/2023 06:10,17/04/2023 06:19,Válido,None,None,None,5.19,5.19,5.19,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,5.36,10830.26,34731.14,145644.70,10540.68,33438.13,143436.20,2473.85,9331.76,-64429.99,2473.85,9331.76,-64429.99,0.00,0.00,-19588.15
17/04/2023 06:30,219.28,218.62,219.81,219.41,40.99,45.71,40.87,36.40,379.81,379.18,380.90,379.34,0.97,0.98,0.97,0.95,IND,IND,IND,IND,26105.91,9762.18,8724.40,7619.33,6677.64,2139.67,2147.16,2390.80,26946.41,9993.92,8984.74,7985.62,60.02,16.84,A,217.55,218.94,218.30,377.65,379.69,377.46,218.18,219.62,219.10,378.56,380.63,378.57,218.81,220.03,219.49,379.54,381.40,379.44,38.80,35.97,32.36,51.58,41.60,45.01,67.02,56.14,66.79,0.93,0.93,0.93,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.99,IND,IND,IND,A,17/04/2023 06:27,B,17/04/2023 06:25,C,17/04/2023 06:25,B,17/04/2023 06:25,C,17/04/2023 06:20,A,17/04/2023 06:26,C,17/04/2023 06:29,A,31/12/1969 21:00,60.02,60.09,60.05,17/04/2023 06:30,17/04/2023 06:24,Válido,None,None,None,4.89,4.89,4.89,0.00,1.21,1.21,1.21,0.00,0.00,0.00,1.21,0.00,5.04,5.99,30977.44,145644.70,5.80,30095.23,143436.20,1.48,7312.45,-64429.99,1.48,7312.45,-64429.99,0.00,0.00,-19588.15
17/04/2023 06:40,219.96,219.79,219.97,220.12,32.51,21.34,41.72,34.48,380.98,380.83,381.48,380.64,0.95,0.90,0.96,0.97,IND,IND,IND,IND,20368.27,4242.88,8800.05,7325.34,6590.95,1998.72,2602.07,1990.16,21408.11,4690.09,9176.69,7590.87,60.05,22.53,A,216.20,217.26,217.04,375.30,376.36,375.14,219.31,220.12,220.11,380.37,381.64,380.35,219.87,220.61,220.71,381.24,382.54,381.23,19.49,36.03,24.89,31.32,42.17,30.50,51.98,60.74,48.29,0.87,0.93,0.92,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,0.98,0.98,0.99,IND,IND,IND,A,17/04/2023 06:33,C,17/04/2023 06:35,C,17/04/2023 06:33,B,17/04/2023 06:35,A,17/04/2023 06:39,B,17/04/2023 06:37,A,17/04/2023 06:39,A,31/12/1969 21:00,60.00,60.09,60.05,17/04/2023 06:30,17/04/2023 06:36,Válido,None,None,None,3.66,3.66,3.66,0.00,1.02,1.02,1.02,0.00,0.00,0.00,1.02,0.00,3.81,15228.93,30977.44,145644.70,14664.25,30095.23,143436.20,4085.16,7312.45,-64429.99,4085.16,7312.45,-64429.99,0.00,0.00,-19588.15
17/04/2023 06:50,219.16,218.95,219.02,219.52,31.67,21.03,48.49,25.49,379.60,379.40,379.83,379.57,0.96,0.94,0.97,0.96,IND,IND,IND,IND,19970.70,4316.35,10300.95,5353.40,5816.04,1600.69,2586.40,1628.94,20800.36,4603.60,10620.69,5595.74,60.01,26.93,A,218.20,218.82,219.19,378.21,379.54,379.36,218.74,219.68,219.78,379.14,380.83,380.06,219.76,220.30,220.19,380.77,381.85,380.69,20.38,35.94,24.22,49.09,44.13,31.03,73.54,60.92,51.35,0.84,0.94,0.86,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,17/04/2023 06:46,B,17/04/2023 06:40,A,17/04/2023 06:46,B,17/04/2023 06:40,A,17/04/2023 06:48,A,17/04/2023 06:43,A,17/04/2023 06:47,A,31/12/1969 21:00,59.99,60.07,60.03,17/04/2023 06:48,17/04/2023 06:43,Válido,None,None,None,4.35,4.35,4.35,0.00,1.27,1.27,1.27,0.00,0.00,0.00,1.27,0.00,4.53,8350.23,25012.90,145644.70,7988.02,24079.70,143436.20,2423.15,6737.94,-64429.99,2423.15,6737.94,-64429.99,0.00,0.00,-19588.15
17/04/2023 07:00,217.81,217.40,217.84,218.19,37.53,31.93,52.07,28.59,377.25,376.87,377.69,377.19,0.97,0.97,0.97,0.95,IND,IND,IND,IND,23680.13,6721.57,11044.39,5914.17,6307.49,1737.69,2585.79,1984.00,24505.78,6942.56,11343.06,6238.08,60.01,22.71,A,217.06,217.77,217.93,376.57,377.34,376.95,218.22,218.67,218.71,378.21,379.10,378.23,219.18,219.27,219.80,379.77,380.31,379.96,17.80,34.30,25.27,30.15,45.51,34.86,48.44,63.89,59.96,0.86,0.80,0.88,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.99,0.98,0.99,IND,IND,IND,A,17/04/2023 06:59,C,17/04/2023 06:50,A,17/04/2023 06:59,B,17/04/2023 06:55,A,17/04/2023 06:59,B,17/04/2023 06:59,B,17/04/2023 06:51,A,31/12/1969 21:00,59.95,60.04,60.00,17/04/2023 06:56,17/04/2023 06:50,Válido,None,None,None,3.91,3.91,3.91,0.00,0.95,0.95,0.95,0.00,0.00,0.00,0.95,0.00,4.02,5.45,24429.32,145644.70,5.26,23602.94,143436.20,1.40,6239.07,-64429.99,1.40,6239.07,-64429.99,0.00,0.00,-19588.15
17/04/2023 07:10,217.89,217.57,218.01,218.08,38.65,30.06,59.20,26.67,377.39,377.43,377.37,377.37,0.94,0.96,0.98,0.70,IND,IND,IND,IND,23006.88,6266.36,12669.28,4071.23,8490.70,1874.79,2460.70,4155.21,24523.63,6540.81,12906.03,5817.28,60.01,28.97,A,216.35,216.33,217.44,375.85,375.54,376.38,217.56,218.05,218.14,377.32,377.78,377.21,218.23,218.86,218.84,378.38,379.61,378.36,14.97,29.90,23.61,25.58,47.77,27.05,54.51,79.48,41.18,0.78,0.91,0.65,IND,IND,IND,0.92,0.97,0.86,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,B,17/04/2023 07:05,B,17/04/2023 07:02,B,17/04/2023 07:05,B,17/04/2023 07:02,A,17/04/2023 07:07,B,17/04/2023 07:06,C,17/04/2023 07:09,A,31/12/1969 21:00,59.96,60.04,60.00,17/04/2023 07:01,17/04/2023 07:02,Válido,None,None,None,3.38,3.38,3.38,0.00,1.21,1.21,1.21,0.00,0.00,0.00,1.21,0.00,3.60,14398.69,24429.32,145644.70,13541.21,23602.94,143436.20,4850.36,6239.07,-64429.99,4850.36,6239.07,-64429.99,0.00,0.00,-19588.15
17/04/2023 07:20,217.77,217.89,216.99,218.42,37.11,10.65,84.84,15.83,377.18,377.80,376.03,377.70,0.92,0.60,0.97,0.58,IND,IND,IND,IND,21360.23,1403.96,17937.92,2018.34,8795.28,1848.85,4139.81,2806.63,23100.13,2321.50,18409.42,3457.00,60.00,71.90,A,216.69,216.61,217.48,376.16,375.34,376.02,217.74,217.81,218.35,377.70,377.36,377.51,218.32,218.90,218.90,378.82,379.38,378.55,10.36,31.96,15.74,17.82,61.01,19.69,44.00,99.48,34.09,0.58,0.94,0.53,IND,IND,IND,0.85,0.97,0.69,IND,IND,IND,0.97,0.98,0.91,IND,IND,IND,B,17/04/2023 07:19,B,17/04/2023 07:14,B,17/04/2023 07:19,B,17/04/2023 07:14,A,17/04/2023 07:19,B,17/04/2023 07:19,C,17/04/2023 07:15,A,31/12/1969 21:00,59.96,60.04,60.00,17/04/2023 07:13,17/04/2023 07:13,Válido,None,None,None,3.18,3.18,3.18,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,3.48,7370.79,20936.23,145644.70,6741.01,19530.44,143436.20,2955.99,7404.21,-64429.99,2955.99,7404.21,-64429.99,0.00,0.00,-19588.15
17/04/2023 07:30,218.26,217.97,218.04,218.77,28.88,21.21,52.46,12.96,378.03,377.95,377.79,378.35,0.88,0.80,0.96,0.42,IND,IND,IND,IND,15864.35,3712.75,10948.94,1202.66,8630.92,2756.50,3307.81,2566.60,18060.18,4624.16,11437.70,2834.40,60.04,40.15,A,216.73,216.95,217.65,376.55,375.86,376.57,217.71,217.81,218.44,377.72,377.26,377.69,218.27,218.55,218.81,378.81,378.49,378.55,10.42,38.15,12.07,18.09,56.39,15.09,37.67,84.91,28.37,0.23,0.95,0.15,IND,IND,IND,0.69,0.97,0.47,IND,IND,IND,0.92,0.98,0.74,IND,IND,IND,A,17/04/2023 07:21,C,17/04/2023 07:24,B,17/04/2023 07:26,A,17/04/2023 07:29,A,17/04/2023 07:20,B,17/04/2023 07:20,C,17/04/2023 07:25,A,31/12/1969 21:00,59.98,60.08,60.03,17/04/2023 07:21,17/04/2023 07:28,Válido,None,None,None,2.71,2.71,2.71,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,3.05,4.01,19570.58,145644.70,3.53,17568.79,143436.20,1.92,8532.37,-64429.99,1.92,8532.37,-64429.99,0.00,0.00,-19588.15
17/04/2023 07:40,218.79,217.94,219.37,219.08,35.58,44.79,42.49,19.47,378.96,378.48,379.61,378.79,0.91,0.91,0.98,0.63,IND,IND,IND,IND,20696.69,8870.16,9148.31,2678.23,9185.02,4074.48,1790.41,3320.13,22643.27,9761.21,9321.86,4265.70,60.07,38.23,A,217.12,217.89,218.49,377.18,377.75,377.73,218.21,219.11,218.96,378.81,379.34,378.54,218.95,219.79,219.35,380.07,380.40,379.49,14.95,31.04,11.66,26.22,38.94,18.58,47.88,56.62,28.64,0.23,0.92,0.34,IND,IND,IND,0.82,0.97,0.67,IND,IND,IND,0.95,0.98,0.86,IND,IND,IND,A,17/04/2023 07:30,B,17/04/2023 07:39,A,17/04/2023 07:30,B,17/04/2023 07:38,C,17/04/2023 07:32,B,17/04/2023 07:30,A,17/04/2023 07:30,A,31/12/1969 21:00,60.01,60.09,60.05,17/04/2023 07:33,17/04/2023 07:34,Válido,None,None,None,2.61,2.61,2.61,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,2.95,11816.23,19570.58,145644.70,10446.59,17568.79,143436.20,5455.63,8532.37,-64429.99,5455.63,8532.37,-64429.99,0.00,0.00,-19588.15
17/04/2023 07:50,217.64,217.16,218.04,217.74,26.44,30.83,31.34,17.13,376.97,376.79,377.12,376.99,0.80,0.82,0.95,0.15,IND,IND,IND,IND,12558.10,5499.39,6515.73,542.98,9573.26,3819.93,2062.69,3690.64,15790.92,6695.90,6834.43,3730.37,60.00,33.43,A,216.88,217.85,217.17,376.33,376.92,376.18,217.56,218.80,218.19,377.90,378.40,377.40,218.31,219.56,219.27,379.15,379.96,379.21,8.46,23.78,13.82,29.41,34.32,22.78,65.41,55.41,36.51,0.00,0.91,0.01,IND,IND,IND,0.76,0.97,0.41,IND,IND,IND,0.93,0.99,0.67,IND,IND,IND,A,17/04/2023 07:49,B,17/04/2023 07:40,C,17/04/2023 07:48,B,17/04/2023 07:40,A,17/04/2023 07:46,A,17/04/2023 07:40,A,17/04/2023 07:46,A,31/12/1969 21:00,59.98,60.07,60.03,17/04/2023 07:49,17/04/2023 07:40,Válido,None,None,None,2.36,2.36,2.36,0.00,1.70,1.70,1.70,0.00,0.00,0.00,1.70,0.00,2.93,5363.97,18157.92,145644.70,4123.64,15781.40,143436.20,3425.98,8820.60,-64429.99,3425.98,8820.60,-64429.99,0.00,0.00,-19588.15
17/04/2023 08:00,217.18,216.96,217.26,217.32,16.48,8.33,28.03,13.09,376.16,376.25,376.34,375.89,0.47,0.14,0.85,0.30,IND,CAP,IND,CAP,4059.97,-251.30,5164.05,-852.78,7729.21,1788.81,3226.72,2713.68,8730.64,1806.37,6089.27,2844.52,60.01,23.30,A,214.64,214.90,214.84,372.37,372.14,371.57,216.75,217.67,217.44,375.91,377.01,376.13,217.34,218.39,217.88,376.93,378.16,377.20,8.31,12.38,12.20,27.72,25.20,16.34,46.24,37.95,22.23,0.02,0.61,0.02,CAP,IND,IND,0.76,0.86,0.41,IND,IND,IND,0.89,0.95,0.76,IND,IND,IND,A,17/04/2023 07:59,B,17/04/2023 07:51,C,17/04/2023 07:59,B,17/04/2023 07:54,A,17/04/2023 07:59,A,17/04/2023 07:50,A,17/04/2023 07:59,A,31/12/1969 21:00,59.97,60.05,60.01,17/04/2023 07:55,17/04/2023 07:51,Válido,None,None,None,1.79,1.79,1.79,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,2.36,1.94,14802.13,145644.70,0.90,11281.52,143436.20,1.72,9415.44,-64429.99,1.72,9415.44,-64429.99,0.00,0.00,-19588.15
17/04/2023 08:10,217.16,216.59,217.53,217.36,13.61,11.66,13.49,15.67,376.13,375.73,376.99,375.66,0.26,0.29,0.27,0.65,CAP,CAP,IND,CAP,-2126.72,-731.59,803.74,-2198.87,7840.03,2417.13,2821.67,2601.22,8123.36,2525.42,2933.91,3406.08,59.99,12.47,A,216.05,216.90,216.93,375.09,376.06,375.07,216.89,217.38,217.36,376.00,376.77,375.89,217.34,217.75,217.71,376.78,377.35,376.61,7.39,13.42,11.22,10.97,17.05,13.65,23.88,28.09,17.97,0.00,0.25,0.01,CAP,IND,CAP,-0.44,0.54,-0.38,CAP,IND,CAP,0.84,0.85,0.69,CAP,IND,CAP,A,17/04/2023 08:09,B,17/04/2023 08:09,C,17/04/2023 08:07,B,17/04/2023 08:09,A,17/04/2023 08:03,B,17/04/2023 08:00,A,17/04/2023 08:06,A,31/12/1969 21:00,59.97,60.05,60.01,17/04/2023 08:06,17/04/2023 08:08,Válido,None,None,None,-0.03,0.30,0.14,-0.16,1.28,1.28,1.28,0.00,0.00,0.00,0.62,0.66,1.33,5319.96,14802.13,145644.70,-104.92,11281.52,143436.20,5139.23,9415.44,-64429.99,2501.00,9415.44,-64429.99,2638.23,0.00,-19588.15
17/04/2023 08:20,217.14,216.97,216.96,217.50,21.13,14.93,26.98,21.48,376.10,375.89,376.20,376.21,0.33,0.60,0.39,0.84,CAP,CAP,IND,CAP,-3624.13,-1958.67,2262.36,-3927.82,10509.16,2579.69,5397.95,2531.52,11116.51,3239.01,5852.88,4672.94,59.99,27.02,A,216.30,216.38,216.75,374.75,375.53,375.10,216.81,216.89,217.35,375.61,376.16,375.87,217.14,217.55,217.75,376.37,377.04,376.53,9.60,13.60,12.66,13.54,25.04,16.78,21.42,39.11,22.57,0.03,0.00,0.03,IND,CAP,IND,-0.59,0.47,-0.69,CAP,IND,CAP,0.84,0.70,0.88,CAP,IND,CAP,A,17/04/2023 08:12,C,17/04/2023 08:16,A,17/04/2023 08:11,B,17/04/2023 08:10,A,17/04/2023 08:15,B,17/04/2023 08:11,B,17/04/2023 08:18,A,31/12/1969 21:00,59.95,60.03,60.00,17/04/2023 08:15,17/04/2023 08:17,Válido,None,None,None,-0.29,0.32,0.02,-0.31,1.59,1.59,1.59,0.00,0.00,0.00,0.26,1.33,1.65,3373.12,8543.29,145644.70,-1042.26,-217.59,143436.20,3158.37,8352.14,-64429.99,189.48,3353.65,-64429.99,2968.89,4998.49,-19588.15
17/04/2023 08:30,217.49,216.80,217.91,217.78,16.72,13.08,12.45,24.62,376.71,376.23,377.47,376.43,0.60,0.26,0.11,0.90,CAP,CAP,CAP,CAP,-5877.21,-725.98,-311.74,-4839.49,7742.90,2741.29,2694.93,2306.68,9720.81,2835.79,2712.90,5361.11,59.98,21.56,A,216.17,216.60,216.92,374.98,375.67,375.22,216.78,217.50,217.47,376.02,376.88,375.96,217.32,218.15,218.02,377.02,377.92,376.81,11.76,12.44,14.48,16.49,14.62,22.16,24.32,27.31,24.86,0.08,0.00,0.31,IND,CAP,CAP,-0.66,0.00,-0.87,CAP,IND,CAP,0.93,0.48,0.92,CAP,IND,CAP,A,17/04/2023 08:29,B,17/04/2023 08:29,A,17/04/2023 08:20,B,17/04/2023 08:29,A,17/04/2023 08:28,B,17/04/2023 08:20,B,17/04/2023 08:26,A,31/12/1969 21:00,59.95,60.03,59.99,17/04/2023 08:21,17/04/2023 08:29,Válido,None,None,None,-1.09,1.09,0.00,-1.09,1.34,1.34,1.34,0.00,0.00,0.00,0.00,1.34,1.75,2.16,10353.88,145644.70,-1.31,-5386.51,143436.20,1.72,8523.63,-64429.99,0.00,189.48,-64429.99,1.72,8334.15,-19588.15
17/04/2023 08:40,216.97,216.74,216.85,217.31,24.23,17.96,26.45,28.29,375.80,375.81,375.80,375.78,0.55,0.84,0.44,0.92,CAP,CAP,IND,CAP,-6397.87,-3261.84,2539.59,-5675.62,9630.51,2124.17,5142.05,2364.28,11561.98,3892.52,5735.00,6148.38,59.99,33.89,A,216.50,216.77,217.19,375.67,375.48,375.61,217.08,217.97,217.86,376.55,377.64,376.70,217.84,218.66,218.36,377.89,378.64,377.62,11.86,12.07,16.07,14.27,14.54,25.89,19.96,30.26,28.52,0.03,0.00,0.48,IND,CAP,CAP,-0.58,-0.29,-0.90,CAP,CAP,CAP,0.86,0.72,0.93,CAP,IND,CAP,A,17/04/2023 08:30,B,17/04/2023 08:37,B,17/04/2023 08:39,B,17/04/2023 08:37,A,17/04/2023 08:34,B,17/04/2023 08:39,B,17/04/2023 08:30,A,31/12/1969 21:00,59.95,60.06,60.00,17/04/2023 08:30,17/04/2023 08:37,Válido,None,None,None,-1.30,1.30,0.00,-1.30,1.29,1.29,1.29,0.00,0.00,0.00,0.00,1.29,1.84,7379.48,10353.88,145644.70,-5209.17,-5386.51,143436.20,5144.21,8523.63,-64429.99,0.00,189.48,-64429.99,5144.21,8334.15,-19588.15
17/04/2023 08:50,217.19,216.76,217.93,216.87,25.21,29.38,19.19,27.06,376.18,376.47,376.97,375.09,0.90,0.93,0.93,0.81,CAP,CAP,CAP,CAP,-14597.16,-5937.44,-3882.99,-4776.74,7265.22,2301.48,1553.84,3409.90,16305.23,6367.89,4182.34,5868.96,60.01,8.05,A,214.35,214.87,214.63,372.27,371.97,370.95,216.69,217.73,217.19,376.20,376.98,375.44,217.40,218.79,217.68,377.50,378.68,376.34,16.50,9.78,17.98,24.23,20.39,26.27,31.70,37.04,30.37,0.19,0.00,0.49,IND,IND,CAP,-0.87,-0.53,-0.88,CAP,CAP,CAP,0.94,0.98,0.94,CAP,CAP,CAP,A,17/04/2023 08:43,B,17/04/2023 08:46,C,17/04/2023 08:43,B,17/04/2023 08:46,B,17/04/2023 08:43,B,17/04/2023 08:40,B,17/04/2023 08:41,A,31/12/1969 21:00,59.98,60.07,60.01,17/04/2023 08:45,17/04/2023 08:46,Válido,None,None,None,-1.99,1.99,0.00,-1.99,1.27,1.27,1.27,0.00,0.00,0.00,0.00,1.27,2.39,5062.00,11860.70,145644.70,-4493.65,-8658.05,143436.20,2319.29,7885.68,-64429.99,0.00,0.00,-64429.99,2319.29,7885.68,-19588.15
17/04/2023 09:00,217.30,216.74,218.06,217.10,27.97,25.20,29.40,29.32,376.37,376.17,377.49,375.46,0.93,0.93,0.96,0.89,CAP,CAP,CAP,CAP,-16892.12,-5082.12,-6154.37,-5655.63,6712.79,1999.67,1791.79,2921.34,18177.05,5461.38,6409.89,6365.57,60.00,11.80,A,215.71,217.39,216.06,374.93,376.28,373.46,216.57,217.84,216.89,376.02,377.10,374.96,217.04,218.18,217.34,376.76,377.63,375.90,16.07,13.23,12.42,26.16,23.18,26.78,33.38,29.86,33.74,0.56,0.62,0.02,CAP,CAP,IND,-0.92,-0.93,-0.79,CAP,CAP,CAP,0.96,0.96,0.95,CAP,CAP,CAP,A,17/04/2023 08:52,B,17/04/2023 08:59,C,17/04/2023 08:56,B,17/04/2023 08:59,C,17/04/2023 08:55,C,17/04/2023 08:59,C,17/04/2023 08:56,A,31/12/1969 21:00,59.96,60.02,60.00,17/04/2023 08:56,17/04/2023 08:51,Válido,None,None,None,-2.41,2.41,0.00,-2.41,1.14,1.14,1.14,0.00,0.00,0.00,0.00,1.14,2.69,4.04,15798.88,145644.70,-3.75,-14141.71,143436.20,1.49,6879.54,-64429.99,0.00,0.00,-64429.99,1.49,6879.54,-19588.15
