Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
17/04/2023 09:10,217.69,216.72,218.53,217.83,32.96,34.11,30.81,33.97,377.05,376.34,379.00,375.80,0.94,0.98,0.95,0.88,CAP,CAP,CAP,CAP,-20136.54,-7232.13,-6385.85,-6518.56,7165.49,1532.69,2131.73,3501.07,21373.46,7392.76,6732.27,7399.27,60.01,8.89,A,216.15,217.95,216.86,375.61,377.16,374.88,216.89,218.54,217.55,376.69,378.49,375.82,217.67,218.96,218.02,377.93,379.30,377.05,22.24,22.45,26.21,31.17,29.87,32.66,34.66,32.27,36.82,0.81,0.76,0.64,CAP,CAP,CAP,-0.95,-0.97,-0.87,CAP,CAP,CAP,0.98,0.98,0.92,CAP,CAP,CAP,A,17/04/2023 09:06,B,17/04/2023 09:04,C,17/04/2023 09:06,B,17/04/2023 09:03,A,17/04/2023 09:03,C,17/04/2023 09:08,C,17/04/2023 09:05,A,31/12/1969 21:00,59.97,60.04,60.00,17/04/2023 09:00,17/04/2023 09:01,Válido,None,None,None,-3.16,3.16,0.00,-3.16,1.18,1.18,1.18,0.00,0.00,0.00,0.00,1.18,3.37,13502.01,15798.88,145644.70,-12645.58,-14141.71,143436.20,4714.11,6879.54,-64429.99,0.00,0.00,-64429.99,4714.11,6879.54,-19588.15
17/04/2023 09:20,217.09,216.06,218.33,216.88,34.22,30.38,32.64,39.64,376.01,376.01,377.56,374.46,0.90,0.77,0.95,0.93,CAP,CAP,CAP,CAP,-19756.79,-5026.46,-6742.84,-7987.49,9700.65,4219.82,2303.10,3177.73,22009.85,6562.94,7125.32,8596.39,59.99,21.63,A,215.82,218.00,216.66,375.43,377.27,374.14,216.46,218.45,217.25,376.35,378.17,375.04,217.05,218.79,217.96,377.29,379.19,375.96,25.85,19.81,28.65,32.90,31.24,36.19,37.62,34.59,39.98,0.53,0.63,0.81,CAP,CAP,CAP,-0.88,-0.95,-0.90,CAP,CAP,CAP,0.99,0.96,0.94,CAP,CAP,CAP,A,17/04/2023 09:19,B,17/04/2023 09:17,C,17/04/2023 09:19,B,17/04/2023 09:11,B,17/04/2023 09:15,C,17/04/2023 09:19,A,17/04/2023 09:17,A,31/12/1969 21:00,59.97,60.04,60.00,17/04/2023 09:18,17/04/2023 09:16,Válido,None,None,None,-3.31,3.31,0.00,-3.31,1.39,1.39,1.39,0.00,0.00,0.00,0.00,1.39,3.60,7089.19,20804.63,145644.70,-6332.55,-19546.98,143436.20,3181.02,7100.17,-64429.99,0.00,0.00,-64429.99,3181.02,7100.17,-19588.15
17/04/2023 09:30,219.03,218.61,219.70,218.79,35.54,40.29,35.89,30.45,379.37,379.39,380.51,378.22,0.96,0.98,0.97,0.93,CAP,CAP,CAP,CAP,-22454.41,-8608.92,-7656.98,-6188.51,6207.15,1859.44,1879.39,2468.33,23296.55,8807.44,7884.25,6662.61,59.96,11.24,A,215.72,217.01,216.51,374.87,375.93,374.30,217.97,219.21,218.49,378.40,379.63,377.62,219.36,220.41,219.89,380.62,381.82,380.10,27.67,25.58,24.40,37.45,34.48,39.55,40.47,36.79,42.08,0.55,0.79,0.87,CAP,CAP,CAP,-0.96,-0.96,-0.96,CAP,CAP,CAP,0.98,0.98,0.98,CAP,CAP,CAP,A,17/04/2023 09:20,B,17/04/2023 09:24,C,17/04/2023 09:20,B,17/04/2023 09:24,C,17/04/2023 09:29,C,17/04/2023 09:26,A,17/04/2023 09:20,A,31/12/1969 21:00,59.95,60.03,59.99,17/04/2023 09:29,17/04/2023 09:24,Válido,None,None,None,-3.91,3.91,0.00,-3.91,1.05,1.05,1.05,0.00,0.00,0.00,0.00,1.05,4.06,5.18,23307.08,145644.70,-4.99,-21983.80,143436.20,1.38,7385.31,-64429.99,0.00,0.00,-64429.99,1.38,7385.31,-19588.15
17/04/2023 09:40,219.12,218.36,219.77,219.24,39.86,37.60,37.18,44.79,379.53,379.14,380.73,378.72,0.97,0.96,0.97,0.98,CAP,CAP,CAP,CAP,-25499.63,-7898.74,-7946.83,-9654.06,5933.45,2242.92,1896.72,1793.81,26180.85,8211.01,8170.05,9819.30,60.02,13.05,A,218.16,219.42,218.56,378.62,380.18,377.71,218.76,220.01,219.38,379.75,381.13,379.08,219.13,220.43,219.85,380.41,381.88,379.89,32.65,29.11,24.36,39.64,35.95,40.10,43.92,41.14,45.47,0.85,0.87,0.80,CAP,CAP,CAP,-0.97,-0.97,-0.97,CAP,CAP,CAP,0.98,0.98,0.99,CAP,CAP,CAP,A,17/04/2023 09:39,B,17/04/2023 09:37,C,17/04/2023 09:30,B,17/04/2023 09:37,C,17/04/2023 09:31,C,17/04/2023 09:39,C,17/04/2023 09:31,A,31/12/1969 21:00,59.94,60.02,59.98,17/04/2023 09:30,17/04/2023 09:39,Válido,None,None,None,-4.10,4.10,0.00,-4.10,1.04,1.04,1.04,0.00,0.00,0.00,0.00,1.04,4.23,16910.81,23307.08,145644.70,-16386.57,-21983.80,143436.20,4159.47,7385.31,-64429.99,0.00,0.00,-64429.99,4159.47,7385.31,-19588.15
17/04/2023 09:50,219.29,218.49,220.02,219.36,38.05,40.57,31.43,42.14,379.82,379.68,380.99,378.78,0.97,0.96,0.99,0.98,CAP,CAP,CAP,CAP,-24357.81,-8480.37,-6821.76,-9055.68,5565.06,2575.97,1135.03,1854.06,24985.45,8862.97,6915.55,9243.53,59.99,16.58,A,217.76,218.90,218.66,377.95,379.20,377.91,218.44,219.84,219.17,379.40,380.61,378.71,218.84,220.41,219.56,380.22,381.43,379.33,26.94,23.60,34.04,35.51,32.12,42.19,41.51,37.71,50.13,0.85,0.86,0.84,CAP,CAP,CAP,-0.95,-0.97,-0.97,CAP,CAP,CAP,0.97,0.99,0.99,CAP,CAP,CAP,A,17/04/2023 09:41,B,17/04/2023 09:47,C,17/04/2023 09:41,B,17/04/2023 09:47,B,17/04/2023 09:44,C,17/04/2023 09:41,C,17/04/2023 09:42,A,31/12/1969 21:00,59.97,60.02,60.00,17/04/2023 09:41,17/04/2023 09:47,Válido,None,None,None,-3.87,3.87,0.00,-3.87,1.02,1.02,1.02,0.00,0.00,0.00,0.00,1.02,4.01,8018.10,24915.30,145644.70,-7753.68,-24119.91,143436.20,2036.20,6207.53,-64429.99,0.00,0.00,-64429.99,2036.20,6207.53,-19588.15
17/04/2023 10:00,218.80,218.39,219.21,218.81,43.36,49.04,35.44,45.61,378.98,379.05,379.82,378.06,0.95,0.98,0.87,0.97,CAP,CAP,CAP,CAP,-26862.53,-10510.75,-6721.54,-9630.24,8561.14,2051.94,3893.47,2615.73,28193.77,10709.17,7767.76,9979.16,59.98,20.01,A,218.09,218.65,218.63,378.88,379.19,377.78,218.49,219.95,219.08,379.66,380.72,378.47,218.80,220.38,219.48,380.27,381.64,379.09,32.95,21.44,34.04,43.60,35.56,43.73,50.37,48.03,45.89,0.89,0.60,0.91,CAP,CAP,CAP,-0.97,-0.98,-0.97,CAP,CAP,CAP,0.98,0.99,0.98,CAP,CAP,CAP,A,17/04/2023 09:52,B,17/04/2023 09:57,C,17/04/2023 09:52,B,17/04/2023 09:56,B,17/04/2023 09:53,A,17/04/2023 09:57,B,17/04/2023 09:59,A,31/12/1969 21:00,59.94,60.01,59.98,17/04/2023 09:57,17/04/2023 09:56,Válido,None,None,None,-4.36,4.36,0.00,-4.36,1.04,1.04,1.04,0.00,0.00,0.00,0.00,1.04,4.48,6.27,25947.04,145644.70,-5.97,-25188.12,143436.20,1.90,6191.64,-64429.99,0.00,0.00,-64429.99,1.90,6191.64,-19588.15
17/04/2023 10:10,219.42,218.86,220.14,219.24,45.68,50.12,39.03,47.90,380.04,380.27,381.02,378.82,0.97,0.98,0.96,0.97,CAP,CAP,CAP,CAP,-29214.31,-10743.09,-8285.57,-10185.65,7052.00,2218.98,2278.59,2554.43,30053.39,10969.86,8593.17,10501.07,59.98,12.69,A,218.27,218.94,218.72,378.95,379.46,377.99,218.68,219.63,219.10,379.75,380.32,378.58,219.02,220.37,219.40,380.54,381.43,379.07,41.25,25.34,39.59,49.81,33.96,47.01,52.32,43.58,48.42,0.94,0.62,0.94,CAP,CAP,CAP,-0.98,-0.90,-0.97,CAP,CAP,CAP,0.99,0.98,0.98,CAP,CAP,CAP,A,17/04/2023 10:03,B,17/04/2023 10:09,C,17/04/2023 10:06,B,17/04/2023 10:09,B,17/04/2023 10:01,A,17/04/2023 10:07,B,17/04/2023 10:01,A,31/12/1969 21:00,59.93,60.01,59.97,17/04/2023 10:03,17/04/2023 10:00,Válido,None,None,None,-4.57,4.57,0.00,-4.57,1.23,1.23,1.23,0.00,0.00,0.00,0.00,1.23,4.74,18957.13,25947.04,145644.70,-18280.31,-25188.12,143436.20,4930.64,6191.64,-64429.99,0.00,0.00,-64429.99,4930.64,6191.64,-19588.15
17/04/2023 10:20,218.91,218.39,219.56,218.79,49.11,52.67,39.61,55.05,379.16,379.43,379.90,378.17,0.97,0.97,0.96,0.97,CAP,CAP,CAP,CAP,-31290.79,-11199.83,-8366.07,-11724.89,7753.88,2624.75,2371.76,2757.37,32237.19,11503.29,8695.77,12044.76,59.99,17.02,A,218.06,219.36,218.65,378.96,379.70,377.94,218.75,220.02,219.21,380.14,380.79,378.72,219.14,220.50,219.68,380.94,381.74,379.36,42.76,27.37,41.53,51.91,36.47,50.38,53.57,43.68,55.35,0.94,0.85,0.95,CAP,CAP,CAP,-0.98,-0.96,-0.97,CAP,CAP,CAP,0.99,0.98,0.98,CAP,CAP,CAP,A,17/04/2023 10:18,B,17/04/2023 10:15,C,17/04/2023 10:19,B,17/04/2023 10:15,B,17/04/2023 10:12,C,17/04/2023 10:19,B,17/04/2023 10:11,A,31/12/1969 21:00,59.96,60.07,60.00,17/04/2023 10:11,17/04/2023 10:16,Válido,None,None,None,-4.92,4.92,0.00,-4.92,1.20,1.20,1.20,0.00,0.00,0.00,0.00,1.20,5.07,10419.66,28811.04,145644.70,-10129.57,-27849.55,143436.20,2437.74,7280.86,-64429.99,0.00,0.00,-64429.99,2437.74,7280.86,-19588.15
17/04/2023 10:30,219.16,218.46,219.83,219.20,46.97,49.37,35.25,56.31,379.60,379.66,380.56,378.58,0.95,0.96,0.92,0.96,CAP,CAP,CAP,CAP,-29351.63,-10386.25,-7095.85,-11869.53,9398.56,2904.22,3111.08,3383.26,30819.65,10784.65,7747.90,12342.29,59.99,19.24,A,217.96,218.49,218.46,378.40,378.72,377.68,218.37,219.62,219.00,379.41,380.21,378.33,218.81,220.15,219.49,380.18,381.21,379.12,41.97,27.62,46.92,49.79,38.17,55.56,53.68,44.15,56.67,0.91,0.51,0.94,CAP,CAP,CAP,-0.96,-0.92,-0.97,CAP,CAP,CAP,0.98,0.97,0.98,CAP,CAP,CAP,A,17/04/2023 10:26,B,17/04/2023 10:26,C,17/04/2023 10:20,B,17/04/2023 10:26,B,17/04/2023 10:22,C,17/04/2023 10:29,B,17/04/2023 10:28,A,31/12/1969 21:00,59.95,60.09,60.00,17/04/2023 10:28,17/04/2023 10:26,Válido,None,None,None,-5.01,5.01,0.00,-5.01,1.49,1.49,1.49,0.00,0.00,0.00,0.00,1.49,5.23,6.85,31314.49,145644.70,-6.52,-30146.21,143436.20,2.09,8399.85,-64429.99,0.00,0.00,-64429.99,2.09,8399.85,-19588.15
17/04/2023 10:40,219.21,218.24,220.07,219.33,46.38,40.85,43.69,54.60,379.69,379.35,381.02,378.70,0.92,0.82,0.93,0.97,CAP,CAP,CAP,CAP,-27764.76,-7291.16,-8898.18,-11575.42,11839.71,5129.27,3644.82,3065.63,30183.79,8914.62,9615.73,11974.49,60.02,24.35,A,217.35,219.20,218.59,377.92,379.39,377.42,218.23,219.73,219.15,379.28,380.36,378.49,218.83,220.51,219.58,380.13,381.67,379.19,39.75,28.55,48.75,46.23,37.01,57.96,50.27,44.67,60.75,0.79,0.66,0.88,CAP,CAP,CAP,-0.91,-0.92,-0.97,CAP,CAP,CAP,0.97,0.95,0.98,CAP,CAP,CAP,A,17/04/2023 10:36,B,17/04/2023 10:39,C,17/04/2023 10:36,B,17/04/2023 10:39,B,17/04/2023 10:33,C,17/04/2023 10:37,B,17/04/2023 10:30,A,31/12/1969 21:00,59.96,60.04,60.00,17/04/2023 10:32,17/04/2023 10:34,Válido,None,None,None,-4.82,4.82,0.00,-4.82,1.70,1.70,1.70,0.00,0.00,0.00,0.00,1.70,5.12,20485.97,31314.49,145644.70,-19304.62,-30146.21,143436.20,6802.91,8399.85,-64429.99,0.00,0.00,-64429.99,6802.91,8399.85,-19588.15
17/04/2023 10:50,218.90,218.43,219.20,219.08,45.84,46.73,32.54,58.27,379.15,379.24,379.61,378.60,0.95,0.96,0.80,0.98,CAP,CAP,CAP,CAP,-28044.42,-9839.73,-5715.29,-12489.41,9618.70,2715.56,4266.72,2636.41,29648.08,10207.57,7132.28,12764.64,60.01,26.44,A,217.72,218.79,218.66,378.48,379.00,377.95,218.48,219.45,219.23,379.46,380.02,378.74,218.99,220.13,219.67,380.31,381.11,379.49,39.23,22.78,49.75,46.68,32.19,57.93,50.23,44.36,60.65,0.80,0.49,0.94,CAP,CAP,CAP,-0.95,-0.81,-0.98,CAP,CAP,CAP,0.98,0.93,0.98,CAP,CAP,CAP,A,17/04/2023 10:41,B,17/04/2023 10:41,C,17/04/2023 10:42,B,17/04/2023 10:41,B,17/04/2023 10:43,C,17/04/2023 10:42,B,17/04/2023 10:46,A,31/12/1969 21:00,59.96,60.05,60.00,17/04/2023 10:47,17/04/2023 10:41,Válido,None,None,None,-4.63,4.63,0.00,-4.63,1.62,1.62,1.62,0.00,0.00,0.00,0.00,1.62,4.91,9540.18,30587.29,145644.70,-9007.76,-28828.22,143436.20,3141.33,10138.94,-64429.99,0.00,0.00,-64429.99,3141.33,10138.94,-19588.15
17/04/2023 11:00,218.83,218.13,219.20,219.15,44.78,41.99,33.05,59.31,379.02,378.79,379.76,378.50,0.94,0.95,0.81,0.98,CAP,CAP,CAP,CAP,-27292.76,-8659.33,-5879.54,-12753.89,9723.72,2986.60,4232.44,2504.68,28973.18,9159.90,7244.48,12997.51,59.96,26.89,A,217.60,218.61,218.81,377.81,378.85,377.95,218.17,219.21,219.19,378.89,379.66,378.66,218.57,219.60,219.56,379.60,380.24,379.40,30.06,23.21,53.12,40.82,31.20,61.02,49.30,35.32,62.60,0.65,0.51,0.96,CAP,CAP,CAP,-0.93,-0.80,-0.98,CAP,CAP,CAP,0.97,0.85,0.99,CAP,CAP,CAP,A,17/04/2023 10:56,B,17/04/2023 10:55,A,17/04/2023 10:56,B,17/04/2023 10:55,B,17/04/2023 10:53,C,17/04/2023 10:59,B,17/04/2023 10:50,A,31/12/1969 21:00,59.96,60.03,59.99,17/04/2023 10:52,17/04/2023 10:55,Válido,None,None,None,-4.48,4.48,0.00,-4.48,1.63,1.63,1.63,0.00,0.00,0.00,0.00,1.63,4.77,6.44,28611.31,145644.70,-6.07,-26921.92,143436.20,2.16,9661.36,-64429.99,0.00,0.00,-64429.99,2.16,9661.36,-19588.15
17/04/2023 11:10,219.21,218.21,219.99,219.43,47.51,35.78,43.75,63.01,379.68,379.15,380.73,379.17,0.97,0.89,0.98,0.99,CAP,CAP,CAP,CAP,-29993.86,-6937.63,-9387.24,-13668.99,7776.52,3579.51,2122.87,2074.14,30985.57,7806.64,9624.29,13825.46,59.99,33.21,A,217.74,218.62,218.75,378.04,378.68,378.11,218.15,219.16,219.28,378.71,379.67,378.85,218.60,220.05,219.57,379.52,380.89,379.39,26.33,24.42,54.00,38.79,32.96,62.24,43.67,44.26,63.34,0.76,0.45,0.97,CAP,CAP,CAP,-0.93,-0.81,-0.99,CAP,CAP,CAP,0.96,0.98,0.99,CAP,CAP,CAP,A,17/04/2023 11:08,B,17/04/2023 11:09,A,17/04/2023 11:05,B,17/04/2023 11:09,B,17/04/2023 11:04,C,17/04/2023 11:07,B,17/04/2023 11:00,A,31/12/1969 21:00,59.95,60.01,59.98,17/04/2023 11:06,17/04/2023 11:07,Válido,None,None,None,-4.53,4.53,0.00,-4.53,1.57,1.57,1.57,0.00,0.00,0.00,0.00,1.57,4.80,19195.16,28611.31,145644.70,-18128.82,-26921.92,143436.20,6279.47,9661.36,-64429.99,0.00,0.00,-64429.99,6279.47,9661.36,-19588.15
17/04/2023 11:20,219.35,218.45,220.19,219.42,48.62,43.65,44.28,57.93,379.93,379.71,381.03,379.04,0.97,0.93,0.98,0.98,CAP,CAP,CAP,CAP,-30867.48,-8827.50,-9547.55,-12492.43,7927.32,3603.09,1980.44,2343.80,31869.17,9534.51,9750.79,12710.40,60.01,24.06,A,217.74,219.28,218.99,378.30,379.72,378.28,218.37,220.10,219.45,379.52,380.96,379.07,218.86,220.54,219.90,380.32,381.69,379.85,34.64,33.21,48.24,42.41,43.86,59.16,44.43,46.87,65.56,0.87,0.85,0.95,CAP,CAP,CAP,-0.92,-0.98,-0.99,CAP,CAP,CAP,0.94,0.99,0.99,CAP,CAP,CAP,A,17/04/2023 11:10,B,17/04/2023 11:16,C,17/04/2023 11:15,B,17/04/2023 11:18,B,17/04/2023 11:10,C,17/04/2023 11:10,B,17/04/2023 11:10,A,31/12/1969 21:00,59.97,60.04,60.00,17/04/2023 11:14,17/04/2023 11:16,Válido,None,None,None,-5.13,5.13,0.00,-5.13,1.27,1.27,1.27,0.00,0.00,0.00,0.00,1.27,5.29,10505.26,29847.76,145644.70,-10182.71,-28479.46,143436.20,2581.75,8795.85,-64429.99,0.00,0.00,-64429.99,2581.75,8795.85,-19588.15
17/04/2023 11:30,219.80,218.96,221.04,219.39,50.37,51.01,47.39,52.72,380.70,381.17,382.02,378.92,0.97,0.96,0.99,0.97,CAP,CAP,CAP,CAP,-32254.36,-10692.37,-10366.24,-11195.75,7636.29,3227.28,1505.20,2903.82,33145.99,11168.80,10474.95,11566.20,59.99,14.20,A,218.21,219.81,219.04,379.63,380.60,378.49,218.68,220.69,219.46,380.44,381.65,379.03,219.13,221.15,219.82,381.35,382.25,379.74,35.53,33.55,44.44,44.84,45.08,53.52,51.33,48.39,60.11,0.83,0.89,0.94,CAP,CAP,CAP,-0.92,-0.99,-0.98,CAP,CAP,CAP,0.96,0.99,0.99,CAP,CAP,CAP,A,17/04/2023 11:20,B,17/04/2023 11:29,C,17/04/2023 11:21,B,17/04/2023 11:23,B,17/04/2023 11:21,C,17/04/2023 11:29,A,17/04/2023 11:21,A,31/12/1969 21:00,59.98,60.04,60.01,17/04/2023 11:29,17/04/2023 11:25,Válido,None,None,None,-5.06,5.06,0.00,-5.06,1.31,1.31,1.31,0.00,0.00,0.00,0.00,1.31,5.23,7.37,31399.54,145644.70,-7.17,-30404.62,143436.20,1.70,7825.40,-64429.99,0.00,0.00,-64429.99,1.70,7825.40,-19588.15
17/04/2023 11:40,220.19,219.45,221.06,220.05,50.77,50.14,47.40,54.77,381.37,381.53,382.53,380.06,0.98,0.97,0.98,0.99,CAP,CAP,CAP,CAP,-32814.57,-10637.67,-10250.08,-11926.82,6720.65,2811.75,2170.93,1737.98,33495.72,11003.00,10477.46,12052.79,60.01,14.01,A,218.41,220.43,219.20,379.71,381.32,378.83,219.10,220.94,219.80,381.06,382.16,379.65,219.71,221.37,220.38,382.02,382.97,380.66,30.38,35.24,47.12,47.70,45.74,55.91,53.82,48.17,62.36,0.88,0.94,0.94,CAP,CAP,CAP,-0.96,-0.99,-0.98,CAP,CAP,CAP,0.98,0.99,0.99,CAP,CAP,CAP,A,17/04/2023 11:33,B,17/04/2023 11:39,C,17/04/2023 11:33,B,17/04/2023 11:39,A,17/04/2023 11:33,C,17/04/2023 11:33,A,17/04/2023 11:33,A,31/12/1969 21:00,59.96,60.05,60.01,17/04/2023 11:33,17/04/2023 11:30,Válido,None,None,None,-5.34,5.34,0.00,-5.34,1.15,1.15,1.15,0.00,0.00,0.00,0.00,1.15,5.46,21857.48,31399.54,145644.70,-21364.89,-30404.62,143436.20,4586.41,7825.40,-64429.99,0.00,0.00,-64429.99,4586.41,7825.40,-19588.15
17/04/2023 11:50,220.67,220.10,221.72,220.20,42.62,51.06,35.98,40.82,382.22,383.01,383.35,380.29,0.97,0.97,0.96,0.96,CAP,CAP,CAP,CAP,-27224.80,-10905.75,-7676.87,-8642.18,7348.87,2711.95,2166.49,2470.44,28199.22,11237.88,7976.72,8988.35,60.08,15.13,A,218.86,220.24,219.40,380.75,381.78,379.09,219.52,221.38,219.96,381.79,382.95,379.90,220.19,222.02,220.35,383.14,384.07,380.75,30.22,33.31,31.67,42.80,43.24,42.08,52.01,50.87,61.19,0.72,0.43,0.91,CAP,CAP,CAP,-0.93,-0.98,-0.97,CAP,CAP,CAP,0.98,0.98,0.99,CAP,CAP,CAP,A,17/04/2023 11:43,B,17/04/2023 11:46,C,17/04/2023 11:45,B,17/04/2023 11:46,A,17/04/2023 11:42,C,17/04/2023 11:41,B,17/04/2023 11:46,A,31/12/1969 21:00,60.00,60.09,60.05,17/04/2023 11:40,17/04/2023 11:45,Válido,None,None,None,-4.50,4.50,0.00,-4.50,1.28,1.28,1.28,0.00,0.00,0.00,0.00,1.28,4.69,9438.46,31160.58,145644.70,-9102.11,-30271.01,143436.20,2484.47,7229.65,-64429.99,0.00,0.00,-64429.99,2484.47,7229.65,-19588.15
17/04/2023 12:00,220.27,219.58,221.11,220.14,43.39,46.10,31.07,52.99,381.52,381.98,382.29,380.30,0.96,0.95,0.96,0.98,CAP,CAP,CAP,CAP,-27614.57,-9619.72,-6581.63,-11413.22,7527.20,3149.29,1971.77,2406.14,28622.07,10122.10,6870.64,11664.09,59.97,25.60,A,218.75,220.28,219.07,380.41,380.91,378.76,219.46,221.08,219.98,381.81,382.20,380.04,220.29,221.78,220.81,383.30,383.37,381.47,40.58,26.75,40.65,47.61,36.45,55.70,52.21,45.30,59.19,0.93,0.88,0.95,CAP,CAP,CAP,-0.96,-0.97,-0.98,CAP,CAP,CAP,0.97,0.98,0.99,CAP,CAP,CAP,A,17/04/2023 11:57,B,17/04/2023 11:50,C,17/04/2023 11:57,B,17/04/2023 11:50,B,17/04/2023 11:52,C,17/04/2023 11:50,B,17/04/2023 11:52,A,31/12/1969 21:00,59.94,60.07,60.01,17/04/2023 11:57,17/04/2023 11:50,Válido,None,None,None,-4.96,4.96,0.00,-4.96,1.25,1.25,1.25,0.00,0.00,0.00,0.00,1.25,5.12,6.36,29912.25,145644.70,-6.14,-28955.25,143436.20,1.67,7479.67,-64429.99,0.00,0.00,-64429.99,1.67,7479.67,-19588.15
17/04/2023 12:10,219.17,218.52,220.21,218.77,44.74,49.40,42.61,42.20,379.61,380.08,380.89,377.85,0.96,0.96,0.97,0.96,CAP,CAP,CAP,CAP,-28321.13,-10341.23,-9141.89,-8838.01,7880.72,3099.43,2113.73,2667.57,29397.15,10795.72,9383.07,9231.81,60.01,12.05,A,217.82,220.11,218.40,379.16,380.69,377.27,219.32,220.82,219.67,381.59,381.72,379.50,219.90,221.35,220.28,382.67,382.78,380.61,33.75,19.22,39.02,49.27,32.65,50.87,53.76,47.86,56.13,0.76,0.82,0.90,CAP,CAP,CAP,-0.96,-0.96,-0.98,CAP,CAP,CAP,0.97,0.98,0.99,CAP,CAP,CAP,A,17/04/2023 12:09,B,17/04/2023 12:06,C,17/04/2023 12:09,B,17/04/2023 12:06,B,17/04/2023 12:03,C,17/04/2023 12:04,A,17/04/2023 12:09,A,31/12/1969 21:00,59.96,60.07,60.00,17/04/2023 12:02,17/04/2023 12:06,Válido,None,None,None,-4.70,4.70,0.00,-4.70,1.25,1.25,1.25,0.00,0.00,0.00,0.00,1.25,4.86,19445.77,29912.25,145644.70,-18787.31,-28955.25,143436.20,5009.47,7479.67,-64429.99,0.00,0.00,-64429.99,5009.47,7479.67,-19588.15
17/04/2023 12:20,218.65,217.87,219.45,218.65,39.89,31.49,34.69,53.48,378.72,378.60,379.58,377.97,0.93,0.85,0.91,0.97,CAP,CAP,CAP,CAP,-24121.22,-5866.45,-6936.72,-11318.05,9636.35,3558.96,3138.17,2939.22,25974.84,6861.58,7613.55,11693.48,60.02,27.24,A,217.19,217.52,218.15,378.05,377.15,376.59,218.02,219.10,218.56,379.14,379.04,377.48,218.71,220.41,218.91,380.64,381.09,378.25,31.48,16.42,37.17,45.10,25.34,45.98,56.07,45.31,55.32,0.63,0.00,0.93,CAP,IND,CAP,-0.94,-0.53,-0.96,CAP,CAP,CAP,0.97,0.98,0.98,CAP,CAP,CAP,A,17/04/2023 12:15,B,17/04/2023 12:10,C,17/04/2023 12:15,B,17/04/2023 12:10,B,17/04/2023 12:13,A,17/04/2023 12:14,B,17/04/2023 12:14,A,31/12/1969 21:00,59.96,60.05,60.00,17/04/2023 12:18,17/04/2023 12:11,Válido,None,None,None,-3.64,3.64,0.00,-3.64,1.53,1.53,1.53,0.00,0.00,0.00,0.00,1.53,3.97,7794.48,27521.95,145644.70,-7064.48,-26290.98,143436.20,3201.67,7922.44,-64429.99,0.00,0.00,-64429.99,3201.67,7922.44,-19588.15
17/04/2023 12:30,218.00,217.47,218.59,217.95,33.65,37.98,24.25,38.72,377.59,377.83,378.30,376.62,0.90,0.90,0.82,0.93,CAP,CAP,CAP,CAP,-19657.23,-7446.54,-4343.99,-7866.70,9665.54,3572.43,3038.62,3054.49,21905.01,8259.13,5301.27,8438.89,60.00,21.81,A,216.47,217.23,216.84,375.99,375.76,374.85,217.36,218.60,217.96,377.68,378.26,376.66,218.20,219.75,218.89,379.34,380.10,378.16,13.21,12.52,11.97,28.58,26.66,32.78,44.62,57.35,56.57,0.00,0.00,0.00,IND,CAP,IND,-0.43,-0.11,-0.71,CAP,CAP,CAP,0.94,0.94,0.98,CAP,CAP,CAP,A,17/04/2023 12:25,B,17/04/2023 12:22,C,17/04/2023 12:26,B,17/04/2023 12:22,C,17/04/2023 12:28,B,17/04/2023 12:24,B,17/04/2023 12:23,A,31/12/1969 21:00,59.96,60.03,59.99,17/04/2023 12:28,17/04/2023 12:26,Válido,None,None,None,-1.40,2.57,0.58,-1.98,1.58,1.58,1.58,0.00,0.00,0.00,0.46,1.11,3.12,9.83,20267.43,145644.70,-8.85,-12649.00,143436.20,4.27,9499.06,-64429.99,0.00,1848.45,-64429.99,4.27,7650.61,-19588.15
17/04/2023 12:40,215.05,214.62,215.42,215.11,29.48,33.04,32.36,23.05,372.48,372.13,373.09,372.21,0.88,0.92,0.90,0.78,IND,IND,IND,IND,16615.52,6492.93,6240.99,3881.60,9039.52,2849.28,3105.78,3084.47,18915.29,7090.59,6971.07,4957.90,60.00,15.76,A,214.30,215.08,215.07,371.38,372.95,372.11,215.69,216.70,216.54,374.23,375.43,374.30,217.50,218.85,218.26,377.90,378.86,377.02,14.93,14.02,9.61,31.82,28.97,29.04,40.24,41.51,49.10,0.01,0.01,0.01,IND,CAP,IND,0.07,0.13,-0.42,IND,IND,CAP,0.95,0.91,0.97,IND,CAP,CAP,A,17/04/2023 12:39,B,17/04/2023 12:30,A,17/04/2023 12:39,B,17/04/2023 12:30,C,17/04/2023 12:35,C,17/04/2023 12:33,C,17/04/2023 12:35,A,31/12/1969 21:00,59.97,60.03,60.00,17/04/2023 12:32,17/04/2023 12:31,Válido,None,None,None,-0.23,2.82,1.30,-1.52,1.46,1.46,1.46,0.00,0.00,0.00,0.72,0.74,3.20,12826.16,20267.43,145644.70,-922.57,-12649.00,143436.20,5855.27,9499.06,-64429.99,2895.61,1848.45,-64429.99,2959.66,7650.61,-19588.15
17/04/2023 12:50,218.34,217.81,218.82,218.39,26.45,24.45,35.37,19.53,378.18,378.12,379.09,377.33,0.83,0.86,0.84,0.76,IND,IND,IND,IND,14314.02,4578.61,6511.93,3223.49,9698.12,2720.31,4183.40,2794.41,17290.02,5325.76,7739.90,4266.10,59.99,15.13,A,214.33,214.48,214.93,371.08,372.15,371.89,216.85,217.55,217.65,376.01,377.09,376.29,217.92,218.87,218.57,378.14,379.30,377.77,15.43,17.07,13.48,31.90,40.85,21.32,43.22,53.95,31.76,0.59,0.63,0.00,IND,IND,CAP,0.91,0.90,0.78,IND,IND,IND,0.95,0.96,0.88,IND,IND,IND,A,17/04/2023 12:40,B,17/04/2023 12:47,A,17/04/2023 12:41,B,17/04/2023 12:49,C,17/04/2023 12:44,B,17/04/2023 12:40,C,17/04/2023 12:43,A,31/12/1969 21:00,59.96,60.04,60.00,17/04/2023 12:48,17/04/2023 12:41,Válido,None,None,None,2.99,2.99,2.99,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,3.38,7130.73,19227.01,145644.70,6524.55,4496.61,143436.20,2854.82,9196.70,-64429.99,2854.82,6237.04,-64429.99,0.00,2959.66,-19588.15
17/04/2023 13:00,218.71,218.07,219.08,218.98,20.55,11.77,18.01,31.87,378.81,378.21,379.52,378.72,0.58,0.01,0.16,0.89,CAP,CAP,CAP,CAP,-6865.51,-23.99,-646.78,-6194.74,9670.11,2566.70,3891.45,3211.96,11859.44,2566.81,3944.83,6977.93,60.02,23.55,A,216.91,217.39,217.47,376.12,376.44,376.38,217.83,218.61,218.52,377.86,378.56,377.99,218.77,219.66,219.69,379.84,380.43,379.76,10.26,17.27,12.79,23.96,29.11,31.49,41.62,46.56,60.06,0.00,0.00,0.00,CAP,IND,CAP,0.07,0.23,-0.72,IND,IND,CAP,0.96,0.89,0.97,IND,IND,CAP,A,17/04/2023 12:55,C,17/04/2023 12:52,A,17/04/2023 12:56,B,17/04/2023 12:52,A,17/04/2023 12:59,C,17/04/2023 12:58,C,17/04/2023 12:56,A,31/12/1969 21:00,59.94,60.02,59.97,17/04/2023 12:57,17/04/2023 13:00,Válido,None,None,None,-0.53,2.18,0.83,-1.35,1.68,1.68,1.68,0.00,0.00,0.00,0.79,0.89,2.83,5.21,18435.58,145644.70,-2.92,4426.99,143436.20,4.31,9554.83,-64429.99,0.00,6004.09,-64429.99,4.31,3550.73,-19588.15
17/04/2023 13:10,217.99,217.91,217.87,218.18,39.34,35.35,53.33,29.33,377.56,377.26,377.70,377.72,0.92,0.97,0.91,0.82,IND,IND,IND,IND,23316.90,7494.13,10554.46,5268.31,10269.20,1778.66,4857.53,3633.01,25478.11,7702.31,11618.61,6399.52,59.97,15.97,A,216.26,215.72,216.35,374.45,374.49,374.92,217.22,217.30,217.66,376.26,376.53,376.82,218.45,219.18,219.04,378.42,379.55,379.24,10.39,16.94,12.46,25.15,42.25,22.00,36.44,71.25,57.69,0.01,0.00,0.00,CAP,CAP,IND,0.85,0.83,0.12,IND,IND,IND,0.97,0.92,0.96,IND,IND,CAP,B,17/04/2023 13:08,B,17/04/2023 13:00,A,17/04/2023 13:08,B,17/04/2023 13:00,A,17/04/2023 13:01,B,17/04/2023 13:08,C,17/04/2023 13:04,A,31/12/1969 21:00,59.96,60.04,60.00,17/04/2023 13:07,17/04/2023 13:05,Válido,None,None,None,2.15,2.54,2.34,-0.19,1.62,1.62,1.62,0.00,0.00,0.00,1.38,0.24,3.05,12210.09,18435.58,145644.70,8584.72,4426.99,143436.20,6476.06,9554.83,-64429.99,5514.15,6004.09,-64429.99,961.91,3550.73,-19588.15
17/04/2023 13:20,218.80,218.51,219.12,218.77,27.42,27.29,35.89,19.07,378.97,378.92,379.45,378.54,0.83,0.92,0.83,0.65,IND,IND,IND,IND,14685.61,5479.83,6501.27,2704.50,9951.91,2350.38,4424.14,3177.38,17739.99,5962.62,7863.81,4172.54,59.99,14.38,A,216.51,216.60,217.01,374.85,375.63,375.63,217.44,217.61,217.96,376.56,377.31,377.17,218.60,219.14,218.95,378.99,379.52,378.84,21.49,34.66,17.20,37.55,52.25,27.84,52.62,65.13,37.69,0.87,0.82,0.55,IND,IND,IND,0.97,0.91,0.82,IND,IND,IND,0.98,0.94,0.87,IND,IND,IND,A,17/04/2023 13:15,B,17/04/2023 13:19,A,17/04/2023 13:15,B,17/04/2023 13:19,C,17/04/2023 13:19,B,17/04/2023 13:15,C,17/04/2023 13:19,A,31/12/1969 21:00,59.94,60.05,59.99,17/04/2023 13:15,17/04/2023 13:18,Válido,None,None,None,3.88,3.88,3.88,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,4.23,7927.88,21194.53,145644.70,7199.14,16910.90,143436.20,3273.63,9849.42,-64429.99,3273.63,8887.51,-64429.99,0.00,961.91,-19588.15
17/04/2023 13:30,219.35,219.03,219.26,219.75,46.89,46.87,33.75,60.05,379.92,379.56,380.09,380.11,0.94,0.95,0.82,0.97,CAP,CAP,CAP,CAP,-28717.43,-9792.74,-6080.70,-12843.99,10323.38,3082.16,4218.19,3023.03,30516.60,10266.33,7400.55,13194.95,60.03,27.45,A,218.44,218.72,218.69,378.73,379.23,378.39,219.11,219.66,219.71,379.92,380.61,379.98,219.98,220.55,220.45,381.57,382.01,381.41,11.75,19.56,12.99,31.75,31.97,31.33,52.49,53.19,61.53,0.01,0.00,0.00,CAP,CAP,CAP,-0.16,0.13,-0.65,CAP,IND,CAP,0.96,0.86,0.98,CAP,CAP,CAP,A,17/04/2023 13:20,B,17/04/2023 13:22,C,17/04/2023 13:20,B,17/04/2023 13:21,A,17/04/2023 13:20,C,17/04/2023 13:28,C,17/04/2023 13:27,A,31/12/1969 21:00,59.98,60.04,60.01,17/04/2023 13:20,17/04/2023 13:23,Válido,None,None,None,-0.79,2.68,0.95,-1.73,1.80,1.80,1.80,0.00,0.00,0.00,0.90,0.90,3.33,13.51,21218.68,145644.70,-12.70,4069.55,143436.20,4.59,10473.42,-64429.99,0.00,6872.22,-64429.99,4.59,3601.20,-19588.15
17/04/2023 13:40,216.62,216.06,216.73,217.09,41.51,52.62,46.38,25.52,375.20,374.23,375.62,375.75,0.95,0.97,0.97,0.87,IND,IND,IND,IND,25590.02,11059.74,9701.41,4828.87,7981.67,2630.10,2634.88,2716.70,26805.90,11368.17,10052.86,5540.62,60.04,29.34,A,215.75,216.40,216.77,373.70,375.15,375.18,216.82,217.28,217.84,375.49,376.80,376.89,219.06,219.29,219.90,379.56,380.17,380.29,12.34,18.69,11.34,44.64,46.21,22.06,62.97,63.32,60.21,0.00,0.00,0.00,IND,IND,CAP,0.93,0.87,0.57,IND,IND,IND,0.98,0.97,0.98,IND,IND,CAP,A,17/04/2023 13:39,C,17/04/2023 13:30,A,17/04/2023 13:39,C,17/04/2023 13:30,C,17/04/2023 13:31,B,17/04/2023 13:34,C,17/04/2023 13:31,A,31/12/1969 21:00,59.96,60.05,60.00,17/04/2023 13:39,17/04/2023 13:31,Válido,None,None,None,3.42,3.64,3.53,-0.11,1.60,1.60,1.60,0.00,0.00,0.00,1.52,0.07,4.00,16030.14,21218.68,145644.70,13673.12,4069.55,143436.20,6393.77,10473.42,-64429.99,6099.64,6872.22,-64429.99,294.13,3601.20,-19588.15
17/04/2023 13:50,215.23,214.69,215.59,215.40,47.07,53.21,46.75,41.25,372.78,372.05,373.52,372.79,0.96,0.97,0.98,0.91,IND,IND,IND,IND,29022.30,11105.76,9857.80,8058.74,8516.05,2676.27,2098.28,3741.50,30245.94,11423.67,10078.64,8884.94,59.96,22.46,A,214.30,214.91,214.91,371.32,372.01,372.09,215.42,215.88,216.22,373.10,374.05,374.39,216.15,216.79,217.31,374.34,375.89,376.07,48.82,45.89,23.58,52.83,53.49,31.87,59.31,62.85,48.97,0.97,0.95,0.71,IND,IND,IND,0.97,0.97,0.87,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,17/04/2023 13:49,C,17/04/2023 13:40,A,17/04/2023 13:49,C,17/04/2023 13:40,C,17/04/2023 13:40,B,17/04/2023 13:44,C,17/04/2023 13:44,A,31/12/1969 21:00,59.95,60.05,60.00,17/04/2023 13:48,17/04/2023 13:44,Válido,None,None,None,4.72,4.72,4.72,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,4.93,10151.48,25607.79,145644.70,9704.34,22832.79,143436.20,2963.04,9187.74,-64429.99,2963.04,8893.61,-64429.99,0.00,294.13,-19588.15
17/04/2023 14:00,216.79,216.29,217.44,216.64,33.52,45.19,20.47,34.90,375.49,374.71,376.57,375.19,0.93,0.97,0.91,0.87,IND,IND,IND,IND,20140.85,9485.10,4049.57,6606.19,7889.07,2361.97,1849.18,3677.92,21630.80,9774.76,4451.80,7561.01,59.95,31.29,A,213.58,214.42,213.99,369.52,371.46,370.94,215.18,216.05,215.68,372.51,374.37,373.58,216.68,217.79,217.21,375.28,377.44,375.99,37.85,18.41,34.15,50.06,29.06,37.39,70.81,57.95,44.73,0.95,0.90,0.77,IND,IND,IND,0.97,0.94,0.89,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,17/04/2023 13:54,B,17/04/2023 13:59,A,17/04/2023 13:54,B,17/04/2023 13:59,B,17/04/2023 13:58,A,17/04/2023 13:51,C,17/04/2023 13:59,A,31/12/1969 21:00,59.94,60.01,59.98,17/04/2023 13:58,17/04/2023 13:51,Válido,None,None,None,3.92,3.92,3.92,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,4.16,9.64,26765.67,145644.70,9.02,25384.72,143436.20,3.39,8379.18,-64429.99,3.39,8379.18,-64429.99,0.00,0.00,-19588.15
17/04/2023 14:10,217.08,216.77,217.31,217.16,36.83,38.99,36.73,34.79,375.98,375.31,376.78,375.86,0.92,0.97,0.86,0.91,IND,IND,IND,IND,21952.71,8185.53,6865.35,6901.83,9243.69,2101.91,4070.46,3071.31,23819.47,8451.09,7981.33,7554.35,59.97,18.84,A,216.06,216.96,216.31,374.21,375.92,374.89,216.81,217.78,217.31,375.46,377.46,376.19,217.43,218.50,217.95,376.62,378.76,377.28,36.40,15.33,28.96,40.60,21.87,31.66,47.50,37.33,39.84,0.96,0.84,0.74,IND,IND,IND,0.97,0.87,0.89,IND,IND,IND,0.98,0.92,0.94,IND,IND,IND,A,17/04/2023 14:03,B,17/04/2023 14:07,A,17/04/2023 14:03,B,17/04/2023 14:07,B,17/04/2023 14:07,A,17/04/2023 14:07,C,17/04/2023 14:01,A,31/12/1969 21:00,59.94,60.03,59.98,17/04/2023 14:04,17/04/2023 14:03,Válido,None,None,None,3.14,3.14,3.14,0.00,1.26,1.26,1.26,0.00,0.00,0.00,1.26,0.00,3.38,13535.90,26765.67,145644.70,12556.22,25384.72,143436.20,5045.10,8379.18,-64429.99,5045.10,8379.18,-64429.99,0.00,0.00,-19588.15
17/04/2023 14:20,219.00,218.43,219.89,218.67,15.68,11.83,9.24,25.96,379.31,378.89,381.05,377.98,0.54,0.46,0.66,0.83,IND,IND,CAP,IND,4552.49,1193.79,-1332.61,4691.31,7021.96,2292.14,1534.50,3195.32,8368.58,2584.39,2032.37,5676.13,59.99,27.38,A,215.91,216.11,216.41,373.91,374.85,374.52,217.59,218.66,217.82,377.21,378.67,377.00,219.01,220.48,219.35,379.93,381.88,379.50,9.14,6.98,14.12,29.40,25.40,30.08,41.06,54.81,38.80,0.00,0.00,0.00,IND,IND,CAP,0.91,0.68,0.81,IND,IND,IND,0.98,0.98,0.91,IND,CAP,IND,A,17/04/2023 14:11,B,17/04/2023 14:18,A,17/04/2023 14:11,B,17/04/2023 14:18,B,17/04/2023 14:17,B,17/04/2023 14:11,B,17/04/2023 14:17,A,31/12/1969 21:00,59.95,60.05,60.01,17/04/2023 14:12,17/04/2023 14:16,Válido,None,None,None,2.49,2.63,2.56,-0.07,1.26,1.26,1.26,0.00,0.00,0.00,1.17,0.09,2.98,4600.23,20841.96,145644.70,3125.51,19378.53,143436.20,2410.04,7656.51,-64429.99,2061.08,7656.51,-64429.99,348.96,0.00,-19588.15
17/04/2023 14:30,218.63,218.43,218.68,218.79,26.39,15.17,42.02,21.97,378.68,378.73,378.97,378.34,0.84,0.68,0.91,0.78,IND,IND,IND,IND,14336.60,2263.82,8335.87,3736.90,9309.88,2419.86,3866.83,3023.19,17094.20,3313.70,9189.08,4806.67,60.00,28.66,A,217.41,217.61,218.58,375.31,378.71,377.81,218.87,219.99,219.46,379.62,381.10,379.52,219.69,221.18,220.22,381.22,383.16,380.92,9.99,5.78,12.95,20.10,24.26,21.95,35.58,46.00,39.91,0.00,0.00,0.00,CAP,IND,IND,0.21,0.10,0.01,IND,IND,IND,0.95,0.99,0.94,IND,CAP,CAP,A,17/04/2023 14:23,B,17/04/2023 14:21,A,17/04/2023 14:23,B,17/04/2023 14:21,B,17/04/2023 14:26,B,17/04/2023 14:21,C,17/04/2023 14:26,A,31/12/1969 21:00,59.95,60.05,60.01,17/04/2023 14:26,17/04/2023 14:23,Válido,None,None,None,0.26,1.80,1.03,-0.77,1.31,1.31,1.31,0.00,0.00,0.00,0.96,0.35,2.34,7.51,13947.19,145644.70,6.27,4162.26,143436.20,4.14,7628.51,-64429.99,4.14,5893.31,-64429.99,0.00,1735.20,-19588.15
17/04/2023 14:40,219.86,219.46,220.45,219.67,31.26,31.83,28.77,33.18,380.81,380.78,381.63,380.01,0.87,0.91,0.87,0.84,CAP,CAP,CAP,CAP,-17972.61,-6324.69,-5495.62,-6152.30,10038.51,2965.22,3166.82,3906.48,20586.07,6985.28,6342.76,7287.76,60.00,14.35,A,217.98,218.44,218.49,378.31,378.56,377.77,219.19,220.29,219.47,380.52,381.13,379.68,219.99,221.46,220.10,382.31,382.72,380.74,12.32,6.73,14.00,26.82,28.12,30.86,41.23,42.74,39.10,0.00,0.01,0.00,IND,CAP,CAP,-0.68,-0.44,-0.69,CAP,CAP,CAP,0.95,0.99,0.91,CAP,CAP,CAP,A,17/04/2023 14:30,B,17/04/2023 14:36,C,17/04/2023 14:30,B,17/04/2023 14:37,B,17/04/2023 14:32,B,17/04/2023 14:31,A,17/04/2023 14:32,A,31/12/1969 21:00,59.97,60.04,60.00,17/04/2023 14:35,17/04/2023 14:37,Válido,None,None,None,-1.90,2.61,0.36,-2.26,1.48,1.48,1.48,0.00,0.00,0.00,0.40,1.09,3.07,12292.26,13947.19,145644.70,-7609.29,4162.26,143436.20,5939.22,7628.51,-64429.99,1593.24,5893.31,-64429.99,4345.99,1735.20,-19588.15
17/04/2023 14:50,219.99,219.58,220.86,219.52,26.20,25.04,27.60,25.95,381.03,381.17,381.93,379.98,0.90,0.89,0.98,0.78,CAP,CAP,CAP,CAP,-15317.80,-4885.50,-5990.62,-4441.68,7211.89,2524.18,1121.64,3566.06,16930.63,5499.06,6094.72,5696.08,59.97,17.55,A,219.11,219.94,218.84,380.29,380.79,379.12,219.71,220.80,219.82,381.35,382.01,380.35,220.27,221.57,220.46,382.46,383.32,381.34,22.78,17.10,24.05,30.09,25.86,29.39,36.15,33.12,33.44,0.69,0.47,0.30,CAP,CAP,CAP,-0.90,-0.92,-0.83,CAP,CAP,CAP,0.94,0.99,0.90,CAP,CAP,CAP,C,17/04/2023 14:47,B,17/04/2023 14:43,C,17/04/2023 14:47,B,17/04/2023 14:43,B,17/04/2023 14:49,A,17/04/2023 14:40,C,17/04/2023 14:47,A,31/12/1969 21:00,59.96,60.06,60.00,17/04/2023 14:43,17/04/2023 14:42,Válido,None,None,None,-2.76,2.76,0.00,-2.76,1.38,1.38,1.38,0.00,0.00,0.00,0.00,1.38,3.10,5848.48,18838.96,145644.70,-5128.75,-13537.86,143436.20,2777.00,8696.90,-64429.99,0.00,1593.24,-64429.99,2777.00,7103.67,-19588.15
17/04/2023 15:00,219.60,219.21,220.39,219.19,23.16,21.79,27.74,19.95,380.35,380.19,381.60,379.26,0.85,0.90,0.96,0.51,CAP,CAP,CAP,CAP,-12389.56,-4299.14,-5839.25,-2251.17,7639.53,2080.11,1809.32,3750.10,14555.54,4775.92,6113.14,4373.90,59.98,23.21,A,218.45,219.92,218.49,379.65,380.60,378.29,219.42,220.55,219.25,380.71,381.61,379.46,219.87,221.08,219.82,381.65,382.49,380.38,14.81,13.05,18.25,24.04,24.34,21.02,32.06,28.21,25.87,0.11,0.65,0.03,CAP,CAP,CAP,-0.90,-0.96,-0.52,CAP,CAP,CAP,0.95,0.98,0.77,CAP,CAP,CAP,A,17/04/2023 14:55,B,17/04/2023 14:54,C,17/04/2023 14:56,B,17/04/2023 14:54,B,17/04/2023 14:53,A,17/04/2023 14:50,C,17/04/2023 14:58,A,31/12/1969 21:00,59.96,60.06,60.00,17/04/2023 14:55,17/04/2023 14:54,Válido,None,None,None,-2.04,2.04,0.00,-2.04,1.28,1.28,1.28,0.00,0.00,0.00,0.00,1.28,2.41,3.23,15502.72,145644.70,-2.75,-13292.67,143436.20,1.70,7902.05,-64429.99,0.00,0.00,-64429.99,1.70,7902.05,-19588.15
17/04/2023 15:10,219.35,218.89,219.78,219.39,14.67,10.62,10.44,22.96,379.93,379.45,380.48,379.85,0.46,0.14,0.32,0.73,CAP,IND,CAP,CAP,-4080.54,325.22,-733.53,-3672.23,7924.28,2300.73,2174.94,3448.61,8913.19,2323.60,2295.31,5037.68,59.95,21.90,A,218.39,218.83,218.30,378.63,379.03,378.00,218.99,219.95,219.06,379.70,380.74,379.24,219.71,220.66,219.97,380.97,382.06,380.83,8.02,9.90,16.28,15.46,21.70,20.63,22.76,30.31,23.76,0.00,0.00,0.05,CAP,IND,CAP,-0.72,-0.75,-0.62,CAP,CAP,CAP,0.92,0.97,0.79,CAP,CAP,CAP,C,17/04/2023 15:03,B,17/04/2023 15:00,C,17/04/2023 15:03,B,17/04/2023 15:00,A,17/04/2023 15:08,B,17/04/2023 15:02,A,17/04/2023 15:08,A,31/12/1969 21:00,59.94,60.03,59.99,17/04/2023 15:09,17/04/2023 15:00,Válido,None,None,None,-1.47,1.47,0.00,-1.47,1.26,1.26,1.26,0.00,0.00,0.00,0.00,1.26,2.00,8018.88,15502.72,145644.70,-5884.92,-13292.67,143436.20,5050.42,7902.05,-64429.99,2.01,0.00,-64429.99,5048.41,7902.05,-19588.15
17/04/2023 15:20,219.16,218.78,219.68,219.01,21.28,20.35,17.01,26.47,379.59,379.54,380.27,378.96,0.73,0.77,0.66,0.73,CAP,CAP,CAP,CAP,-10143.23,-3435.62,-2472.99,-4234.62,9593.04,2830.98,2801.07,3960.99,13961.07,4451.74,3736.53,5798.40,59.97,12.35,A,214.73,215.42,215.10,372.41,373.06,372.13,217.97,218.96,218.36,378.04,379.04,377.89,221.10,222.53,221.49,383.68,384.99,383.37,9.48,10.22,19.55,15.89,15.56,25.51,24.29,18.79,30.64,0.00,0.00,0.31,IND,CAP,CAP,-0.61,-0.71,-0.76,CAP,CAP,CAP,0.88,0.97,0.83,CAP,CAP,CAP,A,17/04/2023 15:16,B,17/04/2023 15:12,C,17/04/2023 15:16,B,17/04/2023 15:12,A,17/04/2023 15:13,C,17/04/2023 15:18,A,17/04/2023 15:10,A,31/12/1969 21:00,59.95,60.05,60.00,17/04/2023 15:10,17/04/2023 15:15,Válido,None,None,None,-1.46,1.46,0.00,-1.46,1.37,1.37,1.37,0.00,0.00,0.00,0.00,1.37,2.02,4564.92,11523.34,145644.70,-3403.98,-8339.64,143436.20,3032.44,7510.90,-64429.99,0.00,2.01,-64429.99,3032.44,7508.89,-19588.15
17/04/2023 15:30,216.45,215.78,216.99,216.57,20.10,25.04,14.63,20.63,374.89,373.74,375.87,375.07,0.06,0.87,0.54,0.55,IND,IND,CAP,CAP,506.01,4685.39,-1704.20,-2475.18,9088.36,2690.94,2677.86,3719.57,9102.44,5403.15,3174.15,4467.85,60.01,37.30,A,215.67,216.89,216.47,373.59,375.70,374.70,217.47,218.43,217.96,376.89,378.34,377.28,218.83,219.76,219.14,379.67,380.43,379.20,11.60,13.82,17.49,14.44,20.07,25.31,29.82,26.14,30.12,0.00,0.00,0.07,CAP,CAP,CAP,-0.12,-0.64,-0.70,CAP,CAP,CAP,0.87,0.88,0.82,IND,CAP,CAP,A,17/04/2023 15:29,B,17/04/2023 15:20,A,17/04/2023 15:29,B,17/04/2023 15:20,A,17/04/2023 15:22,C,17/04/2023 15:25,A,17/04/2023 15:24,A,31/12/1969 21:00,59.92,60.03,59.99,17/04/2023 15:25,17/04/2023 15:27,Válido,None,None,None,-1.17,1.19,0.01,-1.18,1.62,1.62,1.62,0.00,0.00,0.00,0.10,1.52,2.05,2.02,12764.72,145644.70,0.11,-8081.47,143436.20,2.02,9494.94,-64429.99,2.02,401.32,-64429.99,0.00,9093.62,-19588.15
17/04/2023 15:40,217.60,216.91,218.11,217.79,18.38,19.03,16.23,19.88,376.89,375.81,378.06,376.81,0.08,0.71,0.43,0.50,CAP,IND,CAP,CAP,-744.89,2928.97,-1530.28,-2143.58,9862.02,2909.82,3191.72,3760.49,9890.11,4128.66,3539.61,4328.54,60.00,26.76,A,214.56,215.74,215.53,371.51,373.96,373.13,216.36,217.37,217.04,374.75,376.69,375.74,217.58,218.68,218.21,376.93,378.86,377.68,12.15,10.93,17.02,25.43,18.82,22.62,55.22,37.48,33.34,0.23,0.00,0.00,IND,CAP,CAP,0.80,0.05,-0.06,IND,IND,CAP,0.98,0.91,0.84,IND,IND,IND,A,17/04/2023 15:32,B,17/04/2023 15:38,A,17/04/2023 15:32,B,17/04/2023 15:38,B,17/04/2023 15:30,A,17/04/2023 15:31,C,17/04/2023 15:30,A,31/12/1969 21:00,59.96,60.06,60.01,17/04/2023 15:39,17/04/2023 15:33,Válido,None,None,None,0.72,1.22,0.97,-0.25,1.57,1.57,1.57,0.00,0.00,0.00,0.52,1.05,2.21,8844.11,12764.72,145644.70,2870.02,-8081.47,143436.20,6297.77,9494.94,-64429.99,2079.30,401.32,-64429.99,4218.47,9093.62,-19588.15
17/04/2023 15:50,218.12,217.42,218.72,218.23,16.98,21.74,13.15,16.05,377.80,376.90,378.99,377.51,0.32,0.79,0.09,0.11,IND,IND,CAP,CAP,3100.37,3748.46,-267.04,-381.05,9224.54,2880.55,2862.67,3481.33,9731.62,4727.42,2875.10,3502.12,59.98,25.76,A,216.60,217.92,217.60,375.43,377.70,376.43,217.46,218.63,218.19,376.93,378.78,377.51,218.05,219.18,218.74,377.95,379.82,378.44,16.25,12.79,14.82,19.77,14.18,17.30,31.59,19.25,20.58,0.58,0.00,0.01,IND,IND,IND,0.73,-0.11,-0.27,IND,CAP,CAP,0.90,0.58,0.54,IND,CAP,CAP,A,17/04/2023 15:42,B,17/04/2023 15:43,A,17/04/2023 15:40,B,17/04/2023 15:43,B,17/04/2023 15:46,A,17/04/2023 15:42,B,17/04/2023 15:43,A,31/12/1969 21:00,59.97,60.04,60.00,17/04/2023 15:49,17/04/2023 15:40,Válido,None,None,None,0.29,0.31,0.30,-0.01,1.58,1.58,1.58,0.00,0.00,0.00,1.39,0.19,1.62,3190.82,12134.06,145644.70,692.46,3340.21,143436.20,3103.46,9527.85,-64429.99,2942.54,4692.06,-64429.99,160.92,4835.79,-19588.15
17/04/2023 16:00,217.46,217.02,217.66,217.69,18.67,20.96,21.15,13.90,376.64,375.94,377.24,376.74,0.56,0.82,0.59,0.03,IND,IND,IND,CAP,6317.65,3715.18,2701.85,-99.37,9376.27,2624.80,3727.02,3024.45,11306.06,4548.86,4603.33,3026.08,60.01,20.80,A,216.05,216.48,216.71,374.38,375.23,375.02,217.40,218.59,218.20,376.73,378.81,377.53,218.25,219.77,219.06,378.56,380.66,378.82,19.23,9.74,12.47,25.79,17.25,15.09,39.92,43.96,21.62,0.75,0.00,0.00,IND,CAP,IND,0.88,0.14,0.05,IND,IND,IND,0.96,0.87,0.75,IND,IND,IND,A,17/04/2023 15:59,B,17/04/2023 15:51,A,17/04/2023 15:59,B,17/04/2023 15:51,B,17/04/2023 15:59,B,17/04/2023 15:59,C,17/04/2023 15:52,A,31/12/1969 21:00,59.98,60.06,60.01,17/04/2023 15:55,17/04/2023 15:55,Válido,None,None,None,0.93,0.93,0.93,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,1.84,2.51,10540.91,145644.70,1.40,4418.48,143436.20,2.08,9198.60,-64429.99,2.08,9037.68,-64429.99,0.00,160.92,-19588.15
17/04/2023 16:10,218.87,218.52,219.36,218.73,16.58,19.69,11.10,18.94,379.09,378.64,379.83,378.80,0.56,0.75,0.32,0.46,IND,IND,IND,IND,5915.22,3244.04,783.50,1887.68,8819.36,2827.15,2304.78,3687.43,10619.36,4303.09,2434.32,4142.52,59.97,19.76,A,216.94,217.57,217.55,375.84,377.01,376.54,218.46,219.31,218.84,378.60,379.80,378.86,219.13,220.21,219.34,379.94,381.05,379.82,16.70,8.07,12.39,21.48,15.59,16.19,30.89,29.90,25.93,0.70,0.00,0.00,IND,IND,IND,0.81,0.47,0.34,IND,IND,IND,0.88,0.72,0.66,IND,IND,IND,A,17/04/2023 16:00,B,17/04/2023 16:04,A,17/04/2023 16:00,B,17/04/2023 16:04,B,17/04/2023 16:05,A,17/04/2023 16:03,C,17/04/2023 16:00,A,31/12/1969 21:00,59.95,60.04,60.00,17/04/2023 16:09,17/04/2023 16:02,Válido,None,None,None,1.10,1.10,1.10,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,1.86,7432.19,10540.91,145644.70,4415.16,4418.48,143436.20,5956.40,9198.60,-64429.99,5956.40,9037.68,-64429.99,0.00,160.92,-19588.15
17/04/2023 16:20,218.10,217.36,218.91,218.04,28.41,43.40,15.24,26.58,377.76,376.91,378.99,377.37,0.88,0.94,0.81,0.79,IND,IND,IND,IND,16105.87,8830.86,2702.00,4573.01,8837.17,3317.87,1958.60,3560.71,18371.03,9433.58,3337.20,5795.78,59.98,33.77,A,217.19,218.46,217.92,376.58,378.17,377.13,218.14,219.29,218.65,378.22,379.70,378.42,218.76,219.98,219.22,379.27,381.02,379.44,16.43,10.15,17.57,31.32,18.51,22.60,53.10,47.62,33.99,0.65,0.30,0.44,IND,IND,IND,0.87,0.74,0.68,IND,IND,IND,0.95,0.92,0.84,IND,IND,IND,A,17/04/2023 16:19,B,17/04/2023 16:15,A,17/04/2023 16:19,B,17/04/2023 16:15,B,17/04/2023 16:10,A,17/04/2023 16:14,B,17/04/2023 16:10,A,31/12/1969 21:00,59.96,60.03,60.00,17/04/2023 16:12,17/04/2023 16:17,Válido,None,None,None,2.05,2.05,2.05,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,2.60,5768.22,12057.65,145644.70,4878.68,7732.02,143436.20,3003.81,9078.14,-64429.99,3003.81,9078.14,-64429.99,0.00,0.00,-19588.15
17/04/2023 16:30,217.91,217.39,218.54,217.81,29.56,37.83,21.26,29.59,377.43,376.88,378.34,377.06,0.88,0.92,0.89,0.81,IND,IND,IND,IND,16885.06,7557.82,4120.58,5206.66,9186.66,3241.79,2144.84,3800.03,19222.38,8223.73,4645.37,6445.90,59.98,24.37,A,216.90,218.10,217.69,375.96,377.86,376.81,217.63,218.94,218.34,377.24,379.19,377.90,218.09,219.47,218.86,378.28,380.13,378.69,25.15,8.10,16.90,35.33,15.20,21.96,49.94,29.86,30.64,0.79,0.00,0.35,IND,CAP,IND,0.91,0.68,0.60,IND,IND,IND,0.95,0.89,0.83,IND,IND,IND,A,17/04/2023 16:28,B,17/04/2023 16:25,A,17/04/2023 16:28,B,17/04/2023 16:23,B,17/04/2023 16:21,A,17/04/2023 16:28,B,17/04/2023 16:23,A,31/12/1969 21:00,59.95,60.03,59.99,17/04/2023 16:29,17/04/2023 16:23,Válido,None,None,None,2.02,2.02,2.02,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,2.55,4.27,15960.05,145644.70,3.75,12962.12,143436.20,2.04,9108.87,-64429.99,2.04,9108.87,-64429.99,0.00,0.00,-19588.15
17/04/2023 16:40,218.46,217.86,219.09,218.44,28.94,40.11,19.96,26.76,378.39,377.63,379.31,378.22,0.90,0.94,0.93,0.78,IND,IND,IND,IND,16889.64,8235.78,4074.04,4579.82,8144.29,2921.28,1591.34,3631.67,18750.71,8738.53,4373.80,5844.98,60.01,30.40,A,217.01,218.24,217.51,376.07,377.94,376.55,217.53,219.02,218.24,377.08,379.21,377.82,218.05,219.55,218.71,378.05,380.08,378.59,32.13,9.19,23.66,44.04,15.33,26.31,54.93,29.60,31.78,0.88,0.52,0.68,IND,IND,IND,0.95,0.85,0.77,IND,IND,IND,0.97,0.94,0.84,IND,IND,IND,A,17/04/2023 16:33,B,17/04/2023 16:34,A,17/04/2023 16:33,B,17/04/2023 16:34,B,17/04/2023 16:30,A,17/04/2023 16:33,B,17/04/2023 16:30,A,31/12/1969 21:00,59.94,60.04,59.99,17/04/2023 16:31,17/04/2023 16:38,Válido,None,None,None,2.72,2.72,2.72,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,3.06,12247.63,15960.05,145644.70,10892.68,12962.12,143436.20,5559.90,9108.87,-64429.99,5559.90,9108.87,-64429.99,0.00,0.00,-19588.15
17/04/2023 16:50,219.45,218.76,219.94,219.64,30.80,45.48,22.10,24.81,380.09,378.95,381.12,380.19,0.93,0.97,0.93,0.84,IND,IND,IND,IND,18688.66,9624.70,4508.73,4555.23,7326.53,2522.02,1813.39,2991.11,20073.47,9949.64,4859.74,5449.49,59.99,32.14,A,217.34,218.70,218.16,376.68,378.78,377.60,217.97,219.18,218.80,377.70,379.68,378.75,218.95,220.17,219.77,379.39,381.41,380.45,36.88,19.94,19.49,43.62,21.95,24.16,54.43,31.84,32.56,0.94,0.91,0.72,IND,IND,IND,0.96,0.93,0.79,IND,IND,IND,0.97,0.95,0.86,IND,IND,IND,A,17/04/2023 16:44,B,17/04/2023 16:49,A,17/04/2023 16:44,B,17/04/2023 16:49,C,17/04/2023 16:48,A,17/04/2023 16:44,C,17/04/2023 16:48,A,31/12/1969 21:00,59.96,60.04,60.01,17/04/2023 16:48,17/04/2023 16:43,Válido,None,None,None,2.96,2.96,2.96,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.29,0.00,3.23,6156.75,19008.61,145644.70,5661.87,17076.10,143436.20,2414.15,8292.76,-64429.99,2414.15,8292.76,-64429.99,0.00,0.00,-19588.15
17/04/2023 17:00,217.88,217.43,218.47,217.74,36.23,41.54,25.33,41.81,377.38,376.65,378.54,376.94,0.94,0.97,0.93,0.91,IND,IND,IND,IND,22195.08,8746.40,5168.60,8280.08,8017.93,2258.47,1974.44,3785.03,23598.91,9033.28,5532.88,9104.19,60.00,26.25,A,217.14,218.13,217.46,376.19,378.01,376.48,218.14,219.32,218.76,377.89,379.97,378.73,219.19,220.37,220.07,379.65,381.92,380.96,36.11,21.12,19.56,45.05,23.26,32.06,54.47,33.87,49.32,0.96,0.91,0.76,IND,IND,IND,0.97,0.93,0.86,IND,IND,IND,0.99,0.95,0.95,IND,IND,IND,A,17/04/2023 16:58,B,17/04/2023 16:50,A,17/04/2023 16:59,B,17/04/2023 16:50,C,17/04/2023 16:50,A,17/04/2023 16:54,C,17/04/2023 16:52,A,31/12/1969 21:00,59.92,60.05,60.00,17/04/2023 16:53,17/04/2023 16:56,Válido,None,None,None,3.39,3.39,3.39,0.00,1.27,1.27,1.27,0.00,0.00,0.00,1.27,0.00,3.62,5.24,20630.30,145644.70,4.93,19207.87,143436.20,1.78,7491.64,-64429.99,1.78,7491.64,-64429.99,0.00,0.00,-19588.15
17/04/2023 17:10,218.18,217.40,218.60,218.53,31.77,48.75,23.36,23.19,377.89,376.51,379.05,378.11,0.93,0.97,0.90,0.87,IND,IND,IND,IND,19264.40,10282.05,4593.53,4388.81,7334.32,2569.24,2232.88,2532.21,20613.33,10598.19,5107.47,5066.93,59.99,31.25,A,216.98,218.09,217.20,375.92,377.52,376.44,217.40,218.57,217.99,376.60,378.66,377.43,217.72,218.93,218.71,377.14,379.34,378.49,40.73,22.54,22.78,46.32,25.79,35.28,59.60,36.61,50.78,0.95,0.89,0.59,IND,IND,IND,0.97,0.93,0.83,IND,IND,IND,0.98,0.94,0.92,IND,IND,IND,A,17/04/2023 17:03,B,17/04/2023 17:02,A,17/04/2023 17:05,B,17/04/2023 17:02,B,17/04/2023 17:02,A,17/04/2023 17:03,C,17/04/2023 17:08,A,31/12/1969 21:00,59.97,60.04,60.00,17/04/2023 17:06,17/04/2023 17:01,Válido,None,None,None,3.57,3.57,3.57,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,3.85,15403.16,20630.30,145644.70,14285.11,19207.87,143436.20,5722.05,7491.64,-64429.99,5722.05,7491.64,-64429.99,0.00,0.00,-19588.15
17/04/2023 17:20,217.90,217.45,218.49,217.75,37.59,47.42,29.41,35.95,377.40,376.73,378.12,377.36,0.93,0.97,0.96,0.79,IND,IND,IND,IND,22378.98,10020.33,6140.59,6218.07,9084.12,2433.15,1896.97,4754.00,24152.43,10311.51,6426.92,7827.19,60.04,32.78,A,216.74,218.01,217.18,375.17,377.36,376.82,217.37,218.47,217.97,376.46,378.25,377.72,217.80,218.94,218.79,377.24,379.51,378.72,45.48,22.92,23.26,52.65,26.26,29.12,62.83,37.76,47.40,0.96,0.90,0.59,IND,IND,IND,0.98,0.93,0.76,IND,IND,IND,0.99,0.96,0.94,IND,IND,IND,A,17/04/2023 17:13,B,17/04/2023 17:10,A,17/04/2023 17:13,B,17/04/2023 17:10,B,17/04/2023 17:11,A,17/04/2023 17:13,C,17/04/2023 17:10,A,31/12/1969 21:00,59.98,60.05,60.02,17/04/2023 17:11,17/04/2023 17:15,Válido,None,None,None,3.56,3.56,3.56,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,3.84,7970.54,22776.28,145644.70,7462.41,21065.19,143436.20,2782.94,8601.61,-64429.99,2782.94,8601.61,-64429.99,0.00,0.00,-19588.15
17/04/2023 17:30,218.97,218.59,219.58,218.74,39.99,48.49,29.81,41.67,379.26,378.70,380.10,378.99,0.93,0.97,0.93,0.87,IND,IND,IND,IND,24279.45,10282.31,6070.59,7926.55,9521.25,2573.03,2448.04,4500.18,26079.61,10599.36,6545.60,9114.93,60.01,29.67,A,217.19,218.08,217.15,376.28,377.04,376.68,217.93,218.88,218.17,377.51,378.81,378.12,218.80,219.84,219.04,379.07,380.58,379.42,44.65,22.53,26.33,49.57,31.86,38.94,58.98,45.04,54.72,0.96,0.91,0.66,IND,IND,IND,0.97,0.95,0.80,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,C,17/04/2023 17:24,B,17/04/2023 17:28,A,17/04/2023 17:21,B,17/04/2023 17:28,B,17/04/2023 17:21,A,17/04/2023 17:27,C,17/04/2023 17:20,A,31/12/1969 21:00,59.97,60.06,60.01,17/04/2023 17:26,17/04/2023 17:28,Válido,None,None,None,3.99,3.99,3.99,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,4.31,5.80,25203.12,145644.70,5.40,23403.71,143436.20,2.12,9297.62,-64429.99,2.12,9297.62,-64429.99,0.00,0.00,-19588.15
