Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
17/04/2023 17:40,219.49,219.06,219.72,219.68,43.56,53.42,42.60,34.65,380.16,379.25,380.77,380.45,0.92,0.97,0.90,0.82,IND,IND,IND,IND,26066.30,11356.01,8434.95,6275.33,11192.91,2826.74,4059.29,4306.89,28367.82,11702.54,9360.89,7611.11,60.01,22.89,A,217.52,219.00,218.08,377.10,379.50,378.03,218.29,219.53,219.50,378.19,380.57,379.75,219.14,219.82,220.11,379.39,381.23,380.79,41.92,28.22,23.68,60.68,36.16,31.87,77.70,48.95,52.05,0.90,0.90,0.74,IND,IND,IND,0.96,0.92,0.87,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,A,17/04/2023 17:35,C,17/04/2023 17:36,A,17/04/2023 17:35,B,17/04/2023 17:36,C,17/04/2023 17:35,A,17/04/2023 17:35,C,17/04/2023 17:30,A,31/12/1969 21:00,59.97,60.03,60.00,17/04/2023 17:32,17/04/2023 17:31,Válido,None,None,None,4.34,4.34,4.34,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,4.67,18685.96,25203.12,145644.70,17375.18,23403.71,143436.20,6848.50,9297.62,-64429.99,6848.50,9297.62,-64429.99,0.00,0.00,-19588.15
17/04/2023 17:50,217.94,217.62,217.98,218.22,48.63,52.77,54.16,38.96,377.48,376.76,377.80,377.89,0.95,0.98,0.96,0.89,IND,IND,IND,IND,30093.16,11212.98,11304.74,7575.44,9738.51,2480.58,3398.63,3859.29,31629.68,11484.08,11804.57,8501.85,60.03,18.52,A,217.05,217.41,217.78,375.76,376.91,377.25,218.35,218.69,219.10,377.97,379.14,379.34,220.14,220.40,220.95,380.91,382.17,382.50,45.00,41.89,28.96,51.74,52.80,33.38,57.13,69.70,41.43,0.96,0.89,0.79,IND,IND,IND,0.98,0.94,0.87,IND,IND,IND,0.99,0.97,0.92,IND,IND,IND,A,17/04/2023 17:48,C,17/04/2023 17:44,A,17/04/2023 17:44,C,17/04/2023 17:44,C,17/04/2023 17:42,B,17/04/2023 17:48,C,17/04/2023 17:40,A,31/12/1969 21:00,59.98,60.05,60.02,17/04/2023 17:40,17/04/2023 17:44,Válido,None,None,None,4.71,4.71,4.71,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,4.99,10310.04,28330.62,145644.70,9833.93,26366.92,143436.20,3093.51,10328.23,-64429.99,3093.51,10328.23,-64429.99,0.00,0.00,-19588.15
17/04/2023 18:00,217.69,217.38,217.62,218.08,60.77,69.54,65.09,47.68,377.06,376.11,377.37,377.69,0.98,0.99,0.97,0.96,IND,IND,IND,IND,38794.93,15032.96,13769.84,9992.13,7777.74,1579.21,3324.19,2874.34,39566.91,15115.68,14165.41,10397.33,59.95,19.08,A,217.00,217.14,216.51,375.81,376.12,375.95,217.64,217.61,218.40,376.68,377.41,378.07,218.11,218.15,218.79,377.39,378.48,378.75,51.36,53.26,34.59,56.07,68.65,39.93,75.86,80.61,81.82,0.97,0.95,0.86,IND,IND,IND,0.99,0.97,0.94,IND,IND,IND,1.00,0.98,0.97,IND,IND,IND,C,17/04/2023 17:57,C,17/04/2023 17:56,A,17/04/2023 17:58,C,17/04/2023 17:53,C,17/04/2023 17:56,C,17/04/2023 17:57,C,17/04/2023 17:57,A,31/12/1969 21:00,59.94,60.04,59.99,17/04/2023 17:58,17/04/2023 17:50,Válido,None,None,None,5.79,5.79,5.79,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,5.96,8.79,34149.61,145644.70,8.62,32999.40,143436.20,1.73,8692.54,-64429.99,1.73,8692.54,-64429.99,0.00,0.00,-19588.15
17/04/2023 18:10,215.40,215.24,215.18,215.77,62.65,54.14,73.89,59.91,373.07,372.65,373.58,372.99,0.96,0.96,0.94,0.97,IND,IND,IND,IND,38714.78,11227.93,14920.21,12566.64,11642.73,3119.90,5494.04,3028.79,40427.55,11653.33,15899.59,12926.49,59.96,23.53,A,215.04,214.96,215.53,372.29,373.28,372.51,216.14,216.04,216.56,374.19,374.87,374.57,217.66,217.80,218.41,376.80,377.64,378.22,47.97,60.67,43.13,54.92,74.44,59.07,70.08,90.34,77.93,0.94,0.93,0.92,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,B,17/04/2023 18:09,C,17/04/2023 18:00,A,17/04/2023 18:09,C,17/04/2023 18:00,C,17/04/2023 18:00,B,17/04/2023 18:06,C,17/04/2023 18:01,A,31/12/1969 21:00,59.94,60.02,59.99,17/04/2023 18:01,17/04/2023 18:01,Válido,None,None,None,6.55,6.55,6.55,0.00,1.75,1.75,1.75,0.00,0.00,0.00,1.75,0.00,6.78,27138.54,34149.61,145644.70,26208.61,32999.40,143436.20,7016.11,8692.54,-64429.99,7016.11,8692.54,-64429.99,0.00,0.00,-19588.15
17/04/2023 18:20,215.69,215.96,215.27,215.85,63.35,46.11,73.98,69.97,373.59,373.37,373.93,373.47,0.96,0.97,0.92,0.97,IND,IND,IND,IND,39045.03,9701.79,14703.81,14639.43,12066.66,2241.09,6117.28,3708.29,40867.08,9957.27,15925.55,15101.80,60.05,36.65,A,214.98,214.41,215.45,372.06,372.69,372.45,215.58,215.47,215.82,373.12,374.07,373.22,216.09,216.25,216.32,373.91,375.25,374.05,45.38,56.15,59.52,49.70,68.18,63.90,57.25,103.92,72.71,0.96,0.92,0.95,IND,IND,IND,0.97,0.93,0.97,IND,IND,IND,0.98,0.95,0.98,IND,IND,IND,B,17/04/2023 18:10,C,17/04/2023 18:16,A,17/04/2023 18:10,B,17/04/2023 18:17,A,17/04/2023 18:19,B,17/04/2023 18:15,B,17/04/2023 18:18,A,31/12/1969 21:00,59.96,60.05,60.00,17/04/2023 18:10,17/04/2023 18:18,Válido,None,None,None,6.25,6.25,6.25,0.00,1.85,1.85,1.85,0.00,0.00,0.00,1.85,0.00,6.52,13169.66,40049.72,145644.70,12617.27,38603.61,143436.20,3767.93,10629.45,-64429.99,3767.93,10629.45,-64429.99,0.00,0.00,-19588.15
17/04/2023 18:30,215.71,215.33,216.18,215.62,58.98,58.97,46.46,71.51,373.62,372.89,374.99,372.97,0.96,0.97,0.95,0.97,IND,IND,IND,IND,36739.63,12288.33,9516.41,14934.88,10251.70,3202.94,3212.45,3836.31,38143.12,12698.89,10044.00,15419.73,60.01,25.10,A,215.12,215.07,215.09,372.61,373.58,372.06,215.67,215.90,215.67,373.36,374.60,373.08,215.98,216.44,215.98,374.01,375.32,373.66,43.13,46.38,65.41,49.87,58.76,72.05,62.24,80.89,86.29,0.97,0.92,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,B,17/04/2023 18:20,B,17/04/2023 18:24,C,17/04/2023 18:28,B,17/04/2023 18:23,A,17/04/2023 18:22,C,17/04/2023 18:28,B,17/04/2023 18:20,A,31/12/1969 21:00,59.97,60.05,60.01,17/04/2023 18:26,17/04/2023 18:20,Válido,None,None,None,6.26,6.26,6.26,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,6.49,16.94,39116.00,145644.70,16.32,37622.16,143436.20,4.55,10675.93,-64429.99,4.55,10675.93,-64429.99,0.00,0.00,-19588.15
17/04/2023 18:40,216.28,216.40,216.79,215.64,71.09,49.36,55.82,108.10,374.59,374.76,376.20,372.82,0.97,0.96,0.95,0.98,IND,IND,IND,IND,44656.54,10261.62,11444.80,22950.13,10984.11,2966.16,3927.60,4090.35,45987.58,10681.71,12099.98,23311.78,60.01,60.62,A,215.01,215.85,215.30,372.85,374.42,372.27,216.15,216.39,215.92,374.48,375.21,373.46,216.49,216.93,216.34,375.13,376.21,374.21,42.99,47.52,69.99,49.57,66.07,81.79,77.10,89.22,110.66,0.92,0.93,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,17/04/2023 18:32,B,17/04/2023 18:32,C,17/04/2023 18:38,B,17/04/2023 18:39,A,17/04/2023 18:32,C,17/04/2023 18:38,A,17/04/2023 18:32,A,31/12/1969 21:00,59.97,60.04,60.01,17/04/2023 18:33,17/04/2023 18:35,Válido,None,None,None,6.89,6.89,6.89,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,7.11,28452.25,39116.00,145644.70,27589.99,37622.16,143436.20,6935.44,10675.93,-64429.99,6935.44,10675.93,-64429.99,0.00,0.00,-19588.15
17/04/2023 18:50,216.84,216.62,216.94,216.95,57.69,49.31,57.11,66.66,375.57,375.01,376.53,375.16,0.96,0.96,0.95,0.96,IND,IND,IND,IND,35965.48,10263.56,11754.56,13947.36,10694.48,2962.11,3912.24,3820.14,37521.83,10682.45,12388.52,14461.06,60.02,20.85,A,215.53,216.46,215.66,373.34,375.59,372.82,216.17,216.85,216.57,374.36,376.37,374.38,216.90,217.20,217.27,375.55,376.94,375.63,45.20,54.94,61.47,61.82,57.81,77.83,80.32,66.35,108.63,0.95,0.94,0.95,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,17/04/2023 18:42,C,17/04/2023 18:47,C,17/04/2023 18:40,B,17/04/2023 18:49,A,17/04/2023 18:40,C,17/04/2023 18:40,B,17/04/2023 18:44,A,31/12/1969 21:00,59.98,60.05,60.02,17/04/2023 18:40,17/04/2023 18:49,Válido,None,None,None,6.84,6.84,6.84,0.00,1.97,1.97,1.97,0.00,0.00,0.00,1.97,0.00,7.12,13485.01,43438.87,145644.70,12908.57,42040.46,143436.20,3899.26,10902.01,-64429.99,3899.26,10902.01,-64429.99,0.00,0.00,-19588.15
17/04/2023 19:00,217.17,216.90,217.21,217.40,61.78,56.82,68.51,60.00,376.15,375.72,376.73,375.99,0.96,0.97,0.96,0.96,IND,IND,IND,IND,38792.45,11919.93,14332.15,12540.38,10724.55,3127.89,4006.60,3590.06,40247.61,12323.49,14881.64,13044.14,60.00,15.17,A,216.29,216.54,216.52,374.57,376.00,374.69,216.86,217.14,217.45,375.59,376.72,376.02,217.29,217.54,217.93,376.34,377.42,376.91,49.20,54.78,53.87,55.75,67.73,58.48,67.28,86.54,74.31,0.95,0.94,0.95,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,17/04/2023 18:51,C,17/04/2023 18:59,A,17/04/2023 18:51,B,17/04/2023 18:54,A,17/04/2023 18:50,B,17/04/2023 18:55,B,17/04/2023 18:53,A,31/12/1969 21:00,59.99,60.05,60.01,17/04/2023 18:51,17/04/2023 18:51,Válido,None,None,None,6.33,6.33,6.33,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,6.58,17.89,39800.36,145644.70,17.24,38223.21,143436.20,4.77,11063.12,-64429.99,4.77,11063.12,-64429.99,0.00,0.00,-19588.15
17/04/2023 19:10,218.70,218.30,218.74,219.05,60.19,57.05,64.62,58.90,378.79,378.04,379.71,378.62,0.97,0.97,0.95,0.97,IND,IND,IND,IND,38092.34,12123.39,13445.84,12523.12,10312.23,2847.27,4358.77,3106.19,39463.51,12453.25,14134.69,12902.59,59.97,15.40,A,216.88,216.70,217.37,375.47,376.11,375.86,217.42,217.69,218.14,376.45,377.87,377.15,218.38,218.90,219.32,378.17,380.03,379.11,52.67,53.55,52.95,58.25,66.82,56.99,68.97,91.42,68.00,0.96,0.93,0.96,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,B,17/04/2023 19:01,C,17/04/2023 19:09,A,17/04/2023 19:01,B,17/04/2023 19:09,A,17/04/2023 19:00,B,17/04/2023 19:01,B,17/04/2023 19:02,A,31/12/1969 21:00,59.97,60.05,60.02,17/04/2023 19:10,17/04/2023 19:07,Válido,None,None,None,6.35,6.35,6.35,0.00,1.81,1.81,1.81,0.00,0.00,0.00,1.81,0.00,6.60,26417.36,39800.36,145644.70,25399.25,38223.21,143436.20,7246.14,11063.12,-64429.99,7246.14,11063.12,-64429.99,0.00,0.00,-19588.15
17/04/2023 19:20,217.44,216.87,217.83,217.62,59.83,62.90,59.20,57.38,376.61,375.94,377.61,376.29,0.97,0.98,0.97,0.97,IND,IND,IND,IND,37990.07,13338.61,12556.56,12094.90,8894.94,2854.10,2935.65,3105.19,39017.50,13640.54,12895.17,12487.14,60.01,15.45,A,216.73,217.76,217.56,375.74,377.52,376.14,217.85,218.59,218.63,377.41,379.34,377.86,218.60,219.17,219.49,378.49,380.55,379.41,53.12,56.63,52.51,58.10,58.94,59.57,66.90,68.10,84.32,0.96,0.93,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,0.98,0.98,0.99,IND,IND,IND,A,17/04/2023 19:19,C,17/04/2023 19:12,A,17/04/2023 19:19,B,17/04/2023 19:11,C,17/04/2023 19:17,C,17/04/2023 19:13,B,17/04/2023 19:13,A,31/12/1969 21:00,59.97,60.05,60.01,17/04/2023 19:10,17/04/2023 19:14,Válido,None,None,None,6.22,6.22,6.22,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,6.42,12643.40,39456.91,145644.70,12295.07,37989.52,143436.20,2945.85,10635.71,-64429.99,2945.85,10635.71,-64429.99,0.00,0.00,-19588.15
17/04/2023 19:30,217.65,216.79,218.34,217.83,73.23,86.49,58.01,75.18,376.98,375.79,378.66,376.50,0.97,0.97,0.97,0.98,IND,IND,IND,IND,46574.63,18259.70,12283.17,16031.76,10692.38,4261.48,3087.76,3343.14,47786.23,18750.38,12665.33,16376.63,60.04,26.99,A,216.28,217.31,217.10,374.72,376.88,375.74,216.74,217.84,217.68,375.55,377.82,376.37,217.21,218.48,218.13,376.35,378.93,377.21,50.54,55.11,53.03,72.51,57.75,63.17,87.04,68.35,91.46,0.96,0.96,0.95,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,17/04/2023 19:26,B,17/04/2023 19:29,A,17/04/2023 19:26,B,17/04/2023 19:29,A,17/04/2023 19:22,C,17/04/2023 19:28,C,17/04/2023 19:22,A,31/12/1969 21:00,59.99,60.08,60.03,17/04/2023 19:26,17/04/2023 19:26,Válido,None,None,None,6.81,6.81,6.81,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,7.01,21.23,40648.00,145644.70,20.69,39525.63,143436.20,4.75,9478.85,-64429.99,4.75,9478.85,-64429.99,0.00,0.00,-19588.15
17/04/2023 19:40,217.75,217.39,218.09,217.77,75.70,77.11,69.17,80.82,377.15,376.47,378.16,376.82,0.98,0.98,0.98,0.98,IND,IND,IND,IND,48359.40,16462.36,14728.01,17169.03,10299.34,3159.86,3263.34,3876.14,49443.99,16762.88,15085.21,17601.14,60.02,20.07,A,216.42,217.39,217.40,375.25,376.97,375.87,217.13,218.16,217.91,376.15,378.34,376.88,217.82,218.62,218.42,377.28,379.10,377.97,67.10,55.41,64.63,80.79,63.91,72.49,98.37,81.25,87.59,0.96,0.95,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,17/04/2023 19:30,B,17/04/2023 19:33,A,17/04/2023 19:32,B,17/04/2023 19:33,B,17/04/2023 19:34,A,17/04/2023 19:30,B,17/04/2023 19:35,A,31/12/1969 21:00,59.94,60.08,60.00,17/04/2023 19:38,17/04/2023 19:39,Válido,None,None,None,7.67,7.67,7.67,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,7.88,31527.88,40648.00,145644.70,30702.86,39525.63,143436.20,7156.81,9478.85,-64429.99,7156.81,9478.85,-64429.99,0.00,0.00,-19588.15
17/04/2023 19:50,217.31,216.39,217.97,217.59,75.10,86.43,64.05,74.82,376.39,375.32,377.97,375.89,0.97,0.95,0.97,0.98,IND,IND,IND,IND,47327.36,17853.77,13594.69,15878.90,12342.13,5572.55,3175.68,3593.90,48910.20,18703.22,13960.68,16280.53,59.95,25.27,A,216.25,217.76,217.38,375.11,377.57,375.76,217.20,218.19,217.86,376.35,378.35,376.76,217.87,218.61,218.30,377.27,379.12,377.71,64.87,54.07,61.96,75.61,64.08,73.88,89.47,74.73,89.66,0.95,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,17/04/2023 19:49,B,17/04/2023 19:44,A,17/04/2023 19:49,B,17/04/2023 19:44,B,17/04/2023 19:44,C,17/04/2023 19:41,A,17/04/2023 19:47,A,31/12/1969 21:00,59.94,60.05,60.01,17/04/2023 19:49,17/04/2023 19:46,Válido,None,None,None,7.54,7.54,7.54,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,7.75,15521.28,46994.98,145644.70,15080.44,45797.36,143436.20,3658.14,10530.50,-64429.99,3658.14,10530.50,-64429.99,0.00,0.00,-19588.15
17/04/2023 20:00,217.74,217.34,217.86,218.03,60.69,60.23,65.62,56.20,377.14,376.58,377.77,377.06,0.97,0.97,0.98,0.97,IND,IND,IND,IND,38592.58,12706.58,13957.15,11928.85,9047.73,3147.98,3097.24,2802.51,39638.98,13090.72,14296.67,12253.63,59.99,17.99,A,216.20,217.09,217.17,374.94,376.99,375.43,217.23,217.75,217.72,376.23,377.79,376.48,217.59,218.23,218.21,377.13,378.45,377.39,58.84,58.56,56.17,66.29,68.67,73.15,86.45,83.67,90.21,0.95,0.93,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,17/04/2023 19:50,B,17/04/2023 19:50,A,17/04/2023 19:50,B,17/04/2023 19:50,C,17/04/2023 19:59,C,17/04/2023 19:54,B,17/04/2023 19:54,A,31/12/1969 21:00,59.94,60.05,60.00,17/04/2023 19:50,17/04/2023 19:51,Válido,None,None,None,7.32,7.32,7.32,0.00,1.82,1.82,1.82,0.00,0.00,0.00,1.82,0.00,7.54,17.60,45670.89,145644.70,17.13,44333.68,143436.20,4.02,10930.60,-64429.99,4.02,10930.60,-64429.99,0.00,0.00,-19588.15
17/04/2023 20:10,217.73,217.47,217.83,217.90,74.45,76.25,77.12,69.97,377.12,376.51,377.58,377.26,0.98,0.98,0.98,0.97,IND,IND,IND,IND,47498.91,16325.05,16426.54,14747.33,10293.48,2908.58,3518.03,3866.87,48601.47,16582.13,16799.04,15245.86,60.00,18.54,A,216.71,217.25,217.50,375.85,376.83,376.15,217.35,217.89,217.91,376.56,377.74,376.98,217.79,218.32,218.39,377.21,378.44,377.73,58.30,62.91,55.76,66.79,71.80,64.76,84.68,87.34,78.47,0.96,0.96,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,17/04/2023 20:05,C,17/04/2023 20:01,A,17/04/2023 20:02,B,17/04/2023 20:04,C,17/04/2023 20:04,B,17/04/2023 20:04,B,17/04/2023 20:04,A,31/12/1969 21:00,59.96,60.04,60.00,17/04/2023 20:05,17/04/2023 20:01,Válido,None,None,None,7.20,7.20,7.20,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,7.38,29523.84,45670.89,145644.70,28806.11,44333.68,143436.20,6467.57,10930.60,-64429.99,6467.57,10930.60,-64429.99,0.00,0.00,-19588.15
17/04/2023 20:20,217.39,217.18,217.28,217.70,79.94,83.88,87.88,68.05,376.52,375.88,376.78,376.91,0.98,0.99,0.96,0.97,IND,IND,IND,IND,50795.42,17993.64,18417.92,14383.86,11427.99,2844.55,5041.06,3542.38,52065.09,18217.09,19095.34,14813.64,60.02,16.72,A,216.78,216.69,217.12,375.25,375.97,375.78,217.20,217.68,217.79,376.13,377.44,376.86,217.60,218.29,218.29,376.85,378.29,377.86,70.86,66.74,55.44,74.70,75.90,67.17,83.96,105.79,92.44,0.98,0.96,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,B,17/04/2023 20:17,C,17/04/2023 20:13,A,17/04/2023 20:19,B,17/04/2023 20:14,C,17/04/2023 20:10,B,17/04/2023 20:17,C,17/04/2023 20:11,A,31/12/1969 21:00,59.95,60.04,60.01,17/04/2023 20:18,17/04/2023 20:13,Válido,None,None,None,7.70,7.70,7.70,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,7.89,16217.16,44867.93,145644.70,15825.34,43790.43,143436.20,3538.43,9769.88,-64429.99,3538.43,9769.88,-64429.99,0.00,0.00,-19588.15
17/04/2023 20:30,216.15,216.01,215.78,216.67,70.17,60.84,90.57,59.12,374.38,373.95,374.35,374.84,0.98,0.98,0.98,0.96,IND,IND,IND,IND,44396.15,12924.18,19157.81,12314.16,9763.88,2379.64,3859.54,3524.70,45457.14,13141.43,19542.71,12808.67,59.99,28.41,A,215.73,215.64,216.47,373.51,374.09,374.44,216.70,216.67,217.23,375.15,375.82,375.90,217.27,217.35,217.79,376.07,376.92,377.06,60.74,75.43,56.86,70.48,88.17,66.16,84.03,102.92,79.39,0.98,0.95,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,B,17/04/2023 20:29,C,17/04/2023 20:20,A,17/04/2023 20:29,C,17/04/2023 20:20,C,17/04/2023 20:23,B,17/04/2023 20:24,C,17/04/2023 20:21,A,31/12/1969 21:00,59.93,60.04,59.98,17/04/2023 20:26,17/04/2023 20:20,Válido,None,None,None,7.91,7.91,7.91,0.00,1.81,1.81,1.81,0.00,0.00,0.00,1.81,0.00,8.12,20.21,48677.49,145644.70,19.73,47462.86,143436.20,4.36,10788.23,-64429.99,4.36,10788.23,-64429.99,0.00,0.00,-19588.15
17/04/2023 20:40,216.72,216.92,216.53,216.71,85.17,67.49,103.00,85.01,375.36,375.61,375.16,375.31,0.97,0.98,0.98,0.95,IND,IND,IND,IND,53780.17,14407.87,21896.98,17475.32,12655.42,2594.10,4232.08,5829.24,55249.13,14639.54,22302.20,18421.91,60.00,26.51,A,215.51,215.41,216.12,373.14,373.76,373.90,216.89,216.80,217.25,375.49,376.01,375.95,219.20,219.44,219.31,379.53,380.78,379.28,60.68,79.87,57.80,65.10,87.43,71.09,74.19,113.35,102.36,0.98,0.95,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,B,17/04/2023 20:30,B,17/04/2023 20:33,A,17/04/2023 20:31,B,17/04/2023 20:33,C,17/04/2023 20:30,B,17/04/2023 20:39,C,17/04/2023 20:38,A,31/12/1969 21:00,59.95,60.06,60.01,17/04/2023 20:30,17/04/2023 20:38,Válido,None,None,None,7.90,7.90,7.90,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,8.08,32342.56,48677.49,145644.70,31604.38,47462.86,143436.20,6852.30,10788.23,-64429.99,6852.30,10788.23,-64429.99,0.00,0.00,-19588.15
17/04/2023 20:50,216.43,216.43,215.84,217.02,82.68,82.10,97.55,68.40,374.86,374.06,374.71,375.82,0.97,0.99,0.96,0.97,IND,IND,IND,IND,52052.95,17525.77,20161.74,14365.43,12737.19,2925.52,6068.16,3743.52,53588.67,17768.26,21055.13,14845.19,60.01,21.44,A,215.93,215.36,216.68,373.41,374.07,375.29,216.82,216.29,217.24,375.04,375.32,376.08,217.31,217.06,217.85,376.16,376.70,376.97,62.21,83.67,61.89,72.07,97.20,68.75,95.23,111.58,85.57,0.96,0.95,0.95,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,B,17/04/2023 20:48,C,17/04/2023 20:41,A,17/04/2023 20:48,C,17/04/2023 20:41,C,17/04/2023 20:44,B,17/04/2023 20:48,B,17/04/2023 20:44,A,31/12/1969 21:00,59.95,60.04,60.00,17/04/2023 20:43,17/04/2023 20:41,Válido,None,None,None,8.35,8.35,8.35,0.00,1.99,1.99,1.99,0.00,0.00,0.00,1.99,0.00,8.59,17580.40,49107.42,145644.70,17070.89,47941.94,143436.20,4200.75,10610.12,-64429.99,4200.75,10610.12,-64429.99,0.00,0.00,-19588.15
17/04/2023 21:00,215.75,215.63,215.29,216.34,84.15,78.31,99.36,74.80,373.69,372.93,373.83,374.31,0.97,0.98,0.96,0.96,IND,IND,IND,IND,52736.84,16551.45,20587.08,15598.31,13455.95,3341.27,5806.05,4308.63,54426.44,16885.34,21390.14,16182.45,59.98,22.09,A,215.41,214.59,216.07,372.57,373.09,373.86,216.16,215.60,216.62,373.70,374.25,375.06,216.73,216.20,217.17,374.69,375.11,376.09,72.08,91.98,67.54,76.73,98.33,73.39,95.28,114.04,88.06,0.97,0.94,0.94,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,B,17/04/2023 20:57,C,17/04/2023 20:50,A,17/04/2023 20:58,C,17/04/2023 20:50,C,17/04/2023 20:56,B,17/04/2023 20:57,C,17/04/2023 20:53,A,31/12/1969 21:00,59.95,60.03,59.99,17/04/2023 20:58,17/04/2023 20:50,Válido,None,None,None,8.64,8.64,8.64,0.00,2.27,2.27,2.27,0.00,0.00,0.00,2.27,0.00,8.94,24.20,53307.93,145644.70,23.45,51625.19,143436.20,5.98,13278.05,-64429.99,5.98,13278.05,-64429.99,0.00,0.00,-19588.15
17/04/2023 21:10,215.84,215.92,215.12,216.48,79.89,68.15,100.85,70.67,373.84,373.33,373.67,374.53,0.97,0.98,0.96,0.97,IND,IND,IND,IND,50151.07,14389.29,20853.41,14908.36,12489.64,3076.00,5980.63,3433.01,51682.88,14714.40,21694.07,15298.52,60.00,34.20,A,215.16,214.78,215.90,371.92,373.06,373.85,215.72,215.21,216.44,372.91,373.80,374.55,216.33,215.61,216.89,373.90,374.47,375.24,65.46,93.87,65.53,82.16,100.25,74.28,99.00,113.34,87.11,0.97,0.96,0.96,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,B,17/04/2023 21:07,C,17/04/2023 21:02,A,17/04/2023 21:07,C,17/04/2023 21:02,A,17/04/2023 21:08,B,17/04/2023 21:06,B,17/04/2023 21:04,A,31/12/1969 21:00,59.95,60.05,59.99,17/04/2023 21:04,17/04/2023 21:05,Válido,None,None,None,8.98,8.98,8.98,0.00,2.07,2.07,2.07,0.00,0.00,0.00,2.07,0.00,9.22,36902.20,53307.93,145644.70,35952.80,51625.19,143436.20,8300.50,13278.05,-64429.99,8300.50,13278.05,-64429.99,0.00,0.00,-19588.15
17/04/2023 21:20,215.82,215.19,215.59,216.68,90.46,104.74,95.96,70.69,373.80,372.32,374.31,374.76,0.98,0.98,0.97,0.98,IND,IND,IND,IND,57123.89,22109.47,20023.18,14991.23,12715.57,4374.69,5202.78,3138.09,58522.00,22538.12,20688.08,15316.16,60.01,29.62,A,214.50,214.96,216.27,371.09,373.52,374.01,215.49,215.39,216.64,372.71,374.07,374.73,216.44,215.65,216.95,374.19,374.60,375.34,67.23,95.18,65.30,90.06,97.74,69.13,117.81,107.11,77.32,0.97,0.96,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,17/04/2023 21:16,C,17/04/2023 21:13,A,17/04/2023 21:16,C,17/04/2023 21:10,C,17/04/2023 21:14,A,17/04/2023 21:16,B,17/04/2023 21:14,A,31/12/1969 21:00,59.97,60.05,60.00,17/04/2023 21:17,17/04/2023 21:10,Válido,None,None,None,8.99,8.99,8.99,0.00,2.10,2.10,2.10,0.00,0.00,0.00,2.10,0.00,9.23,19590.34,54245.57,145644.70,19109.54,52802.50,143436.20,4311.35,12408.91,-64429.99,4311.35,12408.91,-64429.99,0.00,0.00,-19588.15
17/04/2023 21:30,215.57,214.94,215.47,216.31,80.89,87.63,89.20,65.84,373.38,372.37,373.89,373.88,0.98,0.97,0.98,0.99,IND,IND,IND,IND,51246.77,18315.39,18858.20,14073.19,10288.95,4391.65,3706.81,2190.49,52269.44,18834.54,19219.06,14242.64,59.97,31.09,A,214.47,214.91,216.00,371.30,373.08,373.35,215.21,215.42,216.52,372.56,373.98,374.36,215.63,215.85,216.86,373.38,374.55,374.93,79.85,88.37,59.51,85.67,92.61,63.92,117.27,106.77,77.00,0.96,0.96,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,0.98,0.98,0.99,IND,IND,IND,A,17/04/2023 21:21,C,17/04/2023 21:21,A,17/04/2023 21:21,C,17/04/2023 21:24,C,17/04/2023 21:29,A,17/04/2023 21:20,B,17/04/2023 21:24,A,31/12/1969 21:00,59.94,60.02,59.98,17/04/2023 21:26,17/04/2023 21:28,Válido,None,None,None,8.48,8.48,8.48,0.00,1.93,1.93,1.93,0.00,0.00,0.00,1.93,0.00,8.70,23.22,54377.35,145644.70,22.77,53026.09,143436.20,4.58,12034.98,-64429.99,4.58,12034.98,-64429.99,0.00,0.00,-19588.15
17/04/2023 21:40,216.48,215.83,216.56,217.05,78.15,84.16,89.11,61.19,374.95,374.13,375.31,375.41,0.98,0.98,0.99,0.97,IND,IND,IND,IND,49635.55,17736.74,19077.20,12821.60,10292.30,3920.83,2910.64,3460.82,50691.41,18164.94,19297.96,13280.47,60.03,35.77,A,214.55,215.36,216.21,371.91,373.73,373.65,215.29,216.16,216.67,373.20,374.89,374.47,215.87,216.72,217.34,374.17,375.86,375.70,83.24,80.36,57.27,87.62,86.91,67.98,98.28,98.52,84.34,0.96,0.98,0.95,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,0.98,0.99,0.99,IND,IND,IND,A,17/04/2023 21:30,C,17/04/2023 21:38,A,17/04/2023 21:31,B,17/04/2023 21:38,C,17/04/2023 21:39,B,17/04/2023 21:36,C,17/04/2023 21:39,A,31/12/1969 21:00,59.95,60.05,60.00,17/04/2023 21:31,17/04/2023 21:39,Válido,None,None,None,8.57,8.57,8.57,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,8.72,34919.55,54377.35,145644.70,34316.54,53026.09,143436.20,6452.21,12034.98,-64429.99,6452.21,12034.98,-64429.99,0.00,0.00,-19588.15
17/04/2023 21:50,216.77,215.56,217.28,217.46,85.85,105.00,82.25,70.31,375.44,374.04,376.70,375.59,0.98,0.96,0.99,0.98,IND,IND,IND,IND,54379.77,21830.60,17603.77,14945.40,12281.99,5976.85,3074.06,3231.09,55749.50,22633.99,17870.16,15290.68,60.01,42.10,A,215.42,216.15,216.54,373.61,374.87,374.37,216.00,216.87,217.08,374.39,375.90,375.42,216.40,217.38,217.73,375.09,376.88,376.37,79.59,78.25,61.14,84.97,82.61,68.08,106.09,94.18,85.52,0.96,0.98,0.95,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,17/04/2023 21:49,C,17/04/2023 21:48,A,17/04/2023 21:43,B,17/04/2023 21:48,C,17/04/2023 21:40,A,17/04/2023 21:49,C,17/04/2023 21:48,A,31/12/1969 21:00,59.95,60.07,60.01,17/04/2023 21:46,17/04/2023 21:42,Válido,None,None,None,8.32,8.32,8.32,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,8.50,17107.25,51823.08,145644.70,16758.11,50850.97,143436.20,3437.36,9964.02,-64429.99,3437.36,9964.02,-64429.99,0.00,0.00,-19588.15
17/04/2023 22:00,216.95,216.32,217.35,217.17,86.15,86.45,86.70,85.28,375.76,375.12,376.89,375.26,0.99,0.98,0.99,0.99,IND,IND,IND,IND,55232.32,18386.49,18587.64,18258.19,9631.56,3418.04,3106.88,3106.64,56065.82,18701.49,18845.51,18520.61,59.97,18.80,A,215.37,216.81,216.69,373.44,375.89,374.76,216.07,217.31,217.17,374.54,376.68,375.55,216.59,217.72,217.60,375.35,377.52,376.19,86.43,74.43,70.27,100.16,83.34,80.32,121.62,97.28,90.83,0.96,0.98,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,17/04/2023 21:52,B,17/04/2023 21:51,A,17/04/2023 21:52,B,17/04/2023 21:51,C,17/04/2023 21:50,A,17/04/2023 21:52,A,17/04/2023 21:50,A,31/12/1969 21:00,59.93,60.05,59.99,17/04/2023 21:56,17/04/2023 21:50,Válido,None,None,None,9.37,9.37,9.37,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,9.53,24.91,55205.88,145644.70,24.54,54216.05,143436.20,4.28,10388.04,-64429.99,4.28,10388.04,-64429.99,0.00,0.00,-19588.15
17/04/2023 22:10,216.66,216.12,216.84,217.01,82.36,83.19,87.60,76.29,375.26,374.62,375.95,375.22,0.98,0.98,0.99,0.98,IND,IND,IND,IND,52560.47,17577.18,18732.99,16250.30,10092.61,3782.39,3145.65,3164.57,53520.68,17979.54,18995.26,16555.56,60.02,22.67,A,215.42,215.93,216.52,373.21,374.83,374.46,216.00,216.99,217.18,374.38,376.33,375.40,216.54,217.59,217.70,375.28,377.36,376.37,82.94,81.25,72.10,89.60,85.18,74.70,104.72,100.04,92.01,0.98,0.97,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,17/04/2023 22:06,C,17/04/2023 22:02,A,17/04/2023 22:04,B,17/04/2023 22:02,C,17/04/2023 22:08,A,17/04/2023 22:06,C,17/04/2023 22:05,A,31/12/1969 21:00,59.93,60.05,60.00,17/04/2023 22:00,17/04/2023 22:07,Válido,None,None,None,8.85,8.85,8.85,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,9.01,36060.50,55205.88,145644.70,35437.66,54216.05,143436.20,6670.43,10388.04,-64429.99,6670.43,10388.04,-64429.99,0.00,0.00,-19588.15
17/04/2023 22:20,216.39,215.48,216.98,216.72,79.74,94.98,73.66,70.57,374.80,373.68,376.02,374.70,0.98,0.98,0.99,0.98,IND,IND,IND,IND,50905.14,20125.11,15798.26,14981.78,9232.31,3727.03,2429.23,3076.04,51735.57,20467.31,15983.93,15294.30,60.04,33.32,A,215.17,216.29,216.33,373.27,374.95,374.10,215.81,216.81,217.07,374.15,375.85,375.29,216.45,217.45,217.65,375.30,377.00,376.40,83.01,73.08,64.07,90.72,87.92,69.67,102.33,100.61,79.76,0.97,0.98,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,17/04/2023 22:18,C,17/04/2023 22:12,A,17/04/2023 22:18,B,17/04/2023 22:12,C,17/04/2023 22:17,A,17/04/2023 22:12,A,17/04/2023 22:10,A,31/12/1969 21:00,59.95,60.09,60.01,17/04/2023 22:18,17/04/2023 22:12,Válido,None,None,None,8.82,8.82,8.82,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,8.96,18073.69,53820.50,145644.70,17806.79,52897.55,143436.20,3094.36,9920.43,-64429.99,3094.36,9920.43,-64429.99,0.00,0.00,-19588.15
17/04/2023 22:30,216.50,215.84,217.32,216.34,85.17,95.16,74.32,86.04,374.98,374.27,376.14,374.54,0.97,0.98,0.99,0.94,IND,IND,IND,IND,53682.93,20137.90,15958.32,17586.70,12633.47,4040.34,2497.08,6096.05,55149.44,20539.22,16152.50,18613.27,60.01,39.63,A,215.19,216.43,215.90,373.03,375.00,373.75,215.73,217.04,216.62,374.02,376.02,374.74,216.07,217.51,217.25,374.59,376.66,375.81,81.13,68.67,67.17,89.42,73.30,75.39,103.19,86.54,94.36,0.97,0.98,0.93,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,17/04/2023 22:25,B,17/04/2023 22:29,A,17/04/2023 22:25,B,17/04/2023 22:24,C,17/04/2023 22:27,A,17/04/2023 22:27,C,17/04/2023 22:26,A,31/12/1969 21:00,59.94,60.06,60.01,17/04/2023 22:20,17/04/2023 22:29,Válido,None,None,None,8.39,8.39,8.39,0.00,1.78,1.78,1.78,0.00,0.00,0.00,1.78,0.00,8.58,24.50,52359.60,145644.70,23.85,51342.28,143436.20,5.62,10206.45,-64429.99,5.62,10206.45,-64429.99,0.00,0.00,-19588.15
17/04/2023 22:40,216.48,215.67,216.81,216.97,80.54,96.64,77.23,67.75,374.95,373.64,375.82,375.39,0.98,0.98,0.99,0.96,IND,IND,IND,IND,51060.22,20376.86,16498.89,14184.47,11101.97,4383.73,2857.42,3860.83,52253.23,20843.07,16744.49,14700.52,60.01,37.06,A,215.21,215.91,216.22,373.09,374.55,374.31,215.72,216.81,217.01,373.78,375.84,375.39,216.09,217.53,217.41,374.56,376.68,376.05,88.61,71.85,62.81,96.69,82.50,69.13,113.94,105.58,87.57,0.97,0.97,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,17/04/2023 22:34,B,17/04/2023 22:30,A,17/04/2023 22:37,B,17/04/2023 22:32,C,17/04/2023 22:35,A,17/04/2023 22:31,C,17/04/2023 22:30,A,31/12/1969 21:00,59.97,60.06,60.01,17/04/2023 22:33,17/04/2023 22:36,Válido,None,None,None,8.73,8.73,8.73,0.00,1.95,1.95,1.95,0.00,0.00,0.00,1.95,0.00,8.95,35821.98,52359.60,145644.70,34962.45,51342.28,143436.20,7787.68,10206.45,-64429.99,7787.68,10206.45,-64429.99,0.00,0.00,-19588.15
17/04/2023 22:50,217.07,216.65,217.07,217.48,75.10,83.41,75.77,66.13,375.97,374.90,376.50,376.50,0.97,0.98,0.97,0.97,IND,IND,IND,IND,47585.02,17678.51,16021.66,13884.85,11215.67,3742.78,3720.43,3752.47,48888.91,18070.37,16447.96,14382.98,60.03,24.04,A,215.59,216.53,216.89,373.55,375.40,375.23,216.19,217.23,217.37,374.41,376.58,376.20,216.79,217.82,217.81,375.21,377.45,376.96,79.44,67.65,61.08,94.91,73.35,65.10,111.80,85.70,75.59,0.97,0.96,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,17/04/2023 22:40,B,17/04/2023 22:44,A,17/04/2023 22:40,B,17/04/2023 22:44,C,17/04/2023 22:45,A,17/04/2023 22:43,C,17/04/2023 22:45,A,31/12/1969 21:00,59.98,60.06,60.02,17/04/2023 22:49,17/04/2023 22:42,Válido,None,None,None,8.24,8.24,8.24,0.00,1.78,1.78,1.78,0.00,0.00,0.00,1.78,0.00,8.43,16609.34,52928.42,145644.70,16217.51,51696.72,143436.20,3579.74,11333.32,-64429.99,3579.74,11333.32,-64429.99,0.00,0.00,-19588.15
17/04/2023 23:00,214.47,213.93,214.57,214.90,74.56,82.43,75.39,65.86,371.46,370.42,372.25,371.72,0.97,0.98,0.97,0.97,IND,IND,IND,IND,46660.23,17241.44,15663.53,13755.27,11076.30,3705.09,4037.63,3333.58,47956.88,17635.05,16175.55,14153.45,60.02,21.20,A,213.25,213.91,214.58,369.37,371.29,371.09,215.80,216.46,216.92,373.50,375.57,375.32,217.61,218.51,218.78,376.67,379.10,378.62,78.67,71.64,61.55,89.62,77.55,65.72,107.07,102.11,77.48,0.97,0.96,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,17/04/2023 22:58,C,17/04/2023 22:54,A,17/04/2023 22:58,B,17/04/2023 22:54,C,17/04/2023 22:51,A,17/04/2023 22:55,C,17/04/2023 22:54,A,31/12/1969 21:00,59.97,60.04,60.00,17/04/2023 22:53,17/04/2023 22:57,Válido,None,None,None,8.17,8.17,8.17,0.00,1.91,1.91,1.91,0.00,0.00,0.00,1.91,0.00,8.39,21.31,50162.17,145644.70,20.74,48886.01,143436.20,4.90,11225.11,-64429.99,4.90,11225.11,-64429.99,0.00,0.00,-19588.15
17/04/2023 23:10,213.80,213.18,213.73,214.49,73.85,80.88,78.13,62.55,370.31,369.05,371.12,370.75,0.98,0.98,0.97,0.98,IND,IND,IND,IND,46232.61,16845.42,16213.39,13173.81,10206.39,3679.34,3992.87,2534.18,47345.80,17242.55,16697.81,13415.34,60.03,22.34,A,212.50,213.37,213.86,367.76,370.47,369.99,213.13,213.87,214.41,368.90,371.27,370.77,214.01,214.62,215.12,370.53,372.39,372.07,80.72,69.09,59.12,88.80,73.71,64.33,103.37,83.04,77.80,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,17/04/2023 23:08,C,17/04/2023 23:00,A,17/04/2023 23:08,B,17/04/2023 23:00,C,17/04/2023 23:02,A,17/04/2023 23:01,B,17/04/2023 23:01,A,31/12/1969 21:00,59.97,60.04,60.02,17/04/2023 23:08,17/04/2023 23:07,Válido,None,None,None,7.88,7.88,7.88,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,8.08,32329.05,50162.17,145644.70,31526.48,48886.01,143436.20,7156.03,11225.11,-64429.99,7156.03,11225.11,-64429.99,0.00,0.00,-19588.15
17/04/2023 23:20,214.01,213.43,214.16,214.43,72.80,80.88,70.27,67.26,370.66,369.51,371.64,370.84,0.98,0.98,0.97,0.98,IND,IND,IND,IND,45624.59,16911.24,14612.79,14100.56,10093.28,3458.90,3601.00,3033.38,46727.70,17261.35,15049.95,14423.15,60.03,20.26,A,212.65,213.45,213.74,368.41,370.69,369.77,213.20,214.01,214.23,369.15,371.31,370.52,213.67,214.41,214.68,369.89,372.09,371.28,80.74,68.40,61.23,86.74,73.61,70.33,101.14,83.68,82.23,0.97,0.97,0.96,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,17/04/2023 23:11,C,17/04/2023 23:19,A,17/04/2023 23:15,B,17/04/2023 23:19,C,17/04/2023 23:10,A,17/04/2023 23:15,C,17/04/2023 23:12,A,31/12/1969 21:00,59.99,60.07,60.03,17/04/2023 23:15,17/04/2023 23:18,Válido,None,None,None,8.03,8.03,8.03,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,8.22,16441.41,48758.05,145644.70,16069.46,47561.89,143436.20,3476.30,10728.99,-64429.99,3476.30,10728.99,-64429.99,0.00,0.00,-19588.15
17/04/2023 23:30,214.65,214.12,214.72,215.11,74.42,81.46,72.07,69.73,371.78,370.58,372.75,372.00,0.98,0.98,0.97,0.98,IND,IND,IND,IND,46741.61,17072.79,14975.37,14693.44,10491.09,3573.05,3900.61,3017.44,47904.50,17442.68,15475.03,15000.07,60.08,19.28,A,213.17,213.49,214.19,369.00,371.23,370.61,213.78,214.48,214.94,369.95,372.39,371.70,214.27,214.92,215.49,370.88,373.07,372.54,76.45,67.82,61.14,83.08,70.82,67.56,96.80,91.69,81.69,0.97,0.94,0.96,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,17/04/2023 23:23,C,17/04/2023 23:28,A,17/04/2023 23:23,B,17/04/2023 23:29,C,17/04/2023 23:27,A,17/04/2023 23:27,B,17/04/2023 23:22,A,31/12/1969 21:00,60.02,60.09,60.06,17/04/2023 23:25,17/04/2023 23:29,Válido,None,None,None,7.71,7.71,7.71,0.00,1.75,1.75,1.75,0.00,0.00,0.00,1.75,0.00,7.91,21.29,48059.38,145644.70,20.77,46907.61,143436.20,4.66,10454.27,-64429.99,4.66,10454.27,-64429.99,0.00,0.00,-19588.15
17/04/2023 23:40,214.08,213.74,214.15,214.37,77.72,79.60,78.57,74.99,370.80,369.98,371.46,370.96,0.98,0.98,0.98,0.98,IND,IND,IND,IND,48866.54,16683.34,16465.18,15718.01,10182.20,3339.51,3467.33,3375.35,49916.09,17014.29,16826.31,16076.34,59.98,18.71,A,213.59,213.77,214.23,369.76,371.18,370.71,214.26,214.47,215.16,370.68,372.31,372.26,214.68,214.93,215.59,371.37,373.13,372.99,77.64,72.00,66.90,83.12,81.91,69.39,98.64,98.89,85.12,0.97,0.95,0.96,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,17/04/2023 23:39,C,17/04/2023 23:33,A,17/04/2023 23:39,B,17/04/2023 23:33,C,17/04/2023 23:35,B,17/04/2023 23:33,B,17/04/2023 23:30,A,31/12/1969 21:00,59.97,60.11,60.06,17/04/2023 23:39,17/04/2023 23:33,Válido,None,None,None,8.18,8.18,8.18,0.00,1.81,1.81,1.81,0.00,0.00,0.00,1.81,0.00,8.38,33544.51,48059.38,145644.70,32751.06,46907.61,143436.20,7249.00,10454.27,-64429.99,7249.00,10454.27,-64429.99,0.00,0.00,-19588.15
17/04/2023 23:50,214.28,213.64,214.46,214.73,75.69,88.55,73.38,65.16,371.14,369.92,372.01,371.49,0.98,0.98,0.97,0.98,IND,IND,IND,IND,47642.96,18584.61,15342.00,13716.35,9800.03,3533.09,3507.49,2759.46,48640.45,18917.46,15737.84,13991.17,60.01,27.54,A,212.53,213.34,213.72,368.27,370.27,369.87,213.46,214.17,214.30,369.58,371.50,370.78,213.93,214.68,214.94,370.39,372.36,371.90,74.28,68.55,63.05,81.14,72.81,69.70,95.88,86.01,84.51,0.97,0.96,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,17/04/2023 23:44,C,17/04/2023 23:49,A,17/04/2023 23:44,B,17/04/2023 23:49,C,17/04/2023 23:46,A,17/04/2023 23:47,C,17/04/2023 23:47,A,31/12/1969 21:00,59.96,60.05,60.00,17/04/2023 23:44,17/04/2023 23:46,Válido,None,None,None,7.79,7.79,7.79,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,7.97,15901.55,49533.13,145644.70,15553.59,48375.95,143436.20,3304.43,10638.76,-64429.99,3304.43,10638.76,-64429.99,0.00,0.00,-19588.15
18/04/2023 00:00,214.18,213.98,213.83,214.74,87.08,79.80,104.40,77.04,370.97,370.40,371.13,371.38,0.98,0.98,0.97,0.98,IND,IND,IND,IND,54638.40,16741.03,21718.07,16179.30,11982.41,3359.41,5165.45,3457.55,55936.86,17074.77,22323.89,16544.62,59.98,32.61,A,213.01,212.97,213.23,368.90,369.76,369.50,213.64,213.91,214.36,369.79,371.13,370.89,214.14,214.65,214.85,370.60,372.22,371.65,78.91,73.22,65.08,83.32,87.96,75.74,94.91,117.07,101.20,0.98,0.96,0.95,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,B,17/04/2023 23:56,C,17/04/2023 23:50,A,17/04/2023 23:54,B,17/04/2023 23:50,C,17/04/2023 23:50,B,17/04/2023 23:59,C,17/04/2023 23:51,A,31/12/1969 21:00,59.96,60.03,60.00,17/04/2023 23:52,17/04/2023 23:50,Válido,None,None,None,8.61,8.61,8.61,0.00,1.84,1.84,1.84,0.00,0.00,0.00,1.84,0.00,8.81,24.85,51101.21,145644.70,24.27,49971.54,143436.20,5.33,10668.30,-64429.99,5.33,10668.30,-64429.99,0.00,0.00,-19588.15
18/04/2023 00:10,214.60,214.09,214.68,215.03,79.43,82.84,80.39,75.05,371.69,370.71,372.57,371.79,0.98,0.98,0.98,0.98,IND,IND,IND,IND,50117.93,17378.53,16862.27,15877.14,10104.75,3537.15,3676.22,2891.38,51126.44,17734.84,17258.35,16138.26,60.04,19.75,A,213.45,213.49,214.07,369.60,370.65,370.43,213.84,214.23,214.68,370.20,371.80,371.26,214.27,214.73,215.05,370.92,372.72,371.93,79.19,71.54,74.56,83.01,85.60,76.62,95.16,114.29,92.71,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,18/04/2023 00:05,C,18/04/2023 00:09,A,18/04/2023 00:05,B,18/04/2023 00:09,B,18/04/2023 00:05,B,18/04/2023 00:00,B,18/04/2023 00:09,A,31/12/1969 21:00,59.96,60.04,60.00,18/04/2023 00:03,18/04/2023 00:01,Válido,None,None,None,8.57,8.57,8.57,0.00,1.81,1.81,1.81,0.00,0.00,0.00,1.81,0.00,8.75,35042.05,51101.21,145644.70,34287.16,49971.54,143436.20,7232.76,10668.30,-64429.99,7232.76,10668.30,-64429.99,0.00,0.00,-19588.15
18/04/2023 00:20,215.32,214.75,215.32,215.89,78.34,80.87,82.78,71.37,372.94,371.86,373.80,373.18,0.98,0.98,0.98,0.98,IND,IND,IND,IND,49608.05,17012.41,17456.78,15138.86,9963.65,3494.30,3597.51,2871.84,50598.75,17367.56,17823.61,15408.85,60.00,20.96,A,213.55,214.27,214.37,370.06,371.88,370.84,214.21,214.85,215.11,370.92,372.91,371.89,214.83,215.44,215.96,372.01,374.01,373.27,75.06,74.52,71.34,81.88,78.83,77.45,97.69,90.86,89.05,0.97,0.96,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,18/04/2023 00:14,C,18/04/2023 00:19,A,18/04/2023 00:14,B,18/04/2023 00:19,C,18/04/2023 00:19,A,18/04/2023 00:15,B,18/04/2023 00:19,A,31/12/1969 21:00,59.96,60.04,60.00,18/04/2023 00:17,18/04/2023 00:10,Válido,None,None,None,8.34,8.34,8.34,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,8.52,17377.37,51750.95,145644.70,17017.18,50643.16,143436.20,3519.12,10648.45,-64429.99,3519.12,10648.45,-64429.99,0.00,0.00,-19588.15
18/04/2023 00:30,215.47,214.81,215.71,215.87,73.36,79.47,73.01,67.58,373.19,372.24,374.18,373.16,0.98,0.97,0.98,0.98,IND,IND,IND,IND,46356.88,16633.57,15416.13,14307.18,9925.12,3843.49,3226.37,2855.27,47407.47,17071.85,15750.13,14589.31,59.98,20.77,A,214.57,215.11,215.26,371.68,373.47,372.59,215.12,215.97,216.18,372.59,374.79,373.71,215.69,216.50,216.77,373.54,375.67,374.88,74.79,68.17,65.33,83.98,76.75,74.27,96.42,89.79,95.67,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,0.98,0.98,0.99,IND,IND,IND,A,18/04/2023 00:22,C,18/04/2023 00:23,A,18/04/2023 00:20,B,18/04/2023 00:25,C,18/04/2023 00:21,A,18/04/2023 00:27,C,18/04/2023 00:22,A,31/12/1969 21:00,59.96,60.06,60.01,18/04/2023 00:20,18/04/2023 00:20,Válido,None,None,None,8.28,8.28,8.28,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,8.45,21.04,51150.94,145644.70,20.57,50106.04,143436.20,4.42,10281.93,-64429.99,4.42,10281.93,-64429.99,0.00,0.00,-19588.15
18/04/2023 00:40,215.42,214.76,215.63,215.85,70.31,75.11,72.02,63.79,373.11,372.16,374.06,373.10,0.98,0.97,0.98,0.98,IND,IND,IND,IND,44301.75,15683.73,15181.69,13436.33,10053.19,3771.00,3272.30,3009.90,45428.09,16130.71,15530.34,13769.33,59.98,20.84,A,213.68,214.92,214.79,370.31,373.30,371.78,214.79,215.72,215.73,372.15,374.22,372.95,215.17,216.07,216.10,372.76,374.74,373.55,74.86,66.77,63.47,79.23,71.66,73.62,90.60,92.20,93.53,0.97,0.96,0.95,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,0.98,0.98,0.99,IND,IND,IND,A,18/04/2023 00:34,C,18/04/2023 00:39,A,18/04/2023 00:34,B,18/04/2023 00:35,C,18/04/2023 00:39,C,18/04/2023 00:38,C,18/04/2023 00:38,A,31/12/1969 21:00,59.96,60.06,60.00,18/04/2023 00:39,18/04/2023 00:33,Válido,None,None,None,7.88,7.88,7.88,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,8.06,32255.53,51150.94,145644.70,31540.38,50106.04,143436.20,6748.71,10281.93,-64429.99,6748.71,10281.93,-64429.99,0.00,0.00,-19588.15
18/04/2023 00:50,215.51,214.97,215.75,215.79,73.79,76.03,72.06,73.29,373.26,372.34,374.32,373.12,0.98,0.98,0.98,0.98,IND,IND,IND,IND,46597.73,15975.10,15187.73,15434.91,10227.20,3454.31,3319.72,3453.17,47706.86,16344.29,15546.31,15816.47,60.04,19.02,A,213.99,214.74,214.55,370.69,372.67,371.28,214.66,215.47,215.44,371.81,373.75,372.59,215.19,216.00,216.06,372.75,374.73,373.53,72.00,67.30,63.66,79.86,73.60,75.43,90.83,87.92,92.39,0.96,0.96,0.96,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,18/04/2023 00:43,C,18/04/2023 00:40,A,18/04/2023 00:43,B,18/04/2023 00:49,C,18/04/2023 00:40,C,18/04/2023 00:41,C,18/04/2023 00:40,A,31/12/1969 21:00,59.95,60.05,60.00,18/04/2023 00:41,18/04/2023 00:49,Válido,None,None,None,8.02,8.02,8.02,0.00,1.75,1.75,1.75,0.00,0.00,0.00,1.75,0.00,8.21,15982.07,49104.95,145644.70,15608.31,48010.92,143436.20,3435.52,10301.33,-64429.99,3435.52,10301.33,-64429.99,0.00,0.00,-19588.15
18/04/2023 01:00,216.22,215.50,216.82,216.34,72.96,83.62,61.80,73.46,374.50,373.44,375.89,374.18,0.98,0.98,0.98,0.98,IND,IND,IND,IND,46419.80,17696.63,13195.75,15527.42,9115.59,3396.50,2332.05,3387.04,47306.37,18019.63,13400.24,15892.54,59.97,28.94,A,214.84,214.64,215.17,371.28,372.56,372.61,215.46,216.21,216.16,373.09,375.03,373.94,215.86,216.90,216.68,373.83,376.21,374.76,74.15,61.80,66.78,77.46,70.13,73.70,91.46,86.69,96.01,0.97,0.96,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,B,18/04/2023 00:58,B,18/04/2023 00:59,A,18/04/2023 00:58,B,18/04/2023 00:59,B,18/04/2023 01:00,C,18/04/2023 00:53,C,18/04/2023 00:53,A,31/12/1969 21:00,59.97,60.04,60.01,18/04/2023 01:00,18/04/2023 00:52,Válido,None,None,None,7.76,7.76,7.76,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,7.96,21.04,47811.61,145644.70,20.64,46647.07,143436.20,4.06,10479.49,-64429.99,4.06,10479.49,-64429.99,0.00,0.00,-19588.15
18/04/2023 01:10,215.75,215.24,216.22,215.79,73.93,81.25,65.28,75.27,373.68,372.77,374.79,373.49,0.98,0.99,0.98,0.97,IND,IND,IND,IND,46927.04,17228.62,13902.07,15796.35,9224.74,2999.81,2439.93,3785.00,47825.13,17487.83,14114.56,16243.49,59.97,27.57,A,214.81,215.29,215.03,371.99,373.55,372.55,215.34,216.17,216.07,372.92,374.94,373.75,215.76,217.04,216.58,373.80,376.31,374.58,67.94,58.04,62.36,75.58,67.29,71.34,87.49,79.78,84.68,0.97,0.96,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,18/04/2023 01:07,B,18/04/2023 01:00,A,18/04/2023 01:07,B,18/04/2023 01:01,B,18/04/2023 01:01,A,18/04/2023 01:02,C,18/04/2023 01:08,A,31/12/1969 21:00,59.96,60.04,60.00,18/04/2023 01:02,18/04/2023 01:03,Válido,None,None,None,7.54,7.54,7.54,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,7.70,30838.20,47811.61,145644.70,30161.20,46647.07,143436.20,6420.76,10479.49,-64429.99,6420.76,10479.49,-64429.99,0.00,0.00,-19588.15
18/04/2023 01:20,216.07,215.59,216.38,216.25,71.14,74.75,64.06,74.60,374.24,373.24,375.45,374.04,0.98,0.98,0.97,0.97,IND,IND,IND,IND,45022.56,15795.04,13505.30,15722.21,9933.57,3200.59,3122.03,3610.96,46105.39,16116.05,13861.47,16131.55,60.02,21.95,A,215.19,215.51,215.61,372.42,374.24,373.11,215.52,216.13,216.15,373.07,375.05,373.88,215.84,216.65,216.56,373.57,375.93,374.56,68.04,59.39,68.14,74.77,70.23,75.56,83.08,82.26,93.17,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,18/04/2023 01:16,B,18/04/2023 01:19,A,18/04/2023 01:12,B,18/04/2023 01:19,B,18/04/2023 01:19,C,18/04/2023 01:17,B,18/04/2023 01:19,A,31/12/1969 21:00,59.95,60.03,60.00,18/04/2023 01:14,18/04/2023 01:16,Válido,None,None,None,7.76,7.76,7.76,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,7.93,15977.97,46598.90,145644.70,15605.54,45598.20,143436.20,3429.14,9595.21,-64429.99,3429.14,9595.21,-64429.99,0.00,0.00,-19588.15
18/04/2023 01:30,214.57,214.32,214.77,214.61,72.30,73.09,65.88,77.93,371.64,370.84,372.58,371.48,0.97,0.98,0.97,0.97,IND,IND,IND,IND,45290.22,15381.40,13669.24,16239.57,10612.68,2967.11,3650.34,3995.23,46517.02,15664.97,14148.26,16723.80,59.97,23.19,A,213.85,214.03,214.32,370.15,371.72,370.96,214.82,215.48,215.53,371.83,373.93,372.84,215.67,216.55,216.64,373.41,375.85,374.61,69.98,60.81,55.63,76.19,67.48,71.13,91.61,84.58,91.30,0.97,0.94,0.95,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,18/04/2023 01:28,C,18/04/2023 01:20,A,18/04/2023 01:28,B,18/04/2023 01:20,C,18/04/2023 01:23,A,18/04/2023 01:25,B,18/04/2023 01:29,A,31/12/1969 21:00,59.96,60.02,59.99,18/04/2023 01:22,18/04/2023 01:24,Válido,None,None,None,7.50,7.50,7.50,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,7.70,20.66,46761.64,145644.70,20.12,45575.06,143436.20,4.72,10460.04,-64429.99,4.72,10460.04,-64429.99,0.00,0.00,-19588.15
18/04/2023 01:40,215.15,214.76,215.34,215.33,75.01,82.20,69.94,72.87,372.64,371.65,373.47,372.79,0.97,0.98,0.97,0.96,IND,IND,IND,IND,47060.23,17345.79,14581.76,15132.68,11207.45,3284.25,3771.88,4151.32,48376.36,17653.97,15061.70,15691.76,60.01,22.34,A,214.13,214.47,214.52,370.65,372.44,371.29,214.74,215.28,215.35,371.64,373.57,372.58,215.03,215.64,215.82,372.18,374.16,373.29,70.12,62.71,65.72,75.68,68.64,72.58,89.56,86.43,87.66,0.97,0.93,0.95,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,18/04/2023 01:37,C,18/04/2023 01:32,A,18/04/2023 01:30,B,18/04/2023 01:32,B,18/04/2023 01:30,A,18/04/2023 01:37,B,18/04/2023 01:32,A,31/12/1969 21:00,59.94,60.02,59.99,18/04/2023 01:38,18/04/2023 01:30,Válido,None,None,None,7.55,7.55,7.55,0.00,1.83,1.83,1.83,0.00,0.00,0.00,1.83,0.00,7.77,31106.33,46761.64,145644.70,30229.97,45575.06,143436.20,7328.81,10460.04,-64429.99,7328.81,10460.04,-64429.99,0.00,0.00,-19588.15
18/04/2023 01:50,215.76,215.12,216.08,216.09,68.80,75.91,63.96,66.52,373.71,372.62,374.89,373.62,0.97,0.97,0.97,0.97,IND,IND,IND,IND,43318.28,15919.41,13436.66,13962.21,10291.62,3639.32,3237.52,3414.77,44524.05,16330.10,13821.20,14373.73,60.03,19.85,A,214.17,214.66,214.66,371.03,372.81,371.67,214.71,215.51,215.54,371.75,374.02,372.70,215.20,216.31,216.16,372.82,375.16,373.74,69.30,59.13,66.46,76.42,66.66,72.09,85.93,87.03,89.33,0.97,0.94,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,18/04/2023 01:45,B,18/04/2023 01:49,A,18/04/2023 01:45,B,18/04/2023 01:49,B,18/04/2023 01:48,C,18/04/2023 01:42,B,18/04/2023 01:41,A,31/12/1969 21:00,59.96,60.05,60.00,18/04/2023 01:44,18/04/2023 01:44,Válido,None,None,None,7.50,7.50,7.50,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,7.72,15336.66,46636.06,145644.70,14923.36,45318.22,143436.20,3536.08,11003.55,-64429.99,3536.08,11003.55,-64429.99,0.00,0.00,-19588.15
18/04/2023 02:00,215.52,214.97,215.61,215.98,68.23,72.37,68.68,63.65,373.29,372.25,374.30,373.32,0.97,0.98,0.96,0.98,IND,IND,IND,IND,42946.92,15169.12,14280.98,13496.83,9980.71,3454.32,3914.37,2612.01,44091.41,15557.46,14807.73,13747.25,59.99,16.66,A,214.75,215.33,215.68,371.76,374.10,373.08,215.30,216.00,216.22,372.72,374.90,373.89,215.70,216.48,216.51,373.50,375.59,374.34,70.58,61.81,62.15,77.45,67.67,66.96,89.07,85.80,80.95,0.97,0.94,0.96,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,18/04/2023 01:59,C,18/04/2023 01:56,A,18/04/2023 01:59,B,18/04/2023 01:50,B,18/04/2023 01:50,A,18/04/2023 01:56,B,18/04/2023 01:51,A,31/12/1969 21:00,59.97,60.03,60.00,18/04/2023 01:58,18/04/2023 01:50,Válido,None,None,None,7.43,7.43,7.43,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,7.62,19.60,45810.80,145644.70,19.09,44605.17,143436.20,4.44,10437.77,-64429.99,4.44,10437.77,-64429.99,0.00,0.00,-19588.15
