Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
18/04/2023 02:10,216.00,215.36,216.32,216.33,65.77,68.68,67.62,61.00,374.13,373.32,375.15,373.90,0.98,0.97,0.98,0.97,IND,IND,IND,IND,41555.21,14395.56,14325.89,12833.76,9424.32,3393.87,2960.75,3069.71,42610.48,14790.22,14628.64,13195.77,59.98,18.15,A,214.32,214.58,215.04,371.37,373.05,371.79,214.89,215.84,215.81,372.33,374.41,373.10,215.46,216.61,216.66,373.56,375.78,374.35,68.42,58.76,56.77,75.12,67.53,67.46,86.95,87.79,87.59,0.97,0.93,0.96,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,18/04/2023 02:05,C,18/04/2023 02:09,A,18/04/2023 02:02,B,18/04/2023 02:09,C,18/04/2023 02:09,B,18/04/2023 02:00,B,18/04/2023 02:00,A,31/12/1969 21:00,59.96,60.04,60.00,18/04/2023 02:02,18/04/2023 02:06,Válido,None,None,None,7.36,7.36,7.36,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,7.54,30193.51,45810.80,145644.70,29471.03,44605.17,143436.20,6557.61,10437.77,-64429.99,6557.61,10437.77,-64429.99,0.00,0.00,-19588.15
18/04/2023 02:20,216.31,215.79,216.41,216.74,66.48,64.52,74.04,60.89,374.66,373.90,375.52,374.56,0.98,0.98,0.98,0.98,IND,IND,IND,IND,42141.41,13615.85,15656.12,12869.44,9234.90,2901.37,3411.46,2922.08,43141.42,13921.54,16023.49,13197.00,60.00,17.94,A,214.99,215.80,215.44,372.75,374.56,372.94,215.63,216.39,216.17,373.63,375.28,373.77,216.02,216.68,216.95,374.31,375.81,374.94,55.67,61.84,56.20,64.45,66.34,71.51,75.64,80.55,90.52,0.96,0.96,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,18/04/2023 02:10,C,18/04/2023 02:19,A,18/04/2023 02:10,B,18/04/2023 02:18,A,18/04/2023 02:19,C,18/04/2023 02:13,C,18/04/2023 02:11,A,31/12/1969 21:00,59.97,60.04,60.00,18/04/2023 02:16,18/04/2023 02:19,Válido,None,None,None,7.10,7.10,7.10,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,7.28,14206.16,45121.41,145644.70,13848.51,44033.79,143436.20,3165.73,9838.22,-64429.99,3165.73,9838.22,-64429.99,0.00,0.00,-19588.15
18/04/2023 02:30,215.47,215.34,215.35,215.70,77.12,63.38,92.90,75.10,373.19,373.10,373.49,372.98,0.97,0.97,0.98,0.97,IND,IND,IND,IND,48571.44,13294.30,19514.46,15762.67,11225.15,3086.46,4403.26,3735.43,49851.67,13647.88,20005.07,16199.24,60.03,29.65,A,215.01,214.93,215.46,372.53,373.19,372.56,215.50,216.02,216.22,373.37,374.80,373.75,215.93,216.56,216.84,374.08,375.86,374.79,60.20,63.58,60.48,65.45,75.16,67.58,80.85,98.44,88.84,0.96,0.96,0.96,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,B,18/04/2023 02:27,C,18/04/2023 02:20,A,18/04/2023 02:28,B,18/04/2023 02:22,A,18/04/2023 02:28,B,18/04/2023 02:29,C,18/04/2023 02:23,A,31/12/1969 21:00,59.96,60.05,60.00,18/04/2023 02:24,18/04/2023 02:29,Válido,None,None,None,7.30,7.30,7.30,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,7.49,22.15,44146.60,145644.70,21.59,43011.09,143436.20,4.97,9940.07,-64429.99,4.97,9940.07,-64429.99,0.00,0.00,-19588.15
18/04/2023 02:40,216.14,215.64,216.56,216.21,67.91,63.99,69.50,70.25,374.36,373.94,375.37,373.76,0.97,0.97,0.98,0.97,IND,IND,IND,IND,42853.95,13396.07,14778.68,14679.20,10062.09,3305.54,2852.08,3904.47,44019.39,13797.87,15051.37,15189.60,60.00,15.79,A,215.04,215.37,215.61,372.88,373.55,372.98,215.62,216.46,216.28,373.73,375.30,373.95,215.88,216.73,216.72,374.27,375.83,374.74,60.32,60.83,58.25,66.33,67.66,67.58,85.56,93.13,82.83,0.96,0.95,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,18/04/2023 02:32,B,18/04/2023 02:35,A,18/04/2023 02:30,B,18/04/2023 02:36,C,18/04/2023 02:34,B,18/04/2023 02:30,B,18/04/2023 02:36,A,31/12/1969 21:00,59.95,60.04,60.00,18/04/2023 02:37,18/04/2023 02:30,Válido,None,None,None,7.07,7.07,7.07,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,7.26,29057.59,44146.60,145644.70,28321.01,43011.09,143436.20,6497.16,9940.07,-64429.99,6497.16,9940.07,-64429.99,0.00,0.00,-19588.15
18/04/2023 02:50,216.40,215.84,216.86,216.50,72.00,74.11,69.04,72.85,374.81,374.14,375.83,374.47,0.98,0.97,0.99,0.97,IND,IND,IND,IND,45632.40,15575.07,14791.88,15265.44,9935.25,3644.39,2320.96,3969.91,46701.45,15995.76,14972.87,15773.20,59.98,20.03,A,214.99,216.28,215.84,373.20,374.96,373.24,215.87,216.77,216.55,374.23,375.86,374.32,216.40,217.10,217.06,375.08,376.58,375.02,53.29,61.45,60.29,64.52,66.17,68.33,89.91,77.78,81.95,0.94,0.97,0.95,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,18/04/2023 02:48,B,18/04/2023 02:45,A,18/04/2023 02:48,B,18/04/2023 02:45,A,18/04/2023 02:47,A,18/04/2023 02:48,A,18/04/2023 02:48,A,31/12/1969 21:00,59.97,60.03,60.00,18/04/2023 02:40,18/04/2023 02:41,Válido,None,None,None,6.99,6.99,6.99,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,7.17,14276.62,43480.74,145644.70,13925.12,42367.46,143436.20,3145.93,9770.43,-64429.99,3145.93,9770.43,-64429.99,0.00,0.00,-19588.15
18/04/2023 03:00,216.67,216.05,217.15,216.81,64.77,67.34,66.44,60.53,375.28,374.67,376.21,374.95,0.97,0.97,0.99,0.95,IND,IND,IND,IND,40901.93,14178.82,14218.47,12504.64,9682.92,3256.50,2446.46,3979.95,42032.45,14547.98,14427.41,13122.73,60.00,20.52,A,215.51,216.10,215.72,373.60,374.86,373.59,216.07,216.91,216.57,374.63,375.85,374.58,216.67,217.19,216.89,375.58,376.32,375.09,50.68,62.61,58.65,62.76,69.05,67.11,75.07,88.60,83.91,0.95,0.97,0.93,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,18/04/2023 02:51,B,18/04/2023 02:58,C,18/04/2023 02:57,B,18/04/2023 02:59,A,18/04/2023 02:55,B,18/04/2023 02:55,C,18/04/2023 02:57,A,31/12/1969 21:00,59.97,60.03,60.00,18/04/2023 02:51,18/04/2023 02:52,Válido,None,None,None,6.99,6.99,6.99,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,7.17,18.69,42934.51,145644.70,18.18,41858.63,143436.20,4.30,9546.79,-64429.99,4.30,9546.79,-64429.99,0.00,0.00,-19588.15
18/04/2023 03:10,216.89,216.31,217.34,217.01,66.06,70.36,64.70,63.13,375.65,374.94,376.62,375.40,0.98,0.98,0.98,0.96,IND,IND,IND,IND,41941.05,14900.11,13847.76,13193.18,9230.88,3102.25,2439.73,3688.90,42944.86,15219.63,14061.04,13699.20,60.01,20.96,A,215.34,216.51,216.23,373.82,375.43,374.51,216.37,217.36,217.05,375.15,376.57,375.46,216.91,217.71,217.39,375.93,377.19,376.03,60.38,61.43,51.11,65.34,65.05,59.46,90.38,83.88,81.23,0.95,0.97,0.93,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,18/04/2023 03:09,B,18/04/2023 03:07,A,18/04/2023 03:09,B,18/04/2023 03:08,C,18/04/2023 03:04,A,18/04/2023 03:09,C,18/04/2023 03:04,A,31/12/1969 21:00,59.98,60.04,60.01,18/04/2023 03:07,18/04/2023 03:02,Válido,None,None,None,6.69,6.69,6.69,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.85,27425.72,42934.51,145644.70,26762.76,41858.63,143436.20,5991.23,9546.79,-64429.99,5991.23,9546.79,-64429.99,0.00,0.00,-19588.15
18/04/2023 03:20,217.27,216.71,217.59,217.52,64.82,69.40,68.17,56.90,376.32,375.58,377.05,376.34,0.98,0.98,0.99,0.96,IND,IND,IND,IND,41233.63,14757.19,14646.11,11830.33,8889.40,2904.97,2346.17,3638.26,42180.96,15040.40,14832.83,12377.14,60.03,22.24,A,215.75,216.64,216.56,374.12,375.48,374.56,216.49,217.41,217.29,375.24,376.79,375.84,216.89,217.84,217.65,375.98,377.41,376.54,61.61,59.57,51.20,66.37,66.16,58.08,81.00,83.25,78.30,0.97,0.97,0.93,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,18/04/2023 03:14,B,18/04/2023 03:19,A,18/04/2023 03:14,B,18/04/2023 03:12,C,18/04/2023 03:16,B,18/04/2023 03:19,C,18/04/2023 03:18,A,31/12/1969 21:00,59.96,60.04,60.01,18/04/2023 03:17,18/04/2023 03:10,Válido,None,None,None,6.73,6.73,6.73,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,6.89,13950.41,41020.11,145644.70,13640.78,40044.02,143436.20,2922.23,8891.36,-64429.99,2922.23,8891.36,-64429.99,0.00,0.00,-19588.15
18/04/2023 03:30,217.37,216.68,217.71,217.71,55.15,61.35,58.38,45.73,376.49,375.74,377.28,376.45,0.96,0.96,0.98,0.94,IND,IND,IND,IND,34594.67,12749.13,12439.71,9405.83,9629.06,3761.52,2605.60,3261.95,35909.75,13292.46,12709.66,9955.40,60.00,24.12,A,215.96,217.01,216.27,374.74,375.97,374.70,216.56,217.60,217.48,375.55,377.08,376.04,216.93,218.00,217.93,376.15,377.74,376.64,61.15,57.20,44.72,65.74,64.67,55.42,82.15,81.01,80.38,0.95,0.97,0.93,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,18/04/2023 03:20,B,18/04/2023 03:27,C,18/04/2023 03:20,B,18/04/2023 03:28,C,18/04/2023 03:29,A,18/04/2023 03:20,C,18/04/2023 03:20,A,31/12/1969 21:00,59.98,60.03,60.01,18/04/2023 03:23,18/04/2023 03:25,Válido,None,None,None,6.52,6.52,6.52,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,6.72,15.95,40809.79,145644.70,15.36,39717.54,143436.20,4.27,9344.57,-64429.99,4.27,9344.57,-64429.99,0.00,0.00,-19588.15
18/04/2023 03:40,217.38,216.77,217.43,217.92,59.75,65.83,62.40,51.03,376.50,375.35,377.38,376.79,0.95,0.96,0.95,0.94,IND,IND,IND,IND,37042.66,13685.49,12862.49,10494.68,12038.17,4046.77,4314.14,3677.25,38949.66,14271.27,13566.70,11120.27,60.02,18.48,A,215.83,216.93,217.02,374.33,376.31,375.46,216.60,217.50,217.62,375.43,377.07,376.31,216.93,217.93,218.02,376.14,377.68,376.97,61.32,58.13,45.72,68.61,66.28,53.95,86.61,82.18,71.04,0.93,0.94,0.92,IND,IND,IND,0.96,0.97,0.95,IND,IND,IND,0.97,0.99,0.95,IND,IND,IND,A,18/04/2023 03:31,C,18/04/2023 03:39,A,18/04/2023 03:36,B,18/04/2023 03:31,C,18/04/2023 03:30,A,18/04/2023 03:31,C,18/04/2023 03:33,A,31/12/1969 21:00,59.98,60.04,60.01,18/04/2023 03:32,18/04/2023 03:38,Válido,None,None,None,6.56,6.56,6.56,0.00,1.91,1.91,1.91,0.00,0.00,0.00,1.91,0.00,6.83,27332.37,40809.79,145644.70,26238.54,39717.54,143436.20,7633.12,9344.57,-64429.99,7633.12,9344.57,-64429.99,0.00,0.00,-19588.15
18/04/2023 03:50,217.44,216.97,217.57,217.78,63.67,63.43,71.84,55.73,376.61,375.99,377.24,376.61,0.96,0.97,0.97,0.95,IND,IND,IND,IND,40011.60,13343.45,15148.63,11519.52,11040.21,3370.93,3845.55,3823.73,41506.80,13762.66,15629.12,12137.56,59.99,17.73,A,211.41,216.31,216.80,368.72,375.20,370.18,216.69,217.40,217.90,375.45,377.11,376.72,217.65,218.32,218.76,377.08,378.67,378.26,60.16,61.31,45.01,70.20,71.88,51.25,92.06,87.73,74.57,0.94,0.93,0.92,IND,IND,IND,0.96,0.96,0.95,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,18/04/2023 03:41,C,18/04/2023 03:41,A,18/04/2023 03:41,B,18/04/2023 03:41,C,18/04/2023 03:40,A,18/04/2023 03:46,C,18/04/2023 03:44,A,31/12/1969 21:00,59.96,60.03,60.00,18/04/2023 03:48,18/04/2023 03:43,Válido,None,None,None,6.71,6.71,6.71,0.00,1.98,1.98,1.98,0.00,0.00,0.00,1.98,0.00,7.00,14588.40,40732.64,145644.70,14048.37,39031.00,143436.20,3930.64,11618.95,-64429.99,3930.64,11618.95,-64429.99,0.00,0.00,-19588.15
18/04/2023 04:00,217.29,216.66,217.56,217.64,60.80,66.06,60.16,56.17,376.35,375.37,377.42,376.26,0.96,0.96,0.95,0.95,IND,IND,IND,IND,37921.28,13782.66,12489.56,11649.06,11488.63,3862.45,3914.82,3711.37,39623.38,14313.64,13088.73,12225.99,59.99,16.84,A,213.49,216.82,208.42,374.40,367.38,362.35,216.92,217.77,218.11,375.95,377.75,376.98,220.03,220.92,221.11,381.16,383.33,382.21,61.68,59.36,40.60,65.99,67.35,49.73,89.63,80.11,75.58,0.94,0.95,0.92,IND,IND,IND,0.97,0.96,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,C,18/04/2023 03:57,C,18/04/2023 03:58,C,18/04/2023 03:57,B,18/04/2023 03:58,C,18/04/2023 03:57,A,18/04/2023 03:50,C,18/04/2023 03:58,A,31/12/1969 21:00,59.96,60.04,60.00,18/04/2023 03:59,18/04/2023 03:53,Válido,None,None,None,6.36,6.36,6.36,0.00,1.87,1.87,1.87,0.00,0.00,0.00,1.87,0.00,6.63,17.61,41104.67,145644.70,16.85,39482.91,143436.20,5.10,11425.17,-64429.99,5.10,11425.17,-64429.99,0.00,0.00,-19588.15
18/04/2023 04:10,217.48,216.77,217.88,217.79,56.51,65.72,54.71,49.10,376.69,375.66,377.82,376.58,0.96,0.97,0.95,0.94,IND,IND,IND,IND,35282.00,13851.97,11353.34,10076.69,10534.68,3325.36,3631.80,3577.52,36821.18,14245.53,11920.08,10692.91,59.99,20.40,A,214.78,206.30,214.14,362.96,361.19,373.58,216.55,217.42,217.65,375.18,377.18,376.26,217.30,217.99,218.49,376.44,378.31,377.66,61.97,53.94,44.98,66.33,61.80,50.94,87.32,77.43,64.79,0.94,0.94,0.93,IND,IND,IND,0.97,0.96,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,B,18/04/2023 04:01,C,18/04/2023 04:04,B,18/04/2023 04:01,B,18/04/2023 04:04,C,18/04/2023 04:06,A,18/04/2023 04:08,C,18/04/2023 04:07,A,31/12/1969 21:00,59.95,60.03,59.99,18/04/2023 04:03,18/04/2023 04:04,Válido,None,None,None,6.22,6.22,6.22,0.00,1.81,1.81,1.81,0.00,0.00,0.00,1.81,0.00,6.48,25930.77,41104.67,145644.70,24900.39,39482.91,143436.20,7231.92,11425.17,-64429.99,7231.92,11425.17,-64429.99,0.00,0.00,-19588.15
18/04/2023 04:20,217.85,217.43,217.97,218.16,56.18,60.06,58.03,50.46,377.32,376.38,378.10,377.49,0.96,0.98,0.96,0.94,IND,IND,IND,IND,35350.25,12819.58,12128.10,10402.56,9678.93,2489.08,3588.67,3601.18,36651.35,13058.99,12647.90,11008.26,59.99,15.17,A,216.64,217.12,217.05,375.39,376.81,375.66,217.23,217.84,218.01,376.22,377.82,377.12,217.84,218.42,218.60,377.19,378.90,378.15,54.13,54.49,44.35,60.32,61.11,49.77,75.25,76.04,64.47,0.96,0.93,0.93,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,18/04/2023 04:11,C,18/04/2023 04:18,A,18/04/2023 04:10,B,18/04/2023 04:18,C,18/04/2023 04:14,B,18/04/2023 04:13,C,18/04/2023 04:10,A,31/12/1969 21:00,59.95,60.03,60.00,18/04/2023 04:12,18/04/2023 04:13,Válido,None,None,None,5.99,5.99,5.99,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,6.20,12534.18,38208.82,145644.70,12106.84,36756.46,143436.20,3242.73,10418.42,-64429.99,3242.73,10418.42,-64429.99,0.00,0.00,-19588.15
18/04/2023 04:30,217.99,217.33,218.17,218.47,59.97,67.05,69.87,43.01,377.56,376.66,378.13,377.90,0.98,0.99,0.98,0.93,IND,IND,IND,IND,38130.83,14371.30,14995.77,8763.77,8529.43,2409.59,2733.49,3386.36,39073.15,14571.90,15242.87,9395.27,60.00,28.52,A,216.83,217.72,217.36,376.05,377.57,376.59,217.61,218.25,218.23,377.03,378.31,377.57,218.00,218.66,218.63,377.75,378.88,378.24,51.32,57.91,40.44,57.54,62.10,50.29,77.42,78.38,69.20,0.95,0.95,0.91,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,18/04/2023 04:26,B,18/04/2023 04:26,A,18/04/2023 04:29,B,18/04/2023 04:26,C,18/04/2023 04:21,B,18/04/2023 04:26,C,18/04/2023 04:22,A,31/12/1969 21:00,59.97,60.04,60.00,18/04/2023 04:22,18/04/2023 04:21,Válido,None,None,None,5.97,5.97,5.97,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,6.16,17.36,37169.46,145644.70,16.94,35970.03,143436.20,3.79,9349.48,-64429.99,3.79,9349.48,-64429.99,0.00,0.00,-19588.15
18/04/2023 04:40,218.01,217.30,218.28,218.44,62.79,65.39,71.91,51.07,377.60,376.87,378.37,377.56,0.97,0.97,0.98,0.95,IND,IND,IND,IND,39906.39,13849.10,15445.13,10612.16,9421.44,3180.21,2800.07,3441.17,41003.46,14209.55,15696.89,11156.14,60.02,24.32,A,216.84,217.79,217.48,376.23,377.52,376.48,217.43,218.25,218.47,376.93,378.30,377.80,217.69,218.49,218.77,377.50,378.70,378.29,51.39,64.16,38.80,59.98,66.57,44.41,75.27,80.69,64.93,0.95,0.97,0.91,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,18/04/2023 04:35,C,18/04/2023 04:35,A,18/04/2023 04:35,B,18/04/2023 04:38,C,18/04/2023 04:35,B,18/04/2023 04:39,C,18/04/2023 04:35,A,31/12/1969 21:00,59.96,60.02,59.99,18/04/2023 04:32,18/04/2023 04:30,Válido,None,None,None,6.03,6.03,6.03,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,6.20,24805.16,37169.46,145644.70,24151.68,35970.03,143436.20,5654.56,9349.48,-64429.99,5654.56,9349.48,-64429.99,0.00,0.00,-19588.15
18/04/2023 04:50,217.86,217.15,218.18,218.24,56.71,65.04,61.06,44.05,377.34,376.46,378.15,377.39,0.97,0.98,0.98,0.95,IND,IND,IND,IND,35942.19,13819.22,13008.42,9114.55,8841.16,2912.74,2875.25,3053.18,37013.61,14122.85,13322.39,9612.33,59.96,24.32,A,216.46,217.57,216.78,375.75,376.41,375.44,217.29,218.21,218.23,376.66,378.22,377.41,217.60,218.43,218.57,377.16,378.68,377.96,51.29,53.22,37.63,60.31,60.73,46.22,75.69,76.87,66.56,0.94,0.96,0.91,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,18/04/2023 04:44,C,18/04/2023 04:44,C,18/04/2023 04:44,B,18/04/2023 04:48,C,18/04/2023 04:48,B,18/04/2023 04:42,C,18/04/2023 04:48,A,31/12/1969 21:00,59.95,60.02,59.99,18/04/2023 04:49,18/04/2023 04:40,Válido,None,None,None,5.89,5.89,5.89,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,6.06,11934.55,37128.93,145644.70,11594.36,36108.59,143436.20,2828.89,8638.61,-64429.99,2828.89,8638.61,-64429.99,0.00,0.00,-19588.15
18/04/2023 05:00,217.72,216.93,218.30,217.93,52.21,59.29,50.44,46.90,377.10,376.26,378.29,376.77,0.96,0.97,0.98,0.94,IND,IND,IND,IND,32806.72,12469.07,10768.29,9569.35,9044.62,3156.53,2294.78,3593.31,34030.66,12862.41,11010.09,10221.76,59.95,21.91,A,216.48,217.46,217.46,375.70,377.22,376.37,217.19,218.26,218.21,376.63,378.27,377.27,217.51,218.65,218.58,377.22,378.98,377.87,53.61,47.35,40.77,60.27,58.28,45.26,76.81,77.37,63.43,0.94,0.96,0.91,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,18/04/2023 04:58,B,18/04/2023 04:58,A,18/04/2023 04:58,B,18/04/2023 04:58,C,18/04/2023 04:54,B,18/04/2023 04:52,C,18/04/2023 04:59,A,31/12/1969 21:00,59.94,60.01,59.98,18/04/2023 04:59,18/04/2023 04:53,Válido,None,None,None,5.74,5.74,5.74,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,5.94,15.12,35685.71,145644.70,14.58,34526.05,143436.20,4.02,9006.75,-64429.99,4.02,9006.75,-64429.99,0.00,0.00,-19588.15
18/04/2023 05:10,217.69,217.27,217.82,217.97,53.84,51.70,66.50,43.30,377.04,376.62,377.50,376.99,0.96,0.98,0.97,0.93,IND,IND,IND,IND,33787.68,10960.54,14039.16,8787.98,9470.44,2459.66,3565.34,3445.45,35089.84,11233.14,14484.81,9439.26,59.97,20.17,A,216.37,217.28,216.85,375.50,376.81,375.39,216.98,217.86,217.93,376.20,377.68,376.74,217.39,218.61,218.24,376.92,378.74,377.34,51.63,50.30,40.16,57.12,62.61,46.85,74.43,79.20,71.86,0.95,0.96,0.91,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,18/04/2023 05:02,B,18/04/2023 05:00,C,18/04/2023 05:01,B,18/04/2023 05:00,C,18/04/2023 05:07,B,18/04/2023 05:04,C,18/04/2023 05:01,A,31/12/1969 21:00,59.93,60.00,59.96,18/04/2023 05:05,18/04/2023 05:00,Válido,None,None,None,5.82,5.82,5.82,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,6.03,24150.98,35685.71,145644.70,23299.64,34526.05,143436.20,6351.30,9006.75,-64429.99,6351.30,9006.75,-64429.99,0.00,0.00,-19588.15
18/04/2023 05:20,218.20,217.91,218.14,218.55,53.44,49.30,65.58,45.44,377.93,377.41,378.30,378.07,0.96,0.98,0.97,0.95,IND,IND,IND,IND,33712.27,10480.21,13846.80,9385.25,9193.44,2357.41,3592.63,3243.40,34943.33,10742.08,14305.28,9929.89,59.99,17.50,A,216.45,216.93,217.37,375.58,376.27,376.23,217.32,217.80,218.03,376.57,377.55,377.15,218.02,218.40,218.72,377.78,378.64,378.31,49.03,64.81,43.17,57.81,70.38,49.65,73.94,86.31,60.17,0.94,0.95,0.92,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,18/04/2023 05:13,C,18/04/2023 05:19,A,18/04/2023 05:13,B,18/04/2023 05:19,C,18/04/2023 05:10,B,18/04/2023 05:11,C,18/04/2023 05:13,A,31/12/1969 21:00,59.95,60.01,59.98,18/04/2023 05:10,18/04/2023 05:16,Válido,None,None,None,6.23,6.23,6.23,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,6.44,13038.12,36885.59,145644.70,12620.30,35585.13,143436.20,3273.64,9701.48,-64429.99,3273.64,9701.48,-64429.99,0.00,0.00,-19588.15
18/04/2023 05:30,217.90,217.40,217.98,218.32,57.61,57.46,72.23,43.16,377.41,376.92,377.75,377.55,0.98,0.98,0.98,0.96,IND,IND,IND,IND,36727.41,12218.95,15500.82,9007.64,8114.23,2594.12,2756.18,2763.92,37613.08,12491.29,15743.95,9422.15,60.03,27.06,A,216.62,217.35,216.80,375.91,376.18,375.11,217.50,217.96,218.36,376.93,377.88,377.63,217.97,218.34,218.81,377.61,378.57,378.38,49.06,64.51,41.27,56.74,71.83,44.65,74.53,92.78,57.91,0.95,0.95,0.92,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,18/04/2023 05:24,C,18/04/2023 05:20,C,18/04/2023 05:24,B,18/04/2023 05:21,C,18/04/2023 05:21,B,18/04/2023 05:27,C,18/04/2023 05:26,A,31/12/1969 21:00,59.93,60.03,59.98,18/04/2023 05:26,18/04/2023 05:28,Válido,None,None,None,6.08,6.08,6.08,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,6.28,16.77,38152.16,145644.70,16.38,36933.57,143436.20,3.61,9556.70,-64429.99,3.61,9556.70,-64429.99,0.00,0.00,-19588.15
18/04/2023 05:40,217.49,216.70,217.85,217.91,56.62,56.40,62.73,50.73,376.70,375.94,377.77,376.38,0.97,0.96,0.98,0.95,IND,IND,IND,IND,35649.05,11684.03,13428.97,10536.04,9471.50,3585.17,2537.55,3348.78,36885.82,12221.70,13666.62,11055.43,60.00,18.97,A,215.92,217.24,217.07,375.20,377.02,375.40,216.96,217.83,218.04,376.16,377.68,376.90,217.52,218.20,218.61,377.13,378.31,377.93,50.85,54.15,37.07,56.51,63.47,45.04,76.52,75.98,68.91,0.92,0.97,0.92,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,18/04/2023 05:39,C,18/04/2023 05:30,A,18/04/2023 05:34,B,18/04/2023 05:38,C,18/04/2023 05:32,A,18/04/2023 05:39,A,18/04/2023 05:39,A,31/12/1969 21:00,59.97,60.04,60.00,18/04/2023 05:32,18/04/2023 05:37,Válido,None,None,None,5.78,5.78,5.78,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,5.97,23906.34,38152.16,145644.70,23151.44,36933.57,143436.20,5943.92,9556.70,-64429.99,5943.92,9556.70,-64429.99,0.00,0.00,-19588.15
18/04/2023 05:50,219.20,218.81,219.38,219.41,52.12,47.67,63.10,45.58,379.67,379.31,380.11,379.58,0.97,0.98,0.98,0.93,IND,IND,IND,IND,33159.45,10182.19,13630.21,9347.04,8238.81,2259.19,2421.41,3558.21,34167.63,10429.81,13843.62,10001.40,59.95,17.89,A,215.85,216.59,216.47,374.31,375.20,374.34,216.74,217.68,217.69,375.89,377.22,376.38,218.91,219.43,219.48,379.45,380.20,379.74,42.26,54.64,41.12,56.60,64.00,46.75,76.34,81.38,58.39,0.94,0.96,0.92,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,18/04/2023 05:47,C,18/04/2023 05:49,A,18/04/2023 05:47,B,18/04/2023 05:49,C,18/04/2023 05:45,B,18/04/2023 05:45,C,18/04/2023 05:46,A,31/12/1969 21:00,59.94,60.03,59.99,18/04/2023 05:49,18/04/2023 05:42,Válido,None,None,None,5.87,5.87,5.87,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,6.05,11550.97,36542.13,145644.70,11234.29,35402.03,143436.20,2684.19,9034.86,-64429.99,2684.19,9034.86,-64429.99,0.00,0.00,-19588.15
18/04/2023 06:00,220.52,220.15,220.61,220.82,53.81,57.15,60.50,43.77,381.96,381.24,382.41,382.23,0.97,0.98,0.97,0.93,IND,IND,IND,IND,34287.45,12373.82,12923.59,8990.04,9165.38,2281.28,3331.91,3552.18,35491.31,12582.36,13346.19,9666.37,59.95,15.84,A,217.54,215.12,217.82,374.21,373.84,377.24,219.39,220.03,219.70,380.18,381.10,380.33,220.49,221.01,221.00,381.92,382.96,382.50,43.01,46.00,43.75,51.29,58.11,51.06,65.49,68.90,67.87,0.96,0.96,0.91,IND,IND,IND,0.98,0.98,0.93,IND,IND,IND,0.99,0.99,0.94,IND,IND,IND,B,18/04/2023 05:52,B,18/04/2023 05:57,B,18/04/2023 05:52,B,18/04/2023 05:58,A,18/04/2023 05:57,B,18/04/2023 05:50,C,18/04/2023 05:52,A,31/12/1969 21:00,59.91,59.98,59.94,18/04/2023 05:52,18/04/2023 05:58,Válido,None,None,None,5.68,5.68,5.68,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,5.85,7.89,34948.04,145644.70,7.62,33953.43,143436.20,2.04,8228.99,-64429.99,2.04,8228.99,-64429.99,0.00,0.00,-19588.15
18/04/2023 06:10,217.57,217.32,217.63,217.76,52.31,51.42,55.78,49.72,376.84,376.17,377.49,376.85,0.97,0.99,0.95,0.95,IND,IND,IND,IND,32896.27,11015.78,11553.99,10326.50,8863.83,1883.70,3723.49,3256.63,34069.52,11175.67,12139.16,10827.85,60.03,12.05,A,216.27,216.35,216.85,374.46,375.55,375.24,218.61,218.92,219.31,378.46,379.75,379.46,220.50,220.95,221.34,381.87,383.29,382.84,45.45,55.76,38.14,55.03,62.00,44.77,71.97,78.59,59.27,0.96,0.94,0.92,IND,IND,IND,0.99,0.96,0.95,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,A,18/04/2023 06:05,C,18/04/2023 06:02,A,18/04/2023 06:05,B,18/04/2023 06:04,C,18/04/2023 06:03,B,18/04/2023 06:06,C,18/04/2023 06:03,A,31/12/1969 21:00,59.92,60.05,59.98,18/04/2023 06:03,18/04/2023 06:04,Válido,None,None,None,5.69,5.69,5.69,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,5.89,23563.88,34948.04,145644.70,22783.99,33953.43,143436.20,6006.43,8228.99,-64429.99,6006.43,8228.99,-64429.99,0.00,0.00,-19588.15
18/04/2023 06:20,217.03,216.52,217.22,217.34,52.66,63.48,50.04,44.47,375.90,374.78,376.83,376.08,0.98,0.99,0.95,0.98,IND,IND,IND,IND,33463.38,13646.46,10378.00,9438.93,6946.44,1635.11,3230.95,2080.38,34176.76,13744.07,10869.31,9665.47,60.03,17.88,A,215.75,216.33,216.56,373.98,375.34,374.94,217.06,217.31,217.71,375.77,377.05,376.61,218.30,218.17,218.79,377.93,378.52,378.48,38.61,50.01,40.65,50.43,59.76,45.98,68.90,73.75,61.37,0.95,0.94,0.94,IND,IND,IND,0.99,0.96,0.97,IND,IND,IND,0.99,0.97,0.99,IND,IND,IND,A,18/04/2023 06:17,C,18/04/2023 06:14,A,18/04/2023 06:17,B,18/04/2023 06:10,A,18/04/2023 06:13,B,18/04/2023 06:12,B,18/04/2023 06:15,A,31/12/1969 21:00,59.97,60.05,60.01,18/04/2023 06:11,18/04/2023 06:10,Válido,None,None,None,5.49,5.49,5.49,0.00,1.31,1.31,1.31,0.00,0.00,0.00,1.31,0.00,5.65,10937.69,35221.54,145644.70,10657.50,34103.80,143436.20,2452.17,8790.88,-64429.99,2452.17,8790.88,-64429.99,0.00,0.00,-19588.15
18/04/2023 06:30,216.24,215.70,216.18,216.84,38.80,46.58,44.15,25.68,374.53,373.35,375.19,375.05,0.98,0.99,0.96,0.97,IND,IND,IND,IND,24558.96,9928.09,9204.55,5426.33,5311.12,1541.19,2519.94,1249.99,25126.69,10047.00,9543.26,5568.44,60.04,17.80,A,215.42,214.93,216.07,372.22,373.10,374.19,217.00,217.49,217.51,375.63,377.40,376.27,218.00,218.70,218.89,377.46,379.59,378.35,36.15,39.03,25.68,46.35,43.96,46.09,68.60,56.59,62.16,0.95,0.93,0.96,IND,IND,IND,0.99,0.95,0.98,IND,IND,IND,0.99,0.97,0.99,IND,IND,IND,B,18/04/2023 06:29,C,18/04/2023 06:28,A,18/04/2023 06:29,B,18/04/2023 06:28,C,18/04/2023 06:29,A,18/04/2023 06:21,B,18/04/2023 06:22,A,31/12/1969 21:00,59.96,60.05,60.01,18/04/2023 06:20,18/04/2023 06:29,Válido,None,None,None,4.81,4.81,4.81,0.00,1.07,1.07,1.07,0.00,0.00,0.00,1.07,0.00,4.93,5.58,30643.54,145644.70,5.46,29887.46,143436.20,1.18,6747.04,-64429.99,1.18,6747.04,-64429.99,0.00,0.00,-19588.15
18/04/2023 06:40,216.31,215.84,216.59,216.49,42.11,46.31,43.34,36.69,374.65,374.04,375.45,374.47,0.97,0.98,0.96,0.97,IND,IND,IND,IND,26466.45,9782.83,9002.70,7680.92,6735.07,2051.95,2660.73,2022.39,27309.97,9995.71,9387.66,7942.71,60.02,12.79,A,213.26,214.76,215.38,369.37,372.56,372.30,215.65,216.46,216.93,373.29,375.53,375.35,217.35,217.47,218.14,376.07,377.36,377.42,39.78,40.98,19.82,62.44,45.76,29.35,96.77,57.50,45.26,0.96,0.95,0.89,IND,IND,IND,0.99,0.96,0.96,IND,IND,IND,1.00,0.98,0.98,IND,IND,IND,A,18/04/2023 06:35,C,18/04/2023 06:32,A,18/04/2023 06:35,C,18/04/2023 06:32,C,18/04/2023 06:33,A,18/04/2023 06:36,C,18/04/2023 06:33,A,31/12/1969 21:00,59.98,60.05,60.02,18/04/2023 06:37,18/04/2023 06:37,Válido,None,None,None,4.83,4.83,4.83,0.00,1.07,1.07,1.07,0.00,0.00,0.00,1.07,0.00,4.94,19778.29,30643.54,145644.70,19306.21,29887.46,143436.20,4287.91,6747.04,-64429.99,4287.91,6747.04,-64429.99,0.00,0.00,-19588.15
18/04/2023 06:50,218.16,217.31,218.62,218.55,35.93,46.75,33.45,27.58,377.86,376.81,379.04,377.73,0.97,0.97,0.98,0.97,IND,IND,IND,IND,22909.06,9888.61,7143.93,5876.52,5230.98,2326.82,1558.66,1345.51,23498.69,10158.68,7311.99,6028.59,59.99,22.05,A,214.48,215.75,215.67,372.20,374.19,372.81,216.17,217.23,217.11,374.83,376.54,375.36,217.51,219.17,218.83,377.48,379.76,378.04,41.19,32.09,26.91,45.86,40.17,31.74,61.90,54.10,57.01,0.93,0.93,0.91,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.99,0.98,0.99,IND,IND,IND,A,18/04/2023 06:46,B,18/04/2023 06:47,A,18/04/2023 06:45,B,18/04/2023 06:47,C,18/04/2023 06:49,A,18/04/2023 06:45,C,18/04/2023 06:41,A,31/12/1969 21:00,59.95,60.04,60.00,18/04/2023 06:42,18/04/2023 06:47,Válido,None,None,None,4.11,4.11,4.11,0.00,1.08,1.08,1.08,0.00,0.00,0.00,1.08,0.00,4.25,8307.42,28476.47,145644.70,8061.86,27685.15,143436.20,2000.00,6618.81,-64429.99,2000.00,6618.81,-64429.99,0.00,0.00,-19588.15
18/04/2023 07:00,217.87,217.56,217.83,218.22,46.71,37.68,63.85,38.59,377.36,377.18,377.60,377.29,0.99,0.98,0.99,0.99,IND,IND,IND,IND,30127.13,8067.37,13765.10,8294.66,4894.47,1452.28,1992.56,1449.63,30522.12,8197.05,13908.57,8420.38,59.98,26.82,A,216.11,217.12,217.28,374.84,376.11,375.77,217.38,218.32,218.48,376.97,378.40,377.68,218.11,219.18,219.40,378.32,379.94,379.13,36.02,28.44,23.57,44.08,48.53,28.06,58.52,69.06,48.86,0.96,0.95,0.80,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,18/04/2023 06:54,C,18/04/2023 06:55,A,18/04/2023 06:54,B,18/04/2023 06:55,C,18/04/2023 06:55,B,18/04/2023 06:59,C,18/04/2023 06:55,A,31/12/1969 21:00,59.95,60.02,59.99,18/04/2023 06:54,18/04/2023 06:51,Válido,None,None,None,4.27,4.27,4.27,0.00,0.94,0.94,0.94,0.00,0.00,0.00,0.94,0.00,4.38,6.78,25804.84,145644.70,6.69,25145.04,143436.20,1.09,5752.54,-64429.99,1.09,5752.54,-64429.99,0.00,0.00,-19588.15
18/04/2023 07:10,219.64,219.30,219.83,219.79,42.88,35.85,44.34,48.46,380.42,379.90,381.44,379.92,0.98,0.98,0.97,0.99,IND,IND,IND,IND,27705.39,7731.50,9464.22,10509.67,5481.21,1423.00,2328.74,1729.46,28242.38,7861.36,9746.52,10651.02,60.00,16.65,A,216.85,216.84,217.61,375.76,375.91,376.32,218.92,219.25,219.37,379.38,380.18,379.33,221.22,221.62,221.40,383.32,384.41,382.75,27.30,35.39,25.43,31.21,50.33,40.22,47.33,73.16,66.54,0.95,0.95,0.94,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,B,18/04/2023 07:02,B,18/04/2023 07:05,A,18/04/2023 07:01,B,18/04/2023 07:05,C,18/04/2023 07:01,B,18/04/2023 07:02,C,18/04/2023 07:02,A,31/12/1969 21:00,59.97,60.05,60.01,18/04/2023 07:00,18/04/2023 07:05,Válido,None,None,None,4.36,4.36,4.36,0.00,0.86,0.86,0.86,0.00,0.00,0.00,0.86,0.00,4.44,17783.38,25804.84,145644.70,17447.13,25145.04,143436.20,3431.69,5752.54,-64429.99,3431.69,5752.54,-64429.99,0.00,0.00,-19588.15
18/04/2023 07:20,214.73,214.66,214.03,215.51,50.10,35.87,95.19,19.24,371.92,372.14,370.88,372.75,0.98,0.99,0.98,0.92,IND,IND,IND,IND,31400.99,7615.66,19949.72,3835.61,6843.54,1131.19,4135.54,1576.82,32138.08,7699.21,20373.86,4147.08,60.00,65.70,A,214.35,213.47,215.35,371.57,370.19,372.41,217.03,216.88,217.79,376.06,376.16,376.55,219.69,220.33,220.25,380.51,382.45,380.66,25.56,34.18,19.04,31.53,70.11,29.79,44.69,114.51,54.91,0.96,0.96,0.87,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,B,18/04/2023 07:19,B,18/04/2023 07:11,B,18/04/2023 07:19,B,18/04/2023 07:11,C,18/04/2023 07:19,B,18/04/2023 07:19,C,18/04/2023 07:15,A,31/12/1969 21:00,59.96,60.05,60.00,18/04/2023 07:17,18/04/2023 07:13,Válido,None,None,None,4.63,4.63,4.63,0.00,1.03,1.03,1.03,0.00,0.00,0.00,1.03,0.00,4.74,10736.93,26007.77,145644.70,10474.31,25472.91,143436.20,2351.23,5217.14,-64429.99,2351.23,5217.14,-64429.99,0.00,0.00,-19588.15
18/04/2023 07:30,219.49,219.42,219.08,219.96,33.47,22.34,59.28,18.78,380.16,380.04,379.87,380.58,0.97,0.98,0.98,0.95,IND,IND,IND,IND,21437.79,4815.39,12716.14,3906.26,4905.06,922.02,2639.14,1343.89,21991.78,4902.86,12987.12,4130.97,60.01,35.47,A,213.98,213.35,214.62,370.90,369.55,371.41,219.39,219.57,220.10,380.06,380.54,380.90,220.22,220.73,220.99,381.57,382.50,382.63,22.23,36.01,16.40,35.33,52.69,18.78,60.30,90.81,34.22,0.96,0.91,0.83,IND,IND,IND,0.99,0.97,0.92,IND,IND,IND,1.00,0.99,0.97,IND,IND,IND,B,18/04/2023 07:20,C,18/04/2023 07:23,B,18/04/2023 07:20,C,18/04/2023 07:23,C,18/04/2023 07:23,B,18/04/2023 07:20,C,18/04/2023 07:21,A,31/12/1969 21:00,59.96,60.05,60.00,18/04/2023 07:23,18/04/2023 07:22,Válido,None,None,None,3.78,3.78,3.78,0.00,0.90,0.90,0.90,0.00,0.00,0.00,0.90,0.00,3.88,4.89,26271.41,145644.70,4.76,25584.24,143436.20,1.09,5931.98,-64429.99,1.09,5931.98,-64429.99,0.00,0.00,-19588.15
18/04/2023 07:40,219.64,219.33,218.76,220.82,47.32,49.41,80.41,12.14,380.41,379.47,379.86,381.91,0.95,0.97,0.94,0.92,IND,IND,IND,IND,29548.70,10517.29,16553.70,2477.70,9589.02,2614.83,5948.25,1025.95,31065.65,10837.47,17589.96,2681.71,60.02,55.34,A,218.87,217.37,218.29,378.35,376.28,379.04,219.68,218.81,220.49,380.13,379.77,381.46,220.26,219.53,221.18,381.17,381.22,382.50,21.81,57.29,12.12,28.25,73.82,15.58,53.56,104.19,27.46,0.96,0.93,0.80,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,0.99,0.98,0.99,IND,IND,IND,B,18/04/2023 07:30,C,18/04/2023 07:39,B,18/04/2023 07:30,C,18/04/2023 07:39,C,18/04/2023 07:39,B,18/04/2023 07:34,C,18/04/2023 07:39,A,31/12/1969 21:00,59.97,60.08,60.01,18/04/2023 07:39,18/04/2023 07:32,Válido,None,None,None,4.13,4.13,4.13,0.00,1.15,1.15,1.15,0.00,0.00,0.00,1.15,0.00,4.29,17155.32,26271.41,145644.70,16507.44,25584.24,143436.20,4615.34,5931.98,-64429.99,4615.34,5931.98,-64429.99,0.00,0.00,-19588.15
18/04/2023 07:50,220.76,220.55,220.69,221.03,30.46,23.67,41.66,26.07,382.36,382.05,382.57,382.47,0.97,0.96,0.99,0.96,IND,IND,IND,IND,19633.05,5033.65,9057.50,5541.90,4533.11,1381.84,1576.89,1574.38,20149.58,5219.87,9193.74,5761.19,59.99,18.69,A,218.25,218.38,218.70,378.03,378.56,378.45,219.29,219.24,220.01,379.79,380.14,380.70,220.91,221.00,221.25,382.64,382.96,382.97,19.67,38.90,12.05,28.84,51.27,19.07,51.57,80.54,38.35,0.92,0.94,0.79,IND,IND,IND,0.97,0.97,0.93,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,18/04/2023 07:48,C,18/04/2023 07:49,A,18/04/2023 07:48,C,18/04/2023 07:49,C,18/04/2023 07:40,B,18/04/2023 07:40,C,18/04/2023 07:40,A,31/12/1969 21:00,59.95,60.03,60.00,18/04/2023 07:49,18/04/2023 07:46,Válido,None,None,None,3.49,3.49,3.49,0.00,0.94,0.94,0.94,0.00,0.00,0.00,0.94,0.00,3.62,6942.68,24684.72,145644.70,6725.98,23757.46,143436.20,1717.31,6640.99,-64429.99,1717.31,6640.99,-64429.99,0.00,0.00,-19588.15
18/04/2023 08:00,220.65,220.47,220.64,220.84,30.22,23.18,45.48,21.99,382.17,382.10,382.11,382.31,0.96,0.96,0.99,0.89,IND,IND,IND,IND,19128.20,4911.38,9912.78,4304.04,5219.00,1413.34,1554.21,2251.45,19827.41,5110.69,10033.88,4857.35,59.99,22.83,A,219.87,220.19,220.45,380.60,381.62,381.62,220.48,220.94,221.11,382.08,382.76,382.69,221.11,221.38,221.64,383.15,383.60,383.51,21.06,35.58,17.12,30.70,42.51,23.52,41.84,54.50,35.81,0.90,0.97,0.69,IND,IND,IND,0.97,0.99,0.89,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,18/04/2023 07:53,C,18/04/2023 07:55,A,18/04/2023 07:53,B,18/04/2023 07:52,C,18/04/2023 07:57,B,18/04/2023 07:54,C,18/04/2023 07:57,A,31/12/1969 21:00,59.93,60.05,60.00,18/04/2023 07:52,18/04/2023 07:58,Válido,None,None,None,3.41,3.41,3.41,0.00,0.89,0.89,0.89,0.00,0.00,0.00,0.89,0.00,3.53,4.41,21059.30,145644.70,4.25,20379.51,143436.20,1.16,5274.22,-64429.99,1.16,5274.22,-64429.99,0.00,0.00,-19588.15
18/04/2023 08:10,220.77,220.46,220.96,220.88,33.22,32.12,41.37,26.17,382.38,382.08,382.57,382.48,0.94,0.95,0.98,0.79,IND,IND,IND,IND,20250.06,6755.57,8916.47,4578.02,7661.63,2121.59,2011.79,3528.25,21650.99,7080.89,9140.61,5779.86,59.99,17.96,A,218.44,218.66,218.63,378.86,378.71,378.29,219.86,220.14,220.20,381.23,381.19,381.07,221.28,221.69,221.76,383.84,384.12,383.34,19.30,41.11,15.61,22.46,47.43,24.83,32.98,61.28,39.63,0.83,0.97,0.64,IND,IND,IND,0.94,0.98,0.87,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,18/04/2023 08:05,C,18/04/2023 08:05,C,18/04/2023 08:05,B,18/04/2023 08:05,C,18/04/2023 08:02,B,18/04/2023 08:03,C,18/04/2023 08:02,A,31/12/1969 21:00,59.94,60.04,59.99,18/04/2023 08:05,18/04/2023 08:01,Válido,None,None,None,3.28,3.28,3.28,0.00,1.02,1.02,1.02,0.00,0.00,0.00,1.02,0.00,3.43,13737.03,21059.30,145644.70,13114.78,20379.51,143436.20,4062.61,5274.22,-64429.99,4062.61,5274.22,-64429.99,0.00,0.00,-19588.15
18/04/2023 08:20,220.14,220.05,219.83,220.54,25.19,20.85,43.68,11.03,381.29,381.15,381.03,381.70,0.91,0.89,0.94,0.82,IND,IND,IND,IND,15119.92,4104.02,9016.74,1999.17,6740.45,2051.94,3300.79,1387.72,16554.33,4588.41,9601.91,2433.60,59.99,31.34,A,219.27,219.24,220.02,379.88,380.18,381.10,220.32,220.52,220.95,381.79,381.95,382.50,220.96,221.20,221.72,382.94,383.38,383.52,19.43,37.19,10.93,27.86,44.99,16.05,43.66,70.27,26.31,0.80,0.93,0.38,IND,IND,IND,0.93,0.96,0.69,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,B,18/04/2023 08:18,C,18/04/2023 08:12,A,18/04/2023 08:11,C,18/04/2023 08:12,C,18/04/2023 08:19,B,18/04/2023 08:14,C,18/04/2023 08:19,A,31/12/1969 21:00,59.96,60.05,60.00,18/04/2023 08:11,18/04/2023 08:15,Válido,None,None,None,2.96,2.96,2.96,0.00,1.21,1.21,1.21,0.00,0.00,0.00,1.21,0.00,3.20,5832.64,20697.80,145644.70,5298.00,19645.55,143436.20,2426.36,6458.11,-64429.99,2426.36,6458.11,-64429.99,0.00,0.00,-19588.15
18/04/2023 08:30,220.60,220.58,220.45,220.78,31.17,23.53,48.77,21.20,382.09,382.05,381.70,382.53,0.87,0.94,0.94,0.43,IND,IND,IND,IND,17028.62,4891.47,10109.71,2027.45,9613.84,1734.86,3660.64,4218.33,19555.05,5190.01,10752.04,4680.26,60.00,24.52,A,219.33,219.44,219.36,379.77,379.85,380.21,220.22,220.26,220.38,381.43,381.43,381.76,220.91,220.98,221.45,382.72,382.92,383.26,17.88,36.93,11.15,25.91,42.89,24.65,37.57,55.21,43.02,0.86,0.92,0.37,IND,IND,IND,0.94,0.94,0.69,IND,IND,IND,0.98,0.96,0.88,IND,IND,IND,A,18/04/2023 08:22,C,18/04/2023 08:28,A,18/04/2023 08:22,C,18/04/2023 08:28,C,18/04/2023 08:20,B,18/04/2023 08:29,C,18/04/2023 08:20,A,31/12/1969 21:00,59.96,60.05,60.01,18/04/2023 08:29,18/04/2023 08:22,Válido,None,None,None,3.01,3.01,3.01,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,3.35,4.35,19233.18,145644.70,3.78,17322.53,143436.20,2.14,8306.23,-64429.99,2.14,8306.23,-64429.99,0.00,0.00,-19588.15
18/04/2023 08:40,221.10,220.80,221.29,221.20,24.20,19.19,31.39,22.03,382.95,382.79,383.48,382.58,0.86,0.83,0.90,0.82,IND,IND,IND,IND,13798.10,3523.67,6264.60,4009.83,8124.03,2352.17,3002.85,2769.02,16012.11,4236.62,6947.11,4873.01,60.01,15.35,A,219.86,219.00,219.74,380.30,379.32,381.09,220.53,220.55,220.75,382.13,381.95,382.24,220.90,221.40,221.44,383.02,383.72,383.13,15.71,31.33,13.85,19.56,42.48,20.01,29.35,60.66,31.99,0.82,0.90,0.28,IND,IND,IND,0.88,0.93,0.58,IND,IND,IND,0.95,0.95,0.89,IND,IND,IND,B,18/04/2023 08:31,C,18/04/2023 08:38,B,18/04/2023 08:31,B,18/04/2023 08:39,C,18/04/2023 08:38,B,18/04/2023 08:30,C,18/04/2023 08:38,A,31/12/1969 21:00,59.96,60.05,60.00,18/04/2023 08:34,18/04/2023 08:30,Válido,None,None,None,2.51,2.51,2.51,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,2.93,11708.85,19233.18,145644.70,10053.12,17322.53,143436.20,5967.74,8306.23,-64429.99,5967.74,8306.23,-64429.99,0.00,0.00,-19588.15
18/04/2023 08:50,218.57,218.40,218.44,218.88,21.82,14.72,39.00,11.73,378.58,378.53,378.47,378.74,0.83,0.74,0.92,0.44,IND,IND,IND,IND,11377.33,2384.17,7864.04,1129.12,7741.34,2157.05,3278.53,2305.77,13761.25,3215.14,8520.09,2567.39,60.00,29.21,A,217.52,217.68,216.98,376.94,376.93,375.59,218.43,218.46,218.62,378.52,378.51,378.33,220.83,221.31,221.26,382.87,383.47,382.60,14.43,31.17,11.40,17.05,42.27,25.47,27.44,61.09,58.45,0.72,0.88,0.22,IND,IND,IND,0.82,0.93,0.74,IND,IND,IND,0.94,0.97,0.98,IND,IND,IND,C,18/04/2023 08:42,B,18/04/2023 08:40,C,18/04/2023 08:41,B,18/04/2023 08:40,C,18/04/2023 08:48,B,18/04/2023 08:47,C,18/04/2023 08:48,A,31/12/1969 21:00,59.95,60.05,60.01,18/04/2023 08:42,18/04/2023 08:45,Válido,None,None,None,2.63,2.63,2.63,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,3.02,5579.80,18189.43,145644.70,4841.45,15719.81,143436.20,2759.60,9068.92,-64429.99,2759.60,9068.92,-64429.99,0.00,0.00,-19588.15
18/04/2023 09:00,219.44,219.06,219.55,219.71,15.16,14.70,21.59,9.18,380.08,379.59,380.64,380.02,0.66,0.74,0.73,0.28,IND,IND,IND,IND,6403.66,2387.00,3455.88,560.79,7342.00,2160.90,3243.79,1937.31,9742.27,3219.82,4739.75,2016.85,60.01,14.31,A,218.08,218.20,218.62,377.99,378.04,378.24,218.64,218.96,219.32,378.88,379.59,379.34,219.17,219.68,219.79,379.80,380.85,380.15,12.66,19.15,8.10,16.05,30.15,10.48,25.60,46.67,19.41,0.66,0.62,0.21,IND,IND,IND,0.75,0.85,0.37,IND,IND,IND,0.85,0.94,0.69,IND,IND,IND,A,18/04/2023 08:50,C,18/04/2023 08:59,A,18/04/2023 08:50,B,18/04/2023 08:59,C,18/04/2023 08:54,B,18/04/2023 08:50,C,18/04/2023 08:57,A,31/12/1969 21:00,59.96,60.04,60.00,18/04/2023 08:59,18/04/2023 08:57,Válido,None,None,None,1.51,1.51,1.51,0.00,1.30,1.30,1.30,0.00,0.00,0.00,1.30,0.00,2.01,2.16,13600.65,145644.70,1.42,10890.99,143436.20,1.63,7956.22,-64429.99,1.63,7956.22,-64429.99,0.00,0.00,-19588.15
18/04/2023 09:10,219.39,219.08,219.40,219.68,18.40,12.98,30.62,11.59,379.99,379.76,380.16,380.05,0.82,0.69,0.94,0.47,IND,IND,IND,IND,9457.34,1963.81,6294.71,1198.82,6652.78,2057.01,2348.94,2246.83,11562.90,2843.91,6718.69,2546.65,59.99,23.92,A,218.46,218.71,219.10,378.50,379.25,378.96,218.99,219.43,219.71,379.48,380.41,380.02,219.54,219.94,220.37,380.47,381.29,381.14,11.77,17.50,8.18,13.71,24.63,10.22,19.78,37.26,20.97,0.63,0.69,0.16,IND,IND,IND,0.72,0.85,0.34,IND,IND,IND,0.86,0.94,0.80,IND,IND,IND,A,18/04/2023 09:03,C,18/04/2023 09:08,A,18/04/2023 09:03,B,18/04/2023 09:08,C,18/04/2023 09:04,B,18/04/2023 09:02,C,18/04/2023 09:04,A,31/12/1969 21:00,59.96,60.04,59.99,18/04/2023 09:01,18/04/2023 09:08,Válido,None,None,None,1.25,1.25,1.25,0.00,1.15,1.15,1.15,0.00,0.00,0.00,1.15,0.00,1.71,6843.31,13600.65,145644.70,5014.85,10890.99,143436.20,4614.18,7956.22,-64429.99,4614.18,7956.22,-64429.99,0.00,0.00,-19588.15
18/04/2023 09:20,218.89,218.66,219.19,218.81,23.58,14.11,30.12,26.50,379.12,379.20,379.69,378.47,0.91,0.83,0.95,0.91,IND,IND,IND,IND,14087.38,2557.23,6257.25,5272.91,6245.05,1727.73,2104.68,2412.65,15409.57,3086.17,6601.73,5798.65,60.01,15.97,A,218.31,218.25,218.52,378.36,378.53,378.10,218.90,219.14,219.41,379.36,379.69,379.67,219.44,219.77,219.98,380.24,380.45,380.84,12.78,18.82,10.15,17.98,35.28,14.51,26.52,59.03,27.22,0.68,0.84,0.27,IND,IND,IND,0.82,0.89,0.57,IND,IND,IND,0.91,0.96,0.91,IND,IND,IND,B,18/04/2023 09:14,C,18/04/2023 09:16,C,18/04/2023 09:19,C,18/04/2023 09:16,C,18/04/2023 09:10,B,18/04/2023 09:17,C,18/04/2023 09:10,A,31/12/1969 21:00,59.96,60.04,60.01,18/04/2023 09:12,18/04/2023 09:15,Válido,None,None,None,1.99,1.99,1.99,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,2.41,5288.02,11207.46,145644.70,4483.97,8479.42,143436.20,2768.94,7258.68,-64429.99,2768.94,7258.68,-64429.99,0.00,0.00,-19588.15
18/04/2023 09:30,218.82,218.60,218.69,219.18,17.51,7.44,35.33,9.76,379.01,378.88,378.97,379.18,0.83,0.45,0.95,0.31,IND,IND,IND,IND,8746.80,734.65,7351.35,660.80,5859.78,1450.04,2375.48,2034.26,10528.22,1625.53,7725.62,2138.89,60.03,31.29,A,218.16,218.12,218.58,377.92,378.12,378.02,218.69,219.10,219.08,379.06,379.62,379.05,219.30,219.63,219.54,380.18,380.44,379.76,6.10,18.40,9.38,11.25,26.28,15.76,19.46,43.00,27.36,0.35,0.85,0.26,IND,IND,IND,0.76,0.92,0.66,IND,IND,IND,0.90,0.95,0.92,IND,IND,IND,B,18/04/2023 09:29,B,18/04/2023 09:22,A,18/04/2023 09:26,B,18/04/2023 09:22,A,18/04/2023 09:29,B,18/04/2023 09:29,C,18/04/2023 09:29,A,31/12/1969 21:00,59.96,60.03,60.00,18/04/2023 09:25,18/04/2023 09:25,Válido,None,None,None,1.57,1.57,1.57,0.00,1.01,1.01,1.01,0.00,0.00,0.00,1.01,0.00,1.88,2.34,12814.11,145644.70,1.94,10779.85,143436.20,1.30,6809.66,-64429.99,1.30,6809.66,-64429.99,0.00,0.00,-19588.15
18/04/2023 09:40,218.89,218.51,219.05,219.10,14.37,9.06,24.12,9.93,379.12,378.99,379.43,378.93,0.69,0.24,0.94,0.15,IND,IND,IND,IND,5743.70,470.46,4941.37,331.88,5942.94,1923.77,1868.13,2151.04,8264.90,1980.45,5282.71,2176.49,59.98,22.85,A,217.92,217.87,218.40,377.55,377.56,378.03,218.37,218.89,218.90,378.64,379.17,378.70,218.76,219.43,219.36,379.41,380.20,379.36,7.07,13.03,8.47,9.68,22.53,9.88,21.11,42.96,18.70,0.23,0.79,0.08,IND,IND,IND,0.53,0.92,0.28,IND,IND,IND,0.84,0.96,0.67,IND,IND,IND,B,18/04/2023 09:31,B,18/04/2023 09:38,A,18/04/2023 09:31,B,18/04/2023 09:38,A,18/04/2023 09:31,B,18/04/2023 09:31,C,18/04/2023 09:38,A,31/12/1969 21:00,59.96,60.04,60.01,18/04/2023 09:32,18/04/2023 09:33,Válido,None,None,None,1.04,1.04,1.04,0.00,0.96,0.96,0.96,0.00,0.00,0.00,0.96,0.00,1.42,5694.06,12814.11,145644.70,4164.87,10779.85,143436.20,3828.55,6809.66,-64429.99,3828.55,6809.66,-64429.99,0.00,0.00,-19588.15
18/04/2023 09:50,219.16,218.46,219.75,219.27,17.15,28.80,11.83,10.82,379.60,378.87,380.36,379.56,0.76,0.93,0.73,0.08,IND,IND,IND,CAP,7531.24,5820.97,1905.47,-195.19,6519.48,2386.86,1768.34,2364.28,9961.08,6291.32,2599.58,2372.33,60.00,30.91,A,217.30,218.58,218.80,377.09,378.70,378.26,218.18,219.25,219.28,378.51,379.64,379.28,218.87,219.86,219.81,379.38,380.80,380.49,8.16,11.77,9.01,30.45,25.42,10.01,54.32,43.81,15.30,0.17,0.73,0.00,IND,IND,IND,0.82,0.93,-0.01,IND,IND,CAP,0.95,0.97,0.53,IND,IND,IND,A,18/04/2023 09:45,B,18/04/2023 09:47,A,18/04/2023 09:45,B,18/04/2023 09:47,A,18/04/2023 09:41,A,18/04/2023 09:45,C,18/04/2023 09:45,A,31/12/1969 21:00,59.95,60.05,60.00,18/04/2023 09:47,18/04/2023 09:40,Válido,None,None,None,1.77,1.77,1.77,0.00,1.25,1.25,1.25,0.00,0.00,0.00,1.25,0.00,2.18,4461.26,9941.00,145644.70,3715.28,7531.67,143436.20,2461.40,6383.44,-64429.99,2461.40,6383.44,-64429.99,0.00,0.00,-19588.15
18/04/2023 10:00,218.56,218.24,218.81,218.64,12.43,10.05,15.29,11.95,378.56,378.40,378.90,378.38,0.36,0.28,0.78,0.24,IND,IND,IND,CAP,2609.39,613.21,2618.97,-622.79,6725.15,2105.34,2081.77,2538.04,7213.64,2192.82,3345.56,2613.34,60.03,15.67,A,217.88,218.72,218.32,377.68,378.63,377.79,218.34,219.36,219.14,378.43,379.87,379.36,218.75,219.77,219.57,379.43,380.74,380.21,9.20,10.70,10.22,27.53,14.45,11.58,35.73,29.78,16.21,0.05,0.43,0.00,CAP,IND,IND,0.91,0.69,-0.12,IND,IND,CAP,0.95,0.83,0.40,IND,IND,IND,A,18/04/2023 09:58,B,18/04/2023 09:54,A,18/04/2023 09:57,B,18/04/2023 09:54,A,18/04/2023 09:59,A,18/04/2023 09:56,C,18/04/2023 09:59,A,31/12/1969 21:00,59.95,60.03,59.99,18/04/2023 09:57,18/04/2023 09:59,Válido,None,None,None,1.22,1.22,1.22,0.00,1.18,1.18,1.18,0.00,0.00,0.00,1.18,0.00,1.71,1.60,11306.56,145644.70,0.58,8600.30,143436.20,1.49,7191.43,-64429.99,1.49,7191.43,-64429.99,0.00,0.00,-19588.15
18/04/2023 10:10,218.77,218.47,218.94,218.89,12.60,11.19,14.57,12.05,378.91,378.89,379.20,378.64,0.13,0.57,0.72,0.65,CAP,CAP,IND,CAP,-838.88,-1401.28,2282.02,-1719.63,6231.87,2002.72,2227.81,2001.35,6288.08,2444.27,3189.16,2638.66,59.99,20.15,A,217.77,218.09,218.34,377.47,378.04,377.78,218.28,218.72,218.76,378.42,378.93,378.46,218.67,219.24,219.14,379.09,379.80,379.08,8.61,11.66,10.12,10.30,15.43,11.78,11.48,24.81,14.12,0.00,0.55,0.00,IND,IND,CAP,-0.29,0.72,-0.47,CAP,IND,CAP,0.59,0.88,0.68,CAP,IND,CAP,A,18/04/2023 10:05,B,18/04/2023 10:00,A,18/04/2023 10:05,B,18/04/2023 10:00,A,18/04/2023 10:07,B,18/04/2023 10:08,A,18/04/2023 10:05,A,31/12/1969 21:00,59.94,60.03,59.99,18/04/2023 10:06,18/04/2023 10:00,Válido,None,None,None,0.10,0.16,0.13,-0.03,1.10,1.10,1.10,0.00,0.00,0.00,0.83,0.27,1.12,4468.98,11306.56,145644.70,391.91,8600.30,143436.20,4406.16,7191.43,-64429.99,3310.83,7191.43,-64429.99,1095.33,0.00,-19588.15
18/04/2023 10:20,218.31,218.35,218.09,218.48,15.51,9.83,21.46,15.25,378.11,378.15,377.77,378.43,0.04,0.76,0.85,0.63,IND,CAP,IND,CAP,243.29,-1638.02,3993.52,-2112.21,6401.73,1386.37,2439.48,2575.88,6406.35,2145.96,4679.67,3331.15,59.98,23.44,A,218.02,217.97,218.00,377.78,377.74,377.48,218.61,218.68,218.86,378.88,378.81,378.80,219.07,219.27,219.31,379.95,379.82,379.63,7.38,9.21,9.28,11.40,17.92,12.75,13.76,27.91,15.65,0.09,0.07,0.01,CAP,IND,CAP,-0.81,0.82,-0.67,CAP,IND,CAP,0.91,0.94,0.78,CAP,IND,CAP,B,18/04/2023 10:18,C,18/04/2023 10:13,C,18/04/2023 10:11,A,18/04/2023 10:15,A,18/04/2023 10:12,B,18/04/2023 10:13,C,18/04/2023 10:11,A,31/12/1969 21:00,59.94,60.02,59.98,18/04/2023 10:10,18/04/2023 10:10,Válido,None,None,None,-0.11,0.16,0.02,-0.14,0.93,0.93,0.93,0.00,0.00,0.00,0.25,0.68,0.95,1904.30,6369.90,145644.70,-176.78,115.43,143436.20,1871.65,6247.97,-64429.99,587.69,3717.00,-64429.99,1283.96,2530.97,-19588.15
18/04/2023 10:30,218.79,218.44,218.63,219.31,22.53,22.06,36.52,9.02,378.95,378.71,379.03,379.12,0.59,0.40,0.81,0.20,IND,IND,IND,CAP,8012.15,1913.59,6500.65,-402.09,10992.85,4421.43,4635.56,1935.86,13602.84,4817.77,7984.17,1977.17,59.99,39.07,A,217.85,218.04,218.23,377.95,377.80,377.69,218.49,218.79,219.14,378.78,379.25,378.92,218.98,219.37,219.67,379.69,380.45,379.67,9.41,12.32,7.72,15.66,22.33,11.24,27.47,52.13,20.09,0.03,0.24,0.00,IND,IND,IND,-0.18,0.78,-0.48,CAP,IND,CAP,0.90,0.88,0.69,CAP,IND,CAP,A,18/04/2023 10:26,C,18/04/2023 10:24,C,18/04/2023 10:22,B,18/04/2023 10:24,C,18/04/2023 10:28,B,18/04/2023 10:29,C,18/04/2023 10:29,A,31/12/1969 21:00,59.96,60.05,60.00,18/04/2023 10:21,18/04/2023 10:29,Válido,None,None,None,0.33,0.43,0.38,-0.05,1.31,1.31,1.31,0.00,0.00,0.00,0.99,0.31,1.41,3.02,7551.75,145644.70,1.78,1135.93,143436.20,2.44,7103.61,-64429.99,2.44,4560.00,-64429.99,0.00,2543.61,-19588.15
18/04/2023 10:40,219.35,219.37,219.01,219.67,18.88,10.27,35.85,10.53,379.92,379.76,379.76,380.25,0.62,0.64,0.76,0.14,IND,IND,IND,CAP,7114.25,1449.31,5987.31,-322.37,9093.40,1725.00,5078.74,2289.67,11545.67,2253.02,7851.21,2312.25,60.00,25.34,A,217.82,217.92,219.03,377.51,377.97,378.66,219.04,219.16,219.64,379.63,379.91,379.88,219.66,219.93,220.08,380.64,381.11,380.72,8.03,14.68,7.16,12.78,30.23,8.59,30.14,52.46,13.73,0.00,0.56,0.00,CAP,IND,CAP,0.34,0.83,-0.22,IND,IND,CAP,0.75,0.94,0.49,IND,IND,CAP,A,18/04/2023 10:31,C,18/04/2023 10:37,A,18/04/2023 10:31,B,18/04/2023 10:38,C,18/04/2023 10:34,B,18/04/2023 10:30,C,18/04/2023 10:32,A,31/12/1969 21:00,59.95,60.04,60.00,18/04/2023 10:30,18/04/2023 10:32,Válido,None,None,None,1.01,1.01,1.01,0.00,1.30,1.30,1.30,0.00,0.00,0.00,1.30,0.00,1.67,6669.98,7551.75,145644.70,4035.82,1135.93,143436.20,5183.91,7103.61,-64429.99,5183.91,4560.00,-64429.99,0.00,2543.61,-19588.15
