Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
18/04/2023 10:50,219.40,219.34,219.31,219.55,15.42,9.73,24.63,11.90,380.01,379.82,380.11,380.10,0.52,0.49,0.72,0.03,IND,IND,IND,IND,5024.99,1044.05,3898.40,82.53,8213.85,1862.11,3740.27,2611.47,9629.01,2134.83,5402.52,2612.77,59.99,14.17,A,218.47,218.58,218.97,378.41,378.79,378.84,219.15,219.23,219.51,379.62,379.95,379.92,219.59,219.75,220.09,380.51,380.93,380.79,7.55,16.45,9.99,10.45,26.18,11.78,18.03,39.38,18.01,0.01,0.42,0.00,CAP,IND,IND,0.45,0.79,-0.09,IND,IND,CAP,0.90,0.90,0.50,IND,IND,IND,A,18/04/2023 10:46,C,18/04/2023 10:47,A,18/04/2023 10:46,B,18/04/2023 10:48,A,18/04/2023 10:41,B,18/04/2023 10:40,C,18/04/2023 10:44,A,31/12/1969 21:00,59.97,60.04,60.01,18/04/2023 10:49,18/04/2023 10:44,Válido,None,None,None,0.89,0.89,0.89,0.00,1.30,1.30,1.30,0.00,0.00,0.00,1.30,0.00,1.59,3346.36,9689.63,145644.70,1980.22,5618.83,143436.20,2683.35,7689.93,-64429.99,2683.35,7689.93,-64429.99,0.00,0.00,-19588.15
18/04/2023 11:00,219.22,219.03,219.46,219.18,13.32,7.60,19.04,13.33,379.70,379.56,380.24,379.29,0.43,0.49,0.59,0.15,IND,IND,IND,IND,3725.73,815.00,2463.81,446.92,7713.29,1452.40,3374.64,2886.25,8565.98,1665.44,4178.34,2920.65,60.00,7.93,A,218.69,218.69,218.83,378.84,379.06,378.66,219.12,219.34,219.34,379.57,380.18,379.60,219.58,219.89,219.86,380.34,381.22,380.56,6.44,16.32,11.37,9.69,21.45,13.64,18.96,43.97,20.18,0.00,0.36,0.00,CAP,IND,IND,0.23,0.64,0.16,IND,IND,IND,0.84,0.88,0.57,IND,IND,IND,A,18/04/2023 10:58,B,18/04/2023 10:53,C,18/04/2023 10:57,B,18/04/2023 10:53,A,18/04/2023 10:58,B,18/04/2023 10:50,C,18/04/2023 10:50,A,31/12/1969 21:00,59.96,60.04,60.00,18/04/2023 10:59,18/04/2023 10:59,Válido,None,None,None,0.67,0.67,0.67,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,1.53,1.90,9474.28,145644.70,0.83,4642.47,143436.20,1.71,8128.15,-64429.99,1.71,8128.15,-64429.99,0.00,0.00,-19588.15
18/04/2023 11:10,219.40,219.29,219.20,219.72,19.09,12.33,32.17,12.75,380.02,379.82,379.87,380.37,0.66,0.57,0.87,0.11,IND,IND,IND,CAP,7370.45,1544.77,6128.28,-302.59,8495.10,2219.24,3489.90,2785.96,11246.79,2703.95,7052.32,2802.35,60.02,24.36,A,218.56,218.62,218.88,378.65,379.10,379.04,219.23,219.34,219.47,379.81,380.12,379.82,219.68,219.72,219.86,380.76,380.80,380.46,6.52,17.48,10.80,9.91,22.78,12.37,19.07,39.71,16.79,0.00,0.45,0.00,CAP,IND,CAP,0.00,0.72,-0.05,CAP,IND,CAP,0.83,0.92,0.37,CAP,IND,IND,A,18/04/2023 11:04,C,18/04/2023 11:08,A,18/04/2023 11:04,B,18/04/2023 11:01,A,18/04/2023 11:00,B,18/04/2023 11:07,C,18/04/2023 11:03,A,31/12/1969 21:00,59.97,60.04,60.01,18/04/2023 11:03,18/04/2023 11:03,Válido,None,None,None,0.58,0.58,0.58,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,1.46,5837.55,9474.28,145644.70,2316.17,4642.47,143436.20,5270.40,8128.15,-64429.99,5270.40,8128.15,-64429.99,0.00,0.00,-19588.15
18/04/2023 11:20,220.11,220.06,219.93,220.34,17.26,10.16,29.70,11.93,381.24,381.30,381.12,381.31,0.43,0.25,0.82,0.28,IND,CAP,IND,CAP,4038.31,-567.78,5331.54,-725.45,8460.62,2161.42,3771.91,2527.29,9374.97,2234.75,6530.90,2629.35,60.01,26.93,A,218.41,218.84,219.00,378.37,379.25,379.05,219.46,219.49,219.90,380.08,380.52,380.56,220.21,220.33,220.71,381.43,381.94,381.99,9.52,19.30,11.04,14.69,30.65,14.00,38.51,47.64,24.72,0.06,0.55,0.00,CAP,IND,IND,0.63,0.81,0.23,IND,IND,IND,0.94,0.92,0.78,IND,IND,IND,A,18/04/2023 11:13,C,18/04/2023 11:18,A,18/04/2023 11:13,C,18/04/2023 11:18,A,18/04/2023 11:19,B,18/04/2023 11:13,C,18/04/2023 11:12,A,31/12/1969 21:00,59.97,60.06,60.02,18/04/2023 11:14,18/04/2023 11:17,Válido,None,None,None,1.36,1.36,1.36,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,2.04,3730.92,10249.95,145644.70,2173.89,5584.47,143436.20,3001.41,8173.40,-64429.99,3001.41,8173.40,-64429.99,0.00,0.00,-19588.15
18/04/2023 11:30,220.14,220.11,220.29,220.03,18.71,8.83,27.12,20.19,381.30,381.61,381.62,380.66,0.74,0.06,0.86,0.78,IND,CAP,IND,IND,8476.29,-121.68,5154.72,3443.26,7765.80,1939.25,3020.53,2806.03,11495.88,1943.06,5974.50,4441.83,60.03,22.31,A,219.33,219.68,218.97,380.11,380.95,378.59,219.85,220.27,220.04,381.17,381.68,380.57,220.17,220.73,220.58,381.83,382.53,381.52,8.64,15.99,11.09,11.11,22.45,21.18,20.23,36.05,47.49,0.01,0.72,0.00,IND,IND,CAP,0.12,0.82,0.59,IND,IND,IND,0.76,0.91,0.96,IND,IND,IND,C,18/04/2023 11:26,B,18/04/2023 11:25,C,18/04/2023 11:26,B,18/04/2023 11:25,A,18/04/2023 11:29,C,18/04/2023 11:26,C,18/04/2023 11:22,A,31/12/1969 21:00,59.95,60.05,60.01,18/04/2023 11:26,18/04/2023 11:25,Válido,None,None,None,1.18,1.18,1.18,0.00,1.31,1.31,1.31,0.00,0.00,0.00,1.31,0.00,1.83,2.55,11047.51,145644.70,1.88,6885.65,143436.20,1.73,8248.84,-64429.99,1.73,8248.84,-64429.99,0.00,0.00,-19588.15
18/04/2023 11:40,220.89,220.51,221.47,220.70,10.39,8.45,9.05,13.67,382.59,382.48,383.49,381.82,0.06,0.04,0.03,0.15,IND,CAP,IND,IND,430.39,-82.46,55.60,457.25,6847.21,1861.93,2003.48,2981.79,6860.72,1863.76,2004.25,3016.65,60.02,9.16,A,219.69,219.99,219.78,380.88,381.25,380.09,220.17,220.71,220.31,381.77,382.31,381.13,220.62,221.69,220.96,382.68,383.88,382.30,7.83,8.57,12.23,9.95,20.15,16.64,19.39,37.98,28.90,0.00,0.00,0.06,IND,CAP,IND,0.22,0.72,0.53,IND,IND,IND,0.79,0.90,0.90,IND,IND,IND,A,18/04/2023 11:34,B,18/04/2023 11:39,C,18/04/2023 11:31,B,18/04/2023 11:39,A,18/04/2023 11:33,B,18/04/2023 11:30,B,18/04/2023 11:38,A,31/12/1969 21:00,59.99,60.06,60.02,18/04/2023 11:34,18/04/2023 11:39,Válido,None,None,None,0.94,0.94,0.94,0.00,1.26,1.26,1.26,0.00,0.00,0.00,1.26,0.00,1.62,6485.52,11047.51,145644.70,3761.49,6885.65,143436.20,5029.54,8248.84,-64429.99,5029.54,8248.84,-64429.99,0.00,0.00,-19588.15
18/04/2023 11:50,221.05,220.57,221.67,220.90,8.75,9.24,6.16,10.86,382.86,382.85,383.66,382.08,0.36,0.39,0.14,0.44,CAP,CAP,CAP,CAP,-2049.69,-803.13,-193.41,-1053.14,5379.44,1872.28,1351.53,2155.64,5756.70,2037.26,1365.30,2399.15,60.01,10.04,A,220.02,220.78,220.30,381.33,382.40,380.95,220.59,221.57,220.90,382.74,383.63,382.09,221.44,222.09,221.48,384.24,384.46,383.16,8.02,6.15,9.84,11.06,8.01,11.90,16.43,24.60,15.67,0.00,0.00,0.00,CAP,CAP,IND,-0.33,-0.03,-0.15,CAP,CAP,CAP,0.80,0.70,0.46,CAP,CAP,CAP,A,18/04/2023 11:41,B,18/04/2023 11:47,C,18/04/2023 11:43,B,18/04/2023 11:46,B,18/04/2023 11:49,B,18/04/2023 11:44,C,18/04/2023 11:41,A,31/12/1969 21:00,59.99,60.06,60.02,18/04/2023 11:49,18/04/2023 11:45,Válido,None,None,None,-0.21,0.23,0.01,-0.22,1.06,1.06,1.06,0.00,0.00,0.00,0.20,0.87,1.10,2147.95,8739.85,145644.70,-503.97,3421.50,143436.20,2058.56,7228.50,-64429.99,317.75,5509.28,-64429.99,1740.82,1719.22,-19588.15
18/04/2023 12:00,220.99,220.69,221.51,220.78,13.40,6.89,20.70,12.62,382.77,383.23,383.29,381.79,0.67,0.35,0.93,0.47,IND,CAP,IND,IND,5040.10,-528.99,4268.50,1300.59,5566.64,1425.37,1677.48,2463.80,7509.34,1520.36,4586.28,2786.01,60.04,16.32,A,219.85,220.33,220.34,381.82,381.69,380.91,220.50,221.12,220.86,382.68,382.92,381.84,220.89,221.81,221.38,383.43,383.93,382.68,6.58,5.35,7.32,10.25,21.94,10.65,17.94,41.43,17.74,0.04,0.00,0.00,CAP,IND,IND,-0.45,0.86,0.01,CAP,IND,IND,0.87,0.95,0.70,CAP,IND,CAP,A,18/04/2023 11:50,B,18/04/2023 11:50,C,18/04/2023 11:57,B,18/04/2023 11:57,B,18/04/2023 11:50,B,18/04/2023 11:55,B,18/04/2023 11:50,A,31/12/1969 21:00,59.97,60.04,60.01,18/04/2023 11:59,18/04/2023 11:51,Válido,None,None,None,0.52,0.61,0.57,-0.05,1.04,1.04,1.04,0.00,0.00,0.00,0.95,0.09,1.24,1.67,7112.61,145644.70,1.12,1589.53,143436.20,1.24,6212.04,-64429.99,1.24,4105.33,-64429.99,0.00,2106.71,-19588.15
18/04/2023 12:10,221.05,220.81,221.48,220.87,15.70,14.20,18.32,14.56,382.87,382.89,383.07,382.66,0.73,0.91,0.90,0.06,IND,IND,IND,IND,6696.58,2837.75,3662.14,196.69,6292.87,1333.03,1749.34,3210.51,9189.36,3135.25,4058.50,3216.52,60.00,17.05,A,220.08,220.04,220.07,381.94,381.56,381.32,220.94,221.65,221.01,383.32,383.60,382.46,221.29,222.25,221.49,384.10,384.78,383.14,5.21,5.62,9.99,8.43,13.54,12.60,23.83,40.11,25.92,0.00,0.00,0.00,IND,CAP,CAP,-0.32,0.83,0.09,CAP,IND,IND,0.92,0.96,0.55,IND,IND,IND,B,18/04/2023 12:07,B,18/04/2023 12:03,C,18/04/2023 12:07,B,18/04/2023 12:02,A,18/04/2023 12:07,B,18/04/2023 12:07,C,18/04/2023 12:04,A,31/12/1969 21:00,59.98,60.05,60.01,18/04/2023 12:09,18/04/2023 12:00,Válido,None,None,None,0.36,0.43,0.39,-0.04,0.93,0.93,0.93,0.00,0.00,0.00,0.73,0.20,1.04,4181.01,7112.61,145644.70,1421.46,1589.53,143436.20,3718.26,6212.04,-64429.99,2914.98,4105.33,-64429.99,803.28,2106.71,-19588.15
18/04/2023 12:20,220.99,220.69,221.21,221.07,17.04,9.43,30.62,11.08,382.76,383.01,383.01,382.27,0.76,0.34,0.93,0.33,IND,IND,IND,IND,7819.00,700.65,6305.32,813.02,6743.10,1960.22,2471.45,2311.43,10325.02,2081.68,6772.38,2450.25,59.99,25.23,A,220.12,220.33,220.75,381.84,381.97,381.79,220.79,221.28,221.19,383.02,383.13,382.63,221.11,221.73,221.51,383.62,383.81,383.38,6.68,15.87,9.33,8.98,29.17,10.99,21.61,58.61,17.70,0.32,0.85,0.00,IND,IND,CAP,0.56,0.92,0.07,IND,IND,IND,0.96,0.97,0.53,IND,IND,IND,A,18/04/2023 12:18,B,18/04/2023 12:10,C,18/04/2023 12:18,B,18/04/2023 12:10,A,18/04/2023 12:13,B,18/04/2023 12:18,C,18/04/2023 12:16,A,31/12/1969 21:00,59.98,60.05,60.02,18/04/2023 12:19,18/04/2023 12:11,Válido,None,None,None,1.21,1.21,1.21,0.00,1.06,1.06,1.06,0.00,0.00,0.00,1.06,0.00,1.61,3532.92,7100.10,145644.70,2656.03,3593.77,143436.20,2311.47,5662.15,-64429.99,2311.47,4858.87,-64429.99,0.00,803.28,-19588.15
18/04/2023 12:30,221.18,220.76,221.68,221.09,15.21,10.88,20.83,13.93,383.09,383.29,383.61,382.35,0.49,0.22,0.84,0.03,IND,IND,IND,IND,4503.45,538.49,3869.67,95.29,7938.84,2339.77,2520.11,3078.95,9127.22,2400.94,4617.94,3080.43,60.03,16.16,A,220.00,220.41,219.68,381.94,382.26,380.53,220.51,221.32,220.94,382.70,383.22,382.03,220.86,221.70,221.24,383.33,383.78,382.55,8.65,15.08,10.28,10.37,20.92,13.17,25.12,38.76,40.19,0.00,0.75,0.00,IND,IND,CAP,0.20,0.86,0.14,IND,IND,IND,0.78,0.93,0.54,IND,IND,IND,C,18/04/2023 12:27,B,18/04/2023 12:29,C,18/04/2023 12:27,B,18/04/2023 12:27,A,18/04/2023 12:22,C,18/04/2023 12:27,C,18/04/2023 12:26,A,31/12/1969 21:00,59.98,60.05,60.02,18/04/2023 12:21,18/04/2023 12:29,Válido,None,None,None,0.81,0.81,0.81,0.00,1.22,1.22,1.22,0.00,0.00,0.00,1.22,0.00,1.49,2.03,9480.89,145644.70,1.00,5901.97,143436.20,1.76,7199.08,-64429.99,1.76,7199.08,-64429.99,0.00,0.00,-19588.15
18/04/2023 12:40,221.52,220.73,222.24,221.59,14.60,15.72,14.79,13.28,383.68,383.36,384.78,382.91,0.44,0.66,0.69,0.25,IND,IND,IND,CAP,3813.57,2292.73,2265.96,-745.12,7835.53,2605.78,2382.56,2847.19,8714.29,3470.84,3288.03,2943.08,60.05,18.21,A,220.19,221.31,220.63,382.29,383.25,381.59,220.61,221.80,221.32,382.97,384.09,382.55,220.98,222.39,221.88,383.69,385.16,383.44,10.21,11.31,10.01,14.17,15.78,12.33,26.50,26.97,21.37,0.09,0.57,0.00,IND,IND,IND,0.50,0.75,-0.06,IND,IND,CAP,0.86,0.87,0.71,IND,IND,IND,A,18/04/2023 12:36,B,18/04/2023 12:39,C,18/04/2023 12:31,B,18/04/2023 12:39,C,18/04/2023 12:35,B,18/04/2023 12:31,C,18/04/2023 12:30,A,31/12/1969 21:00,59.99,60.06,60.03,18/04/2023 12:30,18/04/2023 12:39,Válido,None,None,None,0.67,0.67,0.67,0.00,1.25,1.25,1.25,0.00,0.00,0.00,1.25,0.00,1.42,5686.91,9480.89,145644.70,2671.21,5901.97,143436.20,4985.27,7199.08,-64429.99,4985.27,7199.08,-64429.99,0.00,0.00,-19588.15
18/04/2023 12:50,220.17,219.61,220.30,220.60,27.75,20.15,47.87,15.23,381.34,381.43,381.32,381.26,0.74,0.74,0.91,0.59,IND,IND,IND,CAP,10910.47,3258.11,9622.23,-1969.87,10034.00,2995.59,4316.70,2721.70,14822.93,4425.93,10546.15,3359.77,59.98,47.44,A,219.57,219.92,220.33,381.29,380.92,380.79,220.22,221.24,221.04,382.37,382.99,382.10,220.98,222.32,221.82,383.79,384.92,383.45,13.21,10.19,10.88,16.66,26.69,13.92,32.72,59.50,15.55,0.24,0.28,0.08,IND,IND,CAP,0.59,0.82,-0.49,IND,IND,CAP,0.85,0.91,0.60,IND,IND,CAP,A,18/04/2023 12:49,B,18/04/2023 12:40,C,18/04/2023 12:49,B,18/04/2023 12:40,B,18/04/2023 12:44,B,18/04/2023 12:46,C,18/04/2023 12:47,A,31/12/1969 21:00,59.96,60.06,60.01,18/04/2023 12:45,18/04/2023 12:42,Válido,None,None,None,0.92,0.92,0.92,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,1.74,3875.47,8755.42,145644.70,2176.77,4182.70,143436.20,3143.01,7625.37,-64429.99,3143.01,7625.37,-64429.99,0.00,0.00,-19588.15
18/04/2023 13:00,219.55,219.10,219.85,219.69,19.12,13.33,27.41,16.61,380.26,380.48,380.50,379.81,0.28,0.08,0.82,0.69,IND,IND,IND,CAP,2649.69,240.55,4934.71,-2525.58,9005.16,2911.11,3460.19,2633.86,9386.90,2921.03,6026.96,3649.08,59.98,31.22,A,218.57,218.92,219.34,379.37,379.77,379.21,219.48,220.35,220.21,380.88,381.60,380.74,220.13,221.43,221.03,382.24,383.24,382.09,11.85,16.33,13.91,15.12,22.88,17.02,25.70,50.90,19.17,0.07,0.15,0.03,IND,IND,IND,0.34,0.60,-0.68,IND,IND,CAP,0.81,0.91,0.78,IND,IND,CAP,A,18/04/2023 12:57,B,18/04/2023 12:51,C,18/04/2023 12:57,B,18/04/2023 12:50,A,18/04/2023 12:54,B,18/04/2023 12:56,C,18/04/2023 12:56,A,31/12/1969 21:00,59.96,60.03,59.99,18/04/2023 12:57,18/04/2023 12:58,Válido,None,None,None,0.27,0.42,0.34,-0.08,1.57,1.57,1.57,0.00,0.00,0.00,1.00,0.57,1.65,2.09,10475.24,145644.70,0.59,3246.28,143436.20,2.00,9412.10,-64429.99,2.00,7134.63,-64429.99,0.00,2277.47,-19588.15
18/04/2023 13:10,219.90,219.32,220.31,220.07,19.06,13.21,23.91,20.05,380.88,381.00,381.29,380.34,0.08,0.01,0.79,0.79,IND,IND,IND,CAP,706.83,23.45,4177.01,-3493.63,8801.02,2896.21,3208.01,2696.80,8829.36,2896.31,5266.75,4413.41,60.00,31.24,A,218.06,219.31,219.29,378.81,379.94,379.10,219.10,220.06,219.78,380.53,380.88,379.91,219.55,220.47,220.26,381.29,381.79,380.74,11.03,18.86,15.09,13.29,23.94,17.23,35.70,33.40,20.53,0.00,0.69,0.25,IND,IND,CAP,0.20,0.79,-0.70,IND,IND,CAP,0.61,0.88,0.80,IND,IND,CAP,A,18/04/2023 13:02,B,18/04/2023 13:01,A,18/04/2023 13:09,B,18/04/2023 13:01,A,18/04/2023 13:08,A,18/04/2023 13:02,A,18/04/2023 13:09,A,31/12/1969 21:00,59.97,60.05,60.00,18/04/2023 13:03,18/04/2023 13:07,Válido,None,None,None,0.35,0.35,0.35,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,1.50,5994.90,10475.24,145644.70,1398.85,3246.28,143436.20,5806.95,9412.10,-64429.99,5806.95,7134.63,-64429.99,0.00,2277.47,-19588.15
18/04/2023 13:20,220.19,219.33,220.95,220.30,21.58,17.03,18.09,29.61,381.38,381.03,382.46,380.67,0.72,0.30,0.65,0.91,CAP,CAP,CAP,CAP,-9675.09,-1120.28,-2597.14,-5957.68,9256.12,3564.37,3036.69,2655.06,13389.66,3736.27,3995.83,6522.52,60.01,23.31,A,218.57,220.19,219.78,379.83,381.03,379.90,219.36,220.70,220.31,381.01,382.06,380.70,219.81,221.10,220.82,381.76,382.83,381.48,12.71,11.55,19.96,15.47,15.05,27.47,26.36,24.53,31.34,0.00,0.00,0.77,CAP,CAP,CAP,-0.25,-0.08,-0.91,CAP,CAP,CAP,0.58,0.79,0.95,CAP,IND,CAP,A,18/04/2023 13:11,B,18/04/2023 13:16,A,18/04/2023 13:11,B,18/04/2023 13:15,B,18/04/2023 13:11,C,18/04/2023 13:19,A,18/04/2023 13:11,A,31/12/1969 21:00,59.96,60.05,60.00,18/04/2023 13:19,18/04/2023 13:10,Válido,None,None,None,-1.11,1.11,0.00,-1.11,1.45,1.45,1.45,0.00,0.00,0.00,0.01,1.44,1.85,4030.55,9360.51,145644.70,-2733.63,-288.92,143436.20,2927.99,8688.68,-64429.99,0.00,5858.02,-64429.99,2927.99,2830.66,-19588.15
18/04/2023 13:30,219.93,219.18,220.69,219.94,23.46,18.67,19.41,32.29,380.93,380.74,381.94,380.12,0.84,0.70,0.79,0.93,CAP,CAP,CAP,CAP,-12856.54,-2861.98,-3404.75,-6589.80,8172.71,2925.07,2598.30,2649.35,15234.29,4092.31,4282.93,7102.43,60.00,19.13,A,218.41,220.05,219.74,379.69,381.29,379.89,219.19,220.65,220.18,380.66,382.00,380.51,219.60,221.03,220.64,381.23,382.87,381.16,14.72,13.67,23.38,16.94,16.57,31.35,28.70,25.80,35.15,0.00,0.02,0.71,CAP,IND,CAP,-0.40,-0.58,-0.92,CAP,CAP,CAP,0.72,0.82,0.95,CAP,CAP,CAP,A,18/04/2023 13:23,B,18/04/2023 13:21,A,18/04/2023 13:23,B,18/04/2023 13:21,B,18/04/2023 13:26,C,18/04/2023 13:23,A,18/04/2023 13:28,A,31/12/1969 21:00,59.94,60.06,60.00,18/04/2023 13:20,18/04/2023 13:21,Válido,None,None,None,-1.66,1.66,0.00,-1.66,1.48,1.48,1.48,0.00,0.00,0.00,0.00,1.48,2.23,3.39,12948.29,145644.70,-2.86,-9365.11,143436.20,1.82,8858.58,-64429.99,0.00,0.00,-64429.99,1.82,8858.58,-19588.15
18/04/2023 13:40,220.50,220.17,221.03,220.29,25.66,30.30,16.45,30.22,381.91,382.33,382.39,381.00,0.87,0.93,0.66,0.88,CAP,CAP,CAP,CAP,-14457.23,-6203.06,-2400.40,-5853.77,8355.96,2455.90,2729.99,3170.07,16698.31,6671.54,3635.21,6657.03,59.96,15.55,A,218.71,219.78,219.25,380.01,380.52,379.17,219.48,220.61,219.96,381.22,381.78,380.24,220.35,221.30,220.48,382.69,382.88,381.24,17.12,13.54,22.79,24.77,16.36,30.99,30.47,24.72,34.19,0.28,0.00,0.48,CAP,CAP,CAP,-0.84,-0.60,-0.89,CAP,CAP,CAP,0.93,0.81,0.94,CAP,CAP,CAP,A,18/04/2023 13:36,B,18/04/2023 13:39,C,18/04/2023 13:34,B,18/04/2023 13:39,B,18/04/2023 13:37,C,18/04/2023 13:33,B,18/04/2023 13:37,A,31/12/1969 21:00,59.96,60.06,60.01,18/04/2023 13:39,18/04/2023 13:39,Válido,None,None,None,-2.14,2.14,0.00,-2.14,1.45,1.45,1.45,0.00,0.00,0.00,0.00,1.45,2.59,10344.83,12948.29,145644.70,-8553.52,-9365.11,143436.20,5792.22,8858.58,-64429.99,0.00,0.00,-64429.99,5792.22,8858.58,-19588.15
18/04/2023 13:50,219.94,219.63,220.29,219.89,18.54,24.88,10.03,20.72,380.94,381.13,381.43,380.25,0.76,0.92,0.12,0.76,CAP,CAP,CAP,CAP,-8728.69,-5013.06,-270.96,-3444.67,7351.62,2177.05,2192.95,2981.63,11412.11,5465.37,2209.62,4555.86,59.97,17.91,A,219.44,220.18,219.71,380.82,381.18,380.02,220.11,220.88,220.27,382.15,382.19,381.00,220.52,221.44,220.70,383.00,382.83,381.78,19.47,9.90,19.33,29.08,11.82,28.29,35.89,18.13,32.36,0.74,0.02,0.65,CAP,CAP,CAP,-0.94,-0.55,-0.86,CAP,CAP,CAP,0.97,0.89,0.91,CAP,CAP,CAP,A,18/04/2023 13:49,B,18/04/2023 13:40,C,18/04/2023 13:49,A,18/04/2023 13:41,B,18/04/2023 13:49,A,18/04/2023 13:44,B,18/04/2023 13:47,A,31/12/1969 21:00,59.96,60.05,60.00,18/04/2023 13:40,18/04/2023 13:46,Válido,None,None,None,-2.14,2.14,0.00,-2.14,1.22,1.22,1.22,0.00,0.00,0.00,0.00,1.22,2.47,4479.93,15736.02,145644.70,-3739.42,-13360.88,143436.20,2440.50,8228.30,-64429.99,0.00,0.00,-64429.99,2440.50,8228.30,-19588.15
18/04/2023 14:00,219.26,219.17,219.69,218.91,15.05,20.10,10.24,14.82,379.76,380.46,379.97,378.85,0.52,0.92,0.64,0.41,CAP,CAP,IND,CAP,-3937.72,-4031.41,1430.24,-1336.54,6468.45,1775.91,1737.09,2955.44,7572.74,4405.24,2250.13,3243.61,60.01,18.07,A,218.35,219.00,218.51,378.83,379.17,377.98,218.96,219.62,219.07,379.97,380.14,378.95,219.76,220.35,219.96,381.34,381.57,380.43,12.67,7.89,13.30,19.42,10.03,17.75,24.95,22.41,21.94,0.68,0.05,0.03,CAP,IND,CAP,-0.90,0.34,-0.59,CAP,IND,CAP,0.94,0.83,0.76,CAP,IND,CAP,A,18/04/2023 13:54,B,18/04/2023 13:50,C,18/04/2023 13:54,B,18/04/2023 13:50,B,18/04/2023 13:56,A,18/04/2023 13:50,C,18/04/2023 13:59,A,31/12/1969 21:00,59.95,60.04,60.00,18/04/2023 13:54,18/04/2023 13:57,Válido,None,None,None,-0.90,0.90,0.00,-0.90,1.16,1.16,1.16,0.00,0.00,0.00,0.00,1.16,1.47,1.68,10365.63,145644.70,-0.88,-7322.00,143436.20,1.44,7072.14,-64429.99,0.00,0.00,-64429.99,1.44,7072.14,-19588.15
18/04/2023 14:10,219.11,218.75,219.60,218.96,17.65,22.32,11.52,19.11,379.50,379.97,379.97,378.56,0.59,0.83,0.34,0.67,CAP,CAP,IND,CAP,-6012.85,-4069.76,863.91,-2807.01,8176.55,2695.38,2378.05,3103.12,10149.40,4881.39,2530.12,4184.33,59.98,20.58,A,218.52,219.17,218.87,378.99,379.47,378.45,219.27,219.79,219.28,380.57,380.41,379.30,219.67,220.44,219.65,381.30,381.41,380.02,13.54,7.97,14.05,19.50,15.43,16.19,23.34,33.93,19.38,0.41,0.00,0.01,CAP,CAP,IND,-0.87,0.56,-0.46,CAP,IND,CAP,0.93,0.76,0.70,CAP,IND,CAP,A,18/04/2023 14:08,B,18/04/2023 14:03,C,18/04/2023 14:09,B,18/04/2023 14:03,B,18/04/2023 14:02,B,18/04/2023 14:08,B,18/04/2023 14:04,A,31/12/1969 21:00,59.97,60.04,60.00,18/04/2023 14:05,18/04/2023 14:00,Válido,None,None,None,-0.57,0.57,0.00,-0.57,1.33,1.33,1.33,0.00,0.00,0.00,0.00,1.32,1.47,5876.27,10365.63,145644.70,-2297.04,-7322.00,143436.20,5305.58,7072.14,-64429.99,17.69,0.00,-64429.99,5287.89,7072.14,-19588.15
18/04/2023 14:20,218.83,218.74,219.21,218.55,15.27,16.20,12.58,17.02,379.03,379.53,379.20,378.35,0.33,0.82,0.55,0.37,CAP,CAP,IND,CAP,-2753.14,-2910.07,1523.47,-1366.54,7782.38,2022.30,2299.50,3460.58,8255.01,3543.76,2758.38,3720.62,59.98,15.73,A,217.82,218.31,217.74,377.99,377.88,377.11,218.51,219.08,218.64,379.18,379.17,378.28,218.96,219.75,219.32,380.24,380.39,379.19,11.90,10.49,15.49,17.58,12.21,18.85,22.70,20.33,23.88,0.13,0.22,0.03,CAP,IND,CAP,-0.83,0.44,-0.65,CAP,IND,CAP,0.93,0.75,0.84,CAP,IND,CAP,C,18/04/2023 14:18,B,18/04/2023 14:10,C,18/04/2023 14:18,B,18/04/2023 14:10,B,18/04/2023 14:18,C,18/04/2023 14:18,C,18/04/2023 14:18,A,31/12/1969 21:00,59.94,60.03,60.00,18/04/2023 14:12,18/04/2023 14:19,Válido,None,None,None,-0.78,0.78,0.00,-0.78,1.25,1.25,1.25,0.00,0.00,0.00,0.00,1.25,1.49,2761.57,9089.05,145644.70,-1148.86,-4277.03,143436.20,2487.70,7830.91,-64429.99,0.00,17.69,-64429.99,2487.70,7813.22,-19588.15
18/04/2023 14:30,218.39,218.10,218.96,218.10,13.48,15.32,8.27,16.84,378.25,378.51,378.76,377.49,0.65,0.79,0.50,0.57,CAP,CAP,CAP,CAP,-5654.64,-2652.36,-897.02,-2105.25,6613.82,2033.11,1571.84,3008.87,8701.58,3341.94,1809.79,3672.24,59.98,10.92,A,217.81,218.66,217.46,378.09,378.14,376.66,218.31,219.13,218.30,378.86,379.09,377.82,218.84,219.54,218.80,379.78,379.82,378.71,12.53,7.27,13.76,15.31,8.60,16.14,16.39,12.70,21.65,0.17,0.02,0.01,CAP,CAP,CAP,-0.76,-0.17,-0.44,CAP,CAP,CAP,0.85,0.58,0.61,CAP,IND,CAP,C,18/04/2023 14:25,B,18/04/2023 14:21,C,18/04/2023 14:25,B,18/04/2023 14:21,B,18/04/2023 14:28,C,18/04/2023 14:25,C,18/04/2023 14:26,A,31/12/1969 21:00,59.95,60.06,60.00,18/04/2023 14:22,18/04/2023 14:21,Válido,None,None,None,-0.73,0.73,0.00,-0.73,1.16,1.16,1.16,0.00,0.00,0.00,0.00,1.16,1.38,1.93,8297.57,145644.70,-1.26,-4087.19,143436.20,1.47,7139.64,-64429.99,0.00,0.00,-64429.99,1.47,7139.64,-19588.15
18/04/2023 14:40,217.28,216.82,217.56,217.46,13.27,10.78,12.82,16.21,376.34,375.80,377.06,376.17,0.40,0.16,0.16,0.71,CAP,CAP,CAP,CAP,-3301.68,-376.95,-439.40,-2485.33,7560.21,2306.02,2754.31,2499.88,8249.72,2336.63,2789.14,3525.09,60.02,13.30,A,216.58,216.68,217.15,375.30,375.87,375.65,217.62,218.48,217.95,377.47,378.27,377.09,218.45,219.29,218.65,379.11,379.37,378.29,9.04,8.09,11.66,12.87,9.49,16.49,16.56,25.50,20.56,0.00,0.01,0.03,CAP,IND,CAP,-0.65,-0.43,-0.66,CAP,CAP,CAP,0.87,0.70,0.79,CAP,CAP,CAP,A,18/04/2023 14:39,B,18/04/2023 14:31,A,18/04/2023 14:39,B,18/04/2023 14:31,B,18/04/2023 14:31,B,18/04/2023 14:39,A,18/04/2023 14:39,A,31/12/1969 21:00,59.95,60.03,59.99,18/04/2023 14:30,18/04/2023 14:36,Válido,None,None,None,-0.85,0.85,0.00,-0.85,1.09,1.09,1.09,0.00,0.00,0.00,0.00,1.09,1.39,5546.81,8297.57,145644.70,-3383.02,-4087.19,143436.20,4355.97,7139.64,-64429.99,0.00,0.00,-64429.99,4355.97,7139.64,-19588.15
18/04/2023 14:50,218.32,217.43,218.91,218.63,19.16,30.44,11.07,15.97,378.14,377.00,379.16,378.26,0.44,0.92,0.04,0.76,IND,IND,IND,CAP,3519.60,6082.63,101.73,-2664.76,7283.83,2606.92,2421.42,2255.48,8089.61,6617.74,2423.56,3491.15,60.01,37.39,A,216.56,217.40,217.17,375.33,376.74,375.71,217.15,218.19,217.87,376.44,378.05,376.90,217.72,218.91,218.70,377.28,379.22,378.40,9.41,10.91,11.17,14.74,14.01,15.35,32.39,17.75,18.75,0.00,0.00,0.05,CAP,IND,CAP,0.38,-0.41,-0.68,IND,CAP,CAP,0.93,0.78,0.85,IND,CAP,CAP,A,18/04/2023 14:46,B,18/04/2023 14:50,A,18/04/2023 14:46,B,18/04/2023 14:49,A,18/04/2023 14:44,A,18/04/2023 14:49,A,18/04/2023 14:40,A,31/12/1969 21:00,59.94,60.07,60.00,18/04/2023 14:42,18/04/2023 14:47,Válido,None,None,None,-0.39,0.56,0.09,-0.47,1.22,1.22,1.22,0.00,0.00,0.00,0.27,0.95,1.36,2633.08,8367.35,145644.70,-94.09,-4837.37,143436.20,2486.96,6740.42,-64429.99,1079.79,0.00,-64429.99,1407.17,6740.42,-19588.15
18/04/2023 15:00,218.50,217.63,219.19,218.67,14.72,14.34,13.75,16.08,378.44,377.58,379.69,378.07,0.58,0.51,0.90,0.85,CAP,IND,CAP,CAP,-4126.99,1576.63,-2727.56,-2976.06,5848.34,2693.48,1283.28,1871.59,7157.87,3120.99,3014.36,3515.65,59.99,25.91,A,217.06,218.51,218.06,376.26,378.41,377.30,217.55,219.02,218.47,377.27,379.41,377.87,217.99,219.50,218.84,378.16,380.13,378.58,10.90,9.42,11.40,18.48,13.22,14.23,33.54,14.38,18.23,0.00,0.00,0.02,IND,IND,IND,0.70,-0.72,-0.63,IND,CAP,CAP,0.93,0.91,0.86,IND,CAP,CAP,A,18/04/2023 14:53,B,18/04/2023 14:52,A,18/04/2023 14:53,B,18/04/2023 14:52,B,18/04/2023 14:50,A,18/04/2023 14:50,A,18/04/2023 14:59,A,31/12/1969 21:00,59.97,60.06,60.00,18/04/2023 14:58,18/04/2023 14:54,Válido,None,None,None,-0.20,0.38,0.09,-0.29,1.12,1.12,1.12,0.00,0.00,0.00,0.30,0.81,1.20,1.59,7423.33,145644.70,-0.92,-912.58,143436.20,1.30,6948.43,-64429.99,0.00,2296.70,-64429.99,1.30,4651.73,-19588.15
18/04/2023 15:10,216.55,215.97,217.04,216.63,11.55,11.11,9.05,14.49,375.07,374.44,375.97,374.79,0.36,0.22,0.64,0.57,CAP,IND,CAP,CAP,-2498.50,539.46,-1250.61,-1787.35,6432.60,2337.51,1514.70,2580.39,6900.78,2398.95,1964.27,3138.95,59.97,17.24,A,215.16,216.58,216.52,373.19,375.43,374.09,216.77,218.02,217.45,376.01,377.53,376.17,217.77,219.31,218.79,377.92,379.95,378.12,10.21,7.00,10.61,12.24,10.42,15.55,25.58,15.40,17.83,0.00,0.01,0.05,IND,IND,CAP,0.19,-0.80,-0.67,IND,CAP,CAP,0.80,0.91,0.86,IND,CAP,CAP,A,18/04/2023 15:09,B,18/04/2023 15:00,A,18/04/2023 15:09,B,18/04/2023 15:00,B,18/04/2023 15:02,A,18/04/2023 15:04,A,18/04/2023 15:07,A,31/12/1969 21:00,59.94,60.04,60.00,18/04/2023 15:08,18/04/2023 15:08,Válido,None,None,None,-0.60,0.60,0.00,-0.60,1.04,1.04,1.04,0.00,0.00,0.00,0.00,1.04,1.21,4859.00,7423.33,145644.70,-2394.75,-912.58,143436.20,4171.35,6948.43,-64429.99,1.80,2296.70,-64429.99,4169.55,4651.73,-19588.15
18/04/2023 15:20,216.55,215.87,216.84,216.94,13.42,14.70,12.61,12.95,375.07,374.06,376.09,375.07,0.00,0.59,0.04,0.62,IND,IND,CAP,CAP,19.77,1868.66,-111.14,-1737.75,7503.51,2563.58,2732.33,2207.60,7503.53,3172.35,2734.59,2809.50,59.99,15.65,A,215.22,216.61,216.26,373.63,375.29,374.22,216.16,217.09,216.91,374.64,376.36,375.11,216.97,217.75,217.67,376.01,377.57,376.50,8.45,7.74,10.09,10.96,11.57,12.90,35.25,15.73,17.57,0.00,0.02,0.10,IND,CAP,CAP,0.24,-0.30,-0.52,IND,CAP,CAP,0.83,0.64,0.73,IND,CAP,CAP,A,18/04/2023 15:17,B,18/04/2023 15:16,A,18/04/2023 15:17,B,18/04/2023 15:16,B,18/04/2023 15:10,A,18/04/2023 15:17,A,18/04/2023 15:13,A,31/12/1969 21:00,59.94,60.03,59.99,18/04/2023 15:17,18/04/2023 15:16,Válido,None,None,None,-0.27,0.29,0.01,-0.28,1.14,1.14,1.14,0.00,0.00,0.00,0.07,1.08,1.19,2384.99,7231.90,145644.70,-475.21,-3017.53,143436.20,2307.44,6443.47,-64429.99,230.55,33.54,-64429.99,2076.89,6409.93,-19588.15
18/04/2023 15:30,220.91,220.41,221.17,221.14,11.49,11.84,14.41,8.22,382.62,382.04,383.52,382.30,0.23,0.41,0.29,0.14,IND,IND,IND,CAP,1722.75,1065.97,912.69,-255.91,7234.94,2381.22,3052.95,1800.77,7437.22,2608.93,3186.45,1818.86,60.01,10.28,A,215.20,216.10,216.07,372.96,374.75,373.59,218.30,219.11,219.13,378.31,379.94,378.91,220.68,221.36,221.38,382.43,383.85,382.76,10.13,11.55,6.89,12.97,13.42,11.08,29.46,19.49,20.01,0.23,0.00,0.00,IND,IND,CAP,0.48,0.14,-0.45,IND,IND,CAP,0.84,0.59,0.81,IND,IND,CAP,A,18/04/2023 15:22,C,18/04/2023 15:29,A,18/04/2023 15:22,B,18/04/2023 15:29,C,18/04/2023 15:27,A,18/04/2023 15:20,B,18/04/2023 15:22,A,31/12/1969 21:00,59.95,60.03,59.98,18/04/2023 15:24,18/04/2023 15:29,Válido,None,None,None,0.11,0.16,0.13,-0.02,1.23,1.23,1.23,0.00,0.00,0.00,0.79,0.44,1.25,3.30,7374.48,145644.70,0.76,-38.17,143436.20,3.21,7221.56,-64429.99,3.21,3370.53,-64429.99,0.00,3851.02,-19588.15
18/04/2023 15:40,221.08,220.69,221.16,221.39,11.69,8.32,18.00,8.75,382.92,382.33,383.71,382.72,0.47,0.29,0.63,0.27,IND,IND,IND,IND,3554.73,531.64,2506.57,516.52,6717.61,1756.82,3093.94,1866.86,7600.16,1835.50,3981.88,1937.00,60.04,12.76,A,219.67,219.98,220.31,380.65,381.58,381.13,220.32,220.96,220.98,381.86,383.08,382.12,221.05,221.66,221.68,383.21,384.33,383.42,8.13,12.30,7.36,13.29,18.32,10.14,23.82,33.22,20.06,0.27,0.24,0.00,IND,IND,CAP,0.57,0.63,0.17,IND,IND,IND,0.84,0.83,0.62,IND,IND,IND,A,18/04/2023 15:35,C,18/04/2023 15:39,A,18/04/2023 15:35,B,18/04/2023 15:38,C,18/04/2023 15:30,B,18/04/2023 15:35,C,18/04/2023 15:34,A,31/12/1969 21:00,59.94,60.04,59.98,18/04/2023 15:36,18/04/2023 15:39,Válido,None,None,None,0.76,0.76,0.76,0.00,1.26,1.26,1.26,0.00,0.00,0.00,1.26,0.00,1.49,5951.40,7374.48,145644.70,3060.37,-38.17,143436.20,5050.84,7221.56,-64429.99,5050.84,3370.53,-64429.99,0.00,3851.02,-19588.15
18/04/2023 15:50,217.95,217.36,218.33,218.17,20.20,23.52,20.63,16.44,377.51,376.85,378.57,377.10,0.75,0.81,0.70,0.73,IND,IND,IND,IND,9943.15,4141.99,3170.35,2630.81,8635.75,2996.83,3200.36,2438.56,13169.75,5112.44,4504.82,3587.16,60.02,10.13,A,217.11,218.10,217.94,376.20,378.17,376.78,219.18,219.89,219.77,379.83,381.26,380.03,221.41,222.01,221.93,383.66,384.98,383.70,7.13,15.20,8.42,16.12,19.68,15.32,33.76,31.40,39.74,0.00,0.51,0.24,CAP,IND,IND,0.74,0.69,0.60,IND,IND,IND,0.91,0.84,0.85,IND,IND,IND,A,18/04/2023 15:49,B,18/04/2023 15:42,A,18/04/2023 15:49,B,18/04/2023 15:42,A,18/04/2023 15:41,C,18/04/2023 15:45,A,18/04/2023 15:42,A,31/12/1969 21:00,59.96,60.06,60.01,18/04/2023 15:43,18/04/2023 15:45,Válido,None,None,None,1.26,1.26,1.26,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,1.85,4407.37,8929.81,145644.70,3343.97,4771.58,143436.20,2857.63,7466.15,-64429.99,2857.63,7466.15,-64429.99,0.00,0.00,-19588.15
18/04/2023 16:00,217.37,216.91,217.62,217.59,20.78,22.15,23.32,16.87,376.50,376.01,377.29,376.19,0.77,0.75,0.78,0.79,IND,IND,IND,IND,10462.31,3612.10,3965.18,2885.04,8604.76,3168.78,3166.40,2269.58,13546.29,4805.04,5074.32,3670.75,59.97,11.64,A,216.54,217.59,217.26,375.51,377.25,375.64,217.28,218.16,217.98,376.68,378.30,376.77,218.02,218.85,218.73,377.97,379.55,378.05,13.89,17.23,15.03,20.25,19.60,17.40,39.89,30.10,29.29,0.48,0.59,0.69,IND,IND,IND,0.73,0.66,0.77,IND,IND,IND,0.89,0.82,0.86,IND,IND,IND,A,18/04/2023 15:57,B,18/04/2023 15:52,A,18/04/2023 15:56,B,18/04/2023 15:52,A,18/04/2023 15:51,A,18/04/2023 15:54,A,18/04/2023 15:53,A,31/12/1969 21:00,59.95,60.04,59.99,18/04/2023 15:55,18/04/2023 15:53,Válido,None,None,None,1.50,1.50,1.50,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,2.07,6.01,12675.28,145644.70,4.64,9323.17,143436.20,3.82,8553.59,-64429.99,3.82,8553.59,-64429.99,0.00,0.00,-19588.15
18/04/2023 16:10,216.32,215.40,216.64,216.93,31.38,41.62,27.63,24.90,374.68,373.52,376.12,374.38,0.81,0.75,0.77,0.92,IND,IND,IND,IND,16314.30,6687.16,4633.32,4993.83,11819.94,5970.69,3788.19,2061.06,20146.15,8964.78,5984.82,5402.43,59.99,19.35,A,214.98,216.52,216.79,373.01,375.94,374.14,216.44,217.33,217.25,375.31,376.98,375.31,217.12,217.87,217.87,376.38,377.80,376.52,14.25,16.04,16.10,21.49,22.35,19.39,50.46,34.78,25.69,0.47,0.58,0.76,IND,IND,IND,0.67,0.73,0.85,IND,IND,IND,0.83,0.83,0.93,IND,IND,IND,A,18/04/2023 16:09,C,18/04/2023 16:00,A,18/04/2023 16:09,B,18/04/2023 16:00,A,18/04/2023 16:04,A,18/04/2023 16:09,A,18/04/2023 16:04,A,31/12/1969 21:00,59.95,60.04,59.99,18/04/2023 16:08,18/04/2023 16:07,Válido,None,None,None,1.70,1.70,1.70,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,2.26,9064.28,12675.28,145644.70,6824.03,9323.17,143436.20,5932.93,8553.59,-64429.99,5932.93,8553.59,-64429.99,0.00,0.00,-19588.15
18/04/2023 16:20,216.82,216.19,217.29,216.98,25.18,26.42,22.45,26.66,375.54,374.96,376.80,374.88,0.89,0.85,0.86,0.94,IND,IND,IND,IND,14458.18,4836.67,4201.82,5419.69,7538.11,3036.74,2477.29,2024.07,16305.27,5710.97,4877.73,5785.32,59.99,10.57,A,215.20,216.43,216.53,373.04,375.70,373.87,216.16,217.16,217.07,374.74,376.81,374.95,216.72,217.79,217.51,375.79,377.72,375.71,20.94,16.11,23.05,27.43,21.66,25.62,46.74,33.45,31.99,0.71,0.58,0.90,IND,IND,IND,0.76,0.73,0.93,IND,IND,IND,0.85,0.90,0.94,IND,IND,IND,A,18/04/2023 16:11,B,18/04/2023 16:16,A,18/04/2023 16:11,B,18/04/2023 16:16,B,18/04/2023 16:16,A,18/04/2023 16:10,B,18/04/2023 16:13,A,31/12/1969 21:00,59.94,60.05,59.99,18/04/2023 16:14,18/04/2023 16:12,Válido,None,None,None,2.19,2.19,2.19,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,2.66,4953.53,14752.11,145644.70,4218.49,11351.20,143436.20,2591.43,9369.41,-64429.99,2591.43,9369.41,-64429.99,0.00,0.00,-19588.15
18/04/2023 16:30,216.15,215.64,216.43,216.39,25.12,24.74,24.89,25.71,374.39,373.78,375.41,373.97,0.86,0.80,0.85,0.91,IND,IND,IND,IND,13960.56,4289.60,4603.63,5067.34,8267.74,3172.96,2799.23,2295.55,16225.07,5335.57,5387.87,5563.05,59.96,10.61,A,215.37,216.30,216.06,373.45,375.23,373.50,216.07,216.92,216.75,374.60,376.20,374.56,216.69,217.77,217.46,375.81,377.63,375.75,17.40,19.00,24.96,23.72,23.74,27.05,41.50,35.55,37.35,0.64,0.82,0.90,IND,IND,IND,0.78,0.86,0.93,IND,IND,IND,0.88,0.91,0.94,IND,IND,IND,A,18/04/2023 16:25,B,18/04/2023 16:20,A,18/04/2023 16:28,B,18/04/2023 16:20,A,18/04/2023 16:22,A,18/04/2023 16:25,A,18/04/2023 16:21,A,31/12/1969 21:00,59.93,60.03,59.97,18/04/2023 16:26,18/04/2023 16:20,Válido,None,None,None,2.31,2.31,2.31,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,2.67,7.20,15621.01,145644.70,6.21,13449.52,143436.20,3.65,7930.12,-64429.99,3.65,7930.12,-64429.99,0.00,0.00,-19588.15
18/04/2023 16:40,221.13,220.79,221.74,220.85,28.06,26.80,21.73,35.65,383.00,382.82,383.96,382.22,0.87,0.89,0.88,0.85,IND,IND,IND,IND,16224.48,5279.30,4247.21,6697.97,9084.65,2672.49,2275.26,4136.90,18594.75,5917.20,4818.26,7872.53,59.99,16.31,A,215.58,216.39,216.30,373.69,375.29,373.82,219.85,220.73,220.29,381.16,382.49,380.99,220.98,221.97,221.50,383.15,384.74,382.96,20.64,18.87,25.34,25.11,22.97,29.12,47.07,33.11,37.46,0.71,0.85,0.70,IND,IND,IND,0.83,0.88,0.85,IND,IND,IND,0.90,0.91,0.95,IND,IND,IND,A,18/04/2023 16:30,B,18/04/2023 16:39,A,18/04/2023 16:30,B,18/04/2023 16:39,B,18/04/2023 16:38,A,18/04/2023 16:35,C,18/04/2023 16:33,A,31/12/1969 21:00,59.95,60.04,59.99,18/04/2023 16:30,18/04/2023 16:39,Válido,None,None,None,2.41,2.41,2.41,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,2.82,11301.97,15621.01,145644.70,9627.94,13449.52,143436.20,5889.23,7930.12,-64429.99,5889.23,7930.12,-64429.99,0.00,0.00,-19588.15
18/04/2023 16:50,216.54,215.86,217.06,216.70,26.82,34.79,20.62,25.05,375.06,374.16,376.19,374.82,0.90,0.94,0.91,0.82,IND,IND,IND,IND,15600.54,7052.05,4084.84,4463.66,7506.14,2584.55,1830.92,3090.66,17312.40,7510.75,4476.40,5429.22,59.97,20.02,A,215.77,217.04,216.70,374.00,376.19,374.82,218.44,219.55,218.98,378.66,380.52,378.71,220.95,221.92,221.36,383.09,384.72,382.60,24.61,19.58,23.81,29.56,20.99,31.98,43.42,30.10,41.71,0.88,0.88,0.73,IND,IND,IND,0.93,0.89,0.88,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,A,18/04/2023 16:49,B,18/04/2023 16:40,A,18/04/2023 16:49,B,18/04/2023 16:41,B,18/04/2023 16:48,A,18/04/2023 16:49,C,18/04/2023 16:48,A,31/12/1969 21:00,59.95,60.04,60.00,18/04/2023 16:40,18/04/2023 16:49,Válido,None,None,None,2.71,2.71,2.71,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.29,0.00,3.00,5920.41,17387.81,145644.70,5385.89,15074.70,143436.20,2442.62,8587.32,-64429.99,2442.62,8587.32,-64429.99,0.00,0.00,-19588.15
18/04/2023 17:00,218.60,217.81,219.27,218.71,26.07,34.09,15.90,28.21,378.62,377.78,380.14,377.94,0.95,0.94,0.91,0.97,IND,IND,IND,IND,16125.28,6973.79,3180.87,5970.62,5530.47,2547.74,1429.40,1553.33,17047.31,7424.60,3487.28,6169.37,59.96,15.70,A,214.77,215.88,214.99,372.41,373.82,372.31,216.05,217.27,216.73,374.63,376.47,374.82,217.97,219.35,218.77,377.99,380.21,378.14,24.06,15.63,23.91,31.99,18.78,27.40,42.94,28.43,38.68,0.88,0.91,0.77,IND,IND,IND,0.93,0.94,0.90,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,A,18/04/2023 16:56,B,18/04/2023 16:59,C,18/04/2023 16:56,B,18/04/2023 16:59,B,18/04/2023 16:59,A,18/04/2023 16:56,C,18/04/2023 16:50,A,31/12/1969 21:00,59.92,60.02,59.97,18/04/2023 16:58,18/04/2023 16:50,Válido,None,None,None,2.60,2.60,2.60,0.00,1.06,1.06,1.06,0.00,0.00,0.00,1.06,0.00,2.81,7.58,17169.77,145644.70,7.04,15798.58,143436.20,2.81,6669.37,-64429.99,2.81,6669.37,-64429.99,0.00,0.00,-19588.15
18/04/2023 17:10,218.98,218.40,219.38,219.15,24.96,29.64,25.85,19.38,379.28,378.69,380.23,378.92,0.92,0.96,0.91,0.88,IND,IND,IND,IND,15080.53,6192.34,5165.16,3723.03,6276.47,1889.46,2343.66,2043.35,16334.51,6474.19,5672.00,4246.90,59.97,11.40,A,217.11,218.46,217.98,376.29,378.45,377.05,217.85,219.14,218.67,377.78,379.82,378.05,218.60,219.70,219.47,379.11,380.98,379.33,23.52,15.85,17.95,35.12,20.57,26.58,52.49,33.96,37.90,0.80,0.88,0.78,IND,IND,IND,0.93,0.90,0.91,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,A,18/04/2023 17:01,B,18/04/2023 17:06,A,18/04/2023 17:01,B,18/04/2023 17:06,B,18/04/2023 17:00,A,18/04/2023 17:01,C,18/04/2023 17:09,A,31/12/1969 21:00,59.94,60.05,59.98,18/04/2023 17:00,18/04/2023 17:08,Válido,None,None,None,2.75,2.75,2.75,0.00,1.15,1.15,1.15,0.00,0.00,0.00,1.15,0.00,2.99,11956.97,17169.77,145644.70,11012.00,15798.58,143436.20,4618.63,6669.37,-64429.99,4618.63,6669.37,-64429.99,0.00,0.00,-19588.15
18/04/2023 17:20,218.74,217.98,219.16,219.09,23.11,33.01,19.73,16.60,378.87,377.90,379.97,378.75,0.94,0.94,0.95,0.92,IND,IND,IND,IND,14241.31,6796.08,4089.48,3355.74,5167.75,2360.59,1406.10,1401.05,15149.93,7194.38,4324.47,3636.48,60.04,18.14,A,217.15,218.60,218.31,376.66,379.02,377.53,217.96,219.15,218.95,377.89,379.84,378.58,218.69,219.60,219.54,379.05,380.70,379.51,23.66,19.23,15.95,36.94,22.18,19.46,65.01,31.64,28.90,0.85,0.88,0.78,IND,IND,IND,0.94,0.91,0.89,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,18/04/2023 17:17,B,18/04/2023 17:19,A,18/04/2023 17:17,B,18/04/2023 17:19,C,18/04/2023 17:17,A,18/04/2023 17:17,C,18/04/2023 17:11,A,31/12/1969 21:00,59.94,60.05,60.00,18/04/2023 17:16,18/04/2023 17:15,Válido,None,None,None,2.63,2.63,2.63,0.00,1.09,1.09,1.09,0.00,0.00,0.00,1.09,0.00,2.85,5932.53,17438.81,145644.70,5492.54,16052.30,143436.20,2233.12,6761.90,-64429.99,2233.12,6761.90,-64429.99,0.00,0.00,-19588.15
18/04/2023 17:30,218.79,218.03,219.18,219.15,24.51,35.16,22.27,16.09,378.95,377.95,380.04,378.87,0.96,0.97,0.95,0.95,IND,IND,IND,IND,15476.80,7464.16,4656.98,3355.67,4295.77,1749.40,1460.83,1085.55,16061.91,7666.42,4880.72,3526.88,59.98,18.15,A,216.68,217.80,217.73,375.59,377.66,376.50,217.45,218.74,218.63,376.93,379.19,378.05,218.17,219.50,219.44,378.24,380.54,379.34,32.17,19.48,13.95,41.56,20.94,16.96,57.39,30.86,21.67,0.93,0.94,0.84,IND,IND,IND,0.97,0.95,0.94,IND,IND,IND,0.99,0.96,0.99,IND,IND,IND,A,18/04/2023 17:24,B,18/04/2023 17:20,A,18/04/2023 17:25,B,18/04/2023 17:20,C,18/04/2023 17:26,A,18/04/2023 17:29,C,18/04/2023 17:20,A,31/12/1969 21:00,59.94,60.05,59.99,18/04/2023 17:21,18/04/2023 17:20,Válido,None,None,None,2.77,2.77,2.77,0.00,0.78,0.78,0.78,0.00,0.00,0.00,0.78,0.00,2.88,7.12,17458.17,145644.70,6.83,16585.55,143436.20,2.02,5332.02,-64429.99,2.02,5332.02,-64429.99,0.00,0.00,-19588.15
18/04/2023 17:40,220.98,220.38,221.18,221.37,25.59,33.64,26.14,16.99,382.74,381.80,383.61,382.81,0.97,0.98,0.95,0.98,IND,IND,IND,IND,16449.98,7280.17,5486.41,3683.40,3993.89,1404.20,1826.34,763.35,16927.88,7414.35,5782.41,3761.67,60.05,12.90,A,217.83,218.68,218.77,377.49,379.06,378.42,218.99,219.91,219.95,379.50,381.25,380.41,220.38,221.24,221.37,381.93,383.63,382.81,31.57,21.74,14.72,34.39,25.60,15.79,43.88,37.22,30.19,0.97,0.92,0.88,IND,IND,IND,0.98,0.95,0.95,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,18/04/2023 17:32,C,18/04/2023 17:40,A,18/04/2023 17:32,B,18/04/2023 17:39,C,18/04/2023 17:39,A,18/04/2023 17:38,C,18/04/2023 17:31,A,31/12/1969 21:00,59.95,60.06,60.00,18/04/2023 17:36,18/04/2023 17:39,Válido,None,None,None,2.67,2.67,2.67,0.00,0.71,0.71,0.71,0.00,0.00,0.00,0.71,0.00,2.77,11070.04,17458.17,145644.70,10694.54,16585.55,143436.20,2854.37,5332.02,-64429.99,2854.37,5332.02,-64429.99,0.00,0.00,-19588.15
18/04/2023 17:50,219.21,218.64,219.35,219.63,29.76,35.90,33.36,20.02,379.68,378.79,380.50,379.74,0.97,0.98,0.94,0.97,IND,IND,IND,IND,18849.52,7709.04,6893.93,4246.54,5070.55,1473.94,2455.40,1141.21,19519.60,7848.69,7318.15,4397.21,60.01,11.77,A,218.34,219.23,219.26,378.55,380.04,379.13,219.55,220.37,220.43,380.51,382.05,381.21,221.31,222.25,222.25,383.68,385.23,384.28,33.21,25.68,16.39,34.63,30.97,19.02,42.83,39.74,29.24,0.97,0.93,0.90,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.99,0.98,0.99,IND,IND,IND,A,18/04/2023 17:42,C,18/04/2023 17:42,A,18/04/2023 17:48,B,18/04/2023 17:42,C,18/04/2023 17:48,A,18/04/2023 17:41,C,18/04/2023 17:49,A,31/12/1969 21:00,59.99,60.08,60.03,18/04/2023 17:41,18/04/2023 17:45,Válido,None,None,None,3.00,3.00,3.00,0.00,0.75,0.75,0.75,0.00,0.00,0.00,0.75,0.00,3.10,6323.28,17136.54,145644.70,6118.98,16593.76,143436.20,1582.75,4267.84,-64429.99,1582.75,4267.84,-64429.99,0.00,0.00,-19588.15
18/04/2023 18:00,217.93,217.55,218.06,218.18,38.00,34.23,49.87,29.89,377.47,377.31,377.95,377.15,0.96,0.96,0.96,0.97,IND,IND,IND,IND,23941.98,7150.17,10450.96,6340.85,6612.18,2081.34,3005.48,1525.36,24838.27,7446.94,10874.53,6521.74,60.01,21.12,A,217.41,217.90,217.86,377.08,377.69,376.84,218.15,218.89,219.09,378.20,379.58,378.68,218.71,219.52,219.85,378.95,380.82,380.00,34.06,33.19,16.66,36.75,40.36,23.44,47.26,59.00,53.29,0.93,0.92,0.87,IND,IND,IND,0.97,0.94,0.96,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,18/04/2023 17:59,C,18/04/2023 17:51,C,18/04/2023 17:59,B,18/04/2023 17:51,C,18/04/2023 17:51,B,18/04/2023 17:57,C,18/04/2023 17:56,A,31/12/1969 21:00,59.97,60.04,60.00,18/04/2023 17:58,18/04/2023 17:51,Válido,None,None,None,3.50,3.50,3.50,0.00,1.05,1.05,1.05,0.00,0.00,0.00,1.05,0.00,3.66,11.03,20949.38,145644.70,10.64,20124.15,143436.20,2.94,5790.60,-64429.99,2.94,5790.60,-64429.99,0.00,0.00,-19588.15
18/04/2023 18:10,216.15,215.89,216.72,215.84,41.42,38.92,32.52,52.80,374.38,374.16,375.45,373.53,0.92,0.94,0.91,0.93,IND,IND,IND,IND,24805.12,7873.02,6382.45,10549.65,10238.88,2934.60,2991.50,4312.78,26835.21,8402.16,7048.74,11397.16,59.98,20.98,A,215.62,215.80,215.64,373.78,373.90,373.08,216.73,217.16,217.22,375.72,376.52,375.52,217.63,218.20,218.24,377.42,378.25,377.26,33.30,32.37,29.62,35.60,48.14,36.98,45.87,70.98,64.91,0.92,0.88,0.92,IND,IND,IND,0.94,0.94,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,A,18/04/2023 18:09,C,18/04/2023 18:00,C,18/04/2023 18:09,B,18/04/2023 18:02,C,18/04/2023 18:02,B,18/04/2023 18:08,B,18/04/2023 18:09,A,31/12/1969 21:00,59.95,60.03,59.99,18/04/2023 18:05,18/04/2023 18:08,Válido,None,None,None,4.14,4.14,4.14,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,4.36,17443.23,20949.38,145644.70,16580.59,20124.15,143436.20,5397.48,5790.60,-64429.99,5397.48,5790.60,-64429.99,0.00,0.00,-19588.15
18/04/2023 18:20,220.76,220.26,221.17,220.84,38.45,36.80,39.29,39.27,382.36,382.00,383.37,381.71,0.94,0.93,0.94,0.95,IND,IND,IND,IND,23952.48,7520.44,8185.30,8246.75,8623.55,3022.41,2919.36,2681.78,25457.55,8105.06,8690.33,8671.84,59.99,7.59,A,214.27,214.82,214.80,371.33,372.82,371.44,216.87,217.68,217.30,375.95,377.35,375.73,220.36,221.29,220.91,382.17,383.53,381.88,35.77,32.02,33.84,36.86,36.64,43.32,43.23,50.73,53.44,0.92,0.90,0.92,IND,IND,IND,0.93,0.94,0.95,IND,IND,IND,0.94,0.96,0.97,IND,IND,IND,A,18/04/2023 18:13,B,18/04/2023 18:19,A,18/04/2023 18:13,B,18/04/2023 18:19,B,18/04/2023 18:11,C,18/04/2023 18:11,B,18/04/2023 18:10,A,31/12/1969 21:00,59.96,60.06,60.00,18/04/2023 18:12,18/04/2023 18:15,Válido,None,None,None,3.97,3.97,3.97,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,4.23,8226.07,26122.85,145644.70,7767.64,24681.89,143436.20,2706.93,8499.93,-64429.99,2706.93,8499.93,-64429.99,0.00,0.00,-19588.15
18/04/2023 18:30,218.10,217.91,218.06,218.32,68.36,68.24,72.72,64.13,377.75,377.25,378.26,377.75,0.97,0.99,0.95,0.98,IND,IND,IND,IND,43495.38,14649.69,15090.62,13755.08,10034.37,2550.16,4870.84,2613.37,44637.84,14869.99,15857.23,14001.14,59.98,9.58,A,217.69,216.51,218.12,376.75,375.87,377.04,218.29,218.52,218.81,378.30,378.93,378.32,220.63,221.51,221.13,382.63,383.92,382.23,31.64,38.73,34.23,42.22,61.33,46.06,68.56,110.48,64.77,0.92,0.93,0.95,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,B,18/04/2023 18:27,B,18/04/2023 18:20,B,18/04/2023 18:27,B,18/04/2023 18:20,A,18/04/2023 18:22,B,18/04/2023 18:27,A,18/04/2023 18:21,A,31/12/1969 21:00,59.96,60.06,60.01,18/04/2023 18:23,18/04/2023 18:23,Válido,None,None,None,5.22,5.22,5.22,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,5.44,19.83,29967.77,145644.70,19.33,28647.54,143436.20,4.46,8697.86,-64429.99,4.46,8697.86,-64429.99,0.00,0.00,-19588.15
18/04/2023 18:40,219.21,218.85,219.09,219.70,49.21,53.55,61.01,33.08,379.69,379.00,379.92,380.13,0.97,0.99,0.96,0.96,IND,IND,IND,IND,31315.27,11544.92,12778.37,6991.99,7920.12,2018.28,3918.35,1983.49,32301.30,11720.01,13365.63,7267.88,60.02,20.87,A,217.63,217.91,218.16,376.72,378.14,377.50,218.37,218.66,218.96,378.19,379.11,378.92,219.04,219.21,219.70,379.52,379.92,380.13,52.47,54.55,32.25,62.83,67.83,49.10,84.54,78.97,75.36,0.98,0.93,0.95,IND,IND,IND,0.99,0.96,0.97,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,18/04/2023 18:30,C,18/04/2023 18:40,A,18/04/2023 18:30,C,18/04/2023 18:40,C,18/04/2023 18:38,A,18/04/2023 18:32,B,18/04/2023 18:31,A,31/12/1969 21:00,59.96,60.06,60.01,18/04/2023 18:33,18/04/2023 18:38,Válido,None,None,None,6.35,6.35,6.35,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.54,26168.53,29967.77,145644.70,25424.25,28647.54,143436.20,6181.51,8697.86,-64429.99,6181.51,8697.86,-64429.99,0.00,0.00,-19588.15
18/04/2023 18:50,217.91,217.68,217.95,218.11,43.71,32.46,59.48,39.19,377.43,377.53,377.62,377.15,0.96,0.94,0.98,0.96,IND,IND,IND,IND,27505.13,6609.29,12719.50,8176.34,7495.29,2497.63,2508.20,2489.47,28508.10,7065.47,12964.44,8546.92,60.02,26.88,A,217.40,216.25,217.31,377.00,375.59,376.01,218.65,218.70,219.06,378.93,379.02,378.98,220.08,219.82,220.35,381.47,381.00,381.11,30.66,57.64,29.58,41.08,64.33,41.28,67.88,101.91,58.92,0.93,0.94,0.93,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,B,18/04/2023 18:47,C,18/04/2023 18:44,B,18/04/2023 18:47,A,18/04/2023 18:45,C,18/04/2023 18:43,B,18/04/2023 18:47,C,18/04/2023 18:43,A,31/12/1969 21:00,59.96,60.07,60.01,18/04/2023 18:43,18/04/2023 18:40,Válido,None,None,None,5.18,5.18,5.18,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,5.34,10560.40,36976.82,145644.70,10238.76,35894.80,143436.20,2583.55,8861.28,-64429.99,2583.55,8861.28,-64429.99,0.00,0.00,-19588.15
18/04/2023 19:00,217.39,217.37,216.92,217.86,51.51,33.61,81.23,39.68,376.52,376.69,376.18,376.69,0.96,0.94,0.96,0.96,IND,IND,IND,IND,32130.44,6896.41,16972.88,8261.15,9688.56,2412.21,4731.77,2544.59,33559.40,7306.11,17620.11,8644.16,59.99,47.12,A,217.04,216.71,217.44,376.39,375.82,376.06,217.54,217.76,218.00,377.29,377.32,376.94,218.11,218.51,218.68,378.34,378.68,378.00,32.37,59.16,39.22,34.64,64.12,40.17,44.80,81.96,47.99,0.93,0.96,0.95,IND,IND,IND,0.94,0.98,0.95,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,B,18/04/2023 18:59,C,18/04/2023 18:51,B,18/04/2023 18:59,B,18/04/2023 18:51,A,18/04/2023 18:50,B,18/04/2023 18:59,A,18/04/2023 18:54,A,31/12/1969 21:00,59.95,60.05,60.00,18/04/2023 18:54,18/04/2023 18:52,Válido,None,None,None,4.84,4.84,4.84,0.00,1.37,1.37,1.37,0.00,0.00,0.00,1.37,0.00,5.03,14.91,30672.29,145644.70,14.28,29585.66,143436.20,4.30,8070.35,-64429.99,4.30,8070.35,-64429.99,0.00,0.00,-19588.15
18/04/2023 19:10,217.60,217.34,218.07,217.40,54.65,43.10,58.10,62.74,376.90,377.15,377.69,375.86,0.98,0.96,0.98,0.98,IND,IND,IND,IND,34782.58,8973.88,12473.17,13335.53,7772.82,2686.43,2217.16,2869.23,35640.49,9367.36,12668.69,13640.70,60.02,18.37,A,216.01,216.80,217.29,374.97,375.93,375.70,217.36,217.69,217.87,376.91,377.22,376.75,217.75,218.30,218.29,377.66,378.14,377.58,32.56,56.41,38.16,44.39,65.08,45.53,74.95,81.29,63.38,0.89,0.96,0.94,IND,IND,IND,0.95,0.97,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,18/04/2023 19:01,B,18/04/2023 19:05,A,18/04/2023 19:01,B,18/04/2023 19:05,A,18/04/2023 19:00,B,18/04/2023 19:00,A,18/04/2023 19:01,A,31/12/1969 21:00,59.96,60.04,60.00,18/04/2023 19:04,18/04/2023 19:05,Válido,None,None,None,5.42,5.42,5.42,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,5.62,22476.44,30672.29,145644.70,21693.03,29585.66,143436.20,5830.45,8070.35,-64429.99,5830.45,8070.35,-64429.99,0.00,0.00,-19588.15
18/04/2023 19:20,218.03,217.64,218.03,218.41,72.70,68.10,93.87,56.12,377.63,377.67,377.49,377.73,0.97,0.96,0.99,0.96,IND,IND,IND,IND,46196.02,14202.61,20170.15,11823.25,10950.86,4241.43,3475.53,3233.90,47476.24,14822.41,20467.40,12257.54,60.00,41.65,A,214.94,216.37,215.80,373.41,374.78,372.62,217.45,218.34,217.68,377.34,378.04,376.45,218.19,218.94,218.58,378.57,379.17,378.05,42.85,51.17,42.00,51.90,58.33,61.00,73.53,94.05,92.21,0.94,0.98,0.94,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,A,18/04/2023 19:13,B,18/04/2023 19:13,C,18/04/2023 19:13,B,18/04/2023 19:18,C,18/04/2023 19:15,B,18/04/2023 19:19,A,18/04/2023 19:16,A,31/12/1969 21:00,59.95,60.06,60.01,18/04/2023 19:14,18/04/2023 19:14,Válido,None,None,None,6.04,6.04,6.04,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,6.21,13624.48,33681.20,145644.70,13263.88,32577.87,143436.20,3102.10,8484.17,-64429.99,3102.10,8484.17,-64429.99,0.00,0.00,-19588.15
