Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
18/04/2023 19:30,217.75,217.50,217.91,217.84,58.66,50.20,68.31,57.46,377.15,377.05,377.53,376.88,0.98,0.97,0.99,0.96,IND,IND,IND,IND,37338.80,10600.04,14691.56,12047.20,8412.10,2619.29,2391.71,3401.10,38274.66,10918.86,14884.96,12518.09,60.03,16.65,A,217.26,217.58,217.56,377.00,376.70,376.77,217.69,218.19,218.40,377.67,377.73,377.83,218.22,218.76,218.78,378.72,378.57,378.47,45.33,64.03,41.10,61.78,81.77,48.90,77.54,105.93,67.07,0.95,0.98,0.91,IND,IND,IND,0.96,0.99,0.95,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,A,18/04/2023 19:23,C,18/04/2023 19:25,B,18/04/2023 19:24,A,18/04/2023 19:26,C,18/04/2023 19:25,B,18/04/2023 19:24,C,18/04/2023 19:25,A,31/12/1969 21:00,59.95,60.06,60.01,18/04/2023 19:20,18/04/2023 19:25,Válido,None,None,None,6.78,6.78,6.78,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,6.98,17.03,41516.09,145644.70,16.61,40373.61,143436.20,3.75,9655.68,-64429.99,3.75,9655.68,-64429.99,0.00,0.00,-19588.15
18/04/2023 19:40,218.05,217.57,218.34,218.23,50.63,54.69,56.53,40.67,377.67,377.20,378.17,377.64,0.97,0.98,0.98,0.94,IND,IND,IND,IND,32000.83,11621.14,12064.68,8315.01,8265.04,2552.75,2608.82,3103.48,33050.93,11898.21,12343.52,8875.30,60.05,19.56,A,217.03,217.36,217.46,376.35,376.53,376.18,217.35,217.91,218.01,376.82,377.55,377.11,217.64,218.40,218.40,377.26,378.28,377.78,48.55,53.44,35.22,50.99,64.19,43.79,58.88,78.30,57.77,0.97,0.97,0.92,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,18/04/2023 19:33,C,18/04/2023 19:37,C,18/04/2023 19:33,B,18/04/2023 19:39,C,18/04/2023 19:35,B,18/04/2023 19:33,C,18/04/2023 19:38,A,31/12/1969 21:00,59.99,60.05,60.02,18/04/2023 19:33,18/04/2023 19:39,Válido,None,None,None,5.58,5.58,5.58,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,5.76,23052.38,41516.09,145644.70,22352.37,40373.61,143436.20,5619.11,9655.68,-64429.99,5619.11,9655.68,-64429.99,0.00,0.00,-19588.15
18/04/2023 19:50,216.28,216.09,215.89,216.87,58.38,46.85,85.23,43.06,374.61,374.55,374.33,374.95,0.96,0.95,0.98,0.95,IND,IND,IND,IND,36418.60,9569.08,17978.07,8871.44,10132.47,3304.73,3915.17,2912.58,37801.87,10123.66,18399.45,9337.32,59.97,43.04,A,216.07,215.87,216.77,374.52,374.27,374.81,217.25,217.70,218.05,376.83,377.08,377.10,217.83,218.53,218.67,377.88,378.58,378.11,44.98,56.32,34.09,51.12,72.98,39.38,65.82,95.62,49.06,0.95,0.97,0.92,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,B,18/04/2023 19:49,C,18/04/2023 19:44,B,18/04/2023 19:49,B,18/04/2023 19:44,C,18/04/2023 19:45,B,18/04/2023 19:45,C,18/04/2023 19:47,A,31/12/1969 21:00,59.95,60.06,60.02,18/04/2023 19:48,18/04/2023 19:43,Válido,None,None,None,5.75,5.75,5.75,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,5.91,12627.09,34084.82,145644.70,12310.67,33024.13,143436.20,2807.36,8415.60,-64429.99,2807.36,8415.60,-64429.99,0.00,0.00,-19588.15
18/04/2023 20:00,216.68,215.92,216.78,217.35,50.25,60.84,55.14,34.76,375.30,374.15,376.19,375.56,0.96,0.96,0.94,0.97,IND,IND,IND,IND,31276.71,12669.09,11289.51,7318.10,9279.09,3474.81,3929.04,1875.24,32624.14,13136.98,11953.68,7554.55,60.00,22.02,A,215.25,215.67,216.40,373.09,373.85,374.04,215.87,216.23,216.91,374.15,375.08,374.88,216.35,216.85,217.49,374.95,376.30,375.97,46.28,55.07,31.53,50.17,65.52,36.71,66.91,86.11,46.94,0.93,0.94,0.95,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,18/04/2023 19:55,C,18/04/2023 19:59,A,18/04/2023 19:55,B,18/04/2023 19:59,C,18/04/2023 19:54,B,18/04/2023 19:50,A,18/04/2023 19:58,A,31/12/1969 21:00,59.96,60.05,60.00,18/04/2023 19:54,18/04/2023 19:58,Válido,None,None,None,5.25,5.25,5.25,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,5.49,14.49,34572.30,145644.70,13.89,33309.80,143436.20,4.12,9177.50,-64429.99,4.12,9177.50,-64429.99,0.00,0.00,-19588.15
18/04/2023 20:10,217.11,216.73,217.01,217.59,57.06,48.67,72.23,50.27,376.05,375.70,376.55,375.89,0.97,0.95,0.97,0.98,IND,IND,IND,IND,35865.90,10035.42,15134.93,10695.55,9624.69,3252.27,4076.31,2296.11,37134.85,10549.26,15674.26,10939.24,60.00,28.79,A,215.83,216.19,216.93,374.06,375.19,375.11,216.39,216.79,217.47,375.02,376.07,375.87,216.83,217.25,217.78,375.91,376.88,376.44,47.92,54.93,31.36,54.75,67.92,40.06,62.22,85.03,62.66,0.95,0.94,0.94,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.97,0.98,0.99,IND,IND,IND,A,18/04/2023 20:00,C,18/04/2023 20:06,A,18/04/2023 20:00,B,18/04/2023 20:04,C,18/04/2023 20:03,B,18/04/2023 20:09,C,18/04/2023 20:07,A,31/12/1969 21:00,59.96,60.05,60.01,18/04/2023 20:02,18/04/2023 20:00,Válido,None,None,None,5.67,5.67,5.67,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,5.88,23525.80,34572.30,145644.70,22680.63,33309.80,143436.20,6232.57,9177.50,-64429.99,6232.57,9177.50,-64429.99,0.00,0.00,-19588.15
18/04/2023 20:20,216.30,215.07,216.80,217.03,57.92,85.49,51.85,36.43,374.64,373.02,375.89,375.01,0.96,0.95,0.96,0.96,IND,IND,IND,IND,35898.68,17548.27,10782.81,7567.61,10952.95,5488.26,3174.46,2290.23,37532.42,18386.48,11240.38,7906.57,60.00,45.27,A,214.95,216.51,216.92,372.76,375.67,374.83,216.25,216.92,217.59,374.79,376.32,376.05,216.94,217.33,218.18,376.15,377.13,377.13,47.77,51.17,30.86,61.17,63.44,38.38,85.93,75.50,59.72,0.94,0.95,0.94,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,A,18/04/2023 20:19,C,18/04/2023 20:14,A,18/04/2023 20:19,C,18/04/2023 20:14,C,18/04/2023 20:14,A,18/04/2023 20:19,C,18/04/2023 20:14,A,31/12/1969 21:00,59.96,60.03,60.00,18/04/2023 20:17,18/04/2023 20:16,Válido,None,None,None,5.64,5.64,5.64,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,5.89,11959.56,35117.17,145644.70,11441.52,33817.35,143436.20,3480.02,9445.22,-64429.99,3480.02,9445.22,-64429.99,0.00,0.00,-19588.15
18/04/2023 20:30,216.58,215.39,216.87,217.47,55.69,80.04,54.93,32.10,375.12,373.43,376.22,375.72,0.96,0.96,0.96,0.95,IND,IND,IND,IND,34574.47,16466.97,11453.45,6654.05,10489.30,5107.53,3273.36,2108.41,36130.59,17240.88,11912.03,6980.10,60.00,44.16,A,214.49,216.08,216.24,372.32,374.63,373.66,214.93,216.63,216.87,372.95,375.53,374.62,216.03,216.96,217.57,374.42,376.37,375.92,56.98,50.85,31.18,81.74,55.81,35.23,87.03,66.31,44.99,0.94,0.95,0.93,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,A,18/04/2023 20:23,C,18/04/2023 20:29,A,18/04/2023 20:23,B,18/04/2023 20:29,C,18/04/2023 20:20,A,18/04/2023 20:21,C,18/04/2023 20:27,A,31/12/1969 21:00,59.97,60.04,60.00,18/04/2023 20:22,18/04/2023 20:24,Válido,None,None,None,5.95,5.95,5.95,0.00,1.78,1.78,1.78,0.00,0.00,0.00,1.78,0.00,6.21,16.06,36800.43,145644.70,15.37,35238.36,143436.20,4.66,10604.49,-64429.99,4.66,10604.49,-64429.99,0.00,0.00,-19588.15
18/04/2023 20:40,217.09,216.55,217.39,217.34,46.95,44.68,52.43,43.74,376.01,375.60,376.89,375.54,0.96,0.94,0.96,0.96,IND,IND,IND,IND,29235.41,9114.60,10985.97,9134.83,8906.43,3245.11,3032.65,2628.67,30561.96,9675.06,11396.87,9505.53,60.03,14.62,A,215.22,216.43,216.76,373.18,375.21,374.97,215.94,217.22,217.64,374.49,376.67,376.05,216.59,217.70,218.15,375.65,377.50,376.79,43.84,52.20,31.95,73.17,60.12,36.75,92.36,85.79,53.69,0.94,0.95,0.93,IND,IND,IND,0.96,0.97,0.95,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,A,18/04/2023 20:30,C,18/04/2023 20:33,A,18/04/2023 20:30,B,18/04/2023 20:34,C,18/04/2023 20:32,A,18/04/2023 20:37,C,18/04/2023 20:38,A,31/12/1969 21:00,59.96,60.06,60.01,18/04/2023 20:30,18/04/2023 20:38,Válido,None,None,None,5.89,5.89,5.89,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,6.14,24579.05,36800.43,145644.70,23564.46,35238.36,143436.20,6984.55,10604.49,-64429.99,6984.55,10604.49,-64429.99,0.00,0.00,-19588.15
18/04/2023 20:50,215.75,215.34,215.80,216.10,55.12,47.64,63.87,53.85,373.68,373.22,374.37,373.46,0.97,0.95,0.98,0.97,IND,IND,IND,IND,34543.13,9764.33,13478.04,11300.75,8801.63,3144.45,2880.27,2776.90,35646.82,10258.15,13782.37,11636.93,59.99,18.74,A,215.33,215.71,216.05,373.21,374.20,373.44,216.35,217.03,217.18,375.13,376.26,375.42,216.90,217.57,217.80,376.13,377.18,376.47,44.58,51.78,42.04,48.97,57.33,44.04,58.32,69.64,54.04,0.93,0.95,0.95,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,A,18/04/2023 20:49,C,18/04/2023 20:42,A,18/04/2023 20:49,B,18/04/2023 20:42,C,18/04/2023 20:42,B,18/04/2023 20:49,A,18/04/2023 20:40,A,31/12/1969 21:00,59.96,60.06,60.01,18/04/2023 20:48,18/04/2023 20:42,Válido,None,None,None,5.23,5.23,5.23,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,5.43,10944.81,35351.50,145644.70,10551.48,33922.00,143436.20,2905.32,9943.45,-64429.99,2905.32,9943.45,-64429.99,0.00,0.00,-19588.15
18/04/2023 21:00,215.84,215.06,216.16,216.29,45.50,49.84,52.88,33.80,373.84,373.14,374.64,373.76,0.97,0.95,0.99,0.94,IND,IND,IND,IND,28373.85,10223.90,11259.41,6890.54,7624.28,3216.83,1965.46,2441.99,29380.35,10718.02,11429.67,7310.46,59.99,25.32,A,214.61,215.33,215.63,372.52,373.45,372.62,215.29,216.16,216.16,373.48,374.59,373.62,215.64,216.57,216.67,374.27,375.26,374.49,42.53,50.62,33.50,47.38,57.33,43.18,62.71,76.41,63.26,0.93,0.96,0.93,IND,IND,IND,0.95,0.99,0.95,IND,IND,IND,0.96,0.99,0.97,IND,IND,IND,A,18/04/2023 20:59,C,18/04/2023 20:58,A,18/04/2023 20:59,B,18/04/2023 20:55,C,18/04/2023 20:59,B,18/04/2023 20:51,A,18/04/2023 20:56,A,31/12/1969 21:00,59.94,60.04,59.99,18/04/2023 20:55,18/04/2023 20:58,Válido,None,None,None,5.14,5.14,5.14,0.00,1.31,1.31,1.31,0.00,0.00,0.00,1.31,0.00,5.31,13.06,32153.15,145644.70,12.61,31096.69,143436.20,3.38,8159.09,-64429.99,3.38,8159.09,-64429.99,0.00,0.00,-19588.15
18/04/2023 21:10,215.55,214.71,215.64,216.28,49.63,53.96,63.98,30.93,373.33,372.51,373.93,373.56,0.97,0.95,0.98,0.96,IND,IND,IND,IND,30997.14,11037.99,13565.26,6393.89,8011.81,3521.77,2522.90,1967.15,32015.81,11586.21,13797.87,6689.65,59.96,36.92,A,214.24,214.24,215.62,371.70,372.21,372.59,214.77,215.65,216.07,372.55,373.80,373.38,215.26,216.20,216.61,373.33,374.72,374.26,49.10,52.77,30.80,51.48,60.15,32.69,62.10,89.12,41.18,0.94,0.95,0.94,IND,IND,IND,0.95,0.98,0.95,IND,IND,IND,0.96,0.99,0.96,IND,IND,IND,A,18/04/2023 21:04,C,18/04/2023 21:09,A,18/04/2023 21:04,B,18/04/2023 21:00,C,18/04/2023 21:09,B,18/04/2023 21:07,C,18/04/2023 21:02,A,31/12/1969 21:00,59.94,60.04,59.99,18/04/2023 21:01,18/04/2023 21:04,Válido,None,None,None,5.00,5.00,5.00,0.00,1.33,1.33,1.33,0.00,0.00,0.00,1.33,0.00,5.17,20695.76,32153.15,145644.70,19994.21,31096.69,143436.20,5342.09,8159.09,-64429.99,5342.09,8159.09,-64429.99,0.00,0.00,-19588.15
18/04/2023 21:20,215.50,215.24,214.92,216.33,55.21,50.02,82.48,33.13,373.24,372.73,372.95,374.06,0.96,0.96,0.96,0.95,IND,IND,IND,IND,34118.88,10328.74,16992.53,6797.60,10364.05,3040.43,5051.90,2271.72,35658.25,10766.94,17727.60,7167.16,59.96,44.12,A,214.57,214.65,215.70,371.90,372.44,373.06,215.14,215.49,216.48,372.86,373.82,374.16,215.61,216.13,216.93,373.51,375.05,374.85,48.31,56.59,25.09,52.92,71.70,33.10,66.76,88.99,48.34,0.95,0.95,0.90,IND,IND,IND,0.96,0.97,0.95,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,A,18/04/2023 21:10,C,18/04/2023 21:14,A,18/04/2023 21:19,B,18/04/2023 21:14,C,18/04/2023 21:11,B,18/04/2023 21:17,C,18/04/2023 21:13,A,31/12/1969 21:00,59.95,60.05,60.01,18/04/2023 21:19,18/04/2023 21:15,Válido,None,None,None,5.46,5.46,5.46,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,5.66,12185.80,31146.69,145644.70,11733.57,30120.27,143436.20,3282.07,7927.09,-64429.99,3282.07,7927.09,-64429.99,0.00,0.00,-19588.15
18/04/2023 21:30,215.47,214.62,215.79,216.00,53.69,64.44,56.19,40.44,373.20,372.10,374.14,373.36,0.97,0.97,0.97,0.94,IND,IND,IND,IND,33452.64,13382.66,11820.11,8249.87,9061.26,3486.41,2704.50,2870.36,34658.13,13829.34,12125.57,8734.95,60.00,27.32,A,214.19,214.78,214.91,371.56,372.67,371.97,214.70,215.58,215.77,372.29,373.58,373.10,215.36,216.04,216.38,373.10,374.36,374.16,46.41,55.12,33.11,61.35,63.74,43.38,76.27,84.57,63.42,0.95,0.96,0.91,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,A,18/04/2023 21:25,C,18/04/2023 21:20,A,18/04/2023 21:25,B,18/04/2023 21:28,C,18/04/2023 21:20,B,18/04/2023 21:20,C,18/04/2023 21:28,A,31/12/1969 21:00,59.96,60.04,60.00,18/04/2023 21:20,18/04/2023 21:24,Válido,None,None,None,5.85,5.85,5.85,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.04,15.40,36310.84,145644.70,14.86,35104.32,143436.20,4.03,9261.48,-64429.99,4.03,9261.48,-64429.99,0.00,0.00,-19588.15
18/04/2023 21:40,216.10,215.51,216.15,216.64,51.90,51.84,64.21,39.64,374.29,373.62,374.74,374.52,0.96,0.95,0.98,0.93,IND,IND,IND,IND,32255.07,10660.64,13623.37,7971.05,9192.20,3342.77,2652.09,3197.34,33539.32,11172.44,13879.12,8588.40,60.00,26.52,A,214.16,214.59,215.67,371.00,372.58,372.79,214.82,215.61,215.98,372.48,373.69,373.43,215.69,216.31,216.68,373.90,374.96,374.64,51.62,55.92,39.64,62.40,68.49,43.49,79.92,86.72,51.06,0.94,0.95,0.90,IND,IND,IND,0.96,0.98,0.93,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,18/04/2023 21:33,C,18/04/2023 21:39,A,18/04/2023 21:33,B,18/04/2023 21:39,C,18/04/2023 21:40,B,18/04/2023 21:33,C,18/04/2023 21:39,A,31/12/1969 21:00,59.95,60.05,60.01,18/04/2023 21:31,18/04/2023 21:36,Válido,None,None,None,6.00,6.00,6.00,0.00,1.72,1.72,1.72,0.00,0.00,0.00,1.72,0.00,6.25,24997.36,36310.84,145644.70,24029.43,35104.32,143436.20,6872.21,9261.48,-64429.99,6872.21,9261.48,-64429.99,0.00,0.00,-19588.15
18/04/2023 21:50,216.98,216.50,217.02,217.41,51.84,46.12,65.02,44.39,375.81,375.36,376.31,375.76,0.97,0.96,0.98,0.96,IND,IND,IND,IND,32619.40,9546.74,13855.14,9217.52,8446.27,2923.36,2667.16,2855.75,33695.18,9984.31,14109.52,9649.77,59.98,23.56,A,215.31,215.99,216.19,373.34,374.26,373.94,216.22,216.58,217.18,374.81,375.54,375.46,216.80,217.27,217.79,375.83,376.69,376.47,40.82,61.16,37.27,47.00,69.63,40.29,59.60,94.07,59.70,0.95,0.96,0.89,IND,IND,IND,0.96,0.98,0.94,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,A,18/04/2023 21:40,C,18/04/2023 21:46,A,18/04/2023 21:40,B,18/04/2023 21:49,C,18/04/2023 21:47,B,18/04/2023 21:47,C,18/04/2023 21:40,A,31/12/1969 21:00,59.96,60.06,60.02,18/04/2023 21:49,18/04/2023 21:44,Válido,None,None,None,5.44,5.44,5.44,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,5.65,11820.14,35781.15,145644.70,11388.04,34416.18,143436.20,3163.10,9767.56,-64429.99,3163.10,9767.56,-64429.99,0.00,0.00,-19588.15
18/04/2023 22:00,217.19,216.70,217.31,217.56,55.57,52.70,69.90,44.12,376.18,375.78,376.46,376.31,0.96,0.96,0.99,0.91,IND,IND,IND,IND,34659.45,10953.72,14988.76,8716.98,9715.68,3227.96,2471.17,4016.56,35995.45,11419.45,15191.10,9597.84,60.03,27.43,A,215.90,216.05,216.71,374.47,375.23,374.76,216.41,217.04,217.35,375.28,376.16,375.77,216.83,217.61,218.02,375.98,377.28,376.90,45.25,61.96,35.67,52.32,68.67,44.56,63.46,99.38,60.82,0.93,0.95,0.89,IND,IND,IND,0.96,0.98,0.93,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,A,18/04/2023 21:53,C,18/04/2023 21:59,A,18/04/2023 21:53,B,18/04/2023 21:58,C,18/04/2023 21:54,B,18/04/2023 21:59,C,18/04/2023 21:57,A,31/12/1969 21:00,59.96,60.06,60.01,18/04/2023 21:53,18/04/2023 21:59,Válido,None,None,None,5.75,5.75,5.75,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,5.97,16.00,35670.19,145644.70,15.41,34361.56,143436.20,4.32,9561.38,-64429.99,4.32,9561.38,-64429.99,0.00,0.00,-19588.15
18/04/2023 22:10,216.32,215.78,216.33,216.84,52.45,48.43,66.38,42.53,374.67,374.14,375.08,374.79,0.97,0.94,0.99,0.95,IND,IND,IND,IND,32784.91,9867.26,14173.18,8744.48,8676.14,3441.45,2305.81,2928.89,33913.51,10450.18,14359.52,9221.95,60.00,28.03,A,215.50,216.03,216.29,373.82,374.75,374.16,216.21,216.80,217.45,374.89,375.83,375.89,216.91,217.51,217.92,376.16,376.86,376.78,47.98,63.36,34.21,56.44,71.63,38.76,72.82,85.87,53.71,0.94,0.96,0.91,IND,IND,IND,0.96,0.99,0.94,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,A,18/04/2023 22:08,C,18/04/2023 22:03,A,18/04/2023 22:08,B,18/04/2023 22:00,C,18/04/2023 22:04,B,18/04/2023 22:02,C,18/04/2023 22:00,A,31/12/1969 21:00,59.94,60.07,60.01,18/04/2023 22:09,18/04/2023 22:00,Válido,None,None,None,5.82,5.82,5.82,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,6.01,24051.53,35670.19,145644.70,23296.27,34361.56,143436.20,5964.96,9561.38,-64429.99,5964.96,9561.38,-64429.99,0.00,0.00,-19588.15
18/04/2023 22:20,216.53,216.05,216.85,216.69,64.24,65.30,74.80,52.61,375.04,374.68,375.35,375.08,0.97,0.98,0.99,0.91,IND,IND,IND,IND,40360.46,13867.22,16073.60,10419.64,9389.91,2590.73,2172.30,4626.88,41438.36,14107.15,16219.73,11400.74,60.02,25.46,A,215.37,215.65,216.08,373.78,374.25,374.02,215.90,216.62,216.88,374.49,375.36,374.93,216.24,216.98,217.37,375.05,375.96,375.72,45.49,63.46,37.41,53.60,69.93,45.51,65.53,88.03,67.84,0.94,0.97,0.91,IND,IND,IND,0.96,0.99,0.95,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,18/04/2023 22:11,C,18/04/2023 22:15,A,18/04/2023 22:11,B,18/04/2023 22:18,C,18/04/2023 22:15,B,18/04/2023 22:19,C,18/04/2023 22:19,A,31/12/1969 21:00,59.97,60.05,60.01,18/04/2023 22:12,18/04/2023 22:17,Válido,None,None,None,5.92,5.92,5.92,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,6.08,12531.07,35831.04,145644.70,12232.02,34725.37,143436.20,2719.15,8814.00,-64429.99,2719.15,8814.00,-64429.99,0.00,0.00,-19588.15
18/04/2023 22:30,216.85,216.59,216.49,217.46,59.36,57.10,76.24,44.75,375.59,374.86,375.69,376.21,0.96,0.98,0.96,0.94,IND,IND,IND,IND,37044.47,12065.41,15842.80,9136.25,10699.86,2719.84,4631.27,3348.74,38558.78,12368.17,16505.85,9730.63,60.02,24.27,A,215.46,215.80,215.92,373.61,374.18,374.00,216.14,216.57,216.86,374.56,375.38,375.15,216.70,217.03,217.55,375.37,376.00,376.36,48.82,63.35,44.48,59.22,72.73,49.82,81.57,90.89,65.20,0.95,0.95,0.91,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,18/04/2023 22:21,C,18/04/2023 22:29,A,18/04/2023 22:20,C,18/04/2023 22:29,C,18/04/2023 22:28,B,18/04/2023 22:29,C,18/04/2023 22:20,A,31/12/1969 21:00,59.96,60.06,60.01,18/04/2023 22:23,18/04/2023 22:25,Válido,None,None,None,6.32,6.32,6.32,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,6.55,17.13,38700.03,145644.70,16.46,37509.90,143436.20,4.76,9458.09,-64429.99,4.76,9458.09,-64429.99,0.00,0.00,-19588.15
18/04/2023 22:40,217.51,217.08,217.23,218.23,56.86,56.43,76.88,37.25,376.74,376.04,376.87,377.31,0.96,0.97,0.97,0.94,IND,IND,IND,IND,35679.89,11891.49,16127.66,7660.74,10006.25,2945.45,4340.19,2720.60,37056.43,12250.85,16701.46,8129.49,60.02,33.66,A,216.56,216.48,217.32,374.84,375.67,376.10,217.09,217.13,217.95,375.97,376.63,376.99,217.35,217.57,218.39,376.58,377.25,377.68,52.61,71.99,37.21,55.70,76.47,43.30,67.16,92.55,63.48,0.96,0.95,0.91,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,B,18/04/2023 22:38,C,18/04/2023 22:39,A,18/04/2023 22:30,C,18/04/2023 22:39,C,18/04/2023 22:39,B,18/04/2023 22:38,C,18/04/2023 22:32,A,31/12/1969 21:00,60.00,60.05,60.02,18/04/2023 22:30,18/04/2023 22:33,Válido,None,None,None,6.12,6.12,6.12,0.00,1.70,1.70,1.70,0.00,0.00,0.00,1.70,0.00,6.35,25415.65,38700.03,145644.70,24484.37,37509.90,143436.20,6814.71,9458.09,-64429.99,6814.71,9458.09,-64429.99,0.00,0.00,-19588.15
18/04/2023 22:50,217.67,216.92,217.69,218.40,54.51,71.63,58.93,32.97,377.01,375.60,377.70,377.72,0.96,0.98,0.95,0.94,IND,IND,IND,IND,34104.07,15167.61,12158.69,6777.77,9897.51,3373.93,4089.52,2434.06,35511.24,15538.33,12828.01,7201.59,60.02,31.78,A,216.68,216.71,217.49,375.34,376.30,376.22,217.09,217.49,218.16,376.01,377.26,377.30,217.40,217.94,218.55,376.62,377.99,377.90,48.49,55.80,32.57,60.72,68.00,41.29,74.97,90.97,56.16,0.96,0.94,0.90,IND,IND,IND,0.97,0.96,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,18/04/2023 22:44,C,18/04/2023 22:40,A,18/04/2023 22:47,B,18/04/2023 22:48,C,18/04/2023 22:49,B,18/04/2023 22:42,C,18/04/2023 22:49,A,31/12/1969 21:00,59.95,60.06,60.01,18/04/2023 22:46,18/04/2023 22:40,Válido,None,None,None,5.92,5.92,5.92,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,6.16,12069.56,37976.82,145644.70,11602.07,36578.34,143436.20,3323.82,10207.81,-64429.99,3323.82,10207.81,-64429.99,0.00,0.00,-19588.15
18/04/2023 23:00,217.39,217.00,216.90,218.25,66.60,73.46,88.74,37.58,376.52,375.56,376.34,377.66,0.96,0.98,0.95,0.93,IND,IND,IND,IND,41633.45,15642.12,18362.49,7628.85,11862.21,3073.51,5774.47,3014.24,43290.38,15941.21,19249.04,8202.74,60.02,39.38,A,216.40,215.46,217.56,374.81,374.71,376.84,217.05,217.52,218.21,375.59,377.39,377.66,217.37,217.82,218.57,376.12,377.97,378.23,66.70,55.75,32.87,72.13,63.09,40.64,84.24,119.29,56.95,0.97,0.92,0.91,IND,IND,IND,0.98,0.95,0.94,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,B,18/04/2023 22:59,C,18/04/2023 22:51,B,18/04/2023 22:59,C,18/04/2023 22:51,C,18/04/2023 22:50,B,18/04/2023 22:59,C,18/04/2023 22:52,A,31/12/1969 21:00,59.95,60.07,60.01,18/04/2023 22:57,18/04/2023 22:59,Válido,None,None,None,6.11,6.11,6.11,0.00,1.75,1.75,1.75,0.00,0.00,0.00,1.75,0.00,6.36,19.24,37483.43,145644.70,18.51,36033.49,143436.20,5.28,10320.14,-64429.99,5.28,10320.14,-64429.99,0.00,0.00,-19588.15
18/04/2023 23:10,217.83,217.07,217.89,218.54,61.36,74.04,67.56,42.48,377.30,376.11,377.96,377.82,0.95,0.95,0.95,0.93,IND,IND,IND,IND,37877.08,15337.33,13931.22,8608.53,13029.76,4801.33,4753.48,3474.95,40055.55,16071.29,14719.87,9283.43,60.02,30.58,A,216.70,216.71,218.14,375.19,376.08,377.44,217.30,217.75,218.65,376.27,377.78,378.18,217.75,218.30,218.99,377.08,378.65,378.82,63.88,66.13,36.46,71.84,74.36,40.50,85.68,91.51,52.19,0.95,0.93,0.91,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,A,18/04/2023 23:05,C,18/04/2023 23:04,A,18/04/2023 23:00,C,18/04/2023 23:04,C,18/04/2023 23:02,B,18/04/2023 23:02,C,18/04/2023 23:03,A,31/12/1969 21:00,59.98,60.05,60.02,18/04/2023 23:03,18/04/2023 23:07,Válido,None,None,None,6.49,6.49,6.49,0.00,1.90,1.90,1.90,0.00,0.00,0.00,1.90,0.00,6.76,27076.76,37483.43,145644.70,25979.11,36033.49,143436.20,7619.72,10320.14,-64429.99,7619.72,10320.14,-64429.99,0.00,0.00,-19588.15
18/04/2023 23:20,217.72,217.00,217.97,218.19,63.53,77.30,66.16,47.12,377.10,376.01,377.79,377.49,0.96,0.97,0.96,0.92,IND,IND,IND,IND,39596.68,16278.07,13841.02,9477.59,12081.83,4048.10,4050.47,3983.26,41398.88,16773.87,14421.52,10280.61,59.98,31.95,A,216.06,217.23,217.53,374.59,376.39,376.36,216.82,218.17,218.45,375.78,378.16,377.83,217.31,218.73,218.99,376.51,379.15,378.59,73.99,53.88,37.98,87.80,63.40,42.01,104.76,78.06,54.17,0.95,0.94,0.91,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,18/04/2023 23:16,C,18/04/2023 23:13,A,18/04/2023 23:16,B,18/04/2023 23:12,C,18/04/2023 23:13,A,18/04/2023 23:15,C,18/04/2023 23:16,A,31/12/1969 21:00,59.96,60.04,60.01,18/04/2023 23:15,18/04/2023 23:11,Válido,None,None,None,6.73,6.73,6.73,0.00,1.90,1.90,1.90,0.00,0.00,0.00,1.90,0.00,6.99,14012.02,41042.84,145644.70,13494.73,39396.77,143436.20,3765.91,11465.60,-64429.99,3765.91,11465.60,-64429.99,0.00,0.00,-19588.15
18/04/2023 23:30,218.50,217.54,218.76,219.20,56.27,74.99,55.57,38.27,378.45,376.94,379.49,378.91,0.95,0.96,0.94,0.93,IND,IND,IND,IND,34984.54,15722.09,11469.04,7793.41,11482.33,4349.84,4031.62,3100.87,36820.67,16312.73,12157.01,8387.65,60.02,33.59,A,216.27,217.48,218.19,375.26,377.17,377.47,217.21,218.24,218.91,376.41,378.48,378.49,217.59,218.82,219.45,377.05,379.68,379.27,67.28,54.66,32.99,78.38,66.53,38.35,106.83,82.70,47.46,0.95,0.94,0.92,IND,IND,IND,0.96,0.96,0.93,IND,IND,IND,0.97,0.97,0.93,IND,IND,IND,A,18/04/2023 23:27,C,18/04/2023 23:28,A,18/04/2023 23:27,B,18/04/2023 23:28,C,18/04/2023 23:28,A,18/04/2023 23:27,C,18/04/2023 23:29,A,31/12/1969 21:00,59.98,60.05,60.01,18/04/2023 23:20,18/04/2023 23:22,Válido,None,None,None,6.36,6.36,6.36,0.00,1.95,1.95,1.95,0.00,0.00,0.00,1.95,0.00,6.65,16.37,40589.06,145644.70,15.55,38900.32,143436.20,5.11,11565.66,-64429.99,5.11,11565.66,-64429.99,0.00,0.00,-19588.15
18/04/2023 23:40,217.96,217.34,218.01,218.52,66.40,77.94,69.89,51.37,377.51,376.32,378.13,378.08,0.97,0.98,0.97,0.96,IND,IND,IND,IND,42014.94,16554.37,14729.45,10731.13,10785.44,3588.06,3900.25,3297.13,43377.20,16938.75,15237.08,11226.22,60.02,27.26,A,216.69,217.49,217.69,375.77,377.16,376.96,217.33,218.32,218.67,376.64,378.47,378.20,217.82,219.07,219.29,377.61,379.75,379.09,71.50,52.17,37.19,75.84,65.16,44.42,88.96,84.59,64.36,0.95,0.93,0.91,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,18/04/2023 23:36,C,18/04/2023 23:30,A,18/04/2023 23:37,B,18/04/2023 23:31,C,18/04/2023 23:36,A,18/04/2023 23:36,C,18/04/2023 23:32,A,31/12/1969 21:00,59.99,60.07,60.02,18/04/2023 23:37,18/04/2023 23:34,Válido,None,None,None,6.46,6.46,6.46,0.00,1.89,1.89,1.89,0.00,0.00,0.00,1.89,0.00,6.73,26930.71,40589.06,145644.70,25841.36,38900.32,143436.20,7554.70,11565.66,-64429.99,7554.70,11565.66,-64429.99,0.00,0.00,-19588.15
18/04/2023 23:50,218.62,217.83,219.24,218.81,65.84,83.25,55.36,58.93,378.67,377.56,379.83,378.61,0.97,0.97,0.97,0.96,IND,IND,IND,IND,41764.85,17659.13,11778.53,12327.19,10829.29,4124.25,2925.37,3779.67,43145.99,18134.34,12136.37,12893.63,60.02,33.30,A,215.61,217.82,217.84,374.11,377.84,375.43,217.55,218.62,218.52,376.84,378.97,378.13,217.92,219.26,219.06,377.65,379.93,378.99,70.33,50.35,50.63,79.44,57.40,57.34,95.79,76.18,81.39,0.95,0.93,0.94,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,18/04/2023 23:42,B,18/04/2023 23:49,A,18/04/2023 23:42,B,18/04/2023 23:49,B,18/04/2023 23:42,A,18/04/2023 23:49,B,18/04/2023 23:47,A,31/12/1969 21:00,59.98,60.06,60.02,18/04/2023 23:40,18/04/2023 23:42,Válido,None,None,None,6.82,6.82,6.82,0.00,1.82,1.82,1.82,0.00,0.00,0.00,1.82,0.00,7.06,14484.21,40678.25,145644.70,14005.35,39108.74,143436.20,3691.41,11152.70,-64429.99,3691.41,11152.70,-64429.99,0.00,0.00,-19588.15
19/04/2023 00:00,217.39,216.45,218.02,217.71,55.12,75.23,48.80,41.34,376.53,375.37,377.56,376.65,0.97,0.97,0.98,0.94,IND,IND,IND,IND,34733.32,15860.20,10440.03,8433.09,8881.08,3689.73,2050.03,3141.32,35850.76,16283.73,10639.40,8999.16,60.01,40.42,A,216.25,217.95,217.66,375.05,377.47,376.53,217.35,218.78,218.69,376.84,378.98,378.35,217.90,219.33,219.25,377.77,379.93,379.27,74.47,48.58,37.08,78.88,55.48,41.99,90.47,72.65,59.00,0.96,0.95,0.92,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,18/04/2023 23:59,B,18/04/2023 23:51,A,18/04/2023 23:59,B,18/04/2023 23:51,C,18/04/2023 23:58,A,18/04/2023 23:55,C,18/04/2023 23:54,A,31/12/1969 21:00,59.95,60.04,59.99,18/04/2023 23:59,18/04/2023 23:54,Válido,None,None,None,6.19,6.19,6.19,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,6.40,7.97,40064.74,145644.70,7.72,38766.80,143436.20,1.97,10109.98,-64429.99,1.97,10109.98,-64429.99,0.00,0.00,-19588.15
19/04/2023 00:10,218.04,217.17,218.50,218.45,56.50,75.28,53.50,40.73,377.65,376.50,378.55,377.89,0.97,0.98,0.98,0.95,IND,IND,IND,IND,35894.88,15957.35,11442.39,8495.14,8590.83,3552.86,2396.59,2641.38,36908.60,16348.08,11690.68,8896.31,59.99,36.28,A,215.88,217.19,217.25,374.26,376.72,376.10,216.60,218.05,218.02,375.46,377.85,377.14,217.24,218.68,218.53,376.74,378.76,378.00,73.97,45.16,36.35,79.14,52.91,41.49,94.21,68.64,55.32,0.96,0.95,0.91,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,19/04/2023 00:04,B,19/04/2023 00:08,A,19/04/2023 00:04,B,19/04/2023 00:08,C,19/04/2023 00:06,A,19/04/2023 00:04,C,19/04/2023 00:00,A,31/12/1969 21:00,59.96,60.05,60.00,19/04/2023 00:00,19/04/2023 00:04,Válido,None,None,None,6.08,6.08,6.08,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,6.28,25122.98,40064.74,145644.70,24322.65,38766.80,143436.20,6278.64,10109.98,-64429.99,6278.64,10109.98,-64429.99,0.00,0.00,-19588.15
19/04/2023 00:20,218.36,217.50,218.65,218.92,55.99,77.23,54.93,35.81,378.20,376.83,378.97,378.80,0.97,0.98,0.97,0.94,IND,IND,IND,IND,35491.04,16464.30,11639.14,7387.60,8916.00,3327.95,2963.50,2624.55,36593.84,16797.28,12010.49,7839.96,60.01,39.71,A,216.67,217.83,217.62,375.84,377.83,376.88,217.36,218.61,218.74,376.77,378.83,378.40,217.74,218.87,219.13,377.33,379.35,379.00,69.88,48.89,32.40,76.17,55.90,38.05,96.12,73.27,59.77,0.96,0.96,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,19/04/2023 00:15,C,19/04/2023 00:16,A,19/04/2023 00:15,B,19/04/2023 00:19,C,19/04/2023 00:19,A,19/04/2023 00:18,C,19/04/2023 00:11,A,31/12/1969 21:00,59.97,60.05,60.01,19/04/2023 00:16,19/04/2023 00:11,Válido,None,None,None,6.01,6.01,6.01,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,6.18,12580.95,37254.58,145644.70,12247.96,36107.91,143436.20,2874.58,9155.35,-64429.99,2874.58,9155.35,-64429.99,0.00,0.00,-19588.15
19/04/2023 00:30,218.24,217.44,218.84,218.43,58.14,79.40,48.69,46.31,377.99,376.78,379.02,378.19,0.97,0.98,0.97,0.93,IND,IND,IND,IND,36623.33,16958.23,10289.26,9375.85,9815.28,3242.19,2773.91,3799.18,37915.80,17265.38,10656.61,10116.33,60.02,40.99,A,216.97,218.10,217.77,376.22,377.85,377.33,217.56,218.72,218.52,377.05,378.80,378.29,218.09,219.11,219.01,378.02,379.46,378.95,67.69,46.38,35.58,72.96,51.97,41.45,85.43,66.69,55.37,0.97,0.95,0.91,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,A,19/04/2023 00:27,B,19/04/2023 00:23,A,19/04/2023 00:27,B,19/04/2023 00:23,C,19/04/2023 00:20,A,19/04/2023 00:29,C,19/04/2023 00:28,A,31/12/1969 21:00,59.93,60.04,60.00,19/04/2023 00:25,19/04/2023 00:21,Válido,None,None,None,5.85,5.85,5.85,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.04,8.43,36719.97,145644.70,8.14,35624.60,143436.20,2.18,8892.05,-64429.99,2.18,8892.05,-64429.99,0.00,0.00,-19588.15
19/04/2023 00:40,218.56,217.81,219.04,218.83,56.44,73.87,55.99,39.45,378.56,377.69,379.16,378.82,0.97,0.97,0.98,0.92,IND,IND,IND,IND,35614.57,15677.86,11988.70,7948.01,9571.70,3615.97,2583.43,3372.30,36878.38,16089.45,12263.89,8633.85,60.03,38.54,A,216.81,218.14,217.89,376.01,377.73,377.36,217.70,218.86,218.56,377.40,378.86,378.42,218.04,219.27,219.02,378.12,379.49,379.09,68.32,47.84,37.90,72.72,55.83,41.92,84.52,68.13,52.67,0.96,0.94,0.91,IND,IND,IND,0.98,0.98,0.93,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,A,19/04/2023 00:34,B,19/04/2023 00:37,A,19/04/2023 00:34,B,19/04/2023 00:37,C,19/04/2023 00:34,A,19/04/2023 00:39,C,19/04/2023 00:34,A,31/12/1969 21:00,59.96,60.05,60.01,19/04/2023 00:30,19/04/2023 00:39,Válido,None,None,None,5.99,5.99,5.99,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,6.18,24732.68,36719.97,145644.70,23969.10,35624.60,143436.20,6090.18,8892.05,-64429.99,6090.18,8892.05,-64429.99,0.00,0.00,-19588.15
19/04/2023 00:50,217.87,217.40,218.07,218.14,60.91,77.28,62.09,43.35,377.36,376.53,377.73,377.82,0.96,0.98,0.94,0.93,IND,IND,IND,IND,37989.77,16422.92,12743.36,8823.49,11520.09,3542.52,4574.93,3402.64,39698.05,16800.64,13539.69,9456.85,60.02,28.33,A,216.96,217.82,217.74,376.07,377.36,377.18,217.71,218.83,218.70,377.46,378.85,378.59,218.02,219.48,219.10,378.09,379.84,379.23,69.73,48.60,37.74,74.49,57.95,39.64,87.07,76.97,50.09,0.96,0.94,0.91,IND,IND,IND,0.97,0.97,0.92,IND,IND,IND,0.98,0.98,0.93,IND,IND,IND,A,19/04/2023 00:49,B,19/04/2023 00:43,A,19/04/2023 00:49,B,19/04/2023 00:43,C,19/04/2023 00:47,A,19/04/2023 00:43,C,19/04/2023 00:48,A,31/12/1969 21:00,59.96,60.06,60.01,19/04/2023 00:47,19/04/2023 00:45,Válido,None,None,None,6.01,6.01,6.01,0.00,1.70,1.70,1.70,0.00,0.00,0.00,1.70,0.00,6.24,12713.17,36998.04,145644.70,12192.73,35805.95,143436.20,3595.56,9302.87,-64429.99,3595.56,9302.87,-64429.99,0.00,0.00,-19588.15
19/04/2023 01:00,217.06,216.35,217.27,217.57,55.34,72.79,57.41,35.83,375.96,374.88,376.61,376.38,0.95,0.97,0.93,0.94,IND,IND,IND,IND,34173.28,15229.92,11637.16,7306.21,11211.12,4008.40,4486.88,2715.85,35965.29,15748.58,12472.19,7794.64,60.02,30.43,A,216.05,217.04,217.52,374.35,376.25,376.09,217.07,217.92,218.22,376.15,377.64,377.60,217.47,218.25,218.71,376.82,378.17,378.39,66.27,57.28,34.81,75.56,63.28,39.27,93.29,81.96,47.01,0.95,0.92,0.92,IND,IND,IND,0.97,0.95,0.94,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,A,19/04/2023 00:59,C,19/04/2023 00:57,A,19/04/2023 00:59,C,19/04/2023 00:57,C,19/04/2023 00:56,A,19/04/2023 00:57,C,19/04/2023 00:51,A,31/12/1969 21:00,59.97,60.05,60.01,19/04/2023 00:59,19/04/2023 00:55,Válido,None,None,None,6.18,6.18,6.18,0.00,1.86,1.86,1.86,0.00,0.00,0.00,1.86,0.00,6.45,7.99,38513.59,145644.70,7.59,36897.04,143436.20,2.49,11033.01,-64429.99,2.49,11033.01,-64429.99,0.00,0.00,-19588.15
19/04/2023 01:10,217.22,216.46,217.40,217.78,54.77,78.26,52.35,33.70,376.23,374.80,376.96,376.92,0.96,0.98,0.93,0.94,IND,IND,IND,IND,33985.90,16541.16,10539.55,6905.19,10432.12,3651.19,4294.71,2486.22,35550.96,16939.34,11380.98,7339.13,60.01,35.78,A,215.45,215.94,216.40,373.40,374.65,374.67,216.10,216.80,217.24,374.32,375.79,375.95,216.54,217.50,217.88,375.18,377.14,377.07,67.85,51.99,32.56,74.10,63.01,37.67,94.87,85.46,52.65,0.96,0.92,0.92,IND,IND,IND,0.97,0.94,0.94,IND,IND,IND,0.98,0.95,0.94,IND,IND,IND,A,19/04/2023 01:07,C,19/04/2023 01:09,A,19/04/2023 01:07,B,19/04/2023 01:09,C,19/04/2023 01:00,A,19/04/2023 01:07,C,19/04/2023 01:00,A,31/12/1969 21:00,59.95,60.04,60.01,19/04/2023 01:05,19/04/2023 01:03,Válido,None,None,None,6.02,6.02,6.02,0.00,1.85,1.85,1.85,0.00,0.00,0.00,1.85,0.00,6.30,25206.29,38513.59,145644.70,24095.44,36897.04,143436.20,7396.27,11033.01,-64429.99,7396.27,11033.01,-64429.99,0.00,0.00,-19588.15
19/04/2023 01:20,217.30,216.66,217.67,217.57,58.29,74.59,57.10,43.18,376.37,375.45,377.09,376.57,0.96,0.97,0.95,0.93,IND,IND,IND,IND,36233.02,15745.91,11747.36,8739.75,11145.51,3639.22,4060.05,3446.24,37908.50,16161.00,12429.18,9394.67,60.00,29.13,A,215.90,216.94,217.52,374.07,376.35,376.40,216.84,217.74,218.12,375.60,377.48,377.40,217.39,218.14,218.75,376.53,378.21,378.45,69.89,52.11,30.36,75.90,58.86,36.39,94.68,77.45,54.40,0.96,0.90,0.91,IND,IND,IND,0.97,0.94,0.93,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,A,19/04/2023 01:10,C,19/04/2023 01:13,A,19/04/2023 01:10,C,19/04/2023 01:13,C,19/04/2023 01:12,A,19/04/2023 01:11,B,19/04/2023 01:17,A,31/12/1969 21:00,59.98,60.07,60.03,19/04/2023 01:12,19/04/2023 01:16,Válido,None,None,None,5.91,5.91,5.91,0.00,1.82,1.82,1.82,0.00,0.00,0.00,1.82,0.00,6.19,12611.94,37350.09,145644.70,11996.34,35757.30,143436.20,3890.18,10778.69,-64429.99,3890.18,10778.69,-64429.99,0.00,0.00,-19588.15
19/04/2023 01:30,217.42,216.93,217.65,217.67,56.31,71.55,58.44,38.96,376.57,375.78,376.99,376.95,0.96,0.98,0.95,0.93,IND,IND,IND,IND,35259.39,15241.84,12092.91,7924.64,9889.65,2928.20,3943.95,3017.50,36620.08,15520.57,12719.79,8479.70,60.00,27.60,A,215.98,216.91,216.99,374.54,376.01,376.00,216.85,217.50,217.89,375.62,376.92,377.18,217.26,217.82,218.35,376.25,377.39,377.98,63.76,53.81,30.75,71.55,61.30,34.25,88.80,76.58,46.80,0.96,0.92,0.92,IND,IND,IND,0.98,0.95,0.93,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,A,19/04/2023 01:28,C,19/04/2023 01:23,A,19/04/2023 01:28,C,19/04/2023 01:23,C,19/04/2023 01:25,A,19/04/2023 01:24,C,19/04/2023 01:29,A,31/12/1969 21:00,59.98,60.06,60.02,19/04/2023 01:27,19/04/2023 01:22,Válido,None,None,None,5.79,5.79,5.79,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,6.04,8.14,36759.60,145644.70,7.84,35157.49,143436.20,2.20,10717.92,-64429.99,2.20,10717.92,-64429.99,0.00,0.00,-19588.15
19/04/2023 01:40,217.83,216.96,218.37,218.17,51.74,73.47,51.21,30.55,377.29,376.32,378.00,377.56,0.97,0.98,0.98,0.94,IND,IND,IND,IND,32841.89,15634.81,10948.75,6258.33,7672.49,3101.18,2280.40,2290.91,33726.20,15939.40,11183.71,6664.45,60.03,42.43,A,216.16,216.77,217.33,374.89,375.86,376.26,216.82,217.90,217.83,375.89,377.32,377.02,217.16,218.65,218.38,376.65,378.61,377.87,64.09,42.86,29.57,69.75,54.09,35.26,89.63,78.29,45.79,0.96,0.94,0.92,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,19/04/2023 01:31,B,19/04/2023 01:38,A,19/04/2023 01:31,B,19/04/2023 01:38,C,19/04/2023 01:38,A,19/04/2023 01:38,C,19/04/2023 01:32,A,31/12/1969 21:00,59.97,60.05,60.01,19/04/2023 01:32,19/04/2023 01:35,Válido,None,None,None,5.56,5.56,5.56,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,5.75,23026.88,36759.60,145644.70,22256.97,35157.49,143436.20,5891.41,10717.92,-64429.99,5891.41,10717.92,-64429.99,0.00,0.00,-19588.15
19/04/2023 01:50,217.71,217.09,218.05,217.99,53.45,68.76,53.50,38.08,377.08,376.19,377.71,377.33,0.96,0.98,0.96,0.93,IND,IND,IND,IND,33501.50,14600.44,11153.22,7747.83,9504.79,3105.60,3422.33,2976.86,34823.71,14927.08,11666.47,8300.04,60.02,31.10,A,216.08,217.70,217.40,375.06,377.08,376.50,217.17,218.30,218.12,376.50,377.99,377.55,217.56,218.87,218.40,377.23,378.88,378.02,61.74,42.16,29.89,68.89,51.91,35.94,94.18,67.61,54.74,0.96,0.95,0.91,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,19/04/2023 01:41,B,19/04/2023 01:47,A,19/04/2023 01:41,B,19/04/2023 01:47,C,19/04/2023 01:40,A,19/04/2023 01:41,C,19/04/2023 01:48,A,31/12/1969 21:00,59.98,60.05,60.02,19/04/2023 01:49,19/04/2023 01:45,Válido,None,None,None,5.51,5.51,5.51,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,5.68,11210.94,34532.51,145644.70,10847.49,33437.61,143436.20,2830.24,8601.87,-64429.99,2830.24,8601.87,-64429.99,0.00,0.00,-19588.15
19/04/2023 02:00,218.67,218.06,219.12,218.84,55.95,72.43,57.30,38.13,378.75,378.07,379.20,378.96,0.97,0.98,0.97,0.93,IND,IND,IND,IND,35531.86,15534.74,12216.02,7781.10,8762.03,2851.55,2898.35,3012.13,36596.26,15794.29,12555.14,8343.76,60.06,33.99,A,216.30,217.45,217.43,375.21,376.84,376.55,217.46,218.54,218.49,376.93,378.45,378.22,218.10,219.29,219.19,378.10,379.68,379.53,63.53,47.40,30.51,71.66,55.09,35.48,92.35,69.47,47.63,0.96,0.93,0.91,IND,IND,IND,0.98,0.97,0.93,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,A,19/04/2023 01:51,B,19/04/2023 01:59,A,19/04/2023 01:51,B,19/04/2023 01:56,C,19/04/2023 01:58,A,19/04/2023 01:57,C,19/04/2023 01:58,A,31/12/1969 21:00,59.98,60.06,60.01,19/04/2023 01:55,19/04/2023 02:00,Válido,None,None,None,5.70,5.70,5.70,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,5.88,8.13,34724.25,145644.70,7.90,33632.58,143436.20,1.95,8632.30,-64429.99,1.95,8632.30,-64429.99,0.00,0.00,-19588.15
19/04/2023 02:10,218.98,218.19,219.40,219.35,54.21,74.46,55.31,32.87,379.28,378.31,379.81,379.71,0.98,0.98,0.98,0.94,IND,IND,IND,IND,34629.01,15948.96,11916.90,6763.15,7883.31,3093.66,2294.11,2495.55,35515.00,16246.23,12135.71,7208.88,59.98,41.81,A,217.56,218.47,218.65,377.34,378.39,378.53,218.31,219.46,219.26,378.51,379.87,379.63,218.74,220.02,219.77,379.27,380.89,380.42,65.02,41.15,31.82,71.46,54.24,35.08,87.14,71.49,45.35,0.97,0.96,0.91,IND,IND,IND,0.98,0.98,0.93,IND,IND,IND,0.99,0.99,0.94,IND,IND,IND,A,19/04/2023 02:01,B,19/04/2023 02:05,A,19/04/2023 02:01,B,19/04/2023 02:06,C,19/04/2023 02:04,A,19/04/2023 02:09,C,19/04/2023 02:05,A,31/12/1969 21:00,59.98,60.07,60.02,19/04/2023 02:10,19/04/2023 02:01,Válido,None,None,None,5.69,5.69,5.69,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,5.85,23404.72,34724.25,145644.70,22774.13,33632.58,143436.20,5389.75,8632.30,-64429.99,5389.75,8632.30,-64429.99,0.00,0.00,-19588.15
19/04/2023 02:20,219.34,218.69,219.61,219.70,50.25,68.80,52.58,29.37,379.90,378.94,380.34,380.41,0.97,0.99,0.97,0.94,IND,IND,IND,IND,32069.58,14832.55,11176.47,6060.56,7641.48,2527.65,2899.27,2214.56,32967.41,15046.38,11546.39,6452.50,60.03,35.13,A,217.96,217.99,218.90,377.24,377.69,379.35,218.45,219.82,219.55,378.80,380.49,380.07,219.02,220.30,219.96,379.52,381.23,380.92,67.13,42.37,28.47,74.74,49.93,33.79,88.83,66.51,47.95,0.97,0.95,0.93,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,19/04/2023 02:14,B,19/04/2023 02:16,A,19/04/2023 02:10,B,19/04/2023 02:16,C,19/04/2023 02:11,A,19/04/2023 02:14,C,19/04/2023 02:12,A,31/12/1969 21:00,59.97,60.04,60.01,19/04/2023 02:19,19/04/2023 02:19,Válido,None,None,None,5.64,5.64,5.64,0.00,1.25,1.25,1.25,0.00,0.00,0.00,1.25,0.00,5.78,11461.83,35050.12,145644.70,11179.34,34149.89,143436.20,2525.29,7880.15,-64429.99,2525.29,7880.15,-64429.99,0.00,0.00,-19588.15
19/04/2023 02:30,219.16,218.64,219.50,219.35,49.69,61.08,51.97,36.03,379.59,378.98,380.11,379.70,0.97,0.98,0.97,0.95,IND,IND,IND,IND,31525.61,13031.93,11018.67,7475.02,8427.73,2913.32,2951.84,2562.57,32632.67,13353.60,11407.21,7902.06,60.01,25.22,A,217.90,218.87,218.77,378.01,379.23,379.23,218.66,219.57,219.50,378.90,380.19,380.12,218.99,220.03,219.97,379.45,380.97,380.94,61.01,46.26,29.02,71.01,55.65,35.83,90.79,71.24,50.74,0.97,0.94,0.89,IND,IND,IND,0.98,0.97,0.93,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,19/04/2023 02:21,B,19/04/2023 02:24,A,19/04/2023 02:21,B,19/04/2023 02:24,C,19/04/2023 02:20,A,19/04/2023 02:21,C,19/04/2023 02:21,A,31/12/1969 21:00,59.96,60.06,60.01,19/04/2023 02:26,19/04/2023 02:20,Válido,None,None,None,5.73,5.73,5.73,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,5.92,7.25,35135.09,145644.70,7.01,34106.49,143436.20,1.87,8416.74,-64429.99,1.87,8416.74,-64429.99,0.00,0.00,-19588.15
19/04/2023 02:40,219.30,218.60,219.51,219.78,53.59,68.96,58.66,33.15,379.83,378.83,380.35,380.31,0.96,0.97,0.96,0.93,IND,IND,IND,IND,33812.90,14692.59,12361.80,6758.51,9692.96,3370.45,3601.58,2720.93,35174.79,15074.22,12875.77,7285.67,60.01,33.56,A,217.16,218.82,218.93,376.90,379.14,379.02,218.45,219.48,219.72,378.62,380.25,380.21,218.80,219.81,220.17,379.37,380.87,380.84,60.90,50.84,29.00,73.29,57.82,31.80,98.73,77.31,46.10,0.96,0.94,0.90,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,19/04/2023 02:32,C,19/04/2023 02:35,A,19/04/2023 02:32,B,19/04/2023 02:36,C,19/04/2023 02:35,A,19/04/2023 02:32,C,19/04/2023 02:39,A,31/12/1969 21:00,59.98,60.06,60.01,19/04/2023 02:39,19/04/2023 02:39,Válido,None,None,None,5.73,5.73,5.73,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,5.94,23762.31,35135.09,145644.70,22936.45,34106.49,143436.20,6202.17,8416.74,-64429.99,6202.17,8416.74,-64429.99,0.00,0.00,-19588.15
19/04/2023 02:50,220.05,219.28,220.27,220.61,51.30,66.27,57.82,29.81,381.14,380.14,381.79,381.49,0.96,0.97,0.95,0.93,IND,IND,IND,IND,32318.09,14088.07,12092.81,6137.21,9919.69,3561.59,3995.29,2362.81,33806.20,14531.30,12735.71,6576.34,60.03,32.38,A,218.26,219.03,219.69,378.47,379.89,380.11,219.13,220.15,220.22,379.90,381.32,381.07,219.49,220.61,220.61,380.50,382.03,381.69,66.14,55.46,29.80,70.83,59.68,36.09,92.69,77.11,49.38,0.95,0.93,0.91,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,A,19/04/2023 02:41,C,19/04/2023 02:49,A,19/04/2023 02:40,B,19/04/2023 02:43,C,19/04/2023 02:49,A,19/04/2023 02:41,C,19/04/2023 02:41,A,31/12/1969 21:00,59.98,60.03,60.01,19/04/2023 02:41,19/04/2023 02:43,Válido,None,None,None,5.86,5.86,5.86,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,6.09,12012.82,36117.75,145644.70,11533.71,34840.19,143436.20,3355.46,9511.49,-64429.99,3355.46,9511.49,-64429.99,0.00,0.00,-19588.15
19/04/2023 03:00,220.45,220.00,220.93,220.43,43.67,54.61,37.06,39.33,381.83,381.11,382.67,381.72,0.96,0.98,0.95,0.94,IND,IND,IND,IND,27753.65,11791.45,7803.80,8158.39,7708.01,2296.19,2477.14,2934.69,28804.14,12012.95,8187.53,8670.16,60.04,24.43,A,218.28,219.82,219.56,379.00,381.00,380.39,219.41,220.45,220.33,380.22,381.86,381.39,220.13,221.01,220.72,381.26,382.86,381.95,54.54,36.75,29.69,68.76,50.00,35.66,98.39,66.71,52.26,0.96,0.92,0.90,IND,IND,IND,0.98,0.95,0.93,IND,IND,IND,0.99,0.97,0.94,IND,IND,IND,A,19/04/2023 02:52,B,19/04/2023 02:59,A,19/04/2023 02:52,B,19/04/2023 02:59,C,19/04/2023 02:50,A,19/04/2023 02:52,C,19/04/2023 02:53,A,31/12/1969 21:00,59.97,60.05,60.01,19/04/2023 02:55,19/04/2023 02:53,Válido,None,None,None,5.43,5.43,5.43,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,5.65,6.40,34595.43,145644.70,6.17,33251.54,143436.20,1.71,9539.51,-64429.99,1.71,9539.51,-64429.99,0.00,0.00,-19588.15
19/04/2023 03:10,217.75,217.07,218.01,218.16,53.34,72.63,56.39,31.01,377.14,376.09,377.65,377.68,0.97,0.99,0.96,0.93,IND,IND,IND,IND,33708.79,15573.76,11857.06,6277.97,8219.39,2455.80,3243.56,2520.02,34696.41,15766.20,12292.71,6764.86,60.02,35.39,A,216.71,217.55,217.86,375.85,376.92,377.22,218.85,219.88,219.73,379.37,380.68,380.43,220.09,221.10,220.94,381.37,382.79,382.47,54.58,35.32,29.14,65.84,52.38,32.68,80.49,79.33,47.32,0.96,0.94,0.93,IND,IND,IND,0.98,0.98,0.93,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,19/04/2023 03:09,B,19/04/2023 03:01,A,19/04/2023 03:08,B,19/04/2023 03:00,C,19/04/2023 03:03,A,19/04/2023 03:08,C,19/04/2023 03:05,A,31/12/1969 21:00,59.97,60.05,60.02,19/04/2023 03:00,19/04/2023 03:06,Válido,None,None,None,5.36,5.36,5.36,0.00,1.26,1.26,1.26,0.00,0.00,0.00,1.26,0.00,5.50,22010.99,34595.43,145644.70,21429.18,33251.54,143436.20,5022.03,9539.51,-64429.99,5022.03,9539.51,-64429.99,0.00,0.00,-19588.15
19/04/2023 03:20,217.15,216.92,217.27,217.25,44.29,50.55,46.93,35.41,376.11,375.55,376.47,376.32,0.95,0.98,0.93,0.92,IND,IND,IND,IND,27238.64,10697.62,9495.88,7045.15,9209.10,2406.87,3712.93,3089.31,28753.29,10965.03,10195.95,7692.73,60.01,15.76,A,216.01,216.82,217.03,374.69,375.85,375.88,216.85,217.53,217.58,375.53,376.90,376.80,217.24,218.12,218.26,376.26,377.81,377.88,50.46,44.90,30.92,65.08,52.83,37.12,90.51,75.42,47.96,0.96,0.93,0.91,IND,IND,IND,0.98,0.95,0.92,IND,IND,IND,0.99,0.97,0.94,IND,IND,IND,A,19/04/2023 03:12,C,19/04/2023 03:10,A,19/04/2023 03:12,C,19/04/2023 03:10,C,19/04/2023 03:10,A,19/04/2023 03:12,C,19/04/2023 03:11,A,31/12/1969 21:00,59.98,60.05,60.01,19/04/2023 03:18,19/04/2023 03:11,Válido,None,None,None,5.37,5.37,5.37,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,5.60,10778.22,33616.35,145644.70,10287.30,32635.44,143436.20,3208.70,8034.03,-64429.99,3208.70,8034.03,-64429.99,0.00,0.00,-19588.15
19/04/2023 03:30,217.02,216.64,217.27,217.14,53.29,64.98,56.30,38.58,375.88,375.40,376.17,376.08,0.95,0.97,0.95,0.93,IND,IND,IND,IND,33025.18,13661.70,11589.05,7774.44,10429.19,3393.45,3914.78,3120.96,34632.80,14076.84,12232.40,8377.48,60.01,24.31,A,216.01,216.57,216.95,374.72,375.54,375.69,216.84,217.38,217.49,375.60,376.65,376.54,217.23,217.83,217.91,376.18,377.51,377.13,50.35,45.42,30.98,57.08,52.07,34.04,78.74,73.89,45.23,0.95,0.91,0.91,IND,IND,IND,0.97,0.94,0.92,IND,IND,IND,0.98,0.95,0.93,IND,IND,IND,A,19/04/2023 03:22,C,19/04/2023 03:27,A,19/04/2023 03:22,B,19/04/2023 03:27,C,19/04/2023 03:27,A,19/04/2023 03:29,C,19/04/2023 03:27,A,31/12/1969 21:00,59.96,60.06,60.00,19/04/2023 03:21,19/04/2023 03:27,Válido,None,None,None,4.91,4.91,4.91,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,5.17,7.70,31460.23,145644.70,7.34,29927.46,143436.20,2.32,9687.64,-64429.99,2.32,9687.64,-64429.99,0.00,0.00,-19588.15
19/04/2023 03:40,217.47,217.01,217.51,217.90,44.80,52.61,53.79,27.98,376.67,376.02,376.98,377.02,0.95,0.96,0.94,0.93,IND,IND,IND,IND,27646.32,10952.09,11050.39,5643.83,9380.06,3228.49,3843.99,2307.58,29194.25,11418.04,11699.89,6097.36,60.01,24.99,A,215.97,216.79,217.05,374.52,375.75,375.97,216.68,217.42,217.65,375.49,376.63,376.74,217.22,217.95,218.09,376.35,377.59,377.46,52.47,47.81,27.92,66.09,57.51,31.83,84.53,70.25,44.61,0.95,0.92,0.90,IND,IND,IND,0.97,0.95,0.92,IND,IND,IND,0.97,0.97,0.93,IND,IND,IND,A,19/04/2023 03:32,C,19/04/2023 03:37,A,19/04/2023 03:31,B,19/04/2023 03:37,C,19/04/2023 03:39,A,19/04/2023 03:32,C,19/04/2023 03:32,A,31/12/1969 21:00,59.96,60.03,60.01,19/04/2023 03:39,19/04/2023 03:39,Válido,None,None,None,5.37,5.37,5.37,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,5.62,22468.24,31460.23,145644.70,21468.61,29927.46,143436.20,6619.46,9687.64,-64429.99,6619.46,9687.64,-64429.99,0.00,0.00,-19588.15
19/04/2023 03:50,217.67,217.06,217.94,218.02,45.02,58.55,47.66,28.84,377.02,376.26,377.54,377.25,0.95,0.96,0.95,0.93,IND,IND,IND,IND,27807.97,12166.62,9826.04,5815.31,9430.26,3674.63,3366.91,2388.72,29363.46,12709.43,10386.88,6286.80,60.01,27.74,A,216.22,216.82,217.12,375.18,376.03,375.88,216.92,217.61,217.86,376.00,377.04,376.93,217.24,218.05,218.22,376.60,377.94,377.39,52.45,45.39,23.69,57.81,54.81,29.49,73.27,69.97,43.43,0.93,0.90,0.90,IND,IND,IND,0.96,0.95,0.93,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,A,19/04/2023 03:41,C,19/04/2023 03:43,A,19/04/2023 03:41,B,19/04/2023 03:47,C,19/04/2023 03:43,A,19/04/2023 03:47,B,19/04/2023 03:47,A,31/12/1969 21:00,59.98,60.05,60.01,19/04/2023 03:44,19/04/2023 03:43,Válido,None,None,None,4.88,4.88,4.88,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,5.14,10443.81,32601.49,145644.70,9912.33,31065.42,143436.20,3284.55,9871.39,-64429.99,3284.55,9871.39,-64429.99,0.00,0.00,-19588.15
