Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
19/04/2023 04:00,217.25,216.77,217.39,217.58,46.15,48.88,61.91,27.66,376.28,376.08,376.39,376.37,0.97,0.96,0.98,0.94,IND,IND,IND,IND,29023.77,10212.16,13164.57,5647.04,7704.20,2825.03,2800.35,2078.83,30028.89,10595.71,13459.12,6017.53,59.99,32.96,A,215.76,216.64,217.36,374.65,375.71,376.28,216.72,217.59,217.70,375.71,376.87,376.73,217.14,217.95,218.02,376.61,377.51,377.29,48.83,44.22,27.11,60.97,52.70,29.05,87.78,75.10,38.38,0.93,0.92,0.91,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,A,19/04/2023 03:50,C,19/04/2023 03:50,A,19/04/2023 03:50,B,19/04/2023 03:50,C,19/04/2023 03:59,A,19/04/2023 03:50,C,19/04/2023 03:56,A,31/12/1969 21:00,59.97,60.05,60.00,19/04/2023 03:54,19/04/2023 03:52,Válido,None,None,None,4.94,4.94,4.94,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,5.16,6.67,31076.19,145644.70,6.45,29682.71,143436.20,1.71,9172.49,-64429.99,1.71,9172.49,-64429.99,0.00,0.00,-19588.15
19/04/2023 04:10,217.36,216.80,217.58,217.68,43.12,53.61,50.34,25.42,376.47,375.87,376.90,376.64,0.96,0.97,0.95,0.93,IND,IND,IND,IND,26871.41,11267.41,10450.07,5153.93,8142.79,2852.27,3278.43,2012.09,28078.06,11622.82,10952.27,5532.77,60.00,26.83,A,216.18,216.66,217.25,375.07,375.73,375.82,216.84,217.61,217.78,376.06,376.91,376.71,217.20,218.06,218.19,376.76,377.74,377.44,46.94,47.43,25.27,53.92,55.88,28.02,69.06,78.42,39.94,0.94,0.93,0.92,IND,IND,IND,0.96,0.96,0.94,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,A,19/04/2023 04:09,C,19/04/2023 04:04,A,19/04/2023 04:06,B,19/04/2023 04:04,C,19/04/2023 04:09,B,19/04/2023 04:03,C,19/04/2023 04:02,A,31/12/1969 21:00,59.96,60.07,60.00,19/04/2023 04:08,19/04/2023 04:03,Válido,None,None,None,4.78,4.78,4.78,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,4.99,19959.04,31076.19,145644.70,19128.72,29682.71,143436.20,5680.96,9172.49,-64429.99,5680.96,9172.49,-64429.99,0.00,0.00,-19588.15
19/04/2023 04:20,217.16,216.56,217.42,217.49,43.93,53.20,50.47,28.11,376.13,375.53,376.60,376.25,0.95,0.96,0.96,0.93,IND,IND,IND,IND,27269.24,11039.18,10565.10,5664.95,8563.23,3300.15,2961.63,2301.45,28582.17,11521.92,10972.36,6114.60,59.96,27.42,A,215.57,216.47,216.64,374.19,375.05,375.02,216.33,217.42,217.34,375.15,376.51,376.03,216.88,217.83,217.88,376.00,377.32,377.07,52.95,43.11,25.27,60.32,48.48,28.52,77.31,70.01,39.08,0.95,0.94,0.91,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,0.98,0.98,0.93,IND,IND,IND,A,19/04/2023 04:14,C,19/04/2023 04:11,A,19/04/2023 04:14,B,19/04/2023 04:11,C,19/04/2023 04:11,A,19/04/2023 04:15,C,19/04/2023 04:16,A,31/12/1969 21:00,59.95,60.04,59.99,19/04/2023 04:12,19/04/2023 04:19,Válido,None,None,None,4.76,4.76,4.76,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,4.96,10182.73,29608.02,145644.70,9754.75,28411.25,143436.20,2914.73,8312.63,-64429.99,2914.73,8312.63,-64429.99,0.00,0.00,-19588.15
19/04/2023 04:30,217.06,216.53,217.50,217.16,45.27,55.48,45.95,34.38,375.96,375.42,376.56,375.90,0.95,0.97,0.96,0.92,IND,IND,IND,IND,28056.44,11644.72,9578.47,6833.25,8814.08,2951.47,2854.77,3007.84,29408.36,12012.94,9994.84,7465.95,60.02,23.87,A,215.75,216.92,216.63,374.42,375.88,374.99,216.40,217.60,217.42,375.33,376.79,376.17,216.91,218.08,218.00,376.18,377.60,377.09,52.40,38.70,24.73,59.26,43.85,28.04,76.27,56.36,42.14,0.93,0.93,0.88,IND,IND,IND,0.96,0.96,0.92,IND,IND,IND,0.97,0.97,0.93,IND,IND,IND,A,19/04/2023 04:24,B,19/04/2023 04:22,A,19/04/2023 04:24,B,19/04/2023 04:22,C,19/04/2023 04:24,A,19/04/2023 04:20,C,19/04/2023 04:28,A,31/12/1969 21:00,59.95,60.05,59.99,19/04/2023 04:28,19/04/2023 04:27,Válido,None,None,None,4.52,4.52,4.52,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,4.74,6.54,29127.20,145644.70,6.23,27838.90,143436.20,1.96,8556.13,-64429.99,1.96,8556.13,-64429.99,0.00,0.00,-19588.15
19/04/2023 04:40,218.18,217.54,218.80,218.19,41.90,52.69,39.29,33.71,377.89,377.32,378.80,377.56,0.95,0.97,0.95,0.91,IND,IND,IND,IND,25883.60,11094.33,8127.50,6661.77,8796.09,2878.43,2798.01,3119.65,27337.37,11461.65,8595.65,7356.04,60.00,23.87,A,215.91,217.24,217.08,374.86,376.38,375.75,216.88,217.95,217.68,376.14,377.37,376.68,217.72,218.84,218.34,377.55,378.88,377.88,49.51,39.06,27.65,55.89,46.31,31.42,73.47,62.39,45.45,0.93,0.93,0.89,IND,IND,IND,0.96,0.96,0.91,IND,IND,IND,0.97,0.97,0.92,IND,IND,IND,A,19/04/2023 04:30,B,19/04/2023 04:39,A,19/04/2023 04:30,B,19/04/2023 04:39,C,19/04/2023 04:34,A,19/04/2023 04:30,C,19/04/2023 04:39,A,31/12/1969 21:00,59.95,60.06,60.00,19/04/2023 04:34,19/04/2023 04:37,Válido,None,None,None,4.59,4.59,4.59,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,4.83,19336.01,29127.20,145644.70,18374.54,27838.90,143436.20,6018.81,8556.13,-64429.99,6018.81,8556.13,-64429.99,0.00,0.00,-19588.15
19/04/2023 04:50,217.35,216.69,217.78,217.57,40.65,54.02,39.32,28.60,376.45,375.66,377.21,376.48,0.95,0.97,0.95,0.92,IND,IND,IND,IND,25177.84,11312.61,8145.15,5720.07,8101.18,3009.14,2643.11,2448.94,26449.05,11705.98,8563.27,6222.26,59.99,26.67,A,216.46,217.52,217.37,375.52,376.66,376.14,217.18,218.35,218.00,376.68,378.05,377.21,217.69,219.05,218.47,377.58,379.16,377.91,45.15,36.21,28.31,54.48,43.07,31.13,76.90,62.18,41.99,0.94,0.93,0.90,IND,IND,IND,0.97,0.97,0.92,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,A,19/04/2023 04:48,B,19/04/2023 04:41,A,19/04/2023 04:49,B,19/04/2023 04:42,C,19/04/2023 04:45,A,19/04/2023 04:41,C,19/04/2023 04:42,A,31/12/1969 21:00,59.97,60.05,60.01,19/04/2023 04:49,19/04/2023 04:44,Válido,None,None,None,4.47,4.47,4.47,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,4.66,9207.79,28769.44,145644.70,8831.43,27416.12,143436.20,2603.12,8702.03,-64429.99,2603.12,8702.03,-64429.99,0.00,0.00,-19588.15
19/04/2023 05:00,216.68,216.18,217.00,216.88,43.86,50.12,47.49,33.97,375.30,374.74,375.94,375.23,0.96,0.97,0.96,0.94,IND,IND,IND,IND,27243.00,10480.92,9866.51,6895.57,8318.17,2747.46,2975.34,2595.37,28484.61,10835.05,10305.37,7367.83,60.00,18.80,A,215.62,216.37,216.58,374.20,375.00,374.72,216.15,217.35,217.13,374.86,376.43,375.63,216.72,217.96,217.60,375.75,377.38,376.50,49.03,35.83,27.42,57.25,43.42,30.45,79.55,62.16,43.29,0.95,0.94,0.91,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,A,19/04/2023 04:51,B,19/04/2023 04:52,A,19/04/2023 04:55,B,19/04/2023 04:52,C,19/04/2023 04:55,A,19/04/2023 04:51,C,19/04/2023 04:50,A,31/12/1969 21:00,59.95,60.05,59.99,19/04/2023 04:59,19/04/2023 04:54,Válido,None,None,None,4.54,4.54,4.54,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,4.73,6.33,28125.97,145644.70,6.05,26968.29,143436.20,1.85,7976.71,-64429.99,1.85,7976.71,-64429.99,0.00,0.00,-19588.15
19/04/2023 05:10,217.15,216.62,217.65,217.18,45.28,53.74,43.40,38.70,376.12,375.64,376.92,375.80,0.95,0.96,0.95,0.95,IND,IND,IND,IND,28151.82,11227.79,8974.53,7949.50,8754.51,3074.18,2947.83,2732.49,29481.63,11641.04,9446.26,8406.02,59.99,18.80,A,215.59,216.49,216.36,374.01,375.32,374.85,216.40,217.57,217.31,375.31,376.78,375.95,216.84,218.04,217.78,376.06,377.57,376.57,49.67,38.53,25.28,58.15,44.89,31.57,77.43,60.79,54.14,0.94,0.93,0.90,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,19/04/2023 05:02,B,19/04/2023 05:04,A,19/04/2023 05:00,B,19/04/2023 05:04,C,19/04/2023 05:05,A,19/04/2023 05:08,C,19/04/2023 05:08,A,31/12/1969 21:00,59.96,60.05,60.00,19/04/2023 05:03,19/04/2023 05:04,Válido,None,None,None,4.68,4.68,4.68,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,4.86,19461.14,28125.97,145644.70,18729.42,26968.29,143436.20,5278.54,7976.71,-64429.99,5278.54,7976.71,-64429.99,0.00,0.00,-19588.15
19/04/2023 05:20,217.01,216.72,216.82,217.50,48.29,42.04,69.40,33.42,375.87,375.61,375.93,376.06,0.95,0.95,0.96,0.94,IND,IND,IND,IND,29932.71,8663.56,14463.21,6805.94,9526.13,2821.89,4154.06,2550.18,31412.01,9111.55,15047.94,7268.03,60.04,32.71,A,215.27,216.73,216.82,374.03,375.60,375.03,216.45,217.49,217.30,375.44,376.70,375.82,217.03,217.94,217.77,376.29,377.32,376.51,42.02,40.09,26.77,53.61,48.55,33.33,79.32,76.48,46.33,0.94,0.93,0.91,IND,IND,IND,0.96,0.96,0.94,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,A,19/04/2023 05:13,B,19/04/2023 05:17,A,19/04/2023 05:13,B,19/04/2023 05:17,C,19/04/2023 05:16,A,19/04/2023 05:13,C,19/04/2023 05:18,A,31/12/1969 21:00,59.97,60.06,60.01,19/04/2023 05:10,19/04/2023 05:19,Válido,None,None,None,4.70,4.70,4.70,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,4.90,9670.69,29379.41,145644.70,9227.41,28294.50,143436.20,2887.88,7898.44,-64429.99,2887.88,7898.44,-64429.99,0.00,0.00,-19588.15
19/04/2023 05:30,217.09,216.60,217.03,217.64,50.50,56.43,66.62,28.44,376.00,375.44,376.07,376.50,0.95,0.96,0.96,0.91,IND,IND,IND,IND,31247.78,11760.34,13865.55,5621.89,10017.17,3331.78,4094.33,2591.06,32814.13,12223.19,14457.42,6190.25,60.00,34.21,A,215.76,216.52,216.91,374.26,375.34,375.40,216.67,217.00,217.53,375.50,376.09,376.32,217.07,217.32,218.05,376.19,376.74,377.13,40.26,56.05,24.87,52.74,65.33,31.34,70.56,78.51,45.73,0.93,0.92,0.88,IND,IND,IND,0.96,0.95,0.93,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,A,19/04/2023 05:24,C,19/04/2023 05:28,A,19/04/2023 05:24,C,19/04/2023 05:28,C,19/04/2023 05:26,B,19/04/2023 05:28,C,19/04/2023 05:29,A,31/12/1969 21:00,59.96,60.05,60.01,19/04/2023 05:29,19/04/2023 05:23,Válido,None,None,None,5.14,5.14,5.14,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,5.40,7.29,31251.35,145644.70,6.94,29794.61,143436.20,2.23,9418.36,-64429.99,2.23,9418.36,-64429.99,0.00,0.00,-19588.15
19/04/2023 05:40,216.99,216.82,216.61,217.54,49.23,47.30,74.29,26.09,375.83,375.67,375.46,376.37,0.94,0.95,0.94,0.92,IND,IND,IND,IND,30122.99,9776.42,15147.66,5198.92,10807.74,3100.71,5428.90,2278.13,32003.15,10256.35,16091.13,5676.14,60.01,39.95,A,215.36,216.03,216.76,373.71,374.95,375.25,216.50,216.77,217.48,375.16,375.87,376.11,216.94,217.32,217.78,376.25,376.43,376.65,46.52,59.62,25.05,52.04,66.05,30.00,76.12,83.19,47.08,0.93,0.92,0.89,IND,IND,IND,0.96,0.94,0.93,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,A,19/04/2023 05:35,C,19/04/2023 05:36,A,19/04/2023 05:35,C,19/04/2023 05:37,C,19/04/2023 05:39,B,19/04/2023 05:38,C,19/04/2023 05:30,A,31/12/1969 21:00,59.96,60.03,60.00,19/04/2023 05:36,19/04/2023 05:37,Válido,None,None,None,5.07,5.07,5.07,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,5.35,21393.15,31251.35,145644.70,20298.57,29794.61,143436.20,6742.11,9418.36,-64429.99,6742.11,9418.36,-64429.99,0.00,0.00,-19588.15
19/04/2023 05:50,216.67,215.96,216.68,217.36,44.50,53.80,52.45,27.26,375.28,374.19,376.03,375.61,0.94,0.95,0.93,0.95,IND,IND,IND,IND,27153.57,11017.79,10512.93,5622.85,9872.86,3689.07,4314.62,1869.18,28892.73,11618.99,11363.87,5925.39,59.97,24.43,A,215.61,216.27,216.90,373.79,375.21,374.94,216.54,217.19,217.50,375.35,376.53,376.08,217.22,217.84,218.02,376.61,377.48,376.98,41.49,44.15,25.08,51.14,54.32,29.82,74.25,75.34,42.17,0.92,0.90,0.90,IND,IND,IND,0.95,0.94,0.94,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,A,19/04/2023 05:49,C,19/04/2023 05:42,A,19/04/2023 05:49,B,19/04/2023 05:41,C,19/04/2023 05:42,B,19/04/2023 05:40,B,19/04/2023 05:44,A,31/12/1969 21:00,59.95,60.05,60.00,19/04/2023 05:49,19/04/2023 05:40,Válido,None,None,None,4.61,4.61,4.61,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,4.89,10234.16,30714.34,145644.70,9677.71,29064.04,143436.20,3325.13,9909.78,-64429.99,3325.13,9909.78,-64429.99,0.00,0.00,-19588.15
19/04/2023 06:00,218.78,218.25,218.67,219.41,41.51,48.99,57.54,17.99,378.94,378.30,379.09,379.42,0.95,0.96,0.95,0.94,IND,IND,IND,IND,25886.37,10245.60,11920.02,3720.75,8408.62,3058.67,4031.66,1318.29,27217.81,10692.42,12583.37,3947.39,59.99,34.78,A,214.88,215.28,216.18,372.82,373.43,374.19,216.44,217.01,217.46,375.11,376.18,376.12,218.69,218.93,219.64,378.95,379.55,379.93,40.13,38.30,17.97,50.33,52.87,23.18,69.97,77.98,32.50,0.93,0.88,0.90,IND,IND,IND,0.96,0.94,0.93,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,19/04/2023 05:57,C,19/04/2023 05:58,A,19/04/2023 05:57,C,19/04/2023 05:58,C,19/04/2023 05:59,B,19/04/2023 05:58,B,19/04/2023 05:55,A,31/12/1969 21:00,59.91,60.02,59.97,19/04/2023 05:54,19/04/2023 05:59,Válido,None,None,None,4.33,4.33,4.33,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,4.56,6.05,28472.23,145644.70,5.75,26996.55,143436.20,1.87,9015.87,-64429.99,1.87,9015.87,-64429.99,0.00,0.00,-19588.15
19/04/2023 06:10,219.75,219.68,219.22,220.37,52.93,48.25,84.87,25.66,380.62,380.64,379.92,381.30,0.97,0.98,0.96,0.97,IND,IND,IND,IND,33730.07,10356.88,17915.41,5457.79,8757.66,2256.95,5020.21,1480.50,34848.45,10599.94,18605.49,5655.03,60.01,49.12,A,218.10,218.41,219.26,378.05,378.82,379.21,218.90,219.47,219.94,379.30,380.42,380.51,219.68,220.04,220.61,380.67,381.32,381.62,38.10,35.51,15.92,52.57,50.83,20.58,74.07,89.39,36.15,0.93,0.91,0.91,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,0.99,0.98,0.99,IND,IND,IND,A,19/04/2023 06:02,C,19/04/2023 06:09,A,19/04/2023 06:00,C,19/04/2023 06:09,C,19/04/2023 06:01,B,19/04/2023 06:09,B,19/04/2023 06:03,A,31/12/1969 21:00,59.96,60.04,60.00,19/04/2023 06:04,19/04/2023 06:06,Válido,None,None,None,4.36,4.36,4.36,0.00,1.17,1.17,1.17,0.00,0.00,0.00,1.17,0.00,4.52,18101.60,28472.23,145644.70,17460.03,26996.55,143436.20,4688.21,9015.87,-64429.99,4688.21,9015.87,-64429.99,0.00,0.00,-19588.15
19/04/2023 06:20,220.67,219.66,221.12,221.23,39.29,59.43,37.60,20.83,382.21,380.94,383.34,382.35,0.95,0.96,0.93,0.94,IND,IND,IND,IND,24626.64,12566.28,7723.26,4337.09,8176.37,3539.53,3078.85,1557.99,25948.49,13055.26,8314.33,4608.44,59.99,32.54,A,219.17,218.98,220.34,380.00,379.70,381.27,220.05,220.59,221.15,381.27,382.48,382.49,220.71,221.36,221.58,382.12,383.71,383.26,40.29,37.56,17.88,51.79,53.12,22.17,67.55,94.82,35.66,0.94,0.89,0.88,IND,IND,IND,0.97,0.94,0.94,IND,IND,IND,0.99,0.96,0.98,IND,IND,IND,B,19/04/2023 06:10,C,19/04/2023 06:15,B,19/04/2023 06:10,B,19/04/2023 06:19,C,19/04/2023 06:16,B,19/04/2023 06:10,C,19/04/2023 06:15,A,31/12/1969 21:00,59.96,60.07,60.03,19/04/2023 06:19,19/04/2023 06:10,Válido,None,None,None,4.44,4.44,4.44,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,4.66,9049.08,27675.78,145644.70,8580.97,26655.70,143436.20,2864.70,7351.16,-64429.99,2864.70,7351.16,-64429.99,0.00,0.00,-19588.15
19/04/2023 06:30,219.55,219.02,219.71,219.92,32.24,42.64,41.03,13.06,380.27,379.60,380.64,380.56,0.98,0.99,0.96,0.92,IND,IND,IND,IND,20628.20,9284.87,8688.75,2654.58,4506.26,1008.61,2401.82,1095.84,21114.67,9339.49,9014.60,2871.88,60.02,24.91,A,218.60,219.35,219.29,379.03,380.08,379.38,220.24,221.26,221.31,381.79,383.47,382.73,221.95,222.59,222.90,384.75,385.84,385.37,27.18,29.37,12.04,44.71,36.31,18.93,93.01,57.47,35.77,0.95,0.91,0.82,IND,IND,IND,0.98,0.95,0.94,IND,IND,IND,1.00,0.98,0.98,IND,IND,IND,A,19/04/2023 06:20,C,19/04/2023 06:28,A,19/04/2023 06:29,B,19/04/2023 06:28,C,19/04/2023 06:28,A,19/04/2023 06:20,C,19/04/2023 06:29,A,31/12/1969 21:00,59.98,60.06,60.02,19/04/2023 06:27,19/04/2023 06:23,Válido,None,None,None,3.54,3.54,3.54,0.00,0.93,0.93,0.93,0.00,0.00,0.00,0.93,0.00,3.67,4.69,23712.19,145644.70,4.58,22754.43,143436.20,1.00,6600.91,-64429.99,1.00,6600.91,-64429.99,0.00,0.00,-19588.15
19/04/2023 06:40,218.89,217.95,219.60,219.14,36.49,60.03,27.43,22.01,379.13,377.88,380.27,379.25,0.96,0.98,0.96,0.87,IND,IND,IND,IND,22849.09,12873.11,5759.05,4216.93,6448.41,2342.14,1763.70,2342.57,23741.58,13084.44,6023.06,4823.91,60.05,41.99,A,217.51,218.09,217.77,377.30,377.95,377.17,218.28,219.12,218.86,378.33,379.56,378.78,219.13,219.87,220.04,379.73,381.05,380.73,29.80,27.43,12.89,49.27,44.76,33.58,71.38,72.40,61.36,0.96,0.91,0.81,IND,IND,IND,0.99,0.96,0.94,IND,IND,IND,1.00,0.99,0.99,IND,IND,IND,A,19/04/2023 06:32,C,19/04/2023 06:30,C,19/04/2023 06:35,B,19/04/2023 06:30,C,19/04/2023 06:30,B,19/04/2023 06:39,C,19/04/2023 06:30,A,31/12/1969 21:00,60.00,60.08,60.04,19/04/2023 06:34,19/04/2023 06:36,Válido,None,None,None,4.48,4.48,4.48,0.00,1.14,1.14,1.14,0.00,0.00,0.00,1.14,0.00,4.63,18511.28,23712.19,145644.70,17922.56,22754.43,143436.20,4543.60,6600.91,-64429.99,4543.60,6600.91,-64429.99,0.00,0.00,-19588.15
19/04/2023 06:50,218.37,218.16,218.76,218.19,39.66,32.64,46.63,39.72,378.23,378.46,378.66,377.56,0.96,0.96,0.97,0.94,IND,IND,IND,IND,24875.55,6818.51,9933.55,8123.49,7394.50,2054.92,2321.27,3018.31,25951.33,7121.43,10201.16,8666.10,60.03,13.55,A,217.55,218.30,217.79,377.20,378.04,376.97,218.23,219.12,219.03,378.49,379.63,378.76,218.85,219.93,219.86,379.57,380.83,380.00,28.24,21.13,17.07,42.25,45.55,29.44,70.76,65.71,50.71,0.90,0.90,0.77,IND,IND,IND,0.96,0.95,0.93,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,19/04/2023 06:40,B,19/04/2023 06:41,C,19/04/2023 06:49,B,19/04/2023 06:40,C,19/04/2023 06:43,A,19/04/2023 06:40,C,19/04/2023 06:43,A,31/12/1969 21:00,59.99,60.08,60.04,19/04/2023 06:49,19/04/2023 06:41,Válido,None,None,None,4.05,4.05,4.05,0.00,1.30,1.30,1.30,0.00,0.00,0.00,1.30,0.00,4.26,8809.87,26749.04,145644.70,8373.08,25769.23,143436.20,2720.79,7007.10,-64429.99,2720.79,7007.10,-64429.99,0.00,0.00,-19588.15
19/04/2023 07:00,217.20,216.54,217.49,217.57,34.55,37.05,44.59,22.00,376.20,375.75,376.71,376.13,0.94,0.92,0.98,0.85,IND,IND,IND,IND,20912.24,7387.77,9474.34,4050.13,7750.84,3129.93,2068.93,2551.99,22302.40,8023.44,9697.61,4787.09,59.99,28.63,A,215.86,217.17,217.01,374.97,376.11,375.39,217.35,218.23,217.90,377.18,377.81,376.87,218.53,219.12,218.76,378.96,379.46,378.49,23.89,32.65,21.01,34.43,43.20,28.17,53.95,67.16,44.71,0.90,0.95,0.77,IND,IND,IND,0.95,0.98,0.90,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,19/04/2023 06:56,B,19/04/2023 06:52,A,19/04/2023 06:56,B,19/04/2023 06:50,C,19/04/2023 06:59,B,19/04/2023 06:55,C,19/04/2023 06:59,A,31/12/1969 21:00,59.98,60.05,60.01,19/04/2023 06:59,19/04/2023 06:50,Válido,None,None,None,3.64,3.64,3.64,0.00,1.15,1.15,1.15,0.00,0.00,0.00,1.15,0.00,3.82,4.96,24092.70,145644.70,4.65,22934.76,143436.20,1.72,7329.71,-64429.99,1.72,7329.71,-64429.99,0.00,0.00,-19588.15
19/04/2023 07:10,217.02,216.32,217.79,216.96,31.24,41.87,24.43,27.42,375.89,375.42,377.01,375.24,0.94,0.95,0.93,0.93,IND,IND,IND,IND,19111.75,8636.80,4954.47,5520.48,6885.83,2730.18,1938.04,2217.62,20314.37,9058.04,5320.03,5949.25,60.01,20.60,A,215.07,216.52,216.34,373.74,374.97,373.93,216.27,217.36,217.02,375.40,376.39,375.18,216.77,217.87,217.74,376.09,377.59,376.30,21.56,22.24,17.87,32.42,36.87,24.57,53.49,65.90,37.52,0.73,0.86,0.66,IND,IND,IND,0.91,0.96,0.85,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,A,19/04/2023 07:08,B,19/04/2023 07:09,A,19/04/2023 07:08,B,19/04/2023 07:06,C,19/04/2023 07:08,B,19/04/2023 07:03,C,19/04/2023 07:09,A,31/12/1969 21:00,59.97,60.05,60.00,19/04/2023 07:03,19/04/2023 07:03,Válido,None,None,None,3.09,3.09,3.09,0.00,1.30,1.30,1.30,0.00,0.00,0.00,1.30,0.00,3.37,13465.24,24092.70,145644.70,12373.49,22934.76,143436.20,5191.87,7329.71,-64429.99,5191.87,7329.71,-64429.99,0.00,0.00,-19588.15
19/04/2023 07:20,216.63,215.97,217.00,216.91,38.32,42.72,51.04,21.20,375.20,374.86,375.54,375.21,0.94,0.96,0.98,0.69,IND,IND,IND,IND,22829.05,8859.06,10816.62,3153.37,8306.45,2573.32,2386.86,3346.27,24293.26,9225.23,11076.84,4597.96,60.02,34.86,A,215.87,216.55,216.21,374.66,374.68,374.14,216.39,217.26,216.89,375.61,375.94,375.21,216.88,218.11,217.60,376.37,377.65,376.05,20.56,24.25,17.73,32.84,43.24,23.43,45.19,61.42,38.31,0.77,0.86,0.54,IND,IND,IND,0.93,0.97,0.80,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,19/04/2023 07:19,B,19/04/2023 07:12,C,19/04/2023 07:14,B,19/04/2023 07:12,C,19/04/2023 07:12,B,19/04/2023 07:19,C,19/04/2023 07:19,A,31/12/1969 21:00,59.97,60.06,60.01,19/04/2023 07:19,19/04/2023 07:19,Válido,None,None,None,3.30,3.30,3.30,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.29,0.00,3.54,7299.89,20339.22,145644.70,6775.61,18785.26,143436.20,2697.67,7645.69,-64429.99,2697.67,7645.69,-64429.99,0.00,0.00,-19588.15
19/04/2023 07:30,217.01,217.00,217.08,216.94,39.36,23.03,64.47,30.58,375.86,376.53,375.35,375.71,0.91,0.91,0.97,0.65,IND,IND,IND,IND,22484.92,4563.78,13586.96,4334.18,10412.10,2035.52,3354.30,5022.28,24778.69,4997.15,13994.88,6633.88,60.03,33.70,A,214.94,216.01,216.13,373.63,373.91,374.40,216.58,217.05,217.04,375.75,375.51,375.71,217.43,217.74,217.66,377.25,376.90,376.47,16.29,32.13,16.25,36.97,56.63,23.89,69.13,80.53,45.46,0.80,0.90,0.44,IND,IND,IND,0.95,0.96,0.72,IND,IND,IND,0.98,0.98,0.92,IND,IND,IND,A,19/04/2023 07:20,B,19/04/2023 07:23,A,19/04/2023 07:20,A,19/04/2023 07:29,C,19/04/2023 07:24,B,19/04/2023 07:23,C,19/04/2023 07:24,A,31/12/1969 21:00,59.99,60.07,60.04,19/04/2023 07:22,19/04/2023 07:20,Válido,None,None,None,3.86,3.86,3.86,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,4.16,5.51,23921.18,145644.70,5.00,22194.93,143436.20,2.31,8855.25,-64429.99,2.31,8855.25,-64429.99,0.00,0.00,-19588.15
19/04/2023 07:40,217.23,216.76,217.65,217.27,18.85,16.68,27.76,12.12,376.24,376.34,376.75,375.64,0.86,0.75,0.95,0.70,IND,IND,IND,IND,10279.47,2718.49,5720.11,1840.87,6209.76,2384.35,1943.32,1882.09,12009.52,3615.98,6041.21,2632.69,60.02,20.54,A,215.95,216.58,216.26,374.80,374.63,374.08,216.59,217.28,216.92,375.96,375.98,375.25,217.22,217.93,217.48,376.84,377.19,376.15,14.00,27.71,11.32,22.49,40.09,21.56,35.45,66.03,34.18,0.66,0.90,0.46,IND,IND,IND,0.87,0.96,0.75,IND,IND,IND,0.95,0.99,0.94,IND,IND,IND,A,19/04/2023 07:38,B,19/04/2023 07:30,C,19/04/2023 07:38,B,19/04/2023 07:30,C,19/04/2023 07:39,B,19/04/2023 07:30,C,19/04/2023 07:36,A,31/12/1969 21:00,59.99,60.05,60.02,19/04/2023 07:36,19/04/2023 07:33,Válido,None,None,None,2.69,2.69,2.69,0.00,1.28,1.28,1.28,0.00,0.00,0.00,1.28,0.00,2.98,11939.41,23921.18,145644.70,10755.96,22194.93,143436.20,5124.07,8855.25,-64429.99,5124.07,8855.25,-64429.99,0.00,0.00,-19588.15
19/04/2023 07:50,216.83,216.28,217.40,216.81,11.53,13.23,10.87,10.48,375.56,375.17,376.75,374.74,0.40,0.49,0.00,0.66,IND,IND,CAP,IND,2876.71,1392.34,-10.48,1494.85,6575.47,2500.63,2362.80,1712.04,7177.21,2862.13,2362.83,2272.81,59.99,9.59,A,215.71,216.72,216.53,374.01,375.97,374.39,216.42,217.58,217.17,375.51,377.01,375.33,217.01,218.15,217.53,376.70,377.79,376.08,13.07,10.22,7.85,19.83,15.87,11.49,35.90,43.52,20.67,0.47,0.00,0.53,IND,IND,IND,0.76,0.70,0.75,IND,IND,IND,0.90,0.96,0.90,IND,IND,IND,A,19/04/2023 07:45,B,19/04/2023 07:42,A,19/04/2023 07:45,B,19/04/2023 07:42,C,19/04/2023 07:49,B,19/04/2023 07:40,B,19/04/2023 07:49,A,31/12/1969 21:00,59.97,60.05,60.01,19/04/2023 07:49,19/04/2023 07:46,Válido,None,None,None,1.26,1.26,1.26,0.00,1.09,1.09,1.09,0.00,0.00,0.00,1.09,0.00,1.68,3281.14,15388.45,145644.70,2376.61,13431.84,143436.20,2218.56,7272.26,-64429.99,2218.56,7272.26,-64429.99,0.00,0.00,-19588.15
19/04/2023 08:00,218.63,217.73,218.95,219.21,22.54,35.55,17.24,14.81,378.68,377.08,379.78,379.17,0.32,0.87,0.21,0.86,IND,IND,CAP,CAP,3130.39,6713.68,-791.91,-2791.39,9204.05,3853.11,3691.71,1659.23,9721.83,7740.80,3775.69,3247.29,60.02,35.11,A,215.03,216.21,215.89,372.66,374.92,373.54,216.15,217.06,216.87,374.70,376.31,374.97,218.08,219.27,219.34,377.61,380.57,379.36,10.57,10.09,6.31,21.72,18.44,11.48,41.11,27.98,25.53,0.00,0.00,0.03,IND,CAP,IND,0.67,0.33,0.40,IND,IND,IND,0.90,0.92,0.88,IND,IND,CAP,A,19/04/2023 07:58,C,19/04/2023 07:59,A,19/04/2023 07:57,B,19/04/2023 07:59,C,19/04/2023 07:57,A,19/04/2023 07:57,A,19/04/2023 07:52,A,31/12/1969 21:00,59.96,60.07,60.00,19/04/2023 07:58,19/04/2023 07:59,Válido,None,None,None,0.91,0.91,0.91,0.00,1.39,1.39,1.39,0.00,0.00,0.00,1.39,0.00,1.69,2.16,10020.58,145644.70,0.70,6011.33,143436.20,2.05,7766.32,-64429.99,2.05,7766.32,-64429.99,0.00,0.00,-19588.15
19/04/2023 08:10,218.89,218.89,218.94,218.82,22.36,24.24,23.51,19.32,379.12,379.82,378.91,378.63,0.31,0.86,0.75,0.57,CAP,CAP,IND,CAP,-3119.37,-4551.53,3847.94,-2415.78,9616.52,2728.05,3419.88,3468.60,10109.79,5306.48,5148.03,4226.95,60.03,32.55,A,217.63,217.72,218.13,376.89,377.74,377.60,218.75,218.52,218.87,379.02,378.76,378.67,219.31,219.14,219.70,380.03,380.17,379.60,10.27,16.71,11.81,15.50,34.02,18.62,35.60,57.04,28.64,0.00,0.15,0.00,CAP,IND,CAP,-0.59,0.66,-0.19,CAP,IND,CAP,0.88,0.85,0.90,CAP,IND,CAP,A,19/04/2023 08:00,C,19/04/2023 08:01,A,19/04/2023 08:00,B,19/04/2023 08:01,A,19/04/2023 08:04,B,19/04/2023 08:03,C,19/04/2023 08:03,A,31/12/1969 21:00,59.95,60.07,60.01,19/04/2023 08:07,19/04/2023 08:03,Válido,None,None,None,0.36,0.60,0.48,-0.12,1.88,1.88,1.88,0.00,0.00,0.00,1.22,0.65,2.01,8030.35,10020.58,145644.70,1427.47,6011.33,143436.20,7510.10,7766.32,-64429.99,4899.90,7766.32,-64429.99,2610.20,0.00,-19588.15
19/04/2023 08:20,219.19,219.14,219.32,219.12,22.64,25.51,22.10,20.32,379.65,380.13,379.82,379.01,0.56,0.91,0.28,0.69,CAP,CAP,IND,CAP,-6804.19,-5090.19,1371.69,-3085.69,10167.96,2308.58,4648.12,3211.26,12234.56,5589.24,4846.30,4453.50,59.99,27.82,A,218.07,218.58,217.89,378.01,378.60,377.55,218.78,219.28,218.80,379.43,379.66,378.62,219.42,219.97,219.35,380.61,380.88,379.49,15.69,12.52,14.16,20.34,17.96,19.40,25.65,30.58,24.29,0.25,0.00,0.01,CAP,IND,CAP,-0.79,-0.18,-0.59,CAP,CAP,CAP,0.91,0.81,0.75,CAP,IND,CAP,C,19/04/2023 08:13,B,19/04/2023 08:11,C,19/04/2023 08:13,B,19/04/2023 08:11,B,19/04/2023 08:17,B,19/04/2023 08:10,B,19/04/2023 08:18,A,31/12/1969 21:00,59.97,60.05,60.00,19/04/2023 08:10,19/04/2023 08:18,Válido,None,None,None,-1.12,1.12,0.00,-1.12,1.57,1.57,1.57,0.00,0.00,0.00,0.00,1.57,1.95,3785.11,12056.79,145644.70,-2017.58,-1051.65,143436.20,3179.90,10598.06,-64429.99,0.00,4902.07,-64429.99,3179.90,5695.99,-19588.15
19/04/2023 08:30,219.98,219.75,220.44,219.75,21.05,25.04,15.92,22.20,381.02,381.33,381.54,380.18,0.74,0.87,0.52,0.72,CAP,CAP,CAP,CAP,-10123.04,-4804.22,-1829.20,-3489.62,9086.01,2681.85,2994.81,3409.35,13602.63,5502.08,3509.25,4878.64,59.98,10.59,A,218.26,218.33,218.20,378.45,378.49,377.58,219.34,219.63,219.14,380.33,380.31,379.22,219.96,220.55,219.87,381.71,381.64,380.38,18.50,15.02,17.62,24.57,20.29,20.61,27.34,41.79,26.48,0.49,0.01,0.02,CAP,IND,IND,-0.89,-0.18,-0.52,CAP,CAP,CAP,0.94,0.61,0.75,CAP,CAP,CAP,C,19/04/2023 08:22,B,19/04/2023 08:29,C,19/04/2023 08:25,A,19/04/2023 08:29,B,19/04/2023 08:28,B,19/04/2023 08:23,B,19/04/2023 08:22,A,31/12/1969 21:00,59.97,60.04,60.01,19/04/2023 08:24,19/04/2023 08:25,Válido,None,None,None,-1.33,1.33,0.00,-1.33,1.70,1.70,1.70,0.00,0.00,0.00,0.00,1.70,2.18,3.02,12508.80,145644.70,-2.25,-7322.66,143436.20,2.02,9962.05,-64429.99,0.00,3.30,-64429.99,2.02,9958.76,-19588.15
19/04/2023 08:40,218.51,218.12,218.96,218.45,25.65,32.22,18.84,25.89,378.47,378.63,379.32,377.45,0.92,0.97,0.73,0.92,CAP,CAP,CAP,CAP,-15082.01,-6833.18,-3023.35,-5225.49,6616.34,1644.63,2806.64,2165.07,16469.46,7028.31,4125.27,5656.26,60.01,16.67,A,217.84,218.20,217.96,378.08,377.95,376.91,219.24,219.80,219.48,380.54,380.61,379.41,220.23,220.90,220.39,382.32,382.26,380.93,21.70,13.38,19.14,28.73,15.89,24.61,32.29,25.05,26.99,0.69,0.01,0.58,CAP,CAP,CAP,-0.93,-0.13,-0.86,CAP,CAP,CAP,0.98,0.75,0.95,CAP,CAP,CAP,A,19/04/2023 08:37,B,19/04/2023 08:32,C,19/04/2023 08:39,A,19/04/2023 08:31,B,19/04/2023 08:31,A,19/04/2023 08:39,B,19/04/2023 08:30,A,31/12/1969 21:00,59.97,60.05,60.01,19/04/2023 08:36,19/04/2023 08:31,Válido,None,None,None,-1.83,1.83,0.00,-1.83,1.34,1.34,1.34,0.00,0.00,0.00,0.00,1.34,2.28,9124.75,12508.80,145644.70,-7331.73,-7322.66,143436.20,5367.60,9962.05,-64429.99,0.00,3.30,-64429.99,5367.60,9958.76,-19588.15
19/04/2023 08:50,217.67,217.53,217.86,217.61,28.05,38.12,17.91,28.11,377.01,377.63,377.25,376.16,0.86,0.97,0.16,0.92,CAP,CAP,CAP,CAP,-14272.27,-8028.42,-619.08,-5624.76,8331.14,2071.92,3852.73,2406.49,16525.90,8291.47,3902.16,6117.94,60.02,32.80,A,217.30,217.55,217.45,377.27,377.02,375.85,218.06,218.73,218.26,378.49,378.80,377.27,218.46,219.20,218.66,379.33,379.59,378.03,23.45,12.39,17.82,33.26,19.73,25.66,39.74,33.63,28.37,0.84,0.00,0.67,CAP,IND,CAP,-0.96,-0.61,-0.92,CAP,CAP,CAP,0.98,0.92,0.95,CAP,CAP,CAP,A,19/04/2023 08:49,B,19/04/2023 08:47,C,19/04/2023 08:49,B,19/04/2023 08:40,B,19/04/2023 08:41,A,19/04/2023 08:49,B,19/04/2023 08:45,A,31/12/1969 21:00,59.98,60.07,60.03,19/04/2023 08:49,19/04/2023 08:46,Válido,None,None,None,-2.46,2.46,0.00,-2.46,1.19,1.19,1.19,0.00,0.00,0.00,0.00,1.19,2.75,5633.62,14476.62,145644.70,-5034.99,-12126.65,143436.20,2455.16,7667.90,-64429.99,0.00,0.00,-64429.99,2455.16,7667.90,-19588.15
19/04/2023 09:00,217.76,216.85,218.41,218.03,27.36,29.95,18.79,33.35,377.17,376.92,378.28,376.32,0.88,0.75,0.85,0.97,CAP,CAP,CAP,CAP,-15408.95,-4839.33,-3481.70,-7087.93,8130.56,4330.16,2174.01,1626.39,17422.45,6493.79,4104.70,7272.13,60.04,26.46,A,216.68,217.71,217.39,376.17,377.03,375.80,217.42,218.52,217.85,377.45,378.35,376.60,218.36,219.31,218.50,379.08,379.69,377.72,10.26,14.07,20.99,24.53,22.45,27.20,40.03,28.42,33.53,0.02,0.08,0.71,CAP,CAP,CAP,-0.87,-0.79,-0.92,CAP,CAP,CAP,0.98,0.95,0.98,CAP,CAP,CAP,A,19/04/2023 08:53,B,19/04/2023 08:57,C,19/04/2023 08:59,B,19/04/2023 08:57,A,19/04/2023 08:51,A,19/04/2023 08:50,A,19/04/2023 08:51,A,31/12/1969 21:00,59.97,60.05,60.01,19/04/2023 08:51,19/04/2023 08:58,Válido,None,None,None,-2.33,2.33,0.00,-2.33,1.21,1.21,1.21,0.00,0.00,0.00,0.00,1.21,2.63,3.87,16143.65,145644.70,-3.42,-14332.58,143436.20,1.81,7282.08,-64429.99,0.00,0.00,-64429.99,1.81,7282.08,-19588.15
19/04/2023 09:10,218.45,217.87,219.07,218.43,37.34,42.39,24.66,44.96,378.37,378.77,378.93,377.41,0.96,0.94,0.94,0.98,CAP,CAP,CAP,CAP,-23453.13,-8689.81,-5094.66,-9668.66,6639.28,3125.86,1798.54,1714.88,24374.77,9234.92,5402.81,9819.56,60.02,26.38,A,216.04,217.18,216.78,375.84,375.72,374.81,217.16,218.49,217.86,377.44,378.07,376.41,218.05,219.25,218.63,379.06,379.24,377.83,10.91,7.57,7.33,30.88,24.48,34.48,42.65,34.19,46.95,0.00,0.01,0.00,IND,CAP,CAP,-0.76,-0.63,-0.93,CAP,CAP,CAP,0.96,0.97,0.99,CAP,CAP,CAP,A,19/04/2023 09:02,B,19/04/2023 09:09,C,19/04/2023 09:07,B,19/04/2023 09:09,C,19/04/2023 09:08,C,19/04/2023 09:09,A,19/04/2023 09:07,A,31/12/1969 21:00,59.97,60.06,60.02,19/04/2023 09:09,19/04/2023 09:03,Válido,None,None,None,-2.57,2.91,0.17,-2.74,1.17,1.17,1.17,0.00,0.00,0.00,0.15,1.02,3.18,12716.99,16143.65,145644.70,-10270.21,-14332.58,143436.20,4694.95,7282.08,-64429.99,616.51,0.00,-64429.99,4078.44,7282.08,-19588.15
19/04/2023 09:20,219.65,219.05,220.67,219.21,44.85,46.91,44.65,42.98,380.44,380.79,381.50,379.02,0.97,0.95,0.99,0.95,CAP,CAP,CAP,CAP,-28471.19,-9778.78,-9783.99,-8908.43,7388.89,3157.40,1166.47,3065.02,29414.36,10275.88,9853.28,9420.96,60.05,8.78,A,217.74,218.96,218.21,378.54,378.64,377.14,218.42,219.92,218.81,379.78,380.36,378.07,219.05,220.83,219.27,380.82,381.77,379.11,38.51,23.16,33.87,45.07,35.42,41.93,49.03,44.78,44.95,0.79,0.78,0.88,CAP,CAP,CAP,-0.94,-0.98,-0.97,CAP,CAP,CAP,0.96,0.99,0.99,CAP,CAP,CAP,A,19/04/2023 09:15,B,19/04/2023 09:19,C,19/04/2023 09:10,B,19/04/2023 09:19,B,19/04/2023 09:10,A,19/04/2023 09:14,B,19/04/2023 09:12,A,31/12/1969 21:00,59.99,60.09,60.04,19/04/2023 09:10,19/04/2023 09:14,Válido,None,None,None,-4.30,4.30,0.00,-4.30,1.17,1.17,1.17,0.00,0.00,0.00,0.00,1.17,4.46,9098.06,21447.38,145644.70,-8758.79,-18708.65,143436.20,2457.68,6930.26,-64429.99,0.00,616.51,-64429.99,2457.68,6313.75,-19588.15
19/04/2023 09:30,218.98,218.37,219.93,218.64,35.51,37.21,29.03,40.30,379.28,379.73,380.12,377.99,0.95,0.93,0.96,0.94,CAP,CAP,CAP,CAP,-22048.71,-7595.77,-6149.57,-8303.36,7548.36,2887.20,1715.06,2946.10,23305.00,8125.99,6384.25,8810.52,60.06,14.61,A,218.14,219.31,218.23,379.15,379.22,376.98,218.82,220.22,218.93,380.35,380.73,378.54,219.35,220.95,219.53,381.33,381.98,379.53,25.44,12.18,15.38,43.49,36.58,40.65,54.99,45.57,48.76,0.83,0.63,0.57,CAP,CAP,CAP,-0.94,-0.97,-0.94,CAP,CAP,CAP,0.97,0.99,0.96,CAP,CAP,CAP,A,19/04/2023 09:27,B,19/04/2023 09:21,C,19/04/2023 09:29,B,19/04/2023 09:21,B,19/04/2023 09:29,A,19/04/2023 09:29,C,19/04/2023 09:29,A,31/12/1969 21:00,59.99,60.08,60.04,19/04/2023 09:25,19/04/2023 09:28,Válido,None,None,None,-4.18,4.18,0.00,-4.18,1.36,1.36,1.36,0.00,0.00,0.00,0.00,1.36,4.40,5.18,26707.73,145644.70,-4.90,-25493.21,143436.20,1.68,7886.45,-64429.99,0.00,0.00,-64429.99,1.68,7886.45,-19588.15
19/04/2023 09:40,218.86,218.46,219.75,218.36,11.04,11.01,10.89,11.20,379.07,379.63,379.99,377.59,0.50,0.74,0.35,0.39,CAP,CAP,CAP,CAP,-3553.37,-1770.84,-829.91,-952.62,6126.20,1628.26,2245.49,2252.44,7082.14,2405.64,2393.94,2445.61,60.05,9.18,A,217.86,219.42,218.09,379.09,379.36,376.91,218.86,220.13,218.95,380.32,380.72,378.54,219.26,220.54,219.43,380.87,381.44,379.39,11.01,10.38,10.17,44.04,37.43,41.94,53.42,46.32,53.59,0.62,0.00,0.00,CAP,CAP,CAP,-0.97,-0.95,-0.95,CAP,CAP,CAP,0.98,0.99,0.98,CAP,CAP,CAP,A,19/04/2023 09:33,B,19/04/2023 09:35,C,19/04/2023 09:39,B,19/04/2023 09:35,C,19/04/2023 09:39,C,19/04/2023 09:37,C,19/04/2023 09:39,A,31/12/1969 21:00,60.02,60.09,60.05,19/04/2023 09:31,19/04/2023 09:33,Válido,None,None,None,-4.32,4.32,0.00,-4.32,1.18,1.18,1.18,0.00,0.00,0.00,0.00,1.18,4.50,17997.52,26707.73,145644.70,-17290.65,-25493.21,143436.20,4731.24,7886.45,-64429.99,0.00,0.00,-64429.99,4731.24,7886.45,-19588.15
19/04/2023 09:50,219.47,218.74,220.54,219.12,47.94,48.26,46.64,48.92,380.13,380.50,381.30,378.58,0.98,0.97,0.99,0.99,CAP,CAP,CAP,CAP,-30970.14,-10215.71,-10188.12,-10566.31,5885.85,2661.41,1415.09,1809.35,31524.48,10556.70,10285.92,10720.10,60.03,11.29,A,217.97,219.08,218.14,378.55,378.93,377.13,218.76,220.05,218.85,380.16,380.48,378.46,219.47,220.72,219.52,381.28,381.55,379.62,7.56,9.66,9.48,39.67,35.00,39.71,56.65,48.80,54.01,0.01,0.00,0.01,IND,CAP,CAP,-0.92,-0.89,-0.93,CAP,CAP,CAP,0.99,0.99,0.99,CAP,CAP,CAP,A,19/04/2023 09:41,B,19/04/2023 09:48,C,19/04/2023 09:40,B,19/04/2023 09:48,A,19/04/2023 09:40,A,19/04/2023 09:43,B,19/04/2023 09:42,A,31/12/1969 21:00,60.00,60.09,60.04,19/04/2023 09:44,19/04/2023 09:41,Válido,None,None,None,-3.82,3.93,0.05,-3.87,1.03,1.03,1.03,0.00,0.00,0.00,0.10,0.93,4.16,9919.81,24720.87,145644.70,-9728.93,-22850.46,143436.20,1927.75,6931.26,-64429.99,0.00,407.11,-64429.99,1927.75,6524.15,-19588.15
19/04/2023 10:00,218.89,218.50,219.51,218.67,47.23,45.33,47.72,48.63,379.13,379.31,380.01,378.08,0.96,0.97,0.92,0.98,CAP,CAP,CAP,CAP,-29681.27,-9590.65,-9663.86,-10426.76,8607.44,2477.26,4044.70,2085.48,30904.14,9905.42,10476.15,10633.28,60.03,9.81,A,217.82,217.37,218.25,378.12,376.94,377.20,218.47,219.67,218.83,379.51,380.12,378.25,218.98,220.60,219.29,380.72,381.40,379.13,33.54,31.80,41.26,43.72,41.52,49.49,49.42,50.27,51.30,0.69,0.09,0.95,CAP,CAP,CAP,-0.96,-0.92,-0.98,CAP,CAP,CAP,0.97,0.99,0.99,CAP,CAP,CAP,B,19/04/2023 09:54,B,19/04/2023 09:50,B,19/04/2023 09:53,B,19/04/2023 09:50,B,19/04/2023 09:59,C,19/04/2023 09:59,B,19/04/2023 09:53,A,31/12/1969 21:00,59.99,60.06,60.03,19/04/2023 09:52,19/04/2023 09:59,Válido,None,None,None,-4.70,4.70,0.00,-4.70,1.34,1.34,1.34,0.00,0.00,0.00,0.00,1.34,4.89,6.87,29472.46,145644.70,-6.60,-28503.83,143436.20,1.91,7303.50,-64429.99,0.00,0.00,-64429.99,1.91,7303.50,-19588.15
19/04/2023 10:10,218.04,217.69,218.49,217.93,50.96,52.83,48.41,51.64,377.65,377.87,378.50,376.58,0.96,0.97,0.88,0.98,CAP,CAP,CAP,CAP,-31579.05,-11191.10,-9323.21,-11064.75,9698.07,2650.58,4995.22,2052.27,33034.67,11500.71,10577.07,11253.47,60.00,18.45,A,217.01,217.73,217.05,376.64,376.91,375.35,218.03,218.94,218.32,378.57,379.07,377.35,218.69,219.67,218.94,379.61,380.30,378.52,35.46,33.39,42.98,46.14,43.18,50.61,53.54,49.30,52.88,0.74,0.72,0.96,CAP,CAP,CAP,-0.95,-0.87,-0.98,CAP,CAP,CAP,0.98,0.93,0.99,CAP,CAP,CAP,A,19/04/2023 10:09,B,19/04/2023 10:00,C,19/04/2023 10:09,B,19/04/2023 10:00,B,19/04/2023 10:04,A,19/04/2023 10:09,B,19/04/2023 10:03,A,31/12/1969 21:00,59.97,60.05,60.01,19/04/2023 10:08,19/04/2023 10:06,Válido,None,None,None,-4.78,4.78,0.00,-4.78,1.61,1.61,1.61,0.00,0.00,0.00,0.00,1.61,5.04,20185.48,29472.46,145644.70,-19117.81,-28503.83,143436.20,6447.88,7303.50,-64429.99,0.00,0.00,-64429.99,6447.88,7303.50,-19588.15
19/04/2023 10:20,218.15,217.94,218.38,218.14,52.43,58.74,44.94,53.62,377.85,378.23,378.36,376.96,0.95,0.97,0.83,0.98,CAP,CAP,CAP,CAP,-32013.11,-12381.65,-8155.61,-11475.84,10965.37,3248.75,5457.63,2258.99,33839.00,12800.77,9813.24,11696.07,60.05,27.71,A,217.19,217.42,217.49,377.05,377.08,375.85,217.81,218.33,218.01,378.07,378.24,376.71,218.38,218.73,218.46,378.96,378.91,377.62,45.33,37.41,44.36,58.05,44.70,53.25,61.07,49.14,55.14,0.92,0.57,0.96,CAP,CAP,CAP,-0.97,-0.84,-0.98,CAP,CAP,CAP,0.99,0.89,0.99,CAP,CAP,CAP,A,19/04/2023 10:11,B,19/04/2023 10:14,C,19/04/2023 10:10,A,19/04/2023 10:14,B,19/04/2023 10:14,A,19/04/2023 10:12,B,19/04/2023 10:10,A,31/12/1969 21:00,59.99,60.05,60.01,19/04/2023 10:12,19/04/2023 10:19,Válido,None,None,None,-5.32,5.32,0.00,-5.32,1.72,1.72,1.72,0.00,0.00,0.00,0.00,1.72,5.59,11222.95,31312.91,145644.70,-10655.62,-29724.31,143436.20,3521.23,9807.12,-64429.99,0.00,0.00,-64429.99,3521.23,9807.12,-19588.15
19/04/2023 10:30,218.25,217.76,218.72,218.27,50.03,55.27,42.16,52.66,378.02,378.23,378.80,377.03,0.97,0.96,0.92,0.99,CAP,CAP,CAP,CAP,-31474.62,-11602.03,-8517.15,-11355.44,8517.22,3205.89,3531.93,1779.40,32606.66,12036.81,9220.43,11494.01,60.01,22.05,A,217.26,217.56,217.35,377.08,377.19,376.18,217.84,218.66,218.15,378.27,378.80,376.80,218.26,219.36,218.64,379.35,379.67,377.60,44.94,36.39,44.47,57.98,47.20,52.32,60.02,52.94,54.72,0.89,0.47,0.93,CAP,CAP,CAP,-0.97,-0.88,-0.98,CAP,CAP,CAP,0.98,0.97,0.99,CAP,CAP,CAP,A,19/04/2023 10:24,B,19/04/2023 10:27,C,19/04/2023 10:24,B,19/04/2023 10:26,B,19/04/2023 10:27,A,19/04/2023 10:23,B,19/04/2023 10:20,A,31/12/1969 21:00,59.98,60.05,60.02,19/04/2023 10:29,19/04/2023 10:23,Válido,None,None,None,-5.43,5.43,0.00,-5.43,1.64,1.64,1.64,0.00,0.00,0.00,0.00,1.64,5.67,7.25,33909.24,145644.70,-6.99,-32352.24,143436.20,1.89,10077.77,-64429.99,0.00,0.00,-64429.99,1.89,10077.77,-19588.15
19/04/2023 10:40,218.38,217.81,219.08,218.26,50.53,56.36,40.97,54.27,378.25,378.72,379.05,376.98,0.97,0.96,0.95,0.99,CAP,CAP,CAP,CAP,-31993.23,-11773.51,-8544.08,-11675.63,8217.78,3474.15,2748.35,1995.27,33031.78,12275.39,8975.23,11844.90,60.01,22.15,A,217.22,216.88,217.65,377.16,376.28,375.89,217.83,218.83,218.27,378.42,379.00,376.93,218.31,219.76,218.82,379.48,380.44,377.85,49.28,36.03,33.19,57.38,46.72,53.55,60.45,54.96,57.77,0.92,0.09,0.96,CAP,CAP,CAP,-0.96,-0.91,-0.99,CAP,CAP,CAP,0.98,0.97,0.99,CAP,CAP,CAP,B,19/04/2023 10:31,B,19/04/2023 10:36,C,19/04/2023 10:30,B,19/04/2023 10:36,C,19/04/2023 10:34,A,19/04/2023 10:34,B,19/04/2023 10:31,A,31/12/1969 21:00,59.97,60.05,60.02,19/04/2023 10:32,19/04/2023 10:31,Válido,None,None,None,-5.48,5.48,0.00,-5.48,1.53,1.53,1.53,0.00,0.00,0.00,0.00,1.53,5.69,22772.81,33909.24,145644.70,-21920.55,-32352.24,143436.20,6117.79,10077.77,-64429.99,0.00,0.00,-64429.99,6117.79,10077.77,-19588.15
19/04/2023 10:50,219.15,218.52,220.06,218.87,55.88,57.93,53.03,56.69,379.58,379.96,380.67,378.10,0.97,0.96,0.97,0.98,CAP,CAP,CAP,CAP,-35630.00,-12154.78,-11320.47,-12154.76,8867.08,3538.77,2832.18,2496.13,36716.78,12659.44,11669.37,12408.42,60.01,11.25,A,217.61,218.99,218.09,378.41,378.95,376.60,218.36,219.89,218.85,379.70,380.41,378.01,218.91,220.38,219.30,380.60,381.32,378.72,42.27,39.08,45.55,53.83,48.27,55.88,58.66,57.57,61.43,0.89,0.91,0.96,CAP,CAP,CAP,-0.96,-0.97,-0.99,CAP,CAP,CAP,0.97,0.98,0.99,CAP,CAP,CAP,A,19/04/2023 10:40,B,19/04/2023 10:43,C,19/04/2023 10:40,B,19/04/2023 10:43,B,19/04/2023 10:49,C,19/04/2023 10:46,A,19/04/2023 10:49,A,31/12/1969 21:00,60.00,60.08,60.03,19/04/2023 10:49,19/04/2023 10:43,Válido,None,None,None,-5.59,5.59,0.00,-5.59,1.38,1.38,1.38,0.00,0.00,0.00,0.00,1.38,5.76,11891.66,33909.75,145644.70,-11559.55,-32719.92,143436.20,2786.00,8835.94,-64429.99,0.00,0.00,-64429.99,2786.00,8835.94,-19588.15
19/04/2023 11:00,218.92,217.64,220.15,218.97,46.97,29.79,53.61,57.51,379.18,378.43,380.89,378.23,0.96,0.76,0.99,0.98,CAP,CAP,CAP,CAP,-28920.48,-4929.46,-11655.99,-12335.02,8606.46,4210.55,1856.15,2539.77,30173.92,6482.93,11802.85,12593.78,60.01,37.94,A,217.03,217.83,218.37,378.05,377.44,377.35,218.02,219.86,218.79,379.09,380.25,378.03,218.82,220.45,219.27,380.47,381.13,378.95,28.06,32.90,48.12,39.46,46.63,56.98,58.04,56.45,61.32,0.48,0.13,0.95,CAP,CAP,CAP,-0.89,-0.94,-0.98,CAP,CAP,CAP,0.96,0.99,0.99,CAP,CAP,CAP,A,19/04/2023 10:54,B,19/04/2023 10:55,C,19/04/2023 10:56,B,19/04/2023 10:59,A,19/04/2023 10:56,C,19/04/2023 10:59,B,19/04/2023 10:51,A,31/12/1969 21:00,59.98,60.05,60.02,19/04/2023 10:59,19/04/2023 10:51,Válido,None,None,None,-4.91,4.91,0.00,-4.91,1.55,1.55,1.55,0.00,0.00,0.00,0.00,1.55,5.16,6.71,32515.97,145644.70,-6.43,-31211.05,143436.20,1.91,8966.59,-64429.99,0.00,0.00,-64429.99,1.91,8966.59,-19588.15
19/04/2023 11:10,218.59,217.44,219.75,218.58,44.82,35.47,42.71,56.27,378.61,378.45,379.99,377.38,0.95,0.83,0.97,0.98,CAP,CAP,CAP,CAP,-27633.36,-6422.45,-9111.46,-12099.45,8733.77,4271.43,2247.57,2214.77,28980.71,7713.17,9384.58,12300.49,60.01,30.59,A,216.99,219.16,217.69,377.56,378.94,375.76,217.55,219.88,218.49,378.55,380.19,377.35,218.03,220.34,219.00,379.57,381.05,378.23,16.50,8.72,9.99,34.41,46.34,51.75,49.11,58.40,60.90,0.01,0.00,0.14,IND,CAP,CAP,-0.82,-0.98,-0.97,CAP,CAP,CAP,0.93,0.99,0.99,CAP,CAP,CAP,A,19/04/2023 11:06,B,19/04/2023 11:06,C,19/04/2023 11:00,B,19/04/2023 11:08,B,19/04/2023 11:01,C,19/04/2023 11:09,B,19/04/2023 11:01,A,31/12/1969 21:00,59.96,60.04,59.99,19/04/2023 11:07,19/04/2023 11:08,Válido,None,None,None,-4.52,4.52,0.00,-4.52,1.41,1.41,1.41,0.00,0.00,0.00,0.00,1.41,4.75,19009.85,32515.97,145644.70,-18076.49,-31211.05,143436.20,5661.53,8966.59,-64429.99,0.00,0.00,-64429.99,5661.53,8966.59,-19588.15
19/04/2023 11:20,219.06,217.61,220.30,219.28,45.11,33.99,43.94,57.42,379.43,378.87,381.06,378.34,0.93,0.59,0.97,0.99,CAP,CAP,CAP,CAP,-26226.50,-4351.38,-9424.17,-12450.95,10056.91,5980.44,2208.03,1868.45,28088.62,7395.95,9679.38,12590.36,60.03,42.71,A,216.94,219.04,218.41,377.72,379.12,377.18,217.75,220.15,218.89,379.03,380.66,377.90,218.32,220.72,219.40,380.22,381.48,378.66,28.82,32.73,48.80,39.30,48.71,58.58,51.24,57.50,63.69,0.19,0.81,0.98,CAP,CAP,CAP,-0.83,-0.98,-0.99,CAP,CAP,CAP,0.93,0.99,0.99,CAP,CAP,CAP,A,19/04/2023 11:19,B,19/04/2023 11:14,C,19/04/2023 11:11,B,19/04/2023 11:18,A,19/04/2023 11:11,C,19/04/2023 11:15,A,19/04/2023 11:19,A,31/12/1969 21:00,59.97,60.05,60.01,19/04/2023 11:10,19/04/2023 11:16,Válido,None,None,None,-5.06,5.06,0.00,-5.06,1.41,1.41,1.41,0.00,0.00,0.00,0.00,1.41,5.25,10675.96,29352.80,145644.70,-10265.16,-28039.59,143436.20,2884.87,8425.67,-64429.99,0.00,0.00,-64429.99,2884.87,8425.67,-19588.15
19/04/2023 11:30,219.39,218.63,220.15,219.40,49.43,45.27,42.39,60.62,380.00,380.03,380.82,379.14,0.96,0.93,0.96,0.98,CAP,CAP,CAP,CAP,-31208.61,-9177.18,-8950.04,-13081.40,8746.43,3704.13,2643.69,2398.61,32411.07,9896.52,9332.33,13299.48,60.02,24.62,A,216.92,219.38,218.83,378.11,379.41,377.55,218.16,220.13,219.29,379.78,380.53,378.65,219.06,221.08,219.86,381.20,382.19,379.95,29.33,12.60,46.84,40.61,31.51,59.28,53.15,51.05,64.12,0.27,0.48,0.97,CAP,CAP,CAP,-0.80,-0.93,-0.98,CAP,CAP,CAP,0.95,0.98,0.99,CAP,CAP,CAP,A,19/04/2023 11:23,B,19/04/2023 11:27,C,19/04/2023 11:23,B,19/04/2023 11:27,B,19/04/2023 11:28,C,19/04/2023 11:29,A,19/04/2023 11:20,A,31/12/1969 21:00,59.97,60.08,60.04,19/04/2023 11:20,19/04/2023 11:29,Válido,None,None,None,-4.39,4.39,0.00,-4.39,1.62,1.62,1.62,0.00,0.00,0.00,0.00,1.62,4.69,14.44,29418.71,145644.70,-13.90,-27812.73,143436.20,3.92,9380.66,-64429.99,0.00,0.00,-64429.99,3.92,9380.66,-19588.15
19/04/2023 11:40,222.29,221.43,223.29,222.16,54.51,55.06,44.34,64.15,385.02,385.46,386.01,383.60,0.98,0.95,0.98,0.99,CAP,CAP,CAP,CAP,-35421.22,-11638.88,-9685.97,-14096.37,7770.67,3628.48,2051.31,2090.88,36263.57,12191.37,9900.80,14250.60,60.02,26.36,A,217.17,218.65,217.84,378.03,378.12,376.14,220.22,221.97,221.09,383.16,383.90,381.78,222.74,224.36,223.53,387.69,387.99,385.95,31.76,11.62,41.85,48.42,40.08,60.41,56.16,57.57,64.90,0.82,0.45,0.97,CAP,CAP,CAP,-0.93,-0.96,-0.99,CAP,CAP,CAP,0.96,0.98,1.00,CAP,CAP,CAP,A,19/04/2023 11:33,B,19/04/2023 11:34,C,19/04/2023 11:33,B,19/04/2023 11:35,B,19/04/2023 11:37,C,19/04/2023 11:38,B,19/04/2023 11:37,A,31/12/1969 21:00,59.93,60.05,59.99,19/04/2023 11:32,19/04/2023 11:30,Válido,None,None,None,-5.28,5.28,0.00,-5.28,1.37,1.37,1.37,0.00,0.00,0.00,0.00,1.37,5.46,21841.76,29418.71,145644.70,-21128.16,-27812.73,143436.20,5492.09,9380.66,-64429.99,0.00,0.00,-64429.99,5492.09,9380.66,-19588.15
19/04/2023 11:50,223.62,222.82,224.65,223.39,39.99,46.16,37.86,35.94,387.32,387.75,388.58,385.63,0.93,0.84,0.96,0.97,CAP,CAP,CAP,CAP,-24597.88,-8651.80,-8179.51,-7766.57,9930.43,5563.34,2332.62,2034.48,26526.76,10286.13,8505.62,8028.61,59.99,17.90,A,221.22,222.99,222.11,384.97,385.82,383.47,222.56,224.28,223.24,387.29,387.89,385.44,223.26,225.03,223.95,388.47,389.30,386.62,38.90,30.18,12.96,56.37,44.18,56.88,65.71,50.41,65.46,0.75,0.87,0.76,CAP,CAP,CAP,-0.93,-0.98,-0.99,CAP,CAP,CAP,0.97,0.98,0.99,CAP,CAP,CAP,A,19/04/2023 11:40,B,19/04/2023 11:49,C,19/04/2023 11:40,B,19/04/2023 11:49,C,19/04/2023 11:49,A,19/04/2023 11:46,A,19/04/2023 11:47,A,31/12/1969 21:00,59.97,60.04,60.01,19/04/2023 11:42,19/04/2023 11:44,Válido,None,None,None,-5.65,5.65,0.00,-5.65,1.42,1.42,1.42,0.00,0.00,0.00,0.00,1.42,5.83,11332.10,33840.73,145644.70,-10887.02,-32839.46,143436.20,3084.56,8098.86,-64429.99,0.00,0.00,-64429.99,3084.56,8098.86,-19588.15
19/04/2023 12:00,221.83,221.21,222.84,221.43,36.81,41.46,43.09,25.88,384.21,384.55,385.71,382.38,0.94,0.91,0.97,0.95,CAP,CAP,CAP,CAP,-23052.62,-8326.44,-9274.21,-5451.97,8098.36,3845.74,2486.70,1765.92,24433.72,9171.66,9601.80,5730.83,60.06,13.09,A,220.34,221.99,220.23,383.30,384.01,380.86,221.61,223.28,221.90,385.41,386.37,383.13,223.51,225.27,223.99,388.90,389.73,386.67,28.41,30.33,8.52,49.64,45.29,35.56,64.93,50.50,47.57,0.50,0.89,0.04,CAP,CAP,CAP,-0.92,-0.97,-0.96,CAP,CAP,CAP,0.97,0.98,0.99,CAP,CAP,CAP,C,19/04/2023 11:55,B,19/04/2023 11:51,C,19/04/2023 11:56,B,19/04/2023 11:52,C,19/04/2023 11:57,A,19/04/2023 11:56,C,19/04/2023 11:57,A,31/12/1969 21:00,59.97,60.07,60.02,19/04/2023 11:50,19/04/2023 11:55,Válido,None,None,None,-4.59,4.59,0.00,-4.59,1.41,1.41,1.41,0.00,0.00,0.00,0.00,1.41,4.81,10.87,30553.38,145644.70,-10.26,-29246.10,143436.20,3.59,8701.83,-64429.99,0.00,0.00,-64429.99,3.59,8701.83,-19588.15
19/04/2023 12:10,222.00,221.28,222.78,221.95,54.13,54.80,48.50,59.09,384.52,384.78,385.54,383.24,0.96,0.94,0.95,0.99,CAP,CAP,CAP,CAP,-34595.63,-11386.88,-10240.04,-12968.71,9562.80,4171.63,3445.51,1945.66,35892.96,12126.98,10804.16,13113.85,60.01,20.07,A,220.69,221.89,221.08,383.66,384.12,381.58,221.35,222.70,221.84,384.78,385.57,383.01,222.09,223.33,222.63,386.13,386.56,384.59,15.40,16.78,7.87,44.31,38.99,36.39,62.39,50.84,61.14,0.00,0.00,0.00,IND,CAP,IND,-0.85,-0.74,-0.92,CAP,CAP,CAP,0.96,0.97,0.99,CAP,CAP,CAP,A,19/04/2023 12:00,B,19/04/2023 12:04,C,19/04/2023 12:00,B,19/04/2023 12:04,C,19/04/2023 12:06,A,19/04/2023 12:09,B,19/04/2023 12:05,A,31/12/1969 21:00,59.98,60.08,60.03,19/04/2023 12:09,19/04/2023 12:02,Válido,None,None,None,-3.70,3.97,0.14,-3.83,1.55,1.55,1.55,0.00,0.00,0.00,0.20,1.35,4.37,17478.76,30553.38,145644.70,-14796.62,-29246.10,143436.20,6199.38,8701.83,-64429.99,801.18,0.00,-64429.99,5398.20,8701.83,-19588.15
19/04/2023 12:20,221.60,220.48,222.66,221.65,44.91,37.01,44.27,53.44,383.82,383.54,385.33,382.58,0.93,0.81,0.94,0.97,CAP,CAP,CAP,CAP,-27436.56,-6645.35,-9251.82,-11539.40,10818.29,4737.44,3403.13,2677.72,29492.38,8161.13,9857.86,11846.01,59.99,23.43,A,220.34,221.87,220.66,383.12,383.84,380.71,221.19,222.67,221.80,384.63,385.32,383.00,221.72,223.13,222.26,385.64,386.13,383.78,25.26,16.76,13.49,50.42,42.45,52.05,61.20,52.27,59.27,0.63,0.36,0.47,CAP,CAP,CAP,-0.92,-0.93,-0.98,CAP,CAP,CAP,0.96,0.96,0.99,CAP,CAP,CAP,A,19/04/2023 12:19,B,19/04/2023 12:11,C,19/04/2023 12:18,B,19/04/2023 12:10,C,19/04/2023 12:18,A,19/04/2023 12:10,B,19/04/2023 12:18,A,31/12/1969 21:00,59.97,60.04,60.00,19/04/2023 12:15,19/04/2023 12:18,Válido,None,None,None,-5.04,5.04,0.00,-5.04,1.68,1.68,1.68,0.00,0.00,0.00,0.00,1.68,5.33,9648.06,29152.23,145644.70,-8953.36,-26012.35,143436.20,3483.18,9430.52,-64429.99,0.00,801.18,-64429.99,3483.18,8629.35,-19588.15
