Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
19/04/2023 12:30,222.16,221.49,222.88,222.10,45.85,41.40,40.69,55.47,384.79,384.98,385.64,383.75,0.95,0.93,0.90,0.99,CAP,CAP,CAP,CAP,-28906.84,-8547.68,-8190.94,-12168.22,9141.14,3322.25,3892.60,1926.29,30317.75,9170.62,9068.84,12319.74,60.06,19.70,A,220.42,221.59,221.42,383.37,383.74,382.33,221.24,222.47,221.94,384.60,385.03,383.30,221.71,223.21,222.38,385.42,386.32,384.24,34.44,25.09,46.54,45.68,36.33,55.02,56.05,47.45,59.36,0.81,0.03,0.96,CAP,IND,CAP,-0.92,-0.81,-0.98,CAP,CAP,CAP,0.95,0.95,0.99,CAP,CAP,CAP,A,19/04/2023 12:20,B,19/04/2023 12:29,C,19/04/2023 12:20,B,19/04/2023 12:29,B,19/04/2023 12:28,C,19/04/2023 12:21,B,19/04/2023 12:22,A,31/12/1969 21:00,59.97,60.06,60.02,19/04/2023 12:26,19/04/2023 12:21,Válido,None,None,None,-4.64,4.64,0.00,-4.64,1.76,1.76,1.76,0.00,0.00,0.00,0.00,1.76,4.96,13.48,29492.31,145644.70,-12.85,-27483.71,143436.20,4.07,10500.84,-64429.99,0.00,0.00,-64429.99,4.07,10500.84,-19588.15
19/04/2023 12:40,221.74,220.91,222.66,221.65,51.25,53.91,47.64,52.19,384.06,384.32,385.46,382.40,0.95,0.94,0.93,0.98,CAP,CAP,CAP,CAP,-32316.22,-11144.32,-9817.55,-11354.35,10428.81,4199.14,4016.63,2213.05,33957.30,11909.19,10607.43,11568.00,59.99,18.17,A,219.60,221.07,220.13,381.70,382.49,380.31,220.82,222.38,221.46,383.93,384.81,382.47,221.75,223.15,222.33,385.34,386.41,384.09,16.37,16.80,8.58,40.73,38.61,45.13,53.91,48.19,58.98,0.01,0.01,0.02,CAP,CAP,IND,-0.67,-0.67,-0.84,CAP,CAP,CAP,0.95,0.94,0.99,CAP,CAP,CAP,A,19/04/2023 12:35,B,19/04/2023 12:30,C,19/04/2023 12:34,B,19/04/2023 12:30,C,19/04/2023 12:33,C,19/04/2023 12:35,B,19/04/2023 12:34,A,31/12/1969 21:00,59.98,60.06,60.02,19/04/2023 12:39,19/04/2023 12:30,Válido,None,None,None,-3.37,4.22,0.43,-3.79,1.63,1.63,1.63,0.00,0.00,0.00,0.26,1.37,4.55,18221.52,29492.31,145644.70,-13475.34,-27483.71,143436.20,6525.36,10500.84,-64429.99,1034.08,0.00,-64429.99,5491.29,10500.84,-19588.15
19/04/2023 12:50,220.03,219.11,220.80,220.19,42.81,36.54,36.07,55.82,381.11,381.06,382.10,380.16,0.94,0.86,0.89,0.99,CAP,CAP,CAP,CAP,-26128.45,-6854.24,-7097.95,-12176.26,9429.60,4137.94,3612.18,1679.49,27777.93,8006.45,7964.21,12291.54,60.01,29.74,A,218.81,220.64,219.88,380.54,381.83,379.63,220.10,221.91,221.08,382.83,384.08,381.57,221.08,222.73,221.81,384.62,385.52,382.79,24.79,28.73,35.67,40.56,41.42,54.21,55.77,48.10,60.91,0.60,0.80,0.89,CAP,CAP,CAP,-0.89,-0.90,-0.99,CAP,CAP,CAP,0.95,0.93,0.99,CAP,CAP,CAP,A,19/04/2023 12:49,B,19/04/2023 12:40,C,19/04/2023 12:49,B,19/04/2023 12:40,A,19/04/2023 12:49,C,19/04/2023 12:46,A,19/04/2023 12:48,A,31/12/1969 21:00,59.95,60.07,59.99,19/04/2023 12:44,19/04/2023 12:41,Válido,None,None,None,-4.68,4.68,0.00,-4.68,1.65,1.65,1.65,0.00,0.00,0.00,0.00,1.65,4.96,9342.13,28720.55,145644.70,-8772.43,-23408.21,143436.20,3205.35,9917.03,-64429.99,0.00,1034.08,-64429.99,3205.35,8882.96,-19588.15
19/04/2023 13:00,220.08,219.34,220.91,220.00,48.21,45.39,43.95,55.30,381.19,381.45,382.12,380.01,0.94,0.88,0.91,0.98,CAP,CAP,CAP,CAP,-29524.20,-8735.45,-8860.62,-11928.13,11134.96,4775.50,3972.02,2387.44,31554.17,9955.58,9710.18,12164.71,59.99,23.11,A,218.49,220.50,219.61,380.25,381.45,379.04,219.05,220.94,220.13,381.14,382.29,379.93,219.49,221.36,220.58,381.81,383.22,380.64,32.46,28.98,47.00,39.73,39.99,55.15,47.02,47.33,57.22,0.57,0.70,0.96,CAP,CAP,CAP,-0.83,-0.90,-0.99,CAP,CAP,CAP,0.90,0.94,0.99,CAP,CAP,CAP,A,19/04/2023 12:53,B,19/04/2023 12:57,C,19/04/2023 12:53,B,19/04/2023 12:58,B,19/04/2023 12:56,C,19/04/2023 12:58,A,19/04/2023 12:53,A,31/12/1969 21:00,59.96,60.05,60.00,19/04/2023 12:59,19/04/2023 12:55,Válido,None,None,None,-4.53,4.53,0.00,-4.53,1.75,1.75,1.75,0.00,0.00,0.00,0.00,1.75,4.86,14.03,28760.25,145644.70,-13.15,-26869.42,143436.20,4.89,10214.37,-64429.99,0.00,0.00,-64429.99,4.89,10214.37,-19588.15
19/04/2023 13:10,219.16,218.18,220.13,219.16,48.61,44.60,46.87,54.34,379.59,379.55,380.94,378.28,0.94,0.86,0.94,0.98,CAP,CAP,CAP,CAP,-29839.01,-8409.45,-9728.75,-11700.81,10556.41,4897.63,3434.21,2224.58,31651.29,9731.68,10317.09,11910.40,60.01,22.34,A,217.74,217.80,218.76,376.21,378.79,377.67,218.85,220.72,219.77,380.69,381.88,379.43,219.55,221.30,220.34,381.88,382.82,380.40,29.98,30.33,33.20,40.11,41.17,49.70,45.83,47.30,55.27,0.52,0.77,0.95,CAP,CAP,CAP,-0.82,-0.93,-0.98,CAP,CAP,CAP,0.88,0.95,0.99,CAP,CAP,CAP,A,19/04/2023 13:08,B,19/04/2023 13:01,A,19/04/2023 13:06,B,19/04/2023 13:00,A,19/04/2023 13:02,C,19/04/2023 13:00,A,19/04/2023 13:01,A,31/12/1969 21:00,59.92,60.05,59.99,19/04/2023 13:06,19/04/2023 13:04,Válido,None,None,None,-4.38,4.38,0.00,-4.38,1.78,1.78,1.78,0.00,0.00,0.00,0.00,1.78,4.73,18936.66,28760.25,145644.70,-17531.53,-26869.42,143436.20,7131.32,10214.37,-64429.99,0.00,0.00,-64429.99,7131.32,10214.37,-19588.15
19/04/2023 13:20,217.95,217.25,218.65,217.96,44.46,40.62,37.91,54.85,377.50,377.54,378.18,376.78,0.91,0.83,0.90,0.96,CAP,CAP,CAP,CAP,-26299.76,-7294.36,-7482.87,-11522.54,11713.47,4965.43,3564.73,3183.31,28790.32,8824.01,8288.58,11954.18,60.02,28.21,A,216.91,218.26,217.70,377.05,377.63,376.27,217.71,219.34,218.52,378.54,379.50,377.42,218.52,220.38,219.49,379.97,381.50,378.93,27.04,31.75,45.34,42.41,41.51,52.07,47.38,47.18,56.17,0.57,0.80,0.93,CAP,CAP,CAP,-0.85,-0.92,-0.98,CAP,CAP,CAP,0.89,0.95,0.99,CAP,CAP,CAP,A,19/04/2023 13:17,B,19/04/2023 13:10,C,19/04/2023 13:16,B,19/04/2023 13:10,A,19/04/2023 13:19,C,19/04/2023 13:19,A,19/04/2023 13:19,A,31/12/1969 21:00,59.94,60.04,59.99,19/04/2023 13:16,19/04/2023 13:19,Válido,None,None,None,-4.56,4.56,0.00,-4.56,1.77,1.77,1.77,0.00,0.00,0.00,0.00,1.77,4.90,9408.68,29109.20,145644.70,-8704.24,-27068.78,143436.20,3561.14,10667.71,-64429.99,0.00,0.00,-64429.99,3561.14,10667.71,-19588.15
19/04/2023 13:30,218.91,218.46,219.24,219.02,32.46,28.16,28.79,40.43,379.14,379.44,379.15,378.84,0.46,0.36,0.14,0.84,CAP,CAP,IND,CAP,-8754.46,-2197.95,912.02,-7468.53,16750.90,5746.70,6246.83,4757.37,18900.61,6152.68,6313.06,8855.03,60.03,45.10,A,217.11,218.01,217.68,377.26,377.70,376.32,218.40,219.65,219.22,379.47,379.92,379.02,219.07,220.38,220.09,380.61,381.02,380.36,24.47,22.62,34.92,32.54,28.12,49.30,42.83,42.51,55.87,0.02,0.01,0.71,IND,IND,CAP,-0.58,-0.63,-0.95,CAP,CAP,CAP,0.89,0.92,0.99,CAP,CAP,CAP,A,19/04/2023 13:20,B,19/04/2023 13:28,C,19/04/2023 13:20,B,19/04/2023 13:25,B,19/04/2023 13:28,C,19/04/2023 13:20,B,19/04/2023 13:29,A,31/12/1969 21:00,59.97,60.06,60.02,19/04/2023 13:29,19/04/2023 13:23,Válido,None,None,None,-3.04,3.04,0.00,-3.04,2.13,2.13,2.13,0.00,0.00,0.00,0.00,2.13,3.79,8.40,24553.76,145644.70,-3.96,-20858.66,143436.20,7.40,12065.77,-64429.99,0.00,0.00,-64429.99,7.40,12065.77,-19588.15
19/04/2023 13:40,219.06,218.54,219.62,219.02,39.19,35.96,32.47,49.14,379.42,379.67,379.90,378.69,0.93,0.88,0.87,0.98,CAP,CAP,CAP,CAP,-23716.24,-6913.97,-6204.47,-10597.80,9126.74,3737.85,3514.00,1874.90,25411.76,7859.68,7130.47,10762.37,59.97,25.62,A,217.18,218.77,218.70,377.45,378.49,377.49,218.11,219.43,219.26,379.07,379.60,378.94,218.76,220.09,219.81,380.16,380.59,379.83,23.72,17.42,18.20,29.05,21.67,43.84,40.48,32.65,52.91,0.00,0.00,0.78,IND,IND,CAP,-0.21,-0.17,-0.94,CAP,CAP,CAP,0.91,0.88,0.99,CAP,CAP,CAP,A,19/04/2023 13:38,B,19/04/2023 13:32,A,19/04/2023 13:37,B,19/04/2023 13:32,B,19/04/2023 13:33,C,19/04/2023 13:36,A,19/04/2023 13:38,A,31/12/1969 21:00,59.96,60.05,60.00,19/04/2023 13:35,19/04/2023 13:30,Válido,None,None,None,-1.86,1.87,0.00,-1.86,2.15,2.15,2.15,0.00,0.00,0.00,0.02,2.13,2.91,6196.03,49.72,145644.70,-4452.07,-31.02,143436.20,4083.67,38.85,-64429.99,80.92,0.00,-64429.99,4002.74,38.85,-19588.15
19/04/2023 13:50,218.09,217.23,218.85,218.18,43.92,35.47,41.88,54.40,377.73,377.45,378.82,376.94,0.93,0.84,0.92,0.98,CAP,CAP,CAP,CAP,-26525.76,-6483.46,-8423.78,-11618.52,10201.40,4163.94,3610.17,2427.29,28419.79,7705.43,9164.79,11869.36,59.97,25.45,A,217.23,218.83,218.18,377.45,378.61,376.94,218.02,219.38,218.76,378.75,379.58,378.16,218.72,219.82,219.29,379.93,380.41,379.07,23.95,18.02,24.49,33.78,35.33,51.11,42.92,42.09,54.56,0.17,0.47,0.86,CAP,CAP,CAP,-0.81,-0.89,-0.98,CAP,CAP,CAP,0.93,0.93,0.99,CAP,CAP,CAP,A,19/04/2023 13:50,B,19/04/2023 13:40,C,19/04/2023 13:50,B,19/04/2023 13:40,B,19/04/2023 13:40,C,19/04/2023 13:49,A,19/04/2023 13:44,A,31/12/1969 21:00,59.94,60.04,59.99,19/04/2023 13:44,19/04/2023 13:41,Válido,None,None,None,-3.96,3.96,0.00,-3.96,1.64,1.64,1.64,0.00,0.00,0.00,0.00,1.64,4.29,8848.11,14516.71,145644.70,-8182.35,-12112.26,143436.20,3338.97,7287.39,-64429.99,0.00,80.92,-64429.99,3338.97,7206.46,-19588.15
19/04/2023 14:00,218.86,217.72,219.75,219.11,33.97,25.77,29.44,46.71,379.07,378.49,380.16,378.57,0.87,0.37,0.92,0.97,CAP,CAP,CAP,CAP,-17970.32,-2077.04,-5969.74,-9923.54,10203.09,5211.50,2490.30,2501.29,20664.83,5610.16,6468.34,10233.92,60.00,42.92,A,215.58,217.25,216.84,374.50,376.08,374.85,217.64,219.50,218.86,378.21,379.88,378.12,218.73,221.06,220.23,380.39,382.46,380.33,23.90,29.23,38.16,28.60,37.35,49.55,37.39,42.01,54.51,0.01,0.73,0.93,CAP,CAP,CAP,-0.54,-0.90,-0.97,CAP,CAP,CAP,0.87,0.95,0.98,CAP,CAP,CAP,A,19/04/2023 13:53,B,19/04/2023 13:57,A,19/04/2023 13:53,B,19/04/2023 13:57,A,19/04/2023 13:58,C,19/04/2023 13:50,A,19/04/2023 13:51,A,31/12/1969 21:00,59.94,60.04,60.00,19/04/2023 13:52,19/04/2023 13:56,Válido,None,None,None,-3.55,3.55,0.00,-3.55,1.83,1.83,1.83,0.00,0.00,0.00,0.00,1.83,4.00,4.59,24842.18,145644.70,-3.99,-22375.54,143436.20,2.27,10655.39,-64429.99,0.00,0.00,-64429.99,2.27,10655.39,-19588.15
19/04/2023 14:10,220.23,219.34,221.04,220.31,41.93,30.87,40.87,54.05,381.45,381.09,382.43,380.82,0.95,0.80,0.97,0.99,CAP,CAP,CAP,CAP,-25910.15,-5440.22,-8723.83,-11746.11,8334.15,4030.57,2350.30,1953.27,27217.53,6770.63,9034.88,11907.40,59.99,31.65,A,217.43,218.90,218.69,378.06,379.58,377.88,219.26,220.78,220.48,380.72,382.32,381.01,219.84,221.58,220.89,382.14,383.22,381.58,18.11,23.76,38.58,27.00,36.63,49.06,33.80,52.33,54.40,0.09,0.29,0.95,CAP,CAP,CAP,-0.54,-0.85,-0.98,CAP,CAP,CAP,0.82,0.97,0.99,CAP,CAP,CAP,A,19/04/2023 14:00,B,19/04/2023 14:00,C,19/04/2023 14:00,B,19/04/2023 14:01,A,19/04/2023 14:09,C,19/04/2023 14:09,A,19/04/2023 14:09,A,31/12/1969 21:00,59.95,60.04,59.99,19/04/2023 14:08,19/04/2023 14:05,Válido,None,None,None,-3.44,3.44,0.00,-3.44,1.85,1.85,1.85,0.00,0.00,0.00,0.00,1.85,3.92,15668.48,24842.18,145644.70,-13776.31,-22375.54,143436.20,7384.64,10655.39,-64429.99,0.00,0.00,-64429.99,7384.64,10655.39,-19588.15
19/04/2023 14:20,220.31,219.39,220.69,220.85,42.17,32.01,41.85,52.65,381.58,380.68,382.62,381.46,0.89,0.62,0.84,0.99,CAP,CAP,CAP,CAP,-23614.96,-4336.85,-7792.03,-11486.08,12293.80,5522.12,4957.94,1813.74,26623.37,7021.54,9235.64,11628.40,60.01,29.84,A,218.15,219.02,219.82,379.03,380.02,379.82,219.11,221.03,220.47,380.66,382.57,380.97,219.59,221.71,221.11,381.57,383.74,381.99,22.25,29.06,43.64,27.42,41.42,53.28,33.38,44.82,55.25,0.02,0.11,0.97,IND,CAP,CAP,-0.57,-0.96,-0.99,CAP,CAP,CAP,0.83,0.98,0.99,CAP,CAP,CAP,A,19/04/2023 14:14,B,19/04/2023 14:18,A,19/04/2023 14:14,B,19/04/2023 14:19,A,19/04/2023 14:10,C,19/04/2023 14:14,A,19/04/2023 14:13,A,31/12/1969 21:00,59.96,60.03,59.99,19/04/2023 14:11,19/04/2023 14:15,Válido,None,None,None,-3.96,3.96,0.00,-3.96,1.52,1.52,1.52,0.00,0.00,0.00,0.00,1.52,4.25,8251.85,24413.01,145644.70,-7558.57,-22062.83,143436.20,3292.16,10164.67,-64429.99,0.00,0.00,-64429.99,3292.16,10164.67,-19588.15
19/04/2023 14:30,220.59,219.55,221.21,221.01,44.65,34.53,41.92,57.51,382.07,381.31,383.22,381.70,0.96,0.81,0.96,0.99,CAP,CAP,CAP,CAP,-27709.57,-6159.10,-8921.87,-12628.60,8390.97,4421.09,2528.43,1441.45,28952.18,7581.59,9273.23,12710.60,59.99,32.84,A,218.09,219.42,218.99,378.54,379.85,379.10,219.35,220.78,220.58,380.82,382.42,381.14,220.41,221.88,221.81,382.88,384.38,383.20,12.97,11.74,6.49,35.55,31.97,37.98,51.15,45.18,60.59,0.00,0.01,0.00,IND,CAP,IND,-0.15,-0.52,-0.84,CAP,CAP,CAP,0.95,0.97,1.00,CAP,CAP,CAP,A,19/04/2023 14:21,B,19/04/2023 14:27,A,19/04/2023 14:22,B,19/04/2023 14:27,C,19/04/2023 14:23,C,19/04/2023 14:28,C,19/04/2023 14:24,A,31/12/1969 21:00,59.95,60.05,59.99,19/04/2023 14:22,19/04/2023 14:22,Válido,None,None,None,-1.98,3.39,0.71,-2.69,1.47,1.47,1.47,0.00,0.00,0.00,0.53,0.94,3.76,6.43,23274.32,145644.70,-6.16,-15472.32,143436.20,1.86,9170.15,-64429.99,0.00,2109.08,-64429.99,1.86,7061.07,-19588.15
19/04/2023 14:40,218.91,217.75,219.79,219.20,24.20,50.31,13.50,8.78,379.16,378.08,380.51,378.90,0.89,0.93,0.83,0.59,IND,IND,IND,IND,13804.40,10222.09,2450.72,1131.59,7168.25,3938.26,1673.25,1556.75,15554.59,10954.50,2967.46,1924.56,59.98,42.84,A,217.54,219.59,218.93,377.65,380.24,378.44,218.92,220.63,220.19,380.07,382.07,380.57,219.77,221.45,221.14,381.83,383.52,382.00,17.02,8.04,7.07,27.79,31.73,40.07,54.90,44.31,57.59,0.00,0.01,0.01,IND,CAP,CAP,-0.15,-0.83,-0.92,CAP,CAP,CAP,0.94,0.99,0.99,IND,CAP,CAP,A,19/04/2023 14:39,B,19/04/2023 14:30,A,19/04/2023 14:39,B,19/04/2023 14:31,C,19/04/2023 14:38,C,19/04/2023 14:30,A,19/04/2023 14:36,A,31/12/1969 21:00,59.94,60.03,59.99,19/04/2023 14:36,19/04/2023 14:32,Válido,None,None,None,-2.47,3.05,0.29,-2.76,1.40,1.40,1.40,0.00,0.00,0.00,0.17,1.23,3.42,13691.41,23274.32,145644.70,-9898.91,-15472.32,143436.20,5618.52,9170.15,-64429.99,698.05,2109.08,-64429.99,4920.47,7061.07,-19588.15
19/04/2023 14:50,219.84,218.83,220.63,220.07,43.33,36.84,44.72,48.42,380.78,380.15,382.03,380.15,0.95,0.78,0.99,0.98,CAP,CAP,CAP,CAP,-26458.14,-6259.28,-9727.20,-10471.67,8702.59,5079.89,1648.04,1974.66,27852.62,8061.25,9865.82,10656.22,59.99,27.76,A,217.23,219.04,218.55,377.06,379.31,377.85,218.20,220.07,219.52,378.90,381.08,379.35,219.17,221.20,220.34,380.74,382.76,380.62,19.05,7.46,7.05,34.26,26.74,27.61,53.21,47.65,53.37,0.00,0.00,0.00,IND,IND,CAP,0.32,-0.55,-0.71,IND,CAP,CAP,0.93,0.99,0.99,IND,CAP,CAP,A,19/04/2023 14:44,B,19/04/2023 14:41,A,19/04/2023 14:44,B,19/04/2023 14:41,C,19/04/2023 14:40,C,19/04/2023 14:43,A,19/04/2023 14:41,A,31/12/1969 21:00,59.95,60.02,59.99,19/04/2023 14:43,19/04/2023 14:45,Válido,None,None,None,-0.85,2.70,0.93,-1.78,1.33,1.33,1.33,0.00,0.00,0.00,0.65,0.68,3.06,5513.51,20435.85,145644.70,636.37,-13943.42,143436.20,2711.29,8229.55,-64429.99,1884.91,1410.01,-64429.99,826.38,6819.54,-19588.15
19/04/2023 15:00,219.04,218.23,219.60,219.28,27.84,46.63,21.41,15.48,379.38,378.12,380.81,379.22,0.76,0.92,0.17,0.75,IND,IND,IND,IND,12657.35,9347.93,779.82,2529.60,10924.75,4023.33,4637.67,2263.75,16720.01,10176.98,4702.78,3394.62,60.00,28.13,A,217.51,218.15,219.00,377.64,378.70,378.46,218.67,220.52,219.83,379.71,381.83,379.91,219.55,221.38,220.56,380.99,383.37,381.13,14.23,12.05,10.08,26.49,34.03,34.00,48.25,47.40,48.58,0.00,0.00,0.00,CAP,IND,CAP,-0.27,-0.94,-0.93,CAP,CAP,CAP,0.92,0.99,0.98,IND,CAP,CAP,A,19/04/2023 14:52,B,19/04/2023 14:56,A,19/04/2023 14:52,B,19/04/2023 14:56,C,19/04/2023 14:59,C,19/04/2023 14:50,A,19/04/2023 14:51,A,31/12/1969 21:00,59.96,60.07,60.00,19/04/2023 14:58,19/04/2023 14:52,Válido,None,None,None,-2.59,2.66,0.03,-2.63,1.54,1.54,1.54,0.00,0.00,0.00,0.05,1.48,3.14,3.72,18081.73,145644.70,2.81,-9732.05,143436.20,2.43,8863.48,-64429.99,2.43,2101.76,-64429.99,0.00,6761.72,-19588.15
19/04/2023 15:10,219.19,218.47,219.90,219.21,28.83,24.37,32.25,29.89,379.65,379.15,380.80,379.02,0.91,0.73,0.97,0.94,CAP,CAP,CAP,CAP,-16944.33,-3899.70,-6910.27,-6134.37,7514.14,3623.94,1590.89,2299.30,18535.71,5323.59,7091.03,6551.13,59.97,18.50,A,217.98,219.32,218.93,377.67,380.02,378.62,218.94,220.51,219.74,379.99,381.76,379.99,219.86,221.34,220.48,381.59,383.17,381.29,14.37,7.76,10.00,26.01,29.47,29.24,47.15,41.26,41.81,0.00,0.00,0.00,IND,CAP,CAP,-0.23,-0.88,-0.79,CAP,CAP,CAP,0.92,0.98,0.96,IND,CAP,CAP,A,19/04/2023 15:00,B,19/04/2023 15:02,A,19/04/2023 15:00,B,19/04/2023 15:02,B,19/04/2023 15:07,A,19/04/2023 15:00,C,19/04/2023 15:07,A,31/12/1969 21:00,59.92,60.02,59.98,19/04/2023 15:08,19/04/2023 15:01,Válido,None,None,None,-2.01,2.49,0.24,-2.25,1.37,1.37,1.37,0.00,0.00,0.00,0.25,1.12,2.89,11573.91,18081.73,145644.70,-8045.57,-9732.05,143436.20,5477.84,8863.48,-64429.99,982.72,2101.76,-64429.99,4495.12,6761.72,-19588.15
19/04/2023 15:20,219.65,219.36,219.67,219.92,24.42,22.69,21.12,29.44,380.44,380.33,380.60,380.40,0.68,0.70,0.09,0.92,CAP,CAP,CAP,CAP,-9884.75,-3503.32,-433.34,-5948.09,10713.61,3536.48,4619.90,2557.23,14577.03,4977.95,4640.18,6474.50,60.02,27.24,A,217.88,217.84,218.74,378.04,378.50,378.35,219.05,219.93,219.69,379.80,381.11,379.94,219.77,220.40,220.46,380.99,382.10,381.26,16.59,16.76,17.12,22.81,29.78,29.49,30.79,46.59,34.60,0.08,0.00,0.71,IND,CAP,CAP,-0.68,-0.77,-0.93,CAP,CAP,CAP,0.88,0.98,0.95,CAP,CAP,CAP,B,19/04/2023 15:13,C,19/04/2023 15:18,A,19/04/2023 15:10,B,19/04/2023 15:17,A,19/04/2023 15:10,B,19/04/2023 15:13,B,19/04/2023 15:19,A,31/12/1969 21:00,59.95,60.07,59.99,19/04/2023 15:10,19/04/2023 15:16,Válido,None,None,None,-2.41,2.41,0.00,-2.41,1.61,1.61,1.61,0.00,0.00,0.00,0.00,1.61,2.91,5818.34,17405.30,145644.70,-4588.24,-13086.25,143436.20,3539.10,8382.85,-64429.99,0.00,982.72,-64429.99,3539.10,7400.13,-19588.15
19/04/2023 15:30,219.86,219.22,220.34,220.03,20.73,19.91,16.18,26.11,380.81,380.48,381.57,380.39,0.85,0.61,0.86,0.95,CAP,CAP,CAP,CAP,-11202.37,-2683.18,-3060.52,-5458.68,7059.43,3441.35,1827.13,1790.95,13241.17,4363.75,3564.43,5744.97,59.97,20.69,A,218.46,218.87,218.64,378.44,379.46,378.47,218.99,220.05,219.62,379.99,381.09,379.74,219.52,220.70,220.21,380.93,382.09,380.65,14.51,10.63,10.24,19.93,19.23,21.55,32.42,33.77,31.04,0.00,0.00,0.00,IND,IND,CAP,-0.32,-0.48,-0.74,CAP,CAP,CAP,0.90,0.94,0.96,IND,CAP,CAP,A,19/04/2023 15:21,B,19/04/2023 15:23,A,19/04/2023 15:21,B,19/04/2023 15:23,C,19/04/2023 15:21,B,19/04/2023 15:21,B,19/04/2023 15:20,A,31/12/1969 21:00,59.96,60.03,59.99,19/04/2023 15:25,19/04/2023 15:24,Válido,None,None,None,-1.15,1.55,0.20,-1.35,1.40,1.40,1.40,0.00,0.00,0.00,0.22,1.18,2.14,2.94,14358.65,145644.70,-2.49,-9199.91,143436.20,1.57,9150.73,-64429.99,0.00,884.32,-64429.99,1.57,8266.41,-19588.15
19/04/2023 15:40,221.48,221.13,221.49,221.83,23.42,24.35,23.88,22.03,383.61,383.26,384.23,383.34,0.69,0.73,0.31,0.92,CAP,CAP,CAP,CAP,-10050.81,-3922.41,-1646.59,-4481.81,10661.67,3688.28,5025.37,1948.03,14652.31,5384.12,5288.25,4886.87,60.02,23.06,A,218.65,219.21,219.55,379.09,380.40,379.45,219.75,220.51,220.70,381.23,382.24,381.34,221.35,221.75,222.03,383.90,384.54,383.71,18.45,9.80,16.68,21.74,18.94,25.08,25.61,29.44,30.41,0.00,0.00,0.70,CAP,IND,CAP,-0.55,-0.25,-0.94,CAP,CAP,CAP,0.81,0.86,0.98,CAP,CAP,CAP,A,19/04/2023 15:35,C,19/04/2023 15:37,A,19/04/2023 15:35,B,19/04/2023 15:39,B,19/04/2023 15:32,C,19/04/2023 15:32,B,19/04/2023 15:35,A,31/12/1969 21:00,59.94,60.03,59.99,19/04/2023 15:31,19/04/2023 15:32,Válido,None,None,None,-1.48,1.48,0.00,-1.48,1.57,1.57,1.57,0.00,0.00,0.00,0.00,1.57,2.20,8811.69,14358.65,145644.70,-5932.83,-9199.91,143436.20,6295.76,9150.73,-64429.99,0.00,884.32,-64429.99,6295.76,8266.41,-19588.15
19/04/2023 15:50,218.51,217.76,218.77,218.99,23.16,22.41,20.86,26.21,378.46,377.76,379.46,378.17,0.72,0.48,0.54,0.95,CAP,CAP,CAP,CAP,-10310.44,-2359.62,-2487.00,-5463.83,9855.43,4270.78,3826.40,1758.25,14263.05,4879.28,4563.60,5739.77,59.99,20.79,A,217.59,218.30,218.61,377.42,378.85,377.88,219.25,220.14,220.34,380.25,381.78,380.65,221.27,222.22,222.36,383.79,385.30,384.21,16.34,15.45,15.54,22.37,21.71,26.33,24.61,26.78,32.46,0.00,0.00,0.81,IND,IND,CAP,-0.53,-0.56,-0.95,CAP,CAP,CAP,0.75,0.78,0.98,CAP,CAP,CAP,A,19/04/2023 15:49,C,19/04/2023 15:44,A,19/04/2023 15:46,B,19/04/2023 15:44,B,19/04/2023 15:46,C,19/04/2023 15:47,B,19/04/2023 15:41,A,31/12/1969 21:00,59.95,60.04,60.00,19/04/2023 15:45,19/04/2023 15:46,Válido,None,None,None,-1.80,1.80,0.00,-1.80,1.60,1.60,1.60,0.00,0.00,0.00,0.00,1.60,2.43,4768.12,13764.82,145644.70,-3564.13,-9558.44,143436.20,3092.29,9613.31,-64429.99,0.00,0.00,-64429.99,3092.29,9613.31,-19588.15
19/04/2023 16:00,217.30,216.70,217.28,217.91,18.81,21.71,17.78,16.94,376.37,375.62,377.10,376.38,0.46,0.29,0.09,0.92,CAP,CAP,CAP,CAP,-5091.64,-1358.94,-342.42,-3390.28,9811.82,4504.14,3848.75,1458.94,11054.26,4704.67,3863.95,3690.87,60.04,24.04,A,216.61,217.15,217.77,375.43,376.99,376.27,217.26,218.05,218.56,376.76,378.36,377.41,218.08,218.88,219.19,378.20,379.65,378.65,20.97,17.09,13.85,23.42,19.16,22.35,27.28,21.89,27.55,0.01,0.00,0.37,CAP,CAP,CAP,-0.38,-0.30,-0.94,CAP,CAP,CAP,0.65,0.55,0.97,CAP,CAP,CAP,A,19/04/2023 15:59,C,19/04/2023 15:51,A,19/04/2023 15:59,B,19/04/2023 15:50,C,19/04/2023 15:58,C,19/04/2023 15:50,B,19/04/2023 15:59,A,31/12/1969 21:00,59.95,60.05,60.00,19/04/2023 15:52,19/04/2023 15:59,Válido,None,None,None,-1.30,1.30,0.00,-1.30,1.69,1.69,1.69,0.00,0.00,0.00,0.00,1.69,2.16,2.46,13413.35,145644.70,-1.13,-8757.30,143436.20,2.18,9863.92,-64429.99,0.00,0.00,-64429.99,2.18,9863.92,-19588.15
19/04/2023 16:10,218.55,217.86,218.58,219.20,18.77,23.04,23.10,10.18,378.53,377.80,379.36,378.45,0.28,0.21,0.60,0.35,IND,IND,IND,CAP,3261.67,1031.84,3004.55,-774.72,11061.35,4911.90,4057.90,2091.55,11532.21,5019.11,5049.15,2230.42,59.98,26.47,A,215.46,216.22,216.77,373.70,375.19,374.32,216.44,217.11,217.66,375.27,376.72,375.92,217.92,218.66,219.32,377.89,379.51,378.64,19.24,16.58,9.50,21.42,19.42,12.73,28.60,30.78,17.42,0.00,0.00,0.09,IND,IND,CAP,0.02,0.34,-0.73,IND,IND,CAP,0.45,0.72,0.93,IND,IND,CAP,A,19/04/2023 16:09,C,19/04/2023 16:09,A,19/04/2023 16:07,B,19/04/2023 16:09,C,19/04/2023 16:07,B,19/04/2023 16:09,A,19/04/2023 16:03,A,31/12/1969 21:00,59.95,60.04,59.98,19/04/2023 16:05,19/04/2023 16:00,Válido,None,None,None,-0.08,0.36,0.14,-0.22,1.70,1.70,1.70,0.00,0.00,0.00,0.93,0.77,1.75,7009.54,13413.35,145644.70,-319.43,-8757.30,143436.20,6796.50,9863.92,-64429.99,3711.30,0.00,-64429.99,3085.20,9863.92,-19588.15
19/04/2023 16:20,219.45,218.83,219.52,219.98,15.59,21.38,16.51,8.89,380.09,379.23,380.92,380.12,0.30,0.37,0.43,0.15,IND,IND,IND,CAP,2982.65,1723.82,1558.91,-300.07,9554.62,4349.41,3272.27,1932.94,10009.35,4678.56,3624.63,1956.09,60.01,17.47,A,217.69,218.33,219.05,377.44,378.92,378.26,218.90,219.75,220.08,379.55,381.17,380.24,219.59,220.48,220.66,380.99,382.19,381.24,18.66,15.59,8.46,22.92,18.04,10.60,27.70,25.46,12.88,0.09,0.26,0.00,IND,IND,IND,0.39,0.51,-0.24,IND,IND,CAP,0.76,0.71,0.61,IND,IND,CAP,A,19/04/2023 16:10,C,19/04/2023 16:12,A,19/04/2023 16:10,B,19/04/2023 16:12,C,19/04/2023 16:17,A,19/04/2023 16:13,C,19/04/2023 16:18,A,31/12/1969 21:00,59.95,60.04,59.99,19/04/2023 16:12,19/04/2023 16:17,Válido,None,None,None,0.57,0.57,0.57,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,1.78,3527.87,10610.49,145644.70,1267.04,679.18,143436.20,3248.35,10218.68,-64429.99,3248.35,7133.48,-64429.99,0.00,3085.20,-19588.15
19/04/2023 16:30,219.48,218.90,219.70,219.84,18.70,24.37,21.00,10.72,380.15,379.53,380.66,380.27,0.81,0.79,0.94,0.40,IND,IND,IND,IND,9501.82,4192.14,4357.32,952.36,6973.57,3300.19,1516.88,2156.51,11786.23,5335.28,4613.80,2357.44,60.00,24.50,A,217.99,219.32,219.42,378.39,380.30,379.22,218.93,219.96,220.06,379.62,381.37,380.34,219.60,220.81,220.77,380.92,382.74,381.47,20.26,9.73,8.55,23.27,12.36,9.93,48.12,24.78,18.32,0.33,0.41,0.00,IND,IND,CAP,0.57,0.64,0.21,IND,IND,IND,0.79,0.94,0.71,IND,IND,IND,A,19/04/2023 16:25,B,19/04/2023 16:21,A,19/04/2023 16:25,B,19/04/2023 16:21,C,19/04/2023 16:23,A,19/04/2023 16:25,C,19/04/2023 16:23,A,31/12/1969 21:00,59.95,60.04,59.99,19/04/2023 16:22,19/04/2023 16:23,Válido,None,None,None,0.85,0.85,0.85,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,1.63,2.62,10062.61,145644.70,2.11,4682.43,143436.20,1.55,8685.59,-64429.99,1.55,8685.59,-64429.99,0.00,0.00,-19588.15
19/04/2023 16:40,219.47,218.71,219.93,219.78,27.97,39.18,26.07,18.67,380.14,379.24,380.89,380.28,0.88,0.93,0.95,0.51,IND,IND,IND,IND,15506.50,7944.36,5462.95,2099.20,8476.02,3212.18,1739.39,3524.45,17671.86,8569.18,5733.17,4102.25,60.02,32.95,A,217.41,219.07,218.94,377.15,379.43,378.43,218.17,219.69,219.66,378.52,380.61,379.72,218.92,220.32,220.39,379.59,381.76,380.93,24.40,14.45,9.88,41.34,20.74,11.90,64.20,35.08,23.42,0.77,0.89,0.30,IND,IND,IND,0.89,0.95,0.49,IND,IND,IND,0.93,0.97,0.76,IND,IND,IND,A,19/04/2023 16:31,C,19/04/2023 16:37,A,19/04/2023 16:31,B,19/04/2023 16:37,C,19/04/2023 16:31,A,19/04/2023 16:31,C,19/04/2023 16:38,A,31/12/1969 21:00,59.96,60.04,60.01,19/04/2023 16:30,19/04/2023 16:38,Válido,None,None,None,2.27,2.27,2.27,0.00,1.30,1.30,1.30,0.00,0.00,0.00,1.30,0.00,2.62,10475.39,10062.61,145644.70,9073.65,4682.43,143436.20,5205.34,8685.59,-64429.99,5205.34,8685.59,-64429.99,0.00,0.00,-19588.15
19/04/2023 16:50,218.03,217.35,218.31,218.44,35.39,44.68,37.92,23.56,377.64,376.83,378.13,377.97,0.91,0.92,0.97,0.73,IND,IND,IND,IND,20721.66,8886.96,8057.92,3776.77,9307.29,3917.05,1893.36,3496.88,22715.91,9711.92,8277.38,5147.06,60.02,32.94,A,216.86,217.97,217.96,375.88,377.69,377.11,218.87,219.95,220.05,379.34,381.13,380.72,220.13,221.02,221.25,381.54,383.25,382.56,26.97,20.09,11.34,40.79,25.93,17.07,56.46,60.22,29.64,0.84,0.87,0.29,IND,IND,IND,0.93,0.94,0.59,IND,IND,IND,0.96,0.98,0.92,IND,IND,IND,A,19/04/2023 16:48,C,19/04/2023 16:47,A,19/04/2023 16:48,B,19/04/2023 16:48,C,19/04/2023 16:41,B,19/04/2023 16:46,C,19/04/2023 16:47,A,31/12/1969 21:00,59.96,60.07,60.02,19/04/2023 16:48,19/04/2023 16:44,Válido,None,None,None,2.64,2.64,2.64,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,2.97,6025.11,16335.63,145644.70,5339.86,14296.21,143436.20,2752.16,7854.45,-64429.99,2752.16,7854.45,-64429.99,0.00,0.00,-19588.15
19/04/2023 17:00,217.54,216.66,217.72,218.23,34.18,48.05,37.41,17.07,376.78,375.49,377.44,377.42,0.91,0.94,0.96,0.60,IND,IND,IND,IND,19842.93,9758.62,7850.63,2233.67,8775.61,3623.75,2169.90,2981.95,21696.84,10409.72,8145.00,3725.76,59.97,39.40,A,216.37,217.46,217.87,375.03,377.00,376.79,217.28,218.13,218.50,376.62,378.13,377.85,217.90,218.58,219.09,377.58,379.10,378.85,34.11,35.53,13.26,41.66,39.36,21.27,69.43,48.78,27.14,0.91,0.95,0.53,IND,IND,IND,0.93,0.97,0.81,IND,IND,IND,0.96,0.98,0.95,IND,IND,IND,A,19/04/2023 16:59,C,19/04/2023 16:56,A,19/04/2023 16:59,B,19/04/2023 16:55,C,19/04/2023 16:59,A,19/04/2023 16:56,C,19/04/2023 16:57,A,31/12/1969 21:00,59.97,60.06,60.01,19/04/2023 16:59,19/04/2023 16:54,Válido,None,None,None,3.43,3.43,3.43,0.00,1.31,1.31,1.31,0.00,0.00,0.00,1.31,0.00,3.67,4.82,20704.36,145644.70,4.41,19039.30,143436.20,1.95,8002.48,-64429.99,1.95,8002.48,-64429.99,0.00,0.00,-19588.15
19/04/2023 17:10,216.80,215.78,217.33,217.28,41.70,61.56,31.78,31.77,375.50,374.06,376.77,375.68,0.94,0.94,0.96,0.91,IND,IND,IND,IND,25449.30,12538.17,6625.24,6285.89,9185.68,4383.80,1949.99,2851.89,27056.31,13282.45,6906.25,6902.59,59.99,35.69,A,215.19,217.29,217.18,373.69,376.56,375.63,216.49,217.89,218.21,375.44,377.82,377.05,217.05,218.43,218.78,376.40,378.83,377.96,39.93,28.88,13.64,50.64,31.90,18.37,79.05,40.82,32.28,0.86,0.94,0.58,IND,IND,IND,0.92,0.96,0.83,IND,IND,IND,0.95,0.97,0.93,IND,IND,IND,A,19/04/2023 17:07,C,19/04/2023 17:01,A,19/04/2023 17:07,B,19/04/2023 17:04,C,19/04/2023 17:00,A,19/04/2023 17:07,C,19/04/2023 17:00,A,31/12/1969 21:00,59.96,60.04,59.99,19/04/2023 17:05,19/04/2023 17:01,Válido,None,None,None,3.33,3.33,3.33,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,3.63,14521.66,20704.36,145644.70,13344.07,19039.30,143436.20,5697.93,8002.48,-64429.99,5697.93,8002.48,-64429.99,0.00,0.00,-19588.15
19/04/2023 17:20,217.90,216.97,218.14,218.58,37.47,51.82,38.92,21.68,377.41,376.16,378.32,377.76,0.96,0.95,0.98,0.94,IND,IND,IND,IND,23406.77,10663.13,8282.73,4460.90,7024.74,3566.85,1860.79,1597.09,24438.16,11243.88,8489.18,4738.18,59.99,32.96,A,215.66,217.05,216.73,373.91,376.27,375.00,216.37,217.53,217.47,374.93,377.16,376.11,217.03,218.15,218.58,376.20,378.32,377.86,43.16,31.40,20.97,52.17,34.47,35.69,68.64,42.72,51.07,0.93,0.95,0.86,IND,IND,IND,0.95,0.97,0.93,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,19/04/2023 17:17,C,19/04/2023 17:20,A,19/04/2023 17:15,B,19/04/2023 17:20,C,19/04/2023 17:19,A,19/04/2023 17:15,C,19/04/2023 17:10,A,31/12/1969 21:00,59.95,60.03,59.98,19/04/2023 17:13,19/04/2023 17:15,Válido,None,None,None,4.21,4.21,4.21,0.00,1.33,1.33,1.33,0.00,0.00,0.00,1.33,0.00,4.42,9044.17,23147.92,145644.70,8653.58,21539.01,143436.20,2626.90,8383.30,-64429.99,2626.90,8383.30,-64429.99,0.00,0.00,-19588.15
19/04/2023 17:30,217.82,217.13,217.98,218.36,35.11,44.39,36.21,24.72,377.28,376.04,378.20,377.60,0.97,0.99,0.98,0.95,IND,IND,IND,IND,22306.28,9495.66,7699.98,5110.64,5121.47,1649.41,1737.73,1734.33,22886.67,9637.85,7893.63,5396.90,59.99,20.50,A,216.71,217.48,217.89,375.26,377.34,376.82,217.33,218.39,218.77,376.58,378.87,378.16,218.73,219.50,219.95,378.73,380.94,380.34,43.67,35.33,21.46,49.29,37.93,24.87,57.03,50.18,37.00,0.94,0.96,0.86,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,19/04/2023 17:28,C,19/04/2023 17:27,A,19/04/2023 17:28,B,19/04/2023 17:27,C,19/04/2023 17:22,A,19/04/2023 17:24,C,19/04/2023 17:21,A,31/12/1969 21:00,59.94,60.04,59.99,19/04/2023 17:22,19/04/2023 17:25,Válido,None,None,None,3.93,3.93,3.93,0.00,1.06,1.06,1.06,0.00,0.00,0.00,1.06,0.00,4.07,5.09,25309.47,145644.70,4.96,24348.98,143436.20,1.14,6877.74,-64429.99,1.14,6877.74,-64429.99,0.00,0.00,-19588.15
19/04/2023 17:40,217.41,216.65,217.71,217.87,40.82,52.85,43.67,25.95,376.56,375.55,377.31,376.82,0.97,0.98,0.99,0.94,IND,IND,IND,IND,25868.25,11214.41,9366.77,5287.07,5943.10,2315.05,1623.47,2004.58,26542.17,11450.87,9506.42,5654.33,60.04,29.73,A,216.02,216.23,217.38,374.18,375.14,375.91,216.65,217.53,217.93,375.34,377.26,376.89,217.41,218.22,218.54,376.56,378.53,377.95,43.76,33.89,23.13,48.89,42.57,24.47,63.77,76.10,34.22,0.96,0.97,0.90,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,19/04/2023 17:36,C,19/04/2023 17:30,A,19/04/2023 17:36,B,19/04/2023 17:30,C,19/04/2023 17:33,B,19/04/2023 17:36,C,19/04/2023 17:38,A,31/12/1969 21:00,59.94,60.04,59.99,19/04/2023 17:36,19/04/2023 17:39,Válido,None,None,None,4.09,4.09,4.09,0.00,0.90,0.90,0.90,0.00,0.00,0.00,0.90,0.00,4.19,16751.21,25309.47,145644.70,16361.24,24348.98,143436.20,3582.32,6877.74,-64429.99,3582.32,6877.74,-64429.99,0.00,0.00,-19588.15
19/04/2023 17:50,218.58,217.98,218.63,219.13,39.02,46.11,44.75,26.20,378.59,377.57,379.38,378.82,0.97,0.98,0.95,0.96,IND,IND,IND,IND,24680.14,9878.34,9292.01,5509.79,6521.59,1849.84,3060.03,1611.72,25527.25,10050.05,9782.90,5740.68,59.95,17.25,A,216.66,217.67,217.90,375.58,377.26,376.88,217.82,218.77,219.02,377.33,379.45,378.76,218.43,219.39,219.54,378.24,380.53,379.62,45.08,34.30,25.54,51.34,40.18,27.57,61.37,63.03,39.13,0.97,0.89,0.89,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,19/04/2023 17:40,C,19/04/2023 17:45,A,19/04/2023 17:40,B,19/04/2023 17:45,C,19/04/2023 17:40,B,19/04/2023 17:49,B,19/04/2023 17:49,A,31/12/1969 21:00,59.95,60.06,60.00,19/04/2023 17:47,19/04/2023 17:40,Válido,None,None,None,4.19,4.19,4.19,0.00,1.07,1.07,1.07,0.00,0.00,0.00,1.07,0.00,4.32,8622.08,25417.47,145644.70,8312.11,24790.84,143436.20,2287.11,5591.82,-64429.99,2287.11,5591.82,-64429.99,0.00,0.00,-19588.15
19/04/2023 18:00,216.00,215.38,216.02,216.58,41.03,55.94,42.50,24.65,374.11,372.75,374.87,374.72,0.98,0.99,0.95,0.96,IND,IND,IND,IND,25835.78,11979.95,8721.24,5134.58,5615.22,1286.37,2868.27,1460.58,26438.95,12048.82,9180.80,5338.28,59.99,22.08,A,215.04,215.79,216.41,372.09,374.54,374.49,216.97,217.57,218.17,375.40,377.61,377.51,218.09,218.95,219.39,377.76,379.89,379.55,45.84,41.20,24.49,59.07,45.14,26.57,72.88,57.89,34.12,0.98,0.92,0.93,IND,IND,IND,1.00,0.94,0.95,IND,IND,IND,1.00,0.97,0.97,IND,IND,IND,A,19/04/2023 17:59,C,19/04/2023 17:50,A,19/04/2023 17:59,B,19/04/2023 17:50,C,19/04/2023 17:59,A,19/04/2023 17:52,B,19/04/2023 17:51,A,31/12/1969 21:00,59.92,60.04,59.97,19/04/2023 17:55,19/04/2023 17:59,Válido,None,None,None,4.59,4.59,4.59,0.00,1.04,1.04,1.04,0.00,0.00,0.00,1.04,0.00,4.71,5.88,27446.28,145644.70,5.74,26672.10,143436.20,1.25,6437.50,-64429.99,1.25,6437.50,-64429.99,0.00,0.00,-19588.15
19/04/2023 18:10,218.64,218.37,218.39,219.16,45.14,47.56,56.38,31.48,378.69,377.81,378.96,379.31,0.95,0.98,0.93,0.91,IND,IND,IND,IND,27929.66,10208.93,11463.72,6257.01,9309.31,1907.89,4494.89,2906.53,29440.27,10385.67,12313.45,6899.14,59.97,14.19,A,215.12,215.84,216.18,372.42,374.41,374.10,217.75,218.18,218.62,376.91,378.53,378.25,219.18,219.33,219.84,379.28,380.55,380.44,41.89,34.59,24.54,46.46,45.61,29.27,63.39,82.18,43.56,0.95,0.90,0.88,IND,IND,IND,0.99,0.94,0.93,IND,IND,IND,1.00,0.97,0.97,IND,IND,IND,A,19/04/2023 18:00,C,19/04/2023 18:07,A,19/04/2023 18:00,B,19/04/2023 18:07,C,19/04/2023 18:00,B,19/04/2023 18:08,C,19/04/2023 18:06,A,31/12/1969 21:00,59.95,60.03,59.99,19/04/2023 18:06,19/04/2023 18:01,Válido,None,None,None,4.22,4.22,4.22,0.00,1.19,1.19,1.19,0.00,0.00,0.00,1.19,0.00,4.39,17556.96,27446.28,145644.70,16885.12,26672.10,143436.20,4774.59,6437.50,-64429.99,4774.59,6437.50,-64429.99,0.00,0.00,-19588.15
19/04/2023 18:20,217.04,216.63,216.91,217.57,49.23,53.43,55.51,38.75,375.92,374.84,376.54,376.39,0.95,0.98,0.93,0.94,IND,IND,IND,IND,30462.16,11349.69,11221.88,7890.59,9603.84,2269.98,4365.56,2968.30,31940.21,11574.47,12041.13,8430.43,60.05,13.79,A,216.42,216.44,217.09,374.44,376.18,376.14,217.67,217.89,218.53,376.74,378.17,378.02,218.72,219.24,219.85,378.58,380.69,380.07,46.61,51.36,30.96,50.70,58.00,38.11,59.99,91.60,69.04,0.98,0.91,0.87,IND,IND,IND,0.98,0.94,0.94,IND,IND,IND,0.99,0.96,0.96,IND,IND,IND,A,19/04/2023 18:18,C,19/04/2023 18:17,A,19/04/2023 18:19,B,19/04/2023 18:17,C,19/04/2023 18:11,B,19/04/2023 18:13,C,19/04/2023 18:11,A,31/12/1969 21:00,59.94,60.06,59.99,19/04/2023 18:10,19/04/2023 18:15,Válido,None,None,None,5.09,5.09,5.09,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,5.32,10650.15,28173.41,145644.70,10184.52,27054.67,143436.20,3112.10,7817.35,-64429.99,3112.10,7817.35,-64429.99,0.00,0.00,-19588.15
19/04/2023 18:30,217.35,216.79,217.50,217.77,48.64,58.17,44.47,43.27,376.46,375.12,377.61,376.66,0.96,0.98,0.91,0.96,IND,IND,IND,IND,30221.20,12411.70,8801.24,9008.26,9014.58,2236.45,4009.99,2768.15,31537.02,12611.58,9671.70,9423.98,60.02,17.75,A,215.91,215.83,217.40,373.71,374.88,376.02,216.62,216.89,217.84,374.73,376.63,376.80,217.03,217.78,218.17,375.54,378.22,377.30,52.74,43.81,38.72,66.53,66.76,42.28,91.31,88.60,50.49,0.98,0.90,0.93,IND,IND,IND,0.98,0.93,0.95,IND,IND,IND,0.99,0.95,0.96,IND,IND,IND,B,19/04/2023 18:21,C,19/04/2023 18:27,A,19/04/2023 18:24,B,19/04/2023 18:27,C,19/04/2023 18:20,A,19/04/2023 18:24,B,19/04/2023 18:27,A,31/12/1969 21:00,59.95,60.05,60.00,19/04/2023 18:20,19/04/2023 18:20,Válido,None,None,None,6.08,6.08,6.08,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,6.32,7.01,35942.30,145644.70,6.72,34489.55,143436.20,2.00,10089.97,-64429.99,2.00,10089.97,-64429.99,0.00,0.00,-19588.15
19/04/2023 18:40,218.21,217.49,218.68,218.47,52.02,59.49,46.09,50.48,377.95,376.88,379.27,377.71,0.97,0.98,0.97,0.96,IND,IND,IND,IND,33008.36,12674.27,9746.22,10587.88,8253.39,2601.28,2570.07,3082.04,34024.55,12938.46,10079.38,11027.34,60.00,20.75,A,216.23,217.01,217.18,374.36,377.02,376.01,216.92,218.20,218.06,375.73,378.50,377.09,217.57,218.78,218.55,377.08,379.42,377.79,57.30,39.07,42.99,68.19,44.37,47.43,89.65,79.75,76.21,0.97,0.91,0.93,IND,IND,IND,0.98,0.94,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,19/04/2023 18:35,B,19/04/2023 18:39,A,19/04/2023 18:32,B,19/04/2023 18:39,B,19/04/2023 18:33,A,19/04/2023 18:36,B,19/04/2023 18:31,A,31/12/1969 21:00,59.97,60.04,60.01,19/04/2023 18:30,19/04/2023 18:38,Válido,None,None,None,5.59,5.59,5.59,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,5.78,23145.34,35942.30,145644.70,22379.39,34489.55,143436.20,5894.26,10089.97,-64429.99,5894.26,10089.97,-64429.99,0.00,0.00,-19588.15
19/04/2023 18:50,214.88,213.84,215.41,215.39,62.90,80.74,58.66,49.31,372.18,370.85,373.53,372.15,0.97,0.97,0.96,0.96,IND,IND,IND,IND,39218.88,16804.20,12188.28,10226.41,10163.85,3961.93,3336.17,2865.76,40514.50,17264.93,12636.62,10620.36,59.99,30.89,A,213.66,215.30,215.23,370.55,373.36,371.88,216.82,218.09,217.97,375.94,378.23,376.65,218.11,219.42,219.18,378.26,380.52,378.65,59.49,44.27,48.67,66.58,57.97,54.72,82.53,79.72,65.41,0.97,0.96,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,19/04/2023 18:49,B,19/04/2023 18:45,A,19/04/2023 18:49,B,19/04/2023 18:45,B,19/04/2023 18:41,A,19/04/2023 18:42,C,19/04/2023 18:48,A,31/12/1969 21:00,59.97,60.04,60.01,19/04/2023 18:43,19/04/2023 18:48,Válido,None,None,None,6.32,6.32,6.32,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,6.50,13362.94,35771.36,145644.70,12979.25,34677.09,143436.20,3165.16,8750.59,-64429.99,3165.16,8750.59,-64429.99,0.00,0.00,-19588.15
19/04/2023 19:00,214.59,213.73,215.00,215.04,60.39,76.93,54.21,50.02,371.68,370.29,372.94,371.81,0.97,0.98,0.96,0.97,IND,IND,IND,IND,37770.69,16185.19,11178.24,10407.26,8922.36,2900.78,3302.48,2719.10,38810.22,16443.08,11655.88,10756.61,60.03,28.64,A,212.88,214.12,214.73,369.30,371.73,371.11,213.78,214.89,215.26,370.42,372.86,372.00,214.65,215.74,215.77,371.51,374.10,373.16,58.57,48.65,48.21,80.60,66.38,51.05,114.45,85.47,68.10,0.97,0.92,0.95,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,A,19/04/2023 18:50,C,19/04/2023 18:54,A,19/04/2023 18:52,B,19/04/2023 18:53,C,19/04/2023 18:58,A,19/04/2023 18:50,B,19/04/2023 18:55,A,31/12/1969 21:00,59.99,60.06,60.02,19/04/2023 18:52,19/04/2023 18:52,Válido,None,None,None,6.83,6.83,6.83,0.00,1.82,1.82,1.82,0.00,0.00,0.00,1.82,0.00,7.07,8.62,41631.85,145644.70,8.39,40292.33,143436.20,1.98,10443.25,-64429.99,1.98,10443.25,-64429.99,0.00,0.00,-19588.15
19/04/2023 19:10,214.93,214.20,215.26,215.34,58.75,68.00,56.20,52.05,372.27,371.21,373.36,372.25,0.98,0.98,0.97,0.98,IND,IND,IND,IND,36944.41,14247.50,11760.40,10936.51,8310.10,3024.44,2834.76,2450.90,37867.50,14564.97,12097.23,11207.78,60.03,20.24,A,213.33,214.11,214.67,369.77,372.25,370.92,213.98,215.10,215.17,370.75,373.21,371.89,214.40,215.57,215.66,371.52,373.94,372.80,58.57,46.12,46.43,69.10,54.12,52.17,85.55,79.31,62.89,0.97,0.92,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,19/04/2023 19:02,C,19/04/2023 19:05,A,19/04/2023 19:02,B,19/04/2023 19:05,B,19/04/2023 19:04,A,19/04/2023 19:06,B,19/04/2023 19:09,A,31/12/1969 21:00,59.99,60.07,60.03,19/04/2023 19:02,19/04/2023 19:06,Válido,None,None,None,6.10,6.10,6.10,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,6.27,25087.83,41631.85,145644.70,24400.70,40292.33,143436.20,5820.27,10443.25,-64429.99,5820.27,10443.25,-64429.99,0.00,0.00,-19588.15
19/04/2023 19:20,215.25,214.80,215.42,215.55,58.67,63.39,59.99,52.62,372.83,372.01,373.52,372.95,0.97,0.98,0.97,0.96,IND,IND,IND,IND,36708.27,13338.55,12501.52,10868.20,9251.35,2735.67,3273.08,3242.61,37856.11,13616.20,12922.89,11341.62,60.03,17.05,A,214.00,214.91,214.85,370.92,372.64,371.69,214.71,215.58,215.70,372.12,373.75,373.01,215.30,216.16,216.55,373.30,374.76,374.30,62.24,56.06,46.26,68.18,65.14,52.90,77.92,79.56,65.57,0.97,0.96,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,19/04/2023 19:16,C,19/04/2023 19:14,A,19/04/2023 19:16,B,19/04/2023 19:12,C,19/04/2023 19:13,B,19/04/2023 19:15,C,19/04/2023 19:15,A,31/12/1969 21:00,59.98,60.07,60.02,19/04/2023 19:11,19/04/2023 19:16,Válido,None,None,None,6.50,6.50,6.50,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,6.68,13272.60,38528.28,145644.70,12893.06,37522.52,143436.20,3149.66,8728.38,-64429.99,3149.66,8728.38,-64429.99,0.00,0.00,-19588.15
19/04/2023 19:30,214.51,214.23,214.41,214.89,66.44,66.01,82.65,50.65,371.54,371.18,371.55,371.88,0.97,0.98,0.96,0.95,IND,IND,IND,IND,41227.10,13831.83,17064.62,10330.65,11152.77,2943.05,4780.99,3428.72,42708.99,14141.46,17721.71,10884.79,60.00,28.42,A,214.01,213.41,214.77,370.71,370.54,371.61,214.48,215.12,215.28,371.56,372.93,372.44,214.99,215.64,215.61,372.50,373.94,373.06,56.37,52.63,43.44,63.87,64.26,50.06,77.21,108.14,63.94,0.97,0.93,0.93,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,B,19/04/2023 19:28,B,19/04/2023 19:22,B,19/04/2023 19:28,B,19/04/2023 19:24,C,19/04/2023 19:28,B,19/04/2023 19:28,C,19/04/2023 19:28,A,31/12/1969 21:00,59.96,60.03,60.00,19/04/2023 19:22,19/04/2023 19:20,Válido,None,None,None,6.15,6.15,6.15,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,6.37,9.49,38757.39,145644.70,9.16,37473.58,143436.20,2.48,9868.41,-64429.99,2.48,9868.41,-64429.99,0.00,0.00,-19588.15
19/04/2023 19:40,215.22,214.59,215.65,215.43,65.24,66.92,58.57,70.23,372.77,371.89,374.20,372.23,0.98,0.98,0.97,0.98,IND,IND,IND,IND,41106.05,14027.03,12244.24,14834.78,9149.13,3080.75,3099.05,2969.33,42111.93,14361.35,12630.34,15129.04,59.99,16.05,A,213.27,214.12,214.75,370.01,371.07,371.24,214.03,215.09,215.30,371.04,372.87,372.24,214.90,215.74,215.85,372.32,374.36,373.39,60.54,55.67,39.96,73.13,64.32,48.18,87.74,83.08,77.24,0.95,0.95,0.93,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,19/04/2023 19:32,C,19/04/2023 19:38,A,19/04/2023 19:31,B,19/04/2023 19:39,C,19/04/2023 19:38,A,19/04/2023 19:31,C,19/04/2023 19:36,A,31/12/1969 21:00,59.96,60.05,60.01,19/04/2023 19:38,19/04/2023 19:34,Válido,None,None,None,6.40,6.40,6.40,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,6.64,26554.89,38757.39,145644.70,25621.81,37473.58,143436.20,6945.89,9868.41,-64429.99,6945.89,9868.41,-64429.99,0.00,0.00,-19588.15
19/04/2023 19:50,215.19,214.85,215.46,215.26,59.84,56.48,59.12,63.91,372.72,372.29,373.63,372.23,0.97,0.98,0.97,0.98,IND,IND,IND,IND,37650.04,11836.27,12338.45,13475.33,8616.68,2678.33,3162.21,2776.14,38623.48,12135.51,12737.23,13758.32,60.00,14.86,A,214.32,214.83,214.86,371.44,372.90,371.39,214.87,215.67,215.60,372.44,373.92,372.78,215.31,216.27,216.16,373.25,374.97,373.74,54.47,49.18,46.12,58.81,58.61,54.88,70.36,74.99,85.43,0.97,0.93,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,19/04/2023 19:45,B,19/04/2023 19:44,C,19/04/2023 19:40,B,19/04/2023 19:44,C,19/04/2023 19:41,C,19/04/2023 19:40,B,19/04/2023 19:46,A,31/12/1969 21:00,59.97,60.06,60.01,19/04/2023 19:46,19/04/2023 19:42,Válido,None,None,None,6.01,6.01,6.01,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,6.18,11912.35,39373.60,145644.70,11554.17,38100.20,143436.20,2895.48,9870.70,-64429.99,2895.48,9870.70,-64429.99,0.00,0.00,-19588.15
19/04/2023 20:00,214.92,214.56,215.10,215.10,56.87,56.49,58.89,55.22,372.25,371.77,372.98,372.00,0.96,0.97,0.95,0.97,IND,IND,IND,IND,35308.39,11700.98,12090.42,11516.99,9844.71,3159.44,3780.14,2905.14,36655.16,12120.02,12667.59,11877.74,60.01,10.18,A,214.32,214.82,214.79,371.32,372.58,371.47,214.74,215.42,215.32,372.11,373.54,372.35,215.11,215.90,215.84,372.84,374.42,373.28,52.77,45.05,44.25,57.02,54.85,57.24,67.18,66.31,71.71,0.95,0.95,0.96,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,19/04/2023 19:59,B,19/04/2023 19:54,A,19/04/2023 19:59,B,19/04/2023 19:54,C,19/04/2023 19:53,C,19/04/2023 19:58,A,19/04/2023 19:57,A,31/12/1969 21:00,59.96,60.05,60.00,19/04/2023 19:55,19/04/2023 19:52,Válido,None,None,None,5.88,5.88,5.88,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,6.06,8.15,36147.96,145644.70,7.85,35054.37,143436.20,2.19,8811.10,-64429.99,2.19,8811.10,-64429.99,0.00,0.00,-19588.15
19/04/2023 20:10,215.26,215.35,215.18,215.24,63.44,49.15,75.49,65.67,372.83,373.03,373.08,372.39,0.97,0.98,0.96,0.97,IND,IND,IND,IND,39636.95,10334.40,15560.43,13742.11,10259.96,2291.93,4660.86,3307.17,40943.30,10585.50,16243.48,14134.46,60.02,28.16,A,214.52,214.25,214.01,371.57,372.04,371.04,215.07,215.45,215.26,372.60,373.54,372.37,215.68,215.86,215.64,373.48,374.32,373.13,44.38,46.62,53.14,52.47,59.79,62.19,63.45,90.68,93.44,0.96,0.91,0.93,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,C,19/04/2023 20:06,B,19/04/2023 20:05,C,19/04/2023 20:06,B,19/04/2023 20:05,A,19/04/2023 20:06,C,19/04/2023 20:06,B,19/04/2023 20:04,A,31/12/1969 21:00,59.96,60.05,60.00,19/04/2023 20:03,19/04/2023 20:08,Válido,None,None,None,6.06,6.06,6.06,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,6.26,25033.59,36147.96,145644.70,24237.78,35054.37,143436.20,6247.30,8811.10,-64429.99,6247.30,8811.10,-64429.99,0.00,0.00,-19588.15
19/04/2023 20:20,215.69,215.58,215.80,215.68,58.98,44.97,62.40,69.58,373.58,373.50,374.42,372.81,0.96,0.95,0.96,0.98,IND,IND,IND,IND,36792.47,9238.62,12874.95,14678.91,10001.58,2936.25,3947.20,3118.14,38127.65,9694.00,13466.43,15006.43,60.05,28.40,A,215.10,214.78,214.90,372.53,372.50,371.82,215.49,215.27,215.40,373.17,373.49,372.51,215.84,215.82,215.84,373.79,374.47,373.25,40.23,62.21,54.52,44.48,72.19,69.14,56.25,84.76,88.21,0.95,0.95,0.95,IND,IND,IND,0.96,0.95,0.98,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,B,19/04/2023 20:10,A,19/04/2023 20:14,C,19/04/2023 20:12,B,19/04/2023 20:19,A,19/04/2023 20:15,C,19/04/2023 20:16,B,19/04/2023 20:14,A,31/12/1969 21:00,59.97,60.06,60.01,19/04/2023 20:12,19/04/2023 20:16,Válido,None,None,None,6.43,6.43,6.43,0.00,1.75,1.75,1.75,0.00,0.00,0.00,1.75,0.00,6.66,13138.39,38549.73,145644.70,12651.33,37304.11,143436.20,3542.52,9702.44,-64429.99,3542.52,9702.44,-64429.99,0.00,0.00,-19588.15
19/04/2023 20:30,215.40,215.08,215.49,215.64,62.89,57.72,65.91,65.04,373.08,372.57,373.90,372.78,0.97,0.96,0.96,0.98,IND,IND,IND,IND,39333.45,11961.00,13683.42,13689.02,10190.22,3327.04,3809.05,3054.14,40632.01,12415.10,14203.70,14025.58,60.00,15.94,A,214.69,213.99,214.97,371.94,371.75,372.13,215.29,215.24,215.56,372.92,373.39,372.74,215.71,215.88,215.91,373.62,374.60,373.28,44.82,60.81,48.48,52.91,75.35,65.82,68.86,99.64,79.07,0.91,0.93,0.96,IND,IND,IND,0.96,0.96,0.98,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,B,19/04/2023 20:24,C,19/04/2023 20:22,B,19/04/2023 20:24,B,19/04/2023 20:21,A,19/04/2023 20:20,B,19/04/2023 20:27,A,19/04/2023 20:21,A,31/12/1969 21:00,59.96,60.05,60.01,19/04/2023 20:23,19/04/2023 20:21,Válido,None,None,None,6.74,6.74,6.74,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,6.96,9.03,40971.55,145644.70,8.74,39611.54,143436.20,2.26,10448.18,-64429.99,2.26,10448.18,-64429.99,0.00,0.00,-19588.15
19/04/2023 20:40,215.27,214.97,215.23,215.61,62.63,56.74,75.01,56.14,372.85,372.57,373.26,372.73,0.96,0.96,0.96,0.96,IND,IND,IND,IND,38838.23,11651.65,15511.78,11674.81,11269.25,3604.33,4473.46,3191.46,40440.13,12196.40,16143.95,12103.16,60.03,23.64,A,214.32,214.24,214.48,371.78,371.38,371.41,215.03,214.94,215.45,372.54,372.79,372.56,215.28,215.53,215.88,373.07,373.92,373.15,43.13,65.62,47.48,49.82,78.18,57.03,70.31,103.09,71.39,0.93,0.95,0.93,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,B,19/04/2023 20:32,C,19/04/2023 20:38,B,19/04/2023 20:32,B,19/04/2023 20:38,A,19/04/2023 20:32,B,19/04/2023 20:32,A,19/04/2023 20:39,A,31/12/1969 21:00,59.96,60.04,60.01,19/04/2023 20:32,19/04/2023 20:36,Válido,None,None,None,6.39,6.39,6.39,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,6.63,26533.51,40971.55,145644.70,25582.40,39611.54,143436.20,7023.62,10448.18,-64429.99,7023.62,10448.18,-64429.99,0.00,0.00,-19588.15
19/04/2023 20:50,214.61,214.24,214.73,214.87,67.31,71.50,68.34,62.10,371.71,370.95,372.37,371.83,0.96,0.97,0.96,0.96,IND,IND,IND,IND,41683.56,14919.67,14016.67,12747.22,11756.39,3468.59,4344.58,3943.22,43309.72,15317.56,14674.55,13343.18,59.98,13.61,A,214.06,214.52,214.46,370.65,372.11,371.31,214.75,215.23,215.49,371.95,373.36,372.67,215.28,215.83,216.09,372.90,374.44,373.65,56.52,66.70,55.37,64.69,68.11,58.74,76.51,77.54,70.56,0.94,0.95,0.95,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,19/04/2023 20:49,C,19/04/2023 20:44,A,19/04/2023 20:49,B,19/04/2023 20:44,C,19/04/2023 20:41,B,19/04/2023 20:48,A,19/04/2023 20:42,A,31/12/1969 21:00,59.96,60.06,60.01,19/04/2023 20:46,19/04/2023 20:42,Válido,None,None,None,6.60,6.60,6.60,0.00,1.89,1.89,1.89,0.00,0.00,0.00,1.89,0.00,6.87,14104.71,39891.69,145644.70,13577.81,38404.92,143436.20,3818.88,10767.77,-64429.99,3818.88,10767.77,-64429.99,0.00,0.00,-19588.15
