Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
19/04/2023 21:00,215.49,215.00,215.66,215.82,63.20,66.47,69.17,53.96,373.24,372.59,373.77,373.37,0.98,0.98,0.98,0.96,IND,IND,IND,IND,39845.90,13984.02,14652.33,11209.55,8891.17,2944.36,2792.73,3154.07,40825.83,14290.63,14916.10,11644.84,59.98,19.91,A,213.45,212.55,214.05,369.48,369.14,370.50,215.18,215.53,215.97,372.59,373.74,373.74,216.51,216.53,217.05,375.00,375.30,375.73,65.70,64.78,48.51,71.52,73.93,54.95,86.30,111.07,66.30,0.97,0.94,0.95,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,B,19/04/2023 20:51,C,19/04/2023 20:52,B,19/04/2023 20:51,C,19/04/2023 20:52,C,19/04/2023 20:55,B,19/04/2023 20:51,B,19/04/2023 20:51,A,31/12/1969 21:00,59.94,60.04,59.99,19/04/2023 20:58,19/04/2023 20:58,Válido,None,None,None,6.96,6.96,6.96,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,7.19,9.07,42861.32,145644.70,8.85,41427.01,143436.20,1.98,10973.71,-64429.99,1.98,10973.71,-64429.99,0.00,0.00,-19588.15
19/04/2023 21:10,215.05,214.50,215.25,215.40,56.92,64.94,54.21,51.60,372.47,371.48,373.31,372.63,0.97,0.97,0.97,0.97,IND,IND,IND,IND,35643.45,13556.00,11304.92,10782.53,8790.24,3203.30,2887.32,2699.63,36711.36,13929.33,11667.81,11115.35,59.99,17.36,A,214.11,214.70,215.05,370.93,372.61,372.18,214.91,215.56,215.59,372.26,373.60,373.13,215.50,216.10,216.23,373.32,374.64,374.37,61.44,51.09,47.37,64.90,57.68,51.55,81.92,79.04,62.18,0.96,0.94,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,19/04/2023 21:08,C,19/04/2023 21:01,A,19/04/2023 21:09,B,19/04/2023 21:02,C,19/04/2023 21:09,A,19/04/2023 21:00,C,19/04/2023 21:01,A,31/12/1969 21:00,59.95,60.04,60.00,19/04/2023 21:03,19/04/2023 21:06,Válido,None,None,None,6.06,6.06,6.06,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,6.25,24997.28,42861.32,145644.70,24238.75,41427.01,143436.20,6105.24,10973.71,-64429.99,6105.24,10973.71,-64429.99,0.00,0.00,-19588.15
19/04/2023 21:20,215.43,214.96,215.22,216.13,64.93,63.84,84.50,46.46,373.14,372.56,373.17,373.69,0.98,0.97,0.99,0.97,IND,IND,IND,IND,40978.88,13319.47,17926.70,9732.70,8830.65,3298.30,3059.06,2473.29,41919.55,13721.77,18185.83,10042.04,60.01,38.50,A,214.12,214.35,215.11,370.80,372.22,372.12,214.79,215.21,215.92,372.05,373.29,373.41,215.28,215.54,216.51,372.90,373.92,374.42,61.44,53.57,45.30,65.95,72.60,49.19,76.07,93.09,61.84,0.97,0.94,0.95,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,19/04/2023 21:10,C,19/04/2023 21:15,A,19/04/2023 21:10,C,19/04/2023 21:15,C,19/04/2023 21:19,B,19/04/2023 21:12,B,19/04/2023 21:12,A,31/12/1969 21:00,59.96,60.04,60.00,19/04/2023 21:18,19/04/2023 21:15,Válido,None,None,None,6.56,6.56,6.56,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.73,14068.41,37861.43,145644.70,13739.35,36752.75,143436.20,3021.96,9084.56,-64429.99,3021.96,9084.56,-64429.99,0.00,0.00,-19588.15
19/04/2023 21:30,215.74,215.30,215.49,216.41,65.91,65.85,82.99,48.89,373.67,372.91,373.70,374.38,0.98,0.98,0.98,0.95,IND,IND,IND,IND,41538.49,13829.14,17604.49,10104.86,9413.02,3124.54,3149.66,3138.82,42591.68,14177.73,17884.02,10581.14,60.02,33.02,A,214.48,214.12,215.57,371.66,372.16,372.89,215.02,215.31,216.11,372.49,373.38,373.77,215.50,215.73,216.51,373.23,374.22,374.62,62.22,73.64,44.91,67.51,79.60,51.50,83.40,109.91,65.09,0.96,0.95,0.95,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,B,19/04/2023 21:28,C,19/04/2023 21:29,A,19/04/2023 21:27,C,19/04/2023 21:29,C,19/04/2023 21:21,B,19/04/2023 21:28,C,19/04/2023 21:29,A,31/12/1969 21:00,59.97,60.05,60.00,19/04/2023 21:22,19/04/2023 21:29,Válido,None,None,None,6.96,6.96,6.96,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,7.13,9.46,42566.78,145644.70,9.23,41573.16,143436.20,2.09,9138.30,-64429.99,2.09,9138.30,-64429.99,0.00,0.00,-19588.15
19/04/2023 21:40,216.64,216.30,216.49,217.12,63.55,61.32,74.46,54.86,375.22,374.59,375.49,375.59,0.97,0.96,0.98,0.96,IND,IND,IND,IND,40005.86,12788.80,15768.56,11448.50,10151.60,3519.25,3347.86,3284.49,41273.77,13264.18,16120.04,11910.33,60.06,23.44,A,215.06,215.25,216.23,372.78,373.51,374.03,215.80,216.16,216.90,373.84,374.84,375.17,216.52,216.78,217.43,374.98,375.98,376.05,56.77,69.01,47.79,67.80,79.04,51.95,87.01,94.34,60.72,0.96,0.97,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,19/04/2023 21:31,C,19/04/2023 21:38,A,19/04/2023 21:31,C,19/04/2023 21:38,C,19/04/2023 21:30,B,19/04/2023 21:32,C,19/04/2023 21:37,A,31/12/1969 21:00,59.96,60.06,60.01,19/04/2023 21:39,19/04/2023 21:39,Válido,None,None,None,6.97,6.97,6.97,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,7.16,28637.07,42566.78,145644.70,27900.50,41573.16,143436.20,6440.71,9138.30,-64429.99,6440.71,9138.30,-64429.99,0.00,0.00,-19588.15
19/04/2023 21:50,216.10,215.75,215.71,216.83,77.22,72.57,99.77,59.32,374.28,373.77,374.12,374.96,0.97,0.96,0.98,0.96,IND,IND,IND,IND,48496.75,15073.18,21108.42,12315.15,12136.37,4230.98,4192.55,3712.84,49992.27,15655.74,21520.75,12862.66,59.99,40.85,A,215.62,214.64,216.75,373.30,372.94,374.91,216.23,216.43,217.21,374.48,375.39,375.73,216.58,216.92,217.52,375.22,376.22,376.19,60.21,69.93,54.64,68.91,81.94,56.56,85.36,124.09,73.28,0.95,0.95,0.93,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,B,19/04/2023 21:49,C,19/04/2023 21:47,B,19/04/2023 21:49,B,19/04/2023 21:42,C,19/04/2023 21:40,B,19/04/2023 21:49,C,19/04/2023 21:47,A,31/12/1969 21:00,59.95,60.07,60.02,19/04/2023 21:49,19/04/2023 21:40,Válido,None,None,None,7.24,7.24,7.24,0.00,1.88,1.88,1.88,0.00,0.00,0.00,1.88,0.00,7.48,15565.19,42999.87,145644.70,15043.15,41820.03,143436.20,3996.74,9980.57,-64429.99,3996.74,9980.57,-64429.99,0.00,0.00,-19588.15
19/04/2023 22:00,216.50,215.76,216.79,216.97,72.59,90.22,70.22,57.33,374.99,373.78,375.65,375.54,0.98,0.98,0.98,0.96,IND,IND,IND,IND,46023.17,19041.67,14992.01,11989.49,10004.89,4044.24,2644.46,3316.20,47098.09,19466.41,15223.46,12439.65,60.00,37.05,A,215.19,215.66,216.28,372.96,373.97,374.27,215.89,216.50,216.84,374.20,375.15,375.14,216.68,217.32,217.39,375.74,376.49,376.03,60.67,70.01,56.53,73.29,79.59,58.44,98.89,100.07,65.26,0.94,0.98,0.95,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,19/04/2023 21:52,C,19/04/2023 21:56,A,19/04/2023 21:52,B,19/04/2023 21:56,C,19/04/2023 21:59,B,19/04/2023 21:50,A,19/04/2023 21:56,A,31/12/1969 21:00,59.96,60.10,60.01,19/04/2023 21:58,19/04/2023 21:56,Válido,None,None,None,7.42,7.42,7.42,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,7.61,10.47,45982.14,145644.70,10.23,44701.04,143436.20,2.22,10743.08,-64429.99,2.22,10743.08,-64429.99,0.00,0.00,-19588.15
19/04/2023 22:10,216.60,215.77,216.84,217.19,65.87,81.98,62.85,52.78,375.16,373.77,376.09,375.61,0.98,0.97,0.98,0.97,IND,IND,IND,IND,41710.56,17235.42,13347.33,11127.81,9478.70,3976.69,2750.68,2751.33,42774.02,17688.24,13627.82,11462.89,59.99,32.27,A,214.93,215.86,216.48,372.41,374.85,374.41,215.70,216.74,217.06,373.67,375.75,375.55,216.02,217.19,217.49,374.27,376.50,376.45,72.94,57.08,52.69,89.74,72.28,56.60,112.01,90.85,64.38,0.96,0.94,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,19/04/2023 22:05,C,19/04/2023 22:03,A,19/04/2023 22:05,B,19/04/2023 22:03,C,19/04/2023 22:09,A,19/04/2023 22:04,B,19/04/2023 22:09,A,31/12/1969 21:00,59.96,60.05,60.01,19/04/2023 22:07,19/04/2023 22:08,Válido,None,None,None,7.70,7.70,7.70,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,7.88,31531.04,45982.14,145644.70,30830.16,44701.04,143436.20,6604.27,10743.08,-64429.99,6604.27,10743.08,-64429.99,0.00,0.00,-19588.15
19/04/2023 22:20,216.86,215.38,217.58,217.62,72.71,112.48,54.08,51.57,375.60,373.24,377.33,376.24,0.97,0.98,0.97,0.96,IND,IND,IND,IND,45909.46,23704.54,11419.60,10785.32,10934.65,4998.66,2834.06,3101.93,47193.70,24225.85,11766.01,11222.53,60.04,63.96,A,214.38,216.48,216.54,371.67,375.33,374.79,215.25,217.11,217.25,373.03,376.45,375.65,215.89,217.61,217.69,374.12,377.39,376.35,81.68,53.71,46.01,105.52,59.74,52.97,135.33,72.46,66.80,0.96,0.97,0.94,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,19/04/2023 22:17,C,19/04/2023 22:18,A,19/04/2023 22:17,B,19/04/2023 22:19,C,19/04/2023 22:18,A,19/04/2023 22:17,C,19/04/2023 22:18,A,31/12/1969 21:00,59.96,60.07,60.01,19/04/2023 22:10,19/04/2023 22:16,Válido,None,None,None,7.66,7.66,7.66,0.00,1.77,1.77,1.77,0.00,0.00,0.00,1.77,0.00,7.86,16216.45,46758.48,145644.70,15793.83,45671.09,143436.20,3675.90,10011.79,-64429.99,3675.90,10011.79,-64429.99,0.00,0.00,-19588.15
19/04/2023 22:30,217.41,216.62,217.67,217.93,62.87,79.21,59.50,49.92,376.55,375.18,377.50,376.98,0.97,0.97,0.97,0.96,IND,IND,IND,IND,39712.04,16728.17,12560.81,10423.07,10080.32,3815.53,3152.40,3112.40,40971.45,17157.80,12950.35,10877.84,60.02,31.60,A,215.45,216.89,217.52,373.27,376.69,376.18,216.28,217.81,217.86,374.65,377.70,376.83,216.79,218.17,218.15,375.59,378.26,377.38,75.37,52.77,49.85,91.34,55.15,52.42,114.08,79.61,63.15,0.96,0.93,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,19/04/2023 22:20,B,19/04/2023 22:23,A,19/04/2023 22:20,B,19/04/2023 22:23,C,19/04/2023 22:29,A,19/04/2023 22:20,B,19/04/2023 22:24,A,31/12/1969 21:00,59.98,60.05,60.02,19/04/2023 22:28,19/04/2023 22:23,Válido,None,None,None,6.99,6.99,6.99,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,7.19,9.10,44979.86,145644.70,8.82,43750.94,143436.20,2.24,10432.63,-64429.99,2.24,10432.63,-64429.99,0.00,0.00,-19588.15
19/04/2023 22:40,217.12,216.69,216.54,218.14,70.96,79.45,90.06,43.38,376.06,374.82,375.98,377.37,0.96,0.97,0.95,0.96,IND,IND,IND,IND,44312.50,16766.74,18471.57,9074.18,12842.29,3901.80,6255.25,2685.23,46135.90,17214.75,19501.98,9463.15,60.01,40.40,A,216.26,216.46,217.91,374.11,375.91,376.95,217.14,217.80,218.70,375.74,377.91,378.46,217.96,218.48,219.25,377.33,378.86,379.51,74.68,58.66,40.02,85.95,69.30,42.57,105.73,99.79,52.56,0.97,0.94,0.93,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,19/04/2023 22:39,C,19/04/2023 22:34,A,19/04/2023 22:39,C,19/04/2023 22:34,C,19/04/2023 22:36,A,19/04/2023 22:36,C,19/04/2023 22:37,A,31/12/1969 21:00,59.95,60.06,60.01,19/04/2023 22:36,19/04/2023 22:30,Válido,None,None,None,6.95,6.95,6.95,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,7.17,28679.98,44979.86,145644.70,27794.25,43750.94,143436.20,7056.82,10432.63,-64429.99,7056.82,10432.63,-64429.99,0.00,0.00,-19588.15
19/04/2023 22:50,216.47,215.77,216.30,217.32,69.67,86.25,77.29,45.48,374.93,373.40,375.35,376.03,0.97,0.98,0.97,0.96,IND,IND,IND,IND,43946.13,18297.49,16206.86,9441.79,10419.02,3397.86,4097.60,2923.56,45164.35,18610.31,16716.84,9884.05,60.02,36.27,A,214.85,215.26,216.72,372.19,374.09,374.93,215.90,216.50,217.51,373.56,375.83,376.26,216.81,217.79,218.54,375.20,377.94,378.10,78.64,60.90,42.08,87.70,73.19,46.59,103.48,97.91,67.41,0.96,0.92,0.94,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,19/04/2023 22:48,C,19/04/2023 22:44,A,19/04/2023 22:45,C,19/04/2023 22:44,C,19/04/2023 22:40,A,19/04/2023 22:40,B,19/04/2023 22:42,A,31/12/1969 21:00,59.95,60.05,60.01,19/04/2023 22:45,19/04/2023 22:44,Válido,None,None,None,7.22,7.22,7.22,0.00,1.95,1.95,1.95,0.00,0.00,0.00,1.95,0.00,7.48,14313.18,44271.24,145644.70,13859.89,42795.69,143436.20,3570.89,11300.49,-64429.99,3570.89,11300.49,-64429.99,0.00,0.00,-19588.15
19/04/2023 23:00,216.15,215.55,215.93,216.98,64.96,80.71,68.78,45.40,374.39,372.73,374.94,375.48,0.96,0.98,0.95,0.95,IND,IND,IND,IND,40481.71,17032.90,14096.36,9352.44,11306.63,3538.09,4673.76,3094.77,42031.04,17396.49,14850.97,9851.19,60.03,29.06,A,215.06,215.29,216.46,372.01,374.03,374.65,215.56,216.14,216.92,372.98,375.03,375.44,215.92,216.68,217.40,373.64,375.83,376.20,76.15,66.55,45.22,84.27,70.51,47.08,105.74,85.42,57.08,0.97,0.94,0.95,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,A,19/04/2023 22:51,C,19/04/2023 22:50,A,19/04/2023 22:59,C,19/04/2023 22:50,C,19/04/2023 22:59,A,19/04/2023 22:51,B,19/04/2023 22:58,A,31/12/1969 21:00,59.97,60.07,60.02,19/04/2023 22:58,19/04/2023 22:59,Válido,None,None,None,7.03,7.03,7.03,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,7.26,9.34,43336.47,145644.70,9.00,41987.38,143436.20,2.51,10714.32,-64429.99,2.51,10714.32,-64429.99,0.00,0.00,-19588.15
19/04/2023 23:10,216.06,215.51,215.90,216.78,62.50,80.29,64.61,42.61,374.23,372.58,374.77,375.33,0.97,0.99,0.95,0.95,IND,IND,IND,IND,39075.80,17072.93,13235.86,8767.01,10129.26,2811.70,4405.83,2911.73,40367.31,17302.90,13949.89,9237.89,60.01,30.16,A,214.95,215.25,216.55,371.82,374.11,374.84,215.50,216.01,216.96,372.62,375.04,375.51,215.82,216.52,217.20,373.21,375.72,376.10,78.64,60.43,42.26,83.87,66.53,45.14,96.88,81.26,54.78,0.97,0.93,0.94,IND,IND,IND,0.98,0.95,0.95,IND,IND,IND,0.99,0.96,0.95,IND,IND,IND,A,19/04/2023 23:05,C,19/04/2023 23:09,A,19/04/2023 23:02,C,19/04/2023 23:09,C,19/04/2023 23:09,A,19/04/2023 23:02,B,19/04/2023 23:09,A,31/12/1969 21:00,59.94,60.04,60.01,19/04/2023 23:09,19/04/2023 23:04,Válido,None,None,None,6.79,6.79,6.79,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,7.02,28100.53,43336.47,145644.70,27171.31,41987.38,143436.20,7163.71,10714.32,-64429.99,7163.71,10714.32,-64429.99,0.00,0.00,-19588.15
19/04/2023 23:20,216.36,214.98,216.40,217.71,72.92,112.89,71.19,34.67,374.74,372.00,375.79,376.44,0.98,0.99,0.97,0.96,IND,IND,IND,IND,46106.59,23976.80,14889.54,7240.24,9844.10,3754.31,3955.64,2134.14,47145.77,24268.95,15406.02,7548.22,60.02,64.98,A,214.86,215.45,216.74,371.79,374.38,375.26,215.57,216.14,217.32,372.93,375.22,375.99,216.01,216.57,217.89,373.65,376.09,376.72,77.60,64.63,34.57,85.72,73.64,39.07,119.68,84.73,52.51,0.98,0.94,0.93,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,A,19/04/2023 23:19,C,19/04/2023 23:19,A,19/04/2023 23:19,C,19/04/2023 23:19,C,19/04/2023 23:19,A,19/04/2023 23:19,C,19/04/2023 23:14,A,31/12/1969 21:00,59.96,60.05,60.01,19/04/2023 23:17,19/04/2023 23:17,Válido,None,None,None,6.95,6.95,6.95,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,7.14,14507.29,42137.65,145644.70,14145.30,40836.88,143436.20,3219.09,10368.29,-64429.99,3219.09,10368.29,-64429.99,0.00,0.00,-19588.15
19/04/2023 23:30,216.86,215.83,217.19,217.57,65.59,88.93,67.02,40.82,375.61,374.06,376.45,376.33,0.98,0.98,0.98,0.95,IND,IND,IND,IND,41638.49,18880.29,14318.29,8439.91,8843.37,3456.56,2619.10,2767.71,42567.23,19194.09,14555.87,8882.14,60.02,47.25,A,214.39,215.78,217.17,371.22,374.47,375.70,215.53,216.77,217.69,373.28,376.03,376.50,216.05,217.25,218.02,374.35,376.75,377.02,85.24,64.71,33.74,97.93,70.80,36.09,126.78,101.42,50.17,0.98,0.95,0.93,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,19/04/2023 23:20,C,19/04/2023 23:27,A,19/04/2023 23:20,C,19/04/2023 23:22,C,19/04/2023 23:20,A,19/04/2023 23:20,C,19/04/2023 23:27,A,31/12/1969 21:00,59.96,60.05,60.01,19/04/2023 23:28,19/04/2023 23:29,Válido,None,None,None,7.23,7.23,7.23,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,7.38,9.46,44003.41,145644.70,9.25,43050.04,143436.20,1.97,9089.60,-64429.99,1.97,9089.60,-64429.99,0.00,0.00,-19588.15
19/04/2023 23:40,217.01,216.16,217.08,217.78,67.57,89.13,76.16,37.43,375.86,374.48,376.21,376.89,0.97,0.98,0.98,0.93,IND,IND,IND,IND,42696.79,18961.09,16149.41,7586.28,9934.07,3412.44,3539.54,2982.09,43837.21,19265.72,16532.75,8151.35,60.02,49.22,A,215.24,215.75,216.45,372.99,374.61,374.96,215.80,216.99,217.19,373.82,375.95,375.99,216.22,217.58,218.05,374.72,376.99,377.26,84.65,61.91,33.12,90.67,67.64,48.88,102.80,90.79,69.62,0.97,0.96,0.89,IND,IND,IND,0.98,0.98,0.92,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,19/04/2023 23:35,C,19/04/2023 23:39,A,19/04/2023 23:34,C,19/04/2023 23:39,C,19/04/2023 23:39,A,19/04/2023 23:35,C,19/04/2023 23:38,A,31/12/1969 21:00,59.96,60.07,60.01,19/04/2023 23:31,19/04/2023 23:32,Válido,None,None,None,7.24,7.24,7.24,0.00,1.70,1.70,1.70,0.00,0.00,0.00,1.70,0.00,7.44,29782.41,44003.41,145644.70,28988.49,43050.04,143436.20,6814.83,9089.60,-64429.99,6814.83,9089.60,-64429.99,0.00,0.00,-19588.15
19/04/2023 23:50,216.99,216.01,217.31,217.64,60.80,89.29,59.72,33.38,375.83,374.23,376.49,376.75,0.97,0.98,0.98,0.92,IND,IND,IND,IND,38301.69,18981.62,12658.70,6661.38,9179.95,3423.29,2856.20,2900.47,39386.43,19287.84,12976.92,7265.44,60.03,53.76,A,215.63,216.71,217.37,373.69,375.67,376.31,216.18,217.38,217.78,374.57,376.60,376.96,216.68,217.74,218.03,375.45,377.17,377.53,80.90,59.18,29.98,88.77,64.69,35.34,101.42,80.02,48.19,0.98,0.96,0.92,IND,IND,IND,0.98,0.98,0.93,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,A,19/04/2023 23:46,C,19/04/2023 23:45,A,19/04/2023 23:47,C,19/04/2023 23:45,C,19/04/2023 23:47,A,19/04/2023 23:46,C,19/04/2023 23:48,A,31/12/1969 21:00,59.97,60.05,60.00,19/04/2023 23:47,19/04/2023 23:41,Válido,None,None,None,6.63,6.63,6.63,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,6.81,13562.48,43441.55,145644.70,13205.17,42304.16,143436.20,3091.89,9858.31,-64429.99,3091.89,9858.31,-64429.99,0.00,0.00,-19588.15
20/04/2023 00:00,217.01,216.20,217.07,217.77,60.43,85.65,63.79,31.84,375.87,374.22,376.35,377.04,0.97,0.99,0.97,0.93,IND,IND,IND,IND,38143.85,18308.43,13419.11,6416.32,8815.48,2775.56,3413.58,2626.34,39149.28,18517.62,13846.48,6933.02,60.03,47.05,A,215.64,216.17,216.73,373.40,374.92,375.38,216.01,217.14,217.52,374.10,376.30,376.58,216.28,217.50,217.86,374.72,376.81,377.17,83.80,59.55,31.70,87.69,62.62,36.79,98.99,85.89,54.45,0.98,0.95,0.89,IND,IND,IND,0.99,0.97,0.92,IND,IND,IND,0.99,0.98,0.93,IND,IND,IND,A,19/04/2023 23:59,C,19/04/2023 23:59,A,19/04/2023 23:59,C,19/04/2023 23:59,C,19/04/2023 23:59,A,19/04/2023 23:59,C,19/04/2023 23:51,A,31/12/1969 21:00,59.97,60.04,60.01,19/04/2023 23:57,19/04/2023 23:52,Válido,None,None,None,6.55,6.55,6.55,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,6.73,8.70,40477.20,145644.70,8.48,39392.45,143436.20,1.96,9305.90,-64429.99,1.96,9305.90,-64429.99,0.00,0.00,-19588.15
20/04/2023 00:10,217.06,216.17,217.15,217.87,59.34,83.46,61.93,32.63,375.96,374.25,376.67,376.95,0.97,0.99,0.96,0.94,IND,IND,IND,IND,37371.79,17791.86,12888.85,6691.08,9226.08,2987.58,3836.72,2401.79,38493.78,18040.95,13447.78,7109.09,60.01,42.48,A,215.46,216.30,216.78,373.27,375.22,375.63,216.09,217.10,217.53,374.19,376.24,376.62,216.45,217.53,218.13,374.74,377.25,377.38,77.90,56.15,30.95,84.14,60.97,34.18,96.19,78.41,46.38,0.98,0.93,0.90,IND,IND,IND,0.99,0.97,0.93,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,A,20/04/2023 00:04,C,20/04/2023 00:09,A,20/04/2023 00:00,C,20/04/2023 00:08,C,20/04/2023 00:01,A,20/04/2023 00:05,C,20/04/2023 00:04,A,31/12/1969 21:00,59.95,60.04,60.00,20/04/2023 00:00,20/04/2023 00:07,Válido,None,None,None,6.28,6.28,6.28,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.45,25825.25,40477.20,145644.70,25114.54,39392.45,143436.20,6008.15,9305.90,-64429.99,6008.15,9305.90,-64429.99,0.00,0.00,-19588.15
20/04/2023 00:20,218.05,217.31,218.68,218.16,67.85,85.41,60.02,58.11,377.67,376.57,378.61,377.82,0.97,0.98,0.98,0.91,IND,IND,IND,IND,42727.43,18280.86,12864.77,11581.80,10960.46,3203.94,2599.53,5157.00,44110.83,18559.50,13124.78,12678.04,60.02,42.69,A,215.98,216.60,217.44,374.13,375.87,376.29,216.79,217.98,218.07,375.63,377.64,377.47,217.46,218.74,219.19,376.74,379.14,379.24,80.87,59.75,32.16,86.25,65.19,46.00,100.53,81.78,62.11,0.97,0.95,0.90,IND,IND,IND,0.98,0.98,0.93,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,20/04/2023 00:10,C,20/04/2023 00:14,A,20/04/2023 00:10,C,20/04/2023 00:14,C,20/04/2023 00:11,A,20/04/2023 00:16,C,20/04/2023 00:15,A,31/12/1969 21:00,59.97,60.06,60.01,20/04/2023 00:19,20/04/2023 00:15,Válido,None,None,None,6.94,6.94,6.94,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,7.13,15077.96,39279.80,145644.70,14670.01,38200.56,143436.20,3478.01,9134.40,-64429.99,3478.01,9134.40,-64429.99,0.00,0.00,-19588.15
20/04/2023 00:30,218.07,217.25,218.38,218.57,57.09,77.90,54.11,39.27,377.70,376.24,378.52,378.35,0.97,0.98,0.97,0.92,IND,IND,IND,IND,36008.15,16624.57,11448.56,7935.02,9362.24,3164.99,2924.58,3272.66,37205.36,16923.17,11816.20,8583.41,59.98,40.87,A,216.62,217.40,217.90,375.18,377.01,377.27,217.23,218.19,218.63,376.28,378.13,378.43,217.57,218.71,219.04,377.02,378.78,379.14,77.36,53.78,31.52,82.07,66.22,39.00,93.27,92.64,58.56,0.98,0.96,0.90,IND,IND,IND,0.98,0.98,0.93,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,20/04/2023 00:25,C,20/04/2023 00:23,A,20/04/2023 00:27,C,20/04/2023 00:23,C,20/04/2023 00:25,A,20/04/2023 00:25,C,20/04/2023 00:28,A,31/12/1969 21:00,59.96,60.05,60.00,20/04/2023 00:28,20/04/2023 00:27,Válido,None,None,None,6.59,6.59,6.59,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,6.78,8.27,42179.02,145644.70,8.00,41018.68,143436.20,2.08,9810.80,-64429.99,2.08,9810.80,-64429.99,0.00,0.00,-19588.15
20/04/2023 00:40,218.26,217.14,218.52,219.12,58.06,88.59,55.50,30.10,378.03,376.07,378.95,379.07,0.97,0.98,0.97,0.94,IND,IND,IND,IND,36886.83,18914.76,11781.29,6190.78,8655.32,3499.67,2880.99,2274.66,37888.69,19235.79,12128.44,6595.44,60.03,53.62,A,216.52,217.21,218.35,375.34,377.12,378.01,217.34,218.26,218.93,376.34,378.47,378.84,217.69,218.67,219.40,376.93,379.23,379.56,75.96,53.77,29.96,80.00,63.14,34.74,99.95,86.28,47.64,0.96,0.95,0.91,IND,IND,IND,0.98,0.97,0.93,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,A,20/04/2023 00:36,C,20/04/2023 00:38,A,20/04/2023 00:36,C,20/04/2023 00:38,C,20/04/2023 00:39,A,20/04/2023 00:36,C,20/04/2023 00:32,A,31/12/1969 21:00,59.96,60.04,60.00,20/04/2023 00:32,20/04/2023 00:34,Válido,None,None,None,6.25,6.25,6.25,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,6.45,25792.83,42179.02,145644.70,25026.01,41018.68,143436.20,6240.68,9810.80,-64429.99,6240.68,9810.80,-64429.99,0.00,0.00,-19588.15
20/04/2023 00:50,218.66,217.55,219.01,219.41,60.31,90.06,56.27,34.60,378.72,376.86,379.69,379.60,0.98,0.98,0.98,0.95,IND,IND,IND,IND,38510.26,19282.95,12035.56,7191.74,8549.09,3472.42,2645.09,2431.58,39447.78,19593.11,12322.80,7591.69,59.99,52.26,A,216.46,217.86,218.65,375.06,378.05,378.33,217.56,218.74,219.08,376.86,379.16,379.12,217.98,219.25,219.61,377.66,380.10,379.91,71.60,51.39,29.63,80.59,57.70,36.17,101.02,75.27,45.02,0.97,0.95,0.90,IND,IND,IND,0.98,0.97,0.93,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,20/04/2023 00:40,C,20/04/2023 00:49,A,20/04/2023 00:40,B,20/04/2023 00:49,C,20/04/2023 00:40,A,20/04/2023 00:40,C,20/04/2023 00:42,A,31/12/1969 21:00,59.96,60.05,60.01,20/04/2023 00:46,20/04/2023 00:45,Válido,None,None,None,6.15,6.15,6.15,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,6.33,12526.34,38584.97,145644.70,12184.70,37456.05,143436.20,2902.86,9261.58,-64429.99,2902.86,9261.58,-64429.99,0.00,0.00,-19588.15
20/04/2023 01:00,218.17,217.53,218.05,218.91,64.19,82.67,73.41,36.48,377.87,376.54,378.09,378.97,0.97,0.98,0.96,0.93,IND,IND,IND,IND,40477.59,17687.17,15386.61,7403.81,10656.88,3248.02,4416.32,2992.54,41856.95,17982.92,16007.86,7985.72,59.99,39.02,A,217.21,217.51,218.82,376.27,377.46,378.72,217.72,218.75,219.31,377.20,379.24,379.39,218.08,219.17,219.70,377.91,379.97,379.85,71.94,55.39,30.43,78.78,62.42,33.30,94.88,88.23,45.11,0.96,0.94,0.90,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,20/04/2023 00:55,C,20/04/2023 00:56,A,20/04/2023 00:50,B,20/04/2023 00:56,C,20/04/2023 00:56,A,20/04/2023 00:55,C,20/04/2023 00:58,A,31/12/1969 21:00,59.95,60.05,59.99,20/04/2023 00:59,20/04/2023 00:54,Válido,None,None,None,6.15,6.15,6.15,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,6.34,9.30,37884.57,145644.70,9.00,36788.08,143436.20,2.37,9028.05,-64429.99,2.37,9028.05,-64429.99,0.00,0.00,-19588.15
20/04/2023 01:10,217.86,216.97,218.08,218.53,59.27,81.29,63.43,33.08,377.34,375.97,377.97,378.09,0.97,0.98,0.97,0.93,IND,IND,IND,IND,37436.56,17318.48,13411.50,6706.58,9437.20,3346.53,3390.49,2700.18,38607.73,17638.85,13833.43,7229.74,59.99,43.02,A,216.54,217.01,218.16,375.32,376.54,377.56,217.30,217.90,218.59,376.32,377.73,378.33,217.71,218.33,219.02,376.94,378.48,379.13,73.70,61.03,32.88,77.15,71.35,36.64,93.59,88.77,51.93,0.96,0.95,0.92,IND,IND,IND,0.98,0.97,0.93,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,A,20/04/2023 01:04,C,20/04/2023 01:00,A,20/04/2023 01:04,C,20/04/2023 01:00,C,20/04/2023 01:08,A,20/04/2023 01:04,C,20/04/2023 01:06,A,31/12/1969 21:00,59.95,60.03,59.99,20/04/2023 01:09,20/04/2023 01:01,Válido,None,None,None,6.48,6.48,6.48,0.00,1.70,1.70,1.70,0.00,0.00,0.00,1.70,0.00,6.70,26823.89,37884.57,145644.70,25945.08,36788.08,143436.20,6807.80,9028.05,-64429.99,6807.80,9028.05,-64429.99,0.00,0.00,-19588.15
20/04/2023 01:20,217.67,217.04,217.61,218.36,61.67,80.93,68.39,35.69,377.01,375.76,377.24,378.04,0.96,0.98,0.96,0.94,IND,IND,IND,IND,38732.88,17149.35,14289.11,7294.42,10701.23,3801.18,4156.23,2743.83,40183.98,17565.57,14881.29,7793.41,60.00,39.35,A,215.46,216.49,216.93,373.84,374.93,375.53,216.63,217.30,217.84,375.36,376.43,377.08,217.17,218.12,218.54,376.05,377.99,378.23,66.14,58.93,33.00,75.09,73.19,36.67,89.24,88.95,56.98,0.96,0.95,0.85,IND,IND,IND,0.98,0.98,0.91,IND,IND,IND,0.98,0.99,0.94,IND,IND,IND,A,20/04/2023 01:14,C,20/04/2023 01:10,A,20/04/2023 01:14,C,20/04/2023 01:19,C,20/04/2023 01:10,A,20/04/2023 01:10,C,20/04/2023 01:16,A,31/12/1969 21:00,59.95,60.03,59.99,20/04/2023 01:10,20/04/2023 01:18,Válido,None,None,None,6.46,6.46,6.46,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,6.67,13177.35,40310.87,145644.70,12728.16,39061.92,143436.20,3408.46,9942.73,-64429.99,3408.46,9942.73,-64429.99,0.00,0.00,-19588.15
20/04/2023 01:30,217.88,217.27,217.91,218.47,62.02,74.16,69.14,42.76,377.38,376.30,377.82,378.02,0.96,0.97,0.96,0.93,IND,IND,IND,IND,38863.01,15679.31,14482.85,8700.84,11261.28,3712.45,4149.57,3399.26,40461.71,16112.82,15065.59,9341.29,59.98,29.97,A,216.40,217.17,217.50,375.13,376.79,376.74,217.11,217.84,218.52,376.01,377.70,378.12,217.45,218.23,218.87,376.56,378.32,378.72,72.63,58.86,30.79,77.48,67.96,35.95,93.99,82.99,60.44,0.97,0.95,0.89,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,A,20/04/2023 01:24,C,20/04/2023 01:21,A,20/04/2023 01:24,C,20/04/2023 01:21,C,20/04/2023 01:23,A,20/04/2023 01:24,C,20/04/2023 01:25,A,31/12/1969 21:00,59.95,60.07,60.00,20/04/2023 01:26,20/04/2023 01:29,Válido,None,None,None,6.35,6.35,6.35,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,6.57,8.99,39444.08,145644.70,8.64,38135.23,143436.20,2.50,10066.89,-64429.99,2.50,10066.89,-64429.99,0.00,0.00,-19588.15
20/04/2023 01:40,218.16,217.61,218.17,218.69,58.67,72.31,61.81,41.88,377.85,376.64,378.39,378.53,0.97,0.99,0.97,0.96,IND,IND,IND,IND,37330.48,15506.60,13017.91,8805.98,8710.90,2674.54,3515.84,2520.52,38333.34,15735.56,13484.33,9159.60,60.01,25.61,A,216.57,217.02,218.06,375.37,376.81,377.29,217.29,217.82,218.47,376.19,377.76,378.08,217.68,218.29,218.91,376.83,378.59,378.84,64.27,58.58,36.27,73.19,66.79,40.45,86.50,81.08,49.01,0.96,0.92,0.93,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,A,20/04/2023 01:33,C,20/04/2023 01:37,A,20/04/2023 01:33,C,20/04/2023 01:37,C,20/04/2023 01:37,A,20/04/2023 01:38,B,20/04/2023 01:33,A,31/12/1969 21:00,59.94,60.04,60.00,20/04/2023 01:37,20/04/2023 01:36,Válido,None,None,None,6.32,6.32,6.32,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,6.54,26167.51,39444.08,145644.70,25302.79,38135.23,143436.20,6653.06,10066.89,-64429.99,6653.06,10066.89,-64429.99,0.00,0.00,-19588.15
20/04/2023 01:50,218.55,218.03,218.80,218.83,57.86,68.19,59.77,45.62,378.54,377.68,379.12,378.83,0.97,0.98,0.97,0.95,IND,IND,IND,IND,36806.82,14616.93,12741.81,9448.09,8887.91,2718.43,2943.76,3225.73,37864.72,14867.56,13077.44,9983.57,60.01,24.55,A,217.00,217.35,217.98,375.77,377.09,377.61,217.65,218.48,218.71,376.95,378.72,378.53,218.17,218.95,219.00,377.94,379.38,379.04,60.46,54.30,39.00,72.44,58.90,42.09,85.90,73.60,56.41,0.96,0.95,0.93,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,20/04/2023 01:43,C,20/04/2023 01:43,A,20/04/2023 01:41,B,20/04/2023 01:49,C,20/04/2023 01:40,A,20/04/2023 01:44,C,20/04/2023 01:47,A,31/12/1969 21:00,59.94,60.05,60.00,20/04/2023 01:45,20/04/2023 01:46,Válido,None,None,None,6.12,6.12,6.12,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,6.30,13086.00,38274.94,145644.70,12736.63,37042.01,143436.20,3001.47,9613.96,-64429.99,3001.47,9613.96,-64429.99,0.00,0.00,-19588.15
20/04/2023 02:00,219.26,218.76,219.30,219.72,56.34,63.38,64.87,40.76,379.77,378.95,380.15,380.21,0.97,0.98,0.97,0.95,IND,IND,IND,IND,35922.22,13559.32,13853.51,8509.40,8921.95,2897.20,3232.32,2792.43,37013.61,13865.38,14225.59,8955.87,59.98,25.23,A,217.75,218.14,218.44,377.40,378.36,378.27,218.41,219.20,219.48,378.31,379.92,379.86,219.08,219.56,220.09,379.45,380.67,380.79,63.26,57.17,39.40,72.38,62.97,43.11,89.42,79.63,58.63,0.97,0.95,0.93,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,20/04/2023 01:53,C,20/04/2023 01:58,A,20/04/2023 01:50,C,20/04/2023 01:58,C,20/04/2023 01:58,A,20/04/2023 01:54,C,20/04/2023 01:50,A,31/12/1969 21:00,59.98,60.05,60.01,20/04/2023 01:59,20/04/2023 01:56,Válido,None,None,None,6.31,6.31,6.31,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,6.50,8.23,39084.10,145644.70,7.98,37981.52,143436.20,1.98,9211.94,-64429.99,1.98,9211.94,-64429.99,0.00,0.00,-19588.15
20/04/2023 02:10,218.92,218.36,219.13,219.26,56.11,64.32,59.96,44.04,379.17,378.36,379.73,379.43,0.97,0.98,0.98,0.95,IND,IND,IND,IND,35716.46,13703.71,12863.04,9149.71,8841.68,3081.05,2674.60,3086.03,36794.57,14045.80,13138.16,9656.13,60.00,24.42,A,217.06,218.50,218.88,376.70,379.02,378.69,218.17,219.09,219.33,378.08,379.73,379.44,218.81,219.42,219.78,378.99,380.24,380.31,63.36,57.26,39.07,71.14,62.07,42.40,92.89,77.16,53.26,0.95,0.95,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,20/04/2023 02:03,C,20/04/2023 02:00,A,20/04/2023 02:03,C,20/04/2023 02:00,C,20/04/2023 02:05,A,20/04/2023 02:03,C,20/04/2023 02:06,A,31/12/1969 21:00,59.94,60.04,59.99,20/04/2023 02:01,20/04/2023 02:09,Válido,None,None,None,6.21,6.21,6.21,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.40,25601.02,39084.10,145644.70,24849.10,37981.52,143436.20,6156.21,9211.94,-64429.99,6156.21,9211.94,-64429.99,0.00,0.00,-19588.15
20/04/2023 02:20,218.13,217.39,218.64,218.36,60.03,72.68,58.21,49.18,377.81,376.97,378.71,377.76,0.98,0.98,0.98,0.96,IND,IND,IND,IND,38321.66,15478.44,12525.49,10317.74,8418.25,3176.98,2262.85,2978.42,39235.40,15801.12,12728.25,10739.03,60.01,27.89,A,216.88,218.43,218.18,376.55,378.33,377.48,217.93,219.05,219.09,377.80,379.58,378.95,218.61,219.63,219.90,378.73,380.60,380.39,64.12,56.39,38.52,71.91,60.59,45.62,95.05,76.58,58.45,0.95,0.96,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,20/04/2023 02:14,C,20/04/2023 02:11,A,20/04/2023 02:19,B,20/04/2023 02:11,C,20/04/2023 02:15,A,20/04/2023 02:14,C,20/04/2023 02:10,A,31/12/1969 21:00,59.96,60.05,60.00,20/04/2023 02:10,20/04/2023 02:10,Válido,None,None,None,6.32,6.32,6.32,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,6.48,13371.73,38168.40,145644.70,13038.00,37099.36,143436.20,2968.09,8960.22,-64429.99,2968.09,8960.22,-64429.99,0.00,0.00,-19588.15
20/04/2023 02:30,219.09,218.42,219.51,219.35,61.42,73.34,61.70,49.23,379.48,378.61,380.17,379.64,0.97,0.98,0.98,0.94,IND,IND,IND,IND,39186.51,15685.70,13330.55,10170.26,9275.36,3249.76,2394.49,3631.11,40269.28,16018.80,13543.90,10799.03,60.00,30.17,A,217.32,218.07,218.30,376.79,378.04,377.64,218.10,219.13,219.09,378.15,379.57,379.04,218.54,219.65,219.68,379.00,380.43,379.96,61.90,54.30,37.11,68.58,62.69,44.61,82.92,80.77,61.42,0.96,0.96,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,20/04/2023 02:20,C,20/04/2023 02:26,A,20/04/2023 02:20,B,20/04/2023 02:29,C,20/04/2023 02:21,A,20/04/2023 02:28,C,20/04/2023 02:26,A,31/12/1969 21:00,59.96,60.06,60.00,20/04/2023 02:29,20/04/2023 02:26,Válido,None,None,None,6.24,6.24,6.24,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,6.40,8.95,38964.41,145644.70,8.71,37972.77,143436.20,2.06,8730.19,-64429.99,2.06,8730.19,-64429.99,0.00,0.00,-19588.15
20/04/2023 02:40,219.60,218.68,220.15,219.98,60.06,82.67,56.27,41.23,380.36,379.10,381.25,380.72,0.97,0.98,0.98,0.93,IND,IND,IND,IND,38384.13,17762.47,12152.36,8469.31,9019.69,3365.82,2406.61,3247.25,39429.64,18078.56,12388.36,9070.49,60.02,43.64,A,217.97,218.86,219.08,378.32,379.37,379.10,218.80,219.85,219.78,379.33,380.78,380.31,219.28,220.54,220.49,380.09,381.93,381.61,60.29,52.32,35.58,70.83,61.78,45.30,88.28,78.48,61.39,0.96,0.97,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,20/04/2023 02:35,B,20/04/2023 02:37,A,20/04/2023 02:30,B,20/04/2023 02:39,C,20/04/2023 02:37,A,20/04/2023 02:36,C,20/04/2023 02:37,A,31/12/1969 21:00,59.97,60.04,60.00,20/04/2023 02:35,20/04/2023 02:36,Válido,None,None,None,6.32,6.32,6.32,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,6.49,25975.20,38964.41,145644.70,25296.00,37972.77,143436.20,5896.33,8730.19,-64429.99,5896.33,8730.19,-64429.99,0.00,0.00,-19588.15
20/04/2023 02:50,219.65,219.05,220.08,219.82,61.65,68.19,60.71,56.06,380.44,379.70,381.41,380.22,0.98,0.98,0.98,0.97,IND,IND,IND,IND,39661.94,14661.67,13076.37,11923.90,8706.72,2856.15,2742.22,3108.35,40606.36,14937.27,13360.81,12322.39,60.02,18.03,A,218.34,219.14,219.32,378.89,380.06,379.52,219.15,220.13,219.97,379.96,381.23,380.65,219.57,220.52,220.29,380.68,381.76,381.30,57.19,55.09,41.13,66.07,60.82,45.80,91.67,79.79,63.45,0.95,0.96,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,20/04/2023 02:46,B,20/04/2023 02:46,A,20/04/2023 02:49,B,20/04/2023 02:46,C,20/04/2023 02:47,A,20/04/2023 02:46,C,20/04/2023 02:45,A,31/12/1969 21:00,59.96,60.04,60.00,20/04/2023 02:45,20/04/2023 02:46,Válido,None,None,None,6.14,6.14,6.14,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,6.31,13051.86,38164.11,145644.70,12728.53,37146.26,143436.20,2884.64,8748.78,-64429.99,2884.64,8748.78,-64429.99,0.00,0.00,-19588.15
20/04/2023 03:00,220.14,219.34,220.42,220.66,54.93,66.41,59.84,38.54,381.30,380.36,382.03,381.50,0.98,0.97,0.98,0.97,IND,IND,IND,IND,35403.38,14177.89,12966.95,8258.55,7777.73,3340.17,2412.33,2025.24,36247.65,14566.03,13189.43,8503.24,60.00,30.13,A,218.65,219.49,219.41,379.30,380.51,379.73,219.26,220.18,220.29,380.15,381.50,381.03,219.70,220.68,220.85,380.95,382.33,381.90,61.24,59.84,37.15,65.63,63.41,43.38,83.10,77.04,62.96,0.95,0.96,0.92,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,20/04/2023 02:57,C,20/04/2023 02:59,A,20/04/2023 02:50,B,20/04/2023 02:59,C,20/04/2023 02:55,A,20/04/2023 02:57,C,20/04/2023 02:55,A,31/12/1969 21:00,59.95,60.04,60.00,20/04/2023 02:59,20/04/2023 02:55,Válido,None,None,None,6.16,6.16,6.16,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,6.31,8.06,38295.16,145644.70,7.87,37356.85,143436.20,1.73,8417.75,-64429.99,1.73,8417.75,-64429.99,0.00,0.00,-19588.15
20/04/2023 03:10,220.35,219.84,220.58,220.62,56.30,62.08,64.21,42.60,381.65,381.08,382.10,381.77,0.97,0.98,0.98,0.95,IND,IND,IND,IND,36128.70,13379.95,13860.07,8888.69,8658.03,2690.71,2911.17,3056.15,37151.64,13647.82,14162.50,9399.40,59.99,23.02,A,218.74,219.69,220.03,379.68,380.97,380.68,219.56,220.67,220.65,380.86,382.16,381.64,220.07,221.11,221.03,381.63,382.78,382.34,55.83,56.93,36.91,65.84,62.74,40.26,83.52,78.70,52.93,0.96,0.97,0.92,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,20/04/2023 03:03,B,20/04/2023 03:05,A,20/04/2023 03:03,B,20/04/2023 03:05,C,20/04/2023 03:02,A,20/04/2023 03:03,C,20/04/2023 03:07,A,31/12/1969 21:00,59.96,60.05,60.00,20/04/2023 03:07,20/04/2023 03:04,Válido,None,None,None,6.04,6.04,6.04,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,6.18,24745.60,38295.16,145644.70,24170.82,37356.85,143436.20,5293.07,8417.75,-64429.99,5293.07,8417.75,-64429.99,0.00,0.00,-19588.15
20/04/2023 03:20,220.28,219.53,220.52,220.79,55.75,67.42,61.99,37.83,381.53,380.52,382.19,381.88,0.97,0.98,0.98,0.94,IND,IND,IND,IND,35724.86,14512.64,13375.67,7836.56,8620.61,2909.97,2824.14,2886.50,36750.25,14801.51,13670.56,8351.26,60.04,30.38,A,219.16,219.59,220.12,379.94,380.62,380.80,219.67,220.42,220.69,380.90,381.89,381.70,220.23,221.14,221.33,381.99,383.20,382.74,54.34,60.44,33.34,58.70,65.70,36.67,77.28,79.90,43.94,0.95,0.97,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,20/04/2023 03:12,C,20/04/2023 03:19,A,20/04/2023 03:12,B,20/04/2023 03:19,C,20/04/2023 03:14,B,20/04/2023 03:13,C,20/04/2023 03:17,A,31/12/1969 21:00,59.97,60.05,60.00,20/04/2023 03:10,20/04/2023 03:10,Válido,None,None,None,5.75,5.75,5.75,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,5.90,11592.85,36761.87,145644.70,11278.68,35904.16,143436.20,2675.27,7882.31,-64429.99,2675.27,7882.31,-64429.99,0.00,0.00,-19588.15
20/04/2023 03:30,218.26,217.76,218.20,218.82,57.59,64.28,70.40,38.08,378.03,377.22,378.32,378.55,0.97,0.98,0.97,0.95,IND,IND,IND,IND,36451.37,13709.31,14865.67,7876.39,9411.77,2826.37,3868.15,2717.26,37646.83,13997.63,15360.69,8331.92,60.03,27.32,A,216.86,216.79,217.92,375.87,376.29,377.07,217.56,218.18,218.64,377.03,378.19,378.20,220.05,221.12,221.40,381.53,383.22,382.83,55.59,61.27,34.70,62.52,66.33,36.92,75.63,88.09,46.56,0.96,0.94,0.93,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,B,20/04/2023 03:25,C,20/04/2023 03:20,A,20/04/2023 03:24,B,20/04/2023 03:20,C,20/04/2023 03:20,B,20/04/2023 03:25,C,20/04/2023 03:26,A,31/12/1969 21:00,59.97,60.05,60.01,20/04/2023 03:27,20/04/2023 03:23,Válido,None,None,None,5.83,5.83,5.83,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,6.02,8.37,35653.13,145644.70,8.10,34605.63,143436.20,2.09,8554.04,-64429.99,2.09,8554.04,-64429.99,0.00,0.00,-19588.15
20/04/2023 03:40,218.07,217.42,218.28,218.51,53.74,66.35,58.77,36.09,377.70,376.71,378.41,377.99,0.96,0.98,0.96,0.93,IND,IND,IND,IND,33801.27,14179.69,12256.30,7365.28,9257.11,2649.63,3788.15,2819.33,35045.96,14425.13,12828.37,7886.44,60.02,24.78,A,216.80,217.25,217.73,375.85,376.62,376.93,217.62,218.06,218.40,377.13,377.85,377.93,218.15,218.49,218.83,378.23,378.67,378.56,50.19,58.10,33.47,59.55,69.24,39.22,79.20,92.83,51.30,0.96,0.95,0.92,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,20/04/2023 03:37,C,20/04/2023 03:30,A,20/04/2023 03:38,B,20/04/2023 03:38,C,20/04/2023 03:37,B,20/04/2023 03:34,C,20/04/2023 03:32,A,31/12/1969 21:00,59.98,60.05,60.02,20/04/2023 03:30,20/04/2023 03:35,Válido,None,None,None,5.90,5.90,5.90,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.09,24378.57,35653.13,145644.70,23625.51,34605.63,143436.20,6009.06,8554.04,-64429.99,6009.06,8554.04,-64429.99,0.00,0.00,-19588.15
20/04/2023 03:50,218.34,217.89,218.23,218.88,50.19,56.55,58.59,35.44,378.16,377.20,378.62,378.67,0.96,0.97,0.95,0.94,IND,IND,IND,IND,31454.29,12009.85,12120.78,7323.65,9383.33,2755.36,4072.29,2555.68,32824.07,12321.87,12786.59,7756.77,60.02,18.61,A,216.75,217.29,217.96,375.64,377.08,377.14,217.48,218.03,218.64,376.76,378.16,378.09,218.04,218.52,219.07,377.43,378.89,378.93,56.39,57.81,34.73,61.06,65.32,35.68,74.99,83.02,51.33,0.96,0.93,0.92,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,20/04/2023 03:42,C,20/04/2023 03:48,A,20/04/2023 03:42,C,20/04/2023 03:48,C,20/04/2023 03:43,B,20/04/2023 03:47,C,20/04/2023 03:43,A,31/12/1969 21:00,59.96,60.05,60.01,20/04/2023 03:46,20/04/2023 03:49,Válido,None,None,None,5.66,5.66,5.66,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,5.88,11859.87,36039.17,145644.70,11411.15,34852.08,143436.20,3227.95,9158.34,-64429.99,3227.95,9158.34,-64429.99,0.00,0.00,-19588.15
20/04/2023 04:00,218.26,217.61,218.48,218.70,51.32,61.93,54.75,37.29,378.04,377.10,378.81,378.21,0.96,0.97,0.96,0.95,IND,IND,IND,IND,32338.62,13110.42,11446.81,7781.39,9035.11,3124.62,3469.06,2441.43,33577.07,13477.63,11960.93,8155.40,60.01,21.26,A,216.73,217.17,218.02,375.65,377.09,377.40,217.56,218.06,218.70,376.90,378.20,378.21,217.98,218.57,219.09,377.57,379.03,378.89,55.44,51.85,31.56,61.64,66.01,35.33,80.40,90.70,48.11,0.96,0.94,0.92,IND,IND,IND,0.97,0.96,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,20/04/2023 03:56,C,20/04/2023 03:51,A,20/04/2023 03:57,B,20/04/2023 03:59,C,20/04/2023 03:50,B,20/04/2023 03:51,C,20/04/2023 03:56,A,31/12/1969 21:00,59.97,60.05,60.00,20/04/2023 03:56,20/04/2023 03:56,Válido,None,None,None,5.69,5.69,5.69,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,5.92,7.46,35516.64,145644.70,7.19,34166.27,143436.20,2.01,9694.39,-64429.99,2.01,9694.39,-64429.99,0.00,0.00,-19588.15
20/04/2023 04:10,218.47,217.93,218.53,218.96,50.10,59.76,56.44,34.09,378.40,377.50,378.95,378.75,0.96,0.97,0.95,0.95,IND,IND,IND,IND,31432.84,12670.25,11675.61,7086.99,9331.53,3011.04,3977.79,2342.70,32788.73,13023.12,12334.61,7464.16,60.00,21.18,A,217.05,217.73,218.29,376.17,377.83,377.59,217.68,218.40,218.83,377.18,378.74,378.42,218.13,218.83,219.11,377.87,379.42,379.03,56.44,51.69,30.36,60.07,57.19,33.67,76.39,77.03,46.97,0.96,0.94,0.94,IND,IND,IND,0.97,0.95,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,20/04/2023 04:03,C,20/04/2023 04:09,A,20/04/2023 04:03,B,20/04/2023 04:08,C,20/04/2023 04:04,B,20/04/2023 04:05,B,20/04/2023 04:09,A,31/12/1969 21:00,59.97,60.04,60.00,20/04/2023 04:02,20/04/2023 04:03,Válido,None,None,None,5.27,5.27,5.27,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,5.49,21951.51,35516.64,145644.70,21106.03,34166.27,143436.20,6019.57,9694.39,-64429.99,6019.57,9694.39,-64429.99,0.00,0.00,-19588.15
20/04/2023 04:20,217.56,216.86,217.82,218.00,53.43,65.35,58.90,36.04,376.82,375.94,377.41,377.10,0.97,0.97,0.97,0.94,IND,IND,IND,IND,33674.89,13801.74,12502.04,7371.12,8822.24,3217.33,2883.75,2721.17,34811.35,14171.77,12830.32,7857.36,60.03,29.88,A,216.38,217.39,217.69,375.22,376.97,376.49,217.38,218.43,218.48,376.89,378.45,377.91,218.07,218.97,219.20,378.02,379.42,379.09,56.58,46.68,31.17,62.80,53.69,35.72,80.46,73.68,45.88,0.94,0.95,0.92,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,20/04/2023 04:18,C,20/04/2023 04:10,A,20/04/2023 04:18,B,20/04/2023 04:10,C,20/04/2023 04:10,A,20/04/2023 04:15,C,20/04/2023 04:16,A,31/12/1969 21:00,59.95,60.04,60.00,20/04/2023 04:14,20/04/2023 04:12,Válido,None,None,None,5.33,5.33,5.33,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,5.52,11280.61,32766.55,145644.70,10895.37,31534.35,143436.20,2921.29,8883.75,-64429.99,2921.29,8883.75,-64429.99,0.00,0.00,-19588.15
20/04/2023 04:30,217.48,216.85,217.92,217.66,49.23,58.45,47.90,41.34,376.68,375.89,377.57,376.57,0.97,0.98,0.97,0.94,IND,IND,IND,IND,31018.08,12373.58,10163.48,8481.02,8131.37,2743.01,2382.41,3005.95,32066.19,12673.97,10438.97,8997.97,59.99,21.42,A,216.20,217.22,217.39,375.01,376.61,376.20,216.91,217.83,217.87,375.99,377.43,376.92,217.28,218.22,218.19,376.59,378.05,377.44,52.31,41.71,31.24,59.02,52.77,36.02,74.68,68.71,48.83,0.95,0.95,0.91,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,20/04/2023 04:27,B,20/04/2023 04:27,A,20/04/2023 04:27,B,20/04/2023 04:28,C,20/04/2023 04:24,A,20/04/2023 04:27,C,20/04/2023 04:25,A,31/12/1969 21:00,59.95,60.04,60.00,20/04/2023 04:23,20/04/2023 04:25,Válido,None,None,None,5.18,5.18,5.18,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,5.35,7.13,32676.44,145644.70,6.89,31606.30,143436.20,1.81,8289.47,-64429.99,1.81,8289.47,-64429.99,0.00,0.00,-19588.15
20/04/2023 04:40,217.74,217.10,218.11,218.02,51.95,62.13,54.92,38.79,377.14,376.38,377.88,377.16,0.96,0.98,0.96,0.94,IND,IND,IND,IND,32615.49,13169.93,11534.39,7911.17,9138.79,2916.27,3235.05,2987.48,33871.63,13488.95,11979.47,8456.45,59.98,23.32,A,215.29,216.65,217.05,372.52,376.25,375.30,216.88,218.02,217.95,376.04,377.75,376.98,217.32,218.40,218.36,376.84,378.42,377.69,55.59,42.44,31.71,60.45,49.34,34.66,75.89,71.30,50.88,0.96,0.93,0.91,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,20/04/2023 04:38,B,20/04/2023 04:30,A,20/04/2023 04:38,B,20/04/2023 04:31,C,20/04/2023 04:36,A,20/04/2023 04:38,C,20/04/2023 04:38,A,31/12/1969 21:00,59.97,60.05,60.00,20/04/2023 04:38,20/04/2023 04:31,Válido,None,None,None,5.05,5.05,5.05,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,5.23,20927.67,32676.44,145644.70,20190.33,31606.30,143436.20,5504.02,8289.47,-64429.99,5504.02,8289.47,-64429.99,0.00,0.00,-19588.15
20/04/2023 04:50,217.20,216.51,217.47,217.63,47.86,54.91,56.73,31.94,376.20,375.59,376.77,376.25,0.96,0.96,0.98,0.94,IND,IND,IND,IND,29953.55,11380.34,12033.91,6539.30,8516.16,3441.12,2715.53,2359.51,31140.65,11889.22,12336.49,6951.96,60.02,29.14,A,215.91,216.94,217.36,374.83,376.08,375.41,216.88,217.84,217.84,376.14,377.35,376.77,217.44,218.39,218.31,377.15,378.18,377.54,50.55,49.03,31.35,56.46,56.06,35.42,71.13,74.75,47.98,0.94,0.95,0.93,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,20/04/2023 04:49,B,20/04/2023 04:45,A,20/04/2023 04:49,B,20/04/2023 04:45,C,20/04/2023 04:48,B,20/04/2023 04:42,C,20/04/2023 04:46,A,31/12/1969 21:00,59.97,60.04,60.00,20/04/2023 04:46,20/04/2023 04:42,Válido,None,None,None,5.17,5.17,5.17,0.00,1.37,1.37,1.37,0.00,0.00,0.00,1.37,0.00,5.35,10260.77,32080.04,145644.70,9929.73,30957.03,143436.20,2579.22,8411.10,-64429.99,2579.22,8411.10,-64429.99,0.00,0.00,-19588.15
20/04/2023 05:00,216.86,216.03,217.44,217.11,50.35,65.91,47.79,37.35,375.61,374.72,376.59,375.51,0.96,0.97,0.97,0.93,IND,IND,IND,IND,31413.44,13800.91,10048.57,7563.97,9073.17,3503.81,2644.34,2925.03,32697.50,14238.74,10390.68,8109.83,59.99,30.52,A,214.81,216.42,215.90,372.97,375.05,373.52,215.90,217.29,216.99,374.51,376.37,375.27,216.52,217.72,217.65,375.59,377.12,376.23,54.34,39.48,31.85,63.16,47.34,38.16,87.09,67.38,54.98,0.95,0.95,0.91,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,A,20/04/2023 04:58,B,20/04/2023 04:54,A,20/04/2023 04:56,B,20/04/2023 04:54,C,20/04/2023 04:50,A,20/04/2023 04:55,C,20/04/2023 04:55,A,31/12/1969 21:00,59.95,60.08,60.00,20/04/2023 04:55,20/04/2023 04:57,Válido,None,None,None,5.16,5.16,5.16,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,5.36,7.27,31691.74,145644.70,6.98,30561.23,143436.20,2.02,8376.27,-64429.99,2.02,8376.27,-64429.99,0.00,0.00,-19588.15
20/04/2023 05:10,217.51,216.90,217.80,217.82,50.12,56.87,56.23,37.25,376.73,376.10,377.38,376.72,0.97,0.97,0.97,0.95,IND,IND,IND,IND,31682.66,12006.88,11937.55,7738.23,8007.49,2824.62,2739.29,2443.58,32678.91,12334.65,12247.81,8114.88,59.95,22.29,A,215.66,217.21,217.05,374.22,376.36,375.39,216.74,217.84,217.82,375.87,377.40,376.69,217.32,218.37,218.28,376.94,378.28,377.46,54.29,47.13,31.40,60.00,52.83,34.69,77.83,68.31,48.16,0.96,0.95,0.92,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,20/04/2023 05:00,B,20/04/2023 05:07,A,20/04/2023 05:00,B,20/04/2023 05:07,C,20/04/2023 05:04,A,20/04/2023 05:00,C,20/04/2023 05:06,A,31/12/1969 21:00,59.94,60.05,60.00,20/04/2023 05:08,20/04/2023 05:02,Válido,None,None,None,5.16,5.16,5.16,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,5.34,21364.63,31691.74,145644.70,20637.21,30561.23,143436.20,5521.48,8376.27,-64429.99,5521.48,8376.27,-64429.99,0.00,0.00,-19588.15
20/04/2023 05:20,218.06,217.30,218.61,218.27,50.26,64.65,47.24,38.90,377.69,376.84,378.62,377.61,0.96,0.97,0.97,0.94,IND,IND,IND,IND,31643.45,13614.15,10036.54,7992.76,8765.01,3467.60,2433.74,2863.67,32834.94,14048.82,10327.41,8490.27,59.99,28.96,A,214.36,216.24,215.85,373.30,374.81,371.44,216.63,217.68,217.64,375.66,377.17,376.38,217.33,218.68,218.37,376.90,378.79,377.72,49.58,41.62,33.68,57.63,50.64,35.36,71.00,66.42,49.37,0.94,0.95,0.93,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,20/04/2023 05:13,B,20/04/2023 05:19,C,20/04/2023 05:13,B,20/04/2023 05:19,C,20/04/2023 05:12,A,20/04/2023 05:18,C,20/04/2023 05:18,A,31/12/1969 21:00,59.95,60.05,60.00,20/04/2023 05:13,20/04/2023 05:16,Válido,None,None,None,5.02,5.02,5.02,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,5.20,10578.59,31577.81,145644.70,10237.51,30486.67,143436.20,2661.55,8220.63,-64429.99,2661.55,8220.63,-64429.99,0.00,0.00,-19588.15
