Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
20/04/2023 05:30,216.61,216.21,216.83,216.79,51.33,52.93,59.75,41.31,375.18,374.81,375.59,375.15,0.97,0.97,0.98,0.94,IND,IND,IND,IND,32260.85,11148.18,12677.89,8434.77,8263.96,2583.65,2672.61,3007.70,33302.48,11443.65,12956.54,8954.98,60.00,18.64,A,215.87,216.20,216.75,374.16,374.91,375.14,216.70,217.71,217.57,375.70,377.10,376.44,217.41,218.65,218.31,377.11,378.66,377.63,52.74,44.33,33.08,59.62,52.86,37.81,71.81,79.67,51.36,0.96,0.95,0.91,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,A,20/04/2023 05:28,B,20/04/2023 05:20,A,20/04/2023 05:28,B,20/04/2023 05:20,C,20/04/2023 05:27,B,20/04/2023 05:27,C,20/04/2023 05:27,A,31/12/1969 21:00,59.95,60.05,59.99,20/04/2023 05:26,20/04/2023 05:23,Válido,None,None,None,5.26,5.26,5.26,0.00,1.33,1.33,1.33,0.00,0.00,0.00,1.33,0.00,5.43,7.40,32295.56,145644.70,7.17,31285.85,143436.20,1.84,7997.54,-64429.99,1.84,7997.54,-64429.99,0.00,0.00,-19588.15
20/04/2023 05:40,218.86,218.31,219.32,218.96,50.69,56.75,54.28,41.04,379.08,378.66,379.73,378.85,0.95,0.96,0.97,0.92,IND,IND,IND,IND,31662.97,11934.04,11501.16,8227.78,10009.68,3329.57,3068.59,3611.51,33207.49,12389.81,11903.48,8985.51,60.04,21.11,A,215.50,216.10,216.21,373.66,374.36,374.16,218.06,218.85,218.79,378.07,379.13,378.50,220.78,221.75,221.38,382.93,383.98,383.01,49.81,46.50,35.54,55.10,56.95,40.13,73.26,71.57,53.36,0.92,0.94,0.92,IND,IND,IND,0.96,0.97,0.93,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,A,20/04/2023 05:33,B,20/04/2023 05:38,A,20/04/2023 05:33,B,20/04/2023 05:38,C,20/04/2023 05:32,A,20/04/2023 05:37,C,20/04/2023 05:39,A,31/12/1969 21:00,59.95,60.08,60.00,20/04/2023 05:32,20/04/2023 05:39,Válido,None,None,None,5.31,5.31,5.31,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,5.54,22151.65,32295.56,145644.70,21257.56,31285.85,143436.20,6217.56,7997.54,-64429.99,6217.56,7997.54,-64429.99,0.00,0.00,-19588.15
20/04/2023 05:50,215.16,214.70,215.18,215.60,52.30,57.17,62.67,37.08,372.67,371.97,373.14,372.90,0.95,0.97,0.94,0.93,IND,IND,IND,IND,32117.05,11913.08,12732.76,7471.21,10237.91,2953.83,4439.77,2844.32,33709.35,12273.82,13484.61,7994.32,59.99,20.05,A,213.73,214.58,215.32,370.68,372.45,371.92,215.87,216.89,216.73,374.26,375.78,374.90,218.63,219.61,219.28,379.18,380.26,379.41,53.70,45.11,36.22,58.52,51.38,39.35,74.62,76.50,46.27,0.95,0.92,0.90,IND,IND,IND,0.97,0.95,0.92,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,A,20/04/2023 05:48,B,20/04/2023 05:40,A,20/04/2023 05:48,B,20/04/2023 05:40,C,20/04/2023 05:47,B,20/04/2023 05:49,C,20/04/2023 05:47,A,31/12/1969 21:00,59.95,60.06,60.01,20/04/2023 05:45,20/04/2023 05:41,Válido,None,None,None,5.12,5.12,5.12,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,5.38,10477.48,33178.17,145644.70,9961.78,31767.55,143436.20,3244.86,9552.60,-64429.99,3244.86,9552.60,-64429.99,0.00,0.00,-19588.15
20/04/2023 06:00,219.28,218.61,219.44,219.80,49.08,61.42,53.38,32.45,379.81,378.80,380.57,380.06,0.95,0.97,0.94,0.96,IND,IND,IND,IND,30788.23,12994.56,10967.54,6826.12,9564.26,3381.70,4116.18,2066.38,32239.57,13427.38,11714.52,7132.03,60.04,23.27,A,214.06,214.82,215.39,371.16,372.61,372.45,219.36,220.15,220.35,380.25,381.65,381.02,221.09,221.95,221.99,383.33,384.72,383.79,49.13,49.19,31.17,56.30,55.05,33.86,73.47,71.85,43.39,0.94,0.91,0.91,IND,IND,IND,0.96,0.94,0.94,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,A,20/04/2023 05:50,C,20/04/2023 05:57,A,20/04/2023 05:50,B,20/04/2023 05:57,C,20/04/2023 05:53,A,20/04/2023 05:59,B,20/04/2023 05:57,A,31/12/1969 21:00,59.96,60.07,60.01,20/04/2023 05:52,20/04/2023 05:56,Válido,None,None,None,5.06,5.06,5.06,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,5.32,7.16,31732.69,145644.70,6.84,30212.57,143436.20,2.13,9698.71,-64429.99,2.13,9698.71,-64429.99,0.00,0.00,-19588.15
20/04/2023 06:10,216.57,216.02,216.74,216.94,46.35,54.79,50.80,33.47,375.10,374.29,375.87,375.16,0.97,0.98,0.95,0.97,IND,IND,IND,IND,29070.89,11569.24,10435.10,7066.55,7684.24,2500.94,3513.97,1669.32,30069.32,11836.47,11010.87,7261.05,60.00,17.67,A,215.02,216.04,216.36,372.99,374.73,373.47,216.38,217.21,217.49,375.06,376.61,376.02,218.78,219.61,220.07,379.16,380.88,380.43,51.04,47.84,29.23,57.78,54.64,33.18,71.47,68.56,53.17,0.96,0.93,0.92,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,20/04/2023 06:05,C,20/04/2023 06:00,A,20/04/2023 06:04,B,20/04/2023 06:00,C,20/04/2023 06:07,A,20/04/2023 06:03,C,20/04/2023 06:01,A,31/12/1969 21:00,59.96,60.06,60.01,20/04/2023 06:00,20/04/2023 06:08,Válido,None,None,None,5.07,5.07,5.07,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,5.26,21058.24,31732.69,145644.70,20299.13,30212.57,143436.20,5585.72,9698.71,-64429.99,5585.72,9698.71,-64429.99,0.00,0.00,-19588.15
20/04/2023 06:20,217.26,216.83,217.55,217.40,44.57,48.13,46.04,39.54,376.31,375.78,377.24,375.90,0.96,0.97,0.93,0.98,IND,IND,IND,IND,27910.91,10174.76,9300.62,8435.53,7699.36,2324.97,3720.70,1653.69,28953.40,10437.02,10017.24,8596.09,59.99,13.06,A,215.43,216.24,216.47,373.45,374.99,374.40,216.33,216.98,217.20,374.95,376.20,375.55,216.89,217.55,217.72,376.03,377.24,376.51,43.96,45.20,30.35,51.72,54.20,33.30,65.17,69.09,49.45,0.95,0.92,0.95,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.97,0.99,IND,IND,IND,A,20/04/2023 06:11,C,20/04/2023 06:15,A,20/04/2023 06:11,B,20/04/2023 06:20,C,20/04/2023 06:14,B,20/04/2023 06:12,B,20/04/2023 06:12,A,31/12/1969 21:00,59.97,60.07,60.02,20/04/2023 06:16,20/04/2023 06:11,Válido,None,None,None,4.86,4.86,4.86,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.29,0.00,5.03,9756.27,31402.65,145644.70,9408.45,30318.98,143436.20,2575.86,8153.80,-64429.99,2575.86,8153.80,-64429.99,0.00,0.00,-19588.15
20/04/2023 06:30,216.14,215.84,216.12,216.46,45.68,40.99,63.77,32.30,374.36,374.33,374.58,374.17,0.95,0.95,0.95,0.96,IND,IND,IND,IND,28277.57,8405.05,13136.64,6735.89,8795.82,2759.57,4166.55,1869.70,29613.97,8846.47,13781.56,6990.56,60.01,30.20,A,214.62,215.51,215.65,371.92,373.82,372.86,215.58,216.41,216.44,373.63,375.25,374.21,216.84,217.57,217.43,375.80,377.29,375.94,40.76,39.60,32.02,58.87,53.06,41.06,82.86,78.45,56.09,0.93,0.90,0.95,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,0.98,0.96,0.99,IND,IND,IND,A,20/04/2023 06:23,B,20/04/2023 06:20,A,20/04/2023 06:23,B,20/04/2023 06:20,C,20/04/2023 06:29,A,20/04/2023 06:21,B,20/04/2023 06:21,A,31/12/1969 21:00,59.97,60.05,60.02,20/04/2023 06:20,20/04/2023 06:23,Válido,None,None,None,5.29,5.29,5.29,0.00,1.47,1.47,1.47,0.00,0.00,0.00,1.47,0.00,5.49,6.58,31729.67,145644.70,6.28,30579.70,143436.20,1.95,8446.67,-64429.99,1.95,8446.67,-64429.99,0.00,0.00,-19588.15
20/04/2023 06:40,218.88,218.33,219.15,219.17,38.35,40.27,48.60,26.18,379.11,378.92,379.56,378.85,0.96,0.93,0.98,0.97,IND,IND,IND,IND,24165.79,8172.85,10412.06,5580.88,6810.07,3242.00,2239.66,1328.41,25107.02,8792.39,10650.21,5736.81,60.02,26.97,A,214.96,215.64,215.72,373.00,373.72,373.31,216.34,217.35,217.41,375.44,376.78,375.53,218.53,219.55,219.72,379.24,380.71,379.35,39.17,39.33,25.40,45.45,49.87,30.79,63.03,76.03,45.87,0.89,0.93,0.94,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,0.97,0.98,0.99,IND,IND,IND,A,20/04/2023 06:37,C,20/04/2023 06:37,A,20/04/2023 06:36,B,20/04/2023 06:37,C,20/04/2023 06:39,B,20/04/2023 06:31,A,20/04/2023 06:37,A,31/12/1969 21:00,59.96,60.04,60.01,20/04/2023 06:34,20/04/2023 06:30,Válido,None,None,None,4.34,4.34,4.34,0.00,1.37,1.37,1.37,0.00,0.00,0.00,1.37,0.00,4.55,18219.23,31729.67,145644.70,17371.89,30579.70,143436.20,5475.16,8446.67,-64429.99,5475.16,8446.67,-64429.99,0.00,0.00,-19588.15
20/04/2023 06:50,218.18,217.57,218.30,218.68,46.14,43.88,65.90,28.63,377.90,377.73,378.18,377.81,0.97,0.94,0.98,0.96,IND,IND,IND,IND,29150.94,8975.14,14162.90,6012.90,7526.04,3257.09,2523.24,1745.71,30106.79,9547.87,14385.92,6261.18,60.01,39.18,A,217.17,217.44,218.43,377.06,377.64,377.39,218.07,219.13,219.42,378.56,379.70,379.03,218.68,219.63,220.10,379.68,380.75,380.12,40.08,47.50,21.27,48.53,56.11,26.22,69.19,86.49,37.97,0.91,0.92,0.91,IND,IND,IND,0.94,0.98,0.97,IND,IND,IND,0.95,0.99,0.99,IND,IND,IND,A,20/04/2023 06:48,C,20/04/2023 06:45,A,20/04/2023 06:48,B,20/04/2023 06:45,C,20/04/2023 06:45,B,20/04/2023 06:40,C,20/04/2023 06:45,A,31/12/1969 21:00,59.94,60.05,60.00,20/04/2023 06:44,20/04/2023 06:47,Válido,None,None,None,4.60,4.60,4.60,0.00,1.20,1.20,1.20,0.00,0.00,0.00,1.20,0.00,4.76,9383.39,27870.47,145644.70,9056.84,26727.73,143436.20,2449.00,7840.43,-64429.99,2449.00,7840.43,-64429.99,0.00,0.00,-19588.15
20/04/2023 07:00,219.51,219.37,219.31,219.86,45.78,29.53,68.42,39.39,380.21,380.37,380.43,379.82,0.95,0.91,0.95,0.97,IND,IND,IND,IND,28493.96,5873.47,14224.28,8396.21,9635.00,2733.26,4777.02,2124.72,30078.88,6478.29,15005.00,8660.88,59.98,41.62,A,216.74,216.23,217.57,376.07,375.61,376.15,218.32,218.05,219.05,378.55,377.95,378.70,219.58,219.38,220.25,380.62,380.57,380.46,29.09,61.20,25.36,37.74,84.13,28.94,50.12,143.72,40.06,0.88,0.92,0.82,IND,IND,IND,0.95,0.96,0.93,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,B,20/04/2023 06:57,C,20/04/2023 06:59,B,20/04/2023 06:57,A,20/04/2023 06:59,C,20/04/2023 06:58,B,20/04/2023 06:57,C,20/04/2023 06:56,A,31/12/1969 21:00,59.95,60.06,60.00,20/04/2023 06:54,20/04/2023 06:57,Válido,None,None,None,5.23,5.23,5.23,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,5.48,6.68,31281.40,145644.70,6.33,29952.20,143436.20,2.14,8913.48,-64429.99,2.14,8913.48,-64429.99,0.00,0.00,-19588.15
20/04/2023 07:10,219.92,219.56,219.85,220.37,36.53,28.97,65.78,14.85,380.92,381.13,380.53,381.09,0.95,0.92,0.99,0.75,IND,IND,IND,IND,22553.80,5833.43,14263.09,2457.28,7082.49,2537.41,2383.72,2161.36,23639.70,6361.39,14460.91,3272.57,60.00,49.49,A,218.44,217.01,218.55,378.86,376.37,378.30,219.33,219.17,219.85,380.41,379.50,380.37,220.07,220.56,220.72,381.94,381.51,381.93,28.76,64.82,11.70,36.90,81.86,29.93,54.65,151.08,46.13,0.88,0.91,0.32,IND,IND,IND,0.93,0.96,0.78,IND,IND,IND,0.96,0.99,0.98,IND,IND,IND,B,20/04/2023 07:05,C,20/04/2023 07:09,B,20/04/2023 07:05,A,20/04/2023 07:08,C,20/04/2023 07:09,B,20/04/2023 07:05,C,20/04/2023 07:07,A,31/12/1969 21:00,59.96,60.05,60.01,20/04/2023 07:00,20/04/2023 07:03,Válido,None,None,None,4.98,4.98,4.98,0.00,1.93,1.93,1.93,0.00,0.00,0.00,1.93,0.00,5.35,21394.46,31281.40,145644.70,19931.18,29952.20,143436.20,7702.74,8913.48,-64429.99,7702.74,8913.48,-64429.99,0.00,0.00,-19588.15
20/04/2023 07:20,219.78,219.20,219.59,220.55,37.04,45.00,56.27,9.86,380.66,379.87,380.68,381.44,0.91,0.95,0.92,0.38,IND,IND,IND,IND,21627.19,9416.74,11394.10,816.35,9728.65,2932.98,4781.03,2014.64,23714.60,9862.93,12356.53,2173.76,60.04,40.83,A,219.09,218.04,220.08,379.66,378.79,380.74,219.73,220.35,220.70,381.34,381.53,381.64,220.34,221.21,221.26,382.40,382.98,382.68,24.11,40.31,9.80,33.68,54.71,14.05,53.65,104.80,27.73,0.85,0.90,0.36,IND,IND,IND,0.93,0.97,0.70,IND,IND,IND,0.97,0.99,0.88,IND,IND,IND,B,20/04/2023 07:13,C,20/04/2023 07:14,B,20/04/2023 07:13,B,20/04/2023 07:13,C,20/04/2023 07:19,B,20/04/2023 07:13,C,20/04/2023 07:19,A,31/12/1969 21:00,59.99,60.06,60.02,20/04/2023 07:14,20/04/2023 07:14,Válido,None,None,None,3.47,3.47,3.47,0.00,1.23,1.23,1.23,0.00,0.00,0.00,1.23,0.00,3.68,7266.37,28864.01,145644.70,6811.46,26985.69,143436.20,2516.49,10120.06,-64429.99,2516.49,10120.06,-64429.99,0.00,0.00,-19588.15
20/04/2023 07:30,220.92,220.34,220.89,221.55,42.48,53.34,63.08,11.03,382.65,382.25,382.39,383.31,0.91,0.94,0.94,0.27,IND,IND,IND,IND,24819.03,11060.45,13102.52,656.06,11067.58,3974.65,4738.97,2353.96,27174.90,11752.93,13933.19,2443.68,60.06,52.10,A,219.04,218.59,219.95,379.69,379.53,380.42,219.94,220.46,220.98,381.55,381.86,382.14,220.75,220.96,221.88,382.60,382.72,383.67,14.52,38.67,8.40,32.97,49.97,10.11,57.69,98.62,22.22,0.68,0.88,0.05,IND,IND,IND,0.90,0.94,0.27,IND,IND,IND,0.96,0.98,0.65,IND,IND,IND,B,20/04/2023 07:25,C,20/04/2023 07:28,B,20/04/2023 07:25,C,20/04/2023 07:28,C,20/04/2023 07:21,B,20/04/2023 07:25,C,20/04/2023 07:29,A,31/12/1969 21:00,60.00,60.09,60.04,20/04/2023 07:21,20/04/2023 07:28,Válido,None,None,None,2.91,2.91,2.91,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,3.27,6.04,20358.07,145644.70,5.52,18458.25,143436.20,2.46,8414.27,-64429.99,2.46,8414.27,-64429.99,0.00,0.00,-19588.15
20/04/2023 07:40,219.37,218.68,219.48,219.94,31.06,35.50,46.95,10.75,379.95,379.58,379.88,380.38,0.90,0.88,0.98,0.18,IND,IND,IND,CAP,16509.86,6845.13,10080.92,-416.19,8124.71,3660.14,2137.82,2326.76,18400.71,7762.24,10305.10,2363.68,60.05,49.93,A,217.97,217.58,219.78,378.13,377.58,379.92,219.30,219.74,220.75,380.55,380.36,381.85,220.65,220.88,221.56,382.28,382.38,383.42,34.54,42.20,9.83,56.46,77.57,14.71,89.03,109.33,28.44,0.86,0.92,0.00,IND,IND,CAP,0.94,0.96,0.31,IND,IND,IND,0.98,0.98,0.62,IND,IND,IND,B,20/04/2023 07:39,C,20/04/2023 07:30,B,20/04/2023 07:39,C,20/04/2023 07:32,C,20/04/2023 07:33,B,20/04/2023 07:32,C,20/04/2023 07:37,A,31/12/1969 21:00,60.03,60.10,60.06,20/04/2023 07:34,20/04/2023 07:34,Válido,None,None,None,4.84,4.84,4.84,0.00,1.96,1.96,1.96,0.00,0.00,0.00,1.96,0.00,5.22,20898.84,20358.07,145644.70,19354.71,18458.25,143436.20,7838.12,8414.27,-64429.99,7838.12,8414.27,-64429.99,0.00,0.00,-19588.15
20/04/2023 07:50,218.54,218.56,218.06,219.00,33.54,19.09,55.88,25.65,378.52,378.40,378.65,378.51,0.84,0.73,0.84,0.90,IND,IND,IND,IND,18314.12,3029.55,10247.59,5036.98,11948.49,2867.69,6594.26,2486.54,21867.18,4171.55,12185.95,5617.29,60.03,40.39,A,216.93,216.49,218.77,376.30,376.32,377.89,218.34,219.11,219.60,378.56,379.67,379.80,218.99,220.21,220.13,379.86,380.91,381.00,16.27,27.35,9.37,39.24,40.42,14.03,71.58,98.75,34.09,0.70,0.74,0.00,IND,IND,IND,0.90,0.89,0.08,IND,IND,IND,0.97,0.98,0.92,IND,IND,IND,B,20/04/2023 07:48,B,20/04/2023 07:43,A,20/04/2023 07:48,C,20/04/2023 07:40,C,20/04/2023 07:40,B,20/04/2023 07:46,C,20/04/2023 07:42,A,31/12/1969 21:00,60.01,60.09,60.05,20/04/2023 07:42,20/04/2023 07:42,Válido,None,None,None,2.65,2.65,2.65,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,3.11,5961.14,27394.13,145644.70,4937.54,25007.05,143436.20,3313.15,10979.91,-64429.99,3313.15,10979.91,-64429.99,0.00,0.00,-19588.15
20/04/2023 08:00,219.22,218.47,219.63,219.56,19.35,20.15,20.35,17.53,379.70,379.05,380.33,379.72,0.53,0.84,0.82,0.68,IND,IND,IND,CAP,4794.94,3709.79,3686.12,-2600.96,7736.83,2370.80,2528.09,2837.94,9102.20,4402.63,4469.75,3849.53,60.02,30.47,A,217.69,217.60,218.65,377.01,378.03,377.84,218.80,218.85,219.56,378.83,379.57,379.92,219.54,220.30,220.18,380.36,381.38,381.03,12.84,20.20,12.51,19.31,36.22,16.63,31.17,55.43,25.82,0.66,0.41,0.16,IND,IND,IND,0.81,0.71,-0.37,IND,IND,CAP,0.94,0.88,0.90,IND,IND,IND,B,20/04/2023 07:50,B,20/04/2023 07:59,A,20/04/2023 07:52,B,20/04/2023 07:59,C,20/04/2023 07:52,B,20/04/2023 07:50,C,20/04/2023 07:55,A,31/12/1969 21:00,60.00,60.08,60.03,20/04/2023 07:58,20/04/2023 07:52,Válido,None,None,None,1.28,1.28,1.28,0.00,1.78,1.78,1.78,0.00,0.00,0.00,1.78,0.00,2.23,2.02,14873.35,145644.70,1.07,10059.66,143436.20,1.72,10436.79,-64429.99,1.72,10436.79,-64429.99,0.00,0.00,-19588.15
20/04/2023 08:10,218.76,218.22,218.76,219.30,22.90,22.78,35.94,9.97,378.90,378.36,379.37,378.99,0.73,0.78,0.83,0.00,IND,IND,IND,CAP,10398.07,3893.67,6506.16,-1.77,9690.54,3090.43,4414.16,2185.95,14213.59,4971.06,7862.25,2185.95,59.99,27.08,A,217.91,217.85,219.08,377.44,378.00,378.69,218.66,219.50,219.63,378.87,380.49,379.97,219.32,220.27,220.16,379.91,381.41,381.06,19.25,10.37,9.46,22.63,20.92,15.96,50.89,67.95,22.56,0.74,0.02,0.00,IND,IND,CAP,0.83,0.44,-0.49,IND,IND,CAP,0.91,0.86,0.73,IND,IND,CAP,B,20/04/2023 08:01,B,20/04/2023 08:01,A,20/04/2023 08:08,B,20/04/2023 08:04,C,20/04/2023 08:09,B,20/04/2023 08:01,C,20/04/2023 08:09,A,31/12/1969 21:00,59.98,60.06,60.02,20/04/2023 08:09,20/04/2023 08:04,Válido,None,None,None,0.73,0.73,0.73,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,1.78,7132.15,14873.35,145644.70,2916.37,10059.66,143436.20,6352.43,10436.79,-64429.99,6352.43,10436.79,-64429.99,0.00,0.00,-19588.15
20/04/2023 08:20,219.45,219.43,219.54,219.38,20.79,13.04,27.86,21.47,380.09,380.06,380.88,379.35,0.43,0.13,0.34,0.79,IND,CAP,IND,IND,5402.58,-377.72,2074.50,3705.80,11497.48,2836.39,5753.07,2908.02,12703.54,2861.43,6115.67,4710.58,60.06,30.69,A,218.12,217.53,217.99,377.96,377.89,377.97,218.76,218.81,219.30,379.07,379.39,379.26,219.62,219.68,219.98,380.33,381.15,380.34,11.94,22.87,9.37,16.58,37.28,18.09,26.73,61.16,38.35,0.03,0.33,0.00,CAP,IND,IND,0.51,0.79,0.18,IND,IND,IND,0.84,0.90,0.89,IND,IND,IND,B,20/04/2023 08:16,C,20/04/2023 08:14,B,20/04/2023 08:16,B,20/04/2023 08:19,C,20/04/2023 08:10,B,20/04/2023 08:16,C,20/04/2023 08:10,A,31/12/1969 21:00,59.99,60.08,60.02,20/04/2023 08:10,20/04/2023 08:19,Válido,None,None,None,1.50,1.50,1.50,0.00,1.75,1.75,1.75,0.00,0.00,0.00,1.75,0.00,2.33,5141.45,11297.76,145644.70,3301.11,5618.01,143436.20,3903.58,9460.87,-64429.99,3903.58,9460.87,-64429.99,0.00,0.00,-19588.15
20/04/2023 08:30,219.34,219.14,219.38,219.49,17.63,11.13,28.01,13.76,379.90,379.34,380.63,379.72,0.10,0.16,0.05,0.40,CAP,IND,CAP,CAP,-1125.71,394.56,-302.65,-1217.63,11308.09,2407.36,6137.15,2763.58,11363.99,2439.48,6144.61,3019.93,60.02,13.85,A,218.83,217.78,218.93,378.57,378.26,378.71,219.27,219.82,219.38,379.97,381.04,379.48,219.69,220.51,219.82,380.93,381.92,380.28,10.08,15.05,12.18,12.75,20.00,15.60,22.41,63.60,24.87,0.00,0.00,0.00,IND,CAP,IND,-0.12,-0.07,0.26,CAP,CAP,IND,0.71,0.74,0.81,IND,IND,IND,B,20/04/2023 08:29,B,20/04/2023 08:22,B,20/04/2023 08:29,B,20/04/2023 08:22,A,20/04/2023 08:28,B,20/04/2023 08:29,A,20/04/2023 08:23,A,31/12/1969 21:00,59.98,60.08,60.02,20/04/2023 08:23,20/04/2023 08:22,Válido,None,None,None,0.04,0.29,0.16,-0.13,1.65,1.65,1.65,0.00,0.00,0.00,0.90,0.75,1.69,2.53,11905.39,145644.70,-0.25,3443.03,143436.20,2.51,10516.51,-64429.99,0.00,7505.44,-64429.99,2.51,3011.06,-19588.15
20/04/2023 08:40,220.06,219.60,220.53,220.06,18.04,12.50,18.15,23.48,381.16,380.89,381.90,380.68,0.67,0.51,0.50,0.83,CAP,CAP,CAP,CAP,-7729.99,-1409.20,-2011.71,-4309.08,8666.39,2354.86,3460.70,2850.83,11612.88,2744.30,4002.93,5166.76,60.02,11.77,A,218.50,218.87,219.23,378.28,380.05,379.15,219.42,219.68,219.90,380.01,381.02,380.39,220.03,220.75,220.41,381.42,382.24,381.38,8.80,16.08,12.76,12.20,25.63,19.10,18.08,36.03,23.95,0.00,0.00,0.36,IND,CAP,CAP,-0.35,-0.03,-0.76,CAP,CAP,CAP,0.68,0.64,0.87,CAP,CAP,CAP,A,20/04/2023 08:30,B,20/04/2023 08:39,A,20/04/2023 08:30,B,20/04/2023 08:39,A,20/04/2023 08:37,B,20/04/2023 08:31,B,20/04/2023 08:30,A,31/12/1969 21:00,59.98,60.04,60.01,20/04/2023 08:30,20/04/2023 08:31,Válido,None,None,None,-0.71,0.71,0.00,-0.71,1.77,1.77,1.77,0.00,0.00,0.00,0.00,1.76,1.93,7717.64,11905.39,145644.70,-2853.44,3443.03,143436.20,7063.16,10516.51,-64429.99,9.96,7505.44,-64429.99,7053.21,3011.06,-19588.15
20/04/2023 08:50,219.33,218.83,219.43,219.73,19.43,12.94,18.58,26.78,379.89,379.27,380.37,380.02,0.57,0.23,0.04,0.93,CAP,CAP,CAP,CAP,-6269.41,-656.43,-167.61,-5445.38,9059.74,2754.95,4073.73,2231.06,11017.46,2832.07,4077.18,5884.71,60.01,22.10,A,218.27,218.68,219.23,378.40,379.44,379.09,219.19,219.99,219.89,380.02,381.25,380.28,219.86,220.73,220.43,381.19,382.51,381.20,10.05,14.92,15.86,14.88,17.49,23.86,21.75,32.43,27.56,0.00,0.03,0.68,CAP,CAP,CAP,-0.55,-0.47,-0.88,CAP,CAP,CAP,0.90,0.78,0.94,CAP,CAP,CAP,A,20/04/2023 08:47,B,20/04/2023 08:42,A,20/04/2023 08:47,B,20/04/2023 08:42,A,20/04/2023 08:40,B,20/04/2023 08:46,A,20/04/2023 08:46,A,31/12/1969 21:00,60.00,60.06,60.03,20/04/2023 08:49,20/04/2023 08:42,Válido,None,None,None,-1.38,1.38,0.00,-1.38,1.37,1.37,1.37,0.00,0.00,0.00,0.00,1.37,1.95,3919.72,11609.32,145644.70,-2662.51,-5692.38,143436.20,2849.07,9679.96,-64429.99,0.00,9.96,-64429.99,2849.07,9670.00,-19588.15
20/04/2023 09:00,219.54,219.21,219.59,219.83,29.75,23.86,33.71,31.67,380.26,379.68,381.03,380.06,0.85,0.87,0.65,0.97,CAP,CAP,CAP,CAP,-16156.84,-4571.51,-4839.89,-6745.44,9867.75,2540.23,5602.02,1725.50,18931.88,5229.86,7403.18,6962.64,59.99,12.90,A,218.59,217.82,219.31,378.55,378.30,379.25,219.21,219.60,219.90,379.93,380.88,380.10,219.59,220.42,220.19,381.06,381.96,380.62,12.90,13.60,21.80,22.99,23.92,27.81,26.46,58.91,31.89,0.10,0.00,0.91,CAP,IND,CAP,-0.84,-0.40,-0.96,CAP,CAP,CAP,0.93,0.76,0.98,CAP,IND,CAP,B,20/04/2023 08:52,B,20/04/2023 08:53,B,20/04/2023 08:52,B,20/04/2023 08:53,A,20/04/2023 08:50,B,20/04/2023 08:52,B,20/04/2023 08:52,A,31/12/1969 21:00,59.96,60.05,60.01,20/04/2023 08:57,20/04/2023 08:51,Válido,None,None,None,-2.03,2.03,0.00,-2.03,1.51,1.51,1.51,0.00,0.00,0.00,0.00,1.51,2.54,4.21,14088.75,145644.70,-3.59,-10776.38,143436.20,2.19,8896.91,-64429.99,0.00,2.97,-64429.99,2.19,8893.94,-19588.15
20/04/2023 09:10,219.68,219.60,219.59,219.86,28.53,28.30,23.04,34.25,380.50,380.71,380.37,380.42,0.81,0.94,0.01,0.95,CAP,CAP,CAP,CAP,-13107.43,-5863.64,-74.65,-7169.15,9419.23,2056.30,5058.87,2304.06,16140.84,6213.75,5059.42,7530.30,60.00,32.75,A,218.70,218.06,219.33,378.64,378.72,379.36,219.35,219.23,219.75,380.00,380.21,380.05,219.76,219.82,220.06,381.04,381.39,380.58,20.52,22.82,23.82,26.60,30.96,32.10,29.76,44.27,34.31,0.69,0.00,0.88,CAP,CAP,CAP,-0.91,-0.14,-0.95,CAP,CAP,CAP,0.96,0.67,0.97,CAP,CAP,CAP,B,20/04/2023 09:05,C,20/04/2023 09:00,A,20/04/2023 09:05,B,20/04/2023 09:00,A,20/04/2023 09:06,B,20/04/2023 09:05,B,20/04/2023 09:05,A,31/12/1969 21:00,59.97,60.06,60.00,20/04/2023 09:01,20/04/2023 09:08,Válido,None,None,None,-2.17,2.17,0.00,-2.17,1.78,1.78,1.78,0.00,0.00,0.00,0.00,1.78,2.82,11290.35,14088.75,145644.70,-8678.77,-10776.38,143436.20,7131.14,8896.91,-64429.99,0.00,2.97,-64429.99,7131.14,8893.94,-19588.15
20/04/2023 09:20,219.44,219.44,219.22,219.67,27.86,31.74,32.12,19.73,380.08,380.69,379.99,379.57,0.48,0.87,0.48,0.87,CAP,CAP,IND,CAP,-6463.08,-6053.33,3346.50,-3756.25,11801.46,3445.85,6195.58,2160.03,13455.33,6965.40,7041.61,4333.03,60.03,49.38,A,218.68,218.28,219.18,379.69,378.86,378.67,219.42,220.07,219.90,380.77,381.15,380.17,219.76,220.78,220.32,381.45,381.93,380.75,19.42,15.93,15.48,27.91,24.24,31.89,35.44,53.65,36.63,0.10,0.00,0.53,IND,CAP,CAP,-0.88,-0.42,-0.95,CAP,CAP,CAP,0.95,0.92,0.97,CAP,CAP,CAP,B,20/04/2023 09:16,B,20/04/2023 09:12,C,20/04/2023 09:19,B,20/04/2023 09:16,C,20/04/2023 09:19,B,20/04/2023 09:16,B,20/04/2023 09:11,A,31/12/1969 21:00,59.98,60.06,60.02,20/04/2023 09:10,20/04/2023 09:18,Válido,None,None,None,-2.37,2.37,0.00,-2.37,1.50,1.50,1.50,0.00,0.00,0.00,0.00,1.50,2.86,5653.93,17059.69,145644.70,-4344.90,-13826.85,143436.20,3443.28,9670.54,-64429.99,0.00,0.00,-64429.99,3443.28,9670.54,-19588.15
20/04/2023 09:30,219.54,219.50,219.76,219.35,31.00,39.12,22.04,31.84,380.24,381.30,380.06,379.37,0.65,0.89,0.31,0.74,CAP,CAP,IND,CAP,-11313.74,-7667.11,1522.63,-5169.25,13162.99,3867.49,4597.82,4697.68,17356.99,8587.32,4843.38,6984.94,60.03,40.59,A,218.97,218.94,219.23,380.26,379.56,379.06,219.44,220.36,219.79,381.25,381.39,379.80,219.84,221.18,220.20,381.87,382.74,380.52,27.21,8.43,15.77,33.90,22.94,26.87,39.90,36.41,35.57,0.63,0.00,0.56,CAP,IND,CAP,-0.87,-0.46,-0.90,CAP,CAP,CAP,0.93,0.96,0.97,CAP,CAP,CAP,B,20/04/2023 09:20,B,20/04/2023 09:24,C,20/04/2023 09:23,B,20/04/2023 09:24,B,20/04/2023 09:27,A,20/04/2023 09:29,B,20/04/2023 09:28,A,31/12/1969 21:00,59.97,60.07,60.02,20/04/2023 09:24,20/04/2023 09:21,Válido,None,None,None,-2.35,2.35,0.00,-2.35,1.53,1.53,1.53,0.00,0.00,0.00,0.00,1.53,2.86,3.86,17108.74,145644.70,-2.51,-13752.66,143436.20,2.93,9548.47,-64429.99,0.00,0.00,-64429.99,2.93,9548.47,-19588.15
20/04/2023 09:40,219.73,219.40,220.18,219.61,37.25,39.99,36.73,35.04,380.58,380.68,381.42,379.63,0.92,0.94,0.86,0.95,CAP,CAP,CAP,CAP,-22482.10,-8244.33,-6956.91,-7280.86,9610.97,2999.08,4124.08,2487.81,24450.27,8772.89,8087.43,7694.16,60.00,14.59,A,218.98,218.70,218.81,380.11,379.14,378.73,219.55,220.40,219.40,381.24,381.28,379.50,219.86,221.00,219.98,381.87,382.07,380.26,32.95,11.36,26.82,40.67,29.14,32.27,45.03,38.26,35.20,0.80,0.00,0.43,CAP,IND,CAP,-0.94,-0.81,-0.82,CAP,CAP,CAP,0.97,0.97,0.95,CAP,CAP,CAP,B,20/04/2023 09:36,B,20/04/2023 09:34,C,20/04/2023 09:30,B,20/04/2023 09:36,B,20/04/2023 09:31,A,20/04/2023 09:38,B,20/04/2023 09:30,A,31/12/1969 21:00,59.97,60.03,60.00,20/04/2023 09:35,20/04/2023 09:30,Válido,None,None,None,-3.24,3.24,0.00,-3.24,1.64,1.64,1.64,0.00,0.00,0.00,0.00,1.64,3.65,14593.57,17108.74,145644.70,-12943.15,-13752.66,143436.20,6563.55,9548.47,-64429.99,0.00,0.00,-64429.99,6563.55,9548.47,-19588.15
20/04/2023 09:50,219.86,219.26,220.86,219.46,20.48,22.12,27.43,11.90,380.80,380.87,382.31,379.21,0.81,0.75,0.94,0.47,CAP,CAP,CAP,CAP,-10539.08,-3621.12,-5692.64,-1225.32,7607.04,3225.31,2074.59,2307.14,12997.66,4849.24,6058.89,2612.34,60.06,15.40,A,218.96,219.89,219.27,380.07,380.96,378.90,219.53,220.86,219.81,381.48,382.12,379.90,220.05,221.35,220.17,382.23,383.00,380.70,19.07,20.22,11.60,41.11,34.36,35.73,46.92,40.84,41.32,0.68,0.69,0.43,CAP,CAP,CAP,-0.92,-0.94,-0.94,CAP,CAP,CAP,0.96,0.98,0.96,CAP,CAP,CAP,A,20/04/2023 09:49,B,20/04/2023 09:48,C,20/04/2023 09:49,B,20/04/2023 09:48,C,20/04/2023 09:49,A,20/04/2023 09:45,C,20/04/2023 09:49,A,31/12/1969 21:00,59.98,60.06,60.02,20/04/2023 09:45,20/04/2023 09:48,Válido,None,None,None,-3.80,3.80,0.00,-3.80,1.41,1.41,1.41,0.00,0.00,0.00,0.00,1.41,4.06,7745.46,23098.13,145644.70,-7210.94,-20942.92,143436.20,2778.49,9412.29,-64429.99,0.00,0.00,-64429.99,2778.49,9412.29,-19588.15
20/04/2023 10:00,218.43,217.41,219.23,218.65,13.98,15.00,13.24,13.70,378.33,377.77,380.58,376.65,0.19,0.35,0.04,0.88,IND,CAP,CAP,IND,1395.45,-1133.39,-115.84,2644.68,7366.11,3057.22,2900.96,1407.93,7497.12,3260.55,2903.27,2996.10,60.06,20.06,A,217.35,217.93,218.12,377.29,377.92,376.54,218.95,219.84,219.39,380.04,380.65,379.30,219.69,220.90,219.80,381.74,382.33,380.20,13.21,10.76,6.36,18.85,19.84,21.44,40.94,62.70,38.02,0.00,0.00,0.00,CAP,CAP,CAP,-0.57,-0.29,-0.78,CAP,CAP,CAP,0.94,0.94,0.98,CAP,CAP,CAP,A,20/04/2023 09:59,B,20/04/2023 09:50,C,20/04/2023 09:59,B,20/04/2023 09:50,C,20/04/2023 09:59,B,20/04/2023 09:52,C,20/04/2023 09:51,A,31/12/1969 21:00,60.00,60.07,60.03,20/04/2023 09:53,20/04/2023 09:59,Válido,None,None,None,-1.22,1.27,0.03,-1.24,1.43,1.43,1.43,0.00,0.00,0.00,0.20,1.23,2.02,1.67,15804.81,145644.70,0.31,-12082.67,143436.20,1.64,8482.58,-64429.99,1.64,801.92,-64429.99,0.00,7680.66,-19588.15
20/04/2023 10:10,220.10,219.42,220.69,220.19,50.67,53.17,49.05,49.78,381.22,380.98,382.43,380.26,0.97,0.96,0.97,0.98,CAP,CAP,CAP,CAP,-32442.17,-11161.13,-10497.37,-10783.67,8004.59,3397.35,2646.75,1960.50,33415.09,11666.74,10825.90,10960.43,60.07,12.48,A,217.47,218.78,218.02,377.68,379.29,376.23,219.24,220.28,219.74,380.65,381.42,379.79,219.75,220.88,220.43,381.47,382.56,380.69,14.86,11.07,6.62,30.96,25.97,32.34,55.10,49.13,50.14,0.31,0.00,0.01,CAP,CAP,CAP,-0.89,-0.83,-0.93,CAP,CAP,CAP,0.97,0.97,0.99,CAP,CAP,CAP,A,20/04/2023 10:00,B,20/04/2023 10:02,C,20/04/2023 10:00,B,20/04/2023 10:09,C,20/04/2023 10:00,A,20/04/2023 10:09,B,20/04/2023 10:00,A,31/12/1969 21:00,60.02,60.10,60.06,20/04/2023 10:01,20/04/2023 10:08,Válido,None,None,None,-2.91,2.92,0.01,-2.92,1.20,1.20,1.20,0.00,0.00,0.00,0.02,1.17,3.22,12881.72,15804.81,145644.70,-11651.95,-12082.67,143436.20,4782.25,8482.58,-64429.99,95.10,801.92,-64429.99,4687.15,7680.66,-19588.15
20/04/2023 10:20,219.96,219.46,220.20,220.23,50.48,53.86,46.72,50.85,380.99,380.77,381.89,380.29,0.94,0.93,0.87,0.99,CAP,CAP,CAP,CAP,-31048.97,-11050.14,-8954.96,-11043.88,11119.45,4193.93,5065.50,1860.02,32980.01,11819.24,10288.37,11199.42,60.02,24.22,A,217.96,218.41,218.55,378.56,379.13,377.60,218.96,220.08,219.55,380.21,381.33,379.17,219.61,220.79,220.44,381.41,382.60,380.52,13.63,10.96,8.10,29.14,24.65,26.98,61.26,49.24,51.81,0.00,0.00,0.00,IND,CAP,IND,-0.70,-0.53,-0.51,CAP,CAP,CAP,0.96,0.97,0.99,CAP,CAP,CAP,A,20/04/2023 10:15,B,20/04/2023 10:10,C,20/04/2023 10:14,B,20/04/2023 10:10,C,20/04/2023 10:13,A,20/04/2023 10:19,B,20/04/2023 10:16,A,31/12/1969 21:00,60.00,60.09,60.05,20/04/2023 10:19,20/04/2023 10:11,Válido,None,None,None,-1.74,2.25,0.26,-1.99,1.38,1.38,1.38,0.00,0.00,0.00,0.38,1.01,2.77,5646.47,18333.11,145644.70,-2622.45,-15971.54,143436.20,2982.90,7338.21,-64429.99,1016.64,589.98,-64429.99,1966.27,6748.24,-19588.15
20/04/2023 10:30,219.62,218.93,220.15,219.77,49.20,46.20,44.63,56.77,380.39,380.33,381.20,379.64,0.91,0.83,0.84,0.98,CAP,CAP,CAP,CAP,-28898.34,-8435.53,-8284.92,-12177.89,13572.49,5581.75,5281.52,2709.21,31926.89,10115.04,9825.19,12475.61,60.00,26.54,A,218.93,218.73,219.66,380.33,379.18,379.64,219.78,221.19,220.66,381.97,382.85,381.15,220.29,221.71,221.19,383.08,383.72,382.03,35.50,27.09,43.21,45.64,39.67,55.08,54.88,49.11,62.36,0.72,0.27,0.96,CAP,IND,CAP,-0.90,-0.92,-0.98,CAP,CAP,CAP,0.95,0.97,0.99,CAP,CAP,CAP,B,20/04/2023 10:29,B,20/04/2023 10:28,B,20/04/2023 10:29,B,20/04/2023 10:22,B,20/04/2023 10:23,C,20/04/2023 10:26,B,20/04/2023 10:29,A,31/12/1969 21:00,59.98,60.08,60.03,20/04/2023 10:29,20/04/2023 10:20,Válido,None,None,None,-4.84,4.84,0.00,-4.84,1.62,1.62,1.62,0.00,0.00,0.00,0.00,1.62,5.11,7.09,26083.85,145644.70,-6.42,-21984.79,143436.20,3.02,9452.90,-64429.99,0.00,1016.64,-64429.99,3.02,8436.26,-19588.15
20/04/2023 10:40,220.18,219.74,220.54,220.25,48.97,45.67,43.16,58.08,381.36,381.39,381.86,380.82,0.94,0.93,0.86,0.98,CAP,CAP,CAP,CAP,-30057.01,-9318.06,-8201.78,-12537.17,11099.72,3728.65,4830.07,2541.00,32041.03,10036.38,9518.34,12792.08,60.00,21.54,A,218.99,218.92,219.54,380.52,379.55,379.55,219.62,220.93,220.10,381.76,382.10,380.41,220.12,221.40,220.55,382.65,382.83,381.09,36.31,29.16,48.12,49.30,37.54,54.87,57.68,47.75,58.18,0.90,0.06,0.95,CAP,CAP,CAP,-0.95,-0.95,-0.98,CAP,CAP,CAP,0.97,0.97,0.98,CAP,CAP,CAP,B,20/04/2023 10:30,B,20/04/2023 10:38,B,20/04/2023 10:30,B,20/04/2023 10:38,B,20/04/2023 10:36,C,20/04/2023 10:39,B,20/04/2023 10:30,A,31/12/1969 21:00,59.97,60.07,60.02,20/04/2023 10:33,20/04/2023 10:36,Válido,None,None,None,-4.99,4.99,0.00,-4.99,1.42,1.42,1.42,0.00,0.00,0.00,0.00,1.42,5.19,20766.12,26083.85,145644.70,-19963.69,-21984.79,143436.20,5695.00,9452.90,-64429.99,0.00,1016.64,-64429.99,5695.00,8436.26,-19588.15
20/04/2023 10:50,219.61,219.07,219.72,220.02,28.10,27.93,24.70,31.68,380.36,380.63,380.56,379.90,0.59,0.68,0.45,0.95,CAP,CAP,IND,CAP,-8378.62,-4187.38,2465.62,-6656.85,11364.95,4462.34,4833.63,2068.97,14119.61,6119.37,5426.17,6970.96,59.99,47.01,A,218.92,219.62,219.36,380.46,380.42,378.60,219.54,220.93,220.17,381.70,382.20,380.35,220.02,221.48,220.54,382.68,382.97,381.19,20.25,16.06,8.53,44.41,36.25,48.62,56.04,46.86,61.59,0.16,0.00,0.00,CAP,IND,CAP,-0.88,-0.85,-0.96,CAP,CAP,CAP,0.95,0.98,0.99,CAP,CAP,CAP,A,20/04/2023 10:49,B,20/04/2023 10:45,C,20/04/2023 10:49,B,20/04/2023 10:45,C,20/04/2023 10:49,C,20/04/2023 10:43,B,20/04/2023 10:49,A,31/12/1969 21:00,59.97,60.04,60.00,20/04/2023 10:47,20/04/2023 10:40,Válido,None,None,None,-4.29,4.29,0.00,-4.29,1.58,1.58,1.58,0.00,0.00,0.00,0.03,1.55,4.70,7837.60,31720.59,145644.70,-6599.87,-30520.72,143436.20,3416.69,8609.25,-64429.99,123.01,0.00,-64429.99,3293.67,8609.25,-19588.15
20/04/2023 11:00,220.31,219.10,221.22,220.60,42.11,31.05,37.22,58.05,381.58,381.08,382.74,380.92,0.92,0.65,0.93,0.99,CAP,CAP,CAP,CAP,-24715.41,-4388.63,-7696.66,-12630.11,10230.41,5198.79,2924.60,2107.02,26749.07,6803.49,8233.58,12804.66,59.98,40.87,A,217.94,219.56,219.82,379.40,380.36,379.53,219.34,220.88,220.51,381.18,382.34,380.89,219.81,221.43,220.85,381.96,383.17,381.53,26.57,19.16,29.28,39.61,39.22,58.34,52.64,50.43,63.35,0.04,0.03,0.94,IND,IND,CAP,-0.81,-0.90,-0.98,CAP,CAP,CAP,0.91,0.95,0.99,CAP,CAP,CAP,A,20/04/2023 10:51,B,20/04/2023 10:59,A,20/04/2023 10:51,B,20/04/2023 10:59,B,20/04/2023 10:50,C,20/04/2023 10:53,B,20/04/2023 10:50,A,31/12/1969 21:00,59.96,60.04,60.00,20/04/2023 10:50,20/04/2023 10:54,Válido,None,None,None,-4.58,4.58,0.00,-4.58,1.79,1.79,1.79,0.00,0.00,0.00,0.00,1.79,4.92,11.84,27525.51,145644.70,-10.92,-24903.78,143436.20,4.58,10558.29,-64429.99,0.00,123.01,-64429.99,4.58,10435.27,-19588.15
20/04/2023 11:10,220.62,219.69,221.37,220.80,49.44,42.88,44.35,61.08,382.12,381.95,383.20,381.23,0.95,0.89,0.93,0.99,CAP,CAP,CAP,CAP,-30884.05,-8386.41,-9124.88,-13372.76,9667.43,4291.05,3624.74,1751.64,32361.76,9420.46,9818.46,13486.99,60.01,26.79,A,218.89,220.67,220.18,380.74,382.15,380.20,219.61,221.24,220.68,381.78,382.87,381.15,219.96,221.60,221.04,382.46,383.53,381.79,23.09,27.36,39.32,37.74,36.87,56.51,46.92,44.67,64.69,0.37,0.74,0.97,CAP,CAP,CAP,-0.85,-0.92,-0.99,CAP,CAP,CAP,0.92,0.94,0.99,CAP,CAP,CAP,A,20/04/2023 11:00,B,20/04/2023 11:06,C,20/04/2023 11:01,B,20/04/2023 11:06,A,20/04/2023 11:00,C,20/04/2023 11:08,A,20/04/2023 11:00,A,31/12/1969 21:00,59.96,60.04,59.99,20/04/2023 11:04,20/04/2023 11:06,Válido,None,None,None,-4.48,4.48,0.00,-4.48,1.56,1.56,1.56,0.00,0.00,0.00,0.00,1.56,4.75,18996.54,27525.51,145644.70,-17936.07,-24903.78,143436.20,6227.85,10558.29,-64429.99,0.00,123.01,-64429.99,6227.85,10435.27,-19588.15
20/04/2023 11:20,220.56,219.57,221.42,220.69,45.87,41.58,41.13,54.90,382.02,381.94,383.19,380.92,0.93,0.83,0.91,0.98,CAP,CAP,CAP,CAP,-27801.98,-7566.36,-8306.14,-11929.49,10962.53,5109.23,3731.71,2121.59,29885.24,9129.84,9105.91,12116.68,59.99,26.96,A,218.83,220.66,220.00,380.70,382.13,380.03,219.61,221.37,220.70,381.82,383.14,381.08,220.24,221.84,221.18,383.04,383.99,381.80,28.74,31.40,48.87,41.13,42.47,57.10,52.84,48.54,63.08,0.31,0.68,0.95,CAP,CAP,CAP,-0.86,-0.93,-0.98,CAP,CAP,CAP,0.92,0.95,0.99,CAP,CAP,CAP,A,20/04/2023 11:15,B,20/04/2023 11:17,C,20/04/2023 11:12,B,20/04/2023 11:17,A,20/04/2023 11:12,C,20/04/2023 11:10,A,20/04/2023 11:15,A,31/12/1969 21:00,59.96,60.06,60.01,20/04/2023 11:12,20/04/2023 11:17,Válido,None,None,None,-4.83,4.83,0.00,-4.83,1.68,1.68,1.68,0.00,0.00,0.00,0.00,1.68,5.11,10439.26,29002.22,145644.70,-9851.16,-27393.01,143436.20,3449.22,9479.68,-64429.99,0.00,0.00,-64429.99,3449.22,9479.68,-19588.15
20/04/2023 11:30,221.01,220.33,221.34,221.36,47.32,48.22,37.86,55.88,382.80,382.79,383.59,382.01,0.92,0.90,0.74,0.99,CAP,CAP,CAP,CAP,-27999.20,-9581.93,-6189.77,-12227.50,12110.04,4591.15,5650.42,1868.46,30505.87,10625.07,8380.96,12369.43,60.03,33.90,A,219.40,218.95,220.50,381.02,379.92,380.83,219.95,221.03,221.04,381.99,382.89,381.75,220.46,221.63,221.48,382.99,383.83,382.50,33.63,28.55,47.53,43.50,40.56,61.07,55.42,50.42,66.44,0.61,0.36,0.96,CAP,IND,CAP,-0.87,-0.78,-0.99,CAP,CAP,CAP,0.93,0.94,0.99,CAP,CAP,CAP,B,20/04/2023 11:24,B,20/04/2023 11:20,B,20/04/2023 11:24,B,20/04/2023 11:20,B,20/04/2023 11:23,C,20/04/2023 11:24,B,20/04/2023 11:24,A,31/12/1969 21:00,59.97,60.08,60.03,20/04/2023 11:22,20/04/2023 11:26,Válido,None,None,None,-4.77,4.77,0.00,-4.77,2.03,2.03,2.03,0.00,0.00,0.00,0.00,2.03,5.19,13.63,31198.68,145644.70,-12.53,-28938.54,143436.20,5.38,11560.93,-64429.99,0.00,0.00,-64429.99,5.38,11560.93,-19588.15
20/04/2023 11:40,220.71,220.41,220.72,221.00,45.77,42.33,36.32,58.67,382.28,382.33,382.38,382.12,0.87,0.93,0.50,0.96,CAP,CAP,CAP,CAP,-25111.44,-8631.91,-3983.66,-12495.87,13953.06,3538.40,6956.91,3457.75,28727.55,9329.00,8016.74,12965.44,60.06,33.28,A,220.01,219.64,220.76,381.57,381.06,381.53,220.50,221.71,221.25,383.23,383.68,382.23,220.96,222.41,221.56,384.17,384.74,382.89,35.71,26.35,48.28,46.58,36.11,58.32,55.22,42.78,61.56,0.85,0.09,0.96,CAP,IND,CAP,-0.94,-0.87,-0.99,CAP,CAP,CAP,0.96,0.97,0.99,CAP,CAP,CAP,B,20/04/2023 11:33,B,20/04/2023 11:32,B,20/04/2023 11:37,B,20/04/2023 11:32,B,20/04/2023 11:34,C,20/04/2023 11:37,B,20/04/2023 11:33,A,31/12/1969 21:00,60.01,60.07,60.04,20/04/2023 11:36,20/04/2023 11:32,Válido,None,None,None,-4.89,4.89,0.00,-4.89,1.53,1.53,1.53,0.00,0.00,0.00,0.00,1.53,5.13,20542.65,31198.68,145644.70,-19559.49,-28938.54,143436.20,6119.96,11560.93,-64429.99,0.00,0.00,-64429.99,6119.96,11560.93,-19588.15
20/04/2023 11:50,221.15,220.32,221.40,221.72,42.54,41.83,26.32,59.47,383.03,383.03,383.41,382.65,0.89,0.81,0.49,0.99,CAP,CAP,CAP,CAP,-23413.15,-7469.62,-2879.88,-13063.66,12257.66,5398.33,5066.55,1792.79,26427.75,9216.13,5827.83,13186.10,60.09,51.24,A,219.03,219.92,220.52,380.72,381.59,380.89,220.14,220.82,221.37,382.29,382.70,382.19,220.49,221.49,221.91,383.07,383.72,382.97,26.30,26.04,48.71,42.32,33.56,56.42,53.06,45.03,59.61,0.30,0.00,0.94,CAP,IND,CAP,-0.84,-0.34,-0.98,CAP,CAP,CAP,0.93,0.85,0.99,CAP,CAP,CAP,A,20/04/2023 11:44,C,20/04/2023 11:49,A,20/04/2023 11:44,B,20/04/2023 11:45,B,20/04/2023 11:49,C,20/04/2023 11:49,B,20/04/2023 11:48,A,31/12/1969 21:00,60.01,60.11,60.06,20/04/2023 11:40,20/04/2023 11:47,Válido,None,None,None,-3.77,3.77,0.00,-3.77,2.23,2.23,2.23,0.00,0.00,0.00,0.00,2.23,4.41,7920.05,30274.18,145644.70,-6283.40,-28350.93,143436.20,4757.25,10275.02,-64429.99,0.00,0.00,-64429.99,4757.25,10275.02,-19588.15
20/04/2023 12:00,220.94,219.79,221.86,221.17,48.32,51.03,37.37,56.54,382.68,382.67,383.90,381.47,0.94,0.85,0.96,0.98,CAP,CAP,CAP,CAP,-29807.44,-9550.03,-7966.59,-12290.82,10489.34,5881.86,2299.35,2308.12,31599.20,11216.03,8291.78,12505.67,60.03,35.66,A,219.35,220.26,220.75,381.86,381.80,380.88,219.93,221.82,221.40,382.74,383.92,381.94,220.45,222.38,221.91,383.46,384.81,382.92,33.30,24.05,46.92,46.28,35.48,57.34,51.48,41.48,60.02,0.61,0.02,0.97,CAP,CAP,CAP,-0.81,-0.91,-0.99,CAP,CAP,CAP,0.86,0.97,0.99,CAP,CAP,CAP,A,20/04/2023 11:57,B,20/04/2023 11:52,C,20/04/2023 11:57,B,20/04/2023 11:51,B,20/04/2023 11:51,C,20/04/2023 11:50,B,20/04/2023 11:53,A,31/12/1969 21:00,59.99,60.09,60.04,20/04/2023 11:57,20/04/2023 11:50,Válido,None,None,None,-4.65,4.65,0.00,-4.65,1.81,1.81,1.81,0.00,0.00,0.00,0.00,1.81,5.00,14.04,27890.66,145644.70,-13.24,-24878.82,143436.20,4.68,11988.50,-64429.99,0.00,0.00,-64429.99,4.68,11988.50,-19588.15
20/04/2023 12:10,221.39,220.73,221.86,221.56,47.93,56.75,26.32,60.73,383.45,383.95,383.81,382.59,0.96,0.94,0.88,0.99,CAP,CAP,CAP,CAP,-30207.21,-11797.54,-5142.21,-13267.46,9219.67,4207.30,2766.72,2245.65,31582.87,12525.31,5839.26,13456.17,60.07,43.54,A,219.59,219.61,220.95,381.96,380.83,381.15,220.41,221.83,221.33,383.37,383.84,382.11,220.89,222.20,221.72,384.18,384.42,382.84,40.30,22.90,48.39,52.84,33.97,56.48,57.43,41.53,60.88,0.76,0.11,0.97,CAP,CAP,CAP,-0.91,-0.92,-0.98,CAP,CAP,CAP,0.95,0.97,0.99,CAP,CAP,CAP,A,20/04/2023 12:00,B,20/04/2023 12:08,B,20/04/2023 12:05,B,20/04/2023 12:09,B,20/04/2023 12:03,C,20/04/2023 12:09,B,20/04/2023 12:09,A,31/12/1969 21:00,60.00,60.08,60.04,20/04/2023 12:01,20/04/2023 12:02,Válido,None,None,None,-4.96,4.96,0.00,-4.96,1.66,1.66,1.66,0.00,0.00,0.00,0.00,1.66,5.24,20966.31,27890.66,145644.70,-19870.75,-24878.82,143436.20,6626.89,11988.50,-64429.99,0.00,0.00,-64429.99,6626.89,11988.50,-19588.15
20/04/2023 12:20,219.38,218.80,219.69,219.64,20.30,24.66,26.67,9.58,379.97,379.90,381.15,378.85,0.08,0.28,0.30,0.40,IND,CAP,IND,IND,1054.22,-1517.24,1734.62,836.83,12702.46,5176.83,5596.18,1929.45,12746.13,5394.59,5858.85,2103.11,60.06,31.78,A,218.57,219.29,219.19,379.46,380.23,378.27,219.87,220.74,220.89,381.99,382.47,381.29,220.77,221.97,221.74,384.00,384.04,382.91,20.45,14.00,7.34,38.47,26.58,40.34,57.11,57.00,63.27,0.00,0.00,0.00,CAP,IND,CAP,-0.79,-0.27,-0.94,CAP,CAP,CAP,0.95,0.92,0.99,CAP,CAP,CAP,A,20/04/2023 12:19,B,20/04/2023 12:11,C,20/04/2023 12:19,B,20/04/2023 12:11,C,20/04/2023 12:13,C,20/04/2023 12:12,B,20/04/2023 12:18,A,31/12/1969 21:00,60.01,60.07,60.04,20/04/2023 12:11,20/04/2023 12:19,Válido,None,None,None,-2.77,2.88,0.05,-2.82,1.88,1.88,1.88,0.00,0.00,0.00,0.22,1.66,3.63,6513.90,28964.57,145644.70,-4450.00,-26507.87,143436.20,4255.01,9875.46,-64429.99,384.30,490.80,-64429.99,3870.71,9384.66,-19588.15
20/04/2023 12:30,220.01,219.36,220.43,220.24,39.03,47.55,35.02,34.51,381.07,381.09,382.23,379.88,0.83,0.85,0.66,0.94,CAP,CAP,CAP,CAP,-21062.40,-8827.47,-5091.92,-7143.02,13957.64,5555.89,5801.95,2599.80,25267.38,10430.34,7719.48,7601.43,60.03,31.76,A,217.56,216.65,218.79,377.67,376.51,377.71,218.59,219.45,219.72,379.53,380.53,379.22,219.79,220.76,220.71,381.66,382.71,380.92,19.29,21.74,8.02,37.58,43.42,28.77,50.84,119.87,43.24,0.00,0.00,0.00,IND,CAP,CAP,0.15,0.55,-0.02,IND,IND,CAP,0.92,0.96,0.98,IND,IND,IND,B,20/04/2023 12:23,B,20/04/2023 12:29,B,20/04/2023 12:23,B,20/04/2023 12:29,C,20/04/2023 12:20,B,20/04/2023 12:23,A,20/04/2023 12:25,A,31/12/1969 21:00,60.00,60.07,60.04,20/04/2023 12:27,20/04/2023 12:20,Válido,None,None,None,1.05,3.00,2.02,-0.98,2.00,2.00,2.00,0.00,0.00,0.00,1.01,0.99,3.79,11.25,21666.35,145644.70,-9.36,-254.83,143436.20,6.24,12234.82,-64429.99,0.00,4428.01,-64429.99,6.24,7806.82,-19588.15
20/04/2023 12:40,219.80,219.30,220.06,220.05,37.75,42.86,32.30,38.09,380.71,380.89,381.44,379.79,0.79,0.84,0.42,0.94,CAP,CAP,CAP,CAP,-18689.51,-7856.33,-2958.43,-7874.75,14490.67,5158.87,6461.87,2869.93,23649.04,9398.71,7106.90,8381.42,60.00,35.59,A,218.22,218.44,218.89,379.60,379.00,377.84,219.40,220.21,219.97,381.16,381.66,379.60,219.97,221.05,220.64,382.37,383.01,380.56,18.68,21.95,10.95,43.76,32.63,33.45,52.28,59.00,41.14,0.00,0.01,0.01,IND,IND,CAP,-0.86,-0.37,-0.86,CAP,CAP,CAP,0.92,0.79,0.95,CAP,CAP,CAP,A,20/04/2023 12:39,B,20/04/2023 12:31,C,20/04/2023 12:34,B,20/04/2023 12:31,C,20/04/2023 12:33,B,20/04/2023 12:30,A,20/04/2023 12:33,A,31/12/1969 21:00,59.97,60.06,60.02,20/04/2023 12:38,20/04/2023 12:32,Válido,None,None,None,-2.88,3.04,0.08,-2.96,2.25,2.25,2.25,0.00,0.00,0.00,0.15,2.10,3.83,15329.07,21666.35,145644.70,-11513.70,-254.83,143436.20,8996.05,12234.82,-64429.99,583.08,4428.01,-64429.99,8412.97,7806.82,-19588.15
20/04/2023 12:50,218.95,218.25,219.14,219.45,42.34,42.91,27.90,56.21,379.22,379.20,379.64,378.83,0.86,0.83,0.42,0.97,CAP,CAP,CAP,CAP,-22405.73,-7818.29,-2585.33,-12002.11,13541.64,5154.67,5541.58,2845.40,26180.01,9364.63,6114.98,12334.79,59.96,44.87,A,218.05,216.86,219.28,378.41,376.62,378.61,218.82,219.75,219.91,380.16,380.74,379.62,219.43,220.66,220.44,381.10,382.01,380.40,33.41,22.20,33.39,40.19,30.84,49.95,45.60,68.93,59.25,0.58,0.00,0.91,CAP,CAP,CAP,-0.81,-0.42,-0.96,CAP,CAP,CAP,0.87,0.81,0.98,CAP,CAP,CAP,B,20/04/2023 12:49,B,20/04/2023 12:41,B,20/04/2023 12:49,B,20/04/2023 12:41,B,20/04/2023 12:41,B,20/04/2023 12:49,B,20/04/2023 12:49,A,31/12/1969 21:00,59.93,60.02,59.98,20/04/2023 12:49,20/04/2023 12:43,Válido,None,None,None,-3.42,3.42,0.00,-3.42,2.32,2.32,2.32,0.00,0.00,0.00,0.00,2.32,4.15,8728.49,23202.98,145644.70,-7286.91,-17926.06,143436.20,4772.43,13501.42,-64429.99,0.00,583.08,-64429.99,4772.43,12918.33,-19588.15
20/04/2023 13:00,218.13,217.75,218.21,218.43,38.87,41.62,29.10,45.89,377.81,378.14,377.93,377.36,0.78,0.82,0.23,0.95,CAP,CAP,CAP,CAP,-18384.52,-7438.30,-1444.43,-9501.79,14552.99,5176.90,6182.46,3193.63,23447.39,9062.48,6348.95,10024.13,59.94,42.39,A,217.20,217.59,218.16,377.42,377.45,376.89,217.91,218.68,218.88,378.38,378.89,378.02,218.32,219.51,219.57,379.27,380.46,378.96,37.52,27.49,28.45,43.27,32.79,52.42,46.52,46.68,59.81,0.66,0.03,0.89,CAP,CAP,CAP,-0.83,-0.56,-0.97,CAP,CAP,CAP,0.87,0.77,0.98,CAP,CAP,CAP,A,20/04/2023 12:57,C,20/04/2023 12:50,C,20/04/2023 12:57,B,20/04/2023 12:50,B,20/04/2023 12:50,C,20/04/2023 12:54,B,20/04/2023 12:53,A,31/12/1969 21:00,59.92,59.99,59.95,20/04/2023 12:59,20/04/2023 12:54,Válido,None,None,None,-3.83,3.83,0.00,-3.83,2.32,2.32,2.32,0.00,0.00,0.00,0.00,2.32,4.48,10.48,1966.90,145644.70,-8.25,-1584.43,143436.20,6.46,1164.96,-64429.99,0.00,0.00,-64429.99,6.46,1164.96,-19588.15
20/04/2023 13:10,217.78,217.28,218.10,217.96,35.96,42.41,21.91,43.57,377.20,377.71,377.55,376.34,0.83,0.89,0.15,0.94,CAP,CAP,CAP,CAP,-17844.96,-8224.64,-707.80,-8912.52,12159.63,4154.52,4726.72,3278.40,21593.97,9214.37,4779.42,9496.37,59.94,41.38,A,217.01,216.13,217.63,377.00,375.25,376.04,217.74,218.05,218.42,378.11,377.67,377.33,218.60,218.43,219.13,379.39,378.45,378.65,30.50,21.86,33.30,38.28,28.91,43.67,43.87,73.14,48.21,0.76,0.00,0.84,CAP,IND,CAP,-0.85,0.14,-0.94,CAP,IND,CAP,0.90,0.67,0.96,CAP,IND,CAP,B,20/04/2023 13:01,C,20/04/2023 13:02,B,20/04/2023 13:01,A,20/04/2023 13:02,B,20/04/2023 13:09,B,20/04/2023 13:01,B,20/04/2023 13:04,A,31/12/1969 21:00,59.89,59.97,59.93,20/04/2023 13:02,20/04/2023 13:06,Válido,None,None,None,-2.53,2.53,0.00,-2.53,2.27,2.27,2.27,0.00,0.00,0.00,0.00,2.27,3.41,13658.37,1966.90,145644.70,-10138.96,-1584.43,143436.20,9090.23,1164.96,-64429.99,0.00,0.00,-64429.99,9090.23,1164.96,-19588.15
20/04/2023 13:20,218.68,217.94,218.62,219.49,38.58,34.61,28.84,52.30,378.76,378.62,378.96,378.71,0.75,0.72,0.21,0.98,CAP,CAP,IND,CAP,-15339.61,-5399.05,1344.75,-11285.32,13529.31,5267.86,6160.39,2101.06,20453.51,7543.22,6305.45,11479.23,60.03,59.01,A,215.86,216.89,216.58,375.59,375.75,374.68,217.69,218.51,218.86,378.29,378.51,377.78,218.89,219.70,220.08,380.38,380.62,379.90,22.52,21.44,14.64,36.74,24.77,46.14,45.44,34.69,54.60,0.08,0.00,0.61,CAP,IND,CAP,-0.75,0.02,-0.96,CAP,IND,CAP,0.90,0.63,0.99,CAP,IND,CAP,A,20/04/2023 13:12,C,20/04/2023 13:16,C,20/04/2023 13:12,B,20/04/2023 13:16,C,20/04/2023 13:18,C,20/04/2023 13:14,B,20/04/2023 13:17,A,31/12/1969 21:00,59.92,60.05,60.00,20/04/2023 13:10,20/04/2023 13:18,Válido,None,None,None,-2.61,2.61,0.00,-2.61,2.17,2.17,2.17,0.00,0.00,0.00,0.00,2.17,3.42,6736.24,20614.21,145644.70,-5085.58,-15484.04,143436.20,4292.70,13489.45,-64429.99,5.64,0.00,-64429.99,4287.06,13489.45,-19588.15
20/04/2023 13:30,220.16,219.08,220.86,220.52,29.73,26.89,17.47,44.83,381.32,381.20,381.97,380.78,0.66,0.22,0.09,0.96,CAP,CAP,CAP,CAP,-11115.21,-1317.01,-356.36,-9441.85,12512.04,5742.23,3842.24,2927.57,16736.16,5891.32,3858.73,9885.30,60.01,49.41,A,216.53,218.02,218.75,376.69,378.01,377.36,218.40,219.51,219.73,379.65,380.04,379.37,219.22,220.87,220.56,381.46,381.98,380.90,25.84,17.34,38.03,31.58,24.17,49.04,38.25,38.33,53.00,0.00,0.00,0.90,CAP,CAP,CAP,-0.57,0.01,-0.97,CAP,IND,CAP,0.79,0.37,0.99,CAP,IND,CAP,A,20/04/2023 13:20,B,20/04/2023 13:29,A,20/04/2023 13:20,B,20/04/2023 13:29,B,20/04/2023 13:29,C,20/04/2023 13:20,B,20/04/2023 13:20,A,31/12/1969 21:00,59.95,60.04,60.00,20/04/2023 13:20,20/04/2023 13:20,Válido,None,None,None,-2.39,2.39,0.00,-2.39,2.22,2.22,2.22,0.00,0.00,0.00,0.00,2.22,3.27,3.72,19816.11,145644.70,-2.47,-14642.11,143436.20,2.78,13151.65,-64429.99,0.00,5.64,-64429.99,2.78,13146.02,-19588.15
20/04/2023 13:40,219.61,219.30,219.14,220.38,39.64,28.58,41.57,48.77,380.37,380.31,380.07,380.71,0.62,0.74,0.35,0.98,CAP,CAP,IND,CAP,-11956.65,-4627.94,3159.62,-10488.33,15114.71,4225.89,8545.15,2343.68,19272.16,6267.06,9110.59,10746.99,59.97,57.72,A,218.73,218.10,219.68,380.02,378.42,379.69,219.22,220.26,220.21,381.03,381.12,380.47,219.67,221.04,220.61,382.01,382.28,381.22,22.95,17.21,38.61,28.88,20.80,46.30,34.81,68.66,49.09,0.13,0.00,0.91,CAP,IND,CAP,-0.66,-0.04,-0.96,CAP,CAP,CAP,0.81,0.75,0.98,CAP,IND,CAP,B,20/04/2023 13:38,B,20/04/2023 13:31,B,20/04/2023 13:38,B,20/04/2023 13:31,B,20/04/2023 13:31,B,20/04/2023 13:38,B,20/04/2023 13:38,A,31/12/1969 21:00,59.95,60.04,59.99,20/04/2023 13:32,20/04/2023 13:34,Válido,None,None,None,-2.36,2.36,0.00,-2.36,1.97,1.97,1.97,0.00,0.00,0.00,0.00,1.97,3.09,12361.42,19816.11,145644.70,-9447.05,-14642.11,143436.20,7880.63,13151.65,-64429.99,0.00,5.64,-64429.99,7880.63,13146.02,-19588.15
20/04/2023 13:50,219.41,218.34,219.97,219.91,28.72,22.20,15.66,48.31,380.02,379.53,380.68,379.85,0.79,0.23,0.40,0.98,CAP,CAP,CAP,CAP,-12907.00,-1135.20,-1368.69,-10403.11,10027.30,4713.40,3161.84,2152.07,16344.34,4848.17,3445.36,10623.37,59.99,49.38,A,218.11,218.62,219.69,378.69,379.15,379.56,218.75,219.27,220.13,379.73,379.92,380.27,219.44,220.14,220.49,380.59,381.02,380.88,18.84,15.34,41.00,22.98,33.35,48.06,30.61,48.02,50.09,0.00,0.01,0.95,CAP,IND,CAP,-0.37,0.43,-0.98,CAP,IND,CAP,0.80,0.70,0.99,CAP,IND,CAP,A,20/04/2023 13:45,C,20/04/2023 13:40,A,20/04/2023 13:45,B,20/04/2023 13:49,B,20/04/2023 13:49,C,20/04/2023 13:45,A,20/04/2023 13:45,A,31/12/1969 21:00,59.94,60.03,59.98,20/04/2023 13:44,20/04/2023 13:49,Válido,None,None,None,-1.51,1.51,0.00,-1.51,2.18,2.18,2.18,0.00,0.00,0.00,0.00,2.18,2.68,5190.64,17878.99,145644.70,-2958.96,-12529.80,143436.20,4166.42,12433.70,-64429.99,0.00,0.00,-64429.99,4166.42,12433.70,-19588.15
