Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
20/04/2023 14:00,219.45,218.33,220.20,219.80,27.46,21.33,17.41,43.65,380.09,379.59,380.98,379.70,0.80,0.04,0.69,0.98,CAP,CAP,CAP,CAP,-12242.58,-189.69,-2634.63,-9418.26,9265.75,4653.53,2784.55,1827.66,15353.66,4657.40,3833.41,9593.95,59.99,45.27,A,217.39,219.44,219.32,378.40,380.09,378.46,218.46,220.10,219.99,379.70,381.00,379.94,218.99,220.61,220.47,380.51,381.88,380.84,19.61,13.08,11.22,23.50,18.26,43.77,41.29,24.90,53.61,0.00,0.00,0.70,IND,IND,CAP,-0.24,-0.42,-0.98,CAP,CAP,CAP,0.67,0.84,0.99,CAP,IND,CAP,A,20/04/2023 13:56,B,20/04/2023 13:55,A,20/04/2023 13:52,B,20/04/2023 13:55,C,20/04/2023 13:52,C,20/04/2023 13:54,B,20/04/2023 13:53,A,31/12/1969 21:00,59.97,60.05,60.01,20/04/2023 13:59,20/04/2023 13:50,Válido,None,None,None,-2.06,2.19,0.06,-2.12,1.57,1.57,1.57,0.00,0.00,0.00,0.20,1.37,2.76,3.41,16221.69,145644.70,-2.72,-11185.44,143436.20,2.06,10447.28,-64429.99,0.00,816.06,-64429.99,2.06,9631.22,-19588.15
20/04/2023 14:10,219.00,218.16,219.42,219.44,25.26,15.66,15.18,44.92,379.32,378.72,379.84,379.41,0.82,0.19,0.46,0.98,CAP,CAP,CAP,CAP,-11812.17,-635.58,-1520.14,-9656.45,8304.35,3356.72,2964.21,1983.42,14439.17,3416.37,3331.27,9858.04,60.01,42.15,A,217.65,218.89,218.25,378.10,378.85,377.23,218.42,219.96,219.68,379.47,380.60,379.72,218.90,220.53,220.17,380.36,381.53,380.58,15.22,10.09,8.37,18.36,17.75,43.72,25.00,28.07,53.91,0.00,0.00,0.14,IND,IND,CAP,-0.19,-0.58,-0.98,CAP,CAP,CAP,0.79,0.92,0.99,IND,IND,CAP,A,20/04/2023 14:08,B,20/04/2023 14:04,C,20/04/2023 14:08,B,20/04/2023 14:04,C,20/04/2023 14:08,C,20/04/2023 14:09,B,20/04/2023 14:08,A,31/12/1969 21:00,59.94,60.04,59.98,20/04/2023 14:08,20/04/2023 14:00,Válido,None,None,None,-2.08,2.15,0.04,-2.12,1.35,1.35,1.35,0.00,0.00,0.00,0.06,1.29,2.57,10287.87,16221.69,145644.70,-8306.18,-11185.44,143436.20,5415.98,10447.28,-64429.99,235.17,816.06,-64429.99,5180.81,9631.22,-19588.15
20/04/2023 14:20,218.04,217.10,218.30,218.71,32.60,21.30,26.96,49.52,377.65,376.65,378.31,377.98,0.72,0.05,0.43,0.98,CAP,IND,CAP,CAP,-12869.39,235.16,-2524.74,-10579.81,12254.71,4618.64,5317.18,2318.89,17770.73,4624.62,5886.14,10830.96,60.00,42.17,A,216.55,216.45,218.17,375.80,375.62,377.10,217.41,218.89,218.87,377.68,378.81,378.29,218.22,219.62,219.48,378.87,380.16,379.42,14.83,13.56,35.98,19.96,17.08,47.80,35.55,55.11,53.60,0.00,0.00,0.92,CAP,IND,CAP,-0.05,-0.45,-0.98,CAP,CAP,CAP,0.77,0.79,0.99,IND,CAP,CAP,B,20/04/2023 14:19,B,20/04/2023 14:10,B,20/04/2023 14:19,B,20/04/2023 14:10,B,20/04/2023 14:13,B,20/04/2023 14:19,A,20/04/2023 14:17,A,31/12/1969 21:00,59.97,60.05,60.00,20/04/2023 14:10,20/04/2023 14:11,Válido,None,None,None,-2.03,2.03,0.00,-2.03,1.53,1.53,1.53,0.00,0.00,0.00,0.00,1.53,2.56,5108.23,15431.38,145644.70,-3823.40,-12603.94,143436.20,3334.97,8198.36,-64429.99,0.00,235.17,-64429.99,3334.97,7963.19,-19588.15
20/04/2023 14:30,217.07,215.99,217.97,217.26,24.94,45.35,14.24,15.23,375.98,374.98,377.11,375.85,0.77,0.91,0.77,0.07,IND,IND,IND,CAP,11108.33,8944.95,2379.45,-216.07,9288.36,3993.06,1994.41,3300.89,14479.94,9795.75,3104.75,3307.96,59.98,47.71,A,215.88,217.79,216.82,374.81,376.86,374.87,216.72,218.59,218.15,376.42,378.25,377.14,217.41,219.47,219.02,378.03,379.53,378.36,19.60,8.91,14.77,24.01,18.41,39.26,45.35,28.67,49.73,0.00,0.00,0.00,IND,IND,CAP,0.33,-0.68,-0.90,IND,CAP,CAP,0.91,0.90,0.98,IND,CAP,CAP,A,20/04/2023 14:29,B,20/04/2023 14:22,A,20/04/2023 14:29,B,20/04/2023 14:22,B,20/04/2023 14:29,C,20/04/2023 14:20,C,20/04/2023 14:29,A,31/12/1969 21:00,59.95,60.04,60.00,20/04/2023 14:27,20/04/2023 14:26,Válido,None,None,None,-1.45,1.72,0.13,-1.59,1.65,1.65,1.65,0.00,0.00,0.00,0.19,1.47,2.44,3.22,14867.56,145644.70,2.47,-9642.51,143436.20,2.06,9950.25,-64429.99,2.06,752.90,-64429.99,0.00,9197.35,-19588.15
20/04/2023 14:40,218.03,216.96,218.63,218.50,22.86,21.15,13.53,33.91,377.64,376.62,378.56,377.73,0.60,0.53,0.56,0.96,CAP,IND,CAP,CAP,-6301.21,2450.98,-1662.14,-7090.05,8476.80,3878.13,2447.74,2150.92,10562.26,4587.73,2958.74,7409.13,60.00,44.38,A,215.79,216.66,216.87,374.11,375.50,375.37,216.81,218.23,217.97,376.03,377.78,377.21,217.75,219.19,218.75,377.60,379.31,378.68,14.30,9.68,12.56,28.25,19.26,29.47,62.00,52.62,41.03,0.06,0.00,0.00,IND,IND,IND,0.73,-0.02,-0.65,IND,CAP,CAP,0.97,0.95,0.97,IND,IND,CAP,A,20/04/2023 14:35,B,20/04/2023 14:31,A,20/04/2023 14:35,B,20/04/2023 14:32,B,20/04/2023 14:30,A,20/04/2023 14:35,C,20/04/2023 14:35,A,31/12/1969 21:00,59.95,60.04,60.00,20/04/2023 14:36,20/04/2023 14:37,Válido,None,None,None,0.04,1.72,0.88,-0.84,1.46,1.46,1.46,0.00,0.00,0.00,0.58,0.88,2.33,9330.55,14867.56,145644.70,144.25,-9642.51,143436.20,5835.99,9950.25,-64429.99,2307.19,752.90,-64429.99,3528.81,9197.35,-19588.15
20/04/2023 14:50,218.46,217.57,218.94,218.88,18.67,17.49,10.90,27.63,378.39,377.91,379.14,378.12,0.59,0.06,0.11,0.96,CAP,CAP,IND,CAP,-5773.79,-235.10,253.52,-5792.21,7908.02,3797.44,2372.65,1737.93,9791.50,3804.71,2386.16,6047.32,60.04,36.24,A,216.41,218.01,218.03,375.58,377.48,376.94,217.22,218.64,218.65,377.18,378.61,377.86,217.72,219.13,219.15,378.17,379.45,378.56,15.97,10.29,23.41,19.35,12.36,32.18,37.29,18.57,35.79,0.00,0.00,0.93,IND,IND,CAP,0.20,-0.13,-0.96,IND,CAP,CAP,0.65,0.57,0.97,IND,CAP,CAP,A,20/04/2023 14:41,C,20/04/2023 14:48,A,20/04/2023 14:41,B,20/04/2023 14:48,B,20/04/2023 14:49,A,20/04/2023 14:45,B,20/04/2023 14:44,A,31/12/1969 21:00,59.97,60.08,60.02,20/04/2023 14:40,20/04/2023 14:48,Válido,None,None,None,-1.05,1.05,0.00,-1.05,1.43,1.43,1.43,0.00,0.00,0.00,0.00,1.43,1.78,3480.99,12959.63,145644.70,-1975.04,-2065.88,143436.20,2858.21,8706.95,-64429.99,0.00,2307.19,-64429.99,2858.21,6399.76,-19588.15
20/04/2023 15:00,217.41,216.85,217.44,217.95,26.59,22.73,38.28,18.75,376.57,376.27,376.57,376.85,0.52,0.63,0.83,0.76,IND,IND,IND,CAP,6869.41,3124.26,6870.60,-3125.45,11142.86,3811.30,4699.45,2632.11,13090.15,4928.19,8324.06,4086.13,59.99,45.65,A,216.52,217.31,217.84,375.76,376.27,376.63,217.25,218.39,218.33,377.19,377.98,377.51,217.69,219.04,218.95,377.97,379.23,378.28,15.17,8.52,18.75,17.06,15.85,29.20,29.46,38.54,32.29,0.00,0.00,0.76,IND,CAP,CAP,0.11,0.45,-0.90,IND,IND,CAP,0.74,0.83,0.97,IND,IND,CAP,A,20/04/2023 14:59,B,20/04/2023 14:51,A,20/04/2023 14:59,B,20/04/2023 14:50,B,20/04/2023 14:54,B,20/04/2023 14:59,A,20/04/2023 14:51,A,31/12/1969 21:00,59.97,60.04,60.00,20/04/2023 14:55,20/04/2023 14:50,Válido,None,None,None,-0.63,0.72,0.05,-0.67,1.55,1.55,1.55,0.00,0.00,0.00,0.27,1.28,1.73,2.91,10417.87,145644.70,1.53,-4482.19,143436.20,2.48,9036.99,-64429.99,2.48,1075.66,-64429.99,0.00,7961.33,-19588.15
20/04/2023 15:10,217.55,216.94,217.91,217.79,19.20,17.89,16.72,23.00,376.80,376.48,377.11,376.81,0.02,0.45,0.67,0.80,IND,IND,IND,CAP,172.54,1737.13,2433.42,-3998.01,9201.51,3469.88,2712.65,3018.98,9203.12,3880.42,3644.17,5009.82,59.98,34.22,A,216.12,217.15,217.39,375.18,376.31,375.65,216.97,217.88,217.99,376.52,377.26,376.98,217.57,218.42,218.35,377.50,378.08,377.59,14.19,13.63,15.39,16.60,18.57,24.70,26.55,47.16,29.60,0.00,0.30,0.28,IND,IND,CAP,0.22,0.67,-0.84,IND,IND,CAP,0.68,0.87,0.91,IND,IND,CAP,A,20/04/2023 15:04,B,20/04/2023 15:01,A,20/04/2023 15:04,B,20/04/2023 15:01,B,20/04/2023 15:08,B,20/04/2023 15:00,A,20/04/2023 15:03,A,31/12/1969 21:00,59.95,60.04,59.99,20/04/2023 15:07,20/04/2023 15:03,Válido,None,None,None,-0.17,0.39,0.11,-0.28,1.53,1.53,1.53,0.00,0.00,0.00,0.37,1.16,1.59,6369.77,10417.87,145644.70,-694.92,-4482.19,143436.20,6117.30,9036.99,-64429.99,1469.97,1075.66,-64429.99,4647.33,7961.33,-19588.15
20/04/2023 15:20,216.53,215.88,216.28,217.45,34.65,28.24,51.48,24.25,375.04,374.63,374.59,375.90,0.65,0.69,0.91,0.90,IND,IND,IND,CAP,9632.41,4217.55,10135.47,-4720.61,11355.79,4400.54,4607.02,2348.24,14890.84,6095.28,11133.39,5272.41,59.97,67.13,A,214.88,215.30,216.07,373.39,372.25,374.01,216.31,216.86,217.60,375.22,375.64,376.29,217.02,217.91,218.00,376.51,377.19,377.16,16.84,16.73,16.41,22.04,34.96,21.97,46.52,59.95,24.56,0.45,0.67,0.55,IND,IND,CAP,0.61,0.88,-0.85,IND,IND,CAP,0.80,0.93,0.91,IND,IND,CAP,A,20/04/2023 15:10,C,20/04/2023 15:10,B,20/04/2023 15:18,B,20/04/2023 15:10,C,20/04/2023 15:17,B,20/04/2023 15:18,A,20/04/2023 15:10,A,31/12/1969 21:00,59.95,60.03,59.98,20/04/2023 15:15,20/04/2023 15:18,Válido,None,None,None,0.93,0.93,0.93,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,1.92,4466.14,9568.82,145644.70,2741.11,274.05,143436.20,3483.09,9142.33,-64429.99,3483.09,4495.00,-64429.99,0.00,4647.33,-19588.15
20/04/2023 15:30,216.30,215.41,216.92,216.56,24.95,34.13,21.72,19.00,374.64,374.01,375.29,374.61,0.66,0.82,0.90,0.28,IND,IND,IND,CAP,9050.36,5995.25,4226.36,-1171.25,10281.37,4256.96,2080.45,3943.96,13697.28,7352.87,4710.67,4114.20,60.01,41.12,A,214.12,215.50,215.74,371.56,373.21,373.02,215.68,217.02,217.29,374.35,375.81,375.65,216.27,217.50,217.75,375.24,376.68,376.45,23.86,15.45,16.62,31.62,21.47,20.74,55.92,56.46,24.38,0.61,0.79,0.22,IND,IND,CAP,0.77,0.87,-0.82,IND,IND,CAP,0.85,0.93,0.90,IND,IND,CAP,A,20/04/2023 15:26,C,20/04/2023 15:25,A,20/04/2023 15:26,B,20/04/2023 15:25,B,20/04/2023 15:24,B,20/04/2023 15:20,C,20/04/2023 15:29,A,31/12/1969 21:00,59.94,60.02,59.98,20/04/2023 15:23,20/04/2023 15:26,Válido,None,None,None,0.94,0.94,0.94,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,1.78,3.04,11594.87,145644.70,2.01,6495.63,143436.20,2.28,9528.76,-64429.99,2.28,9528.76,-64429.99,0.00,0.00,-19588.15
20/04/2023 15:40,218.77,217.50,219.39,219.41,29.43,47.60,18.80,21.90,378.91,377.71,379.64,379.39,0.61,0.80,0.91,0.74,IND,IND,IND,CAP,8511.89,8296.28,3767.61,-3552.00,11108.63,6194.72,1678.54,3235.38,13994.79,10353.88,4124.61,4804.62,60.00,64.86,A,214.27,215.57,215.43,371.95,373.02,372.65,216.89,218.27,218.23,376.46,377.75,377.51,218.21,219.69,219.69,378.73,380.13,379.90,23.81,15.19,15.77,30.14,19.05,21.07,52.26,31.11,23.53,0.72,0.85,0.19,IND,IND,CAP,0.79,0.89,-0.73,IND,IND,CAP,0.87,0.93,0.78,IND,IND,CAP,A,20/04/2023 15:32,C,20/04/2023 15:39,A,20/04/2023 15:32,B,20/04/2023 15:38,B,20/04/2023 15:37,A,20/04/2023 15:38,C,20/04/2023 15:30,A,31/12/1969 21:00,59.97,60.05,60.01,20/04/2023 15:37,20/04/2023 15:33,Válido,None,None,None,0.92,0.92,0.92,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,1.77,7066.24,11594.87,145644.70,3697.29,6495.63,143436.20,6004.45,9528.76,-64429.99,6004.45,9528.76,-64429.99,0.00,0.00,-19588.15
20/04/2023 15:50,218.24,217.00,218.99,218.73,22.82,37.97,11.11,19.39,378.00,377.05,378.91,378.03,0.47,0.78,0.81,0.86,IND,IND,IND,CAP,4719.53,6397.83,1959.89,-3638.19,8812.58,5190.97,1441.96,2179.65,9996.78,8238.83,2433.19,4241.15,59.98,54.60,A,216.63,218.83,218.71,376.36,378.78,377.90,217.62,219.28,219.28,377.80,379.64,379.10,218.21,219.82,219.89,378.89,380.63,380.01,27.78,10.64,9.06,36.44,14.00,19.09,53.76,30.45,22.58,0.71,0.64,0.00,IND,IND,CAP,0.79,0.80,-0.80,IND,IND,CAP,0.89,0.97,0.89,IND,IND,CAP,A,20/04/2023 15:49,C,20/04/2023 15:46,A,20/04/2023 15:41,B,20/04/2023 15:46,C,20/04/2023 15:47,A,20/04/2023 15:40,C,20/04/2023 15:47,A,31/12/1969 21:00,59.97,60.05,60.00,20/04/2023 15:48,20/04/2023 15:42,Válido,None,None,None,0.89,0.89,0.89,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,1.78,3484.83,10685.74,145644.70,1789.94,5463.31,143436.20,2887.74,9150.77,-64429.99,2887.74,9150.77,-64429.99,0.00,0.00,-19588.15
20/04/2023 16:00,216.41,215.02,217.16,217.05,48.78,78.33,40.58,27.44,374.83,373.15,376.18,375.16,0.95,0.96,0.98,0.85,IND,IND,IND,IND,29908.95,16200.65,8651.94,5056.36,9420.83,4602.51,1671.79,3146.54,31357.57,16841.74,8811.98,5955.46,60.00,57.07,A,214.04,215.80,215.56,371.28,373.48,373.02,215.44,217.26,217.34,373.74,376.31,375.85,217.14,219.17,218.94,377.30,379.21,378.38,38.04,10.75,9.66,72.21,38.92,23.91,84.92,52.29,36.43,0.77,0.79,0.00,IND,IND,CAP,0.95,0.98,0.71,IND,IND,IND,0.96,0.98,0.94,IND,IND,IND,A,20/04/2023 15:58,B,20/04/2023 15:50,A,20/04/2023 15:57,B,20/04/2023 15:50,C,20/04/2023 15:50,A,20/04/2023 15:54,C,20/04/2023 15:50,A,31/12/1969 21:00,59.95,60.03,59.99,20/04/2023 15:53,20/04/2023 15:56,Válido,None,None,None,4.44,4.44,4.44,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,4.75,6.97,22486.51,145644.70,6.65,19556.44,143436.20,2.09,9326.55,-64429.99,2.09,9326.55,-64429.99,0.00,0.00,-19588.15
20/04/2023 16:10,217.45,216.93,217.51,217.91,33.85,38.76,41.96,20.84,376.63,375.92,377.15,376.83,0.93,0.94,0.94,0.89,IND,IND,IND,IND,20494.01,7897.91,8564.37,4031.73,8126.81,2882.90,3155.98,2087.94,22046.53,8407.62,9127.36,4540.30,60.06,21.54,A,214.60,215.94,216.32,372.40,374.57,374.38,215.87,216.81,217.10,374.04,375.80,375.60,217.14,217.72,218.02,376.33,377.40,377.08,34.07,33.07,12.71,52.82,40.83,23.91,80.79,50.55,30.43,0.92,0.92,0.56,IND,IND,IND,0.96,0.95,0.81,IND,IND,IND,0.97,0.98,0.93,IND,IND,IND,A,20/04/2023 16:00,C,20/04/2023 16:09,A,20/04/2023 16:00,B,20/04/2023 16:09,C,20/04/2023 16:07,A,20/04/2023 16:00,C,20/04/2023 16:07,A,31/12/1969 21:00,59.94,60.06,59.98,20/04/2023 16:04,20/04/2023 16:09,Válido,None,None,None,3.91,3.91,3.91,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,4.20,16796.74,22486.51,145644.70,15656.94,19556.44,143436.20,6043.44,9326.55,-64429.99,6043.44,9326.55,-64429.99,0.00,0.00,-19588.15
20/04/2023 16:20,216.49,215.82,216.91,216.76,43.16,52.92,39.68,36.89,374.98,374.05,375.90,374.97,0.92,0.94,0.94,0.85,IND,IND,IND,IND,25571.12,10727.52,8067.42,6776.18,11163.72,3922.34,2996.79,4244.59,27901.80,11422.10,8606.05,7995.82,59.97,23.76,A,215.50,216.66,216.55,373.55,375.56,374.51,217.08,217.83,217.81,376.24,377.48,376.81,217.91,218.67,218.43,377.74,378.78,377.95,15.61,18.80,9.55,27.49,26.63,21.70,55.79,45.99,36.95,0.58,0.77,0.00,IND,IND,IND,0.80,0.86,0.50,IND,IND,IND,0.94,0.95,0.88,IND,IND,IND,A,20/04/2023 16:19,B,20/04/2023 16:14,A,20/04/2023 16:19,B,20/04/2023 16:14,C,20/04/2023 16:10,A,20/04/2023 16:19,C,20/04/2023 16:12,A,31/12/1969 21:00,59.93,60.06,59.99,20/04/2023 16:10,20/04/2023 16:10,Válido,None,None,None,2.01,2.01,2.01,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,2.67,6816.72,20671.32,145644.70,5592.16,18119.79,143436.20,3762.99,8966.31,-64429.99,3762.99,8966.31,-64429.99,0.00,0.00,-19588.15
20/04/2023 16:30,218.39,217.63,218.58,218.97,43.65,56.04,44.35,30.56,378.27,377.16,378.98,378.66,0.91,0.91,0.95,0.85,IND,IND,IND,IND,26000.11,11126.45,9176.65,5697.02,11625.93,4991.93,3122.81,3511.20,28481.02,12194.96,9693.44,6692.12,60.01,30.34,A,214.63,215.60,216.08,371.87,374.10,373.47,216.33,217.47,217.80,374.95,377.09,376.55,217.66,219.02,219.38,377.29,379.86,378.96,51.87,39.64,27.70,60.06,45.80,31.11,76.45,67.72,46.80,0.91,0.93,0.67,IND,IND,IND,0.94,0.94,0.85,IND,IND,IND,0.95,0.95,0.93,IND,IND,IND,A,20/04/2023 16:23,C,20/04/2023 16:29,A,20/04/2023 16:23,B,20/04/2023 16:29,C,20/04/2023 16:26,A,20/04/2023 16:27,C,20/04/2023 16:26,A,31/12/1969 21:00,59.95,60.04,59.99,20/04/2023 16:22,20/04/2023 16:24,Válido,None,None,None,4.55,4.55,4.55,0.00,1.89,1.89,1.89,0.00,0.00,0.00,1.89,0.00,4.93,6.33,26539.15,145644.70,5.78,23793.90,143436.20,2.58,11333.02,-64429.99,2.58,11333.02,-64429.99,0.00,0.00,-19588.15
20/04/2023 16:40,218.44,218.04,218.49,218.81,43.25,50.61,45.83,33.30,378.36,377.49,378.75,378.83,0.93,0.95,0.95,0.87,IND,IND,IND,IND,26357.80,10525.18,9490.98,6341.63,10091.77,3314.32,3188.49,3588.96,28223.70,11034.68,10012.25,7286.77,60.01,20.79,A,217.38,218.08,218.12,376.66,377.93,377.58,217.86,218.69,218.83,377.48,379.08,378.59,218.51,219.15,219.48,378.47,380.01,379.68,48.59,40.73,29.88,50.92,43.32,33.17,58.72,53.68,41.96,0.91,0.94,0.77,IND,IND,IND,0.94,0.95,0.87,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,A,20/04/2023 16:30,C,20/04/2023 16:38,A,20/04/2023 16:35,B,20/04/2023 16:38,C,20/04/2023 16:30,A,20/04/2023 16:39,C,20/04/2023 16:30,A,31/12/1969 21:00,59.94,60.05,59.99,20/04/2023 16:38,20/04/2023 16:35,Válido,None,None,None,4.28,4.28,4.28,0.00,1.72,1.72,1.72,0.00,0.00,0.00,1.72,0.00,4.62,18472.69,26539.15,145644.70,17139.14,23793.90,143436.20,6866.91,11333.02,-64429.99,6866.91,11333.02,-64429.99,0.00,0.00,-19588.15
20/04/2023 16:50,218.39,217.71,218.54,218.93,47.17,56.76,47.15,37.60,378.27,377.12,379.17,378.51,0.95,0.95,0.95,0.94,IND,IND,IND,IND,29240.34,11746.70,9740.71,7752.93,9962.30,3836.74,3361.95,2763.61,30890.85,12357.41,10304.57,8230.76,59.99,19.07,A,216.52,218.06,218.33,375.67,377.97,377.88,217.65,218.68,219.00,377.15,379.22,378.67,218.48,219.13,219.55,378.29,380.06,379.51,45.96,44.89,32.44,62.04,47.87,36.57,88.95,54.88,44.43,0.88,0.94,0.78,IND,IND,IND,0.93,0.94,0.89,IND,IND,IND,0.97,0.95,0.95,IND,IND,IND,A,20/04/2023 16:45,C,20/04/2023 16:44,A,20/04/2023 16:45,B,20/04/2023 16:43,C,20/04/2023 16:41,A,20/04/2023 16:45,C,20/04/2023 16:40,A,31/12/1969 21:00,59.96,60.05,60.00,20/04/2023 16:45,20/04/2023 16:46,Válido,None,None,None,4.92,4.92,4.92,0.00,2.00,2.00,2.00,0.00,0.00,0.00,2.00,0.00,5.32,11044.62,28694.63,145644.70,10245.71,26586.70,143436.20,4111.10,10759.43,-64429.99,4111.10,10759.43,-64429.99,0.00,0.00,-19588.15
20/04/2023 17:00,217.55,216.88,217.61,218.17,51.43,58.27,50.93,45.09,376.81,375.58,377.85,377.01,0.96,0.96,0.95,0.97,IND,IND,IND,IND,32218.79,12075.53,10558.43,9584.82,9313.91,3730.79,3369.62,2213.50,33538.02,12638.72,11083.09,9837.10,59.94,13.83,A,216.29,217.08,216.12,374.95,376.39,374.81,217.23,218.05,218.56,376.21,378.33,377.94,218.02,218.82,219.22,377.70,379.56,378.98,56.68,42.93,35.48,62.54,50.13,37.83,72.34,62.44,83.83,0.92,0.93,0.87,IND,IND,IND,0.95,0.95,0.94,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,C,20/04/2023 16:59,C,20/04/2023 16:50,C,20/04/2023 16:59,B,20/04/2023 16:50,C,20/04/2023 16:53,C,20/04/2023 16:59,C,20/04/2023 16:50,A,31/12/1969 21:00,59.92,60.04,59.98,20/04/2023 16:59,20/04/2023 16:50,Válido,None,None,None,5.18,5.18,5.18,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,5.46,14.89,32878.00,145644.70,14.23,30938.69,143436.20,4.37,11041.79,-64429.99,4.37,11041.79,-64429.99,0.00,0.00,-19588.15
20/04/2023 17:10,214.93,214.52,214.87,215.39,49.95,52.04,51.44,46.36,372.27,371.33,372.97,372.50,0.96,0.96,0.96,0.97,IND,IND,IND,IND,31021.65,10721.30,10604.84,9695.51,8618.47,3109.17,3117.53,2391.77,32196.60,11163.03,11053.58,9986.16,60.03,12.47,A,213.83,213.87,214.50,369.98,371.34,371.18,217.46,217.24,218.41,376.41,377.17,377.64,219.67,219.74,220.66,380.05,381.69,381.53,47.24,50.90,42.65,51.91,76.78,44.96,63.93,106.80,54.38,0.94,0.95,0.93,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.99,IND,IND,IND,A,20/04/2023 17:09,C,20/04/2023 17:09,A,20/04/2023 17:09,B,20/04/2023 17:09,C,20/04/2023 17:05,B,20/04/2023 17:05,C,20/04/2023 17:00,A,31/12/1969 21:00,59.92,60.06,59.98,20/04/2023 17:01,20/04/2023 17:07,Válido,None,None,None,6.08,6.08,6.08,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,6.29,25194.47,32878.00,145644.70,24338.35,30938.69,143436.20,6499.13,11041.79,-64429.99,6499.13,11041.79,-64429.99,0.00,0.00,-19588.15
20/04/2023 17:20,217.11,216.06,217.45,217.83,54.55,62.99,54.58,46.09,376.05,374.79,377.37,375.97,0.97,0.94,0.99,0.98,IND,IND,IND,IND,34350.59,12820.49,11693.88,9836.23,8601.62,4564.35,2022.25,2015.02,35411.17,13608.75,11867.45,10040.50,60.03,25.02,A,213.08,213.95,214.56,369.21,371.36,370.79,214.55,215.43,215.92,371.73,373.94,373.06,216.29,217.65,218.05,375.04,377.75,376.30,50.84,46.15,42.31,57.96,51.05,45.10,73.87,60.77,54.24,0.93,0.96,0.96,IND,IND,IND,0.95,0.98,0.98,IND,IND,IND,0.98,0.99,0.99,IND,IND,IND,A,20/04/2023 17:15,C,20/04/2023 17:19,A,20/04/2023 17:15,B,20/04/2023 17:19,C,20/04/2023 17:16,A,20/04/2023 17:16,A,20/04/2023 17:17,A,31/12/1969 21:00,59.96,60.06,60.01,20/04/2023 17:16,20/04/2023 17:12,Válido,None,None,None,5.35,5.35,5.35,0.00,1.34,1.34,1.34,0.00,0.00,0.00,1.34,0.00,5.52,11315.27,35949.83,145644.70,10992.63,34753.09,143436.20,2680.09,9180.28,-64429.99,2680.09,9180.28,-64429.99,0.00,0.00,-19588.15
20/04/2023 17:30,216.43,215.54,216.71,217.04,59.81,67.40,63.28,48.74,374.86,373.84,375.88,374.87,0.97,0.96,0.98,0.97,IND,IND,IND,IND,37662.07,13917.25,13462.50,10282.33,9259.08,4165.50,2610.59,2482.98,38783.53,14527.26,13713.28,10577.88,59.98,26.29,A,215.12,216.12,216.72,373.06,375.13,374.34,216.38,217.59,218.08,375.20,377.61,376.56,219.47,220.58,221.20,380.47,382.92,381.91,61.14,50.38,44.12,66.14,58.00,47.07,75.98,72.83,60.50,0.93,0.96,0.97,IND,IND,IND,0.95,0.98,0.98,IND,IND,IND,0.97,0.99,0.99,IND,IND,IND,A,20/04/2023 17:27,C,20/04/2023 17:22,A,20/04/2023 17:27,B,20/04/2023 17:22,C,20/04/2023 17:22,A,20/04/2023 17:27,A,20/04/2023 17:20,A,31/12/1969 21:00,59.97,60.05,60.00,20/04/2023 17:27,20/04/2023 17:21,Válido,None,None,None,6.02,6.02,6.02,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,6.18,17.31,36036.46,145644.70,16.83,35040.76,143436.20,4.03,8405.03,-64429.99,4.03,8405.03,-64429.99,0.00,0.00,-19588.15
20/04/2023 17:40,218.46,217.75,218.73,218.89,50.88,52.17,52.02,48.47,378.37,377.56,379.39,378.18,0.97,0.94,0.99,0.97,IND,IND,IND,IND,32295.03,10734.22,11226.38,10334.43,7962.17,3718.71,1847.34,2396.12,33262.07,11360.12,11377.36,10608.57,60.02,15.78,A,215.31,216.46,216.82,373.47,375.48,374.53,217.11,217.89,218.31,376.44,377.96,377.17,218.91,219.36,220.08,379.35,380.77,380.18,51.70,51.14,48.33,57.33,65.11,49.19,72.65,80.18,58.26,0.93,0.97,0.96,IND,IND,IND,0.95,0.98,0.97,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,A,20/04/2023 17:30,C,20/04/2023 17:37,A,20/04/2023 17:30,B,20/04/2023 17:37,C,20/04/2023 17:39,B,20/04/2023 17:36,A,20/04/2023 17:37,A,31/12/1969 21:00,59.94,60.07,60.01,20/04/2023 17:30,20/04/2023 17:35,Válido,None,None,None,6.03,6.03,6.03,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,6.22,24898.37,36036.46,145644.70,24148.08,35040.76,143436.20,6046.00,8405.03,-64429.99,6046.00,8405.03,-64429.99,0.00,0.00,-19588.15
20/04/2023 17:50,217.29,217.16,217.32,217.39,52.04,44.70,60.85,50.58,376.35,376.17,376.75,376.14,0.97,0.98,0.97,0.97,IND,IND,IND,IND,32916.23,9530.40,12762.22,10623.62,8139.97,1840.17,3462.56,2837.25,33907.78,9706.43,13223.60,10995.96,60.02,16.25,A,216.29,216.56,216.70,374.91,375.55,374.93,217.52,218.21,218.19,377.21,378.19,377.23,218.38,219.29,219.29,378.91,380.00,378.78,44.07,48.83,47.88,47.61,57.06,49.29,55.97,76.96,59.00,0.93,0.96,0.95,IND,IND,IND,0.95,0.98,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,20/04/2023 17:47,B,20/04/2023 17:43,A,20/04/2023 17:48,B,20/04/2023 17:40,A,20/04/2023 17:47,B,20/04/2023 17:49,A,20/04/2023 17:42,A,31/12/1969 21:00,59.97,60.07,60.02,20/04/2023 17:46,20/04/2023 17:40,Válido,None,None,None,5.43,5.43,5.43,0.00,1.27,1.27,1.27,0.00,0.00,0.00,1.27,0.00,5.58,11141.73,36073.23,145644.70,10847.84,35029.55,143436.20,2529.11,8588.50,-64429.99,2529.11,8588.50,-64429.99,0.00,0.00,-19588.15
20/04/2023 18:00,217.18,216.76,217.41,217.39,49.60,48.09,52.46,48.27,376.17,375.68,376.95,375.88,0.97,0.97,0.97,0.97,IND,IND,IND,IND,31313.33,10063.44,11081.13,10168.76,7998.62,2714.86,2697.81,2585.95,32318.76,10423.21,11404.81,10492.42,59.99,11.14,A,213.84,214.63,214.59,370.77,372.14,371.00,215.95,216.50,216.42,374.28,375.23,374.35,217.30,217.75,217.54,376.53,377.26,376.37,43.93,50.13,47.81,47.64,56.98,49.32,64.00,71.50,52.92,0.95,0.96,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,20/04/2023 17:59,B,20/04/2023 17:51,A,20/04/2023 17:59,B,20/04/2023 17:51,A,20/04/2023 17:51,B,20/04/2023 17:50,A,20/04/2023 17:59,A,31/12/1969 21:00,59.96,60.03,60.00,20/04/2023 17:55,20/04/2023 17:55,Válido,None,None,None,5.43,5.43,5.43,0.00,1.13,1.13,1.13,0.00,0.00,0.00,1.13,0.00,5.55,14.36,33310.34,145644.70,13.91,32544.64,143436.20,3.56,7055.56,-64429.99,3.56,7055.56,-64429.99,0.00,0.00,-19588.15
20/04/2023 18:10,217.05,216.62,217.17,217.35,52.52,50.91,59.10,47.56,375.94,375.48,376.51,375.82,0.97,0.96,0.98,0.97,IND,IND,IND,IND,33150.61,10596.30,12539.20,10015.11,8359.42,3053.92,2743.68,2561.82,34188.34,11027.60,12835.86,10337.57,60.01,16.90,A,215.73,216.47,216.26,374.30,375.00,373.84,216.55,217.36,217.36,375.67,376.71,375.64,217.59,218.29,218.38,377.37,378.41,377.42,43.24,52.44,45.68,49.23,59.06,48.20,69.10,74.64,56.97,0.91,0.96,0.95,IND,IND,IND,0.95,0.98,0.97,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,A,20/04/2023 18:02,C,20/04/2023 18:07,C,20/04/2023 18:02,B,20/04/2023 18:07,A,20/04/2023 18:03,B,20/04/2023 18:08,A,20/04/2023 18:07,A,31/12/1969 21:00,59.95,60.05,60.00,20/04/2023 18:01,20/04/2023 18:04,Válido,None,None,None,5.48,5.48,5.48,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,5.65,22617.93,33310.34,145644.70,21922.75,32544.64,143436.20,5531.68,7055.56,-64429.99,5531.68,7055.56,-64429.99,0.00,0.00,-19588.15
20/04/2023 18:20,216.89,216.92,217.05,216.70,64.48,50.43,65.95,77.07,375.66,375.82,376.38,374.78,0.97,0.96,0.95,0.98,IND,IND,IND,IND,40535.66,10523.13,13653.22,16359.31,10648.27,2986.49,4303.73,3358.05,41910.93,10938.71,14315.46,16700.41,60.00,30.16,A,215.89,215.69,216.19,373.95,374.43,373.73,216.38,216.55,216.86,374.90,375.62,374.96,216.95,217.31,217.57,375.92,376.73,376.11,48.44,59.01,46.52,51.82,69.16,56.26,61.56,82.16,78.66,0.95,0.94,0.94,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,B,20/04/2023 18:13,C,20/04/2023 18:11,C,20/04/2023 18:18,B,20/04/2023 18:11,C,20/04/2023 18:17,B,20/04/2023 18:13,B,20/04/2023 18:16,A,31/12/1969 21:00,59.93,60.02,59.97,20/04/2023 18:14,20/04/2023 18:19,Válido,None,None,None,6.16,6.16,6.16,0.00,1.72,1.72,1.72,0.00,0.00,0.00,1.72,0.00,6.39,13278.71,34914.33,145644.70,12770.04,33783.58,143436.20,3631.90,8765.60,-64429.99,3631.90,8765.60,-64429.99,0.00,0.00,-19588.15
20/04/2023 18:30,217.24,216.72,217.36,217.65,62.31,66.84,63.30,56.79,376.27,375.38,377.10,376.34,0.96,0.96,0.96,0.96,IND,IND,IND,IND,39038.21,13946.31,13183.09,11908.81,11161.12,3916.89,3935.35,3308.88,40602.37,14485.91,13757.94,12359.95,60.00,12.04,A,216.18,216.38,215.70,374.42,375.53,373.58,216.76,217.13,217.16,375.53,376.57,375.54,217.09,217.51,217.82,376.16,377.33,376.67,50.42,62.78,53.67,58.93,66.66,64.77,79.11,80.20,100.30,0.95,0.94,0.95,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,C,20/04/2023 18:20,C,20/04/2023 18:29,C,20/04/2023 18:20,B,20/04/2023 18:29,A,20/04/2023 18:20,C,20/04/2023 18:20,B,20/04/2023 18:20,A,31/12/1969 21:00,59.96,60.03,59.99,20/04/2023 18:24,20/04/2023 18:28,Válido,None,None,None,6.63,6.63,6.63,0.00,1.83,1.83,1.83,0.00,0.00,0.00,1.83,0.00,6.88,18.12,40785.15,145644.70,17.42,39277.82,143436.20,4.96,10964.18,-64429.99,4.96,10964.18,-64429.99,0.00,0.00,-19588.15
20/04/2023 18:40,218.49,218.10,218.35,219.01,59.95,62.06,70.59,47.20,378.43,377.64,378.86,378.79,0.96,0.98,0.95,0.95,IND,IND,IND,IND,37736.74,13201.78,14664.42,9870.53,10796.32,2985.27,4742.88,3068.17,39250.76,13535.10,15412.34,10336.40,60.03,18.27,A,216.62,217.21,217.26,375.21,376.72,375.86,217.39,217.74,218.02,376.52,377.70,377.07,218.14,218.42,219.01,377.69,379.06,378.79,55.70,62.49,47.14,60.60,67.50,56.84,74.25,84.35,65.43,0.96,0.95,0.95,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,20/04/2023 18:30,C,20/04/2023 18:40,A,20/04/2023 18:30,B,20/04/2023 18:39,C,20/04/2023 18:39,B,20/04/2023 18:38,B,20/04/2023 18:36,A,31/12/1969 21:00,59.96,60.04,60.01,20/04/2023 18:35,20/04/2023 18:34,Válido,None,None,None,6.45,6.45,6.45,0.00,1.83,1.83,1.83,0.00,0.00,0.00,1.83,0.00,6.71,26853.25,40785.15,145644.70,25835.34,39277.82,143436.20,7321.89,10964.18,-64429.99,7321.89,10964.18,-64429.99,0.00,0.00,-19588.15
20/04/2023 18:50,219.40,218.90,219.37,219.93,63.29,65.94,69.91,54.03,380.01,379.09,380.73,380.21,0.97,0.98,0.96,0.97,IND,IND,IND,IND,40438.76,14117.19,14770.60,11550.97,9926.56,3012.09,4127.53,2786.94,41639.28,14434.95,15336.46,11882.42,60.00,14.61,A,218.10,218.08,219.02,377.64,378.45,378.79,218.77,218.99,219.74,378.69,380.05,380.08,219.25,219.59,220.21,379.63,381.11,380.81,61.53,69.27,46.01,64.82,71.87,48.81,74.10,83.72,60.65,0.96,0.95,0.95,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,B,20/04/2023 18:40,C,20/04/2023 18:49,A,20/04/2023 18:40,B,20/04/2023 18:49,C,20/04/2023 18:46,B,20/04/2023 18:42,B,20/04/2023 18:40,A,31/12/1969 21:00,59.95,60.05,60.01,20/04/2023 18:40,20/04/2023 18:49,Válido,None,None,None,6.53,6.53,6.53,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,6.77,13663.88,40260.95,145644.70,13212.52,38728.77,143436.20,3479.66,10999.23,-64429.99,3479.66,10999.23,-64429.99,0.00,0.00,-19588.15
20/04/2023 19:00,216.45,215.94,216.64,216.78,69.73,69.02,66.30,73.89,374.90,373.93,376.26,374.52,0.98,0.98,0.96,0.98,IND,IND,IND,IND,44172.25,14633.71,13764.94,15773.60,9703.06,2822.37,4099.60,2781.10,45225.40,14903.40,14362.46,16016.89,60.01,16.53,A,215.33,215.95,216.25,372.78,375.04,373.72,216.69,217.32,217.70,375.23,377.35,376.20,219.14,219.80,220.17,379.46,381.50,380.54,65.76,65.09,51.69,69.76,67.54,63.61,84.20,79.16,80.42,0.96,0.95,0.95,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,0.98,0.96,0.99,IND,IND,IND,A,20/04/2023 18:54,C,20/04/2023 18:52,A,20/04/2023 18:57,B,20/04/2023 18:50,C,20/04/2023 18:52,A,20/04/2023 18:54,C,20/04/2023 18:50,A,31/12/1969 21:00,59.98,60.06,60.01,20/04/2023 18:54,20/04/2023 18:55,Válido,None,None,None,7.08,7.08,7.08,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,7.26,20.17,42701.13,145644.70,19.70,41514.25,143436.20,4.32,9965.13,-64429.99,4.32,9965.13,-64429.99,0.00,0.00,-19588.15
20/04/2023 19:10,216.49,216.01,216.41,217.04,63.76,63.42,73.76,54.10,374.96,374.16,375.60,375.13,0.97,0.98,0.97,0.97,IND,IND,IND,IND,40340.33,13409.91,15482.65,11447.77,9292.28,2797.46,3880.48,2614.34,41396.72,13698.59,15961.54,11742.50,59.97,18.29,A,215.89,216.33,216.63,373.81,375.39,374.37,216.34,216.75,217.45,374.70,376.20,375.87,216.73,217.14,217.99,375.40,377.08,376.75,58.58,64.72,40.72,63.27,73.08,50.70,78.12,84.41,76.27,0.98,0.96,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.97,0.99,IND,IND,IND,A,20/04/2023 19:00,C,20/04/2023 19:06,A,20/04/2023 19:00,B,20/04/2023 19:00,C,20/04/2023 19:08,B,20/04/2023 19:05,C,20/04/2023 19:09,A,31/12/1969 21:00,59.97,60.05,60.02,20/04/2023 19:10,20/04/2023 19:05,Válido,None,None,None,6.57,6.57,6.57,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,6.75,27039.12,42701.13,145644.70,26300.02,41514.25,143436.20,6272.24,9965.13,-64429.99,6272.24,9965.13,-64429.99,0.00,0.00,-19588.15
20/04/2023 19:20,215.05,214.59,215.10,215.48,65.22,62.65,74.11,58.90,372.48,371.87,373.38,372.19,0.97,0.98,0.95,0.98,IND,IND,IND,IND,40630.61,13125.50,15064.96,12440.15,10629.68,2909.64,5210.38,2509.67,41998.05,13444.14,15940.55,12690.77,60.03,18.10,A,214.06,214.95,214.76,371.23,372.65,371.11,214.94,215.58,215.60,372.46,374.00,372.65,216.46,216.85,217.33,374.99,375.92,375.63,57.85,63.40,46.49,62.97,67.04,64.15,75.14,76.54,76.96,0.97,0.94,0.93,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,0.98,0.97,0.99,IND,IND,IND,A,20/04/2023 19:18,C,20/04/2023 19:10,C,20/04/2023 19:18,B,20/04/2023 19:11,C,20/04/2023 19:13,C,20/04/2023 19:18,C,20/04/2023 19:12,A,31/12/1969 21:00,59.95,60.04,60.00,20/04/2023 19:10,20/04/2023 19:18,Válido,None,None,None,6.77,6.77,6.77,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,6.96,14124.28,40762.54,145644.70,13774.25,39596.75,143436.20,3120.34,9656.99,-64429.99,3120.34,9656.99,-64429.99,0.00,0.00,-19588.15
20/04/2023 19:30,215.58,214.99,215.77,215.98,63.29,69.61,68.43,51.82,373.39,372.53,374.18,373.47,0.96,0.98,0.96,0.95,IND,IND,IND,IND,39361.50,14637.59,14132.16,10591.74,11008.20,3115.48,4275.92,3616.80,40871.85,14965.47,14764.88,11192.24,59.97,17.89,A,214.44,214.53,215.28,371.60,372.22,371.91,215.06,215.45,215.85,372.66,373.79,373.06,215.47,216.17,216.45,373.49,374.96,374.18,53.57,65.55,50.47,63.19,77.74,59.67,75.17,95.90,72.30,0.94,0.93,0.94,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.98,0.99,IND,IND,IND,A,20/04/2023 19:20,C,20/04/2023 19:26,A,20/04/2023 19:20,B,20/04/2023 19:26,C,20/04/2023 19:26,B,20/04/2023 19:20,B,20/04/2023 19:29,A,31/12/1969 21:00,59.97,60.06,60.01,20/04/2023 19:26,20/04/2023 19:26,Válido,None,None,None,6.97,6.97,6.97,0.00,1.78,1.78,1.78,0.00,0.00,0.00,1.78,0.00,7.20,18.18,42894.54,145644.70,17.50,41631.60,143436.20,4.90,10231.63,-64429.99,4.90,10231.63,-64429.99,0.00,0.00,-19588.15
20/04/2023 19:40,216.09,215.27,216.32,216.68,63.34,74.22,68.67,47.12,374.28,373.13,375.25,374.45,0.97,0.98,0.96,0.96,IND,IND,IND,IND,39706.46,15668.53,14287.52,9750.41,10216.15,3123.44,4065.37,3027.35,40999.66,15976.81,14854.65,10209.57,60.02,24.13,A,214.69,215.41,215.86,372.07,373.81,373.17,215.35,216.03,216.47,373.06,374.84,374.20,215.77,216.49,216.90,373.65,375.53,374.95,52.70,66.36,46.51,67.29,68.88,50.19,81.95,78.92,60.11,0.96,0.95,0.95,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,20/04/2023 19:30,C,20/04/2023 19:34,A,20/04/2023 19:30,B,20/04/2023 19:39,C,20/04/2023 19:38,A,20/04/2023 19:39,C,20/04/2023 19:31,A,31/12/1969 21:00,59.97,60.06,60.01,20/04/2023 19:30,20/04/2023 19:33,Válido,None,None,None,6.47,6.47,6.47,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,6.70,26818.06,42894.54,145644.70,25902.79,41631.60,143436.20,6935.58,10231.63,-64429.99,6935.58,10231.63,-64429.99,0.00,0.00,-19588.15
20/04/2023 19:50,216.67,216.25,216.40,217.35,56.27,52.97,77.02,38.80,375.28,374.68,375.41,375.74,0.97,0.97,0.97,0.95,IND,IND,IND,IND,35341.92,11119.98,16238.55,7983.40,9230.15,2752.56,3759.77,2717.83,36527.35,11455.59,16668.12,8433.34,60.00,33.54,A,215.16,216.11,216.57,372.98,375.09,374.23,216.05,216.52,217.18,374.39,375.71,375.30,216.56,216.98,217.63,375.32,376.50,376.09,48.19,64.09,36.95,55.54,69.25,42.27,74.46,82.58,47.97,0.96,0.95,0.95,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,20/04/2023 19:40,C,20/04/2023 19:46,A,20/04/2023 19:40,B,20/04/2023 19:46,C,20/04/2023 19:48,B,20/04/2023 19:47,C,20/04/2023 19:49,A,31/12/1969 21:00,59.99,60.05,60.02,20/04/2023 19:49,20/04/2023 19:41,Válido,None,None,None,5.82,5.82,5.82,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,6.03,11982.32,38941.50,145644.70,11601.90,37590.48,143436.20,2990.52,10153.55,-64429.99,2990.52,10153.55,-64429.99,0.00,0.00,-19588.15
20/04/2023 20:00,215.48,214.84,215.45,216.15,57.39,53.27,75.22,43.68,373.22,372.66,373.79,373.21,0.97,0.95,0.98,0.96,IND,IND,IND,IND,35818.46,10910.28,15808.22,9099.96,9532.78,3453.10,3567.44,2512.24,37065.29,11443.70,16205.75,9440.37,59.99,32.70,A,213.98,214.92,215.55,371.66,372.83,372.65,215.23,215.62,216.34,373.25,373.94,373.76,216.34,216.52,217.42,374.90,375.57,375.85,41.34,73.50,37.59,51.54,77.25,40.70,67.85,87.87,55.78,0.90,0.97,0.93,IND,IND,IND,0.96,0.98,0.95,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,20/04/2023 19:55,C,20/04/2023 19:50,A,20/04/2023 19:55,C,20/04/2023 19:50,C,20/04/2023 19:54,B,20/04/2023 19:56,A,20/04/2023 19:55,A,31/12/1969 21:00,59.96,60.07,60.00,20/04/2023 19:52,20/04/2023 19:58,Válido,None,None,None,5.89,5.89,5.89,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.09,16.66,36316.35,145644.70,16.11,35144.48,143436.20,4.25,9142.37,-64429.99,4.25,9142.37,-64429.99,0.00,0.00,-19588.15
20/04/2023 20:10,216.48,215.68,216.66,217.12,59.97,62.74,73.90,43.26,374.96,374.22,375.57,375.09,0.98,0.97,0.99,0.96,IND,IND,IND,IND,37996.22,13130.13,15807.58,9058.51,8297.69,3275.89,2541.25,2480.56,38891.70,13532.62,16010.54,9392.01,60.02,34.21,A,214.72,214.79,216.01,372.27,372.88,372.96,215.26,216.04,216.64,373.44,374.63,374.18,215.78,216.74,217.20,374.38,375.71,375.25,52.72,70.01,42.86,60.33,77.11,44.95,76.47,92.06,54.31,0.95,0.97,0.96,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,20/04/2023 20:00,C,20/04/2023 20:09,A,20/04/2023 20:00,B,20/04/2023 20:09,C,20/04/2023 20:04,B,20/04/2023 20:00,A,20/04/2023 20:04,A,31/12/1969 21:00,59.97,60.04,60.01,20/04/2023 20:08,20/04/2023 20:08,Válido,None,None,None,6.38,6.38,6.38,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,6.56,26240.35,36316.35,145644.70,25532.43,35144.48,143436.20,6024.72,9142.37,-64429.99,6024.72,9142.37,-64429.99,0.00,0.00,-19588.15
20/04/2023 20:20,216.12,215.69,216.24,216.42,54.68,45.24,61.82,56.98,374.33,373.91,375.18,373.90,0.97,0.95,0.98,0.98,IND,IND,IND,IND,34369.31,9271.23,13068.74,12029.35,8569.64,3045.17,2814.57,2709.90,35421.58,9758.52,13368.38,12330.80,60.00,18.80,A,215.32,216.02,216.17,373.32,374.77,373.44,215.67,216.60,216.74,374.11,375.65,374.35,216.13,217.11,217.32,374.95,376.54,375.40,43.92,57.56,43.05,52.27,63.32,52.30,65.47,75.73,66.25,0.95,0.98,0.94,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,0.97,0.99,0.98,IND,IND,IND,A,20/04/2023 20:12,C,20/04/2023 20:10,A,20/04/2023 20:18,B,20/04/2023 20:15,C,20/04/2023 20:11,B,20/04/2023 20:11,C,20/04/2023 20:11,A,31/12/1969 21:00,59.98,60.04,60.01,20/04/2023 20:15,20/04/2023 20:10,Válido,None,None,None,5.89,5.89,5.89,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,6.05,12011.04,38417.43,145644.70,11691.89,37409.23,143436.20,2749.06,8709.67,-64429.99,2749.06,8709.67,-64429.99,0.00,0.00,-19588.15
20/04/2023 20:30,218.61,218.18,218.61,219.04,49.95,49.21,57.49,43.16,378.64,377.88,379.24,378.80,0.97,0.98,0.97,0.95,IND,IND,IND,IND,31651.17,10479.09,12148.83,9023.26,8372.90,2336.75,3216.72,2819.43,32739.92,10736.47,12567.47,9453.48,59.99,14.72,A,215.06,215.60,215.72,372.57,374.20,372.86,217.33,217.85,218.08,376.46,378.06,376.96,220.23,220.80,220.93,381.46,383.19,381.89,43.12,52.55,43.10,49.50,56.77,55.19,75.92,67.22,63.33,0.94,0.96,0.95,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,20/04/2023 20:21,C,20/04/2023 20:22,A,20/04/2023 20:21,B,20/04/2023 20:22,C,20/04/2023 20:29,A,20/04/2023 20:29,A,20/04/2023 20:29,A,31/12/1969 21:00,59.95,60.05,60.00,20/04/2023 20:25,20/04/2023 20:29,Válido,None,None,None,5.69,5.69,5.69,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,5.86,14.59,35429.52,145644.70,14.10,34419.89,143436.20,3.72,8389.75,-64429.99,3.72,8389.75,-64429.99,0.00,0.00,-19588.15
20/04/2023 20:40,218.68,218.29,218.75,219.01,54.68,55.88,63.14,45.03,378.77,378.17,379.06,379.06,0.97,0.98,0.98,0.94,IND,IND,IND,IND,34842.09,11943.87,13603.43,9294.79,8159.43,2471.85,2391.57,3296.02,35784.73,12196.97,13812.05,9861.89,60.02,20.43,A,217.58,218.02,218.59,376.77,378.25,378.17,218.11,218.58,218.98,377.75,379.07,378.83,218.52,219.02,219.44,378.44,379.82,379.49,44.80,53.30,42.36,55.32,61.78,44.17,72.37,67.99,52.92,0.96,0.95,0.94,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,20/04/2023 20:32,C,20/04/2023 20:35,A,20/04/2023 20:32,B,20/04/2023 20:35,C,20/04/2023 20:32,A,20/04/2023 20:33,C,20/04/2023 20:36,A,31/12/1969 21:00,59.98,60.04,60.01,20/04/2023 20:34,20/04/2023 20:32,Válido,None,None,None,5.70,5.70,5.70,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,5.86,23468.90,35429.52,145644.70,22821.96,34419.89,143436.20,5463.52,8389.75,-64429.99,5463.52,8389.75,-64429.99,0.00,0.00,-19588.15
20/04/2023 20:50,218.60,217.83,219.16,218.80,49.38,57.86,45.13,45.16,378.62,377.77,379.69,378.39,0.97,0.97,0.98,0.95,IND,IND,IND,IND,31266.99,12180.01,9729.61,9357.38,8191.41,3237.84,1778.46,3175.11,32322.19,12603.02,9890.81,9881.39,59.97,23.23,A,217.53,218.68,218.46,377.34,378.93,377.85,218.08,219.13,219.03,378.11,379.67,378.85,218.53,219.59,219.54,378.75,380.54,379.66,55.71,44.01,44.18,59.02,54.81,45.81,72.25,69.84,55.31,0.97,0.98,0.93,IND,IND,IND,0.97,0.99,0.95,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,A,20/04/2023 20:48,B,20/04/2023 20:44,A,20/04/2023 20:48,B,20/04/2023 20:44,B,20/04/2023 20:49,A,20/04/2023 20:46,C,20/04/2023 20:41,A,31/12/1969 21:00,59.97,60.05,60.01,20/04/2023 20:49,20/04/2023 20:44,Válido,None,None,None,5.65,5.65,5.65,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,5.81,11216.10,35477.31,145644.70,10895.02,34513.66,143436.20,2662.81,8202.40,-64429.99,2662.81,8202.40,-64429.99,0.00,0.00,-19588.15
20/04/2023 21:00,217.82,217.19,218.30,217.97,64.42,71.22,61.27,60.78,377.27,376.61,378.18,377.03,0.97,0.97,0.98,0.97,IND,IND,IND,IND,40997.75,15042.48,13169.08,12786.20,9407.10,3605.49,2337.00,3464.61,42063.16,15468.54,13374.83,13247.28,60.01,16.54,A,216.70,217.91,217.50,375.72,377.52,376.43,217.31,218.55,218.14,376.86,378.53,377.37,217.83,219.16,218.79,377.77,379.69,378.40,53.99,42.96,44.58,62.74,49.53,49.86,78.96,72.22,61.44,0.95,0.98,0.92,IND,IND,IND,0.97,0.99,0.95,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,20/04/2023 20:57,B,20/04/2023 20:50,A,20/04/2023 20:56,B,20/04/2023 20:50,B,20/04/2023 20:53,A,20/04/2023 20:59,C,20/04/2023 20:50,A,31/12/1969 21:00,59.95,60.04,60.00,20/04/2023 20:57,20/04/2023 20:55,Válido,None,None,None,5.71,5.71,5.71,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,5.88,18.70,34718.34,145644.70,18.23,33710.77,143436.20,4.18,8295.56,-64429.99,4.18,8295.56,-64429.99,0.00,0.00,-19588.15
20/04/2023 21:10,218.53,217.82,218.99,218.77,63.82,74.62,57.55,59.30,378.50,377.56,379.51,378.43,0.98,0.98,0.99,0.98,IND,IND,IND,IND,41045.90,15908.09,12477.91,12659.90,7943.47,3335.70,1776.85,2830.92,41807.47,16254.05,12603.79,12972.55,60.03,22.52,A,217.05,217.86,217.59,376.34,377.53,376.58,217.53,218.52,218.25,377.20,378.48,377.58,218.09,219.02,218.86,378.26,379.60,378.59,58.36,51.40,49.58,67.37,62.51,57.61,82.61,77.38,72.17,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,20/04/2023 21:00,B,20/04/2023 21:09,A,20/04/2023 21:00,B,20/04/2023 21:09,C,20/04/2023 21:04,A,20/04/2023 21:08,C,20/04/2023 21:00,A,31/12/1969 21:00,59.97,60.05,60.01,20/04/2023 21:01,20/04/2023 21:08,Válido,None,None,None,6.67,6.67,6.67,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,6.81,27242.76,34718.34,145644.70,26686.77,33710.77,143436.20,5462.27,8295.56,-64429.99,5462.27,8295.56,-64429.99,0.00,0.00,-19588.15
20/04/2023 21:20,218.75,218.18,219.05,219.03,55.96,61.57,62.06,44.24,378.89,378.33,379.33,379.01,0.98,0.98,0.99,0.95,IND,IND,IND,IND,35846.33,13164.24,13486.65,9195.44,7431.95,2671.85,1704.34,3055.76,36608.65,13432.64,13593.92,9689.88,60.02,25.88,A,217.31,218.42,218.38,377.01,378.45,377.57,218.14,219.07,218.96,378.14,379.56,378.81,218.54,219.50,219.46,378.81,380.35,379.83,57.99,47.63,43.11,63.41,57.50,51.93,75.53,83.27,66.20,0.95,0.98,0.95,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,20/04/2023 21:12,B,20/04/2023 21:13,A,20/04/2023 21:10,B,20/04/2023 21:12,C,20/04/2023 21:18,B,20/04/2023 21:15,C,20/04/2023 21:19,A,31/12/1969 21:00,59.96,60.06,60.01,20/04/2023 21:13,20/04/2023 21:13,Válido,None,None,None,6.17,6.17,6.17,0.00,1.25,1.25,1.25,0.00,0.00,0.00,1.25,0.00,6.29,12510.67,39900.23,145644.70,12277.55,39074.52,143436.20,2400.17,8057.71,-64429.99,2400.17,8057.71,-64429.99,0.00,0.00,-19588.15
20/04/2023 21:30,218.78,218.51,218.53,219.29,54.77,50.87,72.99,40.44,378.93,378.45,378.83,379.50,0.98,0.99,0.99,0.96,IND,IND,IND,IND,35187.71,10950.53,15766.16,8471.01,6952.09,1911.96,2415.38,2624.76,35867.90,11116.19,15950.11,8868.34,60.01,27.93,A,217.76,217.92,218.74,377.50,377.95,378.53,218.34,218.80,219.18,378.28,379.22,379.28,218.68,219.25,219.52,378.82,379.94,379.88,50.82,51.15,38.90,55.14,62.19,41.29,69.63,81.61,49.52,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,20/04/2023 21:20,C,20/04/2023 21:26,A,20/04/2023 21:20,B,20/04/2023 21:23,C,20/04/2023 21:29,B,20/04/2023 21:26,C,20/04/2023 21:28,A,31/12/1969 21:00,59.98,60.05,60.01,20/04/2023 21:20,20/04/2023 21:26,Válido,None,None,None,5.64,5.64,5.64,0.00,1.25,1.25,1.25,0.00,0.00,0.00,1.25,0.00,5.77,15.95,35587.92,145644.70,15.65,34804.71,143436.20,3.09,7398.76,-64429.99,3.09,7398.76,-64429.99,0.00,0.00,-19588.15
20/04/2023 21:40,218.56,218.23,218.42,219.03,57.75,57.24,65.99,50.02,378.55,377.78,378.97,378.91,0.97,0.97,0.97,0.96,IND,IND,IND,IND,36634.79,12156.97,13950.59,10527.23,9524.70,2870.40,3623.14,3031.17,37852.71,12491.24,14413.40,10954.93,59.99,15.75,A,217.77,217.61,218.45,377.43,377.12,377.91,218.31,218.38,219.06,378.14,378.63,379.00,218.74,218.97,219.58,378.79,379.63,380.04,49.03,60.80,38.97,51.12,73.10,45.82,60.33,96.79,58.77,0.96,0.97,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,B,20/04/2023 21:35,C,20/04/2023 21:30,B,20/04/2023 21:35,C,20/04/2023 21:30,C,20/04/2023 21:30,B,20/04/2023 21:35,C,20/04/2023 21:37,A,31/12/1969 21:00,59.97,60.05,60.01,20/04/2023 21:31,20/04/2023 21:37,Válido,None,None,None,6.04,6.04,6.04,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,6.19,24757.87,35587.92,145644.70,24180.71,34804.71,143436.20,5279.29,7398.76,-64429.99,5279.29,7398.76,-64429.99,0.00,0.00,-19588.15
20/04/2023 21:50,218.88,218.85,218.67,219.12,54.37,51.94,61.50,49.68,379.11,378.59,379.21,379.53,0.97,0.99,0.97,0.96,IND,IND,IND,IND,34705.36,11201.70,13024.55,10479.12,8223.56,1929.49,3346.60,2947.48,35666.36,11366.66,13447.62,10885.75,60.03,10.19,A,218.10,217.98,218.63,377.29,378.28,378.46,218.45,218.48,219.05,378.04,379.06,379.09,218.87,218.93,219.40,378.78,379.75,379.76,50.28,60.65,48.86,52.64,62.44,49.68,57.29,73.13,60.07,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,B,20/04/2023 21:45,C,20/04/2023 21:48,A,20/04/2023 21:40,C,20/04/2023 21:48,C,20/04/2023 21:49,B,20/04/2023 21:40,C,20/04/2023 21:44,A,31/12/1969 21:00,59.96,60.04,60.01,20/04/2023 21:48,20/04/2023 21:48,Válido,None,None,None,5.82,5.82,5.82,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,6.00,11888.10,36876.75,145644.70,11556.34,35907.32,143436.20,2787.98,8337.56,-64429.99,2787.98,8337.56,-64429.99,0.00,0.00,-19588.15
20/04/2023 22:00,219.16,218.95,219.21,219.30,51.96,52.11,53.21,50.54,379.59,378.99,380.05,379.72,0.97,0.98,0.97,0.96,IND,IND,IND,IND,33257.88,11219.91,11364.59,10673.38,7690.82,2069.66,2631.96,2989.20,34135.55,11409.20,11665.38,11084.06,60.02,9.98,A,217.86,218.18,218.66,377.05,378.27,378.66,218.53,218.82,219.14,378.13,379.43,379.50,219.04,219.46,219.56,379.20,380.46,380.10,51.36,53.13,49.66,65.42,61.03,51.84,89.26,80.96,62.07,0.97,0.97,0.96,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,20/04/2023 21:57,C,20/04/2023 21:57,A,20/04/2023 21:53,B,20/04/2023 21:58,C,20/04/2023 21:50,A,20/04/2023 21:57,C,20/04/2023 21:50,A,31/12/1969 21:00,59.97,60.04,60.01,20/04/2023 21:59,20/04/2023 21:59,Válido,None,None,None,6.34,6.34,6.34,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,6.49,15.17,37848.80,145644.70,14.78,36903.21,143436.20,3.42,8395.07,-64429.99,3.42,8395.07,-64429.99,0.00,0.00,-19588.15
20/04/2023 22:10,218.08,217.51,217.96,218.77,57.41,67.49,61.35,43.40,377.72,376.42,378.29,378.46,0.97,0.98,0.97,0.97,IND,IND,IND,IND,36544.70,14368.31,12987.29,9189.09,8577.77,3009.10,3181.94,2386.72,37537.89,14680.03,13371.41,9493.99,60.01,22.69,A,217.49,217.68,218.62,376.32,377.94,378.22,218.35,218.60,219.15,377.91,379.26,379.24,219.14,219.41,219.55,379.29,380.37,380.12,51.13,53.02,43.19,55.10,58.22,45.13,73.99,68.78,53.96,0.97,0.95,0.96,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,20/04/2023 22:09,C,20/04/2023 22:01,A,20/04/2023 22:09,B,20/04/2023 22:00,C,20/04/2023 22:09,A,20/04/2023 22:08,B,20/04/2023 22:05,A,31/12/1969 21:00,59.96,60.04,60.00,20/04/2023 22:04,20/04/2023 22:03,Válido,None,None,None,5.63,5.63,5.63,0.00,1.29,1.29,1.29,0.00,0.00,0.00,1.29,0.00,5.77,23099.18,37848.80,145644.70,22515.79,36903.21,143436.20,5156.49,8395.07,-64429.99,5156.49,8395.07,-64429.99,0.00,0.00,-19588.15
20/04/2023 22:20,217.77,217.22,217.70,218.39,57.69,64.75,63.55,44.77,377.19,376.06,377.77,377.74,0.97,0.98,0.97,0.96,IND,IND,IND,IND,36510.06,13722.85,13394.34,9392.87,9264.25,3087.40,3465.09,2711.76,37667.11,14065.87,13835.29,9776.48,59.99,21.03,A,217.11,217.37,218.18,375.81,377.31,377.52,217.78,217.95,218.83,376.83,378.27,378.61,218.35,218.42,219.37,377.83,379.07,379.57,56.04,61.11,36.96,59.87,63.30,42.56,74.49,72.39,61.13,0.97,0.96,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,20/04/2023 22:19,C,20/04/2023 22:11,A,20/04/2023 22:17,C,20/04/2023 22:11,C,20/04/2023 22:13,A,20/04/2023 22:18,C,20/04/2023 22:13,A,31/12/1969 21:00,59.96,60.04,60.00,20/04/2023 22:15,20/04/2023 22:18,Válido,None,None,None,5.85,5.85,5.85,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,6.02,12387.62,34801.56,145644.70,12025.06,33873.30,143436.20,2974.75,7974.63,-64429.99,2974.75,7974.63,-64429.99,0.00,0.00,-19588.15
