Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
20/04/2023 22:30,218.08,217.28,218.20,218.75,63.36,73.89,70.80,45.38,377.72,376.59,378.31,378.25,0.98,0.98,0.99,0.96,IND,IND,IND,IND,40513.59,15684.59,15276.16,9552.85,8432.57,3428.71,2301.81,2702.05,41381.88,16054.98,15448.60,9927.64,60.00,34.04,A,216.17,217.51,217.49,375.15,377.10,375.60,217.41,218.11,218.59,376.55,378.26,378.14,218.00,218.60,219.09,377.30,378.90,379.09,60.20,58.80,44.48,68.12,62.51,45.67,90.73,82.94,55.98,0.96,0.96,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,20/04/2023 22:20,C,20/04/2023 22:22,A,20/04/2023 22:20,C,20/04/2023 22:22,C,20/04/2023 22:22,A,20/04/2023 22:25,C,20/04/2023 22:20,A,31/12/1969 21:00,59.96,60.05,60.01,20/04/2023 22:24,20/04/2023 22:21,Válido,None,None,None,6.22,6.22,6.22,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.40,18.39,37967.32,145644.70,18.00,36891.58,143436.20,3.75,8963.54,-64429.99,3.75,8963.54,-64429.99,0.00,0.00,-19588.15
20/04/2023 22:40,218.16,217.66,217.95,218.86,63.16,63.10,83.77,42.60,377.85,377.18,377.79,378.58,0.98,0.97,0.99,0.94,IND,IND,IND,IND,40163.55,13366.27,18054.37,8742.91,9110.19,3155.08,2715.63,3239.48,41183.81,13733.60,18257.46,9323.77,60.00,39.61,A,217.18,217.67,218.49,376.32,377.38,378.09,217.65,218.26,218.93,377.07,378.49,378.66,218.07,218.65,219.38,377.80,379.25,379.41,60.85,61.17,39.68,65.99,69.47,44.28,80.42,84.14,59.05,0.97,0.97,0.92,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,20/04/2023 22:30,C,20/04/2023 22:36,A,20/04/2023 22:30,C,20/04/2023 22:36,C,20/04/2023 22:36,B,20/04/2023 22:39,C,20/04/2023 22:36,A,31/12/1969 21:00,59.96,60.07,60.01,20/04/2023 22:38,20/04/2023 22:31,Válido,None,None,None,6.37,6.37,6.37,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,6.53,26124.79,37967.32,145644.70,25513.85,36891.58,143436.20,5611.20,8963.54,-64429.99,5611.20,8963.54,-64429.99,0.00,0.00,-19588.15
20/04/2023 22:50,218.27,217.88,218.12,218.81,66.83,70.27,81.14,49.10,378.05,377.27,378.03,378.85,0.98,0.98,0.99,0.93,IND,IND,IND,IND,42534.41,15068.07,17437.10,10029.25,9586.58,2709.28,3024.12,3853.18,43601.36,15309.70,17697.39,10743.96,60.01,31.22,A,216.76,217.40,218.08,375.94,377.28,377.93,217.68,218.07,218.90,377.06,378.04,378.77,218.10,218.46,219.30,377.81,378.78,379.49,60.86,73.73,38.93,67.98,80.49,44.02,91.38,95.68,67.42,0.96,0.97,0.90,IND,IND,IND,0.98,0.99,0.93,IND,IND,IND,0.99,0.99,0.94,IND,IND,IND,A,20/04/2023 22:45,C,20/04/2023 22:45,A,20/04/2023 22:45,C,20/04/2023 22:45,C,20/04/2023 22:43,B,20/04/2023 22:44,C,20/04/2023 22:46,A,31/12/1969 21:00,59.97,60.05,60.01,20/04/2023 22:40,20/04/2023 22:40,Válido,None,None,None,6.81,6.81,6.81,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,6.97,14340.78,39673.02,145644.70,13994.41,38747.70,143436.20,3131.89,8511.52,-64429.99,3131.89,8511.52,-64429.99,0.00,0.00,-19588.15
20/04/2023 23:00,217.43,216.96,217.43,217.90,74.43,74.61,81.72,66.95,376.60,375.71,377.22,376.87,0.98,0.98,0.98,0.97,IND,IND,IND,IND,47462.95,15918.04,17445.61,14099.30,10055.48,2938.94,3368.92,3747.63,48516.43,16187.07,17767.92,14588.86,59.98,17.57,A,216.90,217.32,217.83,375.59,376.99,376.76,217.57,217.91,218.46,376.78,377.86,378.01,218.05,218.25,219.08,377.45,378.49,379.30,70.02,80.68,48.79,73.59,84.29,61.28,82.67,98.01,73.38,0.98,0.97,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,20/04/2023 22:59,C,20/04/2023 22:51,A,20/04/2023 22:59,C,20/04/2023 22:51,C,20/04/2023 22:50,B,20/04/2023 22:52,C,20/04/2023 22:52,A,31/12/1969 21:00,59.95,60.05,60.00,20/04/2023 22:57,20/04/2023 22:53,Válido,None,None,None,7.77,7.77,7.77,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,7.95,21.56,46111.80,145644.70,21.09,45071.58,143436.20,4.47,9724.24,-64429.99,4.47,9724.24,-64429.99,0.00,0.00,-19588.15
20/04/2023 23:10,217.71,216.85,217.83,218.44,86.29,111.49,84.94,62.43,377.07,375.22,377.83,378.17,0.98,0.99,0.98,0.96,IND,IND,IND,IND,55119.84,23993.84,18093.38,13032.61,10864.89,2971.87,3876.14,4016.88,56180.44,24177.19,18503.92,13637.60,60.02,46.70,A,214.89,215.84,216.12,371.86,374.36,374.43,216.09,216.79,217.30,373.96,376.02,376.15,217.18,218.06,218.67,376.11,378.25,378.56,70.21,73.69,48.51,91.21,77.56,60.51,120.15,93.09,85.67,0.97,0.97,0.93,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,20/04/2023 23:09,C,20/04/2023 23:09,A,20/04/2023 23:08,C,20/04/2023 23:09,C,20/04/2023 23:07,A,20/04/2023 23:09,C,20/04/2023 23:07,A,31/12/1969 21:00,59.95,60.05,59.99,20/04/2023 23:06,20/04/2023 23:07,Válido,None,None,None,8.09,8.09,8.09,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,8.26,33073.11,46111.80,145644.70,32400.04,45071.58,143436.20,6630.43,9724.24,-64429.99,6630.43,9724.24,-64429.99,0.00,0.00,-19588.15
20/04/2023 23:20,217.69,216.69,217.92,218.45,74.52,100.43,75.23,47.88,377.04,375.24,377.85,378.04,0.98,0.99,0.98,0.94,IND,IND,IND,IND,47405.38,21565.77,16046.21,9793.41,9958.48,2921.89,3363.52,3673.07,48440.08,21762.80,16394.94,10459.55,60.02,49.95,A,215.76,216.86,217.35,373.81,376.07,376.27,217.40,218.37,218.74,376.29,378.69,378.65,219.00,220.13,220.24,379.06,381.68,381.22,90.18,67.36,47.69,97.67,75.50,59.56,118.96,92.42,70.12,0.98,0.97,0.93,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,20/04/2023 23:17,C,20/04/2023 23:11,A,20/04/2023 23:16,B,20/04/2023 23:16,C,20/04/2023 23:18,A,20/04/2023 23:10,C,20/04/2023 23:18,A,31/12/1969 21:00,59.96,60.05,60.01,20/04/2023 23:11,20/04/2023 23:12,Válido,None,None,None,8.27,8.27,8.27,0.00,1.70,1.70,1.70,0.00,0.00,0.00,1.70,0.00,8.44,16516.14,50310.70,145644.70,16187.29,49276.90,143436.20,3277.55,10136.91,-64429.99,3277.55,10136.91,-64429.99,0.00,0.00,-19588.15
20/04/2023 23:30,216.40,215.71,216.32,217.18,68.20,86.70,77.81,40.09,374.81,373.40,375.04,376.00,0.98,0.99,0.98,0.93,IND,IND,IND,IND,43156.87,18539.41,16480.33,8137.13,8974.05,2452.02,3425.24,3096.79,44080.03,18700.86,16832.51,8706.50,60.04,43.39,A,215.14,214.98,216.75,372.11,373.58,375.00,215.86,216.82,217.44,373.70,376.01,376.31,217.22,218.30,218.83,376.15,378.49,378.71,82.51,64.74,39.19,90.89,72.25,45.49,104.08,98.27,52.84,0.98,0.94,0.93,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,B,20/04/2023 23:27,C,20/04/2023 23:21,A,20/04/2023 23:27,C,20/04/2023 23:21,C,20/04/2023 23:29,A,20/04/2023 23:22,C,20/04/2023 23:29,A,31/12/1969 21:00,59.97,60.06,60.02,20/04/2023 23:20,20/04/2023 23:28,Válido,None,None,None,7.34,7.34,7.34,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,7.51,19.60,46522.39,145644.70,19.19,45536.05,143436.20,3.99,9523.32,-64429.99,3.99,9523.32,-64429.99,0.00,0.00,-19588.15
20/04/2023 23:40,216.48,215.82,216.54,217.06,68.49,83.45,75.73,46.30,374.95,373.77,375.29,375.77,0.98,0.99,0.98,0.94,IND,IND,IND,IND,43249.80,17795.21,16045.73,9408.87,9696.66,2782.32,3382.47,3531.88,44323.48,18011.41,16398.37,10049.92,60.02,38.16,A,214.67,215.42,216.22,371.97,373.49,374.33,215.37,216.07,216.69,372.97,374.46,375.13,215.91,216.58,217.18,373.92,375.35,376.04,81.72,75.44,39.83,86.28,79.64,45.66,95.97,94.58,55.60,0.98,0.97,0.91,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,20/04/2023 23:35,C,20/04/2023 23:30,A,20/04/2023 23:35,C,20/04/2023 23:30,C,20/04/2023 23:31,A,20/04/2023 23:32,C,20/04/2023 23:31,A,31/12/1969 21:00,59.98,60.05,60.01,20/04/2023 23:33,20/04/2023 23:37,Válido,None,None,None,7.43,7.43,7.43,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,7.59,30375.26,46522.39,145644.70,29732.51,45536.05,143436.20,6212.30,9523.32,-64429.99,6212.30,9523.32,-64429.99,0.00,0.00,-19588.15
20/04/2023 23:50,216.01,215.44,216.16,216.44,66.51,77.99,76.42,45.11,374.14,373.35,374.33,374.74,0.98,0.99,0.98,0.93,IND,IND,IND,IND,41947.40,16586.47,16245.64,9115.28,9177.17,2680.08,2995.22,3501.87,42939.55,16801.61,16519.45,9764.81,59.99,36.45,A,215.12,215.58,216.21,372.82,373.69,374.24,215.65,216.67,216.93,373.64,375.39,375.50,216.28,217.13,217.57,374.60,376.30,376.60,77.88,66.28,42.39,83.91,71.24,46.72,99.95,86.70,63.26,0.98,0.97,0.92,IND,IND,IND,0.99,0.98,0.93,IND,IND,IND,0.99,0.99,0.94,IND,IND,IND,A,20/04/2023 23:49,C,20/04/2023 23:41,A,20/04/2023 23:49,C,20/04/2023 23:41,C,20/04/2023 23:47,A,20/04/2023 23:41,C,20/04/2023 23:47,A,31/12/1969 21:00,59.95,60.06,60.00,20/04/2023 23:45,20/04/2023 23:40,Válido,None,None,None,7.09,7.09,7.09,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,7.25,14273.29,45107.25,145644.70,13946.61,44135.31,143436.20,3035.51,9308.73,-64429.99,3035.51,9308.73,-64429.99,0.00,0.00,-19588.15
21/04/2023 00:00,216.63,215.96,216.67,217.26,67.46,83.11,75.23,44.03,375.21,373.97,375.64,376.03,0.97,0.99,0.97,0.92,IND,IND,IND,IND,42287.94,17722.63,15747.08,8818.23,10761.97,2842.03,4214.71,3705.24,43635.88,17949.06,16301.35,9565.04,60.03,34.92,A,214.86,215.49,215.75,372.50,373.60,373.56,215.44,216.20,216.56,373.28,374.54,374.89,216.09,216.75,217.40,374.15,375.78,376.29,77.21,75.15,43.95,82.41,79.16,49.48,90.49,95.03,60.11,0.97,0.96,0.92,IND,IND,IND,0.99,0.98,0.93,IND,IND,IND,0.99,0.99,0.94,IND,IND,IND,A,20/04/2023 23:54,C,20/04/2023 23:59,A,20/04/2023 23:54,C,20/04/2023 23:59,C,20/04/2023 23:59,B,20/04/2023 23:57,C,20/04/2023 23:58,A,31/12/1969 21:00,59.95,60.05,60.00,20/04/2023 23:53,20/04/2023 23:58,Válido,None,None,None,7.38,7.38,7.38,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,7.57,19.39,44527.91,145644.70,18.79,43455.57,143436.20,4.79,9691.78,-64429.99,4.79,9691.78,-64429.99,0.00,0.00,-19588.15
21/04/2023 00:10,215.24,214.50,215.43,215.78,70.89,87.94,74.61,50.12,372.80,371.51,373.44,373.44,0.97,0.99,0.97,0.93,IND,IND,IND,IND,44341.12,18652.04,15605.57,10083.51,10571.37,2814.79,3847.89,3908.69,45583.86,18863.24,16072.96,10814.57,59.98,35.25,A,214.15,214.81,215.48,370.97,372.46,372.91,215.80,216.60,217.03,373.78,375.44,375.61,217.21,218.04,218.37,376.15,377.91,377.91,81.35,71.94,43.82,86.26,78.95,49.69,99.23,101.47,57.42,0.98,0.96,0.91,IND,IND,IND,0.99,0.97,0.93,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,A,21/04/2023 00:07,C,21/04/2023 00:03,A,21/04/2023 00:07,C,21/04/2023 00:03,C,21/04/2023 00:01,B,21/04/2023 00:06,C,21/04/2023 00:01,A,31/12/1969 21:00,59.97,60.04,60.01,21/04/2023 00:02,21/04/2023 00:06,Válido,None,None,None,7.51,7.51,7.51,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,7.72,30897.55,44527.91,145644.70,30047.43,43455.57,143436.20,7190.53,9691.78,-64429.99,7190.53,9691.78,-64429.99,0.00,0.00,-19588.15
21/04/2023 00:20,215.86,215.16,216.02,216.41,69.90,85.51,76.21,47.97,373.88,372.67,374.41,374.56,0.97,0.99,0.97,0.92,IND,IND,IND,IND,43812.52,18207.56,16011.46,9593.50,10440.34,2643.17,3829.65,3967.52,45039.29,18398.42,16463.09,10381.54,60.00,35.59,A,214.37,215.05,215.55,371.38,373.12,372.99,214.95,215.72,216.29,372.29,373.97,374.30,215.35,216.15,216.61,373.02,374.60,374.85,81.80,69.95,42.97,85.27,78.29,46.25,100.81,88.55,59.88,0.98,0.95,0.91,IND,IND,IND,0.99,0.97,0.93,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,A,21/04/2023 00:10,C,21/04/2023 00:15,A,21/04/2023 00:10,C,21/04/2023 00:17,C,21/04/2023 00:17,A,21/04/2023 00:17,C,21/04/2023 00:14,A,31/12/1969 21:00,59.97,60.04,60.01,21/04/2023 00:16,21/04/2023 00:19,Válido,None,None,None,7.31,7.31,7.31,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,7.51,15304.37,45630.92,145644.70,14910.81,44364.42,143436.20,3447.04,10666.19,-64429.99,3447.04,10666.19,-64429.99,0.00,0.00,-19588.15
21/04/2023 00:30,214.91,214.09,215.07,215.56,66.81,86.61,71.04,42.78,372.22,370.79,372.88,373.00,0.97,0.99,0.97,0.93,IND,IND,IND,IND,41804.35,18349.26,14837.64,8617.45,9592.90,2667.04,3642.37,3283.49,42890.88,18542.07,15278.17,9221.80,59.99,38.68,A,213.66,214.55,215.15,369.99,371.94,372.26,214.56,215.31,215.86,371.63,373.31,373.48,215.56,216.17,216.83,373.38,374.83,375.11,79.36,71.04,42.64,83.80,80.75,49.71,95.85,100.00,58.20,0.98,0.95,0.92,IND,IND,IND,0.99,0.97,0.93,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,A,21/04/2023 00:27,C,21/04/2023 00:25,A,21/04/2023 00:29,C,21/04/2023 00:25,C,21/04/2023 00:29,B,21/04/2023 00:25,C,21/04/2023 00:21,A,31/12/1969 21:00,59.93,60.04,59.99,21/04/2023 00:26,21/04/2023 00:23,Válido,None,None,None,7.45,7.45,7.45,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,7.66,19.17,45906.61,145644.70,18.68,44708.45,143436.20,4.28,10416.12,-64429.99,4.28,10416.12,-64429.99,0.00,0.00,-19588.15
21/04/2023 00:40,217.41,216.71,217.35,218.17,67.47,85.27,76.22,40.91,376.56,375.18,376.89,377.61,0.97,0.99,0.97,0.92,IND,IND,IND,IND,42467.41,18212.35,16020.04,8235.02,10785.08,3125.47,4216.36,3443.26,43815.51,18478.59,16565.61,8925.89,59.99,39.29,A,213.82,215.06,215.47,370.54,372.82,372.77,216.26,217.05,217.76,374.55,376.34,376.80,216.96,217.62,218.42,375.78,377.30,377.92,80.21,66.13,39.46,84.06,76.06,41.59,96.61,94.13,51.74,0.98,0.95,0.92,IND,IND,IND,0.99,0.97,0.93,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,A,21/04/2023 00:30,C,21/04/2023 00:37,A,21/04/2023 00:30,C,21/04/2023 00:38,C,21/04/2023 00:37,A,21/04/2023 00:37,C,21/04/2023 00:39,A,31/12/1969 21:00,59.97,60.04,60.01,21/04/2023 00:37,21/04/2023 00:33,Válido,None,None,None,7.08,7.08,7.08,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,7.27,29091.07,45906.61,145644.70,28341.77,44708.45,143436.20,6553.44,10416.12,-64429.99,6553.44,10416.12,-64429.99,0.00,0.00,-19588.15
21/04/2023 00:50,217.56,216.53,217.89,218.25,64.61,87.15,64.11,42.58,376.82,375.23,377.73,377.50,0.97,0.98,0.98,0.94,IND,IND,IND,IND,40984.95,18541.82,13698.55,8744.57,9384.70,3505.76,2732.86,3146.08,42045.68,18870.34,13968.50,9293.30,60.01,44.63,A,215.90,216.18,217.06,374.06,375.53,376.10,216.51,217.23,218.02,374.88,376.76,377.24,216.89,217.97,218.49,375.59,377.89,378.05,81.38,64.10,37.22,85.61,76.41,44.70,98.52,95.55,61.85,0.97,0.94,0.91,IND,IND,IND,0.98,0.97,0.93,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,A,21/04/2023 00:40,C,21/04/2023 00:40,A,21/04/2023 00:40,C,21/04/2023 00:40,C,21/04/2023 00:40,A,21/04/2023 00:40,C,21/04/2023 00:45,A,31/12/1969 21:00,59.97,60.04,60.00,21/04/2023 00:44,21/04/2023 00:48,Válido,None,None,None,7.24,7.24,7.24,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,7.46,14895.76,44034.02,145644.70,14438.88,42853.83,143436.20,3652.30,10115.51,-64429.99,3652.30,10115.51,-64429.99,0.00,0.00,-19588.15
21/04/2023 01:00,217.83,216.81,218.10,218.58,62.29,85.34,60.99,40.54,377.29,375.57,378.21,378.09,0.98,0.98,0.98,0.95,IND,IND,IND,IND,39676.49,18203.90,13066.71,8405.88,8599.93,3308.47,2489.34,2802.12,40597.81,18502.11,13301.71,8860.63,60.03,44.63,A,216.21,216.82,217.50,374.68,375.91,376.53,216.56,217.56,218.09,375.21,377.07,377.35,216.92,218.21,218.60,375.82,378.32,378.09,81.33,60.52,40.10,85.80,73.93,44.40,94.27,91.36,53.15,0.98,0.96,0.91,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,21/04/2023 00:54,C,21/04/2023 00:59,A,21/04/2023 00:56,B,21/04/2023 00:59,C,21/04/2023 00:56,A,21/04/2023 00:57,C,21/04/2023 00:51,A,31/12/1969 21:00,59.96,60.03,60.00,21/04/2023 00:59,21/04/2023 01:00,Válido,None,None,None,7.20,7.20,7.20,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,7.37,18.04,44362.46,145644.70,17.63,43202.98,143436.20,3.83,10027.37,-64429.99,3.83,10027.37,-64429.99,0.00,0.00,-19588.15
21/04/2023 01:10,218.19,217.20,218.41,218.97,67.78,92.60,69.26,41.49,377.92,376.17,378.68,378.90,0.98,0.99,0.98,0.94,IND,IND,IND,IND,43232.06,19881.16,14848.58,8502.33,9138.96,3047.46,2891.49,3200.01,44187.46,20113.37,15127.49,9084.58,60.01,48.89,A,216.36,217.44,218.36,374.94,377.06,377.71,217.06,218.19,218.86,375.99,378.30,378.66,217.34,218.68,219.22,376.53,379.10,379.24,85.11,60.79,37.99,91.07,72.04,39.93,104.17,87.23,48.77,0.98,0.96,0.92,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,21/04/2023 01:06,C,21/04/2023 01:07,A,21/04/2023 01:06,C,21/04/2023 01:02,C,21/04/2023 01:01,A,21/04/2023 01:06,C,21/04/2023 01:04,A,31/12/1969 21:00,59.97,60.05,60.01,21/04/2023 01:00,21/04/2023 01:00,Válido,None,None,None,7.18,7.18,7.18,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,7.35,29417.49,44362.46,145644.70,28749.44,43202.98,143436.20,6231.26,10027.37,-64429.99,6231.26,10027.37,-64429.99,0.00,0.00,-19588.15
21/04/2023 01:20,216.18,215.24,216.51,216.78,66.18,89.87,65.11,43.57,374.42,372.83,375.23,375.21,0.97,0.99,0.98,0.92,IND,IND,IND,IND,41591.72,19106.41,13804.62,8680.69,9606.83,3025.44,2861.76,3719.62,42686.79,19344.46,14098.13,9444.05,59.99,47.05,A,215.14,216.39,216.69,372.76,374.90,375.13,216.44,217.49,218.02,374.93,376.95,377.30,217.92,218.77,219.48,377.43,379.23,379.85,84.99,64.99,40.22,88.04,73.58,42.22,99.27,92.22,54.74,0.98,0.97,0.91,IND,IND,IND,0.99,0.98,0.93,IND,IND,IND,0.99,0.99,0.94,IND,IND,IND,A,21/04/2023 01:18,C,21/04/2023 01:12,A,21/04/2023 01:19,C,21/04/2023 01:12,C,21/04/2023 01:13,A,21/04/2023 01:12,C,21/04/2023 01:15,A,31/12/1969 21:00,59.97,60.04,60.00,21/04/2023 01:19,21/04/2023 01:19,Válido,None,None,None,7.18,7.18,7.18,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,7.35,14531.92,44275.75,145644.70,14195.82,43286.78,143436.20,3106.62,9301.68,-64429.99,3106.62,9301.68,-64429.99,0.00,0.00,-19588.15
21/04/2023 01:30,216.80,215.89,216.93,217.59,64.74,84.13,71.57,38.52,375.51,374.00,376.03,376.49,0.98,0.98,0.98,0.92,IND,IND,IND,IND,40866.49,17882.89,15289.70,7693.90,9200.50,3175.80,2701.17,3323.52,41889.37,18162.69,15526.47,8381.04,60.01,47.13,A,214.78,215.52,216.45,372.05,373.88,374.71,215.40,216.47,216.98,373.10,375.23,375.50,215.90,216.93,217.60,374.02,376.05,376.52,83.88,65.09,38.40,87.77,71.24,43.04,98.30,82.40,51.68,0.98,0.96,0.92,IND,IND,IND,0.99,0.98,0.92,IND,IND,IND,0.99,0.99,0.92,IND,IND,IND,A,21/04/2023 01:22,C,21/04/2023 01:29,A,21/04/2023 01:20,C,21/04/2023 01:29,C,21/04/2023 01:29,A,21/04/2023 01:22,C,21/04/2023 01:27,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 01:29,21/04/2023 01:20,Válido,None,None,None,7.06,7.06,7.06,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,7.25,18.60,43501.82,145644.70,18.14,42399.50,143436.20,4.08,9722.85,-64429.99,4.08,9722.85,-64429.99,0.00,0.00,-19588.15
21/04/2023 01:40,215.21,214.47,215.30,215.87,65.62,85.39,70.93,40.53,372.76,371.39,373.11,373.77,0.98,0.99,0.98,0.94,IND,IND,IND,IND,41314.39,18093.66,15026.09,8194.64,8615.08,2825.13,2722.89,3067.07,42203.07,18312.89,15270.81,8749.80,59.99,44.03,A,214.26,214.80,215.75,371.24,372.54,373.55,215.10,216.23,216.59,372.75,374.59,374.89,215.98,217.00,217.66,374.09,376.19,376.60,83.56,64.74,38.40,86.94,70.88,41.86,97.11,91.09,49.24,0.98,0.97,0.91,IND,IND,IND,0.99,0.99,0.93,IND,IND,IND,0.99,0.99,0.94,IND,IND,IND,A,21/04/2023 01:39,C,21/04/2023 01:30,A,21/04/2023 01:39,C,21/04/2023 01:30,C,21/04/2023 01:30,A,21/04/2023 01:31,C,21/04/2023 01:31,A,31/12/1969 21:00,59.95,60.04,60.00,21/04/2023 01:30,21/04/2023 01:34,Válido,None,None,None,6.99,6.99,6.99,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,7.15,28633.01,43501.82,145644.70,27967.28,42399.50,143436.20,6134.36,9722.85,-64429.99,6134.36,9722.85,-64429.99,0.00,0.00,-19588.15
21/04/2023 01:50,214.64,213.90,214.80,215.22,67.52,84.52,73.44,44.61,371.77,370.50,372.23,372.57,0.98,0.99,0.98,0.93,IND,IND,IND,IND,42324.53,17874.02,15506.62,8943.89,9097.02,2716.27,2892.00,3488.75,43291.13,18079.23,15774.00,9600.23,60.00,40.25,A,213.51,214.01,214.99,370.12,371.22,372.21,214.11,215.04,215.44,370.88,372.59,372.98,214.63,215.39,215.91,371.67,373.16,373.92,76.05,65.41,38.50,82.47,69.77,41.77,92.95,89.13,52.16,0.98,0.97,0.93,IND,IND,IND,0.99,0.99,0.94,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,21/04/2023 01:49,C,21/04/2023 01:40,A,21/04/2023 01:45,C,21/04/2023 01:40,C,21/04/2023 01:43,A,21/04/2023 01:42,C,21/04/2023 01:48,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 01:44,21/04/2023 01:46,Válido,None,None,None,6.79,6.79,6.79,0.00,1.31,1.31,1.31,0.00,0.00,0.00,1.31,0.00,6.92,13858.70,42445.57,145644.70,13610.79,41525.09,143436.20,2602.55,8772.92,-64429.99,2602.55,8772.92,-64429.99,0.00,0.00,-19588.15
21/04/2023 02:00,215.99,215.21,216.24,216.50,66.26,84.41,70.84,43.53,374.09,372.88,374.59,374.81,0.98,0.99,0.98,0.92,IND,IND,IND,IND,41680.25,17948.93,15055.15,8676.17,9299.43,2798.50,2823.30,3677.63,42705.07,18165.79,15317.59,9423.42,59.99,41.90,A,213.82,214.46,215.14,370.33,371.81,372.43,214.77,215.59,216.01,372.03,373.48,374.00,215.32,216.36,216.65,373.06,374.84,375.03,78.74,70.66,40.00,81.48,73.78,42.46,93.38,97.56,53.28,0.98,0.96,0.90,IND,IND,IND,0.99,0.99,0.92,IND,IND,IND,0.99,0.99,0.93,IND,IND,IND,A,21/04/2023 01:50,C,21/04/2023 01:59,A,21/04/2023 01:50,C,21/04/2023 01:59,C,21/04/2023 01:54,B,21/04/2023 01:54,C,21/04/2023 01:55,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 01:56,21/04/2023 01:57,Válido,None,None,None,6.91,6.91,6.91,0.00,1.48,1.48,1.48,0.00,0.00,0.00,1.48,0.00,7.06,18.97,42089.56,145644.70,18.52,41212.79,143436.20,4.13,8526.14,-64429.99,4.13,8526.14,-64429.99,0.00,0.00,-19588.15
21/04/2023 02:10,216.74,216.08,216.96,217.19,65.27,79.47,70.44,45.89,375.40,374.35,375.82,376.04,0.97,0.99,0.98,0.92,IND,IND,IND,IND,41130.48,16934.96,15029.74,9165.78,9523.39,2834.38,2773.34,3915.66,42218.62,17170.52,15283.47,9967.14,60.02,36.92,A,214.73,215.57,216.07,372.35,373.78,374.05,215.59,216.62,216.79,373.63,375.16,375.29,216.34,217.19,217.49,374.86,376.26,376.51,78.70,63.80,43.06,82.62,71.09,43.79,96.83,91.70,55.83,0.98,0.96,0.92,IND,IND,IND,0.99,0.98,0.92,IND,IND,IND,0.99,0.99,0.93,IND,IND,IND,A,21/04/2023 02:02,C,21/04/2023 02:08,A,21/04/2023 02:02,C,21/04/2023 02:08,C,21/04/2023 02:04,A,21/04/2023 02:02,C,21/04/2023 02:07,A,31/12/1969 21:00,59.95,60.06,60.00,21/04/2023 02:04,21/04/2023 02:06,Válido,None,None,None,6.91,6.91,6.91,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,7.09,28365.30,42089.56,145644.70,27657.00,41212.79,143436.20,6297.31,8526.14,-64429.99,6297.31,8526.14,-64429.99,0.00,0.00,-19588.15
21/04/2023 02:20,218.07,217.14,218.51,218.56,63.68,81.64,65.35,44.06,377.70,376.50,378.51,378.08,0.97,0.98,0.98,0.93,IND,IND,IND,IND,40355.32,17387.07,14046.84,8921.41,9646.42,3449.49,2569.61,3627.33,41492.23,17725.95,14279.93,9630.63,60.00,40.80,A,215.48,216.45,216.91,373.71,375.14,375.50,216.58,217.81,217.98,375.49,377.20,377.22,217.50,218.97,219.00,377.16,379.25,378.86,79.35,61.46,41.13,85.85,71.88,44.28,100.56,87.41,54.66,0.97,0.96,0.90,IND,IND,IND,0.98,0.99,0.92,IND,IND,IND,0.99,0.99,0.93,IND,IND,IND,A,21/04/2023 02:12,C,21/04/2023 02:18,A,21/04/2023 02:10,B,21/04/2023 02:18,C,21/04/2023 02:17,A,21/04/2023 02:15,C,21/04/2023 02:18,A,31/12/1969 21:00,59.97,60.06,60.01,21/04/2023 02:15,21/04/2023 02:13,Válido,None,None,None,7.09,7.09,7.09,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,7.29,14597.44,42913.31,145644.70,14216.16,41816.87,143436.20,3313.24,9633.56,-64429.99,3313.24,9633.56,-64429.99,0.00,0.00,-19588.15
21/04/2023 02:30,217.72,216.82,217.98,218.36,67.94,89.22,70.59,44.01,377.10,375.68,377.78,377.84,0.97,0.98,0.98,0.93,IND,IND,IND,IND,42931.10,19019.84,15011.95,8899.31,10539.94,3537.67,3378.17,3624.09,44205.99,19346.05,15387.35,9608.95,60.00,43.36,A,215.56,216.37,217.00,373.58,375.36,375.36,216.77,217.80,218.17,375.69,377.43,377.45,217.36,218.48,218.73,376.67,378.52,378.41,76.89,64.71,43.50,81.51,72.46,44.01,94.67,92.47,51.23,0.97,0.96,0.92,IND,IND,IND,0.98,0.98,0.93,IND,IND,IND,0.98,0.99,0.94,IND,IND,IND,A,21/04/2023 02:22,C,21/04/2023 02:27,A,21/04/2023 02:22,B,21/04/2023 02:20,C,21/04/2023 02:20,A,21/04/2023 02:29,C,21/04/2023 02:24,A,31/12/1969 21:00,59.94,60.04,59.99,21/04/2023 02:22,21/04/2023 02:20,Válido,None,None,None,6.94,6.94,6.94,0.00,1.71,1.71,1.71,0.00,0.00,0.00,1.71,0.00,7.15,9.82,43193.10,145644.70,9.54,41980.17,143436.20,2.34,10154.64,-64429.99,2.34,10154.64,-64429.99,0.00,0.00,-19588.15
21/04/2023 02:40,217.18,216.56,217.16,217.82,63.03,73.16,75.28,40.64,376.16,375.17,376.49,376.82,0.97,0.98,0.97,0.93,IND,IND,IND,IND,39568.56,15538.76,15836.42,8193.39,10497.44,3090.23,4055.31,3351.91,40937.36,15843.06,16347.41,8852.51,59.99,32.20,A,216.44,216.61,217.63,374.91,375.79,376.70,216.84,217.60,218.16,375.66,377.16,377.51,217.22,218.16,218.53,376.34,378.07,378.15,72.94,70.29,39.06,80.38,75.84,42.02,89.43,93.96,52.40,0.98,0.95,0.92,IND,IND,IND,0.99,0.98,0.93,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,A,21/04/2023 02:30,C,21/04/2023 02:34,A,21/04/2023 02:39,C,21/04/2023 02:34,C,21/04/2023 02:37,B,21/04/2023 02:34,C,21/04/2023 02:38,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 02:37,21/04/2023 02:35,Válido,None,None,None,6.97,6.97,6.97,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,7.16,28660.24,43193.10,145644.70,27871.30,41980.17,143436.20,6674.43,10154.64,-64429.99,6674.43,10154.64,-64429.99,0.00,0.00,-19588.15
21/04/2023 02:50,217.90,217.22,218.07,218.40,57.62,68.80,62.32,41.75,377.41,376.38,378.12,377.74,0.96,0.98,0.96,0.94,IND,IND,IND,IND,36175.93,14581.16,13040.88,8553.89,10263.25,3278.89,3825.36,3159.01,37603.62,14945.28,13590.36,9118.57,60.00,23.83,A,216.30,217.02,217.35,374.96,376.30,376.27,216.92,217.70,218.19,375.86,377.40,377.44,217.45,218.19,218.57,376.79,378.39,378.05,64.66,62.18,40.53,73.34,71.07,42.60,90.50,87.68,53.38,0.97,0.95,0.91,IND,IND,IND,0.98,0.97,0.93,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,A,21/04/2023 02:41,C,21/04/2023 02:48,A,21/04/2023 02:41,B,21/04/2023 02:49,C,21/04/2023 02:40,A,21/04/2023 02:42,C,21/04/2023 02:40,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 02:44,21/04/2023 02:41,Válido,None,None,None,6.55,6.55,6.55,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,6.76,13214.04,42503.50,145644.70,12777.46,41287.09,143436.20,3365.04,10087.06,-64429.99,3365.04,10087.06,-64429.99,0.00,0.00,-19588.15
21/04/2023 03:00,217.20,216.51,217.32,217.78,56.25,69.65,61.29,37.82,376.20,375.00,376.89,376.72,0.97,0.99,0.97,0.95,IND,IND,IND,IND,35531.13,14869.66,12869.80,7791.68,8605.27,2505.58,3433.48,2666.21,36558.34,15079.28,13319.93,8235.22,60.01,26.82,A,215.90,216.60,217.32,374.14,375.87,376.01,216.59,217.36,217.84,375.14,376.95,376.84,217.43,218.17,218.55,376.63,378.31,378.04,66.01,61.07,37.79,71.79,65.02,41.49,85.66,84.88,49.21,0.97,0.95,0.94,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.99,0.97,0.95,IND,IND,IND,A,21/04/2023 02:53,C,21/04/2023 02:51,A,21/04/2023 02:56,B,21/04/2023 02:50,C,21/04/2023 02:59,A,21/04/2023 02:55,C,21/04/2023 02:55,A,31/12/1969 21:00,59.94,60.03,59.99,21/04/2023 02:52,21/04/2023 02:57,Válido,None,None,None,6.24,6.24,6.24,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,6.44,8.12,38969.54,145644.70,7.90,37727.16,143436.20,1.91,9749.27,-64429.99,1.91,9749.27,-64429.99,0.00,0.00,-19588.15
21/04/2023 03:10,217.49,216.78,217.71,217.97,60.13,76.50,59.16,44.73,376.69,375.43,377.54,377.11,0.97,0.98,0.96,0.95,IND,IND,IND,IND,37915.64,16290.68,12330.68,9294.29,9764.50,3099.71,3723.66,2941.13,39152.79,16582.96,12880.65,9748.54,60.01,26.80,A,216.18,216.30,217.43,374.36,375.85,376.16,216.63,217.31,217.90,375.13,377.02,376.88,216.93,217.74,218.24,375.63,377.65,377.36,65.40,58.18,37.81,69.82,64.30,41.56,83.11,89.39,52.84,0.97,0.93,0.93,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,A,21/04/2023 03:00,C,21/04/2023 03:06,A,21/04/2023 03:00,B,21/04/2023 03:09,C,21/04/2023 03:00,B,21/04/2023 03:06,C,21/04/2023 03:02,A,31/12/1969 21:00,59.96,60.05,60.00,21/04/2023 03:07,21/04/2023 03:02,Válido,None,None,None,6.15,6.15,6.15,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,6.35,25405.46,38969.54,145644.70,24618.42,37727.16,143436.20,6272.74,9749.27,-64429.99,6272.74,9749.27,-64429.99,0.00,0.00,-19588.15
21/04/2023 03:20,217.95,217.29,218.36,218.21,58.73,68.52,59.74,47.95,377.50,376.64,378.34,377.53,0.97,0.98,0.98,0.94,IND,IND,IND,IND,37251.07,14655.46,12756.69,9838.92,8907.24,2621.20,2728.71,3557.33,38301.19,14888.02,13045.27,10462.27,59.98,23.97,A,216.38,217.50,217.87,374.92,377.35,376.80,217.09,218.25,218.38,376.32,378.25,377.70,217.81,218.95,219.05,377.68,379.37,378.81,68.35,56.98,44.27,74.49,63.93,46.07,89.09,87.87,58.25,0.97,0.94,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,A,21/04/2023 03:10,C,21/04/2023 03:16,A,21/04/2023 03:11,B,21/04/2023 03:16,C,21/04/2023 03:11,A,21/04/2023 03:10,C,21/04/2023 03:19,A,31/12/1969 21:00,59.95,60.03,59.99,21/04/2023 03:13,21/04/2023 03:10,Válido,None,None,None,6.52,6.52,6.52,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,6.68,13330.82,38811.15,145644.70,13003.85,37675.74,143436.20,2933.82,9301.79,-64429.99,2933.82,9301.79,-64429.99,0.00,0.00,-19588.15
21/04/2023 03:30,218.05,217.40,218.39,218.35,59.56,67.44,63.45,47.81,377.66,376.85,378.40,377.74,0.97,0.98,0.98,0.94,IND,IND,IND,IND,37771.84,14410.29,13583.92,9777.63,9092.03,2705.99,2731.89,3654.15,38850.70,14662.15,13855.91,10438.14,60.00,23.57,A,216.54,217.33,217.89,375.59,376.98,377.01,217.23,218.40,218.33,376.54,378.45,377.70,217.59,218.77,218.76,377.15,379.09,378.42,67.38,54.32,42.97,71.18,58.34,45.19,85.98,83.94,55.73,0.97,0.95,0.92,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,21/04/2023 03:23,B,21/04/2023 03:22,A,21/04/2023 03:23,B,21/04/2023 03:26,C,21/04/2023 03:27,A,21/04/2023 03:23,C,21/04/2023 03:29,A,31/12/1969 21:00,59.96,60.03,59.99,21/04/2023 03:28,21/04/2023 03:21,Válido,None,None,None,6.17,6.17,6.17,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,6.33,8.63,38642.27,145644.70,8.39,37655.56,143436.20,2.02,8672.45,-64429.99,2.02,8672.45,-64429.99,0.00,0.00,-19588.15
21/04/2023 03:40,217.65,216.88,217.92,218.14,62.50,73.28,68.66,45.57,376.97,376.01,377.66,377.24,0.97,0.98,0.98,0.94,IND,IND,IND,IND,39539.29,15541.76,14643.08,9354.44,9758.99,3323.84,3071.01,3364.14,40725.83,15893.22,14961.65,9940.98,59.97,30.09,A,216.57,217.47,217.94,375.50,377.21,376.98,217.10,218.20,218.24,376.37,378.08,377.50,217.52,218.59,218.62,377.09,378.80,378.15,67.38,57.42,45.42,72.77,65.55,47.53,83.84,87.71,53.80,0.97,0.96,0.93,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.98,0.99,0.94,IND,IND,IND,A,21/04/2023 03:30,C,21/04/2023 03:34,A,21/04/2023 03:38,B,21/04/2023 03:33,C,21/04/2023 03:39,B,21/04/2023 03:38,C,21/04/2023 03:36,A,31/12/1969 21:00,59.95,60.03,59.99,21/04/2023 03:37,21/04/2023 03:34,Válido,None,None,None,6.53,6.53,6.53,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,6.73,26923.05,38642.27,145644.70,26136.61,37655.56,143436.20,6457.07,8672.45,-64429.99,6457.07,8672.45,-64429.99,0.00,0.00,-19588.15
21/04/2023 03:50,217.39,216.67,217.53,217.96,59.84,72.01,66.58,40.93,376.52,375.44,377.12,376.99,0.97,0.98,0.97,0.95,IND,IND,IND,IND,37857.86,15304.26,14105.24,8448.36,9186.21,3034.33,3288.05,2863.83,38956.44,15602.16,14483.41,8920.56,59.97,29.49,A,216.30,216.96,217.57,374.98,376.41,376.20,216.73,217.93,218.04,375.73,377.71,377.06,217.05,218.56,218.43,376.42,378.68,377.75,71.42,54.72,40.91,73.96,62.28,44.35,86.15,82.54,55.57,0.97,0.96,0.93,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,21/04/2023 03:40,B,21/04/2023 03:44,A,21/04/2023 03:48,B,21/04/2023 03:44,C,21/04/2023 03:49,A,21/04/2023 03:42,C,21/04/2023 03:44,A,31/12/1969 21:00,59.95,60.02,59.98,21/04/2023 03:40,21/04/2023 03:44,Válido,None,None,None,6.35,6.35,6.35,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.53,13179.19,39881.79,145644.70,12813.73,38725.27,143436.20,3081.86,9531.40,-64429.99,3081.86,9531.40,-64429.99,0.00,0.00,-19588.15
21/04/2023 04:00,217.60,216.73,217.94,218.13,58.80,73.81,62.09,40.49,376.89,375.75,377.68,377.23,0.97,0.98,0.98,0.94,IND,IND,IND,IND,37232.59,15644.93,13277.45,8310.22,8933.37,3330.53,2612.56,2990.28,38289.31,15995.51,13532.04,8831.84,60.00,34.69,A,215.41,216.66,216.29,373.84,374.87,374.26,216.27,217.31,217.64,374.90,376.63,376.42,216.73,217.94,218.13,375.75,377.68,377.23,69.11,58.26,38.08,73.62,65.65,40.07,92.36,82.38,54.30,0.96,0.96,0.91,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,A,21/04/2023 03:53,C,21/04/2023 04:00,A,21/04/2023 03:53,B,21/04/2023 04:00,C,21/04/2023 03:52,A,21/04/2023 03:58,C,21/04/2023 03:52,A,31/12/1969 21:00,59.95,60.02,59.98,21/04/2023 03:53,21/04/2023 03:59,Válido,None,None,None,6.30,6.30,6.30,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,6.47,8.51,39065.77,145644.70,8.27,38000.34,143436.20,1.99,9058.95,-64429.99,1.99,9058.95,-64429.99,0.00,0.00,-19588.15
21/04/2023 04:10,217.68,216.77,218.20,218.06,60.36,74.75,61.58,44.76,377.03,376.05,377.91,377.12,0.97,0.98,0.99,0.94,IND,IND,IND,IND,38240.81,15823.40,13275.15,9142.25,8990.82,3491.43,2081.63,3417.76,39283.52,16204.02,13437.37,9760.22,60.00,35.37,A,216.48,217.24,217.79,375.30,376.94,376.79,216.92,218.15,218.24,376.17,377.96,377.43,217.18,218.63,218.72,376.77,378.86,378.11,64.61,53.24,37.45,70.42,61.67,41.13,80.50,86.32,50.59,0.96,0.96,0.93,IND,IND,IND,0.98,0.99,0.94,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,A,21/04/2023 04:00,C,21/04/2023 04:05,A,21/04/2023 04:00,B,21/04/2023 04:05,C,21/04/2023 04:02,B,21/04/2023 04:06,C,21/04/2023 04:05,A,31/12/1969 21:00,59.96,60.05,60.00,21/04/2023 04:08,21/04/2023 04:05,Válido,None,None,None,6.10,6.10,6.10,0.00,1.42,1.42,1.42,0.00,0.00,0.00,1.42,0.00,6.27,25076.12,39065.77,145644.70,24420.39,38000.34,143436.20,5695.36,9058.95,-64429.99,5695.36,9058.95,-64429.99,0.00,0.00,-19588.15
21/04/2023 04:20,219.62,219.05,219.88,219.92,57.00,61.91,65.06,44.03,380.39,379.78,380.90,380.48,0.97,0.98,0.98,0.94,IND,IND,IND,IND,36378.95,13276.17,14038.32,9064.47,8926.04,2765.98,2752.38,3407.68,37458.01,13561.24,14305.59,9683.85,60.02,23.16,A,216.67,217.64,217.62,375.78,377.12,376.40,217.78,218.81,218.80,377.68,379.02,378.46,219.12,219.99,220.03,379.93,381.10,380.62,59.41,54.01,36.42,62.44,61.82,41.07,71.65,78.08,51.31,0.97,0.96,0.91,IND,IND,IND,0.98,0.99,0.94,IND,IND,IND,0.98,0.99,0.94,IND,IND,IND,A,21/04/2023 04:10,C,21/04/2023 04:19,A,21/04/2023 04:10,B,21/04/2023 04:19,C,21/04/2023 04:14,B,21/04/2023 04:16,C,21/04/2023 04:17,A,31/12/1969 21:00,59.93,60.04,59.98,21/04/2023 04:15,21/04/2023 04:18,Válido,None,None,None,5.85,5.85,5.85,0.00,1.35,1.35,1.35,0.00,0.00,0.00,1.35,0.00,6.00,12161.86,36915.41,145644.70,11832.24,35970.99,143436.20,2811.61,8291.32,-64429.99,2811.61,8291.32,-64429.99,0.00,0.00,-19588.15
21/04/2023 04:30,218.30,217.44,218.68,218.78,53.65,64.42,55.60,40.92,378.11,377.08,379.12,378.12,0.97,0.97,0.98,0.96,IND,IND,IND,IND,34025.66,13596.32,11875.16,8554.18,8622.15,3367.84,2613.68,2640.63,35101.09,14007.22,12159.39,8952.48,59.98,24.43,A,216.87,217.55,217.96,376.12,377.64,377.16,217.81,219.01,218.97,377.66,379.54,378.65,219.39,220.61,220.44,380.39,382.26,381.26,61.37,50.09,40.82,66.11,56.91,43.40,77.26,73.95,58.01,0.96,0.94,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,21/04/2023 04:26,B,21/04/2023 04:22,A,21/04/2023 04:26,B,21/04/2023 04:22,C,21/04/2023 04:29,A,21/04/2023 04:27,C,21/04/2023 04:21,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 04:24,21/04/2023 04:20,Válido,None,None,None,5.88,5.88,5.88,0.00,1.43,1.43,1.43,0.00,0.00,0.00,1.43,0.00,6.05,7.80,36359.22,145644.70,7.56,35344.11,143436.20,1.92,8524.53,-64429.99,1.92,8524.53,-64429.99,0.00,0.00,-19588.15
21/04/2023 04:40,218.15,217.41,218.58,218.45,53.51,65.72,51.03,43.76,377.84,376.81,378.85,377.85,0.97,0.98,0.97,0.95,IND,IND,IND,IND,33983.54,14017.99,10862.20,9103.35,8221.68,2764.42,2539.30,2917.97,34963.94,14287.97,11155.06,9559.57,60.00,23.97,A,217.04,217.48,217.81,375.86,377.53,377.01,217.57,218.62,218.82,377.13,379.04,378.34,218.10,219.02,219.23,377.95,379.66,379.15,61.60,50.93,39.76,65.07,57.40,41.19,76.88,74.46,58.24,0.97,0.95,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,21/04/2023 04:36,C,21/04/2023 04:33,A,21/04/2023 04:36,B,21/04/2023 04:32,C,21/04/2023 04:38,A,21/04/2023 04:36,C,21/04/2023 04:39,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 04:38,21/04/2023 04:30,Válido,None,None,None,5.78,5.78,5.78,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,5.95,23802.72,36359.22,145644.70,23131.78,35344.11,143436.20,5609.62,8524.53,-64429.99,5609.62,8524.53,-64429.99,0.00,0.00,-19588.15
21/04/2023 04:50,218.05,217.65,218.41,218.08,60.22,62.32,59.58,58.78,377.66,377.11,378.52,377.35,0.96,0.98,0.95,0.94,IND,IND,IND,IND,37653.50,13248.20,12419.20,11986.11,11332.65,2905.09,3883.74,4543.82,39321.95,13562.97,13012.30,12818.47,59.97,13.22,A,217.25,217.69,217.71,376.18,377.67,376.94,217.57,218.52,218.37,376.99,378.80,377.76,217.96,218.91,218.88,377.62,379.34,378.58,60.90,49.33,40.46,63.39,55.06,50.68,73.63,74.53,69.58,0.97,0.93,0.92,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,21/04/2023 04:41,B,21/04/2023 04:43,A,21/04/2023 04:46,B,21/04/2023 04:43,C,21/04/2023 04:48,B,21/04/2023 04:47,C,21/04/2023 04:49,A,31/12/1969 21:00,59.95,60.03,59.99,21/04/2023 04:46,21/04/2023 04:47,Válido,None,None,None,5.92,5.92,5.92,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,6.14,12457.17,35897.75,145644.70,11969.29,34847.57,143436.20,3449.01,8613.35,-64429.99,3449.01,8613.35,-64429.99,0.00,0.00,-19588.15
21/04/2023 05:00,218.84,218.23,218.95,219.34,52.04,61.58,57.16,37.38,379.04,378.03,379.80,379.30,0.96,0.98,0.95,0.95,IND,IND,IND,IND,32798.73,13152.29,11831.63,7814.81,9316.98,2756.55,4077.86,2482.56,34096.38,13438.06,12514.65,8199.65,60.03,17.52,A,217.22,217.48,217.74,376.36,377.28,376.78,217.74,218.48,218.43,377.21,378.81,377.88,218.44,219.17,219.51,378.36,380.12,379.63,58.32,52.98,36.73,62.55,59.82,52.35,74.53,75.73,67.45,0.97,0.92,0.93,IND,IND,IND,0.98,0.95,0.94,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,A,21/04/2023 04:54,C,21/04/2023 04:59,A,21/04/2023 04:50,B,21/04/2023 04:59,C,21/04/2023 04:59,B,21/04/2023 04:50,B,21/04/2023 04:58,A,31/12/1969 21:00,59.95,60.06,60.00,21/04/2023 04:50,21/04/2023 04:59,Válido,None,None,None,6.09,6.09,6.09,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,6.34,7.58,37816.93,145644.70,7.29,36333.90,143436.20,2.07,10481.29,-64429.99,2.07,10481.29,-64429.99,0.00,0.00,-19588.15
21/04/2023 05:10,218.80,218.08,218.88,219.44,54.22,65.93,58.03,38.71,378.97,377.66,379.88,379.38,0.96,0.98,0.94,0.95,IND,IND,IND,IND,34140.82,14078.35,11990.52,8071.95,9756.23,2917.71,4192.06,2646.46,35507.46,14377.52,12702.21,8494.71,60.01,19.93,A,217.12,217.85,218.31,376.50,378.26,377.69,217.80,218.69,219.05,377.34,379.36,378.72,218.26,219.08,219.57,378.11,380.10,379.59,61.55,53.42,36.81,64.56,58.31,40.48,80.65,72.55,57.34,0.96,0.93,0.93,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,21/04/2023 05:06,C,21/04/2023 05:09,A,21/04/2023 05:02,B,21/04/2023 05:09,C,21/04/2023 05:00,A,21/04/2023 05:06,B,21/04/2023 05:09,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 05:04,21/04/2023 05:09,Válido,None,None,None,5.72,5.72,5.72,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,5.94,23763.67,37816.93,145644.70,22900.49,36333.90,143436.20,6340.40,10481.29,-64429.99,6340.40,10481.29,-64429.99,0.00,0.00,-19588.15
21/04/2023 05:20,218.22,217.40,218.51,218.75,60.00,72.08,63.64,44.28,377.97,376.81,378.96,378.12,0.97,0.98,0.96,0.95,IND,IND,IND,IND,37875.36,15359.44,13339.40,9176.52,10134.13,3106.12,3930.44,3097.57,39207.70,15670.37,13906.40,9685.22,60.03,23.34,A,216.21,216.16,217.28,374.69,375.66,375.85,217.32,218.18,218.51,376.56,378.41,377.80,218.50,219.33,219.79,378.49,380.57,379.97,61.78,57.09,38.58,67.18,62.84,42.37,86.24,95.26,53.89,0.96,0.92,0.93,IND,IND,IND,0.98,0.95,0.95,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,B,21/04/2023 05:14,C,21/04/2023 05:11,A,21/04/2023 05:14,B,21/04/2023 05:11,C,21/04/2023 05:11,B,21/04/2023 05:14,B,21/04/2023 05:14,A,31/12/1969 21:00,59.97,60.05,60.00,21/04/2023 05:17,21/04/2023 05:18,Válido,None,None,None,6.02,6.02,6.02,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,6.25,12712.88,36057.81,145644.70,12274.49,34715.35,143436.20,3309.46,9738.84,-64429.99,3309.46,9738.84,-64429.99,0.00,0.00,-19588.15
21/04/2023 05:30,215.14,214.55,215.30,215.56,57.63,66.21,61.68,44.98,372.63,371.71,373.35,372.81,0.96,0.98,0.95,0.95,IND,IND,IND,IND,35771.38,13876.50,12680.46,9214.43,10006.83,3041.34,3948.46,3017.03,37144.70,14205.88,13280.98,9695.78,59.99,18.20,A,213.40,214.83,214.94,369.98,372.68,371.48,215.69,216.66,217.14,373.85,375.74,375.34,217.55,218.63,219.14,377.09,379.17,378.80,66.14,59.78,30.03,70.83,64.70,38.24,83.54,84.61,61.00,0.97,0.93,0.91,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,21/04/2023 05:29,C,21/04/2023 05:21,A,21/04/2023 05:29,B,21/04/2023 05:20,C,21/04/2023 05:21,B,21/04/2023 05:20,C,21/04/2023 05:23,A,31/12/1969 21:00,59.93,60.04,59.99,21/04/2023 05:24,21/04/2023 05:22,Válido,None,None,None,6.05,6.05,6.05,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,6.26,8.25,37750.62,145644.70,7.95,36483.67,143436.20,2.22,9693.89,-64429.99,2.22,9693.89,-64429.99,0.00,0.00,-19588.15
21/04/2023 05:40,218.26,217.53,218.70,218.55,55.78,65.65,59.32,42.36,378.03,377.30,378.83,377.97,0.97,0.98,0.98,0.94,IND,IND,IND,IND,35410.11,13975.24,12704.71,8730.16,8651.39,2936.88,2630.51,3084.01,36451.64,14280.50,12974.18,9258.88,60.01,25.63,A,214.16,214.92,215.15,371.03,372.69,372.12,216.73,217.70,217.80,375.82,377.22,376.64,217.67,218.84,218.69,377.57,379.06,378.20,62.82,57.14,36.59,65.05,63.99,41.57,75.39,85.13,56.63,0.97,0.93,0.93,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,21/04/2023 05:30,B,21/04/2023 05:39,A,21/04/2023 05:30,B,21/04/2023 05:39,C,21/04/2023 05:37,B,21/04/2023 05:35,C,21/04/2023 05:34,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 05:37,21/04/2023 05:39,Válido,None,None,None,5.97,5.97,5.97,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,6.17,24684.66,37750.62,145644.70,23883.78,36483.67,143436.20,6218.82,9693.89,-64429.99,6218.82,9693.89,-64429.99,0.00,0.00,-19588.15
21/04/2023 05:50,218.07,217.31,218.61,218.29,51.50,61.06,53.74,39.69,377.71,377.11,378.52,377.50,0.97,0.97,0.99,0.95,IND,IND,IND,IND,32780.20,12927.51,11600.88,8251.81,7490.95,2992.56,1857.01,2641.39,33625.22,13269.36,11748.57,8664.25,59.98,26.40,A,216.88,218.06,218.09,376.40,378.11,377.07,217.58,218.81,218.73,377.50,379.09,378.09,218.12,219.54,219.44,378.36,380.56,379.21,60.88,50.36,39.42,64.11,59.94,42.11,75.94,77.96,59.72,0.97,0.95,0.92,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,21/04/2023 05:47,B,21/04/2023 05:42,A,21/04/2023 05:47,B,21/04/2023 05:42,C,21/04/2023 05:44,B,21/04/2023 05:44,C,21/04/2023 05:46,A,31/12/1969 21:00,59.94,60.03,59.99,21/04/2023 05:48,21/04/2023 05:42,Válido,None,None,None,5.86,5.86,5.86,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,6.04,12223.48,36619.86,145644.70,11870.93,35459.46,143436.20,2911.62,9124.49,-64429.99,2911.62,9124.49,-64429.99,0.00,0.00,-19588.15
21/04/2023 06:00,219.13,218.19,219.76,219.44,52.29,64.32,49.55,43.00,379.54,378.68,380.74,379.20,0.98,0.97,0.99,0.98,IND,IND,IND,IND,33629.08,13616.40,10766.46,9246.22,6906.68,3401.82,1624.84,1880.02,34330.99,14034.91,10888.38,9435.41,60.01,25.64,A,216.99,218.45,218.00,376.87,378.44,377.18,217.72,219.23,218.86,377.77,379.70,378.42,218.39,219.91,219.66,378.99,381.02,379.74,59.99,39.66,39.65,69.88,53.87,45.09,94.99,72.12,56.69,0.96,0.97,0.94,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,21/04/2023 05:54,B,21/04/2023 05:59,A,21/04/2023 05:54,B,21/04/2023 05:59,C,21/04/2023 05:50,A,21/04/2023 05:56,C,21/04/2023 05:52,A,31/12/1969 21:00,59.95,60.03,59.99,21/04/2023 05:51,21/04/2023 05:56,Válido,None,None,None,6.02,6.02,6.02,0.00,1.22,1.22,1.22,0.00,0.00,0.00,1.22,0.00,6.14,7.63,36790.74,145644.70,7.47,35942.77,143436.20,1.53,7795.42,-64429.99,1.53,7795.42,-64429.99,0.00,0.00,-19588.15
21/04/2023 06:10,220.63,219.94,221.13,220.81,49.88,57.87,46.89,44.87,382.14,381.31,383.27,381.83,0.98,0.99,0.98,0.97,IND,IND,IND,IND,32384.04,12570.44,10183.42,9630.19,6271.41,1991.30,1949.78,2330.34,32985.71,12727.18,10368.40,9908.13,60.03,17.56,A,217.65,219.17,219.04,377.74,379.87,378.54,218.74,220.35,220.05,379.63,381.86,380.18,219.99,221.30,221.06,381.50,383.66,381.96,57.64,37.89,33.78,62.60,47.47,41.15,71.89,64.15,58.60,0.96,0.95,0.95,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,21/04/2023 06:00,B,21/04/2023 06:09,A,21/04/2023 06:00,B,21/04/2023 06:09,C,21/04/2023 06:02,A,21/04/2023 06:06,C,21/04/2023 06:04,A,31/12/1969 21:00,59.97,60.06,60.01,21/04/2023 06:00,21/04/2023 06:05,Válido,None,None,None,5.41,5.41,5.41,0.00,1.17,1.17,1.17,0.00,0.00,0.00,1.17,0.00,5.53,22139.27,36790.74,145644.70,21639.73,35942.77,143436.20,4672.69,7795.42,-64429.99,4672.69,7795.42,-64429.99,0.00,0.00,-19588.15
21/04/2023 06:20,220.03,219.27,220.68,220.14,49.18,55.76,48.22,43.57,381.10,380.54,382.22,380.54,0.97,0.97,0.98,0.96,IND,IND,IND,IND,31616.74,11915.80,10478.16,9222.78,7228.82,2742.30,1854.57,2631.94,32432.61,12227.28,10641.01,9590.98,59.99,18.60,A,219.02,219.89,219.86,380.17,381.44,380.33,219.56,220.74,220.52,380.85,382.48,381.24,220.26,221.69,221.21,381.97,384.10,382.52,53.70,43.17,32.81,57.71,51.77,39.97,70.96,73.81,53.92,0.97,0.95,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,21/04/2023 06:19,B,21/04/2023 06:11,A,21/04/2023 06:19,B,21/04/2023 06:11,C,21/04/2023 06:14,B,21/04/2023 06:18,B,21/04/2023 06:11,A,31/12/1969 21:00,59.97,60.04,60.01,21/04/2023 06:12,21/04/2023 06:11,Válido,None,None,None,5.37,5.37,5.37,0.00,1.09,1.09,1.09,0.00,0.00,0.00,1.09,0.00,5.48,10981.92,33091.34,145644.70,10758.91,32374.71,143436.20,2200.04,6838.88,-64429.99,2200.04,6838.88,-64429.99,0.00,0.00,-19588.15
21/04/2023 06:30,221.25,220.55,221.66,221.53,48.48,55.24,56.66,33.54,383.21,382.71,383.93,383.00,0.98,0.99,0.99,0.97,IND,IND,IND,IND,31623.95,12025.65,12390.63,7207.66,5817.09,1949.79,2058.72,1808.58,32154.51,12182.70,12560.50,7431.11,60.05,23.71,A,219.17,220.20,219.98,380.24,381.65,380.38,220.10,221.31,221.15,381.88,383.45,382.25,220.95,222.21,222.14,383.47,385.01,383.85,50.28,43.96,25.37,53.72,50.39,34.51,65.60,70.05,44.55,0.97,0.96,0.93,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,21/04/2023 06:20,B,21/04/2023 06:26,A,21/04/2023 06:20,B,21/04/2023 06:26,C,21/04/2023 06:25,B,21/04/2023 06:29,C,21/04/2023 06:28,A,31/12/1969 21:00,59.96,60.05,60.01,21/04/2023 06:24,21/04/2023 06:27,Válido,None,None,None,4.99,4.99,4.99,0.00,1.06,1.06,1.06,0.00,0.00,0.00,1.06,0.00,5.10,7.15,31368.67,145644.70,7.03,30696.99,143436.20,1.29,6437.11,-64429.99,1.29,6437.11,-64429.99,0.00,0.00,-19588.15
21/04/2023 06:40,220.79,220.10,220.95,221.31,47.34,50.45,62.28,29.30,382.41,381.86,383.00,382.37,0.97,0.97,0.97,0.96,IND,IND,IND,IND,30417.97,10808.34,13352.20,6257.44,7572.61,2546.04,3322.87,1703.70,31346.41,11104.16,13759.46,6485.22,59.97,29.15,A,219.50,219.84,220.50,380.86,381.21,381.25,220.06,221.01,221.13,381.81,382.93,382.22,220.63,221.77,221.71,382.85,384.16,383.14,50.38,47.47,25.47,52.07,59.77,32.40,64.04,84.37,47.67,0.96,0.96,0.89,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,21/04/2023 06:31,B,21/04/2023 06:30,A,21/04/2023 06:31,B,21/04/2023 06:30,C,21/04/2023 06:39,B,21/04/2023 06:36,C,21/04/2023 06:39,A,31/12/1969 21:00,59.97,60.06,60.03,21/04/2023 06:40,21/04/2023 06:33,Válido,None,None,None,5.17,5.17,5.17,0.00,1.14,1.14,1.14,0.00,0.00,0.00,1.14,0.00,5.30,21209.29,31368.67,145644.70,20704.87,30696.99,143436.20,4580.61,6437.11,-64429.99,4580.61,6437.11,-64429.99,0.00,0.00,-19588.15
21/04/2023 06:50,221.42,220.69,221.97,221.59,36.15,39.55,38.59,30.30,383.50,383.01,384.55,382.94,0.97,0.96,0.98,0.96,IND,IND,IND,IND,23196.23,8389.22,8394.54,6412.47,6103.06,2412.04,1702.38,1988.63,23985.67,8729.08,8565.42,6713.75,59.99,15.89,A,220.00,220.58,221.04,381.73,382.25,382.16,220.83,221.89,221.65,383.27,384.21,383.24,221.28,222.36,222.18,384.12,385.08,384.02,39.09,38.39,26.25,43.12,49.83,29.97,58.09,78.78,42.35,0.92,0.92,0.76,IND,IND,IND,0.96,0.98,0.90,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,21/04/2023 06:40,B,21/04/2023 06:45,A,21/04/2023 06:40,B,21/04/2023 06:42,C,21/04/2023 06:45,B,21/04/2023 06:41,C,21/04/2023 06:45,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 06:42,21/04/2023 06:47,Válido,None,None,None,4.31,4.31,4.31,0.00,1.31,1.31,1.31,0.00,0.00,0.00,1.31,0.00,4.51,8520.11,30730.84,145644.70,8139.22,29822.82,143436.20,2506.37,7310.32,-64429.99,2506.37,7310.32,-64429.99,0.00,0.00,-19588.15
