Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
21/04/2023 07:00,220.33,219.86,220.51,220.61,51.48,52.56,57.40,44.47,381.61,381.06,382.47,381.30,0.96,0.97,0.92,0.97,IND,IND,IND,IND,32456.99,11213.67,11696.88,9546.44,9892.62,2794.47,4834.28,2263.88,33931.11,11556.61,12656.51,9811.20,59.97,15.58,A,218.78,218.38,219.81,379.46,379.46,380.16,219.73,220.46,220.60,381.01,382.16,381.35,220.74,222.01,221.65,383.11,384.61,382.94,39.48,38.59,28.90,49.23,58.30,38.02,65.67,109.37,51.43,0.94,0.91,0.85,IND,IND,IND,0.97,0.95,0.95,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,B,21/04/2023 06:58,B,21/04/2023 06:50,A,21/04/2023 06:55,B,21/04/2023 06:50,C,21/04/2023 06:52,B,21/04/2023 06:58,C,21/04/2023 06:52,A,31/12/1969 21:00,59.92,60.03,59.98,21/04/2023 06:58,21/04/2023 06:53,Válido,None,None,None,5.10,5.10,5.10,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,5.34,7.54,29856.94,145644.70,7.21,28551.90,143436.20,2.20,8694.05,-64429.99,2.20,8694.05,-64429.99,0.00,0.00,-19588.15
21/04/2023 07:10,221.21,220.96,220.97,221.71,43.05,41.96,57.03,30.17,383.15,382.42,383.63,383.39,0.91,0.97,0.86,0.91,IND,IND,IND,IND,25822.81,8948.22,10782.18,6092.41,11712.79,2428.77,6521.38,2762.64,28355.02,9271.98,12600.95,6689.52,60.00,17.26,A,219.61,218.83,220.34,380.77,379.99,381.14,220.48,220.88,221.19,382.05,382.93,382.59,221.17,221.45,222.01,383.08,383.75,383.86,41.95,47.81,28.10,49.90,60.75,35.91,64.50,111.11,50.36,0.95,0.85,0.74,IND,IND,IND,0.98,0.94,0.94,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,B,21/04/2023 07:04,C,21/04/2023 07:06,B,21/04/2023 07:04,C,21/04/2023 07:06,C,21/04/2023 07:07,B,21/04/2023 07:04,C,21/04/2023 07:09,A,31/12/1969 21:00,59.93,60.04,59.99,21/04/2023 07:00,21/04/2023 07:05,Válido,None,None,None,5.13,5.13,5.13,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,5.38,21516.44,29856.94,145644.70,20539.71,28551.90,143436.20,6283.51,8694.05,-64429.99,6283.51,8694.05,-64429.99,0.00,0.00,-19588.15
21/04/2023 07:20,220.08,219.75,220.30,220.18,42.62,42.71,53.91,31.23,381.18,381.04,381.49,381.02,0.92,0.96,0.93,0.83,IND,IND,IND,IND,25836.08,9013.26,11089.22,5733.59,10669.41,2617.57,4254.74,3797.10,27952.44,9385.65,11877.45,6876.92,59.97,16.95,A,218.70,219.77,219.18,379.31,380.77,379.36,220.02,220.86,220.62,381.38,382.61,381.76,221.41,222.87,222.57,383.97,386.04,384.95,37.61,39.19,26.60,54.34,50.72,38.31,81.72,75.64,54.31,0.95,0.83,0.63,IND,IND,IND,0.97,0.92,0.88,IND,IND,IND,0.99,0.97,0.99,IND,IND,IND,A,21/04/2023 07:13,B,21/04/2023 07:13,A,21/04/2023 07:13,B,21/04/2023 07:13,C,21/04/2023 07:12,A,21/04/2023 07:12,C,21/04/2023 07:11,A,31/12/1969 21:00,59.94,60.06,60.01,21/04/2023 07:19,21/04/2023 07:18,Válido,None,None,None,4.90,4.90,4.90,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,5.22,10902.85,31493.34,145644.70,10421.32,29716.89,143436.20,3182.93,10153.04,-64429.99,3182.93,10153.04,-64429.99,0.00,0.00,-19588.15
21/04/2023 07:30,220.23,219.40,220.72,220.56,43.91,59.17,41.82,30.74,381.44,380.41,382.59,381.32,0.95,0.97,0.91,0.92,IND,IND,IND,IND,27317.78,12634.46,8430.37,6252.94,9362.31,2980.94,3757.92,2623.45,28877.57,12981.36,9230.01,6780.99,60.03,22.90,A,219.05,219.96,219.84,379.89,381.38,380.43,219.84,220.67,220.54,381.15,382.43,381.40,220.59,221.13,221.09,382.37,383.34,382.31,37.06,37.72,24.51,46.74,47.78,35.18,66.16,64.22,52.33,0.92,0.89,0.77,IND,IND,IND,0.96,0.93,0.91,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,21/04/2023 07:29,B,21/04/2023 07:23,A,21/04/2023 07:29,B,21/04/2023 07:23,C,21/04/2023 07:27,A,21/04/2023 07:27,C,21/04/2023 07:27,A,31/12/1969 21:00,59.95,60.05,60.00,21/04/2023 07:22,21/04/2023 07:27,Válido,None,None,None,4.47,4.47,4.47,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,4.75,6.42,29885.48,145644.70,6.07,28286.53,143436.20,2.08,9567.21,-64429.99,2.08,9567.21,-64429.99,0.00,0.00,-19588.15
21/04/2023 07:40,221.09,220.38,221.89,221.01,20.12,22.21,16.69,21.46,382.94,382.66,384.38,381.79,0.80,0.79,0.72,0.85,IND,IND,IND,IND,10595.37,3875.21,2680.42,4039.74,8029.92,2990.53,2555.67,2483.71,13294.41,4894.95,3703.53,4742.18,60.01,9.33,A,219.31,218.63,219.69,380.11,379.66,379.78,220.13,221.39,220.71,382.03,383.49,381.50,220.73,222.16,221.28,383.18,384.66,382.56,22.19,15.02,21.37,33.59,29.79,28.42,59.41,105.05,57.17,0.75,0.60,0.77,IND,IND,IND,0.90,0.86,0.88,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,B,21/04/2023 07:32,B,21/04/2023 07:35,B,21/04/2023 07:32,B,21/04/2023 07:39,B,21/04/2023 07:39,B,21/04/2023 07:32,B,21/04/2023 07:36,A,31/12/1969 21:00,59.98,60.06,60.01,21/04/2023 07:34,21/04/2023 07:30,Válido,None,None,None,2.97,2.97,2.97,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,3.36,13459.18,29885.48,145644.70,11872.76,28286.53,143436.20,6150.70,9567.21,-64429.99,6150.70,9567.21,-64429.99,0.00,0.00,-19588.15
21/04/2023 07:50,221.15,220.53,221.27,221.65,23.03,22.83,32.90,13.35,383.04,382.14,384.38,382.61,0.59,0.72,0.44,0.71,IND,IND,IND,IND,8913.55,3615.39,3190.67,2107.48,12125.30,3504.76,6542.18,2078.36,15049.06,5035.31,7278.77,2959.91,60.01,15.57,A,219.60,219.35,220.54,380.74,381.18,380.76,220.43,221.58,221.33,382.57,384.22,382.15,220.99,222.14,221.86,383.24,384.94,383.01,19.25,13.72,12.48,22.35,27.55,16.84,46.47,89.79,26.11,0.59,0.36,0.68,IND,IND,IND,0.73,0.70,0.78,IND,IND,IND,0.83,0.90,0.88,IND,IND,IND,B,21/04/2023 07:43,B,21/04/2023 07:40,A,21/04/2023 07:44,B,21/04/2023 07:44,C,21/04/2023 07:49,B,21/04/2023 07:48,B,21/04/2023 07:48,A,31/12/1969 21:00,59.97,60.07,60.01,21/04/2023 07:43,21/04/2023 07:49,Válido,None,None,None,1.80,1.80,1.80,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,2.45,5014.59,18236.11,145644.70,3563.12,15498.27,143436.20,3471.19,9241.49,-64429.99,3471.19,9241.49,-64429.99,0.00,0.00,-19588.15
21/04/2023 08:00,220.49,219.91,220.98,220.57,22.42,22.55,29.29,15.41,381.89,381.72,382.66,381.30,0.83,0.87,0.89,0.60,IND,IND,IND,IND,12119.61,4296.96,5782.41,2040.23,8103.48,2476.39,2908.17,2718.92,14579.13,4959.48,6472.54,3399.27,60.02,14.92,A,219.68,219.62,220.20,381.07,381.05,380.82,220.35,221.40,221.26,382.28,383.89,382.19,220.75,222.34,221.88,383.16,384.80,383.02,15.57,11.39,10.22,23.06,28.15,14.49,36.24,76.27,32.19,0.55,0.41,0.08,IND,IND,IND,0.79,0.70,0.61,IND,IND,IND,0.94,0.94,0.85,IND,IND,IND,B,21/04/2023 07:58,B,21/04/2023 07:55,C,21/04/2023 07:59,B,21/04/2023 07:55,C,21/04/2023 07:56,B,21/04/2023 07:58,C,21/04/2023 07:56,A,31/12/1969 21:00,59.99,60.06,60.03,21/04/2023 07:50,21/04/2023 07:57,Válido,None,None,None,1.71,1.71,1.71,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,2.39,3.24,14570.65,145644.70,2.69,10418.31,143436.20,1.80,9978.18,-64429.99,1.80,9978.18,-64429.99,0.00,0.00,-19588.15
21/04/2023 08:10,220.48,220.15,221.23,220.06,13.02,7.49,15.27,16.30,381.88,382.29,382.71,380.64,0.49,0.19,0.66,0.43,IND,IND,IND,IND,4110.73,315.24,2242.32,1553.17,7377.75,1618.31,2526.31,3233.13,8445.66,1648.72,3377.90,3586.85,60.00,9.75,A,219.64,219.03,219.53,381.10,379.76,379.88,220.14,221.03,220.21,382.18,382.47,380.89,220.61,221.54,220.60,383.10,383.54,381.55,5.00,7.27,11.54,10.22,19.84,14.31,22.58,74.72,22.72,0.00,0.15,0.00,CAP,IND,IND,0.29,0.80,0.36,IND,IND,IND,0.97,0.97,0.83,IND,IND,IND,B,21/04/2023 08:01,B,21/04/2023 08:01,B,21/04/2023 08:09,B,21/04/2023 08:01,A,21/04/2023 08:07,B,21/04/2023 08:01,C,21/04/2023 08:03,A,31/12/1969 21:00,59.97,60.04,60.01,21/04/2023 08:07,21/04/2023 08:08,Válido,None,None,None,0.89,0.92,0.90,-0.02,1.10,1.10,1.10,0.00,0.00,0.00,1.00,0.10,1.53,6104.59,14570.65,145644.70,3550.72,10418.31,143436.20,4405.55,9978.18,-64429.99,3999.15,9978.18,-64429.99,406.39,0.00,-19588.15
21/04/2023 08:20,220.84,220.21,221.84,220.47,12.48,16.09,8.49,12.86,382.50,382.90,383.53,381.08,0.31,0.28,0.38,0.30,CAP,CAP,CAP,CAP,-2569.45,-996.06,-713.74,-859.65,7845.63,3399.75,1743.60,2702.28,8255.66,3542.66,1884.03,2835.72,60.04,11.30,A,219.28,219.62,219.87,381.24,380.70,380.32,220.17,221.19,220.52,382.34,382.94,381.11,220.51,221.91,220.95,383.02,383.69,381.71,7.36,8.09,10.84,12.66,19.64,13.97,33.05,61.80,24.40,0.00,0.00,0.01,IND,IND,IND,-0.15,0.43,-0.25,CAP,IND,CAP,0.71,0.83,0.69,IND,IND,CAP,A,21/04/2023 08:15,B,21/04/2023 08:19,C,21/04/2023 08:10,B,21/04/2023 08:16,A,21/04/2023 08:10,B,21/04/2023 08:11,B,21/04/2023 08:19,A,31/12/1969 21:00,59.98,60.07,60.02,21/04/2023 08:10,21/04/2023 08:15,Válido,None,None,None,0.11,0.27,0.19,-0.08,1.53,1.53,1.53,0.00,0.00,0.00,0.88,0.65,1.57,3265.38,9123.13,145644.70,-92.17,4093.66,143436.20,3244.31,7262.75,-64429.99,1861.80,5641.72,-64429.99,1382.51,1621.04,-19588.15
21/04/2023 08:30,220.34,219.24,221.57,220.22,13.95,18.22,11.45,12.17,381.64,381.50,383.37,380.06,0.47,0.07,0.87,0.55,CAP,CAP,CAP,CAP,-3966.45,-285.02,-2214.36,-1467.06,7468.12,3984.63,1239.45,2244.05,8456.09,3994.81,2537.64,2681.05,60.03,16.18,A,218.60,219.36,219.74,380.77,380.09,379.57,219.78,221.50,220.30,382.22,383.14,380.53,220.27,222.25,220.62,382.95,384.38,381.19,14.67,5.78,11.36,16.44,14.03,12.84,30.48,67.12,22.32,0.02,0.00,0.00,IND,IND,CAP,-0.36,-0.05,-0.37,CAP,CAP,CAP,0.66,0.98,0.62,CAP,CAP,CAP,A,21/04/2023 08:29,B,21/04/2023 08:27,C,21/04/2023 08:29,B,21/04/2023 08:27,B,21/04/2023 08:22,B,21/04/2023 08:25,C,21/04/2023 08:21,A,31/12/1969 21:00,59.96,60.04,59.99,21/04/2023 08:29,21/04/2023 08:26,Válido,None,None,None,-0.41,0.53,0.06,-0.47,1.27,1.27,1.27,0.00,0.00,0.00,0.28,0.99,1.42,1.88,8946.10,145644.70,-0.88,-1743.56,143436.20,1.66,8334.06,-64429.99,0.00,2990.68,-64429.99,1.66,5343.38,-19588.15
21/04/2023 08:40,220.82,220.33,221.43,220.69,13.47,10.73,17.26,12.42,382.47,382.51,383.45,381.45,0.46,0.40,0.25,0.75,CAP,CAP,CAP,CAP,-3970.75,-956.43,-947.43,-2066.89,7665.15,2162.14,3701.67,1801.34,8632.58,2364.24,3821.00,2741.68,60.03,9.49,A,218.58,219.43,219.31,380.24,380.49,378.60,219.51,221.29,220.13,381.55,383.01,380.19,220.40,221.90,220.74,382.59,383.83,381.57,9.96,7.59,9.80,15.42,14.89,12.07,27.73,53.59,16.02,0.00,0.00,0.01,CAP,CAP,CAP,-0.24,-0.60,-0.47,CAP,CAP,CAP,0.74,0.95,0.78,CAP,CAP,CAP,A,21/04/2023 08:31,B,21/04/2023 08:37,C,21/04/2023 08:31,B,21/04/2023 08:37,B,21/04/2023 08:32,B,21/04/2023 08:38,B,21/04/2023 08:33,A,31/12/1969 21:00,59.98,60.07,60.02,21/04/2023 08:30,21/04/2023 08:35,Válido,None,None,None,-0.68,0.68,0.00,-0.68,1.29,1.29,1.29,0.00,0.00,0.00,0.00,1.29,1.48,5919.13,8946.10,145644.70,-2701.42,-1743.56,143436.20,5163.42,8334.06,-64429.99,14.05,2990.68,-64429.99,5149.38,5343.38,-19588.15
21/04/2023 08:50,220.18,219.37,221.63,219.54,15.46,13.59,10.89,21.88,381.36,381.65,382.98,379.46,0.21,0.11,0.92,0.15,CAP,CAP,CAP,IND,-1823.61,-323.21,-2219.55,719.14,8662.83,2964.24,948.34,4750.25,8852.69,2981.81,2413.66,4804.37,60.01,22.33,A,219.12,220.82,219.29,381.12,382.16,379.07,220.04,221.47,220.54,382.33,383.36,381.02,220.75,222.16,221.25,383.33,384.42,382.28,9.93,5.68,10.43,14.32,16.80,17.23,26.09,27.87,26.34,0.00,0.00,0.00,IND,CAP,IND,-0.22,0.01,-0.45,CAP,IND,CAP,0.81,0.93,0.88,CAP,CAP,CAP,A,21/04/2023 08:49,B,21/04/2023 08:46,C,21/04/2023 08:49,B,21/04/2023 08:41,B,21/04/2023 08:49,B,21/04/2023 08:40,C,21/04/2023 08:47,A,31/12/1969 21:00,59.98,60.05,60.01,21/04/2023 08:42,21/04/2023 08:49,Válido,None,None,None,-0.40,0.85,0.23,-0.62,1.41,1.41,1.41,0.00,0.00,0.00,0.36,1.05,1.67,3371.26,9229.52,145644.70,92.82,-4377.37,143436.20,2813.96,8002.46,-64429.99,1453.15,14.05,-64429.99,1360.81,7988.42,-19588.15
21/04/2023 09:00,220.79,219.85,222.15,220.37,18.41,17.99,21.44,15.79,382.41,382.40,384.20,380.64,0.58,0.18,0.93,0.33,CAP,CAP,CAP,CAP,-6316.05,-719.02,-4452.33,-1144.70,8866.17,3888.63,1691.27,3286.27,10885.84,3954.55,4762.73,3479.93,60.05,18.36,A,218.81,218.94,218.66,380.35,379.35,377.99,219.36,221.17,219.52,381.34,382.61,379.29,219.85,222.21,220.41,382.40,384.32,380.71,12.27,6.06,13.68,17.17,16.91,28.89,31.56,70.31,57.02,0.00,0.00,0.00,CAP,CAP,IND,0.42,0.31,0.65,IND,IND,IND,0.82,0.97,0.92,IND,IND,IND,C,21/04/2023 08:55,B,21/04/2023 08:59,C,21/04/2023 08:55,B,21/04/2023 08:59,B,21/04/2023 08:54,B,21/04/2023 08:52,A,21/04/2023 08:52,A,31/12/1969 21:00,59.96,60.06,60.01,21/04/2023 08:55,21/04/2023 08:59,Válido,None,None,None,1.14,1.29,1.21,-0.08,1.62,1.62,1.62,0.00,0.00,0.00,1.32,0.30,2.16,2.42,12019.54,145644.70,-1.40,4646.64,143436.20,1.97,9278.43,-64429.99,0.00,6730.31,-64429.99,1.97,2548.12,-19588.15
21/04/2023 09:10,219.85,219.28,220.55,219.71,20.12,21.83,20.66,17.86,380.78,380.61,381.98,379.77,0.68,0.80,0.51,0.70,IND,IND,IND,IND,8907.81,3824.78,2319.91,2763.12,9585.13,2876.94,3922.61,2785.58,13085.25,4785.99,4557.28,3923.55,60.00,8.71,A,218.73,219.21,218.79,379.67,380.13,378.67,219.49,220.89,220.19,381.08,382.58,380.48,220.25,222.24,220.73,383.08,384.32,381.62,14.64,9.38,10.91,22.38,21.97,16.00,42.09,74.34,39.37,0.02,0.01,0.00,CAP,IND,IND,0.50,0.26,0.04,IND,IND,IND,0.94,0.97,0.87,IND,CAP,CAP,A,21/04/2023 09:09,B,21/04/2023 09:00,C,21/04/2023 09:08,B,21/04/2023 09:00,B,21/04/2023 09:03,B,21/04/2023 09:04,C,21/04/2023 09:03,A,31/12/1969 21:00,59.98,60.06,60.02,21/04/2023 09:03,21/04/2023 09:00,Válido,None,None,None,0.65,1.30,0.97,-0.33,1.66,1.66,1.66,0.00,0.00,0.00,1.36,0.30,2.14,8566.76,12019.54,145644.70,2591.12,4646.64,143436.20,6642.28,9278.43,-64429.99,5429.52,6730.31,-64429.99,1212.77,2548.12,-19588.15
21/04/2023 09:20,220.57,219.42,221.93,220.37,15.97,25.68,6.32,15.90,382.05,381.88,383.85,380.40,0.65,0.68,0.61,0.62,IND,IND,IND,IND,6861.05,3841.15,852.98,2166.92,7988.19,4121.36,1114.08,2752.75,10530.20,5633.83,1403.12,3503.31,60.02,20.09,A,218.34,220.06,218.83,379.62,380.90,378.51,219.20,221.02,219.63,380.88,382.44,379.54,219.60,222.22,220.61,382.30,384.26,380.75,18.17,6.23,11.68,23.04,14.88,25.68,42.05,27.26,39.34,0.57,0.46,0.40,IND,IND,IND,0.76,0.62,0.67,IND,IND,IND,0.90,0.84,0.78,IND,IND,IND,A,21/04/2023 09:15,B,21/04/2023 09:19,C,21/04/2023 09:11,B,21/04/2023 09:19,B,21/04/2023 09:19,A,21/04/2023 09:15,C,21/04/2023 09:18,A,31/12/1969 21:00,59.99,60.06,60.03,21/04/2023 09:11,21/04/2023 09:16,Válido,None,None,None,1.60,1.60,1.60,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,2.32,4017.21,13811.17,145644.70,2574.68,6434.31,143436.20,3079.64,10204.59,-64429.99,3079.64,8991.82,-64429.99,0.00,1212.77,-19588.15
21/04/2023 09:30,221.04,220.13,221.88,221.10,23.06,17.69,18.56,32.94,382.85,382.47,383.92,382.15,0.84,0.53,0.88,0.92,CAP,CAP,CAP,CAP,-12423.86,-2050.47,-3640.63,-6732.76,8010.74,3310.79,1923.45,2776.50,14782.56,3894.32,4117.51,7282.79,60.02,25.91,A,219.30,221.38,220.14,381.67,382.89,380.05,220.41,222.58,220.98,383.60,384.79,381.63,221.11,223.43,221.61,384.98,386.15,382.84,14.67,4.33,11.16,28.92,21.77,26.49,47.15,47.45,40.13,0.00,0.01,0.00,IND,CAP,IND,-0.55,-0.88,-0.63,CAP,CAP,CAP,0.91,0.99,0.95,CAP,CAP,CAP,A,21/04/2023 09:20,B,21/04/2023 09:24,C,21/04/2023 09:21,B,21/04/2023 09:24,B,21/04/2023 09:20,B,21/04/2023 09:24,A,21/04/2023 09:22,A,31/12/1969 21:00,59.95,60.06,60.01,21/04/2023 09:27,21/04/2023 09:25,Válido,None,None,None,-1.91,2.22,0.16,-2.06,1.39,1.39,1.39,0.00,0.00,0.00,0.37,1.02,2.76,6.53,15034.47,145644.70,-5.49,-5044.92,143436.20,3.53,8637.83,-64429.99,0.00,4566.45,-64429.99,3.53,4071.38,-19588.15
21/04/2023 09:40,221.71,220.93,222.52,221.69,41.66,42.78,32.83,49.38,384.01,384.13,385.08,382.83,0.95,0.94,0.93,0.97,CAP,CAP,CAP,CAP,-26279.86,-8907.50,-6783.92,-10588.44,8651.70,3161.95,2708.91,2780.84,27667.37,9452.06,7304.78,10947.52,60.01,18.38,A,219.49,219.08,219.50,380.85,379.87,379.45,220.26,221.55,220.60,382.71,383.45,381.16,221.03,222.78,221.79,384.35,385.49,383.19,10.88,8.77,11.14,22.94,24.94,29.75,47.83,86.62,50.33,0.00,0.00,0.01,IND,CAP,IND,-0.03,0.38,0.10,CAP,IND,IND,0.96,0.96,0.97,CAP,IND,CAP,B,21/04/2023 09:33,B,21/04/2023 09:39,C,21/04/2023 09:33,B,21/04/2023 09:39,B,21/04/2023 09:30,B,21/04/2023 09:33,A,21/04/2023 09:30,A,31/12/1969 21:00,59.95,60.07,60.02,21/04/2023 09:38,21/04/2023 09:35,Válido,None,None,None,0.44,2.38,1.41,-0.97,1.46,1.46,1.46,0.00,0.00,0.00,0.93,0.53,2.82,11287.99,15034.47,145644.70,1736.70,-5044.92,143436.20,5841.50,8637.83,-64429.99,3713.85,4566.45,-64429.99,2127.64,4071.38,-19588.15
21/04/2023 09:50,222.03,221.51,222.67,221.91,35.76,44.78,26.77,35.72,384.56,385.24,385.45,383.00,0.88,0.93,0.59,0.94,CAP,CAP,CAP,CAP,-20259.76,-9265.79,-3514.39,-7479.58,10978.63,3543.77,4814.02,2620.85,23043.18,9920.34,5960.34,7925.46,60.02,30.64,A,219.73,221.41,220.65,381.92,383.06,381.09,221.19,223.07,221.85,384.85,385.88,382.99,222.00,223.97,222.47,386.46,387.39,383.89,13.40,11.61,10.87,34.20,28.63,33.17,45.31,41.05,50.79,0.00,0.01,0.00,IND,IND,IND,-0.74,-0.74,-0.88,CAP,CAP,CAP,0.94,0.97,0.98,CAP,CAP,CAP,A,21/04/2023 09:41,B,21/04/2023 09:48,C,21/04/2023 09:41,B,21/04/2023 09:48,C,21/04/2023 09:41,C,21/04/2023 09:40,C,21/04/2023 09:42,A,31/12/1969 21:00,59.94,60.07,60.01,21/04/2023 09:42,21/04/2023 09:48,Válido,None,None,None,-2.80,3.10,0.15,-2.95,1.47,1.47,1.47,0.00,0.00,0.00,0.20,1.26,3.50,8252.67,17049.76,145644.70,-7664.98,-1784.45,143436.20,3022.77,8679.98,-64429.99,0.00,4529.28,-64429.99,3022.77,4150.71,-19588.15
21/04/2023 10:00,221.53,220.77,222.24,221.57,36.60,39.69,25.44,44.66,383.69,384.10,384.51,382.47,0.87,0.85,0.66,0.96,CAP,CAP,CAP,CAP,-20733.82,-7487.87,-3728.65,-9517.30,11512.24,4552.57,4249.60,2710.06,23715.46,8763.23,5653.49,9895.63,60.06,31.61,A,220.35,221.57,221.11,383.22,383.64,381.84,220.99,222.41,221.62,384.32,384.85,382.67,221.60,222.96,222.11,385.34,385.80,383.44,29.23,22.94,31.97,39.22,28.48,41.67,47.44,38.64,46.06,0.73,0.41,0.87,CAP,CAP,CAP,-0.89,-0.76,-0.96,CAP,CAP,CAP,0.94,0.95,0.98,CAP,CAP,CAP,A,21/04/2023 09:53,B,21/04/2023 09:58,C,21/04/2023 09:51,B,21/04/2023 09:58,B,21/04/2023 09:52,A,21/04/2023 09:59,B,21/04/2023 09:53,A,31/12/1969 21:00,59.99,60.06,60.03,21/04/2023 09:53,21/04/2023 09:55,Válido,None,None,None,-3.56,3.56,0.00,-3.56,1.71,1.71,1.71,0.00,0.00,0.00,0.00,1.71,3.97,10.52,24103.95,145644.70,-9.21,-21908.70,143436.20,5.09,9861.84,-64429.99,0.00,0.00,-64429.99,5.09,9861.84,-19588.15
21/04/2023 10:10,221.45,220.45,222.38,221.52,24.01,18.87,28.32,24.84,383.56,382.91,385.27,382.50,0.83,0.52,0.92,0.90,CAP,CAP,CAP,CAP,-12865.64,-2143.51,-5781.25,-4940.88,8489.80,3566.27,2499.62,2423.91,15414.33,4160.88,6298.49,5503.42,60.04,16.70,A,219.18,221.30,220.73,380.94,383.65,381.17,220.93,222.69,221.79,384.20,385.51,382.81,221.89,223.70,222.40,386.25,387.15,383.71,14.59,11.35,8.90,39.23,29.09,36.15,65.36,45.76,48.40,0.00,0.00,0.00,CAP,IND,IND,-0.60,-0.76,-0.89,CAP,CAP,CAP,0.97,0.96,0.98,IND,CAP,CAP,A,21/04/2023 10:08,B,21/04/2023 10:04,A,21/04/2023 10:08,B,21/04/2023 10:04,C,21/04/2023 10:08,A,21/04/2023 10:08,A,21/04/2023 10:09,A,31/12/1969 21:00,60.02,60.08,60.05,21/04/2023 10:03,21/04/2023 10:07,Válido,None,None,None,-2.87,3.23,0.18,-3.05,1.59,1.59,1.59,0.00,0.00,0.00,0.13,1.46,3.66,14663.68,24103.95,145644.70,-11501.72,-21908.70,143436.20,6363.93,9861.84,-64429.99,531.40,0.00,-64429.99,5832.53,9861.84,-19588.15
21/04/2023 10:20,221.24,220.57,221.84,221.29,16.03,14.44,16.74,16.90,383.19,382.96,384.10,382.50,0.14,0.25,0.13,0.70,CAP,IND,IND,CAP,-1309.08,805.62,490.29,-2604.99,9445.28,3081.88,3681.08,2682.32,9535.56,3185.44,3713.59,3739.09,60.05,15.29,A,219.26,220.55,220.43,380.94,382.95,380.81,220.29,221.73,221.11,382.51,384.17,381.89,221.38,222.73,221.95,384.81,385.71,383.75,12.54,10.67,7.06,25.32,21.93,21.18,54.80,46.62,49.21,0.00,0.00,0.02,IND,CAP,IND,0.33,0.17,0.09,IND,IND,IND,0.96,0.96,0.96,CAP,CAP,CAP,A,21/04/2023 10:16,B,21/04/2023 10:13,C,21/04/2023 10:10,B,21/04/2023 10:14,C,21/04/2023 10:14,A,21/04/2023 10:14,B,21/04/2023 10:12,A,31/12/1969 21:00,60.00,60.08,60.04,21/04/2023 10:15,21/04/2023 10:13,Válido,None,None,None,0.51,1.85,1.18,-0.67,1.52,1.52,1.52,0.00,0.00,0.00,1.03,0.50,2.46,5026.96,19471.31,145644.70,1360.02,-10803.84,143436.20,3188.90,9262.48,-64429.99,2098.42,2538.36,-64429.99,1090.49,6724.12,-19588.15
21/04/2023 10:30,221.64,220.61,223.22,221.11,13.63,19.13,8.58,13.18,383.90,384.58,385.51,381.61,0.36,0.19,0.66,0.39,CAP,CAP,CAP,CAP,-3227.42,-822.04,-1258.04,-1147.33,8261.15,4139.81,1443.25,2678.09,8869.21,4220.63,1914.59,2913.51,60.06,14.18,A,219.43,219.79,220.16,381.13,381.16,380.39,220.33,222.29,221.05,383.22,384.57,381.73,221.70,224.01,222.18,386.24,387.06,383.59,13.16,6.10,11.25,26.31,20.67,20.49,65.57,72.07,59.40,0.00,0.00,0.00,IND,IND,CAP,0.26,0.17,-0.03,IND,IND,CAP,0.96,0.99,0.97,CAP,CAP,CAP,A,21/04/2023 10:22,B,21/04/2023 10:27,C,21/04/2023 10:25,B,21/04/2023 10:27,B,21/04/2023 10:21,B,21/04/2023 10:22,A,21/04/2023 10:29,A,31/12/1969 21:00,60.01,60.10,60.05,21/04/2023 10:25,21/04/2023 10:21,Válido,None,None,None,0.36,1.77,1.07,-0.71,1.48,1.48,1.48,0.00,0.00,0.00,1.07,0.41,2.44,3.93,14774.90,145644.70,-1.40,2805.06,143436.20,3.67,9093.17,-64429.99,0.00,6385.84,-64429.99,3.67,2707.33,-19588.15
21/04/2023 10:40,220.42,219.37,221.82,220.06,24.23,33.01,15.46,24.22,381.77,381.75,383.59,379.97,0.87,0.88,0.84,0.86,IND,IND,IND,IND,13848.36,6394.91,2873.17,4580.29,7994.79,3396.98,1873.68,2724.12,15990.43,7241.15,3430.13,5329.15,60.03,18.69,A,219.04,218.92,219.71,380.22,379.77,379.27,220.06,222.14,220.69,382.91,384.17,381.06,221.36,223.95,222.07,385.54,386.73,383.50,13.76,5.86,10.66,28.68,21.90,25.09,54.93,84.18,56.71,0.00,0.00,0.01,CAP,CAP,CAP,0.19,0.04,-0.10,IND,IND,CAP,0.95,0.99,0.98,CAP,CAP,CAP,B,21/04/2023 10:36,B,21/04/2023 10:30,C,21/04/2023 10:37,B,21/04/2023 10:30,B,21/04/2023 10:30,B,21/04/2023 10:36,A,21/04/2023 10:37,A,31/12/1969 21:00,59.99,60.08,60.04,21/04/2023 10:37,21/04/2023 10:33,Válido,None,None,None,0.14,2.25,1.19,-1.06,1.46,1.46,1.46,0.00,0.00,0.00,0.83,0.63,2.74,10963.93,14774.90,145644.70,540.21,2805.06,143436.20,5842.68,9093.17,-64429.99,3332.98,6385.84,-64429.99,2509.70,2707.33,-19588.15
21/04/2023 10:50,221.24,220.02,222.58,221.12,46.56,44.08,43.33,52.26,383.19,383.34,384.80,381.44,0.93,0.83,0.96,0.97,CAP,CAP,CAP,CAP,-28485.90,-8021.03,-9248.34,-11216.53,10967.56,5452.72,2734.09,2780.75,30524.32,9698.93,9644.02,11556.09,60.00,24.92,A,218.66,220.77,219.46,380.53,382.25,378.81,219.93,222.48,220.76,383.23,384.46,380.95,220.71,223.60,221.43,385.03,386.15,382.04,15.06,6.97,11.35,35.87,28.25,37.50,63.80,56.00,60.38,0.00,0.00,0.00,IND,IND,IND,-0.48,-0.77,-0.74,CAP,CAP,CAP,0.94,0.99,0.97,CAP,CAP,CAP,A,21/04/2023 10:40,B,21/04/2023 10:44,C,21/04/2023 10:40,B,21/04/2023 10:44,B,21/04/2023 10:43,A,21/04/2023 10:42,A,21/04/2023 10:41,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 10:49,21/04/2023 10:40,Válido,None,None,None,-2.47,3.21,0.37,-2.84,1.58,1.58,1.58,0.00,0.00,0.00,0.37,1.21,3.68,9355.25,16310.88,145644.70,-8592.49,-730.17,143436.20,3529.61,8651.92,-64429.99,2.44,4826.83,-64429.99,3527.16,3825.08,-19588.15
21/04/2023 11:00,220.85,219.53,222.10,220.93,47.94,37.41,46.74,59.68,382.53,382.21,384.12,381.26,0.95,0.79,0.97,0.98,CAP,CAP,CAP,CAP,-29461.13,-6447.13,-10049.32,-12964.68,10094.77,5087.24,2605.90,2401.62,31142.62,8212.52,10381.69,13185.25,60.00,33.81,A,218.06,220.62,219.37,379.54,381.57,378.71,219.32,222.09,220.61,382.10,383.98,380.56,220.26,223.25,221.43,384.00,385.84,381.78,20.13,7.64,8.44,39.56,34.11,39.18,58.51,51.84,59.80,0.00,0.00,0.00,CAP,IND,CAP,-0.18,-0.64,-0.77,CAP,CAP,CAP,0.92,0.99,0.99,IND,CAP,CAP,A,21/04/2023 10:51,B,21/04/2023 10:54,C,21/04/2023 10:52,B,21/04/2023 10:53,B,21/04/2023 10:57,C,21/04/2023 10:59,A,21/04/2023 10:53,A,31/12/1969 21:00,59.97,60.04,60.00,21/04/2023 10:50,21/04/2023 10:50,Válido,None,None,None,-2.18,3.59,0.71,-2.89,1.62,1.62,1.62,0.00,0.00,0.00,0.48,1.14,4.00,13.79,25350.20,145644.70,-13.04,-17293.38,143436.20,4.49,9996.48,-64429.99,0.00,1917.86,-64429.99,4.49,8078.62,-19588.15
21/04/2023 11:10,218.91,217.69,219.90,219.13,23.90,45.06,16.81,9.82,379.15,378.27,380.58,378.61,0.80,0.92,0.69,0.02,IND,IND,IND,IND,11638.26,9031.20,2562.66,44.40,8647.25,3830.44,2664.98,2151.83,14499.11,9809.94,3697.21,2152.29,60.01,38.97,A,217.30,219.19,218.71,377.80,379.76,377.89,218.16,219.99,219.47,379.09,381.02,378.93,219.67,222.14,221.00,382.41,384.24,381.32,17.93,12.19,9.10,39.08,31.30,17.28,58.93,50.84,59.93,0.02,0.01,0.00,IND,CAP,CAP,0.86,0.74,0.47,IND,IND,IND,0.95,0.97,0.99,IND,CAP,CAP,A,21/04/2023 11:08,B,21/04/2023 11:00,A,21/04/2023 11:08,B,21/04/2023 11:00,C,21/04/2023 11:01,C,21/04/2023 11:00,C,21/04/2023 11:00,A,31/12/1969 21:00,59.97,60.04,60.00,21/04/2023 11:04,21/04/2023 11:01,Válido,None,None,None,2.37,2.71,2.54,-0.17,1.50,1.50,1.50,0.00,0.00,0.00,1.36,0.14,3.12,12506.94,25350.20,145644.70,9478.45,-17293.38,143436.20,6007.51,9996.48,-64429.99,5459.31,1917.86,-64429.99,548.20,8078.62,-19588.15
21/04/2023 11:20,219.64,218.25,220.88,219.80,21.50,41.88,13.43,9.17,380.44,379.56,382.43,379.32,0.76,0.90,0.37,0.44,IND,IND,IND,IND,10188.81,8195.18,1110.07,883.56,8613.34,4049.43,2751.51,1812.39,13341.72,9141.05,2967.00,2016.30,60.04,32.18,A,217.08,219.73,218.75,377.72,380.27,378.02,218.32,220.69,219.70,379.49,382.08,379.35,219.98,222.30,221.06,382.63,384.92,381.72,15.79,11.83,8.62,42.39,19.34,15.35,75.07,47.18,46.37,0.01,0.00,0.00,IND,IND,CAP,0.83,0.34,0.24,IND,IND,IND,0.95,0.96,0.97,IND,CAP,CAP,A,21/04/2023 11:17,B,21/04/2023 11:13,A,21/04/2023 11:10,B,21/04/2023 11:13,C,21/04/2023 11:19,A,21/04/2023 11:17,C,21/04/2023 11:12,A,31/12/1969 21:00,59.96,60.05,60.00,21/04/2023 11:14,21/04/2023 11:17,Válido,None,None,None,1.66,2.22,1.94,-0.28,1.47,1.47,1.47,0.00,0.00,0.00,1.30,0.17,2.69,5892.21,17384.11,145644.70,5029.86,11097.97,143436.20,3055.31,8851.40,-64429.99,3055.31,7608.94,-64429.99,0.00,1242.47,-19588.15
21/04/2023 11:30,220.21,219.31,221.47,219.86,18.53,29.83,12.50,13.26,381.42,382.36,382.85,379.05,0.52,0.63,0.15,0.58,CAP,CAP,CAP,CAP,-6267.82,-4138.24,-426.06,-1703.52,10168.57,5068.10,2735.13,2365.34,11945.09,6542.99,2768.11,2914.93,60.00,24.28,A,218.08,220.71,219.48,379.28,381.72,378.99,219.20,221.84,220.50,381.57,383.59,380.64,220.20,223.08,221.33,383.61,385.34,382.25,20.06,11.19,8.26,40.24,39.71,44.69,56.37,67.33,76.09,0.00,0.00,0.00,IND,CAP,CAP,-0.20,-0.77,-0.91,CAP,CAP,CAP,0.91,0.99,0.99,CAP,CAP,CAP,A,21/04/2023 11:27,B,21/04/2023 11:25,C,21/04/2023 11:29,B,21/04/2023 11:25,C,21/04/2023 11:20,C,21/04/2023 11:21,B,21/04/2023 11:29,A,31/12/1969 21:00,59.97,60.04,60.00,21/04/2023 11:24,21/04/2023 11:20,Válido,None,None,None,-2.93,3.82,0.45,-3.37,1.70,1.70,1.70,0.00,0.00,0.00,0.57,1.13,4.38,5.33,23390.04,145644.70,-2.83,-6668.79,143436.20,4.51,9840.86,-64429.99,0.00,5340.03,-64429.99,4.51,4500.83,-19588.15
21/04/2023 11:40,220.55,219.71,221.27,220.69,59.76,52.83,54.16,72.29,382.01,381.86,383.07,381.11,0.94,0.92,0.90,0.98,CAP,CAP,CAP,CAP,-37085.59,-10678.68,-10783.59,-15623.33,13002.85,4547.17,5228.61,3227.07,39299.05,11606.50,11984.33,15953.13,59.99,22.52,A,218.56,219.43,219.87,380.48,380.33,379.07,219.71,222.14,220.85,382.60,384.00,381.22,220.41,223.47,221.49,384.19,385.99,382.43,20.09,11.50,13.55,45.88,49.36,64.78,57.33,67.35,73.38,0.00,0.00,0.60,IND,IND,CAP,-0.83,-0.96,-0.98,CAP,CAP,CAP,0.93,0.99,0.99,CAP,CAP,CAP,A,21/04/2023 11:36,B,21/04/2023 11:33,C,21/04/2023 11:30,B,21/04/2023 11:33,B,21/04/2023 11:35,C,21/04/2023 11:37,A,21/04/2023 11:35,A,31/12/1969 21:00,59.95,60.04,60.00,21/04/2023 11:35,21/04/2023 11:33,Válido,None,None,None,-5.48,5.48,0.00,-5.48,1.78,1.78,1.78,0.00,0.00,0.00,0.00,1.78,5.79,23155.97,23390.04,145644.70,-21908.00,-6668.79,143436.20,7110.80,9840.86,-64429.99,0.00,5340.03,-64429.99,7110.80,4500.83,-19588.15
21/04/2023 11:50,219.40,218.37,220.18,219.65,27.46,37.00,28.72,16.65,380.01,379.46,381.28,379.30,0.79,0.85,0.85,0.49,IND,IND,IND,IND,14050.13,6878.43,5392.82,1778.88,10736.33,4237.74,3302.22,3196.38,17682.62,8079.06,6323.54,3658.04,60.02,24.76,A,217.77,218.16,218.39,378.56,378.68,376.79,218.72,220.53,219.77,380.12,382.03,379.31,219.90,221.32,220.95,382.35,383.30,381.62,17.18,13.93,10.55,34.85,28.86,31.41,57.93,81.10,73.07,0.00,0.00,0.00,IND,IND,CAP,0.25,0.10,-0.09,IND,IND,CAP,0.93,0.91,0.98,CAP,CAP,CAP,A,21/04/2023 11:45,B,21/04/2023 11:40,C,21/04/2023 11:45,B,21/04/2023 11:40,C,21/04/2023 11:46,B,21/04/2023 11:48,B,21/04/2023 11:43,A,31/12/1969 21:00,59.95,60.04,60.00,21/04/2023 11:41,21/04/2023 11:46,Válido,None,None,None,0.33,2.70,1.51,-1.18,1.92,1.92,1.92,0.00,0.00,0.00,1.28,0.64,3.41,3502.90,395.98,145644.70,2567.37,261.46,143436.20,2376.64,294.36,-64429.99,2376.64,294.36,-64429.99,0.00,0.00,-19588.15
21/04/2023 12:00,219.63,218.92,220.27,219.71,29.74,33.15,32.58,23.48,380.41,380.50,381.75,378.98,0.57,0.59,0.36,0.79,CAP,CAP,CAP,CAP,-10930.73,-4250.62,-2607.27,-4072.84,15734.17,5881.60,6685.21,3167.36,19158.42,7256.79,7175.65,5159.48,60.01,21.82,A,217.08,217.06,218.18,376.53,376.80,376.72,217.91,219.62,219.04,378.67,380.41,378.12,219.34,221.29,220.61,381.65,383.01,380.50,19.57,18.01,13.88,37.97,33.72,27.57,62.06,92.13,63.07,0.00,0.00,0.00,IND,IND,CAP,0.62,0.66,0.35,IND,IND,IND,0.90,0.91,0.97,IND,CAP,CAP,B,21/04/2023 11:52,B,21/04/2023 11:59,A,21/04/2023 11:53,B,21/04/2023 11:59,C,21/04/2023 11:58,B,21/04/2023 11:52,C,21/04/2023 11:58,A,31/12/1969 21:00,59.98,60.04,60.01,21/04/2023 11:52,21/04/2023 11:58,Válido,None,None,None,2.02,2.85,2.44,-0.41,2.07,2.07,2.07,0.00,0.00,0.00,1.77,0.30,3.57,4.26,17791.82,145644.70,-2.43,10666.33,143436.20,3.50,10656.19,-64429.99,0.00,9450.44,-64429.99,3.50,1205.75,-19588.15
21/04/2023 12:10,217.21,216.83,217.23,217.58,40.01,32.18,47.29,40.57,376.22,375.71,377.16,375.80,0.92,0.89,0.90,0.96,IND,IND,IND,IND,23860.63,6177.76,9245.03,8437.84,10311.64,3243.17,4477.17,2591.30,25993.45,6977.31,10272.08,8826.78,60.00,21.24,A,216.70,215.79,217.45,375.55,375.51,375.52,218.19,218.91,219.18,378.62,379.90,378.21,219.54,220.50,220.56,381.21,382.37,380.39,16.35,27.01,10.61,36.04,43.03,35.92,69.16,105.71,60.73,0.00,0.00,0.00,CAP,IND,CAP,-0.30,0.18,-0.27,CAP,IND,CAP,0.96,0.90,0.99,CAP,IND,CAP,B,21/04/2023 12:07,C,21/04/2023 12:04,B,21/04/2023 12:07,B,21/04/2023 12:03,C,21/04/2023 12:03,B,21/04/2023 12:07,A,21/04/2023 12:03,A,31/12/1969 21:00,59.99,60.07,60.03,21/04/2023 12:05,21/04/2023 12:04,Válido,None,None,None,-0.46,3.28,1.41,-1.87,2.19,2.19,2.19,0.00,0.00,0.00,0.93,1.25,4.06,16256.63,17791.82,145644.70,-1830.62,10666.33,143436.20,8747.72,10656.19,-64429.99,3734.31,9450.44,-64429.99,5013.41,1205.75,-19588.15
21/04/2023 12:20,220.23,219.70,220.65,220.34,37.22,43.21,34.22,34.22,381.45,382.06,382.26,380.02,0.70,0.81,0.18,0.91,CAP,CAP,CAP,CAP,-15840.72,-7659.85,-1353.89,-6826.99,16236.25,5608.44,7429.28,3198.54,22683.57,9493.57,7551.63,7539.12,60.03,41.01,A,216.53,216.21,217.34,375.11,375.73,375.34,218.22,219.29,218.93,379.24,379.98,377.78,220.15,221.65,221.03,383.40,383.58,381.17,14.64,18.46,11.88,40.89,42.07,41.38,69.31,109.76,56.27,0.00,0.03,0.02,IND,CAP,CAP,-0.06,0.47,0.12,CAP,IND,IND,0.93,0.93,0.97,CAP,IND,CAP,B,21/04/2023 12:13,B,21/04/2023 12:19,A,21/04/2023 12:10,B,21/04/2023 12:19,C,21/04/2023 12:16,B,21/04/2023 12:13,A,21/04/2023 12:14,A,31/12/1969 21:00,59.99,60.06,60.02,21/04/2023 12:19,21/04/2023 12:13,Válido,None,None,None,0.81,3.99,2.40,-1.59,1.96,1.96,1.96,0.00,0.00,0.00,1.16,0.80,4.46,9272.25,24809.87,145644.70,-4542.68,5952.60,143436.20,4284.14,12285.03,-64429.99,1090.77,7271.63,-64429.99,3193.37,5013.41,-19588.15
21/04/2023 12:30,217.89,217.42,217.87,218.37,41.88,36.85,55.07,33.73,377.39,376.93,378.28,376.96,0.86,0.83,0.83,0.92,IND,IND,IND,IND,23397.57,6650.75,9933.41,6813.42,13996.13,4469.22,6727.38,2799.53,27264.22,8012.89,11997.09,7366.14,60.03,27.64,A,215.91,210.22,214.61,366.69,369.00,372.94,218.84,220.01,219.75,380.39,381.16,379.16,220.00,221.69,220.84,383.16,383.95,380.75,21.83,18.66,11.94,41.82,38.35,34.02,64.37,104.93,56.98,0.00,0.00,0.00,IND,IND,IND,-0.33,0.15,-0.44,CAP,IND,CAP,0.92,0.91,0.97,CAP,IND,CAP,B,21/04/2023 12:21,B,21/04/2023 12:21,A,21/04/2023 12:21,B,21/04/2023 12:20,C,21/04/2023 12:27,B,21/04/2023 12:28,B,21/04/2023 12:20,A,31/12/1969 21:00,59.99,60.06,60.03,21/04/2023 12:21,21/04/2023 12:29,Válido,None,None,None,-0.84,3.27,1.21,-2.06,2.20,2.20,2.20,0.00,0.00,0.00,0.90,1.30,4.07,6.06,25532.33,145644.70,5.20,-7921.16,143436.20,3.11,13068.04,-64429.99,3.11,4673.95,-64429.99,0.00,8394.09,-19588.15
21/04/2023 12:40,218.63,218.28,219.05,218.55,29.14,20.45,36.43,30.53,378.67,378.70,379.53,377.78,0.88,0.89,0.89,0.86,IND,IND,IND,IND,16827.57,3951.37,7137.63,5738.58,9049.21,2077.87,3566.59,3404.74,19106.42,4464.40,7979.12,6672.60,60.01,14.69,A,217.14,216.58,217.91,376.44,376.20,376.24,217.91,218.32,218.41,377.89,378.68,377.31,218.74,219.28,218.82,379.75,380.08,378.48,10.17,27.57,15.71,26.60,50.17,33.57,39.44,99.89,44.71,0.00,0.77,0.08,CAP,IND,IND,0.83,0.87,0.89,IND,IND,IND,0.93,0.94,0.93,IND,IND,IND,B,21/04/2023 12:35,B,21/04/2023 12:39,B,21/04/2023 12:35,B,21/04/2023 12:39,A,21/04/2023 12:38,B,21/04/2023 12:35,A,21/04/2023 12:38,A,31/12/1969 21:00,60.00,60.07,60.04,21/04/2023 12:38,21/04/2023 12:34,Válido,None,None,None,3.47,3.47,3.47,0.00,1.95,1.95,1.95,0.00,0.00,0.00,1.95,0.00,3.99,15972.01,25532.33,145644.70,13880.77,-7921.16,143436.20,7819.49,13068.04,-64429.99,7819.49,4673.95,-64429.99,0.00,8394.09,-19588.15
21/04/2023 12:50,219.80,218.82,220.65,219.93,47.32,45.93,32.64,63.39,380.70,380.93,381.57,379.61,0.95,0.90,0.91,0.99,CAP,CAP,CAP,CAP,-29336.51,-9045.53,-6550.77,-13740.22,9731.82,4380.20,2990.10,2361.52,30908.56,10050.26,7200.92,13941.68,59.98,37.61,A,217.93,216.97,218.21,378.01,376.53,377.17,219.03,220.53,219.52,380.96,381.45,379.13,220.01,221.73,220.34,382.96,383.23,380.46,12.73,15.43,13.92,40.37,35.61,44.65,67.20,95.33,63.71,0.16,0.02,0.00,IND,CAP,IND,-0.67,-0.35,-0.65,CAP,CAP,CAP,0.98,0.97,0.99,CAP,CAP,CAP,B,21/04/2023 12:40,B,21/04/2023 12:44,B,21/04/2023 12:40,B,21/04/2023 12:44,A,21/04/2023 12:42,B,21/04/2023 12:40,C,21/04/2023 12:42,A,31/12/1969 21:00,59.94,60.04,60.00,21/04/2023 12:45,21/04/2023 12:46,Válido,None,None,None,-2.51,3.99,0.74,-3.25,1.62,1.62,1.62,0.00,0.00,0.00,0.43,1.18,4.37,10046.94,23420.46,145644.70,-9461.03,13311.27,143436.20,3367.58,10925.08,-64429.99,0.00,9553.45,-64429.99,3367.58,1371.63,-19588.15
21/04/2023 13:00,221.41,220.35,222.43,221.46,52.44,49.36,50.14,57.84,383.49,383.35,384.88,382.25,0.94,0.86,0.97,0.98,CAP,CAP,CAP,CAP,-32569.34,-9298.99,-10773.48,-12496.86,11328.22,5640.16,2881.63,2806.44,34483.19,10875.78,11152.21,12808.11,60.02,23.38,A,218.40,220.29,219.55,380.27,381.05,378.79,219.50,221.62,220.62,382.00,383.34,380.83,220.51,222.64,221.59,383.65,385.14,382.62,38.76,25.86,54.89,49.17,48.15,63.03,55.44,54.03,65.64,0.78,0.10,0.89,CAP,CAP,CAP,-0.88,-0.96,-0.98,CAP,CAP,CAP,0.92,0.98,0.99,CAP,CAP,CAP,A,21/04/2023 12:51,B,21/04/2023 12:53,C,21/04/2023 12:50,B,21/04/2023 12:53,B,21/04/2023 12:50,C,21/04/2023 12:52,B,21/04/2023 12:55,A,31/12/1969 21:00,59.95,60.03,59.99,21/04/2023 12:52,21/04/2023 12:57,Válido,None,None,None,-5.56,5.56,0.00,-5.56,1.79,1.79,1.79,0.00,0.00,0.00,0.00,1.79,5.84,7.66,33403.78,145644.70,-7.24,-31680.09,143436.20,2.52,10530.53,-64429.99,0.00,0.00,-64429.99,2.52,10530.53,-19588.15
21/04/2023 13:10,217.74,216.94,217.82,218.44,37.96,48.05,47.50,18.32,377.13,376.15,377.88,377.36,0.89,0.91,0.88,0.82,IND,IND,IND,IND,21942.50,9534.37,9135.10,3273.03,11373.09,4211.96,4856.74,2304.40,24714.78,10423.28,10345.91,4002.88,59.99,28.80,A,215.89,217.61,218.16,375.00,377.60,376.70,219.20,220.31,220.37,380.68,381.79,380.47,220.56,222.55,221.47,383.59,384.92,382.32,19.20,22.12,9.75,44.92,41.54,50.96,71.00,58.07,65.28,0.00,0.00,0.02,CAP,IND,IND,-0.68,-0.53,-0.91,CAP,CAP,CAP,0.93,0.98,0.99,CAP,CAP,CAP,A,21/04/2023 13:09,B,21/04/2023 13:00,A,21/04/2023 13:09,B,21/04/2023 13:00,C,21/04/2023 13:05,A,21/04/2023 13:09,B,21/04/2023 13:06,A,31/12/1969 21:00,59.92,60.02,59.97,21/04/2023 13:04,21/04/2023 13:05,Válido,None,None,None,-3.65,4.35,0.35,-4.00,2.05,2.05,2.05,0.00,0.00,0.00,0.29,1.76,4.89,19557.87,33403.78,145644.70,-14608.37,-31680.09,143436.20,8191.08,10530.53,-64429.99,1152.26,0.00,-64429.99,7038.82,10530.53,-19588.15
21/04/2023 13:20,218.26,217.24,219.25,218.30,21.67,33.81,16.10,15.09,378.04,377.63,379.33,377.16,0.65,0.78,0.69,0.23,IND,IND,IND,IND,8901.46,5718.88,2439.64,742.94,10368.21,4608.84,2550.93,3208.43,13665.12,7344.87,3529.74,3293.33,59.93,27.69,A,216.06,217.09,217.55,374.69,376.74,375.80,216.68,218.45,218.28,376.16,378.64,376.94,217.33,219.43,218.93,377.89,379.88,377.97,33.81,15.08,10.44,46.05,25.51,15.96,69.19,53.28,25.45,0.77,0.63,0.12,IND,IND,IND,0.89,0.84,0.72,IND,IND,IND,0.92,0.94,0.89,IND,IND,IND,A,21/04/2023 13:11,B,21/04/2023 13:19,A,21/04/2023 13:11,B,21/04/2023 13:15,C,21/04/2023 13:19,A,21/04/2023 13:15,C,21/04/2023 13:19,A,31/12/1969 21:00,59.93,60.06,59.99,21/04/2023 13:19,21/04/2023 13:11,Válido,None,None,None,2.67,2.67,2.67,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,3.15,5597.25,26546.64,145644.70,4521.94,-8462.76,143436.20,3281.30,11508.63,-64429.99,3281.30,4469.81,-64429.99,0.00,7038.82,-19588.15
21/04/2023 13:30,218.75,217.73,219.44,219.07,34.11,48.13,29.05,25.15,378.88,377.88,380.27,378.49,0.92,0.93,0.93,0.87,IND,IND,IND,IND,20496.07,9750.23,5941.81,4804.04,8849.62,3839.80,2310.95,2698.87,22324.98,10479.07,6375.39,5510.23,60.02,26.20,A,216.76,218.84,218.22,376.56,379.17,376.73,217.63,219.55,218.92,377.85,380.30,378.25,218.40,220.21,219.59,379.06,381.48,379.47,19.78,11.12,9.69,42.25,19.15,19.66,54.33,33.25,32.87,0.03,0.00,0.00,IND,IND,CAP,0.89,0.69,0.57,IND,IND,IND,0.94,0.93,0.91,IND,IND,IND,A,21/04/2023 13:22,B,21/04/2023 13:27,A,21/04/2023 13:22,B,21/04/2023 13:27,C,21/04/2023 13:21,A,21/04/2023 13:29,C,21/04/2023 13:21,A,31/12/1969 21:00,59.93,60.05,60.00,21/04/2023 13:20,21/04/2023 13:26,Válido,None,None,None,2.25,2.38,2.32,-0.07,1.50,1.50,1.50,0.00,0.00,0.00,1.35,0.15,2.88,4.96,17106.87,145644.70,4.55,13502.32,143436.20,1.97,9289.41,-64429.99,1.97,8675.24,-64429.99,0.00,614.17,-19588.15
21/04/2023 13:40,217.63,216.88,217.85,218.17,37.84,44.91,48.69,19.92,376.95,376.22,377.66,376.96,0.91,0.94,0.91,0.84,IND,IND,IND,IND,22482.52,9146.08,9693.15,3643.30,10026.46,3350.90,4304.26,2371.30,24616.94,9740.60,10605.84,4347.03,60.02,28.44,A,216.13,216.97,217.34,374.91,376.21,375.51,216.92,218.63,218.25,376.37,378.91,377.12,217.72,219.48,219.08,377.89,380.36,378.48,40.30,20.58,19.79,52.05,30.12,26.76,66.51,51.83,36.17,0.92,0.88,0.83,IND,IND,IND,0.95,0.93,0.89,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,A,21/04/2023 13:39,B,21/04/2023 13:30,A,21/04/2023 13:39,B,21/04/2023 13:31,C,21/04/2023 13:39,A,21/04/2023 13:33,C,21/04/2023 13:39,A,31/12/1969 21:00,59.99,60.08,60.03,21/04/2023 13:36,21/04/2023 13:31,Válido,None,None,None,3.69,3.69,3.69,0.00,1.40,1.40,1.40,0.00,0.00,0.00,1.40,0.00,3.94,15775.61,17106.87,145644.70,14744.63,13502.32,143436.20,5591.27,9289.41,-64429.99,5591.27,8675.24,-64429.99,0.00,614.17,-19588.15
21/04/2023 13:50,220.45,218.95,222.08,220.32,41.86,29.92,46.10,49.57,381.83,381.53,383.94,380.02,0.92,0.66,0.97,0.97,CAP,CAP,CAP,CAP,-24785.91,-4294.29,-9949.29,-10542.33,10213.62,4947.56,2410.23,2855.84,26807.82,6551.28,10237.07,10922.30,60.01,33.68,A,215.82,217.42,217.52,374.56,377.16,375.67,217.64,219.97,219.03,378.37,380.90,378.05,219.17,222.16,220.57,381.79,384.25,380.42,16.79,7.66,10.65,36.98,34.07,32.40,58.33,57.33,57.31,0.00,0.00,0.00,CAP,IND,CAP,0.29,-0.30,-0.38,IND,CAP,CAP,0.96,0.99,0.98,IND,CAP,CAP,A,21/04/2023 13:42,B,21/04/2023 13:48,A,21/04/2023 13:42,B,21/04/2023 13:48,B,21/04/2023 13:43,A,21/04/2023 13:41,C,21/04/2023 13:44,A,31/12/1969 21:00,59.99,60.08,60.03,21/04/2023 13:40,21/04/2023 13:43,Válido,None,None,None,-0.44,3.26,1.41,-1.85,1.50,1.50,1.50,0.00,0.00,0.00,0.71,0.79,3.64,7917.36,22427.41,145644.70,-5976.49,18976.67,143436.20,3288.40,8312.03,-64429.99,497.54,7933.57,-64429.99,2790.85,378.46,-19588.15
21/04/2023 14:00,220.91,220.00,221.71,221.01,31.77,29.64,28.45,37.24,382.62,382.62,383.88,381.36,0.79,0.70,0.60,0.94,CAP,CAP,CAP,CAP,-16044.14,-4536.55,-3793.97,-7713.63,12591.76,4682.93,5037.51,2871.32,20395.27,6519.97,6306.40,8230.71,60.03,22.10,A,218.36,219.37,219.45,380.24,380.24,378.75,218.96,221.61,220.13,381.33,383.27,379.77,220.07,222.32,221.10,382.73,384.41,381.47,23.20,16.98,31.28,28.01,35.07,39.54,32.56,49.38,49.41,0.06,0.37,0.83,CAP,IND,CAP,-0.58,-0.90,-0.94,CAP,CAP,CAP,0.76,0.97,0.97,CAP,CAP,CAP,A,21/04/2023 13:53,B,21/04/2023 13:50,C,21/04/2023 13:54,B,21/04/2023 13:50,B,21/04/2023 13:56,C,21/04/2023 13:50,A,21/04/2023 13:53,A,31/12/1969 21:00,59.98,60.07,60.02,21/04/2023 13:50,21/04/2023 13:55,Válido,None,None,None,-3.13,3.13,0.00,-3.13,1.80,1.80,1.80,0.00,0.00,0.00,0.00,1.80,3.62,4.53,22396.64,145644.70,-3.57,-18484.66,143436.20,2.80,10473.47,-64429.99,0.00,497.54,-64429.99,2.80,9975.92,-19588.15
21/04/2023 14:10,217.75,217.09,218.08,218.08,33.96,45.35,29.99,26.53,377.15,375.95,378.42,377.08,0.90,0.96,0.76,0.90,IND,IND,IND,IND,19616.55,9456.64,4979.36,5180.54,9554.64,2738.25,4240.23,2576.15,21819.72,9845.10,6540.16,5785.72,60.01,17.90,A,216.87,217.80,217.91,375.63,378.05,376.69,219.04,220.85,219.86,380.49,382.39,379.83,220.37,222.45,221.07,383.47,384.76,381.77,12.39,12.35,11.94,31.45,32.26,34.18,52.78,48.04,43.07,0.01,0.00,0.01,CAP,CAP,IND,0.05,-0.41,-0.45,IND,CAP,CAP,0.97,0.96,0.96,IND,CAP,CAP,A,21/04/2023 14:09,B,21/04/2023 14:01,A,21/04/2023 14:09,B,21/04/2023 14:02,C,21/04/2023 14:06,A,21/04/2023 14:07,B,21/04/2023 14:08,A,31/12/1969 21:00,59.96,60.05,60.00,21/04/2023 14:06,21/04/2023 14:01,Válido,None,None,None,-1.00,3.14,1.07,-2.07,1.53,1.53,1.53,0.00,0.00,0.00,0.53,1.00,3.52,14099.72,22396.64,145644.70,-4002.85,-18484.66,143436.20,6123.85,10473.47,-64429.99,2105.88,497.54,-64429.99,4017.97,9975.92,-19588.15
21/04/2023 14:20,216.87,215.70,217.31,217.61,43.94,63.97,44.59,23.27,375.63,374.19,376.94,375.76,0.92,0.95,0.91,0.88,IND,IND,IND,IND,26344.73,13061.72,8837.21,4445.80,10843.89,4446.33,3975.61,2421.94,28489.20,13797.77,9690.29,5062.70,60.03,35.19,A,215.67,217.15,217.55,374.12,376.78,375.65,217.80,219.26,218.95,377.86,380.02,378.36,218.78,220.33,219.97,379.59,381.82,379.97,14.01,17.75,11.62,33.86,35.44,36.87,70.72,50.08,52.33,0.00,0.00,0.00,IND,IND,CAP,0.10,-0.38,-0.58,IND,CAP,CAP,0.96,0.94,0.97,IND,CAP,CAP,A,21/04/2023 14:19,B,21/04/2023 14:14,A,21/04/2023 14:19,B,21/04/2023 14:14,C,21/04/2023 14:18,A,21/04/2023 14:19,B,21/04/2023 14:17,A,31/12/1969 21:00,59.96,60.05,60.01,21/04/2023 14:10,21/04/2023 14:12,Válido,None,None,None,-1.14,3.22,1.04,-2.18,1.77,1.77,1.77,0.00,0.00,0.00,0.55,1.23,3.75,7421.54,21669.47,145644.70,-2580.60,-5992.32,143436.20,3704.83,9515.88,-64429.99,904.66,3389.83,-64429.99,2800.18,6126.05,-19588.15
21/04/2023 14:30,220.74,219.53,221.76,220.94,35.41,26.93,32.20,47.10,382.33,381.89,383.86,381.25,0.86,0.60,0.85,0.96,CAP,CAP,CAP,CAP,-19614.16,-3569.47,-6040.76,-10003.94,11382.42,4711.84,3807.86,2862.72,22677.63,5911.22,7140.76,10405.47,60.04,29.39,A,215.24,217.03,217.04,373.36,376.46,374.81,217.52,219.55,219.00,377.86,380.40,378.07,219.66,221.89,221.06,382.08,384.10,381.42,19.38,16.09,10.45,39.53,32.52,31.53,64.27,44.86,48.34,0.00,0.00,0.03,IND,IND,CAP,0.46,-0.08,-0.37,IND,CAP,CAP,0.96,0.92,0.97,IND,CAP,CAP,A,21/04/2023 14:21,B,21/04/2023 14:29,A,21/04/2023 14:21,B,21/04/2023 14:29,C,21/04/2023 14:26,A,21/04/2023 14:20,A,21/04/2023 14:28,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 14:23,21/04/2023 14:30,Válido,None,None,None,0.14,3.12,1.63,-1.49,1.79,1.79,1.79,0.00,0.00,0.00,0.84,0.95,3.65,5.04,21999.86,145644.70,-4.36,-2009.83,143436.20,2.53,10874.08,-64429.99,0.00,4277.27,-64429.99,2.53,6596.81,-19588.15
21/04/2023 14:40,219.70,218.42,220.85,219.84,28.11,21.22,29.10,34.02,380.53,379.46,382.34,379.80,0.68,0.57,0.85,0.90,CAP,IND,CAP,CAP,-9549.00,2660.74,-5459.32,-6750.42,10403.40,3796.30,3389.79,3217.31,14121.41,4635.88,6426.11,7477.92,60.00,41.25,A,217.85,220.38,219.35,378.99,381.53,378.56,218.89,221.07,220.19,380.49,382.79,380.15,219.97,221.90,221.06,382.36,384.09,381.56,15.68,15.71,10.08,21.32,27.82,33.89,37.18,36.68,48.59,0.00,0.00,0.00,CAP,IND,IND,0.01,-0.68,-0.89,IND,CAP,CAP,0.92,0.90,0.97,IND,CAP,CAP,A,21/04/2023 14:37,B,21/04/2023 14:30,C,21/04/2023 14:36,B,21/04/2023 14:30,C,21/04/2023 14:32,C,21/04/2023 14:30,A,21/04/2023 14:38,A,31/12/1969 21:00,59.97,60.04,60.00,21/04/2023 14:36,21/04/2023 14:30,Válido,None,None,None,-1.79,2.02,0.11,-1.91,1.74,1.74,1.74,0.00,0.00,0.00,0.18,1.56,2.75,11011.57,21999.86,145644.70,-7182.46,-2009.83,143436.20,6949.10,10874.08,-64429.99,702.98,4277.27,-64429.99,6246.12,6596.81,-19588.15
21/04/2023 14:50,217.16,216.04,217.65,217.79,37.68,58.73,38.03,16.29,376.13,374.75,377.33,376.31,0.89,0.95,0.86,0.59,IND,IND,IND,IND,21255.26,12048.40,7119.18,2087.69,11069.27,3979.36,4221.17,2868.75,23964.87,12688.54,8276.53,3547.98,59.95,38.36,A,215.75,217.24,217.71,374.44,376.81,376.11,216.83,218.90,218.45,376.44,379.27,377.36,218.49,220.85,219.89,379.64,382.38,379.84,17.61,14.95,13.07,54.64,28.42,17.34,72.80,49.58,36.74,0.25,0.01,0.00,IND,CAP,CAP,0.94,0.77,0.49,IND,IND,IND,0.97,0.87,0.92,IND,IND,CAP,A,21/04/2023 14:46,B,21/04/2023 14:40,A,21/04/2023 14:47,B,21/04/2023 14:40,C,21/04/2023 14:45,A,21/04/2023 14:41,C,21/04/2023 14:45,A,31/12/1969 21:00,59.95,60.04,60.00,21/04/2023 14:50,21/04/2023 14:46,Válido,None,None,None,2.97,3.01,2.99,-0.02,1.76,1.76,1.76,0.00,0.00,0.00,1.73,0.03,3.51,7363.83,17683.75,145644.70,6356.34,-1674.71,143436.20,3694.51,10296.76,-64429.99,3694.51,3917.55,-64429.99,0.00,6379.21,-19588.15
21/04/2023 15:00,217.50,215.99,218.45,218.07,33.04,66.15,18.90,14.07,376.72,374.91,378.29,376.97,0.86,0.96,0.77,0.25,IND,IND,IND,CAP,16103.56,13694.46,3185.10,-776.00,9672.05,4077.85,2626.04,2968.16,18784.92,14288.71,4128.06,3067.92,59.98,64.65,A,215.03,217.19,217.11,373.32,376.63,375.22,215.89,217.85,217.70,374.62,377.48,376.21,216.55,218.60,218.26,375.61,378.63,377.21,54.89,17.74,13.34,65.43,34.49,17.96,81.14,49.36,30.18,0.94,0.72,0.01,IND,IND,IND,0.96,0.89,0.68,IND,IND,IND,0.97,0.94,0.86,IND,IND,IND,A,21/04/2023 14:55,B,21/04/2023 14:59,A,21/04/2023 14:52,B,21/04/2023 14:59,C,21/04/2023 14:59,A,21/04/2023 14:55,C,21/04/2023 14:59,A,31/12/1969 21:00,59.94,60.03,59.99,21/04/2023 14:50,21/04/2023 14:57,Válido,None,None,None,3.82,3.82,3.82,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,4.18,4.17,24061.03,145644.70,3.58,21649.15,143436.20,2.15,10361.00,-64429.99,2.15,10361.00,-64429.99,0.00,0.00,-19588.15
21/04/2023 15:10,216.64,215.36,217.33,217.24,43.15,69.15,37.96,22.34,375.23,373.63,376.73,375.35,0.95,0.97,0.94,0.85,IND,IND,IND,IND,26338.89,14513.79,7715.80,4109.29,8839.74,3338.09,2918.15,2583.50,27782.69,14892.72,8249.19,4853.95,59.97,44.76,A,215.22,217.17,216.92,373.32,376.37,374.82,215.93,217.91,217.56,374.79,377.47,375.99,216.91,218.91,218.62,376.67,379.17,378.07,26.58,11.79,12.35,60.58,32.98,20.45,77.93,47.93,32.30,0.80,0.01,0.00,IND,IND,IND,0.97,0.90,0.61,IND,IND,IND,0.98,0.95,0.92,IND,IND,CAP,A,21/04/2023 15:05,B,21/04/2023 15:03,A,21/04/2023 15:09,B,21/04/2023 15:03,B,21/04/2023 15:02,A,21/04/2023 15:06,C,21/04/2023 15:03,A,31/12/1969 21:00,59.95,60.04,59.98,21/04/2023 15:07,21/04/2023 15:06,Válido,None,None,None,3.64,3.64,3.64,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.48,0.01,3.98,15914.31,24061.03,145644.70,14554.48,21649.15,143436.20,5964.85,10361.00,-64429.99,5934.42,10361.00,-64429.99,30.43,0.00,-19588.15
21/04/2023 15:20,218.43,217.09,219.37,218.85,52.65,77.64,52.27,28.04,378.34,377.29,379.65,378.07,0.96,0.97,0.97,0.85,IND,IND,IND,IND,32753.53,16391.59,11117.09,5244.85,9918.63,3921.85,2812.34,3184.43,34222.40,16854.23,11467.30,6135.88,60.00,50.16,A,215.01,216.58,216.73,372.98,375.55,374.62,216.38,218.47,218.30,375.85,378.38,377.04,218.23,220.59,220.41,379.42,381.90,380.54,19.73,11.88,9.64,46.63,26.33,25.10,78.42,52.44,37.56,0.60,0.00,0.00,IND,CAP,IND,0.90,0.75,-0.35,IND,IND,CAP,0.98,0.97,0.96,IND,IND,CAP,A,21/04/2023 15:10,B,21/04/2023 15:18,A,21/04/2023 15:11,B,21/04/2023 15:18,C,21/04/2023 15:12,A,21/04/2023 15:10,B,21/04/2023 15:14,A,31/12/1969 21:00,59.92,60.04,59.98,21/04/2023 15:13,21/04/2023 15:15,Válido,None,None,None,1.92,2.17,2.05,-0.13,1.50,1.50,1.50,0.00,0.00,0.00,1.04,0.46,2.91,4750.39,22795.94,145644.70,2422.24,19818.76,143436.20,3140.75,8820.26,-64429.99,1917.24,8182.83,-64429.99,1223.51,637.43,-19588.15
