Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
21/04/2023 15:30,219.53,218.28,220.51,219.79,21.04,30.55,14.95,17.62,380.23,379.33,381.82,379.53,0.30,0.79,0.14,0.63,IND,IND,IND,CAP,3294.52,5276.77,474.00,-2456.25,10335.91,4078.62,3262.64,2994.66,10848.27,6669.29,3296.89,3873.13,59.93,35.84,A,216.67,219.03,218.33,376.59,378.86,377.40,218.48,220.81,219.99,379.83,382.18,379.91,219.34,221.64,220.82,381.38,383.60,381.32,25.52,10.66,13.39,38.34,21.31,22.11,87.61,52.86,44.16,0.72,0.00,0.03,IND,CAP,IND,0.85,0.55,-0.23,IND,IND,CAP,0.97,0.97,0.94,IND,IND,IND,A,21/04/2023 15:20,B,21/04/2023 15:25,A,21/04/2023 15:20,B,21/04/2023 15:23,B,21/04/2023 15:22,A,21/04/2023 15:20,B,21/04/2023 15:27,A,31/12/1969 21:00,59.93,60.01,59.97,21/04/2023 15:29,21/04/2023 15:21,Válido,None,None,None,1.43,1.44,1.44,-0.01,1.66,1.66,1.66,0.00,0.00,0.00,1.56,0.10,2.54,2.41,14905.31,145644.70,0.73,8139.70,143436.20,2.30,9758.58,-64429.99,2.30,8142.33,-64429.99,0.00,1616.26,-19588.15
21/04/2023 15:40,220.53,218.99,221.62,220.98,28.26,48.98,19.11,16.70,381.96,380.85,383.59,381.46,0.65,0.85,0.69,0.50,IND,IND,IND,CAP,10156.36,9085.40,2923.70,-1852.73,11957.62,5700.02,3064.88,3192.73,15688.74,10725.42,4235.74,3691.36,60.04,54.33,A,218.16,220.34,219.46,379.14,381.41,379.08,218.86,221.17,220.40,380.48,382.80,380.63,219.64,221.76,221.03,381.70,383.77,381.54,23.99,13.54,14.50,37.47,17.82,16.60,54.43,23.93,18.93,0.68,0.14,0.14,IND,IND,CAP,0.84,0.52,-0.51,IND,IND,CAP,0.88,0.78,0.67,IND,IND,CAP,A,21/04/2023 15:31,B,21/04/2023 15:39,C,21/04/2023 15:30,B,21/04/2023 15:39,B,21/04/2023 15:38,A,21/04/2023 15:38,C,21/04/2023 15:34,A,31/12/1969 21:00,59.92,60.08,59.99,21/04/2023 15:34,21/04/2023 15:39,Válido,None,None,None,1.18,1.18,1.18,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,2.17,8681.43,14905.31,145644.70,4720.67,8139.70,143436.20,7196.32,9758.58,-64429.99,7196.32,8142.33,-64429.99,0.00,1616.26,-19588.15
21/04/2023 15:50,218.49,217.28,219.35,218.84,37.49,54.25,28.28,29.95,378.43,377.21,380.18,377.90,0.91,0.92,0.91,0.86,IND,IND,IND,IND,22190.97,10876.34,5651.26,5663.37,10399.50,4541.06,2557.72,3300.72,24506.91,11786.26,6203.11,6555.04,59.97,32.88,A,216.81,219.32,218.80,377.10,380.13,377.82,218.06,220.85,220.27,379.01,382.49,380.22,219.06,221.72,221.05,381.01,383.78,381.70,35.85,10.47,14.62,56.27,15.23,16.35,89.24,28.28,30.09,0.71,0.00,0.00,IND,CAP,IND,0.86,0.49,-0.18,IND,IND,CAP,0.93,0.91,0.86,IND,IND,IND,A,21/04/2023 15:45,B,21/04/2023 15:40,A,21/04/2023 15:45,B,21/04/2023 15:40,B,21/04/2023 15:44,A,21/04/2023 15:45,C,21/04/2023 15:47,A,31/12/1969 21:00,59.95,60.05,60.00,21/04/2023 15:45,21/04/2023 15:40,Válido,None,None,None,1.93,1.93,1.93,0.00,2.06,2.06,2.06,0.00,0.00,0.00,2.06,0.00,2.83,5374.42,14625.47,145644.70,3651.65,8770.90,143436.20,3906.06,11517.23,-64429.99,3906.06,11517.23,-64429.99,0.00,0.00,-19588.15
21/04/2023 16:00,217.85,216.87,218.89,217.80,26.21,33.60,17.78,27.25,377.33,376.79,379.11,376.09,0.76,0.80,0.66,0.78,IND,IND,IND,IND,12999.54,5826.21,2568.21,4605.12,11046.62,4377.39,2924.82,3744.41,17059.18,7287.40,3892.33,5935.30,59.95,20.80,A,215.62,217.60,216.74,374.55,376.71,374.82,216.61,218.58,217.86,376.12,378.64,376.34,217.62,219.79,219.36,377.76,381.04,378.78,32.58,14.06,18.04,53.96,33.35,35.86,71.22,52.78,49.73,0.79,0.65,0.50,IND,IND,IND,0.93,0.92,0.86,IND,IND,IND,0.96,0.96,0.94,IND,IND,IND,A,21/04/2023 15:57,B,21/04/2023 15:50,A,21/04/2023 15:56,B,21/04/2023 15:50,B,21/04/2023 15:53,A,21/04/2023 15:57,C,21/04/2023 15:50,A,31/12/1969 21:00,59.93,60.02,59.98,21/04/2023 15:59,21/04/2023 15:54,Válido,None,None,None,4.04,4.04,4.04,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,4.45,3.79,23165.84,145644.70,2.89,19817.31,143436.20,2.45,11083.88,-64429.99,2.45,11083.88,-64429.99,0.00,0.00,-19588.15
21/04/2023 16:10,217.95,217.17,218.60,218.07,40.02,44.05,36.79,39.22,377.49,376.89,379.04,376.56,0.88,0.89,0.83,0.92,IND,IND,IND,IND,23067.81,8540.75,6677.79,7849.27,12188.48,4309.87,4481.10,3397.50,26089.90,9566.58,8041.96,8553.01,59.94,14.47,A,215.90,217.72,216.38,375.06,376.82,374.22,216.65,218.47,217.52,376.24,378.33,375.81,217.48,219.28,218.32,377.66,379.83,377.24,29.60,14.77,20.84,53.39,37.89,42.41,74.71,55.33,59.32,0.79,0.53,0.58,IND,IND,IND,0.94,0.91,0.91,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,21/04/2023 16:06,B,21/04/2023 16:00,C,21/04/2023 16:04,B,21/04/2023 16:09,B,21/04/2023 16:00,A,21/04/2023 16:08,B,21/04/2023 16:00,A,31/12/1969 21:00,59.87,59.95,59.91,21/04/2023 16:05,21/04/2023 16:00,Válido,None,None,None,4.46,4.46,4.46,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,4.83,19340.11,23165.84,145644.70,17837.87,19817.31,143436.20,7222.23,11083.88,-64429.99,7222.23,11083.88,-64429.99,0.00,0.00,-19588.15
21/04/2023 16:20,221.11,220.11,221.86,221.37,31.22,40.53,31.89,21.23,382.98,382.41,384.23,382.28,0.84,0.85,0.90,0.73,IND,IND,IND,IND,17340.35,7565.85,6345.09,3429.41,11067.93,4727.25,3127.88,3212.80,20571.50,8921.26,7074.17,4699.25,60.03,27.21,A,216.54,218.30,217.47,376.02,378.56,375.78,218.85,220.68,219.88,380.13,382.18,379.82,220.36,222.09,221.55,382.84,384.60,382.63,35.67,24.63,20.53,44.05,29.06,29.19,67.05,39.08,52.16,0.84,0.82,0.68,IND,IND,IND,0.89,0.87,0.83,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,A,21/04/2023 16:10,B,21/04/2023 16:19,C,21/04/2023 16:10,B,21/04/2023 16:19,C,21/04/2023 16:18,A,21/04/2023 16:15,C,21/04/2023 16:16,A,31/12/1969 21:00,59.93,60.06,60.01,21/04/2023 16:10,21/04/2023 16:17,Válido,None,None,None,3.24,3.24,3.24,0.00,1.82,1.82,1.82,0.00,0.00,0.00,1.82,0.00,3.73,6831.05,27424.20,145644.70,5742.31,25058.79,143436.20,3698.08,10809.97,-64429.99,3698.08,10809.97,-64429.99,0.00,0.00,-19588.15
21/04/2023 16:30,217.30,216.36,218.01,217.54,37.56,41.94,35.03,35.71,376.38,375.74,378.00,375.39,0.90,0.87,0.90,0.93,IND,IND,IND,IND,22007.05,7873.96,6874.73,7258.37,10602.66,4509.15,3325.29,2768.22,24427.99,9073.68,7636.72,7768.33,60.04,15.60,A,216.17,217.87,217.30,375.41,377.81,374.99,218.67,220.69,219.81,379.88,382.37,379.47,220.92,222.99,221.91,383.88,386.30,383.06,40.49,24.42,20.58,47.56,28.67,35.49,60.59,45.19,44.47,0.85,0.86,0.71,IND,IND,IND,0.90,0.89,0.92,IND,IND,IND,0.93,0.93,0.95,IND,IND,IND,A,21/04/2023 16:29,B,21/04/2023 16:25,C,21/04/2023 16:28,B,21/04/2023 16:25,C,21/04/2023 16:20,A,21/04/2023 16:23,C,21/04/2023 16:20,A,31/12/1969 21:00,60.01,60.09,60.06,21/04/2023 16:20,21/04/2023 16:25,Válido,None,None,None,3.69,3.69,3.69,0.00,1.74,1.74,1.74,0.00,0.00,0.00,1.74,0.00,4.08,5.43,23146.34,145644.70,4.89,20493.15,143436.20,2.36,10653.15,-64429.99,2.36,10653.15,-64429.99,0.00,0.00,-19588.15
21/04/2023 16:40,216.61,216.00,216.73,217.11,40.60,41.74,58.85,21.20,375.18,374.87,375.53,375.14,0.91,0.92,0.94,0.77,IND,IND,IND,IND,23806.63,8264.68,12016.68,3525.28,10838.65,3600.73,4277.51,2960.41,26157.83,9015.00,12755.30,4603.43,59.97,35.39,A,215.69,216.24,217.05,374.42,375.09,374.64,216.31,217.04,217.64,375.38,376.36,375.79,216.79,218.11,218.12,376.15,378.17,376.54,33.38,34.83,14.62,40.15,59.88,21.33,51.30,78.34,46.42,0.85,0.85,0.63,IND,IND,IND,0.89,0.93,0.78,IND,IND,IND,0.92,0.96,0.94,IND,IND,IND,A,21/04/2023 16:36,C,21/04/2023 16:33,A,21/04/2023 16:36,B,21/04/2023 16:30,C,21/04/2023 16:35,B,21/04/2023 16:35,C,21/04/2023 16:35,A,31/12/1969 21:00,59.97,60.06,60.01,21/04/2023 16:40,21/04/2023 16:30,Válido,None,None,None,3.90,3.90,3.90,0.00,1.92,1.92,1.92,0.00,0.00,0.00,1.92,0.00,4.35,17418.63,23146.34,145644.70,15622.81,20493.15,143436.20,7691.51,10653.15,-64429.99,7691.51,10653.15,-64429.99,0.00,0.00,-19588.15
21/04/2023 16:50,219.05,218.26,219.67,219.22,38.73,42.24,37.85,36.11,379.40,378.86,380.76,378.59,0.92,0.90,0.92,0.92,IND,IND,IND,IND,23327.76,8342.11,7683.67,7301.99,10156.25,3925.37,3173.97,3056.90,25442.75,9219.51,8313.41,7916.04,60.00,12.67,A,214.89,215.81,216.01,373.05,374.12,373.09,216.63,217.92,217.84,376.17,377.62,376.17,218.56,219.95,219.62,379.39,381.21,379.30,41.36,36.55,20.99,44.57,46.34,26.99,71.35,64.74,47.36,0.86,0.88,0.76,IND,IND,IND,0.89,0.93,0.86,IND,IND,IND,0.93,0.95,0.93,IND,IND,IND,A,21/04/2023 16:45,B,21/04/2023 16:48,A,21/04/2023 16:45,B,21/04/2023 16:48,C,21/04/2023 16:40,A,21/04/2023 16:45,C,21/04/2023 16:40,A,31/12/1969 21:00,59.96,60.10,60.02,21/04/2023 16:40,21/04/2023 16:44,Válido,None,None,None,3.83,3.83,3.83,0.00,1.85,1.85,1.85,0.00,0.00,0.00,1.85,0.00,4.26,8724.40,25729.31,145644.70,7913.17,23044.30,143436.20,3670.29,11418.37,-64429.99,3670.29,11418.37,-64429.99,0.00,0.00,-19588.15
21/04/2023 17:00,218.59,217.94,218.99,218.85,45.35,50.34,48.11,37.60,378.61,378.01,379.43,378.40,0.92,0.93,0.95,0.86,IND,IND,IND,IND,27294.40,10202.07,10010.54,7081.80,11512.74,4032.95,3287.91,4191.89,29623.09,10970.27,10536.66,8229.44,60.01,21.67,A,217.78,218.88,218.24,377.93,379.18,377.70,218.21,219.48,219.31,378.73,380.28,378.94,218.71,219.92,219.79,379.53,381.09,379.74,42.13,37.73,26.85,48.19,45.73,32.57,58.16,58.52,51.10,0.90,0.91,0.76,IND,IND,IND,0.92,0.95,0.87,IND,IND,IND,0.93,0.97,0.93,IND,IND,IND,A,21/04/2023 16:54,B,21/04/2023 16:51,C,21/04/2023 16:59,B,21/04/2023 16:51,C,21/04/2023 16:57,B,21/04/2023 16:53,C,21/04/2023 16:56,A,31/12/1969 21:00,59.96,60.05,60.00,21/04/2023 16:54,21/04/2023 16:51,Válido,None,None,None,4.24,4.24,4.24,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,4.60,13.03,27115.17,145644.70,11.97,24847.43,143436.20,5.13,10833.08,-64429.99,5.13,10833.08,-64429.99,0.00,0.00,-19588.15
21/04/2023 17:10,217.86,217.51,217.75,218.31,43.51,37.66,62.78,30.09,377.34,377.13,377.52,377.36,0.96,0.95,0.97,0.94,IND,IND,IND,IND,27169.96,7799.13,13205.19,6165.64,8300.03,2503.45,3532.84,2263.75,28409.46,8191.07,13669.61,6568.08,59.92,31.41,A,217.23,217.49,217.75,376.73,376.82,376.64,217.67,218.45,218.53,377.51,378.58,377.78,218.22,219.25,219.22,378.43,380.11,378.73,35.57,44.70,27.14,42.88,51.94,32.47,50.47,70.03,41.24,0.93,0.93,0.78,IND,IND,IND,0.95,0.96,0.88,IND,IND,IND,0.96,0.97,0.95,IND,IND,IND,A,21/04/2023 17:09,B,21/04/2023 17:00,C,21/04/2023 17:09,B,21/04/2023 17:00,C,21/04/2023 17:02,B,21/04/2023 17:08,C,21/04/2023 17:02,A,31/12/1969 21:00,59.91,60.02,59.96,21/04/2023 17:08,21/04/2023 17:00,Válido,None,None,None,4.33,4.33,4.33,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,4.61,18458.50,27115.17,145644.70,17313.99,24847.43,143436.20,6380.64,10833.08,-64429.99,6380.64,10833.08,-64429.99,0.00,0.00,-19588.15
21/04/2023 17:20,218.79,217.97,219.23,219.18,45.97,50.55,55.20,32.17,378.96,378.54,379.71,378.62,0.96,0.94,0.98,0.94,IND,IND,IND,IND,28847.55,10353.45,11882.48,6611.63,8516.76,3771.70,2298.25,2446.82,30078.51,11019.05,12102.70,7049.86,60.01,30.88,A,216.50,217.35,217.04,375.55,376.84,375.31,217.44,218.22,218.26,377.15,378.22,377.25,218.37,219.46,219.43,379.13,380.06,379.15,37.54,47.22,29.68,43.42,52.58,35.86,66.27,59.56,56.71,0.93,0.95,0.84,IND,IND,IND,0.95,0.96,0.92,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,A,21/04/2023 17:15,B,21/04/2023 17:19,C,21/04/2023 17:14,B,21/04/2023 17:19,C,21/04/2023 17:10,A,21/04/2023 17:15,C,21/04/2023 17:10,A,31/12/1969 21:00,59.92,60.07,60.00,21/04/2023 17:10,21/04/2023 17:18,Válido,None,None,None,4.53,4.53,4.53,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,4.78,9902.76,27680.72,145644.70,9365.49,26079.85,143436.20,3208.41,9239.58,-64429.99,3208.41,9239.58,-64429.99,0.00,0.00,-19588.15
21/04/2023 17:30,218.56,217.84,218.67,219.16,42.41,42.17,55.89,29.17,378.55,377.83,379.27,378.54,0.95,0.95,0.97,0.93,IND,IND,IND,IND,26455.74,8687.92,11844.45,5923.37,8394.91,2984.36,3007.92,2402.63,27755.74,9186.20,12220.42,6392.10,60.01,27.96,A,217.24,218.09,218.27,376.95,378.02,377.24,217.62,218.66,218.80,377.63,378.97,378.04,218.07,219.40,219.30,378.62,380.15,378.81,41.98,45.57,28.75,46.95,54.76,33.40,54.03,69.41,39.89,0.93,0.96,0.84,IND,IND,IND,0.94,0.97,0.91,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,A,21/04/2023 17:26,B,21/04/2023 17:20,A,21/04/2023 17:26,B,21/04/2023 17:20,C,21/04/2023 17:28,B,21/04/2023 17:29,C,21/04/2023 17:23,A,31/12/1969 21:00,59.97,60.04,60.00,21/04/2023 17:26,21/04/2023 17:29,Válido,None,None,None,4.65,4.65,4.65,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,4.90,12.33,29485.41,145644.70,11.76,27946.80,143436.20,3.72,9376.96,-64429.99,3.72,9376.96,-64429.99,0.00,0.00,-19588.15
21/04/2023 17:40,217.53,216.93,217.72,217.95,42.25,39.46,54.58,32.70,376.78,376.31,377.44,376.58,0.98,0.97,0.99,0.97,IND,IND,IND,IND,26965.92,8314.35,11739.13,6912.44,5616.66,2036.52,1843.39,1736.75,27544.65,8560.13,11882.99,7127.28,59.96,23.58,A,216.88,217.64,217.84,376.21,377.25,376.45,217.63,218.45,218.72,377.44,378.81,377.89,218.12,218.86,219.25,378.24,379.58,378.71,37.96,48.67,28.90,40.17,51.36,31.59,49.82,60.07,41.30,0.92,0.97,0.89,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,21/04/2023 17:39,C,21/04/2023 17:30,A,21/04/2023 17:39,B,21/04/2023 17:33,C,21/04/2023 17:30,B,21/04/2023 17:38,C,21/04/2023 17:30,A,31/12/1969 21:00,59.96,60.03,60.00,21/04/2023 17:37,21/04/2023 17:36,Válido,None,None,None,4.32,4.32,4.32,0.00,1.13,1.13,1.13,0.00,0.00,0.00,1.13,0.00,4.47,17904.03,29485.41,145644.70,17310.42,27946.80,143436.20,4540.79,9376.96,-64429.99,4540.79,9376.96,-64429.99,0.00,0.00,-19588.15
21/04/2023 17:50,217.82,217.17,218.07,218.22,42.84,40.00,52.61,35.92,377.27,376.64,378.25,376.92,0.98,0.99,0.98,0.98,IND,IND,IND,IND,27541.77,8590.66,11299.09,7652.03,4975.21,1293.63,1982.39,1699.19,27987.54,8687.51,11471.67,7838.42,60.01,16.18,A,215.60,216.31,216.76,373.99,375.12,374.43,216.44,217.32,217.52,375.46,376.83,375.77,217.37,218.14,218.35,376.90,378.39,377.26,38.59,50.75,32.30,42.15,55.52,34.83,52.81,66.78,45.07,0.96,0.98,0.95,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,21/04/2023 17:45,C,21/04/2023 17:49,A,21/04/2023 17:45,B,21/04/2023 17:49,C,21/04/2023 17:40,B,21/04/2023 17:46,C,21/04/2023 17:43,A,31/12/1969 21:00,59.94,60.07,60.00,21/04/2023 17:42,21/04/2023 17:45,Válido,None,None,None,4.70,4.70,4.70,0.00,0.93,0.93,0.93,0.00,0.00,0.00,0.93,0.00,4.79,9648.36,27419.37,145644.70,9480.02,26631.64,143436.20,1791.73,6451.05,-64429.99,1791.73,6451.05,-64429.99,0.00,0.00,-19588.15
21/04/2023 18:00,216.52,215.88,216.67,217.02,47.07,44.79,60.22,36.18,375.03,374.41,375.82,374.85,0.98,0.99,0.98,0.97,IND,IND,IND,IND,29959.37,9527.51,12797.48,7634.37,6033.79,1652.57,2544.34,1836.88,30560.93,9669.77,13047.96,7852.25,60.00,21.44,A,215.66,216.19,216.78,373.97,375.09,374.44,216.70,217.47,217.69,375.87,377.16,376.02,217.27,218.13,218.28,376.90,378.37,377.03,34.97,52.18,33.99,37.92,57.02,36.11,50.65,77.12,46.24,0.97,0.97,0.94,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,21/04/2023 17:59,C,21/04/2023 17:53,A,21/04/2023 17:59,B,21/04/2023 17:50,C,21/04/2023 17:52,B,21/04/2023 17:58,C,21/04/2023 17:56,A,31/12/1969 21:00,59.97,60.04,60.00,21/04/2023 17:59,21/04/2023 17:50,Válido,None,None,None,4.66,4.66,4.66,0.00,0.90,0.90,0.90,0.00,0.00,0.00,0.90,0.00,4.74,13.56,28606.68,145644.70,13.30,28096.32,143436.20,2.68,5370.95,-64429.99,2.68,5370.95,-64429.99,0.00,0.00,-19588.15
21/04/2023 18:10,215.61,215.11,215.94,215.78,56.42,41.08,58.60,69.58,373.45,373.07,374.88,372.39,0.97,0.95,0.98,0.98,IND,IND,IND,IND,35534.62,8384.46,12385.39,14764.77,8111.47,2791.55,2590.64,2729.28,36448.66,8836.97,12653.43,15014.90,60.01,25.65,A,214.80,215.39,215.75,372.47,373.83,372.39,215.49,216.23,216.63,373.74,375.15,374.09,216.24,216.88,217.34,374.92,376.27,375.45,37.17,58.41,34.64,41.22,60.04,38.67,51.27,70.71,69.97,0.94,0.97,0.94,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,0.99,0.98,0.99,IND,IND,IND,A,21/04/2023 18:03,C,21/04/2023 18:00,C,21/04/2023 18:10,B,21/04/2023 18:00,C,21/04/2023 18:01,B,21/04/2023 18:03,C,21/04/2023 18:06,A,31/12/1969 21:00,59.98,60.04,60.00,21/04/2023 18:07,21/04/2023 18:00,Válido,None,None,None,4.88,4.88,4.88,0.00,1.24,1.24,1.24,0.00,0.00,0.00,1.24,0.00,5.04,20159.68,28606.68,145644.70,19530.92,28096.32,143436.20,4967.01,5370.95,-64429.99,4967.01,5370.95,-64429.99,0.00,0.00,-19588.15
21/04/2023 18:20,219.46,219.08,219.34,219.96,54.91,38.87,81.33,44.52,380.11,380.06,380.32,379.96,0.97,0.95,0.98,0.94,IND,IND,IND,IND,34832.20,8113.11,17523.67,9195.42,9292.86,2587.75,3338.70,3366.41,36050.51,8515.81,17838.89,9792.26,59.99,38.60,A,213.54,214.21,214.66,370.25,371.66,370.75,216.89,217.55,217.96,376.20,377.47,376.32,220.02,220.55,220.98,381.79,382.47,381.56,37.81,58.27,38.12,39.61,66.58,46.28,45.49,94.63,77.75,0.95,0.94,0.91,IND,IND,IND,0.95,0.98,0.95,IND,IND,IND,0.96,0.99,0.99,IND,IND,IND,A,21/04/2023 18:14,C,21/04/2023 18:18,A,21/04/2023 18:13,B,21/04/2023 18:18,A,21/04/2023 18:17,B,21/04/2023 18:16,C,21/04/2023 18:16,A,31/12/1969 21:00,59.96,60.05,60.00,21/04/2023 18:10,21/04/2023 18:17,Válido,None,None,None,5.33,5.33,5.33,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,5.52,11367.20,30858.02,145644.70,10980.38,29878.90,143436.20,2938.34,7671.26,-64429.99,2938.34,7671.26,-64429.99,0.00,0.00,-19588.15
21/04/2023 18:30,217.67,217.20,217.42,218.40,54.69,40.92,82.81,40.32,377.02,376.64,377.26,377.16,0.97,0.97,0.98,0.95,IND,IND,IND,IND,34710.52,8611.02,17718.96,8380.55,8108.31,2201.26,3199.98,2707.07,35644.98,8887.92,18005.59,8806.92,60.00,41.37,A,217.15,217.19,218.21,376.54,376.90,376.78,218.92,219.17,219.90,379.83,380.12,379.72,220.18,220.37,221.16,382.07,382.17,381.86,34.47,78.50,40.03,37.03,83.33,43.69,44.74,95.37,53.79,0.94,0.97,0.94,IND,IND,IND,0.95,0.98,0.95,IND,IND,IND,0.97,0.99,0.95,IND,IND,IND,A,21/04/2023 18:28,C,21/04/2023 18:27,A,21/04/2023 18:29,B,21/04/2023 18:27,A,21/04/2023 18:26,B,21/04/2023 18:29,A,21/04/2023 18:26,A,31/12/1969 21:00,59.98,60.06,60.02,21/04/2023 18:21,21/04/2023 18:24,Válido,None,None,None,5.79,5.79,5.79,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,5.98,15.83,35270.93,145644.70,15.42,34122.95,143436.20,3.59,8919.94,-64429.99,3.59,8919.94,-64429.99,0.00,0.00,-19588.15
21/04/2023 18:40,217.48,216.79,217.43,218.22,63.06,58.58,81.40,49.20,376.69,375.90,377.38,376.77,0.97,0.97,0.98,0.96,IND,IND,IND,IND,40028.41,12373.73,17302.26,10352.43,9435.46,2859.07,3727.56,2848.82,41125.44,12699.75,17699.23,10737.25,60.02,29.46,A,216.54,216.42,218.06,375.50,376.08,376.55,217.01,217.26,218.33,376.22,377.02,377.09,217.46,217.63,218.60,377.08,377.67,377.54,40.66,80.28,40.13,49.46,85.49,41.13,66.15,104.02,49.34,0.96,0.97,0.94,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,B,21/04/2023 18:32,C,21/04/2023 18:33,A,21/04/2023 18:35,B,21/04/2023 18:39,C,21/04/2023 18:36,B,21/04/2023 18:32,C,21/04/2023 18:33,A,31/12/1969 21:00,59.99,60.05,60.03,21/04/2023 18:30,21/04/2023 18:31,Válido,None,None,None,6.20,6.20,6.20,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,6.37,25509.96,35270.93,145644.70,24802.14,34122.95,143436.20,5965.21,8919.94,-64429.99,5965.21,8919.94,-64429.99,0.00,0.00,-19588.15
21/04/2023 18:50,217.53,216.75,217.57,218.25,63.17,56.25,82.08,51.18,376.77,376.06,377.56,376.68,0.98,0.97,0.99,0.97,IND,IND,IND,IND,40249.63,11825.01,17616.55,10808.07,8723.03,2974.87,2924.36,2823.80,41184.03,12193.47,17857.62,11170.87,60.00,32.14,A,216.13,216.08,217.65,374.61,375.09,375.90,217.23,217.85,218.61,376.78,377.88,377.55,218.63,219.39,219.96,379.47,380.51,379.73,46.74,77.80,41.83,56.23,83.29,46.24,78.07,99.08,60.95,0.95,0.97,0.93,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,B,21/04/2023 18:49,C,21/04/2023 18:47,A,21/04/2023 18:42,B,21/04/2023 18:47,C,21/04/2023 18:40,B,21/04/2023 18:43,C,21/04/2023 18:41,A,31/12/1969 21:00,59.97,60.05,60.01,21/04/2023 18:43,21/04/2023 18:46,Válido,None,None,None,6.55,6.55,6.55,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,6.73,12907.45,39527.24,145644.70,12561.20,38422.57,143436.20,2967.03,9271.71,-64429.99,2967.03,9271.71,-64429.99,0.00,0.00,-19588.15
21/04/2023 19:00,214.52,213.84,214.31,215.39,61.37,57.92,82.77,43.41,371.55,370.64,372.09,371.93,0.97,0.97,0.98,0.95,IND,IND,IND,IND,38259.64,12044.29,17315.36,8900.00,9612.61,2892.90,3850.80,2868.91,39448.73,12386.83,17738.38,9350.97,60.00,35.02,A,213.60,213.88,214.75,370.06,371.49,371.04,214.50,215.01,215.98,371.93,373.24,372.85,216.95,217.77,218.49,376.38,377.82,377.14,48.16,77.14,43.01,56.59,84.87,47.86,69.59,105.18,64.70,0.94,0.97,0.94,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,21/04/2023 18:58,C,21/04/2023 18:50,A,21/04/2023 18:58,B,21/04/2023 18:50,C,21/04/2023 18:50,B,21/04/2023 18:54,C,21/04/2023 18:51,A,31/12/1969 21:00,59.98,60.06,60.02,21/04/2023 18:51,21/04/2023 18:55,Válido,None,None,None,6.60,6.60,6.60,0.00,1.57,1.57,1.57,0.00,0.00,0.00,1.57,0.00,6.78,17.52,40012.70,145644.70,17.00,38924.63,143436.20,4.27,9255.38,-64429.99,4.27,9255.38,-64429.99,0.00,0.00,-19588.15
21/04/2023 19:10,215.28,214.38,214.81,216.64,75.68,92.31,100.57,34.17,372.87,371.15,372.90,374.56,0.98,0.99,0.98,0.92,IND,IND,IND,IND,47598.43,19600.94,21151.91,6845.58,9931.77,2715.42,4400.73,2815.62,48623.56,19788.14,21604.85,7402.00,60.00,58.01,A,211.77,212.26,205.96,370.44,359.67,359.24,214.36,214.20,216.05,371.34,372.02,373.12,215.03,215.09,217.02,372.33,373.39,374.97,47.45,81.54,33.38,63.71,106.73,41.21,95.39,136.08,51.83,0.96,0.96,0.92,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,C,21/04/2023 19:08,C,21/04/2023 19:08,C,21/04/2023 19:08,C,21/04/2023 19:09,C,21/04/2023 19:08,B,21/04/2023 19:04,C,21/04/2023 19:08,A,31/12/1969 21:00,59.96,60.06,60.01,21/04/2023 19:05,21/04/2023 19:02,Válido,None,None,None,7.33,7.33,7.33,0.00,1.84,1.84,1.84,0.00,0.00,0.00,1.84,0.00,7.56,30262.36,40012.70,145644.70,29353.21,38924.63,143436.20,7349.43,9255.38,-64429.99,7349.43,9255.38,-64429.99,0.00,0.00,-19588.15
21/04/2023 19:20,215.21,214.02,215.15,216.47,65.84,81.02,78.65,37.86,372.76,370.97,373.69,373.61,0.96,0.96,0.97,0.95,IND,IND,IND,IND,40937.84,16714.32,16434.47,7789.04,11195.51,4617.20,4029.36,2548.95,42441.09,17340.33,16921.22,8195.51,59.99,45.96,A,212.85,214.14,216.11,368.83,372.10,372.95,213.81,214.76,216.63,370.37,373.03,374.09,214.66,215.28,216.99,371.68,373.87,374.90,80.41,77.53,34.01,103.17,101.21,39.13,125.70,120.89,48.63,0.96,0.97,0.91,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,21/04/2023 19:17,C,21/04/2023 19:15,A,21/04/2023 19:17,C,21/04/2023 19:11,C,21/04/2023 19:10,A,21/04/2023 19:12,C,21/04/2023 19:11,A,31/12/1969 21:00,59.97,60.06,60.01,21/04/2023 19:17,21/04/2023 19:15,Válido,None,None,None,8.47,8.47,8.47,0.00,1.96,1.96,1.96,0.00,0.00,0.00,1.96,0.00,8.70,17048.46,48001.25,145644.70,16567.12,46675.56,143436.20,4016.90,11168.64,-64429.99,4016.90,11168.64,-64429.99,0.00,0.00,-19588.15
21/04/2023 19:30,215.76,215.05,215.57,216.68,58.40,53.52,77.91,43.76,373.71,372.76,374.41,373.97,0.96,0.95,0.97,0.95,IND,IND,IND,IND,36139.85,10879.15,16275.80,8984.90,10926.05,3755.63,4143.09,3027.33,37755.36,11509.15,16794.85,9481.20,60.03,34.62,A,213.78,214.56,215.97,370.42,372.90,372.98,214.43,215.26,216.50,371.70,373.84,373.69,215.15,215.88,216.87,373.04,374.91,374.36,52.40,74.38,36.09,68.98,79.88,40.76,86.20,94.41,54.79,0.94,0.96,0.91,IND,IND,IND,0.96,0.97,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,A,21/04/2023 19:20,C,21/04/2023 19:29,A,21/04/2023 19:20,B,21/04/2023 19:29,C,21/04/2023 19:24,B,21/04/2023 19:25,C,21/04/2023 19:27,A,31/12/1969 21:00,59.98,60.05,60.01,21/04/2023 19:21,21/04/2023 19:27,Válido,None,None,None,6.54,6.54,6.54,0.00,1.86,1.86,1.86,0.00,0.00,0.00,1.86,0.00,6.80,16.78,44214.73,145644.70,16.07,42696.30,143436.20,4.86,11447.54,-64429.99,4.86,11447.54,-64429.99,0.00,0.00,-19588.15
21/04/2023 19:40,216.14,215.49,216.05,216.87,62.70,58.74,83.44,45.91,374.36,373.76,374.84,374.48,0.96,0.96,0.97,0.96,IND,IND,IND,IND,39199.87,12123.18,17554.89,9521.80,10656.20,3644.08,4104.08,2908.03,40622.46,12659.02,18028.25,9955.97,60.03,36.68,A,214.79,215.44,216.07,372.33,374.07,373.07,215.16,215.86,216.61,373.14,374.69,373.89,215.69,216.28,217.05,374.13,375.25,374.69,48.76,73.14,42.72,55.30,76.81,47.27,69.71,92.91,60.59,0.94,0.96,0.94,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,21/04/2023 19:33,C,21/04/2023 19:39,A,21/04/2023 19:33,B,21/04/2023 19:36,C,21/04/2023 19:34,B,21/04/2023 19:39,C,21/04/2023 19:34,A,31/12/1969 21:00,59.98,60.07,60.03,21/04/2023 19:39,21/04/2023 19:36,Válido,None,None,None,6.20,6.20,6.20,0.00,1.77,1.77,1.77,0.00,0.00,0.00,1.77,0.00,6.45,25812.72,44214.73,145644.70,24823.09,42696.30,143436.20,7069.20,11447.54,-64429.99,7069.20,11447.54,-64429.99,0.00,0.00,-19588.15
21/04/2023 19:50,216.30,215.61,216.36,216.94,56.23,47.73,75.05,45.92,374.65,374.12,375.32,374.50,0.97,0.94,0.99,0.95,IND,IND,IND,IND,35194.82,9723.23,15997.15,9474.44,9234.06,3370.68,2788.96,3074.42,36386.03,10290.91,16238.45,9960.77,60.06,33.10,A,213.89,205.75,212.66,362.44,359.69,372.51,215.50,216.01,216.33,373.87,374.58,373.62,216.00,216.97,216.99,375.17,375.90,374.60,46.90,73.62,45.77,50.99,83.98,61.03,59.01,106.36,75.61,0.94,0.97,0.93,IND,IND,IND,0.95,0.98,0.96,IND,IND,IND,0.96,0.99,0.97,IND,IND,IND,B,21/04/2023 19:43,C,21/04/2023 19:49,B,21/04/2023 19:43,B,21/04/2023 19:43,C,21/04/2023 19:40,B,21/04/2023 19:48,C,21/04/2023 19:47,A,31/12/1969 21:00,59.99,60.07,60.03,21/04/2023 19:43,21/04/2023 19:48,Válido,None,None,None,6.82,6.82,6.82,0.00,1.76,1.76,1.76,0.00,0.00,0.00,1.76,0.00,7.04,14363.79,39615.09,145644.70,13920.17,38174.32,143436.20,3541.49,10564.92,-64429.99,3541.49,10564.92,-64429.99,0.00,0.00,-19588.15
21/04/2023 20:00,216.05,215.65,216.33,216.17,67.66,48.59,69.05,85.34,374.20,373.92,375.69,372.99,0.98,0.95,0.98,0.99,IND,IND,IND,IND,42718.69,9921.54,14570.46,18226.69,9505.49,3371.62,3285.70,2848.17,43763.46,10478.78,14936.33,18447.88,60.03,35.34,A,215.24,216.03,214.81,373.54,374.85,372.14,215.79,216.59,216.55,374.39,375.70,373.88,216.11,217.00,217.10,375.02,376.26,374.90,42.36,66.30,46.01,46.44,69.83,64.94,59.23,81.96,105.91,0.93,0.97,0.90,IND,IND,IND,0.94,0.98,0.96,IND,IND,IND,0.95,0.99,0.99,IND,IND,IND,C,21/04/2023 19:53,C,21/04/2023 19:58,C,21/04/2023 19:53,B,21/04/2023 19:55,A,21/04/2023 19:58,C,21/04/2023 19:53,C,21/04/2023 19:53,A,31/12/1969 21:00,59.96,60.09,60.03,21/04/2023 19:54,21/04/2023 19:52,Válido,None,None,None,6.31,6.31,6.31,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,6.52,19.46,40428.75,145644.70,19.00,39149.27,143436.20,4.22,10082.98,-64429.99,4.22,10082.98,-64429.99,0.00,0.00,-19588.15
21/04/2023 20:10,216.81,216.15,216.86,217.42,57.39,51.27,66.63,54.27,375.52,374.61,376.60,375.36,0.97,0.96,0.98,0.97,IND,IND,IND,IND,36158.84,10631.10,14096.14,11431.59,9231.58,3129.96,3180.10,2921.52,37318.68,11082.28,14450.40,11799.01,60.03,19.22,A,213.41,213.91,214.55,369.82,371.49,370.44,214.71,215.57,215.67,372.27,374.44,372.08,216.20,216.91,217.48,374.70,376.68,375.48,48.28,62.43,47.80,53.62,69.25,75.63,59.37,89.98,98.55,0.94,0.97,0.94,IND,IND,IND,0.96,0.98,0.98,IND,IND,IND,0.97,0.98,0.99,IND,IND,IND,A,21/04/2023 20:09,C,21/04/2023 20:09,A,21/04/2023 20:09,B,21/04/2023 20:09,C,21/04/2023 20:07,C,21/04/2023 20:02,A,21/04/2023 20:00,A,31/12/1969 21:00,60.00,60.07,60.04,21/04/2023 20:01,21/04/2023 20:09,Válido,None,None,None,6.95,6.95,6.95,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,7.12,28485.44,40428.75,145644.70,27804.32,39149.27,143436.20,6176.23,10082.98,-64429.99,6176.23,10082.98,-64429.99,0.00,0.00,-19588.15
21/04/2023 20:20,217.76,216.83,217.89,218.54,65.27,64.26,77.38,54.17,377.16,376.14,378.25,377.09,0.97,0.95,0.98,0.96,IND,IND,IND,IND,41166.41,13267.76,16492.92,11405.73,10927.21,4257.00,3500.98,3169.24,42591.98,13933.97,16860.40,11837.85,60.02,27.33,A,214.81,215.39,216.53,372.31,374.50,373.71,215.64,216.71,217.18,373.98,376.21,374.83,216.95,218.08,218.70,376.35,378.54,377.37,51.21,61.89,53.46,60.57,69.47,54.86,76.06,92.52,64.86,0.93,0.95,0.96,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,21/04/2023 20:17,C,21/04/2023 20:19,A,21/04/2023 20:18,B,21/04/2023 20:19,A,21/04/2023 20:10,B,21/04/2023 20:18,A,21/04/2023 20:15,A,31/12/1969 21:00,59.98,60.06,60.02,21/04/2023 20:16,21/04/2023 20:15,Válido,None,None,None,6.46,6.46,6.46,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,6.67,13847.54,41305.94,145644.70,13404.37,40236.63,143436.20,3473.80,9306.35,-64429.99,3473.80,9306.35,-64429.99,0.00,0.00,-19588.15
21/04/2023 20:30,217.92,217.06,218.14,218.57,68.50,68.14,77.19,60.16,377.45,376.55,378.48,377.32,0.97,0.95,0.99,0.97,IND,IND,IND,IND,43497.36,14119.40,16597.69,12780.27,10334.43,4406.23,2837.71,3090.50,44708.17,14790.96,16838.52,13148.63,60.00,24.51,A,216.21,217.03,217.99,375.11,376.87,376.21,216.88,217.70,218.31,376.27,377.80,376.77,217.61,218.28,218.75,377.41,378.79,377.71,52.69,73.56,54.13,57.99,82.60,57.85,75.21,98.17,67.06,0.95,0.98,0.96,IND,IND,IND,0.96,0.99,0.97,IND,IND,IND,0.96,0.99,0.97,IND,IND,IND,A,21/04/2023 20:21,C,21/04/2023 20:29,A,21/04/2023 20:21,B,21/04/2023 20:29,A,21/04/2023 20:23,B,21/04/2023 20:25,A,21/04/2023 20:21,A,31/12/1969 21:00,59.98,60.06,60.01,21/04/2023 20:29,21/04/2023 20:23,Válido,None,None,None,7.00,7.00,7.00,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,7.19,19.73,42568.57,145644.70,19.19,41369.58,143436.20,4.59,10007.32,-64429.99,4.59,10007.32,-64429.99,0.00,0.00,-19588.15
21/04/2023 20:40,218.51,217.78,218.60,219.14,62.93,55.81,76.26,56.72,378.46,377.67,379.38,378.33,0.98,0.96,0.99,0.97,IND,IND,IND,IND,40215.10,11713.06,16471.38,12030.66,8935.79,3243.22,2571.44,3121.13,41195.91,12153.78,16670.89,12428.93,60.00,24.29,A,216.92,217.68,218.27,376.36,377.99,377.08,217.58,218.48,219.02,377.46,379.08,378.09,218.09,218.88,219.45,378.36,379.84,378.90,51.78,74.47,50.96,59.24,79.45,55.85,70.28,100.05,78.83,0.95,0.98,0.94,IND,IND,IND,0.96,0.99,0.97,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,A,21/04/2023 20:30,C,21/04/2023 20:35,A,21/04/2023 20:30,B,21/04/2023 20:39,C,21/04/2023 20:33,B,21/04/2023 20:34,C,21/04/2023 20:35,A,31/12/1969 21:00,59.98,60.05,60.01,21/04/2023 20:30,21/04/2023 20:39,Válido,None,None,None,6.90,6.90,6.90,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,7.07,28294.71,42568.57,145644.70,27620.54,41369.58,143436.20,6131.66,10007.32,-64429.99,6131.66,10007.32,-64429.99,0.00,0.00,-19588.15
21/04/2023 20:50,217.85,216.98,218.01,218.56,63.86,60.51,75.73,55.34,377.33,376.36,378.45,377.17,0.97,0.97,0.98,0.97,IND,IND,IND,IND,40652.67,12678.24,16252.72,11721.71,9298.24,3414.64,2898.01,2985.58,41702.48,13130.03,16509.07,12095.95,60.02,23.96,A,216.90,217.82,218.44,376.17,378.10,376.94,217.73,218.53,219.05,377.58,379.23,378.23,218.41,219.28,219.52,378.85,380.40,379.15,50.79,71.65,55.15,57.58,77.67,56.67,69.76,91.76,68.02,0.95,0.97,0.96,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,21/04/2023 20:49,C,21/04/2023 20:42,A,21/04/2023 20:49,B,21/04/2023 20:43,A,21/04/2023 20:41,B,21/04/2023 20:42,A,21/04/2023 20:41,A,31/12/1969 21:00,59.98,60.07,60.02,21/04/2023 20:49,21/04/2023 20:42,Válido,None,None,None,6.81,6.81,6.81,0.00,1.53,1.53,1.53,0.00,0.00,0.00,1.53,0.00,6.98,14210.56,42003.46,145644.70,13852.00,41012.13,143436.20,3171.43,9061.66,-64429.99,3171.43,9061.66,-64429.99,0.00,0.00,-19588.15
21/04/2023 21:00,217.73,216.98,217.81,218.40,64.13,56.82,80.55,55.01,377.11,376.43,377.91,377.00,0.98,0.96,0.99,0.97,IND,IND,IND,IND,40880.01,11857.88,17368.23,11653.90,8767.89,3371.36,2474.90,2921.63,41809.70,12327.83,17543.67,12014.54,60.02,30.13,A,216.32,216.97,217.86,375.14,376.86,376.00,216.75,217.64,218.31,375.95,377.73,376.81,217.10,218.12,218.65,376.70,378.56,377.52,55.75,71.40,48.74,60.68,80.05,53.79,78.11,99.20,67.06,0.95,0.97,0.94,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,21/04/2023 20:55,C,21/04/2023 20:50,A,21/04/2023 20:55,B,21/04/2023 20:50,C,21/04/2023 20:55,B,21/04/2023 20:58,C,21/04/2023 20:58,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 20:55,21/04/2023 20:54,Válido,None,None,None,6.88,6.88,6.88,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,7.05,18.58,42374.61,145644.70,18.17,41356.69,143436.20,3.89,9226.13,-64429.99,3.89,9226.13,-64429.99,0.00,0.00,-19588.15
21/04/2023 21:10,218.11,217.37,218.11,218.87,65.75,55.21,84.90,57.13,377.78,377.10,378.63,377.63,0.98,0.96,0.99,0.97,IND,IND,IND,IND,41983.73,11519.10,18298.63,12166.00,9100.45,3369.45,2844.46,2886.53,42958.72,12001.78,18518.40,12503.74,60.07,33.18,A,216.58,217.47,218.17,375.74,377.24,376.62,217.09,218.05,218.65,376.64,378.42,377.34,217.57,218.51,219.12,377.43,379.35,378.05,55.14,75.84,54.86,61.17,81.26,56.97,71.81,97.56,64.76,0.95,0.98,0.96,IND,IND,IND,0.96,0.99,0.97,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,A,21/04/2023 21:00,C,21/04/2023 21:09,A,21/04/2023 21:00,B,21/04/2023 21:09,C,21/04/2023 21:00,B,21/04/2023 21:06,A,21/04/2023 21:05,A,31/12/1969 21:00,59.99,60.09,60.04,21/04/2023 21:00,21/04/2023 21:09,Válido,None,None,None,7.07,7.07,7.07,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,7.23,28946.14,42374.61,145644.70,28278.49,41356.69,143436.20,6178.83,9226.13,-64429.99,6178.83,9226.13,-64429.99,0.00,0.00,-19588.15
21/04/2023 21:20,217.83,217.15,217.57,218.77,70.27,64.24,92.20,54.36,377.29,376.31,377.92,377.63,0.98,0.98,0.98,0.97,IND,IND,IND,IND,44787.85,13617.49,19630.70,11539.66,10024.36,3024.70,4126.85,2872.81,45895.96,13949.37,20059.79,11891.88,60.00,34.48,A,216.88,217.54,218.58,375.70,377.76,377.21,217.60,218.35,219.19,377.29,379.09,378.36,218.18,218.88,219.70,378.43,380.03,379.17,52.05,77.02,49.01,64.39,84.63,54.52,87.97,97.72,63.54,0.94,0.97,0.94,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,21/04/2023 21:18,C,21/04/2023 21:13,A,21/04/2023 21:18,B,21/04/2023 21:13,C,21/04/2023 21:16,B,21/04/2023 21:18,A,21/04/2023 21:12,A,31/12/1969 21:00,59.99,60.07,60.04,21/04/2023 21:18,21/04/2023 21:10,Válido,None,None,None,7.21,7.21,7.21,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,7.40,15488.59,43058.95,145644.70,15119.37,42013.81,143436.20,3358.53,9419.86,-64429.99,3358.53,9419.86,-64429.99,0.00,0.00,-19588.15
21/04/2023 21:30,217.90,217.32,217.71,218.68,66.47,55.67,88.97,54.76,377.42,376.73,378.04,377.48,0.97,0.97,0.98,0.97,IND,IND,IND,IND,42312.92,11771.27,18968.55,11573.11,9794.29,2797.30,3924.82,3072.16,43431.69,12099.07,19370.34,11973.93,60.01,33.73,A,216.61,216.88,218.27,375.32,377.07,376.91,217.22,217.59,218.67,376.31,377.98,377.55,217.64,218.14,219.01,377.24,378.78,378.17,53.44,80.89,52.62,60.72,86.50,54.87,71.27,106.48,65.47,0.97,0.96,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,21/04/2023 21:27,C,21/04/2023 21:22,A,21/04/2023 21:27,B,21/04/2023 21:29,C,21/04/2023 21:26,B,21/04/2023 21:21,B,21/04/2023 21:21,A,31/12/1969 21:00,59.97,60.06,60.01,21/04/2023 21:25,21/04/2023 21:21,Válido,None,None,None,7.15,7.15,7.15,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,7.33,19.31,44802.92,145644.70,18.81,43718.93,143436.20,4.35,9790.21,-64429.99,4.35,9790.21,-64429.99,0.00,0.00,-19588.15
21/04/2023 21:40,217.74,217.28,217.46,218.50,70.29,56.60,97.56,56.70,377.14,376.69,377.48,377.26,0.97,0.96,0.98,0.96,IND,IND,IND,IND,44411.03,11857.00,20709.38,11844.65,11497.29,3264.18,4602.28,3630.82,45875.12,12298.10,21214.61,12388.64,60.01,40.49,A,216.87,216.89,217.90,376.05,376.67,376.42,217.32,217.68,218.71,376.65,378.04,377.59,217.71,217.96,219.23,377.25,378.66,378.41,53.99,81.60,48.74,58.10,88.58,53.66,67.98,112.20,66.63,0.96,0.96,0.94,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,21/04/2023 21:38,C,21/04/2023 21:35,A,21/04/2023 21:39,B,21/04/2023 21:35,C,21/04/2023 21:35,B,21/04/2023 21:39,C,21/04/2023 21:38,A,31/12/1969 21:00,59.97,60.06,60.02,21/04/2023 21:38,21/04/2023 21:35,Válido,None,None,None,7.05,7.05,7.05,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,7.27,29107.41,44802.92,145644.70,28204.53,43718.93,143436.20,7191.04,9790.21,-64429.99,7191.04,9790.21,-64429.99,0.00,0.00,-19588.15
21/04/2023 21:50,217.65,217.05,217.58,218.33,66.08,56.94,85.18,56.12,376.99,376.40,377.68,376.89,0.97,0.96,0.97,0.96,IND,IND,IND,IND,41642.70,11804.18,18053.36,11785.16,11209.67,3662.84,4193.31,3353.52,43125.06,12359.41,18533.96,12253.00,59.99,31.29,A,216.34,216.83,218.04,375.07,376.86,375.99,217.31,217.73,218.68,376.77,378.05,377.46,217.71,218.47,219.26,377.56,379.39,378.37,53.86,76.96,53.66,56.52,87.91,56.44,69.06,103.33,62.86,0.94,0.96,0.95,IND,IND,IND,0.95,0.98,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,21/04/2023 21:41,C,21/04/2023 21:48,A,21/04/2023 21:41,B,21/04/2023 21:48,C,21/04/2023 21:47,B,21/04/2023 21:49,A,21/04/2023 21:47,A,31/12/1969 21:00,59.97,60.04,60.01,21/04/2023 21:48,21/04/2023 21:45,Válido,None,None,None,7.03,7.03,7.03,0.00,1.90,1.90,1.90,0.00,0.00,0.00,1.90,0.00,7.29,14266.91,43985.99,145644.70,13786.11,42554.20,143436.20,3670.55,11121.34,-64429.99,3670.55,11121.34,-64429.99,0.00,0.00,-19588.15
21/04/2023 22:00,217.17,216.42,216.97,218.10,66.09,57.81,86.07,54.39,376.14,375.21,376.95,376.27,0.96,0.95,0.97,0.96,IND,IND,IND,IND,41453.50,11832.92,18185.65,11434.92,11467.62,4064.61,4247.85,3155.15,43010.45,12511.56,18675.17,11862.23,60.05,35.28,A,215.52,216.45,217.02,373.90,375.69,374.47,216.71,217.34,218.24,375.78,377.35,376.67,217.48,217.95,218.96,377.09,378.51,377.92,55.59,79.33,53.38,60.85,85.35,54.85,69.25,100.74,61.68,0.94,0.97,0.96,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,21/04/2023 21:55,C,21/04/2023 21:53,A,21/04/2023 21:55,B,21/04/2023 21:53,C,21/04/2023 21:55,B,21/04/2023 21:50,A,21/04/2023 21:52,A,31/12/1969 21:00,59.97,60.07,60.03,21/04/2023 21:54,21/04/2023 21:56,Válido,None,None,None,7.04,7.04,7.04,0.00,1.84,1.84,1.84,0.00,0.00,0.00,1.84,0.00,7.28,19.11,43366.07,145644.70,18.42,41943.54,143436.20,5.11,11010.25,-64429.99,5.11,11010.25,-64429.99,0.00,0.00,-19588.15
21/04/2023 22:10,217.75,216.63,218.07,218.56,59.34,68.25,61.48,48.28,377.16,375.61,378.64,377.23,0.97,0.97,0.98,0.97,IND,IND,IND,IND,37728.91,14349.19,13156.97,10222.75,8757.60,3559.11,2578.91,2619.58,38731.98,14783.99,13407.34,10553.04,60.06,24.78,A,215.94,216.60,217.01,374.76,375.33,374.83,216.55,217.40,218.24,375.60,377.37,376.65,216.95,218.23,218.70,376.17,378.80,377.42,55.59,57.78,40.84,62.59,81.17,49.60,78.50,106.50,58.68,0.94,0.97,0.94,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,A,21/04/2023 22:09,C,21/04/2023 22:09,A,21/04/2023 22:08,B,21/04/2023 22:09,C,21/04/2023 22:08,B,21/04/2023 22:03,A,21/04/2023 22:00,A,31/12/1969 21:00,59.99,60.08,60.03,21/04/2023 22:08,21/04/2023 22:02,Válido,None,None,None,6.79,6.79,6.79,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,7.00,28007.63,43366.07,145644.70,27184.04,41943.54,143436.20,6733.73,11010.25,-64429.99,6733.73,11010.25,-64429.99,0.00,0.00,-19588.15
21/04/2023 22:20,216.71,215.50,217.01,217.64,60.52,71.74,66.66,43.14,375.36,373.72,376.73,375.62,0.97,0.97,0.98,0.96,IND,IND,IND,IND,38225.39,15027.07,14227.03,8971.29,9024.70,3633.63,2618.28,2772.79,39276.27,15460.15,14465.95,9390.02,59.99,34.30,A,215.28,216.51,217.38,373.34,376.30,375.19,216.16,217.66,218.08,374.99,377.79,376.36,216.73,218.27,218.60,375.93,378.87,377.25,57.24,60.67,42.97,66.51,65.48,47.16,79.24,81.66,58.23,0.95,0.96,0.95,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,21/04/2023 22:19,C,21/04/2023 22:10,A,21/04/2023 22:19,B,21/04/2023 22:10,C,21/04/2023 22:17,B,21/04/2023 22:16,A,21/04/2023 22:14,A,31/12/1969 21:00,59.97,60.08,60.03,21/04/2023 22:19,21/04/2023 22:11,Válido,None,None,None,6.32,6.32,6.32,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,6.48,12878.24,41044.40,145644.70,12547.97,39927.71,143436.20,2892.19,9480.78,-64429.99,2892.19,9480.78,-64429.99,0.00,0.00,-19588.15
21/04/2023 22:30,216.61,215.34,216.64,217.84,78.48,91.87,94.98,48.58,375.17,373.49,376.12,375.90,0.98,0.98,0.99,0.97,IND,IND,IND,IND,49870.48,19359.24,20278.01,10233.23,10265.11,4076.25,3492.99,2695.87,50915.98,19783.73,20576.66,10582.38,60.02,49.99,A,214.54,216.35,216.45,372.17,375.92,374.04,215.42,217.11,217.89,373.56,377.02,375.98,216.02,217.91,218.71,374.61,378.24,377.29,71.94,64.45,42.12,86.51,74.51,47.43,100.88,95.24,68.76,0.97,0.97,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,21/04/2023 22:21,C,21/04/2023 22:28,A,21/04/2023 22:21,B,21/04/2023 22:25,C,21/04/2023 22:29,A,21/04/2023 22:26,C,21/04/2023 22:20,A,31/12/1969 21:00,59.97,60.05,60.01,21/04/2023 22:23,21/04/2023 22:28,Válido,None,None,None,7.34,7.34,7.34,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,7.52,22.63,42928.89,145644.70,22.16,41876.57,143436.20,4.57,9431.76,-64429.99,4.57,9431.76,-64429.99,0.00,0.00,-19588.15
21/04/2023 22:40,217.43,216.15,217.31,218.83,78.85,98.72,92.07,45.75,376.59,374.49,377.63,377.66,0.97,0.98,0.96,0.96,IND,IND,IND,IND,49773.14,20857.04,19278.51,9637.59,12566.10,4505.15,5354.77,2706.18,51334.91,21338.05,20008.36,10010.32,60.05,49.31,A,214.65,215.74,217.09,372.75,375.08,374.90,215.57,217.06,218.04,373.80,376.92,376.26,216.25,217.74,218.90,374.87,378.08,377.81,88.88,76.32,44.04,93.47,85.70,50.61,110.58,116.75,67.65,0.97,0.96,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,21/04/2023 22:34,C,21/04/2023 22:39,A,21/04/2023 22:34,B,21/04/2023 22:39,C,21/04/2023 22:39,B,21/04/2023 22:31,C,21/04/2023 22:32,A,31/12/1969 21:00,60.01,60.09,60.04,21/04/2023 22:30,21/04/2023 22:38,Válido,None,None,None,8.10,8.10,8.10,0.00,1.78,1.78,1.78,0.00,0.00,0.00,1.78,0.00,8.29,33200.77,42928.89,145644.70,32423.29,41876.57,143436.20,7131.06,9431.76,-64429.99,7131.06,9431.76,-64429.99,0.00,0.00,-19588.15
21/04/2023 22:50,215.37,213.92,215.64,216.56,73.83,94.30,79.10,48.10,373.03,370.93,374.54,373.63,0.98,0.98,0.98,0.96,IND,IND,IND,IND,46450.48,19719.93,16689.16,10041.39,10545.97,4251.10,3522.33,2772.55,47632.60,20172.94,17056.81,10417.13,59.99,45.18,A,213.84,215.55,216.25,370.78,374.29,373.27,215.34,217.10,217.77,373.52,376.81,375.84,216.71,218.64,219.29,375.94,379.43,378.49,93.39,73.05,44.14,96.10,78.99,50.65,108.85,93.10,66.74,0.97,0.96,0.94,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,21/04/2023 22:49,C,21/04/2023 22:41,A,21/04/2023 22:49,B,21/04/2023 22:41,C,21/04/2023 22:40,A,21/04/2023 22:47,C,21/04/2023 22:45,A,31/12/1969 21:00,59.95,60.07,60.01,21/04/2023 22:48,21/04/2023 22:40,Válido,None,None,None,7.93,7.93,7.93,0.00,1.82,1.82,1.82,0.00,0.00,0.00,1.82,0.00,8.14,16343.00,49423.75,145644.70,15938.12,48223.98,143436.20,3614.85,10800.47,-64429.99,3614.85,10800.47,-64429.99,0.00,0.00,-19588.15
21/04/2023 23:00,215.80,214.57,216.11,216.72,62.81,81.33,68.23,38.87,373.78,372.04,375.01,374.28,0.98,0.98,0.98,0.95,IND,IND,IND,IND,39579.52,17140.81,14430.50,8008.21,8922.38,3278.82,3026.90,2616.65,40572.74,17451.60,14744.54,8424.86,60.01,41.92,A,213.64,215.08,215.82,370.56,373.58,372.64,214.26,215.86,216.42,371.50,374.67,373.66,214.87,216.37,216.94,372.57,375.54,374.63,81.27,67.97,38.81,89.20,74.30,49.72,101.39,87.77,62.99,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,21/04/2023 22:51,C,21/04/2023 22:57,A,21/04/2023 22:53,B,21/04/2023 22:58,C,21/04/2023 22:59,A,21/04/2023 22:51,C,21/04/2023 22:51,A,31/12/1969 21:00,59.94,60.04,60.00,21/04/2023 22:52,21/04/2023 22:55,Válido,None,None,None,7.48,7.48,7.48,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,7.65,18.03,46917.40,145644.70,17.59,45845.93,143436.20,3.98,9960.70,-64429.99,3.98,9960.70,-64429.99,0.00,0.00,-19588.15
21/04/2023 23:10,215.87,214.30,216.36,216.97,75.01,103.15,78.97,42.92,373.90,371.84,375.27,374.59,0.98,0.98,0.99,0.94,IND,IND,IND,IND,47351.72,21702.28,16860.58,8788.87,10035.06,4192.71,2765.43,3076.92,48403.39,22103.57,17085.86,9311.91,60.00,60.68,A,213.46,215.04,216.09,370.31,373.55,373.20,214.25,216.01,216.72,371.53,374.85,374.21,214.85,216.65,217.18,372.60,375.98,375.08,81.31,64.55,38.72,93.45,73.90,40.87,110.43,89.90,50.62,0.97,0.96,0.94,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,21/04/2023 23:06,C,21/04/2023 23:02,A,21/04/2023 23:06,B,21/04/2023 23:02,C,21/04/2023 23:00,A,21/04/2023 23:06,C,21/04/2023 23:08,A,31/12/1969 21:00,59.96,60.04,60.01,21/04/2023 23:05,21/04/2023 23:08,Válido,None,None,None,7.27,7.27,7.27,0.00,1.66,1.66,1.66,0.00,0.00,0.00,1.66,0.00,7.46,29858.96,46917.40,145644.70,29105.85,45845.93,143436.20,6660.46,9960.70,-64429.99,6660.46,9960.70,-64429.99,0.00,0.00,-19588.15
21/04/2023 23:20,215.78,214.23,216.20,216.92,68.04,98.38,67.19,38.55,373.74,371.42,375.28,374.52,0.98,0.98,0.98,0.96,IND,IND,IND,IND,42935.79,20702.91,14231.65,8001.22,9283.69,3940.42,2913.10,2430.17,43927.99,21074.57,14526.74,8362.13,60.01,56.09,A,213.51,215.51,216.35,370.16,374.27,373.53,214.22,216.26,216.97,371.49,375.24,374.67,214.71,216.71,217.33,372.31,375.93,375.48,97.80,66.93,37.45,105.41,73.17,39.81,114.20,96.14,43.87,0.97,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,21/04/2023 23:18,C,21/04/2023 23:15,A,21/04/2023 23:18,B,21/04/2023 23:13,C,21/04/2023 23:19,A,21/04/2023 23:16,C,21/04/2023 23:10,A,31/12/1969 21:00,59.96,60.06,60.00,21/04/2023 23:10,21/04/2023 23:18,Válido,None,None,None,7.65,7.65,7.65,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,7.83,15381.83,45796.23,145644.70,15032.10,44674.63,143436.20,3260.58,10065.72,-64429.99,3260.58,10065.72,-64429.99,0.00,0.00,-19588.15
21/04/2023 23:30,215.96,214.53,216.40,216.95,66.78,93.59,67.12,39.63,374.05,371.98,375.40,374.77,0.98,0.98,0.99,0.94,IND,IND,IND,IND,42136.25,19739.86,14321.00,8075.40,9055.16,3671.69,2431.36,2952.11,43098.26,20078.43,14525.93,8598.08,59.99,54.78,A,213.77,215.56,216.41,370.73,374.46,374.03,214.46,216.15,216.95,371.71,375.12,374.77,214.91,216.58,217.38,372.54,375.84,375.48,89.09,65.95,37.02,96.82,70.09,38.54,112.72,84.82,48.74,0.97,0.96,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.99,0.96,IND,IND,IND,A,21/04/2023 23:26,C,21/04/2023 23:24,A,21/04/2023 23:26,B,21/04/2023 23:20,C,21/04/2023 23:21,A,21/04/2023 23:26,C,21/04/2023 23:29,A,31/12/1969 21:00,59.97,60.06,60.01,21/04/2023 23:24,21/04/2023 23:23,Válido,None,None,None,7.19,7.19,7.19,0.00,1.60,1.60,1.60,0.00,0.00,0.00,1.60,0.00,7.37,19.16,44841.94,145644.70,18.73,43791.61,143436.20,4.02,9645.53,-64429.99,4.02,9645.53,-64429.99,0.00,0.00,-19588.15
21/04/2023 23:40,215.67,214.16,215.98,216.88,72.99,109.96,71.37,37.64,373.55,371.00,374.87,374.78,0.98,0.99,0.98,0.95,IND,IND,IND,IND,46055.94,23260.71,15057.79,7737.45,9568.86,3667.46,3298.95,2602.45,47039.48,23548.05,15414.93,8163.38,60.00,64.26,A,213.40,215.19,216.06,370.32,373.81,373.71,214.21,216.09,216.81,371.37,374.88,374.57,214.80,216.54,217.23,372.30,375.71,375.33,87.60,64.10,31.68,100.14,69.90,37.29,120.57,85.60,52.92,0.97,0.96,0.92,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,21/04/2023 23:33,C,21/04/2023 23:31,A,21/04/2023 23:33,B,21/04/2023 23:31,C,21/04/2023 23:34,A,21/04/2023 23:33,C,21/04/2023 23:36,A,31/12/1969 21:00,59.96,60.05,60.00,21/04/2023 23:33,21/04/2023 23:31,Válido,None,None,None,7.26,7.26,7.26,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,7.42,29711.03,44841.94,145644.70,29062.93,43791.61,143436.20,6166.06,9645.53,-64429.99,6166.06,9645.53,-64429.99,0.00,0.00,-19588.15
21/04/2023 23:50,215.13,214.05,215.16,216.18,66.89,82.34,76.68,41.65,372.61,370.82,373.65,373.36,0.97,0.98,0.97,0.94,IND,IND,IND,IND,41699.89,17290.31,15941.02,8468.55,10721.88,3411.49,4251.74,3058.65,43056.23,17623.65,16498.29,9003.98,59.99,37.55,A,213.79,214.91,216.13,370.40,373.50,373.28,214.37,215.80,216.78,371.42,374.68,374.44,214.89,216.18,217.17,372.21,375.31,375.14,81.23,68.04,34.04,91.60,73.58,38.54,115.42,91.55,55.13,0.97,0.95,0.91,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,21/04/2023 23:49,C,21/04/2023 23:41,A,21/04/2023 23:49,B,21/04/2023 23:41,C,21/04/2023 23:45,A,21/04/2023 23:40,C,21/04/2023 23:48,A,31/12/1969 21:00,59.95,60.03,59.99,21/04/2023 23:48,21/04/2023 23:42,Válido,None,None,None,7.10,7.10,7.10,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,7.30,14245.82,44660.46,145644.70,13847.95,43625.80,143436.20,3340.27,9541.88,-64429.99,3340.27,9541.88,-64429.99,0.00,0.00,-19588.15
