Registro,V avg [V],Van [V],Vbn [V],Vcn [V],I avg [A],Ia [A],Ib [A] ,Ic [A],U avg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa [VA],Sb [VA],Sc [VA],F [Hz],In [A],p @ F,Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,p @ V min,ts @ V min,p @ V max,ts @ V max,pg @ U min,ts @ U min,pg @ U max,ts @ U max,q @ I min,ts @ I min,q @ I max,ts @ I max,p @ PF min,ts @ PF min,p @ PF max,ts @ PF max,F min [Hz],F max [Hz],F avg [Hz],ts @ F min,ts @ F max,Status,Va evt ,Vb evt ,Vc evt ,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
22/04/2023 00:00,215.84,214.79,215.92,216.82,65.46,80.07,75.06,41.25,373.84,372.19,374.84,374.50,0.96,0.98,0.96,0.93,IND,IND,IND,IND,40756.14,16795.63,15628.09,8332.42,11237.70,3696.34,4293.81,3247.55,42277.05,17197.56,16207.22,8942.92,60.00,37.08,A,213.04,214.22,215.60,369.65,372.48,372.73,214.08,215.21,216.25,370.95,373.56,373.58,214.94,216.04,216.96,372.44,375.07,374.75,79.50,74.89,37.78,88.15,81.88,41.24,108.63,106.86,55.02,0.97,0.95,0.90,IND,IND,IND,0.98,0.97,0.93,IND,IND,IND,0.99,0.98,0.94,IND,IND,IND,A,21/04/2023 23:52,C,21/04/2023 23:59,A,21/04/2023 23:52,B,21/04/2023 23:59,C,21/04/2023 23:59,A,21/04/2023 23:52,C,21/04/2023 23:59,A,31/12/1969 21:00,59.96,60.04,60.00,21/04/2023 23:55,21/04/2023 23:56,Válido,None,None,None,7.33,7.33,7.33,0.00,1.83,1.83,1.83,0.00,0.00,0.00,1.83,0.00,7.55,18.79,44438.50,145644.70,18.12,43137.95,143436.20,5.00,10660.10,-64429.99,5.00,10660.10,-64429.99,0.00,0.00,-19588.15
22/04/2023 00:10,215.72,214.55,215.82,216.80,69.02,89.52,76.53,41.01,373.64,371.77,374.70,374.45,0.96,0.98,0.96,0.94,IND,IND,IND,IND,42928.82,18751.94,15841.56,8335.31,11922.82,4157.00,4674.23,3091.59,44553.76,19207.19,16516.76,8890.19,60.02,42.71,A,213.75,215.18,216.40,370.84,373.60,373.80,214.58,215.93,216.86,371.79,374.84,374.64,215.00,216.55,217.27,372.64,375.81,375.33,79.84,66.78,36.77,90.95,74.10,39.29,107.89,92.00,51.42,0.96,0.94,0.91,IND,IND,IND,0.98,0.96,0.93,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,A,22/04/2023 00:07,C,22/04/2023 00:06,A,22/04/2023 00:07,B,22/04/2023 00:06,C,22/04/2023 00:05,A,22/04/2023 00:07,C,22/04/2023 00:08,A,31/12/1969 21:00,59.96,60.05,60.00,22/04/2023 00:02,22/04/2023 00:08,Válido,None,None,None,7.08,7.08,7.08,0.00,1.88,1.88,1.88,0.00,0.00,0.00,1.88,0.00,7.32,29315.02,44438.50,145644.70,28334.37,43137.95,143436.20,7512.73,10660.10,-64429.99,7512.73,10660.10,-64429.99,0.00,0.00,-19588.15
22/04/2023 00:20,215.81,214.81,215.79,216.84,67.41,84.61,77.16,40.46,373.80,372.05,374.68,374.66,0.97,0.98,0.96,0.94,IND,IND,IND,IND,42106.34,17839.17,16003.14,8264.03,11016.98,3476.03,4597.94,2943.00,43523.75,18174.67,16650.58,8772.42,59.98,38.24,A,213.68,215.26,216.22,370.62,373.96,373.76,214.64,215.86,216.87,371.78,374.79,374.69,215.05,216.23,217.35,372.52,375.53,375.40,84.38,66.67,35.10,91.30,75.54,40.78,116.15,89.90,50.80,0.97,0.94,0.91,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,22/04/2023 00:14,C,22/04/2023 00:16,A,22/04/2023 00:14,B,22/04/2023 00:16,C,22/04/2023 00:16,A,22/04/2023 00:14,C,22/04/2023 00:17,A,31/12/1969 21:00,59.96,60.06,60.00,22/04/2023 00:18,22/04/2023 00:10,Válido,None,None,None,7.19,7.19,7.19,0.00,1.90,1.90,1.90,0.00,0.00,0.00,1.90,0.00,7.44,14831.11,44254.15,145644.70,14338.14,42774.32,143436.20,3786.97,11338.82,-64429.99,3786.97,11338.82,-64429.99,0.00,0.00,-19588.15
22/04/2023 00:30,215.63,214.32,215.97,216.59,65.63,90.05,70.79,36.05,373.47,371.61,374.61,374.20,0.98,0.99,0.98,0.95,IND,IND,IND,IND,41462.34,19055.37,15028.34,7378.63,8427.25,3061.12,2814.34,2551.79,42310.10,19299.68,15289.59,7807.42,60.01,51.06,A,213.40,215.24,215.95,370.47,373.78,373.50,214.65,215.79,216.66,371.79,374.55,374.46,215.08,216.18,217.08,372.46,375.14,375.15,79.24,67.15,32.44,85.43,72.96,40.35,107.77,83.07,59.89,0.97,0.95,0.91,IND,IND,IND,0.98,0.97,0.93,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,22/04/2023 00:29,C,22/04/2023 00:26,A,22/04/2023 00:29,C,22/04/2023 00:26,C,22/04/2023 00:29,A,22/04/2023 00:29,C,22/04/2023 00:23,A,31/12/1969 21:00,59.96,60.04,60.00,22/04/2023 00:21,22/04/2023 00:28,Válido,None,None,None,6.90,6.90,6.90,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,7.12,18.80,43280.32,145644.70,18.42,41928.03,143436.20,3.74,10688.23,-64429.99,3.74,10688.23,-64429.99,0.00,0.00,-19588.15
22/04/2023 00:40,215.82,214.61,216.29,216.55,65.98,90.80,62.89,44.25,373.80,371.95,375.14,374.31,0.97,0.99,0.97,0.94,IND,IND,IND,IND,41484.00,19206.35,13252.61,9025.03,9576.06,3290.06,3062.45,3223.55,42574.91,19486.11,13601.85,9583.45,59.99,45.52,A,213.70,215.09,215.94,370.74,373.15,373.11,214.44,215.98,216.35,371.83,374.53,373.86,214.98,216.45,216.82,372.66,375.31,374.84,77.62,62.38,34.83,85.42,70.74,44.52,98.82,92.16,56.62,0.98,0.97,0.92,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,22/04/2023 00:37,C,22/04/2023 00:39,A,22/04/2023 00:37,B,22/04/2023 00:39,C,22/04/2023 00:30,A,22/04/2023 00:37,C,22/04/2023 00:30,A,31/12/1969 21:00,59.96,60.04,60.00,22/04/2023 00:34,22/04/2023 00:36,Válido,None,None,None,7.03,7.03,7.03,0.00,1.51,1.51,1.51,0.00,0.00,0.00,1.51,0.00,7.19,28772.23,43280.32,145644.70,28132.91,41928.03,143436.20,6027.65,10688.23,-64429.99,6027.65,10688.23,-64429.99,0.00,0.00,-19588.15
22/04/2023 00:50,216.22,215.05,216.73,216.88,64.56,86.00,62.60,45.08,374.50,372.87,375.82,374.81,0.98,0.98,0.98,0.95,IND,IND,IND,IND,40814.01,18197.69,13298.85,9317.47,8946.36,3301.89,2684.57,2959.90,41783.02,18494.82,13567.11,9776.31,59.98,41.26,A,214.57,215.81,216.21,371.87,374.54,374.12,215.17,216.67,216.89,373.03,375.70,374.88,215.73,217.21,217.25,374.05,376.60,375.49,77.41,61.18,42.24,83.38,66.71,45.94,97.97,83.42,61.82,0.97,0.96,0.92,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,22/04/2023 00:40,C,22/04/2023 00:45,A,22/04/2023 00:40,B,22/04/2023 00:44,C,22/04/2023 00:49,A,22/04/2023 00:45,C,22/04/2023 00:42,A,31/12/1969 21:00,59.94,60.06,60.01,22/04/2023 00:49,22/04/2023 00:45,Válido,None,None,None,6.87,6.87,6.87,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,7.04,14236.23,42715.32,145644.70,13862.47,41733.79,143436.20,3239.39,9090.18,-64429.99,3239.39,9090.18,-64429.99,0.00,0.00,-19588.15
22/04/2023 01:00,216.50,215.46,217.06,216.97,72.55,88.27,70.37,59.01,374.98,373.71,376.25,374.98,0.98,0.98,0.99,0.97,IND,IND,IND,IND,46150.46,18681.71,15072.41,12396.34,9247.43,3566.92,2478.75,3201.76,47067.82,19019.18,15274.87,12803.15,59.99,34.07,A,214.47,216.13,216.11,372.14,375.14,373.50,215.16,216.86,216.99,373.20,376.00,374.90,215.66,217.22,217.41,374.26,376.62,375.52,75.20,54.37,41.58,84.14,65.44,47.70,104.77,84.57,68.74,0.97,0.96,0.94,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,22/04/2023 00:52,C,22/04/2023 00:56,A,22/04/2023 00:52,B,22/04/2023 00:53,C,22/04/2023 00:53,A,22/04/2023 00:52,C,22/04/2023 00:54,A,31/12/1969 21:00,59.95,60.05,60.00,22/04/2023 00:59,22/04/2023 00:56,Válido,None,None,None,6.95,6.95,6.95,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,7.10,20.91,42611.96,145644.70,20.50,41629.58,143436.20,4.10,9081.71,-64429.99,4.10,9081.71,-64429.99,0.00,0.00,-19588.15
22/04/2023 01:10,217.08,215.98,217.59,217.68,66.46,82.93,68.70,47.74,375.99,374.69,377.15,376.14,0.98,0.98,0.99,0.96,IND,IND,IND,IND,42252.52,17559.84,14754.47,9938.21,8966.44,3524.35,2407.32,3034.77,43193.43,17910.03,14949.56,10391.24,60.01,38.59,A,215.15,216.55,216.67,373.42,375.89,374.55,215.83,217.40,217.38,374.28,376.91,375.67,216.31,217.90,218.07,375.17,377.87,376.77,75.13,59.79,42.95,80.71,63.96,51.48,94.43,80.68,69.32,0.97,0.96,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,22/04/2023 01:07,C,22/04/2023 01:09,A,22/04/2023 01:07,B,22/04/2023 01:09,C,22/04/2023 01:06,A,22/04/2023 01:00,C,22/04/2023 01:07,A,31/12/1969 21:00,59.96,60.04,60.00,22/04/2023 01:01,22/04/2023 01:06,Válido,None,None,None,6.92,6.92,6.92,0.00,1.49,1.49,1.49,0.00,0.00,0.00,1.49,0.00,7.08,28332.31,42611.96,145644.70,27697.68,41629.58,143436.20,5960.82,9081.71,-64429.99,5960.82,9081.71,-64429.99,0.00,0.00,-19588.15
22/04/2023 01:20,217.07,215.91,217.37,217.93,66.84,81.45,74.63,44.44,375.97,374.49,377.09,376.34,0.97,0.98,0.98,0.95,IND,IND,IND,IND,42338.32,17199.59,15924.91,9213.82,9739.57,3664.13,3094.38,2981.07,43444.13,17585.55,16222.76,9684.07,59.99,39.06,A,215.26,216.55,217.02,373.35,375.90,375.26,215.98,217.36,217.78,374.55,377.01,376.20,216.56,217.97,218.39,375.65,378.14,377.12,71.16,63.43,42.95,77.96,71.10,45.57,93.61,91.45,58.93,0.96,0.96,0.93,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,22/04/2023 01:16,C,22/04/2023 01:12,A,22/04/2023 01:16,B,22/04/2023 01:12,C,22/04/2023 01:11,A,22/04/2023 01:15,C,22/04/2023 01:18,A,31/12/1969 21:00,59.96,60.05,60.01,22/04/2023 01:14,22/04/2023 01:12,Válido,None,None,None,6.85,6.85,6.85,0.00,1.56,1.56,1.56,0.00,0.00,0.00,1.56,0.00,7.03,14339.11,42107.23,145644.70,13967.05,41138.84,143436.20,3244.81,8972.75,-64429.99,3244.81,8972.75,-64429.99,0.00,0.00,-19588.15
22/04/2023 01:30,217.42,216.30,217.65,218.31,65.17,84.73,68.43,42.33,376.58,374.86,377.63,377.26,0.97,0.98,0.98,0.95,IND,IND,IND,IND,41333.49,17931.80,14593.38,8808.31,9570.66,3791.63,2981.71,2797.33,42427.06,18328.28,14894.88,9241.83,60.00,42.08,A,215.17,216.63,217.30,373.47,376.16,375.53,216.15,217.54,218.02,374.85,377.33,376.59,216.62,218.24,218.53,375.80,378.43,377.39,72.80,64.75,38.16,79.19,70.97,45.52,101.59,88.28,57.51,0.96,0.96,0.92,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,22/04/2023 01:22,C,22/04/2023 01:28,A,22/04/2023 01:22,B,22/04/2023 01:28,C,22/04/2023 01:29,A,22/04/2023 01:29,C,22/04/2023 01:29,A,31/12/1969 21:00,59.96,60.05,60.00,22/04/2023 01:29,22/04/2023 01:28,Válido,None,None,None,6.89,6.89,6.89,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,7.07,18.85,42613.84,145644.70,18.37,41492.22,143436.20,4.25,9710.80,-64429.99,4.25,9710.80,-64429.99,0.00,0.00,-19588.15
22/04/2023 01:40,217.37,216.42,217.52,218.15,61.51,74.39,69.83,40.31,376.48,375.10,377.32,377.03,0.97,0.98,0.98,0.95,IND,IND,IND,IND,39010.04,15781.54,14899.43,8329.07,8961.38,3186.60,2951.74,2823.03,40026.11,16100.04,15189.00,8794.48,59.99,36.02,A,215.86,217.05,217.63,374.13,376.62,376.12,216.49,217.83,218.36,375.35,377.83,377.28,216.99,218.33,218.92,376.32,378.79,378.10,70.66,64.97,39.10,78.82,69.68,41.94,96.73,85.33,49.31,0.96,0.96,0.93,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.99,0.95,IND,IND,IND,A,22/04/2023 01:32,C,22/04/2023 01:35,A,22/04/2023 01:32,B,22/04/2023 01:35,C,22/04/2023 01:33,A,22/04/2023 01:32,C,22/04/2023 01:36,A,31/12/1969 21:00,59.93,60.05,60.00,22/04/2023 01:39,22/04/2023 01:31,Válido,None,None,None,6.71,6.71,6.71,0.00,1.55,1.55,1.55,0.00,0.00,0.00,1.55,0.00,6.89,27580.06,42613.84,145644.70,26868.37,41492.22,143436.20,6222.51,9710.80,-64429.99,6222.51,9710.80,-64429.99,0.00,0.00,-19588.15
22/04/2023 01:50,217.89,217.00,218.04,218.63,60.41,71.08,69.95,40.19,377.39,376.12,378.19,377.87,0.97,0.98,0.97,0.92,IND,IND,IND,IND,38012.27,15045.83,14853.71,8112.73,10234.75,3397.76,3461.88,3375.11,39366.02,15424.71,15251.80,8786.80,60.04,33.73,A,215.69,216.69,217.62,373.61,375.93,376.38,216.66,217.72,218.46,375.46,377.75,377.53,217.25,218.36,218.99,376.47,378.82,378.44,69.48,64.69,35.68,75.83,71.67,39.69,93.24,86.54,57.70,0.97,0.96,0.91,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,22/04/2023 01:41,C,22/04/2023 01:48,A,22/04/2023 01:41,B,22/04/2023 01:46,C,22/04/2023 01:41,A,22/04/2023 01:44,C,22/04/2023 01:49,A,31/12/1969 21:00,59.96,60.05,60.01,22/04/2023 01:41,22/04/2023 01:49,Válido,None,None,None,6.60,6.60,6.60,0.00,1.54,1.54,1.54,0.00,0.00,0.00,1.54,0.00,6.77,13280.98,41394.57,145644.70,12903.55,40349.04,143436.20,3138.90,9240.63,-64429.99,3138.90,9240.63,-64429.99,0.00,0.00,-19588.15
22/04/2023 02:00,217.21,216.36,217.33,217.95,64.62,72.61,77.64,43.60,376.22,375.11,376.93,376.63,0.97,0.98,0.98,0.94,IND,IND,IND,IND,40822.84,15373.43,16511.21,8938.20,9938.45,3236.60,3475.32,3226.54,42015.20,15710.44,16872.99,9502.74,59.99,34.20,A,215.86,217.08,217.62,374.28,376.76,376.16,216.57,217.80,218.45,375.29,377.88,377.53,217.17,218.32,218.92,376.24,378.64,378.38,70.30,63.78,35.38,80.44,70.23,41.16,102.51,86.29,54.71,0.97,0.96,0.92,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,0.99,0.98,0.95,IND,IND,IND,A,22/04/2023 01:53,C,22/04/2023 01:56,A,22/04/2023 01:57,B,22/04/2023 01:54,C,22/04/2023 01:56,A,22/04/2023 01:53,C,22/04/2023 01:56,A,31/12/1969 21:00,59.94,60.04,60.00,22/04/2023 01:57,22/04/2023 01:50,Válido,None,None,None,6.75,6.75,6.75,0.00,1.61,1.61,1.61,0.00,0.00,0.00,1.61,0.00,6.94,18.67,41007.75,145644.70,18.14,39874.63,143436.20,4.41,9554.49,-64429.99,4.41,9554.49,-64429.99,0.00,0.00,-19588.15
22/04/2023 02:10,216.49,215.45,216.51,217.51,67.65,86.13,74.92,41.90,374.97,373.21,375.89,375.81,0.97,0.98,0.96,0.95,IND,IND,IND,IND,42397.40,18130.72,15629.08,8637.60,11204.82,3955.40,4342.35,2907.07,43853.02,18557.16,16221.10,9113.68,60.00,39.21,A,214.65,215.94,217.05,372.32,375.41,375.00,215.87,216.99,217.78,374.13,376.58,376.21,216.76,217.95,218.70,375.75,377.95,377.81,69.75,63.75,36.48,77.77,72.23,40.29,100.63,86.59,52.99,0.96,0.94,0.92,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,22/04/2023 02:07,C,22/04/2023 02:01,A,22/04/2023 02:07,B,22/04/2023 02:02,C,22/04/2023 02:07,A,22/04/2023 02:07,C,22/04/2023 02:03,A,31/12/1969 21:00,59.97,60.04,60.00,22/04/2023 02:06,22/04/2023 02:02,Válido,None,None,None,6.65,6.65,6.65,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,6.86,27477.19,41007.75,145644.70,26625.33,39874.63,143436.20,6777.97,9554.49,-64429.99,6777.97,9554.49,-64429.99,0.00,0.00,-19588.15
22/04/2023 02:20,216.52,215.67,216.38,217.51,59.54,69.53,73.80,35.28,375.02,373.57,375.76,375.73,0.96,0.98,0.96,0.94,IND,IND,IND,IND,37125.79,14638.60,15258.76,7228.43,10540.02,3250.83,4711.76,2577.42,38592.95,14995.22,15969.67,7674.20,60.00,32.87,A,214.46,215.96,217.14,372.05,375.37,375.08,215.61,216.60,217.61,373.57,376.09,375.87,216.01,217.16,218.15,374.29,377.10,376.72,69.44,67.86,34.61,77.55,72.82,37.82,98.74,86.48,43.34,0.96,0.94,0.94,IND,IND,IND,0.97,0.96,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,22/04/2023 02:15,C,22/04/2023 02:13,A,22/04/2023 02:15,B,22/04/2023 02:13,C,22/04/2023 02:14,A,22/04/2023 02:15,B,22/04/2023 02:16,A,31/12/1969 21:00,59.97,60.06,60.01,22/04/2023 02:15,22/04/2023 02:14,Válido,None,None,None,6.54,6.54,6.54,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,6.78,13362.50,41243.39,145644.70,12863.46,39929.78,143436.20,3616.61,10313.15,-64429.99,3616.61,10313.15,-64429.99,0.00,0.00,-19588.15
22/04/2023 02:30,217.13,216.37,217.09,217.93,58.15,66.45,69.32,38.67,376.08,374.76,376.84,376.63,0.97,0.98,0.96,0.94,IND,IND,IND,IND,36498.16,14087.41,14479.29,7931.46,9821.22,2874.66,4096.39,2850.17,37796.46,14377.72,15047.60,8428.02,60.03,26.37,A,214.80,215.65,216.96,372.59,375.03,374.99,215.87,216.65,217.69,373.90,376.17,376.12,216.46,217.10,218.12,374.84,376.84,376.91,66.02,67.89,34.64,74.16,75.59,39.14,101.12,98.91,51.58,0.96,0.94,0.92,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,22/04/2023 02:23,C,22/04/2023 02:26,A,22/04/2023 02:23,C,22/04/2023 02:26,C,22/04/2023 02:21,A,22/04/2023 02:23,C,22/04/2023 02:21,A,31/12/1969 21:00,59.99,60.05,60.01,22/04/2023 02:21,22/04/2023 02:22,Válido,None,None,None,6.60,6.60,6.60,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,6.81,16.80,40576.32,145644.70,16.23,39229.02,143436.20,4.36,10355.45,-64429.99,4.36,10355.45,-64429.99,0.00,0.00,-19588.15
22/04/2023 02:40,217.61,216.76,217.62,218.45,63.53,71.91,74.50,44.18,376.90,375.53,377.85,377.33,0.97,0.98,0.96,0.96,IND,IND,IND,IND,40202.05,15299.21,15639.94,9262.91,9958.13,2985.28,4266.39,2706.46,41417.02,15587.74,16211.41,9650.20,60.02,26.59,A,211.45,212.23,213.02,366.32,368.28,368.19,216.29,217.21,218.04,374.71,377.01,376.76,217.04,217.84,218.80,375.82,378.12,378.14,65.91,64.43,32.08,74.29,71.80,38.56,89.34,89.14,61.30,0.96,0.93,0.89,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,22/04/2023 02:33,C,22/04/2023 02:37,A,22/04/2023 02:33,C,22/04/2023 02:36,C,22/04/2023 02:37,A,22/04/2023 02:38,C,22/04/2023 02:38,A,31/12/1969 21:00,59.97,60.03,60.01,22/04/2023 02:35,22/04/2023 02:32,Válido,None,None,None,6.45,6.45,6.45,0.00,1.68,1.68,1.68,0.00,0.00,0.00,1.68,0.00,6.67,26686.50,40576.32,145644.70,25821.51,39229.02,143436.20,6735.11,10355.45,-64429.99,6735.11,10355.45,-64429.99,0.00,0.00,-19588.15
22/04/2023 02:50,218.20,217.24,218.48,218.87,57.22,63.62,64.28,43.76,377.93,376.75,379.09,377.94,0.97,0.97,0.98,0.95,IND,IND,IND,IND,36141.17,13357.32,13693.87,9089.98,9687.66,3550.16,3117.76,3019.73,37417.04,13821.06,14044.31,9578.44,60.02,25.47,A,216.16,217.09,217.92,374.85,377.01,376.33,216.97,217.79,218.43,375.97,378.00,377.39,217.44,218.64,219.03,377.05,379.28,378.23,63.51,64.11,43.67,68.94,74.67,48.56,80.79,87.47,59.06,0.96,0.95,0.93,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,22/04/2023 02:46,C,22/04/2023 02:49,A,22/04/2023 02:46,B,22/04/2023 02:49,C,22/04/2023 02:49,B,22/04/2023 02:44,C,22/04/2023 02:42,A,31/12/1969 21:00,59.98,60.07,60.02,22/04/2023 02:42,22/04/2023 02:46,Válido,None,None,None,6.73,6.73,6.73,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,6.96,13977.45,40565.44,145644.70,13490.74,39241.11,143436.20,3656.04,10274.34,-64429.99,3656.04,10274.34,-64429.99,0.00,0.00,-19588.15
22/04/2023 03:00,219.99,219.08,220.34,220.56,55.33,64.88,57.13,43.97,381.03,379.86,382.22,381.03,0.96,0.96,0.97,0.95,IND,IND,IND,IND,35096.10,13669.80,12200.98,9225.32,9985.90,3897.93,3097.64,2990.33,36489.10,14214.69,12588.06,9697.87,60.01,24.19,A,216.55,217.71,218.14,375.89,377.61,377.22,217.49,218.47,219.03,377.05,379.01,378.42,219.17,220.45,220.72,380.03,382.40,381.18,63.43,57.12,41.98,69.05,73.33,45.19,83.56,97.87,57.33,0.96,0.95,0.92,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,22/04/2023 02:53,C,22/04/2023 02:59,A,22/04/2023 02:53,B,22/04/2023 02:59,C,22/04/2023 02:56,B,22/04/2023 02:59,C,22/04/2023 02:52,A,31/12/1969 21:00,59.97,60.05,60.01,22/04/2023 02:59,22/04/2023 02:54,Válido,None,None,None,6.57,6.57,6.57,0.00,1.80,1.80,1.80,0.00,0.00,0.00,1.80,0.00,6.81,16.21,41220.07,145644.70,15.60,39761.64,143436.20,4.43,10861.71,-64429.99,4.43,10861.71,-64429.99,0.00,0.00,-19588.15
22/04/2023 03:10,219.44,218.51,219.63,220.19,56.27,65.06,65.33,38.42,380.08,378.88,381.00,380.37,0.96,0.97,0.97,0.94,IND,IND,IND,IND,35682.94,13748.52,13984.35,7950.06,9727.69,3620.75,3212.85,2894.09,36985.13,14217.30,14348.68,8460.45,59.99,31.50,A,217.60,219.06,219.25,377.55,380.22,379.16,218.47,219.82,220.07,378.83,381.29,380.18,219.16,220.42,220.64,379.98,382.34,381.16,63.30,56.78,38.29,69.58,61.37,44.70,86.47,80.34,63.11,0.95,0.95,0.91,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,A,22/04/2023 03:05,C,22/04/2023 03:00,A,22/04/2023 03:05,B,22/04/2023 03:00,C,22/04/2023 03:09,A,22/04/2023 03:05,C,22/04/2023 03:03,A,31/12/1969 21:00,59.94,60.04,59.99,22/04/2023 03:05,22/04/2023 03:04,Válido,None,None,None,6.18,6.18,6.18,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,6.42,25677.51,41220.07,145644.70,24720.48,39761.64,143436.20,6942.84,10861.71,-64429.99,6942.84,10861.71,-64429.99,0.00,0.00,-19588.15
22/04/2023 03:20,219.52,218.48,219.82,220.26,54.81,67.46,57.14,39.84,380.22,378.80,381.45,380.40,0.96,0.96,0.97,0.95,IND,IND,IND,IND,34678.61,14176.73,12143.91,8357.97,9915.94,4033.51,3210.44,2671.99,36068.43,14739.37,12561.11,8774.69,60.01,29.28,A,217.44,218.72,219.47,377.53,379.75,379.19,218.29,219.54,219.91,378.53,380.81,379.88,218.83,219.98,220.41,379.41,381.58,380.78,61.12,54.98,36.88,66.68,61.22,40.61,84.70,78.93,56.27,0.95,0.95,0.92,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,A,22/04/2023 03:15,C,22/04/2023 03:10,A,22/04/2023 03:17,B,22/04/2023 03:19,C,22/04/2023 03:18,A,22/04/2023 03:17,C,22/04/2023 03:12,A,31/12/1969 21:00,59.97,60.04,60.00,22/04/2023 03:12,22/04/2023 03:10,Válido,None,None,None,5.93,5.93,5.93,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,6.15,12179.31,38099.05,145644.70,11776.40,36677.34,143436.20,3104.84,10307.56,-64429.99,3104.84,10307.56,-64429.99,0.00,0.00,-19588.15
22/04/2023 03:30,219.73,218.68,220.05,220.45,55.00,64.56,63.28,37.18,380.58,379.46,381.60,380.67,0.97,0.96,0.98,0.95,IND,IND,IND,IND,34981.45,13528.26,13658.86,7794.32,9276.77,4037.22,2705.20,2534.35,36190.61,14117.83,13924.17,8196.00,59.99,34.36,A,218.17,218.76,219.47,378.29,379.62,379.39,218.58,219.81,220.15,379.01,381.27,380.35,218.90,220.41,220.58,379.73,382.26,381.09,63.46,54.77,37.09,67.63,61.90,42.14,79.87,87.78,58.84,0.95,0.94,0.91,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,A,22/04/2023 03:23,C,22/04/2023 03:24,A,22/04/2023 03:23,B,22/04/2023 03:28,C,22/04/2023 03:29,B,22/04/2023 03:21,C,22/04/2023 03:24,A,31/12/1969 21:00,59.97,60.06,60.00,22/04/2023 03:26,22/04/2023 03:28,Válido,None,None,None,6.06,6.06,6.06,0.00,1.63,1.63,1.63,0.00,0.00,0.00,1.63,0.00,6.27,16.08,37256.95,145644.70,15.54,35995.83,143436.20,4.12,9603.93,-64429.99,4.12,9603.93,-64429.99,0.00,0.00,-19588.15
22/04/2023 03:40,219.36,218.36,219.82,219.91,61.78,76.53,61.16,47.66,379.95,378.67,381.07,380.09,0.97,0.97,0.98,0.94,IND,IND,IND,IND,39191.63,16171.36,13138.42,9881.86,10559.92,4216.16,2854.06,3489.70,40589.36,16711.94,13444.84,10479.94,59.99,33.49,A,217.89,218.90,219.70,378.23,380.08,379.85,218.57,219.96,220.40,379.29,381.35,380.67,219.08,220.37,220.82,380.19,382.00,381.43,64.15,60.90,34.63,71.26,68.86,39.28,86.31,88.47,52.17,0.94,0.96,0.91,IND,IND,IND,0.96,0.98,0.95,IND,IND,IND,0.97,0.99,0.96,IND,IND,IND,A,22/04/2023 03:30,C,22/04/2023 03:35,A,22/04/2023 03:38,B,22/04/2023 03:35,C,22/04/2023 03:36,B,22/04/2023 03:31,C,22/04/2023 03:38,A,31/12/1969 21:00,59.96,60.05,60.00,22/04/2023 03:36,22/04/2023 03:35,Válido,None,None,None,6.35,6.35,6.35,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,6.55,26213.19,37256.95,145644.70,25397.30,35995.83,143436.20,6483.91,9603.93,-64429.99,6483.91,9603.93,-64429.99,0.00,0.00,-19588.15
22/04/2023 03:50,219.66,218.55,220.02,220.41,56.25,70.89,61.37,36.49,380.46,379.09,381.57,380.73,0.96,0.97,0.98,0.93,IND,IND,IND,IND,35660.61,14991.45,13184.84,7484.32,9766.47,3909.95,2913.23,2943.29,36973.81,15492.94,13502.84,8042.26,60.03,37.38,A,217.41,219.19,219.61,377.59,380.36,379.41,218.36,219.85,220.08,378.88,381.20,380.09,218.81,220.16,220.55,379.53,381.79,380.87,66.03,57.52,36.31,69.64,63.39,44.25,89.00,80.69,56.60,0.93,0.96,0.93,IND,IND,IND,0.96,0.98,0.94,IND,IND,IND,0.97,0.99,0.94,IND,IND,IND,A,22/04/2023 03:45,C,22/04/2023 03:46,A,22/04/2023 03:45,B,22/04/2023 03:47,C,22/04/2023 03:49,A,22/04/2023 03:45,C,22/04/2023 03:49,A,31/12/1969 21:00,59.96,60.05,60.00,22/04/2023 03:48,22/04/2023 03:46,Válido,None,None,None,6.22,6.22,6.22,0.00,1.77,1.77,1.77,0.00,0.00,0.00,1.77,0.00,6.47,12784.78,39298.72,145644.70,12298.15,37985.22,143436.20,3493.22,10057.76,-64429.99,3493.22,10057.76,-64429.99,0.00,0.00,-19588.15
22/04/2023 04:00,219.53,218.77,220.06,219.78,54.26,59.70,56.29,46.79,380.24,379.46,381.31,379.95,0.97,0.97,0.98,0.93,IND,IND,IND,IND,34491.59,12718.80,12165.07,9607.72,8962.48,2964.28,2333.40,3664.81,35637.00,13059.67,12386.83,10282.95,59.97,21.65,A,217.72,218.84,219.36,377.95,379.60,379.05,218.56,219.76,219.88,379.05,380.94,380.01,219.04,220.36,220.41,379.92,381.93,380.76,59.28,56.27,36.26,65.79,64.70,45.21,86.67,86.10,61.28,0.95,0.95,0.91,IND,IND,IND,0.97,0.98,0.93,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,22/04/2023 03:53,C,22/04/2023 03:51,A,22/04/2023 03:55,B,22/04/2023 03:59,C,22/04/2023 03:51,A,22/04/2023 03:53,C,22/04/2023 03:51,A,31/12/1969 21:00,59.94,60.06,60.00,22/04/2023 03:55,22/04/2023 03:53,Válido,None,None,None,6.19,6.19,6.19,0.00,1.65,1.65,1.65,0.00,0.00,0.00,1.65,0.00,6.41,15.84,38405.17,145644.70,15.33,37049.16,143436.20,3.98,10106.28,-64429.99,3.98,10106.28,-64429.99,0.00,0.00,-19588.15
22/04/2023 04:10,219.59,218.82,220.07,219.90,58.69,69.65,56.74,49.67,380.34,379.23,381.49,380.30,0.97,0.98,0.97,0.94,IND,IND,IND,IND,37266.91,14962.28,12089.17,10215.46,9891.46,2897.49,3129.76,3864.20,38557.28,15240.25,12487.73,10921.89,59.99,25.81,A,218.12,219.12,219.16,378.41,380.29,379.25,218.77,219.81,219.95,379.23,381.13,380.23,219.17,220.45,220.39,380.00,382.20,380.90,56.92,46.67,37.07,62.23,61.15,42.89,76.04,80.70,60.32,0.95,0.93,0.90,IND,IND,IND,0.98,0.97,0.93,IND,IND,IND,0.98,0.98,0.94,IND,IND,IND,A,22/04/2023 04:08,B,22/04/2023 04:01,A,22/04/2023 04:08,B,22/04/2023 04:01,C,22/04/2023 04:03,B,22/04/2023 04:03,C,22/04/2023 04:06,A,31/12/1969 21:00,59.96,60.05,60.00,22/04/2023 04:00,22/04/2023 04:01,Válido,None,None,None,5.86,5.86,5.86,0.00,1.59,1.59,1.59,0.00,0.00,0.00,1.59,0.00,6.07,24289.53,38405.17,145644.70,23438.88,37049.16,143436.20,6369.72,10106.28,-64429.99,6369.72,10106.28,-64429.99,0.00,0.00,-19588.15
22/04/2023 04:20,219.64,218.70,219.98,220.22,55.64,66.48,60.03,40.42,380.42,379.30,381.42,380.53,0.97,0.97,0.98,0.95,IND,IND,IND,IND,35341.86,14036.05,12890.93,8414.88,9559.13,3795.29,2864.00,2899.84,36611.80,14540.11,13205.25,8900.52,60.00,30.16,A,217.93,219.37,219.53,378.34,380.46,379.69,218.68,219.84,220.10,379.24,381.19,380.33,219.06,220.24,220.53,379.85,381.77,380.88,59.10,53.93,35.24,65.34,64.91,41.59,81.85,78.78,57.30,0.95,0.94,0.92,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,22/04/2023 04:17,C,22/04/2023 04:16,A,22/04/2023 04:17,B,22/04/2023 04:10,C,22/04/2023 04:16,A,22/04/2023 04:17,C,22/04/2023 04:17,A,31/12/1969 21:00,59.95,60.04,59.99,22/04/2023 04:16,22/04/2023 04:18,Válido,None,None,None,6.06,6.06,6.06,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,6.28,12627.37,36768.71,145644.70,12199.85,35470.11,143436.20,3256.79,9682.06,-64429.99,3256.79,9682.06,-64429.99,0.00,0.00,-19588.15
22/04/2023 04:30,219.48,218.64,219.73,220.09,54.33,60.85,62.18,39.96,380.16,379.15,381.17,380.15,0.96,0.96,0.96,0.94,IND,IND,IND,IND,34170.39,12784.77,13113.31,8272.31,10498.28,3678.57,3831.46,2988.25,35746.75,13303.47,13661.59,8795.50,60.01,23.45,A,218.05,218.65,219.44,378.30,379.55,379.30,218.48,219.80,220.01,379.01,381.05,380.10,218.78,220.10,220.44,379.60,381.66,380.78,60.67,55.98,39.37,67.12,64.26,42.35,80.77,84.08,59.19,0.96,0.96,0.91,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,0.97,0.99,0.95,IND,IND,IND,A,22/04/2023 04:24,C,22/04/2023 04:25,A,22/04/2023 04:29,B,22/04/2023 04:20,C,22/04/2023 04:27,B,22/04/2023 04:29,C,22/04/2023 04:20,A,31/12/1969 21:00,59.96,60.04,59.99,22/04/2023 04:26,22/04/2023 04:24,Válido,None,None,None,6.13,6.13,6.13,0.00,1.62,1.62,1.62,0.00,0.00,0.00,1.62,0.00,6.34,15.89,37976.38,145644.70,15.19,36706.96,143436.20,4.66,9715.57,-64429.99,4.66,9715.57,-64429.99,0.00,0.00,-19588.15
22/04/2023 04:40,219.26,218.45,219.26,220.07,53.60,64.31,61.19,35.31,379.77,378.34,380.68,380.28,0.95,0.97,0.94,0.93,IND,IND,IND,IND,33510.80,13630.66,12649.43,7230.71,10717.37,3396.53,4473.92,2846.91,35182.89,14047.47,13417.31,7770.98,59.97,25.30,A,217.89,218.52,219.40,377.71,379.67,379.20,218.53,219.63,220.09,378.79,381.17,380.15,218.90,220.11,220.50,379.71,381.87,380.79,60.53,56.64,35.21,64.89,61.24,42.27,79.69,81.75,58.61,0.94,0.93,0.92,IND,IND,IND,0.96,0.95,0.94,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,A,22/04/2023 04:32,C,22/04/2023 04:33,A,22/04/2023 04:39,B,22/04/2023 04:33,C,22/04/2023 04:39,B,22/04/2023 04:38,C,22/04/2023 04:34,A,31/12/1969 21:00,59.95,60.05,59.99,22/04/2023 04:35,22/04/2023 04:33,Válido,None,None,None,5.87,5.87,5.87,0.00,1.84,1.84,1.84,0.00,0.00,0.00,1.84,0.00,6.15,24624.33,37976.38,145644.70,23492.35,36706.96,143436.20,7376.62,9715.57,-64429.99,7376.62,9715.57,-64429.99,0.00,0.00,-19588.15
22/04/2023 04:50,218.90,218.14,219.16,219.41,59.43,66.83,60.54,50.90,379.15,377.89,380.43,379.13,0.95,0.97,0.94,0.94,IND,IND,IND,IND,37094.80,14189.00,12418.84,10486.96,11862.22,3349.61,4672.46,3840.15,38945.30,14579.02,13268.74,11167.95,59.96,15.38,A,217.57,218.88,219.01,377.40,380.08,378.75,218.45,219.41,219.97,378.43,380.91,380.05,218.84,219.72,220.50,379.09,381.57,380.86,58.87,55.85,32.66,64.13,59.39,39.91,85.30,73.68,60.53,0.95,0.91,0.90,IND,IND,IND,0.97,0.94,0.93,IND,IND,IND,0.98,0.95,0.95,IND,IND,IND,A,22/04/2023 04:48,C,22/04/2023 04:44,A,22/04/2023 04:48,B,22/04/2023 04:44,C,22/04/2023 04:44,A,22/04/2023 04:48,C,22/04/2023 04:42,A,31/12/1969 21:00,59.94,60.03,59.98,22/04/2023 04:43,22/04/2023 04:46,Válido,None,None,None,5.66,5.66,5.66,0.00,1.86,1.86,1.86,0.00,0.00,0.00,1.86,0.00,5.96,12150.09,36309.20,145644.70,11558.46,34578.19,143436.20,3742.17,11067.78,-64429.99,3742.17,11067.78,-64429.99,0.00,0.00,-19588.15
22/04/2023 05:00,219.23,218.49,219.35,219.84,59.72,67.45,66.49,45.22,379.71,378.56,380.65,379.92,0.96,0.97,0.95,0.94,IND,IND,IND,IND,37512.79,14337.25,13826.05,9349.48,11437.45,3414.04,4642.90,3380.51,39217.66,14738.13,14584.80,9941.86,60.01,19.38,A,217.23,218.11,219.01,376.71,378.97,378.44,218.01,219.01,219.53,377.80,380.13,379.24,218.49,219.45,219.85,378.62,380.86,379.92,59.48,55.96,35.50,65.24,62.90,41.68,83.27,81.44,58.39,0.95,0.92,0.91,IND,IND,IND,0.97,0.95,0.94,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,A,22/04/2023 04:57,C,22/04/2023 04:58,A,22/04/2023 04:57,B,22/04/2023 04:50,C,22/04/2023 04:55,A,22/04/2023 04:57,C,22/04/2023 04:59,A,31/12/1969 21:00,59.92,60.01,59.96,22/04/2023 04:57,22/04/2023 04:59,Válido,None,None,None,5.91,5.91,5.91,0.00,1.84,1.84,1.84,0.00,0.00,0.00,1.84,0.00,6.18,17.43,36871.05,145644.70,16.67,35162.85,143436.20,5.07,11083.05,-64429.99,5.07,11083.05,-64429.99,0.00,0.00,-19588.15
22/04/2023 05:10,219.15,218.31,219.28,219.86,53.42,62.78,60.48,36.99,379.57,378.30,380.63,379.80,0.95,0.97,0.94,0.94,IND,IND,IND,IND,33319.39,13275.02,12428.02,7616.36,10885.84,3409.92,4626.67,2849.26,35052.58,13705.97,13261.29,8131.86,59.97,22.03,A,217.75,218.71,219.25,377.72,379.94,378.90,218.46,219.59,219.81,378.66,381.02,379.74,218.98,220.12,220.27,379.60,381.86,380.49,58.98,49.59,36.12,62.70,57.57,43.75,80.27,79.30,60.83,0.95,0.92,0.93,IND,IND,IND,0.97,0.95,0.94,IND,IND,IND,0.97,0.95,0.95,IND,IND,IND,A,22/04/2023 05:06,C,22/04/2023 05:08,A,22/04/2023 05:06,B,22/04/2023 05:04,C,22/04/2023 05:06,A,22/04/2023 05:04,B,22/04/2023 05:07,A,31/12/1969 21:00,59.95,60.05,60.00,22/04/2023 05:06,22/04/2023 05:04,Válido,None,None,None,5.71,5.71,5.71,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,5.99,23966.33,36871.05,145644.70,22865.65,35162.85,143436.20,7177.40,11083.05,-64429.99,7177.40,11083.05,-64429.99,0.00,0.00,-19588.15
22/04/2023 05:20,219.25,218.14,219.65,219.95,51.33,67.11,53.30,33.58,379.74,378.27,381.05,379.90,0.97,0.98,0.97,0.95,IND,IND,IND,IND,32747.61,14321.94,11375.30,7050.36,8007.06,3034.17,2769.52,2203.37,33712.29,14639.81,11707.59,7386.64,60.02,30.83,A,216.99,218.45,218.61,376.92,379.43,377.84,217.99,219.38,219.43,377.99,380.54,379.08,218.54,219.88,220.07,378.72,381.24,380.17,56.99,46.34,33.51,63.46,54.11,43.49,84.97,75.48,62.44,0.95,0.93,0.91,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,A,22/04/2023 05:16,C,22/04/2023 05:19,A,22/04/2023 05:16,B,22/04/2023 05:18,C,22/04/2023 05:19,A,22/04/2023 05:16,C,22/04/2023 05:12,A,31/12/1969 21:00,59.94,60.03,59.98,22/04/2023 05:15,22/04/2023 05:19,Válido,None,None,None,5.63,5.63,5.63,0.00,1.64,1.64,1.64,0.00,0.00,0.00,1.64,0.00,5.87,11806.74,35622.29,145644.70,11416.32,33967.14,143436.20,3009.91,10718.79,-64429.99,3009.91,10718.79,-64429.99,0.00,0.00,-19588.15
22/04/2023 05:30,218.60,217.66,219.03,219.11,60.61,72.77,63.74,45.32,378.62,377.45,379.76,378.65,0.97,0.98,0.97,0.95,IND,IND,IND,IND,38583.97,15557.12,13599.64,9427.22,9244.46,2976.26,3150.22,3117.98,39675.97,15839.25,13959.73,9929.47,59.99,27.36,A,217.41,218.67,218.90,377.01,379.46,378.21,217.92,219.48,219.64,378.00,380.67,379.33,218.48,220.19,220.29,378.98,381.89,380.42,60.76,52.12,33.50,69.39,57.76,39.93,84.14,71.12,56.68,0.95,0.95,0.93,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,22/04/2023 05:29,C,22/04/2023 05:24,A,22/04/2023 05:29,B,22/04/2023 05:24,C,22/04/2023 05:20,A,22/04/2023 05:24,C,22/04/2023 05:25,A,31/12/1969 21:00,59.97,60.07,60.01,22/04/2023 05:29,22/04/2023 05:24,Válido,None,None,None,5.90,5.90,5.90,0.00,1.50,1.50,1.50,0.00,0.00,0.00,1.50,0.00,6.09,17.63,36146.98,145644.70,17.15,35003.15,143436.20,4.11,9009.06,-64429.99,4.11,9009.06,-64429.99,0.00,0.00,-19588.15
22/04/2023 05:40,218.99,217.87,219.56,219.53,59.25,77.14,56.51,44.09,379.29,377.84,380.76,379.27,0.98,0.98,0.98,0.96,IND,IND,IND,IND,37947.86,16547.66,12105.11,9295.09,8364.07,2942.83,2726.40,2694.85,38858.69,16807.29,12408.34,9677.86,60.00,31.65,A,216.68,218.13,218.87,375.94,378.74,378.20,217.55,219.09,219.50,377.23,380.09,379.14,218.19,219.91,220.11,378.44,381.41,380.18,72.73,49.85,34.03,77.17,61.59,37.39,89.95,85.54,54.50,0.96,0.95,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,22/04/2023 05:32,C,22/04/2023 05:39,A,22/04/2023 05:32,B,22/04/2023 05:39,C,22/04/2023 05:32,A,22/04/2023 05:34,C,22/04/2023 05:33,A,31/12/1969 21:00,59.97,60.05,60.00,22/04/2023 05:30,22/04/2023 05:39,Válido,None,None,None,6.24,6.24,6.24,0.00,1.44,1.44,1.44,0.00,0.00,0.00,1.44,0.00,6.41,25651.43,36146.98,145644.70,24996.02,35003.15,143436.20,5756.22,9009.06,-64429.99,5756.22,9009.06,-64429.99,0.00,0.00,-19588.15
22/04/2023 05:50,218.92,217.77,219.40,219.59,53.89,73.39,52.18,36.12,379.18,377.54,380.57,379.41,0.98,0.98,0.98,0.95,IND,IND,IND,IND,34463.38,15738.49,11190.40,7534.49,7667.95,2777.98,2415.03,2474.95,35306.12,15981.78,11448.03,7930.57,59.97,35.72,A,217.35,219.00,218.90,377.03,379.80,378.76,217.90,219.52,219.64,377.91,380.64,379.50,218.34,220.07,219.99,378.61,381.55,380.07,69.24,48.29,32.60,76.60,58.52,39.88,89.07,74.64,54.47,0.97,0.96,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,A,22/04/2023 05:45,B,22/04/2023 05:48,A,22/04/2023 05:45,B,22/04/2023 05:48,C,22/04/2023 05:40,A,22/04/2023 05:45,C,22/04/2023 05:40,A,31/12/1969 21:00,59.95,60.06,59.99,22/04/2023 05:45,22/04/2023 05:42,Válido,None,None,None,6.21,6.21,6.21,0.00,1.45,1.45,1.45,0.00,0.00,0.00,1.45,0.00,6.37,12269.38,38881.95,145644.70,11941.14,37887.50,143436.20,2818.10,8729.75,-64429.99,2818.10,8729.75,-64429.99,0.00,0.00,-19588.15
22/04/2023 06:00,220.14,218.97,220.70,220.76,56.21,70.53,58.44,39.66,381.29,379.97,382.68,381.23,0.98,0.98,0.99,0.96,IND,IND,IND,IND,36264.44,15141.89,12714.12,8408.42,7647.96,3035.72,2173.14,2439.11,37062.12,15443.20,12898.51,8755.04,60.02,32.53,A,217.32,219.22,219.24,377.03,380.35,378.98,218.53,220.21,220.22,379.00,381.84,380.51,219.14,220.91,220.99,380.24,383.10,381.49,70.31,48.40,35.78,73.38,53.95,39.65,86.95,71.66,54.94,0.98,0.95,0.92,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.99,0.97,IND,IND,IND,A,22/04/2023 05:50,C,22/04/2023 05:59,A,22/04/2023 05:50,B,22/04/2023 05:59,C,22/04/2023 05:50,A,22/04/2023 05:50,C,22/04/2023 05:53,A,31/12/1969 21:00,59.94,60.05,60.00,22/04/2023 05:52,22/04/2023 05:59,Válido,None,None,None,5.95,5.95,5.95,0.00,1.32,1.32,1.32,0.00,0.00,0.00,1.32,0.00,6.10,16.48,36648.09,145644.70,16.13,35740.37,143436.20,3.34,8097.11,-64429.99,3.34,8097.11,-64429.99,0.00,0.00,-19588.15
22/04/2023 06:10,218.41,217.44,218.94,218.85,56.69,72.19,58.87,39.00,378.29,377.21,379.42,378.25,0.98,0.99,0.98,0.96,IND,IND,IND,IND,36324.90,15489.01,12617.28,8218.62,7492.03,2553.58,2637.51,2300.95,37089.47,15698.09,12890.00,8534.64,59.98,30.64,A,216.92,218.45,218.35,376.47,379.00,377.69,218.55,220.15,220.20,379.04,381.71,380.50,220.32,222.06,222.02,382.10,385.00,383.61,68.26,43.85,30.43,71.94,54.57,36.58,87.16,71.01,49.02,0.97,0.95,0.93,IND,IND,IND,0.99,0.98,0.96,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,22/04/2023 06:07,B,22/04/2023 06:05,A,22/04/2023 06:07,B,22/04/2023 06:05,C,22/04/2023 06:02,A,22/04/2023 06:00,C,22/04/2023 06:07,A,31/12/1969 21:00,59.95,60.06,60.00,22/04/2023 06:07,22/04/2023 06:01,Válido,None,None,None,5.84,5.84,5.84,0.00,1.16,1.16,1.16,0.00,0.00,0.00,1.16,0.00,5.96,23849.02,36648.09,145644.70,23387.91,35740.37,143436.20,4656.94,8097.11,-64429.99,4656.94,8097.11,-64429.99,0.00,0.00,-19588.15
22/04/2023 06:20,218.53,217.71,218.88,219.01,50.10,61.30,59.34,29.65,378.51,377.65,379.26,378.61,0.98,0.99,0.98,0.95,IND,IND,IND,IND,32054.98,13160.39,12735.17,6159.43,6827.96,2219.85,2553.43,2054.68,32774.12,13346.29,12988.63,6493.09,60.03,30.69,A,217.43,218.39,218.70,377.19,378.87,378.20,217.88,219.45,219.31,377.96,380.34,379.04,218.42,220.05,219.79,378.97,381.40,379.85,59.82,41.90,29.35,67.77,51.44,35.96,85.46,70.04,51.62,0.97,0.94,0.92,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,22/04/2023 06:15,B,22/04/2023 06:14,A,22/04/2023 06:10,B,22/04/2023 06:15,C,22/04/2023 06:19,A,22/04/2023 06:15,C,22/04/2023 06:12,A,31/12/1969 21:00,59.98,60.06,60.02,22/04/2023 06:10,22/04/2023 06:14,Válido,None,None,None,5.53,5.53,5.53,0.00,1.16,1.16,1.16,0.00,0.00,0.00,1.16,0.00,5.65,10938.93,35512.88,145644.70,10678.93,34830.47,143436.20,2365.19,6915.13,-64429.99,2365.19,6915.13,-64429.99,0.00,0.00,-19588.15
22/04/2023 06:30,217.85,216.71,218.42,218.40,52.61,65.84,54.90,37.09,377.32,376.18,378.76,377.02,0.98,0.98,0.98,0.99,IND,IND,IND,IND,33797.34,14010.67,11806.03,7980.64,6202.78,2704.00,2103.75,1395.03,34361.82,14269.21,11992.00,8101.65,60.02,27.13,A,216.28,217.49,217.86,375.53,377.53,376.42,217.14,218.51,218.49,376.69,378.79,377.51,217.79,218.95,219.20,377.73,379.61,378.83,53.17,44.64,27.97,60.23,53.41,34.89,76.32,72.80,47.68,0.97,0.95,0.92,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,22/04/2023 06:29,C,22/04/2023 06:20,A,22/04/2023 06:29,B,22/04/2023 06:20,C,22/04/2023 06:23,A,22/04/2023 06:29,C,22/04/2023 06:21,A,31/12/1969 21:00,59.96,60.05,60.01,22/04/2023 06:22,22/04/2023 06:20,Válido,None,None,None,5.28,5.28,5.28,0.00,1.10,1.10,1.10,0.00,0.00,0.00,1.10,0.00,5.39,7.64,32495.36,145644.70,7.51,31775.66,143436.20,1.38,6781.82,-64429.99,1.38,6781.82,-64429.99,0.00,0.00,-19588.15
22/04/2023 06:40,217.81,216.84,218.51,218.07,43.93,54.87,45.96,30.96,377.25,376.50,378.44,376.82,0.97,0.98,0.98,0.94,IND,IND,IND,IND,27816.60,11614.30,9879.79,6322.51,6749.00,2578.86,1802.09,2368.05,28623.63,11897.17,10042.79,6751.43,60.03,27.72,A,216.01,217.42,217.53,374.76,376.99,375.91,216.48,218.44,218.17,375.83,378.53,376.81,216.94,219.00,218.66,376.59,379.54,377.46,53.72,28.80,26.13,65.65,45.00,29.94,79.67,62.34,45.48,0.97,0.95,0.89,IND,IND,IND,0.98,0.99,0.96,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,A,22/04/2023 06:32,B,22/04/2023 06:35,A,22/04/2023 06:38,B,22/04/2023 06:35,C,22/04/2023 06:37,A,22/04/2023 06:32,C,22/04/2023 06:37,A,31/12/1969 21:00,59.96,60.05,60.01,22/04/2023 06:34,22/04/2023 06:31,Válido,None,None,None,4.98,4.98,4.98,0.00,1.06,1.06,1.06,0.00,0.00,0.00,1.06,0.00,5.09,20361.93,32495.36,145644.70,19912.84,31775.66,143436.20,4238.02,6781.82,-64429.99,4238.02,6781.82,-64429.99,0.00,0.00,-19588.15
22/04/2023 06:50,216.79,216.16,217.00,217.21,48.58,53.96,59.85,31.92,375.49,374.75,376.15,375.56,0.95,0.98,0.95,0.87,IND,IND,IND,IND,29748.03,11386.69,12294.97,6066.38,10078.03,2531.23,4187.54,3359.27,31408.79,11664.64,12988.52,6934.38,59.99,25.08,A,215.46,214.69,216.40,371.96,372.89,374.99,216.22,218.04,217.72,375.26,377.87,376.11,216.90,218.77,218.31,376.59,379.37,376.99,53.71,32.76,26.58,65.70,47.11,35.05,83.95,66.89,48.77,0.96,0.93,0.83,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,B,22/04/2023 06:49,B,22/04/2023 06:44,A,22/04/2023 06:49,B,22/04/2023 06:44,C,22/04/2023 06:49,A,22/04/2023 06:48,C,22/04/2023 06:49,A,31/12/1969 21:00,59.96,60.05,60.00,22/04/2023 06:49,22/04/2023 06:44,Válido,None,None,None,5.20,5.20,5.20,0.00,1.18,1.18,1.18,0.00,0.00,0.00,1.18,0.00,5.34,11288.51,30422.70,145644.70,10970.69,29747.25,143436.20,2625.48,6352.36,-64429.99,2625.48,6352.36,-64429.99,0.00,0.00,-19588.15
22/04/2023 07:00,216.71,216.38,216.92,216.84,49.79,49.34,59.25,40.79,375.36,374.81,375.84,375.41,0.94,0.99,0.95,0.81,IND,IND,IND,IND,29869.20,10528.32,12200.87,7140.01,11028.94,1768.90,4038.68,5221.36,31840.33,10675.89,12851.93,8845.47,60.03,16.29,A,215.51,215.92,216.25,373.31,374.73,374.25,216.04,216.79,217.04,374.32,375.98,375.31,216.80,217.45,217.81,375.36,377.27,376.63,47.13,45.14,26.90,52.09,56.02,32.94,63.93,73.45,48.17,0.96,0.86,0.74,IND,IND,IND,0.98,0.93,0.86,IND,IND,IND,0.99,0.96,0.96,IND,IND,IND,A,22/04/2023 06:53,C,22/04/2023 06:56,A,22/04/2023 06:54,B,22/04/2023 06:55,C,22/04/2023 06:54,B,22/04/2023 06:55,C,22/04/2023 06:54,A,31/12/1969 21:00,59.95,60.05,59.99,22/04/2023 06:54,22/04/2023 06:51,Válido,None,None,None,4.75,4.75,4.75,0.00,1.69,1.69,1.69,0.00,0.00,0.00,1.69,0.00,5.04,7.08,31449.08,145644.70,6.64,29948.51,143436.20,2.45,9390.21,-64429.99,2.45,9390.21,-64429.99,0.00,0.00,-19588.15
22/04/2023 07:10,216.72,215.96,217.00,217.20,49.10,52.95,62.83,31.53,375.37,374.74,376.32,375.06,0.96,0.98,0.95,0.96,IND,IND,IND,IND,30742.71,11228.61,12936.85,6577.25,8379.08,2169.43,4301.03,1908.62,31864.14,11436.27,13633.08,6848.58,60.02,23.41,A,215.35,215.16,215.91,373.23,374.18,373.26,215.91,216.61,217.05,374.29,375.61,375.18,216.44,217.22,217.79,375.20,376.52,376.21,46.92,49.56,20.41,52.66,64.42,28.77,64.99,101.98,50.93,0.97,0.91,0.70,IND,IND,IND,0.98,0.95,0.88,IND,IND,IND,0.99,0.96,0.97,IND,IND,IND,B,22/04/2023 07:07,C,22/04/2023 07:07,A,22/04/2023 07:02,B,22/04/2023 07:04,C,22/04/2023 07:08,B,22/04/2023 07:07,C,22/04/2023 07:01,A,31/12/1969 21:00,59.96,60.04,60.00,22/04/2023 07:05,22/04/2023 07:04,Válido,None,None,None,4.97,4.97,4.97,0.00,1.58,1.58,1.58,0.00,0.00,0.00,1.58,0.00,5.22,20897.57,31449.08,145644.70,19901.93,29948.51,143436.20,6319.82,9390.21,-64429.99,6319.82,9390.21,-64429.99,0.00,0.00,-19588.15
22/04/2023 07:20,216.27,215.35,216.45,217.00,35.65,43.29,48.61,15.05,374.58,373.56,375.57,374.61,0.92,0.95,0.92,0.82,IND,IND,IND,IND,21168.97,8827.35,9647.23,2694.39,9041.40,2996.14,4198.76,1846.50,23018.96,9321.96,10521.34,3266.39,60.01,29.60,A,214.79,215.79,216.21,372.75,374.76,373.54,215.64,216.62,216.99,373.96,375.76,374.80,216.32,217.41,217.57,374.90,376.95,375.93,39.72,39.37,14.89,48.90,53.07,24.13,62.94,83.14,36.63,0.90,0.90,0.80,IND,IND,IND,0.96,0.93,0.91,IND,IND,IND,0.99,0.95,0.97,IND,IND,IND,A,22/04/2023 07:16,C,22/04/2023 07:11,A,22/04/2023 07:16,B,22/04/2023 07:13,C,22/04/2023 07:19,B,22/04/2023 07:13,C,22/04/2023 07:19,A,31/12/1969 21:00,59.96,60.05,60.00,22/04/2023 07:19,22/04/2023 07:13,Válido,None,None,None,4.27,4.27,4.27,0.00,1.52,1.52,1.52,0.00,0.00,0.00,1.52,0.00,4.53,8081.30,30942.95,145644.70,7488.78,29473.80,143436.20,3033.92,9354.20,-64429.99,3033.92,9354.20,-64429.99,0.00,0.00,-19588.15
22/04/2023 07:30,219.17,218.24,220.10,219.18,37.73,45.80,35.67,31.72,379.61,379.10,381.03,378.71,0.88,0.93,0.91,0.75,IND,IND,IND,IND,21668.86,9323.93,7106.14,5238.79,11512.21,3604.63,3338.57,4569.01,24537.12,9996.45,7851.32,6951.32,60.01,25.07,A,214.69,215.99,215.63,372.76,374.78,372.93,215.89,217.20,216.84,374.57,376.46,374.66,218.39,220.14,219.23,379.22,381.11,378.92,34.22,31.80,14.82,42.27,39.05,29.63,59.95,59.51,43.61,0.90,0.85,0.75,IND,IND,IND,0.95,0.90,0.85,IND,IND,IND,0.97,0.92,0.92,IND,IND,IND,A,22/04/2023 07:20,B,22/04/2023 07:29,A,22/04/2023 07:20,B,22/04/2023 07:29,C,22/04/2023 07:20,A,22/04/2023 07:23,C,22/04/2023 07:29,A,31/12/1969 21:00,59.96,60.04,60.00,22/04/2023 07:21,22/04/2023 07:21,Válido,None,None,None,3.62,3.62,3.62,0.00,1.67,1.67,1.67,0.00,0.00,0.00,1.67,0.00,3.99,5.45,24018.21,145644.70,4.82,21948.71,143436.20,2.56,9718.23,-64429.99,2.56,9718.23,-64429.99,0.00,0.00,-19588.15
22/04/2023 07:40,219.53,218.51,220.30,219.79,29.78,36.73,32.55,20.05,380.24,379.59,381.67,379.47,0.92,0.94,0.94,0.83,IND,IND,IND,IND,17920.25,7542.73,6733.59,3643.93,7684.83,2739.99,2465.87,2478.98,19498.51,8024.98,7170.90,4407.22,59.99,21.53,A,217.89,219.29,219.03,378.46,380.64,378.35,218.70,220.31,220.09,379.71,381.80,380.08,219.29,220.89,220.84,380.70,382.78,381.36,35.73,27.75,11.35,42.82,37.50,18.29,60.22,62.47,32.42,0.91,0.87,0.65,IND,IND,IND,0.95,0.92,0.79,IND,IND,IND,0.97,0.95,0.88,IND,IND,IND,A,22/04/2023 07:33,B,22/04/2023 07:39,C,22/04/2023 07:30,B,22/04/2023 07:36,C,22/04/2023 07:35,B,22/04/2023 07:34,C,22/04/2023 07:34,A,31/12/1969 21:00,59.96,60.06,60.01,22/04/2023 07:30,22/04/2023 07:35,Válido,None,None,None,3.29,3.29,3.29,0.00,1.41,1.41,1.41,0.00,0.00,0.00,1.41,0.00,3.58,14324.45,24018.21,145644.70,13156.89,21948.71,143436.20,5646.66,9718.23,-64429.99,5646.66,9718.23,-64429.99,0.00,0.00,-19588.15
22/04/2023 07:50,218.62,216.73,219.86,219.27,34.56,69.67,20.60,13.40,378.66,376.79,380.94,378.24,0.90,0.94,0.87,0.65,IND,IND,IND,IND,19997.62,14132.29,3954.54,1910.79,9759.55,5318.80,2207.37,2233.38,22252.05,15100.05,4528.89,2939.24,60.03,58.82,A,215.70,218.25,218.12,374.85,378.41,376.16,217.94,220.24,219.68,378.74,381.54,379.17,218.96,221.18,220.26,380.53,382.97,380.48,27.95,15.92,8.85,44.94,22.81,14.07,80.12,49.58,30.77,0.84,0.84,0.34,IND,IND,IND,0.92,0.90,0.69,IND,IND,IND,0.96,0.95,0.89,IND,IND,IND,A,22/04/2023 07:48,B,22/04/2023 07:40,A,22/04/2023 07:48,B,22/04/2023 07:40,C,22/04/2023 07:46,A,22/04/2023 07:49,C,22/04/2023 07:47,A,31/12/1969 21:00,59.95,60.05,60.00,22/04/2023 07:48,22/04/2023 07:40,Válido,None,None,None,2.61,2.61,2.61,0.00,1.36,1.36,1.36,0.00,0.00,0.00,1.36,0.00,2.95,6381.35,19729.94,145644.70,5595.51,18003.40,143436.20,3056.23,8024.44,-64429.99,3056.23,8024.44,-64429.99,0.00,0.00,-19588.15
22/04/2023 08:00,218.16,217.08,219.38,218.03,23.36,31.13,10.83,28.12,377.87,377.28,379.70,376.62,0.69,0.79,0.64,0.59,IND,IND,IND,IND,10484.44,5331.63,1509.77,3643.04,10917.03,4150.57,1835.88,4930.58,15136.21,6756.74,2376.94,6130.45,60.03,29.51,A,215.88,218.27,217.60,375.15,378.58,375.88,216.67,219.25,218.69,376.68,379.90,377.23,217.44,220.16,219.41,377.87,381.54,378.43,24.97,10.38,8.58,46.91,18.99,15.99,78.63,35.47,35.91,0.65,0.60,0.00,IND,IND,CAP,0.84,0.82,0.50,IND,IND,IND,0.94,0.92,0.81,IND,IND,IND,A,22/04/2023 07:51,B,22/04/2023 07:53,A,22/04/2023 07:51,B,22/04/2023 07:53,C,22/04/2023 07:57,A,22/04/2023 07:51,C,22/04/2023 07:56,A,31/12/1969 21:00,59.95,60.05,60.01,22/04/2023 07:51,22/04/2023 07:58,Válido,None,None,None,2.29,2.29,2.29,0.00,1.73,1.73,1.73,0.00,0.00,0.00,1.73,0.00,2.89,6.72,17953.16,145644.70,4.65,14734.88,143436.20,4.86,9975.44,-64429.99,4.86,9975.44,-64429.99,0.00,0.00,-19588.15
22/04/2023 08:10,218.40,216.93,219.58,218.70,21.76,35.70,13.05,16.52,378.28,377.41,380.50,376.95,0.68,0.67,0.68,0.70,IND,IND,IND,IND,9686.17,5220.94,1951.38,2513.85,10413.41,5720.43,2099.50,2593.48,14221.85,7744.77,2866.32,3611.87,60.08,27.29,A,215.81,218.13,216.95,375.27,378.35,374.71,216.89,219.00,218.42,376.88,379.57,376.84,217.70,219.72,219.08,378.24,380.76,377.95,16.73,7.21,8.92,26.96,13.29,11.85,48.34,33.24,40.14,0.43,0.00,0.00,IND,IND,CAP,0.74,0.61,0.40,IND,IND,IND,0.89,0.84,0.82,IND,IND,IND,A,22/04/2023 08:08,B,22/04/2023 08:09,C,22/04/2023 08:08,B,22/04/2023 08:09,B,22/04/2023 08:02,A,22/04/2023 08:06,B,22/04/2023 08:01,A,31/12/1969 21:00,59.99,60.09,60.05,22/04/2023 08:00,22/04/2023 08:07,Válido,None,None,None,1.19,1.19,1.19,0.00,1.38,1.38,1.38,0.00,0.00,0.00,1.38,0.00,1.85,7390.54,17953.16,145644.70,4768.71,14734.88,143436.20,5509.22,9975.44,-64429.99,5509.22,9975.44,-64429.99,0.00,0.00,-19588.15
22/04/2023 08:20,219.09,218.39,219.68,219.19,19.63,16.64,27.45,14.81,379.47,379.69,380.58,378.12,0.56,0.17,0.85,0.57,IND,CAP,IND,IND,6341.25,-621.94,5099.50,1863.69,9458.48,3580.04,3220.14,2658.29,11387.46,3633.67,6031.10,3246.52,60.09,29.15,A,216.69,218.40,217.95,377.00,378.64,376.27,217.89,219.47,218.94,378.72,380.39,377.62,218.88,220.59,220.13,380.55,382.47,379.43,14.09,11.00,8.34,17.44,18.98,13.71,35.79,48.34,31.26,0.00,0.26,0.01,CAP,IND,CAP,-0.04,0.70,0.48,CAP,IND,IND,0.70,0.90,0.83,IND,IND,IND,A,22/04/2023 08:10,B,22/04/2023 08:15,C,22/04/2023 08:10,B,22/04/2023 08:15,C,22/04/2023 08:15,B,22/04/2023 08:17,A,22/04/2023 08:13,A,31/12/1969 21:00,60.03,60.11,60.07,22/04/2023 08:12,22/04/2023 08:19,Válido,None,None,None,0.70,0.70,0.70,0.00,1.46,1.46,1.46,0.00,0.00,0.00,1.46,0.00,1.65,3229.03,10751.69,145644.70,1151.02,6436.93,143436.20,2981.75,8387.09,-64429.99,2981.75,8387.09,-64429.99,0.00,0.00,-19588.15
22/04/2023 08:30,219.86,218.78,219.96,220.83,31.47,31.00,47.90,15.50,380.80,380.08,381.43,380.88,0.67,0.62,0.89,0.62,IND,IND,IND,CAP,11468.01,4173.40,9424.72,-2130.10,12736.63,5344.86,4711.17,2680.60,17138.76,6781.20,10536.62,3423.88,60.10,56.51,A,217.87,219.38,218.95,378.90,380.24,377.57,219.02,220.34,220.45,380.65,381.95,380.21,220.13,221.07,221.85,382.28,383.48,382.59,16.12,14.93,8.23,21.25,32.16,12.46,38.07,54.83,17.34,0.00,0.68,0.00,CAP,IND,CAP,0.21,0.82,-0.30,IND,IND,CAP,0.72,0.91,0.69,IND,IND,CAP,A,22/04/2023 08:21,C,22/04/2023 08:28,C,22/04/2023 08:21,B,22/04/2023 08:28,C,22/04/2023 08:22,B,22/04/2023 08:28,A,22/04/2023 08:24,A,31/12/1969 21:00,60.05,60.12,60.08,22/04/2023 08:27,22/04/2023 08:29,Válido,None,None,None,0.99,0.99,0.99,0.00,1.79,1.79,1.79,0.00,0.00,0.00,1.79,0.00,2.08,7.64,11526.32,145644.70,5.11,5120.25,143436.20,5.67,10120.02,-64429.99,5.67,10120.02,-64429.99,0.00,0.00,-19588.15
22/04/2023 08:40,219.44,218.45,220.20,219.67,14.46,13.64,13.92,15.82,380.08,379.75,381.48,379.01,0.07,0.20,0.62,0.55,CAP,CAP,IND,CAP,-599.14,-591.92,1913.60,-1920.82,8210.33,2919.62,2395.32,2895.39,8232.16,2979.02,3065.84,3474.60,60.13,20.24,A,217.74,218.75,219.22,378.53,379.56,378.27,218.52,219.86,219.82,379.89,380.96,379.19,219.75,221.04,221.13,382.02,383.07,381.38,12.66,12.38,13.11,17.58,29.86,15.96,32.13,51.32,18.52,0.04,0.54,0.06,CAP,IND,CAP,-0.12,0.82,-0.62,CAP,IND,CAP,0.72,0.94,0.75,CAP,IND,CAP,A,22/04/2023 08:34,C,22/04/2023 08:30,C,22/04/2023 08:31,B,22/04/2023 08:30,B,22/04/2023 08:39,B,22/04/2023 08:33,A,22/04/2023 08:32,A,31/12/1969 21:00,60.09,60.16,60.12,22/04/2023 08:32,22/04/2023 08:39,Válido,None,None,None,0.45,0.54,0.50,-0.05,1.64,1.64,1.64,0.00,0.00,0.00,1.27,0.37,1.76,7064.34,11526.32,145644.70,1806.30,5120.25,143436.20,6578.74,10120.02,-64429.99,5090.37,10120.02,-64429.99,1488.37,0.00,-19588.15
22/04/2023 08:50,219.80,218.77,220.71,219.92,14.58,17.83,8.17,17.74,380.70,380.58,382.10,379.43,0.43,0.49,0.39,0.67,CAP,CAP,IND,CAP,-3829.04,-1907.40,706.37,-2628.00,7946.93,3403.54,1659.55,2883.84,8821.29,3901.57,1803.63,3901.66,60.06,21.40,A,217.29,219.64,219.05,378.11,380.53,377.83,218.48,220.22,219.74,379.97,381.42,379.04,219.11,220.74,220.39,380.82,382.19,380.32,12.95,7.53,14.19,18.11,14.49,17.73,37.95,28.04,23.40,0.00,0.17,0.05,CAP,IND,CAP,-0.43,0.69,-0.71,CAP,IND,CAP,0.82,0.91,0.86,CAP,IND,CAP,A,22/04/2023 08:45,B,22/04/2023 08:49,C,22/04/2023 08:47,B,22/04/2023 08:49,B,22/04/2023 08:48,A,22/04/2023 08:45,A,22/04/2023 08:46,A,31/12/1969 21:00,60.02,60.14,60.08,22/04/2023 08:47,22/04/2023 08:40,Válido,None,None,None,-0.37,0.42,0.02,-0.39,1.38,1.38,1.38,0.00,0.00,0.00,0.20,1.18,1.46,3083.74,9807.12,145644.70,-811.14,1125.91,143436.20,2876.06,9203.69,-64429.99,624.20,5250.25,-64429.99,2251.87,3953.44,-19588.15
22/04/2023 09:00,220.19,219.21,220.97,220.37,18.88,21.20,9.27,26.17,381.37,381.25,382.49,380.37,0.65,0.62,0.09,0.85,CAP,CAP,IND,CAP,-7575.96,-2875.92,191.76,-4891.80,8744.52,3651.43,2040.07,3053.02,11569.86,4648.00,2049.06,5766.34,60.03,27.64,A,217.44,219.33,218.97,378.60,379.61,377.59,218.64,220.30,219.78,380.38,381.27,379.27,219.49,221.27,220.61,381.91,382.86,380.72,14.39,7.40,15.52,20.91,15.74,23.70,27.76,32.86,29.00,0.01,0.06,0.41,CAP,IND,CAP,-0.53,0.72,-0.79,CAP,IND,CAP,0.79,0.94,0.90,CAP,IND,CAP,A,22/04/2023 08:55,B,22/04/2023 08:57,C,22/04/2023 08:51,B,22/04/2023 08:57,B,22/04/2023 08:57,B,22/04/2023 08:53,A,22/04/2023 08:52,A,31/12/1969 21:00,59.93,60.06,60.01,22/04/2023 08:57,22/04/2023 08:50,Válido,None,None,None,-0.67,0.76,0.04,-0.71,1.49,1.49,1.49,0.00,0.00,0.00,0.18,1.30,1.71,5.19,9930.86,145644.70,-3.41,-3488.43,143436.20,3.91,8825.94,-64429.99,0.00,1361.29,-64429.99,3.91,7464.66,-19588.15
22/04/2023 09:10,220.94,220.27,221.54,221.02,27.10,30.47,19.47,31.35,382.68,383.41,383.15,381.47,0.76,0.94,0.87,0.89,CAP,CAP,IND,CAP,-8752.12,-6303.18,3748.69,-6197.64,7539.66,2308.21,2131.49,3099.96,11551.89,6712.52,4312.30,6929.68,59.99,43.23,A,218.46,220.03,219.44,380.12,380.47,379.09,219.46,220.93,220.41,382.00,382.12,380.41,220.35,221.66,221.16,383.53,383.50,381.64,15.96,8.94,22.75,22.32,22.61,27.68,30.91,33.24,32.21,0.04,0.07,0.44,CAP,IND,CAP,-0.81,0.89,-0.84,CAP,IND,CAP,0.95,0.96,0.90,CAP,IND,CAP,A,22/04/2023 09:01,B,22/04/2023 09:09,C,22/04/2023 09:01,A,22/04/2023 09:09,B,22/04/2023 09:00,B,22/04/2023 09:02,A,22/04/2023 09:05,A,31/12/1969 21:00,59.94,60.04,59.99,22/04/2023 09:05,22/04/2023 09:00,Válido,None,None,None,-0.77,0.77,0.00,-0.77,1.35,1.35,1.35,0.00,0.00,0.00,0.00,1.35,1.60,6398.13,9930.86,145644.70,-3098.55,-3488.43,143436.20,5406.71,8825.94,-64429.99,2.53,1361.29,-64429.99,5404.18,7464.66,-19588.15
22/04/2023 09:20,220.86,220.17,221.55,220.87,25.02,30.53,15.48,29.04,382.55,383.02,383.42,381.20,0.71,0.86,0.23,0.83,CAP,CAP,IND,CAP,-10325.41,-5796.32,778.89,-5307.98,10344.95,3404.69,3338.90,3601.35,14616.16,6722.29,3428.55,6414.39,60.01,29.45,A,219.29,220.75,219.83,381.51,382.07,379.59,220.07,221.62,220.76,382.97,383.36,381.04,220.88,222.28,221.58,384.49,384.38,382.40,20.69,8.17,17.83,26.77,15.40,26.88,35.25,30.45,35.39,0.02,0.01,0.26,IND,IND,CAP,-0.81,0.34,-0.79,CAP,IND,CAP,0.96,0.94,0.94,CAP,IND,CAP,A,22/04/2023 09:15,B,22/04/2023 09:14,C,22/04/2023 09:15,A,22/04/2023 09:10,B,22/04/2023 09:13,C,22/04/2023 09:11,B,22/04/2023 09:17,A,31/12/1969 21:00,59.96,60.04,60.01,22/04/2023 09:12,22/04/2023 09:11,Válido,None,None,None,-1.39,1.39,0.00,-1.39,1.58,1.58,1.58,0.00,0.00,0.00,0.00,1.58,2.13,4485.45,10434.91,145644.70,-2581.89,-6067.13,143436.20,3608.41,8105.38,-64429.99,0.00,2.53,-64429.99,3608.41,8102.84,-19588.15
22/04/2023 09:30,221.54,220.74,222.30,221.59,28.74,39.05,16.72,30.45,383.72,384.16,384.91,382.09,0.78,0.89,0.19,0.85,CAP,CAP,CAP,CAP,-14071.27,-7663.10,-703.55,-5704.61,11200.52,3946.62,3649.96,3603.95,17984.78,8619.68,3717.14,6747.67,60.00,30.84,A,219.24,220.91,220.32,381.26,382.55,380.20,220.40,221.79,221.08,383.49,383.86,381.46,221.39,222.62,221.78,385.23,385.21,382.79,15.13,14.15,22.86,34.73,16.37,29.26,39.69,25.25,31.86,0.04,0.00,0.53,IND,CAP,CAP,-0.88,0.10,-0.85,CAP,IND,CAP,0.93,0.72,0.91,CAP,IND,CAP,A,22/04/2023 09:20,B,22/04/2023 09:28,C,22/04/2023 09:20,A,22/04/2023 09:28,B,22/04/2023 09:23,A,22/04/2023 09:29,B,22/04/2023 09:21,A,31/12/1969 21:00,59.95,60.05,60.00,22/04/2023 09:29,22/04/2023 09:28,Válido,None,None,None,-1.97,1.97,0.00,-1.97,1.75,1.75,1.75,0.00,0.00,0.00,0.00,1.75,2.65,8.01,15071.63,145644.70,-6.25,-10472.25,143436.20,5.01,10586.61,-64429.99,0.00,0.00,-64429.99,5.01,10586.61,-19588.15
22/04/2023 09:40,220.04,219.28,220.74,220.10,30.52,40.49,17.53,33.55,381.11,381.55,382.19,379.60,0.85,0.91,0.41,0.91,CAP,CAP,CAP,CAP,-16429.29,-8095.76,-1585.39,-6748.14,10174.64,3646.80,3530.03,2997.81,19324.72,8879.21,3869.70,7384.06,60.00,31.55,A,218.51,219.57,218.78,380.22,379.75,377.49,219.28,220.57,220.05,381.62,381.78,379.58,221.52,222.60,221.96,385.38,385.25,383.08,30.03,15.74,16.45,38.34,17.76,32.89,42.91,33.75,36.79,0.69,0.00,0.16,CAP,IND,CAP,-0.90,0.17,-0.90,CAP,IND,CAP,0.95,0.88,0.96,CAP,IND,CAP,A,22/04/2023 09:36,B,22/04/2023 09:30,C,22/04/2023 09:33,A,22/04/2023 09:30,B,22/04/2023 09:37,A,22/04/2023 09:32,B,22/04/2023 09:38,A,31/12/1969 21:00,59.95,60.05,59.99,22/04/2023 09:37,22/04/2023 09:30,Válido,None,None,None,-2.24,2.24,0.00,-2.24,1.71,1.71,1.71,0.00,0.00,0.00,0.00,1.71,2.83,11326.37,15071.63,145644.70,-8976.78,-10472.25,143436.20,6834.39,10586.61,-64429.99,0.00,0.00,-64429.99,6834.39,10586.61,-19588.15
22/04/2023 09:50,219.60,218.28,220.67,219.84,23.05,16.80,16.92,35.44,380.36,379.69,381.98,379.40,0.67,0.18,0.61,0.92,CAP,IND,CAP,CAP,-8804.32,647.64,-2288.55,-7163.41,9626.16,3608.77,2951.06,3066.33,13045.27,3666.42,3734.46,7792.10,59.92,35.23,A,217.77,219.82,219.17,379.28,380.51,377.89,218.93,220.55,219.83,381.02,381.77,379.16,219.84,221.32,220.66,382.51,383.20,380.50,16.40,14.34,26.84,37.55,15.90,34.44,45.17,21.68,36.09,0.10,0.00,0.86,CAP,IND,CAP,-0.86,-0.40,-0.92,CAP,CAP,CAP,0.95,0.66,0.94,CAP,CAP,CAP,A,22/04/2023 09:45,B,22/04/2023 09:41,C,22/04/2023 09:47,B,22/04/2023 09:42,B,22/04/2023 09:44,A,22/04/2023 09:45,B,22/04/2023 09:44,A,31/12/1969 21:00,59.90,60.01,59.94,22/04/2023 09:47,22/04/2023 09:40,Válido,None,None,None,-2.57,2.57,0.00,-2.57,1.62,1.62,1.62,0.00,0.00,0.00,0.00,1.62,3.05,5763.79,17780.56,145644.70,-4673.34,-14583.85,143436.20,3276.20,10028.57,-64429.99,0.00,0.00,-64429.99,3276.20,10028.57,-19588.15
22/04/2023 10:00,220.36,219.51,221.01,220.56,25.37,30.21,16.83,29.08,381.67,382.05,382.62,380.34,0.70,0.83,0.42,0.90,CAP,CAP,IND,CAP,-9713.42,-5475.69,1553.80,-5791.53,9873.64,3739.75,3378.75,2755.14,13850.61,6630.91,3718.91,6413.47,60.04,38.00,A,217.77,219.45,219.33,378.95,380.16,378.23,219.00,220.49,220.10,381.03,381.79,379.62,219.82,221.19,220.86,382.51,382.97,380.83,16.92,12.75,21.08,30.58,16.10,31.08,37.09,24.48,38.74,0.01,0.00,0.62,CAP,CAP,CAP,-0.82,0.23,-0.92,CAP,IND,CAP,0.91,0.73,0.96,CAP,IND,CAP,A,22/04/2023 09:50,B,22/04/2023 09:57,C,22/04/2023 09:52,B,22/04/2023 09:57,B,22/04/2023 09:52,C,22/04/2023 09:51,B,22/04/2023 09:52,A,31/12/1969 21:00,59.90,60.06,59.98,22/04/2023 09:51,22/04/2023 09:56,Válido,None,None,None,-1.83,1.83,0.00,-1.83,1.57,1.57,1.57,0.00,0.00,0.00,0.00,1.57,2.42,6.16,15440.51,145644.70,-4.31,-11969.59,143436.20,4.41,9550.84,-64429.99,0.00,0.00,-64429.99,4.41,9550.84,-19588.15
22/04/2023 10:10,220.51,219.65,221.43,220.46,29.94,37.17,15.89,36.77,381.94,382.49,383.01,380.32,0.89,0.90,0.63,0.94,CAP,CAP,CAP,CAP,-17216.66,-7346.85,-2211.88,-7657.94,8953.97,3558.93,2737.79,2657.26,19405.85,8163.46,3519.64,8105.87,60.03,30.18,A,218.67,220.62,219.64,380.94,381.72,378.90,219.56,221.18,220.31,382.30,382.61,380.06,220.09,221.68,220.81,383.15,383.42,381.07,26.80,9.36,12.21,36.39,13.10,33.86,41.98,24.97,37.61,0.67,0.00,0.01,CAP,IND,IND,-0.91,-0.21,-0.93,CAP,CAP,CAP,0.95,0.83,0.96,CAP,IND,CAP,A,22/04/2023 10:06,B,22/04/2023 10:09,C,22/04/2023 10:05,B,22/04/2023 10:09,B,22/04/2023 10:01,A,22/04/2023 10:02,B,22/04/2023 10:02,A,31/12/1969 21:00,59.98,60.07,60.03,22/04/2023 10:01,22/04/2023 10:06,Válido,None,None,None,-2.47,2.47,0.00,-2.47,1.45,1.45,1.45,0.00,0.00,0.00,0.00,1.45,2.87,11497.36,15440.51,145644.70,-9879.35,-11969.59,143436.20,5809.07,9550.84,-64429.99,0.00,0.00,-64429.99,5809.07,9550.84,-19588.15
24/04/2023 14:00,0.00,0.00,210.97,0.00,0.06,0.00,0.00,0.17,0.00,0.00,147.63,0.00,0.00,0.00,0.00,0.00,RES,RES,RES,RES,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,59.96,0.17,A,0.00,209.30,0.00,0.00,146.45,0.00,0.00,211.98,0.00,0.00,148.11,0.00,0.00,213.41,0.00,0.00,149.01,0.00,0.00,0.00,0.00,0.00,0.00,0.12,0.22,0.23,0.32,0.00,0.00,0.00,RES,RES,RES,0.00,0.26,0.00,IND,IND,IND,0.00,0.41,0.00,RES,IND,RES,A,24/04/2023 14:00,B,24/04/2023 13:56,A,24/04/2023 14:00,B,24/04/2023 13:56,A,24/04/2023 14:00,C,24/04/2023 13:56,A,24/04/2023 14:00,A,31/12/1969 21:00,59.96,60.03,60.00,24/04/2023 14:00,24/04/2023 13:56,Inválido,Outage,Outage,Outage,-0.63,0.63,0.00,-0.63,0.33,0.33,0.33,0.00,0.00,0.00,0.00,0.33,0.71,0.00,0.03,145644.70,0.00,0.01,143436.20,0.00,0.03,-64429.99,0.00,0.03,-64429.99,0.00,0.00,-19588.15
