Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
05/04/2023 11:10,220.56,219.23,221.15,221.29,75.96,54.37,85.24,88.27,382.00,382.72,383.66,379.63,0.91,0.97,0.98,0.99,CAP,CAP,CAP,CAP,-10566.89,-11526.83,-18469.01,19428.95,4795.52,3031.47,3775.51,-2011.46,11604.14,11918.79,18850.96,19532.79,59.98,160.97,A,217.58,220.40,220.38,380.65,382.30,377.49,218.67,221.17,221.38,382.24,384.15,378.83,219.40,221.64,222.26,383.21,386.11,379.92,32.01,66.42,71.47,46.69,81.36,90.95,54.37,88.16,105.17,0.98,0.99,1.00,CAP,CAP,CAP,0.95,0.99,0.99,CAP,CAP,CAP,0.85,0.96,0.98,CAP,CAP,CAP,A,05/04/2023 11:01,C,05/04/2023 11:00,C,05/04/2023 11:01,B,05/04/2023 11:00,A,05/04/2023 11:01,C,05/04/2023 11:01,C,05/04/2023 11:05,A,05/04/2023 11:02,59.95,60.03,59.99,05/04/2023 11:07,05/04/2023 11:00,Válido,-20203.16,54716.81,17256.82,-37459.99,-11165.82,13705.65,1269.92,-12435.74,-9787.95,-2642.82,1130.35,136.58,57494.26,5685.82,9516.81,109400.80,-4941.32,-8922.98,-108097.50,2692.40,3121.85,-18429.15,1.18,0.00,-18429.15,2691.22,3121.85,-17430.88
05/04/2023 11:20,220.95,219.28,221.66,221.91,86.56,58.96,90.58,110.14,382.68,383.15,385.51,379.39,0.94,0.98,0.99,1.00,CAP,CAP,CAP,CAP,-8234.28,-12695.14,-19886.67,24347.52,3061.25,2443.32,2768.79,-2150.86,8784.91,12928.12,20078.49,24442.34,59.98,188.62,A,217.21,218.81,218.64,377.70,379.74,376.35,218.63,220.99,221.08,381.74,384.02,378.56,219.58,222.21,222.09,383.83,385.72,380.39,17.87,17.29,28.66,51.12,75.74,91.79,60.35,92.28,110.14,0.98,0.99,1.00,CAP,CAP,CAP,0.96,0.98,0.99,CAP,CAP,CAP,0.65,0.79,0.91,CAP,CAP,CAP,A,05/04/2023 11:16,B,05/04/2023 11:10,C,05/04/2023 11:16,B,05/04/2023 11:10,B,05/04/2023 11:16,C,05/04/2023 11:20,C,05/04/2023 11:14,A,05/04/2023 11:16,59.92,60.03,59.97,05/04/2023 11:13,05/04/2023 11:10,Válido,-20204.34,54717.99,17256.82,-37461.16,-11165.20,13706.27,1270.54,-12435.74,-9787.95,-2642.82,1130.35,137.20,57495.61,2657.09,8408.72,109400.80,-2362.68,-7277.89,-108097.50,1135.54,4027.74,-18429.15,0.00,3.78,-18429.15,1135.54,4023.96,-17430.88
05/04/2023 11:30,221.85,220.22,222.26,223.06,80.05,48.19,87.15,104.82,384.23,384.66,386.89,381.15,0.89,0.98,0.99,1.00,CAP,CAP,CAP,CAP,-6212.84,-10394.40,-19101.58,23283.13,3210.81,2136.76,3216.75,-2142.70,6993.47,10611.75,19370.54,23381.52,60.03,174.71,A,217.88,215.09,215.84,375.68,371.35,376.74,220.48,222.64,222.64,384.72,386.56,381.80,222.50,224.74,225.17,388.28,391.00,385.33,9.12,9.26,9.26,46.03,71.94,81.24,60.19,90.83,110.48,0.99,0.99,1.00,CAP,CAP,CAP,0.94,0.97,0.98,CAP,CAP,CAP,0.28,0.20,0.29,CAP,CAP,CAP,B,05/04/2023 11:28,C,05/04/2023 11:25,B,05/04/2023 11:28,B,05/04/2023 11:25,A,05/04/2023 11:28,C,05/04/2023 11:20,C,05/04/2023 11:20,C,05/04/2023 11:28,59.96,60.07,60.02,05/04/2023 11:20,05/04/2023 11:25,Válido,-20205.60,54719.26,17256.83,-37462.43,-11164.69,13706.79,1271.05,-12435.74,-9787.95,-2642.82,1130.36,137.70,57496.99,8199.02,8199.02,109400.80,-7391.21,-7391.21,-108097.50,3192.49,3192.49,-18429.15,49.29,49.29,-18429.15,3143.20,3143.20,-17430.88
05/04/2023 11:40,215.99,214.84,217.17,215.97,21.20,10.10,20.42,33.07,374.10,374.86,376.37,371.08,0.76,0.60,0.91,0.94,IND,CAP,CAP,CAP,1382.39,-1312.51,-4024.48,6719.39,1170.13,1728.53,1863.33,-2421.73,1811.13,2170.37,4434.92,7142.47,60.02,52.17,A,214.26,216.59,215.54,373.83,375.59,370.44,217.78,219.86,219.51,380.00,381.64,376.53,220.85,223.17,223.17,385.97,387.25,381.93,7.80,8.98,21.94,34.47,56.43,69.06,59.44,99.08,110.09,0.13,0.03,1.00,IND,IND,CAP,0.87,0.93,0.97,CAP,CAP,CAP,0.03,0.01,0.70,CAP,CAP,CAP,A,05/04/2023 11:38,C,05/04/2023 11:30,C,05/04/2023 11:38,B,05/04/2023 11:30,A,05/04/2023 11:37,C,05/04/2023 11:30,C,05/04/2023 11:31,C,05/04/2023 11:37,59.99,60.09,60.03,05/04/2023 11:30,05/04/2023 11:39,Válido,-20206.28,54720.22,17256.97,-37463.26,-11164.33,13707.14,1271.41,-12435.74,-9787.95,-2642.82,1130.43,137.98,57498.03,4178.87,8199.02,109400.80,-2756.63,-7391.21,-108097.50,1432.95,3192.49,-18429.15,299.29,49.29,-18429.15,1133.66,3143.20,-17430.88
05/04/2023 11:50,219.09,217.26,220.49,219.51,91.09,62.05,106.88,104.34,379.45,380.88,381.78,375.69,0.99,0.98,0.99,0.99,CAP,CAP,CAP,CAP,-13937.79,-13255.00,-23401.62,22718.83,2341.69,2459.43,2778.62,-2896.37,14133.14,13481.24,23566.00,22902.71,60.03,196.25,A,213.79,216.48,215.76,373.76,376.07,369.15,215.59,218.53,217.53,377.20,378.90,372.56,217.43,220.51,219.65,380.88,382.04,375.82,10.23,13.00,28.21,32.58,58.45,70.16,62.36,106.94,110.74,0.00,0.99,0.99,IND,CAP,CAP,0.92,0.97,0.98,CAP,CAP,CAP,0.00,0.32,0.87,CAP,CAP,CAP,A,05/04/2023 11:46,B,05/04/2023 11:48,C,05/04/2023 11:46,B,05/04/2023 11:49,A,05/04/2023 11:40,C,05/04/2023 11:49,A,05/04/2023 11:46,C,05/04/2023 11:42,59.98,60.04,60.01,05/04/2023 11:43,05/04/2023 11:49,Válido,-20206.93,54721.07,17257.07,-37464.00,-11163.99,13707.49,1271.75,-12435.74,-9787.95,-2642.82,1130.51,138.25,57498.99,2312.44,5677.66,109400.80,-1482.79,-3841.70,-108097.50,835.51,1964.00,-18429.15,158.16,429.97,-18429.15,677.35,1534.03,-17430.88
05/04/2023 12:00,214.11,213.38,215.09,213.86,16.06,12.50,13.61,22.06,370.84,371.08,373.15,368.29,0.94,0.25,0.67,0.78,IND,CAP,IND,CAP,4971.67,-655.16,1947.29,3679.54,1820.23,2586.06,2185.61,-2951.44,5294.41,2667.76,2927.25,4716.99,60.02,21.42,A,212.23,215.00,213.61,370.91,372.96,366.66,215.41,218.83,217.84,377.78,379.44,372.15,217.32,220.47,219.54,380.88,382.36,375.74,12.48,10.32,20.49,45.16,81.00,93.26,62.36,107.04,115.27,0.00,0.07,0.99,IND,IND,CAP,0.94,0.98,0.98,CAP,CAP,CAP,0.01,0.05,0.64,CAP,CAP,CAP,A,05/04/2023 11:59,B,05/04/2023 11:50,C,05/04/2023 11:59,B,05/04/2023 11:53,B,05/04/2023 11:59,C,05/04/2023 11:54,A,05/04/2023 11:58,C,05/04/2023 11:59,59.97,60.06,60.02,05/04/2023 11:51,05/04/2023 11:58,Válido,-20207.93,54722.24,17257.15,-37465.09,-11163.52,13707.95,1272.22,-12435.74,-9787.95,-2642.82,1130.56,138.66,57500.29,7495.48,7495.48,109400.80,-5505.96,-5505.96,-108097.50,2705.44,2705.44,-18429.15,394.51,394.51,-18429.15,2310.94,2310.94,-17430.88
05/04/2023 12:10,213.76,212.84,214.88,213.55,15.48,16.95,19.49,9.99,370.23,370.63,372.10,367.98,0.89,0.70,0.89,0.51,IND,IND,IND,IND,5155.01,2530.97,3706.81,-1082.76,2681.70,2570.48,1949.00,-1837.78,5810.82,3607.37,4187.96,2133.02,60.03,21.54,A,211.30,212.89,211.51,367.64,368.69,365.11,212.20,213.84,212.44,369.16,370.23,366.46,213.94,216.01,215.12,372.72,375.38,369.42,11.81,9.94,9.92,16.71,20.90,16.25,37.47,32.14,55.86,0.02,0.01,0.00,IND,IND,IND,0.84,0.91,0.80,IND,IND,IND,0.01,0.01,0.00,CAP,CAP,CAP,A,05/04/2023 12:05,B,05/04/2023 12:00,C,05/04/2023 12:05,B,05/04/2023 12:00,C,05/04/2023 12:09,C,05/04/2023 12:00,C,05/04/2023 12:01,C,05/04/2023 12:01,60.00,60.07,60.04,05/04/2023 12:00,05/04/2023 12:07,Válido,-20207.12,54723.06,17257.98,-37465.09,-11163.15,13708.33,1272.59,-12435.74,-9787.95,-2642.82,1130.93,138.67,57501.19,3642.08,7495.48,109400.80,3269.26,-5505.96,-108097.50,1485.03,2705.44,-18429.15,1466.05,394.51,-18429.15,18.98,2310.94,-17430.88
05/04/2023 12:20,214.58,213.55,215.81,214.37,14.64,12.29,11.14,20.49,371.65,372.29,373.67,369.00,0.77,0.01,0.48,0.73,IND,IND,CAP,CAP,2099.38,37.75,-1156.39,3218.02,1743.97,2624.45,2107.67,-2988.15,2729.26,2624.72,2404.06,4391.43,59.98,35.03,A,212.13,214.10,212.57,369.19,370.30,366.95,212.99,215.18,213.47,371.16,372.06,368.12,213.94,216.03,214.50,372.73,373.95,369.55,11.66,9.02,9.66,14.67,14.23,15.52,24.20,26.28,23.92,0.00,0.00,0.00,IND,IND,IND,0.68,1.00,0.93,IND,CAP,IND,0.00,0.00,0.00,CAP,CAP,CAP,A,05/04/2023 12:11,B,05/04/2023 12:19,C,05/04/2023 12:11,B,05/04/2023 12:19,B,05/04/2023 12:15,B,05/04/2023 12:11,C,05/04/2023 12:17,A,05/04/2023 12:10,59.94,60.04,59.99,05/04/2023 12:18,05/04/2023 12:11,Válido,-20206.79,54723.45,17258.33,-37465.12,-11162.77,13708.71,1272.97,-12435.74,-9787.95,-2642.82,1131.22,138.76,57501.77,874.73,5085.93,109400.80,279.71,4301.93,-108097.50,692.63,2320.80,-18429.15,407.39,2222.96,-18429.15,285.24,97.84,-17430.88
05/04/2023 12:30,217.60,216.56,218.46,217.77,45.60,35.66,45.10,56.03,376.88,377.26,378.90,374.49,0.91,0.95,0.97,0.98,CAP,CAP,CAP,CAP,-4946.79,-7338.96,-9510.12,11902.29,2292.01,2407.22,2570.95,-2686.17,5451.97,7723.67,9851.51,12201.64,60.00,98.34,A,213.12,215.73,214.31,372.13,373.58,368.22,215.32,217.24,216.24,374.96,376.71,372.06,217.29,219.53,219.07,378.73,381.73,375.58,12.04,8.44,17.31,22.29,23.08,38.09,49.14,60.64,83.80,0.00,0.00,0.99,IND,IND,CAP,0.92,0.76,0.87,CAP,CAP,CAP,0.00,0.00,0.49,CAP,CAP,CAP,A,05/04/2023 12:21,B,05/04/2023 12:27,C,05/04/2023 12:21,B,05/04/2023 12:27,B,05/04/2023 12:21,C,05/04/2023 12:28,A,05/04/2023 12:20,C,05/04/2023 12:23,59.94,60.03,59.98,05/04/2023 12:23,05/04/2023 12:26,Válido,-20206.75,54723.82,17258.53,-37465.29,-11162.47,13709.00,1273.27,-12435.74,-9787.95,-2642.82,1131.40,138.88,57502.27,2866.91,2866.91,109400.80,434.59,434.59,-108097.50,1880.06,1880.06,-18429.15,1108.73,1108.73,-18429.15,771.33,771.33,-17430.88
05/04/2023 12:40,216.40,215.93,217.02,216.26,26.90,23.40,23.66,33.65,374.81,375.22,376.20,373.02,0.78,0.94,0.85,0.93,CAP,CAP,CAP,CAP,-2310.27,-4734.93,-4374.29,6798.95,1857.90,1763.84,2688.85,-2594.79,2964.64,5052.79,5134.62,7277.27,59.96,52.80,A,215.37,216.41,216.21,373.94,376.07,372.17,216.03,217.17,216.90,375.19,377.38,373.40,216.94,218.66,218.05,377.65,379.32,375.33,14.01,12.79,31.32,23.71,21.60,40.40,42.68,46.06,55.95,0.97,0.01,0.98,CAP,IND,CAP,0.91,0.72,0.95,CAP,CAP,CAP,0.70,0.00,0.89,CAP,CAP,CAP,A,05/04/2023 12:34,B,05/04/2023 12:30,C,05/04/2023 12:36,B,05/04/2023 12:30,B,05/04/2023 12:37,C,05/04/2023 12:30,C,05/04/2023 12:30,C,05/04/2023 12:36,59.95,60.03,59.98,05/04/2023 12:39,05/04/2023 12:30,Válido,-20206.72,54724.20,17258.74,-37465.46,-11162.10,13709.38,1273.64,-12435.74,-9787.95,-2642.82,1131.56,139.09,57502.82,2193.07,2866.91,109400.80,123.97,434.59,-108097.50,1490.10,1880.06,-18429.15,636.72,1108.73,-18429.15,853.38,771.33,-17430.88
05/04/2023 12:50,216.23,215.34,217.20,216.16,40.86,29.69,40.93,51.96,374.51,375.39,376.29,371.86,0.86,0.95,0.96,0.98,CAP,CAP,CAP,CAP,-3615.82,-6062.77,-8540.57,10987.52,2164.22,2027.81,2464.54,-2328.13,4214.03,6392.91,8889.06,11231.47,59.96,88.42,A,214.39,215.83,214.77,372.76,374.04,370.26,215.25,216.58,215.71,374.31,375.57,371.67,216.03,217.84,216.70,376.57,377.23,373.19,12.26,10.60,22.32,18.90,19.60,34.68,29.69,43.77,51.96,0.95,0.02,0.98,CAP,IND,CAP,0.88,0.90,0.94,CAP,CAP,CAP,0.29,0.00,0.75,CAP,CAP,CAP,A,05/04/2023 12:44,B,05/04/2023 12:49,C,05/04/2023 12:45,B,05/04/2023 12:49,B,05/04/2023 12:49,C,05/04/2023 12:50,C,05/04/2023 12:49,C,05/04/2023 12:46,59.93,60.02,59.97,05/04/2023 12:41,05/04/2023 12:46,Válido,-20206.69,54724.47,17258.89,-37465.58,-11161.80,13709.67,1273.93,-12435.74,-9787.95,-2642.82,1131.70,139.24,57503.24,935.29,2952.91,109400.80,462.56,-230.24,-108097.50,575.73,2081.32,-18429.15,443.12,753.84,-18429.15,132.61,1327.48,-17430.88
05/04/2023 13:00,217.68,217.48,216.98,218.58,35.81,37.79,22.97,46.68,377.02,375.20,379.21,376.65,0.11,0.97,0.29,0.97,IND,CAP,CAP,CAP,482.66,-7939.77,-1436.22,9858.65,4260.70,2119.83,4772.67,-2631.80,4287.95,8217.89,4984.08,10203.89,60.02,57.54,A,213.78,213.14,213.41,372.64,368.18,369.07,217.53,218.65,218.82,378.31,380.26,375.88,219.26,220.79,220.90,382.32,383.35,379.10,14.59,14.58,36.23,38.77,48.08,69.17,63.57,92.37,99.97,0.99,0.98,0.99,CAP,CAP,CAP,0.95,0.89,0.98,CAP,CAP,CAP,0.59,0.10,0.93,CAP,CAP,CAP,B,05/04/2023 12:50,C,05/04/2023 12:56,B,05/04/2023 12:50,B,05/04/2023 12:56,B,05/04/2023 12:52,C,05/04/2023 12:56,C,05/04/2023 12:56,C,05/04/2023 12:54,59.95,60.09,60.01,05/04/2023 12:59,05/04/2023 12:52,Válido,-20207.16,54725.23,17259.04,-37466.20,-11161.28,13710.19,1274.45,-12435.74,-9787.95,-2642.82,1131.91,139.55,57504.23,4884.65,4884.65,109400.80,-1415.52,-1415.52,-108097.50,2659.14,2659.14,-18429.15,1305.35,1305.35,-18429.15,1353.79,1353.79,-17430.88
05/04/2023 13:10,218.77,217.39,219.18,219.75,58.44,33.32,57.78,84.24,378.91,379.10,381.66,375.97,0.27,0.95,0.97,0.99,CAP,CAP,CAP,CAP,-807.35,-6851.80,-12295.77,18340.22,2862.28,2347.58,3029.81,-2515.11,2973.96,7242.81,12663.56,18511.87,60.00,132.55,A,215.36,216.02,217.20,373.37,377.53,374.31,217.78,218.99,219.37,378.61,380.90,376.91,218.92,220.69,220.89,381.99,383.37,378.72,21.71,14.99,26.70,42.03,55.40,69.07,55.42,90.42,101.51,0.99,0.01,0.99,CAP,IND,CAP,0.97,0.93,0.97,CAP,CAP,CAP,0.52,0.00,0.82,CAP,CAP,CAP,A,05/04/2023 13:04,C,05/04/2023 13:06,A,05/04/2023 13:00,B,05/04/2023 13:07,B,05/04/2023 13:01,C,05/04/2023 13:09,C,05/04/2023 13:05,C,05/04/2023 13:00,59.96,60.05,60.00,05/04/2023 13:00,05/04/2023 13:03,Válido,-20208.02,54726.14,17259.06,-37467.08,-11160.84,13710.64,1274.90,-12435.74,-9787.95,-2642.82,1131.96,139.95,57505.29,4218.96,4884.65,109400.80,-3439.73,-1415.52,-108097.50,1791.85,2659.14,-18429.15,198.61,1305.35,-18429.15,1593.24,1353.79,-17430.88
05/04/2023 13:20,218.35,217.11,218.46,219.48,60.00,44.79,43.09,92.11,378.17,377.21,381.74,375.57,0.51,0.95,0.96,0.99,IND,CAP,CAP,CAP,1757.55,-9258.57,-9011.35,20027.47,2937.54,2971.66,2724.74,-2758.86,3423.18,9723.78,9414.28,20216.60,59.97,136.72,A,215.12,214.34,216.42,372.75,375.02,372.13,216.83,218.36,219.08,377.11,380.96,375.09,217.98,219.90,220.44,380.38,382.99,377.12,15.91,10.74,25.95,40.08,45.20,82.93,49.67,79.29,107.48,0.97,0.00,0.99,CAP,IND,CAP,0.94,0.96,0.99,CAP,CAP,CAP,0.67,0.01,0.89,CAP,CAP,CAP,B,05/04/2023 13:16,C,05/04/2023 13:10,C,05/04/2023 13:15,B,05/04/2023 13:10,B,05/04/2023 13:15,C,05/04/2023 13:17,C,05/04/2023 13:11,C,05/04/2023 13:15,59.94,60.01,59.98,05/04/2023 13:18,05/04/2023 13:12,Válido,-20207.94,54726.60,17259.33,-37467.27,-11160.36,13711.11,1275.38,-12435.74,-9787.95,-2642.82,1132.23,140.16,57505.97,1338.32,5629.53,109400.80,845.66,-3966.00,-108097.50,928.20,2769.82,-18429.15,895.60,369.75,-18429.15,32.59,2400.08,-17430.88
05/04/2023 13:30,216.14,214.91,216.61,216.89,49.98,29.48,43.89,76.58,374.34,374.55,377.16,371.32,0.49,0.89,0.95,0.99,IND,CAP,CAP,CAP,1716.99,-5640.96,-9006.05,16364.00,3085.44,2882.65,3042.82,-2840.02,3531.00,6334.83,9506.19,16608.62,59.99,115.57,A,214.52,215.72,216.17,372.35,376.12,370.73,216.35,217.72,218.56,376.15,379.81,374.39,217.65,219.37,220.15,379.11,382.39,376.38,15.24,11.66,30.78,35.40,44.30,76.91,47.47,74.07,99.82,0.96,0.00,0.99,CAP,IND,CAP,0.91,0.99,0.99,CAP,CAP,CAP,0.59,0.01,0.93,CAP,CAP,CAP,A,05/04/2023 13:29,C,05/04/2023 13:25,C,05/04/2023 13:29,B,05/04/2023 13:20,B,05/04/2023 13:23,C,05/04/2023 13:25,C,05/04/2023 13:26,C,05/04/2023 13:23,59.91,60.01,59.96,05/04/2023 13:23,05/04/2023 13:29,Válido,-20207.73,54727.26,17259.76,-37467.50,-11159.84,13711.63,1275.90,-12435.74,-9787.95,-2642.82,1132.53,140.37,57506.86,4868.26,4868.26,109400.80,1681.81,1681.81,-108097.50,3007.25,3007.25,-18429.15,2100.85,2100.85,-18429.15,906.40,906.40,-17430.88
05/04/2023 13:40,218.09,216.56,219.18,218.54,57.00,38.59,63.14,69.27,377.73,378.48,379.97,374.75,0.87,0.93,0.98,0.99,CAP,CAP,CAP,CAP,-6338.51,-7764.76,-13532.95,14959.21,3660.07,3091.46,2894.07,-2325.46,7319.35,8357.55,13838.95,15138.88,60.02,126.80,A,213.04,214.55,213.26,370.61,371.83,367.11,214.40,216.09,215.79,373.24,375.34,370.78,217.12,219.59,219.25,379.47,380.95,375.65,11.06,10.73,18.11,17.62,22.01,36.49,45.63,78.09,83.90,0.00,0.00,0.99,IND,IND,CAP,0.99,0.94,0.92,CAP,CAP,CAP,0.00,0.00,0.68,CAP,CAP,CAP,A,05/04/2023 13:32,B,05/04/2023 13:39,C,05/04/2023 13:35,B,05/04/2023 13:39,B,05/04/2023 13:30,C,05/04/2023 13:39,A,05/04/2023 13:37,C,05/04/2023 13:37,59.94,60.06,59.99,05/04/2023 13:34,05/04/2023 13:39,Válido,-20207.21,54728.09,17260.44,-37467.65,-11159.35,13712.13,1276.39,-12435.74,-9787.95,-2642.82,1132.93,140.47,57507.83,3895.76,4868.26,109400.80,2073.78,1681.81,-108097.50,1965.49,3007.25,-18429.15,1592.94,2100.85,-18429.15,372.55,906.40,-17430.88
05/04/2023 13:50,217.48,216.46,218.53,217.44,19.90,14.62,16.10,28.98,376.68,377.19,378.59,374.26,0.64,0.31,0.86,0.88,IND,CAP,CAP,CAP,1583.03,-978.57,-3011.64,5573.24,1887.05,3010.05,1817.91,-2940.90,2463.12,3165.12,3517.78,6301.58,59.99,50.89,A,212.54,214.84,213.90,370.60,372.91,367.15,215.39,218.02,216.98,376.25,378.08,372.15,217.24,220.37,219.26,380.37,382.13,375.13,14.23,8.98,26.15,23.90,36.97,55.99,43.02,67.87,86.70,0.94,0.99,0.99,CAP,CAP,CAP,0.76,0.95,0.97,CAP,CAP,CAP,0.15,0.27,0.74,CAP,CAP,CAP,A,05/04/2023 13:44,B,05/04/2023 13:48,C,05/04/2023 13:44,B,05/04/2023 13:48,B,05/04/2023 13:44,C,05/04/2023 13:48,B,05/04/2023 13:46,C,05/04/2023 13:49,59.90,60.04,60.00,05/04/2023 13:44,05/04/2023 13:41,Válido,-20207.20,54728.44,17260.62,-37467.82,-11158.97,13712.51,1276.77,-12435.74,-9787.95,-2642.82,1133.10,140.68,57508.38,1001.85,5101.75,109400.80,-214.37,2323.16,-108097.50,695.56,2797.90,-18429.15,304.84,1962.36,-18429.15,390.72,835.54,-17430.88
05/04/2023 14:00,214.82,214.04,215.99,214.44,13.55,13.80,12.60,14.26,372.08,372.64,373.71,369.89,0.46,0.02,0.24,0.24,IND,CAP,IND,CAP,1359.98,-44.35,660.74,743.59,2627.52,2954.08,2639.18,-2965.74,2958.62,2954.41,2720.63,3057.53,60.02,23.50,A,213.64,213.74,213.77,369.28,372.67,369.08,215.25,217.14,216.36,374.61,377.00,372.01,217.12,219.30,218.86,378.54,381.36,375.27,13.29,8.31,13.34,15.40,17.10,31.24,20.98,45.26,74.00,0.00,0.01,0.00,IND,IND,IND,1.00,1.00,0.76,IND,IND,CAP,0.00,0.00,0.01,CAP,CAP,CAP,A,05/04/2023 13:58,B,05/04/2023 13:54,C,05/04/2023 13:57,B,05/04/2023 13:53,B,05/04/2023 13:55,C,05/04/2023 13:54,A,05/04/2023 13:59,C,05/04/2023 13:57,59.98,60.05,60.02,05/04/2023 13:58,05/04/2023 13:50,Válido,-20206.41,54729.23,17261.41,-37467.82,-11158.57,13712.90,1277.16,-12435.74,-9787.95,-2642.82,1133.49,140.68,57509.29,4642.23,4642.23,109400.80,2954.93,2954.93,-108097.50,2266.69,2266.69,-18429.15,1875.97,1875.97,-18429.15,390.72,390.72,-17430.88
05/04/2023 14:10,216.44,215.87,216.57,216.88,19.46,11.10,20.60,26.68,374.87,374.27,377.24,373.09,0.93,0.11,0.55,0.82,IND,CAP,IND,CAP,6968.42,-252.64,2464.61,4756.45,2804.20,2381.81,3717.61,-3295.21,7511.49,2395.17,4460.37,5786.38,59.98,21.50,A,213.60,214.19,213.94,370.61,372.80,369.07,214.79,215.89,215.87,373.03,375.50,371.30,216.74,217.91,218.30,376.64,379.75,374.41,10.77,11.68,13.55,14.29,19.13,23.81,25.11,37.64,58.16,0.00,0.00,0.97,IND,IND,CAP,0.87,0.70,0.77,IND,IND,CAP,0.00,0.01,0.03,CAP,CAP,CAP,A,05/04/2023 14:00,C,05/04/2023 14:08,C,05/04/2023 14:00,B,05/04/2023 14:08,A,05/04/2023 14:09,C,05/04/2023 14:09,A,05/04/2023 14:00,C,05/04/2023 14:00,59.97,60.06,60.01,05/04/2023 14:05,05/04/2023 14:02,Válido,-20205.36,54730.28,17262.46,-37467.82,-11158.06,13713.42,1277.68,-12435.74,-9787.95,-2642.82,1134.01,140.68,57510.47,4720.73,4642.23,109400.80,4189.64,2954.93,-108097.50,2064.87,2266.69,-18429.15,2064.87,1875.97,-18429.15,0.00,390.72,-17430.88
05/04/2023 14:20,218.11,217.18,218.46,218.70,40.57,27.82,29.90,63.98,377.77,377.72,380.45,375.13,0.64,0.88,0.85,0.98,IND,CAP,CAP,CAP,2804.94,-5340.35,-5551.46,13696.76,3409.76,2828.14,3441.35,-2859.73,4415.22,6042.99,6531.59,13992.11,59.95,89.22,A,215.89,216.55,216.48,374.25,376.73,373.03,217.44,218.53,218.69,377.98,380.24,375.64,218.61,219.76,219.98,380.47,382.07,378.10,9.83,15.87,20.67,29.52,35.64,60.00,46.32,57.97,89.84,0.00,0.01,0.99,IND,IND,CAP,0.89,0.95,0.96,CAP,CAP,CAP,0.01,0.02,0.52,CAP,CAP,CAP,A,05/04/2023 14:10,C,05/04/2023 14:14,C,05/04/2023 14:10,B,05/04/2023 14:14,A,05/04/2023 14:11,C,05/04/2023 14:19,A,05/04/2023 14:11,C,05/04/2023 14:10,59.91,60.02,59.97,05/04/2023 14:19,05/04/2023 14:10,Válido,-20205.25,54730.66,17262.70,-37467.95,-11157.57,13713.91,1278.17,-12435.74,-9787.95,-2642.82,1134.27,140.91,57511.13,1151.73,6191.78,109400.80,-115.53,4756.54,-108097.50,1012.58,3021.12,-18429.15,418.59,2712.01,-18429.15,593.99,309.11,-17430.88
05/04/2023 14:30,214.88,214.52,215.77,214.34,12.01,10.32,12.94,12.77,372.17,372.94,373.19,370.38,0.66,0.14,0.46,0.04,IND,IND,IND,CAP,1701.41,310.69,1280.38,110.33,1937.82,2191.91,2480.55,-2734.64,2578.75,2213.82,2791.51,2736.87,59.94,19.55,A,213.69,214.29,213.42,370.75,371.42,369.10,215.30,216.07,215.45,373.70,374.89,371.72,217.14,218.43,218.63,377.60,380.42,375.12,10.03,12.33,12.43,15.05,19.62,24.83,31.12,31.84,63.51,0.00,0.00,0.00,IND,IND,IND,0.89,0.96,0.69,CAP,IND,CAP,0.00,0.00,0.00,CAP,CAP,CAP,C,05/04/2023 14:28,C,05/04/2023 14:20,C,05/04/2023 14:28,B,05/04/2023 14:20,A,05/04/2023 14:27,C,05/04/2023 14:20,A,05/04/2023 14:26,C,05/04/2023 14:28,59.89,59.99,59.95,05/04/2023 14:20,05/04/2023 14:23,Válido,-20204.74,54731.16,17263.21,-37467.95,-11157.11,13714.37,1278.63,-12435.74,-9787.95,-2642.82,1134.72,140.91,57511.83,3953.23,3953.23,109400.80,1917.47,1917.47,-108097.50,2839.55,2839.55,-18429.15,2225.79,2225.79,-18429.15,613.76,613.76,-17430.88
05/04/2023 14:40,214.43,213.76,215.67,213.87,13.23,14.84,11.27,13.58,371.40,372.39,372.85,368.97,0.95,0.70,0.69,0.11,IND,IND,IND,IND,3576.38,2205.73,1685.37,-314.72,1144.84,2280.20,1751.83,-2887.18,3755.15,3172.47,2430.92,2904.29,60.01,25.44,A,211.61,214.94,213.20,371.23,371.98,366.03,213.89,215.58,214.14,372.50,373.05,369.21,214.89,216.13,214.68,373.53,374.09,371.08,9.29,9.93,11.81,17.31,14.25,13.37,44.40,25.66,20.86,0.02,0.42,0.00,IND,IND,IND,0.60,0.63,1.00,IND,IND,IND,0.93,0.90,0.00,IND,IND,CAP,A,05/04/2023 14:37,B,05/04/2023 14:33,C,05/04/2023 14:37,B,05/04/2023 14:35,A,05/04/2023 14:32,A,05/04/2023 14:37,C,05/04/2023 14:38,A,05/04/2023 14:39,59.92,60.02,59.97,05/04/2023 14:30,05/04/2023 14:38,Válido,-20203.99,54731.92,17263.97,-37467.95,-11156.81,13714.67,1278.93,-12435.74,-9787.95,-2642.82,1135.03,140.91,57512.68,3390.76,3953.23,109400.80,3027.44,1917.47,-108097.50,1205.88,2839.55,-18429.15,1205.41,2225.79,-18429.15,0.48,613.76,-17430.88
05/04/2023 14:50,214.18,213.37,215.46,213.71,16.54,15.75,18.44,15.44,370.97,371.50,372.76,368.64,0.91,0.62,0.87,0.51,IND,IND,IND,IND,3865.46,2092.46,3448.70,-1675.70,1760.04,2630.68,1971.12,-2841.76,4247.30,3361.38,3972.26,3299.02,59.94,25.13,A,212.29,214.18,212.54,369.83,370.47,366.48,213.44,215.72,213.80,372.03,372.89,368.71,213.85,216.24,214.21,372.95,373.71,369.31,14.73,9.29,11.65,16.02,12.80,14.01,22.98,26.77,27.87,0.55,0.62,0.00,IND,IND,IND,0.65,0.79,0.47,IND,IND,IND,0.82,0.90,0.00,IND,IND,CAP,A,05/04/2023 14:40,B,05/04/2023 14:43,C,05/04/2023 14:40,B,05/04/2023 14:43,B,05/04/2023 14:42,C,05/04/2023 14:49,C,05/04/2023 14:40,A,05/04/2023 14:41,59.91,60.01,59.96,05/04/2023 14:48,05/04/2023 14:40,Válido,-20203.45,54732.46,17264.51,-37467.95,-11156.54,13714.93,1279.20,-12435.74,-9787.95,-2642.82,1135.29,140.91,57513.28,1104.51,4714.48,109400.80,930.77,4258.96,-108097.50,586.04,1684.71,-18429.15,586.04,1684.23,-18429.15,0.00,0.48,-17430.88
05/04/2023 15:00,215.35,214.85,216.25,214.94,14.88,11.25,19.52,13.87,372.99,373.44,374.44,371.07,0.84,0.54,0.76,0.42,IND,IND,IND,IND,3243.88,1298.55,3189.86,-1244.53,2093.47,2037.96,2764.78,-2709.27,3860.75,2416.51,4221.28,2981.44,59.98,24.42,A,212.07,213.37,212.25,368.66,369.79,366.37,213.54,215.06,213.69,371.29,372.28,368.89,215.03,216.37,215.03,373.73,374.54,371.35,11.02,15.91,12.26,13.60,20.06,14.34,22.15,28.66,28.08,0.52,0.73,0.40,IND,IND,IND,0.60,0.83,0.52,IND,IND,IND,0.75,0.90,0.73,IND,IND,IND,A,05/04/2023 14:56,B,05/04/2023 14:59,C,05/04/2023 14:56,B,05/04/2023 14:59,A,05/04/2023 14:59,B,05/04/2023 14:55,C,05/04/2023 14:58,A,05/04/2023 14:52,59.92,60.01,59.97,05/04/2023 14:51,05/04/2023 14:58,Válido,-20202.83,54733.07,17265.12,-37467.95,-11156.18,13715.29,1279.55,-12435.74,-9787.95,-2642.82,1135.65,140.91,57514.00,3958.12,3958.12,109400.80,3398.81,3398.81,-108097.50,2010.27,2010.27,-18429.15,2010.27,2010.27,-18429.15,0.00,0.00,-17430.88
05/04/2023 15:10,215.23,214.70,216.13,214.85,19.68,17.80,23.62,17.63,372.78,373.35,374.01,370.98,0.82,0.77,0.84,0.80,IND,IND,IND,IND,4211.72,2933.84,4309.67,-3031.79,2913.03,2447.40,2737.91,-2272.29,5120.97,3820.63,5105.82,3788.81,60.01,36.78,A,214.18,215.30,214.00,372.16,372.78,369.97,214.77,216.11,214.74,373.30,374.03,370.89,215.32,216.75,215.48,374.36,375.33,371.90,11.07,17.95,11.85,12.74,22.13,16.18,20.09,33.90,26.05,0.53,0.71,0.33,IND,IND,IND,0.65,0.80,0.65,IND,IND,IND,0.82,0.87,0.85,IND,IND,IND,C,05/04/2023 15:04,B,05/04/2023 15:01,C,05/04/2023 15:05,B,05/04/2023 15:01,A,05/04/2023 15:00,B,05/04/2023 15:08,C,05/04/2023 15:01,A,05/04/2023 15:07,59.94,60.04,60.00,05/04/2023 15:02,05/04/2023 15:04,Válido,-20202.27,54733.64,17265.68,-37467.95,-11155.79,13715.68,1279.94,-12435.74,-9787.95,-2642.82,1136.04,140.91,57514.68,2744.23,3958.12,109400.80,2227.15,3398.81,-108097.50,1563.44,2010.27,-18429.15,1563.44,2010.27,-18429.15,0.00,0.00,-17430.88
05/04/2023 15:20,215.13,214.63,216.24,214.52,18.11,14.54,21.82,17.96,372.61,373.29,373.92,370.63,0.89,0.71,0.89,0.74,IND,IND,IND,IND,3534.89,2218.62,4185.06,-2868.78,1805.30,2195.76,2181.14,-2571.60,3969.20,3121.48,4719.33,3852.67,59.98,31.49,A,214.11,215.43,214.25,372.09,373.04,370.00,214.79,216.48,214.95,373.68,374.52,371.08,215.46,217.05,215.45,374.69,375.44,372.17,14.49,20.33,12.66,16.60,22.17,17.01,24.00,31.05,28.78,0.70,0.83,0.60,IND,IND,IND,0.76,0.87,0.75,IND,IND,IND,0.83,0.90,0.86,IND,IND,IND,A,05/04/2023 15:11,B,05/04/2023 15:16,C,05/04/2023 15:10,B,05/04/2023 15:17,C,05/04/2023 15:13,B,05/04/2023 15:18,C,05/04/2023 15:12,A,05/04/2023 15:11,59.96,60.08,60.01,05/04/2023 15:16,05/04/2023 15:14,Válido,-20201.58,54734.32,17266.37,-37467.95,-11155.41,13716.06,1280.33,-12435.74,-9787.95,-2642.82,1136.42,140.91,57515.47,1371.29,4527.08,109400.80,1184.51,3796.63,-108097.50,688.23,2403.76,-18429.15,688.23,2403.76,-18429.15,0.00,0.00,-17430.88
05/04/2023 15:30,212.60,212.18,213.36,212.27,23.19,15.84,36.02,17.70,368.23,368.14,370.10,366.44,0.97,0.76,0.95,0.72,IND,IND,IND,IND,7170.00,2552.77,7310.43,-2693.20,1936.49,2187.54,2368.23,-2619.28,7426.90,3361.84,7684.46,3756.85,60.04,37.35,A,211.69,212.63,211.70,367.02,368.96,365.52,212.96,214.06,213.04,369.47,371.19,367.93,215.13,216.70,215.45,374.05,375.27,371.78,14.04,21.49,12.56,15.47,34.57,18.80,23.52,47.13,30.65,0.69,0.84,0.50,IND,IND,IND,0.75,0.93,0.78,IND,IND,IND,0.84,0.96,0.90,IND,IND,IND,A,05/04/2023 15:29,B,05/04/2023 15:20,C,05/04/2023 15:29,B,05/04/2023 15:20,C,05/04/2023 15:21,B,05/04/2023 15:27,C,05/04/2023 15:21,A,05/04/2023 15:29,59.97,60.09,60.03,05/04/2023 15:20,05/04/2023 15:26,Válido,-20200.54,54735.37,17267.41,-37467.95,-11155.03,13716.44,1280.70,-12435.74,-9787.95,-2642.82,1136.80,140.91,57516.59,1.65,5844.97,109400.80,1.59,5356.74,-108097.50,0.43,2207.31,-18429.15,0.43,2207.31,-18429.15,0.00,0.00,-17430.88
05/04/2023 15:40,211.75,211.68,212.32,211.25,36.66,21.74,50.22,38.03,366.76,366.65,367.83,365.80,0.89,0.84,0.95,0.95,IND,IND,IND,IND,6368.61,3887.09,10102.78,-7621.25,3329.13,2462.94,3410.55,-2544.37,7186.26,4601.69,10662.93,8034.75,60.00,73.69,A,210.87,211.41,210.86,365.05,367.28,364.66,211.85,213.33,211.91,367.94,369.60,365.91,212.68,214.58,212.62,370.26,370.86,367.14,15.70,20.64,17.52,18.19,35.38,22.44,26.83,66.84,42.04,0.75,0.86,0.71,IND,IND,IND,0.80,0.94,0.80,IND,IND,IND,0.89,0.97,0.95,IND,IND,IND,C,05/04/2023 15:39,B,05/04/2023 15:31,C,05/04/2023 15:33,B,05/04/2023 15:32,A,05/04/2023 15:30,B,05/04/2023 15:39,C,05/04/2023 15:30,A,05/04/2023 15:33,59.98,60.05,60.02,05/04/2023 15:37,05/04/2023 15:36,Válido,-20199.47,54736.43,17268.48,-37467.95,-11154.72,13716.76,1281.02,-12435.74,-9787.95,-2642.82,1137.12,140.91,57517.70,4464.28,5844.97,109400.80,4270.49,5356.74,-108097.50,1261.21,2207.31,-18429.15,1261.21,2207.31,-18429.15,0.00,0.00,-17430.88
05/04/2023 15:50,212.32,211.56,213.30,212.08,25.17,22.62,31.40,21.48,367.74,367.99,369.43,365.79,0.90,0.86,0.93,0.90,IND,IND,IND,IND,6240.21,4123.66,6203.64,-4087.09,2945.46,2430.31,2527.18,-2012.03,6900.44,4786.54,6698.64,4555.50,60.03,45.59,A,210.54,211.95,210.78,365.84,367.11,364.61,211.58,213.18,211.80,367.83,368.94,365.78,211.98,213.70,212.66,368.76,370.23,366.52,18.75,25.44,17.29,21.71,32.89,26.66,35.66,53.34,41.84,0.81,0.90,0.85,IND,IND,IND,0.85,0.93,0.91,IND,IND,IND,0.89,0.97,0.95,IND,IND,IND,A,05/04/2023 15:42,B,05/04/2023 15:42,C,05/04/2023 15:42,B,05/04/2023 15:47,C,05/04/2023 15:45,B,05/04/2023 15:40,A,05/04/2023 15:40,A,05/04/2023 15:47,59.98,60.06,60.01,05/04/2023 15:44,05/04/2023 15:49,Válido,-20198.60,54737.31,17269.36,-37467.95,-11154.25,13717.22,1281.48,-12435.74,-9787.95,-2642.82,1137.58,140.91,57518.71,2437.42,6037.45,109400.80,2220.42,5551.17,-108097.50,1004.64,2110.70,-18429.15,1004.64,2110.70,-18429.15,0.00,0.00,-17430.88
05/04/2023 16:00,213.77,213.09,214.53,213.69,27.23,20.95,34.48,26.27,370.25,370.20,371.79,368.76,0.86,0.90,0.92,0.96,IND,IND,IND,IND,5446.83,4019.26,6789.96,-5362.39,3216.25,1940.77,2932.67,-1657.19,6325.52,4463.30,7396.22,5612.62,60.00,54.82,A,210.89,212.06,211.30,366.43,367.92,364.56,211.71,213.23,212.18,368.06,369.40,366.06,213.15,214.81,213.98,370.62,372.34,368.93,18.87,28.52,17.70,20.56,30.83,21.84,29.18,45.56,29.07,0.86,0.85,0.87,IND,IND,IND,0.89,0.91,0.91,IND,IND,IND,0.92,0.93,0.96,IND,IND,IND,A,05/04/2023 15:57,B,05/04/2023 15:59,C,05/04/2023 15:58,B,05/04/2023 15:59,C,05/04/2023 15:50,B,05/04/2023 15:54,B,05/04/2023 15:55,A,05/04/2023 15:50,59.95,60.06,60.01,05/04/2023 15:58,05/04/2023 15:57,Válido,-20197.66,54738.24,17270.29,-37467.95,-11153.78,13717.69,1281.95,-12435.74,-9787.95,-2642.82,1138.05,140.91,57519.76,1.41,6634.66,109400.80,1.21,5967.89,-108097.50,0.71,2885.00,-18429.15,0.71,2885.00,-18429.15,0.00,0.00,-17430.88
05/04/2023 16:10,214.15,213.16,215.05,214.23,31.35,31.42,37.63,25.00,370.90,371.02,372.92,368.77,0.93,0.94,0.92,0.94,IND,IND,IND,IND,8733.30,6307.37,7469.61,-5043.69,3560.58,2249.86,3113.38,-1802.66,9431.24,6696.63,8092.48,5356.15,60.03,60.61,A,212.38,213.55,212.94,368.61,371.18,367.38,213.25,214.64,213.76,370.31,372.28,368.76,213.72,215.28,214.42,371.40,373.31,369.88,19.36,32.93,24.09,22.04,40.45,26.46,39.30,61.45,37.12,0.90,0.91,0.92,IND,IND,IND,0.92,0.94,0.94,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,A,05/04/2023 16:08,B,05/04/2023 16:09,C,05/04/2023 16:08,B,05/04/2023 16:09,A,05/04/2023 16:07,B,05/04/2023 16:04,A,05/04/2023 16:00,A,05/04/2023 16:08,59.96,60.07,60.02,05/04/2023 16:01,05/04/2023 16:00,Válido,-20196.47,54739.44,17271.48,-37467.95,-11153.30,13718.17,1282.44,-12435.74,-9787.95,-2642.82,1138.53,140.91,57521.04,5151.35,6634.66,109400.80,4765.71,5967.89,-108097.50,1933.16,2885.00,-18429.15,1933.16,2885.00,-18429.15,0.00,0.00,-17430.88
05/04/2023 16:20,214.03,213.40,214.96,213.74,30.01,23.16,36.15,30.72,370.71,370.83,372.16,369.13,0.89,0.91,0.94,0.95,IND,IND,IND,IND,5519.52,4474.58,7286.22,-6241.28,2763.58,2100.63,2699.51,-2036.55,6172.72,4943.12,7770.22,6565.14,60.00,59.32,A,213.04,214.16,213.31,370.05,371.26,368.27,213.56,215.30,214.23,371.49,372.88,369.48,214.32,216.24,215.14,373.07,374.46,370.83,21.98,31.11,24.73,26.64,34.87,27.76,37.18,53.14,37.83,0.88,0.89,0.94,IND,IND,IND,0.92,0.92,0.95,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,A,05/04/2023 16:12,B,05/04/2023 16:15,C,05/04/2023 16:12,B,05/04/2023 16:15,A,05/04/2023 16:12,B,05/04/2023 16:17,A,05/04/2023 16:19,A,05/04/2023 16:12,59.97,60.07,60.02,05/04/2023 16:18,05/04/2023 16:15,Válido,-20195.39,54740.52,17272.56,-37467.95,-11152.75,13718.72,1282.99,-12435.74,-9787.95,-2642.82,1139.08,140.91,57522.26,2255.44,7763.63,109400.80,1923.18,7166.00,-108097.50,1173.58,2954.84,-18429.15,1173.58,2954.84,-18429.15,0.00,0.00,-17430.88
05/04/2023 16:30,214.47,214.01,215.01,214.38,39.49,23.01,61.27,34.19,371.45,370.38,373.73,370.25,0.98,0.92,0.99,0.97,IND,IND,IND,IND,10416.00,4525.81,12979.39,-7089.19,2327.21,1939.36,2251.99,-1864.14,10672.82,4923.82,13173.31,7330.19,60.02,77.60,A,212.33,214.14,213.11,368.10,371.33,367.18,213.97,215.56,214.45,371.79,373.44,370.17,214.58,216.57,215.18,373.42,374.75,371.33,22.81,31.64,27.60,23.96,38.97,29.91,31.42,68.37,38.61,0.90,0.91,0.95,IND,IND,IND,0.92,0.95,0.96,IND,IND,IND,0.92,0.99,0.97,IND,IND,IND,A,05/04/2023 16:29,B,05/04/2023 16:26,C,05/04/2023 16:29,B,05/04/2023 16:27,A,05/04/2023 16:21,B,05/04/2023 16:29,A,05/04/2023 16:20,A,05/04/2023 16:22,59.98,60.07,60.03,05/04/2023 16:20,05/04/2023 16:26,Válido,-20194.31,54741.60,17273.65,-37467.95,-11152.27,13719.21,1283.47,-12435.74,-9787.95,-2642.82,1139.57,140.91,57523.45,2.37,7008.42,109400.80,2.31,6244.25,-108097.50,0.52,3109.25,-18429.15,0.52,3109.25,-18429.15,0.00,0.00,-17430.88
05/04/2023 16:40,213.53,213.21,214.16,213.21,34.69,22.97,49.36,31.74,369.83,369.51,371.52,368.46,0.97,0.94,0.97,0.94,IND,IND,IND,IND,8486.34,4590.54,10268.86,-6373.06,1940.88,1705.70,2512.03,-2276.85,8705.46,4897.19,10571.65,6767.56,59.96,68.25,A,213.14,213.72,212.91,368.67,371.17,368.43,213.87,214.98,213.82,370.71,372.67,369.73,214.30,215.84,214.51,372.40,373.91,370.56,21.69,33.51,30.43,23.18,51.11,37.24,32.35,73.03,56.56,0.90,0.93,0.94,IND,IND,IND,0.94,0.97,0.96,IND,IND,IND,0.95,0.99,0.97,IND,IND,IND,C,05/04/2023 16:34,B,05/04/2023 16:35,C,05/04/2023 16:39,B,05/04/2023 16:30,A,05/04/2023 16:36,B,05/04/2023 16:30,A,05/04/2023 16:32,A,05/04/2023 16:34,59.96,60.07,60.03,05/04/2023 16:40,05/04/2023 16:34,Válido,-20193.03,54742.88,17274.93,-37467.95,-11151.94,13719.53,1283.80,-12435.74,-9787.95,-2642.82,1139.89,140.91,57524.78,5330.00,7008.42,109400.80,5124.60,6244.25,-108097.50,1307.49,3109.25,-18429.15,1307.49,3109.25,-18429.15,0.00,0.00,-17430.88
05/04/2023 16:50,214.85,214.17,215.75,214.64,30.10,24.62,37.36,28.32,372.13,372.24,373.79,370.35,0.93,0.93,0.94,0.95,IND,IND,IND,IND,6723.73,4901.60,7587.54,-5765.42,2731.25,1940.72,2719.40,-1928.86,7257.29,5271.82,8060.15,6079.52,60.00,59.78,A,212.94,213.92,212.92,368.98,371.25,368.11,213.82,215.11,214.00,371.22,372.81,369.54,214.42,215.81,214.79,372.36,373.92,370.80,19.67,35.48,27.42,23.35,41.22,29.76,32.29,54.14,39.37,0.93,0.93,0.92,IND,IND,IND,0.94,0.95,0.94,IND,IND,IND,0.96,0.97,0.95,IND,IND,IND,C,05/04/2023 16:41,B,05/04/2023 16:49,C,05/04/2023 16:40,B,05/04/2023 16:49,A,05/04/2023 16:46,B,05/04/2023 16:46,C,05/04/2023 16:41,A,05/04/2023 16:43,59.95,60.06,60.00,05/04/2023 16:40,05/04/2023 16:46,Válido,-20191.83,54744.07,17276.12,-37467.95,-11151.57,13719.90,1284.17,-12435.74,-9787.95,-2642.82,1140.26,140.91,57526.03,2524.10,7810.72,109400.80,2360.36,7533.17,-108097.50,890.57,1892.48,-18429.15,890.57,1892.48,-18429.15,0.00,0.00,-17430.88
05/04/2023 17:00,214.88,214.10,216.06,214.49,33.13,31.10,38.21,30.09,372.18,372.69,374.04,369.80,0.97,0.95,0.95,0.92,IND,IND,IND,IND,8243.98,6340.08,7837.79,-5933.88,2084.32,2032.91,2590.27,-2538.86,8503.39,6658.03,8254.72,6454.21,60.00,65.04,A,213.73,214.89,213.83,370.93,372.91,369.46,214.29,215.65,214.62,372.12,373.89,370.38,214.84,216.25,215.21,373.32,374.77,371.38,22.78,36.03,26.70,24.33,43.26,28.53,32.14,56.60,38.06,0.92,0.93,0.92,IND,IND,IND,0.93,0.95,0.94,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,A,05/04/2023 16:57,B,05/04/2023 16:54,C,05/04/2023 16:59,B,05/04/2023 16:52,A,05/04/2023 16:55,B,05/04/2023 16:50,C,05/04/2023 16:59,A,05/04/2023 16:59,59.98,60.06,60.02,05/04/2023 16:57,05/04/2023 16:56,Válido,-20190.51,54745.39,17277.44,-37467.95,-11151.10,13720.37,1284.63,-12435.74,-9787.95,-2642.82,1140.73,140.91,57527.44,1.89,8135.14,109400.80,1.83,7642.28,-108097.50,0.46,2764.62,-18429.15,0.46,2764.62,-18429.15,0.00,0.00,-17430.88
05/04/2023 17:10,215.48,214.75,216.73,214.95,28.86,21.26,33.57,31.73,373.21,373.45,374.93,371.27,0.97,0.93,0.97,0.94,IND,IND,IND,IND,4877.04,4239.88,7030.52,-6393.36,1193.93,1694.63,1877.02,-2377.73,5021.06,4566.00,7276.77,6821.19,60.01,56.68,A,213.79,215.73,213.71,372.06,372.85,369.28,214.76,216.59,214.82,373.30,374.84,371.03,215.19,217.41,215.54,374.45,376.19,371.92,20.82,32.22,29.05,23.80,40.11,33.69,31.26,59.02,48.88,0.90,0.94,0.91,IND,IND,IND,0.94,0.97,0.93,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,C,05/04/2023 17:01,B,05/04/2023 17:07,C,05/04/2023 17:00,B,05/04/2023 17:07,A,05/04/2023 17:09,B,05/04/2023 17:06,A,05/04/2023 17:05,A,05/04/2023 17:01,59.99,60.06,60.02,05/04/2023 17:09,05/04/2023 17:02,Válido,-20189.44,54746.46,17278.51,-37467.95,-11150.86,13720.61,1284.87,-12435.74,-9787.95,-2642.82,1140.97,140.91,57528.54,4398.04,8135.14,109400.80,4283.25,7642.28,-108097.50,956.97,2764.62,-18429.15,956.97,2764.62,-18429.15,0.00,0.00,-17430.88
05/04/2023 17:20,214.96,214.11,216.01,214.75,31.77,23.65,39.94,31.73,372.31,372.06,374.44,370.44,0.95,0.91,0.96,0.93,IND,IND,IND,IND,6543.05,4605.41,8241.45,-6303.81,2068.37,2103.12,2554.04,-2588.79,6862.20,5062.90,8628.13,6814.68,59.98,61.72,A,213.55,215.52,214.00,371.52,373.42,369.60,214.43,216.40,214.62,372.84,374.43,370.69,215.12,217.09,215.33,374.07,375.62,371.91,20.27,32.39,31.06,21.58,35.00,33.16,31.73,45.91,43.17,0.91,0.95,0.90,IND,IND,IND,0.93,0.96,0.93,IND,IND,IND,0.95,0.97,0.94,IND,IND,IND,A,05/04/2023 17:19,B,05/04/2023 17:10,C,05/04/2023 17:19,B,05/04/2023 17:10,A,05/04/2023 17:12,B,05/04/2023 17:16,C,05/04/2023 17:17,A,05/04/2023 17:11,59.96,60.04,60.00,05/04/2023 17:11,05/04/2023 17:12,Válido,-20188.61,54747.30,17279.34,-37467.95,-11150.68,13720.79,1285.05,-12435.74,-9787.95,-2642.82,1141.15,140.91,57529.39,1732.58,6073.82,109400.80,1694.65,5917.02,-108097.50,355.67,1327.76,-18429.15,355.67,1327.76,-18429.15,0.00,0.00,-17430.88
05/04/2023 17:30,214.93,214.04,216.23,214.54,32.03,25.63,34.75,35.70,372.27,372.45,374.00,370.37,0.92,0.91,0.95,0.95,IND,IND,IND,IND,4908.81,4974.43,7175.70,-7241.32,2046.76,2313.32,2229.43,-2495.99,5318.43,5486.02,7514.06,7659.42,60.03,62.39,A,213.30,215.29,213.08,370.87,371.68,369.14,214.09,216.03,214.30,372.09,373.66,370.41,216.27,218.21,216.32,375.97,377.05,374.18,21.63,34.69,29.06,23.22,38.48,39.53,32.47,47.12,57.38,0.88,0.94,0.90,IND,IND,IND,0.90,0.96,0.95,IND,IND,IND,0.92,0.97,0.97,IND,IND,IND,C,05/04/2023 17:27,B,05/04/2023 17:22,C,05/04/2023 17:26,B,05/04/2023 17:22,A,05/04/2023 17:22,C,05/04/2023 17:27,A,05/04/2023 17:24,A,05/04/2023 17:21,59.97,60.05,60.01,05/04/2023 17:22,05/04/2023 17:29,Válido,-20187.88,54748.02,17280.07,-37467.95,-11150.36,13721.12,1285.38,-12435.74,-9787.95,-2642.82,1141.48,140.91,57530.19,1.18,4946.90,109400.80,1.09,4611.54,-108097.50,0.45,1658.65,-18429.15,0.45,1658.65,-18429.15,0.00,0.00,-17430.88
05/04/2023 17:40,213.33,212.65,214.05,213.28,34.50,26.82,45.05,31.63,369.49,369.22,371.43,367.82,0.89,0.87,0.90,0.89,IND,IND,IND,IND,7637.11,4977.66,8656.52,-5997.06,3942.17,2784.18,4248.70,-3090.71,8594.54,5703.39,9642.96,6746.65,60.00,67.96,A,212.45,213.60,213.13,368.50,371.23,367.45,213.83,215.18,214.65,370.75,374.08,370.00,214.54,216.48,215.57,373.00,375.75,371.42,25.52,34.61,26.66,26.64,54.31,29.83,33.80,79.66,38.40,0.86,0.89,0.88,IND,IND,IND,0.88,0.96,0.92,IND,IND,IND,0.92,0.98,0.95,IND,IND,IND,A,05/04/2023 17:39,B,05/04/2023 17:30,C,05/04/2023 17:39,B,05/04/2023 17:32,A,05/04/2023 17:30,B,05/04/2023 17:35,A,05/04/2023 17:31,A,05/04/2023 17:30,59.97,60.06,60.02,05/04/2023 17:37,05/04/2023 17:32,Válido,-20186.16,54749.74,17281.79,-37467.95,-11149.78,13721.69,1285.95,-12435.74,-9787.95,-2642.82,1142.05,140.91,57532.01,7282.33,4946.90,109400.80,6882.38,4611.54,-108097.50,2293.14,1658.65,-18429.15,2293.14,1658.65,-18429.15,0.00,0.00,-17430.88
05/04/2023 17:50,212.35,211.55,213.35,212.15,37.56,30.83,45.86,35.99,367.79,367.70,369.79,365.88,0.88,0.85,0.90,0.88,IND,IND,IND,IND,7625.71,5524.58,8853.98,-6752.85,4068.06,3466.72,4162.65,-3561.32,8642.95,6522.21,9783.69,7634.39,59.94,71.57,A,210.81,212.99,211.93,367.07,369.47,365.22,211.98,214.01,213.26,368.70,371.50,366.99,214.62,216.76,216.30,373.40,376.72,371.67,26.78,44.45,31.20,37.96,49.33,33.37,51.11,64.06,40.07,0.83,0.89,0.88,IND,IND,IND,0.87,0.92,0.90,IND,IND,IND,0.91,0.95,0.92,IND,IND,IND,A,05/04/2023 17:45,B,05/04/2023 17:44,C,05/04/2023 17:46,B,05/04/2023 17:44,A,05/04/2023 17:40,B,05/04/2023 17:44,A,05/04/2023 17:46,A,05/04/2023 17:43,59.94,60.02,59.97,05/04/2023 17:49,05/04/2023 17:40,Válido,-20184.45,54751.46,17283.50,-37467.95,-11148.94,13722.53,1286.80,-12435.74,-9787.95,-2642.82,1142.89,140.91,57533.93,3551.35,11375.53,109400.80,3103.37,10625.50,-108097.50,1724.31,3941.66,-18429.15,1724.31,3941.66,-18429.15,0.00,0.00,-17430.88
05/04/2023 18:00,212.29,212.05,213.15,211.66,45.40,28.32,58.89,48.99,367.68,367.58,369.24,366.23,0.92,0.88,0.93,0.92,IND,IND,IND,IND,7468.61,5296.56,11730.46,-9558.41,3275.34,2828.67,4464.86,-4018.20,8155.24,6004.58,12551.44,10368.66,60.02,92.74,A,210.61,211.76,210.72,365.20,367.45,364.04,211.43,212.75,211.71,366.92,368.90,365.55,212.35,213.54,212.44,368.50,370.24,366.98,28.21,44.74,33.06,30.48,53.13,41.21,36.68,67.17,67.20,0.85,0.88,0.87,IND,IND,IND,0.87,0.91,0.91,IND,IND,IND,0.91,0.94,0.95,IND,IND,IND,A,05/04/2023 17:54,B,05/04/2023 17:50,C,05/04/2023 17:54,B,05/04/2023 17:50,A,05/04/2023 17:59,C,05/04/2023 17:58,A,05/04/2023 17:50,A,05/04/2023 17:59,59.92,60.09,59.99,05/04/2023 17:50,05/04/2023 17:59,Válido,-20183.12,54752.79,17284.83,-37467.95,-11148.24,13723.23,1287.49,-12435.74,-9787.95,-2642.82,1143.59,140.91,57535.43,1.81,9573.79,109400.80,1.66,8427.71,-108097.50,0.73,4513.12,-18429.15,0.73,4513.12,-18429.15,0.00,0.00,-17430.88
05/04/2023 18:10,210.99,209.93,212.05,210.98,40.79,37.75,49.04,35.58,365.43,365.44,367.89,362.95,0.93,0.93,0.91,0.90,IND,IND,IND,IND,10101.72,7367.15,9454.68,-6720.11,3902.09,2918.20,4329.64,-3345.75,10829.17,7924.06,10398.88,7506.92,60.03,81.04,A,209.14,211.38,210.45,364.22,367.40,361.34,211.53,213.29,211.85,367.73,369.58,365.40,212.44,214.46,212.81,369.47,371.44,366.94,28.23,43.42,34.87,32.60,52.01,41.39,53.49,67.84,55.67,0.86,0.84,0.89,IND,IND,IND,0.90,0.90,0.90,IND,IND,IND,0.97,0.94,0.94,IND,IND,IND,A,05/04/2023 18:09,B,05/04/2023 18:06,C,05/04/2023 18:09,B,05/04/2023 18:06,A,05/04/2023 18:00,B,05/04/2023 18:01,B,05/04/2023 18:03,A,05/04/2023 18:09,60.01,60.08,60.05,05/04/2023 18:00,05/04/2023 18:05,Válido,-20181.74,54754.17,17286.21,-37467.95,-11147.58,13723.89,1288.16,-12435.74,-9787.95,-2642.82,1144.26,140.91,57536.97,6170.05,9573.79,109400.80,5517.31,8427.71,-108097.50,2658.84,4513.12,-18429.15,2658.84,4513.12,-18429.15,0.00,0.00,-17430.88
05/04/2023 18:20,210.34,210.04,211.85,209.13,44.07,31.36,44.51,56.34,364.31,365.33,365.27,362.34,0.89,0.87,0.89,0.88,IND,IND,IND,IND,3756.25,5749.54,8380.22,-10373.51,1948.70,3212.35,4322.91,-5586.56,4231.65,6586.08,9429.51,11782.16,60.04,93.75,A,209.20,211.23,209.05,364.16,365.05,361.49,210.09,211.89,210.33,365.30,366.91,362.96,210.63,212.58,211.11,366.48,368.22,363.86,30.00,43.91,35.54,33.51,49.83,41.76,57.31,57.22,56.98,0.86,0.89,0.88,IND,IND,IND,0.88,0.91,0.90,IND,IND,IND,0.96,0.93,0.93,IND,IND,IND,C,05/04/2023 18:19,B,05/04/2023 18:12,C,05/04/2023 18:11,B,05/04/2023 18:10,A,05/04/2023 18:17,A,05/04/2023 18:11,A,05/04/2023 18:13,A,05/04/2023 18:10,60.02,60.09,60.05,05/04/2023 18:19,05/04/2023 18:14,Válido,-20180.41,54755.50,17287.54,-37467.95,-11146.96,13724.51,1288.78,-12435.74,-9787.95,-2642.82,1144.87,140.91,57538.44,2724.36,840.87,109400.80,2450.16,705.63,-108097.50,1181.50,454.87,-18429.15,1181.50,454.87,-18429.15,0.00,0.00,-17430.88
05/04/2023 18:30,211.03,210.19,212.33,210.56,41.14,35.28,48.00,40.15,365.50,366.05,367.42,363.04,0.89,0.90,0.91,0.92,IND,IND,IND,IND,8157.60,6655.21,9250.66,-7748.26,4170.31,3273.42,4276.78,-3379.89,9161.77,7416.67,10191.44,8453.35,60.03,81.84,A,209.57,210.69,207.91,363.37,363.05,361.55,210.12,211.72,209.80,365.14,365.98,362.88,210.63,212.58,210.73,366.39,367.85,363.92,29.66,43.24,39.92,31.78,50.95,49.38,36.09,65.92,72.52,0.82,0.88,0.88,IND,IND,IND,0.87,0.91,0.92,IND,IND,IND,0.90,0.96,0.95,IND,IND,IND,C,05/04/2023 18:20,B,05/04/2023 18:29,C,05/04/2023 18:20,B,05/04/2023 18:29,A,05/04/2023 18:25,C,05/04/2023 18:21,A,05/04/2023 18:26,A,05/04/2023 18:29,59.99,60.06,60.02,05/04/2023 18:24,05/04/2023 18:29,Válido,-20179.39,54756.52,17288.57,-37467.95,-11146.36,13725.12,1289.38,-12435.74,-9787.95,-2642.82,1145.46,140.92,57539.64,7532.03,7532.03,109400.80,6546.77,6546.77,-108097.50,3587.86,3587.86,-18429.15,3537.33,3537.33,-18429.15,50.53,50.53,-17430.88
05/04/2023 18:40,210.02,209.90,211.45,208.72,52.51,30.91,48.61,78.00,363.76,364.69,363.69,362.92,0.21,0.90,0.90,0.97,CAP,IND,IND,IND,-750.58,5857.50,9200.73,-15808.80,3487.47,2790.16,4583.63,-3886.33,3567.32,6488.08,10279.26,16279.49,60.01,120.72,A,209.23,210.85,208.39,363.39,363.24,361.69,210.25,212.04,210.15,365.46,366.47,363.48,210.95,212.77,211.34,366.83,368.46,364.71,30.01,47.15,39.36,33.26,52.15,54.75,40.85,64.18,79.77,0.87,0.89,0.91,IND,IND,IND,0.89,0.92,0.94,IND,IND,IND,0.91,0.95,0.97,IND,IND,IND,C,05/04/2023 18:39,B,05/04/2023 18:34,C,05/04/2023 18:38,B,05/04/2023 18:32,A,05/04/2023 18:39,C,05/04/2023 18:36,A,05/04/2023 18:31,A,05/04/2023 18:39,59.95,60.07,60.02,05/04/2023 18:37,05/04/2023 18:32,Válido,-20178.48,54757.45,17289.48,-37467.96,-11145.69,13725.79,1290.05,-12435.74,-9787.95,-2642.82,1146.10,140.96,57540.81,4674.57,7532.03,109400.80,3640.94,6546.77,-108097.50,2683.42,3587.86,-18429.15,2537.28,3537.33,-18429.15,146.14,50.53,-17430.88
05/04/2023 18:50,213.16,213.05,214.85,211.57,51.50,31.57,45.84,77.09,369.19,370.69,369.00,367.90,0.28,0.91,0.89,0.97,CAP,IND,IND,IND,-976.46,6104.79,8736.52,-15817.77,3396.87,2823.72,4546.48,-3973.34,3534.43,6726.21,9848.72,16309.18,60.02,118.96,A,209.50,211.05,208.29,364.12,363.31,361.97,210.70,212.38,209.79,366.37,365.85,363.93,213.20,214.89,212.47,370.78,370.52,368.08,30.28,45.52,47.33,31.34,47.99,66.09,40.66,56.77,90.88,0.90,0.88,0.92,IND,IND,IND,0.91,0.89,0.96,IND,IND,IND,0.92,0.91,0.98,IND,IND,IND,C,05/04/2023 18:42,B,05/04/2023 18:48,C,05/04/2023 18:45,A,05/04/2023 18:49,A,05/04/2023 18:49,C,05/04/2023 18:47,B,05/04/2023 18:47,A,05/04/2023 18:45,59.97,60.03,60.01,05/04/2023 18:43,05/04/2023 18:45,Válido,-20178.18,54757.82,17289.82,-37468.00,-11145.10,13726.38,1290.64,-12435.74,-9787.95,-2642.82,1146.59,141.05,57541.54,1517.23,6089.95,109400.80,538.29,4284.57,-108097.50,1182.15,3854.44,-18429.15,879.65,3641.48,-18429.15,302.51,212.96,-17430.88
05/04/2023 19:00,210.77,210.13,211.43,210.76,51.35,37.81,70.97,45.26,365.06,364.21,367.74,363.22,0.97,0.94,0.95,0.92,IND,IND,IND,IND,12986.80,7458.78,14323.04,-8795.02,3513.90,2738.67,4470.47,-3695.25,13453.79,7945.67,15004.49,9539.77,60.02,101.25,A,208.12,209.56,208.00,361.53,362.69,359.50,211.73,213.27,210.99,368.08,367.84,365.62,213.36,215.10,212.43,371.07,370.37,368.63,30.15,44.93,44.37,32.31,47.24,59.32,44.75,71.41,88.16,0.90,0.88,0.91,IND,IND,IND,0.92,0.89,0.94,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,C,05/04/2023 18:58,B,05/04/2023 18:53,C,05/04/2023 18:58,A,05/04/2023 18:53,A,05/04/2023 18:51,C,05/04/2023 18:54,B,05/04/2023 18:50,A,05/04/2023 18:59,59.97,60.03,60.00,05/04/2023 18:51,05/04/2023 18:59,Válido,-20177.61,54758.50,17290.45,-37468.05,-11144.56,13726.92,1291.18,-12435.74,-9787.95,-2642.82,1146.96,141.23,57542.47,5220.92,5220.92,109400.80,2833.06,2833.06,-108097.50,3350.13,3350.13,-18429.15,2358.66,2358.66,-18429.15,991.47,991.47,-17430.88
05/04/2023 19:10,213.78,212.48,215.02,213.82,51.55,53.13,55.28,46.24,370.26,370.59,372.77,367.43,0.92,0.94,0.90,0.92,IND,IND,IND,IND,12172.47,10596.18,10701.49,-9125.20,5264.42,3892.82,5175.78,-3804.18,13262.10,11288.63,11887.41,9886.40,60.02,105.68,A,207.77,209.39,208.68,361.09,364.10,358.59,211.16,212.64,211.69,366.69,369.14,364.83,213.66,215.24,213.97,371.20,373.01,369.21,32.20,51.98,42.48,40.29,63.41,45.53,65.32,82.70,54.81,0.91,0.90,0.91,IND,IND,IND,0.94,0.93,0.93,IND,IND,IND,0.98,0.96,0.94,IND,IND,IND,A,05/04/2023 19:05,B,05/04/2023 19:09,C,05/04/2023 19:05,B,05/04/2023 19:09,A,05/04/2023 19:08,B,05/04/2023 19:03,B,05/04/2023 19:09,A,05/04/2023 19:05,59.98,60.04,60.01,05/04/2023 19:09,05/04/2023 19:06,Válido,-20175.67,54760.44,17292.39,-37468.05,-11143.89,13727.58,1291.85,-12435.74,-9787.95,-2642.82,1147.63,141.23,57544.53,8223.63,5220.92,109400.80,7746.96,2833.06,-108097.50,2666.64,3350.13,-18429.15,2666.64,2358.66,-18429.15,0.00,991.47,-17430.88
