Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
05/04/2023 19:20,213.57,212.70,214.35,213.66,54.68,47.60,70.07,46.36,369.90,369.38,372.59,367.73,0.96,0.94,0.95,0.93,IND,IND,IND,IND,14660.19,9564.77,14264.87,-9169.45,4277.02,3322.71,4697.53,-3743.23,15271.35,10125.48,15018.43,9904.07,60.00,105.92,A,211.85,213.58,212.78,368.41,370.75,366.35,212.86,214.45,213.57,369.87,372.20,367.94,213.51,215.40,213.93,371.60,372.97,369.16,37.42,50.00,44.95,46.75,64.15,48.33,62.25,83.35,65.34,0.92,0.88,0.92,IND,IND,IND,0.95,0.93,0.93,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,A,05/04/2023 19:13,B,05/04/2023 19:18,C,05/04/2023 19:10,B,05/04/2023 19:19,A,05/04/2023 19:11,B,05/04/2023 19:19,B,05/04/2023 19:16,A,05/04/2023 19:16,59.97,60.05,60.01,05/04/2023 19:12,05/04/2023 19:17,Válido,-20173.57,54762.55,17294.49,-37468.05,-11143.16,13728.31,1292.58,-12435.74,-9787.95,-2642.82,1148.36,141.23,57546.76,4097.99,13061.17,109400.80,3833.63,12337.24,-108097.50,1399.94,4178.58,-18429.15,1399.94,4178.58,-18429.15,0.00,0.00,-17430.88
05/04/2023 19:30,213.99,212.81,215.10,214.08,59.29,63.84,61.31,52.73,370.64,371.05,372.96,367.90,0.95,0.97,0.91,0.93,IND,IND,IND,IND,14695.59,13120.00,12062.65,-10487.06,4683.32,3526.59,5331.56,-4174.83,15423.81,13585.70,13188.37,11287.50,60.01,122.77,A,212.03,214.12,212.90,368.85,371.73,366.49,212.84,214.92,214.05,370.54,373.20,367.86,213.89,215.56,214.75,371.92,374.30,369.88,42.72,59.89,45.65,59.95,68.08,49.72,73.74,89.92,67.44,0.93,0.91,0.91,IND,IND,IND,0.96,0.94,0.92,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,A,05/04/2023 19:26,B,05/04/2023 19:25,C,05/04/2023 19:26,B,05/04/2023 19:21,A,05/04/2023 19:21,B,05/04/2023 19:22,C,05/04/2023 19:24,A,05/04/2023 19:29,59.92,60.06,60.00,05/04/2023 19:22,05/04/2023 19:20,Válido,-20170.88,54765.23,17297.18,-37468.05,-11142.41,13729.06,1293.33,-12435.74,-9787.95,-2642.82,1149.11,141.23,57549.55,15266.12,15266.12,109400.80,14585.77,14585.77,-108097.50,4407.58,4407.58,-18429.15,4407.58,4407.58,-18429.15,0.00,0.00,-17430.88
05/04/2023 19:40,213.66,212.09,215.00,213.87,55.93,63.06,58.20,46.54,370.05,370.34,372.94,366.87,0.95,0.96,0.92,0.92,IND,IND,IND,IND,15183.56,12798.11,11545.89,-9160.44,4810.11,3882.07,4822.17,-3894.13,15927.26,13373.94,12512.43,9953.79,60.01,111.22,A,211.11,214.07,213.51,369.46,372.07,365.16,212.44,214.89,214.04,370.49,372.98,367.36,213.19,215.30,214.53,371.23,373.71,368.60,51.60,58.11,45.46,65.55,63.06,49.83,96.30,72.98,57.64,0.94,0.92,0.91,IND,IND,IND,0.97,0.92,0.93,IND,IND,IND,0.98,0.94,0.95,IND,IND,IND,A,05/04/2023 19:33,B,05/04/2023 19:38,C,05/04/2023 19:33,B,05/04/2023 19:34,C,05/04/2023 19:35,A,05/04/2023 19:33,C,05/04/2023 19:38,A,05/04/2023 19:34,59.96,60.04,60.00,05/04/2023 19:31,05/04/2023 19:38,Válido,-20168.20,54767.91,17299.86,-37468.05,-11141.62,13729.86,1294.12,-12435.74,-9787.95,-2642.82,1149.90,141.23,57552.35,11183.88,15266.12,109400.80,10720.05,14585.77,-108097.50,3169.00,4407.58,-18429.15,3169.00,4407.58,-18429.15,0.00,0.00,-17430.88
05/04/2023 19:50,214.52,212.64,216.16,214.77,56.57,68.90,55.93,44.87,371.55,372.18,374.71,367.78,0.96,0.96,0.93,0.93,IND,IND,IND,IND,16313.14,14097.90,11189.15,-8973.91,5061.09,3991.33,4580.40,-3510.63,17080.20,14652.01,12090.37,9636.16,60.01,112.40,A,210.32,213.94,212.48,368.57,370.74,363.61,212.07,215.54,214.06,371.16,373.54,366.65,213.50,216.70,215.23,373.30,375.54,369.06,61.74,55.11,44.20,70.42,57.11,47.51,80.87,67.72,57.89,0.95,0.91,0.92,IND,IND,IND,0.96,0.92,0.92,IND,IND,IND,0.97,0.94,0.93,IND,IND,IND,A,05/04/2023 19:42,B,05/04/2023 19:42,C,05/04/2023 19:42,B,05/04/2023 19:42,C,05/04/2023 19:49,A,05/04/2023 19:42,B,05/04/2023 19:43,A,05/04/2023 19:49,59.96,60.04,60.00,05/04/2023 19:48,05/04/2023 19:41,Válido,-20165.47,54770.64,17302.58,-37468.05,-11140.81,13730.67,1294.93,-12435.74,-9787.95,-2642.82,1150.71,141.23,57555.19,5718.22,16837.54,109400.80,5485.56,16135.70,-108097.50,1611.26,4790.67,-18429.15,1611.26,4790.67,-18429.15,0.00,0.00,-17430.88
05/04/2023 20:00,212.21,210.99,213.33,212.32,55.86,61.04,60.19,46.34,367.54,368.02,369.91,364.70,0.94,0.95,0.91,0.93,IND,IND,IND,IND,14861.83,12280.83,11722.74,-9141.74,5483.89,3881.73,5238.58,-3636.42,15841.31,12879.70,12839.99,9838.44,60.02,111.83,A,209.57,209.20,211.67,362.61,368.01,362.44,210.77,213.23,212.84,367.64,370.94,364.39,212.90,216.60,215.16,372.91,375.44,368.33,58.63,55.68,44.06,72.71,75.00,46.19,87.73,118.20,56.79,0.95,0.87,0.93,IND,IND,IND,0.97,0.93,0.93,IND,IND,IND,0.98,0.97,0.94,IND,IND,IND,B,05/04/2023 19:51,B,05/04/2023 19:51,C,05/04/2023 19:52,B,05/04/2023 19:51,C,05/04/2023 19:51,B,05/04/2023 19:51,B,05/04/2023 19:51,A,05/04/2023 19:52,59.98,60.05,60.01,05/04/2023 19:52,05/04/2023 19:58,Válido,-20162.05,54774.06,17306.00,-37468.05,-11139.78,13731.69,1295.96,-12435.74,-9787.95,-2642.82,1151.74,141.23,57558.77,20003.47,20003.47,109400.80,19156.40,19156.40,-108097.50,5729.93,5729.93,-18429.15,5729.93,5729.93,-18429.15,0.00,0.00,-17430.88
05/04/2023 20:10,211.79,211.03,211.95,212.39,62.61,55.35,88.39,44.09,366.81,365.49,369.97,364.98,0.97,0.95,0.96,0.93,IND,IND,IND,IND,20381.82,11136.18,17980.46,-8734.82,5411.73,3526.96,5257.29,-3372.51,21088.04,11681.35,18733.29,9363.27,60.02,117.66,A,210.11,211.70,211.79,365.03,368.89,363.61,210.89,212.49,212.28,366.40,369.83,364.70,211.33,213.39,212.72,368.17,370.58,365.54,52.00,59.90,43.45,57.98,76.34,45.99,68.77,93.96,52.91,0.94,0.91,0.92,IND,IND,IND,0.95,0.94,0.93,IND,IND,IND,0.96,0.97,0.94,IND,IND,IND,A,05/04/2023 20:05,B,05/04/2023 20:00,C,05/04/2023 20:05,B,05/04/2023 20:08,C,05/04/2023 20:06,B,05/04/2023 20:07,B,05/04/2023 20:03,A,05/04/2023 20:01,59.98,60.05,60.01,05/04/2023 20:00,05/04/2023 20:02,Válido,-20159.08,54777.03,17308.97,-37468.05,-11138.85,13732.62,1296.88,-12435.74,-9787.95,-2642.82,1152.67,141.23,57561.88,12460.30,20003.47,109400.80,11886.62,19156.40,-108097.50,3702.68,5729.93,-18429.15,3702.68,5729.93,-18429.15,0.00,0.00,-17430.88
05/04/2023 20:20,212.70,211.62,213.96,212.53,52.10,52.68,55.53,48.09,368.40,368.95,370.67,365.59,0.95,0.96,0.91,0.92,IND,IND,IND,IND,12159.54,10720.11,10841.88,-9402.45,3914.99,3059.46,4862.52,-4006.99,12774.25,11148.14,11882.36,10220.66,60.06,107.81,A,210.41,211.54,211.53,365.32,368.69,363.82,211.22,213.13,212.21,367.50,370.00,365.02,211.72,213.96,212.74,368.97,370.76,366.11,46.56,55.42,43.60,53.69,66.40,48.23,66.94,89.00,57.44,0.93,0.90,0.91,IND,IND,IND,0.95,0.93,0.92,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,A,05/04/2023 20:15,B,05/04/2023 20:20,C,05/04/2023 20:18,B,05/04/2023 20:16,C,05/04/2023 20:10,B,05/04/2023 20:10,B,05/04/2023 20:18,A,05/04/2023 20:18,59.97,60.06,60.01,05/04/2023 20:15,05/04/2023 20:14,Válido,-20156.66,54779.45,17311.39,-37468.05,-11138.07,13733.40,1297.67,-12435.74,-9787.95,-2642.82,1153.45,141.23,57564.42,4872.42,17755.08,109400.80,4637.66,16918.29,-108097.50,1488.88,5340.95,-18429.15,1488.88,5340.95,-18429.15,0.00,0.00,-17430.88
05/04/2023 20:30,210.93,210.07,212.01,210.70,53.73,47.08,62.30,51.80,365.33,365.53,367.44,363.01,0.91,0.94,0.91,0.94,IND,IND,IND,IND,11121.81,9282.55,12050.83,-10211.58,4970.27,3415.27,5408.58,-3853.58,12181.88,9890.89,13208.91,10914.50,60.03,110.28,A,209.00,210.90,210.00,364.52,366.23,361.71,210.49,212.33,210.76,366.21,367.53,363.62,211.71,214.02,212.58,368.89,370.79,365.85,41.81,54.49,47.18,45.57,58.82,55.05,62.38,76.37,70.82,0.91,0.90,0.92,IND,IND,IND,0.95,0.92,0.94,IND,IND,IND,0.96,0.93,0.96,IND,IND,IND,A,05/04/2023 20:29,B,05/04/2023 20:20,C,05/04/2023 20:29,B,05/04/2023 20:20,A,05/04/2023 20:24,B,05/04/2023 20:23,B,05/04/2023 20:23,A,05/04/2023 20:21,59.98,60.06,60.02,05/04/2023 20:28,05/04/2023 20:27,Válido,-20155.06,54781.05,17313.00,-37468.05,-11137.40,13734.07,1298.34,-12435.74,-9787.95,-2642.82,1154.12,141.23,57566.17,11858.95,11858.95,109400.80,11077.32,11077.32,-108097.50,4176.22,4176.22,-18429.15,4176.22,4176.22,-18429.15,0.00,0.00,-17430.88
05/04/2023 20:40,210.04,208.93,211.11,210.06,58.74,62.92,64.63,48.68,363.78,364.24,366.19,360.91,0.96,0.96,0.93,0.92,IND,IND,IND,IND,15868.09,12641.47,12652.86,-9426.25,4746.28,3607.73,5104.12,-3965.56,16562.71,13146.20,13643.57,10226.43,59.99,117.18,A,207.56,209.59,209.34,361.35,365.13,359.50,208.96,210.88,210.20,363.49,366.37,361.37,210.10,211.98,210.91,365.44,367.65,363.21,44.50,61.89,46.36,55.54,70.48,50.42,73.45,89.03,62.57,0.91,0.91,0.91,IND,IND,IND,0.95,0.93,0.94,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,A,05/04/2023 20:36,B,05/04/2023 20:30,C,05/04/2023 20:36,B,05/04/2023 20:31,A,05/04/2023 20:32,B,05/04/2023 20:34,B,05/04/2023 20:31,A,05/04/2023 20:39,59.95,60.04,59.99,05/04/2023 20:34,05/04/2023 20:30,Válido,-20152.57,54783.54,17315.49,-37468.05,-11136.51,13734.96,1299.23,-12435.74,-9787.95,-2642.82,1155.01,141.23,57568.81,10577.61,11858.95,109400.80,9937.24,11077.32,-108097.50,3557.05,4176.22,-18429.15,3557.05,4176.22,-18429.15,0.00,0.00,-17430.88
05/04/2023 20:50,210.77,209.87,212.01,210.43,50.26,45.51,54.82,50.45,365.06,365.40,366.96,362.82,0.92,0.93,0.93,0.94,IND,IND,IND,IND,9760.00,8912.51,10784.55,-9937.07,4036.63,3437.08,4332.89,-3733.34,10561.82,9552.30,11622.41,10615.23,60.00,100.80,A,208.11,209.82,209.32,361.90,365.13,359.77,209.32,211.15,210.01,364.00,366.25,361.72,210.08,212.09,210.44,365.67,367.10,362.95,43.36,54.61,46.93,51.69,67.80,52.84,63.15,88.38,69.59,0.91,0.91,0.91,IND,IND,IND,0.94,0.93,0.93,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,A,05/04/2023 20:43,B,05/04/2023 20:47,C,05/04/2023 20:43,B,05/04/2023 20:48,A,05/04/2023 20:47,B,05/04/2023 20:40,B,05/04/2023 20:47,A,05/04/2023 20:40,59.96,60.03,60.00,05/04/2023 20:49,05/04/2023 20:43,Válido,-20150.37,54785.75,17317.69,-37468.05,-11135.74,13735.74,1300.00,-12435.74,-9787.95,-2642.82,1155.78,141.23,57571.15,3986.70,15958.53,109400.80,3699.89,15058.70,-108097.50,1467.75,5188.53,-18429.15,1467.75,5188.53,-18429.15,0.00,0.00,-17430.88
05/04/2023 21:00,210.78,210.00,212.09,210.24,53.49,46.12,58.53,55.81,365.07,365.64,366.72,362.84,0.91,0.94,0.93,0.96,IND,IND,IND,IND,9453.35,9093.72,11575.13,-11215.50,4368.56,3335.02,4484.40,-3450.86,10413.94,9685.97,12413.44,11734.38,60.00,109.08,A,208.60,211.08,208.87,364.48,364.57,361.13,209.69,212.09,209.76,365.49,365.93,362.40,210.20,212.58,210.51,366.28,367.45,363.26,45.00,52.63,50.47,49.09,55.00,64.00,65.86,73.07,80.30,0.91,0.91,0.93,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,A,05/04/2023 20:54,B,05/04/2023 20:57,C,05/04/2023 20:54,B,05/04/2023 20:57,A,05/04/2023 20:55,C,05/04/2023 20:53,B,05/04/2023 20:57,A,05/04/2023 20:58,59.94,60.04,59.99,05/04/2023 20:50,05/04/2023 20:59,Válido,-20149.09,54787.02,17318.97,-37468.05,-11135.07,13736.40,1300.66,-12435.74,-9787.95,-2642.82,1156.45,141.23,57572.60,9770.78,9770.78,109400.80,8813.60,8813.60,-108097.50,4116.55,4116.55,-18429.15,4116.55,4116.55,-18429.15,0.00,0.00,-17430.88
05/04/2023 21:10,209.91,209.50,210.57,209.65,63.44,46.99,80.73,62.59,363.56,363.03,365.46,362.20,0.94,0.94,0.96,0.96,IND,IND,IND,IND,12864.87,9238.33,16251.81,-12625.26,4807.08,3398.58,4986.90,-3578.41,13733.64,9843.63,16999.72,13122.59,60.02,127.80,A,208.13,209.88,208.82,361.96,364.07,359.76,209.70,211.06,209.72,363.97,365.73,362.30,210.53,212.15,210.40,365.79,366.89,363.63,41.42,58.07,53.91,47.69,73.52,61.17,68.19,89.86,76.67,0.93,0.93,0.95,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,05/04/2023 21:02,B,05/04/2023 21:00,C,05/04/2023 21:02,B,05/04/2023 21:05,A,05/04/2023 21:03,B,05/04/2023 21:06,B,05/04/2023 21:00,A,05/04/2023 21:03,59.95,60.04,60.00,05/04/2023 21:01,05/04/2023 21:06,Válido,-20147.10,54789.02,17320.96,-37468.05,-11134.37,13737.11,1301.37,-12435.74,-9787.95,-2642.82,1157.15,141.23,57574.72,8478.77,9770.78,109400.80,7965.32,8813.60,-108097.50,2832.35,4116.55,-18429.15,2832.35,4116.55,-18429.15,0.00,0.00,-17430.88
05/04/2023 21:20,210.08,209.59,210.88,209.77,60.18,45.93,74.08,60.52,363.85,363.47,365.70,362.40,0.93,0.92,0.95,0.95,IND,IND,IND,IND,11636.03,8882.50,14823.11,-12069.57,4705.68,3708.25,4934.45,-3937.01,12551.52,9625.48,15622.85,12695.46,60.00,119.63,A,208.89,209.04,208.06,361.34,363.19,361.28,209.56,210.80,209.43,363.55,365.04,362.21,210.22,211.44,209.98,364.79,366.18,363.12,39.72,64.07,56.19,48.50,75.12,67.34,58.69,98.42,85.04,0.91,0.92,0.95,IND,IND,IND,0.94,0.95,0.96,IND,IND,IND,0.95,0.96,0.98,IND,IND,IND,C,05/04/2023 21:15,B,05/04/2023 21:13,C,05/04/2023 21:11,B,05/04/2023 21:12,A,05/04/2023 21:14,B,05/04/2023 21:11,A,05/04/2023 21:16,A,05/04/2023 21:13,59.98,60.06,60.02,05/04/2023 21:15,05/04/2023 21:12,Válido,-20145.26,54790.85,17322.80,-37468.05,-11133.59,13737.88,1302.14,-12435.74,-9787.95,-2642.82,1157.92,141.23,57576.71,3618.40,12850.64,109400.80,3233.20,12070.55,-108097.50,1589.57,4326.21,-18429.15,1589.57,4326.21,-18429.15,0.00,0.00,-17430.88
05/04/2023 21:30,209.48,209.14,211.09,208.20,76.51,58.38,71.27,99.87,362.82,363.93,362.96,361.56,0.77,0.96,0.94,0.98,IND,IND,IND,IND,5458.16,11714.91,14156.22,-20412.97,4575.49,3441.04,5094.63,-3960.18,7122.27,12209.83,15045.06,20793.56,60.02,168.20,A,208.70,210.17,206.63,362.50,361.05,360.94,209.55,210.81,209.21,363.55,364.46,362.42,210.13,211.11,209.94,364.10,365.81,363.29,38.25,67.59,59.59,46.24,70.53,75.62,61.84,82.53,114.08,0.91,0.93,0.95,IND,IND,IND,0.94,0.94,0.97,IND,IND,IND,0.96,0.95,0.98,IND,IND,IND,C,05/04/2023 21:27,B,05/04/2023 21:29,C,05/04/2023 21:27,B,05/04/2023 21:20,A,05/04/2023 21:24,C,05/04/2023 21:27,A,05/04/2023 21:20,A,05/04/2023 21:28,59.98,60.06,60.02,05/04/2023 21:25,05/04/2023 21:26,Válido,-20143.96,54792.15,17324.09,-37468.05,-11132.85,13738.62,1302.89,-12435.74,-9787.95,-2642.82,1158.67,141.23,57578.22,9647.26,9647.26,109400.80,8418.92,8418.92,-108097.50,4568.11,4568.11,-18429.15,4568.11,4568.11,-18429.15,0.00,0.00,-17430.88
05/04/2023 21:40,209.66,209.22,210.59,209.16,73.47,62.00,81.88,76.54,363.12,363.35,364.46,361.56,0.95,0.97,0.96,0.98,IND,IND,IND,IND,13519.95,12569.30,16610.13,-15659.49,4511.17,3206.47,4631.10,-3326.41,14252.70,12971.84,17243.66,16008.89,60.03,151.24,A,207.78,208.87,208.09,360.82,362.52,359.44,209.01,210.51,209.04,363.11,364.22,361.34,209.54,211.17,209.62,364.10,365.15,362.39,51.67,70.05,69.58,58.88,77.60,76.01,72.30,91.84,99.92,0.95,0.93,0.97,IND,IND,IND,0.97,0.95,0.98,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,05/04/2023 21:33,B,05/04/2023 21:30,C,05/04/2023 21:33,B,05/04/2023 21:39,A,05/04/2023 21:36,C,05/04/2023 21:30,B,05/04/2023 21:33,A,05/04/2023 21:36,59.96,60.06,60.01,05/04/2023 21:33,05/04/2023 21:39,Válido,-20141.97,54794.14,17326.08,-37468.05,-11132.08,13739.39,1303.66,-12435.74,-9787.95,-2642.82,1159.44,141.23,57580.36,8559.46,9647.26,109400.80,7966.55,8418.92,-108097.50,3078.14,4568.11,-18429.15,3078.14,4568.11,-18429.15,0.00,0.00,-17430.88
05/04/2023 21:50,209.84,209.14,211.08,209.29,61.18,50.26,66.77,66.52,363.44,363.86,365.04,361.42,0.91,0.96,0.94,0.97,IND,IND,IND,IND,9835.71,10095.25,13241.10,-13500.64,4356.67,2926.02,4829.72,-3399.07,10757.40,10510.74,14094.43,13921.96,60.02,129.12,A,208.67,210.15,208.66,362.47,363.47,360.69,209.53,210.91,209.35,363.79,364.77,362.25,210.18,211.50,210.02,364.93,366.03,363.20,47.62,66.52,61.22,54.12,76.55,76.79,68.45,84.44,90.79,0.95,0.94,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,0.97,0.96,0.99,IND,IND,IND,C,05/04/2023 21:43,B,05/04/2023 21:42,C,05/04/2023 21:40,B,05/04/2023 21:48,A,05/04/2023 21:46,C,05/04/2023 21:44,B,05/04/2023 21:49,A,05/04/2023 21:40,60.02,60.08,60.05,05/04/2023 21:50,05/04/2023 21:44,Válido,-20140.20,54795.91,17327.85,-37468.05,-11131.33,13740.14,1304.41,-12435.74,-9787.95,-2642.82,1160.19,141.23,57582.29,3704.09,12562.56,109400.80,3395.40,11651.50,-108097.50,1471.76,4611.63,-18429.15,1471.76,4611.63,-18429.15,0.00,0.00,-17430.88
05/04/2023 22:00,211.43,210.97,212.53,210.77,59.13,45.66,65.87,65.85,366.19,366.47,367.54,364.56,0.92,0.95,0.94,0.96,IND,IND,IND,IND,8988.64,9143.00,13178.95,-13333.32,3901.32,3030.44,4724.14,-3853.26,9798.77,9632.14,14000.08,13878.94,60.00,123.92,A,207.78,209.97,207.43,362.39,362.31,359.16,209.45,211.22,209.39,364.28,365.12,361.88,211.15,212.79,211.04,366.87,368.03,364.85,42.33,60.07,59.81,49.17,64.21,65.40,65.89,76.28,83.19,0.94,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,C,05/04/2023 21:56,B,05/04/2023 21:59,C,05/04/2023 21:56,B,05/04/2023 21:59,A,05/04/2023 21:56,C,05/04/2023 21:56,B,05/04/2023 21:59,A,05/04/2023 21:56,59.95,60.04,60.01,05/04/2023 21:54,05/04/2023 21:51,Válido,-20138.63,54797.48,17329.43,-37468.05,-11130.68,13740.79,1305.06,-12435.74,-9787.95,-2642.82,1160.84,141.23,57583.99,10516.96,10516.96,109400.80,9682.97,9682.97,-108097.50,4074.83,4074.83,-18429.15,4074.83,4074.83,-18429.15,0.00,0.00,-17430.88
05/04/2023 22:10,209.55,208.64,210.23,209.79,67.62,59.09,85.67,58.08,362.94,362.04,365.61,361.18,0.95,0.93,0.97,0.96,IND,IND,IND,IND,17169.52,11523.39,17391.67,-11745.54,5820.73,4381.99,4682.90,-3244.16,18129.34,12328.43,18011.10,12185.33,60.01,126.88,A,208.64,210.13,209.39,362.04,365.00,361.18,211.04,212.20,210.63,366.16,367.07,364.63,211.68,212.82,211.56,367.25,368.65,365.54,39.94,63.07,56.81,45.81,69.99,67.02,59.09,85.87,87.96,0.93,0.93,0.95,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,A,05/04/2023 22:10,B,05/04/2023 22:08,C,05/04/2023 22:10,B,05/04/2023 22:09,A,05/04/2023 22:04,C,05/04/2023 22:01,B,05/04/2023 22:05,A,05/04/2023 22:06,59.92,60.04,60.00,05/04/2023 22:01,05/04/2023 22:09,Válido,-20137.03,54799.09,17331.03,-37468.05,-11129.99,13741.49,1305.75,-12435.74,-9787.95,-2642.82,1161.53,141.23,57585.74,7003.54,10516.96,109400.80,6403.61,9682.97,-108097.50,2770.04,4074.83,-18429.15,2770.04,4074.83,-18429.15,0.00,0.00,-17430.88
05/04/2023 22:20,209.14,207.99,210.05,209.38,76.31,74.65,87.20,67.09,362.22,361.91,364.98,359.78,0.97,0.98,0.97,0.97,IND,IND,IND,IND,19241.11,15186.71,17710.04,-13655.64,4603.66,3224.12,4674.73,-3295.19,19784.19,15525.18,18316.63,14047.59,60.00,151.35,A,207.69,209.25,208.54,360.49,363.87,359.14,208.73,210.03,209.56,361.91,365.43,360.89,209.67,210.58,210.12,363.10,366.52,362.60,46.64,80.19,51.58,60.44,91.70,62.00,83.73,109.08,85.22,0.95,0.96,0.95,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,05/04/2023 22:10,B,05/04/2023 22:11,C,05/04/2023 22:12,B,05/04/2023 22:14,A,05/04/2023 22:14,B,05/04/2023 22:16,A,05/04/2023 22:15,A,05/04/2023 22:10,59.96,60.05,60.01,05/04/2023 22:11,05/04/2023 22:14,Válido,-20133.97,54802.14,17334.08,-37468.05,-11129.24,13742.24,1306.50,-12435.74,-9787.95,-2642.82,1162.28,141.23,57588.89,6410.51,13179.38,109400.80,6215.16,12410.06,-108097.50,1565.58,4192.76,-18429.15,1565.58,4192.76,-18429.15,0.00,0.00,-17430.88
05/04/2023 22:30,210.19,209.32,211.27,209.97,66.65,61.38,76.40,62.15,364.04,364.17,366.36,361.61,0.97,0.97,0.96,0.96,IND,IND,IND,IND,15485.35,12500.48,15516.18,-12531.31,3778.78,2971.13,4449.98,-3642.32,15939.74,12848.72,16141.68,13049.92,60.05,133.78,A,207.58,209.89,209.01,361.87,364.35,359.19,208.84,211.04,209.98,363.75,366.22,360.94,209.50,211.82,210.56,365.32,367.54,362.02,60.13,60.85,52.20,68.35,76.36,60.42,85.15,94.80,74.15,0.96,0.94,0.94,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,05/04/2023 22:21,B,05/04/2023 22:23,C,05/04/2023 22:21,B,05/04/2023 22:28,C,05/04/2023 22:21,B,05/04/2023 22:21,B,05/04/2023 22:23,A,05/04/2023 22:23,59.99,60.08,60.03,05/04/2023 22:20,05/04/2023 22:29,Válido,-20131.10,54805.01,17336.95,-37468.05,-11128.58,13742.90,1307.16,-12435.74,-9787.95,-2642.82,1162.94,141.23,57591.84,18205.61,18205.61,109400.80,17705.77,17705.77,-108097.50,4209.82,4209.82,-18429.15,4209.82,4209.82,-18429.15,0.00,0.00,-17430.88
05/04/2023 22:40,208.75,208.19,208.81,209.24,74.52,60.53,101.30,61.72,361.54,360.19,364.29,360.14,0.94,0.95,0.95,0.96,IND,IND,IND,IND,19687.19,12028.97,20111.11,-12452.89,6889.97,3758.35,6556.90,-3425.29,20858.03,12602.43,21153.01,12915.38,60.05,148.66,A,207.41,208.03,208.66,359.01,363.30,359.12,208.74,210.61,209.70,362.99,365.62,360.90,209.64,211.61,210.40,364.54,367.20,362.40,53.68,59.97,53.46,61.13,77.87,59.62,80.35,109.09,71.14,0.95,0.92,0.94,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,05/04/2023 22:36,B,05/04/2023 22:34,A,05/04/2023 22:38,B,05/04/2023 22:30,C,05/04/2023 22:38,B,05/04/2023 22:39,B,05/04/2023 22:38,A,05/04/2023 22:33,59.97,60.08,60.03,05/04/2023 22:35,05/04/2023 22:30,Válido,-20128.44,54807.67,17339.61,-37468.05,-11127.79,13743.69,1307.95,-12435.74,-9787.95,-2642.82,1163.73,141.23,57594.62,11102.89,18205.61,109400.80,10629.64,17705.77,-108097.50,3160.27,4209.82,-18429.15,3160.27,4209.82,-18429.15,0.00,0.00,-17430.88
05/04/2023 22:50,209.95,208.74,211.09,210.03,61.27,60.67,68.15,54.98,363.64,363.73,366.08,361.10,0.93,0.95,0.93,0.95,IND,IND,IND,IND,14389.17,11999.63,13399.64,-11010.10,5797.60,4051.19,5231.55,-3485.13,15513.23,12665.04,14384.69,11548.53,60.01,121.26,A,207.65,208.72,208.95,360.07,364.10,359.59,208.61,210.51,209.76,362.97,365.42,360.81,209.61,211.63,210.66,364.93,366.97,362.55,56.57,66.52,54.14,61.03,74.61,56.98,74.78,101.57,65.79,0.94,0.92,0.95,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,A,05/04/2023 22:46,B,05/04/2023 22:48,C,05/04/2023 22:46,B,05/04/2023 22:48,C,05/04/2023 22:48,B,05/04/2023 22:40,B,05/04/2023 22:46,A,05/04/2023 22:46,59.97,60.07,60.03,05/04/2023 22:47,05/04/2023 22:42,Válido,-20125.89,54810.23,17342.17,-37468.05,-11126.79,13744.69,1308.95,-12435.74,-9787.95,-2642.82,1164.73,141.23,57597.36,5227.96,16871.06,109400.80,4840.62,16024.66,-108097.50,1972.34,5192.13,-18429.15,1972.34,5192.13,-18429.15,0.00,0.00,-17430.88
05/04/2023 23:00,209.91,208.81,211.10,209.81,61.91,57.56,69.08,59.08,363.56,363.58,365.86,361.24,0.92,0.94,0.94,0.95,IND,IND,IND,IND,13138.58,11274.02,13686.56,-11822.00,5467.06,4163.40,5034.29,-3730.63,14230.64,12018.22,14583.07,12396.66,60.03,122.15,A,207.36,210.48,208.70,362.20,364.46,359.19,208.80,211.17,210.20,363.83,366.32,361.28,209.34,211.72,210.60,364.97,366.93,362.10,55.52,67.12,53.42,63.97,71.43,57.24,80.05,80.77,73.39,0.92,0.92,0.93,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,A,05/04/2023 22:55,B,05/04/2023 22:53,C,05/04/2023 22:55,B,05/04/2023 22:51,C,05/04/2023 22:50,B,05/04/2023 22:59,A,05/04/2023 22:59,A,05/04/2023 22:55,60.00,60.09,60.04,05/04/2023 22:50,05/04/2023 22:57,Válido,-20123.34,54812.78,17344.72,-37468.05,-11125.79,13745.68,1309.94,-12435.74,-9787.95,-2642.82,1165.73,141.23,57600.10,16177.45,16177.45,109400.80,15040.05,15040.05,-108097.50,5942.60,5942.60,-18429.15,5942.60,5942.60,-18429.15,0.00,0.00,-17430.88
05/04/2023 23:10,210.40,209.40,211.45,210.36,59.48,53.17,66.89,58.38,364.42,364.22,366.57,362.45,0.92,0.94,0.94,0.96,IND,IND,IND,IND,11973.40,10488.81,13254.54,-11769.95,5165.21,3735.65,4935.07,-3505.51,13040.01,11134.19,14143.47,12280.89,60.02,119.07,A,208.03,210.40,208.62,362.70,364.52,360.25,209.23,211.23,209.97,363.92,366.03,361.95,209.75,211.64,210.68,364.75,367.02,362.90,49.03,66.32,54.04,53.64,69.41,60.27,66.16,84.93,74.88,0.92,0.93,0.94,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,A,05/04/2023 23:01,B,05/04/2023 23:09,C,05/04/2023 23:01,B,05/04/2023 23:09,A,05/04/2023 23:04,B,05/04/2023 23:06,A,05/04/2023 23:08,A,05/04/2023 23:03,60.00,60.09,60.05,05/04/2023 23:09,05/04/2023 23:03,Válido,-20121.30,54814.81,17346.76,-37468.05,-11124.92,13746.55,1310.81,-12435.74,-9787.95,-2642.82,1166.60,141.23,57602.32,8862.07,16177.45,109400.80,8142.66,15040.05,-108097.50,3481.44,5942.60,-18429.15,3481.44,5942.60,-18429.15,0.00,0.00,-17430.88
05/04/2023 23:20,210.13,209.17,211.12,210.11,61.41,54.81,73.61,55.82,363.95,363.67,366.38,361.81,0.93,0.93,0.95,0.95,IND,IND,IND,IND,14246.78,10709.63,14713.22,-11176.07,5538.90,4093.12,4999.73,-3553.95,15285.62,11465.15,15539.50,11727.53,60.02,118.88,A,208.17,210.57,209.47,362.88,365.26,360.77,209.55,211.43,210.40,364.24,366.56,362.75,210.10,212.15,211.09,365.32,367.67,363.91,46.46,64.91,55.81,50.42,68.90,59.32,64.39,80.74,74.43,0.90,0.93,0.95,IND,IND,IND,0.93,0.94,0.97,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,A,05/04/2023 23:17,B,05/04/2023 23:12,C,05/04/2023 23:19,B,05/04/2023 23:12,A,05/04/2023 23:16,B,05/04/2023 23:18,A,05/04/2023 23:17,A,05/04/2023 23:13,59.98,60.08,60.03,05/04/2023 23:11,05/04/2023 23:12,Válido,-20119.39,54816.72,17348.66,-37468.05,-11123.98,13747.50,1311.76,-12435.74,-9787.95,-2642.82,1167.54,141.23,57604.45,4376.29,13007.21,109400.80,3933.87,11836.46,-108097.50,1909.94,5360.59,-18429.15,1909.94,5360.59,-18429.15,0.00,0.00,-17430.88
05/04/2023 23:30,210.37,209.82,211.05,210.23,66.51,53.35,83.80,62.38,364.36,363.76,366.52,362.78,0.95,0.94,0.96,0.96,IND,IND,IND,IND,14944.08,10541.86,16963.03,-12560.81,5002.47,3766.87,5008.61,-3773.00,15759.13,11194.65,17687.01,13115.24,60.02,130.92,A,208.33,210.16,208.59,362.33,363.88,360.80,209.51,211.03,209.45,363.76,365.13,362.25,209.97,211.86,210.38,365.23,366.85,362.94,49.96,67.53,55.25,54.30,79.07,74.71,69.46,94.49,88.96,0.93,0.93,0.94,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,0.95,0.96,0.98,IND,IND,IND,A,05/04/2023 23:26,B,05/04/2023 23:29,C,05/04/2023 23:26,B,05/04/2023 23:28,A,05/04/2023 23:23,B,05/04/2023 23:22,A,05/04/2023 23:24,A,05/04/2023 23:27,59.95,60.04,60.01,05/04/2023 23:24,05/04/2023 23:28,Válido,-20117.50,54818.61,17350.56,-37468.05,-11123.08,13748.40,1312.66,-12435.74,-9787.95,-2642.82,1168.44,141.23,57606.54,12764.15,12764.15,109400.80,11501.86,11501.86,-108097.50,5504.64,5504.64,-18429.15,5504.64,5504.64,-18429.15,0.00,0.00,-17430.88
05/04/2023 23:40,210.57,209.87,211.35,210.49,64.59,59.89,72.76,61.13,364.71,364.87,366.54,362.71,0.94,0.97,0.93,0.96,IND,IND,IND,IND,14185.29,12171.09,14333.05,-12318.85,4992.94,3137.07,5568.27,-3712.41,15038.34,12568.88,15376.67,12866.08,60.02,134.33,A,208.27,210.44,207.83,362.74,362.86,360.46,209.46,211.05,209.69,364.00,365.40,362.10,209.95,211.55,210.62,365.04,366.89,363.02,47.45,69.20,59.75,57.52,75.69,71.08,75.38,87.03,101.63,0.93,0.93,0.95,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,C,05/04/2023 23:33,B,05/04/2023 23:38,C,05/04/2023 23:30,B,05/04/2023 23:38,A,05/04/2023 23:35,C,05/04/2023 23:33,B,05/04/2023 23:38,A,05/04/2023 23:38,59.96,60.04,60.00,05/04/2023 23:34,05/04/2023 23:31,Válido,-20115.46,54820.65,17352.59,-37468.05,-11122.26,13749.21,1313.47,-12435.74,-9787.95,-2642.82,1169.26,141.23,57608.74,8799.17,12764.15,109400.80,8149.22,11501.86,-108097.50,3261.69,5504.64,-18429.15,3261.69,5504.64,-18429.15,0.00,0.00,-17430.88
05/04/2023 23:50,210.84,209.97,211.83,210.73,60.91,57.73,66.54,58.46,365.18,365.52,366.96,363.06,0.92,0.96,0.93,0.97,IND,IND,IND,IND,12839.63,11638.42,13114.25,-11913.04,5420.17,3390.39,5168.35,-3138.57,13936.80,12122.20,14095.94,12319.55,60.06,125.33,A,208.98,210.49,209.25,363.36,365.10,361.73,209.98,211.25,210.53,364.54,366.65,363.03,210.64,212.00,211.02,365.80,367.43,364.32,46.42,65.88,54.63,53.29,74.51,58.36,67.51,85.33,73.45,0.94,0.93,0.94,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,05/04/2023 23:44,B,05/04/2023 23:49,C,05/04/2023 23:44,B,05/04/2023 23:42,A,05/04/2023 23:42,B,05/04/2023 23:43,B,05/04/2023 23:40,A,05/04/2023 23:41,60.00,60.09,60.04,05/04/2023 23:41,05/04/2023 23:49,Válido,-20113.17,54822.94,17354.88,-37468.05,-11121.42,13750.05,1314.32,-12435.74,-9787.95,-2642.82,1170.10,141.23,57611.19,4707.74,13858.61,109400.80,4401.22,12910.35,-108097.50,1665.26,4963.78,-18429.15,1665.26,4963.78,-18429.15,0.00,0.00,-17430.88
06/04/2023 00:00,210.62,209.62,211.71,210.52,59.03,54.37,65.79,56.92,364.79,364.78,366.95,362.65,0.95,0.96,0.95,0.96,IND,IND,IND,IND,12680.07,10931.19,13293.47,-11544.59,4176.44,3226.06,4160.84,-3210.46,13350.16,11397.30,13929.42,11982.68,60.04,118.05,A,208.66,211.29,210.05,363.95,366.07,361.67,209.76,211.82,210.88,365.25,367.24,362.95,210.62,212.23,211.30,366.35,367.88,364.13,51.61,64.21,53.02,58.63,66.31,55.99,76.12,75.26,64.70,0.94,0.92,0.95,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,A,05/04/2023 23:54,B,05/04/2023 23:53,C,05/04/2023 23:58,B,05/04/2023 23:56,A,05/04/2023 23:59,A,05/04/2023 23:54,B,05/04/2023 23:50,A,05/04/2023 23:50,59.99,60.10,60.06,05/04/2023 23:58,05/04/2023 23:52,Válido,-20110.92,54825.19,17357.14,-37468.05,-11120.51,13750.96,1315.22,-12435.74,-9787.95,-2642.82,1171.01,141.23,57613.62,14423.54,14423.54,109400.80,13411.87,13411.87,-108097.50,5290.63,5290.63,-18429.15,5290.63,5290.63,-18429.15,0.00,0.00,-17430.88
06/04/2023 00:10,210.37,209.73,211.54,209.85,57.44,49.86,61.54,60.93,364.37,364.90,365.77,362.44,0.92,0.95,0.94,0.96,IND,IND,IND,IND,9884.09,9955.22,12224.98,-12296.12,4169.63,3198.87,4476.01,-3505.26,10727.58,10456.54,13018.64,12785.99,60.02,118.91,A,208.43,210.71,208.92,363.38,364.81,360.88,209.28,211.36,209.94,364.23,366.17,361.76,209.86,211.92,210.60,365.26,367.11,362.77,49.75,59.15,56.46,56.04,69.04,59.21,69.65,84.02,72.68,0.94,0.94,0.95,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,A,06/04/2023 00:02,B,06/04/2023 00:02,C,06/04/2023 00:01,B,06/04/2023 00:00,A,06/04/2023 00:09,B,06/04/2023 00:03,B,06/04/2023 00:09,A,06/04/2023 00:01,59.96,60.05,60.01,06/04/2023 00:08,06/04/2023 00:03,Válido,-20108.72,54827.39,17359.34,-37468.05,-11119.80,13751.67,1315.94,-12435.74,-9787.95,-2642.82,1171.72,141.23,57615.93,9260.71,14423.54,109400.80,8802.23,13411.87,-108097.50,2857.95,5290.63,-18429.15,2857.95,5290.63,-18429.15,0.00,0.00,-17430.88
06/04/2023 00:20,210.48,209.87,211.57,210.02,60.41,53.53,64.29,63.42,364.56,365.20,365.87,362.62,0.91,0.96,0.93,0.97,IND,IND,IND,IND,10563.11,10814.28,12633.13,-12884.30,4706.89,3044.48,5038.09,-3375.69,11564.34,11234.65,13600.68,13319.18,60.01,127.71,A,208.74,210.91,209.39,364.02,365.04,361.31,209.69,211.55,210.07,364.93,365.99,362.53,210.12,211.85,210.49,365.54,366.85,363.32,49.50,60.76,57.13,52.73,64.05,62.01,63.39,74.24,71.63,0.94,0.92,0.95,IND,IND,IND,0.96,0.93,0.97,IND,IND,IND,0.97,0.94,0.98,IND,IND,IND,A,06/04/2023 00:11,B,06/04/2023 00:10,C,06/04/2023 00:11,B,06/04/2023 00:12,A,06/04/2023 00:10,B,06/04/2023 00:12,B,06/04/2023 00:19,A,06/04/2023 00:17,59.95,60.04,60.01,06/04/2023 00:11,06/04/2023 00:15,Válido,-20106.95,54829.16,17361.10,-37468.05,-11118.99,13752.49,1316.75,-12435.74,-9787.95,-2642.82,1172.53,141.23,57617.88,3818.16,13226.00,109400.80,3440.60,12429.75,-108097.50,1654.57,4456.42,-18429.15,1654.57,4456.42,-18429.15,0.00,0.00,-17430.88
06/04/2023 00:30,210.51,209.57,211.17,210.79,63.88,61.25,74.90,55.50,364.60,364.30,366.92,362.58,0.94,0.96,0.94,0.96,IND,IND,IND,IND,15997.86,12358.38,14874.65,-11235.18,5578.22,3466.87,5374.56,-3263.21,16942.49,12835.45,15815.85,11699.48,60.01,128.34,A,208.48,210.91,209.30,363.60,364.69,360.53,209.63,211.39,210.02,364.85,365.88,362.25,210.07,211.79,210.97,365.53,367.18,362.99,50.95,63.51,55.29,56.26,66.39,61.75,73.00,76.22,72.05,0.94,0.91,0.95,IND,IND,IND,0.96,0.93,0.96,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,A,06/04/2023 00:29,B,06/04/2023 00:28,C,06/04/2023 00:23,B,06/04/2023 00:29,A,06/04/2023 00:27,B,06/04/2023 00:28,B,06/04/2023 00:26,A,06/04/2023 00:23,59.96,60.04,60.00,06/04/2023 00:21,06/04/2023 00:21,Válido,-20104.97,54831.14,17363.08,-37468.05,-11118.16,13753.32,1317.58,-12435.74,-9787.95,-2642.82,1173.36,141.23,57620.02,12407.42,12407.42,109400.80,11355.51,11355.51,-108097.50,4977.14,4977.14,-18429.15,4977.14,4977.14,-18429.15,0.00,0.00,-17430.88
06/04/2023 00:40,211.35,210.73,212.25,211.07,58.60,51.47,65.18,59.14,366.06,366.36,367.60,364.21,0.92,0.96,0.93,0.96,IND,IND,IND,IND,11268.00,10447.30,12826.45,-12005.74,4677.49,2913.44,5182.18,-3418.13,12200.28,10845.93,13833.76,12482.85,60.05,123.31,A,209.17,210.87,209.60,364.12,365.31,361.95,210.24,211.67,210.75,365.47,366.86,363.44,210.82,212.32,211.30,366.51,367.73,364.54,48.55,64.64,54.56,53.59,67.15,58.29,66.93,76.24,69.99,0.95,0.92,0.95,IND,IND,IND,0.96,0.92,0.96,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,A,06/04/2023 00:34,B,06/04/2023 00:39,C,06/04/2023 00:34,B,06/04/2023 00:39,A,06/04/2023 00:38,B,06/04/2023 00:31,B,06/04/2023 00:30,A,06/04/2023 00:35,59.98,60.05,60.02,06/04/2023 00:31,06/04/2023 00:39,Válido,-20102.95,54833.16,17365.10,-37468.05,-11117.29,13754.18,1318.45,-12435.74,-9787.95,-2642.82,1174.23,141.23,57622.22,8802.69,12407.42,109400.80,8090.87,11355.51,-108097.50,3465.70,4977.14,-18429.15,3465.70,4977.14,-18429.15,0.00,0.00,-17430.88
06/04/2023 00:50,211.75,211.23,212.66,211.35,57.02,49.84,63.10,58.13,366.75,367.32,368.04,364.88,0.90,0.96,0.91,0.96,IND,IND,IND,IND,10538.85,10097.61,12230.91,-11789.67,5040.08,2977.02,5520.34,-3457.28,11682.02,10527.32,13418.99,12286.14,60.04,121.54,A,209.67,211.61,210.37,365.59,366.65,362.63,210.66,212.39,211.01,366.61,367.59,364.00,211.32,212.94,211.49,367.49,368.37,365.07,48.52,60.61,57.40,52.76,63.16,58.72,64.60,73.27,66.34,0.95,0.90,0.95,IND,IND,IND,0.96,0.92,0.96,IND,IND,IND,0.97,0.93,0.96,IND,IND,IND,A,06/04/2023 00:40,B,06/04/2023 00:48,C,06/04/2023 00:40,B,06/04/2023 00:48,A,06/04/2023 00:45,B,06/04/2023 00:45,B,06/04/2023 00:45,A,06/04/2023 00:40,59.99,60.06,60.04,06/04/2023 00:42,06/04/2023 00:45,Válido,-20101.10,54835.02,17366.96,-37468.05,-11116.49,13754.99,1319.25,-12435.74,-9787.95,-2642.82,1175.03,141.23,57624.25,3929.72,12969.72,109400.80,3585.47,11931.21,-108097.50,1605.97,5078.63,-18429.15,1605.97,5078.63,-18429.15,0.00,0.00,-17430.88
06/04/2023 01:00,210.92,210.15,211.83,210.78,59.35,56.75,64.52,56.78,365.32,365.72,367.03,363.20,0.93,0.97,0.92,0.96,IND,IND,IND,IND,12672.05,11542.53,12585.23,-11455.70,4860.41,2998.32,5328.74,-3466.64,13572.20,11925.60,13666.88,11968.74,59.98,124.63,A,209.57,211.41,210.34,365.24,366.48,362.74,210.78,212.26,211.00,366.49,367.54,364.15,211.36,212.87,211.50,367.61,368.52,365.12,43.94,60.08,52.80,49.59,62.73,56.52,62.73,72.13,64.93,0.94,0.91,0.94,IND,IND,IND,0.96,0.92,0.95,IND,IND,IND,0.97,0.93,0.96,IND,IND,IND,A,06/04/2023 00:55,B,06/04/2023 00:50,C,06/04/2023 00:55,B,06/04/2023 00:51,A,06/04/2023 00:55,B,06/04/2023 00:59,B,06/04/2023 00:50,A,06/04/2023 01:00,59.96,60.05,60.00,06/04/2023 00:55,06/04/2023 00:52,Válido,-20099.27,54836.84,17368.79,-37468.05,-11115.74,13755.74,1320.00,-12435.74,-9787.95,-2642.82,1175.78,141.23,57626.22,11816.00,11816.00,109400.80,10881.03,10881.03,-108097.50,4593.25,4593.25,-18429.15,4593.25,4593.25,-18429.15,0.00,0.00,-17430.88
06/04/2023 01:10,210.79,210.03,211.89,210.46,61.19,57.98,62.48,63.10,365.09,365.77,366.45,363.07,0.91,0.96,0.92,0.96,IND,IND,IND,IND,11078.70,11719.36,12169.31,-12809.97,5014.41,3308.95,5210.30,-3504.84,12160.67,12177.54,13237.80,13280.79,59.96,129.35,A,209.33,211.26,209.50,364.88,365.61,362.50,210.46,212.08,210.98,366.10,367.35,363.83,210.97,212.58,211.39,366.78,367.99,364.55,42.84,61.42,52.70,52.92,63.58,56.87,67.25,73.96,75.80,0.94,0.91,0.94,IND,IND,IND,0.96,0.92,0.96,IND,IND,IND,0.97,0.93,0.97,IND,IND,IND,A,06/04/2023 01:05,B,06/04/2023 01:08,C,06/04/2023 01:05,B,06/04/2023 01:00,A,06/04/2023 01:03,C,06/04/2023 01:08,B,06/04/2023 01:03,A,06/04/2023 01:00,59.96,60.04,60.00,06/04/2023 01:09,06/04/2023 01:00,Válido,-20097.35,54838.77,17370.71,-37468.05,-11114.88,13756.59,1320.85,-12435.74,-9787.95,-2642.82,1176.64,141.23,57628.33,8429.66,11816.00,109400.80,7704.03,10881.03,-108097.50,3414.48,4593.25,-18429.15,3414.48,4593.25,-18429.15,0.00,0.00,-17430.88
06/04/2023 01:20,211.37,210.67,212.46,210.98,59.08,53.50,62.28,61.44,366.10,366.60,367.50,364.19,0.91,0.95,0.93,0.96,IND,IND,IND,IND,10525.46,10693.15,12256.64,-12424.34,4859.00,3565.05,4989.10,-3695.15,11592.89,11271.78,13233.16,12962.19,59.99,122.46,A,209.51,211.82,209.64,365.69,366.03,362.66,210.59,212.43,211.04,366.54,367.59,364.07,211.19,212.90,211.64,367.23,368.64,365.24,46.84,61.19,54.99,54.32,63.18,61.18,69.97,71.95,77.52,0.94,0.91,0.94,IND,IND,IND,0.96,0.92,0.96,IND,IND,IND,0.97,0.93,0.97,IND,IND,IND,A,06/04/2023 01:16,B,06/04/2023 01:14,C,06/04/2023 01:16,B,06/04/2023 01:14,A,06/04/2023 01:13,C,06/04/2023 01:18,B,06/04/2023 01:17,A,06/04/2023 01:12,59.95,60.04,60.00,06/04/2023 01:10,06/04/2023 01:17,Válido,-20095.53,54840.59,17372.53,-37468.05,-11114.05,13757.42,1321.68,-12435.74,-9787.95,-2642.82,1177.46,141.23,57630.33,4197.52,12233.84,109400.80,3840.28,11142.85,-108097.50,1691.78,5039.38,-18429.15,1691.78,5039.38,-18429.15,0.00,0.00,-17430.88
06/04/2023 01:30,211.66,210.84,212.72,211.42,60.42,55.02,63.34,62.92,366.60,366.97,368.02,364.80,0.89,0.95,0.93,0.97,IND,IND,IND,IND,10604.09,11029.17,12540.13,-12965.21,5546.60,3591.69,4926.87,-2971.95,11967.10,11599.26,13473.26,13301.47,60.05,124.92,A,210.19,211.48,210.07,365.49,366.45,363.36,210.78,212.50,211.10,366.63,367.68,364.43,211.39,212.98,211.67,367.39,368.47,365.24,44.17,61.24,58.83,52.04,63.85,61.95,59.97,75.51,77.83,0.93,0.91,0.95,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,0.96,0.93,0.97,IND,IND,IND,C,06/04/2023 01:22,B,06/04/2023 01:29,C,06/04/2023 01:21,B,06/04/2023 01:29,A,06/04/2023 01:24,C,06/04/2023 01:22,B,06/04/2023 01:22,A,06/04/2023 01:23,59.97,60.06,60.01,06/04/2023 01:27,06/04/2023 01:29,Válido,-20093.79,54842.32,17374.27,-37468.05,-11113.23,13758.24,1322.51,-12435.74,-9787.95,-2642.82,1178.29,141.23,57632.25,11888.33,11888.33,109400.80,10784.73,10784.73,-108097.50,4993.37,4993.37,-18429.15,4993.37,4993.37,-18429.15,0.00,0.00,-17430.88
06/04/2023 01:40,211.64,210.56,213.18,211.16,61.99,60.82,60.53,64.61,366.56,367.36,368.16,364.15,0.92,0.95,0.95,0.97,IND,IND,IND,IND,11124.18,12103.36,12222.99,-13202.16,4886.47,4186.15,4137.74,-3437.41,12150.11,12806.84,12904.36,13642.32,60.01,124.26,A,210.13,212.38,210.42,366.36,367.30,363.83,210.96,213.10,211.60,367.39,368.65,364.94,211.47,213.64,212.10,368.08,369.70,365.78,50.94,60.53,56.68,56.33,63.47,61.48,69.64,72.04,75.05,0.93,0.93,0.95,IND,IND,IND,0.94,0.94,0.97,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,A,06/04/2023 01:36,B,06/04/2023 01:37,C,06/04/2023 01:39,B,06/04/2023 01:37,A,06/04/2023 01:35,C,06/04/2023 01:39,A,06/04/2023 01:36,A,06/04/2023 01:30,59.97,60.05,60.00,06/04/2023 01:32,06/04/2023 01:30,Válido,-20091.90,54844.21,17376.16,-37468.05,-11112.35,13759.12,1323.39,-12435.74,-9787.95,-2642.82,1179.17,141.23,57634.34,8342.79,11888.33,109400.80,7558.05,10784.73,-108097.50,3520.97,4993.37,-18429.15,3520.97,4993.37,-18429.15,0.00,0.00,-17430.88
06/04/2023 01:50,212.63,211.87,213.91,212.11,60.00,54.88,61.26,63.85,368.28,369.02,369.66,366.16,0.92,0.96,0.93,0.97,IND,IND,IND,IND,10325.99,11165.05,12245.66,-13084.72,4419.75,3250.34,4661.44,-3492.03,11232.11,11628.55,13102.88,13542.68,59.98,125.50,A,210.29,212.29,209.89,366.32,366.64,363.68,211.46,213.29,211.54,367.82,368.74,365.51,212.20,214.27,212.40,369.55,370.27,366.71,45.92,59.46,60.65,52.51,65.30,65.46,64.51,85.79,83.05,0.93,0.93,0.94,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,C,06/04/2023 01:40,B,06/04/2023 01:48,C,06/04/2023 01:40,B,06/04/2023 01:48,A,06/04/2023 01:45,B,06/04/2023 01:46,B,06/04/2023 01:49,A,06/04/2023 01:49,59.96,60.04,60.01,06/04/2023 01:49,06/04/2023 01:44,Válido,-20090.17,54845.94,17377.88,-37468.05,-11111.62,13759.85,1324.11,-12435.74,-9787.95,-2642.82,1179.90,141.23,57636.21,3850.82,11995.65,109400.80,3577.19,10883.94,-108097.50,1414.45,5014.32,-18429.15,1414.45,5014.32,-18429.15,0.00,0.00,-17430.88
06/04/2023 02:00,212.35,211.63,213.21,212.22,55.39,49.83,64.49,51.84,367.80,367.91,369.64,365.84,0.94,0.96,0.94,0.96,IND,IND,IND,IND,12481.61,10089.33,12958.33,-10566.05,4607.80,3070.42,4600.25,-3062.88,13304.98,10546.19,13750.66,11001.03,59.99,111.89,A,210.96,212.87,211.66,367.57,368.64,365.12,211.96,213.63,212.20,368.62,369.67,366.39,212.55,214.16,212.56,369.44,370.42,367.52,44.56,61.10,51.60,50.83,63.05,59.90,65.68,71.50,71.41,0.94,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,A,06/04/2023 01:56,B,06/04/2023 01:50,C,06/04/2023 01:56,B,06/04/2023 01:50,A,06/04/2023 01:55,B,06/04/2023 01:57,B,06/04/2023 01:51,A,06/04/2023 01:51,59.96,60.05,60.00,06/04/2023 01:52,06/04/2023 01:53,Válido,-20088.39,54847.72,17379.67,-37468.05,-11110.89,13760.58,1324.84,-12435.74,-9787.95,-2642.82,1180.63,141.23,57638.14,11567.68,11567.68,109400.80,10716.80,10716.80,-108097.50,4331.60,4331.60,-18429.15,4331.60,4331.60,-18429.15,0.00,0.00,-17430.88
06/04/2023 02:10,212.84,212.08,213.85,212.57,55.78,51.82,60.75,54.78,368.64,369.06,370.24,366.61,0.93,0.96,0.94,0.97,IND,IND,IND,IND,11521.95,10563.90,12214.81,-11256.77,4469.15,3027.80,4422.14,-2980.79,12358.34,10989.25,12990.65,11644.74,60.00,114.38,A,210.44,213.14,211.40,367.51,368.62,364.29,212.28,214.22,212.76,369.50,370.76,366.94,212.91,214.83,213.53,370.58,371.92,367.97,46.89,58.98,51.40,52.19,60.60,56.41,67.23,69.28,72.54,0.94,0.94,0.94,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,06/04/2023 02:01,B,06/04/2023 02:06,C,06/04/2023 02:01,B,06/04/2023 02:07,A,06/04/2023 02:05,C,06/04/2023 02:02,A,06/04/2023 02:05,A,06/04/2023 02:09,59.95,60.03,60.00,06/04/2023 02:03,06/04/2023 02:06,Válido,-20086.50,54849.62,17381.56,-37468.05,-11110.21,13761.26,1325.53,-12435.74,-9787.95,-2642.82,1181.31,141.23,57640.15,8045.23,11567.68,109400.80,7565.35,10716.80,-108097.50,2733.40,4331.60,-18429.15,2733.40,4331.60,-18429.15,0.00,0.00,-17430.88
06/04/2023 02:20,212.93,212.10,213.78,212.91,56.58,53.47,62.36,53.91,368.80,369.08,370.49,366.84,0.91,0.96,0.92,0.97,IND,IND,IND,IND,12042.47,10895.66,12253.98,-11107.18,5505.89,3149.12,5252.48,-2895.70,13241.44,11341.62,13332.24,11478.44,60.02,117.66,A,211.31,213.22,211.85,368.37,369.42,365.73,212.43,213.93,212.87,369.34,370.63,367.17,212.97,214.35,213.23,370.10,371.10,368.11,44.54,59.73,49.30,49.93,62.59,53.67,63.25,72.76,66.57,0.94,0.92,0.95,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,06/04/2023 02:12,B,06/04/2023 02:16,C,06/04/2023 02:12,B,06/04/2023 02:14,A,06/04/2023 02:15,B,06/04/2023 02:14,B,06/04/2023 02:19,A,06/04/2023 02:14,59.96,60.07,60.00,06/04/2023 02:11,06/04/2023 02:16,Válido,-20084.55,54851.57,17383.51,-37468.05,-11109.44,13762.03,1326.29,-12435.74,-9787.95,-2642.82,1182.08,141.23,57642.25,4148.52,12289.20,109400.80,3810.05,11561.90,-108097.50,1638.13,4159.79,-18429.15,1638.13,4159.79,-18429.15,0.00,0.00,-17430.88
06/04/2023 02:30,213.28,212.65,214.08,213.11,53.78,48.68,61.53,51.14,369.41,369.63,371.01,367.59,0.93,0.95,0.93,0.96,IND,IND,IND,IND,11727.72,9880.40,12264.12,-10416.80,4689.80,3089.41,4804.10,-3203.72,12630.67,10352.14,13171.49,10898.32,60.01,110.03,A,210.96,213.33,212.37,368.25,369.84,365.50,212.32,213.92,213.01,369.17,370.78,367.23,212.85,214.32,213.42,369.98,371.36,368.03,41.91,59.57,48.94,49.27,61.75,52.04,68.49,70.09,62.70,0.93,0.92,0.95,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,A,06/04/2023 02:27,B,06/04/2023 02:29,C,06/04/2023 02:27,B,06/04/2023 02:29,A,06/04/2023 02:24,B,06/04/2023 02:22,B,06/04/2023 02:20,A,06/04/2023 02:20,59.95,60.05,60.01,06/04/2023 02:20,06/04/2023 02:22,Válido,-20082.62,54853.49,17385.43,-37468.05,-11108.59,13762.88,1327.15,-12435.74,-9787.95,-2642.82,1182.93,141.23,57644.36,12571.50,12571.50,109400.80,11505.72,11505.72,-108097.50,5054.46,5054.46,-18429.15,5054.46,5054.46,-18429.15,0.00,0.00,-17430.88
06/04/2023 02:40,212.45,211.65,213.27,212.44,56.66,53.63,64.82,51.52,367.97,368.07,369.89,365.95,0.94,0.96,0.94,0.96,IND,IND,IND,IND,13354.07,10885.17,12927.64,-10458.75,4893.65,3219.82,4897.45,-3223.62,14222.48,11351.40,13824.21,10944.27,59.99,114.67,A,210.77,213.03,212.12,367.82,369.46,365.26,212.15,213.69,212.89,368.78,370.57,366.93,212.81,214.23,213.23,369.89,371.25,367.85,44.15,61.06,49.03,50.57,63.12,51.46,67.69,73.14,64.32,0.92,0.93,0.95,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,A,06/04/2023 02:36,B,06/04/2023 02:30,C,06/04/2023 02:36,B,06/04/2023 02:30,A,06/04/2023 02:34,B,06/04/2023 02:36,A,06/04/2023 02:34,A,06/04/2023 02:32,59.94,60.03,59.99,06/04/2023 02:30,06/04/2023 02:35,Válido,-20080.57,54855.54,17387.48,-37468.05,-11107.76,13763.72,1327.98,-12435.74,-9787.95,-2642.82,1183.76,141.23,57646.57,8856.91,12571.50,109400.80,8203.48,11505.72,-108097.50,3328.84,5054.46,-18429.15,3328.84,5054.46,-18429.15,0.00,0.00,-17430.88
06/04/2023 02:50,212.94,212.33,213.69,212.79,57.00,50.67,64.75,55.58,368.81,368.87,370.43,367.13,0.94,0.96,0.94,0.96,IND,IND,IND,IND,11950.10,10323.23,12956.24,-11329.38,4492.27,3028.91,4856.72,-3393.36,12766.57,10758.41,13836.62,11826.65,60.01,117.44,A,211.15,212.81,211.67,367.54,369.16,365.62,212.19,213.49,212.68,368.55,370.23,366.87,212.64,213.96,213.06,369.35,370.90,367.54,43.09,63.79,50.92,49.48,65.83,54.23,64.88,75.61,66.86,0.93,0.93,0.94,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,A,06/04/2023 02:44,B,06/04/2023 02:47,C,06/04/2023 02:47,B,06/04/2023 02:47,A,06/04/2023 02:44,B,06/04/2023 02:41,B,06/04/2023 02:41,A,06/04/2023 02:43,59.95,60.03,59.99,06/04/2023 02:49,06/04/2023 02:47,Válido,-20078.55,54857.56,17389.51,-37468.05,-11106.97,13764.51,1328.77,-12435.74,-9787.95,-2642.82,1184.55,141.23,57648.74,4293.48,13250.06,109400.80,4001.25,12291.17,-108097.50,1553.51,4936.28,-18429.15,1553.51,4936.28,-18429.15,0.00,0.00,-17430.88
06/04/2023 03:00,213.06,212.35,214.06,212.76,56.40,52.15,61.47,55.57,369.02,369.44,370.67,366.95,0.94,0.96,0.94,0.96,IND,IND,IND,IND,11689.20,10668.63,12319.72,-11299.15,4110.24,2969.14,4624.88,-3483.78,12390.78,11074.09,13159.21,11824.02,59.98,116.61,A,211.09,213.12,211.93,367.89,369.63,365.62,212.47,214.00,212.96,369.34,370.85,367.32,212.83,214.54,213.33,370.24,371.49,367.90,47.23,59.87,51.42,50.31,62.71,54.01,64.50,73.92,67.12,0.93,0.93,0.94,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,A,06/04/2023 02:51,B,06/04/2023 02:59,C,06/04/2023 02:51,B,06/04/2023 02:58,A,06/04/2023 02:57,B,06/04/2023 02:50,B,06/04/2023 02:53,A,06/04/2023 02:53,59.96,60.04,60.00,06/04/2023 02:51,06/04/2023 02:52,Válido,-20076.58,54859.53,17391.47,-37468.05,-11106.23,13765.25,1329.51,-12435.74,-9787.95,-2642.82,1185.29,141.23,57650.84,12698.70,12698.70,109400.80,11865.54,11865.54,-108097.50,4513.11,4513.11,-18429.15,4513.11,4513.11,-18429.15,0.00,0.00,-17430.88
06/04/2023 03:10,213.47,212.98,213.95,213.47,51.71,41.96,63.34,49.83,369.73,369.44,371.32,368.43,0.91,0.95,0.93,0.97,IND,IND,IND,IND,10829.88,8534.94,12587.25,-10292.31,4991.87,2652.86,5023.47,-2684.47,11924.98,8937.73,13552.64,10636.64,60.01,108.39,A,211.64,213.25,212.51,368.54,369.97,366.40,212.65,213.95,213.06,369.40,370.87,367.65,213.15,214.41,213.57,370.12,371.57,368.65,41.46,58.97,49.52,46.39,62.01,52.80,59.21,72.42,62.56,0.93,0.92,0.95,IND,IND,IND,0.96,0.93,0.96,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,A,06/04/2023 03:04,B,06/04/2023 03:04,C,06/04/2023 03:04,B,06/04/2023 03:03,A,06/04/2023 03:04,B,06/04/2023 03:07,B,06/04/2023 03:08,A,06/04/2023 03:07,59.95,60.04,60.00,06/04/2023 03:05,06/04/2023 03:09,Válido,-20074.76,54861.36,17393.30,-37468.05,-11105.46,13766.01,1330.28,-12435.74,-9787.95,-2642.82,1186.06,141.23,57652.83,7935.29,12698.70,109400.80,7307.64,11865.54,-108097.50,3074.81,4513.11,-18429.15,3074.81,4513.11,-18429.15,0.00,0.00,-17430.88
06/04/2023 03:20,213.14,212.44,213.87,213.10,55.93,51.11,63.92,52.77,369.16,369.35,370.76,367.35,0.90,0.95,0.92,0.97,IND,IND,IND,IND,12013.43,10351.36,12520.80,-10858.73,5840.57,3276.63,5487.54,-2923.60,13357.95,10857.58,13670.53,11245.42,60.04,116.00,A,211.48,213.24,211.95,368.51,369.37,366.26,212.59,213.85,213.09,369.29,370.73,367.66,213.24,214.17,213.69,369.77,371.60,368.63,37.82,62.49,48.20,47.24,63.72,53.72,65.51,73.42,67.96,0.93,0.91,0.95,IND,IND,IND,0.95,0.92,0.97,IND,IND,IND,0.96,0.93,0.97,IND,IND,IND,A,06/04/2023 03:16,B,06/04/2023 03:15,C,06/04/2023 03:16,B,06/04/2023 03:10,A,06/04/2023 03:14,B,06/04/2023 03:18,B,06/04/2023 03:19,A,06/04/2023 03:12,59.96,60.05,60.01,06/04/2023 03:12,06/04/2023 03:19,Válido,-20072.92,54863.20,17395.14,-37468.05,-11104.54,13766.93,1331.19,-12435.74,-9787.95,-2642.82,1186.98,141.23,57654.88,4438.08,11720.23,109400.80,3980.47,10683.55,-108097.50,1960.13,4779.99,-18429.15,1960.13,4779.99,-18429.15,0.00,0.00,-17430.88
