Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
06/04/2023 03:30,213.04,212.64,213.89,212.59,54.89,44.42,61.99,58.26,368.99,369.32,370.26,367.39,0.92,0.96,0.92,0.96,IND,IND,IND,IND,9457.37,9069.92,12247.26,-11859.81,4148.13,2636.12,5081.99,-3569.98,10327.09,9445.24,13259.79,12385.47,59.97,117.28,A,211.70,213.42,211.98,368.61,369.72,366.39,212.83,214.07,213.07,369.60,370.99,367.85,213.34,214.50,213.51,370.38,371.80,368.82,37.69,60.83,52.31,45.31,63.61,55.00,58.88,72.19,67.66,0.93,0.91,0.94,IND,IND,IND,0.96,0.92,0.96,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,A,06/04/2023 03:26,B,06/04/2023 03:21,C,06/04/2023 03:26,B,06/04/2023 03:24,A,06/04/2023 03:25,B,06/04/2023 03:28,B,06/04/2023 03:20,A,06/04/2023 03:27,59.95,60.05,60.01,06/04/2023 03:25,06/04/2023 03:28,Válido,-20071.15,54864.96,17396.90,-37468.05,-11103.77,13767.70,1331.96,-12435.74,-9787.95,-2642.82,1187.75,141.23,57656.81,12146.60,12146.60,109400.80,11041.76,11041.76,-108097.50,5039.00,5039.00,-18429.15,5039.00,5039.00,-18429.15,0.00,0.00,-17430.88
06/04/2023 03:40,212.89,212.10,213.90,212.68,56.22,51.80,61.92,54.93,368.74,369.01,370.56,366.64,0.94,0.96,0.93,0.95,IND,IND,IND,IND,11754.19,10526.47,12319.41,-11091.69,4346.61,3147.85,4864.58,-3665.82,12532.12,10987.06,13245.07,11681.77,59.97,115.77,A,211.32,213.44,211.84,368.40,369.59,365.86,212.60,214.09,212.88,369.45,370.85,367.43,213.13,214.44,213.33,370.09,371.45,368.18,40.77,59.40,50.96,46.94,61.94,55.08,63.66,70.13,67.06,0.94,0.92,0.93,IND,IND,IND,0.96,0.93,0.95,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,A,06/04/2023 03:38,B,06/04/2023 03:33,C,06/04/2023 03:38,B,06/04/2023 03:35,A,06/04/2023 03:31,B,06/04/2023 03:37,B,06/04/2023 03:30,A,06/04/2023 03:35,59.95,60.02,59.99,06/04/2023 03:32,06/04/2023 03:36,Válido,-20069.36,54866.75,17398.69,-37468.05,-11103.08,13768.40,1332.66,-12435.74,-9787.95,-2642.82,1188.44,141.23,57658.73,7677.57,12146.60,109400.80,7152.60,11041.76,-108097.50,2781.96,5039.00,-18429.15,2781.96,5039.00,-18429.15,0.00,0.00,-17430.88
06/04/2023 03:50,213.05,212.70,213.39,213.05,51.75,39.12,66.42,49.72,369.00,368.56,370.53,367.92,0.89,0.94,0.92,0.96,IND,IND,IND,IND,10662.54,7804.74,13051.01,-10193.21,5524.93,2882.82,5525.07,-2882.96,12008.94,8320.14,14172.34,10593.07,59.99,108.12,A,211.02,212.61,211.68,367.27,368.95,365.61,212.38,213.61,212.85,368.73,370.51,367.23,212.94,214.32,213.29,369.78,371.46,368.12,38.99,60.11,46.90,45.30,63.40,51.04,64.51,74.61,65.03,0.93,0.92,0.94,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,A,06/04/2023 03:44,B,06/04/2023 03:41,C,06/04/2023 03:44,B,06/04/2023 03:41,A,06/04/2023 03:49,B,06/04/2023 03:47,B,06/04/2023 03:49,A,06/04/2023 03:40,59.95,60.03,59.99,06/04/2023 03:46,06/04/2023 03:44,Válido,-20067.47,54868.65,17400.59,-37468.05,-11102.30,13769.18,1333.44,-12435.74,-9787.95,-2642.82,1189.22,141.23,57660.79,4147.10,11748.21,109400.80,3769.58,10976.03,-108097.50,1721.15,4178.36,-18429.15,1721.15,4178.36,-18429.15,0.00,0.00,-17430.88
06/04/2023 04:00,213.36,212.98,214.04,213.08,50.01,39.05,60.83,50.17,369.55,369.52,370.97,368.17,0.91,0.94,0.93,0.96,IND,IND,IND,IND,9727.03,7820.46,12139.45,-10232.88,4444.52,2829.51,4705.68,-3090.68,10694.34,8316.59,13019.59,10689.44,59.97,103.26,A,211.43,213.36,212.39,368.15,369.87,366.09,212.31,213.82,213.14,368.96,370.86,367.41,213.27,214.41,213.49,370.18,371.53,368.71,38.94,57.44,46.12,48.35,62.70,50.82,62.37,69.75,64.36,0.92,0.92,0.95,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.96,0.93,0.97,IND,IND,IND,A,06/04/2023 03:52,B,06/04/2023 03:59,C,06/04/2023 03:57,B,06/04/2023 03:59,A,06/04/2023 03:59,B,06/04/2023 03:51,A,06/04/2023 03:50,A,06/04/2023 03:57,59.95,60.04,60.00,06/04/2023 03:51,06/04/2023 03:58,Válido,-20065.53,54870.59,17402.53,-37468.05,-11101.36,13770.12,1334.38,-12435.74,-9787.95,-2642.82,1190.16,141.23,57662.94,12768.61,12768.61,109400.80,11527.06,11527.06,-108097.50,5478.15,5478.15,-18429.15,5478.15,5478.15,-18429.15,0.00,0.00,-17430.88
06/04/2023 04:10,212.59,211.98,213.60,212.21,47.85,39.19,54.63,49.75,368.22,368.46,369.73,366.47,0.89,0.93,0.93,0.96,IND,IND,IND,IND,8483.68,7748.32,10834.35,-10098.98,4252.14,2994.19,4332.36,-3074.40,9489.66,8306.72,11668.44,10556.58,60.00,98.30,A,211.48,213.45,212.06,368.30,369.42,366.12,212.45,214.16,212.90,369.47,370.82,367.36,213.12,214.65,213.33,370.20,371.55,368.36,38.49,54.63,49.53,45.42,57.60,52.11,61.35,69.38,62.63,0.92,0.92,0.95,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,A,06/04/2023 04:07,B,06/04/2023 04:08,C,06/04/2023 04:02,B,06/04/2023 04:06,A,06/04/2023 04:01,B,06/04/2023 04:00,B,06/04/2023 04:05,A,06/04/2023 04:03,59.95,60.05,60.00,06/04/2023 04:05,06/04/2023 04:08,Válido,-20063.87,54872.24,17404.19,-37468.05,-11100.60,13770.88,1335.14,-12435.74,-9787.95,-2642.82,1190.92,141.23,57664.77,7292.30,12768.61,109400.80,6622.08,11527.06,-108097.50,3047.35,5478.15,-18429.15,3047.35,5478.15,-18429.15,0.00,0.00,-17430.88
06/04/2023 04:20,214.01,213.37,214.83,213.81,54.51,47.20,61.94,54.37,370.66,370.87,372.17,368.94,0.89,0.95,0.92,0.97,IND,IND,IND,IND,10587.43,9571.41,12237.20,-11221.19,5323.54,3134.27,5229.60,-3040.34,11850.47,10071.53,13307.81,11625.78,59.98,113.80,A,210.17,212.74,211.04,366.72,367.88,363.94,212.44,214.12,212.95,369.47,370.81,367.39,214.28,215.89,214.78,372.67,373.90,370.50,39.21,54.27,49.10,46.61,58.89,52.60,61.78,75.82,64.01,0.91,0.90,0.94,IND,IND,IND,0.94,0.92,0.96,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,A,06/04/2023 04:12,B,06/04/2023 04:15,C,06/04/2023 04:12,B,06/04/2023 04:15,A,06/04/2023 04:10,B,06/04/2023 04:17,B,06/04/2023 04:17,A,06/04/2023 04:14,59.96,60.04,60.00,06/04/2023 04:12,06/04/2023 04:13,Válido,-20062.17,54873.94,17405.88,-37468.05,-11099.75,13771.72,1335.99,-12435.74,-9787.95,-2642.82,1191.77,141.23,57666.66,3972.42,10914.65,109400.80,3527.91,9889.49,-108097.50,1824.05,4610.19,-18429.15,1824.05,4610.19,-18429.15,0.00,0.00,-17430.88
06/04/2023 04:30,212.23,211.48,213.04,212.17,54.90,48.56,62.71,53.44,367.58,367.64,369.25,365.87,0.89,0.94,0.92,0.97,IND,IND,IND,IND,11028.38,9674.57,12329.77,-10975.96,5745.58,3445.46,5142.74,-2842.62,12435.31,10269.78,13359.31,11338.08,60.02,112.83,A,210.18,212.30,210.87,366.33,367.60,364.23,212.07,213.43,212.58,368.38,369.95,366.82,213.61,215.09,214.06,371.30,372.60,369.38,40.07,61.24,48.10,44.97,62.68,53.08,63.11,71.77,63.89,0.91,0.91,0.95,IND,IND,IND,0.94,0.92,0.97,IND,IND,IND,0.96,0.93,0.97,IND,IND,IND,A,06/04/2023 04:28,B,06/04/2023 04:20,C,06/04/2023 04:28,B,06/04/2023 04:20,A,06/04/2023 04:26,B,06/04/2023 04:28,B,06/04/2023 04:21,A,06/04/2023 04:23,59.95,60.04,60.00,06/04/2023 04:24,06/04/2023 04:25,Válido,-20060.44,54875.67,17407.61,-37468.05,-11098.83,13772.65,1336.91,-12435.74,-9787.95,-2642.82,1192.69,141.23,57668.63,11822.11,11822.11,109400.80,10448.71,10448.71,-108097.50,5523.58,5523.58,-18429.15,5523.58,5523.58,-18429.15,0.00,0.00,-17430.88
06/04/2023 04:40,212.05,211.29,212.90,211.95,53.42,46.84,60.09,53.33,367.27,367.32,368.84,365.66,0.88,0.94,0.93,0.97,IND,IND,IND,IND,10176.64,9305.08,11857.82,-10986.25,5511.13,3369.24,4799.75,-2657.87,11573.09,9896.27,12792.40,11303.18,59.99,109.44,A,209.99,212.51,210.96,366.47,367.64,363.93,211.28,213.07,212.23,367.49,369.38,365.72,211.90,213.57,212.90,368.30,370.55,366.71,43.67,57.29,46.20,48.84,59.91,50.66,65.34,66.86,65.78,0.92,0.92,0.95,IND,IND,IND,0.94,0.93,0.97,IND,IND,IND,0.95,0.93,0.97,IND,IND,IND,A,06/04/2023 04:37,B,06/04/2023 04:34,C,06/04/2023 04:37,B,06/04/2023 04:31,A,06/04/2023 04:37,B,06/04/2023 04:35,A,06/04/2023 04:37,A,06/04/2023 04:35,59.94,60.06,60.00,06/04/2023 04:35,06/04/2023 04:38,Válido,-20058.59,54877.52,17409.47,-37468.05,-11097.89,13773.58,1337.85,-12435.74,-9787.95,-2642.82,1193.63,141.23,57670.70,8308.32,11822.11,109400.80,7412.95,10448.71,-108097.50,3747.06,5523.58,-18429.15,3747.06,5523.58,-18429.15,0.00,0.00,-17430.88
06/04/2023 04:50,212.35,211.65,213.04,212.36,50.68,42.76,59.53,49.76,367.79,367.54,369.44,366.39,0.88,0.93,0.93,0.97,IND,IND,IND,IND,9976.17,8429.44,11755.11,-10208.37,5321.11,3292.59,4760.70,-2732.18,11306.55,9049.67,12682.54,10567.67,60.01,102.85,A,210.07,212.14,211.19,366.41,367.89,363.96,211.58,213.34,212.18,368.00,369.41,366.06,212.03,213.86,212.72,368.84,370.39,366.90,39.71,55.27,49.36,45.14,56.89,52.06,63.33,70.56,65.03,0.91,0.91,0.95,IND,IND,IND,0.94,0.93,0.97,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,A,06/04/2023 04:47,B,06/04/2023 04:43,C,06/04/2023 04:47,B,06/04/2023 04:43,A,06/04/2023 04:46,B,06/04/2023 04:49,A,06/04/2023 04:46,A,06/04/2023 04:42,59.96,60.06,60.01,06/04/2023 04:46,06/04/2023 04:43,Válido,-20057.00,54879.11,17411.06,-37468.05,-11097.05,13774.42,1338.69,-12435.74,-9787.95,-2642.82,1194.47,141.23,57672.50,3426.41,12071.80,109400.80,2982.70,10784.65,-108097.50,1682.78,5410.21,-18429.15,1682.78,5410.21,-18429.15,0.00,0.00,-17430.88
06/04/2023 05:00,212.49,211.89,213.10,212.48,53.10,45.99,62.88,50.43,368.03,368.00,369.62,366.48,0.89,0.95,0.91,0.96,IND,IND,IND,IND,11165.78,9213.60,12233.69,-10281.51,5624.38,3174.29,5464.72,-3014.63,12502.33,9745.08,13398.74,10714.36,60.00,110.08,A,209.99,210.64,211.03,363.76,367.21,363.93,211.35,212.19,212.06,366.31,368.86,365.69,212.20,213.27,212.83,368.43,370.20,366.99,42.35,58.70,48.07,46.41,73.20,49.77,60.85,92.78,63.85,0.92,0.89,0.95,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,A,06/04/2023 04:56,B,06/04/2023 04:59,A,06/04/2023 04:54,B,06/04/2023 04:58,A,06/04/2023 04:50,B,06/04/2023 04:52,B,06/04/2023 04:57,A,06/04/2023 04:59,59.97,60.06,60.01,06/04/2023 04:56,06/04/2023 04:57,Válido,-20054.73,54881.38,17413.32,-37468.05,-11096.07,13775.40,1339.66,-12435.74,-9787.95,-2642.82,1195.45,141.23,57674.97,13319.56,13319.56,109400.80,12051.28,12051.28,-108097.50,5596.96,5596.96,-18429.15,5596.96,5596.96,-18429.15,0.00,0.00,-17430.88
06/04/2023 05:10,212.41,211.77,212.99,212.47,54.07,47.06,62.21,52.95,367.90,367.78,369.43,366.48,0.89,0.95,0.91,0.97,IND,IND,IND,IND,10702.45,9482.32,12091.64,-10871.51,5590.84,3065.25,5420.63,-2895.04,12074.76,9965.45,13251.08,11250.38,60.02,113.60,A,210.55,212.46,211.10,366.59,367.81,364.89,211.53,213.02,212.29,367.59,369.32,366.10,212.20,213.51,212.90,368.53,370.25,367.13,42.74,60.09,50.02,47.06,61.84,53.25,60.20,70.26,66.33,0.92,0.90,0.95,IND,IND,IND,0.94,0.92,0.97,IND,IND,IND,0.95,0.93,0.97,IND,IND,IND,A,06/04/2023 05:02,B,06/04/2023 05:04,C,06/04/2023 05:03,B,06/04/2023 05:00,A,06/04/2023 05:02,B,06/04/2023 05:07,B,06/04/2023 05:01,A,06/04/2023 05:09,59.97,60.05,60.00,06/04/2023 05:06,06/04/2023 05:01,Válido,-20052.98,54883.13,17415.08,-37468.05,-11095.12,13776.35,1340.62,-12435.74,-9787.95,-2642.82,1196.40,141.23,57676.97,7986.05,13319.56,109400.80,7013.43,12051.28,-108097.50,3816.79,5596.96,-18429.15,3816.79,5596.96,-18429.15,0.00,0.00,-17430.88
06/04/2023 05:20,212.54,211.79,213.19,212.63,51.28,47.25,61.32,45.28,368.12,368.13,370.02,366.19,0.92,0.96,0.92,0.96,IND,IND,IND,IND,12355.28,9593.43,11988.65,-9226.80,5309.01,2848.05,5210.64,-2749.68,13447.63,10007.27,13072.05,9627.81,60.00,106.16,A,210.03,212.27,211.30,366.40,367.59,363.78,211.59,212.90,212.08,367.53,368.98,366.03,212.13,213.57,212.82,368.72,370.36,367.00,39.84,59.72,45.24,45.54,62.15,55.16,63.03,72.60,71.32,0.94,0.90,0.95,IND,IND,IND,0.95,0.92,0.97,IND,IND,IND,0.97,0.93,0.98,IND,IND,IND,A,06/04/2023 05:15,B,06/04/2023 05:18,C,06/04/2023 05:15,B,06/04/2023 05:19,A,06/04/2023 05:12,B,06/04/2023 05:10,B,06/04/2023 05:12,A,06/04/2023 05:17,59.95,60.04,60.00,06/04/2023 05:17,06/04/2023 05:12,Válido,-20051.31,54884.80,17416.74,-37468.05,-11094.24,13777.23,1341.50,-12435.74,-9787.95,-2642.82,1197.28,141.23,57678.86,3976.32,11565.60,109400.80,3586.21,10092.41,-108097.50,1713.98,5614.17,-18429.15,1713.98,5614.17,-18429.15,0.00,0.00,-17430.88
06/04/2023 05:30,212.64,212.13,213.56,212.24,49.85,40.42,57.20,51.95,368.30,368.57,369.82,366.51,0.93,0.96,0.93,0.95,IND,IND,IND,IND,9054.41,8220.36,11311.39,-10477.35,3613.74,2436.31,4610.40,-3432.97,9748.92,8573.80,12214.88,11025.43,60.02,105.75,A,210.70,212.07,211.52,366.41,368.34,364.75,212.03,213.05,212.38,367.99,369.60,366.51,212.47,213.77,212.83,368.91,370.31,367.36,35.18,57.11,44.35,39.99,60.31,47.89,60.49,69.97,60.73,0.93,0.90,0.93,IND,IND,IND,0.96,0.92,0.96,IND,IND,IND,0.97,0.93,0.97,IND,IND,IND,A,06/04/2023 05:24,B,06/04/2023 05:29,C,06/04/2023 05:24,B,06/04/2023 05:29,A,06/04/2023 05:23,B,06/04/2023 05:24,B,06/04/2023 05:25,A,06/04/2023 05:20,59.95,60.05,60.00,06/04/2023 05:26,06/04/2023 05:27,Válido,-20049.62,54886.49,17418.44,-37468.05,-11093.47,13778.00,1342.27,-12435.74,-9787.95,-2642.82,1198.05,141.23,57680.72,11422.99,11422.99,109400.80,10360.79,10360.79,-108097.50,4794.59,4794.59,-18429.15,4794.59,4794.59,-18429.15,0.00,0.00,-17430.88
06/04/2023 05:40,214.04,213.39,215.12,213.60,45.76,34.76,50.50,52.02,370.72,370.78,372.14,369.22,0.87,0.92,0.93,0.96,IND,IND,IND,IND,6314.24,6826.75,10135.19,-10647.69,3633.65,2901.72,3909.71,-3177.78,7285.13,7417.85,10863.14,11111.78,59.99,94.49,A,211.82,213.40,211.88,368.29,369.32,366.22,213.05,214.39,213.19,369.93,371.39,368.25,213.75,215.12,213.88,371.01,372.53,369.36,34.27,50.19,46.64,37.20,55.80,50.25,54.92,60.79,61.67,0.92,0.92,0.94,IND,IND,IND,0.95,0.93,0.95,IND,IND,IND,0.97,0.93,0.96,IND,IND,IND,A,06/04/2023 05:31,B,06/04/2023 05:40,C,06/04/2023 05:31,B,06/04/2023 05:34,A,06/04/2023 05:36,C,06/04/2023 05:38,B,06/04/2023 05:38,A,06/04/2023 05:33,59.95,60.03,59.99,06/04/2023 05:34,06/04/2023 05:31,Válido,-20048.21,54887.91,17419.85,-37468.05,-11092.89,13778.59,1342.85,-12435.74,-9787.95,-2642.82,1198.63,141.23,57682.25,6121.92,11422.99,109400.80,5652.13,10360.79,-108097.50,2341.12,4794.59,-18429.15,2341.12,4794.59,-18429.15,0.00,0.00,-17430.88
06/04/2023 05:50,214.94,214.27,216.20,214.36,40.23,33.03,45.31,42.35,372.28,372.64,374.05,370.15,0.98,0.96,0.96,0.94,IND,IND,IND,IND,7726.47,6813.21,9424.71,-8511.45,1421.93,1911.99,2668.05,-3158.12,7856.22,7076.41,9795.08,9078.46,60.02,80.96,A,212.56,214.78,213.33,370.41,371.70,368.19,213.79,215.63,214.13,371.68,373.30,369.66,214.34,216.35,214.65,372.96,374.33,370.53,30.34,43.88,39.67,34.48,48.46,44.30,51.00,56.55,52.90,0.92,0.93,0.94,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,06/04/2023 05:43,B,06/04/2023 05:48,C,06/04/2023 05:43,B,06/04/2023 05:48,A,06/04/2023 05:40,B,06/04/2023 05:44,A,06/04/2023 05:40,A,06/04/2023 05:48,59.95,60.06,60.00,06/04/2023 05:47,06/04/2023 05:41,Válido,-20046.89,54889.22,17421.17,-37468.05,-11092.45,13779.02,1343.29,-12435.74,-9787.95,-2642.82,1199.07,141.23,57683.64,2940.28,8761.58,109400.80,2850.03,8070.85,-108097.50,718.82,3362.42,-18429.15,718.82,3362.42,-18429.15,0.00,0.00,-17430.88
06/04/2023 06:00,215.27,214.72,216.71,214.38,45.78,33.01,44.71,59.62,372.85,373.52,373.74,371.30,0.81,0.95,0.95,0.98,IND,IND,IND,IND,3474.12,6764.91,9219.53,-12510.32,2472.91,2112.46,2978.07,-2617.62,4264.36,7087.06,9688.58,12781.24,60.03,99.66,A,213.40,215.37,213.51,371.22,372.20,368.98,214.40,216.41,214.63,372.98,374.31,370.62,214.85,216.87,215.40,373.84,375.37,371.54,30.31,41.46,37.29,35.13,45.93,46.34,48.28,57.13,71.28,0.93,0.95,0.92,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,06/04/2023 05:52,B,06/04/2023 05:59,C,06/04/2023 05:56,B,06/04/2023 05:54,A,06/04/2023 05:51,C,06/04/2023 05:58,C,06/04/2023 05:52,A,06/04/2023 05:55,59.96,60.07,60.01,06/04/2023 05:55,06/04/2023 05:51,Válido,-20045.68,54890.43,17422.37,-37468.05,-11092.10,13779.37,1343.64,-12435.74,-9787.95,-2642.82,1199.42,141.23,57684.91,8002.56,8002.56,109400.80,7674.40,7674.40,-108097.50,2120.72,2120.72,-18429.15,2120.72,2120.72,-18429.15,0.00,0.00,-17430.88
06/04/2023 06:10,214.13,213.33,214.80,214.28,42.89,31.21,62.93,34.51,370.88,369.85,373.78,369.01,0.98,0.96,0.97,0.95,IND,IND,IND,IND,12498.21,6375.45,13172.73,-7049.96,2722.82,1922.26,3033.42,-2232.87,12791.37,6658.93,13517.49,7395.11,60.05,84.52,A,212.66,213.90,212.83,368.42,371.05,367.84,213.65,215.74,214.01,371.75,373.13,369.49,215.41,217.56,215.75,374.86,376.15,372.54,28.32,40.21,33.77,33.19,44.99,45.64,47.71,64.08,67.86,0.92,0.94,0.95,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,0.96,0.98,0.98,IND,IND,IND,A,06/04/2023 06:08,B,06/04/2023 06:02,C,06/04/2023 06:08,B,06/04/2023 06:02,A,06/04/2023 06:09,C,06/04/2023 06:00,A,06/04/2023 06:01,A,06/04/2023 06:05,59.96,60.08,60.02,06/04/2023 06:03,06/04/2023 06:00,Válido,-20044.59,54891.52,17423.47,-37468.05,-11091.67,13779.80,1344.07,-12435.74,-9787.95,-2642.82,1199.85,141.23,57686.09,4733.55,8002.56,109400.80,4375.57,7674.40,-108097.50,1722.19,2120.72,-18429.15,1722.19,2120.72,-18429.15,0.00,0.00,-17430.88
06/04/2023 06:20,214.76,214.24,215.33,214.70,38.11,24.74,56.13,33.48,371.96,371.13,374.19,370.56,0.97,0.95,0.98,0.96,IND,IND,IND,IND,9928.79,5025.35,11798.04,-6894.60,2273.44,1683.79,2619.90,-2030.25,10185.74,5299.93,12085.43,7187.31,60.00,76.69,A,212.16,214.22,212.85,368.69,371.49,367.37,214.12,215.38,214.69,371.23,374.13,370.38,214.66,216.54,215.21,373.35,375.09,371.36,24.61,35.00,32.28,29.86,56.87,37.49,45.56,71.53,52.82,0.93,0.94,0.94,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,06/04/2023 06:10,B,06/04/2023 06:16,C,06/04/2023 06:12,B,06/04/2023 06:18,A,06/04/2023 06:19,B,06/04/2023 06:11,A,06/04/2023 06:10,A,06/04/2023 06:15,59.97,60.06,60.02,06/04/2023 06:13,06/04/2023 06:10,Válido,-20042.87,54893.25,17425.19,-37468.05,-11091.29,13780.18,1344.45,-12435.74,-9787.95,-2642.82,1200.23,141.23,57687.86,3161.28,8636.21,109400.80,3076.09,8189.67,-108097.50,709.11,2540.03,-18429.15,709.11,2540.03,-18429.15,0.00,0.00,-17430.88
06/04/2023 06:30,214.14,212.50,215.61,214.31,39.16,44.38,42.88,30.22,370.89,370.93,373.83,367.92,0.96,0.94,0.98,0.96,IND,IND,IND,IND,11684.92,8882.65,9031.11,-6228.84,3377.29,3170.71,1980.15,-1773.57,12163.20,9431.59,9245.64,6476.41,60.01,68.90,A,212.29,214.83,213.26,370.28,372.07,367.54,213.58,215.94,214.57,371.80,374.12,369.65,214.46,216.61,215.18,372.94,374.97,371.09,24.66,31.64,28.11,31.44,41.37,33.61,47.23,66.29,54.98,0.92,0.96,0.95,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,0.98,0.98,0.99,IND,IND,IND,A,06/04/2023 06:29,B,06/04/2023 06:28,C,06/04/2023 06:29,B,06/04/2023 06:21,A,06/04/2023 06:20,B,06/04/2023 06:21,A,06/04/2023 06:20,A,06/04/2023 06:21,59.98,60.06,60.02,06/04/2023 06:28,06/04/2023 06:27,Válido,-20041.51,54894.60,17426.54,-37468.05,-11090.92,13780.55,1344.82,-12435.74,-9787.95,-2642.82,1200.60,141.23,57689.27,8786.34,8786.34,109400.80,8492.30,8492.30,-108097.50,2178.89,2178.89,-18429.15,2178.89,2178.89,-18429.15,0.00,0.00,-17430.88
06/04/2023 06:40,214.84,213.77,216.48,214.28,31.23,29.33,28.06,36.29,372.12,372.96,373.69,369.70,0.92,0.96,0.95,0.97,IND,IND,IND,IND,4217.95,5988.30,5765.42,-7535.76,1854.90,1858.24,1912.09,-1915.42,4607.80,6269.99,6074.22,7775.38,60.01,63.56,A,211.55,214.96,212.76,369.92,371.48,366.58,213.22,215.86,214.14,371.80,373.26,369.02,214.26,216.52,214.74,373.12,374.29,370.88,22.03,27.55,29.24,31.23,30.87,33.16,55.04,43.23,45.41,0.91,0.94,0.94,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,06/04/2023 06:31,B,06/04/2023 06:39,C,06/04/2023 06:31,B,06/04/2023 06:39,A,06/04/2023 06:37,A,06/04/2023 06:30,A,06/04/2023 06:38,A,06/04/2023 06:33,59.93,60.03,59.99,06/04/2023 06:33,06/04/2023 06:38,Válido,-20040.54,54895.57,17427.51,-37468.05,-11090.55,13780.92,1345.19,-12435.74,-9787.95,-2642.82,1200.97,141.23,57690.31,4162.86,8786.34,109400.80,3883.94,8492.30,-108097.50,1478.00,2178.89,-18429.15,1478.00,2178.89,-18429.15,0.00,0.00,-17430.88
06/04/2023 06:50,214.41,213.33,215.73,214.16,25.70,26.21,25.83,25.06,371.36,371.95,373.24,368.88,0.92,0.95,0.90,0.93,IND,IND,IND,IND,5330.84,5325.22,4996.18,-4990.56,2193.10,1704.06,2465.81,-1976.77,5764.33,5591.22,5571.54,5367.80,60.03,53.42,A,211.97,215.21,212.63,370.49,371.19,367.36,213.39,215.93,213.88,372.09,372.99,368.96,213.83,216.51,214.43,373.11,373.93,369.83,19.89,22.04,24.79,26.33,27.07,33.08,46.01,47.54,50.91,0.90,0.89,0.90,IND,IND,IND,0.95,0.93,0.95,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,06/04/2023 06:49,B,06/04/2023 06:40,C,06/04/2023 06:46,B,06/04/2023 06:48,A,06/04/2023 06:49,C,06/04/2023 06:44,B,06/04/2023 06:49,A,06/04/2023 06:44,59.96,60.06,60.01,06/04/2023 06:46,06/04/2023 06:49,Válido,-20039.87,54896.24,17428.18,-37468.05,-11090.25,13781.23,1345.49,-12435.74,-9787.95,-2642.82,1201.27,141.23,57691.04,1473.98,5641.92,109400.80,1367.94,5187.52,-108097.50,541.20,2152.08,-18429.15,541.20,2152.08,-18429.15,0.00,0.00,-17430.88
06/04/2023 07:00,213.98,212.62,215.65,213.67,28.01,41.58,19.56,22.89,370.62,372.16,372.62,367.07,0.99,0.98,0.86,0.86,IND,IND,IND,IND,8130.33,8694.81,3628.79,-4193.26,1232.87,1599.54,2150.37,-2517.04,8223.27,8840.71,4218.08,4890.70,59.99,64.11,A,212.28,214.68,212.87,370.19,371.34,366.78,213.19,215.64,213.75,371.76,372.64,368.55,213.63,216.16,214.34,372.62,373.50,369.37,15.54,17.18,20.05,21.30,20.03,24.37,42.03,30.21,36.76,0.86,0.85,0.86,IND,IND,IND,0.93,0.89,0.92,IND,IND,IND,0.98,0.92,0.96,IND,IND,IND,A,06/04/2023 06:55,B,06/04/2023 06:52,C,06/04/2023 06:59,B,06/04/2023 06:50,A,06/04/2023 06:58,A,06/04/2023 06:59,B,06/04/2023 06:59,A,06/04/2023 06:59,59.95,60.04,60.01,06/04/2023 06:56,06/04/2023 06:52,Válido,-20039.33,54896.79,17428.73,-37468.05,-11089.99,13781.48,1345.75,-12435.74,-9787.95,-2642.82,1201.53,141.23,57691.65,3908.04,3908.04,109400.80,3554.18,3554.18,-108097.50,1571.72,1571.72,-18429.15,1571.64,1571.64,-18429.15,0.07,0.07,-17430.88
06/04/2023 07:10,215.42,214.42,216.58,215.28,11.54,14.86,10.88,8.87,373.12,373.97,374.89,370.51,0.88,0.87,0.30,0.02,IND,IND,IND,CAP,3533.03,2773.27,717.33,42.42,1905.31,1569.22,2244.95,-1908.86,4014.03,3186.45,2356.77,1909.33,60.00,27.42,A,212.40,215.34,213.61,371.71,372.40,366.79,214.32,216.47,214.83,373.58,374.43,370.22,215.02,217.26,215.65,375.10,376.03,371.49,9.59,10.08,8.79,16.21,16.92,15.27,43.16,30.06,29.05,0.64,0.12,0.00,IND,IND,IND,0.87,0.66,0.70,IND,IND,IND,0.98,0.89,0.00,IND,IND,CAP,A,06/04/2023 07:00,B,06/04/2023 07:04,C,06/04/2023 07:00,B,06/04/2023 07:05,C,06/04/2023 07:09,A,06/04/2023 07:00,C,06/04/2023 07:05,A,06/04/2023 07:00,59.96,60.05,60.00,06/04/2023 07:01,06/04/2023 07:09,Válido,-20038.78,54897.33,17429.27,-37468.05,-11089.69,13781.79,1346.05,-12435.74,-9787.95,-2642.82,1201.83,141.23,57692.29,2546.30,3908.04,109400.80,2178.83,3554.18,-108097.50,1203.84,1571.72,-18429.15,1203.84,1571.64,-18429.15,0.00,0.07,-17430.88
06/04/2023 07:20,214.79,213.38,215.97,215.01,14.08,20.87,14.45,6.91,372.01,372.68,374.28,369.08,0.82,0.86,0.36,0.18,IND,IND,IND,CAP,5237.20,3845.22,1126.37,265.61,3694.59,2246.73,2909.41,-1461.55,6409.23,4453.49,3119.83,1485.49,59.98,31.98,A,212.57,215.13,213.64,371.37,372.63,368.19,213.76,216.02,214.80,372.64,374.23,369.58,214.66,216.79,215.51,374.30,375.41,371.04,12.25,9.12,6.51,16.95,16.19,10.15,29.64,31.48,30.69,0.76,0.11,0.00,IND,IND,IND,0.84,0.65,0.96,IND,IND,IND,0.92,0.91,0.00,IND,IND,CAP,A,06/04/2023 07:18,B,06/04/2023 07:10,C,06/04/2023 07:18,B,06/04/2023 07:10,C,06/04/2023 07:18,B,06/04/2023 07:11,C,06/04/2023 07:11,A,06/04/2023 07:13,59.97,60.05,60.01,06/04/2023 07:19,06/04/2023 07:12,Válido,-20038.00,54898.11,17430.06,-37468.05,-11089.29,13782.18,1346.44,-12435.74,-9787.95,-2642.82,1202.22,141.23,57693.18,1749.46,4351.98,109400.80,1467.99,3839.38,-108097.50,946.53,1833.46,-18429.15,946.53,1833.18,-18429.15,0.00,0.28,-17430.88
06/04/2023 07:30,214.83,214.40,216.34,213.75,20.49,12.10,13.36,35.99,372.09,373.53,372.17,370.58,0.92,0.64,0.30,0.94,CAP,IND,IND,IND,-4643.68,1672.10,878.81,-7194.58,2012.08,1984.72,2753.78,-2726.42,5060.85,2595.19,2890.60,7693.85,60.03,50.29,A,213.07,215.44,213.09,372.41,371.00,368.47,214.25,216.34,214.80,373.69,373.77,370.37,214.96,216.87,215.97,374.68,375.73,371.34,10.11,12.21,6.61,17.11,14.08,18.52,33.23,28.50,45.71,0.57,0.02,0.01,IND,IND,IND,0.80,0.18,1.00,IND,IND,CAP,0.94,0.70,0.00,IND,IND,CAP,A,06/04/2023 07:20,B,06/04/2023 07:25,C,06/04/2023 07:20,B,06/04/2023 07:21,C,06/04/2023 07:21,C,06/04/2023 07:29,C,06/04/2023 07:21,A,06/04/2023 07:22,59.94,60.06,59.99,06/04/2023 07:22,06/04/2023 07:28,Válido,-20037.85,54898.76,17430.45,-37468.30,-11088.84,13782.63,1346.90,-12435.74,-9787.95,-2642.82,1202.46,141.45,57694.00,5033.32,5033.32,109400.80,2070.32,2070.32,-108097.50,2771.87,2771.87,-18429.15,1894.45,1894.45,-18429.15,877.42,877.42,-17430.88
06/04/2023 07:40,214.93,214.44,216.02,214.33,13.24,8.85,14.41,16.45,372.27,373.27,373.02,370.53,0.57,0.34,0.06,0.71,CAP,IND,IND,IND,-1684.93,643.71,178.62,-2507.26,2414.33,1785.50,3108.16,-2479.34,2944.14,1898.00,3113.29,3526.11,60.01,31.07,A,212.75,213.90,212.04,369.71,369.09,367.81,213.79,215.42,213.12,372.08,370.99,369.45,214.58,216.70,214.42,374.06,373.26,370.90,8.73,12.46,14.30,13.58,18.14,36.77,22.36,36.41,62.77,0.33,0.01,0.53,IND,IND,IND,0.73,0.58,0.92,IND,IND,IND,0.90,0.00,0.97,IND,CAP,IND,C,06/04/2023 07:33,B,06/04/2023 07:30,C,06/04/2023 07:35,A,06/04/2023 07:30,A,06/04/2023 07:39,C,06/04/2023 07:32,B,06/04/2023 07:39,A,06/04/2023 07:34,59.95,60.07,60.00,06/04/2023 07:35,06/04/2023 07:30,Válido,-20038.33,54899.35,17430.51,-37468.84,-11088.46,13783.01,1347.28,-12435.74,-9787.95,-2642.82,1202.55,141.73,57694.75,3000.77,5033.32,109400.80,-1906.38,2070.32,-108097.50,1511.97,2771.87,-18429.15,360.24,1894.45,-18429.15,1151.73,877.42,-17430.88
06/04/2023 07:50,216.09,215.39,216.16,216.73,22.95,13.12,14.88,40.84,374.27,373.74,376.87,372.21,0.91,0.80,0.15,0.97,IND,CAP,CAP,CAP,5847.60,-2263.47,-476.96,8588.03,2728.19,1691.31,3180.88,-2144.00,6452.71,2825.56,3216.44,8851.60,59.96,41.31,A,213.60,215.21,213.55,371.98,372.22,368.86,214.64,216.37,215.25,374.13,374.43,370.77,215.65,217.18,217.01,375.75,377.26,372.80,8.30,13.43,12.51,9.85,20.17,20.14,17.10,30.11,41.13,0.00,0.00,0.38,IND,IND,IND,0.90,0.81,0.94,IND,CAP,CAP,0.00,0.00,0.02,CAP,CAP,CAP,C,06/04/2023 07:40,B,06/04/2023 07:49,C,06/04/2023 07:45,B,06/04/2023 07:49,A,06/04/2023 07:42,C,06/04/2023 07:49,A,06/04/2023 07:42,C,06/04/2023 07:47,59.95,60.03,59.98,06/04/2023 07:43,06/04/2023 07:43,Válido,-20038.30,54899.82,17430.76,-37469.06,-11087.99,13783.49,1347.75,-12435.74,-9787.95,-2642.82,1202.82,141.94,57695.46,1474.08,4351.26,109400.80,959.21,-2763.90,-108097.50,1027.99,2370.03,-18429.15,986.07,439.98,-18429.15,41.92,1930.05,-17430.88
06/04/2023 08:00,217.14,215.81,217.94,217.67,33.38,18.86,25.82,55.46,376.08,376.19,379.14,372.91,0.82,0.84,0.90,0.98,IND,CAP,CAP,CAP,3367.70,-3402.25,-5090.41,11860.36,2378.78,2233.13,2396.10,-2250.45,4123.10,4069.67,5626.16,12071.98,60.00,78.35,A,214.82,216.01,216.02,373.14,376.20,371.52,215.64,217.02,217.11,374.68,378.03,372.67,216.07,218.06,217.82,376.29,379.44,373.31,7.83,9.47,21.77,13.22,15.37,40.28,19.13,26.49,55.81,0.13,0.00,0.99,IND,IND,CAP,0.72,1.00,0.96,CAP,CAP,CAP,0.04,0.00,0.81,CAP,CAP,CAP,A,06/04/2023 07:57,B,06/04/2023 07:58,C,06/04/2023 07:57,B,06/04/2023 07:58,A,06/04/2023 07:55,C,06/04/2023 07:59,B,06/04/2023 07:57,C,06/04/2023 07:55,59.94,60.02,59.99,06/04/2023 07:54,06/04/2023 07:50,Válido,-20037.33,54900.79,17431.73,-37469.06,-11087.62,13783.86,1348.12,-12435.74,-9787.95,-2642.82,1203.19,141.94,57696.51,5682.08,5682.08,109400.80,4852.99,4852.99,-108097.50,2513.89,2513.89,-18429.15,2471.97,2471.97,-18429.15,41.92,41.92,-17430.88
06/04/2023 08:10,215.66,214.24,216.46,216.28,19.18,15.44,16.75,25.34,373.52,372.98,377.02,370.56,0.98,0.68,0.87,0.91,IND,IND,IND,CAP,10425.82,2244.29,3169.83,5011.70,1969.17,2429.59,1758.47,-2218.89,10610.15,3307.53,3624.92,5480.93,60.06,21.08,A,212.97,215.40,214.87,371.71,375.25,368.43,214.75,217.01,216.46,374.37,377.21,371.13,215.86,218.76,217.78,377.92,379.37,373.05,8.27,7.15,19.65,12.47,17.72,35.01,34.92,51.12,56.06,0.00,0.01,0.99,IND,IND,CAP,1.00,1.00,0.94,IND,IND,CAP,0.00,0.00,0.49,CAP,CAP,CAP,A,06/04/2023 08:07,B,06/04/2023 08:00,C,06/04/2023 08:07,B,06/04/2023 08:00,B,06/04/2023 08:05,C,06/04/2023 08:00,A,06/04/2023 08:05,C,06/04/2023 08:07,59.97,60.07,60.02,06/04/2023 08:00,06/04/2023 08:09,Válido,-20036.31,54901.86,17432.78,-37469.09,-11087.32,13784.15,1348.41,-12435.74,-9787.95,-2642.82,1203.44,141.98,57697.65,4568.52,5682.08,109400.80,4061.21,4852.99,-108097.50,1176.59,2513.89,-18429.15,1010.95,2471.97,-18429.15,165.64,41.92,-17430.88
06/04/2023 08:20,217.45,215.27,218.72,218.35,35.32,11.78,33.77,60.40,376.61,376.92,380.41,372.50,0.97,0.08,0.99,0.99,IND,CAP,CAP,CAP,5494.75,-208.12,-7289.34,12992.21,1458.86,2527.65,1192.20,-2260.98,5685.12,2536.20,7386.19,13187.48,60.06,95.56,A,213.67,216.21,215.50,372.57,376.08,369.64,214.53,217.41,217.10,374.61,378.36,371.15,215.36,218.85,218.56,377.22,380.81,372.79,10.99,5.01,14.88,15.50,16.98,36.72,27.91,38.65,62.28,0.00,0.01,0.99,IND,IND,CAP,0.80,0.98,0.96,IND,IND,CAP,0.00,0.00,0.58,CAP,CAP,CAP,A,06/04/2023 08:12,B,06/04/2023 08:19,C,06/04/2023 08:12,B,06/04/2023 08:17,B,06/04/2023 08:15,C,06/04/2023 08:17,A,06/04/2023 08:19,A,06/04/2023 08:14,60.03,60.10,60.06,06/04/2023 08:14,06/04/2023 08:17,Válido,-20034.79,54903.38,17434.29,-37469.09,-11087.01,13784.46,1348.72,-12435.74,-9787.95,-2642.82,1203.75,141.98,57699.20,2678.72,8100.95,109400.80,2599.68,7536.08,-108097.50,616.22,1803.86,-18429.15,616.22,1638.21,-18429.15,0.00,165.64,-17430.88
06/04/2023 08:30,216.53,215.03,217.83,216.74,16.95,12.35,8.81,29.69,375.04,375.62,377.96,371.54,1.00,0.74,0.86,0.93,IND,IND,CAP,CAP,6277.04,1954.98,-1653.55,5975.61,379.71,1797.72,971.90,-2389.91,6288.51,2655.89,1918.02,6435.81,60.05,43.62,A,214.02,216.61,215.62,373.28,376.33,369.59,215.03,218.39,217.43,376.58,379.11,371.57,215.92,219.74,219.05,378.87,381.67,373.27,9.36,5.02,17.89,12.23,30.49,50.02,19.94,57.44,78.95,0.00,0.01,0.99,IND,IND,CAP,1.00,0.98,0.96,CAP,CAP,CAP,0.00,0.01,0.76,CAP,CAP,CAP,A,06/04/2023 08:27,B,06/04/2023 08:22,C,06/04/2023 08:27,B,06/04/2023 08:22,B,06/04/2023 08:28,C,06/04/2023 08:25,A,06/04/2023 08:23,C,06/04/2023 08:29,60.02,60.08,60.05,06/04/2023 08:22,06/04/2023 08:23,Válido,-20033.95,54904.23,17435.15,-37469.09,-11086.85,13784.62,1348.89,-12435.74,-9787.95,-2642.82,1203.91,141.99,57700.09,6200.55,6200.55,109400.80,5992.76,5992.76,-108097.50,1252.44,1252.44,-18429.15,1230.02,1230.02,-18429.15,22.41,22.41,-17430.88
06/04/2023 08:40,217.55,215.86,218.82,217.95,42.32,17.18,48.30,61.47,376.79,377.79,379.59,372.98,0.40,0.87,0.98,0.98,CAP,CAP,CAP,CAP,-482.30,-3221.21,-10403.38,13142.28,1092.36,1837.76,1860.08,-2605.48,1194.10,3708.58,10568.36,13398.06,60.01,103.54,A,214.79,216.57,216.61,373.79,377.23,371.35,216.26,218.98,218.34,377.92,380.31,373.77,217.35,220.24,219.65,380.36,382.52,375.75,7.71,5.47,21.63,15.82,32.41,51.22,22.38,59.46,78.94,0.01,0.02,0.99,IND,IND,CAP,1.00,0.94,0.97,CAP,CAP,CAP,0.00,0.00,0.89,CAP,CAP,CAP,A,06/04/2023 08:30,B,06/04/2023 08:35,C,06/04/2023 08:30,B,06/04/2023 08:35,B,06/04/2023 08:33,C,06/04/2023 08:35,A,06/04/2023 08:32,A,06/04/2023 08:30,59.99,60.11,60.05,06/04/2023 08:38,06/04/2023 08:32,Válido,-20033.48,54904.89,17435.71,-37469.19,-11086.70,13784.77,1349.04,-12435.74,-9787.95,-2642.82,1203.99,142.05,57700.79,2809.88,6200.55,109400.80,1874.40,5992.76,-108097.50,602.83,1252.44,-18429.15,331.16,1230.02,-18429.15,271.63,22.41,-17430.88
06/04/2023 08:50,216.56,214.85,217.72,217.12,32.38,9.49,33.20,54.44,375.08,375.85,378.17,371.23,0.98,0.03,0.97,0.97,IND,CAP,CAP,CAP,4400.69,-67.36,-7002.61,11470.66,976.45,2037.33,1795.88,-2856.76,4507.72,2038.44,7229.23,11821.04,60.01,86.39,A,213.96,215.76,214.93,372.66,374.81,369.47,214.88,217.35,216.51,375.21,377.23,371.16,215.95,219.13,218.07,378.43,379.79,373.11,8.06,8.20,20.09,11.08,21.72,40.43,17.36,56.16,62.15,0.00,0.01,0.98,IND,IND,CAP,0.99,0.85,0.94,CAP,CAP,CAP,0.00,0.00,0.62,CAP,CAP,CAP,A,06/04/2023 08:46,B,06/04/2023 08:40,C,06/04/2023 08:46,B,06/04/2023 08:40,A,06/04/2023 08:41,C,06/04/2023 08:40,A,06/04/2023 08:49,C,06/04/2023 08:46,59.95,60.05,60.00,06/04/2023 08:41,06/04/2023 08:40,Válido,-20032.78,54905.61,17436.41,-37469.20,-11086.53,13784.95,1349.21,-12435.74,-9787.95,-2642.82,1204.15,142.07,57701.53,1764.25,4007.96,109400.80,1718.74,2924.29,-108097.50,383.04,924.72,-18429.15,383.04,609.66,-18429.15,0.00,315.02,-17430.88
06/04/2023 09:00,215.02,214.18,215.99,214.89,11.35,7.20,7.50,19.35,372.41,372.74,374.64,369.85,1.00,0.37,0.51,0.79,IND,IND,IND,CAP,4674.09,569.35,831.62,3273.12,260.62,1434.01,1390.42,-2563.80,4681.35,1542.90,1620.14,4157.69,60.02,20.81,A,213.72,215.45,214.02,371.82,373.23,369.13,214.66,216.81,215.70,374.30,375.87,370.74,215.69,218.03,217.40,376.75,378.61,372.73,6.36,6.37,12.19,8.55,17.65,30.04,13.28,42.29,59.97,0.00,0.00,0.98,IND,IND,CAP,0.99,0.99,0.87,IND,CAP,CAP,0.00,0.00,0.21,CAP,CAP,CAP,A,06/04/2023 08:58,B,06/04/2023 08:50,C,06/04/2023 08:57,B,06/04/2023 08:50,A,06/04/2023 08:51,C,06/04/2023 08:50,A,06/04/2023 08:51,C,06/04/2023 08:57,59.96,60.04,59.99,06/04/2023 08:59,06/04/2023 08:54,Válido,-20032.34,54906.07,17436.86,-37469.21,-11086.43,13785.04,1349.30,-12435.74,-9787.95,-2642.82,1204.24,142.07,57702.01,3686.07,3686.07,109400.80,3476.84,3476.84,-108097.50,752.99,752.99,-18429.15,733.24,733.24,-18429.15,19.75,19.75,-17430.88
06/04/2023 09:10,215.44,214.36,216.91,215.06,13.89,7.08,13.70,20.91,373.15,374.24,375.15,370.07,1.00,0.19,0.88,0.76,CAP,IND,CAP,CAP,1086.17,290.95,-2611.70,3406.92,-29.16,1488.49,1415.98,-2933.63,1086.56,1516.66,2970.85,4495.91,59.98,38.09,A,212.06,213.89,213.72,369.22,372.74,367.88,214.34,216.28,214.57,373.49,374.10,369.92,214.80,216.94,215.32,374.58,375.29,370.82,6.05,6.79,12.53,7.38,9.82,16.94,31.07,31.49,25.84,0.00,0.00,0.01,IND,IND,IND,0.54,0.87,0.56,IND,CAP,CAP,0.00,0.00,0.01,CAP,CAP,CAP,A,06/04/2023 09:09,B,06/04/2023 09:09,C,06/04/2023 09:09,B,06/04/2023 09:09,A,06/04/2023 09:03,B,06/04/2023 09:09,A,06/04/2023 09:02,C,06/04/2023 09:07,59.96,60.03,60.00,06/04/2023 09:06,06/04/2023 09:05,Válido,-20032.09,54906.37,17437.14,-37469.23,-11086.38,13785.10,1349.36,-12435.74,-9787.95,-2642.82,1204.29,142.09,57702.32,1245.33,3686.07,109400.80,1034.61,3476.84,-108097.50,236.42,752.99,-18429.15,174.33,733.24,-18429.15,62.01,19.75,-17430.88
06/04/2023 09:20,216.75,215.60,217.85,216.81,50.81,29.76,65.65,57.02,375.41,377.15,376.55,372.55,0.93,0.96,0.98,0.99,CAP,CAP,CAP,CAP,-7880.57,-6154.60,-13986.71,12260.75,3213.85,1811.20,2985.66,-1583.01,8510.71,6415.57,14301.83,12362.52,60.02,109.22,A,213.33,214.69,213.27,371.17,372.11,368.30,214.45,216.30,215.17,373.69,374.87,370.18,215.74,217.85,217.41,377.15,377.73,372.82,5.34,6.58,13.08,11.01,18.20,30.92,33.16,66.08,73.45,0.00,0.00,0.99,IND,IND,CAP,0.91,0.93,0.89,CAP,CAP,CAP,0.00,0.00,0.31,CAP,CAP,CAP,C,06/04/2023 09:16,B,06/04/2023 09:20,C,06/04/2023 09:16,B,06/04/2023 09:19,A,06/04/2023 09:16,C,06/04/2023 09:19,A,06/04/2023 09:17,C,06/04/2023 09:15,59.97,60.04,60.01,06/04/2023 09:15,06/04/2023 09:18,Válido,-20031.80,54906.79,17437.50,-37469.30,-11086.23,13785.25,1349.51,-12435.74,-9787.95,-2642.82,1204.36,142.16,57702.80,1229.62,1955.67,109400.80,489.18,1693.14,-108097.50,475.07,334.67,-18429.15,201.99,266.35,-18429.15,273.05,68.14,-17430.88
06/04/2023 09:30,218.29,216.89,220.10,217.87,62.42,47.93,81.08,58.24,378.08,379.89,379.17,375.17,0.99,0.98,1.00,0.99,CAP,CAP,CAP,CAP,-15394.00,-10157.75,-17756.89,12520.64,1940.65,2212.58,1781.18,-2053.11,15515.84,10395.93,17846.00,12687.85,60.04,132.40,A,214.47,214.92,215.37,372.28,373.80,371.13,215.50,217.77,216.67,376.07,376.84,372.79,217.09,220.22,218.99,380.28,380.97,375.49,7.47,12.47,10.63,22.09,39.93,37.51,51.35,91.23,85.89,0.01,1.00,0.99,IND,CAP,CAP,0.83,0.95,0.95,CAP,CAP,CAP,0.01,0.07,0.60,CAP,CAP,CAP,A,06/04/2023 09:25,B,06/04/2023 09:29,C,06/04/2023 09:25,B,06/04/2023 09:29,A,06/04/2023 09:24,B,06/04/2023 09:29,A,06/04/2023 09:26,C,06/04/2023 09:26,59.96,60.05,60.01,06/04/2023 09:22,06/04/2023 09:29,Válido,-20032.59,54907.59,17437.50,-37470.09,-11085.91,13785.57,1349.83,-12435.74,-9787.95,-2642.82,1204.37,142.47,57703.70,4840.78,4840.78,109400.80,-2680.55,-2680.55,-108097.50,1777.05,1777.05,-18429.15,256.93,256.93,-18429.15,1520.08,1520.08,-17430.88
06/04/2023 09:40,216.63,215.89,218.02,215.98,30.83,26.43,32.47,33.59,375.21,376.11,376.65,372.88,1.00,0.93,0.97,0.83,IND,CAP,CAP,CAP,-6165.03,-5317.16,-6887.22,6039.35,-310.96,2067.97,1639.69,-4018.62,6172.87,5705.14,7079.72,7254.17,60.02,66.53,A,215.88,217.47,214.46,376.08,375.39,372.65,216.85,219.44,217.95,378.78,379.31,375.07,217.58,220.42,219.78,380.57,382.46,376.34,13.55,24.38,18.66,36.44,60.62,54.24,48.04,88.38,88.02,0.98,1.00,0.99,CAP,CAP,CAP,0.95,0.99,0.95,CAP,CAP,CAP,0.74,0.78,0.12,CAP,CAP,CAP,C,06/04/2023 09:32,B,06/04/2023 09:30,C,06/04/2023 09:39,B,06/04/2023 09:36,A,06/04/2023 09:31,B,06/04/2023 09:30,B,06/04/2023 09:30,C,06/04/2023 09:32,59.96,60.05,60.01,06/04/2023 09:37,06/04/2023 09:30,Válido,-20034.16,54909.16,17437.50,-37471.66,-11085.71,13785.81,1350.05,-12435.76,-9787.97,-2642.82,1204.37,142.69,57705.30,6354.01,4840.78,109400.80,-6268.27,-2680.55,-108097.50,796.83,1777.05,-18429.15,-81.24,256.93,-18429.15,878.06,1520.08,-17430.88
06/04/2023 09:50,217.78,216.56,219.23,217.54,52.51,28.46,65.29,63.78,377.19,378.94,378.90,373.71,1.00,0.94,0.98,0.93,IND,CAP,CAP,CAP,-6929.56,-5772.46,-14035.38,12878.28,-194.80,2162.20,2807.50,-5164.50,6932.29,6164.12,14313.42,13875.23,59.98,120.84,A,215.93,217.51,215.46,375.19,375.97,372.85,216.84,219.31,217.84,378.77,379.30,374.63,217.31,219.96,219.06,379.76,381.29,375.61,22.70,16.25,24.39,41.19,67.10,66.15,46.39,79.54,84.74,0.98,0.99,0.99,CAP,CAP,CAP,0.97,0.99,0.96,CAP,CAP,CAP,0.91,0.87,0.57,CAP,CAP,CAP,C,06/04/2023 09:40,B,06/04/2023 09:44,C,06/04/2023 09:45,B,06/04/2023 09:42,B,06/04/2023 09:40,C,06/04/2023 09:44,B,06/04/2023 09:40,C,06/04/2023 09:40,59.96,60.06,60.00,06/04/2023 09:47,06/04/2023 09:41,Válido,-20035.72,54910.72,17437.50,-37473.22,-11085.58,13786.00,1350.21,-12435.79,-9788.00,-2642.82,1204.37,142.84,57706.87,3564.32,9094.80,109400.80,-3533.09,-8984.90,-108097.50,204.22,1096.08,-18429.15,-96.84,-94.26,-18429.15,301.81,1190.11,-17430.88
06/04/2023 10:00,217.89,216.16,218.79,218.73,51.84,26.11,51.67,77.75,377.39,377.65,380.72,373.80,0.30,0.91,0.98,0.99,IND,CAP,CAP,CAP,542.82,-5157.51,-11051.37,16751.70,1738.02,2290.54,2377.15,-2929.67,1820.82,5643.27,11304.14,17005.95,59.98,123.43,A,215.13,217.71,215.66,376.83,377.67,370.29,216.45,219.09,218.45,378.52,380.17,374.00,217.38,219.81,219.22,379.71,381.33,375.86,21.00,45.15,61.23,31.12,64.37,77.36,45.80,74.54,85.35,0.98,0.99,0.99,CAP,CAP,CAP,0.94,0.98,0.98,CAP,CAP,CAP,0.85,0.92,0.84,CAP,CAP,CAP,A,06/04/2023 09:57,B,06/04/2023 09:53,C,06/04/2023 09:57,B,06/04/2023 09:53,A,06/04/2023 09:58,C,06/04/2023 09:55,C,06/04/2023 09:55,A,06/04/2023 09:57,59.95,60.04,59.99,06/04/2023 09:57,06/04/2023 09:52,Válido,-20036.34,54911.38,17437.52,-37473.86,-11085.34,13786.27,1350.46,-12435.81,-9788.02,-2642.82,1204.39,143.08,57707.63,0.40,6574.06,109400.80,0.12,-5996.70,-108097.50,0.39,1161.13,-18429.15,0.39,-86.48,-18429.15,0.00,1248.62,-17430.88
06/04/2023 10:10,217.90,216.46,218.94,218.30,64.90,47.29,71.71,75.71,377.40,377.97,379.61,374.64,0.98,0.98,0.99,0.99,CAP,CAP,CAP,CAP,-9245.31,-10058.32,-15562.35,16375.35,1733.98,1903.85,2069.96,-2239.83,9406.51,10236.91,15699.41,16527.83,60.01,139.32,A,215.86,217.48,216.36,376.27,377.47,372.90,216.51,219.10,218.41,378.27,380.00,374.49,217.27,219.74,219.28,379.48,381.66,375.41,22.88,46.30,58.38,42.42,70.11,78.45,47.51,81.78,91.98,0.98,0.99,0.99,CAP,CAP,CAP,0.97,0.99,0.99,CAP,CAP,CAP,0.88,0.92,0.87,CAP,CAP,CAP,A,06/04/2023 10:08,B,06/04/2023 10:02,C,06/04/2023 10:02,B,06/04/2023 10:00,A,06/04/2023 10:00,C,06/04/2023 10:05,B,06/04/2023 10:07,A,06/04/2023 10:00,59.95,60.02,59.99,06/04/2023 10:07,06/04/2023 10:00,Válido,-20037.55,54912.63,17437.54,-37475.09,-11085.12,13786.52,1350.70,-12435.82,-9788.03,-2642.82,1204.42,143.29,57708.91,5177.14,6574.06,109400.80,-4843.15,-5996.70,-108097.50,899.37,1161.13,-18429.15,65.49,-86.48,-18429.15,833.86,1248.62,-17430.88
06/04/2023 10:20,219.50,218.60,219.99,219.92,63.22,49.59,60.42,79.66,380.18,380.26,382.36,377.92,0.99,0.99,0.99,0.99,CAP,CAP,CAP,CAP,-6535.06,-10723.09,-13093.79,17281.83,1017.89,1594.16,2289.94,-2866.21,6613.86,10840.94,13292.53,17517.90,60.05,133.16,A,216.09,217.55,218.02,376.31,379.13,373.97,217.75,219.69,219.41,379.48,381.43,376.74,218.86,220.88,220.36,381.78,383.07,378.47,40.31,48.56,61.23,47.04,65.24,76.21,50.12,81.54,87.49,0.99,0.99,0.99,CAP,CAP,CAP,0.99,0.99,0.99,CAP,CAP,CAP,0.97,0.94,0.97,CAP,CAP,CAP,A,06/04/2023 10:10,B,06/04/2023 10:18,C,06/04/2023 10:10,B,06/04/2023 10:18,A,06/04/2023 10:13,C,06/04/2023 10:19,B,06/04/2023 10:10,A,06/04/2023 10:13,59.97,60.06,60.02,06/04/2023 10:11,06/04/2023 10:19,Válido,-20038.84,54913.92,17437.54,-37476.38,-11084.88,13786.76,1350.94,-12435.82,-9788.03,-2642.82,1204.42,143.52,57710.23,3032.19,7393.07,109400.80,-2993.75,-7001.59,-108097.50,466.69,1381.26,-18429.15,0.00,65.49,-18429.15,466.69,1315.75,-17430.88
06/04/2023 10:30,218.56,217.05,219.69,218.95,56.19,32.94,72.66,62.97,378.55,379.60,380.14,375.91,0.97,0.94,0.99,0.98,CAP,CAP,CAP,CAP,-8975.75,-6704.82,-15809.03,13538.10,2087.78,2483.25,2214.02,-2609.49,9215.36,7149.91,15963.31,13787.30,60.03,127.47,A,216.75,218.36,218.41,377.64,379.59,375.22,218.16,220.07,219.65,380.22,381.77,377.47,219.21,221.00,220.70,381.75,383.68,379.47,32.80,49.97,58.78,47.71,68.44,74.19,51.19,80.03,90.55,0.99,0.99,0.99,CAP,CAP,CAP,0.98,0.99,0.98,CAP,CAP,CAP,0.93,0.94,0.96,CAP,CAP,CAP,A,06/04/2023 10:29,B,06/04/2023 10:23,C,06/04/2023 10:29,B,06/04/2023 10:20,A,06/04/2023 10:29,C,06/04/2023 10:27,B,06/04/2023 10:29,A,06/04/2023 10:29,59.99,60.07,60.03,06/04/2023 10:27,06/04/2023 10:28,Válido,-20040.35,54915.43,17437.54,-37477.89,-11084.67,13786.96,1351.14,-12435.82,-9788.03,-2642.82,1204.42,143.73,57711.76,2.05,9155.47,109400.80,-1.99,-9050.34,-108097.50,0.46,1284.34,-18429.15,0.00,0.00,-18429.15,0.46,1284.33,-17430.88
06/04/2023 10:40,218.63,217.36,219.68,218.85,65.12,47.72,74.26,73.39,378.67,379.45,380.48,376.08,0.99,0.98,0.99,0.98,CAP,CAP,CAP,CAP,-10570.13,-10206.55,-16181.04,15817.47,1144.51,1850.91,2077.34,-2783.74,10631.91,10373.02,16313.84,16060.56,60.01,138.94,A,215.65,217.17,216.84,375.27,377.24,372.94,216.95,219.32,218.58,378.80,380.00,375.40,217.71,220.13,219.47,380.26,381.54,376.86,24.03,39.61,47.03,43.92,71.60,73.10,52.14,82.68,90.82,0.98,0.99,0.99,CAP,CAP,CAP,0.97,0.99,0.98,CAP,CAP,CAP,0.92,0.94,0.96,CAP,CAP,CAP,A,06/04/2023 10:35,B,06/04/2023 10:39,C,06/04/2023 10:35,B,06/04/2023 10:36,A,06/04/2023 10:34,C,06/04/2023 10:36,B,06/04/2023 10:39,A,06/04/2023 10:34,59.95,60.06,60.00,06/04/2023 10:38,06/04/2023 10:30,Válido,-20041.87,54916.95,17437.54,-37479.41,-11084.45,13787.19,1351.37,-12435.82,-9788.03,-2642.82,1204.42,143.96,57713.30,6158.27,9155.47,109400.80,-6084.80,-9050.34,-108097.50,906.35,1284.34,-18429.15,0.00,0.00,-18429.15,906.35,1284.33,-17430.88
06/04/2023 10:50,216.76,215.80,217.04,217.43,49.94,41.54,30.53,77.76,375.42,374.49,378.78,372.98,0.88,0.97,0.96,0.98,IND,CAP,CAP,CAP,1536.31,-8713.18,-6377.62,16627.11,845.02,2110.11,1798.39,-3063.48,1753.37,8965.04,6626.33,16906.97,60.01,113.36,A,212.20,213.02,211.31,367.77,368.25,367.05,215.59,217.66,216.74,375.85,377.03,372.90,217.43,219.89,218.89,379.75,380.74,376.15,8.36,7.91,11.53,39.13,60.72,64.71,50.51,82.68,88.47,0.02,0.08,0.00,IND,IND,IND,0.97,1.00,0.99,CAP,CAP,CAP,0.00,0.01,0.01,CAP,CAP,CAP,C,06/04/2023 10:48,B,06/04/2023 10:40,C,06/04/2023 10:49,B,06/04/2023 10:40,B,06/04/2023 10:48,C,06/04/2023 10:46,B,06/04/2023 10:40,C,06/04/2023 10:48,59.96,60.05,60.01,06/04/2023 10:48,06/04/2023 10:45,Válido,-20043.13,54918.23,17437.55,-37480.68,-11084.22,13787.41,1351.59,-12435.82,-9788.03,-2642.82,1204.43,144.17,57714.61,1940.00,9452.50,109400.80,-1796.39,-9335.16,-108097.50,386.43,1413.16,-18429.15,37.92,0.00,-18429.15,348.52,1413.16,-17430.88
06/04/2023 11:00,220.11,218.93,220.87,220.52,64.92,51.20,65.28,78.29,381.22,381.30,383.54,378.83,0.99,0.98,0.98,0.98,CAP,CAP,CAP,CAP,-8271.73,-10943.63,-14189.03,16860.93,1270.21,2426.04,2559.08,-3714.91,8368.68,11209.31,14417.95,17265.32,59.97,139.01,A,215.43,216.71,216.30,374.57,375.56,372.54,217.91,219.94,219.61,379.87,381.67,377.18,219.37,221.68,221.33,383.11,384.21,379.98,32.89,30.82,40.31,46.42,66.39,72.94,54.25,89.52,91.67,0.98,0.99,0.99,CAP,CAP,CAP,0.97,0.98,0.98,CAP,CAP,CAP,0.94,0.90,0.92,CAP,CAP,CAP,A,06/04/2023 10:53,B,06/04/2023 10:57,C,06/04/2023 10:50,B,06/04/2023 10:57,B,06/04/2023 10:50,C,06/04/2023 10:50,C,06/04/2023 10:55,A,06/04/2023 10:58,59.94,60.02,59.99,06/04/2023 10:53,06/04/2023 10:50,Válido,-20044.54,54919.65,17437.55,-37482.10,-11083.88,13787.76,1351.94,-12435.82,-9788.03,-2642.82,1204.43,144.51,57716.07,7781.79,7781.79,109400.80,-7443.03,-7443.03,-108097.50,1769.19,1769.19,-18429.15,42.02,42.02,-18429.15,1727.17,1727.17,-17430.88
06/04/2023 11:10,216.54,215.99,217.27,216.38,22.29,25.58,15.63,25.67,375.06,374.99,376.73,373.46,0.59,0.88,0.55,0.87,CAP,CAP,CAP,CAP,-1922.70,-4887.65,-1854.62,4819.58,2659.11,2576.50,2844.63,-2762.02,3281.41,5525.17,3395.81,5554.91,59.98,39.05,A,213.69,214.81,213.22,371.19,371.55,369.31,217.27,219.29,218.21,378.56,379.67,375.84,219.26,221.53,220.96,382.62,384.05,379.45,11.66,9.66,13.85,37.83,51.81,54.87,51.82,85.81,85.83,0.01,0.01,0.05,IND,IND,IND,1.00,1.00,1.00,CAP,CAP,CAP,0.03,0.05,0.09,CAP,CAP,CAP,C,06/04/2023 11:07,B,06/04/2023 11:02,C,06/04/2023 11:07,B,06/04/2023 11:02,B,06/04/2023 11:06,C,06/04/2023 11:02,A,06/04/2023 11:09,C,06/04/2023 11:06,59.94,60.02,59.97,06/04/2023 11:00,06/04/2023 11:04,Válido,-20045.68,54920.86,17437.59,-37483.27,-11083.58,13788.05,1352.24,-12435.82,-9788.03,-2642.82,1204.48,144.76,57717.35,5133.10,7781.79,109400.80,-4528.16,-7443.03,-108097.50,1181.50,1769.19,-18429.15,192.49,42.02,-18429.15,989.00,1727.17,-17430.88
06/04/2023 11:20,218.03,216.61,219.52,217.97,42.06,25.43,54.14,46.61,377.64,378.98,379.23,374.71,0.96,0.87,0.99,0.97,CAP,CAP,CAP,CAP,-6706.00,-4786.85,-11724.69,9805.54,2018.41,2726.88,1946.27,-2654.74,7003.17,5509.06,11885.13,10158.55,59.99,98.73,A,214.48,215.56,214.54,372.59,373.69,370.60,216.09,218.36,217.20,376.79,378.12,373.77,218.16,221.27,220.37,382.17,383.98,377.37,10.93,7.77,12.76,26.16,36.38,40.90,54.36,90.61,103.43,0.00,0.00,0.00,IND,IND,IND,0.98,1.00,0.97,CAP,CAP,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,06/04/2023 11:10,B,06/04/2023 11:18,C,06/04/2023 11:12,B,06/04/2023 11:17,B,06/04/2023 11:16,C,06/04/2023 11:17,C,06/04/2023 11:13,C,06/04/2023 11:13,59.96,60.05,60.01,06/04/2023 11:16,06/04/2023 11:19,Válido,-20046.16,54921.56,17437.70,-37483.86,-11083.20,13788.44,1352.62,-12435.82,-9788.03,-2642.82,1204.60,145.02,57718.19,2220.38,6277.48,109400.80,-1566.19,-4877.76,-108097.50,787.11,1925.37,-18429.15,123.33,547.79,-18429.15,663.78,1377.59,-17430.88
06/04/2023 11:30,219.02,217.42,220.44,219.19,69.76,42.75,75.48,91.04,379.33,380.73,382.24,375.02,0.98,0.96,0.98,0.98,CAP,CAP,CAP,CAP,-5822.60,-8953.22,-16352.58,19483.20,1263.51,2499.53,3078.74,-4314.76,5958.12,9295.58,16639.88,19955.26,60.04,155.89,A,215.47,217.56,215.80,375.48,376.53,371.39,217.03,220.27,218.70,380.18,381.25,374.75,218.91,222.17,221.64,383.23,385.71,378.89,10.64,7.60,11.97,31.54,62.99,69.36,54.89,100.93,104.81,0.02,0.01,0.01,IND,IND,IND,0.96,0.99,0.98,CAP,CAP,CAP,0.01,0.01,0.00,CAP,CAP,CAP,A,06/04/2023 11:26,B,06/04/2023 11:22,C,06/04/2023 11:27,B,06/04/2023 11:22,B,06/04/2023 11:20,C,06/04/2023 11:23,C,06/04/2023 11:20,C,06/04/2023 11:20,59.96,60.05,60.01,06/04/2023 11:25,06/04/2023 11:29,Válido,-20046.98,54922.46,17437.74,-37484.72,-11082.99,13788.65,1352.83,-12435.82,-9788.03,-2642.82,1204.63,145.21,57719.14,5989.33,5989.33,109400.80,-4883.23,-4883.23,-108097.50,1628.57,1628.57,-18429.15,238.84,238.84,-18429.15,1389.46,1389.46,-17430.88
