Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
06/04/2023 11:40,217.36,216.51,219.15,216.43,19.48,15.71,21.37,21.37,376.48,377.77,377.88,373.78,1.00,0.75,0.90,0.36,RES,CAP,CAP,CAP,-5108.06,-2545.02,-4210.13,1647.09,-13.70,2255.41,2051.68,-4320.79,5108.08,3400.59,4683.44,4624.08,60.04,41.92,A,215.76,217.30,215.31,375.29,375.91,372.25,217.17,219.71,218.00,379.27,380.00,374.99,219.03,222.29,220.65,383.91,384.06,378.21,9.93,8.37,18.24,25.53,44.25,49.23,55.72,98.01,103.98,0.00,0.03,0.00,IND,IND,IND,0.88,0.88,0.96,CAP,CAP,CAP,0.00,0.00,0.00,CAP,CAP,CAP,C,06/04/2023 11:39,B,06/04/2023 11:34,C,06/04/2023 11:37,B,06/04/2023 11:34,B,06/04/2023 11:32,C,06/04/2023 11:30,A,06/04/2023 11:32,C,06/04/2023 11:38,59.99,60.05,60.02,06/04/2023 11:38,06/04/2023 11:31,Válido,-20047.79,54923.31,17437.76,-37485.55,-11082.81,13788.83,1353.01,-12435.82,-9788.04,-2642.82,1204.65,145.36,57720.04,3630.66,5989.33,109400.80,-3204.30,-4883.23,-108097.50,708.94,1628.57,-18429.15,78.32,238.84,-18429.15,630.56,1389.46,-17430.88
06/04/2023 11:50,217.31,216.36,218.96,216.63,34.23,35.89,28.40,38.39,376.39,376.93,378.64,373.60,1.00,0.94,0.95,0.85,CAP,CAP,CAP,CAP,-6106.86,-7288.89,-5926.23,7108.27,239.96,2676.75,1880.88,-4317.67,6111.57,7764.85,6217.55,8316.84,60.01,70.42,A,214.94,216.63,215.30,373.76,375.39,371.46,216.23,218.96,217.03,377.36,378.76,373.54,217.66,221.05,219.60,381.42,383.20,376.05,9.88,9.34,17.95,22.54,30.56,36.75,52.19,89.14,86.49,0.96,0.00,0.01,CAP,IND,IND,0.74,0.91,0.76,CAP,CAP,CAP,0.00,0.02,0.00,CAP,CAP,CAP,A,06/04/2023 11:46,B,06/04/2023 11:44,C,06/04/2023 11:46,B,06/04/2023 11:44,B,06/04/2023 11:48,B,06/04/2023 11:45,C,06/04/2023 11:45,C,06/04/2023 11:47,59.96,60.07,60.02,06/04/2023 11:43,06/04/2023 11:48,Válido,-20048.35,54923.95,17437.80,-37486.15,-11082.67,13788.98,1353.15,-12435.83,-9788.04,-2642.82,1204.67,145.49,57720.71,1518.87,4784.73,109400.80,-1148.61,-4306.50,-108097.50,364.37,906.20,-18429.15,61.17,78.50,-18429.15,303.19,827.37,-17430.88
06/04/2023 12:00,216.77,215.64,218.16,216.50,15.30,12.15,12.87,20.88,375.44,376.25,377.57,372.51,0.83,0.26,0.52,0.61,IND,IND,CAP,CAP,1973.66,678.09,-1463.15,2758.73,1344.62,2531.29,2395.62,-3582.29,2388.17,2620.54,2807.10,4521.44,60.01,38.05,A,214.33,216.92,214.62,374.34,374.81,369.87,215.45,218.11,215.90,376.07,376.87,371.94,217.28,220.45,218.58,379.99,381.63,375.14,11.65,8.84,16.75,18.38,16.20,26.25,55.68,72.75,83.80,0.00,0.00,0.00,IND,IND,IND,0.94,0.95,1.00,IND,CAP,RES,0.00,0.00,0.00,CAP,CAP,CAP,A,06/04/2023 11:55,B,06/04/2023 11:50,C,06/04/2023 11:55,B,06/04/2023 11:50,B,06/04/2023 11:51,C,06/04/2023 11:50,C,06/04/2023 11:52,C,06/04/2023 11:52,59.99,60.07,60.03,06/04/2023 11:59,06/04/2023 11:50,Válido,-20048.30,54924.30,17438.00,-37486.30,-11082.54,13789.11,1353.28,-12435.83,-9788.04,-2642.82,1204.76,145.53,57721.11,3095.62,3095.62,109400.80,-955.90,-955.90,-108097.50,895.17,895.17,-18429.15,408.79,408.79,-18429.15,486.38,486.38,-17430.88
06/04/2023 12:10,215.60,214.92,216.94,214.94,13.83,13.45,12.38,15.67,373.43,374.31,374.79,371.18,0.53,0.31,0.46,0.29,IND,IND,IND,IND,1175.71,889.45,1247.88,-961.62,1899.57,2750.68,2377.22,-3228.33,2233.98,2890.91,2684.84,3368.51,60.01,25.43,A,214.16,216.23,214.53,373.07,374.06,370.14,215.35,217.52,216.15,375.38,376.89,371.82,216.65,219.03,217.34,378.41,379.02,373.97,11.45,10.94,15.24,14.38,19.60,27.66,33.15,47.22,53.55,0.00,0.00,0.08,IND,IND,IND,0.89,0.99,0.92,IND,IND,CAP,0.00,0.00,0.17,CAP,CAP,CAP,A,06/04/2023 12:08,B,06/04/2023 12:02,C,06/04/2023 12:08,B,06/04/2023 12:03,B,06/04/2023 12:05,C,06/04/2023 12:03,A,06/04/2023 12:02,C,06/04/2023 12:08,59.95,60.02,59.99,06/04/2023 12:09,06/04/2023 12:00,Válido,-20047.77,54924.91,17438.57,-37486.34,-11082.25,13789.39,1353.57,-12435.83,-9788.04,-2642.82,1205.00,145.58,57721.81,2804.48,3095.62,109400.80,2124.78,-955.90,-108097.50,1142.18,895.17,-18429.15,974.10,408.79,-18429.15,168.08,486.38,-17430.88
06/04/2023 12:20,215.67,215.21,216.75,215.04,16.65,12.38,15.09,22.47,373.54,374.17,374.14,372.31,0.58,0.19,0.46,0.84,CAP,IND,IND,IND,-2048.58,514.09,1494.87,-4057.54,2901.12,2614.75,2908.77,-2622.41,3551.50,2664.81,3270.41,4831.22,59.97,31.59,A,214.15,215.66,214.02,372.07,372.90,370.06,214.71,216.43,214.72,373.47,374.16,371.01,215.24,217.07,215.24,374.57,375.13,372.34,12.36,12.23,14.28,13.88,17.11,17.65,19.45,30.71,26.27,0.19,0.39,0.14,IND,IND,IND,0.38,0.69,0.53,IND,IND,IND,0.68,0.90,0.85,IND,IND,IND,C,06/04/2023 12:10,B,06/04/2023 12:10,C,06/04/2023 12:11,B,06/04/2023 12:12,B,06/04/2023 12:10,B,06/04/2023 12:14,C,06/04/2023 12:12,A,06/04/2023 12:17,59.95,60.03,59.98,06/04/2023 12:11,06/04/2023 12:15,Válido,-20047.50,54925.21,17438.86,-37486.35,-11081.88,13789.77,1353.95,-12435.83,-9788.04,-2642.82,1205.33,145.63,57722.32,995.20,3856.68,109400.80,273.26,2947.29,-108097.50,896.20,1762.94,-18429.15,688.36,1593.18,-18429.15,207.84,169.75,-17430.88
06/04/2023 12:30,220.87,219.13,221.46,222.01,59.81,28.81,67.93,82.71,382.54,383.00,385.31,379.30,0.54,0.93,0.97,0.99,CAP,CAP,CAP,CAP,-2262.80,-5877.18,-14581.19,18195.57,3534.84,2303.72,3698.08,-2466.96,4197.07,6312.55,15042.84,18362.04,59.99,136.07,A,214.99,216.20,214.76,373.44,373.71,371.82,218.16,220.26,220.12,380.79,382.35,377.43,219.77,222.17,222.63,384.30,386.45,380.50,10.93,13.98,11.42,22.02,49.34,56.14,36.59,81.94,93.88,0.00,0.00,0.01,IND,IND,IND,0.92,0.94,0.97,CAP,CAP,CAP,0.00,0.02,0.00,CAP,CAP,CAP,C,06/04/2023 12:20,C,06/04/2023 12:27,C,06/04/2023 12:20,B,06/04/2023 12:25,A,06/04/2023 12:24,C,06/04/2023 12:25,A,06/04/2023 12:20,C,06/04/2023 12:20,59.92,60.02,59.97,06/04/2023 12:24,06/04/2023 12:21,Válido,-20047.77,54925.65,17438.94,-37486.71,-11081.30,13790.35,1354.53,-12435.83,-9788.04,-2642.82,1205.48,146.05,57723.08,4033.96,4033.96,109400.80,-814.04,-814.04,-108097.50,3213.19,3213.19,-18429.15,1313.26,1313.26,-18429.15,1899.93,1899.93,-17430.88
06/04/2023 12:40,216.93,216.01,216.76,218.02,36.99,28.35,20.53,62.10,375.72,374.36,378.87,373.93,0.83,0.91,0.70,0.98,IND,CAP,CAP,CAP,4567.23,-5595.95,-3129.56,13292.74,3081.59,2486.84,3163.00,-2568.26,5509.60,6123.65,4449.58,13538.57,60.03,79.78,A,214.02,214.64,215.54,370.76,374.88,370.36,216.96,218.93,219.21,378.39,380.80,375.42,219.39,221.80,222.53,383.56,385.91,379.91,10.02,13.00,12.27,21.46,47.34,58.26,36.84,81.89,98.30,0.00,0.01,0.99,IND,IND,CAP,0.98,0.98,0.96,CAP,CAP,CAP,0.00,0.00,0.22,CAP,CAP,CAP,A,06/04/2023 12:38,C,06/04/2023 12:31,C,06/04/2023 12:38,B,06/04/2023 12:31,A,06/04/2023 12:39,C,06/04/2023 12:32,A,06/04/2023 12:36,C,06/04/2023 12:35,59.96,60.04,59.99,06/04/2023 12:33,06/04/2023 12:39,Válido,-20047.58,54926.30,17439.36,-37486.94,-11080.76,13790.89,1355.06,-12435.83,-9788.04,-2642.82,1205.74,146.34,57723.97,3578.57,4033.96,109400.80,754.62,-814.04,-108097.50,2145.22,3213.19,-18429.15,1006.40,1313.26,-18429.15,1138.82,1899.93,-17430.88
06/04/2023 12:50,220.68,219.73,221.08,221.23,57.62,45.49,58.60,68.78,382.22,382.21,384.14,380.30,0.92,0.97,0.95,0.98,CAP,CAP,CAP,CAP,-7163.69,-9701.91,-12333.35,14871.57,3154.06,2402.13,3967.33,-3215.40,7827.29,9994.86,12955.74,15215.20,60.01,117.41,A,215.89,216.57,217.92,374.15,378.72,373.42,219.46,221.14,221.89,382.06,385.22,380.15,220.73,222.77,223.57,384.95,388.06,382.31,25.91,18.10,43.06,37.12,52.17,73.99,47.43,67.66,91.56,0.97,0.97,0.99,CAP,CAP,CAP,0.95,0.95,0.99,CAP,CAP,CAP,0.86,0.57,0.93,CAP,CAP,CAP,A,06/04/2023 12:40,C,06/04/2023 12:44,C,06/04/2023 12:40,B,06/04/2023 12:44,B,06/04/2023 12:40,C,06/04/2023 12:40,C,06/04/2023 12:44,B,06/04/2023 12:40,59.98,60.07,60.02,06/04/2023 12:47,06/04/2023 12:40,Válido,-20047.99,54926.93,17439.47,-37487.46,-11080.15,13791.50,1355.67,-12435.83,-9788.04,-2642.82,1205.93,146.76,57724.90,2257.75,5034.00,109400.80,-1853.67,976.65,-108097.50,1215.01,3368.21,-18429.15,0.00,1765.91,-18429.15,1215.01,1602.29,-17430.88
06/04/2023 13:00,221.49,220.27,222.50,221.69,62.47,40.82,77.45,69.15,383.61,385.18,384.86,380.79,0.92,0.96,0.97,0.98,CAP,CAP,CAP,CAP,-10199.32,-8594.06,-16688.38,15083.12,4193.68,2643.21,4293.45,-2742.98,11027.83,8991.36,17231.82,15330.50,59.99,131.91,A,218.75,220.60,220.59,381.54,383.21,378.30,219.83,221.85,221.62,383.68,384.90,380.25,220.70,222.82,222.36,385.48,386.39,381.65,28.70,54.10,51.48,38.15,66.66,71.95,49.11,77.79,85.13,0.98,0.97,0.99,CAP,CAP,CAP,0.95,0.97,0.98,CAP,CAP,CAP,0.91,0.91,0.96,CAP,CAP,CAP,A,06/04/2023 12:51,B,06/04/2023 12:58,C,06/04/2023 12:51,B,06/04/2023 12:58,A,06/04/2023 12:55,C,06/04/2023 12:52,C,06/04/2023 12:58,A,06/04/2023 12:55,59.97,60.04,60.00,06/04/2023 12:57,06/04/2023 12:55,Válido,-20049.09,54928.03,17439.47,-37488.56,-11079.61,13792.04,1356.22,-12435.83,-9788.04,-2642.82,1205.93,147.30,57726.15,7245.87,7245.87,109400.80,-6277.56,-6277.56,-108097.50,3396.42,3396.42,-18429.15,0.00,0.00,-18429.15,3396.42,3396.42,-17430.88
06/04/2023 13:10,220.00,219.15,220.85,220.02,45.49,35.34,44.58,56.56,381.05,381.76,382.85,378.54,0.86,0.95,0.95,0.97,CAP,CAP,CAP,CAP,-4585.99,-7388.65,-9319.60,12122.26,2683.19,2324.24,3172.21,-2813.26,5313.27,7745.59,9844.69,12444.42,59.97,95.45,A,217.11,217.54,218.14,376.19,379.05,375.84,218.94,220.54,220.25,381.17,382.81,378.68,220.72,222.76,222.53,385.41,386.53,381.75,9.55,14.78,11.25,25.51,40.42,45.21,49.06,78.72,90.51,0.01,0.00,0.01,IND,IND,IND,1.00,1.00,0.89,CAP,IND,CAP,0.01,0.01,0.01,CAP,CAP,CAP,A,06/04/2023 13:06,B,06/04/2023 13:01,C,06/04/2023 13:06,B,06/04/2023 13:01,A,06/04/2023 13:02,C,06/04/2023 13:03,B,06/04/2023 13:07,C,06/04/2023 13:02,59.94,60.03,59.99,06/04/2023 13:07,06/04/2023 13:03,Válido,-20049.38,54928.73,17439.68,-37489.05,-11079.07,13792.58,1356.75,-12435.83,-9788.04,-2642.82,1206.13,147.63,57727.07,3687.82,7245.87,109400.80,-1144.71,-6277.56,-108097.50,2131.77,3396.42,-18429.15,818.13,0.00,-18429.15,1313.64,3396.42,-17430.88
06/04/2023 13:20,220.06,219.19,220.62,220.37,50.54,41.10,44.03,66.51,381.14,381.17,383.46,378.79,0.83,0.97,0.94,0.98,CAP,CAP,CAP,CAP,-3551.76,-8696.04,-9155.05,14299.33,2381.63,2349.30,3246.14,-3213.81,4276.35,9007.79,9713.51,14656.04,60.01,105.96,A,218.24,219.66,219.75,380.21,382.27,377.06,219.23,221.12,220.68,382.13,383.94,378.83,219.85,221.86,221.61,383.54,385.37,379.91,20.38,34.49,46.83,37.10,51.55,68.18,45.24,68.72,83.02,0.97,0.97,0.99,CAP,CAP,CAP,0.96,0.95,0.98,CAP,CAP,CAP,0.87,0.74,0.96,CAP,CAP,CAP,A,06/04/2023 13:13,B,06/04/2023 13:17,C,06/04/2023 13:13,B,06/04/2023 13:18,A,06/04/2023 13:13,C,06/04/2023 13:19,C,06/04/2023 13:18,A,06/04/2023 13:13,59.92,60.04,59.98,06/04/2023 13:12,06/04/2023 13:18,Válido,-20050.03,54929.39,17439.68,-37489.71,-11078.62,13793.03,1357.21,-12435.83,-9788.04,-2642.82,1206.14,148.08,57727.88,1636.47,5294.27,109400.80,-1283.58,-2476.97,-108097.50,953.78,2990.47,-18429.15,30.61,820.33,-18429.15,923.17,2170.14,-17430.88
06/04/2023 13:30,212.85,212.01,213.62,212.92,22.98,28.58,27.61,12.75,368.66,369.02,370.65,366.30,0.96,0.91,0.88,0.33,IND,IND,IND,IND,9819.32,5495.26,5208.01,-883.95,2754.67,2553.88,2768.46,-2567.68,10198.40,6059.72,5898.12,2715.57,60.01,38.95,A,211.72,212.69,212.79,368.03,370.20,365.79,215.57,217.06,216.60,375.16,376.97,372.32,219.77,221.65,221.09,383.26,384.69,379.56,10.03,13.06,11.31,26.10,30.86,33.75,46.26,74.22,93.36,0.00,0.00,0.00,IND,IND,IND,0.97,0.96,0.92,IND,IND,CAP,0.00,0.01,0.00,CAP,CAP,CAP,A,06/04/2023 13:29,B,06/04/2023 13:20,C,06/04/2023 13:29,B,06/04/2023 13:21,A,06/04/2023 13:22,C,06/04/2023 13:21,C,06/04/2023 13:28,C,06/04/2023 13:28,59.94,60.06,60.00,06/04/2023 13:24,06/04/2023 13:29,Válido,-20049.24,54930.53,17440.65,-37489.89,-11078.17,13793.48,1357.66,-12435.83,-9788.04,-2642.82,1206.47,148.19,57729.14,6687.29,6687.29,109400.80,1891.68,1891.68,-108097.50,2760.92,2760.92,-18429.15,1359.53,1359.53,-18429.15,1401.39,1401.39,-17430.88
06/04/2023 13:40,221.66,220.55,222.18,222.25,59.83,36.21,67.07,76.19,383.91,384.82,385.74,381.18,0.81,0.96,0.96,0.99,CAP,CAP,CAP,CAP,-5220.21,-7661.30,-14260.85,16701.94,3784.96,2255.66,4325.68,-2796.38,6447.98,7986.46,14902.46,16934.42,60.01,127.74,A,211.44,213.10,212.29,368.24,369.88,365.11,216.03,217.81,217.45,376.40,378.33,373.30,220.72,222.33,222.40,384.96,386.06,381.46,9.88,13.65,11.55,26.40,37.34,38.78,41.12,75.81,90.15,0.01,0.00,0.00,IND,IND,IND,0.97,1.00,0.97,IND,IND,CAP,0.00,0.01,0.00,CAP,CAP,CAP,A,06/04/2023 13:30,C,06/04/2023 13:39,C,06/04/2023 13:30,B,06/04/2023 13:39,A,06/04/2023 13:36,C,06/04/2023 13:36,C,06/04/2023 13:31,A,06/04/2023 13:31,59.95,60.05,60.00,06/04/2023 13:37,06/04/2023 13:30,Válido,-20048.51,54931.71,17441.60,-37490.11,-11077.67,13793.97,1358.15,-12435.83,-9788.04,-2642.82,1206.79,148.37,57730.46,5252.64,6687.29,109400.80,2910.16,1891.68,-108097.50,1973.48,2760.92,-18429.15,1274.64,1359.53,-18429.15,698.84,1401.39,-17430.88
06/04/2023 13:50,215.67,215.12,215.94,215.94,16.76,13.78,23.82,12.69,373.54,373.02,375.34,372.25,0.90,0.56,0.78,0.17,IND,IND,IND,CAP,6149.64,1650.23,4019.99,479.42,2974.96,2462.90,3210.15,-2698.09,6831.43,2964.65,5144.45,2740.35,60.02,20.64,A,214.51,214.86,215.44,371.79,374.15,371.39,217.50,219.08,219.06,378.76,380.85,375.94,221.00,222.52,222.90,385.31,387.22,381.78,10.79,13.79,12.25,27.46,43.88,57.23,38.84,66.91,92.46,0.01,0.01,0.00,IND,IND,IND,0.99,0.99,1.00,CAP,CAP,IND,0.00,0.03,0.00,CAP,CAP,CAP,A,06/04/2023 13:49,C,06/04/2023 13:40,C,06/04/2023 13:49,B,06/04/2023 13:40,A,06/04/2023 13:47,C,06/04/2023 13:42,C,06/04/2023 13:49,C,06/04/2023 13:49,59.96,60.04,60.01,06/04/2023 13:45,06/04/2023 13:41,Válido,-20048.37,54932.21,17441.92,-37490.30,-11077.17,13794.48,1358.65,-12435.83,-9788.04,-2642.82,1207.02,148.64,57731.23,1734.91,6605.82,109400.80,1168.14,2286.80,-108097.50,912.87,3069.76,-18429.15,749.35,1432.84,-18429.15,163.52,1636.92,-17430.88
06/04/2023 14:00,214.68,213.59,215.97,214.46,16.47,24.10,12.02,13.28,371.82,372.99,373.16,369.31,0.76,0.80,0.01,0.22,IND,IND,CAP,IND,3454.00,4093.77,-23.19,-616.58,2937.66,3121.22,2595.94,-2779.50,4534.31,5147.91,2596.05,2847.07,59.97,42.18,A,213.54,215.06,214.35,372.05,372.60,369.13,215.50,217.11,216.35,374.89,376.40,372.70,216.67,219.12,218.83,378.49,381.30,374.32,11.37,10.37,12.24,18.34,21.79,26.98,38.73,61.43,92.47,0.00,0.00,0.00,IND,IND,IND,0.90,0.98,0.80,CAP,CAP,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,06/04/2023 13:59,B,06/04/2023 13:57,C,06/04/2023 13:59,B,06/04/2023 13:57,B,06/04/2023 13:59,C,06/04/2023 13:57,A,06/04/2023 13:50,C,06/04/2023 13:58,59.94,60.05,60.00,06/04/2023 13:59,06/04/2023 13:52,Válido,-20048.25,54932.56,17442.15,-37490.41,-11076.70,13794.95,1359.12,-12435.83,-9788.04,-2642.82,1207.29,148.84,57731.84,4204.56,4204.56,109400.80,1655.99,1655.99,-108097.50,2793.48,2793.48,-18429.15,1860.37,1860.37,-18429.15,933.11,933.11,-17430.88
06/04/2023 14:10,214.58,213.57,215.54,214.63,19.05,23.10,18.69,15.34,371.65,372.06,373.86,369.03,0.96,0.84,0.73,0.25,IND,IND,IND,CAP,7895.19,4144.72,2929.76,820.71,2252.25,2676.29,2765.54,-3189.58,8210.15,4933.69,4028.86,3293.48,59.97,33.88,A,211.11,214.04,212.97,370.33,370.52,365.53,213.09,215.30,214.11,371.81,372.78,368.22,213.85,216.15,214.94,373.52,374.30,369.58,17.19,11.01,12.51,28.92,17.69,15.44,54.03,33.41,22.85,0.62,0.00,0.00,IND,IND,IND,0.89,0.75,0.89,IND,IND,IND,0.95,0.00,0.00,IND,CAP,CAP,A,06/04/2023 14:02,B,06/04/2023 14:00,C,06/04/2023 14:02,B,06/04/2023 14:09,B,06/04/2023 14:00,A,06/04/2023 14:02,C,06/04/2023 14:01,A,06/04/2023 14:03,59.91,60.02,59.96,06/04/2023 14:07,06/04/2023 14:09,Válido,-20047.05,54933.76,17443.35,-37490.41,-11076.28,13795.37,1359.54,-12435.83,-9788.04,-2642.82,1207.71,148.84,57733.13,5108.06,4204.56,109400.80,4797.06,1655.99,-108097.50,1681.31,2793.48,-18429.15,1681.31,1860.37,-18429.15,0.00,933.11,-17430.88
06/04/2023 14:20,217.19,215.71,218.20,217.67,62.63,35.35,63.21,89.33,376.17,377.29,379.12,372.09,0.49,0.95,0.97,0.99,CAP,CAP,CAP,CAP,-1461.65,-7279.46,-13421.32,19239.13,2625.55,2271.35,3176.22,-2822.02,3004.99,7625.58,13792.03,19444.99,59.94,141.05,A,213.17,214.28,213.76,370.63,372.01,368.15,214.68,216.89,215.96,374.92,376.18,370.40,216.20,218.75,217.82,378.54,379.43,372.87,10.21,11.84,13.05,20.31,34.93,51.66,37.46,71.23,98.54,0.00,0.01,0.00,IND,IND,IND,1.00,0.91,0.92,IND,CAP,CAP,0.00,0.01,0.00,CAP,CAP,CAP,A,06/04/2023 14:10,B,06/04/2023 14:17,C,06/04/2023 14:11,B,06/04/2023 14:17,A,06/04/2023 14:14,C,06/04/2023 14:15,A,06/04/2023 14:13,A,06/04/2023 14:10,59.88,60.01,59.96,06/04/2023 14:16,06/04/2023 14:10,Válido,-20046.71,54934.31,17443.80,-37490.51,-11075.87,13795.78,1359.96,-12435.83,-9788.04,-2642.82,1207.97,148.99,57733.86,1175.92,6884.13,109400.80,-49.03,6238.92,-108097.50,833.21,2503.15,-18429.15,277.98,2444.04,-18429.15,555.24,59.10,-17430.88
06/04/2023 14:30,213.02,212.51,213.92,212.65,15.30,14.00,19.85,12.05,368.96,369.65,370.54,366.70,0.95,0.80,0.79,0.08,IND,IND,IND,IND,5531.74,2374.94,3351.93,-195.14,1844.29,1792.03,2606.44,-2554.19,5831.08,2975.19,4246.05,2561.63,60.04,25.08,A,212.33,213.12,212.46,368.82,370.24,366.32,214.41,215.76,214.96,373.01,374.33,370.01,216.13,218.55,217.91,377.85,379.59,372.72,7.90,12.12,11.25,18.09,25.20,33.99,41.17,64.70,92.00,0.00,0.00,0.00,IND,IND,IND,1.00,0.99,0.90,IND,IND,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,06/04/2023 14:29,B,06/04/2023 14:20,C,06/04/2023 14:29,B,06/04/2023 14:20,A,06/04/2023 14:24,C,06/04/2023 14:20,A,06/04/2023 14:24,C,06/04/2023 14:29,59.94,60.06,60.01,06/04/2023 14:20,06/04/2023 14:28,Válido,-20046.27,54934.85,17444.29,-37490.56,-11075.49,13796.16,1360.33,-12435.83,-9788.04,-2642.82,1208.28,149.06,57734.55,1.30,3941.01,109400.80,1.23,1696.13,-108097.50,0.41,2333.41,-18429.15,0.41,1491.09,-18429.15,0.00,842.32,-17430.88
06/04/2023 14:40,211.90,211.52,212.95,211.23,18.97,15.22,23.87,17.82,367.02,367.94,368.27,364.84,0.94,0.86,0.85,0.70,IND,IND,IND,IND,4439.96,2755.64,4327.33,-2643.01,1651.86,1665.77,2665.36,-2679.26,4737.28,3219.99,5082.31,3763.50,60.02,36.76,A,210.90,212.07,210.58,367.30,367.40,363.70,211.90,213.36,211.88,368.88,369.16,365.52,212.67,214.01,212.69,370.03,370.55,366.97,11.79,16.34,11.06,17.89,21.91,14.27,28.22,38.52,26.34,0.72,0.54,0.08,IND,IND,IND,0.90,0.78,0.54,IND,IND,IND,0.96,0.86,0.89,IND,IND,IND,C,06/04/2023 14:39,B,06/04/2023 14:30,C,06/04/2023 14:39,B,06/04/2023 14:30,C,06/04/2023 14:33,B,06/04/2023 14:33,C,06/04/2023 14:30,A,06/04/2023 14:33,59.98,60.04,60.01,06/04/2023 14:34,06/04/2023 14:38,Válido,-20045.37,54935.74,17445.19,-37490.56,-11075.15,13796.50,1360.67,-12435.83,-9788.04,-2642.82,1208.62,149.06,57735.52,3859.43,3941.01,109400.80,3593.44,1696.13,-108097.50,1361.42,2333.41,-18429.15,1361.42,1491.09,-18429.15,0.00,842.32,-17430.88
06/04/2023 14:50,211.62,211.03,212.73,211.10,24.06,18.24,33.74,20.18,366.53,366.92,368.40,364.28,0.97,0.87,0.95,0.83,IND,IND,IND,IND,6682.91,3356.40,6852.48,-3525.97,1629.78,1886.50,2135.25,-2391.97,6878.77,3850.23,7177.45,4260.75,60.03,42.31,A,210.76,211.47,210.62,365.52,367.45,363.93,211.74,213.24,211.45,368.25,368.77,365.30,212.37,214.10,212.00,370.03,369.72,366.60,9.06,15.49,16.48,15.13,25.65,18.87,24.41,51.75,26.42,0.45,0.64,0.69,IND,IND,IND,0.81,0.88,0.76,IND,IND,IND,0.95,0.97,0.83,IND,IND,IND,C,06/04/2023 14:49,B,06/04/2023 14:45,C,06/04/2023 14:49,A,06/04/2023 14:45,A,06/04/2023 14:46,B,06/04/2023 14:49,A,06/04/2023 14:46,A,06/04/2023 14:45,59.99,60.07,60.02,06/04/2023 14:43,06/04/2023 14:40,Válido,-20044.63,54936.49,17445.93,-37490.56,-11074.90,13796.75,1360.92,-12435.83,-9788.04,-2642.82,1208.87,149.06,57736.30,1812.38,5202.32,109400.80,1736.28,4833.35,-108097.50,495.55,1867.78,-18429.15,495.55,1867.78,-18429.15,0.00,0.00,-17430.88
06/04/2023 15:00,210.59,210.17,211.62,209.98,35.60,24.62,39.39,42.79,364.74,365.32,365.69,363.22,0.74,0.92,0.90,0.96,IND,IND,IND,IND,3607.73,4780.35,7490.11,-8662.72,3256.16,1977.75,3660.53,-2382.12,4859.86,5173.32,8336.74,8984.28,59.97,78.73,A,209.41,210.85,208.83,364.46,363.84,361.46,210.52,212.14,209.86,366.20,365.80,363.54,211.31,212.91,211.12,367.53,368.37,364.65,14.08,21.91,20.06,23.18,33.54,43.46,37.12,54.93,67.23,0.79,0.80,0.82,IND,IND,IND,0.91,0.92,0.95,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,C,06/04/2023 14:55,B,06/04/2023 14:50,C,06/04/2023 14:55,B,06/04/2023 14:50,A,06/04/2023 14:51,C,06/04/2023 14:56,A,06/04/2023 14:51,A,06/04/2023 14:55,59.95,60.05,60.00,06/04/2023 14:59,06/04/2023 14:51,Válido,-20044.24,54936.89,17446.32,-37490.56,-11074.57,13797.08,1361.26,-12435.83,-9788.04,-2642.82,1209.17,149.10,57736.87,1.08,4067.74,109400.80,0.80,3277.99,-108097.50,0.72,1842.39,-18429.15,0.72,1709.61,-18429.15,0.00,132.79,-17430.88
06/04/2023 15:10,214.75,214.41,215.71,214.13,32.98,25.05,41.27,32.61,371.96,372.41,373.33,370.12,0.97,0.94,0.96,0.93,IND,IND,IND,IND,7115.21,5053.70,8535.25,-6473.74,1737.65,1820.03,2532.94,-2615.33,7324.32,5371.45,8903.16,6982.06,60.01,65.68,A,199.21,199.99,197.41,346.12,344.51,342.73,211.04,212.90,210.72,367.56,367.40,364.30,214.45,215.71,214.16,372.45,373.35,370.15,22.12,27.83,29.07,28.80,34.43,39.60,37.98,51.35,49.93,0.91,0.83,0.92,IND,IND,IND,0.95,0.92,0.95,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,C,06/04/2023 15:09,B,06/04/2023 15:10,C,06/04/2023 15:09,B,06/04/2023 15:09,A,06/04/2023 15:03,B,06/04/2023 15:09,B,06/04/2023 15:00,A,06/04/2023 15:08,59.96,60.08,59.99,06/04/2023 15:00,06/04/2023 15:09,Inválido,-20043.48,54937.66,17447.09,-37490.56,-11074.21,13797.44,1361.62,-12435.83,-9788.04,-2642.82,1209.53,149.10,57737.72,3405.55,4067.74,109400.80,3059.20,3277.99,-108097.50,1423.43,1842.39,-18429.15,1423.43,1709.61,-18429.15,0.00,132.79,-17430.88
06/04/2023 15:20,215.69,215.04,217.01,215.01,29.83,31.01,25.49,32.98,373.58,374.97,374.33,371.44,0.85,0.94,0.88,0.95,IND,IND,IND,IND,4381.09,6261.34,4863.46,-6743.72,2741.94,2296.61,2636.67,-2191.34,5168.38,6669.25,5532.21,7090.82,60.00,63.91,A,122.08,117.56,133.80,207.28,226.72,223.57,214.90,216.90,214.96,374.45,374.55,371.21,220.85,222.32,220.54,384.27,383.81,381.49,23.14,24.82,24.68,29.85,29.59,34.59,40.49,46.08,55.00,0.92,0.86,0.92,IND,IND,IND,0.95,0.91,0.93,IND,IND,IND,0.97,1.00,0.87,CAP,RES,CAP,B,06/04/2023 15:18,B,06/04/2023 15:18,A,06/04/2023 15:18,A,06/04/2023 15:18,A,06/04/2023 15:18,C,06/04/2023 15:18,B,06/04/2023 15:18,A,06/04/2023 15:18,59.61,60.43,60.01,06/04/2023 15:18,06/04/2023 15:18,Inválido,-20042.65,54938.48,17447.91,-37490.56,-11073.86,13797.79,1361.96,-12435.83,-9788.04,-2642.82,1209.88,149.10,57738.62,1691.58,5310.03,109400.80,1515.47,4841.24,-108097.50,731.26,2086.22,-18429.15,731.26,2086.22,-18429.15,0.00,0.00,-17430.88
06/04/2023 15:30,213.83,213.32,215.14,213.02,29.32,23.08,29.10,35.78,370.36,371.41,371.28,368.38,0.84,0.94,0.91,0.95,IND,IND,IND,IND,3052.27,4614.61,5714.93,-7277.28,2007.50,1714.03,2558.48,-2265.01,3653.27,4922.66,6261.49,7621.62,59.99,63.72,A,204.93,206.36,203.65,357.08,355.63,353.41,214.01,215.92,213.80,372.87,372.51,369.59,217.16,218.89,217.01,378.14,377.95,374.91,22.24,24.54,31.19,27.71,29.15,37.21,33.05,38.43,51.23,0.91,0.88,0.93,IND,IND,IND,0.95,0.90,0.95,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,C,06/04/2023 15:22,B,06/04/2023 15:22,C,06/04/2023 15:22,A,06/04/2023 15:22,A,06/04/2023 15:28,C,06/04/2023 15:29,B,06/04/2023 15:20,A,06/04/2023 15:27,59.96,60.06,60.01,06/04/2023 15:28,06/04/2023 15:22,Válido,-20042.03,54939.10,17448.53,-37490.56,-11073.49,13798.16,1362.34,-12435.83,-9788.04,-2642.82,1210.25,149.10,57739.35,557.59,557.59,109400.80,390.53,390.53,-108097.50,376.60,376.60,-18429.15,376.60,376.60,-18429.15,0.00,0.00,-17430.88
06/04/2023 15:40,212.91,212.18,214.27,212.29,31.29,26.60,30.59,36.67,368.77,369.65,369.97,366.70,0.81,0.92,0.90,0.95,IND,IND,IND,IND,3666.31,5167.09,5880.41,-7381.19,2696.09,2273.22,2894.06,-2471.18,4550.90,5645.02,6553.99,7783.87,60.02,66.20,A,211.69,213.83,211.73,368.89,369.23,365.81,212.72,214.87,212.79,370.63,370.91,367.63,213.62,215.52,213.47,371.96,372.11,369.05,22.77,27.08,35.08,26.29,30.08,36.97,35.48,38.08,46.31,0.91,0.89,0.94,IND,IND,IND,0.92,0.91,0.95,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,A,06/04/2023 15:37,B,06/04/2023 15:32,C,06/04/2023 15:37,B,06/04/2023 15:31,A,06/04/2023 15:30,C,06/04/2023 15:36,B,06/04/2023 15:39,A,06/04/2023 15:30,59.97,60.05,60.01,06/04/2023 15:32,06/04/2023 15:36,Válido,-20041.44,54939.69,17449.13,-37490.56,-11073.09,13798.56,1362.74,-12435.83,-9788.04,-2642.82,1210.65,149.10,57740.07,2879.49,557.59,109400.80,2373.66,390.53,-108097.50,1608.48,376.60,-18429.15,1608.48,376.60,-18429.15,0.00,0.00,-17430.88
06/04/2023 15:50,212.43,211.81,214.04,211.43,31.46,26.81,26.20,41.37,367.93,369.37,368.72,365.70,0.75,0.94,0.89,0.96,IND,IND,IND,IND,2021.13,5361.30,5015.29,-8355.47,1794.05,1872.27,2509.93,-2588.15,2702.51,5678.82,5608.28,8747.13,60.02,70.62,A,211.81,213.85,211.05,368.91,368.34,365.70,212.48,214.46,211.99,370.15,369.62,366.87,212.93,214.95,212.68,371.06,370.60,367.50,21.92,26.06,35.20,24.65,29.30,42.35,29.54,41.96,54.01,0.91,0.87,0.93,IND,IND,IND,0.94,0.89,0.95,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,C,06/04/2023 15:45,B,06/04/2023 15:48,C,06/04/2023 15:50,A,06/04/2023 15:48,A,06/04/2023 15:45,C,06/04/2023 15:46,B,06/04/2023 15:45,A,06/04/2023 15:46,59.97,60.06,60.01,06/04/2023 15:48,06/04/2023 15:42,Válido,-20041.12,54940.04,17449.47,-37490.58,-11072.75,13798.90,1363.07,-12435.83,-9788.04,-2642.82,1210.94,149.14,57740.57,771.27,4120.40,109400.80,338.67,3330.04,-108097.50,579.08,2364.99,-18429.15,399.91,2364.99,-18429.15,179.17,0.00,-17430.88
06/04/2023 16:00,212.20,211.49,213.37,211.73,35.22,29.66,37.46,38.53,367.53,368.04,368.79,365.77,0.88,0.92,0.95,0.97,IND,IND,IND,IND,5443.36,5769.33,7585.66,-7911.63,2990.67,2464.07,2519.30,-1992.70,6210.82,6273.50,7993.07,8158.72,60.02,70.63,A,210.90,212.46,210.29,366.90,366.91,364.63,211.55,213.73,211.56,368.64,368.93,365.45,212.08,214.30,212.12,369.83,369.81,366.28,26.47,26.02,31.01,30.59,33.68,38.66,38.45,47.82,56.03,0.91,0.89,0.93,IND,IND,IND,0.94,0.95,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,C,06/04/2023 15:58,B,06/04/2023 15:50,C,06/04/2023 15:53,A,06/04/2023 15:50,B,06/04/2023 15:53,C,06/04/2023 15:58,B,06/04/2023 15:50,A,06/04/2023 15:55,59.97,60.06,60.01,06/04/2023 15:58,06/04/2023 15:50,Válido,-20040.27,54940.89,17450.31,-37490.58,-11072.40,13799.25,1363.42,-12435.83,-9788.04,-2642.82,1211.29,149.14,57741.50,4454.19,4454.19,109400.80,3723.42,3723.42,-108097.50,1984.18,1984.18,-18429.15,1805.01,1805.01,-18429.15,179.17,179.17,-17430.88
06/04/2023 16:10,211.11,211.07,212.54,209.72,40.17,26.32,35.94,58.26,365.65,367.01,365.77,364.18,0.88,0.94,0.91,0.93,IND,IND,IND,IND,853.80,5241.45,6980.63,-11368.28,461.62,1838.36,3101.15,-4477.88,970.60,5554.49,7638.47,12218.40,59.96,92.00,A,210.73,211.24,209.55,365.37,364.82,363.68,211.26,212.88,210.70,367.50,367.15,364.91,211.81,213.65,212.18,368.71,369.35,366.29,26.07,30.16,32.37,28.31,37.20,49.05,33.88,50.92,74.19,0.92,0.84,0.92,IND,IND,IND,0.93,0.92,0.95,IND,IND,IND,0.95,0.95,0.98,IND,IND,IND,C,06/04/2023 16:06,B,06/04/2023 16:01,C,06/04/2023 16:06,B,06/04/2023 16:02,A,06/04/2023 16:09,C,06/04/2023 16:02,B,06/04/2023 16:03,A,06/04/2023 16:02,59.93,60.03,59.98,06/04/2023 16:09,06/04/2023 16:02,Válido,-20039.76,54941.41,17450.83,-37490.59,-11072.06,13799.59,1363.77,-12435.83,-9788.04,-2642.82,1211.62,149.15,57742.14,2555.59,4454.19,109400.80,2023.65,3723.42,-108097.50,1387.71,1984.18,-18429.15,1333.34,1805.01,-18429.15,54.37,179.17,-17430.88
06/04/2023 16:20,212.07,211.55,213.09,211.56,36.41,29.40,37.20,42.62,367.31,367.89,368.09,365.95,0.78,0.91,0.93,0.97,IND,IND,IND,IND,4243.07,5681.12,7336.00,-8774.04,3454.79,2530.58,3004.61,-2080.40,5471.67,6219.24,7927.45,9017.31,60.00,75.89,A,210.03,210.93,209.24,364.88,364.94,363.23,210.81,212.28,210.55,366.54,366.54,364.41,211.65,213.25,211.96,368.20,368.87,366.06,25.65,30.06,33.85,28.16,37.47,45.04,36.42,51.86,65.75,0.91,0.84,0.92,IND,IND,IND,0.93,0.91,0.96,IND,IND,IND,0.95,0.93,0.98,IND,IND,IND,C,06/04/2023 16:12,B,06/04/2023 16:19,C,06/04/2023 16:16,B,06/04/2023 16:19,A,06/04/2023 16:11,C,06/04/2023 16:12,B,06/04/2023 16:14,A,06/04/2023 16:10,59.93,60.00,59.96,06/04/2023 16:16,06/04/2023 16:12,Válido,-20039.15,54942.03,17451.44,-37490.59,-11071.58,13800.07,1364.24,-12435.83,-9788.04,-2642.82,1212.09,149.16,57742.93,1998.64,3708.60,109400.80,1579.30,2880.44,-108097.50,1197.89,2089.69,-18429.15,1197.89,2011.51,-18429.15,0.00,78.17,-17430.88
06/04/2023 16:30,212.82,212.27,213.58,212.61,42.97,32.72,57.37,38.81,368.61,368.13,370.59,367.12,0.97,0.92,0.98,0.95,IND,IND,IND,IND,10539.93,6390.95,12004.42,-7855.44,2645.29,2719.09,2453.76,-2527.55,10866.82,6945.34,12252.63,8252.05,60.03,79.83,A,210.06,212.06,210.03,366.23,366.03,363.01,211.65,213.23,211.85,367.91,369.05,365.86,212.43,213.76,212.80,369.14,370.98,367.45,28.84,31.37,33.91,35.04,47.38,41.44,53.35,77.52,56.77,0.90,0.86,0.92,IND,IND,IND,0.93,0.95,0.95,IND,IND,IND,0.97,0.99,0.97,IND,IND,IND,C,06/04/2023 16:20,B,06/04/2023 16:23,C,06/04/2023 16:20,B,06/04/2023 16:28,A,06/04/2023 16:24,B,06/04/2023 16:27,B,06/04/2023 16:22,A,06/04/2023 16:23,59.96,60.06,60.00,06/04/2023 16:23,06/04/2023 16:29,Válido,-20037.80,54943.39,17452.80,-37490.59,-11071.08,13800.57,1364.74,-12435.83,-9788.04,-2642.82,1212.59,149.16,57744.38,7826.84,7826.84,109400.80,7016.41,7016.41,-108097.50,3191.33,3191.33,-18429.15,3191.33,3191.33,-18429.15,0.00,0.00,-17430.88
06/04/2023 16:40,213.05,212.06,214.75,212.36,37.14,35.85,30.43,45.15,369.02,369.92,370.16,366.97,0.81,0.89,0.94,0.95,IND,IND,IND,IND,3781.33,6729.04,6165.32,-9113.02,2721.25,3535.82,2164.86,-2979.43,4658.72,7601.45,6534.35,9587.71,60.01,72.64,A,207.41,212.45,210.82,364.13,368.90,360.19,211.93,214.26,212.43,369.05,370.44,366.62,212.80,214.98,213.00,370.20,371.38,367.99,29.90,28.50,38.11,38.98,44.90,43.41,58.19,71.99,58.30,0.87,0.93,0.93,IND,IND,IND,0.92,0.97,0.95,IND,IND,IND,0.95,0.99,0.97,IND,IND,IND,A,06/04/2023 16:38,B,06/04/2023 16:36,C,06/04/2023 16:38,B,06/04/2023 16:32,B,06/04/2023 16:38,B,06/04/2023 16:30,A,06/04/2023 16:33,A,06/04/2023 16:38,59.98,60.06,60.01,06/04/2023 16:37,06/04/2023 16:33,Válido,-20036.44,54944.74,17454.15,-37490.59,-11070.63,13801.02,1365.20,-12435.83,-9788.04,-2642.82,1213.04,149.16,57745.81,5732.09,7826.84,109400.80,5414.72,7016.41,-108097.50,1818.22,3191.33,-18429.15,1818.22,3191.33,-18429.15,0.00,0.00,-17430.88
06/04/2023 16:50,212.69,211.95,214.09,212.02,41.74,33.97,41.26,49.99,368.38,368.86,369.43,366.85,0.83,0.89,0.96,0.97,IND,IND,IND,IND,4634.41,6413.64,8513.11,-10292.35,3100.79,3269.76,2360.47,-2529.44,5576.07,7199.04,8834.30,10598.61,59.98,80.96,A,210.80,213.08,211.25,367.54,368.54,364.60,211.90,214.31,212.16,369.18,369.94,366.55,212.42,214.82,212.58,370.05,370.74,367.45,32.52,30.03,38.43,37.12,39.58,44.60,56.03,52.51,55.86,0.88,0.93,0.93,IND,IND,IND,0.90,0.97,0.95,IND,IND,IND,0.94,0.98,0.97,IND,IND,IND,A,06/04/2023 16:46,B,06/04/2023 16:40,C,06/04/2023 16:46,B,06/04/2023 16:44,B,06/04/2023 16:40,A,06/04/2023 16:45,A,06/04/2023 16:48,A,06/04/2023 16:45,59.95,60.03,59.99,06/04/2023 16:46,06/04/2023 16:42,Válido,-20035.40,54945.79,17455.19,-37490.59,-11070.18,13801.47,1365.65,-12435.83,-9788.04,-2642.82,1213.49,149.16,57746.95,2424.78,7860.98,109400.80,2196.00,7386.58,-108097.50,1004.18,2613.40,-18429.15,1004.18,2613.40,-18429.15,0.00,0.00,-17430.88
06/04/2023 17:00,212.90,212.16,214.21,212.32,43.97,35.70,46.25,49.95,368.74,368.98,370.03,367.22,0.86,0.87,0.96,0.96,IND,IND,IND,IND,5945.50,6617.40,9518.47,-10190.37,3496.51,3683.93,2749.90,-2937.33,6897.43,7573.73,9907.74,10605.26,60.02,83.25,A,210.50,212.67,211.76,367.09,368.56,364.72,211.89,214.26,212.43,368.97,370.28,366.79,212.49,214.87,213.20,370.18,371.78,367.74,33.83,35.35,37.74,39.12,44.43,45.88,58.90,57.57,53.66,0.87,0.93,0.94,IND,IND,IND,0.89,0.97,0.96,IND,IND,IND,0.93,0.97,0.97,IND,IND,IND,A,06/04/2023 16:52,B,06/04/2023 16:57,C,06/04/2023 16:50,B,06/04/2023 16:56,A,06/04/2023 16:50,A,06/04/2023 16:52,A,06/04/2023 16:59,A,06/04/2023 16:51,59.94,60.06,60.01,06/04/2023 16:50,06/04/2023 16:53,Válido,-20034.19,54946.99,17456.40,-37490.59,-11069.61,13802.04,1366.22,-12435.83,-9788.04,-2642.82,1214.07,149.16,57748.29,7784.10,7784.10,109400.80,7027.88,7027.88,-108097.50,3294.47,3294.47,-18429.15,3294.47,3294.47,-18429.15,0.00,0.00,-17430.88
06/04/2023 17:10,213.99,213.12,215.25,213.61,42.08,36.30,44.94,45.02,370.64,370.70,372.27,368.96,0.92,0.90,0.97,0.95,IND,IND,IND,IND,7115.15,6942.75,9341.75,-9169.36,3026.39,3413.44,2508.66,-2895.71,7732.03,7736.50,9672.73,9615.73,60.02,78.51,A,211.95,213.20,211.44,367.85,368.58,366.79,212.71,214.79,213.05,369.88,371.43,368.12,213.30,215.68,213.75,371.48,372.76,369.13,33.40,37.31,37.25,35.86,47.98,45.73,43.86,70.57,65.97,0.87,0.93,0.93,IND,IND,IND,0.89,0.97,0.95,IND,IND,IND,0.91,0.99,0.97,IND,IND,IND,C,06/04/2023 17:01,B,06/04/2023 17:09,C,06/04/2023 17:01,B,06/04/2023 17:06,A,06/04/2023 17:09,B,06/04/2023 17:04,A,06/04/2023 17:04,A,06/04/2023 17:09,59.96,60.04,60.00,06/04/2023 17:08,06/04/2023 17:09,Válido,-20032.95,54948.23,17457.64,-37490.59,-11069.09,13802.56,1366.74,-12435.83,-9788.04,-2642.82,1214.58,149.16,57749.64,5415.60,7784.10,109400.80,4969.57,7027.88,-108097.50,2069.15,3294.47,-18429.15,2069.15,3294.47,-18429.15,0.00,0.00,-17430.88
06/04/2023 17:20,213.66,213.38,214.60,213.01,37.82,24.29,49.78,39.38,370.07,370.16,371.51,368.54,0.97,0.95,0.98,0.97,IND,IND,IND,IND,7270.32,4926.74,10445.39,-8101.81,1684.52,1612.49,2243.70,-2171.67,7462.92,5183.91,10683.65,8387.81,60.02,76.90,A,211.83,213.00,212.08,367.62,370.15,365.98,212.82,214.75,213.02,370.11,371.53,367.86,213.61,215.43,213.83,371.21,372.67,369.00,22.49,35.52,31.88,33.59,45.57,40.59,51.64,68.29,53.15,0.89,0.94,0.93,IND,IND,IND,0.94,0.97,0.95,IND,IND,IND,0.96,0.99,0.97,IND,IND,IND,A,06/04/2023 17:13,B,06/04/2023 17:10,C,06/04/2023 17:13,B,06/04/2023 17:16,A,06/04/2023 17:17,B,06/04/2023 17:19,A,06/04/2023 17:10,A,06/04/2023 17:14,59.95,60.03,59.99,06/04/2023 17:16,06/04/2023 17:19,Válido,-20031.62,54949.57,17458.97,-37490.59,-11068.75,13802.90,1367.08,-12435.83,-9788.04,-2642.82,1214.92,149.16,57751.02,2665.74,8268.28,109400.80,2609.08,7682.99,-108097.50,532.73,2894.51,-18429.15,532.73,2894.51,-18429.15,0.00,0.00,-17430.88
06/04/2023 17:30,214.57,213.92,215.77,214.01,30.93,24.93,34.08,33.77,371.63,372.09,373.20,369.62,0.96,0.94,0.94,0.92,IND,IND,IND,IND,5273.08,5015.79,6897.51,-6640.22,1508.35,1812.09,2549.71,-2853.45,5484.57,5333.09,7353.68,7227.35,60.02,63.26,A,212.91,214.06,212.20,369.56,369.99,367.85,213.48,214.84,213.09,370.83,371.33,368.77,213.97,215.83,214.02,372.21,373.22,369.68,22.30,30.10,32.08,24.18,37.86,37.99,31.22,57.31,51.45,0.92,0.93,0.92,IND,IND,IND,0.94,0.95,0.95,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,C,06/04/2023 17:24,B,06/04/2023 17:29,C,06/04/2023 17:24,B,06/04/2023 17:29,A,06/04/2023 17:22,B,06/04/2023 17:20,C,06/04/2023 17:28,A,06/04/2023 17:21,59.94,60.03,59.99,06/04/2023 17:23,06/04/2023 17:26,Válido,-20030.80,54950.39,17459.80,-37490.59,-11068.48,13803.17,1367.34,-12435.83,-9788.04,-2642.82,1215.19,149.16,57751.89,6138.82,6138.82,109400.80,5896.91,5896.91,-108097.50,1606.46,1606.46,-18429.15,1606.46,1606.46,-18429.15,0.00,0.00,-17430.88
06/04/2023 17:40,213.70,213.04,214.38,213.68,40.64,32.33,58.93,30.67,370.12,369.49,372.62,368.26,0.98,0.94,0.98,0.94,IND,IND,IND,IND,12711.06,6494.60,12367.15,-6150.69,2602.92,2289.84,2577.56,-2264.47,12974.83,6886.45,12632.90,6554.30,59.97,74.41,A,212.82,214.16,213.24,369.10,372.16,368.01,213.74,215.12,213.99,370.71,373.38,369.33,214.69,216.31,214.74,373.05,374.68,370.85,24.63,33.25,29.96,30.27,57.44,35.88,42.39,73.69,47.70,0.93,0.93,0.92,IND,IND,IND,0.95,0.98,0.94,IND,IND,IND,0.96,0.99,0.96,IND,IND,IND,A,06/04/2023 17:39,B,06/04/2023 17:31,C,06/04/2023 17:39,B,06/04/2023 17:32,A,06/04/2023 17:32,B,06/04/2023 17:35,C,06/04/2023 17:32,A,06/04/2023 17:33,59.95,60.05,60.01,06/04/2023 17:39,06/04/2023 17:31,Válido,-20028.96,54952.22,17461.63,-37490.59,-11068.17,13803.48,1367.66,-12435.83,-9788.04,-2642.82,1215.51,149.16,57753.76,7463.80,6138.82,109400.80,7342.33,5896.91,-108097.50,1255.05,1606.46,-18429.15,1255.05,1606.46,-18429.15,0.00,0.00,-17430.88
06/04/2023 17:50,212.22,211.54,213.32,211.79,40.50,34.69,47.15,39.65,367.57,368.09,369.32,365.28,0.92,0.93,0.90,0.91,IND,IND,IND,IND,8263.87,6855.19,9069.41,-7660.73,3528.12,2620.89,4346.39,-3439.15,8985.49,7339.12,10057.10,8397.30,59.97,83.81,A,211.45,212.57,211.33,366.98,368.70,365.11,212.63,213.78,212.96,368.83,371.15,367.41,213.18,214.70,213.87,370.06,373.10,368.52,24.70,44.85,29.74,29.29,55.26,33.63,40.83,69.16,46.20,0.88,0.89,0.91,IND,IND,IND,0.93,0.95,0.94,IND,IND,IND,0.95,0.98,0.95,IND,IND,IND,C,06/04/2023 17:49,B,06/04/2023 17:40,C,06/04/2023 17:49,B,06/04/2023 17:40,A,06/04/2023 17:43,B,06/04/2023 17:45,A,06/04/2023 17:44,A,06/04/2023 17:43,59.94,60.02,59.98,06/04/2023 17:46,06/04/2023 17:42,Válido,-20027.25,54953.94,17463.34,-37490.59,-11067.60,13804.05,1368.23,-12435.83,-9788.04,-2642.82,1216.07,149.16,57755.57,3318.27,11404.78,109400.80,3048.21,11135.18,-108097.50,1279.32,2245.19,-18429.15,1279.32,2245.19,-18429.15,0.00,0.00,-17430.88
06/04/2023 18:00,210.85,210.53,211.92,210.09,47.34,34.85,50.80,56.37,365.19,365.97,366.04,363.56,0.77,0.94,0.88,0.95,IND,IND,IND,IND,5028.88,6859.39,9426.85,-11257.36,4120.52,2601.66,5198.33,-3679.47,6501.40,7336.20,10765.14,11843.43,59.96,105.68,A,209.71,210.81,209.69,364.33,365.27,362.33,210.79,212.03,210.56,366.12,366.78,364.12,211.73,213.42,211.86,368.35,369.41,365.71,27.19,44.73,39.70,33.01,51.85,50.27,43.17,61.89,63.24,0.88,0.87,0.91,IND,IND,IND,0.92,0.89,0.95,IND,IND,IND,0.96,0.93,0.96,IND,IND,IND,C,06/04/2023 17:54,B,06/04/2023 17:50,C,06/04/2023 17:58,B,06/04/2023 17:50,A,06/04/2023 17:53,C,06/04/2023 17:59,B,06/04/2023 17:52,A,06/04/2023 17:59,59.92,60.02,59.97,06/04/2023 17:59,06/04/2023 17:52,Válido,-20026.21,54954.98,17464.38,-37490.59,-11066.91,13804.74,1368.92,-12435.83,-9788.04,-2642.82,1216.76,149.16,57756.83,8327.84,8327.84,109400.80,7207.82,7207.82,-108097.50,4036.13,4036.13,-18429.15,4036.13,4036.13,-18429.15,0.00,0.00,-17430.88
06/04/2023 18:10,211.70,211.04,213.05,211.01,47.49,39.66,48.55,54.25,366.67,367.32,367.84,364.85,0.80,0.88,0.90,0.94,IND,IND,IND,IND,5972.89,7392.81,9321.99,-10741.92,4453.51,3926.10,4481.26,-3953.85,7450.44,8370.66,10343.17,11446.47,60.02,96.87,A,209.81,211.45,209.86,365.43,365.37,362.43,210.63,212.53,210.79,366.73,367.31,363.99,211.21,213.45,211.62,368.06,369.06,365.01,33.22,47.17,39.25,40.97,49.70,49.86,68.05,59.14,61.28,0.87,0.87,0.89,IND,IND,IND,0.91,0.89,0.94,IND,IND,IND,0.96,0.91,0.96,IND,IND,IND,A,06/04/2023 18:08,B,06/04/2023 18:09,C,06/04/2023 18:08,B,06/04/2023 18:08,A,06/04/2023 18:01,A,06/04/2023 18:08,A,06/04/2023 18:03,A,06/04/2023 18:08,59.92,60.06,59.99,06/04/2023 18:00,06/04/2023 18:08,Válido,-20024.99,54956.19,17465.60,-37490.59,-11066.09,13805.56,1369.74,-12435.83,-9788.04,-2642.82,1217.59,149.16,57758.31,5938.69,8327.84,109400.80,4871.82,7207.82,-108097.50,3295.18,4036.13,-18429.15,3295.18,4036.13,-18429.15,0.00,0.00,-17430.88
06/04/2023 18:20,210.90,210.98,211.55,210.17,63.25,39.89,78.71,71.17,365.28,364.97,366.19,364.69,0.84,0.87,0.94,0.96,IND,IND,IND,IND,8655.00,7338.70,15667.11,-14350.80,5541.17,4118.58,5638.71,-4216.13,10276.85,8415.42,16650.92,14957.32,60.02,129.78,A,209.89,210.48,209.52,362.54,365.31,363.10,210.84,212.16,210.93,365.92,367.42,364.65,211.52,213.41,211.56,368.02,368.63,365.78,38.12,48.12,47.79,41.97,65.73,58.63,56.37,103.09,82.69,0.87,0.86,0.93,IND,IND,IND,0.89,0.91,0.95,IND,IND,IND,0.93,0.96,0.97,IND,IND,IND,C,06/04/2023 18:18,B,06/04/2023 18:10,A,06/04/2023 18:16,B,06/04/2023 18:17,A,06/04/2023 18:12,B,06/04/2023 18:16,B,06/04/2023 18:11,A,06/04/2023 18:15,59.98,60.06,60.02,06/04/2023 18:15,06/04/2023 18:10,Válido,-20023.51,54957.67,17467.08,-37490.59,-11065.14,13806.51,1370.69,-12435.83,-9788.04,-2642.82,1218.53,149.16,57760.10,4349.02,8728.80,109400.80,3838.23,6945.22,-108097.50,1939.40,5147.34,-18429.15,1939.40,5147.34,-18429.15,0.00,0.00,-17430.88
06/04/2023 18:30,211.54,210.80,212.38,211.45,52.97,44.26,66.96,47.70,366.40,366.12,368.68,364.38,0.91,0.89,0.92,0.91,IND,IND,IND,IND,12213.54,8337.66,13041.79,-9165.92,5644.20,4186.02,5669.90,-4211.72,13454.64,9329.48,14220.98,10087.25,60.04,102.76,A,210.16,211.10,210.11,363.85,366.10,363.31,210.87,211.97,211.60,365.53,368.60,364.71,211.43,212.63,212.13,366.62,369.76,365.58,39.27,64.54,38.80,45.67,73.05,46.65,59.38,90.39,71.68,0.86,0.91,0.87,IND,IND,IND,0.90,0.94,0.91,IND,IND,IND,0.94,0.96,0.96,IND,IND,IND,C,06/04/2023 18:20,B,06/04/2023 18:29,C,06/04/2023 18:26,B,06/04/2023 18:27,C,06/04/2023 18:26,B,06/04/2023 18:26,A,06/04/2023 18:22,A,06/04/2023 18:26,59.98,60.06,60.03,06/04/2023 18:21,06/04/2023 18:29,Válido,-20021.16,54960.02,17469.43,-37490.59,-11064.20,13807.46,1371.63,-12435.83,-9788.04,-2642.82,1219.48,149.16,57762.64,14519.03,14519.03,109400.80,13257.28,13257.28,-108097.50,5712.91,5712.91,-18429.15,5712.91,5712.91,-18429.15,0.00,0.00,-17430.88
06/04/2023 18:40,211.66,211.14,211.85,212.00,51.20,37.70,76.70,39.20,366.60,365.25,369.27,365.27,0.92,0.86,0.94,0.90,IND,IND,IND,IND,14630.74,6831.27,15262.84,-7463.37,6010.56,4087.21,5576.71,-3653.36,15817.25,7960.63,16249.73,8309.57,59.99,94.45,A,209.63,211.67,210.29,364.83,367.12,361.95,211.00,212.56,211.54,366.59,368.71,364.71,211.62,213.01,212.24,367.52,369.68,365.86,36.96,50.19,38.90,41.89,61.21,45.67,57.71,82.00,61.24,0.84,0.86,0.85,IND,IND,IND,0.88,0.90,0.90,IND,IND,IND,0.94,0.95,0.94,IND,IND,IND,A,06/04/2023 18:36,B,06/04/2023 18:35,C,06/04/2023 18:36,B,06/04/2023 18:38,A,06/04/2023 18:38,B,06/04/2023 18:30,A,06/04/2023 18:35,A,06/04/2023 18:33,59.98,60.05,60.02,06/04/2023 18:38,06/04/2023 18:31,Válido,-20019.35,54961.84,17471.25,-37490.59,-11063.29,13808.36,1372.54,-12435.83,-9788.04,-2642.82,1220.39,149.16,57764.67,8120.29,14519.03,109400.80,7252.44,13257.28,-108097.50,3632.16,5712.91,-18429.15,3632.16,5712.91,-18429.15,0.00,0.00,-17430.88
06/04/2023 18:50,212.07,211.58,213.31,211.32,49.90,38.94,48.60,62.16,367.31,368.11,367.89,365.93,0.59,0.89,0.87,0.96,IND,IND,IND,IND,3747.87,7335.48,9019.96,-12607.57,5173.06,3750.53,5111.22,-3688.69,6388.04,8238.68,10367.46,13136.10,60.01,107.88,A,210.45,211.68,210.21,364.97,366.02,364.01,211.14,212.78,211.60,366.95,368.50,365.28,211.69,213.36,212.62,368.20,370.21,366.28,35.16,48.60,38.09,39.45,55.95,50.58,50.16,76.86,77.49,0.86,0.87,0.90,IND,IND,IND,0.89,0.89,0.94,IND,IND,IND,0.92,0.94,0.97,IND,IND,IND,C,06/04/2023 18:48,B,06/04/2023 18:49,C,06/04/2023 18:46,B,06/04/2023 18:42,A,06/04/2023 18:45,C,06/04/2023 18:49,A,06/04/2023 18:40,A,06/04/2023 18:47,59.95,60.05,60.01,06/04/2023 18:45,06/04/2023 18:41,Válido,-20018.02,54963.17,17472.58,-37490.59,-11062.37,13809.28,1373.46,-12435.83,-9788.04,-2642.82,1221.30,149.16,57766.32,2640.44,12078.28,109400.80,1910.74,10667.78,-108097.50,1738.80,5571.05,-18429.15,1738.80,5571.05,-18429.15,0.00,0.00,-17430.88
06/04/2023 19:00,212.18,211.87,213.14,211.54,50.87,36.35,54.05,62.21,367.51,367.92,368.08,366.52,0.61,0.88,0.88,0.96,IND,IND,IND,IND,4253.83,6798.40,10127.93,-12672.50,5559.35,3616.80,5490.60,-3548.05,7000.10,7700.62,11520.48,13159.82,60.01,109.94,A,210.97,212.49,210.26,367.09,365.96,364.76,211.74,213.20,211.72,368.08,368.45,366.18,212.51,213.62,212.51,368.93,369.71,367.49,34.14,48.38,46.80,40.08,51.79,55.43,52.01,63.24,78.31,0.87,0.86,0.94,IND,IND,IND,0.90,0.88,0.95,IND,IND,IND,0.94,0.91,0.97,IND,IND,IND,C,06/04/2023 18:50,B,06/04/2023 18:57,C,06/04/2023 18:51,B,06/04/2023 18:56,A,06/04/2023 18:57,C,06/04/2023 18:50,B,06/04/2023 18:50,A,06/04/2023 18:52,59.96,60.05,60.01,06/04/2023 18:50,06/04/2023 18:56,Válido,-20016.98,54964.20,17473.61,-37490.59,-11061.48,13810.17,1374.34,-12435.83,-9788.04,-2642.82,1222.19,149.16,57767.70,8150.24,8150.24,109400.80,6043.67,6043.67,-108097.50,5286.60,5286.60,-18429.15,5286.60,5286.60,-18429.15,0.00,0.00,-17430.88
06/04/2023 19:10,212.39,211.55,213.20,212.43,44.61,38.40,55.61,39.81,367.86,367.67,369.96,365.96,0.85,0.87,0.89,0.91,IND,IND,IND,IND,9862.69,7043.52,10492.64,-7673.46,6012.37,4046.58,5519.79,-3554.00,11550.81,8123.17,11855.95,8456.53,60.00,86.99,A,210.92,212.48,211.00,366.97,367.53,364.92,211.69,213.01,211.97,367.62,369.03,366.06,212.11,213.49,212.84,368.24,370.68,366.98,34.75,53.33,37.32,36.19,55.39,48.21,45.67,62.86,63.04,0.86,0.87,0.90,IND,IND,IND,0.89,0.88,0.93,IND,IND,IND,0.90,0.89,0.96,IND,IND,IND,A,06/04/2023 19:06,B,06/04/2023 19:09,C,06/04/2023 19:06,B,06/04/2023 19:09,A,06/04/2023 19:05,C,06/04/2023 19:05,A,06/04/2023 19:09,A,06/04/2023 19:08,59.98,60.04,60.01,06/04/2023 19:04,06/04/2023 19:09,Válido,-20015.71,54965.48,17474.88,-37490.59,-11060.57,13811.08,1375.26,-12435.83,-9788.04,-2642.82,1223.11,149.16,57769.27,6303.39,8150.24,109400.80,5098.21,6043.67,-108097.50,3660.75,5286.60,-18429.15,3660.75,5286.60,-18429.15,0.00,0.00,-17430.88
06/04/2023 19:20,212.96,211.79,213.53,213.55,55.79,58.60,69.02,39.76,368.84,368.41,371.68,366.43,0.94,0.95,0.92,0.93,IND,IND,IND,IND,17530.28,11759.69,13630.63,-7860.04,6359.85,3968.20,5603.51,-3211.87,18648.28,12411.16,14737.48,8490.95,59.99,107.27,A,210.92,212.09,212.19,365.82,369.57,365.33,211.62,213.04,212.96,367.46,370.66,366.23,212.25,213.95,213.59,369.18,371.89,367.12,37.75,54.56,36.72,46.29,66.49,38.59,62.09,82.69,48.50,0.86,0.88,0.89,IND,IND,IND,0.91,0.92,0.92,IND,IND,IND,0.95,0.94,0.94,IND,IND,IND,A,06/04/2023 19:16,B,06/04/2023 19:19,C,06/04/2023 19:16,B,06/04/2023 19:19,C,06/04/2023 19:14,B,06/04/2023 19:17,A,06/04/2023 19:10,A,06/04/2023 19:19,59.95,60.06,60.01,06/04/2023 19:16,06/04/2023 19:14,Válido,-20013.33,54967.86,17477.27,-37490.59,-11059.48,13812.17,1376.35,-12435.83,-9788.04,-2642.82,1224.19,149.16,57771.89,6039.29,10761.71,109400.80,5618.27,9006.66,-108097.50,2212.68,5798.31,-18429.15,2212.68,5798.31,-18429.15,0.00,0.00,-17430.88
06/04/2023 19:30,213.17,212.62,214.20,212.69,55.70,47.47,58.45,61.19,369.21,369.77,370.29,367.57,0.82,0.92,0.89,0.95,IND,IND,IND,IND,8099.39,9318.83,11181.32,-12400.76,5566.22,3877.46,5635.22,-3946.46,9827.66,10093.32,12521.09,13013.58,60.01,118.08,A,211.40,213.12,212.15,367.71,369.58,365.82,212.09,213.91,212.96,369.03,370.70,366.95,212.85,214.38,213.77,370.14,372.22,368.02,46.19,56.57,38.91,49.99,59.17,52.04,60.85,69.21,67.65,0.92,0.89,0.92,IND,IND,IND,0.93,0.90,0.95,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,A,06/04/2023 19:20,B,06/04/2023 19:29,C,06/04/2023 19:20,B,06/04/2023 19:21,C,06/04/2023 19:20,B,06/04/2023 19:20,B,06/04/2023 19:28,A,06/04/2023 19:20,59.97,60.06,60.01,06/04/2023 19:20,06/04/2023 19:29,Válido,-20011.53,54969.65,17479.06,-37490.59,-11058.50,13813.15,1377.32,-12435.83,-9788.04,-2642.82,1225.17,149.16,57773.95,14234.80,14234.80,109400.80,12788.42,12788.42,-108097.50,6116.83,6116.83,-18429.15,6116.83,6116.83,-18429.15,0.00,0.00,-17430.88
06/04/2023 19:40,213.54,212.70,214.70,213.21,49.99,47.31,55.41,47.24,369.85,370.42,371.74,367.39,0.92,0.94,0.91,0.93,IND,IND,IND,IND,10975.91,9495.02,10873.16,-9392.27,4524.18,3334.95,4829.26,-3640.03,11871.76,10063.66,11897.37,10072.96,60.03,101.91,A,211.65,212.97,211.99,367.41,369.48,365.84,212.34,214.12,212.53,369.24,370.41,367.08,212.89,214.89,213.26,370.60,371.88,367.92,46.48,54.96,47.17,50.83,65.94,62.88,59.95,86.91,69.12,0.92,0.89,0.93,IND,IND,IND,0.93,0.93,0.96,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,A,06/04/2023 19:34,B,06/04/2023 19:37,C,06/04/2023 19:33,B,06/04/2023 19:39,A,06/04/2023 19:39,B,06/04/2023 19:31,B,06/04/2023 19:30,A,06/04/2023 19:33,59.99,60.07,60.02,06/04/2023 19:34,06/04/2023 19:32,Válido,-20009.81,54971.38,17480.79,-37490.59,-11057.63,13814.02,1378.20,-12435.83,-9788.04,-2642.82,1226.05,149.16,57775.89,7802.15,14234.80,109400.80,6912.39,12788.42,-108097.50,3498.39,6116.83,-18429.15,3498.39,6116.83,-18429.15,0.00,0.00,-17430.88
