Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
06/04/2023 19:50,213.55,212.92,214.36,213.36,50.71,43.20,63.82,45.11,369.86,369.95,372.01,367.62,0.94,0.95,0.92,0.93,IND,IND,IND,IND,12457.46,8779.99,12646.64,-8969.18,4464.28,2740.15,5217.37,-3493.24,13233.22,9197.65,13680.59,9625.43,60.03,104.32,A,212.46,214.12,212.34,369.61,370.56,366.93,213.07,214.89,213.27,370.83,371.81,367.97,213.78,215.44,214.12,372.05,373.15,369.12,43.07,53.77,44.30,45.55,56.90,52.79,49.19,65.18,69.25,0.94,0.87,0.91,IND,IND,IND,0.95,0.91,0.94,IND,IND,IND,0.96,0.92,0.97,IND,IND,IND,C,06/04/2023 19:41,B,06/04/2023 19:48,C,06/04/2023 19:40,B,06/04/2023 19:49,A,06/04/2023 19:48,C,06/04/2023 19:45,B,06/04/2023 19:48,A,06/04/2023 19:46,59.98,60.07,60.02,06/04/2023 19:48,06/04/2023 19:43,Válido,-20008.19,54972.99,17482.40,-37490.59,-11056.88,13814.77,1378.95,-12435.83,-9788.04,-2642.82,1226.80,149.16,57777.68,3473.64,11454.63,109400.80,3141.15,10222.93,-108097.50,1472.56,5031.96,-18429.15,1472.56,5031.96,-18429.15,0.00,0.00,-17430.88
06/04/2023 20:00,211.19,210.89,212.02,210.65,58.11,46.62,67.80,59.91,365.77,366.10,367.17,364.05,0.94,0.96,0.94,0.96,IND,IND,IND,IND,10877.04,9480.60,13453.76,-12057.32,3937.42,2603.11,5062.98,-3728.67,11567.77,9831.48,14374.89,12620.70,59.99,123.45,A,210.42,211.40,210.06,365.34,366.32,363.34,211.68,213.10,211.60,368.03,368.89,365.27,213.14,214.86,213.61,370.89,372.34,368.04,41.70,51.47,44.12,45.51,60.19,52.10,54.12,76.18,68.44,0.95,0.90,0.92,IND,IND,IND,0.96,0.92,0.94,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,C,06/04/2023 19:59,B,06/04/2023 19:51,C,06/04/2023 19:59,B,06/04/2023 19:50,A,06/04/2023 19:51,B,06/04/2023 19:59,B,06/04/2023 19:51,A,06/04/2023 19:57,59.97,60.05,60.01,06/04/2023 19:54,06/04/2023 19:55,Válido,-20006.40,54974.78,17484.19,-37490.59,-11056.24,13815.41,1379.59,-12435.83,-9788.04,-2642.82,1227.44,149.16,57779.57,11073.09,11073.09,109400.80,10295.15,10295.15,-108097.50,4027.35,4027.35,-18429.15,4027.35,4027.35,-18429.15,0.00,0.00,-17430.88
06/04/2023 20:10,210.86,210.73,211.20,210.66,59.66,46.05,80.07,52.85,365.21,364.73,367.23,363.66,0.97,0.96,0.95,0.93,IND,IND,IND,IND,15059.48,9322.76,16067.21,-10330.49,3820.35,2695.84,5273.78,-4149.27,15536.50,9704.71,16910.59,11132.63,60.04,121.35,A,209.98,210.20,210.03,362.91,366.45,362.61,210.66,211.56,210.55,365.35,367.18,363.42,211.03,212.37,211.13,366.88,368.24,364.33,45.61,58.10,46.46,47.25,73.08,53.03,54.69,100.70,69.11,0.95,0.91,0.90,IND,IND,IND,0.96,0.94,0.93,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,A,06/04/2023 20:07,B,06/04/2023 20:03,C,06/04/2023 20:05,B,06/04/2023 20:01,A,06/04/2023 20:09,B,06/04/2023 20:08,C,06/04/2023 20:02,A,06/04/2023 20:02,59.97,60.05,60.00,06/04/2023 20:02,06/04/2023 20:08,Válido,-20004.10,54977.08,17486.49,-37490.59,-11055.63,13816.02,1380.19,-12435.83,-9788.04,-2642.82,1228.04,149.16,57781.96,9520.67,11073.09,109400.80,9201.23,10295.15,-108097.50,2424.30,4027.35,-18429.15,2424.30,4027.35,-18429.15,0.00,0.00,-17430.88
06/04/2023 20:20,211.80,211.41,212.54,211.44,59.78,50.45,69.07,59.82,366.83,367.03,368.33,365.14,0.93,0.96,0.93,0.95,IND,IND,IND,IND,11836.91,10189.55,13648.32,-12000.97,4565.49,3152.74,5406.11,-3993.36,12686.84,10666.15,14680.01,12647.93,60.02,125.29,A,210.21,210.68,209.45,364.05,365.43,363.06,211.01,212.09,210.93,366.29,367.48,364.36,211.62,212.82,211.88,367.44,369.06,365.37,45.99,59.74,50.83,49.21,69.12,60.15,56.04,88.20,71.63,0.95,0.90,0.92,IND,IND,IND,0.96,0.92,0.95,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,C,06/04/2023 20:10,B,06/04/2023 20:16,C,06/04/2023 20:11,B,06/04/2023 20:16,A,06/04/2023 20:10,B,06/04/2023 20:10,B,06/04/2023 20:14,A,06/04/2023 20:10,59.97,60.04,60.01,06/04/2023 20:17,06/04/2023 20:12,Válido,-20002.19,54978.99,17488.40,-37490.59,-11054.88,13816.77,1380.95,-12435.83,-9788.04,-2642.82,1228.79,149.16,57784.02,4118.22,13633.93,109400.80,3809.95,13039.46,-108097.50,1559.88,3874.40,-18429.15,1559.88,3874.40,-18429.15,0.00,0.00,-17430.88
06/04/2023 20:30,211.97,211.15,213.01,211.75,54.60,54.85,59.92,49.04,367.13,367.88,369.04,364.46,0.94,0.96,0.90,0.93,IND,IND,IND,IND,13016.95,11132.03,11493.09,-9608.17,4807.85,3198.93,5549.00,-3940.08,13876.47,11582.54,12762.54,10384.66,60.04,114.69,A,210.42,212.07,211.03,366.22,367.77,363.47,211.32,212.85,211.82,367.63,369.09,364.82,211.78,213.26,212.18,368.48,369.64,365.52,48.43,57.96,46.72,53.67,63.15,49.90,69.31,77.18,68.46,0.95,0.89,0.91,IND,IND,IND,0.96,0.91,0.92,IND,IND,IND,0.97,0.93,0.95,IND,IND,IND,A,06/04/2023 20:21,B,06/04/2023 20:26,C,06/04/2023 20:21,B,06/04/2023 20:28,C,06/04/2023 20:27,B,06/04/2023 20:23,B,06/04/2023 20:29,A,06/04/2023 20:20,59.98,60.05,60.02,06/04/2023 20:25,06/04/2023 20:23,Válido,-19999.96,54981.23,17490.64,-37490.59,-11054.12,13817.53,1381.70,-12435.83,-9788.04,-2642.82,1229.55,149.16,57786.38,13566.16,13566.16,109400.80,12749.95,12749.95,-108097.50,4587.06,4587.06,-18429.15,4587.06,4587.06,-18429.15,0.00,0.00,-17430.88
06/04/2023 20:40,211.60,211.08,212.43,211.28,56.29,51.90,60.47,56.49,366.48,367.20,367.67,364.58,0.90,0.96,0.90,0.96,IND,IND,IND,IND,10648.38,10551.38,11533.82,-11436.82,5183.82,2944.75,5653.36,-3414.29,11843.14,10954.60,12844.82,11935.58,60.02,121.81,A,210.27,211.79,210.45,366.29,366.71,363.09,210.90,212.69,211.58,367.60,368.39,364.11,211.54,213.20,212.18,368.29,369.44,365.24,47.73,55.14,42.73,58.60,58.31,49.42,72.34,68.93,66.00,0.95,0.89,0.92,IND,IND,IND,0.97,0.90,0.94,IND,IND,IND,0.98,0.91,0.96,IND,IND,IND,A,06/04/2023 20:39,B,06/04/2023 20:34,C,06/04/2023 20:34,B,06/04/2023 20:30,C,06/04/2023 20:35,A,06/04/2023 20:36,B,06/04/2023 20:39,A,06/04/2023 20:32,59.96,60.04,60.00,06/04/2023 20:34,06/04/2023 20:39,Válido,-19997.75,54983.44,17492.85,-37490.59,-11053.29,13818.36,1382.54,-12435.83,-9788.04,-2642.82,1230.38,149.16,57788.74,9455.43,13566.16,109400.80,8844.30,12749.95,-108097.50,3329.05,4587.06,-18429.15,3329.05,4587.06,-18429.15,0.00,0.00,-17430.88
06/04/2023 20:50,210.99,210.56,211.83,210.58,63.65,55.73,71.81,63.42,365.43,365.79,366.82,363.69,0.94,0.96,0.94,0.96,IND,IND,IND,IND,12793.67,11279.31,14330.81,-12816.45,4591.89,3238.94,5102.56,-3749.61,13592.78,11735.14,15212.11,13353.68,59.97,131.71,A,209.61,211.73,210.08,365.65,366.28,362.80,210.61,212.25,211.16,366.67,367.65,363.81,211.22,212.69,211.64,367.65,368.53,364.73,50.58,56.59,46.39,53.47,59.35,51.50,67.66,72.00,70.70,0.94,0.89,0.93,IND,IND,IND,0.96,0.90,0.94,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,A,06/04/2023 20:42,B,06/04/2023 20:40,C,06/04/2023 20:42,B,06/04/2023 20:42,C,06/04/2023 20:40,B,06/04/2023 20:49,B,06/04/2023 20:40,A,06/04/2023 20:41,59.94,60.04,59.98,06/04/2023 20:46,06/04/2023 20:48,Válido,-19995.77,54985.41,17494.82,-37490.59,-11052.44,13819.21,1383.39,-12435.83,-9788.04,-2642.82,1231.24,149.16,57790.89,4285.15,13790.13,109400.80,3939.94,12815.97,-108097.50,1680.58,5060.30,-18429.15,1680.58,5060.30,-18429.15,0.00,0.00,-17430.88
06/04/2023 21:00,211.92,210.83,213.01,211.92,48.61,48.02,54.49,43.32,367.05,367.18,369.35,364.61,0.94,0.95,0.93,0.93,IND,IND,IND,IND,11797.58,9572.48,10806.13,-8581.04,4270.77,3296.95,4235.73,-3261.91,12546.81,10124.34,11606.63,9180.10,60.00,96.50,A,204.97,206.85,191.25,364.57,342.39,337.66,210.74,212.66,211.59,366.89,368.76,364.13,211.23,213.50,213.42,368.21,371.41,366.08,46.69,45.63,42.07,53.04,61.89,47.41,62.36,83.54,69.16,0.94,0.89,0.91,IND,IND,IND,0.95,0.93,0.94,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,C,06/04/2023 20:53,B,06/04/2023 20:57,C,06/04/2023 20:53,B,06/04/2023 20:53,C,06/04/2023 20:52,B,06/04/2023 20:52,B,06/04/2023 20:57,A,06/04/2023 20:54,59.76,60.05,60.01,06/04/2023 20:53,06/04/2023 20:59,Inválido,-19993.52,54987.66,17497.07,-37490.59,-11051.65,13820.00,1384.18,-12435.83,-9788.04,-2642.82,1232.03,149.16,57793.28,13824.49,13824.49,109400.80,12922.57,12922.57,-108097.50,4844.97,4844.97,-18429.15,4844.97,4844.97,-18429.15,0.00,0.00,-17430.88
06/04/2023 21:10,211.81,210.73,213.01,211.68,49.63,56.45,47.75,44.69,366.85,367.87,368.56,364.11,0.93,0.96,0.89,0.93,IND,IND,IND,IND,11634.33,11443.06,9011.53,-8820.26,4541.91,3248.00,4715.96,-3422.05,12489.46,11895.09,10170.94,9460.84,60.03,105.35,A,210.22,212.19,211.00,366.42,367.73,363.27,210.91,212.81,211.61,367.31,368.67,364.42,211.44,213.29,212.09,368.21,369.75,365.38,44.09,46.93,42.49,50.60,55.05,45.70,63.15,65.22,54.75,0.94,0.88,0.92,IND,IND,IND,0.96,0.93,0.94,IND,IND,IND,0.97,0.94,0.95,IND,IND,IND,A,06/04/2023 21:07,B,06/04/2023 21:00,C,06/04/2023 21:07,B,06/04/2023 21:00,C,06/04/2023 21:08,B,06/04/2023 21:09,B,06/04/2023 21:09,A,06/04/2023 21:06,59.97,60.05,60.01,06/04/2023 21:00,06/04/2023 21:07,Válido,-19991.53,54989.66,17499.07,-37490.59,-11050.94,13820.71,1384.88,-12435.83,-9788.04,-2642.82,1232.73,149.16,57795.39,8462.86,13824.49,109400.80,7979.73,12922.57,-108097.50,2807.51,4844.97,-18429.15,2807.51,4844.97,-18429.15,0.00,0.00,-17430.88
06/04/2023 21:20,211.45,210.30,212.77,211.30,53.16,63.27,50.18,46.02,366.24,367.51,368.12,363.08,0.95,0.97,0.89,0.92,IND,IND,IND,IND,13485.88,12900.15,9510.47,-8924.74,4250.38,3259.54,4853.35,-3862.50,14139.83,13305.58,10677.26,9724.70,59.99,113.31,A,209.20,212.44,210.67,366.76,367.42,362.08,210.39,212.94,211.43,367.54,368.40,363.47,211.08,213.43,211.82,368.30,369.19,364.87,48.08,46.04,43.06,58.88,48.97,47.47,75.29,55.31,58.82,0.94,0.89,0.92,IND,IND,IND,0.97,0.89,0.93,IND,IND,IND,0.98,0.91,0.95,IND,IND,IND,A,06/04/2023 21:10,B,06/04/2023 21:17,C,06/04/2023 21:17,B,06/04/2023 21:17,C,06/04/2023 21:10,A,06/04/2023 21:17,B,06/04/2023 21:10,A,06/04/2023 21:16,59.97,60.04,60.00,06/04/2023 21:18,06/04/2023 21:16,Válido,-19989.53,54991.65,17501.06,-37490.59,-11050.26,13821.39,1385.57,-12435.83,-9788.04,-2642.82,1233.42,149.16,57797.50,4308.53,12595.37,109400.80,4109.87,11845.66,-108097.50,1286.71,4266.37,-18429.15,1286.71,4266.37,-18429.15,0.00,0.00,-17430.88
06/04/2023 21:30,211.68,210.35,212.91,211.79,53.89,64.57,52.05,45.06,366.63,367.63,368.71,363.56,0.94,0.97,0.90,0.95,IND,IND,IND,IND,14112.55,13194.15,9986.22,-9067.82,5057.47,3222.62,4805.53,-2970.68,14991.40,13582.00,11082.31,9542.03,60.01,113.09,A,209.65,212.42,210.27,366.87,366.85,362.31,210.39,213.01,211.45,367.77,368.49,363.30,210.91,213.44,212.05,368.52,369.48,363.99,54.15,47.74,43.03,62.22,50.04,46.41,72.18,59.29,60.11,0.96,0.89,0.91,IND,IND,IND,0.97,0.90,0.93,IND,IND,IND,0.98,0.91,0.95,IND,IND,IND,A,06/04/2023 21:27,B,06/04/2023 21:27,C,06/04/2023 21:27,B,06/04/2023 21:27,C,06/04/2023 21:29,A,06/04/2023 21:27,B,06/04/2023 21:20,A,06/04/2023 21:26,59.95,60.05,60.01,06/04/2023 21:20,06/04/2023 21:26,Válido,-19987.34,54993.84,17503.25,-37490.59,-11049.54,13822.11,1386.28,-12435.83,-9788.04,-2642.82,1234.13,149.16,57799.81,13514.63,13514.63,109400.80,12863.21,12863.21,-108097.50,4134.83,4134.83,-18429.15,4134.83,4134.83,-18429.15,0.00,0.00,-17430.88
06/04/2023 21:40,211.78,211.16,212.54,211.65,54.89,52.61,60.09,51.97,366.80,367.43,368.24,364.75,0.91,0.97,0.88,0.94,IND,IND,IND,IND,11546.24,10730.81,11201.79,-10386.37,5391.95,2876.80,6134.63,-3619.48,12743.18,11109.74,12771.60,10998.97,60.02,119.20,A,209.94,211.45,210.24,365.99,366.88,362.67,210.84,212.52,211.55,367.15,368.17,364.35,211.43,213.12,212.05,367.97,369.02,365.13,48.16,50.40,45.01,53.53,57.74,50.62,70.69,74.54,65.46,0.95,0.87,0.93,IND,IND,IND,0.96,0.89,0.95,IND,IND,IND,0.97,0.92,0.96,IND,IND,IND,A,06/04/2023 21:30,B,06/04/2023 21:30,C,06/04/2023 21:30,B,06/04/2023 21:30,C,06/04/2023 21:30,B,06/04/2023 21:36,B,06/04/2023 21:38,A,06/04/2023 21:34,59.95,60.08,60.01,06/04/2023 21:32,06/04/2023 21:37,Válido,-19985.40,54995.79,17505.19,-37490.59,-11048.69,13822.96,1387.14,-12435.83,-9788.04,-2642.82,1234.98,149.16,57801.94,8507.92,13514.63,109400.80,7781.83,12863.21,-108097.50,3427.01,4134.83,-18429.15,3427.01,4134.83,-18429.15,0.00,0.00,-17430.88
06/04/2023 21:50,211.88,210.86,213.14,211.64,53.89,58.11,53.21,50.34,366.97,367.97,368.79,364.17,0.94,0.97,0.90,0.94,IND,IND,IND,IND,12098.93,11838.90,10221.34,-9961.31,4298.84,3160.67,4915.81,-3777.64,12839.95,12253.55,11342.00,10653.55,60.03,114.51,A,209.87,211.48,210.03,365.27,366.07,362.70,210.77,212.68,211.11,367.20,367.92,363.94,211.23,213.32,211.71,368.20,368.96,364.90,50.14,51.22,49.28,55.38,60.06,57.58,66.85,79.71,72.70,0.95,0.87,0.93,IND,IND,IND,0.97,0.91,0.95,IND,IND,IND,0.97,0.94,0.96,IND,IND,IND,A,06/04/2023 21:46,B,06/04/2023 21:46,C,06/04/2023 21:46,B,06/04/2023 21:49,C,06/04/2023 21:41,B,06/04/2023 21:43,B,06/04/2023 21:45,A,06/04/2023 21:46,59.97,60.05,60.01,06/04/2023 21:43,06/04/2023 21:42,Válido,-19983.50,54997.69,17507.10,-37490.59,-11047.97,13823.68,1387.85,-12435.83,-9788.04,-2642.82,1235.70,149.16,57803.97,3359.16,13293.85,109400.80,3114.88,12276.65,-108097.50,1242.54,5044.66,-18429.15,1242.54,5044.66,-18429.15,0.00,0.00,-17430.88
06/04/2023 22:00,211.90,210.49,213.34,211.89,52.69,60.67,50.44,46.95,367.02,367.93,369.19,363.94,0.92,0.95,0.90,0.94,IND,IND,IND,IND,12463.00,12176.55,9638.77,-9352.32,5241.98,3848.94,4785.48,-3392.44,13520.53,12770.38,10761.36,9948.60,60.04,109.29,A,209.67,212.40,211.01,366.82,368.02,362.92,210.62,213.26,211.63,367.94,368.82,363.95,211.04,213.63,212.25,368.50,369.83,364.54,55.70,49.23,44.98,59.27,51.88,50.68,73.09,61.78,60.74,0.95,0.89,0.93,IND,IND,IND,0.96,0.91,0.95,IND,IND,IND,0.97,0.92,0.96,IND,IND,IND,A,06/04/2023 21:56,B,06/04/2023 21:57,C,06/04/2023 21:56,B,06/04/2023 21:57,C,06/04/2023 21:58,A,06/04/2023 21:56,B,06/04/2023 21:59,A,06/04/2023 21:50,59.98,60.05,60.02,06/04/2023 21:56,06/04/2023 21:55,Válido,-19981.52,54999.66,17509.07,-37490.59,-11047.19,13824.46,1388.64,-12435.83,-9788.04,-2642.82,1236.49,149.16,57806.10,11867.38,11867.38,109400.80,11014.94,11014.94,-108097.50,4387.18,4387.18,-18429.15,4387.18,4387.18,-18429.15,0.00,0.00,-17430.88
06/04/2023 22:10,211.54,210.13,213.19,211.31,57.15,67.58,50.25,53.62,366.39,367.70,368.30,363.18,0.94,0.96,0.91,0.95,IND,IND,IND,IND,12692.72,13616.04,9785.76,-10709.08,4699.35,4035.02,4361.60,-3697.27,13534.73,14201.33,10713.76,11329.35,59.98,119.00,A,209.69,212.53,210.49,366.47,367.42,363.05,210.61,213.14,211.66,367.62,368.82,364.10,211.17,213.62,212.07,368.50,369.57,365.07,53.60,48.49,46.15,60.35,55.89,52.36,74.17,68.88,67.98,0.95,0.89,0.93,IND,IND,IND,0.96,0.92,0.95,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,A,06/04/2023 22:06,B,06/04/2023 22:06,C,06/04/2023 22:06,B,06/04/2023 22:03,C,06/04/2023 22:01,A,06/04/2023 22:06,B,06/04/2023 22:00,A,06/04/2023 22:06,59.97,60.05,60.00,06/04/2023 22:02,06/04/2023 22:00,Válido,-19979.42,55001.77,17511.17,-37490.59,-11046.38,13825.27,1389.44,-12435.83,-9788.04,-2642.82,1237.29,149.16,57808.35,9011.67,11867.38,109400.80,8412.55,11014.94,-108097.50,3215.80,4387.18,-18429.15,3215.80,4387.18,-18429.15,0.00,0.00,-17430.88
06/04/2023 22:20,211.65,210.57,213.02,211.36,62.01,61.38,64.02,60.62,366.58,367.07,368.60,364.08,0.96,0.96,0.96,0.96,IND,IND,IND,IND,13168.09,12425.71,13064.84,-12322.46,3955.32,3556.51,3913.05,-3514.25,13749.29,12924.67,13638.25,12813.78,60.02,123.65,A,210.02,212.55,210.63,366.38,367.50,363.06,210.67,213.16,211.49,367.47,368.89,364.03,211.11,213.75,211.92,368.53,369.63,364.63,56.79,49.54,50.83,61.18,61.40,56.05,71.38,72.63,74.79,0.95,0.91,0.94,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,06/04/2023 22:16,B,06/04/2023 22:18,C,06/04/2023 22:11,B,06/04/2023 22:15,B,06/04/2023 22:10,C,06/04/2023 22:19,B,06/04/2023 22:16,A,06/04/2023 22:15,59.96,60.05,60.01,06/04/2023 22:10,06/04/2023 22:11,Válido,-19977.16,55004.02,17513.43,-37490.59,-11045.71,13825.94,1390.11,-12435.83,-9788.04,-2642.82,1237.96,149.16,57810.70,4285.74,14143.50,109400.80,4074.55,13357.00,-108097.50,1310.99,4583.67,-18429.15,1310.99,4583.67,-18429.15,0.00,0.00,-17430.88
06/04/2023 22:30,211.66,210.57,213.05,211.35,60.27,66.01,62.09,52.69,366.59,367.60,368.72,363.44,0.97,0.97,0.95,0.95,IND,IND,IND,IND,15540.13,13500.10,12583.03,-10543.00,3808.33,3313.84,4080.99,-3586.50,15999.97,13900.87,13228.27,11136.33,60.02,120.59,A,209.26,212.36,210.95,365.89,368.13,362.03,210.51,213.15,211.59,367.31,369.35,363.59,211.16,214.03,212.16,368.91,370.34,364.53,57.25,47.36,48.42,64.95,65.80,51.47,87.17,75.67,61.46,0.95,0.93,0.93,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,A,06/04/2023 22:22,B,06/04/2023 22:23,C,06/04/2023 22:22,B,06/04/2023 22:21,B,06/04/2023 22:23,A,06/04/2023 22:22,C,06/04/2023 22:28,A,06/04/2023 22:29,59.97,60.07,60.02,06/04/2023 22:29,06/04/2023 22:21,Válido,-19974.43,55006.76,17516.17,-37490.59,-11045.09,13826.56,1390.73,-12435.83,-9788.04,-2642.82,1238.58,149.16,57813.52,15522.21,15522.21,109400.80,15029.64,15029.64,-108097.50,3787.56,3787.56,-18429.15,3787.56,3787.56,-18429.15,0.00,0.00,-17430.88
06/04/2023 22:40,211.84,210.63,213.21,211.69,56.93,64.10,55.34,51.36,366.92,367.86,368.92,363.97,0.96,0.97,0.93,0.95,IND,IND,IND,IND,13750.20,13066.65,10963.38,-10279.82,4216.07,3395.52,4360.10,-3539.56,14382.05,13500.62,11798.57,10872.13,60.01,116.67,A,209.75,212.88,210.76,367.09,367.83,362.23,210.63,213.38,211.63,368.07,369.04,363.82,211.18,213.80,212.07,368.68,369.68,364.82,53.80,49.33,47.79,63.50,53.20,50.89,84.78,62.33,61.33,0.95,0.92,0.93,IND,IND,IND,0.97,0.93,0.94,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,A,06/04/2023 22:39,B,06/04/2023 22:33,C,06/04/2023 22:35,B,06/04/2023 22:33,C,06/04/2023 22:33,A,06/04/2023 22:35,B,06/04/2023 22:32,A,06/04/2023 22:33,59.99,60.05,60.01,06/04/2023 22:32,06/04/2023 22:33,Válido,-19972.19,55008.99,17518.40,-37490.59,-11044.47,13827.18,1391.36,-12435.83,-9788.04,-2642.82,1239.21,149.16,57815.84,9281.20,15522.21,109400.80,8928.09,15029.64,-108097.50,2508.88,3787.56,-18429.15,2508.88,3787.56,-18429.15,0.00,0.00,-17430.88
06/04/2023 22:50,211.55,210.76,212.31,211.58,64.11,61.14,78.38,52.82,366.40,366.28,368.84,364.09,0.97,0.96,0.96,0.94,IND,IND,IND,IND,17823.20,12405.69,15968.37,-10550.86,4484.29,3486.18,4682.48,-3684.37,18378.67,12886.22,16640.74,11175.65,60.01,123.83,A,209.69,211.79,210.72,365.53,367.72,362.76,210.71,212.73,211.46,366.95,368.67,364.03,211.15,213.54,211.87,368.39,369.26,364.64,56.97,53.31,51.22,61.04,67.96,55.76,72.79,85.80,66.77,0.95,0.92,0.93,IND,IND,IND,0.97,0.95,0.95,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,A,06/04/2023 22:45,B,06/04/2023 22:42,C,06/04/2023 22:45,B,06/04/2023 22:40,C,06/04/2023 22:40,B,06/04/2023 22:49,B,06/04/2023 22:43,A,06/04/2023 22:43,59.97,60.05,60.01,06/04/2023 22:44,06/04/2023 22:48,Válido,-19969.70,55011.48,17520.89,-37490.59,-11043.78,13827.87,1392.04,-12435.83,-9788.04,-2642.82,1239.89,149.16,57818.42,5769.18,13851.78,109400.80,5586.04,13307.02,-108097.50,1441.24,3810.45,-18429.15,1441.24,3810.45,-18429.15,0.00,0.00,-17430.88
06/04/2023 23:00,212.09,211.26,213.00,212.00,56.29,55.24,61.82,51.80,367.34,367.82,369.08,365.11,0.93,0.97,0.93,0.96,IND,IND,IND,IND,12907.48,11303.92,12193.10,-10589.54,4965.97,2904.02,4969.37,-2907.42,13829.82,11670.98,13166.87,10981.41,60.01,116.41,A,210.37,211.82,210.55,365.82,367.61,363.55,211.01,212.92,211.78,367.56,368.93,364.57,211.33,213.43,212.14,368.30,369.42,365.24,55.16,54.54,49.35,57.06,61.98,51.53,66.50,86.89,67.80,0.96,0.91,0.93,IND,IND,IND,0.97,0.93,0.95,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,06/04/2023 22:53,B,06/04/2023 22:55,C,06/04/2023 22:53,B,06/04/2023 22:55,C,06/04/2023 22:55,B,06/04/2023 22:50,B,06/04/2023 22:56,A,06/04/2023 22:53,59.98,60.06,60.01,06/04/2023 22:53,06/04/2023 22:59,Válido,-19967.45,55013.74,17523.15,-37490.59,-11043.02,13828.63,1392.80,-12435.83,-9788.04,-2642.82,1240.65,149.16,57820.80,15294.41,15294.41,109400.80,14606.20,14606.20,-108097.50,4470.47,4470.47,-18429.15,4470.47,4470.47,-18429.15,0.00,0.00,-17430.88
06/04/2023 23:10,211.47,210.02,212.78,211.62,66.40,80.97,65.76,52.47,366.27,367.41,368.82,362.57,0.97,0.98,0.93,0.94,IND,IND,IND,IND,19176.07,16709.32,12958.38,-10491.63,4806.63,3160.09,5281.56,-3635.02,19769.31,17005.52,13993.38,11103.50,60.02,137.15,A,209.63,211.85,210.93,366.26,367.68,362.06,210.98,212.72,211.82,367.43,368.89,364.39,211.37,213.12,212.36,367.94,369.72,365.27,54.47,61.80,47.37,59.83,65.46,51.62,88.18,80.90,62.15,0.96,0.91,0.94,IND,IND,IND,0.98,0.92,0.95,IND,IND,IND,0.98,0.93,0.97,IND,IND,IND,A,06/04/2023 23:09,B,06/04/2023 23:02,C,06/04/2023 23:09,B,06/04/2023 23:02,C,06/04/2023 23:01,A,06/04/2023 23:09,B,06/04/2023 23:02,A,06/04/2023 23:09,59.94,60.06,60.01,06/04/2023 23:06,06/04/2023 23:02,Válido,-19964.99,55016.20,17525.60,-37490.59,-11042.22,13829.43,1393.60,-12435.83,-9788.04,-2642.82,1241.45,149.16,57823.39,10347.35,15294.41,109400.80,9830.35,14606.20,-108097.50,3208.34,4470.47,-18429.15,3208.34,4470.47,-18429.15,0.00,0.00,-17430.88
06/04/2023 23:20,211.42,210.52,212.33,211.42,63.72,62.30,75.71,53.15,366.18,366.32,368.67,363.56,0.97,0.97,0.95,0.94,IND,IND,IND,IND,17408.13,12718.26,15288.34,-10598.47,4435.68,3199.11,4968.58,-3732.01,17964.36,13114.44,16075.45,11236.35,60.04,125.53,A,209.77,211.68,210.66,365.25,367.65,362.59,210.79,212.66,211.62,367.16,368.74,364.04,211.23,213.32,211.98,368.37,369.47,364.76,56.51,63.37,52.40,63.74,70.25,55.72,81.05,87.65,72.07,0.96,0.92,0.93,IND,IND,IND,0.97,0.93,0.95,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,A,06/04/2023 23:18,B,06/04/2023 23:11,C,06/04/2023 23:19,B,06/04/2023 23:11,C,06/04/2023 23:17,B,06/04/2023 23:16,B,06/04/2023 23:15,A,06/04/2023 23:11,59.98,60.05,60.03,06/04/2023 23:11,06/04/2023 23:14,Válido,-19962.36,55018.83,17528.24,-37490.59,-11041.43,13830.22,1394.40,-12435.83,-9788.04,-2642.82,1242.24,149.16,57826.14,5717.22,15639.84,109400.80,5492.28,14868.75,-108097.50,1575.94,4810.58,-18429.15,1575.94,4810.58,-18429.15,0.00,0.00,-17430.88
06/04/2023 23:30,211.14,210.33,212.51,210.57,67.09,65.49,64.37,71.41,365.69,366.89,366.82,363.36,0.92,0.97,0.93,0.97,IND,IND,IND,IND,11477.17,13401.34,12714.08,-14638.24,4792.07,3181.42,5046.69,-3436.04,12437.42,13773.79,13679.06,15036.11,59.99,142.68,A,209.66,211.97,209.93,365.83,365.97,362.52,210.60,212.52,210.97,366.78,367.58,363.88,211.03,213.03,211.68,367.61,369.09,364.64,55.75,60.63,51.88,61.28,66.98,66.08,72.86,77.75,84.14,0.96,0.91,0.94,IND,IND,IND,0.97,0.93,0.96,IND,IND,IND,0.98,0.95,0.98,IND,IND,IND,A,06/04/2023 23:28,B,06/04/2023 23:22,C,06/04/2023 23:28,B,06/04/2023 23:21,C,06/04/2023 23:28,C,06/04/2023 23:22,B,06/04/2023 23:25,A,06/04/2023 23:26,59.97,60.06,60.03,06/04/2023 23:26,06/04/2023 23:23,Válido,-19960.29,55020.89,17530.30,-37490.59,-11040.68,13830.97,1395.15,-12435.83,-9788.04,-2642.82,1242.99,149.16,57828.34,14509.28,14509.28,109400.80,13739.78,13739.78,-108097.50,4575.83,4575.83,-18429.15,4575.83,4575.83,-18429.15,0.00,0.00,-17430.88
06/04/2023 23:40,211.96,211.15,213.02,211.70,55.92,56.53,60.37,50.85,367.11,367.85,368.91,364.58,0.96,0.97,0.93,0.95,IND,IND,IND,IND,13392.05,11613.53,11953.15,-10174.63,3986.29,2761.23,4743.56,-3518.50,13972.74,11937.27,12859.98,10765.82,60.02,115.18,A,210.04,212.13,210.04,366.48,366.13,363.09,210.88,212.84,211.51,367.37,368.53,364.30,211.37,213.19,212.09,368.07,369.54,364.96,53.69,60.37,49.09,58.39,63.15,55.09,70.98,71.87,83.12,0.96,0.92,0.94,IND,IND,IND,0.97,0.94,0.96,IND,IND,IND,0.97,0.95,0.98,IND,IND,IND,C,06/04/2023 23:30,B,06/04/2023 23:33,C,06/04/2023 23:30,B,06/04/2023 23:33,C,06/04/2023 23:33,C,06/04/2023 23:30,B,06/04/2023 23:37,A,06/04/2023 23:35,59.96,60.05,60.00,06/04/2023 23:34,06/04/2023 23:32,Válido,-19958.07,55023.12,17532.52,-37490.59,-11039.94,13831.71,1395.89,-12435.83,-9788.04,-2642.82,1243.73,149.16,57830.68,9388.80,14509.28,109400.80,8903.38,13739.78,-108097.50,2952.57,4575.83,-18429.15,2952.57,4575.83,-18429.15,0.00,0.00,-17430.88
06/04/2023 23:50,212.69,211.81,213.70,212.57,55.59,54.63,61.47,50.68,368.38,368.80,370.35,366.00,0.95,0.97,0.93,0.95,IND,IND,IND,IND,13174.76,11176.18,12187.61,-10189.04,4399.79,2999.74,4897.92,-3497.87,13890.01,11571.75,13134.97,10772.72,60.04,113.50,A,210.34,212.94,211.58,367.42,368.85,363.60,211.16,213.42,212.14,368.25,369.70,364.84,211.91,213.79,212.68,368.95,370.53,366.17,53.87,58.30,48.82,59.95,60.25,49.96,71.06,69.09,58.61,0.95,0.93,0.94,IND,IND,IND,0.97,0.93,0.95,IND,IND,IND,0.97,0.94,0.95,IND,IND,IND,A,06/04/2023 23:40,B,06/04/2023 23:49,C,06/04/2023 23:40,B,06/04/2023 23:49,C,06/04/2023 23:45,A,06/04/2023 23:42,B,06/04/2023 23:41,A,06/04/2023 23:40,59.95,60.05,60.00,06/04/2023 23:44,06/04/2023 23:45,Válido,-19955.71,55025.48,17534.89,-37490.59,-11039.18,13832.47,1396.64,-12435.83,-9788.04,-2642.82,1244.49,149.16,57833.16,4819.27,14488.40,109400.80,4598.05,13751.96,-108097.50,1442.80,4531.83,-18429.15,1442.80,4531.83,-18429.15,0.00,0.00,-17430.88
07/04/2023 00:00,212.28,211.49,212.98,212.37,57.69,54.18,70.83,48.06,367.66,367.50,370.07,365.42,0.97,0.97,0.95,0.94,IND,IND,IND,IND,15837.40,11125.82,14312.54,-9600.95,4047.56,2741.91,4767.53,-3461.89,16346.44,11458.70,15085.69,10206.02,59.99,114.67,A,211.04,212.56,212.13,366.72,369.71,364.73,212.00,213.26,212.67,368.08,370.55,366.26,212.69,213.91,213.10,369.22,371.20,367.33,47.08,60.95,47.89,52.60,73.07,49.17,64.66,87.84,57.19,0.95,0.92,0.94,IND,IND,IND,0.97,0.95,0.94,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,06/04/2023 23:52,B,06/04/2023 23:54,C,06/04/2023 23:58,B,06/04/2023 23:57,A,06/04/2023 23:56,B,06/04/2023 23:53,B,06/04/2023 23:50,A,06/04/2023 23:57,59.95,60.05,60.00,06/04/2023 23:50,06/04/2023 23:50,Válido,-19953.09,55028.10,17537.51,-37490.59,-11038.49,13833.16,1397.34,-12435.83,-9788.04,-2642.82,1245.18,149.16,57835.88,15670.99,15670.99,109400.80,15082.30,15082.30,-108097.50,4221.29,4221.29,-18429.15,4221.29,4221.29,-18429.15,0.00,0.00,-17430.88
07/04/2023 00:10,210.63,210.05,211.19,210.66,58.90,53.28,75.73,47.69,364.81,364.60,367.11,362.72,0.97,0.97,0.95,0.95,IND,IND,IND,IND,16631.88,10871.04,15272.87,-9512.04,4167.53,2655.64,4746.62,-3234.73,17146.07,11190.71,15993.46,10047.01,59.97,116.34,A,209.08,210.96,210.03,364.39,366.21,361.12,210.35,212.16,211.07,366.38,367.79,363.20,211.68,213.11,212.45,367.87,370.19,365.63,51.23,56.14,46.28,57.88,61.82,48.03,72.73,80.26,56.22,0.95,0.92,0.93,IND,IND,IND,0.98,0.94,0.94,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,A,07/04/2023 00:05,B,07/04/2023 00:00,C,07/04/2023 00:08,B,07/04/2023 00:00,C,07/04/2023 00:02,B,07/04/2023 00:01,B,07/04/2023 00:05,A,07/04/2023 00:07,59.95,60.03,59.99,07/04/2023 00:02,07/04/2023 00:09,Válido,-19950.65,55030.53,17539.94,-37490.59,-11037.85,13833.80,1397.98,-12435.83,-9788.04,-2642.82,1245.82,149.16,57838.39,10074.47,15670.99,109400.80,9738.47,15082.30,-108097.50,2560.27,4221.29,-18429.15,2560.27,4221.29,-18429.15,0.00,0.00,-17430.88
07/04/2023 00:20,211.12,210.14,212.19,211.04,55.34,57.08,61.63,47.31,365.67,366.13,367.88,362.99,0.96,0.97,0.93,0.93,IND,IND,IND,IND,14470.59,11577.53,12214.22,-9321.16,4230.09,3134.32,4673.48,-3577.72,15076.19,11994.30,13077.79,9984.20,60.01,110.42,A,209.18,210.66,210.48,363.86,366.82,361.79,210.25,211.78,211.06,365.65,367.68,363.16,210.67,212.45,211.62,366.82,368.39,364.00,52.46,59.39,46.68,57.36,68.84,47.74,70.43,93.77,57.44,0.95,0.92,0.93,IND,IND,IND,0.97,0.94,0.94,IND,IND,IND,0.97,0.96,0.95,IND,IND,IND,A,07/04/2023 00:16,B,07/04/2023 00:17,C,07/04/2023 00:16,B,07/04/2023 00:13,C,07/04/2023 00:13,B,07/04/2023 00:13,B,07/04/2023 00:15,A,07/04/2023 00:13,59.97,60.06,60.02,07/04/2023 00:10,07/04/2023 00:13,Válido,-19948.00,55033.19,17542.60,-37490.59,-11037.11,13834.54,1398.71,-12435.83,-9788.04,-2642.82,1246.56,149.16,57841.16,5112.56,15992.40,109400.80,4895.22,15468.46,-108097.50,1472.98,4034.64,-18429.15,1472.98,4034.64,-18429.15,0.00,0.00,-17430.88
07/04/2023 00:30,211.18,210.01,212.33,211.20,56.28,61.53,60.16,47.16,365.77,366.34,367.91,363.05,0.95,0.96,0.94,0.95,IND,IND,IND,IND,14870.19,12344.53,11978.01,-9452.35,5116.52,3820.05,4436.40,-3139.93,15725.82,12922.08,12773.19,9960.23,60.00,109.47,A,208.70,211.31,209.89,364.66,366.14,360.89,209.96,211.94,210.96,365.76,367.49,362.86,210.54,212.53,211.42,366.63,368.16,363.97,50.89,59.40,44.37,59.04,63.05,48.74,80.47,72.68,62.55,0.94,0.93,0.93,IND,IND,IND,0.97,0.94,0.95,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,A,07/04/2023 00:21,B,07/04/2023 00:29,C,07/04/2023 00:21,B,07/04/2023 00:29,C,07/04/2023 00:26,A,07/04/2023 00:21,B,07/04/2023 00:25,A,07/04/2023 00:21,59.95,60.03,60.00,07/04/2023 00:21,07/04/2023 00:27,Válido,-19945.53,55035.65,17545.06,-37490.59,-11036.36,13835.29,1399.47,-12435.83,-9788.04,-2642.82,1247.32,149.16,57843.73,15417.99,15417.99,109400.80,14737.18,14737.18,-108097.50,4495.47,4495.47,-18429.15,4495.47,4495.47,-18429.15,0.00,0.00,-17430.88
07/04/2023 00:40,211.01,210.18,212.18,210.67,55.40,55.06,57.97,53.17,365.47,366.22,367.11,363.07,0.94,0.96,0.92,0.94,IND,IND,IND,IND,11894.54,11063.92,11365.36,-10534.74,4287.20,3390.81,4704.68,-3808.29,12643.58,11571.86,12300.63,11201.96,59.96,113.12,A,208.91,211.49,209.99,364.79,366.23,361.64,209.86,212.04,210.74,365.87,367.20,362.67,210.28,212.49,211.39,366.53,368.23,363.42,54.27,56.44,46.90,59.16,60.11,51.32,75.18,70.73,62.42,0.94,0.92,0.93,IND,IND,IND,0.96,0.93,0.94,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,A,07/04/2023 00:31,B,07/04/2023 00:30,C,07/04/2023 00:36,B,07/04/2023 00:30,C,07/04/2023 00:31,A,07/04/2023 00:31,B,07/04/2023 00:38,A,07/04/2023 00:37,59.95,60.02,59.98,07/04/2023 00:33,07/04/2023 00:35,Válido,-19943.28,55037.91,17547.32,-37490.59,-11035.58,13836.07,1400.24,-12435.83,-9788.04,-2642.82,1248.09,149.16,57846.12,9552.74,15417.99,109400.80,9035.30,14737.18,-108097.50,3096.38,4495.47,-18429.15,3096.38,4495.47,-18429.15,0.00,0.00,-17430.88
07/04/2023 00:50,211.79,211.32,212.70,211.36,52.75,46.94,59.24,52.09,366.83,367.43,368.23,364.82,0.94,0.96,0.92,0.94,IND,IND,IND,IND,10814.50,9542.85,11566.60,-10294.95,3800.20,2704.55,4995.45,-3899.80,11462.76,9918.69,12599.24,11008.83,60.02,110.43,A,209.69,211.43,209.86,365.21,365.96,362.13,210.81,212.44,211.15,366.85,367.85,364.11,211.53,212.95,211.72,367.73,368.72,365.40,45.96,56.90,47.31,50.85,59.10,50.88,67.04,68.07,62.78,0.93,0.91,0.93,IND,IND,IND,0.96,0.92,0.94,IND,IND,IND,0.97,0.93,0.95,IND,IND,IND,A,07/04/2023 00:40,B,07/04/2023 00:46,C,07/04/2023 00:40,B,07/04/2023 00:47,A,07/04/2023 00:43,B,07/04/2023 00:47,B,07/04/2023 00:46,A,07/04/2023 00:46,59.95,60.06,60.01,07/04/2023 00:41,07/04/2023 00:48,Válido,-19941.31,55039.87,17549.28,-37490.59,-11034.88,13836.77,1400.95,-12435.83,-9788.04,-2642.82,1248.79,149.16,57848.20,4101.20,13786.90,109400.80,3862.54,13017.99,-108097.50,1376.90,4530.32,-18429.15,1376.90,4530.32,-18429.15,0.00,0.00,-17430.88
07/04/2023 01:00,212.65,211.98,213.79,212.18,52.59,48.70,56.09,52.99,368.31,369.04,369.81,366.09,0.94,0.96,0.92,0.94,IND,IND,IND,IND,10415.89,9932.59,11088.66,-10605.36,3641.75,2814.44,4562.31,-3735.01,11034.18,10323.63,11990.54,11243.84,60.01,109.55,A,210.21,212.30,210.34,366.78,366.80,363.36,211.37,213.08,211.44,367.92,368.55,364.90,212.24,213.93,212.25,369.29,369.96,366.45,44.19,54.14,49.96,48.76,56.50,53.21,61.82,64.21,66.28,0.94,0.91,0.92,IND,IND,IND,0.96,0.92,0.94,IND,IND,IND,0.97,0.93,0.94,IND,IND,IND,A,07/04/2023 00:53,B,07/04/2023 00:59,C,07/04/2023 00:53,B,07/04/2023 00:59,A,07/04/2023 00:50,C,07/04/2023 00:58,B,07/04/2023 00:52,A,07/04/2023 00:52,59.98,60.05,60.01,07/04/2023 00:55,07/04/2023 00:52,Válido,-19939.57,55041.62,17551.03,-37490.59,-11034.30,13837.35,1401.53,-12435.83,-9788.04,-2642.82,1249.37,149.16,57850.05,11475.77,11475.77,109400.80,10859.22,10859.22,-108097.50,3703.86,3703.86,-18429.15,3703.86,3703.86,-18429.15,0.00,0.00,-17430.88
07/04/2023 01:10,211.52,210.79,212.78,211.01,50.60,46.49,52.73,52.56,366.37,367.09,367.80,364.20,0.92,0.94,0.92,0.94,IND,IND,IND,IND,9158.76,9258.41,10376.48,-10476.13,3837.88,3213.29,4268.26,-3643.67,9930.37,9800.17,11220.04,11091.69,59.99,103.57,A,209.81,212.33,210.31,366.29,366.85,362.98,211.11,213.13,211.51,367.72,368.64,364.79,212.04,213.86,212.33,369.14,369.97,366.20,44.02,51.02,48.10,48.97,54.32,51.79,62.52,64.46,63.46,0.92,0.92,0.93,IND,IND,IND,0.95,0.93,0.95,IND,IND,IND,0.97,0.94,0.96,IND,IND,IND,A,07/04/2023 01:09,B,07/04/2023 01:00,C,07/04/2023 01:09,B,07/04/2023 01:00,A,07/04/2023 01:08,B,07/04/2023 01:00,B,07/04/2023 01:00,A,07/04/2023 01:01,59.93,60.01,59.97,07/04/2023 01:04,07/04/2023 01:00,Válido,-19937.86,55043.32,17552.73,-37490.59,-11033.64,13838.01,1402.18,-12435.83,-9788.04,-2642.82,1250.03,149.16,57851.87,7303.54,11475.77,109400.80,6812.89,10859.22,-108097.50,2624.77,3703.86,-18429.15,2624.77,3703.86,-18429.15,0.00,0.00,-17430.88
07/04/2023 01:20,212.03,211.34,213.16,211.58,50.93,49.58,52.44,50.76,367.23,368.05,368.64,365.02,0.95,0.96,0.92,0.94,IND,IND,IND,IND,10301.08,10055.72,10324.27,-10078.90,3516.95,2942.60,4286.34,-3711.98,10884.91,10477.42,11178.69,10740.72,60.04,105.69,A,210.22,212.33,210.47,366.47,367.28,363.38,211.05,213.08,211.29,367.68,368.29,364.59,211.68,213.52,211.93,368.52,369.21,365.71,46.38,49.70,50.21,48.31,52.25,52.79,59.71,61.98,63.22,0.93,0.92,0.94,IND,IND,IND,0.95,0.93,0.95,IND,IND,IND,0.97,0.94,0.95,IND,IND,IND,A,07/04/2023 01:11,B,07/04/2023 01:17,C,07/04/2023 01:16,B,07/04/2023 01:18,A,07/04/2023 01:18,C,07/04/2023 01:15,B,07/04/2023 01:12,A,07/04/2023 01:16,59.98,60.06,60.02,07/04/2023 01:12,07/04/2023 01:19,Válido,-19936.28,55044.90,17554.31,-37490.59,-11033.04,13838.61,1402.79,-12435.83,-9788.04,-2642.82,1250.64,149.16,57853.56,3399.48,10677.92,109400.80,3205.20,9931.06,-108097.50,1131.18,3913.12,-18429.15,1131.18,3913.12,-18429.15,0.00,0.00,-17430.88
07/04/2023 01:30,211.32,210.43,212.49,211.05,50.62,50.26,53.87,47.73,366.01,366.62,367.85,363.55,0.94,0.95,0.92,0.93,IND,IND,IND,IND,11274.76,10078.38,10532.33,-9335.95,3902.49,3203.32,4481.13,-3781.97,11931.04,10575.21,11445.98,10072.90,59.96,103.03,A,209.93,212.33,210.42,366.53,367.06,363.06,211.11,213.05,211.49,367.69,368.58,364.68,211.69,213.63,212.07,368.57,369.60,365.81,46.30,51.80,47.55,49.65,54.54,51.21,65.73,64.98,63.59,0.93,0.91,0.93,IND,IND,IND,0.95,0.92,0.94,IND,IND,IND,0.96,0.93,0.95,IND,IND,IND,A,07/04/2023 01:29,B,07/04/2023 01:21,C,07/04/2023 01:29,B,07/04/2023 01:21,A,07/04/2023 01:21,A,07/04/2023 01:24,B,07/04/2023 01:28,A,07/04/2023 01:20,59.96,60.07,60.01,07/04/2023 01:25,07/04/2023 01:23,Válido,-19934.53,55046.66,17556.07,-37490.59,-11032.38,13839.27,1403.44,-12435.83,-9788.04,-2642.82,1251.29,149.16,57855.44,10895.37,10895.37,109400.80,10225.30,10225.30,-108097.50,3754.92,3754.92,-18429.15,3754.92,3754.92,-18429.15,0.00,0.00,-17430.88
07/04/2023 01:40,211.73,210.89,213.03,211.26,52.52,51.12,53.43,53.00,366.71,367.53,368.32,364.29,0.94,0.95,0.92,0.93,IND,IND,IND,IND,10289.45,10265.14,10470.07,-10445.76,3727.06,3293.23,4465.76,-4031.93,10943.67,10780.47,11382.68,11196.89,60.00,108.39,A,210.11,212.05,210.09,366.31,366.98,363.33,211.03,212.87,211.17,367.44,368.12,364.39,211.51,213.28,211.49,368.12,368.73,365.08,44.82,52.90,46.82,48.30,55.15,52.93,60.69,65.38,67.88,0.93,0.90,0.91,IND,IND,IND,0.95,0.91,0.93,IND,IND,IND,0.96,0.92,0.94,IND,IND,IND,C,07/04/2023 01:34,B,07/04/2023 01:39,C,07/04/2023 01:30,B,07/04/2023 01:38,A,07/04/2023 01:37,C,07/04/2023 01:34,B,07/04/2023 01:37,A,07/04/2023 01:34,59.95,60.04,60.00,07/04/2023 01:30,07/04/2023 01:31,Válido,-19932.86,55048.33,17557.74,-37490.59,-11031.74,13839.91,1404.08,-12435.83,-9788.04,-2642.82,1251.93,149.16,57857.23,7152.49,10895.37,109400.80,6679.46,10225.30,-108097.50,2554.12,3754.92,-18429.15,2554.12,3754.92,-18429.15,0.00,0.00,-17430.88
07/04/2023 01:50,211.79,210.94,212.84,211.60,54.31,52.97,60.65,49.30,366.83,367.32,368.81,364.36,0.94,0.96,0.92,0.93,IND,IND,IND,IND,12836.53,10675.61,11852.60,-9691.69,4549.30,3299.40,5111.61,-3861.71,13618.83,11173.84,12907.85,10432.72,60.00,110.57,A,209.88,212.59,210.18,366.95,366.95,362.96,211.02,213.13,211.33,367.74,368.48,364.44,211.48,213.53,211.80,368.45,369.28,365.05,47.57,51.43,49.28,50.29,53.34,51.54,66.63,64.30,67.21,0.94,0.91,0.93,IND,IND,IND,0.95,0.93,0.93,IND,IND,IND,0.96,0.93,0.95,IND,IND,IND,A,07/04/2023 01:43,B,07/04/2023 01:47,C,07/04/2023 01:43,B,07/04/2023 01:49,A,07/04/2023 01:45,C,07/04/2023 01:40,B,07/04/2023 01:49,A,07/04/2023 01:49,59.95,60.03,60.00,07/04/2023 01:40,07/04/2023 01:47,Válido,-19931.11,55050.07,17559.48,-37490.59,-11031.13,13840.52,1404.69,-12435.83,-9788.04,-2642.82,1252.54,149.16,57859.07,3852.49,10683.59,109400.80,3643.45,10005.10,-108097.50,1251.05,3738.36,-18429.15,1251.05,3738.36,-18429.15,0.00,0.00,-17430.88
07/04/2023 02:00,212.74,211.92,213.76,212.54,48.97,46.71,55.52,44.67,368.47,368.81,370.38,366.23,0.95,0.95,0.94,0.94,IND,IND,IND,IND,11614.46,9416.61,11108.61,-8910.77,3951.41,3051.52,4176.19,-3276.29,12268.22,9898.71,11867.68,9493.99,60.05,97.30,A,210.59,211.85,210.80,366.42,367.81,363.82,211.49,213.30,211.84,368.08,369.30,365.26,212.16,213.94,212.71,369.18,370.65,366.60,43.80,51.46,44.60,48.01,56.94,48.93,59.01,73.99,62.38,0.93,0.90,0.92,IND,IND,IND,0.96,0.93,0.93,IND,IND,IND,0.97,0.95,0.94,IND,IND,IND,A,07/04/2023 01:53,B,07/04/2023 01:58,C,07/04/2023 01:53,B,07/04/2023 01:59,A,07/04/2023 01:56,B,07/04/2023 01:55,B,07/04/2023 01:55,A,07/04/2023 01:53,59.98,60.07,60.01,07/04/2023 01:50,07/04/2023 01:58,Válido,-19929.22,55051.96,17561.37,-37490.59,-11030.53,13841.12,1405.30,-12435.83,-9788.04,-2642.82,1253.14,149.16,57861.06,11803.86,11803.86,109400.80,11213.93,11213.93,-108097.50,3673.79,3673.79,-18429.15,3673.79,3673.79,-18429.15,0.00,0.00,-17430.88
07/04/2023 02:10,212.56,211.55,213.83,212.29,48.90,49.44,52.32,44.94,368.15,368.72,370.21,365.53,0.96,0.96,0.94,0.94,IND,IND,IND,IND,11648.44,10034.81,10544.77,-8931.14,3336.16,2951.90,3740.17,-3355.91,12116.77,10459.98,11188.44,9540.83,60.02,97.40,A,210.65,213.25,211.70,368.21,369.36,364.50,211.94,213.79,212.53,368.95,370.33,366.20,212.40,214.13,212.96,369.45,371.07,367.09,43.56,52.24,44.45,48.82,56.62,47.21,64.22,66.09,60.19,0.93,0.91,0.93,IND,IND,IND,0.96,0.93,0.94,IND,IND,IND,0.96,0.94,0.95,IND,IND,IND,A,07/04/2023 02:08,B,07/04/2023 02:00,C,07/04/2023 02:08,B,07/04/2023 02:00,A,07/04/2023 02:00,B,07/04/2023 02:02,B,07/04/2023 02:02,A,07/04/2023 02:08,59.99,60.09,60.04,07/04/2023 02:09,07/04/2023 02:00,Válido,-19927.27,55053.91,17563.32,-37490.59,-11029.84,13841.81,1405.99,-12435.83,-9788.04,-2642.82,1253.83,149.16,57863.13,8269.32,11803.86,109400.80,7793.44,11213.93,-108097.50,2752.06,3673.79,-18429.15,2752.06,3673.79,-18429.15,0.00,0.00,-17430.88
07/04/2023 02:20,212.43,211.73,213.50,212.06,48.58,43.89,54.81,47.06,367.93,368.33,369.69,365.77,0.96,0.96,0.95,0.94,IND,IND,IND,IND,10593.37,8905.37,11068.12,-9380.13,3049.98,2655.74,3797.18,-3402.93,11023.69,9292.93,11701.36,9978.32,59.97,97.72,A,210.14,212.69,210.81,366.70,368.33,363.63,211.47,213.40,212.04,368.16,369.57,365.43,212.11,213.96,212.50,368.95,370.47,366.56,43.73,52.14,44.69,48.44,55.51,47.36,63.50,69.99,62.07,0.94,0.92,0.92,IND,IND,IND,0.96,0.94,0.94,IND,IND,IND,0.96,0.97,0.95,IND,IND,IND,A,07/04/2023 02:12,B,07/04/2023 02:10,C,07/04/2023 02:12,B,07/04/2023 02:10,A,07/04/2023 02:19,B,07/04/2023 02:11,C,07/04/2023 02:11,A,07/04/2023 02:19,59.95,60.04,60.00,07/04/2023 02:10,07/04/2023 02:15,Válido,-19925.36,55055.83,17565.24,-37490.59,-11029.25,13842.40,1406.58,-12435.83,-9788.04,-2642.82,1254.43,149.16,57865.14,3862.28,12435.55,109400.80,3686.63,11772.08,-108097.50,1147.62,3981.97,-18429.15,1147.62,3981.97,-18429.15,0.00,0.00,-17430.88
07/04/2023 02:30,213.02,212.28,214.05,212.73,48.35,45.35,55.00,44.69,368.95,369.47,370.76,366.62,0.95,0.96,0.93,0.94,IND,IND,IND,IND,11233.68,9224.08,10902.38,-8892.78,3831.99,2754.68,4440.96,-3363.65,11869.28,9626.63,11772.18,9507.67,60.04,98.34,A,211.02,212.97,211.20,367.56,368.72,364.70,211.94,213.76,212.26,368.79,370.12,366.05,212.39,214.16,212.81,369.62,370.96,366.84,42.00,53.21,44.65,44.85,55.16,47.82,57.46,65.75,60.50,0.95,0.93,0.93,IND,IND,IND,0.96,0.94,0.94,IND,IND,IND,0.97,0.95,0.95,IND,IND,IND,A,07/04/2023 02:22,B,07/04/2023 02:28,C,07/04/2023 02:22,B,07/04/2023 02:28,A,07/04/2023 02:26,B,07/04/2023 02:26,B,07/04/2023 02:28,A,07/04/2023 02:23,59.96,60.06,60.02,07/04/2023 02:20,07/04/2023 02:28,Válido,-19923.57,55057.61,17567.02,-37490.59,-11028.73,13842.92,1407.09,-12435.83,-9788.04,-2642.82,1254.94,149.16,57867.00,11295.69,11295.69,109400.80,10830.16,10830.16,-108097.50,3198.82,3198.82,-18429.15,3198.82,3198.82,-18429.15,0.00,0.00,-17430.88
07/04/2023 02:40,213.08,212.33,214.04,212.86,49.30,44.20,59.31,44.38,369.05,369.24,371.08,366.82,0.95,0.95,0.94,0.94,IND,IND,IND,IND,11944.44,8909.26,11932.39,-8897.22,4109.73,2946.61,4335.25,-3172.13,12631.68,9383.89,12695.52,9445.78,59.98,97.84,A,211.00,213.23,211.11,367.82,368.77,364.74,212.01,213.93,212.67,368.94,370.74,366.41,212.51,214.59,213.15,370.16,371.54,367.35,40.68,51.67,42.23,45.97,57.22,44.75,59.45,67.23,59.84,0.93,0.93,0.92,IND,IND,IND,0.95,0.94,0.94,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,A,07/04/2023 02:33,B,07/04/2023 02:30,C,07/04/2023 02:33,B,07/04/2023 02:37,A,07/04/2023 02:36,B,07/04/2023 02:37,C,07/04/2023 02:33,A,07/04/2023 02:30,59.97,60.07,60.01,07/04/2023 02:34,07/04/2023 02:30,Válido,-19921.61,55059.57,17568.99,-37490.59,-11028.05,13843.59,1407.77,-12435.83,-9788.04,-2642.82,1255.62,149.16,57869.07,8313.77,11295.69,109400.80,7854.66,10830.16,-108097.50,2713.37,3198.82,-18429.15,2713.37,3198.82,-18429.15,0.00,0.00,-17430.88
07/04/2023 02:50,213.65,213.09,214.66,213.21,48.21,40.73,53.82,50.09,370.05,370.48,371.53,368.15,0.93,0.95,0.92,0.94,IND,IND,IND,IND,8848.84,8266.22,10635.32,-10052.69,3549.50,2647.01,4511.01,-3608.51,9534.20,8679.69,11552.45,10680.73,60.03,101.05,A,211.77,213.45,211.95,368.53,370.30,366.19,212.84,214.52,213.07,370.09,371.52,367.61,213.31,214.94,213.44,370.89,372.17,368.38,38.74,52.40,43.85,42.97,57.29,48.28,56.98,68.49,64.74,0.93,0.92,0.92,IND,IND,IND,0.95,0.94,0.94,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,A,07/04/2023 02:41,B,07/04/2023 02:48,C,07/04/2023 02:41,B,07/04/2023 02:44,A,07/04/2023 02:48,B,07/04/2023 02:41,C,07/04/2023 02:45,A,07/04/2023 02:48,59.96,60.06,60.00,07/04/2023 02:43,07/04/2023 02:45,Válido,-19919.84,55061.34,17570.75,-37490.59,-11027.48,13844.17,1408.34,-12435.83,-9788.04,-2642.82,1256.19,149.16,57870.93,3359.49,12389.08,109400.80,3166.79,11759.22,-108097.50,1119.06,3878.02,-18429.15,1119.06,3878.02,-18429.15,0.00,0.00,-17430.88
07/04/2023 03:00,214.34,213.90,215.23,213.91,50.56,40.19,58.41,53.07,371.25,371.49,372.65,369.61,0.92,0.95,0.93,0.95,IND,IND,IND,IND,9057.19,8163.13,11683.72,-10789.65,3803.93,2694.93,4641.01,-3532.00,9823.58,8596.47,12571.72,11353.05,59.96,105.89,A,212.64,213.67,212.40,369.21,370.60,367.72,213.37,214.96,213.59,370.88,372.18,368.76,214.28,215.54,214.37,372.07,373.43,370.32,38.52,50.79,48.41,40.98,55.52,51.07,51.77,72.71,64.26,0.94,0.91,0.93,IND,IND,IND,0.95,0.93,0.95,IND,IND,IND,0.96,0.94,0.95,IND,IND,IND,C,07/04/2023 02:57,B,07/04/2023 02:58,C,07/04/2023 02:52,B,07/04/2023 02:58,A,07/04/2023 02:55,B,07/04/2023 02:55,B,07/04/2023 02:55,A,07/04/2023 02:57,59.96,60.04,60.00,07/04/2023 02:59,07/04/2023 02:53,Válido,-19918.33,55062.86,17572.27,-37490.59,-11026.88,13844.77,1408.94,-12435.83,-9788.04,-2642.82,1256.79,149.16,57872.56,9870.65,9870.65,109400.80,9215.66,9215.66,-108097.50,3524.83,3524.83,-18429.15,3524.83,3524.83,-18429.15,0.00,0.00,-17430.88
07/04/2023 03:10,213.71,213.05,214.62,213.46,47.73,37.94,53.92,51.33,370.15,370.20,371.59,368.67,0.84,0.92,0.91,0.96,IND,IND,IND,IND,7452.73,7418.37,10546.20,-10511.84,4881.86,3211.49,4762.03,-3091.66,8909.30,8083.68,11571.48,10957.06,59.98,98.96,A,212.41,214.18,212.67,369.62,370.72,367.60,213.28,214.91,213.64,370.87,372.12,368.66,214.03,215.37,214.10,371.72,373.04,369.87,37.08,51.67,46.81,41.85,54.61,49.43,53.70,64.73,61.71,0.92,0.91,0.94,IND,IND,IND,0.95,0.92,0.95,IND,IND,IND,0.97,0.93,0.96,IND,IND,IND,A,07/04/2023 03:06,B,07/04/2023 03:00,C,07/04/2023 03:08,B,07/04/2023 03:00,A,07/04/2023 03:09,B,07/04/2023 03:03,B,07/04/2023 03:04,A,07/04/2023 03:03,59.92,60.02,59.97,07/04/2023 03:06,07/04/2023 03:02,Válido,-19916.79,55064.39,17573.80,-37490.59,-11026.20,13845.46,1409.63,-12435.83,-9788.04,-2642.82,1257.48,149.16,57874.24,6746.27,9870.65,109400.80,6150.14,9215.66,-108097.50,2751.01,3524.83,-18429.15,2751.01,3524.83,-18429.15,0.00,0.00,-17430.88
07/04/2023 03:20,213.97,213.11,214.95,213.85,52.72,49.25,56.08,52.84,370.60,370.77,372.36,368.67,0.93,0.95,0.92,0.94,IND,IND,IND,IND,10400.76,9976.66,11097.14,-10673.05,4253.64,3256.62,4708.88,-3711.85,11236.96,10494.73,12054.88,11300.08,59.98,109.11,A,211.64,213.94,212.66,369.43,370.54,366.54,212.81,214.71,213.42,370.48,371.65,368.01,213.47,215.40,213.94,371.58,372.71,369.07,37.86,51.21,48.04,47.85,53.81,51.60,63.90,67.23,61.46,0.90,0.90,0.94,IND,IND,IND,0.95,0.91,0.95,IND,IND,IND,0.96,0.92,0.96,IND,IND,IND,A,07/04/2023 03:10,B,07/04/2023 03:18,C,07/04/2023 03:16,B,07/04/2023 03:18,A,07/04/2023 03:10,B,07/04/2023 03:17,A,07/04/2023 03:10,A,07/04/2023 03:11,59.93,60.01,59.97,07/04/2023 03:10,07/04/2023 03:16,Válido,-19915.16,55066.02,17575.43,-37490.59,-11025.46,13846.19,1410.37,-12435.83,-9788.04,-2642.82,1258.22,149.16,57876.04,3712.03,10194.82,109400.80,3427.57,9236.08,-108097.50,1422.62,4281.19,-18429.15,1422.62,4281.19,-18429.15,0.00,0.00,-17430.88
07/04/2023 03:30,214.01,213.30,214.95,213.77,47.65,41.87,53.95,47.13,370.67,370.93,372.30,368.77,0.90,0.94,0.91,0.94,IND,IND,IND,IND,9462.17,8366.47,10577.17,-9481.47,4467.94,3121.80,4752.49,-3406.35,10464.00,8929.92,11595.81,10074.80,60.00,97.87,A,212.45,214.00,212.93,369.56,371.04,367.39,212.99,214.89,213.67,370.84,372.06,368.27,213.46,215.24,214.06,371.53,372.79,369.12,41.75,53.84,45.80,49.89,55.37,50.77,58.33,65.64,60.40,0.93,0.90,0.93,IND,IND,IND,0.95,0.91,0.95,IND,IND,IND,0.96,0.92,0.95,IND,IND,IND,A,07/04/2023 03:25,B,07/04/2023 03:21,C,07/04/2023 03:25,B,07/04/2023 03:28,A,07/04/2023 03:29,B,07/04/2023 03:25,B,07/04/2023 03:25,A,07/04/2023 03:26,59.94,60.02,59.98,07/04/2023 03:25,07/04/2023 03:28,Válido,-19913.39,55067.80,17577.20,-37490.59,-11024.66,13846.99,1411.17,-12435.83,-9788.04,-2642.82,1259.02,149.16,57877.98,11495.40,11495.40,109400.80,10520.27,10520.27,-108097.50,4618.09,4618.09,-18429.15,4618.09,4618.09,-18429.15,0.00,0.00,-17430.88
07/04/2023 03:40,214.09,213.28,214.90,214.10,49.21,45.72,57.42,44.49,370.81,370.79,372.77,368.87,0.93,0.94,0.93,0.94,IND,IND,IND,IND,11715.97,9195.69,11481.79,-8961.51,4533.68,3242.96,4518.13,-3227.41,12562.57,9750.77,12338.76,9524.96,60.00,97.98,A,212.30,213.59,213.09,369.26,371.35,367.38,213.27,214.73,213.78,370.68,372.23,368.65,213.84,215.06,214.32,371.34,373.07,369.59,41.72,53.96,43.99,45.27,57.20,47.53,57.19,70.75,57.34,0.92,0.90,0.92,IND,IND,IND,0.95,0.92,0.94,IND,IND,IND,0.97,0.93,0.95,IND,IND,IND,A,07/04/2023 03:33,B,07/04/2023 03:39,C,07/04/2023 03:33,B,07/04/2023 03:39,A,07/04/2023 03:30,B,07/04/2023 03:31,B,07/04/2023 03:31,A,07/04/2023 03:36,59.95,60.04,59.99,07/04/2023 03:32,07/04/2023 03:37,Válido,-19911.55,55069.63,17579.04,-37490.59,-11023.97,13847.68,1411.86,-12435.83,-9788.04,-2642.82,1259.70,149.16,57879.94,7837.45,11495.40,109400.80,7336.30,10520.27,-108097.50,2748.69,4618.09,-18429.15,2748.69,4618.09,-18429.15,0.00,0.00,-17430.88
07/04/2023 03:50,213.95,213.43,214.85,213.55,49.36,42.70,53.79,51.60,370.56,370.94,371.89,368.84,0.94,0.96,0.93,0.94,IND,IND,IND,IND,9064.46,8743.03,10724.44,-10403.01,3240.46,2569.21,4304.64,-3633.38,9626.27,9112.71,11556.10,11019.26,60.02,103.72,A,212.19,214.24,212.46,369.87,370.47,367.48,213.28,214.98,213.71,370.89,372.25,368.78,213.73,215.64,214.19,371.92,373.08,369.37,40.08,52.66,44.45,44.89,54.99,50.51,62.15,65.85,66.87,0.91,0.92,0.93,IND,IND,IND,0.94,0.93,0.94,IND,IND,IND,0.96,0.93,0.95,IND,IND,IND,A,07/04/2023 03:45,B,07/04/2023 03:46,C,07/04/2023 03:45,B,07/04/2023 03:46,A,07/04/2023 03:49,C,07/04/2023 03:48,A,07/04/2023 03:43,A,07/04/2023 03:50,59.95,60.04,60.00,07/04/2023 03:45,07/04/2023 03:43,Válido,-19909.92,55071.27,17580.68,-37490.59,-11023.31,13848.34,1412.52,-12435.83,-9788.04,-2642.82,1260.37,149.16,57881.71,3350.78,11558.83,109400.80,3132.34,10754.22,-108097.50,1188.22,4218.89,-18429.15,1188.22,4218.89,-18429.15,0.00,0.00,-17430.88
