Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
07/04/2023 04:00,214.14,213.56,214.91,213.95,47.56,42.80,54.29,45.61,370.89,371.15,372.50,369.03,0.95,0.97,0.92,0.94,IND,IND,IND,IND,10464.47,8843.17,10786.53,-9165.23,3403.06,2307.74,4445.43,-3350.11,11003.90,9139.33,11666.67,9758.31,59.98,99.51,A,212.90,214.25,212.99,370.17,371.18,368.36,213.97,215.25,213.94,371.67,372.67,369.63,214.37,215.61,214.38,372.26,373.43,370.38,36.22,52.88,44.82,39.15,53.76,49.65,52.16,63.58,61.47,0.94,0.92,0.93,IND,IND,IND,0.96,0.93,0.94,IND,IND,IND,0.97,0.94,0.95,IND,IND,IND,A,07/04/2023 03:59,B,07/04/2023 03:57,C,07/04/2023 03:50,B,07/04/2023 03:52,A,07/04/2023 03:52,B,07/04/2023 03:50,B,07/04/2023 03:58,A,07/04/2023 03:59,59.96,60.05,60.00,07/04/2023 03:56,07/04/2023 03:51,Válido,-19908.45,55072.73,17582.14,-37490.59,-11022.80,13848.85,1413.02,-12435.83,-9788.04,-2642.82,1260.87,149.16,57883.26,9553.94,9553.94,109400.80,8998.63,8998.63,-108097.50,3203.26,3203.26,-18429.15,3203.26,3203.26,-18429.15,0.00,0.00,-17430.88
07/04/2023 04:10,214.48,214.04,215.17,214.22,48.51,40.90,56.81,47.81,371.48,371.66,372.89,369.88,0.93,0.96,0.93,0.95,IND,IND,IND,IND,9989.19,8369.13,11309.94,-9689.88,3881.79,2564.31,4636.93,-3319.46,10716.91,8753.18,12223.58,10242.68,59.99,101.04,A,212.75,214.46,213.17,370.31,371.27,368.22,213.86,215.11,214.12,371.48,372.75,369.61,214.75,215.66,214.94,372.65,373.98,371.12,35.90,54.15,45.34,41.47,57.09,48.22,54.75,66.16,60.39,0.92,0.92,0.93,IND,IND,IND,0.95,0.92,0.95,IND,IND,IND,0.97,0.93,0.96,IND,IND,IND,A,07/04/2023 04:04,B,07/04/2023 04:07,C,07/04/2023 04:04,B,07/04/2023 04:07,A,07/04/2023 04:08,B,07/04/2023 04:05,B,07/04/2023 04:05,A,07/04/2023 04:00,59.95,60.04,59.99,07/04/2023 04:06,07/04/2023 04:03,Válido,-19906.79,55074.39,17583.80,-37490.59,-11022.09,13849.56,1413.74,-12435.83,-9788.04,-2642.82,1261.58,149.16,57885.06,7220.55,9553.94,109400.80,6621.97,8998.63,-108097.50,2857.41,3203.26,-18429.15,2857.41,3203.26,-18429.15,0.00,0.00,-17430.88
07/04/2023 04:20,214.87,214.44,215.83,214.34,47.99,40.69,54.17,49.10,372.16,372.72,373.54,370.21,0.95,0.96,0.93,0.93,IND,IND,IND,IND,9397.05,8403.65,10832.87,-9839.46,3010.51,2348.18,4396.94,-3734.60,9867.51,8725.55,11691.20,10524.37,59.98,100.94,A,213.58,214.82,213.44,371.15,372.06,369.11,214.37,215.53,214.31,372.20,373.29,370.30,214.79,216.02,214.66,373.11,374.01,370.89,35.51,53.53,44.14,37.89,55.87,48.58,48.27,63.40,61.02,0.93,0.92,0.92,IND,IND,IND,0.95,0.93,0.94,IND,IND,IND,0.96,0.93,0.95,IND,IND,IND,C,07/04/2023 04:15,B,07/04/2023 04:19,C,07/04/2023 04:11,B,07/04/2023 04:15,A,07/04/2023 04:13,B,07/04/2023 04:12,C,07/04/2023 04:15,A,07/04/2023 04:11,59.96,60.04,60.00,07/04/2023 04:12,07/04/2023 04:11,Válido,-19905.28,55075.91,17585.32,-37490.59,-11021.52,13850.13,1414.31,-12435.83,-9788.04,-2642.82,1262.16,149.16,57886.69,3074.16,10640.76,109400.80,2873.43,9825.82,-108097.50,1088.54,4053.48,-18429.15,1088.54,4053.48,-18429.15,0.00,0.00,-17430.88
07/04/2023 04:30,215.79,215.23,216.80,215.33,46.40,37.71,52.57,48.91,373.75,374.05,375.25,371.94,0.93,0.94,0.93,0.94,IND,IND,IND,IND,8316.50,7630.64,10600.71,-9914.85,3401.48,2767.26,4185.16,-3550.94,8985.22,8116.92,11396.96,10531.55,60.03,95.85,A,213.78,215.66,213.83,372.39,372.86,369.46,214.75,216.25,214.74,373.32,374.24,370.87,215.42,216.89,215.58,374.20,375.60,372.19,37.49,52.50,46.42,40.89,53.92,50.20,51.20,62.83,60.48,0.93,0.92,0.93,IND,IND,IND,0.96,0.93,0.94,IND,IND,IND,0.97,0.93,0.95,IND,IND,IND,A,07/04/2023 04:23,B,07/04/2023 04:29,C,07/04/2023 04:23,B,07/04/2023 04:29,A,07/04/2023 04:28,B,07/04/2023 04:26,B,07/04/2023 04:28,A,07/04/2023 04:21,59.98,60.05,60.01,07/04/2023 04:27,07/04/2023 04:23,Válido,-19903.76,55077.43,17586.84,-37490.59,-11020.99,13850.66,1414.83,-12435.83,-9788.04,-2642.82,1262.68,149.16,57888.30,9501.60,9501.60,109400.80,8948.01,8948.01,-108097.50,3182.07,3182.07,-18429.15,3182.07,3182.07,-18429.15,0.00,0.00,-17430.88
07/04/2023 04:40,214.37,213.57,215.32,214.20,46.18,39.74,52.65,46.17,371.29,371.34,373.06,369.47,0.91,0.94,0.94,0.96,IND,IND,IND,IND,9119.91,8008.06,10601.27,-9489.41,4045.13,2810.69,4016.60,-2782.16,9976.77,8486.99,11336.66,9888.85,60.02,93.89,A,212.80,215.00,213.55,370.82,372.33,368.83,214.59,216.31,215.21,373.01,374.82,371.25,215.61,217.07,216.02,374.47,376.20,372.81,35.50,51.87,40.76,38.93,52.86,45.56,53.67,61.79,57.67,0.90,0.93,0.94,IND,IND,IND,0.93,0.93,0.95,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,A,07/04/2023 04:38,B,07/04/2023 04:30,C,07/04/2023 04:38,B,07/04/2023 04:34,A,07/04/2023 04:31,B,07/04/2023 04:38,A,07/04/2023 04:33,A,07/04/2023 04:39,59.97,60.06,60.01,07/04/2023 04:38,07/04/2023 04:31,Válido,-19902.24,55078.95,17588.36,-37490.59,-11020.30,13851.35,1415.52,-12435.83,-9788.04,-2642.82,1263.37,149.16,57889.96,6678.07,9501.60,109400.80,6077.90,8948.01,-108097.50,2761.34,3182.07,-18429.15,2761.34,3182.07,-18429.15,0.00,0.00,-17430.88
07/04/2023 04:50,213.46,212.95,214.04,213.39,57.44,43.82,75.27,53.22,369.72,369.01,371.94,368.21,0.96,0.95,0.96,0.95,IND,IND,IND,IND,13474.05,8829.71,15413.43,-10769.09,4108.08,3019.68,4691.44,-3603.04,14086.39,9331.79,16111.59,11355.84,60.00,114.20,A,212.16,213.30,212.31,367.82,370.66,367.56,213.45,215.02,213.86,370.80,372.63,369.11,214.13,215.65,214.46,371.86,373.62,370.13,33.96,50.80,42.99,39.53,57.64,48.35,57.32,86.25,67.81,0.90,0.93,0.93,IND,IND,IND,0.94,0.94,0.95,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,A,07/04/2023 04:46,B,07/04/2023 04:43,C,07/04/2023 04:46,B,07/04/2023 04:43,A,07/04/2023 04:45,B,07/04/2023 04:48,A,07/04/2023 04:46,A,07/04/2023 04:44,59.95,60.04,60.00,07/04/2023 04:47,07/04/2023 04:41,Válido,-19900.61,55080.57,17589.98,-37490.59,-11019.66,13851.99,1416.17,-12435.83,-9788.04,-2642.82,1264.01,149.16,57891.71,3803.27,9877.48,109400.80,3566.66,9014.48,-108097.50,1300.57,4029.81,-18429.15,1300.57,4029.81,-18429.15,0.00,0.00,-17430.88
07/04/2023 05:00,214.07,213.30,215.07,213.82,47.17,41.23,52.67,47.60,370.77,371.00,372.47,368.84,0.91,0.94,0.92,0.95,IND,IND,IND,IND,9094.43,8287.46,10433.71,-9626.74,4044.39,2941.00,4410.89,-3307.50,9953.18,8793.83,11327.76,10179.08,60.01,96.91,A,212.06,213.79,212.57,368.56,370.72,366.86,213.07,214.66,213.38,370.29,371.78,368.37,213.54,215.31,214.04,371.40,372.87,369.20,37.30,48.77,46.54,41.45,56.49,50.87,55.25,75.45,60.07,0.91,0.91,0.94,IND,IND,IND,0.94,0.93,0.94,IND,IND,IND,0.95,0.96,0.95,IND,IND,IND,A,07/04/2023 04:55,B,07/04/2023 04:59,C,07/04/2023 04:53,B,07/04/2023 04:59,A,07/04/2023 04:52,B,07/04/2023 04:50,B,07/04/2023 04:57,A,07/04/2023 04:54,59.96,60.04,60.00,07/04/2023 04:51,07/04/2023 04:57,Válido,-19899.05,55082.13,17591.54,-37490.59,-11019.03,13852.62,1416.80,-12435.83,-9788.04,-2642.82,1264.65,149.16,57893.40,10539.47,10539.47,109400.80,9796.78,9796.78,-108097.50,3833.51,3833.51,-18429.15,3833.51,3833.51,-18429.15,0.00,0.00,-17430.88
07/04/2023 05:10,215.03,214.34,216.08,214.66,47.69,43.83,51.22,48.03,372.43,372.89,373.98,370.42,0.94,0.95,0.93,0.93,IND,IND,IND,IND,9549.35,8906.93,10260.78,-9618.36,3421.88,2986.42,4146.23,-3710.78,10143.93,9394.26,11066.84,10309.35,60.00,97.68,A,212.84,214.42,213.13,370.17,371.42,368.77,213.95,215.81,214.26,372.26,373.21,369.99,214.53,216.30,214.88,373.14,374.38,370.85,38.38,50.24,47.60,43.87,51.93,54.52,58.43,62.30,78.22,0.91,0.91,0.93,IND,IND,IND,0.94,0.92,0.95,IND,IND,IND,0.95,0.93,0.97,IND,IND,IND,A,07/04/2023 05:02,B,07/04/2023 05:08,C,07/04/2023 05:00,B,07/04/2023 05:09,A,07/04/2023 05:01,C,07/04/2023 05:03,B,07/04/2023 05:04,A,07/04/2023 05:09,59.94,60.05,59.99,07/04/2023 05:05,07/04/2023 05:02,Válido,-19897.71,55083.47,17592.88,-37490.59,-11018.37,13853.29,1417.46,-12435.83,-9788.04,-2642.82,1265.31,149.16,57894.90,6008.67,10539.47,109400.80,5355.75,9796.78,-108097.50,2649.25,3833.51,-18429.15,2649.25,3833.51,-18429.15,0.00,0.00,-17430.88
07/04/2023 05:20,215.51,214.62,216.75,215.16,47.47,42.06,48.76,51.59,373.28,373.57,374.87,371.39,0.88,0.92,0.92,0.95,IND,IND,IND,IND,7570.25,8322.86,9767.45,-10520.07,3992.09,3496.35,4037.17,-3541.43,8558.36,9027.43,10568.91,11100.16,59.99,96.32,A,213.13,215.76,214.15,372.06,373.35,369.19,214.32,216.50,214.92,373.23,374.40,370.81,214.83,217.01,215.56,374.13,375.31,371.88,40.27,45.49,44.77,44.16,48.66,51.64,60.03,57.63,63.90,0.91,0.91,0.93,IND,IND,IND,0.93,0.92,0.95,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,A,07/04/2023 05:12,B,07/04/2023 05:17,C,07/04/2023 05:12,B,07/04/2023 05:17,A,07/04/2023 05:12,C,07/04/2023 05:17,B,07/04/2023 05:14,A,07/04/2023 05:10,59.98,60.06,60.01,07/04/2023 05:15,07/04/2023 05:15,Válido,-19896.39,55084.80,17594.20,-37490.59,-11017.68,13853.97,1418.15,-12435.83,-9788.04,-2642.82,1265.99,149.16,57896.40,2772.97,9230.67,109400.80,2411.14,8253.55,-108097.50,1359.97,4027.51,-18429.15,1359.97,4027.51,-18429.15,0.00,0.00,-17430.88
07/04/2023 05:30,214.87,213.88,215.78,214.94,49.98,46.01,57.93,46.01,372.15,372.03,374.27,370.17,0.90,0.93,0.92,0.95,IND,IND,IND,IND,11268.47,9120.88,11517.53,-9369.94,5384.14,3691.76,4856.07,-3163.69,12488.69,9839.69,12499.40,9889.62,60.00,98.70,A,213.31,215.44,214.62,371.74,373.71,369.75,214.66,216.45,215.41,373.24,375.14,371.41,215.27,216.99,215.89,374.17,376.11,372.30,35.86,48.39,44.32,43.41,55.28,46.80,60.01,70.73,58.33,0.90,0.91,0.92,IND,IND,IND,0.92,0.93,0.94,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,A,07/04/2023 05:28,B,07/04/2023 05:22,C,07/04/2023 05:28,B,07/04/2023 05:23,A,07/04/2023 05:21,B,07/04/2023 05:23,A,07/04/2023 05:28,A,07/04/2023 05:27,59.96,60.05,60.01,07/04/2023 05:26,07/04/2023 05:21,Válido,-19894.69,55086.50,17595.91,-37490.59,-11016.90,13854.75,1418.92,-12435.83,-9788.04,-2642.82,1266.77,149.16,57898.27,10257.01,10257.01,109400.80,9214.96,9214.96,-108097.50,4474.18,4474.18,-18429.15,4474.18,4474.18,-18429.15,0.00,0.00,-17430.88
07/04/2023 05:40,214.66,214.06,215.79,214.13,48.09,42.53,51.11,50.63,371.80,372.43,373.19,369.78,0.94,0.95,0.93,0.94,IND,IND,IND,IND,8689.85,8637.70,10210.80,-10158.65,3262.22,2879.30,4169.49,-3786.58,9282.00,9104.96,11029.28,10841.41,59.99,99.95,A,213.57,214.96,212.68,371.98,370.74,368.09,214.62,216.22,215.10,373.14,374.61,371.04,215.12,216.96,215.71,374.39,375.64,371.97,37.92,48.51,42.63,42.20,53.61,46.48,55.68,64.86,54.34,0.93,0.91,0.92,IND,IND,IND,0.95,0.92,0.94,IND,IND,IND,0.96,0.94,0.95,IND,IND,IND,C,07/04/2023 05:39,B,07/04/2023 05:36,C,07/04/2023 05:39,B,07/04/2023 05:36,A,07/04/2023 05:31,B,07/04/2023 05:38,B,07/04/2023 05:38,A,07/04/2023 05:37,59.96,60.04,60.01,07/04/2023 05:36,07/04/2023 05:33,Válido,-19893.04,55088.14,17597.55,-37490.59,-11016.24,13855.41,1419.59,-12435.83,-9788.04,-2642.82,1267.43,149.16,57900.04,7094.85,10257.01,109400.80,6580.65,9214.96,-108097.50,2648.27,4474.18,-18429.15,2648.27,4474.18,-18429.15,0.00,0.00,-17430.88
07/04/2023 05:50,215.87,215.11,216.98,215.52,39.91,33.15,45.50,41.08,373.89,374.04,375.66,371.99,0.95,0.94,0.95,0.94,IND,IND,IND,IND,7731.45,6702.53,9373.76,-8344.84,2580.12,2435.40,3101.58,-2956.87,8150.60,7131.28,9873.56,8853.22,59.99,79.16,A,212.42,214.98,213.14,370.66,371.77,367.73,214.14,216.01,214.52,372.58,373.81,370.19,215.32,217.17,215.73,374.39,376.00,372.33,33.15,42.76,40.42,38.40,46.56,43.87,51.71,56.39,55.55,0.93,0.93,0.92,IND,IND,IND,0.95,0.94,0.95,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,07/04/2023 05:43,B,07/04/2023 05:49,C,07/04/2023 05:43,B,07/04/2023 05:49,A,07/04/2023 05:50,B,07/04/2023 05:43,C,07/04/2023 05:41,A,07/04/2023 05:41,59.95,60.05,60.00,07/04/2023 05:49,07/04/2023 05:47,Válido,-19891.65,55089.54,17598.95,-37490.59,-11015.75,13855.90,1420.07,-12435.83,-9788.04,-2642.82,1267.92,149.16,57901.52,2714.56,10298.61,109400.80,2529.26,9630.38,-108097.50,980.31,3624.28,-18429.15,980.31,3624.28,-18429.15,0.00,0.00,-17430.88
07/04/2023 06:00,218.23,217.73,218.98,218.00,35.69,26.94,43.69,36.45,377.99,378.00,379.38,376.57,0.94,0.97,0.95,0.97,IND,IND,IND,IND,7062.35,5684.45,9115.97,-7738.08,2537.08,1443.99,2900.07,-1806.98,7504.23,5864.99,9566.16,7946.26,59.97,74.26,A,214.16,216.29,214.99,373.44,374.99,370.75,215.97,217.56,216.44,375.40,376.88,373.48,217.97,219.17,218.29,378.38,379.76,377.03,26.49,43.44,32.30,34.19,45.11,38.87,51.43,58.40,49.10,0.94,0.94,0.94,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.99,0.96,0.98,IND,IND,IND,A,07/04/2023 05:50,B,07/04/2023 05:59,C,07/04/2023 05:50,B,07/04/2023 05:59,A,07/04/2023 05:58,B,07/04/2023 05:54,B,07/04/2023 05:54,A,07/04/2023 05:51,59.94,60.02,59.99,07/04/2023 05:59,07/04/2023 05:53,Válido,-19890.24,55090.95,17600.35,-37490.59,-11015.36,13856.29,1420.47,-12435.83,-9788.04,-2642.82,1268.32,149.16,57902.99,8567.97,8567.97,109400.80,8161.54,8161.54,-108097.50,2556.51,2556.51,-18429.15,2556.51,2556.51,-18429.15,0.00,0.00,-17430.88
07/04/2023 06:10,215.05,214.22,216.13,214.81,34.97,29.67,41.43,33.83,372.48,372.49,374.49,370.46,0.99,0.98,0.97,0.95,IND,IND,IND,IND,8012.48,6215.95,8705.62,-6909.10,1172.17,1327.92,2093.54,-2249.29,8097.76,6356.21,8953.81,7266.01,60.03,69.07,A,213.07,215.91,214.17,371.86,373.57,369.14,215.08,217.07,215.48,374.32,375.32,372.07,217.92,219.54,218.16,378.85,379.62,376.95,23.09,30.34,32.95,30.26,36.96,40.23,44.67,53.82,52.70,0.94,0.94,0.95,IND,IND,IND,0.97,0.95,0.98,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,07/04/2023 06:09,B,07/04/2023 06:01,C,07/04/2023 06:09,B,07/04/2023 06:00,A,07/04/2023 06:00,B,07/04/2023 06:02,B,07/04/2023 06:05,A,07/04/2023 06:01,59.95,60.04,60.00,07/04/2023 06:00,07/04/2023 06:08,Válido,-19889.32,55091.86,17601.27,-37490.59,-11015.02,13856.63,1420.81,-12435.83,-9788.04,-2642.82,1268.65,149.16,57903.97,3931.37,8567.97,109400.80,3676.84,8161.54,-108097.50,1352.67,2556.51,-18429.15,1352.67,2556.51,-18429.15,0.00,0.00,-17430.88
07/04/2023 06:20,217.27,216.86,218.83,216.13,32.95,26.00,28.19,44.65,376.32,377.66,377.21,374.08,0.92,0.99,0.91,0.88,CAP,IND,IND,IND,2660.83,5575.49,5601.88,-8516.54,-1122.55,832.25,2584.57,-4539.37,2887.93,5637.27,6169.36,9650.77,60.03,74.61,A,213.95,216.14,214.56,372.53,374.24,370.49,215.22,217.40,215.45,374.89,375.56,372.02,216.97,218.99,216.27,377.82,377.39,374.38,23.02,26.77,27.32,29.44,30.94,38.12,42.61,48.11,51.89,0.94,0.88,0.88,IND,IND,IND,0.97,0.94,0.95,IND,IND,IND,0.99,0.97,0.96,IND,IND,IND,A,07/04/2023 06:12,B,07/04/2023 06:19,C,07/04/2023 06:10,A,07/04/2023 06:19,A,07/04/2023 06:12,C,07/04/2023 06:18,B,07/04/2023 06:17,A,07/04/2023 06:19,59.98,60.07,60.03,07/04/2023 06:17,07/04/2023 06:13,Válido,-19888.53,55092.66,17602.06,-37490.59,-11014.84,13856.83,1420.99,-12435.83,-9788.04,-2642.83,1268.84,149.16,57904.79,1546.13,5642.51,109400.80,1493.30,5341.23,-108097.50,310.09,1735.69,-18429.15,350.14,1735.75,-18429.15,-40.07,-0.05,-17430.88
07/04/2023 06:30,217.17,216.45,218.34,216.71,29.13,26.48,27.94,32.96,376.14,376.89,377.44,374.09,0.91,0.96,0.86,0.92,IND,IND,IND,IND,4181.79,5511.47,5260.50,-6590.18,1912.16,1574.90,3089.88,-2752.62,4598.23,5732.07,6100.84,7141.94,60.04,65.03,A,214.85,217.39,215.10,375.27,375.60,371.91,216.30,218.35,216.63,376.74,377.53,373.76,217.15,219.05,217.61,378.03,379.09,375.23,21.09,24.39,22.92,27.85,28.72,31.68,42.88,40.23,50.74,0.92,0.86,0.86,IND,IND,IND,0.96,0.89,0.89,IND,IND,IND,0.99,0.93,0.94,IND,IND,IND,A,07/04/2023 06:24,B,07/04/2023 06:20,C,07/04/2023 06:24,B,07/04/2023 06:20,A,07/04/2023 06:21,C,07/04/2023 06:20,B,07/04/2023 06:29,A,07/04/2023 06:20,59.98,60.08,60.03,07/04/2023 06:22,07/04/2023 06:27,Válido,-19887.66,55093.53,17602.94,-37490.59,-11014.60,13857.15,1421.28,-12435.88,-9788.04,-2642.87,1269.12,149.16,57905.72,5292.90,5292.90,109400.80,4987.58,4987.58,-108097.50,1287.66,1287.66,-18429.15,1490.84,1490.84,-18429.15,-203.20,-203.20,-17430.88
07/04/2023 06:40,217.19,216.26,218.18,217.15,19.59,22.74,21.51,14.52,376.18,376.80,378.02,373.72,0.93,0.96,0.77,0.79,IND,IND,IND,IND,5858.09,4738.16,3616.15,-2496.21,2379.70,1314.35,2990.22,-1924.87,6322.99,4917.08,4692.33,3152.18,60.04,43.72,A,214.17,217.08,215.65,374.08,376.27,370.91,215.82,218.04,216.68,376.31,377.41,373.04,216.75,218.58,217.39,377.33,378.40,374.45,20.67,19.45,14.42,27.82,24.34,21.31,42.37,41.81,33.13,0.91,0.72,0.78,IND,IND,IND,0.95,0.82,0.86,IND,IND,IND,0.97,0.91,0.93,IND,IND,IND,A,07/04/2023 06:33,B,07/04/2023 06:31,C,07/04/2023 06:33,B,07/04/2023 06:39,C,07/04/2023 06:39,A,07/04/2023 06:33,B,07/04/2023 06:38,A,07/04/2023 06:30,59.97,60.08,60.02,07/04/2023 06:35,07/04/2023 06:31,Válido,-19886.64,55094.54,17603.95,-37490.59,-11014.18,13857.57,1421.70,-12435.88,-9788.04,-2642.87,1269.54,149.16,57906.83,4425.81,5292.90,109400.80,4064.57,4987.58,-108097.50,1687.89,1287.66,-18429.15,1687.89,1490.84,-18429.15,0.00,-203.20,-17430.88
07/04/2023 06:50,216.83,215.70,218.05,216.75,26.89,28.39,26.18,26.11,375.56,376.05,377.47,373.16,0.92,0.97,0.87,0.94,IND,IND,IND,IND,5589.21,5959.80,4956.32,-5326.92,2329.60,1406.25,2832.12,-1908.76,6055.27,6123.46,5708.42,5658.57,60.06,58.45,A,214.44,217.22,215.34,374.97,375.46,371.37,216.01,218.13,216.68,376.40,377.37,373.48,216.80,218.68,217.59,377.51,378.83,374.75,20.04,21.23,14.03,25.16,24.93,27.10,42.15,36.76,45.98,0.92,0.73,0.78,IND,IND,IND,0.96,0.82,0.90,IND,IND,IND,0.98,0.89,0.95,IND,IND,IND,A,07/04/2023 06:47,B,07/04/2023 06:42,C,07/04/2023 06:47,B,07/04/2023 06:40,C,07/04/2023 06:40,C,07/04/2023 06:44,B,07/04/2023 06:42,A,07/04/2023 06:49,59.98,60.07,60.03,07/04/2023 06:41,07/04/2023 06:49,Válido,-19885.91,55095.27,17604.68,-37490.59,-11013.82,13857.93,1422.06,-12435.88,-9788.04,-2642.87,1269.90,149.16,57907.64,1611.98,6071.99,109400.80,1440.86,5538.09,-108097.50,713.74,2413.88,-18429.15,713.74,2413.88,-18429.15,0.00,0.00,-17430.88
07/04/2023 07:00,218.07,217.35,219.14,217.72,20.03,17.22,21.76,21.11,377.71,378.19,379.22,375.72,0.87,0.88,0.82,0.83,IND,IND,IND,IND,3394.71,3291.88,3902.07,-3799.24,1935.62,1780.57,2739.94,-2584.89,3907.77,3742.58,4767.96,4595.20,60.00,42.15,A,214.54,217.74,215.66,375.59,376.30,370.86,216.24,218.56,216.91,377.15,377.85,373.78,217.61,219.70,218.08,379.48,379.81,376.11,17.22,15.65,20.28,28.63,23.84,26.88,60.29,37.32,43.63,0.88,0.54,0.80,IND,IND,IND,0.96,0.84,0.91,IND,IND,IND,0.99,0.90,0.94,IND,IND,IND,A,07/04/2023 06:54,B,07/04/2023 06:59,C,07/04/2023 06:54,B,07/04/2023 06:59,B,07/04/2023 06:59,A,07/04/2023 06:54,B,07/04/2023 06:59,A,07/04/2023 06:54,59.97,60.07,60.02,07/04/2023 06:57,07/04/2023 06:50,Válido,-19885.08,55096.11,17605.51,-37490.59,-11013.46,13858.29,1422.42,-12435.88,-9788.04,-2642.87,1270.26,149.16,57908.55,5255.28,5255.28,109400.80,4768.05,4768.05,-108097.50,2154.59,2154.59,-18429.15,2154.59,2154.59,-18429.15,0.00,0.00,-17430.88
07/04/2023 07:10,216.93,216.06,218.36,216.38,17.45,19.94,14.42,18.00,375.73,376.94,377.15,373.11,0.93,0.95,0.74,0.83,IND,IND,IND,IND,3207.28,4093.65,2343.35,-3229.72,1269.97,1343.53,2102.95,-2176.52,3449.56,4308.48,3148.60,3894.65,60.02,39.79,A,215.75,218.15,216.27,376.44,377.00,372.64,217.02,219.25,217.56,378.54,379.10,374.79,217.95,219.92,218.40,379.86,380.42,376.56,14.23,9.73,8.80,20.24,15.69,15.77,35.43,24.18,26.53,0.87,0.00,0.00,IND,IND,IND,0.95,0.78,0.77,IND,IND,IND,0.98,0.00,0.01,IND,CAP,CAP,A,07/04/2023 07:07,B,07/04/2023 07:01,C,07/04/2023 07:09,B,07/04/2023 07:01,C,07/04/2023 07:06,A,07/04/2023 07:02,B,07/04/2023 07:06,A,07/04/2023 07:04,59.97,60.07,60.02,07/04/2023 07:02,07/04/2023 07:09,Válido,-19884.41,55096.77,17606.18,-37490.59,-11013.21,13858.54,1422.66,-12435.88,-9788.04,-2642.87,1270.51,149.16,57909.27,2846.28,5255.28,109400.80,2660.83,4768.05,-108097.50,973.69,2154.59,-18429.15,973.78,2154.59,-18429.15,-0.09,0.00,-17430.88
07/04/2023 07:20,218.17,217.15,219.53,217.83,16.32,18.25,14.30,16.41,377.87,378.73,379.60,375.29,0.90,0.93,0.68,0.77,IND,IND,IND,IND,3074.60,3695.42,2142.37,-2763.19,1458.04,1431.53,2294.24,-2267.72,3402.80,3963.01,3139.00,3574.61,60.04,37.55,A,215.31,218.08,215.54,376.53,376.27,372.26,217.14,219.50,217.63,378.87,379.29,375.06,217.83,220.47,218.73,380.68,381.05,376.33,11.73,10.41,11.78,18.64,14.79,18.21,33.67,25.41,32.72,0.83,0.00,0.00,IND,IND,IND,0.94,0.94,0.93,IND,IND,IND,0.97,0.00,0.00,IND,CAP,CAP,A,07/04/2023 07:10,B,07/04/2023 07:14,C,07/04/2023 07:10,B,07/04/2023 07:14,B,07/04/2023 07:14,A,07/04/2023 07:10,C,07/04/2023 07:14,A,07/04/2023 07:11,59.98,60.07,60.03,07/04/2023 07:14,07/04/2023 07:14,Válido,-19883.97,55097.21,17606.62,-37490.59,-11013.02,13858.73,1422.85,-12435.88,-9788.04,-2642.87,1270.70,149.16,57909.75,848.84,3950.79,109400.80,738.08,3690.02,-108097.50,383.79,1356.76,-18429.15,383.40,1356.64,-18429.15,0.39,0.12,-17430.88
07/04/2023 07:30,217.19,216.32,218.63,216.62,23.07,24.01,17.58,27.61,376.18,377.42,377.36,373.76,0.72,0.94,0.58,0.87,IND,IND,IND,IND,1940.52,4897.53,2224.59,-5181.59,1877.33,1727.76,3134.82,-2985.25,2700.00,5193.36,3843.94,5980.02,60.06,57.04,A,215.83,218.41,216.06,377.21,377.03,373.39,216.90,219.50,217.86,378.71,379.59,374.89,217.54,220.01,218.51,379.63,380.62,376.01,18.25,11.61,12.33,24.35,14.84,16.62,38.68,24.38,36.80,0.89,0.44,0.07,IND,IND,IND,0.94,0.60,0.67,IND,IND,IND,0.97,0.81,0.90,IND,IND,IND,A,07/04/2023 07:27,B,07/04/2023 07:24,C,07/04/2023 07:27,B,07/04/2023 07:25,B,07/04/2023 07:22,A,07/04/2023 07:22,C,07/04/2023 07:29,A,07/04/2023 07:23,59.97,60.08,60.03,07/04/2023 07:23,07/04/2023 07:28,Válido,-19883.23,55097.95,17607.36,-37490.59,-11012.70,13859.05,1423.17,-12435.88,-9788.04,-2642.87,1271.02,149.16,57910.56,4091.89,4091.89,109400.80,3696.09,3696.09,-108097.50,1670.75,1670.75,-18429.15,1670.36,1670.36,-18429.15,0.39,0.39,-17430.88
07/04/2023 07:40,217.41,216.35,218.40,217.48,13.34,10.00,12.67,17.36,376.55,377.18,378.65,373.83,0.90,0.74,0.33,0.79,IND,IND,CAP,CAP,3671.20,1605.31,-902.43,2968.33,1734.34,1450.91,2614.78,-2331.36,4060.25,2163.83,2766.13,3774.41,59.96,30.50,A,215.18,217.63,216.28,376.05,376.71,372.04,216.32,218.34,217.04,377.09,377.98,373.68,216.93,218.79,217.63,377.88,378.89,374.83,9.35,11.42,11.41,18.24,15.29,15.64,36.42,26.18,30.76,0.72,0.00,0.00,IND,IND,IND,0.89,0.72,1.00,IND,IND,CAP,0.97,0.00,0.00,IND,CAP,CAP,A,07/04/2023 07:32,B,07/04/2023 07:30,C,07/04/2023 07:32,B,07/04/2023 07:36,A,07/04/2023 07:39,A,07/04/2023 07:32,B,07/04/2023 07:39,A,07/04/2023 07:32,59.95,60.09,60.02,07/04/2023 07:39,07/04/2023 07:31,Válido,-19882.52,55098.66,17608.07,-37490.59,-11012.40,13859.35,1423.47,-12435.88,-9788.04,-2642.87,1271.32,149.16,57911.34,3105.54,4091.89,109400.80,2848.34,3696.09,-108097.50,1190.80,1670.75,-18429.15,1190.80,1670.36,-18429.15,0.00,0.39,-17430.88
07/04/2023 07:50,219.10,218.18,220.46,218.66,17.89,7.10,23.60,22.96,379.48,380.83,381.04,376.57,0.89,0.39,0.87,0.76,CAP,CAP,CAP,CAP,-1338.86,-603.02,-4549.31,3813.47,684.41,1425.94,2524.64,-3266.18,1503.65,1548.21,5202.89,5021.01,59.96,45.62,A,215.63,217.08,216.37,375.25,376.90,372.71,216.95,218.90,217.56,378.33,378.69,374.71,218.35,220.49,218.89,381.00,381.38,376.96,6.12,11.76,13.30,8.08,19.35,18.08,15.52,36.22,27.35,0.00,0.13,0.00,IND,IND,IND,0.69,0.67,0.62,IND,CAP,CAP,0.00,0.04,0.00,CAP,CAP,CAP,A,07/04/2023 07:40,B,07/04/2023 07:49,C,07/04/2023 07:40,B,07/04/2023 07:49,A,07/04/2023 07:49,B,07/04/2023 07:45,A,07/04/2023 07:49,C,07/04/2023 07:46,59.91,60.01,59.96,07/04/2023 07:43,07/04/2023 07:44,Válido,-19882.51,55098.90,17608.20,-37490.70,-11012.14,13859.61,1423.73,-12435.88,-9788.04,-2642.87,1271.48,149.26,57911.73,724.87,3961.27,109400.80,-228.99,3141.75,-108097.50,416.24,1821.09,-18429.15,208.50,1624.57,-18429.15,207.73,196.52,-17430.88
07/04/2023 08:00,218.91,218.02,219.75,218.95,13.40,11.84,14.49,13.87,379.15,379.47,381.21,376.78,0.89,0.65,0.38,0.51,IND,IND,IND,CAP,4433.44,1687.46,1200.87,1545.11,2289.72,1954.32,2949.91,-2614.52,4989.81,2582.03,3184.97,3036.95,59.98,24.85,A,217.29,219.10,218.25,378.58,380.28,375.67,218.21,220.41,219.37,380.79,381.87,376.98,218.96,221.63,221.01,383.13,384.27,378.39,5.96,12.20,11.01,10.71,21.32,22.45,21.75,44.55,47.72,0.00,0.00,0.05,IND,IND,IND,0.97,0.99,0.76,IND,CAP,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,07/04/2023 07:58,B,07/04/2023 07:53,C,07/04/2023 07:57,B,07/04/2023 07:54,A,07/04/2023 07:52,C,07/04/2023 07:53,B,07/04/2023 07:57,C,07/04/2023 07:59,59.93,60.05,59.98,07/04/2023 07:54,07/04/2023 07:58,Válido,-19882.14,55099.32,17608.59,-37490.73,-11011.82,13859.93,1424.05,-12435.88,-9788.04,-2642.87,1271.76,149.30,57912.29,2934.05,2934.05,109400.80,1247.59,1247.59,-108097.50,1699.71,1699.71,-18429.15,1337.90,1337.90,-18429.15,361.81,361.81,-17430.88
07/04/2023 08:10,219.22,218.12,220.45,219.08,14.00,17.16,11.78,13.06,379.68,380.76,381.59,376.71,0.91,0.86,0.08,0.42,IND,IND,CAP,CAP,4206.38,3235.90,-218.35,1188.83,1863.10,1879.70,2587.01,-2603.62,4600.52,3742.23,2596.21,2862.19,60.02,34.36,A,217.37,219.49,218.50,378.96,380.62,375.83,218.18,220.23,219.32,380.33,381.73,377.12,218.91,220.77,219.86,381.18,382.51,378.27,7.03,11.55,10.77,11.79,13.89,14.23,22.45,20.48,20.10,0.18,0.00,0.00,IND,IND,IND,0.66,0.84,0.67,IND,CAP,CAP,0.89,0.00,0.00,IND,CAP,CAP,A,07/04/2023 08:05,B,07/04/2023 08:07,C,07/04/2023 08:08,B,07/04/2023 08:03,A,07/04/2023 08:02,A,07/04/2023 08:08,B,07/04/2023 08:02,A,07/04/2023 08:08,59.96,60.05,60.01,07/04/2023 08:06,07/04/2023 08:08,Válido,-19881.58,55099.88,17609.15,-37490.73,-11011.41,13860.35,1424.47,-12435.88,-9788.04,-2642.87,1272.18,149.30,57912.99,2799.81,2934.05,109400.80,2229.85,1247.59,-108097.50,1661.11,1699.71,-18429.15,1661.11,1337.90,-18429.15,0.00,361.81,-17430.88
07/04/2023 08:20,217.68,216.00,219.36,217.67,20.42,40.36,10.74,10.16,377.01,378.89,379.23,372.92,0.97,0.98,0.01,0.12,IND,IND,IND,IND,8262.91,8514.47,13.77,-265.33,2034.28,1875.28,2354.90,-2195.90,8509.64,8718.54,2354.94,2211.88,60.00,57.17,A,215.71,218.75,217.50,378.12,378.81,372.56,217.50,219.94,218.43,379.78,380.43,375.77,218.24,220.83,219.41,381.57,382.01,376.99,8.18,9.86,9.59,17.50,12.76,13.46,48.27,31.90,28.60,0.00,0.00,0.00,IND,IND,IND,0.89,0.62,0.98,IND,CAP,IND,0.00,0.00,0.00,CAP,CAP,CAP,A,07/04/2023 08:19,B,07/04/2023 08:16,C,07/04/2023 08:19,B,07/04/2023 08:15,A,07/04/2023 08:16,A,07/04/2023 08:19,A,07/04/2023 08:15,A,07/04/2023 08:11,59.98,60.05,60.02,07/04/2023 08:10,07/04/2023 08:12,Válido,-19881.10,55100.36,17609.63,-37490.73,-11011.08,13860.67,1424.79,-12435.88,-9788.04,-2642.87,1272.48,149.32,57913.59,1149.26,4067.28,109400.80,801.84,3324.46,-108097.50,658.57,2289.14,-18429.15,584.05,2289.14,-18429.15,74.52,0.00,-17430.88
07/04/2023 08:30,221.19,220.08,222.17,221.33,37.22,23.66,45.41,42.60,383.11,383.82,384.82,380.70,0.96,0.94,0.96,0.95,CAP,CAP,CAP,CAP,-5606.15,-4896.66,-9696.90,8987.42,1707.11,1770.51,2787.96,-2851.36,5860.30,5206.92,10089.73,9428.89,59.97,80.05,A,215.99,219.03,217.74,378.44,379.33,372.99,218.80,221.36,220.34,382.50,383.15,378.33,220.20,222.31,221.60,384.33,385.37,380.85,7.46,10.36,9.83,16.78,35.83,31.58,42.27,56.80,48.19,0.00,0.00,0.02,IND,IND,IND,0.96,0.96,0.96,CAP,CAP,CAP,0.03,0.00,0.00,CAP,CAP,CAP,A,07/04/2023 08:20,B,07/04/2023 08:23,C,07/04/2023 08:20,B,07/04/2023 08:27,A,07/04/2023 08:23,B,07/04/2023 08:24,B,07/04/2023 08:20,A,07/04/2023 08:20,59.96,60.05,60.00,07/04/2023 08:26,07/04/2023 08:20,Válido,-19881.32,55100.93,17609.80,-37491.12,-11010.73,13861.02,1425.15,-12435.88,-9788.04,-2642.87,1272.57,149.58,57914.29,3952.60,3952.60,109400.80,-44.14,-44.14,-108097.50,2072.28,2072.28,-18429.15,946.14,946.14,-18429.15,1126.15,1126.15,-17430.88
07/04/2023 08:40,221.49,220.63,222.32,221.51,38.34,26.02,49.85,39.16,383.62,384.51,384.69,381.67,0.97,0.96,0.96,0.94,CAP,CAP,CAP,CAP,-7875.17,-5487.61,-10584.40,8196.84,2128.86,1682.68,3284.73,-2838.56,8157.84,5739.80,11082.38,8674.43,60.04,78.54,A,219.74,221.16,219.71,382.30,382.39,379.83,220.22,222.06,221.19,383.77,384.45,380.93,220.76,222.67,221.94,384.89,385.58,381.95,14.46,24.47,22.65,22.17,42.16,36.94,26.13,53.57,46.37,0.96,0.97,0.97,CAP,CAP,CAP,0.94,0.95,0.93,CAP,CAP,CAP,0.74,0.76,0.58,CAP,CAP,CAP,C,07/04/2023 08:34,B,07/04/2023 08:38,C,07/04/2023 08:31,B,07/04/2023 08:32,A,07/04/2023 08:32,B,07/04/2023 08:36,B,07/04/2023 08:37,C,07/04/2023 08:34,59.94,60.06,60.00,07/04/2023 08:31,07/04/2023 08:39,Válido,-19882.29,55101.90,17609.80,-37492.10,-11010.46,13861.30,1425.42,-12435.88,-9788.04,-2642.87,1272.57,149.86,57915.32,4095.74,3952.60,109400.80,-3911.63,-44.14,-108097.50,1104.73,2072.28,-18429.15,3.04,946.14,-18429.15,1101.68,1126.15,-17430.88
07/04/2023 08:50,222.27,221.11,223.31,222.39,42.19,29.28,58.63,38.67,384.98,385.95,385.93,383.05,0.96,0.94,0.97,0.97,CAP,CAP,CAP,CAP,-10514.38,-6085.03,-12739.84,8310.50,3015.12,2208.77,3017.18,-2210.83,10938.14,6473.50,13092.25,8599.54,60.00,88.85,A,220.11,221.75,221.08,383.68,384.25,381.13,220.85,222.77,222.15,385.11,385.62,382.40,221.28,223.50,222.90,386.21,386.76,383.53,22.00,44.24,28.62,28.20,53.56,42.88,30.06,59.16,54.54,0.97,0.98,0.99,CAP,CAP,CAP,0.95,0.97,0.97,CAP,CAP,CAP,0.82,0.93,0.88,CAP,CAP,CAP,A,07/04/2023 08:43,B,07/04/2023 08:49,C,07/04/2023 08:43,B,07/04/2023 08:49,A,07/04/2023 08:42,B,07/04/2023 08:49,C,07/04/2023 08:43,A,07/04/2023 08:49,59.97,60.04,60.01,07/04/2023 08:46,07/04/2023 08:42,Válido,-19883.67,55103.28,17609.80,-37493.47,-11010.02,13861.74,1425.86,-12435.88,-9788.04,-2642.87,1272.57,150.30,57916.76,3238.58,6634.12,109400.80,-3080.94,-6319.67,-108097.50,982.99,1878.60,-18429.15,0.00,3.04,-18429.15,982.99,1875.54,-17430.88
07/04/2023 09:00,222.71,221.20,223.90,223.03,43.82,24.73,58.94,47.79,385.74,386.62,387.41,383.20,0.95,0.87,0.98,0.96,CAP,CAP,CAP,CAP,-7422.69,-4738.66,-12902.48,10218.45,2474.23,2734.52,2772.51,-3032.80,7824.21,5471.06,13197.00,10659.01,60.01,102.21,A,219.98,222.46,221.02,384.71,384.13,381.36,221.02,223.32,222.46,385.92,386.14,382.87,221.90,224.19,223.28,387.34,387.59,384.37,17.38,47.01,32.88,27.31,57.79,41.92,31.38,60.69,51.13,0.94,0.98,0.97,CAP,CAP,CAP,0.88,0.97,0.95,CAP,CAP,CAP,0.42,0.94,0.78,CAP,CAP,CAP,A,07/04/2023 08:54,B,07/04/2023 08:58,C,07/04/2023 08:54,B,07/04/2023 08:58,A,07/04/2023 08:54,B,07/04/2023 08:59,B,07/04/2023 08:59,C,07/04/2023 08:58,59.96,60.03,59.99,07/04/2023 08:55,07/04/2023 08:56,Válido,-19885.16,55104.77,17609.80,-37494.96,-11009.48,13862.27,1426.39,-12435.88,-9788.04,-2642.87,1272.57,150.83,57918.35,9579.24,9579.24,109400.80,-9036.73,-9036.73,-108097.50,3120.20,3120.20,-18429.15,0.00,0.00,-18429.15,3120.20,3120.20,-17430.88
07/04/2023 09:10,222.16,221.01,222.61,222.85,44.19,34.46,43.50,54.62,384.78,384.31,387.04,382.99,0.83,0.94,0.94,0.97,CAP,CAP,CAP,CAP,-4453.47,-7180.74,-9090.95,11818.22,2958.63,2535.30,3335.13,-2911.79,5346.67,7615.17,9683.41,12171.64,60.03,92.79,A,220.52,222.50,221.43,384.19,384.55,382.16,221.35,223.63,222.91,386.42,386.92,383.47,222.23,224.35,223.76,387.79,388.61,384.64,23.43,43.35,28.42,32.32,63.20,49.11,38.30,67.76,62.81,0.96,0.98,0.98,CAP,CAP,CAP,0.93,0.97,0.96,CAP,CAP,CAP,0.79,0.93,0.86,CAP,CAP,CAP,A,07/04/2023 09:04,B,07/04/2023 09:07,C,07/04/2023 09:04,B,07/04/2023 09:06,A,07/04/2023 09:04,B,07/04/2023 09:07,B,07/04/2023 09:00,A,07/04/2023 09:00,59.95,60.03,59.99,07/04/2023 09:06,07/04/2023 09:09,Válido,-19886.79,55106.40,17609.80,-37496.60,-11008.97,13862.79,1426.91,-12435.88,-9788.04,-2642.87,1272.57,151.34,57920.06,6866.65,9579.24,109400.80,-6545.68,-9036.73,-108097.50,2056.70,3120.20,-18429.15,0.00,0.00,-18429.15,2056.70,3120.20,-17430.88
07/04/2023 09:20,221.23,219.86,221.99,221.82,23.15,9.12,30.00,30.33,383.17,383.49,385.22,380.80,0.15,0.06,0.89,0.91,IND,IND,CAP,CAP,342.31,114.77,-5910.32,6137.86,2319.46,2001.00,3071.57,-2753.10,2344.59,2004.29,6660.81,6727.03,59.95,59.47,A,219.63,221.81,221.51,383.09,384.35,380.58,221.09,222.98,222.55,385.23,386.53,382.83,222.04,224.01,223.34,387.24,388.11,384.11,8.60,24.85,16.98,29.78,50.10,48.35,38.63,72.52,66.03,0.02,0.98,0.98,IND,CAP,CAP,0.94,0.96,0.96,CAP,CAP,CAP,0.00,0.84,0.65,CAP,CAP,CAP,A,07/04/2023 09:19,B,07/04/2023 09:17,C,07/04/2023 09:19,B,07/04/2023 09:13,A,07/04/2023 09:19,B,07/04/2023 09:17,A,07/04/2023 09:19,B,07/04/2023 09:19,59.94,60.06,60.00,07/04/2023 09:19,07/04/2023 09:10,Válido,-19887.88,55107.49,17609.81,-37497.68,-11008.58,13863.17,1427.29,-12435.88,-9788.04,-2642.87,1272.58,151.72,57921.23,2941.66,8601.58,109400.80,-2777.77,-8120.85,-108097.50,823.08,2761.85,-18429.15,27.14,0.00,-18429.15,795.93,2761.85,-17430.88
07/04/2023 09:30,222.48,221.26,223.37,222.82,55.90,35.28,74.59,57.83,385.34,386.52,386.42,383.09,0.95,0.96,0.97,0.98,CAP,CAP,CAP,CAP,-11069.64,-7496.92,-16206.59,12633.87,3505.15,2178.00,3861.95,-2534.80,11611.33,7806.89,16660.38,12885.65,60.01,117.87,A,219.77,221.88,221.82,383.20,385.02,380.69,221.05,223.25,222.81,386.03,386.70,382.71,221.87,224.05,223.63,387.08,388.19,384.15,9.03,29.47,30.31,27.84,63.52,54.27,36.24,74.77,69.10,0.97,0.98,0.98,CAP,CAP,CAP,0.93,0.97,0.97,CAP,CAP,CAP,0.08,0.88,0.91,CAP,CAP,CAP,A,07/04/2023 09:20,B,07/04/2023 09:26,C,07/04/2023 09:20,B,07/04/2023 09:26,A,07/04/2023 09:20,B,07/04/2023 09:29,C,07/04/2023 09:27,B,07/04/2023 09:20,59.94,60.04,60.00,07/04/2023 09:20,07/04/2023 09:28,Válido,-19889.16,55108.78,17609.81,-37498.97,-11008.11,13863.65,1427.77,-12435.88,-9788.04,-2642.87,1272.58,152.20,57922.62,8476.35,8476.35,109400.80,-7916.92,-7916.92,-108097.50,2740.33,2740.33,-18429.15,37.00,37.00,-18429.15,2703.33,2703.33,-17430.88
07/04/2023 09:40,222.88,221.45,223.95,223.24,63.53,44.30,77.03,69.25,386.03,386.90,387.66,383.52,0.95,0.94,0.98,0.97,CAP,CAP,CAP,CAP,-10956.59,-9193.04,-16821.75,15058.20,3756.92,3424.88,3825.62,-3493.59,11582.80,9810.29,17251.28,15458.15,59.99,138.87,A,220.57,221.69,221.84,382.94,384.83,381.80,221.35,223.36,222.99,386.13,387.01,383.32,222.13,224.34,224.06,387.86,388.94,384.45,20.44,23.51,25.10,32.63,61.68,55.45,45.73,79.80,75.90,0.98,0.98,0.98,CAP,CAP,CAP,0.92,0.96,0.96,CAP,CAP,CAP,0.69,0.72,0.84,CAP,CAP,CAP,A,07/04/2023 09:32,B,07/04/2023 09:34,C,07/04/2023 09:32,B,07/04/2023 09:34,A,07/04/2023 09:32,B,07/04/2023 09:33,C,07/04/2023 09:39,B,07/04/2023 09:37,59.96,60.05,60.00,07/04/2023 09:39,07/04/2023 09:34,Válido,-19890.48,55110.10,17609.81,-37500.29,-11007.54,13864.21,1428.33,-12435.88,-9788.04,-2642.87,1272.58,152.76,57924.06,5786.18,8476.35,109400.80,-5273.74,-7916.92,-108097.50,2249.45,2740.33,-18429.15,0.00,37.00,-18429.15,2249.45,2703.33,-17430.88
07/04/2023 09:50,222.36,220.64,223.27,223.16,60.08,42.40,67.32,70.51,385.13,385.19,387.54,382.65,0.88,0.93,0.97,0.98,CAP,CAP,CAP,CAP,-7791.53,-8665.17,-14621.76,15495.40,4266.64,3526.82,3477.99,-2738.17,8883.25,9355.41,15029.72,15735.47,59.95,133.32,A,219.98,221.73,221.36,382.42,384.93,381.06,220.79,223.16,222.90,385.09,387.19,382.72,221.62,224.25,223.96,387.31,388.95,383.96,21.70,18.53,23.75,38.28,58.04,60.66,47.85,78.28,78.19,0.95,0.98,0.99,CAP,CAP,CAP,0.90,0.95,0.97,CAP,CAP,CAP,0.63,0.56,0.79,CAP,CAP,CAP,A,07/04/2023 09:43,B,07/04/2023 09:40,C,07/04/2023 09:43,B,07/04/2023 09:40,B,07/04/2023 09:42,B,07/04/2023 09:40,C,07/04/2023 09:44,B,07/04/2023 09:42,59.94,60.02,59.98,07/04/2023 09:47,07/04/2023 09:46,Válido,-19891.63,55111.25,17609.81,-37501.44,-11006.86,13864.89,1429.01,-12435.88,-9788.04,-2642.87,1272.58,153.43,57925.43,2970.40,8293.20,109400.80,-2552.73,-7318.69,-108097.50,1406.41,3563.10,-18429.15,13.29,2.65,-18429.15,1393.12,3560.45,-17430.88
07/04/2023 10:00,219.79,218.76,220.57,220.05,23.45,10.88,23.51,35.97,380.69,381.33,382.78,377.94,0.80,0.02,0.72,0.90,IND,IND,CAP,CAP,3472.23,58.05,-3733.81,7147.99,2575.06,2378.54,3598.54,-3402.02,4322.88,2379.25,5185.64,7916.28,60.01,57.31,A,216.35,218.74,217.40,377.22,378.61,374.03,219.00,221.39,220.68,382.09,383.65,379.24,220.86,223.49,223.39,385.48,387.92,383.30,10.19,14.84,14.92,26.63,43.62,43.93,44.02,69.82,71.22,0.00,0.01,0.00,IND,IND,IND,0.85,0.92,0.91,CAP,CAP,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,07/04/2023 09:55,B,07/04/2023 09:50,C,07/04/2023 09:55,B,07/04/2023 09:50,A,07/04/2023 09:59,C,07/04/2023 09:50,A,07/04/2023 09:56,C,07/04/2023 09:55,59.94,60.06,59.99,07/04/2023 09:51,07/04/2023 09:56,Válido,-19892.27,55112.01,17609.87,-37502.14,-11006.25,13865.51,1429.63,-12435.88,-9788.04,-2642.87,1272.72,153.92,57926.48,0.96,7165.32,109400.80,0.77,-5113.61,-108097.50,0.57,3881.43,-18429.15,0.57,548.06,-18429.15,0.00,3333.37,-17430.88
07/04/2023 10:10,219.53,218.97,220.14,219.48,38.63,30.23,35.53,50.13,380.23,380.71,381.88,378.10,0.75,0.94,0.88,0.95,CAP,CAP,CAP,CAP,-2703.18,-6200.30,-6908.41,10405.54,2411.02,2318.37,3667.43,-3574.78,3622.18,6619.56,7821.52,11002.47,59.96,79.73,A,216.78,217.54,216.74,375.74,377.44,374.84,218.18,219.25,218.38,378.79,379.88,377.20,219.80,221.41,220.25,382.64,383.26,380.29,9.23,14.20,12.64,14.90,21.29,18.95,34.66,42.56,54.40,0.00,0.00,0.00,IND,IND,IND,0.93,0.88,0.84,CAP,IND,IND,0.00,0.00,0.00,CAP,CAP,CAP,C,07/04/2023 10:07,B,07/04/2023 10:04,C,07/04/2023 10:07,B,07/04/2023 10:03,A,07/04/2023 10:07,C,07/04/2023 10:09,C,07/04/2023 10:03,C,07/04/2023 10:05,59.95,60.05,60.01,07/04/2023 10:09,07/04/2023 10:04,Válido,-19892.08,55112.46,17610.19,-37502.27,-11005.82,13865.93,1430.06,-12435.88,-9788.04,-2642.87,1272.99,154.07,57927.13,2567.04,7165.32,109400.80,755.65,-5113.61,-108097.50,1694.15,3881.43,-18429.15,1097.93,548.06,-18429.15,596.22,3333.37,-17430.88
07/04/2023 10:20,216.28,216.14,217.51,215.20,18.40,10.05,15.12,30.05,374.61,375.66,374.92,373.25,0.96,0.38,0.55,0.77,CAP,IND,IND,IND,-2368.77,830.47,1808.89,-5008.13,662.46,2006.42,2746.13,-4090.09,2459.66,2171.50,3288.36,6466.08,59.97,40.19,A,216.02,217.25,215.09,375.33,374.73,373.13,217.51,218.70,218.06,377.69,379.22,376.27,219.73,220.89,221.02,382.50,384.50,379.50,9.40,14.35,13.72,19.08,22.18,23.00,43.84,57.42,85.61,0.09,0.01,0.00,IND,IND,IND,0.95,0.65,0.93,IND,IND,IND,0.15,0.01,0.00,CAP,CAP,CAP,C,07/04/2023 10:19,C,07/04/2023 10:10,C,07/04/2023 10:19,B,07/04/2023 10:10,A,07/04/2023 10:18,C,07/04/2023 10:10,C,07/04/2023 10:10,C,07/04/2023 10:12,59.95,60.05,60.00,07/04/2023 10:11,07/04/2023 10:15,Válido,-19891.79,55112.95,17610.58,-37502.37,-11005.31,13866.44,1430.57,-12435.88,-9788.04,-2642.87,1273.41,154.16,57927.86,1616.09,3885.88,109400.80,971.87,948.98,-108097.50,1097.84,2650.78,-18429.15,1061.71,1723.61,-18429.15,36.12,927.17,-17430.88
07/04/2023 10:30,214.34,213.65,215.79,213.57,30.56,35.01,21.67,34.98,371.23,372.80,371.79,369.10,0.84,0.92,0.85,0.93,IND,IND,IND,IND,3946.78,6902.70,3987.93,-6943.85,2569.87,2882.18,2443.70,-2756.00,4709.71,7480.25,4677.10,7470.78,59.96,66.49,A,213.49,215.69,213.16,372.44,371.45,368.86,215.53,216.89,214.96,374.70,374.26,372.33,216.43,217.78,215.94,376.14,375.95,373.82,10.09,14.26,14.95,18.94,22.75,31.50,41.56,33.68,54.29,0.37,0.54,0.45,IND,IND,IND,0.83,0.85,0.88,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,C,07/04/2023 10:29,B,07/04/2023 10:20,C,07/04/2023 10:29,A,07/04/2023 10:20,A,07/04/2023 10:20,C,07/04/2023 10:27,A,07/04/2023 10:20,A,07/04/2023 10:29,59.95,60.04,59.99,07/04/2023 10:29,07/04/2023 10:22,Válido,-19891.51,55113.37,17610.93,-37502.44,-11005.05,13866.70,1430.82,-12435.88,-9788.04,-2642.87,1273.64,154.19,57928.36,1.05,3636.56,109400.80,0.88,2102.66,-108097.50,0.57,2122.19,-18429.15,0.57,1969.83,-18429.15,0.00,152.37,-17430.88
07/04/2023 10:40,218.56,217.16,219.93,218.58,34.78,18.31,41.60,44.43,378.55,379.61,380.57,375.46,0.80,0.68,0.96,0.93,CAP,CAP,CAP,CAP,-2471.03,-2707.24,-8809.76,9045.98,1850.63,2912.87,2470.22,-3532.45,3087.20,3976.68,9149.53,9711.23,59.97,87.41,A,213.53,215.58,213.48,372.40,371.62,368.93,215.59,217.53,215.89,375.61,375.80,372.68,217.43,220.01,218.62,379.77,380.73,375.75,10.20,10.47,12.68,15.86,18.97,22.42,35.52,41.62,45.87,0.00,0.00,0.00,IND,IND,IND,0.99,1.00,0.98,IND,CAP,CAP,0.00,0.00,0.00,CAP,CAP,CAP,C,07/04/2023 10:30,B,07/04/2023 10:39,C,07/04/2023 10:30,B,07/04/2023 10:39,A,07/04/2023 10:34,C,07/04/2023 10:39,C,07/04/2023 10:36,A,07/04/2023 10:30,59.94,60.03,59.99,07/04/2023 10:31,07/04/2023 10:33,Válido,-19891.51,55113.65,17611.07,-37502.58,-11004.75,13867.00,1431.13,-12435.88,-9788.04,-2642.87,1273.82,154.31,57928.80,1742.84,3636.56,109400.80,-19.91,2102.66,-108097.50,1203.22,2122.19,-18429.15,708.49,1969.83,-18429.15,494.73,152.37,-17430.88
07/04/2023 10:50,218.52,217.56,219.64,218.36,18.45,13.26,23.46,18.63,378.48,379.17,379.77,376.51,0.81,0.53,0.86,0.71,CAP,CAP,CAP,CAP,-3068.61,-1523.36,-4436.98,2891.74,2210.49,2450.40,2621.76,-2861.67,3781.88,2885.32,5153.68,4068.33,59.96,44.63,A,215.93,218.21,216.66,376.45,377.09,373.98,217.53,219.86,218.90,379.50,380.70,376.50,218.93,221.53,221.30,382.64,384.46,379.07,11.09,11.46,13.02,16.91,31.01,33.19,32.46,71.46,68.97,0.00,0.06,0.05,IND,IND,IND,0.81,0.89,0.97,CAP,CAP,CAP,0.02,0.56,0.00,CAP,CAP,CAP,A,07/04/2023 10:41,B,07/04/2023 10:43,C,07/04/2023 10:41,B,07/04/2023 10:43,A,07/04/2023 10:49,B,07/04/2023 10:44,A,07/04/2023 10:47,C,07/04/2023 10:46,59.94,60.00,59.97,07/04/2023 10:47,07/04/2023 10:45,Válido,-19891.84,55114.18,17611.17,-37503.01,-11004.35,13867.40,1431.52,-12435.88,-9788.04,-2642.87,1273.92,154.61,57929.49,1527.17,2989.43,109400.80,-1304.34,-27.67,-108097.50,764.99,2026.53,-18429.15,0.00,1122.12,-18429.15,764.99,904.41,-17430.88
07/04/2023 11:00,221.13,219.09,221.92,222.37,74.05,33.50,92.92,95.74,382.98,384.06,385.51,379.38,0.84,0.95,0.98,0.99,CAP,CAP,CAP,CAP,-6070.53,-6957.34,-20292.88,21179.69,3848.36,2337.81,3667.68,-2157.12,7187.57,7339.61,20621.66,21289.26,59.98,169.10,A,216.34,217.88,217.90,375.74,379.24,374.24,218.14,220.30,220.15,380.54,382.55,377.58,219.41,222.50,222.60,385.15,386.29,379.81,7.79,11.57,17.19,18.40,41.81,49.30,40.45,93.61,101.00,0.00,0.00,0.99,IND,IND,CAP,0.88,0.94,0.94,CAP,CAP,CAP,0.00,0.00,0.41,CAP,CAP,CAP,A,07/04/2023 10:55,C,07/04/2023 10:59,C,07/04/2023 10:55,B,07/04/2023 10:59,A,07/04/2023 10:55,C,07/04/2023 10:59,A,07/04/2023 10:57,C,07/04/2023 10:50,59.92,60.02,59.97,07/04/2023 10:52,07/04/2023 10:55,Válido,-19891.92,55114.86,17611.47,-37503.39,-11003.94,13867.81,1431.93,-12435.88,-9788.04,-2642.87,1274.06,154.88,57930.32,94.74,94.74,109400.80,-80.50,-80.50,-108097.50,49.46,49.46,-18429.15,0.00,0.00,-18429.15,49.46,49.46,-17430.88
07/04/2023 11:10,217.16,215.85,218.04,217.58,16.66,14.41,10.79,24.79,376.12,375.99,378.73,373.64,0.90,0.31,0.30,0.85,IND,IND,CAP,CAP,4853.23,963.26,-708.84,4598.81,2383.64,2956.81,2244.30,-2817.46,5406.99,3109.75,2353.58,5393.25,59.97,39.24,A,215.70,216.83,216.47,374.72,376.69,373.26,218.15,220.20,220.25,380.71,382.43,377.55,220.07,222.57,223.29,385.24,387.14,381.14,10.12,8.88,20.42,30.51,60.76,70.06,51.45,100.53,105.76,0.31,0.00,1.00,IND,IND,CAP,0.92,0.89,0.97,CAP,CAP,CAP,0.50,0.00,0.64,CAP,CAP,CAP,A,07/04/2023 11:09,C,07/04/2023 11:03,C,07/04/2023 11:08,B,07/04/2023 11:03,B,07/04/2023 11:08,C,07/04/2023 11:03,C,07/04/2023 11:01,C,07/04/2023 11:09,59.93,60.02,59.97,07/04/2023 11:06,07/04/2023 11:08,Válido,-19892.54,55115.73,17611.60,-37504.14,-11003.50,13868.25,1432.38,-12435.88,-9788.04,-2642.87,1274.15,155.23,57931.31,3986.03,94.74,109400.80,-2479.34,-80.50,-108097.50,1771.27,49.46,-18429.15,353.31,0.00,-18429.15,1417.96,49.46,-17430.88
07/04/2023 11:20,221.47,220.26,222.19,221.96,64.84,43.35,73.15,78.01,383.59,384.25,385.47,381.06,0.97,0.97,0.98,0.98,CAP,CAP,CAP,CAP,-8232.99,-9278.22,-15937.38,16982.61,2081.47,2258.20,3195.33,-3372.06,8492.04,9549.07,16254.54,17314.15,60.00,140.32,A,214.90,217.98,217.20,375.93,378.35,372.47,219.49,221.31,221.31,382.27,384.60,379.91,220.57,222.72,222.72,384.55,386.84,381.71,13.07,9.73,21.98,41.68,59.45,73.29,56.94,87.63,96.64,0.03,0.99,0.99,IND,CAP,CAP,0.99,0.96,0.97,CAP,CAP,CAP,0.79,0.17,0.69,CAP,CAP,CAP,A,07/04/2023 11:10,C,07/04/2023 11:18,C,07/04/2023 11:10,B,07/04/2023 11:18,B,07/04/2023 11:10,C,07/04/2023 11:18,A,07/04/2023 11:10,A,07/04/2023 11:10,59.94,60.02,59.97,07/04/2023 11:12,07/04/2023 11:11,Válido,-19893.46,55116.78,17611.66,-37505.12,-11003.19,13868.56,1432.69,-12435.88,-9788.04,-2642.87,1274.19,155.50,57932.41,1940.89,6470.46,109400.80,-1842.37,-4323.20,-108097.50,581.50,2434.15,-18429.15,1.85,519.13,-18429.15,579.65,1915.03,-17430.88
07/04/2023 11:30,219.06,217.95,219.88,219.34,42.87,27.90,44.31,56.41,379.41,379.94,381.59,376.69,0.78,0.93,0.94,0.96,CAP,CAP,CAP,CAP,-2862.70,-5641.29,-9148.54,11927.13,2327.26,2268.35,3348.09,-3289.18,3689.34,6080.26,9741.94,12372.35,59.99,93.71,A,216.88,218.44,217.87,377.18,379.04,375.26,218.95,220.78,220.47,381.42,383.21,378.83,220.74,222.64,222.42,384.73,386.27,382.03,14.47,14.14,24.35,32.99,50.65,59.80,50.55,80.94,92.48,0.98,0.98,0.99,CAP,CAP,CAP,0.91,0.93,0.95,CAP,CAP,CAP,0.60,0.47,0.79,CAP,CAP,CAP,A,07/04/2023 11:28,B,07/04/2023 11:22,C,07/04/2023 11:28,B,07/04/2023 11:21,B,07/04/2023 11:25,C,07/04/2023 11:24,C,07/04/2023 11:24,C,07/04/2023 11:26,59.96,60.05,60.00,07/04/2023 11:24,07/04/2023 11:26,Válido,-19894.23,55117.56,17611.66,-37505.89,-11002.84,13868.92,1433.04,-12435.88,-9788.04,-2642.87,1274.21,155.84,57933.34,5610.76,5610.76,109400.80,-4937.01,-4937.01,-108097.50,1986.31,1986.31,-18429.15,69.15,69.15,-18429.15,1917.16,1917.16,-17430.88
07/04/2023 11:40,221.20,219.53,221.75,222.32,75.05,47.18,77.61,100.37,383.11,383.17,386.22,379.94,0.88,0.98,0.98,0.99,CAP,CAP,CAP,CAP,-4887.24,-10100.98,-16907.40,22121.15,2571.56,2289.05,3214.18,-2931.66,5522.51,10357.10,17210.21,22314.56,60.00,165.61,A,217.15,219.09,219.20,378.37,381.01,376.29,219.16,221.05,221.55,382.18,384.84,379.14,220.12,222.40,222.98,384.50,387.14,381.27,12.75,24.21,37.70,39.87,65.84,86.79,59.40,90.74,117.28,0.98,0.99,0.99,CAP,CAP,CAP,0.96,0.96,0.99,CAP,CAP,CAP,0.58,0.78,0.90,CAP,CAP,CAP,A,07/04/2023 11:31,C,07/04/2023 11:38,C,07/04/2023 11:30,B,07/04/2023 11:39,A,07/04/2023 11:36,C,07/04/2023 11:31,C,07/04/2023 11:37,B,07/04/2023 11:34,59.93,60.05,59.99,07/04/2023 11:32,07/04/2023 11:38,Válido,-19894.81,55118.23,17611.71,-37506.52,-11002.35,13869.40,1433.52,-12435.88,-9788.04,-2642.87,1274.30,156.23,57934.20,3454.05,5610.76,109400.80,-2321.27,-4937.01,-108097.50,1935.97,1986.31,-18429.15,348.83,69.15,-18429.15,1587.13,1917.16,-17430.88
07/04/2023 11:50,221.84,219.74,222.67,223.11,71.36,31.21,83.46,99.41,384.22,385.02,387.38,380.26,0.67,0.94,0.98,0.99,CAP,CAP,CAP,CAP,-2705.88,-6435.54,-18286.00,22015.66,2988.25,2372.18,3310.62,-2694.55,4031.30,6858.82,18583.27,22179.95,59.99,166.73,A,217.15,220.23,220.90,380.48,383.66,376.47,219.35,221.57,222.02,383.02,385.54,379.64,220.10,222.68,223.18,385.06,387.55,380.89,14.56,21.45,40.23,31.56,65.98,81.98,48.11,88.03,100.72,0.98,0.99,0.99,CAP,CAP,CAP,0.95,0.97,0.99,CAP,CAP,CAP,0.20,0.75,0.95,CAP,CAP,CAP,A,07/04/2023 11:44,C,07/04/2023 11:49,C,07/04/2023 11:44,B,07/04/2023 11:49,A,07/04/2023 11:48,C,07/04/2023 11:40,C,07/04/2023 11:49,B,07/04/2023 11:48,59.97,60.05,60.01,07/04/2023 11:42,07/04/2023 11:46,Válido,-19895.28,55118.73,17611.72,-37507.01,-11001.93,13869.83,1433.95,-12435.88,-9788.04,-2642.87,1274.32,156.64,57934.88,1192.70,4982.19,109400.80,-652.03,-3558.04,-108097.50,907.33,2730.52,-18429.15,58.42,365.59,-18429.15,848.91,2364.94,-17430.88
07/04/2023 12:00,218.38,216.62,219.78,218.76,33.79,10.36,42.80,48.20,378.24,379.72,380.77,374.23,0.62,0.22,0.95,0.96,IND,IND,CAP,CAP,1650.55,485.89,-8964.24,10128.89,2110.07,2191.91,2847.70,-2929.53,2678.94,2245.11,9405.69,10544.03,59.99,89.02,A,216.62,219.30,218.52,378.96,380.50,374.17,219.32,221.92,222.24,383.44,386.00,379.69,220.68,223.20,223.81,386.07,388.39,382.09,9.43,30.96,34.53,31.86,70.20,85.03,44.74,93.96,108.80,0.01,0.99,0.99,IND,CAP,CAP,0.94,0.98,0.99,CAP,CAP,CAP,0.02,0.88,0.88,CAP,CAP,CAP,A,07/04/2023 12:00,C,07/04/2023 11:52,C,07/04/2023 11:59,B,07/04/2023 11:54,A,07/04/2023 11:59,C,07/04/2023 11:55,A,07/04/2023 11:59,A,07/04/2023 11:59,59.97,60.06,60.01,07/04/2023 11:53,07/04/2023 11:51,Válido,-19895.81,55119.26,17611.72,-37507.53,-11001.48,13870.27,1434.39,-12435.88,-9788.04,-2642.87,1274.33,157.07,57935.59,4033.06,4033.06,109400.80,-2745.02,-2745.02,-108097.50,2686.38,2686.38,-18429.15,99.53,99.53,-18429.15,2586.85,2586.85,-17430.88
