Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
07/04/2023 12:10,215.63,214.61,216.40,215.89,17.48,16.59,18.63,17.22,373.48,373.47,376.18,370.80,0.98,0.86,0.78,0.70,IND,IND,IND,CAP,8804.50,3070.89,3144.38,2589.23,1655.90,1800.55,2522.57,-2667.21,8958.86,3559.82,4031.19,3717.28,59.98,23.07,A,214.52,216.20,215.78,373.24,376.02,370.63,215.97,218.14,217.50,376.66,378.83,373.09,216.96,219.90,219.10,380.02,381.51,374.81,6.90,10.95,13.19,9.87,18.70,34.69,23.42,42.93,57.02,0.00,0.00,0.97,IND,IND,CAP,0.99,0.92,0.89,IND,CAP,CAP,0.00,0.00,0.36,CAP,CAP,CAP,A,07/04/2023 12:09,B,07/04/2023 12:00,C,07/04/2023 12:09,B,07/04/2023 12:00,A,07/04/2023 12:05,C,07/04/2023 12:00,A,07/04/2023 12:07,C,07/04/2023 12:09,59.97,60.05,60.01,07/04/2023 12:03,07/04/2023 12:01,Válido,-19894.99,55120.07,17612.54,-37507.53,-11001.22,13870.54,1434.66,-12435.88,-9788.04,-2642.87,1274.59,157.07,57936.45,3448.90,4033.06,109400.80,3259.70,-2745.02,-108097.50,1064.61,2686.38,-18429.15,1064.61,99.53,-18429.15,0.00,2586.85,-17430.88
07/04/2023 12:20,218.52,217.63,218.68,219.25,32.98,26.06,10.55,62.32,378.47,377.05,382.39,375.98,0.99,0.92,0.04,0.97,IND,CAP,CAP,CAP,7883.54,-5242.19,-91.59,13217.32,1010.67,2166.16,2305.38,-3460.87,7948.06,5672.10,2307.20,13662.91,59.98,72.60,A,214.56,216.26,215.83,373.35,375.91,370.71,216.20,217.66,217.45,375.52,378.95,373.59,217.75,218.73,219.31,377.09,382.44,376.21,8.34,9.58,17.21,15.78,13.57,37.11,26.31,26.69,63.01,0.00,0.00,0.97,IND,IND,CAP,0.96,0.98,0.91,CAP,IND,CAP,0.00,0.00,0.69,CAP,CAP,CAP,A,07/04/2023 12:10,C,07/04/2023 12:19,C,07/04/2023 12:10,B,07/04/2023 12:19,A,07/04/2023 12:10,C,07/04/2023 12:19,B,07/04/2023 12:16,A,07/04/2023 12:10,59.95,60.03,59.99,07/04/2023 12:10,07/04/2023 12:12,Válido,-19894.00,55121.07,17613.54,-37507.53,-11000.96,13870.79,1434.91,-12435.88,-9788.04,-2642.87,1274.85,157.07,57937.49,2437.33,5159.58,109400.80,2401.73,4844.15,-108097.50,408.01,1670.39,-18429.15,408.00,1670.39,-18429.15,0.00,0.00,-17430.88
07/04/2023 12:30,216.39,215.52,217.52,216.14,15.42,8.70,11.71,25.85,374.79,375.54,377.02,371.82,0.95,0.11,0.31,0.84,IND,CAP,CAP,CAP,3669.77,-211.48,-790.10,4671.36,1220.42,1863.25,2420.86,-3063.68,3867.39,1875.21,2546.53,5586.39,60.01,34.42,A,215.24,216.72,215.94,374.26,376.69,371.36,216.54,218.34,217.80,376.73,379.76,373.96,217.92,219.46,219.29,378.95,382.44,376.43,8.22,9.56,24.56,16.62,17.58,44.60,28.45,39.56,62.54,0.00,0.00,0.97,IND,IND,CAP,0.79,0.90,0.94,CAP,CAP,CAP,0.00,0.00,0.80,CAP,CAP,CAP,A,07/04/2023 12:29,B,07/04/2023 12:26,C,07/04/2023 12:29,B,07/04/2023 12:20,A,07/04/2023 12:29,C,07/04/2023 12:20,B,07/04/2023 12:29,C,07/04/2023 12:29,59.95,60.05,59.99,07/04/2023 12:24,07/04/2023 12:29,Válido,-19893.28,55121.79,17614.26,-37507.53,-11000.75,13871.00,1435.13,-12435.88,-9788.04,-2642.87,1275.06,157.08,57938.26,5534.37,5534.37,109400.80,5285.41,5285.41,-108097.50,1267.96,1267.96,-18429.15,1261.48,1261.48,-18429.15,6.48,6.48,-17430.88
07/04/2023 12:40,216.93,216.43,217.69,216.68,14.18,8.34,14.48,19.71,375.73,376.29,377.57,373.34,0.94,0.07,0.49,0.79,IND,IND,IND,CAP,5034.05,133.89,1544.71,3355.44,1905.17,1799.33,2748.31,-2642.47,5382.50,1804.30,3152.67,4271.03,60.01,19.36,A,215.10,217.35,215.72,375.22,376.38,371.25,216.47,218.22,217.06,376.92,378.34,373.58,217.38,219.00,218.08,378.77,379.97,375.11,7.47,10.38,14.66,10.85,14.42,25.78,18.02,22.50,37.61,0.00,0.00,0.95,IND,IND,CAP,0.99,0.93,0.86,CAP,CAP,CAP,0.00,0.00,0.15,CAP,CAP,CAP,A,07/04/2023 12:30,B,07/04/2023 12:36,C,07/04/2023 12:30,B,07/04/2023 12:34,A,07/04/2023 12:37,C,07/04/2023 12:34,A,07/04/2023 12:37,C,07/04/2023 12:39,59.97,60.04,60.00,07/04/2023 12:39,07/04/2023 12:36,Válido,-19892.74,55122.34,17614.80,-37507.54,-11000.43,13871.32,1435.45,-12435.88,-9788.04,-2642.87,1275.36,157.10,57938.92,2625.13,5534.37,109400.80,2136.38,5285.41,-108097.50,1271.21,1267.96,-18429.15,1185.72,1261.48,-18429.15,85.49,6.48,-17430.88
07/04/2023 12:50,218.78,217.93,219.43,218.99,28.24,15.65,25.95,43.10,378.94,379.36,381.02,376.42,0.59,0.76,0.82,0.93,IND,CAP,CAP,CAP,1570.91,-2603.67,-4646.61,8821.19,2137.27,2203.03,3292.74,-3358.50,2652.49,3410.64,5695.01,9438.91,59.98,63.78,A,215.95,216.71,215.96,375.29,376.92,372.68,217.20,218.77,218.04,378.07,379.79,374.86,218.66,220.33,220.00,380.83,383.09,377.53,8.02,12.54,16.84,14.28,22.04,35.58,29.06,45.68,71.33,0.00,0.00,0.98,IND,IND,CAP,0.99,0.99,0.87,IND,IND,CAP,0.00,0.00,0.31,CAP,CAP,CAP,A,07/04/2023 12:41,B,07/04/2023 12:46,C,07/04/2023 12:40,B,07/04/2023 12:47,A,07/04/2023 12:42,C,07/04/2023 12:46,B,07/04/2023 12:41,A,07/04/2023 12:40,59.95,60.03,59.99,07/04/2023 12:49,07/04/2023 12:40,Válido,-19892.17,55122.91,17615.37,-37507.54,-11000.09,13871.66,1435.79,-12435.88,-9788.04,-2642.87,1275.70,157.10,57939.61,897.83,4481.29,109400.80,592.51,3846.78,-108097.50,654.03,1985.71,-18429.15,653.42,1900.22,-18429.15,0.62,85.49,-17430.88
07/04/2023 13:00,220.36,218.48,221.28,221.33,55.84,28.53,61.05,77.93,381.67,382.09,384.62,378.29,0.33,0.81,0.97,0.98,CAP,CAP,CAP,CAP,-1251.30,-5051.38,-13129.77,16929.84,3539.23,3653.80,3179.15,-3293.72,3753.91,6234.31,13509.17,17247.27,59.95,135.15,A,217.27,218.85,218.21,378.28,380.30,375.34,218.49,220.53,220.05,381.10,382.61,377.79,219.62,222.14,222.09,383.71,386.08,379.83,11.10,20.67,21.63,26.99,47.66,57.74,41.71,74.21,93.88,0.96,0.98,0.99,CAP,CAP,CAP,0.87,0.93,0.96,CAP,CAP,CAP,0.21,0.69,0.73,CAP,CAP,CAP,A,07/04/2023 12:51,B,07/04/2023 12:59,C,07/04/2023 12:51,B,07/04/2023 12:58,A,07/04/2023 12:57,C,07/04/2023 12:59,C,07/04/2023 12:58,C,07/04/2023 12:56,59.94,60.02,59.98,07/04/2023 12:57,07/04/2023 12:50,Válido,-19892.64,55123.51,17615.44,-37508.07,-10999.64,13872.11,1436.24,-12435.88,-9788.04,-2642.87,1275.80,157.44,57940.39,4040.90,4040.90,109400.80,-1315.07,-1315.07,-108097.50,2447.29,2447.29,-18429.15,1059.89,1059.89,-18429.15,1387.40,1387.40,-17430.88
07/04/2023 13:10,220.91,219.30,221.78,221.66,55.21,37.70,63.16,64.78,382.62,382.97,384.71,380.20,0.78,0.87,0.96,0.98,CAP,CAP,CAP,CAP,-6569.53,-7233.08,-13451.90,14115.45,5275.04,4003.11,3906.45,-2634.52,8425.25,8266.94,14007.64,14359.20,60.01,123.64,A,217.05,219.43,219.13,378.56,380.92,376.25,218.56,221.05,221.05,381.51,384.03,378.73,219.66,222.34,222.73,383.71,386.66,380.64,17.29,15.32,31.92,31.48,51.49,64.11,45.44,83.14,93.78,0.92,0.98,0.99,CAP,CAP,CAP,0.79,0.94,0.97,CAP,CAP,CAP,0.13,0.56,0.89,CAP,CAP,CAP,A,07/04/2023 13:03,C,07/04/2023 13:07,C,07/04/2023 13:03,B,07/04/2023 13:07,B,07/04/2023 13:00,C,07/04/2023 13:02,C,07/04/2023 13:02,B,07/04/2023 13:00,59.95,60.07,60.02,07/04/2023 13:00,07/04/2023 13:08,Válido,-19893.06,55124.04,17615.49,-37508.55,-10998.91,13872.84,1436.97,-12435.88,-9788.04,-2642.87,1275.92,158.05,57941.32,3719.53,4040.90,109400.80,-1661.92,-1315.07,-108097.50,2915.63,2447.29,-18429.15,483.46,1059.89,-18429.15,2432.17,1387.40,-17430.88
07/04/2023 13:20,218.17,217.72,218.29,218.50,19.83,16.14,16.58,26.77,377.87,377.39,379.60,376.61,0.52,0.80,0.15,0.89,IND,CAP,CAP,CAP,1890.85,-2798.92,-545.15,5234.92,3092.54,2124.67,3577.49,-2609.62,3624.79,3514.00,3618.79,5849.32,59.99,30.32,A,216.47,217.82,217.95,376.57,379.01,375.14,218.48,220.45,220.47,380.77,382.95,378.37,219.66,222.07,222.45,383.52,386.36,380.76,7.95,14.29,13.43,31.29,48.63,57.39,44.20,71.67,90.23,0.00,0.00,0.99,IND,IND,CAP,0.84,0.94,0.96,CAP,CAP,CAP,0.00,0.00,0.37,CAP,CAP,CAP,A,07/04/2023 13:16,C,07/04/2023 13:13,C,07/04/2023 13:16,B,07/04/2023 13:13,A,07/04/2023 13:19,C,07/04/2023 13:14,A,07/04/2023 13:19,C,07/04/2023 13:16,59.96,60.05,60.01,07/04/2023 13:13,07/04/2023 13:16,Válido,-19893.59,55124.77,17615.59,-37509.18,-10998.23,13873.53,1437.65,-12435.88,-9788.04,-2642.87,1276.05,158.61,57942.35,1654.33,6169.28,109400.80,-250.38,-3526.82,-108097.50,1173.80,4480.89,-18429.15,523.78,483.46,-18429.15,650.02,3997.44,-17430.88
07/04/2023 13:30,219.43,218.46,219.36,220.48,49.72,35.66,38.51,74.99,380.05,379.11,383.16,377.88,0.41,0.97,0.89,0.98,IND,CAP,CAP,CAP,1100.46,-7582.41,-7558.22,16241.08,2453.98,1785.25,3771.59,-3102.86,2689.43,7789.74,8446.99,16534.82,60.03,103.60,A,198.58,204.70,217.28,341.21,371.88,360.91,218.64,219.64,220.13,380.01,382.33,378.03,219.62,221.09,221.55,382.43,384.85,379.91,7.10,16.06,12.58,30.38,42.95,62.50,42.52,66.22,84.60,0.00,0.00,0.99,IND,IND,CAP,0.95,0.90,0.96,CAP,CAP,CAP,0.01,0.00,0.09,CAP,CAP,CAP,A,07/04/2023 13:24,C,07/04/2023 13:24,A,07/04/2023 13:24,B,07/04/2023 13:28,A,07/04/2023 13:26,C,07/04/2023 13:22,B,07/04/2023 13:27,C,07/04/2023 13:26,59.90,60.04,59.99,07/04/2023 13:28,07/04/2023 13:29,Válido,-19893.78,55125.17,17615.70,-37509.48,-10997.78,13873.97,1438.09,-12435.88,-9788.04,-2642.87,1276.20,158.90,57942.99,4218.96,4218.96,109400.80,-1018.83,-1018.83,-108097.50,2952.03,2952.03,-18429.15,1131.80,1131.80,-18429.15,1820.23,1820.23,-17430.88
07/04/2023 13:40,219.02,218.37,219.48,219.20,31.58,27.10,32.93,34.70,379.34,379.44,380.59,377.99,0.76,0.90,0.85,0.94,CAP,CAP,CAP,CAP,-4341.33,-5317.42,-6139.40,7115.48,3721.55,2595.61,3814.05,-2688.10,5718.13,5917.10,7227.67,7606.31,60.03,61.61,A,217.37,217.81,216.86,376.37,376.33,376.33,219.41,220.60,220.78,381.58,383.24,379.67,220.49,221.72,222.06,383.68,385.45,381.51,9.03,16.51,11.11,30.83,46.67,55.85,36.06,58.44,83.03,0.02,0.00,0.00,IND,IND,IND,0.94,0.95,0.98,CAP,CAP,CAP,0.01,0.01,0.03,CAP,CAP,CAP,C,07/04/2023 13:39,C,07/04/2023 13:34,C,07/04/2023 13:39,B,07/04/2023 13:32,A,07/04/2023 13:38,C,07/04/2023 13:30,B,07/04/2023 13:39,C,07/04/2023 13:38,59.97,60.04,60.01,07/04/2023 13:37,07/04/2023 13:34,Válido,-19894.43,55125.84,17615.71,-37510.13,-10997.25,13874.50,1438.63,-12435.88,-9788.04,-2642.87,1276.23,159.40,57943.88,3540.44,4218.96,109400.80,-2594.38,-1018.83,-108097.50,2131.68,2952.03,-18429.15,118.71,1131.80,-18429.15,2012.97,1820.23,-17430.88
07/04/2023 13:50,219.92,218.63,220.28,220.86,50.65,27.08,48.93,75.95,380.90,381.08,383.74,377.87,0.29,0.93,0.93,0.99,IND,CAP,CAP,CAP,1073.11,-5488.74,-9978.19,16540.03,3504.55,2220.86,4073.34,-2789.66,3665.16,5921.02,10777.58,16773.64,59.97,111.89,A,218.25,219.38,219.08,379.29,380.35,377.67,219.07,220.42,220.78,381.22,383.47,378.90,219.53,221.10,221.47,382.44,384.89,379.61,25.47,30.74,33.42,32.29,46.57,65.06,40.14,59.11,85.81,0.97,0.95,0.99,CAP,CAP,CAP,0.95,0.92,0.98,CAP,CAP,CAP,0.86,0.76,0.90,CAP,CAP,CAP,A,07/04/2023 13:40,C,07/04/2023 13:48,C,07/04/2023 13:49,B,07/04/2023 13:43,A,07/04/2023 13:47,C,07/04/2023 13:43,C,07/04/2023 13:46,A,07/04/2023 13:47,59.96,60.06,60.01,07/04/2023 13:49,07/04/2023 13:41,Válido,-19894.77,55126.28,17615.76,-37510.52,-10996.67,13875.09,1439.21,-12435.88,-9788.04,-2642.87,1276.38,159.84,57944.64,1327.75,5292.81,109400.80,-387.98,-3568.25,-108097.50,1203.79,3258.11,-18429.15,307.34,401.79,-18429.15,896.45,2856.32,-17430.88
07/04/2023 14:00,218.64,218.25,218.88,218.78,31.37,26.05,26.95,41.12,378.69,378.66,380.25,377.15,0.44,0.94,0.74,0.93,CAP,CAP,CAP,CAP,-1318.88,-5336.49,-4374.91,8392.53,2675.96,1961.42,3956.14,-3241.60,2983.32,5685.54,5898.38,8996.80,60.00,58.20,A,216.10,216.09,216.38,373.37,375.81,373.91,217.60,218.93,219.05,378.50,380.71,376.25,218.71,220.46,221.10,381.24,384.18,378.15,8.34,14.96,13.27,19.31,34.47,47.57,36.13,50.05,82.98,0.02,0.00,0.00,IND,IND,IND,0.88,0.95,0.95,CAP,CAP,CAP,0.00,0.00,0.01,CAP,CAP,CAP,B,07/04/2023 13:59,C,07/04/2023 13:50,A,07/04/2023 13:58,B,07/04/2023 13:50,A,07/04/2023 13:58,C,07/04/2023 13:51,B,07/04/2023 13:52,C,07/04/2023 13:58,59.94,60.03,59.98,07/04/2023 13:55,07/04/2023 13:58,Válido,-19894.59,55126.64,17616.02,-37510.61,-10996.17,13875.59,1439.71,-12435.88,-9788.04,-2642.87,1276.70,160.02,57945.29,3925.61,3925.61,109400.80,323.99,323.99,-108097.50,3204.31,3204.31,-18429.15,1580.93,1580.93,-18429.15,1623.39,1623.39,-17430.88
07/04/2023 14:10,219.75,218.58,219.97,220.69,39.85,30.59,31.18,57.79,380.60,379.73,383.44,378.64,0.14,0.91,0.85,0.98,IND,CAP,CAP,CAP,577.87,-6104.71,-5860.86,12543.43,3983.99,2725.82,3564.76,-2306.59,4025.68,6685.62,6859.82,12753.75,60.03,85.19,A,216.97,217.29,217.06,375.65,377.17,375.15,218.50,219.69,220.14,379.60,382.70,377.93,219.21,220.25,221.26,380.93,384.69,379.09,8.88,18.15,13.62,26.34,29.45,55.16,33.91,35.33,74.59,0.00,0.00,0.03,IND,IND,IND,0.91,0.83,0.97,CAP,CAP,CAP,0.01,0.00,0.01,CAP,CAP,CAP,A,07/04/2023 14:00,C,07/04/2023 14:06,C,07/04/2023 14:00,B,07/04/2023 14:08,A,07/04/2023 14:00,C,07/04/2023 14:08,B,07/04/2023 14:00,C,07/04/2023 14:00,59.95,60.06,59.99,07/04/2023 14:00,07/04/2023 14:08,Válido,-19894.35,55127.01,17616.33,-37510.68,-10995.61,13876.14,1440.27,-12435.88,-9788.04,-2642.87,1277.17,160.11,57945.99,2790.93,3925.61,109400.80,971.35,323.99,-108097.50,2231.30,3204.31,-18429.15,1879.91,1580.93,-18429.15,351.40,1623.39,-17430.88
07/04/2023 14:20,220.42,219.53,220.28,221.44,35.42,28.11,25.52,52.64,381.76,380.64,384.52,380.12,0.51,0.87,0.52,0.97,IND,CAP,CAP,CAP,3057.74,-5354.11,-2929.57,11341.42,5174.12,3069.36,4796.64,-2691.87,6010.10,6171.50,5620.51,11656.49,60.04,66.87,A,218.40,219.70,220.59,379.46,383.15,378.46,219.65,220.95,221.87,381.77,385.27,380.37,220.48,221.86,222.62,383.34,386.70,381.71,18.94,20.86,44.85,27.84,33.87,59.74,33.87,40.01,70.76,0.94,0.91,0.99,CAP,CAP,CAP,0.88,0.80,0.98,CAP,CAP,CAP,0.73,0.21,0.95,CAP,CAP,CAP,A,07/04/2023 14:10,C,07/04/2023 14:14,C,07/04/2023 14:10,B,07/04/2023 14:14,A,07/04/2023 14:11,C,07/04/2023 14:14,C,07/04/2023 14:13,B,07/04/2023 14:17,60.00,60.11,60.06,07/04/2023 14:12,07/04/2023 14:18,Válido,-19894.08,55127.34,17616.63,-37510.71,-10994.83,13876.92,1441.05,-12435.88,-9788.04,-2642.87,1277.79,160.27,57946.86,1838.34,4427.32,109400.80,495.98,1537.23,-108097.50,1618.13,3722.06,-18429.15,1133.39,3218.09,-18429.15,484.74,503.97,-17430.88
07/04/2023 14:30,217.31,216.26,217.20,218.46,43.31,31.86,37.05,61.02,376.38,375.57,379.02,374.54,0.26,0.81,0.69,0.97,IND,CAP,CAP,CAP,1758.43,-5613.96,-5563.99,12936.37,6586.47,3993.45,5813.40,-3220.38,6817.16,6889.42,8046.96,13331.18,59.98,86.73,A,210.14,217.15,217.43,369.71,378.79,366.79,217.54,218.83,219.98,377.96,381.95,376.88,219.56,220.78,221.75,381.60,385.23,380.18,19.73,24.50,41.77,29.80,31.48,59.77,36.22,39.94,75.62,0.87,0.81,0.98,CAP,CAP,CAP,0.76,0.67,0.97,CAP,CAP,CAP,0.39,0.36,0.94,CAP,CAP,CAP,A,07/04/2023 14:22,C,07/04/2023 14:20,C,07/04/2023 14:22,B,07/04/2023 14:20,A,07/04/2023 14:20,C,07/04/2023 14:29,C,07/04/2023 14:22,B,07/04/2023 14:24,59.94,60.06,59.99,07/04/2023 14:29,07/04/2023 14:21,Válido,-19893.55,55127.88,17617.17,-37510.71,-10993.80,13877.95,1442.07,-12435.88,-9788.04,-2642.87,1278.74,160.34,57948.05,6587.87,6587.87,109400.80,2617.22,2617.22,-108097.50,5726.30,5726.30,-18429.15,4947.06,4947.06,-18429.15,779.24,779.24,-17430.88
07/04/2023 14:40,222.14,221.36,222.13,222.93,34.92,31.17,25.37,48.21,384.75,383.69,387.33,383.22,0.29,0.88,0.48,0.96,IND,CAP,CAP,CAP,1570.03,-6052.64,-2686.14,10308.81,5227.93,3314.11,4952.92,-3039.10,5458.59,6900.56,5634.43,10747.45,59.98,63.22,A,214.68,215.71,216.07,372.51,375.68,371.12,217.22,218.24,218.75,377.06,380.37,375.64,221.45,222.21,222.93,383.92,387.33,383.28,17.93,19.75,17.92,29.93,27.94,52.91,36.67,40.87,62.03,0.00,0.00,0.98,IND,IND,CAP,0.87,0.85,0.96,CAP,CAP,CAP,0.01,0.00,0.66,CAP,CAP,CAP,A,07/04/2023 14:32,C,07/04/2023 14:40,C,07/04/2023 14:32,B,07/04/2023 14:40,C,07/04/2023 14:30,C,07/04/2023 14:38,B,07/04/2023 14:32,C,07/04/2023 14:30,59.93,60.02,59.97,07/04/2023 14:34,07/04/2023 14:39,Válido,-19893.17,55128.32,17617.58,-37510.74,-10992.99,13878.77,1442.89,-12435.88,-9788.04,-2642.87,1279.43,160.47,57949.02,3907.93,6587.87,109400.80,1544.08,2617.22,-108097.50,3271.56,5726.30,-18429.15,2768.47,4947.06,-18429.15,503.09,779.24,-17430.88
07/04/2023 14:50,220.37,219.02,221.13,220.95,41.98,31.53,33.46,60.94,381.67,381.36,384.80,378.86,0.16,0.87,0.87,0.97,IND,CAP,CAP,CAP,577.58,-5979.98,-6456.67,13014.23,3610.52,3452.87,3614.35,-3456.70,3656.43,6905.25,7399.46,13465.47,59.98,93.64,A,218.59,219.63,219.91,379.47,383.30,378.44,219.25,220.83,221.06,381.15,384.63,379.31,221.51,222.37,223.31,384.21,388.09,383.35,21.55,23.33,43.04,28.75,28.46,54.88,31.70,34.21,66.65,0.89,0.88,0.98,CAP,CAP,CAP,0.85,0.72,0.96,CAP,CAP,CAP,0.63,0.26,0.84,CAP,CAP,CAP,A,07/04/2023 14:40,C,07/04/2023 14:40,C,07/04/2023 14:43,B,07/04/2023 14:40,A,07/04/2023 14:44,C,07/04/2023 14:47,C,07/04/2023 14:43,C,07/04/2023 14:43,59.95,60.04,60.00,07/04/2023 14:42,07/04/2023 14:47,Válido,-19892.87,55128.64,17617.89,-37510.75,-10992.28,13879.47,1443.60,-12435.88,-9788.04,-2642.87,1280.08,160.52,57949.82,1316.11,5757.86,109400.80,319.23,2426.23,-108097.50,1234.10,4859.01,-18429.15,1002.82,4355.92,-18429.15,231.27,503.09,-17430.88
07/04/2023 15:00,219.58,218.61,220.02,220.11,42.19,30.83,31.79,63.95,380.30,380.15,383.19,377.57,0.45,0.93,0.82,0.98,IND,CAP,CAP,CAP,1738.78,-6261.76,-5760.90,13761.43,3495.81,2492.20,3967.27,-2963.66,3904.36,6739.48,6994.80,14076.94,59.99,88.73,A,218.40,219.61,219.56,379.44,382.29,377.18,219.02,220.75,220.49,381.14,383.81,378.60,219.67,221.46,221.36,382.15,385.45,379.65,20.59,24.23,44.65,30.87,31.72,55.89,33.96,36.11,65.32,0.94,0.89,0.98,CAP,CAP,CAP,0.88,0.84,0.97,CAP,CAP,CAP,0.57,0.61,0.94,CAP,CAP,CAP,A,07/04/2023 14:59,B,07/04/2023 14:50,C,07/04/2023 14:59,B,07/04/2023 14:50,A,07/04/2023 14:56,C,07/04/2023 14:58,C,07/04/2023 14:58,B,07/04/2023 14:57,59.94,60.06,59.99,07/04/2023 14:55,07/04/2023 14:57,Válido,-19892.84,55128.86,17618.01,-37510.86,-10991.63,13880.13,1444.25,-12435.88,-9788.04,-2642.87,1280.39,160.86,57950.52,0.87,4128.18,109400.80,0.39,402.11,-108097.50,0.78,3854.09,-18429.15,0.78,2259.33,-18429.15,0.00,1594.76,-17430.88
07/04/2023 15:10,219.09,218.52,219.34,219.40,36.72,29.66,25.64,54.85,379.46,379.23,381.82,377.32,0.46,0.93,0.71,0.96,IND,CAP,CAP,CAP,1555.06,-6004.75,-3977.03,11536.84,2992.29,2439.67,3977.84,-3425.22,3372.24,6481.44,5624.94,12034.57,60.04,73.48,A,216.33,217.34,216.72,375.47,377.33,373.76,218.08,219.26,219.25,378.83,381.64,376.72,219.01,220.57,220.51,380.87,383.92,378.29,12.31,17.81,13.58,29.29,27.63,54.38,33.99,32.75,67.15,0.95,0.00,0.98,CAP,IND,CAP,0.90,0.88,0.95,CAP,CAP,CAP,0.29,0.00,0.03,CAP,CAP,CAP,A,07/04/2023 15:08,B,07/04/2023 15:02,C,07/04/2023 15:08,B,07/04/2023 15:01,A,07/04/2023 15:08,C,07/04/2023 15:05,C,07/04/2023 15:05,C,07/04/2023 15:09,59.93,60.08,59.99,07/04/2023 15:07,07/04/2023 15:09,Válido,-19892.60,55129.13,17618.26,-37510.86,-10991.06,13880.69,1444.82,-12435.88,-9788.04,-2642.87,1280.90,160.92,57951.16,1666.30,885.30,109400.80,728.86,265.51,-108097.50,1445.52,811.59,-18429.15,1407.74,630.81,-18429.15,37.78,180.77,-17430.88
07/04/2023 15:20,217.27,216.46,217.99,217.36,19.01,19.96,24.27,12.79,376.32,376.48,378.04,374.42,0.79,0.72,0.67,0.34,IND,IND,IND,IND,5673.83,3100.67,3520.87,-947.72,4345.23,3010.35,3947.83,-2612.95,7146.56,4321.62,5289.79,2779.51,60.00,35.48,A,215.94,216.79,216.65,374.50,376.65,373.73,217.72,218.95,218.63,378.18,380.44,376.35,219.58,220.83,220.65,381.41,384.13,379.36,12.65,17.08,11.58,21.66,22.73,33.40,29.99,42.92,56.30,0.00,0.00,0.01,IND,IND,IND,0.96,0.86,0.99,CAP,CAP,CAP,0.01,0.01,0.01,CAP,CAP,CAP,A,07/04/2023 15:16,B,07/04/2023 15:12,C,07/04/2023 15:16,B,07/04/2023 15:12,C,07/04/2023 15:15,C,07/04/2023 15:10,A,07/04/2023 15:18,C,07/04/2023 15:16,59.95,60.06,60.00,07/04/2023 15:12,07/04/2023 15:10,Válido,-19892.14,55129.59,17618.72,-37510.86,-10990.42,13881.33,1445.45,-12435.88,-9788.04,-2642.87,1281.50,160.96,57951.98,1980.62,2973.72,109400.80,1351.18,1189.63,-108097.50,1377.09,2616.08,-18429.15,1376.14,2400.64,-18429.15,0.95,215.45,-17430.88
07/04/2023 15:30,215.20,214.46,215.64,215.50,22.01,15.74,29.19,21.09,372.72,371.85,375.54,370.77,0.88,0.21,0.79,0.75,IND,CAP,IND,CAP,7672.99,-703.60,4958.65,3417.93,4181.05,3301.91,3875.61,-2996.48,8738.19,3376.05,6293.54,4545.45,59.99,13.88,A,213.95,214.64,215.19,370.78,375.21,370.11,216.68,217.56,217.89,375.43,379.40,374.63,218.32,219.58,219.26,379.22,381.57,377.41,13.60,16.70,12.19,17.57,25.11,32.41,21.75,46.35,45.30,0.00,0.00,0.01,IND,IND,IND,0.74,0.94,0.90,CAP,IND,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,07/04/2023 15:29,B,07/04/2023 15:21,C,07/04/2023 15:29,B,07/04/2023 15:21,C,07/04/2023 15:20,B,07/04/2023 15:29,A,07/04/2023 15:29,A,07/04/2023 15:20,59.92,60.04,59.98,07/04/2023 15:26,07/04/2023 15:21,Válido,-19890.93,55130.80,17619.93,-37510.86,-10989.81,13881.95,1446.07,-12435.88,-9788.04,-2642.87,1282.11,160.96,57953.36,7515.34,7515.34,109400.80,6185.02,6185.02,-108097.50,3849.23,3849.23,-18429.15,3848.28,3848.28,-18429.15,0.95,0.95,-17430.88
07/04/2023 15:40,215.23,214.66,215.95,215.08,22.29,15.54,34.99,16.34,372.78,372.30,374.88,371.16,0.89,0.45,0.90,0.52,IND,IND,IND,IND,6419.92,1491.75,6764.62,-1836.45,3353.43,2982.90,3366.57,-2996.04,7242.98,3335.12,7556.05,3514.08,60.04,31.08,A,213.82,214.77,214.49,370.56,374.05,369.66,214.55,215.62,215.36,371.82,375.31,370.92,215.13,216.38,216.19,373.28,376.88,371.89,14.04,19.94,13.57,15.52,34.27,18.14,18.21,46.89,27.87,0.00,0.38,0.00,IND,IND,IND,0.85,0.84,0.84,IND,IND,CAP,0.00,0.93,0.01,CAP,IND,CAP,A,07/04/2023 15:30,B,07/04/2023 15:30,C,07/04/2023 15:30,B,07/04/2023 15:33,C,07/04/2023 15:39,B,07/04/2023 15:37,A,07/04/2023 15:33,C,07/04/2023 15:36,59.95,60.05,60.00,07/04/2023 15:36,07/04/2023 15:34,Válido,-19889.57,55132.16,17621.30,-37510.86,-10989.18,13882.57,1446.69,-12435.88,-9788.04,-2642.87,1282.74,160.96,57954.88,6048.25,7515.34,109400.80,5469.95,6185.02,-108097.50,2499.24,3849.23,-18429.15,2499.24,3848.28,-18429.15,0.00,0.95,-17430.88
07/04/2023 15:50,214.57,213.63,215.01,215.08,23.77,22.24,37.27,11.80,371.64,370.87,374.40,369.64,0.91,0.67,0.87,0.19,IND,IND,IND,CAP,10642.03,3197.49,6968.34,476.20,4977.67,3512.71,3958.59,-2493.64,11748.62,4750.06,8014.25,2538.70,59.98,28.99,A,213.00,214.16,214.29,369.29,373.36,368.84,213.94,215.11,215.04,370.87,374.60,370.08,214.82,216.08,216.01,372.45,376.60,371.41,14.25,34.70,10.82,21.29,44.24,13.81,34.27,60.32,21.82,0.33,0.86,0.00,IND,IND,IND,0.67,0.92,0.90,IND,IND,IND,0.83,0.96,0.00,IND,IND,CAP,A,07/04/2023 15:47,B,07/04/2023 15:40,C,07/04/2023 15:47,B,07/04/2023 15:41,C,07/04/2023 15:49,B,07/04/2023 15:46,C,07/04/2023 15:48,A,07/04/2023 15:46,59.94,60.04,59.98,07/04/2023 15:44,07/04/2023 15:40,Válido,-19887.72,55134.01,17623.15,-37510.86,-10988.47,13883.28,1447.41,-12435.88,-9788.04,-2642.87,1283.45,160.96,57956.86,4253.43,9734.38,109400.80,3934.48,8928.80,-108097.50,1592.76,3754.05,-18429.15,1592.76,3754.05,-18429.15,0.00,0.00,-17430.88
07/04/2023 16:00,214.72,213.66,215.29,215.22,25.05,26.23,37.44,11.49,371.90,371.47,374.78,369.44,0.93,0.81,0.87,0.21,IND,IND,IND,CAP,12065.02,4544.37,6993.63,527.02,4870.79,3281.01,4006.41,-2416.63,13011.12,5605.03,8059.91,2473.43,59.99,34.19,A,212.81,214.42,214.01,369.89,372.80,368.53,213.44,214.96,214.91,370.75,374.19,369.25,214.02,215.63,215.65,371.97,375.52,370.18,19.23,33.08,9.55,21.59,36.23,10.99,36.01,46.33,17.93,0.62,0.84,0.00,IND,IND,IND,0.69,0.86,0.38,IND,IND,CAP,0.81,0.90,0.01,IND,IND,CAP,A,07/04/2023 15:58,C,07/04/2023 15:59,C,07/04/2023 15:52,B,07/04/2023 15:59,C,07/04/2023 15:53,B,07/04/2023 15:59,C,07/04/2023 15:52,A,07/04/2023 15:59,59.91,60.02,59.96,07/04/2023 15:57,07/04/2023 15:58,Válido,-19885.99,55135.73,17624.87,-37510.86,-10987.64,13884.11,1448.23,-12435.88,-9788.04,-2642.87,1284.28,160.96,57958.78,11914.57,11914.57,109400.80,10841.43,10841.43,-108097.50,4897.38,4897.38,-18429.15,4897.38,4897.38,-18429.15,0.00,0.00,-17430.88
07/04/2023 16:10,214.95,213.50,215.85,215.48,28.25,37.47,37.22,10.05,372.28,372.28,375.51,369.05,0.96,0.92,0.90,0.04,IND,IND,IND,CAP,14688.90,7334.88,7259.20,94.81,4473.75,3196.00,3440.94,-2163.19,15355.07,8000.94,8033.43,2165.27,60.02,43.50,A,211.82,214.51,214.08,370.48,373.42,367.53,213.58,215.57,215.10,372.00,374.78,369.06,214.17,216.02,215.91,372.98,376.02,370.31,23.81,33.90,9.64,34.78,38.30,14.42,56.24,47.62,25.33,0.77,0.85,0.00,IND,IND,IND,0.90,0.88,0.99,IND,IND,IND,0.94,0.92,0.00,IND,IND,CAP,A,07/04/2023 16:01,B,07/04/2023 16:04,C,07/04/2023 16:01,B,07/04/2023 16:04,C,07/04/2023 16:09,A,07/04/2023 16:01,C,07/04/2023 16:00,A,07/04/2023 16:06,59.95,60.04,59.99,07/04/2023 16:04,07/04/2023 16:09,Válido,-19883.80,55137.93,17627.07,-37510.86,-10986.93,13884.82,1448.94,-12435.88,-9788.04,-2642.87,1284.99,160.96,57961.09,9230.74,11914.57,109400.80,8777.86,10841.43,-108097.50,2834.02,4897.38,-18429.15,2834.02,4897.38,-18429.15,0.00,0.00,-17430.88
07/04/2023 16:20,213.72,212.15,214.77,214.24,31.09,39.97,41.07,12.22,370.16,370.00,373.28,367.20,0.92,0.87,0.92,0.69,IND,IND,IND,IND,13619.54,7348.19,8074.76,-1803.41,5883.52,4233.52,3548.25,-1898.26,14836.03,8480.49,8819.97,2618.33,59.95,48.53,A,211.30,214.49,213.93,369.53,372.76,365.87,213.48,215.88,215.56,372.25,375.53,369.23,214.75,217.06,216.99,374.20,377.98,371.45,32.16,36.06,8.45,40.53,41.18,11.21,52.87,50.20,20.71,0.87,0.89,0.00,IND,IND,IND,0.91,0.91,0.91,IND,IND,IND,0.94,0.93,0.00,IND,IND,CAP,A,07/04/2023 16:19,B,07/04/2023 16:13,C,07/04/2023 16:19,B,07/04/2023 16:13,C,07/04/2023 16:11,A,07/04/2023 16:15,C,07/04/2023 16:14,A,07/04/2023 16:11,59.93,60.05,60.00,07/04/2023 16:19,07/04/2023 16:11,Válido,-19881.30,55140.43,17629.56,-37510.86,-10986.07,13885.69,1449.81,-12435.88,-9788.04,-2642.87,1285.85,160.96,57963.72,5362.76,14437.51,109400.80,5029.30,13724.98,-108097.50,1856.08,4454.97,-18429.15,1856.08,4454.97,-18429.15,0.00,0.00,-17430.88
07/04/2023 16:30,212.69,211.09,213.95,213.02,40.97,53.04,45.50,24.38,368.37,368.71,371.33,365.09,0.96,0.93,0.93,0.83,IND,IND,IND,IND,15195.30,10408.37,9080.69,-4293.76,4715.16,4126.96,3508.06,-2919.86,15910.05,11196.69,9734.75,5192.49,60.02,72.66,A,209.88,212.36,211.80,366.10,369.19,362.95,210.77,213.52,212.97,367.91,371.11,364.70,212.23,214.82,214.36,370.10,373.36,367.33,39.58,38.54,9.15,48.72,44.06,17.29,59.49,56.17,28.26,0.87,0.91,0.08,IND,IND,IND,0.91,0.93,0.69,IND,IND,IND,0.94,0.94,0.87,IND,IND,IND,A,07/04/2023 16:25,B,07/04/2023 16:20,C,07/04/2023 16:27,B,07/04/2023 16:20,C,07/04/2023 16:20,A,07/04/2023 16:24,C,07/04/2023 16:22,A,07/04/2023 16:25,59.89,60.02,59.94,07/04/2023 16:28,07/04/2023 16:30,Válido,-19878.73,55143.00,17632.14,-37510.86,-10985.20,13886.55,1450.68,-12435.88,-9788.04,-2642.87,1286.72,160.96,57966.45,16243.13,16243.13,109400.80,15337.30,15337.30,-108097.50,5324.49,5324.49,-18429.15,5324.49,5324.49,-18429.15,0.00,0.00,-17430.88
07/04/2023 16:40,213.99,212.88,214.78,214.30,35.79,37.81,46.51,23.06,370.62,370.27,373.21,368.40,0.94,0.89,0.93,0.81,IND,IND,IND,IND,12397.27,7131.54,9280.89,-4015.16,4543.70,3730.03,3693.68,-2880.00,13203.69,8048.10,9988.90,4941.25,60.03,60.48,A,210.91,213.69,212.29,368.41,370.06,364.83,212.67,214.60,213.80,370.03,372.22,368.08,213.41,215.20,214.77,370.97,373.87,369.49,27.74,43.46,20.85,40.14,46.49,31.82,53.53,55.99,48.24,0.84,0.91,0.81,IND,IND,IND,0.90,0.93,0.90,IND,IND,IND,0.93,0.94,0.96,IND,IND,IND,A,07/04/2023 16:30,B,07/04/2023 16:35,C,07/04/2023 16:30,B,07/04/2023 16:35,C,07/04/2023 16:34,B,07/04/2023 16:35,C,07/04/2023 16:39,A,07/04/2023 16:32,59.97,60.06,60.02,07/04/2023 16:31,07/04/2023 16:36,Válido,-19876.93,55144.80,17633.93,-37510.86,-10984.43,13887.33,1451.45,-12435.88,-9788.04,-2642.87,1287.49,160.96,57968.40,7825.69,16243.13,109400.80,7177.38,15337.30,-108097.50,3085.63,5324.49,-18429.15,3085.63,5324.49,-18429.15,0.00,0.00,-17430.88
07/04/2023 16:50,211.84,210.94,212.62,211.96,48.27,43.93,60.65,40.22,366.91,366.37,369.19,365.16,0.95,0.93,0.97,0.95,IND,IND,IND,IND,12944.33,8579.63,12460.12,-8095.42,4150.99,3501.48,3323.60,-2674.08,13593.61,9266.63,12895.77,8525.64,59.99,87.88,A,210.23,212.14,211.49,365.37,368.54,364.02,211.89,213.78,212.76,368.50,370.83,366.43,213.04,214.97,214.44,370.53,373.56,368.76,31.81,43.83,22.42,39.02,49.97,33.18,53.25,68.41,43.67,0.83,0.92,0.79,IND,IND,IND,0.90,0.94,0.88,IND,IND,IND,0.93,0.97,0.95,IND,IND,IND,A,07/04/2023 16:48,B,07/04/2023 16:40,C,07/04/2023 16:49,B,07/04/2023 16:40,C,07/04/2023 16:40,B,07/04/2023 16:49,C,07/04/2023 16:42,A,07/04/2023 16:47,59.97,60.06,60.01,07/04/2023 16:46,07/04/2023 16:44,Válido,-19875.05,55146.68,17635.82,-37510.86,-10983.79,13887.97,1452.09,-12435.88,-9788.04,-2642.87,1288.14,160.96,57970.39,4178.64,11623.11,109400.80,3953.45,10767.98,-108097.50,1343.81,4309.30,-18429.15,1343.81,4309.30,-18429.15,0.00,0.00,-17430.88
07/04/2023 17:00,213.02,212.29,213.90,212.86,42.64,38.42,51.83,37.67,368.95,369.06,370.77,367.01,0.93,0.93,0.93,0.94,IND,IND,IND,IND,10432.65,7570.20,10362.99,-7500.54,4142.00,3037.96,3937.06,-2833.01,11224.81,8157.03,11085.66,8017.73,60.00,82.48,A,210.69,212.37,211.59,365.81,368.92,364.73,211.68,213.62,212.39,368.21,370.14,366.13,212.35,214.09,212.87,369.19,370.96,367.19,33.85,44.66,37.55,41.88,53.38,41.65,53.32,67.76,54.89,0.90,0.91,0.93,IND,IND,IND,0.93,0.95,0.94,IND,IND,IND,0.95,0.97,0.97,IND,IND,IND,A,07/04/2023 16:50,B,07/04/2023 16:57,C,07/04/2023 16:50,B,07/04/2023 16:51,A,07/04/2023 16:59,B,07/04/2023 16:51,A,07/04/2023 16:59,A,07/04/2023 16:56,59.95,60.03,59.99,07/04/2023 16:50,07/04/2023 16:58,Válido,-19873.27,55148.46,17637.60,-37510.86,-10983.12,13888.63,1452.75,-12435.88,-9788.04,-2642.87,1288.80,160.96,57972.30,11784.10,11784.10,109400.80,11072.21,11072.21,-108097.50,3997.21,3997.21,-18429.15,3997.21,3997.21,-18429.15,0.00,0.00,-17430.88
07/04/2023 17:10,212.09,211.31,213.12,211.84,43.95,40.86,52.72,38.28,367.34,367.70,369.36,364.95,0.96,0.95,0.93,0.92,IND,IND,IND,IND,11251.65,8243.51,10502.90,-7494.77,3462.52,2565.77,3992.24,-3095.49,11772.37,8633.58,11236.06,8108.86,60.01,86.92,A,211.22,212.62,210.87,367.16,368.19,364.68,212.25,213.78,212.38,368.99,370.18,366.57,212.80,214.40,213.02,369.92,371.32,367.52,32.31,48.29,31.45,37.04,52.04,40.93,49.31,61.03,58.78,0.91,0.92,0.90,IND,IND,IND,0.94,0.93,0.93,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,C,07/04/2023 17:09,B,07/04/2023 17:01,C,07/04/2023 17:09,B,07/04/2023 17:07,C,07/04/2023 17:08,B,07/04/2023 17:03,C,07/04/2023 17:09,A,07/04/2023 17:06,59.97,60.06,60.00,07/04/2023 17:04,07/04/2023 17:08,Válido,-19871.66,55150.07,17639.21,-37510.86,-10982.52,13889.23,1453.35,-12435.88,-9788.04,-2642.87,1289.40,160.96,57974.02,6875.85,11784.10,109400.80,6433.95,11072.21,-108097.50,2392.92,3997.21,-18429.15,2392.92,3997.21,-18429.15,0.00,0.00,-17430.88
07/04/2023 17:20,210.98,210.53,211.76,210.65,45.89,34.72,56.82,46.13,365.42,365.39,366.87,363.99,0.89,0.92,0.93,0.95,IND,IND,IND,IND,8663.14,6702.31,11233.53,-9272.70,4324.89,2916.69,4310.70,-2902.50,9682.70,7309.45,12032.22,9716.35,59.97,92.76,A,210.49,211.66,210.48,365.21,366.69,363.87,211.26,212.69,211.55,367.00,368.66,365.02,212.01,213.36,212.05,368.24,369.65,366.03,29.72,51.07,36.20,35.81,55.66,41.03,45.09,64.44,50.58,0.90,0.92,0.92,IND,IND,IND,0.93,0.93,0.94,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,C,07/04/2023 17:19,B,07/04/2023 17:10,C,07/04/2023 17:19,B,07/04/2023 17:10,A,07/04/2023 17:12,B,07/04/2023 17:15,A,07/04/2023 17:14,A,07/04/2023 17:10,59.96,60.04,59.99,07/04/2023 17:15,07/04/2023 17:10,Válido,-19870.01,55151.72,17640.86,-37510.86,-10981.83,13889.92,1454.04,-12435.88,-9788.04,-2642.87,1290.09,160.96,57975.80,3689.58,10345.45,109400.80,3365.47,9664.74,-108097.50,1509.13,3649.81,-18429.15,1509.13,3649.81,-18429.15,0.00,0.00,-17430.88
07/04/2023 17:30,211.01,209.97,211.83,211.23,48.54,44.42,59.28,41.93,365.46,365.15,367.74,363.50,0.92,0.94,0.94,0.96,IND,IND,IND,IND,11977.29,8730.03,11786.82,-8539.56,5262.01,3280.03,4333.75,-2351.78,13082.21,9325.88,12558.29,8857.48,60.00,94.52,A,208.48,210.89,209.97,363.75,365.71,360.95,209.71,211.63,210.59,364.87,366.84,362.80,210.65,212.13,211.23,366.04,367.77,364.21,34.55,55.30,41.04,46.38,58.73,46.87,68.04,67.85,58.79,0.91,0.93,0.94,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,07/04/2023 17:27,B,07/04/2023 17:20,C,07/04/2023 17:27,B,07/04/2023 17:29,A,07/04/2023 17:20,A,07/04/2023 17:21,A,07/04/2023 17:26,A,07/04/2023 17:20,59.92,60.01,59.97,07/04/2023 17:27,07/04/2023 17:20,Válido,-19868.13,55153.61,17642.74,-37510.86,-10981.01,13890.74,1454.87,-12435.88,-9788.04,-2642.87,1290.91,160.96,57977.86,11911.46,11911.46,109400.80,10894.67,10894.67,-108097.50,4796.94,4796.94,-18429.15,4796.94,4796.94,-18429.15,0.00,0.00,-17430.88
07/04/2023 17:40,211.74,211.65,212.37,211.21,58.24,34.03,76.35,64.35,366.74,366.06,368.09,366.06,0.92,0.93,0.97,0.98,IND,IND,IND,IND,9112.96,6692.75,15720.11,-13299.90,3830.32,2660.31,3974.73,-2804.72,9885.21,7202.10,16214.82,13592.42,60.02,121.50,A,209.70,211.55,210.64,364.69,367.26,363.05,211.18,212.65,211.42,366.62,368.37,365.25,212.06,213.36,212.13,367.75,369.49,366.49,32.46,57.36,41.76,40.80,65.59,56.15,47.60,84.05,69.05,0.92,0.93,0.96,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,A,07/04/2023 17:30,B,07/04/2023 17:34,C,07/04/2023 17:30,B,07/04/2023 17:31,A,07/04/2023 17:39,B,07/04/2023 17:38,A,07/04/2023 17:31,A,07/04/2023 17:36,59.95,60.06,60.00,07/04/2023 17:31,07/04/2023 17:34,Válido,-19866.48,55155.24,17644.38,-37510.86,-10980.29,13891.47,1455.59,-12435.88,-9788.04,-2642.87,1291.63,160.96,57979.66,7197.13,11911.46,109400.80,6574.20,10894.67,-108097.50,2896.36,4796.94,-18429.15,2896.36,4796.94,-18429.15,0.00,0.00,-17430.88
07/04/2023 17:50,213.75,213.58,214.66,213.02,56.66,32.98,69.40,67.62,370.22,369.90,371.19,369.57,0.85,0.90,0.97,0.98,IND,IND,IND,IND,6614.16,6336.46,14426.97,-14149.27,4085.65,3075.56,3709.41,-2699.32,7774.29,7043.43,14896.21,14404.45,60.00,117.23,A,209.44,210.41,208.87,362.80,364.62,362.06,212.09,212.80,211.42,366.84,368.63,366.61,216.31,217.49,215.76,374.85,375.93,374.25,30.40,63.68,62.84,33.19,76.44,65.13,44.27,88.53,74.07,0.89,0.96,0.97,IND,IND,IND,0.94,0.97,0.98,IND,IND,IND,0.96,0.98,0.98,IND,IND,IND,C,07/04/2023 17:45,B,07/04/2023 17:49,C,07/04/2023 17:45,B,07/04/2023 17:49,A,07/04/2023 17:40,B,07/04/2023 17:46,A,07/04/2023 17:49,A,07/04/2023 17:44,59.96,60.07,60.00,07/04/2023 17:44,07/04/2023 17:41,Válido,-19864.99,55156.73,17645.87,-37510.86,-10979.72,13892.03,1456.15,-12435.88,-9788.04,-2642.87,1292.19,160.96,57981.26,2988.16,10596.51,109400.80,2735.51,9793.10,-108097.50,1156.52,3983.07,-18429.15,1156.52,3983.07,-18429.15,0.00,0.00,-17430.88
07/04/2023 18:00,210.61,210.55,211.10,210.17,66.21,41.42,86.40,70.80,364.77,363.73,366.25,364.31,0.91,0.88,0.96,0.96,IND,IND,IND,IND,10901.02,7660.67,17540.50,-14300.14,5053.00,4169.16,4999.60,-4115.76,12015.20,8721.68,18239.11,14880.64,60.01,131.45,A,208.89,208.90,207.91,360.32,362.51,361.20,211.61,211.83,210.80,365.32,367.15,366.03,213.89,214.80,213.18,370.19,371.46,370.05,28.08,66.83,61.93,31.95,80.73,70.06,43.09,95.53,90.27,0.83,0.94,0.96,IND,IND,IND,0.88,0.96,0.97,IND,IND,IND,0.91,0.97,0.99,IND,IND,IND,C,07/04/2023 17:56,B,07/04/2023 17:50,A,07/04/2023 17:57,B,07/04/2023 17:50,A,07/04/2023 17:51,B,07/04/2023 17:58,A,07/04/2023 17:57,A,07/04/2023 17:50,59.94,60.04,59.99,07/04/2023 17:53,07/04/2023 17:59,Válido,-19863.67,55158.06,17647.20,-37510.86,-10978.95,13892.80,1456.93,-12435.88,-9788.04,-2642.87,1292.97,160.96,57982.81,9213.72,9213.72,109400.80,8051.58,8051.58,-108097.50,4264.00,4264.00,-18429.15,4264.00,4264.00,-18429.15,0.00,0.00,-17430.88
07/04/2023 18:10,210.82,211.19,211.13,210.15,70.44,39.09,90.50,81.73,365.14,364.25,365.90,365.28,0.86,0.90,0.95,0.97,IND,IND,IND,IND,8934.36,7389.83,18242.83,-16698.30,5338.29,3680.03,5681.32,-4023.06,10407.69,8255.44,19107.02,17176.10,60.03,149.12,A,209.82,210.11,209.05,362.47,364.23,362.92,210.57,211.09,209.86,364.15,365.48,364.16,211.46,212.21,210.48,366.13,366.57,365.63,35.62,72.19,68.60,40.42,80.36,74.92,54.42,97.46,89.18,0.85,0.93,0.96,IND,IND,IND,0.90,0.94,0.97,IND,IND,IND,0.93,0.96,0.97,IND,IND,IND,C,07/04/2023 18:06,B,07/04/2023 18:08,A,07/04/2023 18:02,B,07/04/2023 18:08,A,07/04/2023 18:03,B,07/04/2023 18:00,A,07/04/2023 18:01,A,07/04/2023 18:08,59.98,60.07,60.02,07/04/2023 18:05,07/04/2023 18:08,Válido,-19862.26,55159.47,17648.61,-37510.86,-10978.06,13893.69,1457.82,-12435.88,-9788.04,-2642.87,1293.86,160.96,57984.49,6695.26,9213.72,109400.80,5630.78,8051.58,-108097.50,3559.52,4264.00,-18429.15,3559.52,4264.00,-18429.15,0.00,0.00,-17430.88
07/04/2023 18:20,212.15,211.88,213.22,211.35,61.62,47.15,67.33,70.38,367.45,368.11,368.27,365.97,0.87,0.94,0.93,0.97,IND,IND,IND,IND,8373.97,9430.88,13325.97,-14382.88,4843.28,3298.02,5342.55,-3797.28,9673.71,9990.91,14357.03,14875.71,60.06,131.28,A,210.39,210.71,209.87,363.60,365.33,363.69,211.63,212.60,210.99,366.88,367.59,365.74,212.55,213.59,211.95,368.68,369.31,367.06,38.07,66.75,66.41,43.69,73.00,73.23,54.62,93.87,86.78,0.89,0.92,0.95,IND,IND,IND,0.93,0.94,0.97,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,C,07/04/2023 18:11,B,07/04/2023 18:16,A,07/04/2023 18:10,B,07/04/2023 18:15,A,07/04/2023 18:10,B,07/04/2023 18:10,A,07/04/2023 18:10,A,07/04/2023 18:19,59.98,60.10,60.04,07/04/2023 18:10,07/04/2023 18:18,Válido,-19860.89,55160.83,17649.97,-37510.86,-10977.24,13894.51,1458.64,-12435.88,-9788.04,-2642.87,1294.68,160.96,57986.09,3008.56,10065.10,109400.80,2519.99,8561.62,-108097.50,1622.01,5213.54,-18429.15,1622.01,5213.54,-18429.15,0.00,0.00,-17430.88
07/04/2023 18:30,212.86,212.83,213.15,212.61,61.57,42.21,79.74,62.76,368.68,368.14,369.98,367.93,0.90,0.93,0.94,0.96,IND,IND,IND,IND,11468.86,8384.77,15953.48,-12869.39,5567.56,3227.18,5863.67,-3523.28,12748.82,8984.38,16996.94,13342.97,60.07,128.98,A,211.47,211.87,210.95,365.89,367.71,365.46,212.12,212.67,211.61,367.14,368.60,366.49,212.99,213.63,212.81,368.97,370.40,368.24,41.83,66.98,62.59,45.47,82.04,69.25,55.40,95.86,77.58,0.92,0.93,0.96,IND,IND,IND,0.93,0.95,0.96,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,C,07/04/2023 18:23,B,07/04/2023 18:20,C,07/04/2023 18:24,B,07/04/2023 18:29,A,07/04/2023 18:21,B,07/04/2023 18:20,A,07/04/2023 18:27,A,07/04/2023 18:20,59.97,60.08,60.03,07/04/2023 18:24,07/04/2023 18:29,Válido,-19858.99,55162.73,17651.87,-37510.86,-10976.38,13895.37,1459.49,-12435.88,-9788.04,-2642.87,1295.54,160.96,57988.17,2.83,11356.38,109400.80,2.55,10124.55,-108097.50,1.24,5041.62,-18429.15,1.24,5041.62,-18429.15,0.00,0.00,-17430.88
07/04/2023 18:40,212.55,212.47,213.14,212.05,65.60,43.62,76.99,76.18,368.14,367.81,368.95,367.66,0.83,0.92,0.94,0.97,IND,IND,IND,IND,8207.16,8556.66,15378.66,-15728.16,5599.15,3559.18,5722.88,-3682.90,9935.19,9267.37,16408.97,16153.60,59.98,139.76,A,212.04,211.45,210.84,366.12,366.77,366.59,212.63,213.02,212.00,367.96,368.82,367.63,213.06,213.72,212.78,369.11,370.22,368.51,41.93,69.49,61.09,42.78,76.64,72.33,50.78,92.87,89.33,0.92,0.91,0.96,IND,IND,IND,0.93,0.93,0.97,IND,IND,IND,0.95,0.95,0.98,IND,IND,IND,C,07/04/2023 18:33,B,07/04/2023 18:30,A,07/04/2023 18:33,B,07/04/2023 18:30,A,07/04/2023 18:36,B,07/04/2023 18:33,B,07/04/2023 18:33,A,07/04/2023 18:33,59.93,60.07,60.02,07/04/2023 18:39,07/04/2023 18:30,Válido,-19857.52,55164.20,17653.34,-37510.86,-10975.46,13896.29,1460.41,-12435.88,-9788.04,-2642.87,1296.45,160.96,57989.91,6953.31,11356.38,109400.80,5877.44,10124.55,-108097.50,3677.62,5041.62,-18429.15,3677.62,5041.62,-18429.15,0.00,0.00,-17430.88
07/04/2023 18:50,213.43,212.82,214.11,213.35,62.56,54.25,72.35,61.08,369.66,369.46,371.36,368.16,0.93,0.95,0.94,0.96,IND,IND,IND,IND,13024.79,10934.22,14560.54,-12469.97,5210.41,3705.21,5286.96,-3781.76,14028.32,11544.95,15490.69,13030.81,60.01,126.58,A,211.87,213.02,211.96,367.54,368.73,366.92,212.74,213.68,212.82,368.73,370.46,367.95,213.14,214.27,213.40,369.83,371.48,368.57,40.57,69.76,61.00,47.34,73.91,63.98,62.66,87.13,79.20,0.91,0.93,0.96,IND,IND,IND,0.93,0.94,0.96,IND,IND,IND,0.96,0.95,0.98,IND,IND,IND,A,07/04/2023 18:40,B,07/04/2023 18:46,C,07/04/2023 18:40,B,07/04/2023 18:49,A,07/04/2023 18:44,B,07/04/2023 18:48,A,07/04/2023 18:43,A,07/04/2023 18:46,59.96,60.04,60.00,07/04/2023 18:40,07/04/2023 18:46,Válido,-19855.66,55166.07,17655.21,-37510.86,-10974.61,13897.14,1461.27,-12435.88,-9788.04,-2642.87,1297.31,160.96,57991.96,4481.98,10701.56,109400.80,4169.21,9171.15,-108097.50,1641.70,5453.34,-18429.15,1641.70,5453.34,-18429.15,0.00,0.00,-17430.88
07/04/2023 19:00,213.76,213.68,214.38,213.21,65.44,46.95,82.64,66.74,370.22,369.97,371.71,368.99,0.95,0.95,0.96,0.96,IND,IND,IND,IND,12841.14,9501.45,16960.08,-13620.39,4222.02,3218.31,5122.29,-4118.58,13517.41,10031.70,17716.72,14229.46,60.01,133.84,A,212.56,213.59,212.81,369.14,370.67,367.84,213.44,214.72,213.51,370.51,371.94,368.93,213.89,215.27,213.99,371.46,372.63,369.69,46.86,65.27,59.97,49.10,69.94,62.57,56.50,85.53,73.20,0.94,0.92,0.95,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,A,07/04/2023 18:50,B,07/04/2023 18:56,C,07/04/2023 18:50,B,07/04/2023 18:53,A,07/04/2023 18:59,B,07/04/2023 18:58,B,07/04/2023 18:58,A,07/04/2023 18:52,59.95,60.06,60.01,07/04/2023 18:56,07/04/2023 18:54,Válido,-19853.79,55167.94,17657.08,-37510.86,-10973.83,13897.92,1462.04,-12435.88,-9788.04,-2642.87,1298.09,160.96,57993.99,3.00,12591.81,109400.80,2.85,11652.63,-108097.50,0.94,4745.85,-18429.15,0.94,4745.85,-18429.15,0.00,0.00,-17430.88
07/04/2023 19:10,214.46,214.20,214.92,214.25,59.89,47.08,71.61,60.97,371.44,371.12,372.75,370.44,0.92,0.94,0.94,0.96,IND,IND,IND,IND,11449.68,9508.13,14425.30,-12483.75,4881.89,3361.07,5364.68,-3843.85,12447.01,10084.70,15390.55,13062.13,60.00,123.49,A,213.34,213.94,212.68,369.64,370.99,368.62,214.09,214.76,213.69,370.85,372.09,369.93,214.48,215.17,214.27,371.56,372.84,370.71,42.22,68.76,58.43,45.00,73.85,64.63,56.44,89.62,75.90,0.93,0.93,0.94,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,C,07/04/2023 19:03,B,07/04/2023 19:08,C,07/04/2023 19:01,B,07/04/2023 19:09,A,07/04/2023 19:07,B,07/04/2023 19:01,B,07/04/2023 19:03,A,07/04/2023 19:01,59.96,60.05,60.01,07/04/2023 19:07,07/04/2023 19:02,Válido,-19851.99,55169.74,17658.88,-37510.86,-10973.08,13898.67,1462.80,-12435.88,-9788.04,-2642.87,1298.84,160.96,57995.95,7822.48,12591.81,109400.80,7204.38,11652.63,-108097.50,3021.40,4745.85,-18429.15,3021.40,4745.85,-18429.15,0.00,0.00,-17430.88
07/04/2023 19:20,211.62,211.71,212.35,210.80,62.88,42.62,73.69,72.33,366.52,366.66,367.24,365.67,0.91,0.95,0.94,0.96,IND,IND,IND,IND,8635.55,8544.20,14781.95,-14690.60,3958.39,2903.46,5135.63,-4080.70,9499.56,9024.05,15648.66,15246.83,60.04,134.14,A,211.12,211.70,210.15,365.59,366.28,364.77,212.70,213.11,212.39,367.98,369.62,367.74,214.68,215.27,214.61,371.63,373.52,371.18,32.93,71.37,57.81,39.96,75.43,63.02,55.95,89.25,79.53,0.90,0.91,0.95,IND,IND,IND,0.93,0.94,0.96,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,C,07/04/2023 19:18,B,07/04/2023 19:11,C,07/04/2023 19:19,B,07/04/2023 19:11,A,07/04/2023 19:18,B,07/04/2023 19:13,A,07/04/2023 19:16,A,07/04/2023 19:19,59.98,60.06,60.02,07/04/2023 19:14,07/04/2023 19:19,Válido,-19850.31,55171.42,17660.56,-37510.86,-10972.23,13899.52,1463.65,-12435.88,-9788.04,-2642.87,1299.69,160.96,57997.84,3206.81,12159.17,109400.80,2834.01,11088.43,-108097.50,1483.25,4944.15,-18429.15,1483.25,4944.15,-18429.15,0.00,0.00,-17430.88
07/04/2023 19:30,210.80,210.96,211.60,209.84,64.38,41.46,75.30,76.37,365.10,365.18,365.77,364.36,0.90,0.93,0.95,0.96,IND,IND,IND,IND,7867.25,8135.31,15109.20,-15377.26,3757.57,3213.94,5054.69,-4511.07,8718.54,8747.16,15932.29,16025.29,60.00,136.49,A,210.72,210.57,209.06,363.71,364.86,364.05,211.32,211.64,210.59,365.36,366.74,365.21,212.12,212.47,211.44,366.81,368.22,366.53,33.42,71.40,57.02,36.18,73.90,64.84,44.29,82.97,88.39,0.90,0.94,0.94,IND,IND,IND,0.92,0.95,0.96,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,C,07/04/2023 19:28,B,07/04/2023 19:20,A,07/04/2023 19:25,B,07/04/2023 19:21,A,07/04/2023 19:21,C,07/04/2023 19:28,A,07/04/2023 19:29,A,07/04/2023 19:20,59.95,60.06,60.01,07/04/2023 19:29,07/04/2023 19:23,Válido,-19848.85,55172.88,17662.02,-37510.86,-10971.54,13900.21,1464.33,-12435.88,-9788.04,-2642.87,1300.38,160.96,57999.45,1.94,9670.96,109400.80,1.75,8677.63,-108097.50,0.84,4219.98,-18429.15,0.84,4219.98,-18429.15,0.00,0.00,-17430.88
07/04/2023 19:40,211.08,211.14,211.48,210.62,56.84,39.73,72.37,58.42,365.59,365.23,366.79,364.75,0.94,0.92,0.94,0.93,IND,IND,IND,IND,10668.06,7743.90,14402.08,-11477.91,3975.44,3227.27,5179.63,-4431.47,11384.71,8389.47,15305.17,12303.67,60.03,115.61,A,210.73,210.94,209.49,364.41,365.23,364.10,211.26,211.44,210.28,365.16,366.33,364.83,211.61,211.79,210.82,365.94,367.19,365.31,34.29,72.10,57.98,36.22,74.82,64.66,45.58,84.90,82.43,0.90,0.94,0.93,IND,IND,IND,0.91,0.94,0.94,IND,IND,IND,0.93,0.95,0.96,IND,IND,IND,C,07/04/2023 19:30,B,07/04/2023 19:38,C,07/04/2023 19:30,B,07/04/2023 19:38,A,07/04/2023 19:35,B,07/04/2023 19:32,A,07/04/2023 19:34,A,07/04/2023 19:30,59.97,60.04,60.01,07/04/2023 19:30,07/04/2023 19:35,Válido,-19847.33,55174.39,17663.53,-37510.86,-10970.89,13900.86,1464.98,-12435.88,-9788.04,-2642.87,1301.03,160.96,58001.10,6596.04,9670.96,109400.80,6051.61,8677.63,-108097.50,2604.72,4219.98,-18429.15,2604.72,4219.98,-18429.15,0.00,0.00,-17430.88
07/04/2023 19:50,211.30,211.61,210.90,211.38,64.87,41.65,97.98,54.97,365.96,364.26,368.02,365.60,0.97,0.95,0.97,0.94,IND,IND,IND,IND,17451.05,8333.52,19987.16,-10869.64,4007.06,2872.26,5243.66,-4108.86,17905.18,8814.62,20663.56,11620.32,60.01,129.55,A,211.06,210.52,209.51,363.80,365.45,364.50,211.48,211.21,210.90,364.90,367.12,365.35,211.82,211.88,211.66,366.28,368.65,365.97,39.58,71.59,53.90,40.66,85.67,61.05,46.93,100.43,78.16,0.92,0.94,0.92,IND,IND,IND,0.94,0.96,0.95,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,C,07/04/2023 19:44,B,07/04/2023 19:40,A,07/04/2023 19:48,B,07/04/2023 19:49,A,07/04/2023 19:40,B,07/04/2023 19:48,C,07/04/2023 19:44,A,07/04/2023 19:48,59.96,60.04,60.01,07/04/2023 19:40,07/04/2023 19:48,Válido,-19845.14,55176.59,17665.72,-37510.86,-10970.19,13901.56,1465.69,-12435.88,-9788.04,-2642.87,1301.73,160.96,58003.40,4852.59,10961.46,109400.80,4620.78,10198.39,-108097.50,1454.23,3956.73,-18429.15,1454.23,3956.73,-18429.15,0.00,0.00,-17430.88
07/04/2023 20:00,211.32,211.40,212.05,210.51,62.24,45.38,73.89,67.44,366.01,366.27,366.93,364.83,0.95,0.95,0.95,0.95,IND,IND,IND,IND,10515.88,9141.18,14860.95,-13486.25,3441.53,2909.21,4966.81,-4434.49,11064.72,9592.95,15668.98,14196.60,60.01,129.74,A,210.44,210.11,209.95,362.88,366.26,363.53,211.25,211.91,211.08,366.01,367.71,364.76,211.80,212.46,211.59,367.12,368.41,365.89,41.57,72.46,54.08,52.42,79.02,61.28,66.77,112.98,75.53,0.94,0.95,0.93,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,C,07/04/2023 19:53,B,07/04/2023 19:53,A,07/04/2023 19:50,B,07/04/2023 19:53,A,07/04/2023 19:50,B,07/04/2023 19:50,C,07/04/2023 19:53,A,07/04/2023 19:52,59.98,60.05,60.01,07/04/2023 19:50,07/04/2023 19:54,Válido,-19842.74,55178.98,17668.12,-37510.86,-10969.56,13902.19,1466.31,-12435.88,-9788.04,-2642.87,1302.36,160.96,58005.88,2.46,14770.78,109400.80,2.34,14211.80,-108097.50,0.76,3969.40,-18429.15,0.76,3969.40,-18429.15,0.00,0.00,-17430.88
07/04/2023 20:10,211.20,211.07,211.99,210.53,59.88,44.04,69.83,65.78,365.80,365.85,366.87,364.67,0.93,0.94,0.95,0.95,IND,IND,IND,IND,9587.28,8726.60,14051.92,-13191.24,3644.79,3201.18,4659.09,-4215.49,10256.72,9295.22,14804.17,13848.43,60.01,123.26,A,210.32,211.62,210.11,365.40,366.28,363.35,211.14,212.14,210.64,366.21,367.12,364.62,211.55,212.57,211.04,366.87,367.77,365.56,43.83,68.83,64.99,50.13,73.21,68.39,65.42,81.47,76.98,0.94,0.94,0.95,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,C,07/04/2023 20:07,B,07/04/2023 20:06,C,07/04/2023 20:03,B,07/04/2023 20:08,A,07/04/2023 20:09,B,07/04/2023 20:03,A,07/04/2023 20:09,A,07/04/2023 20:04,59.96,60.05,60.01,07/04/2023 20:05,07/04/2023 20:07,Válido,-19840.89,55180.84,17669.98,-37510.86,-10968.97,13902.79,1466.91,-12435.88,-9788.04,-2642.87,1302.95,160.96,58007.84,7809.76,14770.78,109400.80,7431.79,14211.80,-108097.50,2387.32,3969.40,-18429.15,2387.32,3969.40,-18429.15,0.00,0.00,-17430.88
