Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
07/04/2023 20:20,210.79,210.87,211.42,210.08,63.17,43.77,73.28,72.46,365.09,364.99,365.76,364.52,0.90,0.93,0.95,0.96,IND,IND,IND,IND,8643.36,8573.60,14678.88,-14609.13,4095.68,3416.49,4956.81,-4277.61,9564.64,9229.25,15493.21,15222.51,60.00,131.30,A,210.37,210.50,209.05,363.35,364.22,363.46,210.99,211.61,210.18,365.35,366.13,364.50,211.59,212.18,211.07,366.33,367.72,365.63,41.80,68.37,61.83,46.56,75.52,71.80,55.61,101.91,94.29,0.92,0.94,0.94,IND,IND,IND,0.94,0.95,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,C,07/04/2023 20:15,B,07/04/2023 20:14,A,07/04/2023 20:12,B,07/04/2023 20:14,A,07/04/2023 20:15,B,07/04/2023 20:12,A,07/04/2023 20:19,A,07/04/2023 20:11,59.96,60.06,60.01,07/04/2023 20:16,07/04/2023 20:14,Válido,-19839.22,55182.51,17671.65,-37510.86,-10968.33,13903.43,1467.55,-12435.88,-9788.04,-2642.87,1303.59,160.96,58009.63,1120.64,35.19,109400.80,1043.50,32.72,-108097.50,407.06,12.93,-18429.15,407.06,12.93,-18429.15,0.00,0.00,-17430.88
07/04/2023 20:30,211.37,211.40,212.28,210.43,61.06,42.87,69.36,70.96,366.10,366.54,366.73,365.01,0.90,0.94,0.94,0.96,IND,IND,IND,IND,8037.04,8520.06,13909.80,-14392.81,3941.02,3086.99,4828.66,-3974.63,8951.30,9062.06,14724.07,14931.53,60.02,129.02,A,210.65,210.45,209.70,363.39,365.49,363.99,211.23,211.51,210.31,365.08,366.43,364.92,211.66,212.32,210.72,366.65,367.21,365.51,38.59,68.48,67.58,41.72,81.32,70.60,50.56,107.68,78.81,0.92,0.94,0.95,IND,IND,IND,0.93,0.96,0.96,IND,IND,IND,0.95,0.97,0.97,IND,IND,IND,C,07/04/2023 20:22,B,07/04/2023 20:29,A,07/04/2023 20:27,B,07/04/2023 20:26,A,07/04/2023 20:29,B,07/04/2023 20:27,A,07/04/2023 20:25,A,07/04/2023 20:29,59.97,60.06,60.01,07/04/2023 20:29,07/04/2023 20:26,Válido,-19837.48,55184.25,17673.39,-37510.86,-10967.68,13904.07,1468.19,-12435.88,-9788.04,-2642.87,1304.24,160.96,58011.49,8568.80,8568.80,109400.80,8006.49,8006.49,-108097.50,2973.03,2973.03,-18429.15,2973.03,2973.03,-18429.15,0.00,0.00,-17430.88
07/04/2023 20:40,211.13,211.29,211.52,210.58,62.37,40.22,78.22,68.67,365.68,365.25,366.63,365.15,0.91,0.93,0.94,0.96,IND,IND,IND,IND,9681.55,7926.73,15632.38,-13877.57,4422.76,3065.40,5421.91,-4064.54,10643.93,8498.81,16545.95,14460.55,60.01,131.63,A,210.37,210.34,209.32,363.58,364.77,363.37,211.17,211.38,210.28,365.15,366.14,364.76,212.14,212.14,210.85,366.48,367.24,366.28,39.15,71.40,65.20,43.96,79.91,71.32,53.41,91.82,82.68,0.93,0.94,0.94,IND,IND,IND,0.94,0.95,0.96,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,C,07/04/2023 20:39,B,07/04/2023 20:30,C,07/04/2023 20:36,B,07/04/2023 20:30,A,07/04/2023 20:34,B,07/04/2023 20:32,A,07/04/2023 20:35,A,07/04/2023 20:36,59.95,60.06,60.01,07/04/2023 20:34,07/04/2023 20:35,Válido,-19835.74,55185.98,17675.12,-37510.86,-10966.99,13904.77,1468.89,-12435.88,-9788.04,-2642.87,1304.93,160.96,58013.36,7470.20,8568.80,109400.80,6925.67,8006.49,-108097.50,2794.59,2973.03,-18429.15,2794.59,2973.03,-18429.15,0.00,0.00,-17430.88
07/04/2023 20:50,211.15,210.63,212.08,210.72,67.40,60.26,75.38,66.57,365.70,365.99,367.24,363.87,0.95,0.95,0.95,0.96,IND,IND,IND,IND,13880.03,12045.59,15235.57,-13401.14,4698.15,3998.35,4846.12,-4146.32,14653.59,12691.85,15987.73,14027.92,60.02,135.10,A,210.28,211.03,209.55,364.77,365.32,363.53,210.95,211.74,210.65,365.62,366.73,364.57,211.71,212.24,210.98,366.28,367.51,365.80,39.56,75.37,66.36,52.50,77.44,69.07,66.43,85.80,83.11,0.93,0.94,0.95,IND,IND,IND,0.94,0.95,0.96,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,C,07/04/2023 20:42,B,07/04/2023 20:49,C,07/04/2023 20:46,B,07/04/2023 20:49,A,07/04/2023 20:40,B,07/04/2023 20:41,A,07/04/2023 20:43,A,07/04/2023 20:49,59.96,60.05,60.00,07/04/2023 20:42,07/04/2023 20:47,Válido,-19833.75,55187.98,17677.12,-37510.86,-10966.16,13905.59,1469.71,-12435.88,-9788.04,-2642.87,1305.76,160.96,58015.52,4751.82,11367.92,109400.80,4433.48,10484.58,-108097.50,1706.81,4381.27,-18429.15,1706.81,4381.27,-18429.15,0.00,0.00,-17430.88
07/04/2023 21:00,209.70,209.61,210.05,209.45,72.41,56.35,90.60,70.28,363.20,362.64,364.83,362.13,0.97,0.96,0.96,0.96,IND,IND,IND,IND,15579.05,11394.70,18304.15,-14119.80,4155.59,3107.68,5209.82,-4161.91,16123.76,11810.88,19031.14,14720.41,60.03,147.87,A,207.98,209.58,209.08,361.58,364.32,359.94,209.63,211.07,209.81,364.16,365.65,362.23,210.82,212.25,210.96,366.19,367.59,364.25,45.28,70.75,65.39,62.56,79.03,70.46,83.28,100.35,79.98,0.95,0.94,0.95,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,07/04/2023 20:58,B,07/04/2023 20:50,C,07/04/2023 20:58,B,07/04/2023 20:50,A,07/04/2023 20:52,B,07/04/2023 20:58,B,07/04/2023 20:59,A,07/04/2023 20:59,59.98,60.05,60.01,07/04/2023 20:50,07/04/2023 20:59,Válido,-19831.36,55190.37,17679.51,-37510.86,-10965.43,13906.32,1470.44,-12435.88,-9788.04,-2642.87,1306.49,160.96,58018.02,14756.56,14756.56,109400.80,13996.55,13996.55,-108097.50,4616.52,4616.52,-18429.15,4616.52,4616.52,-18429.15,0.00,0.00,-17430.88
07/04/2023 21:10,209.87,209.61,210.33,209.66,68.14,55.39,81.46,67.57,363.49,363.19,364.95,362.33,0.94,0.96,0.95,0.96,IND,IND,IND,IND,13772.40,11137.85,16253.10,-13618.55,4795.31,3276.58,5421.19,-3902.46,14583.35,11609.81,17133.38,14166.66,59.99,140.17,A,208.88,209.17,208.13,361.27,362.95,360.92,209.61,210.31,209.40,363.09,364.69,362.18,210.06,211.00,210.22,364.17,366.06,363.09,54.15,73.46,63.24,56.48,84.10,71.76,68.75,108.07,87.31,0.96,0.93,0.94,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,C,07/04/2023 21:01,B,07/04/2023 21:06,C,07/04/2023 21:02,B,07/04/2023 21:08,A,07/04/2023 21:08,B,07/04/2023 21:01,B,07/04/2023 21:06,A,07/04/2023 21:02,59.97,60.05,60.00,07/04/2023 21:05,07/04/2023 21:00,Válido,-19829.05,55192.68,17681.82,-37510.86,-10964.73,13907.02,1471.15,-12435.88,-9788.04,-2642.87,1307.19,160.96,58020.44,9669.76,14756.56,109400.80,9241.85,13996.55,-108097.50,2823.88,4616.52,-18429.15,2823.88,4616.52,-18429.15,0.00,0.00,-17430.88
07/04/2023 21:20,209.93,209.53,210.74,209.52,69.69,58.24,81.89,68.94,363.60,363.53,365.27,361.98,0.96,0.96,0.96,0.95,IND,IND,IND,IND,14436.59,11659.37,16554.28,-13777.06,4143.19,3604.39,4876.64,-4337.84,15019.36,12203.79,17257.63,14443.83,60.01,139.05,A,208.43,209.86,209.25,362.61,364.73,360.92,209.65,210.71,209.83,363.59,365.53,362.36,209.96,211.06,210.18,364.08,366.15,362.89,54.74,78.41,61.62,56.55,80.35,66.26,71.26,90.10,76.19,0.94,0.95,0.95,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,A,07/04/2023 21:18,B,07/04/2023 21:18,C,07/04/2023 21:18,B,07/04/2023 21:15,A,07/04/2023 21:16,B,07/04/2023 21:17,A,07/04/2023 21:18,A,07/04/2023 21:12,59.96,60.05,60.01,07/04/2023 21:10,07/04/2023 21:18,Válido,-19826.68,55195.05,17684.19,-37510.86,-10964.00,13907.76,1471.88,-12435.88,-9788.04,-2642.87,1307.93,160.96,58022.92,5081.98,14511.11,109400.80,4878.10,13840.17,-108097.50,1424.17,4337.59,-18429.15,1424.17,4337.59,-18429.15,0.00,0.00,-17430.88
07/04/2023 21:30,210.09,209.53,210.60,210.13,74.05,65.03,93.51,63.61,363.87,363.29,366.33,361.98,0.98,0.97,0.97,0.96,IND,IND,IND,IND,19543.80,13271.12,19069.76,-12797.08,4139.18,3084.58,4914.73,-3860.12,19977.31,13624.88,19692.90,13366.59,60.03,145.42,A,208.54,209.98,209.20,362.37,364.79,360.63,209.15,210.63,210.03,363.33,365.93,361.57,209.68,211.03,210.48,364.15,366.59,362.58,57.69,79.45,59.01,69.41,84.90,63.42,78.61,100.57,73.70,0.95,0.96,0.94,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,07/04/2023 21:22,B,07/04/2023 21:26,C,07/04/2023 21:22,B,07/04/2023 21:28,A,07/04/2023 21:20,B,07/04/2023 21:29,C,07/04/2023 21:25,A,07/04/2023 21:26,59.97,60.05,60.00,07/04/2023 21:24,07/04/2023 21:28,Válido,-19823.57,55198.16,17687.29,-37510.86,-10963.29,13908.46,1472.58,-12435.88,-9788.04,-2642.87,1308.63,160.96,58026.11,17813.41,17813.41,109400.80,17292.64,17292.64,-108097.50,4236.59,4236.59,-18429.15,4236.59,4236.59,-18429.15,0.00,0.00,-17430.88
07/04/2023 21:40,209.17,208.41,209.23,209.89,82.55,81.25,106.19,60.23,362.28,361.27,365.32,360.25,0.98,0.98,0.97,0.96,IND,IND,IND,IND,25989.55,16560.78,21511.59,-12082.81,5374.91,3530.29,5557.96,-3713.35,26539.53,16932.88,22218.00,12640.54,60.00,157.87,A,208.20,209.08,208.78,360.83,363.80,359.86,209.27,209.93,209.92,362.51,365.35,361.77,209.80,210.67,210.58,363.51,366.83,362.57,58.81,84.77,55.45,67.30,94.56,66.15,83.40,122.09,82.19,0.95,0.95,0.94,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,07/04/2023 21:39,B,07/04/2023 21:30,C,07/04/2023 21:39,B,07/04/2023 21:30,C,07/04/2023 21:32,B,07/04/2023 21:32,C,07/04/2023 21:33,A,07/04/2023 21:38,59.99,60.05,60.02,07/04/2023 21:36,07/04/2023 21:32,Válido,-19820.33,55201.40,17690.53,-37510.86,-10962.49,13909.26,1473.38,-12435.88,-9788.04,-2642.87,1309.43,160.96,58029.45,13372.08,17813.41,109400.80,12970.82,17292.64,-108097.50,3194.67,4236.59,-18429.15,3194.67,4236.59,-18429.15,0.00,0.00,-17430.88
07/04/2023 21:50,209.19,207.85,209.76,209.97,78.55,78.38,96.76,60.52,362.31,361.35,365.65,359.94,0.96,0.96,0.96,0.96,IND,IND,IND,IND,22827.15,15599.62,19430.72,-12203.19,7015.15,4697.51,5860.78,-3543.14,23880.77,16291.56,20295.36,12707.15,60.01,147.90,A,207.54,207.73,208.94,358.76,364.12,359.51,208.25,209.11,209.91,360.71,365.30,360.38,208.98,209.90,210.32,361.92,366.14,361.27,74.44,96.32,56.86,78.35,109.10,62.71,87.51,127.63,75.46,0.95,0.96,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,07/04/2023 21:46,C,07/04/2023 21:41,A,07/04/2023 21:45,B,07/04/2023 21:41,C,07/04/2023 21:47,B,07/04/2023 21:45,C,07/04/2023 21:42,A,07/04/2023 21:40,59.96,60.08,60.01,07/04/2023 21:40,07/04/2023 21:41,Válido,-19816.13,55205.60,17694.73,-37510.86,-10961.43,13910.32,1474.44,-12435.88,-9788.04,-2642.87,1310.49,160.96,58033.78,8648.07,22039.56,109400.80,8350.86,21403.18,-108097.50,2241.51,5187.31,-18429.15,2241.51,5187.31,-18429.15,0.00,0.00,-17430.88
07/04/2023 22:00,209.22,208.61,209.59,209.47,76.64,72.79,93.26,63.87,362.37,362.05,364.68,360.38,0.97,0.97,0.95,0.95,IND,IND,IND,IND,20630.50,14781.41,18586.84,-12737.74,5432.70,3473.70,6048.63,-4089.62,21333.82,15184.09,19546.26,13378.15,60.03,152.95,A,207.57,208.62,208.50,360.41,363.18,359.31,208.34,209.43,209.56,361.60,364.59,360.32,208.95,209.99,210.29,362.30,365.89,361.26,65.95,91.94,56.10,75.82,95.70,65.77,89.82,107.10,82.04,0.96,0.94,0.94,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,07/04/2023 21:51,C,07/04/2023 21:50,C,07/04/2023 21:59,B,07/04/2023 21:50,C,07/04/2023 21:57,B,07/04/2023 21:55,C,07/04/2023 21:59,A,07/04/2023 21:58,59.98,60.06,60.01,07/04/2023 21:54,07/04/2023 21:59,Válido,-19812.61,55209.12,17698.25,-37510.86,-10960.39,13911.36,1475.48,-12435.88,-9788.04,-2642.87,1311.53,160.96,58037.45,23348.98,23348.98,109400.80,22441.05,22441.05,-108097.50,6412.69,6412.69,-18429.15,6412.69,6412.69,-18429.15,0.00,0.00,-17430.88
07/04/2023 22:10,208.79,207.58,209.58,209.22,90.33,93.24,103.13,74.62,361.62,361.43,364.53,358.91,0.96,0.97,0.96,0.96,IND,IND,IND,IND,24426.05,18713.00,20661.19,-14948.14,6785.92,4940.43,6351.43,-4505.94,25351.14,19354.18,21615.39,15612.50,59.99,175.41,A,206.52,208.91,208.35,360.71,363.26,356.85,208.28,209.64,209.42,361.85,364.82,359.87,209.16,210.20,210.23,362.66,366.24,361.54,66.34,90.15,57.96,77.47,94.89,64.79,106.03,111.25,85.07,0.94,0.95,0.93,IND,IND,IND,0.97,0.95,0.95,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,A,07/04/2023 22:04,C,07/04/2023 22:07,C,07/04/2023 22:04,B,07/04/2023 22:07,C,07/04/2023 22:06,B,07/04/2023 22:07,C,07/04/2023 22:05,A,07/04/2023 22:04,59.94,60.06,60.01,07/04/2023 22:04,07/04/2023 22:00,Válido,-19808.99,55212.74,17701.88,-37510.86,-10959.46,13912.30,1476.42,-12435.88,-9788.04,-2642.87,1312.47,160.96,58041.20,14978.30,23348.98,109400.80,14493.61,22441.05,-108097.50,3746.04,6412.69,-18429.15,3746.04,6412.69,-18429.15,0.00,0.00,-17430.88
07/04/2023 22:20,209.22,208.77,209.16,209.73,86.77,70.03,115.23,75.06,362.36,360.68,365.03,361.38,0.96,0.96,0.96,0.97,IND,IND,IND,IND,21984.72,13963.25,23241.52,-15220.04,6696.57,4336.42,6380.29,-4020.14,22981.99,14621.11,24101.37,15742.02,59.99,170.79,A,206.77,208.48,209.17,359.75,364.35,358.03,208.78,209.87,209.76,361.99,365.22,361.19,209.20,210.60,210.31,363.28,366.00,362.07,64.69,88.27,62.39,70.03,97.26,69.21,107.15,123.27,75.19,0.94,0.94,0.94,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,07/04/2023 22:10,B,07/04/2023 22:13,C,07/04/2023 22:10,B,07/04/2023 22:16,C,07/04/2023 22:16,B,07/04/2023 22:19,C,07/04/2023 22:17,A,07/04/2023 22:10,59.98,60.05,60.01,07/04/2023 22:18,07/04/2023 22:10,Válido,-19805.73,55216.00,17705.13,-37510.86,-10958.41,13913.34,1477.46,-12435.88,-9788.04,-2642.87,1313.51,160.96,58044.61,7045.62,21604.66,109400.80,6716.31,20795.71,-108097.50,2121.82,5788.03,-18429.15,2121.82,5788.03,-18429.15,0.00,0.00,-17430.88
07/04/2023 22:30,209.17,209.34,208.46,209.73,85.59,64.01,115.23,77.52,362.28,360.65,363.93,362.26,0.93,0.97,0.94,0.98,IND,IND,IND,IND,19726.81,12945.45,22640.53,-15859.17,7897.40,3456.20,8023.99,-3582.80,21248.90,13398.88,24020.37,16258.83,60.01,180.45,A,207.87,205.37,208.92,357.12,361.94,360.29,209.22,209.61,209.93,361.95,365.21,361.83,209.82,210.24,210.47,363.28,366.08,362.57,60.87,90.60,61.80,65.96,101.43,68.82,82.06,154.48,80.50,0.94,0.91,0.94,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,B,07/04/2023 22:29,C,07/04/2023 22:24,A,07/04/2023 22:29,B,07/04/2023 22:24,A,07/04/2023 22:26,B,07/04/2023 22:29,B,07/04/2023 22:29,A,07/04/2023 22:29,59.97,60.04,60.01,07/04/2023 22:25,07/04/2023 22:29,Válido,-19802.45,55219.28,17708.41,-37510.86,-10957.41,13914.35,1478.47,-12435.88,-9788.04,-2642.87,1314.51,160.96,58048.05,20782.14,20782.14,109400.80,19841.90,19841.90,-108097.50,6152.63,6152.63,-18429.15,6152.63,6152.63,-18429.15,0.00,0.00,-17430.88
07/04/2023 22:40,210.04,209.62,210.38,210.12,82.76,69.78,101.43,77.08,363.78,363.00,365.81,362.55,0.97,0.97,0.97,0.98,IND,IND,IND,IND,19129.34,14225.86,20697.85,-15794.38,5000.31,3400.74,5187.37,-3587.80,19772.07,14626.69,21337.99,16196.75,60.00,165.79,A,208.64,207.51,208.51,359.24,362.25,361.00,209.30,209.27,209.43,361.46,364.19,362.02,209.83,210.50,210.26,363.19,366.00,362.99,58.40,101.05,76.73,67.41,111.10,84.78,78.86,132.57,101.60,0.96,0.94,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,0.98,0.98,0.99,IND,IND,IND,B,07/04/2023 22:31,B,07/04/2023 22:39,A,07/04/2023 22:32,B,07/04/2023 22:39,A,07/04/2023 22:32,B,07/04/2023 22:32,B,07/04/2023 22:32,A,07/04/2023 22:37,59.97,60.06,60.02,07/04/2023 22:31,07/04/2023 22:30,Válido,-19799.34,55222.39,17711.52,-37510.86,-10956.40,13915.35,1479.48,-12435.88,-9788.04,-2642.87,1315.52,160.96,58051.32,13114.31,20782.14,109400.80,12446.13,19841.90,-108097.50,4029.36,6152.63,-18429.15,4029.36,6152.63,-18429.15,0.00,0.00,-17430.88
07/04/2023 22:50,210.27,209.63,210.80,210.39,74.37,65.06,93.80,64.26,364.18,363.50,366.75,362.30,0.97,0.97,0.97,0.96,IND,IND,IND,IND,19351.55,13187.76,19088.31,-12924.52,4664.17,3477.21,5156.05,-3969.10,19905.70,13638.47,19772.42,13520.24,60.02,145.58,A,208.39,209.44,209.70,361.13,365.46,361.16,209.51,210.41,210.44,362.99,366.39,362.41,209.99,211.05,210.84,364.09,367.06,363.01,62.26,85.61,58.59,66.52,96.59,65.86,80.77,114.50,78.18,0.96,0.95,0.95,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,07/04/2023 22:45,B,07/04/2023 22:40,A,07/04/2023 22:46,B,07/04/2023 22:42,C,07/04/2023 22:43,B,07/04/2023 22:48,C,07/04/2023 22:42,A,07/04/2023 22:42,59.94,60.03,59.99,07/04/2023 22:41,07/04/2023 22:47,Válido,-19796.06,55225.67,17714.81,-37510.86,-10955.53,13916.22,1480.35,-12435.88,-9788.04,-2642.87,1316.39,160.96,58054.72,7136.95,19574.63,109400.80,6897.79,18688.52,-108097.50,1828.37,5689.09,-18429.15,1828.37,5689.09,-18429.15,0.00,0.00,-17430.88
07/04/2023 23:00,210.55,209.93,211.19,210.53,72.29,63.56,87.92,65.39,364.66,364.33,366.89,362.78,0.96,0.97,0.96,0.96,IND,IND,IND,IND,17465.51,12892.46,17771.61,-13198.56,4902.33,3437.39,5378.31,-3913.37,18140.48,13342.83,18567.62,13766.50,60.02,144.17,A,208.85,210.53,209.15,362.98,364.58,361.40,209.78,211.18,210.21,364.17,366.47,362.52,210.17,211.59,210.61,364.85,367.22,363.27,60.30,82.25,63.85,63.62,86.97,69.87,75.88,96.78,90.61,0.95,0.95,0.95,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,07/04/2023 22:50,B,07/04/2023 22:51,C,07/04/2023 22:50,B,07/04/2023 22:51,A,07/04/2023 22:59,B,07/04/2023 22:50,C,07/04/2023 22:54,A,07/04/2023 22:54,59.98,60.05,60.02,07/04/2023 22:56,07/04/2023 22:56,Válido,-19793.32,55228.41,17717.55,-37510.86,-10954.78,13916.97,1481.09,-12435.88,-9788.04,-2642.87,1317.14,160.96,58057.56,18489.38,18489.38,109400.80,17849.73,17849.73,-108097.50,4801.32,4801.32,-18429.15,4801.32,4801.32,-18429.15,0.00,0.00,-17430.88
07/04/2023 23:10,210.65,209.91,211.53,210.50,69.75,57.23,82.45,69.58,364.84,364.34,366.89,363.30,0.92,0.93,0.95,0.96,IND,IND,IND,IND,13676.45,11129.09,16588.91,-14041.55,5742.17,4523.50,5384.76,-4166.08,14832.99,12013.27,17440.97,14646.55,60.04,136.91,A,208.70,210.38,209.31,363.15,365.19,361.37,209.93,211.25,210.39,364.17,366.68,363.02,210.37,211.70,211.02,364.91,367.84,363.78,55.06,82.12,63.38,60.49,87.19,70.02,76.34,97.18,89.18,0.93,0.95,0.95,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,07/04/2023 23:05,B,07/04/2023 23:00,C,07/04/2023 23:05,B,07/04/2023 23:00,A,07/04/2023 23:02,B,07/04/2023 23:03,A,07/04/2023 23:09,A,07/04/2023 23:04,59.97,60.08,60.03,07/04/2023 23:07,07/04/2023 23:00,Válido,-19790.72,55231.00,17720.14,-37510.86,-10953.93,13917.82,1481.94,-12435.88,-9788.04,-2642.87,1317.99,160.96,58060.30,10933.53,18489.38,109400.80,10375.63,17849.73,-108097.50,3403.98,4801.32,-18429.15,3403.98,4801.32,-18429.15,0.00,0.00,-17430.88
07/04/2023 23:20,210.44,210.11,210.34,210.86,77.95,63.35,103.73,66.79,364.47,363.35,366.69,363.36,0.93,0.95,0.94,0.96,IND,IND,IND,IND,19568.30,12629.69,20470.62,-13532.00,7850.08,4200.07,7549.37,-3899.35,21084.17,13309.75,21818.32,14082.62,60.03,157.54,A,209.37,207.57,209.67,359.29,364.69,362.91,210.19,210.62,210.69,363.48,366.43,363.84,210.70,211.82,211.18,364.89,367.73,364.67,46.44,79.99,65.64,57.49,95.94,71.86,67.26,135.73,86.95,0.91,0.91,0.96,IND,IND,IND,0.94,0.94,0.97,IND,IND,IND,0.95,0.98,0.98,IND,IND,IND,B,07/04/2023 23:12,B,07/04/2023 23:11,A,07/04/2023 23:12,B,07/04/2023 23:12,A,07/04/2023 23:12,B,07/04/2023 23:12,A,07/04/2023 23:12,A,07/04/2023 23:19,60.01,60.09,60.05,07/04/2023 23:14,07/04/2023 23:16,Válido,-19788.10,55233.63,17722.77,-37510.86,-10952.77,13918.98,1483.11,-12435.88,-9788.04,-2642.87,1319.15,160.96,58063.17,6356.10,16076.81,109400.80,5816.66,15067.79,-108097.50,2554.30,5505.26,-18429.15,2554.30,5505.26,-18429.15,0.00,0.00,-17430.88
07/04/2023 23:30,210.92,210.25,211.50,211.00,70.53,58.73,87.39,65.47,365.30,364.60,367.55,363.76,0.94,0.95,0.95,0.96,IND,IND,IND,IND,16057.88,11716.31,17644.38,-13302.81,5679.82,3898.17,5504.88,-3723.23,17032.79,12347.78,18483.18,13814.02,60.05,139.84,A,209.15,207.26,209.88,359.78,364.43,362.19,210.13,211.07,210.66,364.15,366.77,363.44,210.61,212.01,211.08,365.44,367.82,364.21,53.97,79.03,65.33,58.71,89.65,68.73,70.82,140.23,80.41,0.93,0.91,0.95,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.95,0.97,0.97,IND,IND,IND,B,07/04/2023 23:24,B,07/04/2023 23:28,A,07/04/2023 23:24,B,07/04/2023 23:29,A,07/04/2023 23:23,B,07/04/2023 23:24,B,07/04/2023 23:24,A,07/04/2023 23:22,60.02,60.09,60.05,07/04/2023 23:29,07/04/2023 23:26,Válido,-19785.49,55236.23,17725.37,-37510.86,-10951.74,13920.02,1484.14,-12435.88,-9788.04,-2642.87,1320.19,160.96,58065.98,17571.13,17571.13,109400.80,16233.12,16233.12,-108097.50,6691.67,6691.67,-18429.15,6691.67,6691.67,-18429.15,0.00,0.00,-17430.88
07/04/2023 23:40,210.65,210.22,210.53,211.19,74.80,61.29,99.65,63.46,364.84,363.52,367.09,363.90,0.93,0.94,0.94,0.96,IND,IND,IND,IND,18993.34,12122.51,19772.76,-12901.93,7751.07,4366.82,7013.61,-3629.36,20514.04,12885.04,20979.82,13402.69,60.01,148.44,A,209.33,207.51,209.95,360.15,365.20,362.74,210.31,211.05,211.22,364.09,367.57,363.96,210.94,212.26,211.85,365.81,369.00,365.15,54.57,79.80,58.17,60.48,96.18,63.71,73.71,139.08,76.85,0.93,0.91,0.94,IND,IND,IND,0.94,0.95,0.96,IND,IND,IND,0.95,0.98,0.97,IND,IND,IND,B,07/04/2023 23:39,B,07/04/2023 23:39,A,07/04/2023 23:39,B,07/04/2023 23:37,A,07/04/2023 23:35,B,07/04/2023 23:39,B,07/04/2023 23:31,A,07/04/2023 23:32,59.96,60.08,60.02,07/04/2023 23:37,07/04/2023 23:32,Válido,-19782.43,55239.30,17728.43,-37510.86,-10950.61,13921.15,1485.27,-12435.88,-9788.04,-2642.87,1321.31,160.96,58069.23,13044.62,17571.13,109400.80,12233.14,16233.12,-108097.50,4515.41,6691.67,-18429.15,4515.41,6691.67,-18429.15,0.00,0.00,-17430.88
07/04/2023 23:50,210.59,210.30,210.37,211.09,78.33,64.68,103.47,66.84,364.73,363.63,366.93,363.63,0.94,0.97,0.94,0.96,IND,IND,IND,IND,19916.27,13144.18,20357.02,-13584.92,7397.06,3503.69,7705.14,-3811.77,21245.57,13603.13,21766.43,14109.56,59.98,161.96,A,209.39,207.31,209.62,359.86,364.99,362.55,210.22,211.15,211.03,364.33,367.26,363.72,210.71,212.10,211.46,365.65,368.36,364.49,55.93,82.04,59.35,61.97,92.04,65.77,74.65,143.12,85.29,0.93,0.91,0.95,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,B,07/04/2023 23:48,B,07/04/2023 23:45,A,07/04/2023 23:48,B,07/04/2023 23:48,A,07/04/2023 23:43,B,07/04/2023 23:48,B,07/04/2023 23:48,A,07/04/2023 23:49,59.94,60.04,59.99,07/04/2023 23:41,07/04/2023 23:45,Válido,-19779.55,55242.18,17731.32,-37510.86,-10949.48,13922.28,1486.40,-12435.88,-9788.04,-2642.87,1322.44,160.96,58072.34,5951.55,19501.12,109400.80,5522.79,18264.77,-108097.50,2213.78,6815.44,-18429.15,2213.78,6815.44,-18429.15,0.00,0.00,-17430.88
08/04/2023 00:00,211.52,211.47,211.32,211.76,81.60,70.37,103.89,70.55,366.34,365.82,368.13,365.08,0.96,0.98,0.94,0.96,IND,IND,IND,IND,20828.50,14630.21,20593.15,-14394.87,6328.19,2717.27,7608.36,-3997.44,21768.61,14880.41,21953.71,14939.60,60.02,171.90,A,209.61,208.98,210.63,362.55,366.41,362.66,210.85,211.69,211.54,365.72,368.06,364.44,211.76,212.67,212.11,367.22,369.24,365.92,58.98,83.27,64.13,69.22,92.45,70.13,86.19,133.53,83.61,0.96,0.92,0.95,IND,IND,IND,0.98,0.94,0.97,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,B,07/04/2023 23:57,B,07/04/2023 23:56,A,07/04/2023 23:57,B,07/04/2023 23:57,A,07/04/2023 23:54,B,07/04/2023 23:57,B,07/04/2023 23:57,A,07/04/2023 23:57,59.97,60.05,60.00,07/04/2023 23:51,07/04/2023 23:55,Válido,-19776.48,55245.25,17734.38,-37510.86,-10948.53,13923.22,1487.35,-12435.88,-9788.04,-2642.87,1323.39,160.96,58075.55,18790.15,18790.15,109400.80,17782.78,17782.78,-108097.50,6013.96,6013.96,-18429.15,6013.96,6013.96,-18429.15,0.00,0.00,-17430.88
08/04/2023 00:10,212.13,211.81,212.53,212.06,73.03,61.40,89.27,68.43,367.42,367.06,369.21,365.97,0.96,0.98,0.96,0.97,IND,IND,IND,IND,16809.79,12715.30,18168.87,-14074.39,4665.01,2732.36,5463.76,-3531.11,17445.09,13005.56,18972.63,14510.59,59.99,150.74,A,210.43,209.28,210.42,362.98,366.86,364.16,211.40,212.12,211.80,366.46,368.61,365.28,212.05,212.85,212.22,367.76,369.45,366.36,56.31,84.24,63.85,65.31,91.32,68.99,76.64,132.22,86.95,0.95,0.93,0.95,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,B,08/04/2023 00:06,B,08/04/2023 00:00,A,08/04/2023 00:06,B,08/04/2023 00:01,A,08/04/2023 00:01,B,08/04/2023 00:06,B,08/04/2023 00:06,A,08/04/2023 00:00,59.95,60.06,60.01,08/04/2023 00:02,08/04/2023 00:08,Válido,-19773.53,55248.20,17737.34,-37510.86,-10947.63,13924.13,1488.25,-12435.88,-9788.04,-2642.87,1324.29,160.96,58078.64,12357.74,18790.15,109400.80,11812.98,17782.78,-108097.50,3605.36,6013.96,-18429.15,3605.36,6013.96,-18429.15,0.00,0.00,-17430.88
08/04/2023 00:20,210.76,210.51,211.09,210.67,73.21,58.22,91.94,69.48,365.03,364.51,366.83,363.74,0.95,0.97,0.95,0.97,IND,IND,IND,IND,16209.35,11910.42,18479.34,-14180.42,5191.97,2888.83,5931.88,-3628.74,17020.56,12255.76,19408.07,14637.35,59.99,151.90,A,210.22,207.71,210.05,361.41,365.37,363.29,211.31,211.38,211.59,365.35,368.16,365.06,212.31,213.00,212.74,367.95,370.30,366.89,55.18,86.05,63.83,63.02,101.39,67.55,81.24,158.30,80.79,0.96,0.93,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,B,08/04/2023 00:15,B,08/04/2023 00:13,A,08/04/2023 00:15,B,08/04/2023 00:14,A,08/04/2023 00:19,B,08/04/2023 00:15,B,08/04/2023 00:15,A,08/04/2023 00:11,59.95,60.04,60.00,08/04/2023 00:13,08/04/2023 00:18,Válido,-19770.25,55251.48,17740.61,-37510.86,-10946.71,13925.04,1489.17,-12435.88,-9788.04,-2642.87,1325.21,160.96,58082.04,7177.24,18792.85,109400.80,6882.64,18037.87,-108097.50,2030.72,5232.96,-18429.15,2030.72,5232.96,-18429.15,0.00,0.00,-17430.88
08/04/2023 00:30,210.72,210.37,211.22,210.57,72.06,62.29,89.36,64.52,364.97,364.85,366.87,363.18,0.96,0.97,0.95,0.96,IND,IND,IND,IND,17666.16,12719.95,17996.98,-13050.77,5067.68,3151.85,5689.75,-3773.92,18378.65,13104.63,18874.97,13585.47,60.00,145.68,A,209.23,209.04,210.02,361.81,365.11,361.94,210.34,210.74,210.80,364.17,366.81,363.42,210.88,211.63,211.19,365.57,367.71,364.10,57.71,89.25,63.23,64.33,97.08,66.38,78.96,121.46,79.94,0.95,0.93,0.95,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,B,08/04/2023 00:23,B,08/04/2023 00:29,A,08/04/2023 00:23,B,08/04/2023 00:29,A,08/04/2023 00:27,B,08/04/2023 00:23,B,08/04/2023 00:23,A,08/04/2023 00:20,59.96,60.05,60.00,08/04/2023 00:25,08/04/2023 00:21,Válido,-19767.08,55254.65,17743.79,-37510.86,-10945.71,13926.04,1490.17,-12435.88,-9788.04,-2642.87,1326.21,160.96,58085.37,20493.49,20493.49,109400.80,19573.10,19573.10,-108097.50,6040.81,6040.81,-18429.15,6040.81,6040.81,-18429.15,0.00,0.00,-17430.88
08/04/2023 00:40,210.99,210.75,211.05,211.15,71.44,60.75,94.17,59.40,365.42,364.77,367.50,364.00,0.96,0.97,0.95,0.96,IND,IND,IND,IND,19382.66,12435.17,18963.01,-12015.51,5400.45,3050.07,5949.94,-3599.56,20120.95,12803.76,19874.54,12543.10,60.01,143.40,A,209.21,206.44,209.64,358.78,363.39,362.08,210.20,210.56,210.58,363.72,366.42,363.31,210.95,211.45,211.24,365.10,367.59,364.39,56.87,89.06,59.24,61.12,96.83,67.21,74.08,149.05,83.21,0.95,0.91,0.95,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,B,08/04/2023 00:33,B,08/04/2023 00:30,A,08/04/2023 00:33,B,08/04/2023 00:39,A,08/04/2023 00:39,B,08/04/2023 00:33,B,08/04/2023 00:33,A,08/04/2023 00:30,59.96,60.03,60.00,08/04/2023 00:31,08/04/2023 00:36,Válido,-19764.07,55257.66,17746.80,-37510.86,-10944.68,13927.07,1491.19,-12435.88,-9788.04,-2642.87,1327.24,160.96,58088.55,12728.18,20493.49,109400.80,12040.87,19573.10,-108097.50,4106.97,6040.81,-18429.15,4106.97,6040.81,-18429.15,0.00,0.00,-17430.88
08/04/2023 00:50,211.49,211.14,211.99,211.35,69.18,55.41,86.64,65.50,366.30,365.81,368.19,364.89,0.95,0.96,0.96,0.96,IND,IND,IND,IND,15447.68,11215.19,17554.31,-13321.83,4971.53,3328.34,5403.16,-3759.97,16227.97,11698.64,18367.04,13842.27,60.00,139.93,A,209.35,206.77,209.79,359.71,364.19,362.38,210.70,211.13,211.01,364.73,367.33,364.01,211.30,212.22,211.56,366.12,368.60,365.20,53.73,85.73,59.21,60.56,93.76,64.16,75.14,147.61,79.93,0.94,0.91,0.94,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,B,08/04/2023 00:42,B,08/04/2023 00:49,A,08/04/2023 00:42,B,08/04/2023 00:49,A,08/04/2023 00:47,B,08/04/2023 00:42,B,08/04/2023 00:42,A,08/04/2023 00:42,59.92,60.04,59.99,08/04/2023 00:41,08/04/2023 00:44,Válido,-19761.03,55260.70,17749.83,-37510.86,-10943.78,13927.97,1492.10,-12435.88,-9788.04,-2642.87,1328.14,160.96,58091.72,5956.83,19440.61,109400.80,5703.47,18471.60,-108097.50,1711.22,6011.10,-18429.15,1711.22,6011.10,-18429.15,0.00,0.00,-17430.88
08/04/2023 01:00,210.83,210.49,211.31,210.70,67.20,57.51,82.46,61.62,365.16,364.94,366.92,363.62,0.96,0.97,0.96,0.96,IND,IND,IND,IND,15929.00,11732.17,16674.04,-12477.22,4452.67,2978.32,5061.64,-3587.29,16539.63,12104.31,17425.38,12982.66,60.00,135.69,A,209.34,207.55,210.29,360.65,366.11,362.71,210.73,211.32,211.36,364.83,367.88,364.34,211.30,212.31,212.05,366.32,369.29,365.18,55.25,82.41,59.83,61.25,94.58,63.32,77.46,146.11,78.96,0.94,0.91,0.95,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,B,08/04/2023 00:52,B,08/04/2023 00:52,A,08/04/2023 00:52,B,08/04/2023 00:52,A,08/04/2023 00:50,B,08/04/2023 00:52,B,08/04/2023 00:52,A,08/04/2023 00:59,59.96,60.05,60.00,08/04/2023 00:50,08/04/2023 00:52,Válido,-19757.93,55263.80,17752.93,-37510.86,-10942.81,13928.94,1493.07,-12435.88,-9788.04,-2642.87,1329.11,160.96,58094.97,18962.87,18962.87,109400.80,18110.57,18110.57,-108097.50,5582.90,5582.90,-18429.15,5582.90,5582.90,-18429.15,0.00,0.00,-17430.88
08/04/2023 01:10,210.69,209.84,211.38,210.84,65.81,59.84,80.52,57.07,364.91,364.57,367.30,362.85,0.95,0.96,0.95,0.97,IND,IND,IND,IND,16669.20,12072.92,16207.10,-11610.82,5495.64,3451.55,5199.21,-3155.12,17551.77,12556.62,17020.63,12031.87,60.03,129.87,A,209.03,207.48,209.02,359.93,364.39,361.46,209.88,210.53,210.30,363.60,366.00,362.77,210.46,211.41,210.91,364.93,367.41,363.65,53.06,80.31,56.78,59.06,88.07,63.76,74.23,133.88,76.37,0.95,0.92,0.95,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,B,08/04/2023 01:02,B,08/04/2023 01:09,A,08/04/2023 01:02,B,08/04/2023 01:09,A,08/04/2023 01:07,B,08/04/2023 01:02,B,08/04/2023 01:02,A,08/04/2023 01:01,59.94,60.06,60.00,08/04/2023 01:04,08/04/2023 01:05,Válido,-19755.16,55266.57,17755.71,-37510.86,-10941.90,13929.85,1493.97,-12435.88,-9788.04,-2642.87,1330.02,160.96,58097.89,11679.02,18962.87,109400.80,11096.30,18110.57,-108097.50,3627.28,5582.90,-18429.15,3627.28,5582.90,-18429.15,0.00,0.00,-17430.88
08/04/2023 01:20,210.78,209.82,211.76,210.77,67.52,64.53,74.33,63.70,365.08,365.22,367.07,362.94,0.94,0.96,0.95,0.97,IND,IND,IND,IND,14888.53,13009.27,14883.71,-13004.45,5537.35,3751.44,5123.62,-3337.70,15884.92,13539.36,15740.92,13425.95,60.02,135.73,A,208.80,207.13,209.41,359.81,364.38,361.86,209.78,211.18,210.81,364.36,366.93,362.93,210.20,211.92,211.27,365.41,367.84,363.71,57.86,73.02,55.66,61.21,81.33,59.30,76.45,135.00,73.83,0.94,0.91,0.95,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,B,08/04/2023 01:13,B,08/04/2023 01:18,A,08/04/2023 01:13,B,08/04/2023 01:18,C,08/04/2023 01:10,B,08/04/2023 01:13,B,08/04/2023 01:13,A,08/04/2023 01:14,59.95,60.07,60.01,08/04/2023 01:15,08/04/2023 01:18,Válido,-19752.42,55269.31,17758.44,-37510.86,-10940.88,13930.88,1495.00,-12435.88,-9788.04,-2642.87,1331.04,160.96,58100.82,5587.99,17794.52,109400.80,5194.75,16853.53,-108097.50,2056.14,5679.55,-18429.15,2056.14,5679.55,-18429.15,0.00,0.00,-17430.88
08/04/2023 01:30,210.72,210.16,211.43,210.56,68.73,59.76,80.62,65.82,364.96,364.98,366.65,363.25,0.92,0.95,0.94,0.97,IND,IND,IND,IND,14605.23,11963.47,16015.66,-13373.90,6027.86,3824.32,5835.31,-3631.78,15800.25,12559.86,17045.60,13858.25,59.98,139.66,A,209.21,209.88,209.61,362.95,364.89,362.32,210.14,211.33,210.64,364.86,366.62,363.33,210.50,212.12,211.08,366.01,367.57,363.95,54.90,73.39,59.63,60.49,80.79,66.29,74.38,102.85,81.11,0.94,0.92,0.95,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,08/04/2023 01:24,B,08/04/2023 01:26,C,08/04/2023 01:24,B,08/04/2023 01:24,A,08/04/2023 01:22,B,08/04/2023 01:25,B,08/04/2023 01:26,A,08/04/2023 01:23,59.97,60.05,60.01,08/04/2023 01:29,08/04/2023 01:26,Válido,-19749.97,55271.76,17760.89,-37510.86,-10939.89,13931.87,1495.99,-12435.88,-9788.04,-2642.87,1332.03,160.96,58103.46,16162.23,16162.23,109400.80,14993.21,14993.21,-108097.50,6018.73,6018.73,-18429.15,6018.73,6018.73,-18429.15,0.00,0.00,-17430.88
08/04/2023 01:40,210.29,209.55,211.08,210.22,69.06,63.71,79.51,63.95,364.21,364.28,366.10,362.26,0.94,0.96,0.95,0.96,IND,IND,IND,IND,15679.22,12766.72,15868.36,-12955.87,5782.63,3908.80,5462.58,-3588.75,16711.57,13351.70,16782.27,13443.72,60.00,138.20,A,208.47,207.97,209.21,360.35,363.87,360.94,209.76,210.71,210.18,363.99,365.66,362.63,210.21,211.48,210.62,365.19,366.66,363.47,55.40,75.73,62.00,60.08,82.71,66.41,75.54,120.51,78.99,0.94,0.92,0.96,IND,IND,IND,0.96,0.93,0.97,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,B,08/04/2023 01:35,B,08/04/2023 01:30,A,08/04/2023 01:35,B,08/04/2023 01:30,A,08/04/2023 01:36,B,08/04/2023 01:35,B,08/04/2023 01:35,A,08/04/2023 01:38,59.95,60.06,60.00,08/04/2023 01:30,08/04/2023 01:36,Válido,-19747.50,55274.22,17763.36,-37510.86,-10938.82,13932.94,1497.06,-12435.88,-9788.04,-2642.87,1333.11,160.96,58106.15,10760.35,16162.23,109400.80,9866.81,14993.21,-108097.50,4281.25,6018.73,-18429.15,4281.25,6018.73,-18429.15,0.00,0.00,-17430.88
08/04/2023 01:50,209.99,209.19,210.65,210.15,70.08,63.90,82.63,63.71,363.71,363.28,365.76,362.10,0.94,0.95,0.96,0.97,IND,IND,IND,IND,16329.62,12671.02,16668.53,-13009.93,6113.84,4259.53,5015.11,-3160.80,17436.62,13367.81,17406.64,13388.39,59.99,135.87,A,208.67,206.56,209.05,359.00,363.28,361.51,209.68,210.68,210.16,363.81,365.67,362.59,210.15,211.47,210.57,365.02,366.59,363.26,53.18,71.25,59.96,58.84,81.59,64.06,71.68,134.01,77.51,0.93,0.90,0.95,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,B,08/04/2023 01:45,B,08/04/2023 01:42,A,08/04/2023 01:45,B,08/04/2023 01:42,A,08/04/2023 01:48,B,08/04/2023 01:45,B,08/04/2023 01:45,A,08/04/2023 01:40,59.97,60.06,60.00,08/04/2023 01:49,08/04/2023 01:46,Válido,-19745.02,55276.71,17765.85,-37510.86,-10937.80,13933.95,1498.08,-12435.88,-9788.04,-2642.87,1334.12,160.96,58108.84,5642.17,15859.54,109400.80,5213.24,14591.52,-108097.50,2150.60,6196.54,-18429.15,2150.60,6196.54,-18429.15,0.00,0.00,-17430.88
08/04/2023 02:00,209.68,209.81,208.93,210.29,82.35,62.65,121.12,63.29,363.15,361.26,365.67,362.53,0.96,0.96,0.96,0.96,IND,IND,IND,IND,24175.78,12664.70,24283.98,-12772.89,6897.57,3521.64,7115.40,-3739.46,25140.50,13145.21,25304.95,13309.04,59.98,165.12,A,208.26,208.02,207.89,360.23,362.42,359.59,209.70,210.45,210.09,363.26,365.84,362.48,210.32,211.34,210.48,364.75,366.50,363.31,52.63,72.77,59.01,59.80,91.47,64.60,77.18,130.62,84.68,0.94,0.94,0.94,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,C,08/04/2023 01:56,B,08/04/2023 01:55,C,08/04/2023 01:56,B,08/04/2023 01:51,A,08/04/2023 01:57,B,08/04/2023 01:57,A,08/04/2023 01:57,A,08/04/2023 01:59,59.96,60.04,60.00,08/04/2023 01:58,08/04/2023 01:57,Válido,-19742.14,55279.59,17768.72,-37510.86,-10936.83,13934.92,1499.05,-12435.88,-9788.04,-2642.87,1335.09,160.96,58111.87,17785.36,17785.36,109400.80,16716.27,16716.27,-108097.50,6024.70,6024.70,-18429.15,6024.70,6024.70,-18429.15,0.00,0.00,-17430.88
08/04/2023 02:10,210.55,210.63,210.39,210.63,67.80,49.83,90.74,62.83,364.67,363.95,366.08,363.98,0.92,0.96,0.93,0.97,IND,IND,IND,IND,15096.30,10108.20,17804.37,-12816.26,6422.20,2828.26,6887.74,-3293.81,16405.57,10496.41,19090.22,13232.75,59.99,144.04,A,209.68,208.15,209.01,361.05,364.79,361.75,210.37,211.10,210.34,364.47,366.30,363.52,210.92,211.88,210.90,365.80,367.43,364.45,49.30,71.72,62.74,54.25,84.02,66.89,63.18,124.25,78.90,0.95,0.92,0.95,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,B,08/04/2023 02:09,B,08/04/2023 02:08,A,08/04/2023 02:09,B,08/04/2023 02:09,A,08/04/2023 02:08,B,08/04/2023 02:09,B,08/04/2023 02:09,A,08/04/2023 02:01,59.95,60.05,60.00,08/04/2023 02:01,08/04/2023 02:03,Válido,-19739.75,55281.98,17771.11,-37510.86,-10936.06,13935.69,1499.81,-12435.88,-9788.04,-2642.87,1335.86,160.96,58114.39,10061.70,17785.36,109400.80,9573.45,16716.27,-108097.50,3069.32,6024.70,-18429.15,3069.32,6024.70,-18429.15,0.00,0.00,-17430.88
08/04/2023 02:20,211.04,210.51,211.87,210.73,64.43,53.68,73.34,66.27,365.52,365.55,367.00,364.01,0.93,0.96,0.95,0.97,IND,IND,IND,IND,12059.78,10854.90,14780.24,-13575.36,4669.44,3143.51,4798.69,-3272.76,12932.20,11300.91,15539.72,13964.29,59.98,132.40,A,209.15,210.24,209.77,363.34,365.91,362.29,210.68,211.74,211.04,365.51,367.39,364.24,211.20,212.43,211.43,366.63,368.29,364.93,49.75,71.20,58.80,55.40,78.47,63.40,71.86,96.24,79.02,0.94,0.93,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,08/04/2023 02:10,B,08/04/2023 02:17,C,08/04/2023 02:10,B,08/04/2023 02:17,A,08/04/2023 02:10,B,08/04/2023 02:12,B,08/04/2023 02:10,A,08/04/2023 02:18,59.95,60.06,59.99,08/04/2023 02:19,08/04/2023 02:14,Válido,-19737.41,55284.32,17773.46,-37510.86,-10935.23,13936.52,1500.65,-12435.88,-9788.04,-2642.87,1336.69,160.96,58116.88,4695.95,15317.92,109400.80,4467.58,14476.64,-108097.50,1441.29,4959.09,-18429.15,1441.29,4959.09,-18429.15,0.00,0.00,-17430.88
08/04/2023 02:30,211.09,210.94,211.16,211.15,66.98,50.14,90.39,60.42,365.60,364.64,367.48,364.68,0.95,0.96,0.96,0.97,IND,IND,IND,IND,16154.63,10188.08,18378.98,-12412.44,5036.14,2841.08,5147.91,-2952.86,16921.42,10576.80,19086.33,12758.84,59.99,136.26,A,210.38,207.17,210.05,360.31,364.38,363.78,211.00,211.52,211.10,365.40,367.26,364.76,211.47,212.21,211.55,366.51,368.11,365.56,47.05,73.21,58.38,50.38,81.05,62.64,58.03,133.56,76.75,0.95,0.90,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,B,08/04/2023 02:22,B,08/04/2023 02:26,A,08/04/2023 02:22,B,08/04/2023 02:27,A,08/04/2023 02:26,B,08/04/2023 02:22,B,08/04/2023 02:22,A,08/04/2023 02:23,59.93,60.05,60.00,08/04/2023 02:27,08/04/2023 02:20,Válido,-19735.13,55286.60,17775.73,-37510.86,-10934.37,13937.38,1501.51,-12435.88,-9788.04,-2642.87,1337.55,160.96,58119.31,14426.57,14426.57,109400.80,13564.12,13564.12,-108097.50,4884.76,4884.76,-18429.15,4884.76,4884.76,-18429.15,0.00,0.00,-17430.88
08/04/2023 02:40,211.92,211.13,212.36,212.28,62.21,55.75,79.56,51.32,367.05,366.36,369.48,365.31,0.94,0.95,0.95,0.97,IND,IND,IND,IND,16792.36,11231.63,16104.54,-10543.81,5883.69,3519.90,5108.96,-2745.16,17793.29,11770.27,16895.50,10895.31,60.00,121.44,A,209.47,207.05,210.08,359.93,364.55,363.00,210.73,211.31,211.21,364.90,367.40,364.49,211.25,212.55,212.30,366.78,369.48,365.40,47.95,74.56,51.14,53.22,85.49,61.27,65.41,135.16,75.74,0.93,0.90,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,B,08/04/2023 02:34,B,08/04/2023 02:39,A,08/04/2023 02:34,B,08/04/2023 02:40,A,08/04/2023 02:33,B,08/04/2023 02:34,B,08/04/2023 02:34,A,08/04/2023 02:32,59.93,60.04,60.00,08/04/2023 02:31,08/04/2023 02:37,Válido,-19732.59,55289.14,17778.28,-37510.86,-10933.38,13938.38,1502.50,-12435.88,-9788.04,-2642.87,1338.55,160.96,58122.04,10940.44,14426.57,109400.80,10177.50,13564.12,-108097.50,3975.64,4884.76,-18429.15,3975.64,4884.76,-18429.15,0.00,0.00,-17430.88
08/04/2023 02:50,211.07,210.48,211.92,210.81,63.01,55.51,70.43,63.10,365.57,365.82,367.00,363.90,0.93,0.96,0.95,0.97,IND,IND,IND,IND,12406.06,11220.99,14139.14,-12954.08,5013.00,3253.24,4781.93,-3022.18,13380.60,11683.08,14925.89,13301.94,59.99,129.00,A,209.79,208.75,209.96,361.87,365.11,363.11,210.69,211.51,211.16,365.32,367.30,364.36,211.46,212.55,212.33,366.74,369.53,365.73,46.81,70.35,50.82,52.85,78.34,59.81,64.73,118.29,74.77,0.95,0.91,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,B,08/04/2023 02:46,B,08/04/2023 02:40,A,08/04/2023 02:46,B,08/04/2023 02:40,A,08/04/2023 02:41,B,08/04/2023 02:46,B,08/04/2023 02:46,A,08/04/2023 02:45,59.95,60.04,59.99,08/04/2023 02:44,08/04/2023 02:40,Válido,-19730.26,55291.47,17780.60,-37510.86,-10932.40,13939.35,1503.48,-12435.88,-9788.04,-2642.87,1339.52,160.96,58124.57,5269.95,15772.62,109400.80,4818.59,14668.73,-108097.50,2129.21,5753.90,-18429.15,2129.21,5753.90,-18429.15,0.00,0.00,-17430.88
08/04/2023 03:00,210.62,209.94,210.77,211.13,69.91,63.41,88.78,57.56,364.78,364.02,367.10,363.23,0.93,0.95,0.93,0.96,IND,IND,IND,IND,18529.25,12684.42,17481.56,-11636.73,7205.85,4038.57,6672.33,-3505.06,19881.08,13311.82,18711.63,12153.14,60.02,139.52,A,209.03,209.86,209.86,363.14,365.79,362.03,210.19,211.80,210.83,365.47,367.08,363.51,211.18,212.25,211.26,366.61,367.87,364.88,48.57,68.12,57.36,59.69,72.19,62.39,75.74,97.54,77.90,0.94,0.92,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,08/04/2023 02:57,B,08/04/2023 02:50,C,08/04/2023 02:57,B,08/04/2023 02:58,A,08/04/2023 02:51,B,08/04/2023 02:58,B,08/04/2023 02:58,A,08/04/2023 02:50,59.96,60.04,60.00,08/04/2023 02:57,08/04/2023 02:54,Válido,-19727.96,55293.77,17782.90,-37510.86,-10931.55,13940.20,1504.33,-12435.88,-9788.04,-2642.87,1340.37,160.96,58127.02,15073.34,15073.34,109400.80,14014.51,14014.51,-108097.50,5520.01,5520.01,-18429.15,5520.01,5520.01,-18429.15,0.00,0.00,-17430.88
08/04/2023 03:10,211.41,210.66,212.40,211.17,62.78,57.30,70.17,60.87,366.16,366.43,367.88,364.18,0.94,0.96,0.95,0.97,IND,IND,IND,IND,13363.03,11613.50,14224.96,-12475.44,4633.86,3289.14,4443.95,-3099.22,14143.66,12070.29,14902.96,12854.64,59.99,126.11,A,209.70,210.16,210.23,363.36,366.31,362.96,210.39,212.11,211.23,365.87,367.86,363.90,210.89,212.59,211.86,366.64,368.94,364.64,52.48,67.65,52.68,58.06,71.13,57.95,69.08,97.23,71.66,0.95,0.93,0.95,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,08/04/2023 03:08,B,08/04/2023 03:05,C,08/04/2023 03:08,B,08/04/2023 03:05,A,08/04/2023 03:03,B,08/04/2023 03:00,B,08/04/2023 03:01,A,08/04/2023 03:08,59.96,60.04,60.00,08/04/2023 03:07,08/04/2023 03:07,Válido,-19725.59,55296.14,17785.28,-37510.86,-10930.74,13941.01,1505.14,-12435.88,-9788.04,-2642.87,1341.18,160.96,58129.53,10047.14,15073.34,109400.80,9503.14,14014.51,-108097.50,3251.27,5520.01,-18429.15,3251.27,5520.01,-18429.15,0.00,0.00,-17430.88
08/04/2023 03:20,211.06,210.11,212.09,210.98,61.94,58.43,71.29,56.09,365.56,365.57,367.80,363.30,0.95,0.95,0.95,0.95,IND,IND,IND,IND,14817.08,11658.13,14429.56,-11270.61,4756.67,3845.18,4519.02,-3607.53,15561.87,12275.89,15120.64,11833.89,59.99,119.94,A,209.45,207.90,210.08,360.94,365.36,362.61,210.63,211.74,211.17,365.44,367.60,364.26,211.25,212.66,211.67,366.68,368.68,365.25,50.08,70.15,55.92,55.55,78.54,60.19,71.51,130.67,75.15,0.93,0.92,0.95,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,B,08/04/2023 03:12,B,08/04/2023 03:18,A,08/04/2023 03:12,B,08/04/2023 03:18,A,08/04/2023 03:10,B,08/04/2023 03:12,B,08/04/2023 03:12,A,08/04/2023 03:10,59.96,60.04,60.00,08/04/2023 03:12,08/04/2023 03:14,Válido,-19723.14,55298.59,17787.72,-37510.86,-10929.84,13941.91,1506.04,-12435.88,-9788.04,-2642.87,1342.08,160.96,58132.14,4735.69,15733.32,109400.80,4434.35,14844.92,-108097.50,1660.87,5187.99,-18429.15,1660.87,5187.99,-18429.15,0.00,0.00,-17430.88
08/04/2023 03:30,211.16,210.63,212.03,210.81,62.62,53.97,70.33,63.56,365.73,365.97,367.17,364.04,0.93,0.95,0.94,0.96,IND,IND,IND,IND,12008.58,10850.35,14021.58,-12863.34,4713.82,3390.02,5075.81,-3752.01,12900.63,11367.60,14912.02,13399.37,59.99,128.68,A,209.18,207.75,209.58,361.11,365.07,362.28,210.63,211.71,211.00,365.48,367.34,364.12,211.15,212.28,211.40,366.38,368.18,365.03,49.10,70.08,55.67,54.54,76.27,60.86,75.60,131.05,76.90,0.92,0.89,0.94,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,B,08/04/2023 03:25,B,08/04/2023 03:20,A,08/04/2023 03:25,B,08/04/2023 03:20,A,08/04/2023 03:27,B,08/04/2023 03:25,B,08/04/2023 03:25,A,08/04/2023 03:22,59.96,60.05,60.00,08/04/2023 03:21,08/04/2023 03:23,Válido,-19720.84,55300.89,17790.03,-37510.86,-10928.97,13942.78,1506.90,-12435.88,-9788.04,-2642.87,1342.95,160.96,58134.61,14607.52,14607.52,109400.80,13664.36,13664.36,-108097.50,5123.71,5123.71,-18429.15,5123.71,5123.71,-18429.15,0.00,0.00,-17430.88
08/04/2023 03:40,209.96,209.60,209.90,210.37,66.47,57.41,87.43,54.56,363.64,362.87,365.69,362.37,0.93,0.95,0.92,0.94,IND,IND,IND,IND,17554.52,11403.95,16902.90,-10752.33,6967.90,3837.55,7147.94,-4017.60,18886.84,12032.33,18352.14,11478.40,59.98,134.13,A,208.79,206.61,209.20,359.05,363.79,361.44,210.12,211.42,210.38,364.96,366.35,363.17,210.71,212.16,211.04,366.15,367.39,364.17,50.85,67.85,54.36,54.49,70.72,61.45,69.56,130.97,76.70,0.93,0.89,0.93,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,B,08/04/2023 03:39,B,08/04/2023 03:30,A,08/04/2023 03:39,B,08/04/2023 03:31,A,08/04/2023 03:36,B,08/04/2023 03:39,B,08/04/2023 03:39,A,08/04/2023 03:33,59.95,60.04,59.98,08/04/2023 03:34,08/04/2023 03:38,Válido,-19718.73,55303.00,17792.14,-37510.86,-10928.20,13943.56,1507.68,-12435.88,-9788.04,-2642.87,1343.72,160.96,58136.85,8986.07,14607.52,109400.80,8430.41,13664.36,-108097.50,3106.39,5123.71,-18429.15,3106.39,5123.71,-18429.15,0.00,0.00,-17430.88
08/04/2023 03:50,210.55,209.50,211.27,210.87,66.28,65.43,74.68,58.73,364.67,364.43,366.69,362.88,0.92,0.94,0.95,0.97,IND,IND,IND,IND,15773.80,12922.94,14909.29,-12058.43,6910.53,4569.76,5160.10,-2819.33,17221.16,13707.12,15777.00,12383.64,60.03,128.40,A,208.42,208.36,209.22,360.91,364.74,361.49,209.57,210.80,210.51,363.78,366.26,362.67,209.99,211.57,211.01,364.93,367.14,363.52,54.13,73.14,52.66,59.61,78.72,58.17,76.41,108.59,75.21,0.92,0.91,0.93,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,0.95,0.95,0.98,IND,IND,IND,B,08/04/2023 03:40,B,08/04/2023 03:48,A,08/04/2023 03:40,B,08/04/2023 03:48,C,08/04/2023 03:41,B,08/04/2023 03:40,B,08/04/2023 03:40,A,08/04/2023 03:41,59.94,60.04,60.00,08/04/2023 03:43,08/04/2023 03:48,Válido,-19716.11,55305.62,17794.75,-37510.86,-10927.16,13944.59,1508.72,-12435.88,-9788.04,-2642.87,1344.76,160.96,58139.66,5468.88,14765.93,109400.80,5075.31,13807.69,-108097.50,2035.40,5223.03,-18429.15,2035.40,5223.03,-18429.15,0.00,0.00,-17430.88
08/04/2023 04:00,210.71,209.67,211.44,211.03,60.29,59.13,72.22,49.53,364.96,364.56,367.42,362.89,0.94,0.94,0.95,0.95,IND,IND,IND,IND,16165.30,11633.97,14473.69,-9942.37,5928.83,4283.22,4869.51,-3223.90,17218.24,12397.39,15270.88,10451.99,59.98,114.26,A,208.74,206.62,210.03,358.93,363.92,361.79,209.62,210.98,210.90,364.08,366.75,362.92,210.14,211.73,211.41,365.11,367.83,363.70,54.36,72.16,46.99,61.74,77.67,55.32,75.67,133.38,67.72,0.93,0.90,0.95,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,B,08/04/2023 03:54,B,08/04/2023 03:52,A,08/04/2023 03:54,B,08/04/2023 03:59,C,08/04/2023 03:59,B,08/04/2023 03:54,B,08/04/2023 03:54,A,08/04/2023 03:56,59.94,60.04,59.99,08/04/2023 03:51,08/04/2023 03:55,Válido,-19713.38,55308.35,17797.49,-37510.86,-10926.05,13945.70,1509.83,-12435.88,-9788.04,-2642.87,1345.87,160.96,58142.62,17277.33,17277.33,109400.80,16019.16,16019.16,-108097.50,6465.03,6465.03,-18429.15,6465.03,6465.03,-18429.15,0.00,0.00,-17430.88
08/04/2023 04:10,210.34,210.05,210.10,210.86,67.70,58.65,91.14,53.32,364.30,363.46,366.34,363.11,0.93,0.96,0.93,0.96,IND,IND,IND,IND,18882.86,11849.59,17802.38,-10769.11,7188.58,3367.83,7049.30,-3228.55,20204.90,12318.89,19147.25,11242.66,60.00,138.10,A,208.67,207.80,209.80,360.53,365.05,361.64,210.12,211.27,210.89,364.69,366.93,363.49,210.50,211.84,211.21,365.53,367.68,364.22,51.05,69.18,49.41,53.95,74.36,54.35,72.52,122.78,67.22,0.92,0.91,0.94,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,B,08/04/2023 04:08,B,08/04/2023 04:02,A,08/04/2023 04:08,B,08/04/2023 04:00,C,08/04/2023 04:00,B,08/04/2023 04:08,B,08/04/2023 04:08,A,08/04/2023 04:09,59.95,60.04,59.99,08/04/2023 04:03,08/04/2023 04:09,Válido,-19710.97,55310.76,17799.89,-37510.86,-10925.06,13946.69,1510.82,-12435.88,-9788.04,-2642.87,1346.86,160.96,58145.22,10418.03,17277.33,109400.80,9630.18,16019.16,-108097.50,3962.67,6465.03,-18429.15,3962.67,6465.03,-18429.15,0.00,0.00,-17430.88
08/04/2023 04:20,210.52,209.67,211.26,210.63,62.06,60.36,73.96,51.87,364.62,364.59,366.90,362.37,0.95,0.96,0.95,0.95,IND,IND,IND,IND,16547.59,12128.70,14783.57,-10364.68,5220.36,3614.23,5057.68,-3451.55,17351.51,12655.75,15624.79,10924.27,59.98,121.75,A,208.58,209.78,209.75,362.25,364.71,361.11,209.74,211.06,210.54,364.43,366.56,362.49,210.10,211.59,210.95,365.28,367.27,363.15,57.63,71.84,48.80,60.09,75.92,54.27,75.48,91.96,68.64,0.94,0.93,0.93,IND,IND,IND,0.96,0.94,0.95,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,08/04/2023 04:16,B,08/04/2023 04:11,C,08/04/2023 04:16,B,08/04/2023 04:19,C,08/04/2023 04:19,B,08/04/2023 04:10,B,08/04/2023 04:10,A,08/04/2023 04:12,59.93,60.01,59.97,08/04/2023 04:17,08/04/2023 04:10,Válido,-19708.25,55313.48,17802.61,-37510.86,-10924.16,13947.60,1511.72,-12435.88,-9788.04,-2642.87,1347.77,160.96,58148.09,5818.49,16062.20,109400.80,5523.79,14979.73,-108097.50,1825.47,5759.56,-18429.15,1825.47,5759.56,-18429.15,0.00,0.00,-17430.88
