Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
08/04/2023 04:30,210.61,209.49,211.49,210.86,59.10,60.31,66.30,50.70,364.79,364.76,367.05,362.54,0.94,0.96,0.94,0.96,IND,IND,IND,IND,14987.22,12073.61,13228.60,-10314.99,5555.42,3719.84,4648.58,-2813.00,15983.72,12633.66,14021.59,10691.67,60.03,116.18,A,208.85,209.98,209.78,363.15,365.82,361.32,209.80,211.38,210.76,364.82,366.98,362.71,210.32,211.74,211.12,365.59,367.62,363.50,54.67,66.27,47.71,58.66,70.87,51.48,73.46,88.42,65.01,0.94,0.93,0.94,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,08/04/2023 04:25,B,08/04/2023 04:23,C,08/04/2023 04:24,B,08/04/2023 04:26,C,08/04/2023 04:26,B,08/04/2023 04:24,B,08/04/2023 04:24,A,08/04/2023 04:20,59.93,60.04,59.98,08/04/2023 04:24,08/04/2023 04:29,Válido,-19705.66,55316.07,17805.21,-37510.86,-10923.28,13948.47,1512.60,-12435.88,-9788.04,-2642.87,1348.64,160.96,58150.82,16776.72,16776.72,109400.80,15904.63,15904.63,-108097.50,5324.71,5324.71,-18429.15,5324.71,5324.71,-18429.15,0.00,0.00,-17430.88
08/04/2023 04:40,210.95,210.23,211.55,211.06,56.95,51.23,70.15,49.48,365.36,365.03,367.47,363.59,0.95,0.95,0.95,0.96,IND,IND,IND,IND,14361.49,10271.95,14075.96,-9986.42,4877.85,3237.20,4698.24,-3057.59,15167.26,10769.98,14839.34,10444.01,59.98,112.25,A,208.43,210.66,210.02,363.66,365.83,361.10,210.10,211.65,210.86,365.27,367.18,363.23,210.83,212.39,211.32,366.76,368.01,364.27,45.57,61.99,47.69,53.49,66.64,51.08,71.62,77.89,60.72,0.94,0.92,0.94,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,08/04/2023 04:31,B,08/04/2023 04:34,C,08/04/2023 04:31,B,08/04/2023 04:34,A,08/04/2023 04:36,B,08/04/2023 04:38,B,08/04/2023 04:36,A,08/04/2023 04:34,59.94,60.05,59.99,08/04/2023 04:33,08/04/2023 04:30,Válido,-19703.37,55318.36,17807.49,-37510.86,-10922.46,13949.29,1513.41,-12435.88,-9788.04,-2642.87,1349.46,160.96,58153.25,9712.97,16776.72,109400.80,9144.81,15904.63,-108097.50,3269.43,5324.71,-18429.15,3269.43,5324.71,-18429.15,0.00,0.00,-17430.88
08/04/2023 04:50,210.35,209.76,210.52,210.76,61.49,49.90,85.96,48.60,364.32,362.93,366.98,363.04,0.96,0.95,0.97,0.96,IND,IND,IND,IND,17658.95,9937.68,17584.11,-9862.84,4800.69,3289.40,4274.47,-2763.17,18299.87,10467.93,18096.19,10242.59,59.95,116.92,A,208.70,210.23,209.86,362.30,365.53,361.74,210.06,211.31,210.95,364.47,367.29,363.43,210.46,211.74,211.59,365.30,368.19,364.24,46.55,67.30,46.21,50.37,73.37,50.25,63.75,91.76,69.62,0.93,0.94,0.95,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,A,08/04/2023 04:49,B,08/04/2023 04:40,C,08/04/2023 04:49,B,08/04/2023 04:43,C,08/04/2023 04:43,B,08/04/2023 04:49,A,08/04/2023 04:47,A,08/04/2023 04:42,59.94,60.01,59.97,08/04/2023 04:44,08/04/2023 04:40,Válido,-19700.93,55320.80,17809.93,-37510.86,-10921.63,13950.13,1514.25,-12435.88,-9788.04,-2642.87,1350.29,160.96,58155.84,5214.83,14829.25,109400.80,4948.40,13959.20,-108097.50,1612.34,4998.76,-18429.15,1612.34,4998.76,-18429.15,0.00,0.00,-17430.88
08/04/2023 05:00,210.76,209.74,211.46,211.06,56.76,53.35,67.15,49.79,365.03,364.44,367.28,363.37,0.93,0.93,0.95,0.96,IND,IND,IND,IND,13800.53,10404.07,13506.71,-10110.25,5626.54,4116.72,4377.80,-2867.99,14903.44,11188.93,14198.46,10509.16,59.98,107.65,A,208.67,209.86,209.66,361.84,365.76,361.62,209.76,211.35,210.87,364.31,367.19,363.10,210.13,211.98,211.38,365.47,367.85,363.89,47.93,59.89,46.90,52.55,70.35,50.09,66.21,94.62,65.76,0.92,0.93,0.93,IND,IND,IND,0.94,0.95,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,A,08/04/2023 04:56,B,08/04/2023 04:54,C,08/04/2023 04:56,B,08/04/2023 04:51,C,08/04/2023 04:52,B,08/04/2023 04:51,A,08/04/2023 04:56,A,08/04/2023 04:53,59.93,60.04,59.99,08/04/2023 04:52,08/04/2023 04:54,Válido,-19698.52,55323.20,17812.34,-37510.86,-10920.78,13950.97,1515.10,-12435.88,-9788.04,-2642.87,1351.14,160.96,58158.39,15433.50,15433.50,109400.80,14574.18,14574.18,-108097.50,5001.14,5001.14,-18429.15,5001.14,5001.14,-18429.15,0.00,0.00,-17430.88
08/04/2023 05:10,212.26,211.50,213.24,212.03,61.41,54.02,65.10,65.12,367.64,367.77,368.99,366.15,0.89,0.95,0.95,0.98,IND,IND,IND,IND,10466.04,10831.04,13147.56,-13512.56,5250.63,3637.43,4454.43,-2841.23,11709.27,11425.51,13881.65,13808.04,59.99,125.21,A,208.19,210.79,210.07,362.99,365.91,361.10,210.50,212.10,211.35,365.72,367.91,364.38,211.71,213.45,212.42,368.12,369.74,366.53,46.20,63.56,48.64,51.63,66.81,54.29,67.19,75.88,74.21,0.92,0.94,0.95,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,0.95,0.96,0.98,IND,IND,IND,A,08/04/2023 05:05,B,08/04/2023 05:08,C,08/04/2023 05:05,B,08/04/2023 05:07,A,08/04/2023 05:03,B,08/04/2023 05:04,A,08/04/2023 05:00,A,08/04/2023 05:03,59.93,60.01,59.97,08/04/2023 05:02,08/04/2023 05:00,Válido,-19696.42,55325.31,17814.45,-37510.86,-10919.94,13951.82,1515.94,-12435.88,-9788.04,-2642.87,1351.98,160.96,58160.66,9080.90,15433.50,109400.80,8424.57,14574.18,-108097.50,3373.24,5001.14,-18429.15,3373.24,5001.14,-18429.15,0.00,0.00,-17430.88
08/04/2023 05:20,213.04,212.64,213.54,212.93,52.57,41.99,65.49,50.23,368.98,368.62,370.60,367.73,0.94,0.95,0.95,0.96,IND,IND,IND,IND,11541.87,8495.88,13317.35,-10271.36,4031.05,2744.38,4266.29,-2979.61,12225.55,8928.13,13984.02,10694.81,59.97,106.48,A,210.49,212.04,211.26,366.63,368.68,364.97,212.34,213.55,212.66,368.54,370.23,367.21,212.97,213.97,213.12,369.30,371.01,368.29,41.76,64.13,48.28,46.67,65.74,54.64,68.51,84.12,72.59,0.93,0.93,0.94,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.96,0.96,0.98,IND,IND,IND,A,08/04/2023 05:10,B,08/04/2023 05:19,C,08/04/2023 05:10,B,08/04/2023 05:18,A,08/04/2023 05:19,B,08/04/2023 05:12,A,08/04/2023 05:13,A,08/04/2023 05:15,59.94,60.03,59.99,08/04/2023 05:11,08/04/2023 05:18,Válido,-19694.48,55327.25,17816.38,-37510.86,-10919.24,13952.51,1516.63,-12435.88,-9788.04,-2642.87,1352.68,160.96,58162.72,3979.07,13343.98,109400.80,3763.65,12412.41,-108097.50,1288.35,4858.64,-18429.15,1288.35,4858.64,-18429.15,0.00,0.00,-17430.88
08/04/2023 05:30,212.84,212.47,213.21,212.84,56.99,46.15,76.19,48.62,368.65,368.03,370.69,367.22,0.95,0.94,0.95,0.94,IND,IND,IND,IND,14954.27,9208.44,15509.26,-9763.43,4776.21,3372.43,4835.81,-3432.03,15698.48,9806.56,16245.68,10349.08,60.00,110.81,A,210.94,213.06,211.70,367.37,369.12,365.48,212.21,213.68,212.79,368.55,370.54,367.12,213.24,214.19,213.40,369.68,371.59,368.73,37.88,60.15,48.41,48.43,65.57,53.94,62.93,79.60,68.91,0.92,0.93,0.94,IND,IND,IND,0.94,0.95,0.96,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,A,08/04/2023 05:23,B,08/04/2023 05:21,C,08/04/2023 05:24,B,08/04/2023 05:21,A,08/04/2023 05:21,B,08/04/2023 05:28,A,08/04/2023 05:29,A,08/04/2023 05:23,59.94,60.05,60.00,08/04/2023 05:27,08/04/2023 05:21,Válido,-19692.49,55329.24,17818.37,-37510.86,-10918.46,13953.29,1517.41,-12435.88,-9788.04,-2642.87,1353.46,160.96,58164.86,12534.69,12534.69,109400.80,11724.72,11724.72,-108097.50,4412.14,4412.14,-18429.15,4412.14,4412.14,-18429.15,0.00,0.00,-17430.88
08/04/2023 05:40,213.63,213.33,214.38,213.18,54.49,42.57,67.93,52.98,370.01,369.91,371.75,368.36,0.97,0.96,0.96,0.94,IND,IND,IND,IND,12061.92,8714.33,13986.72,-10639.13,2821.70,2553.64,4057.93,-3789.87,12387.57,9080.78,14563.48,11293.99,60.03,109.79,A,211.02,211.97,211.74,366.28,369.51,365.61,212.42,213.52,213.06,368.35,371.12,367.28,213.41,214.54,213.58,370.06,372.28,368.49,42.28,66.20,47.77,49.60,74.09,50.05,65.99,94.03,67.16,0.93,0.94,0.93,IND,IND,IND,0.95,0.96,0.95,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,A,08/04/2023 05:32,B,08/04/2023 05:38,C,08/04/2023 05:32,B,08/04/2023 05:38,A,08/04/2023 05:39,B,08/04/2023 05:35,A,08/04/2023 05:32,A,08/04/2023 05:38,59.93,60.05,60.00,08/04/2023 05:39,08/04/2023 05:36,Válido,-19689.98,55331.75,17820.88,-37510.86,-10917.72,13954.03,1518.15,-12435.88,-9788.04,-2642.87,1354.20,160.96,58167.48,10465.33,12534.69,109400.80,10031.85,11724.72,-108097.50,2955.29,4412.14,-18429.15,2955.29,4412.14,-18429.15,0.00,0.00,-17430.88
08/04/2023 05:50,215.34,214.87,216.23,214.91,45.78,35.41,54.06,47.86,372.96,372.94,374.51,371.44,0.97,0.96,0.97,0.96,IND,IND,IND,IND,8762.38,7329.48,11313.83,-9880.93,2124.78,2039.47,2942.44,-2857.12,9016.32,7607.94,11690.19,10285.71,60.04,93.50,A,212.20,213.79,212.45,368.86,370.76,367.02,213.61,215.08,213.92,370.98,372.95,369.09,215.02,216.34,215.05,373.18,374.77,371.72,35.29,53.71,43.50,44.25,62.08,48.35,58.08,80.99,62.76,0.93,0.95,0.92,IND,IND,IND,0.96,0.96,0.94,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,A,08/04/2023 05:42,B,08/04/2023 05:49,C,08/04/2023 05:41,B,08/04/2023 05:49,A,08/04/2023 05:49,B,08/04/2023 05:42,C,08/04/2023 05:47,A,08/04/2023 05:49,59.97,60.06,60.01,08/04/2023 05:41,08/04/2023 05:44,Válido,-19687.96,55333.77,17822.90,-37510.86,-10917.22,13954.53,1518.66,-12435.88,-9788.04,-2642.87,1354.70,160.96,58169.55,4084.57,14705.99,109400.80,3966.88,14139.91,-108097.50,968.87,4003.62,-18429.15,968.87,4003.62,-18429.15,0.00,0.00,-17430.88
08/04/2023 06:00,216.27,215.55,217.36,215.92,44.72,39.04,47.65,47.48,374.59,374.89,376.08,372.81,0.95,0.97,0.96,0.96,IND,IND,IND,IND,8127.79,8122.17,9895.67,-9890.05,2559.76,2199.57,3057.78,-2697.60,8521.34,8414.74,10357.33,10251.35,60.02,91.65,A,213.67,215.24,214.14,370.81,373.21,369.90,214.76,216.57,215.30,373.36,375.22,371.38,215.74,217.53,215.94,375.20,376.22,372.97,35.37,46.60,43.51,43.21,55.04,47.17,58.16,78.84,59.76,0.93,0.95,0.95,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,08/04/2023 05:52,B,08/04/2023 05:59,C,08/04/2023 05:52,B,08/04/2023 05:59,A,08/04/2023 05:50,B,08/04/2023 05:52,A,08/04/2023 05:59,A,08/04/2023 05:52,59.99,60.08,60.04,08/04/2023 05:59,08/04/2023 05:54,Válido,-19686.18,55335.55,17824.69,-37510.86,-10916.78,13954.97,1519.09,-12435.88,-9788.04,-2642.87,1355.14,160.96,58171.40,11457.25,11457.25,109400.80,11112.05,11112.05,-108097.50,2717.83,2717.83,-18429.15,2717.83,2717.83,-18429.15,0.00,0.00,-17430.88
08/04/2023 06:10,214.78,213.94,215.40,214.99,38.66,35.94,48.02,32.01,372.00,371.73,373.99,370.27,0.95,0.97,0.95,0.97,IND,IND,IND,IND,10617.27,7450.29,9871.56,-6704.58,3435.45,1904.84,3087.51,-1556.91,11159.25,7689.95,10343.13,6882.98,60.00,77.00,A,212.77,214.79,214.40,370.87,373.28,368.86,215.20,217.15,216.05,374.45,376.21,372.39,216.55,218.23,217.31,376.40,378.23,374.83,35.86,43.09,31.51,40.83,47.33,41.26,55.84,58.61,55.04,0.93,0.94,0.94,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,08/04/2023 06:08,B,08/04/2023 06:07,C,08/04/2023 06:08,B,08/04/2023 06:07,C,08/04/2023 06:09,B,08/04/2023 06:03,A,08/04/2023 06:02,A,08/04/2023 06:09,59.97,60.06,60.01,08/04/2023 06:07,08/04/2023 06:05,Válido,-19684.57,55337.16,17826.30,-37510.86,-10916.26,13955.50,1519.62,-12435.88,-9788.04,-2642.87,1355.66,160.96,58173.09,6769.88,11457.25,109400.80,6432.76,11112.05,-108097.50,2101.93,2717.83,-18429.15,2101.93,2717.83,-18429.15,0.00,0.00,-17430.88
08/04/2023 06:20,214.60,213.63,215.10,215.06,41.73,37.14,59.52,28.52,371.68,370.68,374.59,369.78,0.98,0.97,0.98,0.96,IND,IND,IND,IND,14294.64,7675.23,12482.91,-5863.50,3054.12,2010.87,2842.13,-1798.89,14617.26,7934.28,12802.38,6133.24,60.06,78.31,A,212.65,214.73,212.53,370.14,371.40,368.16,213.76,215.60,214.60,371.73,373.80,369.81,214.25,216.20,215.42,372.77,374.94,370.90,31.47,40.25,28.52,37.26,48.04,38.52,51.30,62.19,64.12,0.94,0.94,0.92,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,C,08/04/2023 06:13,B,08/04/2023 06:16,C,08/04/2023 06:13,B,08/04/2023 06:17,C,08/04/2023 06:20,C,08/04/2023 06:13,C,08/04/2023 06:13,A,08/04/2023 06:11,59.98,60.06,60.01,08/04/2023 06:15,08/04/2023 06:19,Válido,-19682.95,55338.78,17827.91,-37510.86,-10915.81,13955.94,1520.07,-12435.88,-9788.04,-2642.87,1356.11,160.96,58174.78,3414.86,10081.93,109400.80,3284.98,9618.85,-108097.50,911.53,2975.23,-18429.15,911.53,2975.25,-18429.15,0.00,-0.03,-17430.88
08/04/2023 06:30,214.54,213.50,215.65,214.45,31.73,29.29,36.99,28.90,371.58,371.60,373.69,369.45,0.96,0.95,0.96,0.95,IND,IND,IND,IND,7698.09,5950.14,7654.34,-5906.39,2287.87,1924.76,2243.98,-1880.86,8030.87,6253.70,7976.49,6198.63,60.01,60.85,A,212.82,214.36,213.80,369.72,372.88,368.38,213.83,215.51,214.69,371.48,374.01,369.97,214.65,216.33,215.47,372.92,375.12,371.58,22.80,36.48,25.14,29.59,46.13,30.35,40.35,70.61,41.14,0.90,0.94,0.92,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,08/04/2023 06:27,B,08/04/2023 06:25,C,08/04/2023 06:27,B,08/04/2023 06:25,A,08/04/2023 06:26,B,08/04/2023 06:21,A,08/04/2023 06:24,A,08/04/2023 06:20,59.96,60.08,60.02,08/04/2023 06:27,08/04/2023 06:24,Válido,-19681.39,55340.34,17829.47,-37510.86,-10915.36,13956.39,1520.52,-12435.88,-9788.04,-2642.87,1356.56,160.96,58176.40,9915.06,9915.06,109400.80,9513.30,9513.30,-108097.50,2711.02,2711.02,-18429.15,2711.02,2711.02,-18429.15,0.00,0.00,-17430.88
08/04/2023 06:40,213.46,212.69,214.41,213.27,30.29,26.91,34.11,29.86,369.72,369.86,371.36,367.93,0.93,0.93,0.93,0.92,IND,IND,IND,IND,6232.23,5310.90,6765.13,-5843.80,2381.09,2133.73,2776.46,-2529.10,6671.61,5723.50,7312.71,6367.60,60.02,60.05,A,211.81,213.90,212.76,369.09,370.45,367.13,213.29,215.04,213.94,370.86,372.56,369.01,213.87,215.98,214.68,372.23,374.06,370.13,21.61,33.22,25.69,25.99,35.65,29.64,41.64,46.34,43.37,0.91,0.92,0.89,IND,IND,IND,0.94,0.94,0.94,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,A,08/04/2023 06:36,B,08/04/2023 06:30,C,08/04/2023 06:36,B,08/04/2023 06:30,A,08/04/2023 06:33,B,08/04/2023 06:35,C,08/04/2023 06:39,A,08/04/2023 06:30,59.95,60.05,60.00,08/04/2023 06:38,08/04/2023 06:36,Válido,-19680.31,55341.41,17830.55,-37510.86,-10914.98,13956.78,1520.90,-12435.88,-9788.04,-2642.87,1356.94,160.96,58177.54,4583.40,9915.06,109400.80,4315.55,9513.30,-108097.50,1533.67,2711.02,-18429.15,1533.67,2711.02,-18429.15,0.00,0.00,-17430.88
08/04/2023 06:50,214.42,213.48,215.42,214.38,22.64,23.55,24.41,19.96,371.39,371.78,373.22,369.16,0.92,0.93,0.80,0.80,IND,IND,IND,IND,5496.51,4678.93,4226.89,-3409.31,2386.50,1841.82,3128.76,-2584.08,5992.25,5028.39,5258.87,4277.96,60.04,47.77,A,212.04,214.33,212.70,369.62,370.59,366.96,213.10,215.12,213.90,371.05,372.45,368.67,213.79,215.82,214.94,372.29,374.20,369.78,18.24,18.67,12.68,23.48,24.69,24.15,38.56,38.31,42.29,0.86,0.78,0.63,IND,IND,IND,0.92,0.84,0.84,IND,IND,IND,0.96,0.93,0.94,IND,IND,IND,A,08/04/2023 06:41,B,08/04/2023 06:46,C,08/04/2023 06:41,B,08/04/2023 06:47,C,08/04/2023 06:47,C,08/04/2023 06:41,C,08/04/2023 06:46,A,08/04/2023 06:41,59.93,60.04,59.99,08/04/2023 06:42,08/04/2023 06:48,Válido,-19679.53,55342.20,17831.33,-37510.86,-10914.62,13957.13,1521.26,-12435.88,-9788.04,-2642.87,1357.30,160.96,58178.41,1941.78,6101.12,109400.80,1780.87,5657.19,-108097.50,760.38,2209.07,-18429.15,760.38,2209.07,-18429.15,0.00,0.00,-17430.88
08/04/2023 07:00,213.64,212.90,214.73,213.30,21.67,21.73,19.73,23.55,370.04,370.81,371.27,368.03,0.83,0.92,0.71,0.83,IND,IND,IND,IND,3060.06,4262.91,2987.98,-4190.83,2028.89,1796.22,3002.29,-2769.61,3671.57,4625.89,4235.77,5023.32,60.00,49.86,A,212.18,214.63,213.01,370.41,371.04,367.50,213.33,215.42,214.24,371.73,373.11,368.84,213.91,216.04,214.90,372.84,374.56,369.56,15.70,15.16,13.30,22.68,20.58,18.45,38.07,35.93,36.88,0.84,0.52,0.26,IND,IND,IND,0.92,0.72,0.65,IND,IND,IND,0.95,0.92,0.88,IND,IND,IND,A,08/04/2023 06:54,B,08/04/2023 06:51,C,08/04/2023 06:54,B,08/04/2023 06:54,C,08/04/2023 06:57,A,08/04/2023 06:54,C,08/04/2023 06:55,A,08/04/2023 06:56,59.94,60.06,60.00,08/04/2023 06:55,08/04/2023 06:56,Válido,-19678.69,55343.04,17832.18,-37510.86,-10914.29,13957.46,1521.58,-12435.88,-9788.04,-2642.87,1357.63,160.96,58179.33,5612.54,5612.54,109400.80,5176.28,5176.28,-108097.50,2058.23,2058.23,-18429.15,2058.23,2058.23,-18429.15,0.00,0.00,-17430.88
08/04/2023 07:10,214.95,213.75,215.43,215.68,22.80,24.41,27.94,16.05,372.29,371.97,375.54,369.37,0.98,0.95,0.85,0.79,IND,IND,IND,CAP,12803.68,4953.73,5116.50,2733.45,2686.37,1637.21,3172.42,-2123.26,13082.46,5217.27,6020.20,3461.21,60.00,26.51,A,211.66,213.60,212.52,369.17,370.10,366.81,213.24,214.82,214.05,371.06,372.27,368.81,214.16,216.26,215.84,373.83,375.75,370.48,19.80,14.66,10.12,24.33,25.64,21.35,40.14,46.62,36.97,0.89,0.14,0.37,IND,IND,IND,0.94,0.76,0.95,IND,IND,IND,0.97,0.89,0.15,IND,IND,CAP,A,08/04/2023 07:03,B,08/04/2023 07:09,C,08/04/2023 07:03,B,08/04/2023 07:09,C,08/04/2023 07:09,B,08/04/2023 07:07,B,08/04/2023 07:09,A,08/04/2023 07:08,59.95,60.05,60.00,08/04/2023 07:05,08/04/2023 07:01,Válido,-19677.75,55343.98,17833.12,-37510.86,-10913.84,13957.91,1522.03,-12435.88,-9788.04,-2642.87,1358.08,160.96,58180.38,4186.25,5612.54,109400.80,3760.36,5176.28,-108097.50,1800.74,2058.23,-18429.15,1800.74,2058.23,-18429.15,0.00,0.00,-17430.88
08/04/2023 07:20,214.87,213.95,215.59,215.05,14.84,10.43,14.79,19.29,372.15,372.61,374.21,369.61,0.91,0.73,0.08,0.78,IND,IND,CAP,CAP,4606.52,1638.23,-257.61,3225.90,2084.31,1515.55,3177.76,-2609.00,5056.12,2231.75,3188.18,4148.89,60.03,29.53,A,212.41,214.30,214.07,370.67,372.34,367.29,213.65,215.23,215.01,372.10,374.24,368.87,214.27,215.74,215.85,373.26,375.77,369.92,9.00,14.55,14.63,20.66,22.55,18.44,39.87,39.57,20.29,0.69,0.01,0.81,IND,IND,CAP,0.92,1.00,0.72,IND,RES,CAP,0.97,0.00,0.23,IND,CAP,CAP,A,08/04/2023 07:11,C,08/04/2023 07:10,C,08/04/2023 07:13,B,08/04/2023 07:10,A,08/04/2023 07:19,A,08/04/2023 07:11,B,08/04/2023 07:17,A,08/04/2023 07:13,59.95,60.07,60.00,08/04/2023 07:16,08/04/2023 07:14,Válido,-19676.19,55345.54,17834.68,-37510.86,-10913.46,13958.30,1522.42,-12435.88,-9788.04,-2642.87,1358.46,160.96,58181.99,2050.93,8586.18,109400.80,1921.83,8076.56,-108097.50,707.37,2640.64,-18429.15,707.37,2640.64,-18429.15,0.00,0.00,-17430.88
08/04/2023 07:30,215.15,214.43,215.42,215.61,20.18,15.27,28.21,17.05,372.64,372.22,375.24,370.47,0.97,0.83,0.82,0.67,IND,IND,IND,CAP,10171.49,2716.48,4983.13,2471.89,2585.14,1828.78,3478.16,-2721.79,10494.86,3274.70,6076.94,3676.73,60.02,20.03,A,213.07,214.87,214.40,371.47,373.21,368.33,214.26,215.82,215.51,373.02,374.92,370.22,214.90,216.89,216.10,374.79,376.14,371.42,8.95,13.65,12.22,14.71,18.73,16.88,24.31,32.02,21.91,0.36,0.00,0.88,IND,IND,CAP,0.83,1.00,0.73,IND,IND,CAP,0.95,0.00,0.05,IND,CAP,CAP,A,08/04/2023 07:22,B,08/04/2023 07:24,C,08/04/2023 07:20,B,08/04/2023 07:24,A,08/04/2023 07:29,B,08/04/2023 07:29,B,08/04/2023 07:22,A,08/04/2023 07:23,59.95,60.06,60.01,08/04/2023 07:28,08/04/2023 07:22,Válido,-19675.08,55346.64,17835.78,-37510.86,-10913.03,13958.72,1522.85,-12435.88,-9788.04,-2642.87,1358.89,160.96,58183.18,6806.94,6806.94,109400.80,6334.23,6334.23,-108097.50,2423.59,2423.59,-18429.15,2423.59,2423.59,-18429.15,0.00,0.00,-17430.88
08/04/2023 07:40,214.61,213.77,214.98,215.07,18.53,11.80,21.88,21.92,371.70,371.23,374.38,369.48,0.95,0.49,0.71,0.83,IND,IND,IND,CAP,8500.22,1247.85,3357.52,3894.85,2831.91,2191.64,3294.98,-2654.71,8959.54,2521.98,4704.24,4713.52,59.98,16.77,A,212.65,212.58,214.14,368.66,372.52,368.08,213.87,215.50,215.13,372.27,374.27,369.73,215.03,216.54,216.18,374.01,376.14,371.54,8.34,12.05,11.81,13.91,17.69,16.74,27.47,51.11,22.15,0.27,0.00,0.12,IND,IND,IND,0.72,0.90,0.65,IND,IND,CAP,0.93,0.00,0.14,IND,CAP,CAP,B,08/04/2023 07:38,B,08/04/2023 07:31,C,08/04/2023 07:36,B,08/04/2023 07:31,A,08/04/2023 07:30,B,08/04/2023 07:38,B,08/04/2023 07:33,A,08/04/2023 07:32,59.96,60.04,60.00,08/04/2023 07:34,08/04/2023 07:30,Válido,-19674.12,55347.61,17836.75,-37510.86,-10912.58,13959.17,1523.29,-12435.88,-9788.04,-2642.87,1359.34,160.96,58184.25,4296.50,6806.94,109400.80,3854.95,6334.23,-108097.50,1782.34,2423.59,-18429.15,1782.34,2423.59,-18429.15,0.00,0.00,-17430.88
08/04/2023 07:50,216.06,214.59,217.00,216.59,22.38,9.66,17.32,40.17,374.21,374.22,377.31,371.10,0.96,0.23,0.84,0.95,IND,CAP,CAP,CAP,4645.14,-472.16,-3143.41,8260.71,1348.96,2018.19,2061.49,-2730.71,4837.05,2072.68,3759.09,8700.35,60.00,56.33,A,212.96,214.36,214.24,370.35,373.28,368.35,214.14,215.49,215.55,371.78,375.46,370.19,214.82,217.15,216.75,374.55,377.56,371.45,8.11,11.99,14.07,10.49,19.86,28.61,21.52,32.22,40.25,0.00,0.03,0.12,IND,IND,IND,1.00,0.88,0.84,CAP,IND,CAP,0.00,0.03,0.04,CAP,CAP,CAP,A,08/04/2023 07:40,B,08/04/2023 07:49,C,08/04/2023 07:40,B,08/04/2023 07:49,A,08/04/2023 07:44,C,08/04/2023 07:49,A,08/04/2023 07:45,A,08/04/2023 07:40,59.95,60.04,60.00,08/04/2023 07:46,08/04/2023 07:41,Válido,-19672.80,55348.93,17838.06,-37510.86,-10912.28,13959.47,1523.60,-12435.88,-9788.04,-2642.87,1359.64,160.96,58185.61,2754.09,6960.47,109400.80,2700.23,6419.75,-108097.50,503.38,2491.93,-18429.15,503.38,2491.93,-18429.15,0.00,0.00,-17430.88
08/04/2023 08:00,217.30,215.92,218.37,217.61,17.30,11.62,12.75,27.52,376.36,376.57,379.05,373.45,0.97,0.50,0.64,0.85,IND,IND,CAP,CAP,4567.55,1261.75,-1794.54,5100.33,1160.27,2168.21,2130.02,-3137.96,4712.61,2508.62,2785.20,5988.34,60.02,43.56,A,213.65,216.15,215.57,373.20,375.60,369.22,215.65,218.11,217.18,376.32,378.27,372.84,216.85,219.18,218.49,378.26,380.63,374.90,8.33,12.32,25.64,11.04,23.33,34.41,16.04,32.58,42.34,0.00,0.95,0.95,IND,CAP,CAP,0.86,0.88,0.90,CAP,CAP,CAP,0.00,0.16,0.69,CAP,CAP,CAP,A,08/04/2023 07:53,B,08/04/2023 07:58,C,08/04/2023 07:53,B,08/04/2023 07:53,A,08/04/2023 07:52,C,08/04/2023 07:53,A,08/04/2023 07:58,C,08/04/2023 07:57,59.95,60.05,59.99,08/04/2023 07:51,08/04/2023 07:57,Válido,-19672.53,55349.31,17838.39,-37510.93,-10912.09,13959.66,1523.78,-12435.88,-9788.04,-2642.87,1359.77,161.02,58186.05,1.05,4554.17,109400.80,1.02,3778.55,-108097.50,0.26,1245.84,-18429.15,0.26,1011.37,-18429.15,0.00,234.47,-17430.88
08/04/2023 08:10,216.89,215.22,217.82,217.63,26.93,11.08,25.17,44.54,375.64,376.10,378.66,372.17,0.87,0.24,0.86,0.98,IND,IND,CAP,CAP,5316.97,578.17,-4716.91,9455.72,2978.94,2313.51,2794.67,-2129.24,6094.61,2384.66,5482.65,9692.48,59.98,66.24,A,215.07,217.40,216.83,375.52,377.81,371.81,216.07,218.42,217.93,376.98,379.35,373.66,216.89,219.31,218.70,378.48,380.79,375.06,9.88,11.18,23.34,10.98,19.42,34.34,18.23,29.61,46.76,0.00,0.03,0.98,IND,IND,CAP,0.42,0.72,0.92,IND,CAP,CAP,0.00,0.02,0.45,CAP,CAP,CAP,A,08/04/2023 08:09,B,08/04/2023 08:02,C,08/04/2023 08:09,B,08/04/2023 08:01,A,08/04/2023 08:03,C,08/04/2023 08:08,A,08/04/2023 08:02,C,08/04/2023 08:05,59.96,60.06,60.00,08/04/2023 08:09,08/04/2023 08:00,Válido,-19671.81,55350.03,17839.11,-37510.93,-10911.75,13960.00,1524.12,-12435.88,-9788.04,-2642.87,1360.11,161.02,58186.86,3221.48,4554.17,109400.80,2878.72,3778.55,-108097.50,1362.15,1245.84,-18429.15,1362.15,1011.37,-18429.15,0.00,234.47,-17430.88
08/04/2023 08:20,216.70,215.86,217.53,216.70,14.17,9.96,15.61,16.93,375.33,375.60,377.03,373.35,0.14,0.38,0.40,0.69,IND,CAP,CAP,CAP,335.64,-820.33,-1368.29,2524.26,2430.42,1986.49,3107.02,-2663.09,2453.48,2149.20,3394.96,3669.32,60.00,28.02,A,214.77,212.59,215.99,369.67,373.61,371.20,215.44,217.21,216.89,375.10,377.41,372.50,216.05,218.00,217.82,376.48,379.08,373.77,9.22,12.23,14.40,10.27,16.34,28.62,16.34,66.33,44.67,0.00,0.00,0.98,IND,IND,CAP,0.84,0.71,0.88,CAP,CAP,CAP,0.00,0.00,0.06,CAP,CAP,CAP,B,08/04/2023 08:17,B,08/04/2023 08:10,A,08/04/2023 08:17,B,08/04/2023 08:11,A,08/04/2023 08:13,B,08/04/2023 08:17,B,08/04/2023 08:14,C,08/04/2023 08:19,59.96,60.05,60.00,08/04/2023 08:11,08/04/2023 08:10,Válido,-19671.13,55350.71,17839.79,-37510.93,-10911.31,13960.44,1524.56,-12435.88,-9788.04,-2642.87,1360.55,161.02,58187.72,1196.32,5476.54,109400.80,647.52,4956.79,-108097.50,890.95,2224.24,-18429.15,889.14,2224.24,-18429.15,1.81,0.00,-17430.88
08/04/2023 08:30,219.37,218.00,219.69,220.43,31.29,16.55,24.88,52.43,379.95,379.41,383.07,377.38,0.76,0.74,0.77,0.98,IND,CAP,CAP,CAP,4474.70,-2672.96,-4229.15,11376.81,3857.57,2424.79,3464.27,-2031.50,5907.94,3608.93,5466.89,11556.77,59.98,69.23,A,215.89,216.95,216.52,374.97,376.50,373.35,217.82,219.47,219.65,379.15,381.75,376.91,218.95,220.66,221.01,381.37,384.02,378.59,9.69,15.05,13.20,13.13,22.72,39.04,17.50,28.86,52.88,0.08,0.04,0.99,IND,IND,CAP,0.59,0.71,0.94,CAP,CAP,CAP,0.09,0.08,0.12,CAP,CAP,CAP,A,08/04/2023 08:20,C,08/04/2023 08:25,C,08/04/2023 08:20,B,08/04/2023 08:25,A,08/04/2023 08:20,C,08/04/2023 08:29,C,08/04/2023 08:22,C,08/04/2023 08:20,59.95,60.03,60.00,08/04/2023 08:26,08/04/2023 08:22,Válido,-19670.65,55351.30,17840.33,-37510.98,-10910.75,13961.00,1525.13,-12435.88,-9788.04,-2642.87,1360.99,161.14,58188.56,1.31,4555.29,109400.80,0.99,2575.70,-108097.50,0.86,3146.78,-18429.15,0.86,2654.28,-18429.15,0.00,492.50,-17430.88
08/04/2023 08:40,218.95,218.05,219.43,219.38,23.56,16.57,17.86,36.24,379.23,378.88,381.83,376.98,0.69,0.82,0.44,0.94,IND,CAP,CAP,CAP,2768.36,-2972.26,-1735.10,7475.72,2864.90,2054.33,3514.09,-2703.52,3983.91,3613.11,3919.11,7949.55,60.02,43.81,A,217.61,219.07,218.30,378.52,379.84,376.32,218.27,219.96,219.69,379.78,382.14,377.60,218.83,220.80,220.89,381.34,384.00,378.64,11.86,15.69,13.71,15.92,21.13,32.62,17.38,30.02,53.05,0.84,0.87,0.99,CAP,CAP,CAP,0.74,0.63,0.91,CAP,CAP,CAP,0.23,0.02,0.12,CAP,CAP,CAP,A,08/04/2023 08:31,C,08/04/2023 08:31,C,08/04/2023 08:39,B,08/04/2023 08:31,A,08/04/2023 08:32,C,08/04/2023 08:30,C,08/04/2023 08:30,C,08/04/2023 08:34,59.96,60.07,60.01,08/04/2023 08:37,08/04/2023 08:33,Válido,-19670.47,55351.73,17840.63,-37511.10,-10910.20,13961.55,1525.68,-12435.88,-9788.04,-2642.87,1361.36,161.33,58189.30,2931.86,4555.29,109400.80,723.34,2575.70,-108097.50,2207.56,3146.78,-18429.15,1483.68,2654.28,-18429.15,723.88,492.50,-17430.88
08/04/2023 08:50,219.63,218.38,220.37,220.13,24.48,9.61,21.12,42.70,380.39,380.76,383.23,377.19,0.87,0.42,0.69,0.97,IND,CAP,CAP,CAP,5001.84,-877.76,-3213.65,9093.24,2895.73,1907.09,3366.58,-2377.94,5779.59,2099.40,4654.18,9399.03,60.03,55.10,A,217.40,218.26,218.91,377.39,380.89,376.61,218.46,219.95,220.02,379.96,382.82,377.62,218.97,220.85,220.85,381.44,384.26,378.85,8.86,14.53,26.67,13.94,19.46,39.23,23.01,28.25,48.04,0.00,0.00,0.98,IND,IND,CAP,0.78,0.55,0.95,CAP,CAP,CAP,0.00,0.00,0.80,CAP,CAP,CAP,A,08/04/2023 08:45,B,08/04/2023 08:45,C,08/04/2023 08:45,B,08/04/2023 08:45,A,08/04/2023 08:49,C,08/04/2023 08:48,A,08/04/2023 08:45,C,08/04/2023 08:42,59.96,60.05,60.01,08/04/2023 08:48,08/04/2023 08:42,Válido,-19669.74,55352.46,17841.36,-37511.10,-10909.67,13962.09,1526.21,-12435.88,-9788.04,-2642.87,1361.89,161.33,58190.21,1820.32,4759.57,109400.80,1463.60,2167.71,-108097.50,1050.68,3292.27,-18429.15,1050.68,2568.39,-18429.15,0.00,723.88,-17430.88
08/04/2023 09:00,219.02,218.30,219.32,219.45,22.11,14.80,20.77,30.76,379.34,379.10,381.52,377.40,0.53,0.80,0.30,0.92,IND,CAP,CAP,CAP,2296.99,-2582.91,-1356.78,6236.68,3707.91,1939.42,4349.04,-2580.54,4361.74,3229.98,4555.76,6749.47,60.02,34.91,A,217.76,218.74,218.90,378.05,381.08,376.75,218.49,219.78,219.76,379.53,382.42,377.76,219.20,220.72,220.51,381.15,383.84,378.83,8.85,14.59,26.02,16.57,17.30,34.87,20.35,23.90,42.85,0.89,0.01,0.97,CAP,IND,CAP,0.83,0.37,0.94,CAP,CAP,CAP,0.05,0.02,0.75,CAP,CAP,CAP,A,08/04/2023 08:53,B,08/04/2023 08:51,C,08/04/2023 08:53,B,08/04/2023 08:51,A,08/04/2023 08:50,C,08/04/2023 08:50,C,08/04/2023 08:50,C,08/04/2023 08:51,59.95,60.04,60.00,08/04/2023 08:53,08/04/2023 08:57,Válido,-19669.27,55352.93,17841.83,-37511.10,-10909.17,13962.58,1526.71,-12435.88,-9788.04,-2642.87,1362.39,161.33,58190.90,0.97,4583.92,109400.80,0.51,3354.03,-108097.50,0.82,3025.65,-18429.15,0.82,3024.92,-18429.15,0.00,0.73,-17430.88
08/04/2023 09:10,220.31,219.54,220.79,220.59,17.65,10.19,15.41,27.35,381.57,381.48,383.88,379.36,0.79,0.76,0.17,0.93,IND,CAP,CAP,CAP,3301.92,-1703.17,-582.30,5587.39,2523.50,1449.82,3351.83,-2278.15,4155.80,2236.68,3402.03,6033.98,59.98,28.03,A,217.01,218.80,217.91,378.15,379.64,375.78,218.77,219.88,219.68,379.92,382.12,378.21,219.75,220.93,220.80,381.75,384.24,379.85,6.34,14.18,12.31,8.99,16.55,19.84,17.42,24.64,33.61,0.00,0.00,0.01,IND,IND,IND,0.60,0.62,0.80,CAP,IND,CAP,0.00,0.00,0.26,CAP,CAP,CAP,A,08/04/2023 09:00,B,08/04/2023 09:09,C,08/04/2023 09:00,B,08/04/2023 09:09,A,08/04/2023 09:06,C,08/04/2023 09:00,A,08/04/2023 09:06,C,08/04/2023 09:06,59.96,60.06,60.01,08/04/2023 09:09,08/04/2023 09:03,Válido,-19668.73,55353.47,17842.37,-37511.10,-10908.71,13963.04,1527.16,-12435.88,-9788.04,-2642.87,1362.85,161.33,58191.62,1561.94,94.20,109400.80,1246.34,66.81,-108097.50,932.80,66.19,-18429.15,932.80,66.19,-18429.15,0.00,0.00,-17430.88
08/04/2023 09:20,219.78,218.62,220.75,219.98,14.30,12.72,11.54,18.64,380.67,381.13,382.87,378.00,0.91,0.68,0.29,0.80,IND,IND,CAP,CAP,4441.51,1895.90,-738.68,3284.30,2014.31,2033.02,2437.42,-2456.13,4876.93,2779.86,2546.90,4101.12,60.02,32.78,A,217.44,219.73,219.36,379.44,382.08,376.40,218.95,220.58,220.36,381.05,383.52,378.36,219.90,221.39,221.07,382.65,384.57,380.02,6.90,11.26,15.86,10.99,16.26,28.39,23.70,21.27,35.56,0.09,0.10,0.96,IND,IND,CAP,0.98,0.98,0.92,IND,CAP,CAP,0.19,0.01,0.34,CAP,CAP,CAP,A,08/04/2023 09:14,B,08/04/2023 09:11,C,08/04/2023 09:14,B,08/04/2023 09:11,A,08/04/2023 09:14,C,08/04/2023 09:12,A,08/04/2023 09:17,C,08/04/2023 09:19,59.95,60.04,60.00,08/04/2023 09:11,08/04/2023 09:15,Válido,-19667.80,55354.40,17843.30,-37511.10,-10908.33,13963.42,1527.54,-12435.88,-9788.04,-2642.87,1363.22,161.33,58192.64,2596.16,3086.20,109400.80,2502.97,2455.80,-108097.50,659.64,1790.64,-18429.15,659.64,1790.64,-18429.15,0.00,0.00,-17430.88
08/04/2023 09:30,218.30,216.96,219.29,218.64,21.45,9.76,17.26,37.32,378.09,378.53,380.79,374.97,0.93,0.07,0.85,0.96,IND,CAP,CAP,CAP,4459.14,-152.84,-3200.37,7812.35,1776.98,2111.87,2019.68,-2354.56,4800.17,2117.39,3784.37,8159.46,60.00,54.38,A,216.45,218.47,217.48,377.18,378.76,374.37,217.89,219.78,219.06,379.43,381.40,376.65,219.51,221.42,220.86,382.25,384.37,379.50,6.74,9.29,16.53,9.48,11.81,25.89,18.81,19.30,38.39,0.00,0.02,0.96,IND,IND,CAP,0.99,0.60,0.89,IND,CAP,CAP,0.00,0.01,0.71,CAP,CAP,CAP,A,08/04/2023 09:28,B,08/04/2023 09:23,C,08/04/2023 09:29,B,08/04/2023 09:22,A,08/04/2023 09:24,C,08/04/2023 09:29,A,08/04/2023 09:25,A,08/04/2023 09:20,59.96,60.05,60.01,08/04/2023 09:27,08/04/2023 09:20,Válido,-19667.22,55354.97,17843.87,-37511.10,-10908.11,13963.65,1527.77,-12435.88,-9788.04,-2642.87,1363.45,161.33,58193.27,5074.29,5074.29,109400.80,4797.68,4797.68,-108097.50,1565.27,1565.27,-18429.15,1565.27,1565.27,-18429.15,0.00,0.00,-17430.88
08/04/2023 09:40,218.70,216.33,219.84,219.92,44.02,13.82,55.75,62.47,378.77,379.99,381.84,374.47,0.59,0.44,0.96,0.99,IND,IND,CAP,CAP,3181.72,1326.57,-11762.25,13617.41,4309.95,2679.95,3447.49,-1817.48,5357.14,2990.30,12257.07,13738.16,60.01,111.10,A,215.98,217.89,217.23,376.12,378.90,373.94,217.00,219.35,219.13,378.78,381.15,375.36,218.10,220.52,220.52,381.11,382.98,377.43,8.78,9.58,20.26,15.38,32.03,46.68,35.74,60.57,77.96,0.00,0.00,0.99,IND,IND,CAP,0.99,0.98,0.96,IND,CAP,CAP,0.00,0.00,0.62,CAP,CAP,CAP,A,08/04/2023 09:38,C,08/04/2023 09:37,C,08/04/2023 09:38,B,08/04/2023 09:37,A,08/04/2023 09:30,C,08/04/2023 09:35,A,08/04/2023 09:37,C,08/04/2023 09:30,59.96,60.05,60.00,08/04/2023 09:35,08/04/2023 09:39,Válido,-19666.72,55355.61,17844.44,-37511.16,-10907.68,13964.08,1528.20,-12435.88,-9788.04,-2642.87,1363.79,161.42,58194.10,3328.37,5074.29,109400.80,2007.83,4797.68,-108097.50,1722.64,1565.27,-18429.15,1358.33,1565.27,-18429.15,364.31,0.00,-17430.88
08/04/2023 09:50,219.19,217.64,219.44,220.48,51.95,34.60,47.52,73.75,379.63,378.98,382.68,377.24,0.08,0.91,0.93,0.99,CAP,CAP,CAP,CAP,-387.45,-6818.33,-9693.16,16124.04,4945.39,3195.96,3844.32,-2094.89,4960.54,7530.19,10427.66,16259.56,60.01,114.88,A,216.24,218.33,218.68,377.53,380.45,374.44,217.46,219.82,220.00,379.65,382.15,376.62,217.99,220.70,220.86,381.30,383.52,377.72,10.77,34.11,49.82,27.84,51.81,63.75,35.16,67.90,76.68,0.02,0.98,0.99,IND,CAP,CAP,0.93,0.95,0.99,CAP,CAP,CAP,0.18,0.76,0.93,CAP,CAP,CAP,A,08/04/2023 09:48,C,08/04/2023 09:49,C,08/04/2023 09:40,B,08/04/2023 09:49,A,08/04/2023 09:40,C,08/04/2023 09:49,A,08/04/2023 09:40,B,08/04/2023 09:47,59.96,60.04,60.00,08/04/2023 09:42,08/04/2023 09:47,Válido,-19667.09,55356.05,17844.48,-37511.57,-10907.02,13964.74,1528.86,-12435.88,-9788.04,-2642.87,1363.90,161.97,58194.94,1785.96,4910.58,109400.80,-696.06,1223.91,-108097.50,1516.49,2841.96,-18429.15,182.17,1610.64,-18429.15,1334.31,1231.32,-17430.88
08/04/2023 10:00,220.58,218.70,221.34,221.71,68.33,40.05,75.57,89.37,382.05,382.35,384.91,378.87,0.78,0.94,0.98,0.99,CAP,CAP,CAP,CAP,-4923.55,-8194.76,-16375.55,19646.76,3927.18,3093.36,3404.65,-2570.83,6297.94,8759.17,16725.73,19814.25,60.03,154.97,A,216.73,218.83,219.36,377.44,381.47,375.09,217.65,220.23,220.70,380.37,383.37,376.91,218.94,221.71,221.99,382.79,385.51,379.27,13.72,19.74,48.71,26.30,55.95,76.28,40.59,77.30,98.21,0.00,0.98,0.99,IND,CAP,CAP,0.80,0.95,0.99,CAP,CAP,CAP,0.00,0.72,0.96,CAP,CAP,CAP,A,08/04/2023 09:53,C,08/04/2023 09:59,C,08/04/2023 09:53,B,08/04/2023 09:59,A,08/04/2023 09:56,C,08/04/2023 09:53,A,08/04/2023 09:53,B,08/04/2023 09:55,59.96,60.06,60.01,08/04/2023 09:54,08/04/2023 09:53,Válido,-19667.06,55356.57,17844.75,-37511.82,-10906.36,13965.39,1529.52,-12435.88,-9788.04,-2642.87,1364.19,162.34,58195.80,5208.26,5208.26,109400.80,-581.43,-581.43,-108097.50,4142.60,4142.60,-18429.15,1326.89,1326.89,-18429.15,2815.72,2815.72,-17430.88
08/04/2023 10:10,218.71,217.01,219.55,219.57,49.53,31.25,36.86,80.47,378.80,378.64,382.63,375.12,0.76,0.86,0.95,0.99,IND,CAP,CAP,CAP,3937.96,-5844.86,-7704.15,17486.97,3387.25,3436.79,2479.07,-2528.61,5194.32,6780.40,8093.19,17668.84,60.02,119.87,A,216.45,218.95,218.48,377.78,380.27,374.69,217.55,220.25,220.46,380.10,383.10,376.91,218.83,221.66,222.15,382.90,385.65,379.25,15.69,27.08,42.90,29.02,52.01,70.65,41.03,81.39,95.78,0.94,0.98,1.00,CAP,CAP,CAP,0.83,0.96,0.99,CAP,CAP,CAP,0.08,0.86,0.94,CAP,CAP,CAP,A,08/04/2023 10:06,C,08/04/2023 10:00,C,08/04/2023 10:09,B,08/04/2023 10:00,A,08/04/2023 10:02,C,08/04/2023 10:00,C,08/04/2023 10:04,B,08/04/2023 10:02,59.97,60.06,60.01,08/04/2023 10:04,08/04/2023 10:09,Válido,-19667.21,55357.02,17844.91,-37512.12,-10905.66,13966.09,1530.22,-12435.88,-9788.04,-2642.87,1364.43,162.79,58196.66,3465.53,5208.26,109400.80,-604.93,-581.43,-108097.50,2801.41,4142.60,-18429.15,979.36,1326.89,-18429.15,1822.05,2815.72,-17430.88
08/04/2023 10:20,218.41,217.36,219.00,218.85,20.71,13.35,12.70,36.09,378.28,378.02,380.90,375.92,0.89,0.49,0.48,0.95,IND,CAP,CAP,CAP,4705.95,-1428.04,-1347.10,7481.08,2430.38,2526.92,2433.45,-2529.98,5296.48,2902.52,2781.43,7897.30,60.02,47.20,A,215.85,217.75,217.91,375.58,379.26,373.84,216.72,218.71,218.64,377.42,380.47,374.95,217.59,219.52,219.64,379.07,382.64,376.36,12.48,9.81,29.35,15.07,16.09,40.85,30.85,36.85,80.22,0.00,0.00,0.99,IND,IND,CAP,0.46,0.81,0.97,CAP,CAP,CAP,0.00,0.00,0.90,CAP,CAP,CAP,A,08/04/2023 10:13,C,08/04/2023 10:10,C,08/04/2023 10:14,B,08/04/2023 10:10,B,08/04/2023 10:14,C,08/04/2023 10:10,A,08/04/2023 10:13,C,08/04/2023 10:19,59.98,60.07,60.04,08/04/2023 10:19,08/04/2023 10:14,Válido,-19666.35,55357.89,17845.77,-37512.12,-10905.12,13966.63,1530.75,-12435.88,-9788.04,-2642.87,1364.97,162.79,58197.69,2042.94,5539.16,109400.80,1791.81,1069.12,-108097.50,962.76,3983.41,-18429.15,962.76,2161.36,-18429.15,0.00,1822.05,-17430.88
08/04/2023 10:30,217.21,216.13,217.78,217.72,24.11,14.93,14.29,43.10,376.21,375.91,379.09,373.62,0.90,0.79,0.68,0.97,IND,CAP,CAP,CAP,4467.06,-2541.45,-2125.98,9134.48,2113.88,1989.51,2273.33,-2148.96,4941.97,3227.56,3112.52,9383.86,60.02,54.78,A,215.10,216.94,215.89,374.50,376.32,371.60,216.60,218.16,218.09,376.73,379.57,374.43,217.49,219.30,219.16,378.44,381.24,376.24,8.01,9.78,20.97,13.73,15.43,40.99,17.65,23.86,50.83,0.07,0.00,0.98,IND,IND,CAP,0.75,0.72,0.96,CAP,CAP,CAP,0.06,0.00,0.61,CAP,CAP,CAP,A,08/04/2023 10:27,B,08/04/2023 10:20,C,08/04/2023 10:27,B,08/04/2023 10:20,A,08/04/2023 10:27,C,08/04/2023 10:25,C,08/04/2023 10:25,C,08/04/2023 10:27,59.96,60.03,60.00,08/04/2023 10:27,08/04/2023 10:24,Válido,-19665.57,55358.66,17846.55,-37512.12,-10904.74,13967.01,1531.14,-12435.88,-9788.04,-2642.87,1365.35,162.79,58198.55,5513.36,5513.36,109400.80,4886.28,4886.28,-108097.50,2494.32,2494.32,-18429.15,2494.32,2494.32,-18429.15,0.00,0.00,-17430.88
08/04/2023 10:40,216.92,215.49,217.79,217.47,19.93,11.75,17.14,30.90,375.70,375.96,378.27,372.88,0.78,0.16,0.72,0.97,IND,IND,CAP,CAP,4215.98,415.56,-2700.03,6500.45,3376.75,2497.62,2578.50,-1699.37,5401.57,2531.96,3733.47,6718.90,59.99,47.22,A,215.08,217.05,216.76,374.72,377.23,372.05,216.55,218.53,218.16,377.47,379.60,374.34,217.65,220.36,219.68,380.99,382.22,376.19,11.34,9.31,27.64,25.28,35.58,54.44,50.58,86.14,97.95,0.01,0.00,1.00,IND,IND,CAP,0.88,0.92,0.98,CAP,CAP,CAP,0.01,0.01,0.93,CAP,CAP,CAP,A,08/04/2023 10:38,B,08/04/2023 10:35,C,08/04/2023 10:38,B,08/04/2023 10:34,B,08/04/2023 10:32,C,08/04/2023 10:34,C,08/04/2023 10:35,C,08/04/2023 10:38,59.94,60.03,59.98,08/04/2023 10:38,08/04/2023 10:30,Válido,-19665.59,55359.43,17846.92,-37512.51,-10904.28,13967.47,1531.60,-12435.88,-9788.04,-2642.87,1365.59,163.02,58199.48,3706.56,5513.36,109400.80,-54.84,4886.28,-108097.50,1854.22,2494.32,-18429.15,965.32,2494.32,-18429.15,888.90,0.00,-17430.88
08/04/2023 10:50,219.68,218.16,220.16,220.72,64.55,43.09,65.94,84.61,380.49,380.40,383.15,377.92,0.83,0.97,0.98,1.00,CAP,CAP,CAP,CAP,-4806.95,-9146.87,-14269.59,18609.50,3262.58,2168.68,2671.03,-1577.14,5809.58,9400.45,14517.42,18676.21,59.95,141.28,A,215.12,217.36,216.70,375.45,377.12,372.27,216.50,218.82,218.82,377.82,380.21,374.95,218.79,221.27,221.90,382.64,384.94,378.92,11.29,14.69,25.08,18.15,34.51,46.81,48.98,93.58,106.11,0.00,0.99,1.00,IND,CAP,CAP,1.00,0.90,0.98,RES,CAP,CAP,0.00,0.48,0.89,CAP,CAP,CAP,A,08/04/2023 10:42,C,08/04/2023 10:49,C,08/04/2023 10:40,B,08/04/2023 10:49,A,08/04/2023 10:42,C,08/04/2023 10:49,A,08/04/2023 10:42,B,08/04/2023 10:43,59.95,60.02,59.99,08/04/2023 10:49,08/04/2023 10:42,Válido,-19665.42,55359.96,17847.27,-37512.69,-10903.76,13967.99,1532.11,-12435.88,-9788.04,-2642.87,1365.98,163.14,58200.24,1481.85,5241.22,109400.80,-441.36,1047.80,-108097.50,993.76,2914.33,-18429.15,497.90,2025.44,-18429.15,495.86,888.90,-17430.88
08/04/2023 11:00,219.85,218.25,220.70,220.61,65.47,44.47,67.44,84.51,380.78,381.06,383.57,377.73,0.88,0.97,0.98,0.99,CAP,CAP,CAP,CAP,-5498.90,-9367.69,-14623.02,18491.80,2937.12,2534.49,2772.27,-2369.64,6234.15,9704.50,14883.48,18643.02,59.99,144.49,A,216.72,218.64,219.06,377.55,380.63,375.53,218.09,220.22,220.53,380.47,382.99,377.66,218.94,221.38,221.75,382.46,384.84,379.03,20.63,30.49,52.55,37.46,61.15,77.74,47.92,90.51,104.34,0.98,0.99,1.00,CAP,CAP,CAP,0.96,0.98,0.99,CAP,CAP,CAP,0.79,0.92,0.96,CAP,CAP,CAP,A,08/04/2023 10:52,C,08/04/2023 10:50,C,08/04/2023 10:52,B,08/04/2023 10:50,A,08/04/2023 10:52,C,08/04/2023 10:50,C,08/04/2023 10:50,A,08/04/2023 10:52,59.93,60.04,59.99,08/04/2023 10:51,08/04/2023 10:58,Válido,-19666.08,55360.63,17847.27,-37513.36,-10903.25,13968.50,1532.62,-12435.88,-9788.04,-2642.87,1366.01,163.62,58201.12,5003.08,5003.08,109400.80,-3085.19,-3085.19,-108097.50,3040.35,3040.35,-18429.15,611.30,611.30,-18429.15,2429.05,2429.05,-17430.88
08/04/2023 11:10,219.47,217.87,220.25,220.28,58.26,38.34,56.54,79.90,380.12,380.16,383.21,376.98,0.68,0.95,0.97,0.99,CAP,CAP,CAP,CAP,-2633.28,-7907.85,-12092.76,17367.34,2809.37,2694.01,2970.09,-2854.74,3850.55,8354.15,12452.17,17600.40,59.98,130.68,A,217.65,219.08,219.42,377.96,381.71,376.55,218.24,220.24,220.31,380.32,383.10,377.61,218.81,220.94,220.92,381.43,384.04,378.61,24.22,20.40,52.34,38.01,50.96,73.22,44.68,68.49,87.50,0.97,0.99,0.99,CAP,CAP,CAP,0.95,0.96,0.99,CAP,CAP,CAP,0.89,0.81,0.94,CAP,CAP,CAP,A,08/04/2023 11:09,B,08/04/2023 11:00,C,08/04/2023 11:03,B,08/04/2023 11:00,B,08/04/2023 11:03,C,08/04/2023 11:03,C,08/04/2023 11:01,A,08/04/2023 11:07,59.95,60.05,60.00,08/04/2023 11:06,08/04/2023 11:01,Válido,-19666.55,55361.14,17847.30,-37513.84,-10902.77,13968.98,1533.11,-12435.88,-9788.04,-2642.87,1366.06,164.06,58201.85,2924.33,5003.08,109400.80,-1855.09,-3085.19,-108097.50,1936.30,3040.35,-18429.15,205.81,611.30,-18429.15,1730.49,2429.05,-17430.88
08/04/2023 11:20,217.58,216.47,218.16,218.11,32.56,23.28,20.82,53.58,376.85,376.49,379.81,374.25,0.82,0.86,0.84,0.97,IND,CAP,CAP,CAP,3193.37,-4337.66,-3825.38,11356.41,2251.21,2563.39,2447.61,-2759.78,3907.12,5038.48,4541.40,11686.93,59.96,74.86,A,215.80,217.44,217.32,375.48,378.11,373.80,216.70,218.50,218.42,377.20,379.93,374.95,218.00,220.41,220.38,380.39,383.40,377.20,14.67,14.60,29.94,21.80,26.88,48.07,40.25,59.29,81.78,0.95,0.98,0.99,CAP,CAP,CAP,0.79,0.85,0.96,CAP,CAP,CAP,0.20,0.35,0.88,CAP,CAP,CAP,A,08/04/2023 11:15,B,08/04/2023 11:10,C,08/04/2023 11:15,B,08/04/2023 11:10,B,08/04/2023 11:17,C,08/04/2023 11:10,C,08/04/2023 11:10,C,08/04/2023 11:15,59.96,60.03,59.99,08/04/2023 11:19,08/04/2023 11:15,Válido,-19666.34,55361.43,17847.55,-37513.88,-10902.31,13969.44,1533.57,-12435.88,-9788.04,-2642.87,1366.44,164.13,58202.40,1125.42,4016.02,109400.80,630.50,-1658.07,-108097.50,908.64,2859.21,-18429.15,907.49,833.61,-18429.15,1.15,2025.61,-17430.88
08/04/2023 11:30,216.01,215.49,216.53,216.00,14.89,11.75,11.81,21.13,374.13,374.00,375.94,372.46,0.89,0.42,0.41,0.78,IND,CAP,IND,CAP,3543.66,-1064.86,1049.51,3559.01,1768.89,2296.34,2330.89,-2858.35,3960.62,2531.23,2556.27,4564.72,59.98,22.69,A,214.47,215.43,214.85,371.93,373.93,370.76,215.42,216.89,216.31,374.54,376.50,372.39,216.56,218.57,218.30,377.22,380.28,374.43,10.98,11.18,12.22,14.16,17.77,27.04,24.07,27.65,57.55,0.00,0.18,0.98,IND,IND,CAP,0.47,1.00,0.84,CAP,CAP,CAP,0.00,0.23,0.06,CAP,CAP,CAP,A,08/04/2023 11:25,B,08/04/2023 11:20,C,08/04/2023 11:27,B,08/04/2023 11:20,A,08/04/2023 11:29,C,08/04/2023 11:20,A,08/04/2023 11:27,C,08/04/2023 11:29,59.92,60.02,59.97,08/04/2023 11:27,08/04/2023 11:29,Válido,-19665.87,55361.96,17848.04,-37513.91,-10901.89,13969.86,1533.99,-12435.88,-9788.04,-2642.87,1366.80,164.19,58203.12,3997.37,3997.37,109400.80,2518.89,2518.89,-108097.50,2592.30,2592.30,-18429.15,2348.82,2348.82,-18429.15,243.48,243.48,-17430.88
08/04/2023 11:40,215.67,214.90,216.94,215.17,11.12,13.04,9.21,11.12,373.55,374.58,374.91,371.15,0.68,0.44,0.20,0.14,IND,IND,IND,CAP,1969.70,1235.68,401.47,332.55,2101.75,2515.32,1956.17,-2369.74,2880.47,2802.45,1996.95,2392.96,60.00,24.19,A,214.61,216.30,215.03,373.63,374.64,370.87,215.52,217.25,215.83,375.20,375.88,372.32,216.16,218.02,216.71,376.55,377.28,373.54,9.63,8.46,11.05,12.35,12.80,17.26,17.57,20.61,26.49,0.00,0.00,0.01,IND,IND,IND,0.92,0.95,0.63,CAP,CAP,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,08/04/2023 11:39,B,08/04/2023 11:34,C,08/04/2023 11:39,B,08/04/2023 11:34,B,08/04/2023 11:39,C,08/04/2023 11:34,B,08/04/2023 11:39,C,08/04/2023 11:39,59.96,60.05,60.00,08/04/2023 11:37,08/04/2023 11:34,Válido,-19665.80,55362.19,17848.19,-37513.99,-10901.59,13970.16,1534.28,-12435.88,-9788.04,-2642.87,1366.97,164.32,58203.51,1563.79,3997.37,109400.80,272.38,2518.89,-108097.50,1188.08,2592.30,-18429.15,668.04,2348.82,-18429.15,520.04,243.48,-17430.88
08/04/2023 11:50,214.51,214.01,215.74,213.78,15.34,13.04,18.20,14.78,371.54,372.44,372.78,369.39,0.88,0.64,0.87,0.66,IND,IND,IND,IND,3141.16,1781.57,3429.58,-2070.00,1671.10,2147.90,1910.08,-2386.88,3558.02,2790.61,3925.62,3159.44,60.00,24.51,A,213.16,215.24,212.91,371.58,371.45,368.02,214.32,216.12,214.38,373.12,373.67,370.04,215.22,217.18,215.33,374.91,375.40,371.74,9.31,7.52,10.49,12.83,13.68,13.38,28.92,22.20,27.25,0.00,0.00,0.00,IND,IND,IND,0.53,0.75,1.00,IND,IND,CAP,0.00,0.00,0.00,CAP,CAP,CAP,C,08/04/2023 11:49,B,08/04/2023 11:40,C,08/04/2023 11:47,B,08/04/2023 11:40,B,08/04/2023 11:40,A,08/04/2023 11:47,C,08/04/2023 11:45,C,08/04/2023 11:45,59.95,60.05,60.00,08/04/2023 11:42,08/04/2023 11:48,Válido,-19665.30,55362.69,17848.70,-37513.99,-10901.31,13970.44,1534.56,-12435.88,-9788.04,-2642.87,1367.25,164.32,58204.10,1171.45,2722.92,109400.80,1008.02,1275.26,-108097.50,571.40,1734.81,-18429.15,571.20,1214.77,-18429.15,0.21,520.04,-17430.88
08/04/2023 12:00,214.77,213.81,215.93,214.56,15.80,18.93,17.76,10.71,371.98,372.75,373.97,369.22,0.93,0.85,0.74,0.01,IND,IND,IND,IND,6240.46,3421.50,2839.35,-20.39,2441.67,2163.34,2577.14,-2298.81,6701.12,4048.05,3834.52,2298.90,60.04,27.89,A,212.80,215.32,213.23,371.79,372.10,367.43,214.06,216.03,214.13,372.92,373.31,369.58,214.80,216.61,214.70,373.93,374.23,370.90,10.77,10.95,10.35,17.09,16.87,15.43,37.51,27.75,25.36,0.36,0.53,0.01,IND,IND,IND,0.73,0.81,0.61,IND,IND,IND,0.95,0.93,0.85,IND,IND,IND,A,08/04/2023 11:52,B,08/04/2023 11:54,C,08/04/2023 11:52,B,08/04/2023 11:59,C,08/04/2023 11:59,A,08/04/2023 11:52,C,08/04/2023 12:00,A,08/04/2023 11:52,59.97,60.05,60.02,08/04/2023 11:52,08/04/2023 11:54,Válido,-19664.68,55363.32,17849.32,-37514.00,-10901.02,13970.73,1534.85,-12435.88,-9788.04,-2642.87,1367.53,164.33,58204.80,3992.12,3992.12,109400.80,3475.60,3475.60,-108097.50,1733.87,1733.87,-18429.15,1699.88,1699.88,-18429.15,33.99,33.99,-17430.88
08/04/2023 12:10,215.67,215.43,215.64,215.95,19.36,9.91,32.32,15.86,373.55,372.84,375.62,372.18,0.90,0.01,0.79,0.64,IND,IND,IND,CAP,7721.59,16.31,5511.83,2193.45,3771.93,2135.13,4266.13,-2629.33,8593.62,2135.19,6969.95,3424.12,59.99,14.76,A,213.40,212.62,214.08,369.35,372.99,368.55,214.66,216.43,214.97,373.72,374.42,370.87,215.61,217.00,216.05,374.65,376.02,372.43,9.70,9.21,9.48,14.12,15.50,14.22,28.06,66.31,27.34,0.01,0.23,0.00,IND,IND,IND,0.56,0.61,1.00,IND,IND,CAP,0.91,0.93,0.00,IND,IND,CAP,B,08/04/2023 12:08,B,08/04/2023 12:08,C,08/04/2023 12:00,B,08/04/2023 12:08,B,08/04/2023 12:08,B,08/04/2023 12:08,C,08/04/2023 12:00,A,08/04/2023 12:00,59.95,60.06,60.01,08/04/2023 12:06,08/04/2023 12:03,Válido,-19664.18,55363.84,17849.83,-37514.01,-10900.61,13971.15,1535.27,-12435.88,-9788.04,-2642.87,1367.89,164.38,58205.52,2865.79,3992.12,109400.80,1986.48,3475.60,-108097.50,1666.81,1733.87,-18429.15,1445.65,1699.88,-18429.15,221.15,33.99,-17430.88
08/04/2023 12:20,220.47,219.37,220.60,221.43,62.16,48.26,60.01,78.22,381.85,381.42,384.23,379.89,0.80,0.97,0.94,0.99,CAP,CAP,CAP,CAP,-5677.56,-10306.54,-12494.45,17123.44,4192.86,2419.39,4374.21,-2600.75,7057.95,10586.71,13238.01,17319.81,60.00,126.40,A,215.17,215.59,215.85,372.75,375.60,371.74,216.84,217.52,218.08,376.06,378.93,375.02,219.49,220.67,221.53,381.63,384.38,380.09,9.26,19.06,15.71,20.31,30.93,38.18,48.65,63.92,86.50,0.00,0.00,0.99,IND,IND,CAP,0.73,0.91,0.90,CAP,IND,CAP,0.00,0.00,0.46,CAP,CAP,CAP,A,08/04/2023 12:10,C,08/04/2023 12:19,C,08/04/2023 12:10,B,08/04/2023 12:19,A,08/04/2023 12:13,C,08/04/2023 12:18,A,08/04/2023 12:10,C,08/04/2023 12:12,59.96,60.06,60.00,08/04/2023 12:14,08/04/2023 12:11,Válido,-19663.69,55364.62,17850.46,-37514.15,-10899.97,13971.78,1535.90,-12435.88,-9788.04,-2642.87,1368.37,164.53,58206.55,1873.12,5114.94,109400.80,56.19,3901.25,-108097.50,1363.07,2827.48,-18429.15,759.93,2606.33,-18429.15,603.14,221.15,-17430.88
08/04/2023 12:30,220.88,219.85,220.60,222.19,55.22,30.49,51.81,83.36,382.56,382.09,385.27,380.32,0.40,0.94,0.91,0.98,IND,CAP,CAP,CAP,1437.46,-6300.81,-10389.99,18128.26,3246.87,2287.68,4760.20,-3801.01,3550.84,6703.26,11428.54,18522.46,60.02,119.74,A,219.06,220.09,221.18,381.00,383.47,379.31,220.10,220.81,222.07,382.38,384.99,380.89,220.85,221.54,223.04,383.30,386.64,381.95,29.32,46.07,64.17,42.07,58.40,80.85,50.18,66.20,100.39,0.98,0.96,0.99,CAP,CAP,CAP,0.96,0.92,0.98,CAP,CAP,CAP,0.93,0.83,0.95,CAP,CAP,CAP,A,08/04/2023 12:20,C,08/04/2023 12:25,C,08/04/2023 12:20,B,08/04/2023 12:25,A,08/04/2023 12:29,C,08/04/2023 12:25,C,08/04/2023 12:20,A,08/04/2023 12:29,59.96,60.04,60.00,08/04/2023 12:22,08/04/2023 12:24,Válido,-19664.22,55365.14,17850.46,-37514.68,-10899.29,13972.46,1536.58,-12435.88,-9788.04,-2642.87,1368.41,165.18,58207.46,5515.10,5515.10,109400.80,-2044.63,-2044.63,-108097.50,4079.49,4079.49,-18429.15,891.37,891.37,-18429.15,3188.12,3188.12,-17430.88
