Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
08/04/2023 12:40,219.46,218.76,219.16,220.47,49.12,38.40,37.68,71.28,380.11,379.16,382.68,378.49,0.15,0.95,0.82,0.98,IND,CAP,CAP,CAP,583.00,-7961.95,-6800.35,15345.30,3970.33,2679.29,4685.09,-3394.04,4012.91,8400.67,8258.01,15716.17,60.01,99.28,A,218.46,218.90,220.33,378.72,382.30,378.04,219.56,220.02,221.43,380.84,384.07,379.96,220.27,220.89,222.38,382.79,385.53,381.28,27.87,34.69,68.22,41.36,48.59,78.09,47.00,64.03,92.73,0.97,0.94,0.98,CAP,CAP,CAP,0.96,0.89,0.98,CAP,CAP,CAP,0.89,0.77,0.96,CAP,CAP,CAP,A,08/04/2023 12:39,C,08/04/2023 12:31,C,08/04/2023 12:39,B,08/04/2023 12:32,A,08/04/2023 12:31,C,08/04/2023 12:32,C,08/04/2023 12:32,A,08/04/2023 12:31,59.94,60.03,59.98,08/04/2023 12:39,08/04/2023 12:30,Válido,-19664.44,55365.44,17850.50,-37514.94,-10898.67,13973.08,1537.20,-12435.88,-9788.04,-2642.87,1368.56,165.65,58208.16,2816.33,5515.10,109400.80,-878.90,-2044.63,-108097.50,2490.75,4079.49,-18429.15,609.55,891.37,-18429.15,1881.20,3188.12,-17430.88
08/04/2023 12:50,219.37,218.47,219.20,220.44,50.74,35.31,41.87,75.05,379.94,379.34,382.61,377.87,0.26,0.93,0.85,0.98,IND,CAP,CAP,CAP,1211.52,-7199.06,-7839.61,16250.19,4435.64,2769.49,4771.03,-3104.88,4598.11,7713.40,9177.26,16544.15,59.99,105.41,A,217.38,217.76,219.20,376.68,380.67,376.07,218.05,218.47,220.06,377.89,381.89,377.41,218.76,219.40,220.65,379.64,382.88,378.58,23.77,23.65,56.16,30.84,30.20,64.94,38.82,43.55,75.25,0.95,0.86,0.99,CAP,CAP,CAP,0.89,0.64,0.98,CAP,CAP,CAP,0.70,0.34,0.95,CAP,CAP,CAP,A,08/04/2023 12:46,C,08/04/2023 12:49,C,08/04/2023 12:44,B,08/04/2023 12:49,B,08/04/2023 12:45,C,08/04/2023 12:49,C,08/04/2023 12:42,B,08/04/2023 12:45,59.95,60.04,59.99,08/04/2023 12:44,08/04/2023 12:49,Válido,-19663.82,55366.05,17851.12,-37514.94,-10897.85,13973.90,1538.02,-12435.88,-9788.04,-2642.87,1369.35,165.68,58209.21,1965.28,5062.07,109400.80,1021.65,559.12,-108097.50,1588.22,4176.05,-18429.15,1492.71,2294.85,-18429.15,95.51,1881.20,-17430.88
08/04/2023 13:00,218.52,217.72,218.27,219.58,40.12,29.86,29.25,61.25,378.48,377.49,381.30,376.65,0.55,0.91,0.63,0.98,IND,CAP,CAP,CAP,3218.36,-5933.20,-4007.08,13158.63,4842.20,2657.74,4970.95,-2786.49,5814.18,6501.26,6384.91,13450.43,59.95,76.80,A,217.18,217.71,219.23,376.58,380.71,375.89,218.06,218.43,220.06,377.87,381.91,377.36,218.60,219.33,220.67,379.48,382.99,378.25,25.44,23.89,57.33,32.73,30.83,67.41,36.42,42.00,75.05,0.94,0.85,0.99,CAP,CAP,CAP,0.92,0.66,0.98,CAP,CAP,CAP,0.79,0.36,0.96,CAP,CAP,CAP,A,08/04/2023 12:59,C,08/04/2023 12:50,C,08/04/2023 12:59,B,08/04/2023 12:50,B,08/04/2023 12:57,C,08/04/2023 12:50,C,08/04/2023 12:54,B,08/04/2023 12:57,59.94,60.03,59.98,08/04/2023 12:59,08/04/2023 12:54,Válido,-19663.23,55366.64,17851.71,-37514.94,-10897.02,13974.73,1538.86,-12435.88,-9788.04,-2642.87,1370.19,165.68,58210.25,6096.00,6096.00,109400.80,3380.52,3380.52,-108097.50,4924.08,4924.08,-18429.15,4828.57,4828.57,-18429.15,95.51,95.51,-17430.88
08/04/2023 13:10,217.40,216.99,217.14,218.06,33.76,28.31,28.64,44.31,376.54,375.88,378.40,375.33,0.08,0.92,0.51,0.96,IND,CAP,CAP,CAP,380.27,-5657.95,-3198.80,9237.01,4889.04,2393.76,5333.87,-2838.59,4903.81,6143.49,6219.53,9663.33,59.96,55.20,A,216.02,216.32,217.64,374.52,377.92,373.87,217.09,217.98,218.94,376.71,380.44,375.56,217.86,219.26,219.89,378.58,381.82,376.88,22.85,12.58,39.08,28.21,27.78,57.57,31.00,34.95,66.17,0.93,0.11,0.98,CAP,IND,CAP,0.86,0.62,0.97,CAP,CAP,CAP,0.49,0.09,0.90,CAP,CAP,CAP,A,08/04/2023 13:05,C,08/04/2023 13:00,C,08/04/2023 13:05,B,08/04/2023 13:00,B,08/04/2023 13:08,C,08/04/2023 13:00,C,08/04/2023 13:00,C,08/04/2023 13:09,59.90,60.03,59.96,08/04/2023 13:02,08/04/2023 13:07,Válido,-19662.67,55367.21,17852.27,-37514.94,-10896.27,13975.49,1539.61,-12435.88,-9788.04,-2642.87,1370.92,165.70,58211.21,3836.00,6096.00,109400.80,2234.53,3380.52,-108097.50,3011.54,4924.08,-18429.15,2924.90,4828.57,-18429.15,86.64,95.51,-17430.88
08/04/2023 13:20,218.41,218.31,218.23,218.69,28.92,21.13,22.06,43.57,378.28,377.98,380.26,376.60,0.80,0.94,0.12,0.93,IND,CAP,CAP,CAP,3988.54,-4313.76,-591.68,8893.98,2988.56,1631.52,4778.10,-3421.05,4983.97,4611.98,4814.59,9529.24,60.01,41.95,A,216.11,215.75,216.54,373.49,376.38,373.49,217.06,216.85,217.95,375.34,378.50,375.18,218.41,218.38,218.96,378.17,380.53,377.13,18.97,20.99,29.53,24.20,23.82,42.52,28.29,36.00,52.29,0.94,0.00,0.97,CAP,IND,CAP,0.92,0.99,0.94,CAP,CAP,CAP,0.19,0.00,0.79,CAP,CAP,CAP,B,08/04/2023 13:14,C,08/04/2023 13:18,A,08/04/2023 13:12,B,08/04/2023 13:19,A,08/04/2023 13:19,C,08/04/2023 13:13,C,08/04/2023 13:13,C,08/04/2023 13:18,59.93,60.06,59.99,08/04/2023 13:11,08/04/2023 13:17,Válido,-19662.04,55367.84,17852.90,-37514.94,-10895.58,13976.18,1540.30,-12435.88,-9788.04,-2642.87,1371.61,165.70,58212.16,1805.09,5838.54,109400.80,1210.69,3541.12,-108097.50,1325.34,4455.31,-18429.15,1325.34,4365.50,-18429.15,0.00,89.81,-17430.88
08/04/2023 13:30,217.90,217.23,217.67,218.79,27.17,14.97,28.23,38.30,377.39,376.07,380.59,375.52,0.90,0.58,0.59,0.94,IND,CAP,IND,CAP,9621.81,-1875.75,3647.68,7849.88,4665.35,2656.04,4944.83,-2935.52,10693.21,3251.61,6144.67,8380.80,60.00,25.11,A,215.76,217.01,217.24,374.33,378.53,373.61,217.35,217.62,218.52,376.32,380.01,375.50,218.38,218.34,219.03,378.18,380.92,376.87,9.93,20.57,34.22,16.88,23.29,41.21,24.36,34.03,46.29,0.08,0.03,0.95,IND,IND,CAP,0.77,0.67,0.94,CAP,IND,CAP,0.08,0.01,0.73,CAP,CAP,CAP,A,08/04/2023 13:27,C,08/04/2023 13:22,C,08/04/2023 13:27,B,08/04/2023 13:22,A,08/04/2023 13:22,C,08/04/2023 13:21,C,08/04/2023 13:22,C,08/04/2023 13:23,59.96,60.07,60.01,08/04/2023 13:23,08/04/2023 13:28,Válido,-19660.83,55369.05,17854.11,-37514.94,-10894.95,13976.80,1540.93,-12435.88,-9788.04,-2642.87,1372.24,165.70,58213.53,7300.52,7300.52,109400.80,6068.32,6068.32,-108097.50,3830.01,3830.01,-18429.15,3830.01,3830.01,-18429.15,0.00,0.00,-17430.88
08/04/2023 13:40,217.21,216.57,216.74,218.32,29.45,18.67,33.23,36.46,376.20,374.31,379.49,374.81,0.87,0.60,0.70,0.95,IND,CAP,IND,CAP,10146.14,-2420.46,5026.93,7539.66,5844.33,3237.64,5157.42,-2550.73,11708.98,4042.39,7202.02,7959.45,60.01,22.07,A,215.42,215.92,217.06,372.90,377.53,372.73,216.74,217.25,218.41,375.36,379.70,374.89,217.42,217.93,218.95,376.64,380.88,375.81,11.28,23.57,26.14,16.17,28.55,35.29,27.64,39.29,39.29,0.00,0.23,0.95,IND,IND,CAP,0.90,0.55,0.93,CAP,IND,CAP,0.00,0.78,0.83,CAP,IND,CAP,A,08/04/2023 13:35,C,08/04/2023 13:30,C,08/04/2023 13:35,B,08/04/2023 13:30,A,08/04/2023 13:30,C,08/04/2023 13:30,A,08/04/2023 13:31,B,08/04/2023 13:39,59.97,60.05,60.01,08/04/2023 13:31,08/04/2023 13:35,Válido,-19659.30,55370.57,17855.64,-37514.94,-10894.07,13977.69,1541.81,-12435.88,-9788.04,-2642.87,1373.12,165.70,58215.30,7076.90,7300.52,109400.80,6101.88,6068.32,-108097.50,3534.27,3830.01,-18429.15,3534.27,3830.01,-18429.15,0.00,0.00,-17430.88
08/04/2023 13:50,215.99,215.53,215.69,216.76,24.53,17.12,34.59,21.88,374.10,372.34,376.80,373.15,0.85,0.52,0.81,0.86,IND,CAP,IND,CAP,8204.73,-1904.79,6030.83,4078.68,5131.14,3160.47,4392.33,-2421.66,9677.09,3690.09,7460.79,4743.43,59.97,8.97,A,215.38,215.13,216.63,371.43,376.59,372.85,216.02,216.39,217.75,373.59,378.54,373.94,216.72,217.11,218.49,374.70,379.81,375.14,15.56,20.14,21.88,17.98,31.50,33.92,19.72,46.65,37.04,0.63,0.14,0.95,CAP,IND,CAP,0.54,0.67,0.93,CAP,IND,CAP,0.05,0.89,0.83,CAP,IND,CAP,B,08/04/2023 13:49,C,08/04/2023 13:41,A,08/04/2023 13:49,B,08/04/2023 13:41,A,08/04/2023 13:41,B,08/04/2023 13:41,C,08/04/2023 13:40,B,08/04/2023 13:48,59.95,60.03,59.99,08/04/2023 13:43,08/04/2023 13:44,Válido,-19657.73,55372.15,17857.21,-37514.94,-10893.16,13978.59,1542.72,-12435.88,-9788.04,-2642.87,1374.03,165.70,58217.13,3395.26,10972.76,109400.80,2905.61,9490.40,-108097.50,1714.54,5437.81,-18429.15,1714.54,5437.81,-18429.15,0.00,0.00,-17430.88
08/04/2023 14:00,215.29,214.80,215.29,215.79,19.71,10.99,27.70,20.45,372.89,372.17,375.17,371.32,0.83,0.28,0.63,0.86,IND,CAP,IND,CAP,6895.52,-664.18,3779.71,3779.99,4600.73,2264.71,4611.61,-2275.59,8289.45,2360.10,5962.65,4412.10,60.01,10.96,A,214.02,214.62,215.08,371.14,374.03,370.44,215.32,215.56,216.10,372.66,375.72,372.19,216.06,216.28,217.04,373.94,377.40,373.69,9.82,19.85,13.36,12.28,27.89,22.44,19.05,37.70,31.00,0.12,0.17,0.92,IND,IND,CAP,0.51,0.63,0.81,CAP,IND,CAP,0.01,0.84,0.13,CAP,IND,CAP,A,08/04/2023 13:57,C,08/04/2023 13:50,C,08/04/2023 13:57,B,08/04/2023 13:51,A,08/04/2023 13:57,B,08/04/2023 13:57,A,08/04/2023 13:58,C,08/04/2023 13:54,59.93,60.02,59.98,08/04/2023 13:55,08/04/2023 13:58,Válido,-19656.65,55373.23,17858.29,-37514.94,-10892.49,13979.27,1543.39,-12435.88,-9788.04,-2642.87,1374.70,165.70,58218.41,1.84,8552.00,109400.80,1.53,7229.42,-108097.50,1.02,4409.96,-18429.15,1.02,4409.96,-18429.15,0.00,0.00,-17430.88
08/04/2023 14:10,215.48,215.22,215.65,215.58,20.04,12.99,32.64,14.47,373.22,372.99,374.99,371.68,0.89,0.55,0.77,0.16,IND,IND,IND,CAP,7441.35,1539.97,5410.96,490.42,3755.50,2333.87,4502.86,-3081.23,8335.32,2796.15,7039.48,3120.02,60.00,27.54,A,213.78,213.86,213.41,369.66,370.75,369.90,214.63,215.02,214.76,371.72,373.37,371.04,215.49,215.99,215.87,373.55,375.58,372.24,10.03,26.87,11.21,14.05,35.12,19.55,27.76,49.05,40.15,0.00,0.63,0.00,IND,IND,IND,0.88,0.80,0.91,IND,IND,IND,0.00,0.92,0.01,CAP,IND,CAP,C,08/04/2023 14:02,B,08/04/2023 14:08,A,08/04/2023 14:03,B,08/04/2023 14:08,A,08/04/2023 14:01,B,08/04/2023 14:05,A,08/04/2023 14:01,C,08/04/2023 14:07,59.96,60.05,60.00,08/04/2023 14:02,08/04/2023 14:06,Válido,-19655.80,55374.09,17859.15,-37514.95,-10891.84,13979.91,1544.04,-12435.88,-9788.04,-2642.87,1375.31,165.74,58219.54,4483.57,8552.00,109400.80,3397.91,7229.42,-108097.50,2585.63,4409.96,-18429.15,2427.78,4409.96,-18429.15,157.85,0.00,-17430.88
08/04/2023 14:20,216.09,215.56,216.02,216.69,23.85,12.76,35.96,22.82,374.27,373.03,377.18,372.59,0.94,0.06,0.84,0.80,IND,IND,IND,CAP,10635.91,153.16,6523.34,3959.41,4003.22,2746.96,4218.46,-2962.20,11364.35,2751.22,7768.49,4944.85,59.99,9.36,A,214.69,215.49,215.14,372.60,374.56,370.98,215.39,216.09,216.09,373.48,376.04,372.06,215.74,216.63,216.90,374.25,377.52,372.94,11.38,24.44,14.26,13.18,30.31,18.42,22.67,40.66,23.58,0.05,0.59,0.00,IND,IND,IND,0.35,0.72,0.57,IND,IND,CAP,0.80,0.88,0.00,IND,IND,CAP,A,08/04/2023 14:11,C,08/04/2023 14:19,C,08/04/2023 14:12,B,08/04/2023 14:19,A,08/04/2023 14:16,B,08/04/2023 14:19,C,08/04/2023 14:11,A,08/04/2023 14:10,59.96,60.04,60.00,08/04/2023 14:14,08/04/2023 14:10,Válido,-19654.51,55375.38,17860.44,-37514.95,-10891.21,13980.54,1544.67,-12435.88,-9788.04,-2642.87,1375.94,165.74,58220.98,3068.04,7188.84,109400.80,2709.45,5852.38,-108097.50,1390.85,3719.53,-18429.15,1390.85,3561.68,-18429.15,0.00,157.85,-17430.88
08/04/2023 14:30,216.60,215.94,217.07,216.79,17.86,14.58,24.21,14.80,375.15,375.11,377.05,373.30,0.70,0.10,0.52,0.65,IND,IND,IND,CAP,5104.02,299.91,2719.88,2084.24,5190.18,3133.12,4496.52,-2439.46,7279.36,3147.44,5255.13,3208.58,60.01,20.31,A,215.23,215.24,216.26,372.25,376.27,371.98,215.75,216.87,217.24,374.57,378.04,372.93,216.17,217.58,217.91,375.70,379.19,373.78,12.26,19.33,13.22,14.19,25.58,28.89,16.30,47.60,35.69,0.00,0.31,0.96,IND,IND,CAP,0.99,0.53,0.89,CAP,IND,CAP,0.00,0.85,0.41,CAP,IND,CAP,A,08/04/2023 14:21,C,08/04/2023 14:27,C,08/04/2023 14:26,B,08/04/2023 14:26,A,08/04/2023 14:20,B,08/04/2023 14:22,A,08/04/2023 14:20,C,08/04/2023 14:29,59.98,60.06,60.01,08/04/2023 14:27,08/04/2023 14:23,Válido,-19653.08,55376.82,17861.87,-37514.95,-10890.41,13981.35,1545.47,-12435.88,-9788.04,-2642.87,1376.74,165.74,58222.63,1.62,9682.80,109400.80,1.13,8435.39,-108097.50,1.15,4603.62,-18429.15,1.15,4603.62,-18429.15,0.00,0.00,-17430.88
08/04/2023 14:40,216.06,215.27,215.77,217.12,26.30,15.60,43.83,19.45,374.20,372.60,377.58,372.42,0.94,0.63,0.89,0.90,IND,IND,IND,CAP,14337.09,2122.06,8406.98,3808.06,5109.25,2603.71,4332.88,-1827.33,15220.27,3358.93,9457.86,4223.79,59.98,16.97,A,214.88,215.56,215.93,372.22,375.99,371.48,215.54,216.73,217.10,374.59,377.36,372.74,216.24,217.19,217.80,375.47,378.50,373.87,12.22,22.24,12.02,16.88,25.76,19.81,28.51,44.96,30.99,0.00,0.40,0.96,IND,IND,CAP,0.85,0.53,0.85,IND,IND,CAP,0.00,0.90,0.36,CAP,IND,CAP,A,08/04/2023 14:38,C,08/04/2023 14:34,C,08/04/2023 14:38,B,08/04/2023 14:37,C,08/04/2023 14:32,B,08/04/2023 14:39,A,08/04/2023 14:36,C,08/04/2023 14:39,59.95,60.05,60.00,08/04/2023 14:31,08/04/2023 14:37,Válido,-19651.64,55378.25,17863.30,-37514.95,-10889.53,13982.22,1546.35,-12435.88,-9788.04,-2642.87,1377.62,165.74,58224.33,6789.30,9682.80,109400.80,5742.87,8435.39,-108097.50,3506.75,4603.62,-18429.15,3506.75,4603.62,-18429.15,0.00,0.00,-17430.88
08/04/2023 14:50,215.01,213.93,215.34,215.78,23.74,20.36,27.71,23.15,372.40,372.25,375.37,369.58,0.92,0.81,0.62,0.89,IND,IND,IND,CAP,11676.71,3527.21,3703.30,4446.20,4955.64,2554.22,4678.29,-2276.87,12684.79,4354.91,5966.64,4995.28,59.98,27.56,A,211.81,214.95,215.21,370.89,374.38,367.52,214.82,215.80,216.12,372.95,375.99,371.22,215.68,216.50,217.55,374.03,378.45,373.03,10.93,23.39,11.77,13.89,28.59,20.83,45.46,51.50,29.86,0.00,0.52,0.95,IND,IND,CAP,0.72,0.66,0.84,IND,IND,CAP,0.00,0.91,0.40,CAP,IND,CAP,A,08/04/2023 14:48,C,08/04/2023 14:40,C,08/04/2023 14:48,B,08/04/2023 14:40,A,08/04/2023 14:43,B,08/04/2023 14:40,A,08/04/2023 14:44,C,08/04/2023 14:44,59.93,60.04,59.99,08/04/2023 14:49,08/04/2023 14:40,Válido,-19650.13,55379.77,17864.82,-37514.95,-10888.74,13983.02,1547.14,-12435.88,-9788.04,-2642.87,1378.41,165.74,58226.05,3451.92,1775.35,109400.80,3052.45,1480.19,-108097.50,1602.42,966.08,-18429.15,1602.42,966.08,-18429.15,0.00,0.00,-17430.88
08/04/2023 15:00,214.85,214.09,214.86,215.61,21.96,15.55,31.36,18.96,372.12,371.28,374.83,370.25,0.92,0.61,0.78,0.82,IND,IND,IND,CAP,10592.79,2015.68,5226.85,3350.25,4559.34,2650.34,4250.63,-2341.63,11532.33,3329.76,6737.05,4087.47,60.01,17.36,A,213.05,213.78,214.51,370.49,373.20,368.27,213.91,215.18,215.50,371.93,374.78,369.71,214.39,215.59,216.22,372.69,375.87,370.76,15.49,24.56,12.86,19.33,27.96,18.96,35.08,49.03,24.25,0.57,0.56,0.93,IND,IND,CAP,0.74,0.65,0.79,IND,IND,CAP,0.88,0.78,0.27,IND,IND,CAP,A,08/04/2023 14:53,C,08/04/2023 14:54,C,08/04/2023 14:53,B,08/04/2023 14:54,C,08/04/2023 14:58,B,08/04/2023 14:57,B,08/04/2023 14:52,A,08/04/2023 14:54,59.92,60.05,59.99,08/04/2023 14:53,08/04/2023 14:56,Válido,-19648.42,55381.48,17866.53,-37514.95,-10887.92,13983.83,1547.95,-12435.88,-9788.04,-2642.87,1379.22,165.74,58227.95,2330.97,2330.97,109400.80,2089.77,2089.77,-108097.50,1029.31,1029.31,-18429.15,1029.31,1029.31,-18429.15,0.00,0.00,-17430.88
08/04/2023 15:10,213.91,212.79,215.11,213.83,18.06,21.81,18.83,13.55,370.49,371.00,372.89,367.58,0.96,0.80,0.81,0.22,IND,IND,IND,CAP,7619.20,3703.04,3277.90,638.26,2348.60,2796.57,2378.71,-2826.68,7972.96,4640.40,4050.05,2897.84,60.01,28.79,A,211.69,213.45,213.40,369.01,372.11,366.30,213.03,214.68,214.60,370.59,373.58,368.30,214.12,215.53,215.65,371.79,374.85,370.39,15.66,12.64,13.12,19.56,24.35,17.83,36.86,43.31,19.39,0.59,0.56,0.09,IND,IND,IND,0.72,0.73,0.74,IND,IND,CAP,0.85,0.85,0.04,IND,IND,CAP,A,08/04/2023 15:06,C,08/04/2023 15:00,C,08/04/2023 15:09,B,08/04/2023 15:00,B,08/04/2023 15:05,B,08/04/2023 15:05,C,08/04/2023 15:09,A,08/04/2023 15:08,59.96,60.07,60.01,08/04/2023 15:01,08/04/2023 15:04,Válido,-19646.79,55383.10,17868.15,-37514.95,-10887.30,13984.45,1548.58,-12435.88,-9788.04,-2642.87,1379.85,165.74,58229.68,6963.84,2330.97,109400.80,6489.85,2089.77,-108097.50,2499.69,1029.31,-18429.15,2499.69,1029.31,-18429.15,0.00,0.00,-17430.88
08/04/2023 15:20,215.03,213.38,216.44,215.27,21.29,28.49,20.53,14.85,372.43,372.69,375.82,368.79,0.98,0.88,0.91,0.53,IND,IND,IND,CAP,11087.28,5335.90,4048.79,1702.59,2036.13,2911.16,1831.06,-2706.09,11272.69,6078.38,4443.59,3197.15,59.98,29.64,A,209.57,213.05,212.63,366.91,371.14,363.41,212.40,215.05,213.98,370.48,373.46,367.02,213.66,216.70,215.76,373.08,376.59,369.40,17.69,15.59,13.13,23.82,20.47,16.96,52.25,44.31,19.85,0.66,0.79,0.00,IND,IND,IND,0.81,0.88,0.68,IND,IND,CAP,0.89,0.97,0.00,IND,IND,CAP,A,08/04/2023 15:16,B,08/04/2023 15:19,C,08/04/2023 15:16,B,08/04/2023 15:19,C,08/04/2023 15:10,A,08/04/2023 15:16,C,08/04/2023 15:10,A,08/04/2023 15:19,59.96,60.04,60.00,08/04/2023 15:14,08/04/2023 15:18,Válido,-19645.13,55384.77,17869.82,-37514.95,-10886.96,13984.79,1548.92,-12435.88,-9788.04,-2642.87,1380.18,165.74,58231.38,3885.01,9889.90,109400.80,3821.39,9340.69,-108097.50,691.86,3153.06,-18429.15,691.86,3153.06,-18429.15,0.00,0.00,-17430.88
08/04/2023 15:30,212.97,211.37,213.47,214.06,37.06,49.88,48.93,12.38,368.85,368.36,372.46,365.74,0.95,0.92,0.89,0.10,IND,IND,IND,IND,18757.39,9688.46,9326.55,-257.61,6224.60,4158.60,4703.83,-2637.84,19763.23,10543.25,10445.60,2650.38,60.00,59.78,A,210.74,211.26,212.57,364.84,370.76,364.92,212.44,214.07,214.43,369.19,373.46,367.45,213.59,216.56,215.57,372.92,376.14,369.28,28.29,20.37,11.95,32.61,45.11,13.36,53.31,78.58,20.19,0.83,0.87,0.00,IND,IND,IND,0.88,0.92,0.96,IND,IND,CAP,0.93,0.99,0.00,IND,IND,CAP,A,08/04/2023 15:29,B,08/04/2023 15:20,A,08/04/2023 15:25,B,08/04/2023 15:20,C,08/04/2023 15:22,B,08/04/2023 15:26,C,08/04/2023 15:26,A,08/04/2023 15:29,59.95,60.05,59.99,08/04/2023 15:25,08/04/2023 15:29,Válido,-19642.50,55387.39,17872.44,-37514.95,-10886.24,13985.51,1549.63,-12435.88,-9788.04,-2642.87,1380.90,165.74,58234.11,14772.57,14772.57,109400.80,14313.24,14313.24,-108097.50,3562.58,3562.58,-18429.15,3562.58,3562.58,-18429.15,0.00,0.00,-17430.88
08/04/2023 15:40,214.28,212.50,215.84,214.50,22.47,36.90,18.82,11.68,371.14,371.90,374.16,367.35,0.96,0.90,0.84,0.14,IND,IND,IND,CAP,10799.76,7025.73,3427.30,346.72,3180.74,3481.27,2181.35,-2481.88,11258.41,7840.93,4062.60,2505.98,60.00,42.63,A,210.60,212.48,213.13,366.62,370.99,364.51,212.20,215.28,214.37,370.91,373.85,366.93,213.07,216.46,215.05,372.88,375.11,368.36,36.56,18.69,10.74,41.21,29.99,12.21,54.18,63.64,18.88,0.89,0.83,0.00,IND,IND,IND,0.90,0.90,0.88,IND,IND,IND,0.93,0.93,0.00,IND,IND,CAP,A,08/04/2023 15:30,B,08/04/2023 15:34,C,08/04/2023 15:30,B,08/04/2023 15:37,C,08/04/2023 15:38,B,08/04/2023 15:30,C,08/04/2023 15:38,A,08/04/2023 15:30,59.96,60.04,60.01,08/04/2023 15:39,08/04/2023 15:37,Válido,-19640.28,55389.61,17874.67,-37514.95,-10885.58,13986.17,1550.29,-12435.88,-9788.04,-2642.87,1381.56,165.74,58236.43,9286.21,14772.57,109400.80,8898.09,14313.24,-108097.50,2641.69,3562.58,-18429.15,2641.69,3562.58,-18429.15,0.00,0.00,-17430.88
08/04/2023 15:50,212.99,211.38,214.41,213.17,19.45,28.95,17.16,12.25,368.89,369.30,371.80,365.58,0.96,0.85,0.86,0.23,IND,IND,IND,CAP,8974.90,5192.46,3175.39,607.04,2556.31,3237.17,1859.77,-2540.62,9331.85,6118.90,3679.93,2612.14,59.99,33.42,A,208.65,213.98,212.61,365.83,370.98,363.51,211.78,214.90,213.58,370.30,372.50,366.15,212.76,216.10,214.80,372.41,374.68,367.73,27.38,16.66,11.10,32.87,18.55,12.24,44.97,28.36,17.11,0.83,0.78,0.00,IND,IND,IND,0.87,0.83,0.97,IND,IND,CAP,0.92,0.89,0.00,IND,IND,CAP,A,08/04/2023 15:43,B,08/04/2023 15:40,C,08/04/2023 15:43,B,08/04/2023 15:40,C,08/04/2023 15:47,A,08/04/2023 15:40,C,08/04/2023 15:46,A,08/04/2023 15:41,59.94,60.02,59.98,08/04/2023 15:44,08/04/2023 15:42,Válido,-19638.69,55391.20,17876.26,-37514.95,-10885.08,13986.68,1550.80,-12435.88,-9788.04,-2642.87,1382.07,165.74,58238.10,3094.93,12872.25,109400.80,2938.34,12318.73,-108097.50,968.65,3701.27,-18429.15,968.65,3701.27,-18429.15,0.00,0.00,-17430.88
08/04/2023 16:00,215.10,213.85,216.54,214.90,27.07,32.44,27.79,20.98,372.55,373.07,374.96,369.63,0.98,0.91,0.94,0.73,IND,IND,IND,IND,8649.86,6297.29,5665.76,-3313.19,1879.76,2908.94,2027.75,-3056.93,8851.76,6936.70,6017.69,4508.00,59.98,48.07,A,211.14,214.12,212.49,368.76,370.84,365.21,213.11,215.95,214.79,371.96,374.69,368.50,214.40,217.17,215.98,374.14,376.85,370.58,26.24,16.75,11.75,30.87,23.88,13.30,39.58,35.58,23.01,0.83,0.85,0.00,IND,IND,IND,0.88,0.92,0.92,IND,IND,IND,0.92,0.94,0.00,IND,IND,CAP,A,08/04/2023 15:51,B,08/04/2023 15:58,C,08/04/2023 15:51,B,08/04/2023 15:58,C,08/04/2023 15:50,A,08/04/2023 15:54,C,08/04/2023 15:55,A,08/04/2023 15:59,59.92,60.04,59.98,08/04/2023 15:51,08/04/2023 15:57,Válido,-19636.99,55392.90,17877.96,-37514.95,-10884.68,13987.08,1551.20,-12435.88,-9788.04,-2642.87,1382.47,165.74,58239.84,10076.66,10076.66,109400.80,9731.09,9731.09,-108097.50,2570.74,2570.74,-18429.15,2570.74,2570.74,-18429.15,0.00,0.00,-17430.88
08/04/2023 16:10,214.11,213.16,215.65,213.52,33.54,35.32,33.10,32.19,370.85,371.78,372.58,368.18,0.96,0.92,0.95,0.90,IND,IND,IND,IND,7560.52,6923.73,6801.23,-6164.44,2080.95,2958.35,2163.99,-3041.39,7841.68,7529.27,7137.20,6873.89,60.02,63.16,A,213.03,215.39,213.35,371.44,372.16,367.92,213.75,216.38,214.58,372.87,374.45,369.32,214.37,217.00,215.39,373.81,375.93,370.38,27.50,22.84,16.74,33.30,29.67,23.86,43.63,41.29,35.78,0.87,0.92,0.53,IND,IND,IND,0.91,0.95,0.78,IND,IND,IND,0.94,0.96,0.90,IND,IND,IND,A,08/04/2023 16:09,B,08/04/2023 16:00,C,08/04/2023 16:09,B,08/04/2023 16:01,C,08/04/2023 16:01,A,08/04/2023 16:05,C,08/04/2023 16:07,A,08/04/2023 16:05,59.96,60.05,60.01,08/04/2023 16:08,08/04/2023 16:01,Válido,-19635.57,55394.32,17879.38,-37514.95,-10884.36,13987.40,1551.52,-12435.88,-9788.04,-2642.87,1382.79,165.74,58241.30,5832.43,10076.66,109400.80,5687.46,9731.09,-108097.50,1281.11,2570.74,-18429.15,1281.11,2570.74,-18429.15,0.00,0.00,-17430.88
08/04/2023 16:20,213.22,213.11,213.14,213.41,33.97,21.83,59.77,20.30,369.29,368.30,371.48,368.09,0.95,0.84,0.94,0.77,IND,IND,IND,IND,12492.96,3921.81,11920.04,-3348.89,4250.99,2503.57,4495.93,-2748.52,13196.40,4652.79,12739.73,4332.37,59.99,63.00,A,212.80,210.83,212.68,365.85,370.59,367.43,213.49,213.91,213.92,369.37,372.64,368.76,214.00,216.12,214.52,372.52,373.67,369.73,21.53,32.75,18.16,27.40,62.27,24.52,39.86,111.71,41.50,0.84,0.91,0.64,IND,IND,IND,0.88,0.95,0.79,IND,IND,IND,0.93,1.00,0.92,IND,IND,IND,B,08/04/2023 16:11,B,08/04/2023 16:10,A,08/04/2023 16:11,B,08/04/2023 16:11,C,08/04/2023 16:14,B,08/04/2023 16:11,C,08/04/2023 16:16,A,08/04/2023 16:11,59.96,60.04,60.00,08/04/2023 16:18,08/04/2023 16:10,Válido,-19633.31,55396.58,17881.64,-37514.95,-10883.69,13988.06,1552.18,-12435.88,-9788.04,-2642.87,1383.45,165.74,58243.66,4634.56,10618.61,109400.80,4426.24,10295.97,-108097.50,1371.45,2555.58,-18429.15,1371.45,2555.58,-18429.15,0.00,0.00,-17430.88
08/04/2023 16:30,212.80,212.41,212.77,213.22,37.00,28.08,60.72,22.19,368.56,367.50,370.96,367.24,0.93,0.87,0.93,0.81,IND,IND,IND,IND,13300.29,5175.38,11957.92,-3833.02,5081.13,2966.28,4889.53,-2774.68,14237.82,5965.18,12918.96,4731.90,59.99,67.56,A,211.29,211.47,212.13,365.42,369.11,365.46,212.50,212.45,212.96,366.98,370.63,367.25,213.21,213.27,213.53,368.47,371.55,368.32,21.72,58.29,20.34,25.30,67.86,24.97,38.60,84.60,41.04,0.83,0.92,0.77,IND,IND,IND,0.85,0.94,0.84,IND,IND,IND,0.93,0.96,0.91,IND,IND,IND,A,08/04/2023 16:27,C,08/04/2023 16:20,A,08/04/2023 16:25,B,08/04/2023 16:20,C,08/04/2023 16:20,B,08/04/2023 16:25,C,08/04/2023 16:20,A,08/04/2023 16:27,59.97,60.04,60.00,08/04/2023 16:25,08/04/2023 16:22,Válido,-19631.04,55398.86,17883.91,-37514.95,-10882.88,13988.87,1553.00,-12435.88,-9788.04,-2642.87,1384.27,165.74,58246.07,14301.76,14301.76,109400.80,13520.90,13520.90,-108097.50,4636.77,4636.77,-18429.15,4636.77,4636.77,-18429.15,0.00,0.00,-17430.88
08/04/2023 16:40,212.82,211.38,213.57,213.52,42.93,51.33,56.89,20.58,368.60,367.98,372.01,365.82,0.97,0.94,0.97,0.87,IND,IND,IND,IND,18130.79,10152.53,11815.16,-3836.90,4512.41,3825.51,2829.52,-2142.63,18683.88,10849.35,12149.25,4394.61,59.97,69.94,A,211.23,212.16,212.50,366.41,370.03,365.56,212.65,214.02,213.75,369.03,372.40,367.75,213.67,215.35,214.49,371.42,374.01,369.42,27.30,39.69,17.82,35.14,56.20,22.99,53.10,70.60,32.16,0.86,0.92,0.81,IND,IND,IND,0.89,0.97,0.87,IND,IND,IND,0.96,0.98,0.91,IND,IND,IND,A,08/04/2023 16:39,B,08/04/2023 16:34,C,08/04/2023 16:39,B,08/04/2023 16:34,C,08/04/2023 16:35,B,08/04/2023 16:35,C,08/04/2023 16:30,A,08/04/2023 16:37,59.92,60.04,59.99,08/04/2023 16:38,08/04/2023 16:31,Válido,-19628.70,55401.19,17886.25,-37514.95,-10882.22,13989.53,1553.65,-12435.88,-9788.04,-2642.87,1384.92,165.74,58248.51,9728.57,14301.76,109400.80,9348.97,13520.90,-108097.50,2621.79,4636.77,-18429.15,2621.79,4636.77,-18429.15,0.00,0.00,-17430.88
08/04/2023 16:50,214.08,213.60,215.16,213.47,34.01,24.85,40.24,36.95,370.78,370.97,372.22,369.15,0.97,0.89,0.97,0.92,IND,IND,IND,IND,5836.68,4747.26,8357.62,-7268.20,1569.59,2375.90,2259.22,-3065.53,6044.05,5308.62,8657.60,7888.23,59.97,65.11,A,211.12,212.36,212.04,366.17,370.10,365.33,212.27,213.75,213.07,368.50,371.41,366.99,213.64,215.27,213.96,371.08,372.78,369.37,24.56,40.19,18.40,35.56,53.87,29.96,58.57,72.64,42.10,0.89,0.96,0.83,IND,IND,IND,0.94,0.97,0.90,IND,IND,IND,0.97,0.99,0.94,IND,IND,IND,A,08/04/2023 16:43,B,08/04/2023 16:49,C,08/04/2023 16:43,B,08/04/2023 16:40,C,08/04/2023 16:41,B,08/04/2023 16:43,C,08/04/2023 16:41,A,08/04/2023 16:43,59.92,60.03,59.97,08/04/2023 16:46,08/04/2023 16:48,Válido,-19626.62,55403.27,17888.33,-37514.95,-10881.79,13989.97,1554.09,-12435.88,-9788.04,-2642.87,1385.36,165.74,58250.64,3052.76,15186.04,109400.80,2966.66,14705.61,-108097.50,718.03,3648.61,-18429.15,718.03,3648.61,-18429.15,0.00,0.00,-17430.88
08/04/2023 17:00,213.04,212.47,214.18,212.48,38.44,32.42,46.59,36.31,368.99,369.20,370.90,366.87,0.99,0.92,0.97,0.85,IND,IND,IND,IND,9435.06,6325.87,9659.44,-6550.26,1151.08,2726.24,2500.04,-4075.19,9505.01,6888.33,9977.72,7714.47,59.96,69.77,A,212.10,213.27,212.10,367.42,370.49,366.40,212.91,214.45,213.09,369.59,371.79,367.89,213.64,215.20,213.64,371.04,372.59,369.25,24.68,37.09,31.12,31.31,51.05,35.04,47.11,82.62,47.79,0.88,0.96,0.85,IND,IND,IND,0.91,0.98,0.90,IND,IND,IND,0.96,0.99,0.92,IND,IND,IND,A,08/04/2023 16:54,B,08/04/2023 16:50,C,08/04/2023 16:54,B,08/04/2023 16:56,A,08/04/2023 16:50,B,08/04/2023 16:55,C,08/04/2023 16:59,A,08/04/2023 16:55,59.92,60.01,59.97,08/04/2023 16:59,08/04/2023 16:55,Válido,-19624.94,55404.95,17890.01,-37514.95,-10881.51,13990.24,1554.37,-12435.88,-9788.04,-2642.87,1385.64,165.74,58252.34,9871.82,9871.82,109400.80,9686.32,9686.32,-108097.50,1820.37,1820.37,-18429.15,1820.37,1820.37,-18429.15,0.00,0.00,-17430.88
08/04/2023 17:10,213.68,213.08,214.95,213.01,39.88,29.48,43.82,46.34,370.10,370.41,371.41,368.48,0.92,0.91,0.96,0.96,IND,IND,IND,IND,5325.67,5730.03,9067.29,-9471.65,2344.57,2573.96,2553.29,-2782.67,5818.92,6281.60,9419.93,9871.95,60.05,79.03,A,212.13,213.88,211.67,368.44,369.47,366.31,212.82,214.51,212.59,369.64,370.90,367.81,213.31,215.03,213.21,370.54,371.94,368.99,27.81,41.11,36.05,29.70,47.38,45.72,38.39,54.26,61.91,0.91,0.96,0.84,IND,IND,IND,0.91,0.97,0.94,IND,IND,IND,0.94,0.98,0.97,IND,IND,IND,C,08/04/2023 17:00,B,08/04/2023 17:03,C,08/04/2023 17:01,B,08/04/2023 17:05,A,08/04/2023 17:05,C,08/04/2023 17:08,C,08/04/2023 17:00,A,08/04/2023 17:01,59.94,60.10,60.03,08/04/2023 17:00,08/04/2023 17:08,Válido,-19623.84,55406.05,17891.10,-37514.95,-10881.25,13990.50,1554.62,-12435.88,-9788.04,-2642.87,1385.89,165.74,58253.48,4538.57,9871.82,109400.80,4386.94,9686.32,-108097.50,1027.86,1820.37,-18429.15,1027.89,1820.37,-18429.15,0.00,0.00,-17430.88
08/04/2023 17:20,212.56,212.31,213.17,212.19,46.38,29.19,67.02,42.94,368.15,367.38,370.12,366.94,0.98,0.92,0.98,0.95,IND,IND,IND,IND,11035.34,5676.23,14031.59,-8672.48,2369.55,2484.70,2682.44,-2797.58,11286.87,6196.24,14285.69,9112.54,59.95,89.36,A,212.20,213.09,212.10,367.22,369.98,366.76,213.12,214.54,212.84,369.82,371.17,368.37,213.96,215.47,213.57,371.57,372.34,369.78,25.77,43.20,41.78,28.01,50.69,45.95,33.43,72.37,56.35,0.90,0.96,0.93,IND,IND,IND,0.92,0.97,0.95,IND,IND,IND,0.93,0.98,0.97,IND,IND,IND,C,08/04/2023 17:19,B,08/04/2023 17:11,C,08/04/2023 17:19,B,08/04/2023 17:11,A,08/04/2023 17:11,B,08/04/2023 17:17,A,08/04/2023 17:11,A,08/04/2023 17:15,59.91,60.07,60.00,08/04/2023 17:12,08/04/2023 17:10,Válido,-19622.73,55407.16,17892.22,-37514.95,-10880.91,13990.84,1554.96,-12435.88,-9788.04,-2642.87,1386.23,165.74,58254.64,2777.75,6438.29,109400.80,2693.14,6154.34,-108097.50,669.37,1719.53,-18429.15,669.37,1719.56,-18429.15,0.00,0.00,-17430.88
08/04/2023 17:30,212.68,211.81,213.57,212.65,39.03,35.84,50.69,30.55,368.36,368.10,370.62,366.36,0.97,0.93,0.97,0.94,IND,IND,IND,IND,11531.65,7095.16,10553.32,-6116.83,2927.22,2700.72,2412.60,-2186.10,11897.37,7591.78,10825.58,6495.74,60.01,69.00,A,211.05,212.96,211.35,367.02,368.74,365.06,211.98,213.71,212.34,368.32,370.35,366.42,212.52,214.25,213.06,369.27,371.38,367.23,28.82,44.85,30.16,32.34,51.11,36.14,49.64,67.40,50.68,0.89,0.96,0.92,IND,IND,IND,0.92,0.97,0.95,IND,IND,IND,0.94,0.98,0.96,IND,IND,IND,A,08/04/2023 17:29,B,08/04/2023 17:26,C,08/04/2023 17:21,B,08/04/2023 17:29,A,08/04/2023 17:20,B,08/04/2023 17:20,A,08/04/2023 17:29,A,08/04/2023 17:28,59.91,60.02,59.97,08/04/2023 17:23,08/04/2023 17:27,Válido,-19621.12,55408.77,17893.83,-37514.95,-10880.44,13991.31,1555.44,-12435.88,-9788.04,-2642.87,1386.71,165.74,58256.32,9478.74,9478.74,109400.80,9120.22,9120.22,-108097.50,2556.87,2556.87,-18429.15,2556.87,2556.87,-18429.15,0.00,0.00,-17430.88
08/04/2023 17:40,211.82,210.64,213.14,211.69,52.91,61.13,56.77,40.84,366.88,367.65,369.34,363.64,0.98,0.98,0.96,0.93,IND,IND,IND,IND,16157.61,12560.50,11668.69,-8071.58,2944.59,2837.87,3203.15,-3096.43,16423.73,12877.09,12100.35,8645.13,59.98,101.25,A,210.35,212.79,211.20,366.76,368.65,363.24,211.81,213.79,212.41,368.56,370.51,365.97,212.35,214.41,213.17,369.62,371.64,367.18,35.55,48.83,30.25,41.54,52.91,36.97,61.69,63.35,51.68,0.90,0.96,0.91,IND,IND,IND,0.95,0.97,0.94,IND,IND,IND,0.98,0.98,0.95,IND,IND,IND,A,08/04/2023 17:39,B,08/04/2023 17:34,C,08/04/2023 17:39,B,08/04/2023 17:32,C,08/04/2023 17:30,B,08/04/2023 17:38,A,08/04/2023 17:39,A,08/04/2023 17:39,59.96,60.04,59.99,08/04/2023 17:30,08/04/2023 17:31,Válido,-19619.14,55410.76,17895.81,-37514.95,-10879.95,13991.80,1555.93,-12435.88,-9788.04,-2642.87,1387.20,165.74,58258.36,8181.17,9478.74,109400.80,7939.95,9120.22,-108097.50,1963.86,2556.87,-18429.15,1963.86,2556.87,-18429.15,0.00,0.00,-17430.88
08/04/2023 17:50,211.73,211.21,212.19,211.78,43.25,37.15,59.14,33.47,366.71,366.51,368.69,364.94,0.94,0.93,0.93,0.92,IND,IND,IND,IND,12462.54,7330.36,11674.87,-6542.69,4667.56,2796.43,4599.89,-2728.76,13307.93,7845.65,12548.37,7088.93,60.03,84.16,A,209.94,212.00,209.56,365.65,366.11,363.02,210.75,212.63,211.26,366.54,368.44,364.21,211.55,213.33,212.20,367.94,369.80,365.45,35.96,52.49,33.04,42.46,57.54,42.85,64.83,64.26,71.04,0.91,0.93,0.92,IND,IND,IND,0.94,0.96,0.95,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,C,08/04/2023 17:42,B,08/04/2023 17:40,C,08/04/2023 17:41,B,08/04/2023 17:40,C,08/04/2023 17:48,C,08/04/2023 17:42,A,08/04/2023 17:47,A,08/04/2023 17:41,59.92,60.05,59.98,08/04/2023 17:44,08/04/2023 17:49,Válido,-19617.21,55412.68,17897.74,-37514.95,-10879.36,13992.40,1556.52,-12435.88,-9788.04,-2642.87,1387.79,165.74,58260.38,4248.30,12019.32,109400.80,4023.65,11628.29,-108097.50,1351.22,2990.27,-18429.15,1351.22,2990.27,-18429.15,0.00,0.00,-17430.88
08/04/2023 18:00,210.44,209.87,211.02,210.44,49.73,40.94,67.06,41.19,364.49,364.03,366.92,362.52,0.95,0.92,0.93,0.88,IND,IND,IND,IND,13490.33,7931.25,13161.19,-7602.11,4339.91,3306.45,5197.15,-4163.68,14171.23,8592.86,14150.17,8667.66,60.02,96.23,A,209.64,210.51,209.04,363.58,364.29,362.18,210.61,211.62,210.68,365.38,367.13,363.69,211.50,212.41,212.00,366.98,369.01,365.39,36.87,56.98,33.28,40.38,63.50,46.18,44.64,81.20,78.64,0.92,0.90,0.86,IND,IND,IND,0.93,0.93,0.91,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,C,08/04/2023 17:58,B,08/04/2023 17:51,C,08/04/2023 17:57,B,08/04/2023 17:50,C,08/04/2023 17:50,B,08/04/2023 17:58,C,08/04/2023 17:51,A,08/04/2023 17:52,59.97,60.06,60.01,08/04/2023 17:52,08/04/2023 17:56,Válido,-19615.29,55414.61,17899.66,-37514.95,-10878.66,13993.09,1557.21,-12435.88,-9788.04,-2642.87,1388.48,165.74,58262.43,12433.03,12433.03,109400.80,11709.86,11709.86,-108097.50,4123.52,4123.52,-18429.15,4123.52,4123.52,-18429.15,0.00,0.00,-17430.88
08/04/2023 18:10,211.26,210.48,211.82,211.50,51.19,46.61,68.44,38.53,365.91,365.42,368.66,363.63,0.96,0.94,0.93,0.87,IND,IND,IND,IND,15590.51,9192.15,13481.60,-7083.24,4723.98,3424.42,5329.19,-4029.63,16290.49,9809.30,14496.68,8149.24,60.05,97.98,A,209.18,210.36,209.50,362.70,365.45,361.52,210.14,211.36,210.86,364.61,367.58,363.07,210.83,211.89,211.74,365.61,369.02,364.23,40.80,59.56,38.24,44.83,68.80,43.09,54.31,86.38,63.21,0.91,0.90,0.86,IND,IND,IND,0.93,0.93,0.88,IND,IND,IND,0.95,0.95,0.93,IND,IND,IND,A,08/04/2023 18:00,B,08/04/2023 18:08,C,08/04/2023 18:02,B,08/04/2023 18:08,C,08/04/2023 18:08,B,08/04/2023 18:06,C,08/04/2023 18:08,A,08/04/2023 18:07,59.97,60.08,60.03,08/04/2023 18:01,08/04/2023 18:04,Válido,-19612.90,55416.99,17902.05,-37514.95,-10877.92,13993.83,1557.95,-12435.88,-9788.04,-2642.87,1389.22,165.74,58264.93,10003.28,12433.03,109400.80,9540.61,11709.86,-108097.50,2961.47,4123.52,-18429.15,2961.47,4123.52,-18429.15,0.00,0.00,-17430.88
08/04/2023 18:20,211.76,211.18,212.41,211.69,52.61,41.37,70.37,46.09,366.77,366.06,369.12,365.13,0.97,0.92,0.97,0.93,IND,IND,IND,IND,13446.13,8076.00,14437.16,-9067.03,3605.22,3332.22,3876.93,-3603.94,13921.07,8736.45,14948.65,9757.02,60.04,99.12,A,209.64,210.17,211.26,362.11,368.17,362.59,210.41,211.22,211.72,364.11,368.93,363.91,211.23,212.53,212.13,366.24,369.58,365.30,41.32,66.18,36.04,50.47,87.68,40.58,65.73,115.33,53.87,0.90,0.92,0.86,IND,IND,IND,0.92,0.96,0.90,IND,IND,IND,0.96,0.98,0.95,IND,IND,IND,A,08/04/2023 18:16,B,08/04/2023 18:19,A,08/04/2023 18:16,B,08/04/2023 18:19,C,08/04/2023 18:18,B,08/04/2023 18:15,C,08/04/2023 18:10,A,08/04/2023 18:15,60.00,60.07,60.04,08/04/2023 18:18,08/04/2023 18:15,Válido,-19609.60,55420.29,17905.35,-37514.95,-10877.00,13994.75,1558.88,-12435.88,-9788.04,-2642.87,1390.15,165.74,58268.36,7764.07,15963.07,109400.80,7486.16,15262.96,-108097.50,2048.04,4616.51,-18429.15,2048.04,4616.51,-18429.15,0.00,0.00,-17430.88
08/04/2023 18:30,212.88,212.12,213.74,212.79,44.98,37.67,59.39,37.89,368.71,368.30,371.29,366.54,0.97,0.93,0.95,0.88,IND,IND,IND,IND,12407.06,7416.31,12100.91,-7110.17,3006.53,2974.44,3832.51,-3800.42,12766.13,7990.56,12693.31,8062.11,60.01,84.52,A,210.58,211.95,211.25,365.44,368.32,364.19,211.58,213.09,212.24,367.30,370.10,365.73,212.38,213.80,212.97,368.56,371.47,367.02,37.21,59.04,34.30,39.05,60.18,39.36,46.09,70.54,48.35,0.92,0.95,0.88,IND,IND,IND,0.92,0.95,0.90,IND,IND,IND,0.94,0.97,0.95,IND,IND,IND,A,08/04/2023 18:21,B,08/04/2023 18:27,C,08/04/2023 18:20,B,08/04/2023 18:27,C,08/04/2023 18:22,B,08/04/2023 18:20,C,08/04/2023 18:28,A,08/04/2023 18:21,59.98,60.06,60.02,08/04/2023 18:22,08/04/2023 18:26,Válido,-19607.55,55422.35,17907.40,-37514.95,-10876.42,13995.33,1559.46,-12435.88,-9788.04,-2642.87,1390.73,165.74,58270.50,16298.25,16298.25,109400.80,15698.71,15698.71,-108097.50,4360.03,4360.03,-18429.15,4360.03,4360.03,-18429.15,0.00,0.00,-17430.88
08/04/2023 18:40,212.35,211.66,213.06,212.34,48.02,36.74,68.35,38.98,367.79,366.93,370.51,365.92,0.96,0.89,0.96,0.90,IND,IND,IND,IND,13465.74,6905.30,14009.13,-7448.69,3944.56,3573.99,3978.22,-3607.65,14031.59,7775.38,14563.03,8276.36,60.00,86.85,A,211.18,212.68,211.92,366.32,369.69,365.26,211.90,213.42,212.58,367.54,370.93,366.37,212.48,214.17,213.14,368.96,372.09,367.36,34.07,53.69,37.88,36.32,63.98,39.97,44.15,81.56,49.91,0.88,0.94,0.88,IND,IND,IND,0.90,0.96,0.89,IND,IND,IND,0.93,0.97,0.91,IND,IND,IND,A,08/04/2023 18:38,B,08/04/2023 18:31,C,08/04/2023 18:38,B,08/04/2023 18:34,A,08/04/2023 18:31,B,08/04/2023 18:34,C,08/04/2023 18:31,A,08/04/2023 18:30,59.97,60.06,60.02,08/04/2023 18:39,08/04/2023 18:31,Válido,-19605.48,55424.41,17909.46,-37514.95,-10875.83,13995.92,1560.05,-12435.88,-9788.04,-2642.87,1391.32,165.74,58272.64,8590.51,16298.25,109400.80,8253.18,15698.71,-108097.50,2349.43,4360.03,-18429.15,2349.43,4360.03,-18429.15,0.00,0.00,-17430.88
08/04/2023 18:50,213.12,212.11,214.07,213.18,49.18,44.51,62.93,40.10,369.13,368.68,371.92,366.78,0.97,0.94,0.96,0.92,IND,IND,IND,IND,13951.46,8852.00,12951.01,-7851.55,3606.14,3282.78,3706.21,-3382.86,14409.98,9441.11,13470.88,8549.30,60.03,91.14,A,211.33,212.69,211.70,366.20,369.66,365.39,211.94,213.49,212.62,367.70,371.11,366.28,212.31,214.10,213.21,368.72,372.01,367.03,33.64,58.22,37.10,37.84,65.94,38.94,52.71,82.27,47.69,0.89,0.94,0.89,IND,IND,IND,0.91,0.96,0.89,IND,IND,IND,0.94,0.97,0.92,IND,IND,IND,A,08/04/2023 18:47,B,08/04/2023 18:49,C,08/04/2023 18:45,B,08/04/2023 18:49,A,08/04/2023 18:44,B,08/04/2023 18:47,C,08/04/2023 18:43,A,08/04/2023 18:47,59.96,60.05,60.01,08/04/2023 18:42,08/04/2023 18:41,Válido,-19603.24,55426.65,17911.71,-37514.95,-10875.27,13996.48,1560.61,-12435.88,-9788.04,-2642.87,1391.88,165.74,58274.96,5006.16,12838.16,109400.80,4875.12,12347.74,-108097.50,1133.78,3470.97,-18429.15,1133.78,3470.97,-18429.15,0.00,0.00,-17430.88
08/04/2023 19:00,212.16,211.54,213.04,211.91,42.07,33.43,52.95,39.82,367.47,367.41,369.38,365.61,0.92,0.90,0.93,0.92,IND,IND,IND,IND,9109.56,6399.26,10437.24,-7726.95,3899.76,3011.37,4280.11,-3391.72,9909.20,7072.40,11280.75,8438.57,60.04,83.04,A,210.57,212.20,211.53,365.57,368.56,363.96,211.59,213.19,212.29,367.39,370.19,365.81,212.40,214.35,213.25,369.28,372.14,367.50,33.18,43.96,38.41,37.89,60.41,40.06,48.01,78.67,46.62,0.90,0.89,0.91,IND,IND,IND,0.92,0.95,0.92,IND,IND,IND,0.95,0.97,0.93,IND,IND,IND,A,08/04/2023 18:55,B,08/04/2023 18:52,C,08/04/2023 18:55,B,08/04/2023 18:50,A,08/04/2023 18:57,B,08/04/2023 18:50,B,08/04/2023 18:57,A,08/04/2023 18:55,59.97,60.07,60.02,08/04/2023 18:53,08/04/2023 18:59,Válido,-19601.28,55428.61,17913.67,-37514.95,-10874.63,13997.12,1561.25,-12435.88,-9788.04,-2642.87,1392.52,165.74,58277.02,13266.04,13266.04,109400.80,12712.53,12712.53,-108097.50,3689.42,3689.42,-18429.15,3689.42,3689.42,-18429.15,0.00,0.00,-17430.88
08/04/2023 19:10,211.99,211.48,212.71,211.78,45.70,35.84,59.40,41.86,367.17,366.93,369.18,365.38,0.95,0.93,0.94,0.91,IND,IND,IND,IND,10811.58,7016.94,11829.14,-8034.50,3556.87,2863.93,4438.06,-3745.13,11381.63,7578.89,12634.28,8864.49,60.01,90.37,A,210.84,212.22,211.10,366.37,368.03,364.07,211.39,212.85,211.90,367.23,369.34,365.24,211.90,213.45,212.37,368.09,370.22,366.29,33.16,52.18,37.75,39.11,57.64,40.09,44.77,72.37,49.17,0.90,0.91,0.90,IND,IND,IND,0.93,0.93,0.91,IND,IND,IND,0.94,0.95,0.93,IND,IND,IND,A,08/04/2023 19:09,B,08/04/2023 19:00,C,08/04/2023 19:09,B,08/04/2023 19:00,A,08/04/2023 19:00,B,08/04/2023 19:04,A,08/04/2023 19:00,A,08/04/2023 19:03,59.98,60.08,60.04,08/04/2023 19:09,08/04/2023 19:05,Válido,-19599.39,55430.51,17915.56,-37514.95,-10873.96,13997.79,1561.91,-12435.88,-9788.04,-2642.87,1393.18,165.74,58279.03,8039.38,13266.04,109400.80,7579.85,12712.53,-108097.50,2663.54,3689.42,-18429.15,2663.54,3689.42,-18429.15,0.00,0.00,-17430.88
08/04/2023 19:20,212.57,212.12,213.25,212.36,46.26,36.01,61.29,41.47,368.18,367.98,370.13,366.44,0.93,0.90,0.93,0.90,IND,IND,IND,IND,11009.17,6843.94,12097.00,-7931.76,4511.52,3389.68,4949.37,-3827.54,11897.72,7637.37,13070.33,8806.98,60.03,89.93,A,210.49,211.86,210.80,365.68,367.68,364.22,211.78,212.68,211.99,366.97,369.46,365.90,212.22,213.27,212.42,368.08,370.35,366.62,34.13,59.27,40.34,36.25,66.97,43.48,51.47,78.95,60.16,0.88,0.92,0.90,IND,IND,IND,0.90,0.94,0.91,IND,IND,IND,0.95,0.95,0.93,IND,IND,IND,A,08/04/2023 19:11,B,08/04/2023 19:18,C,08/04/2023 19:11,B,08/04/2023 19:16,A,08/04/2023 19:15,B,08/04/2023 19:17,A,08/04/2023 19:17,A,08/04/2023 19:11,59.99,60.08,60.04,08/04/2023 19:10,08/04/2023 19:13,Válido,-19597.40,55432.49,17917.54,-37514.95,-10873.22,13998.53,1562.66,-12435.88,-9788.04,-2642.87,1393.93,165.74,58281.15,4527.20,11975.32,109400.80,4249.78,11250.70,-108097.50,1555.75,4076.38,-18429.15,1555.75,4076.38,-18429.15,0.00,0.00,-17430.88
08/04/2023 19:30,212.66,212.31,213.05,212.63,52.36,38.40,75.69,43.00,368.33,367.40,370.73,366.85,0.96,0.89,0.96,0.90,IND,IND,IND,IND,14500.84,7279.79,15405.75,-8184.70,4356.56,3669.43,4761.60,-4074.47,15141.13,8152.30,16124.82,9142.79,60.05,97.17,A,211.38,211.77,211.45,365.21,368.64,365.28,212.17,212.87,212.40,367.21,370.23,366.59,212.66,213.64,212.83,368.59,371.05,367.33,35.62,60.22,40.78,39.10,75.46,45.21,50.25,100.26,59.84,0.89,0.93,0.88,IND,IND,IND,0.91,0.95,0.91,IND,IND,IND,0.93,0.97,0.94,IND,IND,IND,A,08/04/2023 19:23,B,08/04/2023 19:22,A,08/04/2023 19:25,B,08/04/2023 19:24,A,08/04/2023 19:21,B,08/04/2023 19:25,C,08/04/2023 19:27,A,08/04/2023 19:22,60.01,60.09,60.05,08/04/2023 19:21,08/04/2023 19:28,Válido,-19595.06,55434.83,17919.88,-37514.95,-10872.48,13999.27,1563.40,-12435.88,-9788.04,-2642.87,1394.67,165.74,58283.61,14361.52,14361.52,109400.80,13612.17,13612.17,-108097.50,4524.25,4524.25,-18429.15,4524.25,4524.25,-18429.15,0.00,0.00,-17430.88
08/04/2023 19:40,211.16,210.73,211.00,211.76,62.82,47.67,102.73,38.05,365.71,363.69,369.42,364.04,0.98,0.94,0.98,0.90,IND,IND,IND,IND,23382.36,9456.49,21150.38,-7224.51,4564.21,3389.88,4743.24,-3568.91,23823.66,10045.72,21675.72,8057.96,60.03,114.51,A,208.21,210.73,211.15,362.27,368.42,361.12,211.82,212.44,212.33,366.32,370.32,365.92,213.08,213.70,213.39,368.62,372.11,368.10,36.65,73.70,37.24,40.85,83.38,41.27,78.13,105.85,48.32,0.88,0.95,0.89,IND,IND,IND,0.91,0.96,0.90,IND,IND,IND,0.94,0.98,0.91,IND,IND,IND,A,08/04/2023 19:38,B,08/04/2023 19:33,C,08/04/2023 19:38,B,08/04/2023 19:34,A,08/04/2023 19:35,B,08/04/2023 19:38,A,08/04/2023 19:38,A,08/04/2023 19:39,59.95,60.09,60.02,08/04/2023 19:35,08/04/2023 19:31,Válido,-19592.21,55437.68,17922.73,-37514.95,-10871.75,14000.00,1564.12,-12435.88,-9788.04,-2642.87,1395.39,165.74,58286.55,11772.50,14361.52,109400.80,11404.77,13612.17,-108097.50,2895.31,4524.25,-18429.15,2895.31,4524.25,-18429.15,0.00,0.00,-17430.88
08/04/2023 19:50,212.37,212.38,212.38,212.35,57.53,39.17,89.24,44.18,367.82,366.49,370.41,366.54,0.99,0.95,0.97,0.90,IND,IND,IND,IND,17960.44,7926.14,18450.52,-8416.23,2710.62,2525.73,4332.05,-4147.16,18163.83,8318.84,18952.26,9382.52,60.00,110.40,A,209.72,210.58,210.76,363.15,367.67,363.15,211.07,211.69,211.72,365.16,369.15,364.60,212.46,212.75,212.41,367.14,370.50,366.66,38.96,71.83,35.21,45.87,84.76,41.78,70.70,105.64,59.91,0.93,0.95,0.84,IND,IND,IND,0.95,0.97,0.90,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,A,08/04/2023 19:48,B,08/04/2023 19:49,A,08/04/2023 19:40,B,08/04/2023 19:49,C,08/04/2023 19:43,B,08/04/2023 19:40,C,08/04/2023 19:47,A,08/04/2023 19:48,59.96,60.05,60.00,08/04/2023 19:41,08/04/2023 19:42,Válido,-19589.12,55440.77,17925.82,-37514.95,-10871.11,14000.64,1564.76,-12435.88,-9788.04,-2642.87,1396.03,165.74,58289.71,6059.37,18338.97,109400.80,5955.06,17804.41,-108097.50,1106.84,4359.55,-18429.15,1106.84,4359.55,-18429.15,0.00,0.00,-17430.88
08/04/2023 20:00,212.27,212.21,211.96,212.65,60.05,44.07,96.48,39.59,367.65,365.94,370.66,366.33,0.99,0.96,0.97,0.89,IND,IND,IND,IND,21362.92,8952.76,19864.27,-7454.11,3655.18,2706.33,4861.58,-3912.73,21673.37,9352.87,20450.53,8418.62,60.04,113.36,A,211.17,211.35,211.64,364.86,369.27,364.81,211.92,212.49,212.40,366.47,370.46,366.00,212.37,213.26,212.91,367.77,371.26,366.71,39.27,72.37,37.97,46.20,86.66,44.91,56.62,109.94,54.94,0.94,0.96,0.87,IND,IND,IND,0.95,0.97,0.90,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,A,08/04/2023 19:55,B,08/04/2023 19:55,C,08/04/2023 19:55,B,08/04/2023 19:58,C,08/04/2023 19:59,B,08/04/2023 19:59,C,08/04/2023 19:58,A,08/04/2023 19:58,59.97,60.05,60.01,08/04/2023 19:51,08/04/2023 19:53,Válido,-19586.03,55443.86,17928.91,-37514.95,-10870.55,14001.21,1565.33,-12435.88,-9788.04,-2642.87,1396.60,165.74,58292.85,18638.47,18638.47,109400.80,18325.12,18325.12,-108097.50,3366.80,3366.80,-18429.15,3366.80,3366.80,-18429.15,0.00,0.00,-17430.88
08/04/2023 20:10,212.79,211.92,213.31,213.12,57.98,54.17,78.53,41.22,368.54,367.79,371.53,366.30,0.97,0.95,0.96,0.91,IND,IND,IND,IND,18936.09,10870.11,16092.66,-8026.68,4777.32,3693.03,4654.00,-3569.70,19529.42,11480.32,16752.11,8784.67,60.01,106.04,A,211.19,211.72,211.06,365.63,368.79,364.49,212.09,212.89,213.02,367.24,371.17,366.59,212.66,213.57,213.47,368.29,371.94,367.66,41.12,74.63,38.23,49.11,82.33,42.68,65.83,103.66,67.25,0.93,0.95,0.86,IND,IND,IND,0.95,0.96,0.92,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,C,08/04/2023 20:00,B,08/04/2023 20:09,C,08/04/2023 20:00,B,08/04/2023 20:07,C,08/04/2023 20:00,B,08/04/2023 20:00,C,08/04/2023 20:00,A,08/04/2023 20:01,59.98,60.06,60.03,08/04/2023 20:09,08/04/2023 20:04,Válido,-19582.97,55446.93,17931.98,-37514.95,-10869.80,14001.95,1566.07,-12435.88,-9788.04,-2642.87,1397.34,165.74,58296.01,12621.39,18638.47,109400.80,12257.05,18325.12,-108097.50,2975.68,3366.80,-18429.15,2975.68,3366.80,-18429.15,0.00,0.00,-17430.88
08/04/2023 20:20,212.57,212.15,212.37,213.20,66.35,49.73,105.77,43.56,368.16,365.92,371.78,366.79,0.98,0.93,0.97,0.91,IND,IND,IND,IND,23250.38,9778.60,21900.19,-8428.40,5057.14,3963.11,4994.67,-3900.63,23794.01,10551.17,22462.52,9287.25,60.01,120.21,A,211.21,211.78,212.21,364.98,370.06,365.62,212.20,212.92,212.97,367.18,371.20,366.78,212.56,213.56,213.38,368.31,371.82,367.36,40.27,72.96,38.46,46.85,84.36,43.15,59.92,110.78,57.73,0.92,0.95,0.89,IND,IND,IND,0.94,0.96,0.91,IND,IND,IND,0.96,0.98,0.94,IND,IND,IND,A,08/04/2023 20:18,B,08/04/2023 20:14,A,08/04/2023 20:18,B,08/04/2023 20:16,C,08/04/2023 20:16,B,08/04/2023 20:17,C,08/04/2023 20:16,A,08/04/2023 20:12,59.97,60.06,60.02,08/04/2023 20:14,08/04/2023 20:17,Válido,-19579.93,55449.96,17935.01,-37514.95,-10869.05,14002.70,1566.83,-12435.88,-9788.04,-2642.87,1398.10,165.74,58299.14,6600.97,18533.71,109400.80,6425.00,17972.95,-108097.50,1508.80,4485.65,-18429.15,1508.80,4485.65,-18429.15,0.00,0.00,-17430.88
08/04/2023 20:30,213.00,212.33,213.43,213.23,56.94,49.11,72.20,49.52,368.92,368.17,371.14,367.44,0.94,0.94,0.94,0.94,IND,IND,IND,IND,14395.49,9805.71,14518.03,-9928.24,5121.15,3549.30,5167.43,-3595.58,15279.28,10428.30,15410.24,10559.27,60.03,111.57,A,211.77,212.19,212.99,365.60,370.63,366.42,212.45,213.34,213.46,367.75,371.89,367.53,213.01,213.99,213.83,368.84,372.83,368.48,41.03,71.53,40.48,46.62,80.15,43.74,55.29,110.36,56.61,0.92,0.94,0.91,IND,IND,IND,0.93,0.96,0.92,IND,IND,IND,0.95,0.98,0.95,IND,IND,IND,A,08/04/2023 20:28,B,08/04/2023 20:23,A,08/04/2023 20:20,B,08/04/2023 20:20,C,08/04/2023 20:28,B,08/04/2023 20:20,C,08/04/2023 20:20,A,08/04/2023 20:27,59.99,60.09,60.03,08/04/2023 20:28,08/04/2023 20:20,Válido,-19577.09,55452.80,17937.86,-37514.95,-10868.28,14003.48,1567.60,-12435.88,-9788.04,-2642.87,1398.87,165.74,58302.09,18406.27,18406.27,109400.80,17806.65,17806.65,-108097.50,4603.50,4603.50,-18429.15,4603.50,4603.50,-18429.15,0.00,0.00,-17430.88
08/04/2023 20:40,212.50,211.52,213.18,212.80,59.96,59.69,76.67,43.52,368.04,367.49,371.09,365.55,0.98,0.96,0.96,0.90,IND,IND,IND,IND,19482.32,12099.16,15744.24,-8361.08,4011.61,3607.08,4385.08,-3980.55,19891.05,12625.40,16343.50,9260.26,59.99,110.27,A,210.43,212.13,211.54,366.01,368.50,363.74,211.76,213.38,213.07,368.05,371.13,366.17,212.40,214.01,213.62,369.16,371.84,367.62,48.43,58.85,39.41,54.52,67.69,41.19,71.61,81.47,49.92,0.94,0.92,0.90,IND,IND,IND,0.96,0.94,0.92,IND,IND,IND,0.96,0.96,0.94,IND,IND,IND,A,08/04/2023 20:32,B,08/04/2023 20:33,C,08/04/2023 20:32,B,08/04/2023 20:30,C,08/04/2023 20:32,B,08/04/2023 20:35,C,08/04/2023 20:40,A,08/04/2023 20:36,59.95,60.06,60.01,08/04/2023 20:32,08/04/2023 20:33,Válido,-19574.31,55455.57,17940.63,-37514.95,-10867.51,14004.24,1568.37,-12435.88,-9788.04,-2642.87,1399.64,165.74,58304.96,11509.65,18406.27,109400.80,11089.56,17806.65,-108097.50,3054.31,4603.50,-18429.15,3054.31,4603.50,-18429.15,0.00,0.00,-17430.88
