Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
08/04/2023 20:50,213.25,212.37,214.12,213.25,54.66,55.75,64.03,44.20,369.34,369.46,371.75,366.80,0.97,0.96,0.94,0.90,IND,IND,IND,IND,15839.43,11393.87,12920.67,-8475.12,3676.73,3217.49,4582.65,-4123.41,16260.56,11839.45,13709.28,9424.97,60.01,106.65,A,209.76,213.07,212.56,367.26,370.60,363.32,211.87,213.93,213.06,369.07,371.41,366.02,212.40,214.45,213.50,369.92,372.14,367.00,53.49,58.64,42.68,60.64,63.66,43.65,85.48,78.33,52.04,0.94,0.93,0.90,IND,IND,IND,0.96,0.94,0.90,IND,IND,IND,0.97,0.96,0.91,IND,IND,IND,A,08/04/2023 20:40,B,08/04/2023 20:45,C,08/04/2023 20:40,B,08/04/2023 20:49,C,08/04/2023 20:42,A,08/04/2023 20:40,C,08/04/2023 20:45,A,08/04/2023 20:43,59.97,60.06,60.02,08/04/2023 20:42,08/04/2023 20:49,Válido,-19571.52,55458.37,17943.43,-37514.95,-10866.83,14004.93,1569.05,-12435.88,-9788.04,-2642.87,1400.32,165.74,58307.84,5663.28,17361.22,109400.80,5492.79,16777.96,-108097.50,1373.00,4420.97,-18429.15,1373.00,4420.97,-18429.15,0.00,0.00,-17430.88
08/04/2023 21:00,213.29,212.15,214.07,213.65,52.96,56.56,63.40,38.91,369.41,369.27,372.16,366.81,0.96,0.96,0.94,0.92,IND,IND,IND,IND,16633.52,11543.60,12733.83,-7643.92,4696.52,3273.40,4692.41,-3269.29,17283.84,11998.75,13570.90,8313.71,60.02,102.48,A,211.33,213.50,213.07,368.45,371.31,365.14,211.98,214.26,213.51,369.57,372.07,366.39,212.55,214.75,213.81,370.18,372.76,367.13,55.78,58.21,37.48,61.45,61.02,40.73,71.74,72.37,47.28,0.95,0.92,0.90,IND,IND,IND,0.96,0.94,0.91,IND,IND,IND,0.97,0.95,0.93,IND,IND,IND,A,08/04/2023 20:54,B,08/04/2023 20:52,C,08/04/2023 20:54,B,08/04/2023 20:52,C,08/04/2023 20:59,B,08/04/2023 20:56,C,08/04/2023 20:50,A,08/04/2023 20:54,59.98,60.06,60.01,08/04/2023 20:55,08/04/2023 20:52,Válido,-19568.71,55461.18,17946.23,-37514.95,-10866.06,14005.69,1569.81,-12435.88,-9788.04,-2642.87,1401.08,165.74,58310.75,17299.08,17299.08,109400.80,16717.80,16717.80,-108097.50,4425.71,4425.71,-18429.15,4425.71,4425.71,-18429.15,0.00,0.00,-17430.88
08/04/2023 21:10,213.24,212.03,214.33,213.35,57.76,61.32,67.64,44.31,369.33,369.46,372.12,366.40,0.97,0.96,0.95,0.93,IND,IND,IND,IND,17456.34,12444.09,13830.10,-8817.85,4704.67,3766.97,4348.28,-3410.58,18079.21,13001.75,14497.56,9454.44,60.02,108.85,A,210.54,212.95,213.05,368.01,371.40,364.70,211.93,214.24,213.62,369.58,372.22,366.31,212.45,214.70,214.00,370.08,372.96,367.30,56.11,58.70,36.89,64.35,62.52,39.05,83.11,79.04,47.32,0.94,0.92,0.90,IND,IND,IND,0.96,0.94,0.91,IND,IND,IND,0.98,0.96,0.93,IND,IND,IND,A,08/04/2023 21:04,B,08/04/2023 21:09,C,08/04/2023 21:04,B,08/04/2023 21:08,C,08/04/2023 21:07,A,08/04/2023 21:06,C,08/04/2023 21:07,A,08/04/2023 21:05,59.99,60.07,60.03,08/04/2023 21:06,08/04/2023 21:06,Válido,-19565.70,55464.20,17949.25,-37514.95,-10865.27,14006.49,1570.61,-12435.88,-9788.04,-2642.87,1401.88,165.74,58313.87,12488.60,17299.08,109400.80,12072.14,16717.80,-108097.50,3183.73,4425.71,-18429.15,3183.73,4425.71,-18429.15,0.00,0.00,-17430.88
08/04/2023 21:20,212.77,211.83,213.72,212.76,56.68,59.83,64.22,45.99,368.52,368.80,370.85,365.92,0.98,0.97,0.95,0.93,IND,IND,IND,IND,16270.75,12275.39,13060.43,-9065.07,3688.29,3154.10,4217.08,-3682.89,16683.54,12674.13,13724.38,9784.64,60.01,110.54,A,209.24,212.74,211.05,366.51,369.29,362.96,211.70,213.43,212.72,368.03,370.89,365.84,212.65,214.50,213.56,369.79,372.41,367.40,48.24,64.16,43.38,58.30,72.47,47.28,86.74,85.21,73.42,0.92,0.95,0.90,IND,IND,IND,0.96,0.96,0.93,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,A,08/04/2023 21:18,B,08/04/2023 21:10,C,08/04/2023 21:18,B,08/04/2023 21:10,C,08/04/2023 21:11,A,08/04/2023 21:18,C,08/04/2023 21:11,A,08/04/2023 21:13,59.96,60.05,60.00,08/04/2023 21:13,08/04/2023 21:11,Válido,-19562.80,55467.09,17952.14,-37514.95,-10864.60,14007.15,1571.28,-12435.88,-9788.04,-2642.87,1402.55,165.74,58316.84,5880.56,18482.25,109400.80,5722.79,17913.87,-108097.50,1346.54,4512.30,-18429.15,1346.54,4512.30,-18429.15,0.00,0.00,-17430.88
08/04/2023 21:30,212.70,211.79,213.93,212.37,61.90,64.07,60.58,61.05,368.39,369.27,369.94,365.97,0.95,0.97,0.93,0.96,IND,IND,IND,IND,12882.80,13194.67,12115.61,-12427.48,4076.10,3163.62,4603.10,-3690.62,13512.26,13568.63,12960.58,12963.91,60.05,129.23,A,210.69,212.92,211.15,367.70,367.84,364.58,211.83,213.70,212.69,368.86,370.50,366.04,212.19,214.23,213.31,369.83,371.61,366.79,58.87,60.33,44.89,64.47,67.11,54.58,78.76,78.42,67.47,0.95,0.93,0.92,IND,IND,IND,0.97,0.95,0.95,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,A,08/04/2023 21:22,B,08/04/2023 21:29,C,08/04/2023 21:23,B,08/04/2023 21:22,C,08/04/2023 21:21,A,08/04/2023 21:22,C,08/04/2023 21:22,A,08/04/2023 21:24,59.97,60.08,60.02,08/04/2023 21:26,08/04/2023 21:28,Válido,-19560.16,55469.73,17954.79,-37514.95,-10863.92,14007.83,1571.96,-12435.88,-9788.04,-2642.87,1403.23,165.74,58319.57,16808.58,16808.58,109400.80,16302.30,16302.30,-108097.50,4069.86,4069.86,-18429.15,4069.86,4069.86,-18429.15,0.00,0.00,-17430.88
08/04/2023 21:40,212.65,210.99,213.88,213.09,57.69,69.95,61.38,41.74,368.31,368.51,371.42,365.00,0.97,0.96,0.95,0.92,IND,IND,IND,IND,18461.64,14218.08,12462.51,-8218.95,4682.04,3953.40,4125.83,-3397.19,19046.10,14757.48,13127.71,8893.37,60.00,109.45,A,210.13,212.95,212.32,367.64,369.78,363.91,211.48,213.90,213.26,369.05,371.41,365.65,212.03,214.35,213.78,369.78,372.21,366.48,62.05,56.16,38.14,67.11,59.82,40.90,81.34,71.19,61.19,0.95,0.91,0.91,IND,IND,IND,0.97,0.93,0.92,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,A,08/04/2023 21:39,B,08/04/2023 21:38,C,08/04/2023 21:39,B,08/04/2023 21:31,C,08/04/2023 21:33,A,08/04/2023 21:39,C,08/04/2023 21:35,A,08/04/2023 21:30,59.96,60.07,60.01,08/04/2023 21:33,08/04/2023 21:30,Válido,-19557.22,55472.68,17957.73,-37514.95,-10863.13,14008.63,1572.75,-12435.88,-9788.04,-2642.87,1404.02,165.74,58322.62,12185.84,16808.58,109400.80,11767.11,16302.30,-108097.50,3161.54,4069.86,-18429.15,3161.54,4069.86,-18429.15,0.00,0.00,-17430.88
08/04/2023 21:50,212.81,211.76,213.77,212.91,59.80,61.76,70.89,46.76,368.59,368.59,371.27,365.91,0.98,0.96,0.96,0.93,IND,IND,IND,IND,17886.03,12604.10,14583.37,-9301.44,4059.55,3488.35,4122.44,-3551.24,18340.94,13077.92,15154.84,9956.31,60.05,112.71,A,210.69,212.96,211.81,367.59,369.60,364.25,211.41,213.80,212.86,368.61,371.25,365.27,212.17,214.55,213.66,369.63,372.63,366.48,56.59,59.93,37.23,66.51,66.84,44.51,78.00,86.92,62.33,0.95,0.95,0.90,IND,IND,IND,0.97,0.96,0.93,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,08/04/2023 21:46,B,08/04/2023 21:40,C,08/04/2023 21:46,B,08/04/2023 21:40,C,08/04/2023 21:40,B,08/04/2023 21:47,C,08/04/2023 21:40,A,08/04/2023 21:48,59.97,60.07,60.03,08/04/2023 21:41,08/04/2023 21:45,Válido,-19554.12,55475.77,17960.83,-37514.95,-10862.49,14009.26,1573.38,-12435.88,-9788.04,-2642.87,1404.65,165.74,58325.79,6481.02,18357.30,109400.80,6366.78,17794.03,-108097.50,1207.40,4487.99,-18429.15,1207.40,4487.99,-18429.15,0.00,0.00,-17430.88
08/04/2023 22:00,211.99,209.98,213.56,212.45,67.50,89.27,65.51,47.70,367.17,368.04,370.45,363.01,0.97,0.97,0.96,0.95,IND,IND,IND,IND,22026.42,18227.90,13392.77,-9594.25,5155.75,4375.55,4044.41,-3264.21,22621.78,18745.71,13990.13,10134.34,60.01,130.07,A,209.22,213.00,211.93,367.30,369.88,362.09,211.33,213.78,212.59,368.49,370.92,365.08,212.15,214.21,213.12,369.32,371.78,366.37,55.59,64.02,46.26,65.27,68.12,47.26,98.26,76.68,53.89,0.95,0.96,0.93,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,08/04/2023 21:59,B,08/04/2023 21:54,C,08/04/2023 21:59,B,08/04/2023 21:52,C,08/04/2023 21:52,A,08/04/2023 21:59,C,08/04/2023 21:52,A,08/04/2023 21:59,59.98,60.08,60.03,08/04/2023 21:57,08/04/2023 21:52,Válido,-19551.13,55478.76,17963.81,-37514.95,-10861.82,14009.93,1574.05,-12435.88,-9788.04,-2642.87,1405.32,165.74,58328.84,18716.80,18716.80,109400.80,18305.04,18305.04,-108097.50,3887.81,3887.81,-18429.15,3887.81,3887.81,-18429.15,0.00,0.00,-17430.88
08/04/2023 22:10,212.12,211.02,213.21,212.12,64.79,68.36,72.66,53.34,367.38,367.64,369.94,364.56,0.98,0.97,0.97,0.95,IND,IND,IND,IND,18274.03,14015.20,14960.33,-10701.50,3770.55,3417.78,4022.87,-3670.10,18658.97,14425.91,15491.77,11313.34,60.03,124.66,A,209.72,210.93,211.32,364.23,368.82,362.71,210.59,213.08,212.45,367.38,370.39,363.98,211.28,213.85,212.92,368.85,371.27,365.06,64.86,65.21,43.12,75.14,74.21,45.64,89.97,109.15,59.78,0.95,0.95,0.93,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,08/04/2023 22:06,B,08/04/2023 22:01,C,08/04/2023 22:00,B,08/04/2023 22:01,C,08/04/2023 22:03,B,08/04/2023 22:07,C,08/04/2023 22:08,A,08/04/2023 22:01,59.97,60.06,60.01,08/04/2023 22:03,08/04/2023 22:00,Válido,-19547.57,55482.33,17967.38,-37514.95,-10861.00,14010.75,1574.88,-12435.88,-9788.04,-2642.87,1406.15,165.74,58332.51,14654.25,18716.80,109400.80,14275.45,18305.04,-108097.50,3300.63,3887.81,-18429.15,3300.63,3887.81,-18429.15,0.00,0.00,-17430.88
08/04/2023 22:20,211.78,211.05,212.84,211.46,73.92,67.21,84.71,69.83,366.80,366.85,368.87,364.68,0.97,0.96,0.97,0.96,IND,IND,IND,IND,16904.67,13614.39,17481.25,-14190.97,4315.28,3979.21,4414.55,-4078.48,17446.77,14184.00,18030.04,14765.42,60.04,144.07,A,209.59,212.31,210.79,366.40,367.65,362.72,210.84,213.03,211.52,367.27,368.88,364.34,211.27,213.45,212.30,368.01,370.31,364.88,66.31,71.62,53.28,69.55,75.99,66.28,82.44,88.66,80.52,0.95,0.95,0.94,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,08/04/2023 22:12,B,08/04/2023 22:16,C,08/04/2023 22:12,B,08/04/2023 22:11,C,08/04/2023 22:10,B,08/04/2023 22:19,C,08/04/2023 22:11,A,08/04/2023 22:10,59.95,60.06,60.01,08/04/2023 22:15,08/04/2023 22:19,Válido,-19544.86,55485.03,17970.09,-37514.95,-10860.26,14011.50,1575.62,-12435.88,-9788.04,-2642.87,1406.89,165.74,58335.32,5475.87,20413.54,109400.80,5260.43,19842.57,-108097.50,1506.75,4760.83,-18429.15,1506.75,4760.83,-18429.15,0.00,0.00,-17430.88
08/04/2023 22:30,211.23,210.47,211.43,211.80,70.59,64.30,94.48,52.98,365.85,364.88,368.69,363.97,0.95,0.96,0.95,0.96,IND,IND,IND,IND,21250.07,12958.86,19043.91,-10752.70,6715.18,3898.13,6029.66,-3212.61,22285.85,13532.46,19975.67,11222.36,59.96,135.95,A,208.80,210.99,210.90,363.58,367.81,361.18,210.28,212.03,211.47,365.47,368.63,363.58,211.47,213.48,212.19,367.87,370.35,365.33,59.88,73.00,52.60,71.33,88.91,60.44,99.27,104.52,71.64,0.94,0.95,0.93,IND,IND,IND,0.96,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,08/04/2023 22:29,B,08/04/2023 22:21,C,08/04/2023 22:29,B,08/04/2023 22:21,C,08/04/2023 22:21,B,08/04/2023 22:23,C,08/04/2023 22:22,A,08/04/2023 22:29,59.94,60.06,59.99,08/04/2023 22:23,08/04/2023 22:20,Válido,-19541.46,55488.43,17973.49,-37514.95,-10859.39,14012.37,1576.49,-12435.88,-9788.04,-2642.87,1407.76,165.74,58338.82,19517.28,19517.28,109400.80,18860.65,18860.65,-108097.50,4985.16,4985.16,-18429.15,4985.16,4985.16,-18429.15,0.00,0.00,-17430.88
08/04/2023 22:40,210.85,209.84,211.75,210.95,67.66,64.44,82.99,55.56,365.18,364.92,368.10,362.52,0.97,0.97,0.96,0.95,IND,IND,IND,IND,18898.99,13099.97,16905.69,-11106.67,4405.84,3350.11,4799.97,-3744.23,19405.76,13521.56,17573.90,11720.81,59.95,131.20,A,209.30,211.32,210.63,364.78,367.57,361.99,210.39,212.19,211.42,365.87,368.59,363.60,211.22,212.74,211.91,367.08,369.30,364.85,56.28,75.15,52.51,62.39,78.86,55.02,75.84,94.64,63.68,0.95,0.95,0.94,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,A,08/04/2023 22:37,B,08/04/2023 22:31,C,08/04/2023 22:37,B,08/04/2023 22:34,C,08/04/2023 22:30,B,08/04/2023 22:30,C,08/04/2023 22:30,A,08/04/2023 22:39,59.92,60.04,59.98,08/04/2023 22:36,08/04/2023 22:34,Válido,-19538.54,55491.36,17976.41,-37514.95,-10858.56,14013.20,1577.32,-12435.88,-9788.04,-2642.87,1408.59,165.74,58341.86,12152.31,19517.28,109400.80,11686.29,18860.65,-108097.50,3323.25,4985.16,-18429.15,3323.25,4985.16,-18429.15,0.00,0.00,-17430.88
08/04/2023 22:50,213.15,212.31,214.10,213.05,65.75,62.33,79.13,55.80,369.18,369.25,371.67,366.61,0.97,0.96,0.96,0.95,IND,IND,IND,IND,17734.68,12754.00,16219.42,-11238.74,4551.37,3530.62,4894.76,-3874.01,18309.39,13233.67,16941.90,11887.69,60.02,127.97,A,207.19,209.88,208.99,362.30,364.81,358.39,209.81,211.79,210.95,365.27,368.06,362.23,212.31,214.11,213.06,369.25,371.68,366.61,59.99,77.68,49.78,69.56,81.02,52.38,91.76,91.65,61.89,0.95,0.95,0.92,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,08/04/2023 22:43,B,08/04/2023 22:49,C,08/04/2023 22:43,B,08/04/2023 22:49,C,08/04/2023 22:44,A,08/04/2023 22:43,C,08/04/2023 22:46,A,08/04/2023 22:43,59.94,60.07,59.99,08/04/2023 22:45,08/04/2023 22:49,Válido,-19535.15,55494.74,17979.79,-37514.95,-10857.83,14013.92,1578.04,-12435.88,-9788.04,-2642.87,1409.31,165.74,58345.32,7016.29,18980.71,109400.80,6850.56,18372.60,-108097.50,1510.53,4706.42,-18429.15,1510.53,4706.42,-18429.15,0.00,0.00,-17430.88
08/04/2023 23:00,213.49,212.80,214.66,213.03,62.68,57.69,71.60,58.76,369.77,370.26,371.80,367.26,0.98,0.97,0.96,0.95,IND,IND,IND,IND,14811.03,11910.90,14749.69,-11849.56,3266.27,2975.71,4322.40,-4031.85,15166.91,12276.99,15369.99,12516.70,59.99,124.82,A,211.40,213.69,212.44,368.72,371.04,365.33,212.94,214.45,213.15,369.92,371.97,367.52,213.35,215.08,213.59,370.89,372.63,368.42,51.00,70.23,55.68,56.55,77.69,58.29,78.90,90.46,67.43,0.94,0.95,0.93,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,0.98,0.97,0.95,IND,IND,IND,A,08/04/2023 22:53,B,08/04/2023 22:58,C,08/04/2023 22:53,B,08/04/2023 22:58,A,08/04/2023 22:53,B,08/04/2023 22:53,C,08/04/2023 22:55,A,08/04/2023 22:53,59.97,60.04,60.00,08/04/2023 22:51,08/04/2023 22:55,Válido,-19532.49,55497.40,17982.46,-37514.95,-10857.28,14014.48,1578.60,-12435.88,-9788.04,-2642.87,1409.87,165.74,58348.05,17906.96,17906.96,109400.80,17503.78,17503.78,-108097.50,3743.22,3743.22,-18429.15,3743.22,3743.22,-18429.15,0.00,0.00,-17430.88
08/04/2023 23:10,211.68,211.11,212.72,211.21,59.00,50.86,73.04,53.10,366.63,366.93,368.72,364.24,0.97,0.96,0.96,0.95,IND,IND,IND,IND,14642.49,10324.49,14931.31,-10613.31,3618.81,2951.38,4293.65,-3626.22,15083.05,10738.05,15536.40,11215.70,60.04,115.48,A,209.65,212.10,210.60,365.96,367.77,361.81,211.49,213.31,211.69,367.92,369.63,364.84,213.44,215.19,213.71,371.21,373.04,368.28,49.77,70.17,53.06,55.98,72.30,55.55,75.25,81.46,62.38,0.95,0.95,0.93,IND,IND,IND,0.97,0.96,0.94,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,A,08/04/2023 23:04,B,08/04/2023 23:02,C,08/04/2023 23:04,B,08/04/2023 23:02,A,08/04/2023 23:09,B,08/04/2023 23:01,C,08/04/2023 23:02,A,08/04/2023 23:04,59.97,60.06,60.02,08/04/2023 23:00,08/04/2023 23:09,Válido,-19529.95,55499.94,17985.00,-37514.95,-10856.74,14015.01,1579.14,-12435.88,-9788.04,-2642.87,1410.41,165.74,58350.64,10382.75,17906.96,109400.80,10156.38,17503.78,-108097.50,2146.88,3743.22,-18429.15,2146.88,3743.22,-18429.15,0.00,0.00,-17430.88
08/04/2023 23:20,211.71,211.28,212.02,211.84,70.28,56.63,96.03,58.18,366.68,365.56,369.22,365.25,0.97,0.96,0.98,0.96,IND,IND,IND,IND,19448.08,11444.77,19893.12,-11889.81,4574.56,3485.37,4331.90,-3242.71,19978.85,11963.72,20359.31,12324.07,60.05,133.85,A,210.12,211.46,210.39,364.51,367.69,363.15,210.96,212.27,211.56,366.04,369.03,364.39,211.67,213.26,211.95,367.76,369.70,365.44,46.42,71.47,51.38,58.03,85.72,54.74,70.12,104.47,70.09,0.94,0.96,0.93,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,08/04/2023 23:16,B,08/04/2023 23:11,C,08/04/2023 23:15,B,08/04/2023 23:12,A,08/04/2023 23:11,B,08/04/2023 23:18,C,08/04/2023 23:12,A,08/04/2023 23:15,59.95,60.06,60.02,08/04/2023 23:15,08/04/2023 23:12,Válido,-19526.88,55503.01,17988.07,-37514.95,-10856.06,14015.69,1579.81,-12435.88,-9788.04,-2642.87,1411.08,165.74,58353.79,6918.04,16044.09,109400.80,6760.23,15680.64,-108097.50,1466.43,3381.71,-18429.15,1466.43,3381.71,-18429.15,0.00,0.00,-17430.88
08/04/2023 23:30,212.15,211.45,213.10,211.90,68.60,65.52,79.06,61.22,367.44,367.71,369.52,365.10,0.97,0.97,0.96,0.95,IND,IND,IND,IND,17295.30,13446.54,16225.64,-12376.88,3988.05,3335.70,4536.23,-3883.88,17749.14,13854.11,16847.81,12971.96,60.07,135.05,A,209.93,211.47,210.94,364.59,368.19,363.22,211.23,212.80,211.85,367.03,369.38,364.92,211.63,213.35,212.29,368.16,370.26,365.69,54.49,77.43,54.48,62.95,81.14,58.63,77.16,106.31,71.87,0.95,0.96,0.94,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,08/04/2023 23:24,B,08/04/2023 23:28,C,08/04/2023 23:24,B,08/04/2023 23:27,C,08/04/2023 23:20,B,08/04/2023 23:20,C,08/04/2023 23:28,A,08/04/2023 23:28,60.01,60.09,60.04,08/04/2023 23:21,08/04/2023 23:28,Válido,-19523.93,55505.96,17991.01,-37514.95,-10855.38,14016.38,1580.50,-12435.88,-9788.04,-2642.87,1411.77,165.74,58356.81,3.94,19013.03,109400.80,3.84,18538.61,-108097.50,0.89,4206.44,-18429.15,0.89,4206.44,-18429.15,0.00,0.00,-17430.88
08/04/2023 23:40,211.72,210.77,212.34,212.05,73.97,72.95,94.31,54.64,366.69,366.07,369.86,364.16,0.98,0.97,0.97,0.95,IND,IND,IND,IND,23430.82,14882.96,19503.91,-10956.05,4631.18,3862.84,4538.77,-3770.43,23884.12,15376.08,20025.06,11586.68,60.02,136.89,A,210.01,211.76,211.16,365.30,368.70,362.91,210.97,212.78,211.79,366.98,369.46,364.30,211.74,213.32,212.31,368.05,370.38,365.57,60.06,75.73,53.23,68.56,82.23,57.86,83.05,100.23,65.55,0.96,0.96,0.94,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,08/04/2023 23:37,B,08/04/2023 23:31,C,08/04/2023 23:37,B,08/04/2023 23:39,C,08/04/2023 23:36,B,08/04/2023 23:39,C,08/04/2023 23:38,A,08/04/2023 23:35,59.98,60.08,60.03,08/04/2023 23:33,08/04/2023 23:31,Válido,-19520.71,55509.18,17994.24,-37514.95,-10854.72,14017.03,1581.15,-12435.88,-9788.04,-2642.87,1412.42,165.74,58360.11,13170.96,19013.03,109400.80,12904.38,18538.61,-108097.50,2615.08,4206.44,-18429.15,2615.08,4206.44,-18429.15,0.00,0.00,-17430.88
08/04/2023 23:50,211.74,211.16,212.49,211.56,62.34,59.19,74.00,53.83,366.73,366.97,368.60,364.61,0.97,0.97,0.96,0.96,IND,IND,IND,IND,16313.69,12141.70,15109.80,-10937.81,4153.55,2967.70,4353.12,-3167.28,16834.15,12499.12,15724.37,11387.15,60.03,122.89,A,209.39,211.85,210.56,365.70,367.61,361.87,210.58,212.51,211.50,366.82,368.79,363.49,211.16,213.30,212.31,367.84,370.17,364.67,59.16,73.19,53.08,72.40,77.02,54.94,102.98,94.48,67.12,0.96,0.96,0.94,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,08/04/2023 23:41,B,08/04/2023 23:41,C,08/04/2023 23:41,B,08/04/2023 23:40,C,08/04/2023 23:42,A,08/04/2023 23:41,C,08/04/2023 23:41,A,08/04/2023 23:47,59.94,60.07,60.00,08/04/2023 23:47,08/04/2023 23:41,Válido,-19517.43,55512.46,17997.51,-37514.95,-10854.07,14017.68,1581.80,-12435.88,-9788.04,-2642.87,1413.07,165.74,58363.45,6047.45,20481.91,109400.80,5929.52,20073.85,-108097.50,1181.41,4039.43,-18429.15,1181.41,4039.43,-18429.15,0.00,0.00,-17430.88
09/04/2023 00:00,211.25,210.10,212.40,211.25,70.02,83.48,69.78,56.80,365.87,367.04,368.04,362.53,0.98,0.99,0.94,0.95,IND,IND,IND,IND,19881.98,17289.72,14004.69,-11412.44,4084.69,2939.82,4848.26,-3703.39,20297.23,17537.88,14820.16,11998.28,60.02,143.28,A,209.81,212.08,210.30,366.38,367.13,361.85,211.11,212.72,211.57,367.59,368.74,364.19,211.65,213.11,211.93,368.24,369.36,365.19,56.98,67.42,50.53,64.85,69.94,52.77,92.32,81.07,69.69,0.96,0.94,0.93,IND,IND,IND,0.98,0.95,0.95,IND,IND,IND,0.99,0.96,0.96,IND,IND,IND,A,08/04/2023 23:59,B,08/04/2023 23:56,C,08/04/2023 23:59,B,08/04/2023 23:56,C,08/04/2023 23:52,A,08/04/2023 23:59,C,08/04/2023 23:58,A,08/04/2023 23:59,59.97,60.04,60.01,08/04/2023 23:58,08/04/2023 23:52,Válido,-19514.60,55515.29,18000.34,-37514.95,-10853.46,14018.30,1582.42,-12435.88,-9788.04,-2642.87,1413.69,165.74,58366.34,4.51,17633.82,109400.80,4.42,17246.90,-108097.50,0.91,3649.81,-18429.15,0.91,3649.81,-18429.15,0.00,0.00,-17430.88
09/04/2023 00:10,211.71,210.77,212.64,211.74,62.09,66.00,68.55,51.71,366.69,367.27,368.76,364.04,0.96,0.98,0.94,0.96,IND,IND,IND,IND,16791.57,13574.10,13735.91,-10518.44,4885.75,3042.56,4879.45,-3036.27,17487.92,13910.91,14576.84,10947.90,60.01,125.00,A,209.96,211.22,210.67,365.22,366.97,362.39,211.01,212.31,211.40,366.78,368.24,364.31,211.45,213.11,211.85,368.12,369.10,365.17,53.96,67.63,51.59,61.95,75.28,57.71,83.75,89.95,66.32,0.95,0.94,0.95,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.99,0.96,0.96,IND,IND,IND,A,09/04/2023 00:05,B,09/04/2023 00:07,C,09/04/2023 00:00,B,09/04/2023 00:07,C,09/04/2023 00:09,B,09/04/2023 00:04,B,09/04/2023 00:06,A,09/04/2023 00:00,59.97,60.05,60.01,09/04/2023 00:08,09/04/2023 00:04,Válido,-19511.91,55517.99,18003.04,-37514.95,-10852.70,14019.06,1583.18,-12435.88,-9788.04,-2642.87,1414.45,165.74,58369.14,11218.92,17633.82,109400.80,10796.37,17246.90,-108097.50,3042.41,3649.81,-18429.15,3042.41,3649.81,-18429.15,0.00,0.00,-17430.88
09/04/2023 00:20,211.76,211.11,212.65,211.51,63.68,60.86,69.55,60.63,366.77,367.27,368.41,364.63,0.96,0.98,0.94,0.96,IND,IND,IND,IND,14133.59,12537.08,13904.13,-12307.62,4257.80,2812.51,5045.09,-3599.80,14761.00,12848.68,14791.14,12823.27,60.03,132.52,A,210.19,211.68,210.52,366.03,367.25,363.32,211.08,212.72,211.72,367.40,368.70,364.64,211.57,213.22,212.11,368.22,369.43,365.38,58.48,66.89,51.15,62.22,69.34,55.97,76.73,78.53,75.12,0.95,0.92,0.94,IND,IND,IND,0.97,0.94,0.96,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,A,09/04/2023 00:15,B,09/04/2023 00:15,C,09/04/2023 00:10,B,09/04/2023 00:18,C,09/04/2023 00:12,B,09/04/2023 00:12,B,09/04/2023 00:12,A,09/04/2023 00:19,59.97,60.06,60.02,09/04/2023 00:10,09/04/2023 00:18,Válido,-19509.37,55520.52,18005.58,-37514.95,-10851.88,14019.87,1584.00,-12435.88,-9788.04,-2642.87,1415.27,165.74,58371.81,5090.17,16793.74,109400.80,4858.83,16089.19,-108097.50,1515.57,4786.69,-18429.15,1515.57,4786.69,-18429.15,0.00,0.00,-17430.88
09/04/2023 00:30,212.46,212.12,213.63,211.63,64.87,58.89,65.43,70.28,367.99,369.23,368.77,365.96,0.95,0.98,0.93,0.97,IND,IND,IND,IND,10903.02,12226.53,13050.90,-14374.42,3748.26,2563.16,5004.92,-3819.82,11529.32,12492.31,13977.67,14873.29,60.04,140.15,A,210.68,212.24,210.63,366.47,367.38,364.15,211.51,213.00,211.64,367.83,368.84,365.16,212.13,213.75,212.13,369.26,369.67,366.02,56.41,64.88,55.11,60.08,72.14,62.10,72.52,92.18,75.52,0.95,0.92,0.94,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,C,09/04/2023 00:20,B,09/04/2023 00:28,C,09/04/2023 00:23,B,09/04/2023 00:28,C,09/04/2023 00:26,B,09/04/2023 00:25,B,09/04/2023 00:29,A,09/04/2023 00:29,60.00,60.07,60.03,09/04/2023 00:21,09/04/2023 00:28,Válido,-19506.99,55522.90,18007.96,-37514.95,-10851.18,14020.58,1584.70,-12435.88,-9788.04,-2642.87,1415.97,165.74,58374.30,2.56,15027.07,109400.80,2.42,14380.54,-108097.50,0.83,4330.91,-18429.15,0.83,4330.91,-18429.15,0.00,0.00,-17430.88
09/04/2023 00:40,211.70,211.15,212.85,211.11,62.04,61.14,62.39,62.58,366.68,367.80,367.75,364.47,0.96,0.98,0.95,0.97,IND,IND,IND,IND,12397.02,12622.22,12555.98,-12781.18,3688.54,2708.48,4325.86,-3345.81,12934.11,12909.54,13280.27,13211.85,60.00,129.74,A,210.36,212.63,210.48,367.17,367.05,363.71,211.79,213.25,211.58,368.48,368.61,365.53,212.27,213.76,212.28,369.47,369.90,366.31,52.79,62.16,56.38,57.86,66.23,64.81,73.54,77.65,79.42,0.96,0.92,0.95,IND,IND,IND,0.98,0.94,0.96,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,A,09/04/2023 00:37,B,09/04/2023 00:30,C,09/04/2023 00:37,B,09/04/2023 00:35,A,09/04/2023 00:36,C,09/04/2023 00:32,B,09/04/2023 00:31,A,09/04/2023 00:32,59.96,60.06,60.02,09/04/2023 00:38,09/04/2023 00:33,Válido,-19504.99,55524.90,18009.96,-37514.95,-10850.52,14021.24,1585.36,-12435.88,-9788.04,-2642.87,1416.63,165.74,58376.40,8419.36,15027.07,109400.80,7991.28,14380.54,-108097.50,2635.71,4330.91,-18429.15,2635.71,4330.91,-18429.15,0.00,0.00,-17430.88
09/04/2023 00:50,211.32,211.45,211.36,211.15,66.19,49.59,84.04,64.93,366.01,365.76,366.97,365.29,0.90,0.96,0.92,0.97,IND,IND,IND,IND,13134.76,10075.83,16379.31,-13320.37,6532.63,2907.37,6874.29,-3249.02,14669.60,10486.90,17763.38,13710.89,60.01,142.57,A,210.07,208.22,210.55,362.33,365.43,363.39,211.25,212.48,211.34,367.22,367.90,364.84,211.63,213.25,211.82,368.27,369.01,365.54,49.45,62.11,57.38,57.80,70.05,61.83,70.73,127.26,74.55,0.95,0.89,0.95,IND,IND,IND,0.97,0.93,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,B,09/04/2023 00:47,B,09/04/2023 00:46,A,09/04/2023 00:47,B,09/04/2023 00:44,A,09/04/2023 00:49,B,09/04/2023 00:47,B,09/04/2023 00:47,A,09/04/2023 00:40,59.97,60.06,60.01,09/04/2023 00:49,09/04/2023 00:44,Válido,-19502.81,55527.09,18012.14,-37514.95,-10849.69,14022.07,1586.19,-12435.88,-9788.04,-2642.87,1417.46,165.74,58378.73,4929.71,12835.03,109400.80,4548.73,12168.13,-108097.50,1892.66,4060.70,-18429.15,1892.66,4060.70,-18429.15,0.00,0.00,-17430.88
09/04/2023 01:00,211.09,210.47,212.11,210.69,61.93,57.56,66.91,61.31,365.61,366.17,367.03,363.63,0.93,0.96,0.94,0.96,IND,IND,IND,IND,12521.41,11605.60,13315.97,-12400.15,4760.15,3475.49,4906.04,-3621.37,13395.70,12114.82,14190.99,12918.13,60.03,126.39,A,209.89,207.53,209.67,360.95,364.97,363.07,210.89,211.99,210.94,366.23,367.14,364.42,211.59,212.71,211.40,367.41,368.24,365.63,49.32,64.20,57.53,54.46,71.30,63.66,66.36,129.81,77.75,0.95,0.89,0.95,IND,IND,IND,0.96,0.93,0.97,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,B,09/04/2023 00:56,B,09/04/2023 00:50,A,09/04/2023 00:56,B,09/04/2023 00:56,A,09/04/2023 00:50,B,09/04/2023 00:56,B,09/04/2023 00:56,A,09/04/2023 00:52,59.97,60.04,60.00,09/04/2023 00:57,09/04/2023 00:59,Válido,-19500.79,55529.11,18014.16,-37514.95,-10848.81,14022.94,1587.07,-12435.88,-9788.04,-2642.87,1418.34,165.74,58380.94,2.98,13743.65,109400.80,2.78,12627.20,-108097.50,1.06,5405.44,-18429.15,1.06,5405.44,-18429.15,0.00,0.00,-17430.88
09/04/2023 01:10,212.01,211.27,213.25,211.52,61.11,58.52,63.50,61.32,367.21,368.01,368.67,364.96,0.95,0.96,0.95,0.96,IND,IND,IND,IND,12227.33,11908.23,12816.80,-12497.71,4229.46,3324.69,4370.54,-3465.78,12938.15,12363.63,13541.49,12969.36,60.04,124.45,A,210.32,210.22,209.30,364.15,364.70,362.39,211.08,212.41,211.00,366.89,367.50,364.56,211.54,213.39,211.68,368.22,368.91,365.38,52.32,62.95,57.09,55.37,69.51,63.41,60.87,102.33,79.29,0.95,0.91,0.95,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,C,09/04/2023 01:01,B,09/04/2023 01:09,C,09/04/2023 01:01,B,09/04/2023 01:09,A,09/04/2023 01:07,B,09/04/2023 01:04,B,09/04/2023 01:04,A,09/04/2023 01:09,59.97,60.06,60.01,09/04/2023 01:03,09/04/2023 01:09,Válido,-19498.76,55531.13,18016.18,-37514.95,-10847.99,14023.76,1587.89,-12435.88,-9788.04,-2642.87,1419.16,165.74,58383.13,8737.81,13743.65,109400.80,8094.12,12627.20,-108097.50,3274.21,5405.44,-18429.15,3274.21,5405.44,-18429.15,0.00,0.00,-17430.88
09/04/2023 01:20,212.24,211.66,212.88,212.17,57.82,52.48,67.82,53.15,367.60,367.73,369.17,365.89,0.93,0.96,0.94,0.97,IND,IND,IND,IND,13279.99,10665.74,13558.66,-10944.41,5344.92,3101.00,4961.21,-2717.30,14315.25,11107.40,14437.82,11276.69,60.02,117.80,A,210.45,209.21,210.47,363.17,366.26,363.85,211.21,212.59,211.53,367.13,368.25,365.02,211.73,213.59,212.22,368.46,369.47,366.00,52.27,62.21,53.13,57.97,71.42,61.53,65.97,120.93,75.97,0.96,0.90,0.95,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,B,09/04/2023 01:12,B,09/04/2023 01:12,A,09/04/2023 01:12,B,09/04/2023 01:12,A,09/04/2023 01:19,B,09/04/2023 01:12,B,09/04/2023 01:12,A,09/04/2023 01:10,59.96,60.05,60.01,09/04/2023 01:14,09/04/2023 01:12,Válido,-19496.53,55533.37,18018.42,-37514.95,-10847.11,14024.64,1588.77,-12435.88,-9788.04,-2642.87,1420.04,165.74,58385.54,4280.47,2798.01,109400.80,3932.17,2561.97,-108097.50,1688.73,1122.34,-18429.15,1688.73,1122.34,-18429.15,0.00,0.00,-17430.88
09/04/2023 01:30,212.32,211.87,212.27,212.81,67.97,59.16,90.03,54.72,367.73,366.84,369.89,366.47,0.93,0.95,0.94,0.96,IND,IND,IND,IND,18635.44,11936.10,17889.39,-11190.05,7318.23,3824.66,6720.77,-3227.20,20020.89,12533.89,19110.18,11646.11,60.05,136.06,A,211.16,208.48,211.24,362.64,366.71,365.47,211.92,212.92,212.43,367.79,369.55,366.41,212.22,213.82,212.94,369.01,370.56,366.98,49.85,66.73,52.23,54.99,75.72,58.22,63.28,130.21,70.25,0.95,0.89,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,B,09/04/2023 01:20,B,09/04/2023 01:27,A,09/04/2023 01:20,B,09/04/2023 01:25,A,09/04/2023 01:22,B,09/04/2023 01:28,B,09/04/2023 01:20,A,09/04/2023 01:22,60.02,60.08,60.05,09/04/2023 01:21,09/04/2023 01:25,Válido,-19494.14,55535.75,18020.80,-37514.95,-10846.13,14025.62,1589.75,-12435.88,-9788.04,-2642.87,1421.02,165.74,58388.11,14584.23,14584.23,109400.80,13456.04,13456.04,-108097.50,5606.16,5606.16,-18429.15,5606.16,5606.16,-18429.15,0.00,0.00,-17430.88
09/04/2023 01:40,211.54,210.87,212.69,211.07,63.69,57.53,70.80,62.74,366.39,366.79,368.07,364.33,0.95,0.95,0.96,0.96,IND,IND,IND,IND,13289.74,11540.65,14443.18,-12694.09,4230.22,3740.88,4259.02,-3769.68,13946.75,12131.80,15058.05,13242.00,60.00,125.39,A,210.15,208.37,209.98,361.79,366.38,363.36,211.46,212.99,211.97,367.49,369.26,365.53,212.81,214.68,213.05,370.21,371.04,367.92,56.33,69.34,54.53,59.95,76.41,61.83,70.69,130.60,80.25,0.94,0.91,0.93,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,B,09/04/2023 01:36,B,09/04/2023 01:34,A,09/04/2023 01:36,B,09/04/2023 01:34,C,09/04/2023 01:30,B,09/04/2023 01:36,B,09/04/2023 01:36,A,09/04/2023 01:31,60.00,60.09,60.04,09/04/2023 01:39,09/04/2023 01:30,Válido,-19491.66,55538.23,18023.29,-37514.95,-10845.24,14026.51,1590.64,-12435.88,-9788.04,-2642.87,1421.91,165.74,58390.76,10575.31,14584.23,109400.80,9950.95,13456.04,-108097.50,3564.93,5606.16,-18429.15,3564.93,5606.16,-18429.15,0.00,0.00,-17430.88
09/04/2023 01:50,211.90,211.43,212.82,211.46,63.10,52.95,74.26,62.09,367.02,367.03,368.71,365.33,0.96,0.95,0.96,0.95,IND,IND,IND,IND,13278.95,10593.69,15201.27,-12516.01,3976.92,3621.45,4320.88,-3965.41,13861.69,11195.59,15803.44,13129.17,60.00,123.92,A,210.03,209.18,210.45,362.44,366.95,363.40,211.06,212.34,211.40,366.43,368.36,364.70,211.56,213.04,211.85,367.32,369.26,365.50,52.14,70.47,54.97,57.23,77.94,59.54,69.56,122.83,73.11,0.94,0.93,0.94,IND,IND,IND,0.95,0.96,0.95,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,B,09/04/2023 01:44,B,09/04/2023 01:43,A,09/04/2023 01:44,B,09/04/2023 01:43,A,09/04/2023 01:49,B,09/04/2023 01:44,B,09/04/2023 01:44,A,09/04/2023 01:45,59.96,60.05,60.00,09/04/2023 01:47,09/04/2023 01:41,Válido,-19489.11,55540.79,18025.84,-37514.95,-10844.44,14027.31,1591.44,-12435.88,-9788.04,-2642.87,1422.71,165.74,58393.43,5526.31,15740.21,109400.80,5258.48,14893.25,-108097.50,1694.53,5059.90,-18429.15,1694.53,5059.90,-18429.15,0.00,0.00,-17430.88
09/04/2023 02:00,211.79,211.31,212.63,211.43,64.79,53.25,82.50,58.61,366.82,366.38,369.02,365.08,0.98,0.95,0.98,0.95,IND,IND,IND,IND,16101.53,10687.31,17235.84,-11821.62,3071.55,3519.62,3270.16,-3718.23,16391.88,11251.95,17543.32,12392.57,60.02,121.00,A,210.55,208.34,210.56,361.92,365.63,364.01,211.42,212.49,211.51,366.84,368.47,365.23,211.89,213.05,212.04,367.72,369.39,366.07,51.59,70.18,57.25,56.13,78.82,62.27,66.12,133.12,76.42,0.93,0.91,0.94,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,B,09/04/2023 01:52,B,09/04/2023 01:56,A,09/04/2023 01:52,B,09/04/2023 01:56,A,09/04/2023 01:54,B,09/04/2023 01:52,B,09/04/2023 01:52,A,09/04/2023 01:55,59.97,60.06,60.01,09/04/2023 01:59,09/04/2023 01:52,Válido,-19486.66,55543.23,18028.28,-37514.95,-10843.63,14028.12,1592.24,-12435.88,-9788.04,-2642.87,1423.51,165.74,58396.00,15817.81,15817.81,109400.80,15029.68,15029.68,-108097.50,4917.65,4917.65,-18429.15,4917.65,4917.65,-18429.15,0.00,0.00,-17430.88
09/04/2023 02:10,211.73,211.67,211.90,211.62,68.27,52.40,87.47,64.94,366.72,366.20,368.19,365.77,0.92,0.95,0.94,0.96,IND,IND,IND,IND,14703.77,10499.41,17335.73,-13131.38,6082.88,3578.20,6558.86,-4054.19,15912.33,11092.39,18535.00,13742.98,60.03,140.94,A,210.01,211.04,210.37,364.90,367.13,363.68,211.48,212.57,211.52,366.87,368.51,365.43,211.89,213.41,211.81,367.99,369.59,366.16,48.68,67.29,53.89,53.08,76.17,61.65,71.91,97.65,77.55,0.93,0.93,0.93,IND,IND,IND,0.95,0.95,0.95,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,A,09/04/2023 02:02,B,09/04/2023 02:06,C,09/04/2023 02:02,B,09/04/2023 02:08,A,09/04/2023 02:04,B,09/04/2023 02:01,A,09/04/2023 02:02,A,09/04/2023 02:01,59.98,60.06,60.02,09/04/2023 02:03,09/04/2023 02:09,Válido,-19484.40,55545.49,18030.55,-37514.95,-10842.86,14028.90,1593.02,-12435.88,-9788.04,-2642.87,1424.29,165.74,58398.39,9580.23,15817.81,109400.80,9053.87,15029.68,-108097.50,3117.38,4917.65,-18429.15,3117.38,4917.65,-18429.15,0.00,0.00,-17430.88
09/04/2023 02:20,212.29,211.55,213.26,212.05,60.97,54.96,70.02,57.93,367.69,367.85,369.48,365.74,0.93,0.94,0.95,0.96,IND,IND,IND,IND,13330.80,10966.13,14210.51,-11845.84,5197.94,3864.86,4587.94,-3254.86,14308.35,11627.26,14932.77,12284.87,60.04,119.74,A,210.51,208.59,210.81,362.37,366.62,364.49,211.52,212.69,211.81,367.05,368.85,365.69,211.89,213.30,212.29,367.92,369.74,366.45,51.31,67.19,55.85,53.52,75.39,60.08,67.98,131.42,73.95,0.93,0.91,0.95,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.95,0.98,0.97,IND,IND,IND,B,09/04/2023 02:17,B,09/04/2023 02:11,A,09/04/2023 02:17,B,09/04/2023 02:17,A,09/04/2023 02:17,B,09/04/2023 02:17,B,09/04/2023 02:17,A,09/04/2023 02:15,59.99,60.06,60.03,09/04/2023 02:10,09/04/2023 02:17,Válido,-19482.11,55547.78,18032.83,-37514.95,-10842.01,14029.74,1593.87,-12435.88,-9788.04,-2642.87,1425.14,165.74,58400.84,5116.74,14228.89,109400.80,4752.76,13451.24,-108097.50,1887.59,4620.11,-18429.15,1887.59,4620.11,-18429.15,0.00,0.00,-17430.88
09/04/2023 02:30,209.74,209.17,210.86,209.18,61.09,54.28,68.97,60.02,363.27,363.73,364.92,361.16,0.97,0.97,0.97,0.96,IND,IND,IND,IND,12951.92,10966.04,14059.20,-12073.32,3215.02,2941.38,3722.63,-3449.00,13344.98,11353.67,14543.70,12556.30,59.99,121.69,A,207.70,206.64,207.92,358.99,362.62,358.76,210.23,211.49,210.39,364.93,366.70,363.19,211.88,213.41,212.18,368.07,369.71,366.14,49.66,68.51,52.45,52.02,74.77,57.84,60.41,129.67,73.44,0.93,0.91,0.93,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,B,09/04/2023 02:25,B,09/04/2023 02:20,C,09/04/2023 02:24,B,09/04/2023 02:20,A,09/04/2023 02:22,B,09/04/2023 02:25,B,09/04/2023 02:25,A,09/04/2023 02:29,59.97,60.07,60.01,09/04/2023 02:29,09/04/2023 02:20,Válido,-19479.81,55550.09,18035.14,-37514.95,-10841.25,14030.50,1594.63,-12435.88,-9788.04,-2642.87,1425.90,165.74,58403.27,14835.71,14835.71,109400.80,13977.61,13977.61,-108097.50,4920.63,4920.63,-18429.15,4920.63,4920.63,-18429.15,0.00,0.00,-17430.88
09/04/2023 02:40,210.03,209.43,210.98,209.66,60.28,55.70,66.75,58.39,363.77,364.30,365.27,361.73,0.96,0.97,0.95,0.97,IND,IND,IND,IND,12891.06,11353.25,13418.91,-11881.11,3994.95,2678.36,4272.21,-2955.62,13495.89,11664.91,14082.58,12243.22,60.02,123.84,A,208.01,206.19,208.46,358.29,362.06,359.81,209.29,210.61,209.53,363.65,365.09,361.45,209.67,211.31,209.95,364.74,365.87,362.11,53.74,65.52,52.84,56.12,73.21,57.82,68.36,127.09,72.34,0.95,0.91,0.95,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,B,09/04/2023 02:35,B,09/04/2023 02:31,A,09/04/2023 02:35,B,09/04/2023 02:32,C,09/04/2023 02:36,B,09/04/2023 02:35,B,09/04/2023 02:35,A,09/04/2023 02:36,59.95,60.05,60.01,09/04/2023 02:32,09/04/2023 02:30,Válido,-19477.40,55552.49,18037.54,-37514.95,-10840.54,14031.21,1595.33,-12435.88,-9788.04,-2642.87,1426.60,165.74,58405.78,10024.11,14835.71,109400.80,9613.05,13977.61,-108097.50,2827.96,4920.63,-18429.15,2827.96,4920.63,-18429.15,0.00,0.00,-17430.88
09/04/2023 02:50,211.56,210.69,212.51,211.48,62.96,65.27,69.39,54.23,366.42,366.99,368.47,363.81,0.97,0.98,0.95,0.96,IND,IND,IND,IND,16489.13,13489.38,14058.91,-11059.16,4092.93,2676.25,4450.34,-3033.66,16989.51,13752.30,14746.47,11467.70,59.97,127.85,A,208.38,209.52,209.51,362.50,364.63,360.50,210.06,211.24,210.43,364.99,366.41,362.75,211.13,212.80,211.87,367.45,369.22,364.44,52.33,64.60,49.18,57.71,72.87,56.12,71.63,96.37,69.38,0.96,0.93,0.95,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,09/04/2023 02:40,B,09/04/2023 02:49,C,09/04/2023 02:40,B,09/04/2023 02:49,C,09/04/2023 02:48,B,09/04/2023 02:45,B,09/04/2023 02:45,A,09/04/2023 02:45,59.96,60.06,60.01,09/04/2023 02:44,09/04/2023 02:41,Válido,-19474.89,55555.00,18040.06,-37514.95,-10839.84,14031.91,1596.04,-12435.88,-9788.04,-2642.87,1427.31,165.74,58408.38,5429.72,15038.57,109400.80,5223.95,14441.15,-108097.50,1464.24,4173.42,-18429.15,1464.24,4173.42,-18429.15,0.00,0.00,-17430.88
09/04/2023 03:00,211.89,211.22,212.85,211.59,63.19,60.24,68.39,60.94,366.99,367.51,368.50,364.96,0.95,0.97,0.95,0.97,IND,IND,IND,IND,13728.46,12372.73,13890.47,-12534.74,4291.60,2965.45,4355.28,-3029.14,14383.62,12723.15,14557.25,12895.56,60.00,129.12,A,210.25,207.93,210.88,361.64,365.65,363.20,210.95,212.42,211.64,366.92,368.47,364.44,211.37,213.22,212.09,368.19,369.34,365.16,56.73,65.14,49.89,62.21,72.28,55.98,74.77,129.53,68.20,0.96,0.90,0.95,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,B,09/04/2023 02:53,B,09/04/2023 02:58,A,09/04/2023 02:53,B,09/04/2023 02:57,C,09/04/2023 02:55,B,09/04/2023 02:53,B,09/04/2023 02:53,A,09/04/2023 02:51,59.94,60.04,60.00,09/04/2023 02:53,09/04/2023 02:52,Válido,-19472.24,55557.65,18042.70,-37514.95,-10839.04,14032.71,1596.84,-12435.88,-9788.04,-2642.87,1428.11,165.74,58411.15,16496.88,16496.88,109400.80,15807.17,15807.17,-108097.50,4670.35,4670.35,-18429.15,4670.35,4670.35,-18429.15,0.00,0.00,-17430.88
09/04/2023 03:10,212.50,211.67,213.39,212.43,57.36,54.94,66.61,50.53,368.05,368.17,370.07,365.89,0.95,0.96,0.95,0.96,IND,IND,IND,IND,14384.74,11118.96,13531.72,-10265.93,4616.24,3402.61,4350.26,-3136.62,15107.30,11627.94,14213.80,10734.42,60.02,112.12,A,210.46,208.62,211.30,362.83,366.65,364.20,211.54,213.04,212.12,367.93,369.32,365.53,211.99,213.88,212.71,369.11,370.70,366.21,54.85,64.68,50.38,60.03,70.38,56.14,73.26,127.61,67.60,0.95,0.90,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,B,09/04/2023 03:02,B,09/04/2023 03:08,A,09/04/2023 03:02,B,09/04/2023 03:08,C,09/04/2023 03:09,B,09/04/2023 03:02,B,09/04/2023 03:02,A,09/04/2023 03:00,59.97,60.04,60.01,09/04/2023 03:03,09/04/2023 03:01,Válido,-19469.74,55560.16,18045.21,-37514.95,-10838.25,14033.50,1597.63,-12435.88,-9788.04,-2642.87,1428.90,165.74,58413.78,10514.38,16496.88,109400.80,10024.99,15807.17,-108097.50,3160.48,4670.35,-18429.15,3160.48,4670.35,-18429.15,0.00,0.00,-17430.88
09/04/2023 03:20,212.33,211.81,213.12,212.08,59.30,51.84,70.14,55.91,367.77,367.92,369.38,366.01,0.94,0.96,0.95,0.97,IND,IND,IND,IND,13273.76,10512.65,14246.79,-11485.68,4755.23,3168.64,4528.87,-2942.28,14099.82,10979.80,14949.30,11856.55,60.03,118.92,A,211.02,208.91,210.62,362.68,366.31,364.45,211.52,212.68,211.97,367.29,368.94,365.63,211.97,213.46,212.42,368.35,370.03,366.45,49.49,63.49,50.26,53.47,72.12,55.69,61.98,119.39,72.54,0.94,0.90,0.94,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,B,09/04/2023 03:12,B,09/04/2023 03:10,A,09/04/2023 03:12,B,09/04/2023 03:10,A,09/04/2023 03:15,B,09/04/2023 03:12,B,09/04/2023 03:12,A,09/04/2023 03:13,59.97,60.06,60.02,09/04/2023 03:11,09/04/2023 03:17,Válido,-19467.43,55562.47,18047.52,-37514.95,-10837.36,14034.39,1598.52,-12435.88,-9788.04,-2642.87,1429.79,165.74,58416.26,4777.32,15655.03,109400.80,4485.63,14787.77,-108097.50,1640.35,5086.41,-18429.15,1640.35,5086.41,-18429.15,0.00,0.00,-17430.88
09/04/2023 03:30,212.33,211.62,213.49,211.89,60.73,58.28,66.78,57.11,367.76,368.37,369.50,365.42,0.97,0.96,0.96,0.95,IND,IND,IND,IND,14009.28,11871.57,13678.88,-11541.17,3721.77,3343.06,4019.37,-3640.66,14495.22,12333.29,14257.18,12101.78,60.02,119.94,A,210.99,211.11,211.07,365.69,367.62,364.80,211.79,213.14,212.08,368.08,369.39,365.84,212.19,213.85,212.33,369.01,370.13,366.46,51.55,64.48,51.13,56.11,70.89,55.78,68.56,100.65,70.33,0.94,0.92,0.94,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,A,09/04/2023 03:21,B,09/04/2023 03:25,C,09/04/2023 03:21,B,09/04/2023 03:23,C,09/04/2023 03:22,B,09/04/2023 03:25,B,09/04/2023 03:23,A,09/04/2023 03:25,59.97,60.04,60.01,09/04/2023 03:28,09/04/2023 03:20,Válido,-19465.03,55564.86,18049.91,-37514.95,-10836.55,14035.20,1599.33,-12435.88,-9788.04,-2642.87,1430.60,165.74,58418.79,14887.83,14887.83,109400.80,14055.41,14055.41,-108097.50,4878.11,4878.11,-18429.15,4878.11,4878.11,-18429.15,0.00,0.00,-17430.88
09/04/2023 03:40,212.31,211.75,213.27,211.89,57.46,51.10,64.30,57.00,367.72,368.18,369.14,365.84,0.94,0.96,0.94,0.96,IND,IND,IND,IND,11665.48,10337.88,12941.59,-11614.00,4414.76,3194.74,4533.71,-3313.70,12472.91,10820.27,13712.75,12077.48,59.97,117.04,A,211.09,208.90,210.97,363.38,366.64,364.51,211.87,213.26,211.88,368.28,369.26,365.77,212.16,213.86,212.42,369.15,370.28,366.31,50.16,62.08,50.44,53.77,68.39,57.66,64.42,124.37,72.09,0.95,0.89,0.93,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,B,09/04/2023 03:34,B,09/04/2023 03:31,A,09/04/2023 03:34,B,09/04/2023 03:36,A,09/04/2023 03:38,B,09/04/2023 03:34,B,09/04/2023 03:34,A,09/04/2023 03:33,59.95,60.05,60.00,09/04/2023 03:33,09/04/2023 03:35,Válido,-19462.85,55567.04,18052.09,-37514.95,-10835.84,14035.91,1600.03,-12435.88,-9788.04,-2642.87,1431.30,165.74,58421.08,9169.59,14887.83,109400.80,8718.36,14055.41,-108097.50,2823.78,4878.11,-18429.15,2823.78,4878.11,-18429.15,0.00,0.00,-17430.88
09/04/2023 03:50,211.82,210.94,213.18,211.34,57.33,56.19,59.35,56.44,366.88,367.63,368.53,364.47,0.95,0.95,0.95,0.95,IND,IND,IND,IND,11905.93,11263.48,12034.38,-11391.93,4055.48,3687.89,3906.74,-3539.15,12577.68,11851.85,12652.63,11929.03,60.01,113.69,A,210.60,208.49,210.60,362.44,366.00,363.90,211.28,212.86,211.59,367.44,368.50,365.14,211.87,213.41,212.13,368.39,369.51,366.03,50.63,59.24,52.87,54.37,65.16,57.90,64.20,121.04,71.19,0.95,0.89,0.95,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,B,09/04/2023 03:44,B,09/04/2023 03:41,A,09/04/2023 03:44,B,09/04/2023 03:41,A,09/04/2023 03:41,B,09/04/2023 03:44,B,09/04/2023 03:44,A,09/04/2023 03:44,59.94,60.06,59.99,09/04/2023 03:42,09/04/2023 03:46,Válido,-19460.81,55569.08,18054.13,-37514.95,-10835.06,14036.69,1600.82,-12435.88,-9788.04,-2642.87,1432.09,165.74,58423.27,4350.76,13569.78,109400.80,4048.08,12837.33,-108097.50,1582.86,4365.03,-18429.15,1582.86,4365.03,-18429.15,0.00,0.00,-17430.88
09/04/2023 04:00,211.63,211.06,212.71,211.14,59.45,54.40,63.07,60.89,366.55,367.23,367.81,364.62,0.94,0.96,0.95,0.97,IND,IND,IND,IND,11343.65,11064.34,12696.67,-12417.36,4064.64,3063.35,4330.52,-3329.23,12049.88,11480.58,13414.87,12855.92,59.98,122.53,A,209.82,208.22,210.04,361.84,365.41,363.05,210.89,212.57,211.17,366.92,367.92,364.36,211.39,213.24,211.79,367.72,368.83,365.21,50.84,58.36,52.97,54.41,64.59,56.72,66.94,120.59,70.52,0.94,0.89,0.95,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,B,09/04/2023 03:55,B,09/04/2023 03:50,A,09/04/2023 03:55,B,09/04/2023 03:58,A,09/04/2023 03:55,B,09/04/2023 03:55,B,09/04/2023 03:55,A,09/04/2023 03:59,59.94,60.06,60.00,09/04/2023 03:54,09/04/2023 03:56,Válido,-19458.74,55571.16,18056.21,-37514.95,-10834.32,14037.43,1601.56,-12435.88,-9788.04,-2642.87,1432.83,165.74,58425.47,13172.07,13172.07,109400.80,12354.00,12354.00,-108097.50,4546.89,4546.89,-18429.15,4546.89,4546.89,-18429.15,0.00,0.00,-17430.88
09/04/2023 04:10,211.48,211.02,212.52,210.89,58.70,52.99,64.17,58.94,366.28,367.05,367.53,364.26,0.94,0.95,0.94,0.95,IND,IND,IND,IND,11595.60,10656.77,12767.69,-11828.86,4362.77,3386.90,4792.78,-3816.91,12389.18,11182.03,13637.62,12429.43,59.98,120.80,A,210.08,208.22,210.30,362.00,365.61,363.41,211.23,212.38,211.12,366.99,367.60,364.77,211.69,213.08,211.54,367.95,368.80,365.60,49.07,62.75,57.51,53.68,67.94,60.88,68.74,122.88,71.92,0.94,0.89,0.95,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,B,09/04/2023 04:04,B,09/04/2023 04:02,A,09/04/2023 04:04,B,09/04/2023 04:04,A,09/04/2023 04:04,B,09/04/2023 04:04,B,09/04/2023 04:04,A,09/04/2023 04:01,59.94,60.04,59.99,09/04/2023 04:00,09/04/2023 04:01,Válido,-19456.72,55573.17,18058.23,-37514.95,-10833.57,14038.18,1602.31,-12435.88,-9788.04,-2642.87,1433.58,165.74,58427.63,8602.92,13172.07,109400.80,8060.33,12354.00,-108097.50,2998.85,4546.89,-18429.15,2998.85,4546.89,-18429.15,0.00,0.00,-17430.88
09/04/2023 04:20,211.36,210.93,212.67,210.48,58.18,52.45,58.91,63.17,366.08,367.29,366.98,363.97,0.93,0.96,0.93,0.95,IND,IND,IND,IND,9605.56,10580.10,11687.01,-12661.55,3690.92,3237.09,4512.91,-4059.08,10290.27,11064.23,12528.07,13296.28,59.97,121.88,A,209.83,209.93,209.68,363.59,365.59,362.90,211.00,212.57,210.84,367.13,367.46,364.23,211.39,213.26,211.19,368.17,368.28,364.86,51.27,56.82,57.33,54.91,63.94,61.24,70.51,101.50,73.96,0.94,0.91,0.93,IND,IND,IND,0.96,0.94,0.95,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,C,09/04/2023 04:18,B,09/04/2023 04:17,C,09/04/2023 04:15,B,09/04/2023 04:14,A,09/04/2023 04:10,B,09/04/2023 04:14,B,09/04/2023 04:14,A,09/04/2023 04:16,59.94,60.05,59.99,09/04/2023 04:18,09/04/2023 04:14,Válido,-19454.80,55575.09,18060.15,-37514.95,-10832.88,14038.87,1602.99,-12435.88,-9788.04,-2642.87,1434.26,165.74,58429.67,4170.90,12602.46,109400.80,3924.35,11824.72,-108097.50,1407.07,4346.02,-18429.15,1407.07,4346.02,-18429.15,0.00,0.00,-17430.88
09/04/2023 04:30,211.67,211.19,212.82,211.01,55.52,48.46,60.30,57.78,366.62,367.32,367.89,364.65,0.95,0.96,0.95,0.96,IND,IND,IND,IND,10357.11,9815.35,12194.97,-11653.21,3308.91,2900.46,3996.65,-3588.20,10872.84,10234.93,12833.18,12193.13,59.99,113.55,A,210.31,207.85,209.75,361.44,364.57,363.57,211.10,212.36,210.78,366.80,367.26,364.45,211.47,213.04,211.28,367.68,368.14,365.20,46.65,57.73,56.44,49.28,64.80,60.13,60.05,122.27,76.17,0.93,0.89,0.94,IND,IND,IND,0.95,0.94,0.95,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,B,09/04/2023 04:24,B,09/04/2023 04:29,A,09/04/2023 04:24,B,09/04/2023 04:29,A,09/04/2023 04:26,B,09/04/2023 04:24,B,09/04/2023 04:24,A,09/04/2023 04:29,59.94,60.03,59.99,09/04/2023 04:22,09/04/2023 04:26,Válido,-19453.01,55576.88,18061.94,-37514.95,-10832.20,14039.55,1603.67,-12435.88,-9788.04,-2642.87,1434.94,165.74,58431.58,11830.38,11830.38,109400.80,11082.03,11082.03,-108097.50,4118.75,4118.75,-18429.15,4118.75,4118.75,-18429.15,0.00,0.00,-17430.88
09/04/2023 04:40,211.78,211.17,212.74,211.42,51.43,46.40,58.39,49.50,366.80,367.28,368.26,364.87,0.93,0.95,0.94,0.96,IND,IND,IND,IND,10994.76,9322.72,11738.35,-10066.31,4216.61,3013.90,4066.74,-2864.03,11775.59,9797.79,12422.85,10465.81,59.98,103.24,A,210.10,208.12,209.84,361.71,365.60,363.26,210.95,212.31,211.11,366.60,367.75,364.37,211.32,213.09,211.55,367.74,368.73,365.06,46.33,57.17,48.83,49.02,64.88,53.38,62.32,121.87,68.49,0.94,0.90,0.94,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,B,09/04/2023 04:35,B,09/04/2023 04:38,A,09/04/2023 04:35,B,09/04/2023 04:35,A,09/04/2023 04:39,B,09/04/2023 04:35,B,09/04/2023 04:35,A,09/04/2023 04:37,59.95,60.03,59.98,09/04/2023 04:32,09/04/2023 04:31,Válido,-19451.00,55578.89,18063.95,-37514.95,-10831.47,14040.29,1604.41,-12435.88,-9788.04,-2642.87,1435.68,165.74,58433.72,8566.10,11830.38,109400.80,8036.06,11082.03,-108097.50,2953.03,4118.75,-18429.15,2953.03,4118.75,-18429.15,0.00,0.00,-17430.88
09/04/2023 04:50,212.04,211.57,213.09,211.47,54.59,49.83,60.14,53.78,367.26,367.99,368.62,365.18,0.96,0.96,0.95,0.95,IND,IND,IND,IND,11537.22,10171.06,12152.50,-10786.34,3237.86,2776.83,4067.57,-3606.54,11982.95,10543.30,12815.17,11373.32,60.03,111.24,A,210.65,208.47,210.52,362.81,365.68,364.19,211.53,212.62,211.43,367.34,368.22,365.29,211.91,213.24,211.90,368.25,369.16,365.92,43.78,57.76,49.39,46.15,64.17,53.24,59.67,121.07,66.55,0.94,0.89,0.94,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,B,09/04/2023 04:45,B,09/04/2023 04:45,A,09/04/2023 04:45,B,09/04/2023 04:43,A,09/04/2023 04:40,B,09/04/2023 04:45,B,09/04/2023 04:45,A,09/04/2023 04:49,59.94,60.05,60.00,09/04/2023 04:40,09/04/2023 04:43,Válido,-19449.10,55580.79,18065.85,-37514.95,-10830.77,14040.99,1605.11,-12435.88,-9788.04,-2642.87,1436.38,165.74,58435.75,4164.46,12503.59,109400.80,3900.36,11735.64,-108097.50,1448.20,4297.52,-18429.15,1448.20,4297.52,-18429.15,0.00,0.00,-17430.88
