Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
09/04/2023 05:00,212.48,212.29,213.28,211.87,53.35,41.71,60.50,57.83,368.02,368.43,368.93,366.71,0.92,0.95,0.94,0.96,IND,IND,IND,IND,8798.96,8442.90,12134.51,-11778.46,3687.09,2668.46,4390.89,-3372.26,9540.24,8854.56,12904.51,12251.71,60.02,112.31,A,211.09,208.77,210.23,363.17,366.22,364.35,211.65,212.77,211.49,367.60,368.44,365.37,212.36,213.30,211.94,368.49,369.36,366.82,41.53,59.51,50.07,47.49,64.10,54.36,56.46,118.09,70.28,0.95,0.90,0.92,IND,IND,IND,0.96,0.94,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,B,09/04/2023 04:56,B,09/04/2023 04:59,A,09/04/2023 04:56,B,09/04/2023 04:56,A,09/04/2023 04:59,B,09/04/2023 04:56,B,09/04/2023 04:56,A,09/04/2023 04:58,59.97,60.05,60.00,09/04/2023 04:57,09/04/2023 04:59,Válido,-19447.17,55582.72,18067.77,-37514.95,-10830.14,14041.62,1605.74,-12435.88,-9788.04,-2642.87,1437.01,165.74,58437.78,12290.29,12290.29,109400.80,11615.04,11615.04,-108097.50,3968.89,3968.89,-18429.15,3968.89,3968.89,-18429.15,0.00,0.00,-17430.88
09/04/2023 05:10,212.47,211.91,213.45,212.04,56.05,49.81,59.27,59.07,367.99,368.47,369.15,366.37,0.91,0.95,0.93,0.96,IND,IND,IND,IND,9804.70,10016.09,11816.03,-12027.42,4355.02,3332.79,4518.55,-3496.31,10728.39,10556.02,12650.52,12525.30,60.03,115.52,A,210.96,210.15,210.83,364.67,367.33,364.72,211.92,213.01,211.80,367.91,368.81,366.09,212.49,213.67,212.29,368.80,369.91,366.95,40.25,57.83,53.72,46.03,64.63,57.07,59.52,104.15,69.79,0.93,0.90,0.94,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,B,09/04/2023 05:06,B,09/04/2023 05:08,A,09/04/2023 05:06,B,09/04/2023 05:06,A,09/04/2023 05:01,B,09/04/2023 05:06,B,09/04/2023 05:06,A,09/04/2023 05:03,59.96,60.06,60.00,09/04/2023 05:02,09/04/2023 05:05,Válido,-19445.41,55584.49,18069.54,-37514.95,-10829.42,14042.33,1606.46,-12435.88,-9788.04,-2642.87,1437.73,165.74,58439.69,7633.38,12290.29,109400.80,7062.30,11615.04,-108097.50,2882.56,3968.89,-18429.15,2882.56,3968.89,-18429.15,0.00,0.00,-17430.88
09/04/2023 05:20,213.36,212.79,214.30,213.00,49.76,43.49,55.46,50.32,369.55,369.93,371.01,367.71,0.94,0.96,0.94,0.96,IND,IND,IND,IND,9821.23,8913.80,11164.74,-10257.30,3454.71,2490.23,4075.70,-3111.23,10411.13,9255.11,11885.40,10718.77,60.00,103.46,A,211.13,209.62,211.11,364.24,367.88,365.31,212.35,213.65,212.46,368.90,370.01,366.92,212.93,214.38,213.09,370.09,371.14,367.91,43.20,55.39,50.20,46.59,62.30,54.33,59.66,118.92,70.80,0.93,0.88,0.93,IND,IND,IND,0.95,0.93,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,B,09/04/2023 05:17,B,09/04/2023 05:19,A,09/04/2023 05:17,B,09/04/2023 05:19,A,09/04/2023 05:19,B,09/04/2023 05:17,B,09/04/2023 05:17,A,09/04/2023 05:19,59.96,60.06,60.01,09/04/2023 05:15,09/04/2023 05:13,Válido,-19443.60,55586.29,18071.35,-37514.95,-10828.70,14043.05,1607.18,-12435.88,-9788.04,-2642.87,1438.45,165.74,58441.63,4136.68,11276.06,109400.80,3802.73,10483.40,-108097.50,1623.21,4126.30,-18429.15,1623.21,4126.30,-18429.15,0.00,0.00,-17430.88
09/04/2023 05:30,211.64,210.92,212.57,211.45,52.56,50.91,58.52,48.27,366.57,366.91,368.33,364.47,0.96,0.96,0.94,0.94,IND,IND,IND,IND,12420.63,10263.41,11710.78,-9553.55,3761.07,3156.51,4194.12,-3589.56,12977.59,10737.83,12439.17,10205.65,59.97,104.92,A,210.50,211.14,210.84,365.44,366.94,363.98,212.04,213.17,211.98,368.17,369.11,366.33,212.90,214.43,213.09,370.14,371.09,367.85,35.21,53.30,46.32,43.12,60.33,53.36,61.24,87.63,67.20,0.93,0.91,0.93,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,A,09/04/2023 05:28,B,09/04/2023 05:20,C,09/04/2023 05:29,B,09/04/2023 05:20,A,09/04/2023 05:22,B,09/04/2023 05:28,B,09/04/2023 05:27,A,09/04/2023 05:21,59.93,60.04,59.99,09/04/2023 05:29,09/04/2023 05:24,Válido,-19441.95,55587.95,18073.00,-37514.95,-10828.04,14043.72,1607.84,-12435.88,-9788.04,-2642.87,1439.11,165.74,58443.41,11269.79,11269.79,109400.80,10418.20,10418.20,-108097.50,4277.09,4277.09,-18429.15,4277.09,4277.09,-18429.15,0.00,0.00,-17430.88
09/04/2023 05:40,215.00,215.15,214.19,215.65,55.13,42.38,72.60,50.41,372.38,370.82,373.44,372.87,0.94,0.97,0.93,0.95,IND,IND,IND,IND,12916.54,8820.25,14409.82,-10313.53,4723.54,2312.22,5848.35,-3437.02,13753.14,9118.29,15551.40,10871.16,60.00,116.97,A,210.33,212.01,210.56,366.00,367.02,363.30,213.95,214.70,214.37,370.78,372.26,370.69,215.17,215.78,215.71,372.69,374.67,372.96,41.44,50.68,47.32,44.81,54.89,54.81,56.98,79.01,76.26,0.93,0.93,0.92,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,09/04/2023 05:31,B,09/04/2023 05:39,C,09/04/2023 05:31,B,09/04/2023 05:39,A,09/04/2023 05:35,B,09/04/2023 05:39,C,09/04/2023 05:31,A,09/04/2023 05:39,59.94,60.04,59.99,09/04/2023 05:31,09/04/2023 05:39,Válido,-19440.42,55589.47,18074.52,-37514.95,-10827.54,14044.22,1608.34,-12435.88,-9788.04,-2642.87,1439.61,165.74,58445.02,6415.58,11269.79,109400.80,6085.68,10418.20,-108097.50,2007.74,4277.09,-18429.15,2007.74,4277.09,-18429.15,0.00,0.00,-17430.88
09/04/2023 05:50,217.04,216.29,217.78,217.05,49.31,48.70,48.39,50.83,375.92,375.65,377.26,374.85,0.98,0.97,0.97,0.96,IND,IND,IND,IND,9901.64,10179.17,10271.37,-10548.90,1840.60,2708.90,2359.93,-3228.23,10071.26,10533.45,10538.99,11031.80,59.99,96.59,A,213.75,213.88,214.72,370.35,372.50,371.12,215.82,216.60,216.33,373.92,375.78,373.93,216.44,217.96,217.27,375.89,377.70,375.06,37.56,46.75,42.13,43.38,53.20,49.87,63.37,79.55,67.64,0.94,0.93,0.93,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,09/04/2023 05:41,B,09/04/2023 05:49,A,09/04/2023 05:41,B,09/04/2023 05:49,A,09/04/2023 05:46,B,09/04/2023 05:41,B,09/04/2023 05:40,A,09/04/2023 05:41,59.93,60.05,59.99,09/04/2023 05:40,09/04/2023 05:49,Válido,-19438.77,55591.13,18076.18,-37514.95,-10827.22,14044.53,1608.66,-12435.88,-9788.04,-2642.87,1439.93,165.74,58446.71,3214.73,9963.39,109400.80,3185.94,9523.04,-108097.50,417.95,2847.56,-18429.15,417.97,2847.56,-18429.15,-0.02,0.00,-17430.88
09/04/2023 06:00,218.22,217.72,218.68,218.26,44.64,39.14,44.36,50.43,377.96,377.52,378.86,377.52,0.95,0.97,0.95,0.97,IND,IND,IND,IND,6853.79,8264.35,9257.20,-10667.75,2263.13,2078.27,2897.89,-2713.04,7217.77,8521.66,9700.18,11007.34,59.98,93.18,A,216.14,214.76,216.68,371.94,375.91,374.83,217.31,218.16,217.92,376.67,378.30,376.71,217.97,218.91,218.65,378.06,379.64,377.91,36.11,42.46,45.53,43.14,49.19,51.16,62.79,92.63,67.43,0.95,0.92,0.94,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,B,09/04/2023 05:50,B,09/04/2023 05:56,A,09/04/2023 05:50,B,09/04/2023 05:56,A,09/04/2023 05:52,B,09/04/2023 05:50,B,09/04/2023 05:50,A,09/04/2023 05:57,59.95,60.05,60.00,09/04/2023 05:59,09/04/2023 05:50,Válido,-19437.33,55592.56,18077.62,-37514.95,-10826.84,14044.91,1609.03,-12435.88,-9788.04,-2642.87,1440.30,165.74,58448.20,9184.64,9184.64,109400.80,8950.11,8950.11,-108097.50,1924.32,1924.32,-18429.15,1924.34,1924.34,-18429.15,-0.02,-0.02,-17430.88
09/04/2023 06:10,218.59,218.08,218.59,219.10,41.35,37.31,45.40,41.34,378.60,377.62,379.78,378.40,0.96,0.98,0.95,0.97,IND,IND,IND,IND,8656.47,8002.36,9465.92,-8811.81,2352.69,1466.08,2981.50,-2094.89,8970.49,8135.55,9924.36,9057.40,60.01,86.30,A,216.48,215.71,217.88,373.75,377.80,375.99,217.73,218.45,218.77,377.24,379.36,377.79,218.27,219.07,219.25,378.08,380.14,378.60,34.54,40.55,37.52,39.40,46.49,44.17,51.77,87.47,55.95,0.95,0.91,0.94,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,B,09/04/2023 06:02,C,09/04/2023 06:08,A,09/04/2023 06:02,B,09/04/2023 06:08,A,09/04/2023 06:05,B,09/04/2023 06:02,B,09/04/2023 06:02,A,09/04/2023 06:09,59.95,60.06,60.00,09/04/2023 06:00,09/04/2023 06:05,Válido,-19435.89,55594.00,18079.06,-37514.95,-10826.40,14045.35,1609.48,-12435.88,-9788.04,-2642.87,1440.75,165.74,58449.71,6040.59,9184.64,109400.80,5761.96,8950.11,-108097.50,1773.86,1924.32,-18429.15,1773.86,1924.34,-18429.15,0.00,-0.02,-17430.88
09/04/2023 06:20,219.48,218.88,219.48,220.09,38.44,34.51,42.27,38.56,380.14,379.03,381.44,379.96,0.95,0.97,0.95,0.97,IND,IND,IND,IND,7924.83,7363.12,8799.44,-8237.73,2578.17,1681.78,2936.07,-2039.68,8333.66,7552.74,9276.35,8486.49,60.01,80.10,A,216.93,214.00,217.96,372.21,376.74,377.09,218.19,218.62,219.25,377.68,379.92,378.72,219.03,219.61,220.21,379.30,381.65,380.27,30.88,38.57,36.75,35.01,43.93,40.12,47.04,99.50,53.02,0.95,0.88,0.95,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,B,09/04/2023 06:14,C,09/04/2023 06:19,A,09/04/2023 06:14,B,09/04/2023 06:19,A,09/04/2023 06:12,B,09/04/2023 06:14,B,09/04/2023 06:14,A,09/04/2023 06:10,59.93,60.06,60.00,09/04/2023 06:18,09/04/2023 06:13,Válido,-19434.55,55595.34,18080.39,-37514.95,-10825.96,14045.79,1609.92,-12435.88,-9788.04,-2642.87,1441.19,165.74,58451.12,2913.70,8749.53,109400.80,2752.31,8343.24,-108097.50,949.38,2580.67,-18429.15,949.38,2580.67,-18429.15,0.00,0.00,-17430.88
09/04/2023 06:30,219.51,218.99,219.31,220.22,38.56,34.00,51.57,30.13,380.19,378.64,382.20,379.73,0.99,0.97,0.97,0.91,IND,IND,IND,IND,12141.01,7233.57,10931.18,-6023.74,1875.34,1760.63,2897.87,-2783.16,12284.99,7444.75,11308.78,6635.62,59.99,73.72,A,217.05,216.34,218.47,375.33,378.77,377.11,218.52,218.84,219.69,378.02,380.93,379.09,219.04,219.62,220.37,379.33,382.42,380.03,33.77,36.60,30.04,38.05,51.26,38.17,59.41,79.50,53.65,0.95,0.88,0.90,IND,IND,IND,0.97,0.95,0.94,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,B,09/04/2023 06:23,C,09/04/2023 06:29,A,09/04/2023 06:23,B,09/04/2023 06:29,C,09/04/2023 06:29,B,09/04/2023 06:23,B,09/04/2023 06:23,A,09/04/2023 06:20,59.97,60.06,60.02,09/04/2023 06:22,09/04/2023 06:26,Válido,-19432.75,55597.14,18082.20,-37514.95,-10825.53,14046.23,1610.35,-12435.88,-9788.04,-2642.87,1441.62,165.74,58452.98,10360.81,10360.81,109400.80,9966.18,9966.18,-108097.50,2687.30,2687.30,-18429.15,2687.30,2687.30,-18429.15,0.00,0.00,-17430.88
09/04/2023 06:40,218.68,217.91,219.04,219.10,24.97,26.33,22.42,26.15,378.76,378.27,379.86,378.15,0.85,0.91,0.83,0.90,IND,IND,IND,IND,4152.96,5234.23,4084.66,-5165.94,2595.97,2348.26,2725.72,-2478.00,4897.56,5736.85,4910.60,5729.52,60.00,52.89,A,217.23,217.80,218.15,376.75,378.85,376.89,218.31,219.09,219.68,378.46,380.82,378.80,219.44,219.67,220.42,379.21,382.52,380.71,24.53,21.56,20.38,29.58,32.14,26.77,39.45,71.75,39.96,0.91,0.83,0.83,IND,IND,IND,0.95,0.87,0.89,IND,IND,IND,0.97,0.99,0.94,IND,IND,IND,A,09/04/2023 06:38,C,09/04/2023 06:31,A,09/04/2023 06:30,B,09/04/2023 06:30,C,09/04/2023 06:38,B,09/04/2023 06:30,B,09/04/2023 06:39,A,09/04/2023 06:30,59.94,60.04,59.99,09/04/2023 06:39,09/04/2023 06:36,Válido,-19431.58,55598.31,18083.37,-37514.95,-10825.06,14046.69,1610.81,-12435.88,-9788.04,-2642.87,1442.08,165.74,58454.24,5057.24,10360.81,109400.80,4682.98,9966.18,-108097.50,1855.59,2687.30,-18429.15,1855.59,2687.30,-18429.15,0.00,0.00,-17430.88
09/04/2023 06:50,217.21,217.02,217.87,216.74,34.83,26.99,28.41,49.08,376.21,376.28,376.51,375.84,1.00,0.95,0.90,0.90,CAP,IND,IND,IND,1597.79,5540.15,5579.14,-9521.49,-158.80,1902.41,2681.73,-4742.94,1605.66,5857.68,6190.19,10637.40,60.02,78.44,A,215.59,217.02,216.05,375.19,375.64,374.82,216.92,218.23,218.08,376.86,378.20,376.35,218.46,219.49,219.58,379.24,380.60,379.03,23.71,16.38,19.06,28.00,20.66,28.22,42.08,34.50,55.66,0.89,0.68,0.84,IND,IND,IND,0.93,0.79,0.89,IND,IND,IND,0.96,0.90,0.94,IND,IND,IND,A,09/04/2023 06:46,C,09/04/2023 06:40,C,09/04/2023 06:46,B,09/04/2023 06:40,B,09/04/2023 06:43,C,09/04/2023 06:48,B,09/04/2023 06:42,A,09/04/2023 06:49,59.96,60.05,60.01,09/04/2023 06:41,09/04/2023 06:43,Válido,-19430.95,55598.94,18083.99,-37514.95,-10824.71,14047.05,1611.18,-12435.88,-9788.04,-2642.87,1442.45,165.74,58454.98,1297.26,6687.99,109400.80,1140.50,6041.29,-108097.50,537.73,2749.18,-18429.15,553.97,2749.18,-18429.15,-16.22,0.00,-17430.88
09/04/2023 07:00,220.07,219.63,220.21,220.36,26.87,17.59,27.02,35.98,381.16,380.14,381.96,381.38,0.49,0.91,0.88,0.96,IND,IND,IND,IND,1184.51,3532.64,5258.28,-7606.41,2113.96,1565.54,2786.40,-2237.97,2423.19,3863.99,5950.93,7928.81,60.03,61.12,A,216.80,217.66,216.62,375.99,376.35,375.49,218.36,219.10,218.95,378.38,379.80,378.75,219.83,220.43,220.53,380.60,382.35,381.59,17.27,24.10,21.15,24.60,28.31,37.59,35.02,38.72,56.30,0.91,0.86,0.83,IND,IND,IND,0.95,0.89,0.93,IND,IND,IND,0.97,0.92,0.97,IND,IND,IND,C,09/04/2023 06:50,C,09/04/2023 06:56,C,09/04/2023 06:50,B,09/04/2023 06:56,A,09/04/2023 06:59,C,09/04/2023 06:59,C,09/04/2023 06:56,A,09/04/2023 06:56,59.98,60.06,60.02,09/04/2023 06:57,09/04/2023 06:55,Válido,-19430.44,55599.45,18084.50,-37514.95,-10824.49,14047.28,1611.40,-12435.88,-9788.04,-2642.88,1442.67,165.74,58455.57,3654.19,3654.19,109400.80,3182.51,3182.51,-108097.50,1407.11,1407.11,-18429.15,1438.94,1438.94,-18429.15,-31.82,-31.82,-17430.88
09/04/2023 07:10,219.52,218.59,219.62,220.34,24.03,25.33,22.49,24.27,380.21,379.12,381.60,379.90,0.82,0.93,0.81,0.93,IND,IND,IND,IND,4209.14,5140.09,4018.29,-4949.24,2908.51,2058.47,2873.05,-2023.01,5116.27,5536.95,4939.74,5346.73,60.02,52.33,A,217.74,218.81,219.45,377.84,380.59,378.59,219.15,220.00,220.57,379.95,382.18,380.53,220.04,220.61,221.06,381.11,383.19,381.82,16.31,20.35,19.09,24.72,24.00,24.89,39.96,33.42,43.34,0.91,0.80,0.85,IND,IND,IND,0.95,0.85,0.92,IND,IND,IND,0.98,0.90,0.96,IND,IND,IND,A,09/04/2023 07:07,C,09/04/2023 07:03,A,09/04/2023 07:08,B,09/04/2023 07:01,A,09/04/2023 07:00,C,09/04/2023 07:00,B,09/04/2023 07:07,A,09/04/2023 07:02,59.97,60.06,60.00,09/04/2023 07:08,09/04/2023 07:08,Válido,-19429.68,55600.21,18085.26,-37514.95,-10824.10,14047.67,1611.78,-12435.88,-9788.04,-2642.88,1443.05,165.74,58456.43,3445.69,3654.19,109400.80,3050.11,3182.51,-108097.50,1535.64,1407.11,-18429.15,1535.32,1438.94,-18429.15,0.32,-31.82,-17430.88
09/04/2023 07:20,219.39,218.54,219.30,220.31,22.55,19.77,29.13,18.75,379.98,378.22,382.01,379.71,0.93,0.88,0.90,0.82,IND,IND,IND,IND,6203.00,3821.17,5775.58,-3393.75,2387.49,2015.76,2728.19,-2356.46,6646.60,4320.26,6387.51,4131.64,60.01,42.71,A,216.79,218.63,218.66,377.12,379.80,377.18,218.57,219.75,220.29,379.21,381.89,379.63,220.70,222.10,222.47,383.27,385.79,383.21,19.76,17.37,16.92,25.48,22.50,22.27,55.14,37.58,37.37,0.88,0.67,0.73,IND,IND,IND,0.91,0.81,0.85,IND,IND,IND,0.95,0.93,0.93,IND,IND,IND,A,09/04/2023 07:11,C,09/04/2023 07:15,A,09/04/2023 07:16,B,09/04/2023 07:15,C,09/04/2023 07:12,A,09/04/2023 07:11,B,09/04/2023 07:19,A,09/04/2023 07:11,59.95,60.05,60.00,09/04/2023 07:15,09/04/2023 07:12,Válido,-19428.85,55601.04,18086.09,-37514.95,-10823.70,14048.07,1612.19,-12435.88,-9788.04,-2642.88,1443.46,165.74,58457.36,1762.76,5416.67,109400.80,1589.21,4777.30,-108097.50,703.45,2458.33,-18429.15,703.40,2458.01,-18429.15,0.04,0.32,-17430.88
09/04/2023 07:30,218.77,217.69,219.37,219.27,25.66,28.34,16.85,31.77,378.93,378.54,379.94,378.30,0.38,0.92,0.55,0.93,IND,IND,IND,IND,1217.43,5666.07,2026.21,-6474.85,2964.88,2443.29,3091.78,-2570.18,3205.10,6170.41,3696.57,6966.32,60.02,61.95,A,216.62,218.68,218.48,377.42,379.01,377.05,218.00,219.53,220.07,378.86,381.36,378.75,218.88,220.64,220.90,380.98,382.95,380.10,17.91,13.46,9.77,22.78,16.13,15.65,41.72,35.91,38.19,0.79,0.00,0.00,IND,IND,IND,0.88,0.56,0.72,IND,IND,IND,0.93,0.00,0.01,IND,CAP,CAP,A,09/04/2023 07:29,C,09/04/2023 07:21,C,09/04/2023 07:29,B,09/04/2023 07:21,C,09/04/2023 07:26,A,09/04/2023 07:29,B,09/04/2023 07:21,A,09/04/2023 07:23,59.97,60.05,60.01,09/04/2023 07:20,09/04/2023 07:21,Válido,-19428.28,55601.62,18086.67,-37514.95,-10823.20,14048.57,1612.69,-12435.88,-9788.04,-2642.88,1443.96,165.74,58458.14,4882.67,4882.67,109400.80,3889.83,3889.83,-108097.50,2708.11,2708.11,-18429.15,2707.69,2707.69,-18429.15,0.42,0.42,-17430.88
09/04/2023 07:40,218.94,217.76,219.26,219.80,15.31,15.09,20.40,10.43,379.21,378.81,380.36,378.46,0.28,0.78,0.79,0.09,CAP,IND,CAP,CAP,-743.66,2561.99,-3517.54,211.89,2537.62,2056.38,2763.54,-2282.30,2644.35,3285.19,4473.28,2292.11,60.01,44.07,A,214.86,218.22,210.94,378.29,370.72,364.76,218.15,220.01,220.59,380.01,381.96,379.01,219.51,221.57,222.32,382.79,384.99,381.24,10.00,14.13,9.69,16.62,26.35,22.15,37.32,37.68,31.78,0.07,0.00,0.04,IND,IND,IND,0.65,0.93,0.96,IND,CAP,CAP,0.93,0.01,0.09,IND,CAP,CAP,C,09/04/2023 07:32,C,09/04/2023 07:34,C,09/04/2023 07:32,B,09/04/2023 07:34,C,09/04/2023 07:39,B,09/04/2023 07:35,B,09/04/2023 07:31,A,09/04/2023 07:31,59.95,60.08,60.01,09/04/2023 07:32,09/04/2023 07:32,Válido,-19428.22,55601.76,18086.77,-37514.99,-10822.67,14049.09,1613.21,-12435.88,-9788.04,-2642.88,1444.28,165.94,58458.69,2205.30,4882.67,109400.80,246.87,3889.83,-108097.50,2083.09,2708.11,-18429.15,1279.43,2707.69,-18429.15,803.66,0.42,-17430.88
09/04/2023 07:50,217.74,216.87,217.80,218.56,23.12,26.11,22.75,20.50,377.14,376.06,378.80,376.56,0.95,0.95,0.83,0.82,IND,IND,IND,IND,5851.09,5403.39,4105.63,-3657.93,1879.48,1693.34,2774.43,-2588.29,6145.54,5662.51,4955.16,4481.04,59.99,50.70,A,216.10,217.18,218.27,375.31,378.47,375.66,217.32,218.45,219.46,377.13,380.38,377.35,217.90,219.61,220.77,379.06,382.56,378.51,12.61,10.99,9.50,17.86,18.00,14.37,33.19,33.10,24.19,0.72,0.00,0.00,IND,IND,IND,0.86,0.96,1.00,IND,IND,CAP,0.96,0.00,0.00,IND,CAP,CAP,A,09/04/2023 07:48,C,09/04/2023 07:41,A,09/04/2023 07:48,B,09/04/2023 07:41,C,09/04/2023 07:43,A,09/04/2023 07:48,B,09/04/2023 07:43,A,09/04/2023 07:49,59.96,60.05,60.01,09/04/2023 07:40,09/04/2023 07:47,Válido,-19427.32,55602.66,18087.67,-37514.99,-10822.30,14049.47,1613.59,-12435.88,-9788.04,-2642.88,1444.64,165.95,58459.68,2164.18,4006.56,109400.80,2049.81,1772.11,-108097.50,679.84,2905.33,-18429.15,679.84,2058.85,-18429.15,0.00,846.47,-17430.88
09/04/2023 08:00,217.60,216.58,217.77,218.45,22.16,27.33,20.89,18.28,376.89,376.00,378.56,376.10,0.90,0.93,0.74,0.79,IND,IND,IND,IND,5709.05,5476.46,3386.92,-3154.33,2835.16,2246.41,3036.00,-2447.25,6374.27,5919.29,4548.46,3992.34,60.04,49.20,A,215.83,216.39,217.50,373.64,377.44,375.17,216.71,217.56,218.44,375.71,378.51,376.30,217.06,218.29,219.02,377.07,379.57,376.96,25.08,15.61,14.13,27.70,26.10,20.33,39.86,51.89,32.50,0.92,0.44,0.69,IND,IND,IND,0.94,0.81,0.82,IND,IND,IND,0.96,0.96,0.92,IND,IND,IND,A,09/04/2023 07:57,C,09/04/2023 07:51,A,09/04/2023 07:54,B,09/04/2023 07:51,C,09/04/2023 07:58,B,09/04/2023 07:54,B,09/04/2023 07:58,A,09/04/2023 07:50,59.99,60.07,60.03,09/04/2023 07:50,09/04/2023 07:57,Válido,-19426.21,55603.77,18088.77,-37514.99,-10821.87,14049.90,1614.02,-12435.88,-9788.04,-2642.88,1445.08,165.95,58460.88,6956.82,6956.82,109400.80,6481.26,6481.26,-108097.50,2411.38,2411.38,-18429.15,2411.38,2411.38,-18429.15,0.00,0.00,-17430.88
09/04/2023 08:10,218.62,217.35,218.98,219.55,16.38,16.87,17.81,14.47,378.66,378.28,380.38,377.33,0.70,0.83,0.71,0.60,IND,IND,CAP,CAP,2173.39,3051.33,-2775.25,1897.31,2223.92,2032.46,2739.56,-2548.11,3109.57,3666.27,3899.64,3176.89,60.00,45.03,A,216.04,217.63,218.03,376.08,377.93,375.67,216.97,218.46,219.05,377.29,379.51,376.78,217.52,219.26,219.70,378.64,380.77,377.66,16.60,12.05,10.77,25.28,15.89,14.40,42.48,23.42,27.53,0.82,0.04,0.02,IND,IND,IND,0.91,0.99,0.86,IND,IND,IND,0.97,0.19,0.02,IND,CAP,CAP,A,09/04/2023 08:01,C,09/04/2023 08:09,C,09/04/2023 08:01,B,09/04/2023 08:09,C,09/04/2023 08:04,A,09/04/2023 08:01,C,09/04/2023 08:07,A,09/04/2023 08:01,59.95,60.08,60.00,09/04/2023 08:05,09/04/2023 08:01,Válido,-19425.52,55604.46,18089.47,-37514.99,-10821.45,14050.32,1614.43,-12435.88,-9788.04,-2642.88,1445.49,165.95,58461.72,3348.87,6956.82,109400.80,2795.11,6481.26,-108097.50,1659.44,2411.38,-18429.15,1658.65,2411.38,-18429.15,0.79,0.00,-17430.88
09/04/2023 08:20,219.42,217.90,219.88,220.48,23.79,15.13,29.23,27.02,380.04,379.97,381.89,378.27,0.67,0.74,0.94,0.91,IND,IND,CAP,CAP,1836.68,2430.72,-6036.48,5442.45,2013.76,2226.43,2208.07,-2420.74,2725.55,3296.27,6427.65,5956.53,60.01,62.93,A,216.57,218.24,218.24,376.87,378.69,376.09,217.30,219.03,219.54,378.23,380.41,377.37,218.12,219.95,220.63,380.07,382.14,378.67,9.92,11.96,9.22,16.24,17.29,13.77,27.99,29.23,27.93,0.39,0.94,0.00,IND,CAP,IND,0.78,0.71,0.56,IND,CAP,CAP,0.90,0.11,0.00,IND,CAP,CAP,A,09/04/2023 08:13,C,09/04/2023 08:19,C,09/04/2023 08:13,B,09/04/2023 08:19,C,09/04/2023 08:13,B,09/04/2023 08:20,C,09/04/2023 08:13,A,09/04/2023 08:14,59.95,60.03,59.99,09/04/2023 08:13,09/04/2023 08:10,Válido,-19425.22,55604.77,18089.78,-37514.99,-10821.07,14050.69,1614.81,-12435.88,-9788.04,-2642.88,1445.84,165.97,58462.22,871.95,4479.91,109400.80,408.18,3577.32,-108097.50,715.58,2455.06,-18429.15,619.48,2454.17,-18429.15,96.10,0.88,-17430.88
09/04/2023 08:30,219.67,218.13,220.01,220.86,26.28,8.73,33.94,36.18,380.47,380.12,382.58,378.70,0.52,0.29,0.96,0.96,IND,IND,CAP,CAP,1120.60,561.05,-7131.62,7691.16,1861.85,1819.95,2211.94,-2170.04,2173.06,1904.47,7466.77,7991.43,59.97,68.54,A,217.23,219.13,219.60,378.53,381.09,377.44,217.95,219.90,220.79,379.94,382.52,378.31,218.39,220.57,221.25,380.93,383.42,379.07,7.63,22.08,23.86,10.41,34.90,39.76,20.59,49.00,58.18,0.00,0.98,0.99,IND,CAP,CAP,0.92,0.96,0.96,IND,CAP,CAP,0.00,0.83,0.70,CAP,CAP,CAP,A,09/04/2023 08:23,C,09/04/2023 08:27,C,09/04/2023 08:24,B,09/04/2023 08:27,A,09/04/2023 08:28,C,09/04/2023 08:27,A,09/04/2023 08:29,B,09/04/2023 08:23,59.95,60.05,60.00,09/04/2023 08:24,09/04/2023 08:27,Válido,-19424.91,55605.07,18090.08,-37514.99,-10820.76,14051.01,1615.12,-12435.88,-9788.04,-2642.88,1446.15,165.98,58462.67,2677.05,2677.05,109400.80,1621.88,1621.88,-108097.50,1964.93,1964.93,-18429.15,1848.08,1848.08,-18429.15,116.86,116.86,-17430.88
09/04/2023 08:40,220.70,219.11,220.89,222.11,42.70,18.01,55.03,55.05,382.26,381.90,384.26,380.63,0.69,0.84,0.97,0.99,CAP,CAP,CAP,CAP,-3045.21,-3327.45,-11803.71,12085.94,3178.69,2122.80,2904.44,-1848.55,4401.98,3946.92,12155.79,12226.49,60.00,100.71,A,217.42,218.42,219.75,376.94,380.86,377.84,218.44,219.62,221.07,379.12,383.03,379.49,219.23,221.11,222.67,382.17,385.72,380.86,8.18,9.25,13.89,11.17,19.43,33.27,18.59,56.34,68.68,0.00,0.00,0.99,IND,IND,CAP,1.00,0.99,0.93,RES,CAP,CAP,0.00,0.00,0.35,CAP,CAP,CAP,A,09/04/2023 08:30,C,09/04/2023 08:39,A,09/04/2023 08:33,B,09/04/2023 08:39,A,09/04/2023 08:30,C,09/04/2023 08:39,A,09/04/2023 08:34,C,09/04/2023 08:33,59.95,60.04,60.00,09/04/2023 08:33,09/04/2023 08:38,Válido,-19424.36,55605.64,18090.64,-37515.00,-10820.38,14051.38,1615.50,-12435.88,-9788.04,-2642.88,1446.52,165.99,58463.37,2809.24,2677.05,109400.80,2231.02,1621.88,-108097.50,1506.21,1964.93,-18429.15,1477.51,1848.08,-18429.15,28.70,116.86,-17430.88
09/04/2023 08:50,219.62,218.04,219.63,221.18,41.04,18.44,49.75,54.93,380.38,379.60,382.57,378.98,0.46,0.80,0.96,0.99,CAP,CAP,CAP,CAP,-1753.10,-3213.51,-10520.84,11981.25,3349.33,2417.88,2948.14,-2016.69,3780.39,4021.54,10926.10,12149.79,59.98,96.97,A,217.26,218.99,220.48,378.74,381.68,378.05,218.48,220.31,221.83,380.69,383.75,379.76,219.35,221.17,222.59,382.33,384.96,381.15,12.08,36.77,40.29,18.71,53.01,57.78,24.21,62.44,71.60,0.91,0.98,1.00,CAP,CAP,CAP,0.77,0.97,0.99,CAP,CAP,CAP,0.14,0.88,0.95,CAP,CAP,CAP,A,09/04/2023 08:48,C,09/04/2023 08:40,C,09/04/2023 08:48,B,09/04/2023 08:40,A,09/04/2023 08:43,C,09/04/2023 08:46,C,09/04/2023 08:46,B,09/04/2023 08:47,59.93,60.00,59.97,09/04/2023 08:44,09/04/2023 08:43,Válido,-19424.66,55605.98,18090.66,-37515.32,-10819.80,14051.97,1616.09,-12435.88,-9788.04,-2642.88,1446.59,166.50,58464.06,1495.39,4080.56,109400.80,-759.97,1783.00,-108097.50,1262.07,2596.60,-18429.15,6.34,1762.39,-18429.15,1255.73,834.22,-17430.88
09/04/2023 09:00,220.22,218.54,220.12,222.01,34.08,12.00,39.92,50.33,381.43,380.26,384.09,379.94,0.49,0.37,0.93,0.97,IND,CAP,CAP,CAP,1710.67,-978.78,-8163.27,10852.71,3023.08,2431.87,3252.15,-2660.93,3473.53,2621.45,8787.23,11174.17,60.00,84.96,A,217.44,218.93,219.93,377.85,380.79,377.85,218.38,219.99,221.52,379.95,383.31,379.67,219.21,221.07,222.71,381.97,385.22,381.16,10.37,12.93,16.84,16.03,39.23,45.24,26.61,61.98,64.81,0.00,0.97,0.99,IND,CAP,CAP,0.91,0.93,0.97,CAP,CAP,CAP,0.00,0.32,0.56,CAP,CAP,CAP,A,09/04/2023 08:50,C,09/04/2023 08:58,A,09/04/2023 08:51,B,09/04/2023 08:58,A,09/04/2023 08:59,C,09/04/2023 08:58,A,09/04/2023 08:56,C,09/04/2023 08:59,59.94,60.05,59.99,09/04/2023 08:55,09/04/2023 08:58,Válido,-19424.66,55606.28,18090.81,-37515.47,-10819.27,14052.50,1616.62,-12435.88,-9788.04,-2642.88,1446.85,166.77,58464.71,4060.67,4060.67,109400.80,-777.05,-777.05,-108097.50,3373.18,3373.18,-18429.15,1046.69,1046.69,-18429.15,2326.49,2326.49,-17430.88
09/04/2023 09:10,220.99,219.59,220.98,222.39,31.77,13.47,39.51,42.33,382.76,381.68,384.87,381.73,0.62,0.70,0.95,0.94,CAP,CAP,CAP,CAP,-1444.23,-2071.49,-8268.78,8896.04,1833.84,2111.64,2804.35,-3082.15,2334.27,2958.05,8731.39,9414.83,59.97,77.77,A,217.75,218.94,220.16,377.87,381.28,378.82,219.05,220.40,222.04,380.78,384.22,380.73,219.90,221.33,223.51,382.47,386.54,382.36,8.75,11.63,12.71,15.47,38.77,46.02,33.94,64.34,77.23,0.00,0.00,0.00,IND,IND,IND,0.98,0.94,0.92,CAP,CAP,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,09/04/2023 09:07,C,09/04/2023 09:02,A,09/04/2023 09:07,B,09/04/2023 09:02,A,09/04/2023 09:09,C,09/04/2023 09:02,B,09/04/2023 09:06,C,09/04/2023 09:07,59.95,60.04,59.99,09/04/2023 09:01,09/04/2023 09:07,Válido,-19424.58,55606.68,18091.05,-37515.63,-10818.87,14052.90,1617.01,-12435.88,-9788.04,-2642.88,1447.07,166.94,58465.31,2413.27,4060.67,109400.80,338.38,-777.05,-108097.50,1585.54,3373.18,-18429.15,879.85,1046.69,-18429.15,705.69,2326.49,-17430.88
09/04/2023 09:20,222.38,220.84,222.50,223.81,52.65,30.39,68.26,59.30,385.17,384.47,386.87,384.18,0.96,0.95,0.98,0.98,CAP,CAP,CAP,CAP,-8262.07,-6363.53,-14959.87,13061.32,2405.66,2129.45,2624.76,-2348.55,8605.17,6710.37,15188.38,13270.79,60.02,117.41,A,218.85,219.50,220.62,379.31,381.53,380.16,219.96,221.39,222.85,382.39,385.40,382.64,221.07,223.12,224.66,385.65,388.38,384.52,8.21,8.31,10.87,16.37,41.96,39.39,31.48,76.61,75.43,0.01,0.01,0.99,IND,IND,CAP,0.94,0.90,0.90,CAP,CAP,CAP,0.00,0.00,0.13,CAP,CAP,CAP,A,09/04/2023 09:10,C,09/04/2023 09:18,A,09/04/2023 09:15,B,09/04/2023 09:18,A,09/04/2023 09:16,B,09/04/2023 09:17,A,09/04/2023 09:16,C,09/04/2023 09:15,59.96,60.06,60.02,09/04/2023 09:10,09/04/2023 09:14,Válido,-19425.00,55607.30,18091.15,-37516.15,-10818.49,14053.28,1617.39,-12435.88,-9788.04,-2642.88,1447.17,167.23,58466.07,1740.90,3704.36,109400.80,-1106.56,-222.85,-108097.50,750.67,2361.48,-18429.15,207.95,1072.06,-18429.15,542.73,1289.42,-17430.88
09/04/2023 09:30,219.07,218.64,219.16,219.41,13.43,10.20,10.94,19.15,379.44,378.46,379.96,379.88,0.83,0.10,0.09,0.73,CAP,IND,IND,IND,-2632.32,233.90,212.10,-3078.32,1745.72,2218.20,2387.82,-2860.31,3158.58,2230.50,2397.22,4202.07,60.04,27.83,A,218.23,218.46,219.17,377.66,379.40,379.20,220.11,221.35,222.34,382.69,384.48,382.53,220.94,222.84,224.27,385.21,387.76,384.27,10.11,10.81,12.51,29.02,57.96,52.07,43.14,80.32,83.13,0.00,0.01,0.00,IND,IND,IND,0.98,0.96,0.97,CAP,CAP,CAP,0.01,0.20,0.00,CAP,CAP,CAP,A,09/04/2023 09:29,C,09/04/2023 09:23,A,09/04/2023 09:29,B,09/04/2023 09:23,A,09/04/2023 09:29,C,09/04/2023 09:23,C,09/04/2023 09:29,C,09/04/2023 09:29,59.96,60.05,60.00,09/04/2023 09:25,09/04/2023 09:26,Válido,-19426.23,55608.53,18091.15,-37517.38,-10818.10,14053.66,1617.78,-12435.88,-9788.04,-2642.88,1447.17,167.61,58467.37,6950.15,6950.15,109400.80,-6028.41,-6028.41,-108097.50,2298.04,2298.04,-18429.15,208.86,208.86,-18429.15,2089.17,2089.17,-17430.88
09/04/2023 09:40,218.28,217.68,218.13,219.02,12.49,12.78,12.63,12.05,378.06,376.75,378.98,378.46,0.25,0.39,0.53,0.67,IND,IND,IND,IND,759.14,1091.57,1447.42,-1779.85,2954.75,2559.59,2344.46,-1949.30,3050.71,2782.63,2755.27,2639.63,60.00,22.31,A,217.37,217.90,218.68,376.38,378.62,377.90,218.35,218.86,219.84,377.86,380.59,379.57,218.93,219.57,220.72,378.96,382.31,380.62,10.01,9.93,10.05,11.48,11.43,14.39,18.52,20.09,29.70,0.00,0.00,0.06,IND,IND,IND,1.00,0.98,0.98,CAP,IND,IND,0.00,0.00,0.04,CAP,CAP,CAP,A,09/04/2023 09:39,C,09/04/2023 09:35,A,09/04/2023 09:39,B,09/04/2023 09:35,B,09/04/2023 09:37,C,09/04/2023 09:30,A,09/04/2023 09:31,A,09/04/2023 09:30,59.99,60.07,60.03,09/04/2023 09:39,09/04/2023 09:37,Válido,-19426.15,55608.72,18091.29,-37517.43,-10817.75,14054.02,1618.13,-12435.88,-9788.04,-2642.88,1447.46,167.69,58467.79,1673.38,6950.15,109400.80,322.06,-6028.41,-108097.50,1416.69,2298.04,-18429.15,1126.73,208.86,-18429.15,289.96,2089.17,-17430.88
09/04/2023 09:50,216.68,216.05,216.52,217.46,24.52,20.72,33.31,19.53,375.29,373.65,376.87,375.36,0.89,0.80,0.94,0.90,IND,IND,IND,IND,6508.97,3580.29,6758.95,-3830.27,3372.47,2687.70,2519.11,-1834.35,7330.78,4476.86,7213.14,4246.86,59.99,41.45,A,215.48,216.01,217.03,373.09,376.22,374.53,216.49,217.01,218.41,374.67,378.07,376.41,217.72,218.25,219.62,376.82,380.19,378.55,12.24,12.55,6.87,20.41,25.01,12.25,35.13,40.37,27.71,0.37,0.52,0.00,IND,IND,IND,0.75,0.85,0.93,IND,IND,IND,0.94,0.95,0.00,IND,IND,CAP,A,09/04/2023 09:47,C,09/04/2023 09:40,A,09/04/2023 09:49,B,09/04/2023 09:40,C,09/04/2023 09:42,B,09/04/2023 09:43,C,09/04/2023 09:41,A,09/04/2023 09:47,59.97,60.06,60.00,09/04/2023 09:42,09/04/2023 09:40,Válido,-19425.11,55609.75,18092.32,-37517.43,-10817.13,14054.64,1618.76,-12435.88,-9788.04,-2642.88,1448.08,167.69,58469.00,2599.29,3929.83,109400.80,2263.65,2195.49,-108097.50,1261.82,2637.05,-18429.15,1261.82,2347.09,-18429.15,0.00,289.96,-17430.88
09/04/2023 10:00,216.49,215.81,216.70,216.97,23.57,23.12,23.95,23.64,374.97,374.27,376.11,374.54,0.84,0.91,0.85,0.92,IND,IND,IND,IND,4241.61,4536.64,4422.06,-4717.09,2776.90,2077.49,2716.12,-2016.71,5069.76,4989.70,5189.59,5130.11,59.97,49.06,A,214.96,215.93,216.26,372.79,375.02,373.23,215.69,216.53,217.07,373.96,376.12,374.54,216.25,216.91,217.79,374.67,377.37,375.78,18.51,22.03,16.92,25.12,26.15,23.08,37.06,39.92,32.60,0.77,0.80,0.88,IND,IND,IND,0.90,0.87,0.93,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,A,09/04/2023 09:57,C,09/04/2023 09:50,A,09/04/2023 09:51,B,09/04/2023 09:50,C,09/04/2023 09:50,B,09/04/2023 09:51,A,09/04/2023 09:50,A,09/04/2023 09:58,59.96,60.05,60.00,09/04/2023 09:52,09/04/2023 09:53,Válido,-19424.25,55610.62,18093.18,-37517.43,-10816.61,14055.16,1619.27,-12435.88,-9788.04,-2642.88,1448.60,167.69,58470.01,6642.22,6642.22,109400.80,5710.28,5710.28,-108097.50,3338.39,3338.39,-18429.15,3338.39,3338.39,-18429.15,0.00,0.00,-17430.88
09/04/2023 10:10,216.87,215.49,217.35,217.76,20.39,37.29,12.86,11.02,375.63,375.58,377.47,373.83,0.96,0.98,0.53,0.61,IND,IND,IND,IND,7871.33,7846.94,1489.81,-1465.42,2195.01,1730.72,2364.03,-1899.74,8171.65,8035.54,2794.31,2399.26,59.97,52.63,A,214.76,216.10,216.48,373.36,375.44,372.98,215.60,216.91,217.38,374.69,376.68,374.25,216.20,217.67,218.13,376.11,377.94,375.37,18.94,11.70,9.57,30.43,19.93,18.19,48.05,32.12,37.04,0.87,0.43,0.57,IND,IND,IND,0.94,0.77,0.86,IND,IND,IND,0.98,0.92,0.97,IND,IND,IND,A,09/04/2023 10:06,C,09/04/2023 10:09,C,09/04/2023 10:06,B,09/04/2023 10:08,C,09/04/2023 10:08,A,09/04/2023 10:06,B,09/04/2023 10:09,A,09/04/2023 10:09,59.95,60.05,59.99,09/04/2023 10:09,09/04/2023 10:02,Válido,-19423.23,55611.64,18094.20,-37517.43,-10816.13,14055.64,1619.75,-12435.88,-9788.04,-2642.88,1449.07,167.69,58471.17,4632.85,6642.22,109400.80,4083.79,5710.28,-108097.50,1918.65,3338.39,-18429.15,1918.02,3338.39,-18429.15,0.63,0.00,-17430.88
09/04/2023 10:30,211.20,209.34,212.59,211.65,13.98,18.21,9.50,14.24,365.80,365.35,368.74,363.31,0.92,0.87,0.67,0.66,IND,IND,IND,IND,2665.33,3320.72,1346.35,-2001.74,1125.72,1873.10,1504.62,-2252.00,2893.31,3812.57,2019.04,3013.05,60.03,31.73,A,187.15,212.21,208.28,345.00,368.56,334.90,211.52,214.93,214.27,369.64,373.16,366.94,214.47,217.80,217.56,374.63,378.42,372.17,13.80,5.00,5.01,25.60,10.33,9.32,45.08,43.69,27.65,0.83,0.00,0.00,IND,IND,IND,0.98,0.93,0.82,IND,IND,IND,0.99,0.00,0.00,CAP,CAP,CAP,A,09/04/2023 10:20,B,09/04/2023 10:20,C,09/04/2023 10:20,B,09/04/2023 10:20,B,09/04/2023 10:23,A,09/04/2023 10:26,C,09/04/2023 10:22,C,09/04/2023 10:22,59.98,60.09,60.04,09/04/2023 10:20,09/04/2023 10:27,Inválido,-19421.43,55613.44,18096.00,-37517.43,-10815.91,14055.97,1620.03,-12435.94,-9788.04,-2642.93,1449.35,167.69,58473.01,4226.33,4226.33,109400.80,4141.82,4141.82,-108097.50,169.73,169.73,-18429.15,395.55,395.55,-18429.15,-225.81,-225.81,-17430.88
09/04/2023 10:40,210.36,208.48,211.76,210.83,19.61,21.68,16.39,20.75,364.35,363.58,367.49,361.98,0.95,0.88,0.88,0.80,IND,IND,IND,IND,3544.08,3995.20,3050.01,-3501.14,1151.16,2114.78,1658.16,-2621.78,3726.35,4520.39,3471.61,4373.98,60.04,39.26,A,207.61,210.78,210.01,362.05,366.02,360.29,208.67,211.78,210.96,363.88,367.68,362.06,209.40,212.73,211.94,365.52,369.18,363.61,15.88,9.39,12.51,22.03,17.65,18.39,32.43,29.68,26.69,0.84,0.67,0.62,IND,IND,IND,0.90,0.84,0.73,IND,IND,IND,0.95,0.95,0.81,IND,IND,IND,A,09/04/2023 10:38,B,09/04/2023 10:31,C,09/04/2023 10:38,B,09/04/2023 10:30,B,09/04/2023 10:30,A,09/04/2023 10:30,C,09/04/2023 10:30,A,09/04/2023 10:36,59.98,60.07,60.02,09/04/2023 10:31,09/04/2023 10:39,Válido,-19420.68,55614.18,18096.75,-37517.43,-10815.72,14056.17,1620.23,-12435.94,-9788.04,-2642.93,1449.55,167.69,58473.79,3102.66,4226.33,109400.80,2989.40,4141.82,-108097.50,787.15,169.73,-18429.15,787.15,395.55,-18429.15,0.00,-225.81,-17430.88
09/04/2023 10:50,210.28,208.73,211.03,211.09,25.44,22.36,36.01,17.96,364.21,362.58,367.90,362.15,0.98,0.87,0.94,0.63,IND,IND,IND,IND,8848.14,4080.25,7163.18,-2395.30,1860.75,2264.75,2534.15,-2938.15,9041.68,4666.64,7598.23,3790.80,60.02,41.69,A,207.58,210.55,210.44,362.10,366.95,360.16,208.59,212.06,211.05,364.20,367.95,361.97,209.52,212.74,211.48,365.39,368.64,363.63,15.90,10.53,17.76,28.68,16.75,21.34,45.45,43.87,27.91,0.74,0.77,0.61,IND,IND,IND,0.91,0.88,0.76,IND,IND,IND,0.97,0.98,0.85,IND,IND,IND,A,09/04/2023 10:42,B,09/04/2023 10:47,C,09/04/2023 10:42,B,09/04/2023 10:44,B,09/04/2023 10:48,A,09/04/2023 10:41,C,09/04/2023 10:47,A,09/04/2023 10:41,59.98,60.07,60.02,09/04/2023 10:48,09/04/2023 10:42,Válido,-19419.81,55615.05,18097.62,-37517.43,-10815.56,14056.32,1620.38,-12435.94,-9788.04,-2642.93,1449.70,167.69,58474.68,1491.77,5165.59,109400.80,1460.63,5023.45,-108097.50,285.46,1114.61,-18429.15,285.47,1114.61,-18429.15,-0.01,0.00,-17430.88
09/04/2023 11:00,211.00,209.50,211.81,211.68,19.52,17.25,23.65,17.66,365.45,364.24,368.62,363.49,0.96,0.86,0.83,0.56,IND,IND,IND,IND,5177.60,3105.51,4155.10,-2083.01,1545.55,1849.71,2798.83,-3103.00,5403.36,3614.64,5009.82,3737.32,60.02,37.30,A,208.24,209.99,210.27,361.14,366.56,361.03,209.22,211.26,211.26,363.25,368.05,362.88,209.76,212.02,211.76,364.55,368.80,363.82,11.05,21.35,15.67,16.76,31.09,17.28,30.11,54.03,23.78,0.65,0.79,0.45,IND,IND,IND,0.82,0.90,0.55,IND,IND,IND,0.94,0.97,0.73,IND,IND,IND,A,09/04/2023 10:51,B,09/04/2023 10:57,C,09/04/2023 10:51,B,09/04/2023 10:59,A,09/04/2023 10:56,B,09/04/2023 10:53,C,09/04/2023 10:58,A,09/04/2023 10:51,59.98,60.06,60.01,09/04/2023 10:52,09/04/2023 10:57,Válido,-19418.68,55616.19,18098.76,-37517.43,-10815.30,14056.59,1620.64,-12435.94,-9788.04,-2642.93,1449.97,167.69,58475.84,6157.58,6157.58,109400.80,5993.79,5993.79,-108097.50,1340.92,1340.92,-18429.15,1340.93,1340.93,-18429.15,-0.01,-0.01,-17430.88
09/04/2023 11:10,211.74,210.25,212.23,212.74,22.68,21.71,31.07,15.25,366.74,365.23,370.34,364.64,0.97,0.87,0.86,0.06,IND,IND,IND,IND,9462.99,3961.55,5700.65,-199.22,2340.81,2265.73,3313.69,-3238.61,9748.21,4563.71,6593.78,3244.73,59.99,35.33,A,209.24,211.35,211.25,363.75,368.11,363.19,210.04,212.17,212.34,365.11,369.61,364.34,210.76,212.80,213.09,366.37,370.66,365.55,11.96,15.77,13.36,19.45,26.09,15.79,28.48,46.13,24.17,0.63,0.31,0.00,IND,IND,IND,0.85,0.80,0.44,IND,IND,IND,0.93,0.93,0.00,IND,IND,CAP,A,09/04/2023 11:02,C,09/04/2023 11:04,C,09/04/2023 11:02,B,09/04/2023 11:04,A,09/04/2023 11:01,B,09/04/2023 11:06,C,09/04/2023 11:04,A,09/04/2023 11:06,59.97,60.06,60.01,09/04/2023 11:08,09/04/2023 11:01,Válido,-19417.54,55617.33,18099.90,-37517.43,-10814.94,14056.94,1621.00,-12435.94,-9788.04,-2642.93,1450.32,167.69,58477.04,4794.25,6157.58,109400.80,4564.99,5993.79,-108097.50,1425.45,1340.92,-18429.15,1425.45,1340.93,-18429.15,0.00,-0.01,-17430.88
09/04/2023 11:30,217.24,215.88,218.64,217.21,13.71,13.12,11.42,16.58,376.27,376.53,378.64,373.65,0.31,0.01,0.50,0.53,IND,CAP,CAP,CAP,639.70,-14.82,-1240.95,1895.47,1938.38,2832.47,2167.27,-3061.36,2041.21,2832.51,2497.40,3600.65,59.97,32.77,A,215.52,218.03,216.80,375.62,378.07,373.48,216.78,219.31,218.66,377.70,380.75,375.59,218.77,221.27,220.64,381.15,384.12,379.07,5.74,5.02,8.44,11.72,8.93,13.82,22.68,22.58,18.92,0.00,0.00,0.01,IND,IND,IND,0.95,0.96,0.72,IND,CAP,CAP,0.00,0.00,0.01,CAP,CAP,CAP,A,09/04/2023 11:27,B,09/04/2023 11:20,C,09/04/2023 11:29,B,09/04/2023 11:20,B,09/04/2023 11:22,A,09/04/2023 11:27,A,09/04/2023 11:29,C,09/04/2023 11:23,59.94,60.02,59.98,09/04/2023 11:25,09/04/2023 11:29,Válido,-19416.05,55618.82,18101.39,-37517.44,-10814.42,14057.53,1621.56,-12435.97,-9788.04,-2642.97,1450.86,167.70,58478.70,4068.05,4068.05,109400.80,3548.37,3548.37,-108097.50,1191.16,1191.16,-18429.15,1255.69,1255.69,-18429.15,-64.21,-64.21,-17430.88
09/04/2023 11:40,217.57,216.44,218.67,217.59,13.97,13.06,12.13,16.70,376.83,377.01,379.03,374.46,0.82,0.42,0.09,0.31,IND,IND,IND,CAP,2559.84,1177.08,243.59,1139.17,1760.76,2570.20,2642.16,-3451.59,3106.94,2826.91,2653.36,3634.72,59.99,30.76,A,215.60,218.08,217.01,375.85,378.13,373.26,216.48,218.83,217.67,377.14,379.18,374.67,217.16,219.61,218.43,378.55,380.56,375.82,11.12,9.71,14.71,12.70,13.44,18.11,15.94,17.59,23.37,0.00,0.00,0.13,IND,IND,IND,0.77,0.74,0.51,CAP,CAP,CAP,0.00,0.00,0.06,CAP,CAP,CAP,A,09/04/2023 11:33,B,09/04/2023 11:36,C,09/04/2023 11:33,B,09/04/2023 11:36,B,09/04/2023 11:30,C,09/04/2023 11:36,A,09/04/2023 11:38,C,09/04/2023 11:38,59.95,60.04,60.00,09/04/2023 11:30,09/04/2023 11:33,Válido,-19415.96,55618.95,18101.49,-37517.46,-10814.10,14057.85,1621.88,-12435.97,-9788.04,-2642.97,1451.09,167.79,58479.05,1433.09,4068.05,109400.80,353.67,3548.37,-108097.50,1289.19,1191.16,-18429.15,917.99,1255.69,-18429.15,371.20,-64.21,-17430.88
09/04/2023 11:50,219.09,218.02,219.86,219.39,16.95,12.60,14.41,23.84,379.47,379.14,381.79,377.47,0.47,0.55,0.54,0.80,IND,CAP,CAP,CAP,969.66,-1497.50,-1707.32,4174.48,1819.53,2303.04,2667.99,-3151.50,2061.78,2747.09,3167.51,5230.51,59.98,35.86,A,216.36,218.44,217.07,376.67,378.22,374.36,217.46,219.43,218.61,378.46,380.55,376.33,218.19,220.25,219.44,379.89,382.02,377.53,10.59,11.89,15.66,12.64,15.55,22.36,19.03,21.90,27.74,0.00,0.00,0.01,IND,IND,IND,0.95,0.70,0.62,CAP,CAP,CAP,0.00,0.00,0.07,CAP,CAP,CAP,A,09/04/2023 11:40,B,09/04/2023 11:47,C,09/04/2023 11:40,B,09/04/2023 11:49,A,09/04/2023 11:41,C,09/04/2023 11:46,A,09/04/2023 11:41,A,09/04/2023 11:40,59.95,60.04,59.99,09/04/2023 11:45,09/04/2023 11:41,Válido,-19415.86,55619.12,18101.63,-37517.49,-10813.83,14058.12,1622.15,-12435.97,-9788.04,-2642.97,1451.28,167.88,58479.39,731.53,2047.66,109400.80,196.25,578.58,-108097.50,585.18,1791.13,-18429.15,371.98,1299.93,-18429.15,213.20,491.20,-17430.88
09/04/2023 12:00,219.21,218.27,219.90,219.44,17.71,12.02,12.48,28.63,379.67,379.40,382.15,377.46,0.90,0.59,0.31,0.85,IND,CAP,CAP,CAP,2958.53,-1560.22,-847.30,5366.05,1452.57,2109.10,2609.28,-3265.81,3295.88,2623.47,2743.40,6281.72,60.01,35.72,A,212.60,213.40,213.95,369.03,371.89,368.41,218.06,219.78,219.48,378.98,382.04,377.48,220.52,222.19,221.90,383.09,386.36,381.64,10.47,9.91,20.71,13.37,12.86,26.48,18.25,15.99,29.83,0.26,0.00,0.87,IND,IND,CAP,0.66,0.61,0.81,CAP,CAP,CAP,0.01,0.00,0.57,CAP,CAP,CAP,A,09/04/2023 11:57,B,09/04/2023 11:58,C,09/04/2023 11:57,B,09/04/2023 11:58,B,09/04/2023 11:57,C,09/04/2023 11:52,B,09/04/2023 11:54,C,09/04/2023 11:55,59.95,60.04,60.00,09/04/2023 11:57,09/04/2023 11:53,Válido,-19415.40,55619.57,18102.08,-37517.49,-10813.53,14058.42,1622.44,-12435.97,-9788.04,-2642.97,1451.57,167.88,58479.95,2938.80,2938.80,109400.80,2007.86,2007.86,-108097.50,1763.43,1763.43,-18429.15,1546.64,1546.64,-18429.15,216.79,216.79,-17430.88
09/04/2023 12:10,221.05,220.30,222.08,220.78,29.17,20.80,30.79,35.92,382.87,383.64,384.46,380.50,0.99,0.93,0.94,0.90,CAP,CAP,CAP,CAP,-3529.43,-4261.55,-6436.59,7168.71,598.61,1685.50,2306.37,-3393.26,3579.83,4582.76,6837.33,7931.24,60.01,62.88,A,218.17,219.87,219.30,379.31,382.02,377.19,219.46,221.21,220.54,381.80,383.97,379.47,220.35,222.13,221.22,383.74,385.00,380.84,10.76,9.93,25.68,15.99,20.92,33.30,20.95,33.46,40.02,0.94,0.00,0.94,CAP,IND,CAP,0.83,0.73,0.91,CAP,CAP,CAP,0.58,0.01,0.81,CAP,CAP,CAP,A,09/04/2023 12:00,B,09/04/2023 12:09,C,09/04/2023 12:00,B,09/04/2023 12:09,B,09/04/2023 12:02,C,09/04/2023 12:09,C,09/04/2023 12:06,C,09/04/2023 12:09,59.97,60.05,60.01,09/04/2023 12:09,09/04/2023 12:01,Válido,-19415.38,55620.06,18102.34,-37517.72,-10813.33,14058.62,1622.64,-12435.97,-9788.04,-2642.97,1451.68,167.97,58480.48,2123.71,2938.80,109400.80,97.88,2007.86,-108097.50,783.38,1763.43,-18429.15,429.39,1546.64,-18429.15,353.99,216.79,-17430.88
09/04/2023 12:20,221.68,220.93,222.94,221.17,33.57,27.29,40.50,32.93,383.96,384.93,384.96,381.98,1.00,0.92,0.97,0.83,CAP,CAP,CAP,CAP,-8235.76,-5547.52,-8768.20,6079.96,501.47,2360.54,2152.40,-4011.47,8251.01,6028.86,9028.52,7284.08,60.00,72.82,A,219.80,221.79,220.03,382.80,383.31,379.89,220.58,222.25,220.95,383.66,384.84,381.21,221.00,223.02,221.46,385.04,385.69,382.15,15.15,16.48,24.26,23.82,26.82,34.69,28.81,41.38,45.30,0.94,0.98,0.93,CAP,CAP,CAP,0.91,0.92,0.84,CAP,CAP,CAP,0.69,0.79,0.39,CAP,CAP,CAP,A,09/04/2023 12:10,B,09/04/2023 12:19,C,09/04/2023 12:10,B,09/04/2023 12:12,A,09/04/2023 12:10,C,09/04/2023 12:12,B,09/04/2023 12:19,C,09/04/2023 12:14,59.96,60.05,60.01,09/04/2023 12:17,09/04/2023 12:14,Válido,-19416.02,55620.70,18102.34,-37518.36,-10813.28,14058.68,1622.70,-12435.98,-9788.04,-2642.97,1451.68,168.03,58481.13,1274.00,3443.04,109400.80,-1272.34,-1198.39,-108097.50,23.47,989.32,-18429.15,-13.16,429.18,-18429.15,36.65,560.14,-17430.88
09/04/2023 12:30,222.04,221.26,222.19,222.65,42.95,33.42,31.98,63.46,384.57,383.92,387.06,382.72,0.06,0.96,0.93,0.97,IND,CAP,CAP,CAP,88.58,-7062.17,-6611.00,13761.75,1599.04,2192.81,2606.36,-3200.13,1601.49,7394.77,7106.22,14128.93,59.99,94.34,A,220.49,221.69,220.98,383.24,384.71,381.28,221.04,222.82,222.27,384.68,386.83,382.23,221.62,223.38,223.07,385.80,388.06,383.31,21.00,22.32,30.88,30.26,37.27,54.64,34.69,47.09,66.01,0.96,0.98,0.98,CAP,CAP,CAP,0.93,0.96,0.96,CAP,CAP,CAP,0.82,0.82,0.81,CAP,CAP,CAP,A,09/04/2023 12:21,B,09/04/2023 12:26,C,09/04/2023 12:27,B,09/04/2023 12:28,A,09/04/2023 12:27,C,09/04/2023 12:29,C,09/04/2023 12:29,A,09/04/2023 12:21,59.96,60.06,60.00,09/04/2023 12:21,09/04/2023 12:28,Válido,-19416.45,55621.26,18102.40,-37518.86,-10813.06,14058.90,1622.92,-12435.98,-9788.04,-2642.97,1451.72,168.21,58481.74,3747.30,3747.30,109400.80,-2994.47,-2994.47,-108097.50,891.61,891.61,-18429.15,140.27,140.27,-18429.15,751.36,751.36,-17430.88
09/04/2023 12:40,221.70,220.83,222.15,222.13,30.35,19.33,27.62,44.09,383.99,383.95,386.09,381.94,0.21,0.83,0.84,0.94,IND,CAP,CAP,CAP,523.01,-3562.96,-5133.65,9219.61,2405.27,2351.76,3359.34,-3305.84,2461.47,4269.13,6135.10,9794.37,60.06,66.81,A,219.65,221.01,220.73,381.71,383.96,379.98,220.89,221.98,222.26,383.59,386.31,382.12,221.67,222.61,223.01,384.78,387.58,383.45,15.80,13.26,29.89,24.04,26.68,48.84,33.36,36.88,63.62,0.96,0.95,0.98,CAP,CAP,CAP,0.90,0.82,0.96,CAP,CAP,CAP,0.25,0.09,0.81,CAP,CAP,CAP,A,09/04/2023 12:33,C,09/04/2023 12:36,C,09/04/2023 12:33,B,09/04/2023 12:30,B,09/04/2023 12:31,C,09/04/2023 12:30,C,09/04/2023 12:33,C,09/04/2023 12:32,59.99,60.13,60.06,09/04/2023 12:30,09/04/2023 12:36,Válido,-19416.33,55621.49,18102.58,-37518.91,-10812.67,14059.28,1623.30,-12435.98,-9788.04,-2642.97,1451.99,168.33,58482.21,1893.85,3747.30,109400.80,506.16,-2994.47,-108097.50,1541.87,891.61,-18429.15,1065.59,140.27,-18429.15,476.28,751.36,-17430.88
09/04/2023 12:50,219.15,218.54,219.88,219.02,11.94,9.30,12.99,13.53,379.57,379.87,380.96,377.87,0.51,0.04,0.03,0.45,IND,CAP,IND,CAP,1342.28,-85.37,96.79,1330.86,2237.05,2030.58,2854.17,-2647.70,2608.85,2032.38,2855.81,2963.37,60.06,22.46,A,218.17,219.40,218.60,379.11,380.05,377.52,219.64,220.92,220.18,381.80,382.92,379.69,221.18,222.30,222.30,384.31,386.42,382.50,9.25,12.57,11.88,16.01,21.31,27.52,25.61,33.53,52.19,0.00,0.00,0.00,IND,IND,IND,0.74,0.98,0.84,CAP,CAP,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,09/04/2023 12:48,C,09/04/2023 12:40,C,09/04/2023 12:48,B,09/04/2023 12:40,A,09/04/2023 12:48,C,09/04/2023 12:40,C,09/04/2023 12:48,C,09/04/2023 12:48,60.03,60.11,60.07,09/04/2023 12:45,09/04/2023 12:43,Válido,-19416.47,55621.71,18102.62,-37519.09,-10812.33,14059.63,1623.65,-12435.98,-9788.04,-2642.97,1452.12,168.54,58482.67,864.43,2855.09,109400.80,21.14,-102.11,-108097.50,823.66,2104.99,-18429.15,434.84,1176.85,-18429.15,388.82,928.14,-17430.88
09/04/2023 13:00,222.71,221.76,223.43,222.93,42.41,27.77,46.42,53.03,385.73,386.27,387.43,383.51,0.94,0.95,0.97,0.96,CAP,CAP,CAP,CAP,-4438.93,-5829.02,-10017.45,11407.54,1571.58,1989.84,2684.21,-3102.46,4708.93,6159.29,10370.84,11821.89,60.02,93.14,A,218.28,219.63,218.30,379.48,380.25,377.67,220.30,221.69,221.03,382.99,384.39,380.99,221.84,223.43,223.00,386.27,387.43,383.70,9.39,11.98,10.63,18.59,24.61,29.69,31.38,46.60,54.45,0.00,0.00,0.01,IND,IND,IND,0.83,0.92,0.81,CAP,CAP,CAP,0.00,0.00,0.05,CAP,CAP,CAP,A,09/04/2023 12:50,B,09/04/2023 13:00,C,09/04/2023 12:50,B,09/04/2023 13:00,A,09/04/2023 12:50,C,09/04/2023 12:59,A,09/04/2023 12:50,C,09/04/2023 12:51,59.98,60.06,60.03,09/04/2023 12:58,09/04/2023 12:53,Válido,-19416.78,55622.06,18102.64,-37519.42,-10812.01,14059.95,1623.97,-12435.98,-9788.04,-2642.97,1452.21,168.76,58483.21,3002.03,3002.03,109400.80,-1188.96,-1188.96,-108097.50,2089.95,2089.95,-18429.15,803.02,803.02,-18429.15,1286.93,1286.93,-17430.88
09/04/2023 13:10,219.93,218.72,220.97,220.10,16.94,15.91,16.78,18.14,380.93,381.38,382.75,378.66,0.41,0.26,0.57,0.71,IND,IND,CAP,CAP,1604.95,890.60,-2112.72,2827.07,3590.87,3363.57,3047.36,-2820.06,3933.22,3479.48,3708.10,3993.13,60.03,42.37,A,217.10,219.92,218.49,380.01,380.79,375.22,218.95,221.29,220.54,382.12,383.51,378.85,221.82,223.51,223.28,386.38,388.05,383.60,14.54,15.05,14.89,23.15,24.82,29.90,36.14,50.80,64.61,0.01,0.05,0.98,IND,IND,CAP,0.95,0.75,0.82,IND,CAP,CAP,0.03,0.06,0.16,CAP,CAP,CAP,A,09/04/2023 13:07,B,09/04/2023 13:00,C,09/04/2023 13:07,B,09/04/2023 13:01,A,09/04/2023 13:03,C,09/04/2023 13:01,A,09/04/2023 13:03,C,09/04/2023 13:07,60.00,60.08,60.05,09/04/2023 13:00,09/04/2023 13:07,Válido,-19416.49,55622.62,18103.06,-37519.55,-10811.50,14060.46,1624.48,-12435.98,-9788.04,-2642.97,1452.57,168.92,58484.00,3179.09,3002.03,109400.80,1145.04,-1188.96,-108097.50,2067.21,2089.95,-18429.15,1421.79,803.02,-18429.15,645.42,1286.93,-17430.88
09/04/2023 13:20,223.44,222.10,224.25,223.97,43.83,27.07,48.29,56.12,387.00,387.56,388.94,384.50,0.59,0.83,0.96,0.98,CAP,CAP,CAP,CAP,-2996.22,-4982.73,-10355.42,12341.94,4148.97,3366.12,3166.76,-2383.90,5117.74,6013.19,10828.81,12570.06,60.04,101.52,A,218.66,220.96,220.12,381.34,382.77,378.59,220.36,222.49,222.18,384.23,386.08,381.54,222.33,224.46,224.24,387.95,389.31,384.97,14.63,14.53,17.84,18.97,27.46,36.88,28.68,49.95,62.09,0.00,0.96,0.99,IND,CAP,CAP,0.97,0.78,0.93,IND,CAP,CAP,0.00,0.11,0.66,CAP,CAP,CAP,A,09/04/2023 13:10,B,09/04/2023 13:19,C,09/04/2023 13:10,B,09/04/2023 13:18,B,09/04/2023 13:10,C,09/04/2023 13:17,A,09/04/2023 13:12,C,09/04/2023 13:16,59.99,60.06,60.02,09/04/2023 13:13,09/04/2023 13:17,Válido,-19416.25,55623.10,18103.42,-37519.67,-10810.84,14061.12,1625.14,-12435.98,-9788.04,-2642.97,1453.01,169.13,58484.82,1749.10,4725.83,109400.80,59.99,2039.83,-108097.50,1392.18,3286.06,-18429.15,578.65,2621.51,-18429.15,813.53,664.54,-17430.88
