Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
09/04/2023 13:30,222.66,221.87,223.20,222.91,44.30,33.91,43.22,55.78,385.65,385.95,387.34,383.67,0.79,0.92,0.93,0.96,CAP,CAP,CAP,CAP,-3935.14,-6925.85,-8954.58,11945.30,3070.44,2938.13,3587.86,-3455.55,4991.28,7523.30,9646.62,12435.07,60.02,94.79,A,220.73,222.13,221.55,384.24,385.75,382.02,221.46,223.27,223.09,385.86,387.67,383.14,222.15,224.39,224.10,387.73,389.24,384.70,17.10,27.93,40.50,25.77,39.39,54.46,34.92,50.13,62.78,0.93,0.96,0.99,CAP,CAP,CAP,0.81,0.92,0.97,CAP,CAP,CAP,0.56,0.74,0.81,CAP,CAP,CAP,A,09/04/2023 13:25,B,09/04/2023 13:20,C,09/04/2023 13:24,B,09/04/2023 13:21,A,09/04/2023 13:24,C,09/04/2023 13:29,C,09/04/2023 13:20,B,09/04/2023 13:27,59.95,60.05,60.01,09/04/2023 13:26,09/04/2023 13:28,Válido,-19416.41,55623.32,18103.45,-37519.87,-10810.24,14061.72,1625.74,-12435.98,-9788.04,-2642.97,1453.21,169.54,58485.49,4413.70,4413.70,109400.80,-596.33,-596.33,-108097.50,3798.62,3798.62,-18429.15,1352.18,1352.18,-18429.15,2446.43,2446.43,-17430.88
09/04/2023 13:40,222.43,221.33,222.76,223.19,39.55,24.35,36.01,58.30,385.24,385.07,387.66,383.00,0.34,0.77,0.87,0.96,IND,CAP,CAP,CAP,1347.47,-4163.96,-6960.80,12472.23,3702.26,3422.65,3986.73,-3707.12,3939.85,5390.09,8021.64,13011.51,60.02,90.37,A,219.81,222.28,221.77,384.26,385.74,381.28,221.85,223.01,223.18,385.90,387.44,383.72,222.70,223.65,223.72,387.09,388.61,384.89,18.08,28.84,35.96,27.10,40.53,54.87,37.09,47.56,67.42,0.95,0.94,0.98,CAP,CAP,CAP,0.85,0.89,0.96,CAP,CAP,CAP,0.07,0.76,0.82,CAP,CAP,CAP,A,09/04/2023 13:33,C,09/04/2023 13:33,C,09/04/2023 13:33,B,09/04/2023 13:33,A,09/04/2023 13:38,C,09/04/2023 13:33,C,09/04/2023 13:39,B,09/04/2023 13:36,59.98,60.07,60.02,09/04/2023 13:31,09/04/2023 13:35,Válido,-19416.66,55623.81,18103.58,-37520.23,-10809.64,14062.32,1626.34,-12435.98,-9788.04,-2642.97,1453.43,169.92,58486.31,3285.26,4413.70,109400.80,-967.18,-596.33,-108097.50,2409.17,3798.62,-18429.15,899.10,1352.18,-18429.15,1510.06,2446.43,-17430.88
09/04/2023 13:50,223.02,222.21,222.79,224.08,34.83,28.51,16.05,59.92,386.27,384.47,389.56,384.80,0.93,0.89,0.50,0.96,IND,CAP,CAP,CAP,5424.25,-5624.40,-1789.96,12838.61,2079.52,2916.23,3094.95,-3931.66,5809.21,6335.47,3575.29,13427.13,60.01,75.55,A,219.73,221.40,221.70,382.22,385.57,380.38,220.75,222.03,222.47,383.51,386.80,381.90,222.22,223.05,224.10,385.09,389.58,384.80,13.55,14.04,35.85,19.54,22.42,49.81,28.69,36.42,63.58,0.01,0.86,0.97,IND,CAP,CAP,0.66,0.66,0.94,CAP,CAP,CAP,0.01,0.08,0.81,CAP,CAP,CAP,A,09/04/2023 13:48,C,09/04/2023 13:49,C,09/04/2023 13:48,B,09/04/2023 13:49,A,09/04/2023 13:48,C,09/04/2023 13:44,A,09/04/2023 13:48,B,09/04/2023 13:40,59.97,60.05,60.01,09/04/2023 13:49,09/04/2023 13:45,Válido,-19415.96,55624.51,18104.27,-37520.23,-10809.16,14062.80,1626.82,-12435.98,-9788.04,-2642.97,1453.91,169.92,58487.18,1700.88,5038.14,109400.80,1476.54,344.57,-108097.50,795.44,3529.12,-18429.15,795.44,2018.71,-18429.15,0.00,1510.42,-17430.88
09/04/2023 14:00,223.45,222.33,223.95,224.07,50.51,34.57,54.50,62.45,387.02,387.15,388.90,385.00,0.85,0.92,0.95,0.97,CAP,CAP,CAP,CAP,-5174.50,-7085.79,-11643.91,13555.20,3169.56,2977.73,3662.15,-3470.33,6068.08,7686.05,12206.23,13992.38,60.01,110.64,A,220.03,221.02,221.85,382.21,385.10,380.83,222.66,223.89,224.57,386.95,389.93,385.49,223.22,224.44,225.15,387.98,391.00,386.71,26.07,14.28,48.73,35.87,46.24,71.61,39.18,60.33,81.98,0.94,0.97,0.98,CAP,CAP,CAP,0.92,0.93,0.97,CAP,CAP,CAP,0.85,0.19,0.92,CAP,CAP,CAP,A,09/04/2023 13:53,C,09/04/2023 13:51,C,09/04/2023 13:53,B,09/04/2023 13:55,B,09/04/2023 13:50,C,09/04/2023 13:55,C,09/04/2023 13:51,C,09/04/2023 13:56,59.99,60.09,60.04,09/04/2023 13:51,09/04/2023 13:55,Válido,-19416.19,55624.89,18104.35,-37520.54,-10808.68,14063.27,1627.30,-12435.98,-9788.04,-2642.97,1454.05,170.25,58487.83,4319.08,4319.08,109400.80,548.82,548.82,-108097.50,2698.58,2698.58,-18429.15,1357.25,1357.25,-18429.15,1341.33,1341.33,-17430.88
09/04/2023 14:10,221.79,220.60,222.26,222.50,52.14,31.23,51.29,73.91,384.13,384.35,386.58,381.46,0.33,0.90,0.95,0.97,CAP,CAP,CAP,CAP,-1000.14,-6215.96,-10814.14,16029.96,2903.10,2972.40,3604.64,-3673.93,3070.55,6890.09,11399.08,16445.59,59.98,118.86,A,194.53,219.62,214.98,355.81,382.13,344.66,221.64,223.11,223.49,385.72,388.15,383.54,222.53,224.09,224.47,387.68,389.91,385.11,27.31,37.86,54.30,33.57,48.75,69.17,36.00,58.58,85.61,0.94,0.97,0.98,CAP,CAP,CAP,0.92,0.94,0.97,CAP,CAP,CAP,0.83,0.88,0.95,CAP,CAP,CAP,A,09/04/2023 14:00,C,09/04/2023 14:02,C,09/04/2023 14:00,B,09/04/2023 14:02,A,09/04/2023 14:09,C,09/04/2023 14:04,C,09/04/2023 14:04,A,09/04/2023 14:03,59.93,60.09,59.98,09/04/2023 14:08,09/04/2023 14:00,Inválido,-19416.53,55625.27,18104.37,-37520.90,-10808.18,14063.78,1627.80,-12435.98,-9788.04,-2642.97,1454.12,170.69,58488.49,2635.07,4319.08,109400.80,-1353.11,548.82,-108097.50,2023.59,2698.58,-18429.15,286.12,1357.25,-18429.15,1737.46,1341.33,-17430.88
09/04/2023 14:20,217.95,217.02,219.04,217.81,21.02,18.38,25.95,18.74,377.50,378.07,378.63,375.82,0.79,0.51,0.80,0.56,CAP,CAP,CAP,CAP,-4347.29,-2054.01,-4562.74,2269.45,3416.02,3419.87,3389.47,-3393.31,5528.85,3989.29,5683.93,4082.28,59.99,47.79,A,216.34,217.99,217.43,376.08,378.07,374.49,218.15,220.01,220.26,379.86,382.92,377.60,220.68,222.37,222.59,384.45,386.79,381.60,15.69,14.35,17.70,23.16,32.16,56.16,32.63,51.76,78.03,0.92,0.00,0.98,CAP,IND,CAP,0.68,0.83,0.95,CAP,CAP,CAP,0.21,0.01,0.45,CAP,CAP,CAP,A,09/04/2023 14:18,C,09/04/2023 14:10,C,09/04/2023 14:18,B,09/04/2023 14:10,B,09/04/2023 14:19,C,09/04/2023 14:12,C,09/04/2023 14:12,C,09/04/2023 14:19,59.92,60.02,59.97,09/04/2023 14:15,09/04/2023 14:16,Válido,-19416.14,55625.73,18104.80,-37520.94,-10807.59,14064.36,1628.39,-12435.98,-9788.04,-2642.97,1454.60,170.79,58489.27,1819.12,3955.92,109400.80,1089.01,-881.38,-108097.50,1171.98,3188.87,-18429.15,928.17,1256.03,-18429.15,243.81,1932.84,-17430.88
09/04/2023 14:30,216.68,215.48,217.31,217.23,22.00,14.75,18.80,32.46,375.28,375.08,377.70,373.07,0.66,0.30,0.60,0.91,IND,CAP,CAP,CAP,3014.48,-956.04,-2466.66,6437.18,3408.96,3030.63,3256.65,-2878.32,4550.61,3177.85,4085.36,7051.38,60.04,49.76,A,214.01,216.16,214.99,372.79,375.19,370.43,216.22,218.26,217.83,376.67,378.84,374.31,217.29,219.35,218.95,378.74,380.79,376.10,14.38,17.67,17.57,17.99,24.54,35.10,22.53,34.04,48.16,0.03,0.90,0.95,IND,CAP,CAP,0.44,0.76,0.88,CAP,CAP,CAP,0.04,0.24,0.38,CAP,CAP,CAP,A,09/04/2023 14:27,B,09/04/2023 14:21,C,09/04/2023 14:23,B,09/04/2023 14:21,A,09/04/2023 14:29,C,09/04/2023 14:22,A,09/04/2023 14:28,C,09/04/2023 14:20,59.97,60.05,60.01,09/04/2023 14:24,09/04/2023 14:24,Válido,-19415.98,55625.96,18104.99,-37520.97,-10807.05,14064.91,1628.93,-12435.98,-9788.04,-2642.97,1455.05,170.89,58489.88,4248.40,4248.40,109400.80,1708.37,1708.37,-108097.50,3358.83,3358.83,-18429.15,2720.37,2720.37,-18429.15,638.46,638.46,-17430.88
09/04/2023 14:40,215.72,214.70,216.77,215.70,16.03,17.19,17.10,13.81,373.64,373.82,375.39,371.71,0.59,0.55,0.54,0.47,IND,IND,IND,IND,2637.94,2013.94,2013.52,-1389.52,3572.20,3093.15,3113.10,-2634.05,4440.65,3691.01,3707.52,2978.09,60.01,29.75,A,210.17,212.99,211.99,366.61,369.39,364.09,213.31,215.36,214.72,371.44,373.60,369.32,215.61,217.37,217.24,375.29,377.73,373.22,13.55,15.30,11.68,21.96,22.05,20.93,34.49,37.51,33.04,0.00,0.00,0.00,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,0.00,0.00,0.02,CAP,CAP,CAP,A,09/04/2023 14:35,B,09/04/2023 14:30,C,09/04/2023 14:35,B,09/04/2023 14:30,C,09/04/2023 14:34,B,09/04/2023 14:36,B,09/04/2023 14:32,C,09/04/2023 14:33,59.95,60.05,60.01,09/04/2023 14:32,09/04/2023 14:33,Válido,-19415.15,55626.79,18105.82,-37520.97,-10806.43,14065.53,1629.55,-12435.98,-9788.04,-2642.97,1455.66,170.89,58490.93,4198.17,4248.40,109400.80,3321.51,1708.37,-108097.50,2458.80,3358.83,-18429.15,2458.80,2720.37,-18429.15,0.00,638.46,-17430.88
09/04/2023 14:50,213.78,212.44,215.00,213.90,21.18,26.48,18.66,18.39,370.28,370.46,372.42,367.95,0.90,0.88,0.78,0.73,IND,IND,IND,IND,5210.96,4932.44,3145.00,-2866.47,2503.14,2707.01,2490.56,-2694.43,5780.99,5626.44,4011.72,3934.04,59.96,43.16,A,210.73,214.50,213.14,369.21,371.12,365.93,214.18,216.26,215.21,372.92,374.54,370.83,215.76,217.88,217.00,375.71,377.68,373.43,11.96,13.05,11.60,16.95,16.95,17.18,49.40,23.68,33.98,0.00,0.00,0.00,IND,IND,IND,0.68,1.00,1.00,IND,IND,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,09/04/2023 14:49,B,09/04/2023 14:41,C,09/04/2023 14:49,B,09/04/2023 14:41,C,09/04/2023 14:40,A,09/04/2023 14:49,A,09/04/2023 14:41,C,09/04/2023 14:45,59.92,60.02,59.97,09/04/2023 14:45,09/04/2023 14:41,Válido,-19414.79,55627.16,18106.18,-37520.97,-10805.93,14066.03,1630.05,-12435.98,-9788.04,-2642.97,1456.16,170.89,58491.57,1326.21,5441.33,109400.80,945.02,3835.01,-108097.50,882.07,3579.81,-18429.15,882.07,3579.21,-18429.15,0.00,0.61,-17430.88
09/04/2023 15:00,214.26,212.96,215.31,214.49,24.03,32.06,23.94,16.07,371.10,371.44,373.35,368.50,0.93,0.92,0.80,0.62,IND,IND,IND,IND,8203.97,6249.61,4103.97,-2149.61,3175.71,2750.95,3120.50,-2695.73,8797.18,6828.28,5155.59,3447.87,59.97,48.59,A,212.09,214.36,213.43,369.91,371.51,367.28,212.84,215.41,214.11,371.31,372.94,368.33,213.41,216.04,214.64,372.42,373.84,369.31,24.46,13.33,15.80,27.49,18.21,18.51,36.22,37.35,25.51,0.84,0.60,0.55,IND,IND,IND,0.88,0.74,0.64,IND,IND,IND,0.94,0.88,0.77,IND,IND,IND,A,09/04/2023 14:50,B,09/04/2023 14:52,C,09/04/2023 14:50,B,09/04/2023 14:57,B,09/04/2023 14:54,B,09/04/2023 14:56,C,09/04/2023 14:51,A,09/04/2023 14:59,59.91,60.07,59.97,09/04/2023 14:53,09/04/2023 14:57,Válido,-19413.87,55628.08,18107.11,-37520.97,-10805.55,14066.41,1630.43,-12435.98,-9788.04,-2642.97,1456.54,170.89,58492.57,1.95,5328.15,109400.80,1.82,4637.21,-108097.50,0.71,2401.01,-18429.15,0.71,2401.01,-18429.15,0.00,0.00,-17430.88
09/04/2023 15:10,214.32,213.57,215.26,214.14,19.04,17.38,20.80,18.94,371.21,371.49,372.68,369.46,0.79,0.77,0.74,0.71,IND,IND,IND,IND,3279.86,2866.09,3304.46,-2890.68,2535.12,2358.50,3021.16,-2844.54,4145.40,3711.74,4477.37,4055.55,60.00,37.37,A,210.59,214.76,213.62,368.70,371.95,365.28,213.69,215.53,214.58,371.95,373.40,369.71,214.32,216.14,215.21,373.07,374.57,370.88,14.79,19.47,15.09,20.40,20.65,17.18,36.48,28.13,27.78,0.73,0.66,0.55,IND,IND,IND,0.84,0.72,0.65,IND,IND,IND,0.94,0.81,0.83,IND,IND,IND,A,09/04/2023 15:00,B,09/04/2023 15:01,C,09/04/2023 15:00,B,09/04/2023 15:00,A,09/04/2023 15:03,A,09/04/2023 15:00,C,09/04/2023 15:02,A,09/04/2023 15:01,59.95,60.05,60.00,09/04/2023 15:00,09/04/2023 15:01,Válido,-19413.12,55628.83,18107.85,-37520.97,-10805.13,14066.83,1630.85,-12435.98,-9788.04,-2642.97,1456.97,170.89,58493.45,3474.92,5328.15,109400.80,2992.41,4637.21,-108097.50,1706.93,2401.01,-18429.15,1706.93,2401.01,-18429.15,0.00,0.00,-17430.88
09/04/2023 15:20,213.32,212.62,214.32,213.02,23.68,19.68,27.20,24.14,369.48,369.84,371.06,367.54,0.87,0.85,0.81,0.79,IND,IND,IND,IND,4232.50,3545.74,4726.22,-4039.46,2455.13,2223.73,3414.24,-3182.84,4893.02,4185.36,5830.45,5142.73,60.02,47.95,A,212.26,213.66,212.58,368.86,370.54,366.99,212.91,214.66,213.43,370.43,371.66,368.14,213.56,215.29,214.22,371.50,372.82,369.46,15.91,20.68,15.73,17.73,24.66,21.43,24.06,34.04,33.63,0.77,0.72,0.64,IND,IND,IND,0.81,0.75,0.76,IND,IND,IND,0.89,0.83,0.89,IND,IND,IND,A,09/04/2023 15:19,B,09/04/2023 15:10,C,09/04/2023 15:19,B,09/04/2023 15:10,C,09/04/2023 15:10,B,09/04/2023 15:19,C,09/04/2023 15:10,A,09/04/2023 15:13,59.95,60.07,60.00,09/04/2023 15:15,09/04/2023 15:12,Válido,-19412.53,55629.41,18108.45,-37520.97,-10804.66,14067.29,1631.32,-12435.98,-9788.04,-2642.97,1457.43,170.89,58494.20,1584.78,4918.56,109400.80,1304.14,4054.64,-108097.50,896.00,2658.62,-18429.15,896.00,2658.62,-18429.15,0.00,0.00,-17430.88
09/04/2023 15:30,213.48,212.86,213.87,213.72,33.25,27.58,46.29,25.89,369.75,369.06,371.85,368.34,0.96,0.93,0.94,0.87,IND,IND,IND,IND,9978.90,5468.53,9325.61,-4815.23,2733.79,2135.79,3322.72,-2724.72,10346.60,5870.81,9899.87,5532.68,60.00,62.78,A,212.19,213.71,212.81,368.68,370.65,366.87,213.05,214.70,213.93,370.63,372.30,368.46,213.73,215.43,214.62,372.11,373.37,369.56,19.56,24.32,17.98,25.51,29.77,20.97,36.13,52.32,30.07,0.84,0.76,0.69,IND,IND,IND,0.92,0.82,0.78,IND,IND,IND,0.95,0.95,0.88,IND,IND,IND,A,09/04/2023 15:21,B,09/04/2023 15:24,C,09/04/2023 15:21,B,09/04/2023 15:24,C,09/04/2023 15:24,B,09/04/2023 15:28,C,09/04/2023 15:24,A,09/04/2023 15:29,59.96,60.05,60.00,09/04/2023 15:26,09/04/2023 15:25,Válido,-19411.39,55630.55,18109.58,-37520.97,-10804.19,14067.76,1631.79,-12435.98,-9788.04,-2642.97,1457.90,170.89,58495.43,2.30,6502.20,109400.80,2.22,5830.90,-108097.50,0.61,2776.64,-18429.15,0.61,2776.64,-18429.15,0.00,0.00,-17430.88
09/04/2023 15:40,213.05,212.05,214.11,213.00,27.31,28.95,27.92,25.05,369.01,369.29,370.87,366.85,0.93,0.92,0.86,0.83,IND,IND,IND,IND,6392.11,5646.16,5159.06,-4413.12,2429.53,2407.07,3021.58,-2999.12,6838.25,6137.85,5978.78,5335.76,60.00,54.84,A,211.62,213.38,212.64,368.05,370.16,366.32,212.63,214.01,213.47,369.24,371.61,367.82,213.28,214.81,214.25,370.61,372.85,369.02,26.16,26.90,20.91,29.22,41.41,25.47,44.97,54.52,34.35,0.89,0.86,0.82,IND,IND,IND,0.93,0.93,0.86,IND,IND,IND,0.95,0.96,0.92,IND,IND,IND,A,09/04/2023 15:35,B,09/04/2023 15:36,C,09/04/2023 15:39,B,09/04/2023 15:33,C,09/04/2023 15:33,B,09/04/2023 15:35,C,09/04/2023 15:39,A,09/04/2023 15:34,59.94,60.04,59.99,09/04/2023 15:39,09/04/2023 15:33,Válido,-19409.82,55632.12,18111.15,-37520.97,-10803.78,14068.18,1632.20,-12435.98,-9788.04,-2642.97,1458.31,170.89,58497.05,6509.04,6502.20,109400.80,6288.06,5830.90,-108097.50,1648.46,2776.64,-18429.15,1648.46,2776.64,-18429.15,0.00,0.00,-17430.88
09/04/2023 15:50,213.31,212.13,214.79,213.02,30.38,37.22,26.30,27.61,369.46,370.44,371.50,366.43,0.98,0.96,0.87,0.80,IND,IND,IND,IND,7797.85,7569.21,4916.66,-4688.01,1477.43,2247.16,2781.38,-3551.10,7936.58,7895.73,5648.86,5881.14,59.99,64.68,A,209.97,211.69,209.95,365.34,366.08,362.45,211.26,213.23,211.71,367.89,369.05,364.97,212.32,214.98,213.23,370.77,371.89,367.00,21.69,22.65,23.82,28.95,30.63,27.87,44.57,47.02,39.73,0.89,0.80,0.78,IND,IND,IND,0.93,0.87,0.80,IND,IND,IND,0.97,0.95,0.87,IND,IND,IND,C,09/04/2023 15:46,B,09/04/2023 15:49,C,09/04/2023 15:46,B,09/04/2023 15:49,A,09/04/2023 15:45,B,09/04/2023 15:42,C,09/04/2023 15:46,A,09/04/2023 15:47,59.92,60.03,59.97,09/04/2023 15:48,09/04/2023 15:41,Válido,-19408.70,55633.24,18112.27,-37520.97,-10803.50,14068.45,1632.47,-12435.98,-9788.04,-2642.97,1458.59,170.89,58498.21,2164.11,8976.85,109400.80,2106.67,8664.80,-108097.50,476.63,2276.43,-18429.15,476.63,2276.43,-18429.15,0.00,0.00,-17430.88
09/04/2023 16:00,213.80,212.84,215.18,213.36,26.42,27.39,25.95,25.91,370.30,370.97,372.22,367.71,0.97,0.91,0.89,0.76,IND,IND,IND,IND,6053.92,5278.06,4975.75,-4199.89,1417.92,2474.96,2536.12,-3593.16,6217.75,5829.53,5584.80,5527.20,60.02,51.60,A,209.78,211.40,208.07,366.67,363.32,359.87,213.06,215.20,213.71,371.14,372.56,368.20,214.38,216.31,215.12,372.93,374.75,370.64,21.04,22.80,19.55,27.51,27.02,23.82,39.23,49.15,37.54,0.85,0.87,0.74,IND,IND,IND,0.91,0.89,0.76,IND,IND,IND,0.96,0.97,0.85,IND,IND,IND,C,09/04/2023 15:52,B,09/04/2023 15:54,C,09/04/2023 15:52,B,09/04/2023 15:54,C,09/04/2023 15:53,B,09/04/2023 15:53,C,09/04/2023 15:57,A,09/04/2023 15:50,59.92,60.06,59.99,09/04/2023 15:57,09/04/2023 15:51,Válido,-19407.59,55634.36,18113.38,-37520.97,-10803.24,14068.72,1632.74,-12435.98,-9788.04,-2642.97,1458.85,170.89,58499.36,1.38,6741.74,109400.80,1.35,6554.43,-108097.50,0.32,1541.03,-18429.15,0.32,1541.03,-18429.15,0.00,0.00,-17430.88
09/04/2023 16:10,214.80,214.07,215.63,214.71,32.35,32.29,35.54,29.22,372.04,372.28,373.75,370.08,0.96,0.94,0.90,0.84,IND,IND,IND,IND,8138.35,6531.70,6885.02,-5278.37,2236.45,2264.72,3363.02,-3391.29,8440.05,6913.18,7662.47,6273.92,60.01,65.45,A,212.54,214.87,213.14,370.65,371.77,367.36,214.20,216.05,214.68,372.78,374.06,370.19,215.05,216.92,215.38,374.41,375.18,371.38,26.34,24.38,25.27,29.17,29.90,27.69,36.51,43.36,38.04,0.90,0.87,0.75,IND,IND,IND,0.92,0.90,0.79,IND,IND,IND,0.95,0.92,0.87,IND,IND,IND,A,09/04/2023 16:00,B,09/04/2023 16:04,C,09/04/2023 16:00,B,09/04/2023 16:04,B,09/04/2023 16:01,B,09/04/2023 16:09,C,09/04/2023 16:01,A,09/04/2023 16:09,59.97,60.06,60.01,09/04/2023 16:01,09/04/2023 16:07,Válido,-19406.45,55635.50,18114.53,-37520.97,-10802.97,14068.99,1633.01,-12435.98,-9788.04,-2642.97,1459.12,170.89,58500.54,4702.63,6741.74,109400.80,4576.02,6554.43,-108097.50,1077.33,1541.03,-18429.15,1077.33,1541.03,-18429.15,0.00,0.00,-17430.88
09/04/2023 16:20,211.65,211.16,212.11,211.69,31.62,25.72,42.15,27.00,366.59,366.13,368.43,365.20,0.98,0.94,0.94,0.85,IND,IND,IND,IND,8724.01,5131.94,8432.68,-4840.61,1708.09,1776.90,2968.98,-3037.79,8889.66,5430.86,8940.07,5714.86,60.00,60.63,A,211.08,211.86,211.40,365.78,367.96,365.01,212.16,213.43,212.64,368.61,370.17,366.64,214.20,215.78,214.82,372.53,373.98,370.27,25.60,34.41,23.75,30.04,38.97,27.71,37.91,54.93,35.62,0.94,0.89,0.83,IND,IND,IND,0.95,0.91,0.85,IND,IND,IND,0.97,0.95,0.89,IND,IND,IND,A,09/04/2023 16:19,B,09/04/2023 16:10,C,09/04/2023 16:19,B,09/04/2023 16:10,C,09/04/2023 16:19,B,09/04/2023 16:13,C,09/04/2023 16:18,A,09/04/2023 16:17,59.95,60.06,59.99,09/04/2023 16:15,09/04/2023 16:11,Válido,-19405.00,55636.95,18115.97,-37520.97,-10802.61,14069.34,1633.36,-12435.98,-9788.04,-2642.97,1459.48,170.89,58502.02,3097.27,7570.74,109400.80,3016.46,7349.73,-108097.50,695.95,1799.73,-18429.15,695.95,1799.73,-18429.15,0.00,0.00,-17430.88
09/04/2023 16:30,215.69,215.33,216.05,215.68,25.17,18.52,35.94,21.04,373.57,373.23,375.16,372.34,0.96,0.92,0.92,0.83,IND,IND,IND,IND,7019.48,3654.09,7140.90,-3775.51,2129.42,1596.46,3051.20,-2518.25,7335.36,3987.61,7765.46,4538.29,59.97,49.77,A,210.39,211.49,211.08,364.95,367.49,363.89,213.37,214.29,213.85,369.91,372.29,368.90,215.63,216.23,215.94,373.54,375.65,372.85,17.96,31.47,20.47,22.63,41.19,23.91,31.24,50.80,34.38,0.89,0.90,0.80,IND,IND,IND,0.93,0.94,0.82,IND,IND,IND,0.96,0.95,0.89,IND,IND,IND,A,09/04/2023 16:20,B,09/04/2023 16:29,C,09/04/2023 16:20,B,09/04/2023 16:29,A,09/04/2023 16:28,B,09/04/2023 16:22,C,09/04/2023 16:25,A,09/04/2023 16:22,59.93,60.02,59.98,09/04/2023 16:26,09/04/2023 16:26,Válido,-19403.56,55638.38,18117.41,-37520.97,-10802.32,14069.64,1633.66,-12435.98,-9788.04,-2642.97,1459.77,170.89,58503.49,2445.96,2445.96,109400.80,2386.04,2386.04,-108097.50,537.05,537.05,-18429.15,537.05,537.05,-18429.15,0.00,0.00,-17430.88
09/04/2023 16:40,215.52,214.52,216.28,215.76,26.93,23.58,35.15,22.08,373.28,372.67,375.68,371.48,0.95,0.90,0.93,0.84,IND,IND,IND,IND,7605.78,4554.82,7041.89,-3990.93,2460.32,2198.23,2863.33,-2601.23,7993.81,5057.52,7601.77,4763.82,60.02,50.12,A,212.56,213.79,213.50,368.99,371.46,367.68,213.65,215.09,214.61,371.08,373.55,369.65,215.38,216.41,215.78,373.28,375.80,372.47,17.54,32.72,19.54,26.03,36.73,21.83,40.90,47.05,30.61,0.88,0.91,0.81,IND,IND,IND,0.92,0.93,0.83,IND,IND,IND,0.96,0.95,0.88,IND,IND,IND,A,09/04/2023 16:34,B,09/04/2023 16:38,C,09/04/2023 16:36,B,09/04/2023 16:38,A,09/04/2023 16:30,B,09/04/2023 16:33,C,09/04/2023 16:31,A,09/04/2023 16:38,59.93,60.07,60.00,09/04/2023 16:33,09/04/2023 16:36,Válido,-19402.14,55639.80,18118.83,-37520.97,-10801.91,14070.05,1634.07,-12435.98,-9788.04,-2642.97,1460.18,170.89,58504.98,5937.88,2445.96,109400.80,5698.63,2386.04,-108097.50,1647.41,537.05,-18429.15,1647.41,537.05,-18429.15,0.00,0.00,-17430.88
09/04/2023 16:50,214.68,214.21,214.38,215.45,43.12,25.22,78.84,25.31,371.82,369.17,375.25,371.03,0.98,0.90,0.98,0.89,IND,IND,IND,IND,16608.00,4883.26,16582.23,-4857.50,3101.59,2311.82,3269.68,-2479.91,16895.13,5402.85,16901.51,5453.92,59.99,82.10,A,213.29,214.22,214.31,368.84,372.93,369.36,214.25,215.65,215.29,371.73,374.80,370.94,214.85,216.37,215.90,373.09,376.03,372.02,22.12,34.82,21.77,26.51,44.23,25.98,54.65,82.82,40.61,0.89,0.93,0.83,IND,IND,IND,0.91,0.94,0.88,IND,IND,IND,0.97,0.98,0.94,IND,IND,IND,A,09/04/2023 16:48,B,09/04/2023 16:48,A,09/04/2023 16:49,B,09/04/2023 16:49,C,09/04/2023 16:40,B,09/04/2023 16:49,C,09/04/2023 16:41,A,09/04/2023 16:48,59.96,60.04,60.00,09/04/2023 16:43,09/04/2023 16:41,Válido,-19400.60,55641.34,18120.37,-37520.97,-10801.44,14070.51,1634.54,-12435.98,-9788.04,-2642.97,1460.65,170.89,58506.59,3484.65,8912.97,109400.80,3322.62,8533.53,-108097.50,967.81,2543.77,-18429.15,967.81,2543.77,-18429.15,0.00,0.00,-17430.88
09/04/2023 17:00,214.05,212.62,215.15,214.40,36.07,41.95,37.93,28.33,370.74,370.66,373.24,368.31,0.94,0.93,0.94,0.93,IND,IND,IND,IND,10297.85,8296.64,7635.40,-5634.19,3887.19,3273.28,2882.77,-2268.86,11007.08,8919.00,8161.48,6073.87,60.00,67.84,A,211.78,212.79,213.91,366.61,372.23,366.97,213.26,213.73,214.57,368.14,373.58,369.45,214.35,215.15,215.58,370.68,375.43,371.33,25.05,37.68,25.16,30.66,75.53,28.80,48.33,90.92,37.75,0.90,0.93,0.89,IND,IND,IND,0.91,0.98,0.92,IND,IND,IND,0.94,0.99,0.96,IND,IND,IND,A,09/04/2023 16:58,C,09/04/2023 16:50,A,09/04/2023 16:54,B,09/04/2023 16:50,A,09/04/2023 16:50,B,09/04/2023 16:51,C,09/04/2023 16:50,A,09/04/2023 16:59,59.95,60.05,60.00,09/04/2023 16:52,09/04/2023 16:58,Válido,-19397.92,55644.02,18123.05,-37520.97,-10800.85,14071.11,1635.13,-12435.98,-9788.04,-2642.97,1461.25,170.89,58509.34,14465.95,14465.95,109400.80,14035.76,14035.76,-108097.50,3345.76,3345.76,-18429.15,3345.76,3345.76,-18429.15,0.00,0.00,-17430.88
09/04/2023 17:10,213.96,212.92,214.88,214.07,34.44,31.77,41.87,29.67,370.57,370.43,372.75,368.54,0.92,0.93,0.93,0.95,IND,IND,IND,IND,8695.79,6315.77,8405.51,-6025.49,3627.11,2424.32,3209.22,-2006.44,9421.92,6765.08,8997.31,6350.77,59.99,66.84,A,212.26,214.41,213.49,370.00,371.57,367.91,213.15,215.03,214.38,370.75,373.01,369.15,213.84,215.47,214.93,371.38,373.91,370.34,26.19,37.74,27.02,33.98,41.23,32.06,51.95,52.53,44.99,0.91,0.92,0.93,IND,IND,IND,0.93,0.93,0.95,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,A,09/04/2023 17:00,B,09/04/2023 17:01,C,09/04/2023 17:00,B,09/04/2023 17:01,A,09/04/2023 17:05,B,09/04/2023 17:05,A,09/04/2023 17:09,A,09/04/2023 17:06,59.96,60.05,60.00,09/04/2023 17:09,09/04/2023 17:02,Válido,-19396.51,55645.44,18124.46,-37520.97,-10800.22,14071.74,1635.76,-12435.98,-9788.04,-2642.97,1461.87,170.89,58510.88,6182.52,14465.95,109400.80,5643.49,14035.76,-108097.50,2505.64,3345.76,-18429.15,2505.64,3345.76,-18429.15,0.00,0.00,-17430.88
09/04/2023 17:20,211.96,211.74,212.99,211.16,44.83,35.65,50.13,48.70,367.12,367.58,368.35,365.43,1.00,0.96,0.96,0.90,IND,IND,IND,IND,8251.75,7214.27,10262.83,-9225.35,623.84,2220.21,2948.15,-4544.52,8275.30,7548.18,10677.88,10283.95,59.99,90.09,A,210.45,212.51,210.67,366.59,368.01,364.05,211.42,213.44,212.27,367.90,369.97,365.64,213.02,215.07,214.24,370.71,373.09,368.71,30.65,39.45,29.40,44.62,50.49,41.60,63.98,66.96,63.96,0.92,0.93,0.89,IND,IND,IND,0.95,0.96,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,A,09/04/2023 17:13,B,09/04/2023 17:10,C,09/04/2023 17:14,B,09/04/2023 17:10,C,09/04/2023 17:10,B,09/04/2023 17:13,C,09/04/2023 17:17,A,09/04/2023 17:14,59.95,60.07,59.99,09/04/2023 17:15,09/04/2023 17:13,Válido,-19394.66,55647.28,18126.31,-37520.97,-10799.76,14072.19,1636.21,-12435.98,-9788.04,-2642.97,1462.33,170.89,58512.79,3434.88,10396.94,109400.80,3373.52,9660.06,-108097.50,619.81,3712.74,-18429.15,619.81,3712.73,-18429.15,0.00,0.00,-17430.88
09/04/2023 17:30,211.64,210.86,212.56,211.50,34.82,31.89,39.23,33.34,366.56,366.63,368.28,364.78,0.96,0.95,0.95,0.93,IND,IND,IND,IND,7723.83,6415.18,7895.77,-6587.12,2179.38,2013.36,2682.03,-2516.01,8025.42,6723.70,8338.85,7051.27,59.99,69.02,A,210.26,212.10,210.94,366.08,367.85,364.01,211.14,212.93,212.10,367.30,369.31,365.23,211.85,213.67,212.70,368.70,370.29,366.32,31.51,37.93,29.39,37.63,43.86,32.82,51.14,61.54,48.83,0.93,0.92,0.90,IND,IND,IND,0.96,0.94,0.93,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,A,09/04/2023 17:26,B,09/04/2023 17:23,C,09/04/2023 17:29,B,09/04/2023 17:23,C,09/04/2023 17:25,B,09/04/2023 17:21,C,09/04/2023 17:20,A,09/04/2023 17:24,59.95,60.03,59.99,09/04/2023 17:25,09/04/2023 17:26,Válido,-19393.00,55648.94,18127.97,-37520.97,-10799.31,14072.65,1636.67,-12435.98,-9788.04,-2642.97,1462.79,170.89,58514.52,10325.85,10325.85,109400.80,10012.52,10012.52,-108097.50,2447.21,2447.21,-18429.15,2447.21,2447.21,-18429.15,0.00,0.00,-17430.88
09/04/2023 17:40,211.49,211.14,212.28,211.06,44.64,31.03,51.54,51.33,366.31,366.18,367.65,365.11,0.93,0.94,0.92,0.93,IND,IND,IND,IND,6181.28,6181.42,10070.80,-10070.95,2454.97,2173.82,4277.03,-3995.88,6650.95,6552.52,10941.39,10834.71,60.05,96.57,A,210.77,212.28,210.30,366.16,366.70,364.38,211.80,213.32,211.66,367.86,368.94,366.10,212.58,214.23,213.08,369.27,371.25,367.76,25.03,38.19,32.70,29.40,44.76,46.25,38.93,54.20,73.37,0.92,0.92,0.91,IND,IND,IND,0.95,0.95,0.94,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,C,09/04/2023 17:36,B,09/04/2023 17:33,C,09/04/2023 17:39,B,09/04/2023 17:33,A,09/04/2023 17:35,C,09/04/2023 17:36,C,09/04/2023 17:32,A,09/04/2023 17:35,59.93,60.05,59.99,09/04/2023 17:32,09/04/2023 17:40,Válido,-19392.04,55649.91,18128.93,-37520.97,-10799.04,14072.91,1636.94,-12435.98,-9788.04,-2642.97,1463.05,170.89,58515.52,4031.22,10325.85,109400.80,3863.06,10012.52,-108097.50,1055.14,2447.21,-18429.15,1056.49,2447.21,-18429.15,-1.20,0.00,-17430.88
09/04/2023 17:50,210.50,210.04,211.18,210.29,40.92,32.42,50.62,39.72,364.59,364.45,366.20,363.14,0.93,0.91,0.92,0.90,IND,IND,IND,IND,8530.68,6189.17,9848.46,-7506.96,3333.05,2838.47,4158.11,-3663.53,9158.70,6809.02,10690.28,8353.20,60.04,81.11,A,209.16,210.88,209.74,363.64,365.40,361.75,210.77,211.61,210.74,365.35,366.84,364.38,211.48,212.32,211.86,366.44,368.13,365.78,30.03,49.23,37.41,32.29,54.12,47.24,40.85,64.68,63.48,0.89,0.89,0.88,IND,IND,IND,0.94,0.92,0.92,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,A,09/04/2023 17:49,B,09/04/2023 17:40,C,09/04/2023 17:49,B,09/04/2023 17:44,A,09/04/2023 17:45,B,09/04/2023 17:42,C,09/04/2023 17:47,A,09/04/2023 17:40,59.95,60.06,60.00,09/04/2023 17:45,09/04/2023 17:48,Válido,-19390.75,55651.19,18130.22,-37520.97,-10798.53,14073.43,1637.45,-12435.98,-9788.04,-2642.97,1463.57,170.89,58516.91,2682.59,6907.34,109400.80,2537.07,6458.45,-108097.50,859.86,2269.86,-18429.15,859.86,2271.21,-18429.15,0.00,-1.20,-17430.88
09/04/2023 18:00,210.30,209.58,211.31,210.00,48.85,44.83,56.54,45.20,364.24,364.51,366.23,361.98,0.97,0.95,0.94,0.91,IND,IND,IND,IND,11545.74,8944.86,11203.32,-8602.45,3013.26,2875.92,4148.46,-4011.11,11932.47,9395.82,11946.72,9491.64,59.98,97.35,A,209.00,210.37,209.25,362.66,364.81,361.30,209.81,211.19,210.07,364.18,366.15,362.68,210.53,211.91,210.81,365.32,367.38,364.10,32.42,49.86,39.53,39.93,59.02,47.28,52.95,75.05,64.72,0.89,0.92,0.88,IND,IND,IND,0.92,0.94,0.91,IND,IND,IND,0.95,0.96,0.95,IND,IND,IND,A,09/04/2023 17:52,B,09/04/2023 17:50,C,09/04/2023 17:52,B,09/04/2023 17:50,A,09/04/2023 17:50,B,09/04/2023 17:58,C,09/04/2023 17:53,A,09/04/2023 17:59,59.95,60.04,60.00,09/04/2023 17:56,09/04/2023 17:51,Válido,-19389.02,55652.93,18131.95,-37520.97,-10797.96,14074.00,1638.02,-12435.98,-9788.04,-2642.97,1464.13,170.89,58518.74,9979.71,9979.71,109400.80,9467.76,9467.76,-108097.50,3111.22,3111.22,-18429.15,3111.22,3111.22,-18429.15,0.00,0.00,-17430.88
09/04/2023 18:10,211.07,210.40,211.69,211.13,46.76,38.40,57.20,44.69,365.58,364.86,367.61,364.27,0.95,0.91,0.94,0.91,IND,IND,IND,IND,10254.01,7390.91,11420.03,-8556.92,3312.24,3263.04,4024.02,-3974.82,10775.70,8079.16,12108.25,9435.05,59.97,90.35,A,208.64,210.16,208.06,362.93,362.81,360.39,209.58,211.03,209.75,364.00,365.48,362.31,210.73,211.95,211.22,365.46,367.83,364.62,32.18,48.40,43.88,39.07,53.20,49.60,53.22,65.64,68.94,0.89,0.92,0.90,IND,IND,IND,0.94,0.93,0.92,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,C,09/04/2023 18:03,B,09/04/2023 18:09,C,09/04/2023 18:03,B,09/04/2023 18:09,A,09/04/2023 18:08,C,09/04/2023 18:04,A,09/04/2023 18:09,A,09/04/2023 18:05,59.96,60.06,60.00,09/04/2023 18:05,09/04/2023 18:06,Válido,-19387.59,55654.36,18133.39,-37520.97,-10797.51,14074.45,1638.47,-12435.98,-9788.04,-2642.97,1464.58,170.89,58520.24,6029.36,9979.71,109400.80,5740.55,9467.76,-108097.50,1817.89,3111.22,-18429.15,1817.89,3111.22,-18429.15,0.00,0.00,-17430.88
09/04/2023 18:20,210.98,210.25,211.57,211.10,53.40,44.41,66.36,49.44,365.41,364.49,367.56,364.19,0.94,0.90,0.96,0.93,IND,IND,IND,IND,12095.88,8367.48,13409.58,-9681.18,4397.49,4141.66,4157.13,-3901.30,12870.45,9336.39,14039.18,10437.69,60.00,99.26,A,209.52,210.75,209.56,363.32,365.13,362.42,210.21,211.75,210.74,364.99,367.07,363.79,210.75,212.37,211.40,366.14,368.16,364.77,36.25,47.70,39.54,39.37,54.08,46.40,48.65,74.70,59.78,0.88,0.92,0.87,IND,IND,IND,0.90,0.94,0.91,IND,IND,IND,0.93,0.96,0.95,IND,IND,IND,A,09/04/2023 18:16,B,09/04/2023 18:14,C,09/04/2023 18:11,B,09/04/2023 18:19,A,09/04/2023 18:14,B,09/04/2023 18:19,C,09/04/2023 18:11,A,09/04/2023 18:11,59.95,60.05,60.01,09/04/2023 18:11,09/04/2023 18:18,Válido,-19386.04,55655.90,18134.93,-37520.97,-10796.91,14075.05,1639.07,-12435.98,-9788.04,-2642.97,1465.18,170.89,58521.90,3412.42,9246.70,109400.80,3180.15,8732.75,-108097.50,1225.54,2982.91,-18429.15,1225.54,2982.91,-18429.15,0.00,0.00,-17430.88
09/04/2023 18:30,210.20,209.32,210.96,210.32,45.21,41.26,52.76,41.62,364.07,363.63,366.19,362.37,0.93,0.90,0.92,0.89,IND,IND,IND,IND,10237.74,7800.55,10196.46,-7759.27,4112.16,3705.01,4460.79,-4053.65,11032.73,8635.72,11129.53,8754.33,60.01,87.33,A,209.05,210.72,209.76,363.09,365.00,362.02,209.76,211.46,210.69,364.34,366.83,363.30,210.50,212.47,211.76,365.95,368.79,364.54,39.17,50.23,39.53,42.74,54.61,47.35,48.75,66.49,68.88,0.88,0.91,0.87,IND,IND,IND,0.90,0.93,0.91,IND,IND,IND,0.92,0.96,0.96,IND,IND,IND,A,09/04/2023 18:29,B,09/04/2023 18:21,C,09/04/2023 18:29,B,09/04/2023 18:21,A,09/04/2023 18:29,C,09/04/2023 18:24,C,09/04/2023 18:20,A,09/04/2023 18:23,59.94,60.06,60.00,09/04/2023 18:25,09/04/2023 18:20,Válido,-19384.42,55657.52,18136.55,-37520.97,-10796.24,14075.72,1639.74,-12435.98,-9788.04,-2642.97,1465.85,170.89,58523.66,10454.50,10454.50,109400.80,9677.91,9677.91,-108097.50,3914.53,3914.53,-18429.15,3914.53,3914.53,-18429.15,0.00,0.00,-17430.88
09/04/2023 18:40,209.43,208.19,210.67,209.42,47.01,50.88,49.58,40.57,362.73,363.08,365.08,360.04,0.95,0.94,0.92,0.90,IND,IND,IND,IND,11935.86,9934.76,9652.09,-7650.99,3969.90,3673.27,3990.38,-3693.74,12578.75,10592.08,10444.42,8495.96,60.04,91.68,A,206.91,209.84,208.85,361.38,364.05,358.58,208.65,210.78,209.59,363.06,365.43,360.99,209.67,211.48,210.43,364.39,366.71,362.76,38.82,47.23,40.37,42.87,51.60,42.71,64.98,65.81,51.02,0.89,0.92,0.88,IND,IND,IND,0.91,0.93,0.89,IND,IND,IND,0.94,0.96,0.91,IND,IND,IND,A,09/04/2023 18:38,B,09/04/2023 18:30,C,09/04/2023 18:38,B,09/04/2023 18:30,A,09/04/2023 18:34,B,09/04/2023 18:36,C,09/04/2023 18:30,A,09/04/2023 18:37,59.95,60.06,60.00,09/04/2023 18:32,09/04/2023 18:39,Válido,-19382.71,55659.24,18138.27,-37520.97,-10795.64,14076.32,1640.34,-12435.98,-9788.04,-2642.97,1466.45,170.89,58525.48,7262.67,10454.50,109400.80,6850.79,9677.91,-108097.50,2399.28,3914.53,-18429.15,2399.28,3914.53,-18429.15,0.00,0.00,-17430.88
09/04/2023 19:00,215.68,214.95,216.03,216.05,37.34,34.95,46.86,30.21,373.56,372.83,375.44,372.41,0.95,0.92,0.95,0.92,IND,IND,IND,IND,10517.82,6921.32,9616.25,-6019.75,3564.60,2923.03,3166.03,-2524.45,11105.45,7513.24,10124.03,6527.65,60.01,68.93,A,214.50,215.02,214.61,371.61,373.15,371.71,215.89,216.79,216.24,374.17,375.72,374.05,217.22,218.62,218.35,376.87,379.47,376.62,19.55,27.13,20.76,28.98,43.36,40.62,43.53,57.64,62.35,0.86,0.92,0.87,IND,IND,IND,0.95,0.97,0.97,IND,IND,IND,0.98,0.99,0.99,IND,IND,IND,A,09/04/2023 18:58,B,09/04/2023 18:50,A,09/04/2023 18:56,B,09/04/2023 18:50,A,09/04/2023 18:50,C,09/04/2023 18:54,A,09/04/2023 18:50,A,09/04/2023 18:53,59.96,60.06,60.00,09/04/2023 18:51,09/04/2023 18:54,Válido,-19379.88,55662.06,18141.09,-37520.97,-10794.73,14077.23,1641.25,-12435.98,-9788.04,-2642.97,1467.36,170.89,58528.46,4751.15,4751.15,109400.80,4493.10,4493.10,-108097.50,1467.34,1467.34,-18429.15,1467.34,1467.34,-18429.15,0.00,0.00,-17430.88
09/04/2023 19:10,214.88,214.24,215.73,214.66,41.97,41.98,43.53,40.40,372.18,372.63,373.51,370.40,0.95,0.95,0.92,0.91,IND,IND,IND,IND,9220.67,8507.93,8595.20,-7882.46,3084.84,2919.69,3782.22,-3617.06,9723.02,8994.97,9390.56,8672.74,60.02,85.74,A,213.48,215.03,214.28,371.43,372.95,369.66,214.46,215.83,215.28,372.70,374.40,371.04,215.07,216.56,216.25,374.13,375.78,372.60,34.85,40.37,30.09,41.55,46.26,35.44,55.35,59.76,48.34,0.89,0.90,0.89,IND,IND,IND,0.94,0.93,0.91,IND,IND,IND,0.96,0.96,0.92,IND,IND,IND,A,09/04/2023 19:00,B,09/04/2023 19:01,C,09/04/2023 19:09,B,09/04/2023 19:01,C,09/04/2023 19:00,B,09/04/2023 19:06,C,09/04/2023 19:03,A,09/04/2023 19:04,59.96,60.05,60.00,09/04/2023 19:05,09/04/2023 19:08,Válido,-19378.09,55663.86,18142.88,-37520.97,-10794.16,14077.80,1641.82,-12435.98,-9788.04,-2642.97,1467.94,170.89,58530.34,7529.41,4751.15,109400.80,7171.39,4493.10,-108097.50,2284.03,1467.34,-18429.15,2284.03,1467.34,-18429.15,0.00,0.00,-17430.88
09/04/2023 19:20,212.52,212.37,213.09,212.11,50.01,40.22,58.97,50.85,368.09,368.03,369.29,366.95,0.98,0.95,0.95,0.92,IND,IND,IND,IND,10192.59,8150.45,11996.62,-9954.47,2142.36,2553.47,3741.81,-4152.91,10415.31,8541.08,12566.62,10786.02,60.02,100.96,A,211.47,212.26,211.76,366.40,368.81,365.62,213.13,214.01,213.19,369.70,371.06,368.29,214.98,216.35,215.08,373.87,374.27,371.40,37.93,42.95,39.91,41.16,55.43,43.94,53.52,78.61,55.97,0.94,0.90,0.90,IND,IND,IND,0.95,0.94,0.91,IND,IND,IND,0.96,0.98,0.94,IND,IND,IND,A,09/04/2023 19:16,B,09/04/2023 19:13,C,09/04/2023 19:16,B,09/04/2023 19:13,A,09/04/2023 19:18,B,09/04/2023 19:16,C,09/04/2023 19:16,A,09/04/2023 19:16,59.98,60.05,60.01,09/04/2023 19:14,09/04/2023 19:14,Válido,-19376.25,55665.69,18144.72,-37520.97,-10793.72,14078.24,1642.26,-12435.98,-9788.04,-2642.97,1468.37,170.89,58532.23,4248.32,10844.83,109400.80,4181.20,10326.69,-108097.50,738.71,3298.36,-18429.15,738.71,3298.36,-18429.15,0.00,0.00,-17430.88
09/04/2023 19:30,212.64,212.06,213.51,212.35,46.26,44.45,47.27,47.05,368.29,368.61,369.55,366.71,0.97,0.96,0.95,0.93,IND,IND,IND,IND,9310.25,9029.53,9555.35,-9274.62,2242.33,2707.04,3247.78,-3712.49,9576.47,9426.58,10092.21,9990.06,60.02,93.83,A,211.56,211.41,211.02,365.81,367.81,365.97,212.21,213.16,212.61,368.02,370.02,366.95,212.48,213.85,213.11,369.23,371.00,367.50,40.02,43.86,38.13,44.26,58.64,43.48,55.26,85.54,65.16,0.93,0.92,0.89,IND,IND,IND,0.95,0.96,0.91,IND,IND,IND,0.96,0.97,0.93,IND,IND,IND,C,09/04/2023 19:20,B,09/04/2023 19:26,A,09/04/2023 19:22,B,09/04/2023 19:25,C,09/04/2023 19:25,B,09/04/2023 19:22,C,09/04/2023 19:21,A,09/04/2023 19:29,59.97,60.05,60.01,09/04/2023 19:23,09/04/2023 19:25,Válido,-19374.17,55667.78,18146.80,-37520.97,-10793.29,14078.66,1642.69,-12435.98,-9788.04,-2642.97,1468.80,170.89,58534.36,12766.28,12766.28,109400.80,12524.05,12524.05,-108097.50,2436.04,2436.04,-18429.15,2436.04,2436.04,-18429.15,0.00,0.00,-17430.88
09/04/2023 19:40,211.75,210.86,212.98,211.41,53.83,58.84,50.84,51.82,366.75,367.67,368.30,364.30,0.98,0.97,0.95,0.94,IND,IND,IND,IND,12073.10,12085.75,10243.71,-10256.37,2462.29,2800.48,3509.95,-3848.14,12321.63,12405.96,10828.36,10954.51,59.99,110.88,A,210.74,212.32,211.24,366.18,367.99,364.04,211.84,213.34,212.17,368.19,369.35,366.36,212.31,213.77,212.69,368.82,370.32,367.17,37.71,45.82,43.42,43.70,50.38,48.52,61.00,64.36,61.61,0.93,0.92,0.92,IND,IND,IND,0.95,0.94,0.93,IND,IND,IND,0.98,0.96,0.95,IND,IND,IND,A,09/04/2023 19:39,B,09/04/2023 19:35,C,09/04/2023 19:39,B,09/04/2023 19:33,A,09/04/2023 19:37,B,09/04/2023 19:36,C,09/04/2023 19:34,A,09/04/2023 19:39,59.96,60.05,60.01,09/04/2023 19:39,09/04/2023 19:33,Válido,-19372.61,55669.33,18148.36,-37520.97,-10792.84,14079.12,1643.14,-12435.98,-9788.04,-2642.97,1469.25,170.89,58535.99,6485.19,12766.28,109400.80,6216.28,12524.05,-108097.50,1818.99,2436.04,-18429.15,1818.99,2436.04,-18429.15,0.00,0.00,-17430.88
09/04/2023 19:50,209.19,208.14,210.40,209.02,55.71,62.65,52.73,51.75,362.31,362.99,364.02,359.93,0.97,0.96,0.95,0.93,IND,IND,IND,IND,13004.33,12538.29,10557.72,-10091.68,3093.84,3578.30,3408.99,-3893.45,13367.29,13038.90,11094.45,10816.70,60.03,110.50,A,207.00,206.96,207.74,357.38,360.19,359.25,209.52,211.17,210.27,364.45,366.12,362.28,211.00,213.04,211.87,367.73,368.93,364.58,43.32,48.71,42.85,59.65,62.31,51.21,75.08,81.10,68.23,0.95,0.94,0.91,IND,IND,IND,0.96,0.96,0.93,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,B,09/04/2023 19:44,B,09/04/2023 19:40,A,09/04/2023 19:44,B,09/04/2023 19:40,C,09/04/2023 19:41,B,09/04/2023 19:43,C,09/04/2023 19:49,A,09/04/2023 19:40,59.94,60.05,59.99,09/04/2023 19:46,09/04/2023 19:40,Válido,-19370.17,55671.77,18150.80,-37520.97,-10792.33,14079.63,1643.65,-12435.98,-9788.04,-2642.97,1469.77,170.89,58538.48,4716.59,11744.44,109400.80,4585.76,11386.20,-108097.50,1099.23,2776.98,-18429.15,1099.23,2776.98,-18429.15,0.00,0.00,-17430.88
09/04/2023 20:00,210.14,209.80,210.59,210.02,53.57,48.21,63.55,48.95,363.96,363.86,365.34,362.67,0.96,0.95,0.95,0.93,IND,IND,IND,IND,12696.83,9597.79,12660.25,-9561.21,3754.90,3192.91,4339.26,-3777.26,13240.42,10114.95,13383.24,10280.29,60.01,105.43,A,207.31,209.81,208.87,361.81,363.63,358.81,208.97,210.59,209.69,363.23,365.14,361.48,209.88,211.33,210.37,364.62,366.37,362.76,45.50,51.72,43.40,54.48,61.64,50.17,81.64,76.52,60.67,0.93,0.94,0.91,IND,IND,IND,0.95,0.96,0.93,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,A,09/04/2023 19:54,B,09/04/2023 19:57,C,09/04/2023 19:53,B,09/04/2023 19:55,C,09/04/2023 19:55,A,09/04/2023 19:54,C,09/04/2023 19:56,A,09/04/2023 19:50,59.96,60.06,60.01,09/04/2023 19:53,09/04/2023 19:52,Válido,-19367.93,55674.01,18153.04,-37520.97,-10791.76,14080.19,1644.21,-12435.98,-9788.04,-2642.97,1470.33,170.89,58540.79,13967.53,13967.53,109400.80,13554.65,13554.65,-108097.50,3342.32,3342.32,-18429.15,3342.32,3342.32,-18429.15,0.00,0.00,-17430.88
09/04/2023 20:10,209.43,209.21,210.07,209.01,53.97,46.10,59.31,56.49,362.74,362.94,363.61,361.66,0.96,0.96,0.95,0.95,IND,IND,IND,IND,9881.97,9243.87,11872.61,-11234.51,2895.23,2751.39,3778.54,-3634.71,10297.36,9644.65,12459.38,11807.84,60.00,109.90,A,208.21,208.66,207.75,360.77,361.89,360.32,209.56,210.07,209.26,362.91,364.18,362.15,210.13,211.07,210.18,364.59,365.74,363.10,37.77,54.95,48.97,44.83,68.56,56.70,57.67,93.91,69.49,0.94,0.92,0.92,IND,IND,IND,0.95,0.96,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,C,09/04/2023 20:08,B,09/04/2023 20:00,C,09/04/2023 20:09,B,09/04/2023 20:00,A,09/04/2023 20:07,B,09/04/2023 20:04,C,09/04/2023 20:00,A,09/04/2023 20:07,59.93,60.05,60.00,09/04/2023 20:07,09/04/2023 20:07,Válido,-19366.01,55675.94,18154.96,-37520.97,-10791.25,14080.70,1644.72,-12435.98,-9788.04,-2642.97,1470.84,170.89,58542.79,7960.74,13967.53,109400.80,7689.09,13554.65,-108097.50,2036.36,3342.32,-18429.15,2036.36,3342.32,-18429.15,0.00,0.00,-17430.88
09/04/2023 20:20,208.57,207.83,209.91,207.98,63.21,65.46,56.66,67.50,361.26,362.41,362.12,359.23,0.96,0.96,0.95,0.95,IND,IND,IND,IND,10960.46,13096.25,11265.77,-13401.56,3321.09,3687.74,3816.03,-4182.68,11452.57,13605.56,11894.52,14039.11,60.00,130.07,A,207.53,209.04,207.31,360.65,361.39,358.40,208.54,209.99,208.49,362.45,363.15,360.40,209.32,210.59,209.22,363.56,364.50,361.92,44.76,55.40,51.46,54.60,62.54,61.61,70.03,81.70,77.99,0.93,0.94,0.93,IND,IND,IND,0.96,0.96,0.95,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,C,09/04/2023 20:19,B,09/04/2023 20:15,C,09/04/2023 20:19,B,09/04/2023 20:16,A,09/04/2023 20:10,B,09/04/2023 20:16,A,09/04/2023 20:16,A,09/04/2023 20:11,59.97,60.06,60.01,09/04/2023 20:12,09/04/2023 20:14,Válido,-19364.12,55677.82,18156.85,-37520.97,-10790.78,14081.18,1645.20,-12435.98,-9788.04,-2642.97,1471.31,170.89,58544.73,3966.24,11789.75,109400.80,3839.26,11404.79,-108097.50,988.14,2950.49,-18429.15,988.14,2950.49,-18429.15,0.00,0.00,-17430.88
09/04/2023 20:30,208.60,207.95,209.68,208.17,55.26,54.16,55.24,56.38,361.30,361.88,362.38,359.63,0.95,0.94,0.95,0.95,IND,IND,IND,IND,10509.77,10589.60,11040.92,-11120.75,3580.36,3833.59,3500.95,-3754.17,11102.89,11262.15,11582.68,11737.33,59.97,107.98,A,207.30,208.65,207.11,360.89,360.82,358.31,208.27,210.03,207.95,362.58,362.17,359.94,208.97,210.58,208.75,363.31,363.62,361.16,48.85,51.95,54.80,57.62,57.99,69.85,73.85,73.65,81.38,0.93,0.93,0.94,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,C,09/04/2023 20:22,B,09/04/2023 20:25,C,09/04/2023 20:23,B,09/04/2023 20:26,A,09/04/2023 20:25,C,09/04/2023 20:22,A,09/04/2023 20:26,A,09/04/2023 20:24,59.95,60.05,60.00,09/04/2023 20:26,09/04/2023 20:29,Válido,-19362.59,55679.35,18158.38,-37520.97,-10790.27,14081.69,1645.71,-12435.98,-9788.04,-2642.97,1471.82,170.89,58546.34,10411.70,10411.70,109400.80,9944.39,9944.39,-108097.50,3036.71,3036.71,-18429.15,3036.71,3036.71,-18429.15,0.00,0.00,-17430.88
09/04/2023 20:40,208.09,207.47,209.07,207.73,55.32,52.84,54.37,58.75,360.42,360.92,361.32,359.02,0.91,0.94,0.94,0.95,IND,IND,IND,IND,9252.86,10253.67,10642.50,-11643.31,4216.21,3876.42,3994.95,-3655.16,10168.17,10961.95,11367.60,12203.56,59.99,111.31,A,206.67,208.80,207.03,360.51,360.33,358.21,208.08,209.39,208.09,361.56,361.98,359.95,208.76,209.94,208.63,362.37,363.09,361.03,43.04,52.25,53.72,51.00,57.29,60.19,65.56,66.41,77.93,0.93,0.94,0.94,IND,IND,IND,0.94,0.95,0.96,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,A,09/04/2023 20:38,B,09/04/2023 20:30,C,09/04/2023 20:38,B,09/04/2023 20:37,A,09/04/2023 20:37,C,09/04/2023 20:35,A,09/04/2023 20:38,A,09/04/2023 20:37,59.94,60.05,60.00,09/04/2023 20:30,09/04/2023 20:31,Válido,-19361.03,55680.91,18159.94,-37520.97,-10789.65,14082.30,1646.33,-12435.98,-9788.04,-2642.97,1472.44,170.89,58548.03,6746.04,10411.70,109400.80,6270.15,9944.39,-108097.50,2456.89,3036.71,-18429.15,2456.89,3036.71,-18429.15,0.00,0.00,-17430.88
09/04/2023 20:50,209.55,208.83,210.49,209.33,51.64,51.01,51.28,52.63,362.95,363.35,364.03,361.45,0.92,0.94,0.94,0.95,IND,IND,IND,IND,9626.56,9990.55,10147.24,-10511.22,4072.95,3698.43,3677.67,-3303.15,10452.73,10653.14,10793.13,11018.01,60.00,102.48,A,206.18,208.86,207.59,360.19,361.02,357.19,208.11,209.63,208.71,361.83,362.85,360.34,209.20,210.52,209.58,363.40,364.32,362.11,45.17,51.09,49.72,52.94,55.35,53.85,73.45,65.84,61.83,0.90,0.94,0.95,IND,IND,IND,0.94,0.95,0.96,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,A,09/04/2023 20:40,B,09/04/2023 20:49,C,09/04/2023 20:40,B,09/04/2023 20:48,A,09/04/2023 20:46,A,09/04/2023 20:41,A,09/04/2023 20:44,A,09/04/2023 20:48,59.95,60.06,60.01,09/04/2023 20:48,09/04/2023 20:44,Válido,-19359.27,55682.67,18161.70,-37520.97,-10788.92,14083.03,1647.05,-12435.98,-9788.04,-2642.97,1473.17,170.89,58549.93,3692.22,10657.47,109400.80,3441.77,9844.54,-108097.50,1328.90,4042.65,-18429.15,1328.90,4042.65,-18429.15,0.00,0.00,-17430.88
09/04/2023 21:00,208.51,207.72,209.46,208.36,60.28,59.72,66.45,54.68,361.15,361.34,362.89,359.21,0.97,0.96,0.97,0.96,IND,IND,IND,IND,14462.36,11894.78,13520.55,-10952.97,3684.57,3517.85,3303.46,-3136.75,14924.34,12404.08,13918.27,11393.28,59.99,114.50,A,206.99,208.96,207.36,360.59,361.82,358.26,208.39,210.05,208.81,362.47,363.42,360.51,209.44,210.71,209.53,363.68,364.44,362.13,46.48,50.19,51.38,58.03,61.89,59.73,86.52,78.97,80.82,0.93,0.94,0.94,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,09/04/2023 20:53,B,09/04/2023 20:50,C,09/04/2023 20:53,B,09/04/2023 20:50,A,09/04/2023 20:56,A,09/04/2023 20:53,A,09/04/2023 20:50,A,09/04/2023 20:54,59.96,60.04,60.00,09/04/2023 20:59,09/04/2023 20:51,Válido,-19357.26,55684.68,18163.71,-37520.97,-10788.32,14083.64,1647.66,-12435.98,-9788.04,-2642.97,1473.77,170.89,58552.04,12107.02,12107.02,109400.80,11495.26,11495.26,-108097.50,3743.32,3743.32,-18429.15,3743.32,3743.32,-18429.15,0.00,0.00,-17430.88
09/04/2023 21:10,210.44,209.26,211.21,210.86,57.07,61.30,49.95,59.97,364.49,364.11,365.86,363.49,0.91,0.94,0.93,0.96,IND,IND,IND,IND,9808.93,12085.62,9837.16,-12113.85,4488.20,4299.49,3813.20,-3624.50,10786.99,12827.62,10550.37,12644.46,59.97,116.05,A,207.30,208.62,207.47,360.14,361.08,358.83,210.21,211.66,211.44,365.25,366.90,364.76,213.69,215.25,215.07,371.36,372.99,371.11,53.68,49.03,54.72,58.81,54.46,57.67,76.84,72.36,70.86,0.93,0.92,0.94,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,A,09/04/2023 21:02,B,09/04/2023 21:04,C,09/04/2023 21:01,B,09/04/2023 21:04,B,09/04/2023 21:09,A,09/04/2023 21:02,B,09/04/2023 21:08,A,09/04/2023 21:02,59.96,60.04,60.00,09/04/2023 21:03,09/04/2023 21:02,Válido,-19355.44,55686.50,18165.53,-37520.97,-10787.63,14084.33,1648.35,-12435.98,-9788.04,-2642.97,1474.47,170.89,58553.99,7808.52,12107.02,109400.80,7281.56,11495.26,-108097.50,2776.74,3743.32,-18429.15,2776.74,3743.32,-18429.15,0.00,0.00,-17430.88
09/04/2023 21:20,210.12,208.88,210.62,210.86,66.90,70.27,64.02,66.40,363.92,362.90,365.71,363.16,0.95,0.95,0.96,0.96,IND,IND,IND,IND,13424.16,14011.32,12912.04,-13499.20,4538.42,4373.06,3882.97,-3717.61,14170.58,14677.90,13483.26,14001.75,60.00,132.06,A,208.38,208.88,210.06,360.21,364.60,362.54,209.19,210.33,211.16,362.46,366.25,363.62,209.74,211.30,211.58,364.29,367.11,364.54,60.59,49.88,54.85,65.66,72.49,61.29,76.19,92.27,75.36,0.93,0.93,0.95,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,A,09/04/2023 21:19,C,09/04/2023 21:11,A,09/04/2023 21:14,B,09/04/2023 21:19,B,09/04/2023 21:10,B,09/04/2023 21:14,B,09/04/2023 21:10,A,09/04/2023 21:19,59.95,60.04,60.01,09/04/2023 21:10,09/04/2023 21:13,Válido,-19352.88,55689.07,18168.09,-37520.97,-10786.87,14085.09,1649.11,-12435.98,-9788.04,-2642.97,1475.22,170.89,58556.66,5403.17,13096.83,109400.80,5211.62,12317.09,-108097.50,1422.13,4378.17,-18429.15,1422.13,4378.17,-18429.15,0.00,0.00,-17430.88
09/04/2023 21:30,210.22,209.20,210.54,210.92,63.49,62.73,63.32,64.43,364.11,362.96,365.66,363.70,0.93,0.95,0.95,0.97,IND,IND,IND,IND,11981.14,12467.61,12690.28,-13176.75,4859.05,4095.67,4084.27,-3320.88,12928.97,13123.10,13331.34,13588.79,60.02,126.34,A,208.34,209.27,209.78,361.24,364.33,362.65,209.80,210.76,211.34,363.33,366.38,364.74,210.65,211.59,212.18,365.07,367.88,366.05,53.06,53.56,53.76,58.54,65.69,63.61,75.85,88.13,82.53,0.92,0.94,0.94,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,A,09/04/2023 21:25,C,09/04/2023 21:24,A,09/04/2023 21:27,B,09/04/2023 21:24,A,09/04/2023 21:23,B,09/04/2023 21:27,A,09/04/2023 21:25,A,09/04/2023 21:20,59.95,60.04,60.00,09/04/2023 21:27,09/04/2023 21:28,Válido,-19350.89,55691.05,18170.08,-37520.97,-10786.14,14085.82,1649.84,-12435.98,-9788.04,-2642.97,1475.95,170.89,58558.78,13871.30,13871.30,109400.80,13154.35,13154.35,-108097.50,4342.11,4342.11,-18429.15,4342.11,4342.11,-18429.15,0.00,0.00,-17430.88
09/04/2023 21:40,210.01,209.40,209.49,211.13,72.40,61.11,88.53,67.57,363.73,361.08,365.78,364.34,0.95,0.94,0.97,0.97,IND,IND,IND,IND,16183.04,12069.05,17937.88,-13823.88,5439.91,4251.04,4711.58,-3522.70,17072.89,12795.83,18546.33,14265.66,59.96,140.37,A,208.69,208.72,210.14,359.99,364.30,363.25,209.68,210.49,211.12,362.92,365.91,364.56,210.19,211.27,211.70,364.29,366.80,365.43,56.65,60.96,57.85,60.19,69.93,67.76,73.72,105.60,92.75,0.93,0.95,0.95,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,0.95,0.98,0.98,IND,IND,IND,A,09/04/2023 21:38,C,09/04/2023 21:37,A,09/04/2023 21:39,B,09/04/2023 21:32,A,09/04/2023 21:37,B,09/04/2023 21:39,A,09/04/2023 21:38,A,09/04/2023 21:37,59.95,60.06,60.00,09/04/2023 21:39,09/04/2023 21:32,Válido,-19348.86,55693.08,18172.11,-37520.97,-10785.35,14086.61,1650.63,-12435.98,-9788.04,-2642.97,1476.74,170.89,58560.96,8737.31,13871.30,109400.80,8118.08,13154.35,-108097.50,3166.76,4342.11,-18429.15,3166.76,4342.11,-18429.15,0.00,0.00,-17430.88
