Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
09/04/2023 21:50,208.85,208.16,209.22,209.18,66.93,59.07,65.36,76.37,361.73,360.66,362.75,361.79,0.90,0.95,0.95,0.97,IND,IND,IND,IND,9108.85,11622.43,12971.77,-15485.35,4420.15,4011.30,4330.99,-3922.14,10124.67,12295.18,13675.68,15974.33,60.01,137.82,A,207.41,208.24,208.90,359.22,362.13,360.69,208.75,209.20,210.41,360.77,364.72,362.82,209.50,210.02,211.43,362.14,366.48,364.53,58.99,64.30,60.65,63.28,80.73,66.66,77.08,105.58,80.33,0.94,0.92,0.94,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,09/04/2023 21:48,C,09/04/2023 21:43,A,09/04/2023 21:43,B,09/04/2023 21:43,A,09/04/2023 21:49,B,09/04/2023 21:43,B,09/04/2023 21:46,A,09/04/2023 21:47,59.95,60.05,59.99,09/04/2023 21:42,09/04/2023 21:47,Válido,-19346.32,55695.63,18174.66,-37520.97,-10784.52,14087.44,1651.46,-12435.98,-9788.04,-2642.97,1477.57,170.89,58563.64,4642.96,14808.64,109400.80,4389.38,13912.77,-108097.50,1500.66,4974.24,-18429.15,1500.66,4974.24,-18429.15,0.00,0.00,-17430.88
09/04/2023 22:00,209.95,209.05,209.61,211.18,66.13,60.08,77.67,60.63,363.63,361.20,365.87,363.81,0.95,0.95,0.96,0.97,IND,IND,IND,IND,15250.35,11960.17,15667.34,-12377.16,4981.14,3837.11,4421.61,-3277.58,16043.22,12560.61,16279.32,12803.77,60.00,128.59,A,207.82,208.88,208.33,360.31,361.79,361.48,208.90,209.65,210.22,361.52,364.40,363.12,209.80,210.59,211.49,363.05,366.44,364.63,53.38,63.06,59.65,56.63,67.18,67.56,72.09,77.67,92.41,0.94,0.94,0.95,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,0.96,0.96,0.98,IND,IND,IND,A,09/04/2023 21:54,C,09/04/2023 21:59,A,09/04/2023 21:52,B,09/04/2023 21:59,A,09/04/2023 21:53,C,09/04/2023 21:50,A,09/04/2023 21:54,A,09/04/2023 21:56,59.95,60.06,60.00,09/04/2023 21:59,09/04/2023 21:56,Válido,-19344.49,55697.45,18176.48,-37520.97,-10783.81,14088.15,1652.17,-12435.98,-9788.04,-2642.97,1478.29,170.89,58565.61,12507.20,12507.20,109400.80,11686.41,11686.41,-108097.50,4362.31,4362.31,-18429.15,4362.31,4362.31,-18429.15,0.00,0.00,-17430.88
09/04/2023 22:10,209.81,209.37,210.03,210.02,70.63,55.85,68.91,87.14,363.38,362.05,363.93,364.17,0.86,0.95,0.96,0.98,IND,IND,IND,IND,7058.32,11148.89,13867.21,-17957.79,4137.86,3528.72,4142.13,-3532.99,8181.79,11694.00,14472.62,18302.03,59.99,149.18,A,208.86,209.46,209.08,360.86,363.29,363.16,210.14,210.47,211.43,362.69,366.45,365.55,211.21,211.67,212.45,364.78,368.19,367.27,44.92,65.80,56.61,53.42,77.06,70.56,64.63,95.87,97.73,0.93,0.96,0.95,IND,IND,IND,0.95,0.97,0.97,IND,IND,IND,0.96,0.98,0.98,IND,IND,IND,A,09/04/2023 22:01,C,09/04/2023 22:07,A,09/04/2023 22:01,B,09/04/2023 22:06,A,09/04/2023 22:06,C,09/04/2023 22:09,A,09/04/2023 22:06,A,09/04/2023 22:02,59.94,60.07,60.00,09/04/2023 22:08,09/04/2023 22:03,Válido,-19342.53,55699.41,18178.44,-37520.97,-10783.07,14088.89,1652.91,-12435.98,-9788.04,-2642.97,1479.02,170.89,58567.70,8381.13,12507.20,109400.80,7839.03,11686.41,-108097.50,2944.24,4362.31,-18429.15,2944.24,4362.31,-18429.15,0.00,0.00,-17430.88
09/04/2023 22:20,211.58,211.19,211.34,212.21,70.82,63.32,77.61,71.52,366.46,364.94,367.71,366.73,0.96,0.97,0.96,0.97,IND,IND,IND,IND,14045.21,13022.71,15785.54,-14763.05,3975.94,3038.58,4456.42,-3519.06,14597.12,13372.51,16402.53,15176.67,60.02,145.40,A,207.32,208.12,208.18,359.60,361.32,360.48,208.89,209.35,209.93,361.27,363.74,362.99,211.19,211.34,212.21,364.94,367.71,366.73,54.91,68.15,64.97,60.12,71.46,73.47,75.80,86.14,94.09,0.95,0.95,0.95,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,09/04/2023 22:18,C,09/04/2023 22:20,A,09/04/2023 22:15,B,09/04/2023 22:20,A,09/04/2023 22:14,C,09/04/2023 22:12,C,09/04/2023 22:14,A,09/04/2023 22:19,59.93,60.06,59.99,09/04/2023 22:14,09/04/2023 22:19,Válido,-19340.64,55701.30,18180.33,-37520.97,-10782.36,14089.60,1653.62,-12435.98,-9788.04,-2642.97,1479.74,170.89,58569.73,4366.64,12128.42,109400.80,4152.06,11259.35,-108097.50,1348.76,4458.35,-18429.15,1348.76,4458.35,-18429.15,0.00,0.00,-17430.88
09/04/2023 22:30,211.69,211.20,211.67,212.21,65.51,56.57,70.74,69.24,366.65,365.22,367.93,366.81,0.94,0.96,0.96,0.97,IND,IND,IND,IND,11524.03,11445.77,14304.14,-14225.89,4178.21,3423.67,4427.26,-3672.73,12258.08,11946.85,14973.62,14692.34,60.00,134.56,A,210.93,211.16,211.54,364.66,366.79,366.36,211.83,211.87,212.43,365.72,368.10,367.95,212.55,212.46,213.08,366.83,369.22,369.18,46.56,66.99,66.08,51.37,70.61,72.16,63.54,78.23,85.69,0.94,0.94,0.95,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,09/04/2023 22:24,C,09/04/2023 22:22,A,09/04/2023 22:20,B,09/04/2023 22:22,A,09/04/2023 22:21,C,09/04/2023 22:25,A,09/04/2023 22:24,A,09/04/2023 22:20,59.95,60.05,60.00,09/04/2023 22:29,09/04/2023 22:24,Válido,-19339.01,55702.94,18181.97,-37520.97,-10781.70,14090.26,1654.28,-12435.98,-9788.04,-2642.97,1480.39,170.89,58571.49,11421.06,11421.06,109400.80,10689.17,10689.17,-108097.50,3970.67,3970.67,-18429.15,3970.67,3970.67,-18429.15,0.00,0.00,-17430.88
09/04/2023 22:40,211.39,211.57,210.99,211.60,62.87,44.89,72.37,71.36,366.12,364.56,366.64,367.17,0.94,0.96,0.95,0.97,IND,IND,IND,IND,9074.89,9105.31,14571.27,-14601.70,3414.74,2700.79,4562.70,-3848.76,9696.09,9497.42,15268.93,15100.41,60.03,133.51,A,210.24,210.27,210.78,363.15,365.37,365.33,211.40,211.49,212.23,364.90,367.86,367.27,213.19,213.30,213.72,368.19,370.45,370.22,44.24,68.41,65.18,52.17,74.67,69.37,65.34,84.43,83.07,0.93,0.95,0.96,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,09/04/2023 22:30,C,09/04/2023 22:36,A,09/04/2023 22:37,B,09/04/2023 22:36,A,09/04/2023 22:39,B,09/04/2023 22:32,A,09/04/2023 22:30,A,09/04/2023 22:39,59.97,60.04,60.01,09/04/2023 22:30,09/04/2023 22:39,Válido,-19337.11,55704.83,18183.86,-37520.97,-10780.99,14090.97,1654.99,-12435.98,-9788.04,-2642.97,1481.11,170.89,58573.52,8095.28,11421.06,109400.80,7567.51,10689.17,-108097.50,2859.56,3970.67,-18429.15,2859.56,3970.67,-18429.15,0.00,0.00,-17430.88
09/04/2023 22:50,207.95,207.95,207.35,208.54,65.08,48.20,78.45,68.59,360.16,358.30,361.17,361.00,0.91,0.96,0.93,0.96,IND,IND,IND,IND,10989.93,9588.99,15166.46,-13765.53,4911.48,2918.79,5880.53,-3887.84,12037.49,10023.38,16266.60,14304.02,60.02,139.30,A,207.83,207.16,207.56,358.07,360.15,360.54,210.14,209.82,210.33,362.38,364.62,364.65,211.91,211.55,212.07,365.38,367.60,367.69,43.44,69.28,66.81,46.85,71.69,70.97,61.67,80.68,87.53,0.93,0.93,0.95,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,B,09/04/2023 22:49,C,09/04/2023 22:43,A,09/04/2023 22:49,C,09/04/2023 22:40,A,09/04/2023 22:44,C,09/04/2023 22:45,A,09/04/2023 22:42,A,09/04/2023 22:45,59.97,60.06,60.01,09/04/2023 22:46,09/04/2023 22:48,Válido,-19335.54,55706.40,18185.43,-37520.97,-10780.44,14091.52,1655.54,-12435.98,-9788.04,-2642.97,1481.66,170.89,58575.18,3239.48,11504.95,109400.80,3058.79,10782.17,-108097.50,1058.96,3993.28,-18429.15,1058.96,3993.28,-18429.15,0.00,0.00,-17430.88
09/04/2023 23:00,208.83,208.31,208.87,209.31,58.97,52.38,63.63,60.89,361.69,360.37,362.91,361.79,0.95,0.96,0.97,0.97,IND,IND,IND,IND,10939.13,10440.87,12834.36,-12336.10,3419.31,3168.29,3452.96,-3201.94,11461.08,10911.00,13290.74,12744.88,60.01,117.19,A,207.11,206.95,207.77,357.90,360.50,360.35,208.31,208.27,208.98,359.60,362.07,361.82,208.84,209.01,209.50,360.49,363.28,362.79,43.88,61.79,60.19,48.52,67.82,66.17,63.52,85.01,84.59,0.94,0.93,0.95,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,B,09/04/2023 22:51,C,09/04/2023 22:59,A,09/04/2023 22:50,B,09/04/2023 22:59,A,09/04/2023 22:55,B,09/04/2023 22:51,B,09/04/2023 22:50,A,09/04/2023 22:51,59.97,60.06,60.02,09/04/2023 22:56,09/04/2023 22:56,Válido,-19333.92,55708.03,18187.06,-37520.97,-10779.83,14092.12,1656.15,-12435.98,-9788.04,-2642.97,1482.26,170.89,58576.92,10194.22,10194.22,109400.80,9577.68,9577.68,-108097.50,3471.22,3471.22,-18429.15,3471.22,3471.22,-18429.15,0.00,0.00,-17430.88
09/04/2023 23:10,210.16,209.77,210.19,210.53,63.13,53.22,68.75,67.40,364.00,362.64,365.14,364.21,0.95,0.96,0.96,0.97,IND,IND,IND,IND,10903.17,10688.71,13930.51,-13716.05,3434.15,3225.09,3843.35,-3634.30,11431.21,11164.66,14450.97,14189.36,60.02,128.01,A,208.06,208.33,208.63,359.50,361.73,361.30,209.43,209.92,210.54,362.07,365.06,363.84,210.15,210.90,211.57,363.63,366.85,365.09,44.85,63.35,58.79,51.94,67.88,62.77,65.56,78.15,77.94,0.94,0.96,0.95,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,A,09/04/2023 23:00,C,09/04/2023 23:07,A,09/04/2023 23:00,B,09/04/2023 23:07,A,09/04/2023 23:02,B,09/04/2023 23:07,A,09/04/2023 23:03,A,09/04/2023 23:07,59.98,60.06,60.02,09/04/2023 23:00,09/04/2023 23:08,Válido,-19332.02,55709.92,18188.95,-37520.97,-10779.22,14092.74,1656.76,-12435.98,-9788.04,-2642.97,1482.87,170.89,58578.91,7953.37,10194.22,109400.80,7565.85,9577.68,-108097.50,2448.63,3471.22,-18429.15,2448.63,3471.22,-18429.15,0.00,0.00,-17430.88
09/04/2023 23:20,208.39,207.87,208.17,209.14,66.56,56.62,78.41,64.66,360.94,358.96,362.73,361.12,0.97,0.96,0.97,0.97,IND,IND,IND,IND,14069.56,11326.27,15834.60,-13091.30,3764.64,3196.47,3961.40,-3393.22,14564.51,11768.68,16322.59,13523.91,60.00,132.38,A,206.50,206.75,207.64,356.56,360.15,358.66,209.66,210.24,210.56,362.50,365.33,364.11,210.31,211.08,211.30,363.84,366.59,365.18,46.50,66.36,61.70,53.51,70.24,68.86,72.00,88.40,86.84,0.93,0.96,0.95,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,09/04/2023 23:19,C,09/04/2023 23:13,A,09/04/2023 23:19,B,09/04/2023 23:13,A,09/04/2023 23:11,B,09/04/2023 23:19,A,09/04/2023 23:15,A,09/04/2023 23:12,59.96,60.05,60.01,09/04/2023 23:17,09/04/2023 23:15,Válido,-19330.20,55711.74,18190.77,-37520.97,-10778.64,14093.32,1657.34,-12435.98,-9788.04,-2642.97,1483.45,170.89,58580.82,3798.87,11820.07,109400.80,3585.17,11276.01,-108097.50,1240.79,3535.12,-18429.15,1240.79,3535.12,-18429.15,0.00,0.00,-17430.88
09/04/2023 23:30,208.91,208.12,209.21,209.42,64.41,57.56,66.02,69.63,361.84,360.46,363.27,361.79,0.93,0.95,0.96,0.97,IND,IND,IND,IND,10494.67,11346.10,13269.03,-14120.46,4043.08,3846.73,3836.94,-3640.59,11246.54,11980.46,13812.65,14582.23,59.99,129.01,A,206.87,207.14,208.06,357.03,361.45,359.96,207.93,208.53,209.02,359.48,362.64,361.22,208.38,209.35,209.57,360.82,363.43,362.02,49.61,63.81,62.77,56.43,73.97,68.19,69.64,94.51,82.88,0.94,0.96,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,09/04/2023 23:23,C,09/04/2023 23:29,A,09/04/2023 23:20,B,09/04/2023 23:29,A,09/04/2023 23:22,B,09/04/2023 23:20,A,09/04/2023 23:24,A,09/04/2023 23:22,59.95,60.06,60.00,09/04/2023 23:25,09/04/2023 23:23,Válido,-19328.14,55713.80,18192.83,-37520.97,-10778.03,14093.93,1657.95,-12435.98,-9788.04,-2642.97,1484.07,170.89,58582.98,12405.24,12405.24,109400.80,11821.48,11821.48,-108097.50,3693.81,3693.81,-18429.15,3693.81,3693.81,-18429.15,0.00,0.00,-17430.88
09/04/2023 23:40,209.19,208.43,209.35,209.81,62.73,54.15,66.73,67.30,362.32,360.70,363.82,362.45,0.93,0.95,0.96,0.97,IND,IND,IND,IND,10380.30,10685.50,13420.84,-13726.04,4200.12,3635.46,3875.56,-3310.91,11197.84,11287.00,13969.21,14119.71,59.99,125.61,A,207.74,208.21,209.04,358.62,362.78,361.43,208.59,209.40,210.04,360.74,364.33,362.69,209.10,209.83,210.64,361.56,365.36,363.49,50.38,65.21,58.13,53.85,69.97,65.09,68.22,91.11,76.75,0.93,0.95,0.95,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,A,09/04/2023 23:33,C,09/04/2023 23:36,A,09/04/2023 23:39,B,09/04/2023 23:36,A,09/04/2023 23:30,B,09/04/2023 23:39,A,09/04/2023 23:39,A,09/04/2023 23:32,59.96,60.04,60.01,09/04/2023 23:39,09/04/2023 23:30,Válido,-19326.22,55715.72,18194.75,-37520.97,-10777.35,14094.61,1658.63,-12435.98,-9788.04,-2642.97,1484.75,170.89,58585.01,8149.92,12405.24,109400.80,7678.31,11821.48,-108097.50,2719.60,3693.81,-18429.15,2719.60,3693.81,-18429.15,0.00,0.00,-17430.88
09/04/2023 23:50,209.59,208.82,209.55,210.39,65.12,59.76,70.41,65.20,363.01,361.29,364.51,363.22,0.92,0.93,0.96,0.97,IND,IND,IND,IND,12473.05,11647.75,14119.75,-13294.46,5381.37,4475.75,4283.42,-3377.81,13584.40,12478.08,14755.17,13716.86,60.00,126.44,A,207.84,208.58,209.24,359.82,362.96,362.06,208.79,209.41,210.22,361.03,364.28,363.11,209.34,209.78,210.91,361.79,365.35,363.77,50.39,66.05,58.45,56.20,68.75,65.71,71.22,80.05,79.80,0.93,0.95,0.95,IND,IND,IND,0.94,0.96,0.97,IND,IND,IND,0.96,0.96,0.98,IND,IND,IND,A,09/04/2023 23:46,C,09/04/2023 23:47,A,09/04/2023 23:44,B,09/04/2023 23:48,A,09/04/2023 23:40,B,09/04/2023 23:44,A,09/04/2023 23:43,A,09/04/2023 23:41,59.97,60.04,60.01,09/04/2023 23:44,09/04/2023 23:40,Válido,-19324.30,55717.64,18196.67,-37520.97,-10776.60,14095.36,1659.38,-12435.98,-9788.04,-2642.97,1485.50,170.89,58587.07,4678.94,11711.45,109400.80,4379.10,10972.74,-108097.50,1644.99,4070.65,-18429.15,1644.99,4070.65,-18429.15,0.00,0.00,-17430.88
10/04/2023 00:00,210.10,209.46,210.08,210.77,62.34,51.47,71.46,64.09,363.90,361.94,365.51,364.25,0.93,0.93,0.97,0.97,IND,IND,IND,IND,11405.89,9995.22,14498.84,-13088.17,4585.33,4038.04,3894.30,-3347.02,12293.07,10780.08,15012.73,13509.36,60.04,120.51,A,207.86,208.64,209.45,360.24,363.45,361.82,209.15,209.70,210.54,361.37,365.03,363.71,209.60,210.21,211.23,362.11,366.12,364.77,48.47,69.30,56.79,52.31,71.77,62.44,68.28,84.72,77.49,0.91,0.95,0.95,IND,IND,IND,0.93,0.96,0.97,IND,IND,IND,0.94,0.97,0.97,IND,IND,IND,A,09/04/2023 23:53,C,09/04/2023 23:58,A,09/04/2023 23:50,B,09/04/2023 23:58,A,09/04/2023 23:57,B,09/04/2023 23:50,A,09/04/2023 23:52,A,09/04/2023 23:53,59.96,60.05,60.01,09/04/2023 23:52,09/04/2023 23:59,Válido,-19322.32,55719.63,18198.66,-37520.97,-10775.80,14096.16,1660.18,-12435.98,-9788.04,-2642.97,1486.30,170.89,58589.21,13248.46,13248.46,109400.80,12324.96,12324.96,-108097.50,4846.18,4846.18,-18429.15,4846.18,4846.18,-18429.15,0.00,0.00,-17430.88
10/04/2023 00:10,209.95,209.55,209.97,210.34,60.66,49.66,65.55,66.78,363.64,362.20,364.71,364.01,0.94,0.95,0.96,0.97,IND,IND,IND,IND,9525.78,9909.48,13221.08,-13604.78,3518.57,3179.17,3830.53,-3491.13,10154.84,10406.96,13764.81,14045.57,60.00,123.80,A,208.14,209.49,209.51,361.23,363.95,362.50,209.44,210.10,210.81,362.18,365.45,364.15,209.88,210.39,211.38,362.75,366.40,364.88,48.50,64.86,57.47,53.52,68.17,63.60,67.68,77.15,78.76,0.92,0.95,0.95,IND,IND,IND,0.94,0.96,0.97,IND,IND,IND,0.95,0.97,0.97,IND,IND,IND,A,10/04/2023 00:06,C,10/04/2023 00:02,A,10/04/2023 00:04,B,10/04/2023 00:02,A,10/04/2023 00:02,C,10/04/2023 00:07,A,10/04/2023 00:04,A,10/04/2023 00:09,59.96,60.05,60.01,10/04/2023 00:09,10/04/2023 00:00,Válido,-19320.43,55721.52,18200.54,-37520.97,-10775.06,14096.90,1660.92,-12435.98,-9788.04,-2642.97,1487.03,170.89,58591.24,8107.50,13248.46,109400.80,7550.76,12324.96,-108097.50,2944.79,4846.18,-18429.15,2944.79,4846.18,-18429.15,0.00,0.00,-17430.88
10/04/2023 00:20,210.95,210.40,210.69,211.75,60.12,48.15,69.60,62.62,365.37,363.25,366.86,365.99,0.91,0.94,0.96,0.97,IND,IND,IND,IND,10610.58,9477.21,14027.96,-12894.59,4763.74,3581.11,4270.02,-3087.39,11630.89,10131.23,14663.45,13259.05,60.00,120.64,A,208.46,209.25,210.17,360.74,364.45,363.10,209.66,210.04,211.11,362.14,365.78,364.64,210.67,210.76,211.85,363.47,366.93,366.43,45.45,63.95,54.19,51.07,69.66,59.87,66.10,83.26,74.68,0.91,0.96,0.95,IND,IND,IND,0.94,0.96,0.97,IND,IND,IND,0.95,0.97,0.98,IND,IND,IND,A,10/04/2023 00:12,C,10/04/2023 00:19,A,10/04/2023 00:14,B,10/04/2023 00:19,A,10/04/2023 00:19,B,10/04/2023 00:14,A,10/04/2023 00:17,A,10/04/2023 00:11,59.97,60.06,60.01,10/04/2023 00:11,10/04/2023 00:18,Válido,-19318.45,55723.49,18202.52,-37520.97,-10774.29,14097.67,1661.69,-12435.98,-9788.04,-2642.97,1487.80,170.89,58593.36,4064.03,12532.16,109400.80,3716.01,11734.13,-108097.50,1642.26,4382.03,-18429.15,1642.26,4382.03,-18429.15,0.00,0.00,-17430.88
10/04/2023 00:30,211.03,210.63,211.00,211.45,59.96,47.66,66.32,65.91,365.51,363.91,366.60,366.01,0.92,0.94,0.96,0.97,IND,IND,IND,IND,9379.56,9450.33,13482.11,-13552.88,3895.09,3388.38,3752.56,-3245.85,10156.17,10039.42,13994.61,13936.15,60.02,121.31,A,209.32,210.49,210.56,363.03,365.77,364.45,210.39,211.31,211.99,364.09,367.67,365.79,210.96,211.74,212.51,364.73,368.50,366.69,44.52,62.54,52.47,52.87,65.15,57.88,66.22,74.94,76.81,0.92,0.96,0.95,IND,IND,IND,0.94,0.97,0.96,IND,IND,IND,0.95,0.97,0.97,IND,IND,IND,A,10/04/2023 00:22,C,10/04/2023 00:27,A,10/04/2023 00:20,B,10/04/2023 00:27,A,10/04/2023 00:29,C,10/04/2023 00:29,A,10/04/2023 00:29,A,10/04/2023 00:23,59.97,60.06,60.01,10/04/2023 00:25,10/04/2023 00:29,Válido,-19316.47,55725.47,18204.50,-37520.97,-10773.59,14098.36,1662.39,-12435.98,-9788.04,-2642.97,1488.50,170.89,58595.47,12473.95,12473.95,109400.80,11647.22,11647.22,-108097.50,4430.21,4430.21,-18429.15,4430.21,4430.21,-18429.15,0.00,0.00,-17430.88
10/04/2023 00:40,211.06,210.96,210.76,211.47,55.96,38.91,66.81,62.17,365.56,363.59,366.63,366.47,0.93,0.93,0.96,0.96,IND,IND,IND,IND,8521.83,7595.32,13528.16,-12601.65,3271.57,3112.61,3905.81,-3746.85,9128.24,8208.36,14080.71,13146.88,60.02,114.14,A,209.29,209.86,210.32,362.14,364.97,364.24,210.26,210.56,211.37,363.15,366.42,365.40,211.09,211.04,211.85,363.96,367.21,366.66,38.68,66.30,55.08,50.09,68.92,61.78,63.32,78.35,80.32,0.92,0.96,0.94,IND,IND,IND,0.94,0.96,0.96,IND,IND,IND,0.95,0.97,0.97,IND,IND,IND,A,10/04/2023 00:33,C,10/04/2023 00:34,A,10/04/2023 00:33,B,10/04/2023 00:36,A,10/04/2023 00:39,C,10/04/2023 00:30,A,10/04/2023 00:39,A,10/04/2023 00:36,59.96,60.05,60.01,10/04/2023 00:32,10/04/2023 00:38,Válido,-19314.59,55727.36,18206.39,-37520.97,-10772.93,14099.02,1663.04,-12435.98,-9788.04,-2642.97,1489.16,170.89,58597.46,7994.82,12473.95,109400.80,7541.92,11647.22,-108097.50,2635.21,4430.21,-18429.15,2635.21,4430.21,-18429.15,0.00,0.00,-17430.88
10/04/2023 00:50,211.11,210.75,210.54,212.03,64.87,52.53,80.71,61.37,365.64,363.16,367.39,366.36,0.96,0.95,0.97,0.96,IND,IND,IND,IND,14446.79,10478.36,16503.38,-12534.94,4126.24,3570.63,4044.35,-3488.75,15024.50,11070.02,16991.71,13011.38,60.02,126.71,A,209.35,209.99,210.61,362.44,365.53,364.38,210.59,210.81,211.77,363.69,366.91,366.06,211.06,211.25,212.14,364.41,367.59,366.78,38.79,64.94,54.33,50.48,67.12,62.08,65.78,89.14,76.59,0.92,0.95,0.94,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,A,10/04/2023 00:42,C,10/04/2023 00:49,A,10/04/2023 00:49,B,10/04/2023 00:49,A,10/04/2023 00:40,B,10/04/2023 00:49,A,10/04/2023 00:40,A,10/04/2023 00:42,59.97,60.04,60.00,10/04/2023 00:49,10/04/2023 00:43,Válido,-19312.76,55729.19,18208.22,-37520.97,-10772.29,14099.67,1663.69,-12435.98,-9788.04,-2642.97,1489.80,170.89,58599.40,3808.07,11949.51,109400.80,3562.78,11299.16,-108097.50,1334.99,3867.81,-18429.15,1334.99,3867.81,-18429.15,0.00,0.00,-17430.88
10/04/2023 01:00,211.37,211.25,211.23,211.63,61.19,48.64,65.13,69.80,366.09,364.84,366.63,366.81,0.93,0.96,0.96,0.97,IND,IND,IND,IND,8633.47,9817.32,13154.49,-14338.34,3504.84,3029.94,4026.03,-3551.12,9317.76,10274.25,13756.80,14771.54,59.99,127.97,A,209.26,210.18,210.76,362.19,365.75,364.09,210.76,211.11,211.77,364.21,367.05,366.21,211.32,211.54,212.09,365.08,367.71,367.12,46.99,62.93,58.90,51.11,66.29,63.28,68.92,81.65,80.63,0.92,0.95,0.94,IND,IND,IND,0.94,0.96,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,A,10/04/2023 00:53,C,10/04/2023 00:50,A,10/04/2023 00:50,B,10/04/2023 00:55,A,10/04/2023 00:58,B,10/04/2023 00:50,A,10/04/2023 00:52,A,10/04/2023 00:59,59.97,60.03,60.00,10/04/2023 00:57,10/04/2023 00:59,Válido,-19310.97,55730.97,18210.00,-37520.97,-10771.64,14100.31,1664.33,-12435.98,-9788.04,-2642.97,1490.45,170.89,58601.30,11395.40,11395.40,109400.80,10687.62,10687.62,-108097.50,3927.90,3927.90,-18429.15,3927.90,3927.90,-18429.15,0.00,0.00,-17430.88
10/04/2023 01:10,211.35,211.05,211.21,211.80,62.92,56.10,65.83,66.84,366.07,364.86,366.97,366.36,0.96,0.97,0.95,0.96,IND,IND,IND,IND,11109.02,11477.49,13270.44,-13638.91,3266.91,2909.39,4149.65,-3792.14,11579.42,11840.49,13904.11,14156.28,59.99,131.19,A,209.80,210.23,210.86,363.54,365.94,364.98,211.01,211.17,212.02,364.63,367.33,366.48,211.36,211.70,212.66,365.41,368.37,367.11,48.09,63.07,57.12,53.28,66.93,62.41,69.05,78.93,78.00,0.94,0.94,0.95,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,10/04/2023 01:08,C,10/04/2023 01:04,A,10/04/2023 01:08,B,10/04/2023 01:04,A,10/04/2023 01:02,B,10/04/2023 01:00,A,10/04/2023 01:01,A,10/04/2023 01:09,59.96,60.04,60.00,10/04/2023 01:00,10/04/2023 01:04,Válido,-19309.06,55732.89,18211.92,-37520.97,-10771.00,14100.96,1664.98,-12435.98,-9788.04,-2642.97,1491.09,170.89,58603.33,8101.64,11395.40,109400.80,7674.76,10687.62,-108097.50,2584.07,3927.90,-18429.15,2584.07,3927.90,-18429.15,0.00,0.00,-17430.88
10/04/2023 01:20,211.56,211.05,211.56,212.06,61.31,55.18,62.81,65.94,366.42,365.17,367.47,366.63,0.94,0.95,0.95,0.96,IND,IND,IND,IND,10291.38,11121.13,12632.27,-13462.02,3793.33,3456.44,4120.73,-3783.84,10968.22,11645.88,13287.38,13983.68,60.00,126.27,A,209.97,210.85,211.09,364.22,366.21,365.36,211.09,211.47,212.05,365.00,367.49,366.66,211.50,211.91,212.54,365.63,368.18,367.45,45.76,62.65,61.08,52.85,64.83,64.73,68.33,74.79,77.89,0.93,0.94,0.95,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,10/04/2023 01:17,C,10/04/2023 01:17,A,10/04/2023 01:12,B,10/04/2023 01:17,A,10/04/2023 01:11,C,10/04/2023 01:18,A,10/04/2023 01:12,A,10/04/2023 01:10,59.98,60.04,60.01,10/04/2023 01:14,10/04/2023 01:19,Válido,-19307.31,55734.63,18213.66,-37520.97,-10770.36,14101.60,1665.62,-12435.98,-9788.04,-2642.97,1491.74,170.89,58605.19,3740.83,11802.01,109400.80,3497.07,11156.57,-108097.50,1327.11,3832.59,-18429.15,1327.11,3832.59,-18429.15,0.00,0.00,-17430.88
10/04/2023 01:30,211.61,211.26,211.64,211.93,62.23,54.34,62.22,70.14,366.51,365.45,367.28,366.81,0.94,0.96,0.95,0.96,IND,IND,IND,IND,9223.20,11071.67,12472.35,-14320.83,3272.33,3031.73,4224.14,-3983.54,9786.49,11479.25,13168.25,14864.54,59.98,131.84,A,210.47,211.34,210.98,365.04,366.14,366.05,211.33,211.86,212.10,365.63,367.70,367.01,211.73,212.20,212.64,366.13,368.53,367.82,45.63,58.84,61.69,52.82,60.88,66.71,65.21,69.94,80.83,0.92,0.94,0.94,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,10/04/2023 01:26,C,10/04/2023 01:25,A,10/04/2023 01:26,B,10/04/2023 01:24,A,10/04/2023 01:21,C,10/04/2023 01:20,A,10/04/2023 01:26,A,10/04/2023 01:29,59.96,60.03,60.00,10/04/2023 01:26,10/04/2023 01:24,Válido,-19305.76,55736.18,18215.21,-37520.97,-10769.79,14102.17,1666.19,-12435.98,-9788.04,-2642.97,1492.31,170.89,58606.84,10355.27,10355.27,109400.80,9703.86,9703.86,-108097.50,3609.18,3609.18,-18429.15,3609.18,3609.18,-18429.15,0.00,0.00,-17430.88
10/04/2023 01:40,211.93,211.25,211.99,212.55,53.72,49.13,57.22,54.82,367.07,365.70,368.44,367.06,0.94,0.94,0.95,0.96,IND,IND,IND,IND,10174.29,9794.86,11578.64,-11199.20,3828.53,3433.38,3613.14,-3217.99,10870.78,10379.18,12129.29,11652.37,60.04,106.73,A,209.88,211.00,211.42,364.25,366.60,365.24,210.99,211.61,212.42,365.17,368.04,366.66,211.47,212.22,212.92,366.06,369.01,367.45,46.40,56.04,50.87,52.71,60.24,55.80,67.95,71.14,70.27,0.93,0.94,0.94,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,10/04/2023 01:35,C,10/04/2023 01:38,A,10/04/2023 01:33,B,10/04/2023 01:39,A,10/04/2023 01:34,B,10/04/2023 01:30,A,10/04/2023 01:34,A,10/04/2023 01:31,59.97,60.05,60.01,10/04/2023 01:31,10/04/2023 01:33,Válido,-19303.88,55738.06,18217.09,-37520.97,-10769.09,14102.87,1666.89,-12435.98,-9788.04,-2642.97,1493.01,170.89,58608.85,8021.60,10355.27,109400.80,7516.21,9703.86,-108097.50,2794.06,3609.18,-18429.15,2794.06,3609.18,-18429.15,0.00,0.00,-17430.88
10/04/2023 01:50,211.87,211.17,211.76,212.67,55.85,54.29,59.13,54.14,366.96,365.55,368.38,366.93,0.94,0.95,0.95,0.95,IND,IND,IND,IND,11762.45,10919.17,11837.83,-10994.56,4160.38,3496.22,4080.19,-3416.04,12476.54,11465.25,12521.27,11513.02,60.01,112.11,A,209.53,211.16,211.38,364.56,366.93,364.79,210.92,211.81,212.48,365.36,368.24,366.60,211.57,212.14,212.87,365.84,368.72,367.68,42.80,55.52,53.80,55.63,59.03,57.10,72.76,68.55,71.23,0.92,0.94,0.94,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,A,10/04/2023 01:44,C,10/04/2023 01:49,A,10/04/2023 01:42,B,10/04/2023 01:44,A,10/04/2023 01:41,A,10/04/2023 01:44,A,10/04/2023 01:41,A,10/04/2023 01:48,59.98,60.05,60.01,10/04/2023 01:49,10/04/2023 01:40,Válido,-19301.98,55739.96,18218.99,-37520.97,-10768.41,14103.55,1667.57,-12435.98,-9788.04,-2642.97,1493.69,170.89,58610.87,4392.10,11706.90,109400.80,4158.60,10956.64,-108097.50,1411.14,4108.40,-18429.15,1411.14,4108.40,-18429.15,0.00,0.00,-17430.88
10/04/2023 02:00,212.08,211.79,211.66,212.79,52.40,42.08,60.04,55.08,367.32,365.56,368.28,368.13,0.88,0.92,0.94,0.96,IND,IND,IND,IND,8843.93,8237.93,11899.88,-11293.87,4720.39,3397.11,4457.52,-3134.24,10024.83,8910.88,12707.34,11720.71,60.03,106.94,A,209.93,211.30,211.53,364.73,367.04,365.46,211.18,211.90,212.79,365.59,368.54,367.22,212.01,212.10,213.50,366.07,369.50,368.48,41.93,56.91,51.01,52.60,58.00,55.72,70.32,67.79,71.73,0.91,0.94,0.94,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,A,10/04/2023 01:53,C,10/04/2023 01:56,A,10/04/2023 01:57,B,10/04/2023 01:56,A,10/04/2023 01:59,C,10/04/2023 01:51,A,10/04/2023 01:51,A,10/04/2023 01:55,59.98,60.03,60.01,10/04/2023 01:59,10/04/2023 01:53,Válido,-19300.21,55741.73,18220.76,-37520.97,-10767.64,14104.32,1668.34,-12435.98,-9788.04,-2642.97,1494.45,170.89,58612.80,12119.26,12119.26,109400.80,11245.07,11245.07,-108097.50,4474.60,4474.60,-18429.15,4474.60,4474.60,-18429.15,0.00,0.00,-17430.88
10/04/2023 02:10,212.17,211.54,211.73,213.25,52.99,49.48,60.85,48.64,367.49,365.74,368.96,367.78,0.91,0.95,0.94,0.97,IND,IND,IND,IND,11953.27,9958.52,12077.21,-10082.46,5277.44,3222.46,4489.96,-2434.97,13066.45,10466.92,12884.82,10372.33,59.99,106.86,A,210.18,211.21,211.87,364.67,367.18,366.30,211.31,211.75,213.02,365.47,368.64,367.58,212.00,212.03,213.49,366.05,369.37,368.45,41.92,57.49,48.51,49.78,59.27,53.00,66.54,67.81,69.02,0.91,0.93,0.95,IND,IND,IND,0.94,0.94,0.97,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,A,10/04/2023 02:07,C,10/04/2023 02:07,A,10/04/2023 02:01,B,10/04/2023 02:07,A,10/04/2023 02:00,C,10/04/2023 02:04,A,10/04/2023 02:01,A,10/04/2023 02:09,59.97,60.04,60.01,10/04/2023 02:08,10/04/2023 02:07,Válido,-19298.43,55743.52,18222.54,-37520.97,-10766.76,14105.19,1669.21,-12435.98,-9788.04,-2642.97,1495.33,170.89,58614.78,7931.46,12119.26,109400.80,7117.93,11245.07,-108097.50,3494.25,4474.60,-18429.15,3494.25,4474.60,-18429.15,0.00,0.00,-17430.88
10/04/2023 02:20,211.56,211.47,211.20,212.01,52.94,41.85,58.76,58.23,366.43,365.05,367.08,367.15,0.91,0.95,0.93,0.96,IND,IND,IND,IND,8122.07,8402.64,11583.89,-11864.46,3814.49,2776.29,4450.35,-3412.15,8973.20,8849.41,12409.35,12345.37,60.01,112.42,A,210.39,210.99,211.59,364.41,366.86,366.38,211.31,211.59,212.60,365.38,368.02,367.31,211.80,211.94,213.31,365.85,369.03,368.08,40.49,55.87,48.53,48.93,58.46,56.05,65.66,67.17,68.62,0.93,0.93,0.95,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,A,10/04/2023 02:11,C,10/04/2023 02:10,A,10/04/2023 02:17,B,10/04/2023 02:10,A,10/04/2023 02:19,C,10/04/2023 02:17,B,10/04/2023 02:18,A,10/04/2023 02:10,59.96,60.03,60.00,10/04/2023 02:14,10/04/2023 02:15,Válido,-19296.78,55745.16,18224.19,-37520.97,-10766.02,14105.94,1669.96,-12435.98,-9788.04,-2642.97,1496.07,170.89,58616.59,3509.71,11669.70,109400.80,3225.68,10492.08,-108097.50,1380.72,5101.31,-18429.15,1380.72,5101.31,-18429.15,0.00,0.00,-17430.88
10/04/2023 02:30,211.44,211.08,211.13,212.12,54.74,48.57,58.73,56.92,366.22,364.74,367.12,366.80,0.92,0.95,0.94,0.96,IND,IND,IND,IND,9795.45,9705.66,11695.97,-11606.18,4097.83,3301.13,4120.39,-3323.69,10618.05,10251.70,12400.54,12072.71,59.98,111.72,A,210.05,210.59,211.45,364.06,366.70,365.49,211.11,211.55,212.45,365.25,367.83,366.94,211.60,212.04,212.76,365.86,368.47,367.54,41.66,55.04,52.82,50.36,57.14,55.82,67.23,66.24,71.07,0.92,0.93,0.95,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,A,10/04/2023 02:21,C,10/04/2023 02:26,A,10/04/2023 02:28,B,10/04/2023 02:21,A,10/04/2023 02:20,C,10/04/2023 02:23,A,10/04/2023 02:27,A,10/04/2023 02:23,59.96,60.03,60.00,10/04/2023 02:27,10/04/2023 02:27,Válido,-19295.11,55746.84,18225.86,-37520.97,-10765.30,14106.66,1670.68,-12435.98,-9788.04,-2642.97,1496.79,170.89,58618.41,10786.26,10786.26,109400.80,9903.02,9903.02,-108097.50,4262.65,4262.65,-18429.15,4262.65,4262.65,-18429.15,0.00,0.00,-17430.88
10/04/2023 02:40,211.58,210.91,211.35,212.47,49.09,44.06,53.34,49.87,366.46,364.65,367.77,366.95,0.92,0.94,0.96,0.97,IND,IND,IND,IND,9210.17,8720.74,10792.56,-10303.13,3998.09,3211.61,3258.70,-2472.22,10040.51,9293.32,11273.79,10595.58,59.99,96.94,A,209.58,210.60,211.30,363.43,366.38,365.22,210.58,211.21,212.22,364.39,367.38,366.36,211.16,211.55,212.62,364.98,368.12,367.05,43.96,53.25,49.22,49.74,55.78,54.30,62.39,64.18,67.62,0.91,0.94,0.95,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,A,10/04/2023 02:33,C,10/04/2023 02:39,A,10/04/2023 02:33,B,10/04/2023 02:33,A,10/04/2023 02:39,C,10/04/2023 02:33,A,10/04/2023 02:33,A,10/04/2023 02:38,59.97,60.03,60.00,10/04/2023 02:39,10/04/2023 02:37,Válido,-19293.47,55748.47,18227.50,-37520.97,-10764.55,14107.41,1671.43,-12435.98,-9788.04,-2642.97,1497.54,170.89,58620.21,7209.70,10786.26,109400.80,6551.38,9903.02,-108097.50,2997.19,4262.65,-18429.15,2997.19,4262.65,-18429.15,0.00,0.00,-17430.88
10/04/2023 02:50,211.62,210.74,211.80,212.31,52.57,53.78,50.16,53.76,366.53,365.47,367.73,366.38,0.91,0.94,0.95,0.97,IND,IND,IND,IND,9704.73,10688.80,10056.41,-11040.49,4295.68,3767.26,3427.48,-2899.06,10612.94,11333.26,10624.45,11414.77,60.01,105.12,A,209.27,210.55,211.42,363.50,366.48,364.82,210.49,211.41,212.23,364.68,367.43,366.23,210.96,211.97,212.75,365.59,368.19,367.08,43.94,47.97,49.69,52.46,51.76,53.84,65.88,62.65,68.03,0.92,0.94,0.95,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,A,10/04/2023 02:40,C,10/04/2023 02:45,A,10/04/2023 02:43,B,10/04/2023 02:45,A,10/04/2023 02:40,C,10/04/2023 02:47,A,10/04/2023 02:40,A,10/04/2023 02:43,59.97,60.05,60.00,10/04/2023 02:40,10/04/2023 02:45,Válido,-19291.85,55750.10,18229.12,-37520.97,-10763.84,14108.12,1672.14,-12435.98,-9788.04,-2642.97,1498.25,170.89,58621.98,3469.02,10824.59,109400.80,3149.70,9891.49,-108097.50,1452.98,4377.65,-18429.15,1452.98,4377.65,-18429.15,0.00,0.00,-17430.88
10/04/2023 03:00,212.23,211.75,212.22,212.73,52.95,45.35,55.87,57.64,367.59,366.06,368.65,368.06,0.93,0.92,0.96,0.95,IND,IND,IND,IND,8516.81,8854.04,11362.38,-11699.61,3431.61,3715.27,3385.67,-3669.33,9182.16,9601.94,11856.07,12261.52,60.03,104.23,A,209.42,210.43,211.43,363.47,366.73,364.80,210.72,211.73,212.52,365.17,368.10,366.52,211.83,212.30,213.16,366.19,369.18,368.24,45.18,50.14,49.64,55.26,55.37,53.28,71.85,68.42,65.99,0.91,0.93,0.94,IND,IND,IND,0.93,0.95,0.96,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,A,10/04/2023 02:53,C,10/04/2023 02:58,A,10/04/2023 02:51,B,10/04/2023 02:57,A,10/04/2023 02:59,A,10/04/2023 02:53,A,10/04/2023 02:56,A,10/04/2023 02:50,59.98,60.04,60.01,10/04/2023 02:58,10/04/2023 02:55,Válido,-19290.00,55751.95,18230.97,-37520.97,-10763.05,14108.91,1672.93,-12435.98,-9788.04,-2642.97,1499.04,170.89,58624.00,11520.55,11520.55,109400.80,10558.18,10558.18,-108097.50,4601.60,4601.60,-18429.15,4601.60,4601.60,-18429.15,0.00,0.00,-17430.88
10/04/2023 03:10,212.21,211.21,212.29,213.13,48.57,48.28,47.82,49.62,367.55,366.11,368.97,367.57,0.88,0.93,0.93,0.97,IND,IND,IND,IND,8745.55,9523.27,9484.84,-10262.56,4709.07,3644.59,3618.70,-2554.21,9932.77,10196.84,10151.71,10575.64,59.99,96.96,A,210.12,211.40,211.22,364.92,366.77,365.97,211.30,212.04,212.74,365.76,368.40,367.53,211.83,212.53,213.38,366.61,369.38,368.22,43.10,45.97,47.58,47.83,52.00,53.90,63.20,63.03,75.79,0.91,0.93,0.94,IND,IND,IND,0.93,0.95,0.96,IND,IND,IND,0.94,0.96,0.97,IND,IND,IND,A,10/04/2023 03:06,C,10/04/2023 03:09,A,10/04/2023 03:04,B,10/04/2023 03:09,A,10/04/2023 03:08,C,10/04/2023 03:00,A,10/04/2023 03:05,A,10/04/2023 03:09,59.97,60.03,60.00,10/04/2023 03:09,10/04/2023 03:00,Válido,-19288.53,55753.41,18232.44,-37520.97,-10762.36,14109.60,1673.62,-12435.98,-9788.04,-2642.97,1499.73,170.89,58625.62,6489.31,11520.55,109400.80,5863.96,10558.18,-108097.50,2764.21,4601.60,-18429.15,2764.21,4601.60,-18429.15,0.00,0.00,-17430.88
10/04/2023 03:20,212.33,211.81,212.41,212.78,46.73,40.11,45.71,54.36,367.77,366.54,368.64,368.13,0.90,0.94,0.94,0.96,IND,IND,IND,IND,6015.11,7980.57,9131.12,-11096.58,2943.45,2912.02,3299.12,-3267.69,6696.67,8495.25,9708.84,11567.71,60.00,97.49,A,209.95,211.70,211.87,365.25,367.57,365.86,211.47,212.52,212.97,366.61,368.86,367.77,212.27,212.79,213.38,367.25,369.55,368.97,39.80,43.43,48.43,48.65,45.85,53.35,66.64,53.98,67.60,0.91,0.93,0.95,IND,IND,IND,0.94,0.94,0.97,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,A,10/04/2023 03:11,C,10/04/2023 03:17,A,10/04/2023 03:10,B,10/04/2023 03:17,A,10/04/2023 03:19,C,10/04/2023 03:12,A,10/04/2023 03:10,A,10/04/2023 03:13,59.97,60.03,60.01,10/04/2023 03:19,10/04/2023 03:11,Válido,-19287.22,55754.73,18233.75,-37520.97,-10761.73,14110.23,1674.25,-12435.98,-9788.04,-2642.97,1500.36,170.89,58627.08,2635.44,9688.89,109400.80,2382.26,8736.13,-108097.50,1125.55,4172.61,-18429.15,1125.55,4172.61,-18429.15,0.00,0.00,-17430.88
10/04/2023 03:30,211.94,211.37,211.85,212.61,52.32,48.75,51.49,56.73,367.09,365.82,368.04,367.41,0.91,0.95,0.92,0.96,IND,IND,IND,IND,8345.50,9801.32,10083.76,-11539.58,3828.32,3177.35,4158.56,-3507.59,9181.69,10303.47,10907.61,12060.89,60.02,110.18,A,210.48,211.40,211.82,365.36,366.90,366.25,211.68,212.31,212.95,366.56,368.69,367.95,212.23,212.97,213.48,367.51,369.66,368.84,39.98,44.27,49.73,46.93,49.08,53.70,61.60,60.70,67.79,0.92,0.92,0.95,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,A,10/04/2023 03:26,C,10/04/2023 03:23,A,10/04/2023 03:26,B,10/04/2023 03:22,A,10/04/2023 03:20,C,10/04/2023 03:25,B,10/04/2023 03:26,A,10/04/2023 03:27,59.97,60.05,60.01,10/04/2023 03:25,10/04/2023 03:21,Válido,-19285.88,55756.07,18235.09,-37520.97,-10761.05,14110.90,1674.92,-12435.98,-9788.04,-2642.97,1501.04,170.89,58628.58,8641.55,8641.55,109400.80,7745.62,7745.62,-108097.50,3819.20,3819.20,-18429.15,3819.20,3819.20,-18429.15,0.00,0.00,-17430.88
10/04/2023 03:40,211.88,211.34,211.74,212.54,49.59,45.14,50.64,52.99,366.97,365.63,367.97,367.32,0.91,0.95,0.93,0.96,IND,IND,IND,IND,8190.82,9030.42,9946.96,-10786.56,3837.92,3077.42,4001.31,-3240.80,9045.40,9540.39,10721.59,11262.89,60.01,103.26,A,210.11,211.02,211.86,364.59,366.97,365.79,211.25,211.77,212.51,365.57,367.98,367.20,211.62,212.19,212.94,366.25,368.77,367.86,41.81,50.27,49.63,46.73,51.75,53.35,63.29,61.23,65.03,0.92,0.92,0.95,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,A,10/04/2023 03:34,C,10/04/2023 03:34,A,10/04/2023 03:36,B,10/04/2023 03:34,A,10/04/2023 03:37,C,10/04/2023 03:30,A,10/04/2023 03:34,A,10/04/2023 03:30,59.96,60.04,60.00,10/04/2023 03:31,10/04/2023 03:30,Válido,-19284.44,55757.51,18236.54,-37520.97,-10760.38,14111.58,1675.60,-12435.98,-9788.04,-2642.97,1501.71,170.89,58630.17,6364.13,8641.55,109400.80,5762.92,7745.62,-108097.50,2699.15,3819.20,-18429.15,2699.15,3819.20,-18429.15,0.00,0.00,-17430.88
10/04/2023 03:50,211.52,210.92,211.80,211.84,49.65,44.23,46.60,58.11,366.36,365.18,367.36,366.55,0.95,0.94,0.96,0.95,IND,IND,IND,IND,6540.55,8735.60,9443.63,-11638.68,2137.48,3272.54,2873.46,-4008.51,6880.96,9328.46,9871.11,12309.63,59.99,100.96,A,209.74,210.98,210.96,364.11,366.19,364.95,210.98,211.73,212.02,365.32,367.43,366.62,211.42,212.03,212.71,365.97,368.23,367.54,43.68,45.04,51.01,46.24,48.06,55.81,61.13,56.84,68.56,0.92,0.93,0.93,IND,IND,IND,0.94,0.95,0.95,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,A,10/04/2023 03:45,C,10/04/2023 03:40,A,10/04/2023 03:47,B,10/04/2023 03:41,A,10/04/2023 03:45,C,10/04/2023 03:47,A,10/04/2023 03:44,A,10/04/2023 03:48,59.96,60.04,60.00,10/04/2023 03:42,10/04/2023 03:41,Válido,-19283.17,55758.77,18237.80,-37520.97,-10759.90,14112.06,1676.08,-12435.98,-9788.04,-2642.97,1502.19,170.89,58631.52,2710.05,9065.55,109400.80,2574.07,8237.58,-108097.50,845.80,3769.06,-18429.15,845.80,3769.06,-18429.15,0.00,0.00,-17430.88
10/04/2023 04:00,211.83,210.95,211.86,212.68,52.83,51.08,52.48,54.93,366.89,365.37,368.23,367.08,0.90,0.93,0.94,0.96,IND,IND,IND,IND,9227.92,10008.02,10459.72,-11239.82,4578.52,3992.17,3770.69,-3184.34,10301.33,10774.88,11118.63,11682.19,59.97,105.24,A,209.80,211.21,211.54,364.53,366.69,365.17,211.13,212.00,212.40,365.62,368.02,367.12,211.70,212.43,213.06,366.39,368.95,368.14,42.03,46.38,51.96,46.50,48.74,55.43,59.97,57.13,64.40,0.91,0.94,0.94,IND,IND,IND,0.93,0.95,0.96,IND,IND,IND,0.94,0.96,0.96,IND,IND,IND,A,10/04/2023 03:50,C,10/04/2023 03:59,A,10/04/2023 03:51,B,10/04/2023 03:59,A,10/04/2023 03:51,C,10/04/2023 03:53,A,10/04/2023 03:58,A,10/04/2023 03:50,59.95,60.05,60.00,10/04/2023 03:59,10/04/2023 03:53,Válido,-19281.90,55760.04,18239.07,-37520.97,-10759.31,14112.65,1676.67,-12435.98,-9788.04,-2642.97,1502.78,170.89,58632.93,8322.47,8322.47,109400.80,7657.22,7657.22,-108097.50,3220.39,3220.39,-18429.15,3220.39,3220.39,-18429.15,0.00,0.00,-17430.88
10/04/2023 04:10,212.25,211.31,212.18,213.25,50.02,50.52,50.38,49.15,367.62,366.04,369.04,367.77,0.90,0.93,0.94,0.96,IND,IND,IND,IND,9845.58,9895.15,10053.79,-10103.36,4851.48,4006.77,3633.72,-2789.02,10975.99,10675.59,10690.31,10481.24,60.01,97.88,A,209.41,211.26,211.43,364.54,366.66,364.69,210.86,211.83,212.58,365.40,368.09,366.82,211.61,212.27,213.30,366.28,369.16,368.13,45.80,48.49,49.08,50.61,50.05,52.51,67.66,59.73,65.82,0.91,0.94,0.95,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,A,10/04/2023 04:06,C,10/04/2023 04:09,A,10/04/2023 04:06,B,10/04/2023 04:09,A,10/04/2023 04:09,A,10/04/2023 04:06,A,10/04/2023 04:01,A,10/04/2023 04:07,59.95,60.03,59.99,10/04/2023 04:08,10/04/2023 04:07,Válido,-19280.37,55761.57,18240.60,-37520.97,-10758.58,14113.38,1677.40,-12435.98,-9788.04,-2642.97,1503.51,170.89,58634.63,6796.42,8322.47,109400.80,6138.28,7657.22,-108097.50,2910.49,3220.39,-18429.15,2910.49,3220.39,-18429.15,0.00,0.00,-17430.88
10/04/2023 04:20,212.51,211.84,212.53,213.16,49.73,48.40,48.02,52.78,368.07,366.86,369.07,368.27,0.92,0.94,0.94,0.95,IND,IND,IND,IND,8467.38,9605.89,9592.92,-10731.44,3690.17,3584.57,3483.21,-3377.62,9236.54,10252.92,10205.73,11250.42,59.98,100.50,A,210.77,210.98,211.63,364.53,366.85,366.65,211.47,212.00,212.76,365.96,368.38,367.62,212.06,212.53,213.29,366.89,369.16,368.58,42.32,47.90,48.81,46.58,51.77,52.37,61.22,63.74,64.16,0.92,0.93,0.95,IND,IND,IND,0.93,0.94,0.96,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,A,10/04/2023 04:19,C,10/04/2023 04:10,A,10/04/2023 04:12,B,10/04/2023 04:10,A,10/04/2023 04:17,C,10/04/2023 04:11,A,10/04/2023 04:19,A,10/04/2023 04:18,59.94,60.05,59.99,10/04/2023 04:14,10/04/2023 04:18,Válido,-19278.90,55763.04,18242.07,-37520.97,-10757.88,14114.08,1678.10,-12435.98,-9788.04,-2642.97,1504.22,170.89,58636.25,3006.27,10292.75,109400.80,2722.12,9274.81,-108097.50,1274.56,4454.89,-18429.15,1274.56,4454.89,-18429.15,0.00,0.00,-17430.88
10/04/2023 04:30,211.81,211.09,211.80,212.55,49.72,48.43,47.86,52.87,366.87,365.70,367.80,367.10,0.86,0.94,0.92,0.97,IND,IND,IND,IND,8043.96,9560.16,9359.75,-10875.95,4689.20,3619.16,3894.60,-2824.57,9310.95,10222.28,10137.70,11236.75,60.00,102.32,A,210.42,211.46,211.80,365.48,366.87,366.38,211.86,212.21,213.08,366.57,368.69,368.30,212.46,212.74,213.50,367.43,369.63,369.36,41.09,47.44,49.25,44.64,49.27,51.93,61.09,59.23,63.62,0.91,0.91,0.94,IND,IND,IND,0.93,0.92,0.96,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,A,10/04/2023 04:29,C,10/04/2023 04:22,A,10/04/2023 04:26,B,10/04/2023 04:20,A,10/04/2023 04:23,C,10/04/2023 04:29,B,10/04/2023 04:26,A,10/04/2023 04:28,59.95,60.04,59.99,10/04/2023 04:28,10/04/2023 04:22,Válido,-19277.60,55764.34,18243.37,-37520.97,-10757.14,14114.82,1678.84,-12435.98,-9788.04,-2642.97,1504.95,170.89,58637.75,9002.10,9002.10,109400.80,7941.10,7941.10,-108097.50,4203.22,4203.22,-18429.15,4203.22,4203.22,-18429.15,0.00,0.00,-17430.88
10/04/2023 04:40,211.21,210.53,211.06,212.03,48.25,45.46,49.10,50.17,365.81,364.45,366.88,366.11,0.88,0.94,0.93,0.97,IND,IND,IND,IND,8288.89,9016.69,9589.09,-10316.89,4547.43,3211.51,3931.73,-2595.81,9454.35,9571.55,10363.83,10638.44,59.95,99.58,A,209.70,210.70,211.43,363.88,366.39,365.16,211.27,211.66,212.54,365.58,367.78,367.29,211.82,212.28,213.15,366.50,368.85,368.32,37.57,44.22,48.44,43.67,48.51,50.84,58.71,60.29,63.65,0.91,0.91,0.95,IND,IND,IND,0.94,0.93,0.97,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,A,10/04/2023 04:39,C,10/04/2023 04:31,A,10/04/2023 04:39,B,10/04/2023 04:31,A,10/04/2023 04:36,C,10/04/2023 04:35,B,10/04/2023 04:31,A,10/04/2023 04:39,59.91,60.02,59.97,10/04/2023 04:37,10/04/2023 04:31,Válido,-19276.31,55765.63,18244.66,-37520.97,-10756.42,14115.54,1679.56,-12435.98,-9788.04,-2642.97,1505.67,170.89,58639.23,5903.99,9002.10,109400.80,5141.97,7941.10,-108097.50,2894.82,4203.22,-18429.15,2894.82,4203.22,-18429.15,0.00,0.00,-17430.88
10/04/2023 04:50,211.09,210.26,211.18,211.83,52.05,51.46,49.77,54.93,365.61,364.44,366.68,365.70,0.88,0.94,0.93,0.97,IND,IND,IND,IND,8673.02,10137.59,9804.29,-11268.86,4670.67,3783.65,3786.61,-2899.59,9850.70,10820.66,10510.12,11635.93,60.02,105.73,A,208.84,209.65,211.16,362.76,365.86,364.25,210.51,211.22,212.14,364.65,367.10,366.13,211.03,211.61,212.52,365.32,367.70,366.86,44.44,44.91,46.97,48.58,48.76,50.46,69.89,65.56,63.82,0.92,0.90,0.95,IND,IND,IND,0.94,0.93,0.97,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,A,10/04/2023 04:45,C,10/04/2023 04:43,A,10/04/2023 04:46,B,10/04/2023 04:44,A,10/04/2023 04:42,A,10/04/2023 04:45,B,10/04/2023 04:46,A,10/04/2023 04:41,59.93,60.02,59.98,10/04/2023 04:40,10/04/2023 04:49,Válido,-19274.85,55767.10,18246.13,-37520.97,-10755.65,14116.31,1680.33,-12435.98,-9788.04,-2642.97,1506.44,170.89,58640.89,3538.81,9003.56,109400.80,3162.78,7853.63,-108097.50,1584.24,4394.32,-18429.15,1584.24,4394.32,-18429.15,0.00,0.00,-17430.88
10/04/2023 05:00,211.34,210.94,210.99,212.08,54.96,46.20,62.75,55.93,366.04,364.26,367.21,366.66,0.93,0.94,0.95,0.96,IND,IND,IND,IND,10343.75,9167.94,12612.41,-11436.60,4186.00,3305.38,4024.30,-3143.68,11158.66,9745.60,13238.87,11860.80,60.03,110.12,A,209.79,210.15,211.08,363.29,365.78,364.78,210.89,211.26,212.08,364.73,367.09,366.66,211.72,211.56,212.60,365.41,367.88,368.02,34.76,48.06,50.62,43.60,50.70,53.67,56.27,68.43,69.75,0.92,0.92,0.94,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,A,10/04/2023 04:51,C,10/04/2023 04:56,A,10/04/2023 04:53,C,10/04/2023 04:56,A,10/04/2023 04:56,C,10/04/2023 04:57,B,10/04/2023 04:58,A,10/04/2023 04:58,59.96,60.05,60.00,10/04/2023 04:55,10/04/2023 04:59,Válido,-19273.56,55768.38,18247.41,-37520.97,-10755.00,14116.96,1680.98,-12435.98,-9788.04,-2642.97,1507.09,170.89,58642.32,9284.97,9284.97,109400.80,8287.34,8287.34,-108097.50,4177.19,4177.19,-18429.15,4177.19,4177.19,-18429.15,0.00,0.00,-17430.88
10/04/2023 05:10,212.30,211.59,212.40,212.91,51.16,48.51,50.11,54.87,367.71,366.45,368.81,367.87,0.92,0.93,0.95,0.96,IND,IND,IND,IND,8483.75,9594.73,10068.44,-11179.42,3708.54,3647.80,3449.85,-3389.10,9258.91,10264.76,10643.07,11681.85,60.00,102.50,A,209.40,210.55,210.72,363.55,365.43,364.70,210.72,211.28,211.88,364.54,366.88,366.49,211.74,212.64,213.00,366.89,368.98,368.21,37.14,46.41,53.47,43.35,50.20,56.93,58.65,68.82,70.78,0.89,0.92,0.95,IND,IND,IND,0.92,0.93,0.96,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,A,10/04/2023 05:08,C,10/04/2023 05:09,A,10/04/2023 05:08,B,10/04/2023 05:09,A,10/04/2023 05:08,C,10/04/2023 05:05,A,10/04/2023 05:08,A,10/04/2023 05:00,59.96,60.04,60.00,10/04/2023 05:07,10/04/2023 05:02,Válido,-19272.44,55769.50,18248.53,-37520.97,-10754.34,14117.62,1681.64,-12435.98,-9788.04,-2642.97,1507.75,170.89,58643.63,5222.77,9284.97,109400.80,4494.31,8287.34,-108097.50,2638.24,4177.19,-18429.15,2638.24,4177.19,-18429.15,0.00,0.00,-17430.88
10/04/2023 05:20,212.32,211.67,212.48,212.81,49.80,44.03,48.48,56.88,367.74,366.48,368.74,368.01,0.88,0.93,0.94,0.96,IND,IND,IND,IND,6708.13,8622.02,9673.51,-11587.41,3573.06,3537.23,3539.15,-3503.32,7600.38,9319.40,10300.60,12105.42,60.00,101.54,A,210.85,211.29,211.66,364.55,367.31,366.87,211.61,212.31,212.73,366.24,368.59,367.86,212.21,212.85,213.14,367.15,369.29,368.74,36.55,46.52,53.19,44.31,50.14,56.27,56.46,64.74,70.02,0.91,0.92,0.94,IND,IND,IND,0.93,0.94,0.96,IND,IND,IND,0.94,0.95,0.96,IND,IND,IND,A,10/04/2023 05:18,C,10/04/2023 05:19,A,10/04/2023 05:14,B,10/04/2023 05:19,A,10/04/2023 05:16,C,10/04/2023 05:11,A,10/04/2023 05:15,A,10/04/2023 05:19,59.93,60.05,60.00,10/04/2023 05:13,10/04/2023 05:14,Válido,-19271.23,55770.71,18249.74,-37520.97,-10753.74,14118.22,1682.24,-12435.98,-9788.04,-2642.97,1508.35,170.89,58644.98,2414.69,8217.87,109400.80,2129.46,7207.57,-108097.50,1137.24,3901.74,-18429.15,1137.24,3901.74,-18429.15,0.00,0.00,-17430.88
10/04/2023 05:30,211.82,210.94,211.86,212.65,47.79,42.71,47.91,52.74,366.87,365.06,368.29,367.26,0.89,0.92,0.95,0.96,IND,IND,IND,IND,7155.42,8325.15,9642.90,-10812.62,3632.07,3442.07,3169.20,-2979.20,8024.46,9008.66,10150.34,11215.55,60.01,95.31,A,210.20,211.26,211.86,364.69,367.14,366.23,211.42,212.25,212.81,366.02,368.65,367.74,212.06,212.76,213.31,366.93,369.52,368.85,33.92,44.95,49.83,44.16,47.83,54.21,65.08,64.02,65.74,0.89,0.92,0.94,IND,IND,IND,0.93,0.94,0.96,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,A,10/04/2023 05:28,C,10/04/2023 05:22,A,10/04/2023 05:28,B,10/04/2023 05:22,A,10/04/2023 05:28,C,10/04/2023 05:25,A,10/04/2023 05:28,A,10/04/2023 05:22,59.95,60.04,60.00,10/04/2023 05:26,10/04/2023 05:25,Válido,-19270.03,55771.91,18250.94,-37520.97,-10753.16,14118.80,1682.82,-12435.98,-9788.04,-2642.97,1508.93,170.89,58646.32,7754.07,7754.07,109400.80,6935.23,6935.23,-108097.50,3455.57,3455.57,-18429.15,3455.57,3455.57,-18429.15,0.00,0.00,-17430.88
10/04/2023 05:40,214.19,213.49,214.48,214.61,43.83,38.94,42.36,50.17,370.98,369.67,372.13,371.15,0.96,0.94,0.98,0.96,IND,IND,IND,IND,6323.03,7784.58,8862.79,-10324.34,1861.33,2919.11,1999.70,-3057.49,6591.30,8313.90,9085.58,10767.56,59.98,85.31,A,209.73,210.55,211.15,363.29,365.94,365.20,212.99,214.10,214.09,369.15,371.08,370.31,216.52,217.80,217.30,375.64,376.81,376.06,37.20,31.99,49.96,41.90,41.19,55.00,57.31,52.82,67.14,0.91,0.93,0.95,IND,IND,IND,0.94,0.96,0.96,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,A,10/04/2023 05:30,B,10/04/2023 05:35,A,10/04/2023 05:33,B,10/04/2023 05:35,B,10/04/2023 05:36,C,10/04/2023 05:39,A,10/04/2023 05:30,A,10/04/2023 05:38,59.94,60.04,59.99,10/04/2023 05:39,10/04/2023 05:36,Válido,-19269.13,55772.82,18251.84,-37520.97,-10752.72,14119.23,1683.25,-12435.98,-9788.04,-2642.97,1509.37,170.89,58647.32,4025.50,7754.07,109400.80,3600.32,6935.23,-108097.50,1745.63,3455.57,-18429.15,1745.63,3455.57,-18429.15,0.00,0.00,-17430.88
10/04/2023 05:50,214.90,214.48,214.82,215.41,42.83,38.82,39.35,50.32,372.21,371.18,372.81,372.65,0.94,0.98,0.93,0.97,IND,IND,IND,IND,5526.69,8142.87,7857.03,-10473.21,2062.10,1733.89,3117.12,-2788.91,5898.86,8325.43,8452.77,10838.18,60.02,93.93,A,213.44,214.17,214.39,369.52,371.65,370.94,214.82,215.43,215.79,371.73,373.71,373.53,216.15,216.37,217.08,373.84,375.64,375.84,27.83,30.33,45.09,35.40,38.24,51.37,53.56,49.50,64.78,0.92,0.92,0.95,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,10/04/2023 05:40,C,10/04/2023 05:48,A,10/04/2023 05:40,C,10/04/2023 05:48,A,10/04/2023 05:46,C,10/04/2023 05:42,B,10/04/2023 05:49,A,10/04/2023 05:49,59.94,60.06,59.99,10/04/2023 05:44,10/04/2023 05:47,Válido,-19268.40,55773.54,18252.57,-37520.97,-10752.41,14119.55,1683.57,-12435.98,-9788.04,-2642.97,1509.69,170.89,58648.13,1603.50,5624.72,109400.80,1443.34,5076.47,-108097.50,677.78,2341.61,-18429.15,677.78,2341.61,-18429.15,0.00,0.00,-17430.88
