Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
10/04/2023 06:00,216.03,215.49,216.16,216.43,37.18,33.97,33.98,43.58,374.16,373.41,374.71,374.37,0.86,0.95,0.94,0.98,IND,IND,IND,IND,4634.75,6969.83,6883.09,-9218.18,2806.71,2239.26,2564.97,-1997.52,5418.35,7320.71,7345.48,9432.12,60.04,77.51,A,213.39,213.44,214.14,369.23,370.88,371.09,214.62,215.09,215.17,371.45,372.70,372.79,215.59,216.22,216.52,373.53,374.83,374.56,26.90,33.36,43.57,32.70,38.53,52.92,51.49,62.28,72.49,0.92,0.92,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.98,0.96,0.99,IND,IND,IND,A,10/04/2023 05:50,C,10/04/2023 05:59,A,10/04/2023 05:52,B,10/04/2023 05:59,A,10/04/2023 05:57,C,10/04/2023 05:59,B,10/04/2023 05:57,A,10/04/2023 05:51,59.95,60.06,60.02,10/04/2023 05:50,10/04/2023 05:57,Válido,-19267.83,55774.16,18253.17,-37520.99,-10752.04,14119.91,1683.94,-12435.98,-9788.04,-2642.97,1509.97,170.97,58648.87,1.20,4592.05,109400.80,1.03,3735.91,-108097.50,0.62,2128.01,-18429.15,0.62,1822.04,-18429.15,0.00,305.97,-17430.88
10/04/2023 06:10,214.71,213.97,214.97,215.19,40.28,39.41,41.65,39.77,371.89,370.93,373.39,371.35,0.99,0.98,0.97,0.95,IND,IND,IND,IND,8798.32,8237.66,8723.96,-8163.30,1246.03,1807.06,2011.21,-2572.24,8886.11,8433.53,8952.79,8558.97,60.05,79.76,A,213.61,214.54,214.09,370.21,371.92,370.70,215.37,216.38,216.47,373.50,375.13,374.11,216.41,217.83,217.53,375.88,377.43,375.91,25.20,19.91,34.89,32.92,31.19,40.29,50.83,49.58,63.42,0.94,0.92,0.95,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,10/04/2023 06:09,B,10/04/2023 06:07,A,10/04/2023 06:09,B,10/04/2023 06:07,B,10/04/2023 06:07,C,10/04/2023 06:08,B,10/04/2023 06:05,A,10/04/2023 06:06,59.98,60.07,60.03,10/04/2023 06:07,10/04/2023 06:09,Válido,-19267.03,55774.96,18253.96,-37520.99,-10751.73,14120.23,1684.25,-12435.98,-9788.04,-2642.97,1510.28,170.97,58649.74,3479.79,4592.05,109400.80,3180.12,3735.91,-108097.50,1245.56,2128.01,-18429.15,1245.56,1822.04,-18429.15,0.00,305.97,-17430.88
10/04/2023 06:20,214.96,214.41,214.82,215.66,39.56,32.55,42.18,43.93,372.32,370.55,373.48,372.94,0.96,0.95,0.98,0.97,IND,IND,IND,IND,6274.26,6619.99,8852.60,-9198.34,1880.81,2210.79,1937.57,-2267.55,6550.09,6979.39,9062.16,9473.71,60.04,78.81,A,213.13,214.38,214.97,369.58,372.40,370.84,214.23,215.00,215.57,370.96,373.55,372.29,214.87,215.66,216.34,372.04,374.65,373.37,22.77,24.33,28.70,32.14,34.02,36.13,46.14,48.80,45.28,0.92,0.92,0.92,IND,IND,IND,0.95,0.96,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,10/04/2023 06:18,C,10/04/2023 06:18,A,10/04/2023 06:19,B,10/04/2023 06:18,A,10/04/2023 06:15,B,10/04/2023 06:19,B,10/04/2023 06:15,A,10/04/2023 06:11,60.00,60.08,60.04,10/04/2023 06:14,10/04/2023 06:19,Válido,-19266.00,55775.98,18254.99,-37520.99,-10751.45,14120.50,1684.53,-12435.98,-9788.04,-2642.97,1510.56,170.97,58650.81,1992.06,5772.31,109400.80,1899.62,5392.45,-108097.50,566.93,1797.93,-18429.15,566.93,1797.93,-18429.15,0.00,0.00,-17430.88
10/04/2023 06:30,214.75,214.43,214.83,214.98,27.86,23.80,23.77,36.02,371.95,371.27,372.28,372.30,0.82,0.94,0.91,0.95,IND,IND,IND,IND,2080.73,4798.28,4632.66,-7350.20,1450.05,1735.75,2149.30,-2435.00,2536.15,5102.58,5106.95,7743.04,59.98,60.90,A,213.61,213.64,214.27,368.95,371.10,371.20,214.70,214.86,215.59,370.79,373.69,372.93,215.35,215.76,216.79,372.59,376.17,374.22,20.26,18.96,26.58,27.63,43.06,38.90,44.75,77.35,56.50,0.93,0.84,0.89,IND,IND,IND,0.96,0.96,0.95,IND,IND,IND,0.98,0.99,0.98,IND,IND,IND,A,10/04/2023 06:29,C,10/04/2023 06:22,A,10/04/2023 06:24,B,10/04/2023 06:22,B,10/04/2023 06:28,B,10/04/2023 06:24,B,10/04/2023 06:28,A,10/04/2023 06:23,59.95,60.07,60.01,10/04/2023 06:29,10/04/2023 06:21,Válido,-19264.89,55777.15,18256.13,-37521.02,-10751.25,14120.71,1684.73,-12435.98,-9788.04,-2642.97,1510.74,170.99,58652.02,0.56,6833.78,109400.80,0.46,6334.01,-108097.50,0.32,1368.86,-18429.15,0.32,1279.15,-18429.15,0.00,89.71,-17430.88
10/04/2023 06:40,215.68,215.27,215.99,215.80,22.13,18.86,14.42,33.11,373.57,373.21,373.89,373.62,0.58,0.94,0.70,0.92,CAP,IND,IND,IND,-612.25,3828.79,2165.84,-6606.88,868.00,1352.40,2238.45,-2722.85,1062.20,4060.61,3114.72,7145.96,60.04,54.96,A,212.11,211.54,213.01,365.42,369.29,368.08,213.51,213.35,214.61,368.28,372.14,370.62,215.27,216.00,216.14,373.22,374.62,373.66,15.49,14.40,16.31,21.15,42.91,23.90,35.25,77.28,42.11,0.89,0.69,0.63,IND,IND,IND,0.94,0.95,0.83,IND,IND,IND,0.97,0.99,0.95,IND,IND,IND,B,10/04/2023 06:37,C,10/04/2023 06:39,A,10/04/2023 06:38,B,10/04/2023 06:39,B,10/04/2023 06:39,B,10/04/2023 06:33,C,10/04/2023 06:36,A,10/04/2023 06:39,59.94,60.06,60.00,10/04/2023 06:30,10/04/2023 06:39,Válido,-19263.44,55778.61,18257.59,-37521.02,-10751.09,14120.87,1684.89,-12435.98,-9788.04,-2642.97,1510.90,170.99,58653.50,5908.88,6833.78,109400.80,5827.45,6334.01,-108097.50,640.66,1368.86,-18429.15,638.39,1279.15,-18429.15,2.20,89.71,-17430.88
10/04/2023 06:50,216.83,216.16,216.47,217.85,19.41,17.08,27.12,14.03,375.55,373.56,377.42,375.67,0.97,0.88,0.94,0.74,IND,IND,IND,IND,6526.98,3254.66,5536.32,-2264.00,1643.45,1743.06,1952.21,-2051.82,6730.71,3692.03,5870.43,3055.43,60.00,33.47,A,214.69,215.17,215.70,372.10,373.73,373.25,216.07,216.47,217.59,373.85,377.04,375.14,216.85,217.33,218.36,375.58,378.21,376.81,15.99,11.34,13.61,21.03,24.77,16.87,33.87,43.88,35.85,0.88,0.32,0.27,IND,IND,IND,0.94,0.85,0.62,IND,IND,IND,0.98,0.98,0.93,IND,IND,IND,A,10/04/2023 06:41,C,10/04/2023 06:48,A,10/04/2023 06:43,B,10/04/2023 06:48,B,10/04/2023 06:41,B,10/04/2023 06:47,C,10/04/2023 06:44,A,10/04/2023 06:46,59.96,60.06,60.01,10/04/2023 06:48,10/04/2023 06:49,Válido,-19262.33,55779.72,18258.70,-37521.03,-10750.92,14121.04,1685.06,-12435.98,-9788.04,-2642.97,1511.07,171.00,58654.64,3027.13,7421.66,109400.80,2991.55,7261.86,-108097.50,381.33,958.31,-18429.15,381.61,942.60,-18429.15,-0.29,15.64,-17430.88
10/04/2023 07:00,216.28,215.56,216.30,216.98,20.62,21.59,19.60,20.67,374.61,373.72,375.72,374.39,0.78,0.92,0.72,0.89,IND,IND,IND,IND,3344.92,4274.34,3061.47,-3990.89,2724.40,1839.95,2932.88,-2048.43,4314.02,4653.54,4239.62,4485.90,60.02,46.69,A,214.79,215.26,216.44,371.87,374.64,372.98,215.76,216.53,217.68,374.04,376.87,374.86,216.32,217.32,218.19,375.25,377.72,376.25,15.57,11.74,9.87,24.05,19.14,13.69,49.83,46.02,21.10,0.83,0.31,0.10,IND,IND,IND,0.91,0.72,0.66,IND,IND,IND,0.98,0.94,0.90,IND,IND,IND,A,10/04/2023 06:51,C,10/04/2023 06:56,A,10/04/2023 06:50,B,10/04/2023 06:50,C,10/04/2023 06:58,A,10/04/2023 06:51,C,10/04/2023 06:58,A,10/04/2023 06:51,59.96,60.05,60.00,10/04/2023 06:58,10/04/2023 06:51,Válido,-19261.36,55780.70,18259.67,-37521.03,-10750.51,14121.45,1685.47,-12435.98,-9788.04,-2642.97,1511.48,171.00,58655.71,0.96,7356.47,109400.80,0.74,6886.32,-108097.50,0.61,2011.39,-18429.15,0.61,2011.67,-18429.15,0.00,-0.29,-17430.88
10/04/2023 07:10,216.76,216.25,216.49,217.55,15.21,13.64,16.52,15.46,375.44,374.20,376.43,375.70,0.71,0.83,0.62,0.75,IND,IND,IND,IND,2178.12,2461.37,2228.50,-2511.76,2185.74,1625.84,2797.28,-2237.38,3085.72,2949.86,3576.45,3363.75,59.98,34.28,A,214.59,215.53,216.56,372.50,374.84,372.96,215.61,216.21,217.28,373.55,376.11,374.60,216.52,216.71,217.89,374.68,377.43,375.99,10.92,13.72,10.84,22.92,22.81,18.20,37.54,39.73,31.84,0.77,0.52,0.60,IND,IND,IND,0.92,0.77,0.86,IND,IND,IND,0.98,0.93,0.95,IND,IND,IND,A,10/04/2023 07:00,C,10/04/2023 07:03,A,10/04/2023 07:07,B,10/04/2023 07:03,C,10/04/2023 07:08,B,10/04/2023 07:03,B,10/04/2023 07:08,A,10/04/2023 07:00,59.94,60.04,59.99,10/04/2023 07:06,10/04/2023 07:07,Válido,-19260.52,55781.54,18260.51,-37521.03,-10750.06,14121.90,1685.92,-12435.98,-9788.04,-2642.97,1511.93,171.00,58656.69,3885.45,7356.47,109400.80,3358.83,6886.32,-108097.50,1799.41,2011.39,-18429.15,1799.03,2011.67,-18429.15,0.37,-0.29,-17430.88
10/04/2023 07:20,219.17,218.77,218.55,220.19,9.78,6.28,15.41,7.64,379.61,377.99,380.83,380.01,0.74,0.31,0.54,0.35,IND,IND,IND,CAP,2815.83,426.40,1808.50,580.93,2565.96,1305.53,2840.17,-1579.74,3809.60,1373.40,3367.08,1683.17,59.99,14.58,A,216.15,216.29,217.23,374.10,376.18,375.47,218.13,218.08,219.70,377.24,379.90,378.95,219.03,218.97,220.93,378.50,382.05,380.76,6.25,11.79,5.90,11.43,15.70,9.60,28.99,35.37,24.40,0.29,0.33,0.02,IND,IND,IND,0.69,0.51,0.96,IND,IND,CAP,0.94,0.77,0.00,IND,IND,CAP,A,10/04/2023 07:10,C,10/04/2023 07:19,A,10/04/2023 07:10,B,10/04/2023 07:19,C,10/04/2023 07:19,B,10/04/2023 07:13,C,10/04/2023 07:17,A,10/04/2023 07:11,59.97,60.06,60.02,10/04/2023 07:18,10/04/2023 07:11,Válido,-19259.88,55782.18,18261.15,-37521.03,-10749.61,14122.35,1686.37,-12435.98,-9788.04,-2642.97,1512.38,171.00,58657.48,1666.01,5389.74,109400.80,1358.29,4562.09,-108097.50,953.17,2664.10,-18429.15,953.17,2663.65,-18429.15,0.00,0.46,-17430.88
10/04/2023 07:30,218.36,218.16,217.77,219.13,12.62,8.28,17.40,12.17,378.20,376.82,379.31,378.47,0.85,0.21,0.61,0.40,IND,IND,IND,CAP,3781.80,378.77,2326.82,1076.21,2316.59,1766.60,2990.41,-2440.42,4434.93,1806.75,3789.02,2667.19,60.01,16.03,A,217.40,217.06,218.73,375.54,378.90,377.24,218.33,218.12,219.60,377.31,380.05,378.93,219.24,219.06,220.75,378.82,381.82,380.84,5.29,12.04,7.54,6.57,14.24,12.14,14.54,25.45,15.61,0.00,0.33,0.08,IND,IND,IND,0.41,0.49,0.65,IND,IND,CAP,0.00,0.80,0.04,CAP,IND,CAP,B,10/04/2023 07:27,C,10/04/2023 07:20,A,10/04/2023 07:27,B,10/04/2023 07:20,A,10/04/2023 07:24,B,10/04/2023 07:27,A,10/04/2023 07:24,A,10/04/2023 07:20,59.95,60.05,60.00,10/04/2023 07:26,10/04/2023 07:26,Válido,-19259.28,55782.77,18261.75,-37521.03,-10749.26,14122.70,1686.72,-12435.98,-9788.04,-2642.97,1512.73,171.00,58658.18,0.99,4454.47,109400.80,0.84,3748.83,-108097.50,0.51,2346.76,-18429.15,0.51,2346.76,-18429.15,0.00,0.00,-17430.88
10/04/2023 07:40,217.43,216.78,217.19,218.33,12.64,11.80,13.39,12.73,376.60,375.36,378.09,376.35,0.82,0.42,0.42,0.58,IND,IND,IND,CAP,3909.68,1082.34,1219.44,1607.90,2688.81,2317.37,2639.33,-2267.89,4745.03,2557.67,2907.42,2780.05,59.99,21.13,A,216.71,216.66,218.08,374.64,377.68,376.23,217.59,217.52,219.01,376.08,379.19,377.69,218.28,218.08,219.40,377.24,379.94,378.76,7.81,12.98,10.54,10.25,19.24,12.75,18.27,38.89,14.59,0.18,0.34,0.01,IND,IND,IND,0.39,0.59,0.51,IND,IND,CAP,0.74,0.92,0.03,IND,IND,CAP,B,10/04/2023 07:30,C,10/04/2023 07:35,A,10/04/2023 07:30,B,10/04/2023 07:33,A,10/04/2023 07:32,B,10/04/2023 07:30,C,10/04/2023 07:39,A,10/04/2023 07:34,59.95,60.05,60.01,10/04/2023 07:39,10/04/2023 07:31,Válido,-19258.46,55783.60,18262.57,-37521.03,-10748.81,14123.15,1687.17,-12435.98,-9788.04,-2642.97,1513.18,171.00,58659.12,3763.70,4454.47,109400.80,3283.73,3748.83,-108097.50,1779.55,2346.76,-18429.15,1779.55,2346.76,-18429.15,0.00,0.00,-17430.88
10/04/2023 07:50,216.53,215.82,216.24,217.55,12.23,10.52,11.41,14.77,375.05,373.51,376.69,374.94,0.87,0.32,0.29,0.60,IND,IND,IND,CAP,3355.48,734.29,706.44,1914.75,1930.34,2147.58,2363.36,-2580.60,3871.10,2269.64,2466.69,3213.37,60.01,22.79,A,215.46,216.04,216.96,372.88,375.87,374.33,217.37,217.72,218.75,376.18,378.85,377.45,218.12,218.46,219.56,377.59,380.18,378.99,9.73,10.41,12.01,11.20,13.62,13.57,18.28,27.81,18.74,0.21,0.09,0.00,IND,IND,IND,0.35,0.39,0.99,IND,IND,IND,0.66,0.93,0.00,IND,IND,CAP,A,10/04/2023 07:49,C,10/04/2023 07:43,A,10/04/2023 07:49,B,10/04/2023 07:43,A,10/04/2023 07:42,B,10/04/2023 07:47,C,10/04/2023 07:44,A,10/04/2023 07:42,59.96,60.06,60.01,10/04/2023 07:48,10/04/2023 07:43,Válido,-19257.99,55784.06,18263.03,-37521.03,-10748.44,14123.51,1687.54,-12435.98,-9788.04,-2642.97,1513.55,171.00,58659.73,1003.50,5205.32,109400.80,698.02,4451.53,-108097.50,672.04,2579.29,-18429.15,671.28,2579.29,-18429.15,0.76,0.00,-17430.88
10/04/2023 08:00,214.92,214.21,214.66,215.87,11.82,9.49,10.73,15.22,372.24,370.68,373.91,372.14,0.77,0.13,0.13,0.72,IND,CAP,IND,CAP,2383.31,-260.89,294.39,2349.81,2006.40,2017.02,2285.21,-2295.84,3115.41,2033.82,2304.10,3285.19,60.01,21.08,A,213.83,214.07,215.38,369.85,373.10,371.40,215.28,215.77,217.10,372.65,375.94,374.04,216.31,216.87,218.31,374.55,377.88,375.90,8.97,8.82,9.03,10.08,10.59,16.14,14.95,18.78,18.52,0.00,0.00,0.87,IND,IND,CAP,0.81,0.97,0.75,IND,IND,CAP,0.00,0.00,0.26,CAP,CAP,CAP,A,10/04/2023 07:59,C,10/04/2023 07:56,A,10/04/2023 07:59,B,10/04/2023 07:56,B,10/04/2023 07:59,B,10/04/2023 07:50,B,10/04/2023 07:54,A,10/04/2023 07:53,59.98,60.05,60.01,10/04/2023 07:50,10/04/2023 07:52,Válido,-19257.45,55784.60,18263.57,-37521.03,-10748.10,14123.86,1687.88,-12435.98,-9788.04,-2642.97,1513.89,171.00,58660.37,0.69,3572.83,109400.80,0.53,2846.52,-108097.50,0.45,2047.53,-18429.15,0.45,2046.78,-18429.15,0.00,0.76,-17430.88
10/04/2023 08:10,218.09,217.44,217.78,219.06,18.74,11.68,17.76,26.79,377.75,376.54,379.19,377.51,0.40,0.59,0.74,0.87,IND,CAP,CAP,CAP,790.57,-1495.89,-2848.75,5135.20,1825.18,2051.93,2615.72,-2842.46,1989.04,2539.31,3867.47,5869.40,60.00,42.67,A,213.39,214.33,215.09,370.21,372.56,370.56,216.34,216.99,218.10,374.93,377.77,375.61,217.61,218.10,219.35,377.08,379.80,377.73,8.71,10.04,11.66,11.67,13.53,21.48,21.52,19.48,30.52,0.16,0.00,0.01,IND,IND,IND,0.76,0.56,0.77,CAP,CAP,CAP,0.06,0.00,0.00,CAP,CAP,CAP,A,10/04/2023 08:02,C,10/04/2023 08:09,A,10/04/2023 08:01,B,10/04/2023 08:09,A,10/04/2023 08:00,C,10/04/2023 08:09,B,10/04/2023 08:00,C,10/04/2023 08:02,59.97,60.06,60.00,10/04/2023 08:08,10/04/2023 08:00,Válido,-19257.06,55785.02,18263.98,-37521.04,-10747.76,14124.20,1688.22,-12435.98,-9788.04,-2642.97,1514.20,171.02,58660.93,2223.63,3572.83,109400.80,1590.65,2846.52,-108097.50,1358.39,2047.53,-18429.15,1251.74,2046.78,-18429.15,106.65,0.76,-17430.88
10/04/2023 08:20,220.07,219.47,219.15,221.60,25.93,17.71,17.98,42.10,381.17,379.18,383.22,381.12,0.73,0.87,0.54,0.98,IND,CAP,CAP,CAP,3645.64,-3371.48,-2129.39,9146.52,3412.44,1932.89,3315.98,-1836.43,4993.54,3886.25,3940.82,9329.06,59.98,51.06,A,216.94,216.61,218.63,374.08,378.53,376.89,218.46,218.37,220.46,377.38,381.57,379.51,219.67,219.88,221.67,380.04,383.70,381.34,10.48,9.32,21.97,12.75,15.33,30.58,19.88,28.21,43.25,0.89,0.00,0.98,CAP,IND,CAP,0.72,0.85,0.95,CAP,CAP,CAP,0.10,0.00,0.85,CAP,CAP,CAP,B,10/04/2023 08:13,C,10/04/2023 08:19,A,10/04/2023 08:13,B,10/04/2023 08:19,B,10/04/2023 08:16,C,10/04/2023 08:19,C,10/04/2023 08:19,C,10/04/2023 08:17,59.95,60.03,59.99,10/04/2023 08:14,10/04/2023 08:18,Válido,-19256.36,55785.71,18264.67,-37521.04,-10747.38,14124.57,1688.59,-12435.98,-9788.04,-2642.97,1514.58,171.02,58661.74,1488.04,3988.63,109400.80,1206.70,3154.05,-108097.50,809.62,2049.59,-18429.15,809.62,1942.93,-18429.15,0.00,106.65,-17430.88
10/04/2023 08:30,221.76,220.71,221.47,223.09,39.15,26.29,37.18,53.96,384.09,382.62,386.14,383.52,0.59,0.88,0.97,0.97,CAP,CAP,CAP,CAP,-1408.57,-5131.08,-7950.49,11673.01,1911.45,2711.23,2143.70,-2943.48,2374.39,5803.34,8234.43,12038.40,60.00,91.40,A,218.95,218.62,221.27,378.50,382.56,380.54,220.07,220.66,222.55,381.28,385.09,382.46,220.81,221.77,223.52,383.10,386.90,383.70,13.04,13.24,32.24,21.57,30.35,48.76,29.74,49.40,65.94,0.94,0.98,0.99,CAP,CAP,CAP,0.86,0.91,0.97,CAP,CAP,CAP,0.32,0.23,0.93,CAP,CAP,CAP,B,10/04/2023 08:20,C,10/04/2023 08:25,A,10/04/2023 08:20,B,10/04/2023 08:25,A,10/04/2023 08:22,C,10/04/2023 08:25,C,10/04/2023 08:23,C,10/04/2023 08:22,59.95,60.05,60.01,10/04/2023 08:21,10/04/2023 08:24,Válido,-19256.31,55785.93,18264.81,-37521.12,-10747.00,14124.96,1688.98,-12435.98,-9788.04,-2642.97,1514.81,171.17,58662.21,0.53,3358.22,109400.80,-0.31,1429.67,-108097.50,0.42,2345.47,-18429.15,0.00,1752.35,-18429.15,0.42,593.12,-17430.88
10/04/2023 08:40,220.51,220.23,219.76,221.55,31.05,23.94,31.44,37.76,381.93,380.72,382.84,382.23,0.68,0.93,0.83,0.94,CAP,CAP,CAP,CAP,-2746.12,-4919.07,-5707.63,7880.57,2983.88,1896.76,3895.10,-2807.98,4055.21,5272.09,6910.05,8365.89,60.03,58.93,A,218.99,218.03,220.61,377.43,381.19,380.64,219.97,219.87,222.02,380.40,383.82,382.16,220.77,221.48,223.19,382.61,386.41,383.53,16.87,16.64,27.07,23.76,30.05,45.82,26.25,37.07,57.00,0.93,0.97,0.97,CAP,CAP,CAP,0.89,0.83,0.96,CAP,CAP,CAP,0.70,0.17,0.88,CAP,CAP,CAP,B,10/04/2023 08:37,C,10/04/2023 08:30,A,10/04/2023 08:37,B,10/04/2023 08:30,B,10/04/2023 08:36,C,10/04/2023 08:32,C,10/04/2023 08:33,C,10/04/2023 08:39,59.98,60.06,60.01,10/04/2023 08:35,10/04/2023 08:39,Válido,-19256.38,55786.13,18264.88,-37521.26,-10746.51,14125.44,1689.46,-12435.98,-9788.04,-2642.97,1515.06,171.42,58662.76,2186.29,3358.22,109400.80,-278.31,1429.67,-108097.50,1944.59,2345.47,-18429.15,968.59,1752.35,-18429.15,976.00,593.12,-17430.88
10/04/2023 08:50,221.70,221.44,220.43,223.23,44.66,33.04,36.19,64.74,383.99,382.07,385.81,384.09,0.08,0.98,0.84,0.97,IND,CAP,CAP,CAP,207.17,-7138.30,-6678.78,14024.25,2479.13,1608.21,4362.99,-3492.07,2487.78,7317.21,7977.58,14452.48,60.02,87.06,A,219.87,219.37,221.43,380.32,382.47,381.68,220.69,219.99,222.59,381.20,384.51,383.10,221.48,220.48,223.31,382.16,385.96,384.24,14.78,26.10,32.44,26.79,33.60,53.13,33.45,38.54,66.54,0.98,0.86,0.98,CAP,CAP,CAP,0.95,0.82,0.97,CAP,CAP,CAP,0.75,0.63,0.91,CAP,CAP,CAP,B,10/04/2023 08:41,C,10/04/2023 08:49,A,10/04/2023 08:45,B,10/04/2023 08:49,A,10/04/2023 08:41,C,10/04/2023 08:49,C,10/04/2023 08:44,B,10/04/2023 08:44,59.99,60.06,60.02,10/04/2023 08:47,10/04/2023 08:48,Válido,-19256.42,55786.29,18264.94,-37521.36,-10746.00,14125.96,1689.98,-12435.98,-9788.04,-2642.97,1515.31,171.68,58663.32,1027.11,3402.71,109400.80,-42.02,-396.86,-108097.50,992.65,3028.57,-18429.15,400.86,1574.80,-18429.15,591.79,1453.76,-17430.88
10/04/2023 09:00,220.82,220.30,220.00,222.17,39.02,24.82,39.95,52.30,382.47,381.30,383.87,382.24,0.35,0.93,0.85,0.97,CAP,CAP,CAP,CAP,-1352.00,-5079.43,-7496.14,11223.56,3599.57,2023.21,4587.25,-3010.90,3845.10,5467.54,8788.34,11620.40,60.03,78.43,A,219.37,218.79,221.29,378.54,382.38,381.25,220.47,219.81,222.38,380.53,384.40,382.81,221.46,220.67,223.36,382.25,386.16,384.29,13.89,15.78,29.07,22.97,25.38,46.53,33.49,40.07,67.77,0.98,0.00,0.97,CAP,IND,CAP,0.91,0.68,0.95,CAP,CAP,CAP,0.42,0.00,0.87,CAP,CAP,CAP,B,10/04/2023 08:57,C,10/04/2023 08:50,A,10/04/2023 08:57,B,10/04/2023 08:50,A,10/04/2023 08:57,C,10/04/2023 08:50,A,10/04/2023 08:50,C,10/04/2023 08:58,60.00,60.08,60.04,10/04/2023 08:50,10/04/2023 08:51,Válido,-19256.16,55786.56,18265.20,-37521.36,-10745.52,14126.43,1690.46,-12435.98,-9788.04,-2642.97,1515.72,171.74,58663.89,0.85,3321.31,109400.80,-0.30,976.38,-108097.50,0.80,2882.84,-18429.15,0.00,2054.17,-18429.15,0.80,828.67,-17430.88
10/04/2023 09:10,222.30,221.34,221.75,223.82,45.20,29.57,39.18,66.84,385.04,383.39,387.44,384.28,0.06,0.95,0.96,0.98,IND,CAP,CAP,CAP,93.16,-6238.45,-8378.16,14709.76,1566.53,1983.01,2303.73,-2720.21,1569.30,6546.03,8689.12,14959.17,60.07,101.98,A,219.77,219.41,221.44,379.50,383.24,381.54,220.54,220.47,222.41,381.46,384.82,382.78,221.48,221.81,223.82,383.56,387.51,384.34,16.15,16.16,35.32,24.36,29.76,49.60,32.90,45.67,68.01,0.97,0.97,0.98,CAP,CAP,CAP,0.92,0.86,0.96,CAP,CAP,CAP,0.74,0.41,0.89,CAP,CAP,CAP,B,10/04/2023 09:01,C,10/04/2023 09:09,A,10/04/2023 09:02,B,10/04/2023 09:09,A,10/04/2023 09:02,C,10/04/2023 09:08,C,10/04/2023 09:08,C,10/04/2023 09:04,60.02,60.09,60.06,10/04/2023 09:00,10/04/2023 09:05,Válido,-19256.17,55786.84,18265.33,-37521.50,-10745.17,14126.78,1690.81,-12435.98,-9788.04,-2642.97,1515.90,171.91,58664.36,1898.06,3321.31,109400.80,-38.27,976.38,-108097.50,1399.11,2882.84,-18429.15,733.36,2054.17,-18429.15,665.75,828.67,-17430.88
10/04/2023 09:20,222.12,221.75,221.59,223.03,42.58,37.27,43.24,47.24,384.72,383.44,385.62,385.11,0.98,0.98,0.96,0.96,CAP,CAP,CAP,CAP,-7201.21,-8091.73,-9217.84,10108.36,1329.32,1679.66,2616.61,-2966.95,7322.88,8264.22,9582.03,10534.79,60.04,84.81,A,220.53,220.94,222.59,382.39,384.98,382.92,221.70,221.90,223.56,383.90,386.82,384.84,222.33,222.71,224.04,385.29,387.66,385.85,22.51,31.72,40.80,32.50,43.19,57.77,37.79,48.81,68.74,0.98,0.98,0.98,CAP,CAP,CAP,0.97,0.96,0.97,CAP,CAP,CAP,0.82,0.90,0.93,CAP,CAP,CAP,A,10/04/2023 09:10,C,10/04/2023 09:16,A,10/04/2023 09:18,B,10/04/2023 09:16,A,10/04/2023 09:10,C,10/04/2023 09:11,C,10/04/2023 09:10,A,10/04/2023 09:10,59.99,60.11,60.04,10/04/2023 09:16,10/04/2023 09:10,Válido,-19256.78,55787.45,18265.34,-37522.12,-10744.94,14127.02,1691.04,-12435.98,-9788.04,-2642.97,1515.92,172.12,58665.05,788.85,352.02,109400.80,-740.61,-333.59,-108097.50,253.40,101.65,-18429.15,0.00,0.00,-18429.15,253.40,101.65,-17430.88
10/04/2023 09:30,222.10,221.61,221.87,222.81,45.68,35.76,56.01,45.26,384.68,384.07,385.14,384.83,0.99,0.98,0.97,0.95,CAP,CAP,CAP,CAP,-10335.46,-7768.53,-12108.65,9541.73,1093.13,1564.15,2796.25,-3267.27,10393.10,7924.44,12427.33,10085.62,60.03,91.81,A,220.73,220.58,222.02,381.99,384.21,383.03,221.34,221.42,222.94,383.14,385.60,384.27,222.02,222.00,223.63,384.36,386.87,385.27,15.55,28.35,35.61,32.68,44.92,52.46,40.22,58.19,66.14,0.99,0.98,0.98,CAP,CAP,CAP,0.97,0.96,0.96,CAP,CAP,CAP,0.91,0.83,0.87,CAP,CAP,CAP,B,10/04/2023 09:26,C,10/04/2023 09:25,A,10/04/2023 09:26,B,10/04/2023 09:25,A,10/04/2023 09:26,C,10/04/2023 09:25,A,10/04/2023 09:29,A,10/04/2023 09:26,60.00,60.07,60.03,10/04/2023 09:25,10/04/2023 09:28,Válido,-19257.68,55788.36,18265.34,-37523.02,-10744.77,14127.19,1691.21,-12435.98,-9788.04,-2642.97,1515.92,172.29,58665.97,4481.56,4481.56,109400.80,-4341.16,-4341.16,-108097.50,940.71,940.71,-18429.15,1.09,1.09,-18429.15,939.60,939.60,-17430.88
10/04/2023 09:40,222.51,221.87,221.89,223.76,55.97,40.87,56.97,70.05,385.39,384.15,386.87,385.15,0.97,0.97,0.97,0.97,CAP,CAP,CAP,CAP,-5874.53,-8841.54,-12232.59,15199.60,1379.75,2015.15,3191.94,-3827.34,6034.39,9068.27,12642.18,15674.07,59.98,118.09,A,221.13,220.89,222.33,382.59,384.45,383.66,221.86,221.87,223.41,384.34,386.06,385.10,222.44,222.47,224.09,385.52,387.18,386.22,28.87,39.24,41.28,39.82,59.33,61.42,43.37,69.02,75.66,0.99,0.98,0.98,CAP,CAP,CAP,0.98,0.97,0.97,CAP,CAP,CAP,0.93,0.93,0.91,CAP,CAP,CAP,B,10/04/2023 09:33,C,10/04/2023 09:37,A,10/04/2023 09:32,B,10/04/2023 09:35,A,10/04/2023 09:32,C,10/04/2023 09:35,A,10/04/2023 09:33,A,10/04/2023 09:31,59.96,60.05,60.00,10/04/2023 09:33,10/04/2023 09:30,Válido,-19259.03,55789.71,18265.34,-37524.37,-10744.50,14127.46,1691.48,-12435.98,-9788.04,-2642.97,1515.92,172.57,58667.36,5527.77,4481.56,109400.80,-5411.15,-4341.16,-108097.50,1088.70,940.71,-18429.15,0.00,1.09,-18429.15,1088.70,939.60,-17430.88
10/04/2023 09:50,222.18,221.51,221.60,223.41,50.26,38.51,52.85,59.42,384.82,383.53,385.97,384.95,0.94,0.96,0.97,0.97,CAP,CAP,CAP,CAP,-6601.01,-8174.82,-11340.43,12914.24,2288.64,2438.25,2921.39,-3070.99,6986.50,8530.69,11710.67,13274.36,60.01,106.85,A,220.42,220.28,222.40,381.74,384.15,383.37,221.41,221.06,223.48,383.05,385.73,384.65,222.01,222.10,224.03,384.46,387.08,385.51,34.69,46.26,51.85,43.55,60.43,70.49,48.29,70.20,80.57,0.98,0.98,0.98,CAP,CAP,CAP,0.97,0.94,0.97,CAP,CAP,CAP,0.90,0.87,0.93,CAP,CAP,CAP,B,10/04/2023 09:48,C,10/04/2023 09:42,A,10/04/2023 09:43,B,10/04/2023 09:40,A,10/04/2023 09:49,C,10/04/2023 09:48,C,10/04/2023 09:48,A,10/04/2023 09:43,59.94,60.02,59.98,10/04/2023 09:43,10/04/2023 09:48,Válido,-19260.12,55790.80,18265.34,-37525.46,-10743.93,14128.03,1692.05,-12435.98,-9788.04,-2642.97,1515.92,173.13,58668.59,2731.52,7747.29,109400.80,-2506.15,-7252.03,-108097.50,1069.23,2286.94,-18429.15,0.00,0.00,-18429.15,1069.23,2286.94,-17430.88
10/04/2023 10:00,223.58,222.09,223.19,225.47,75.78,49.93,87.42,90.01,387.25,386.15,389.00,386.60,0.93,0.96,0.99,0.99,CAP,CAP,CAP,CAP,-9773.29,-10689.91,-19271.75,20188.37,3928.33,2947.56,3045.64,-2064.87,10533.23,11088.84,19510.93,20293.70,59.97,165.80,A,221.06,221.10,222.49,382.56,384.58,384.00,221.89,222.30,224.31,384.89,387.29,385.70,222.48,223.31,225.66,386.44,389.34,386.89,30.90,40.04,43.08,47.53,73.13,78.21,51.13,87.69,92.59,0.98,0.99,1.00,CAP,CAP,CAP,0.97,0.98,0.99,CAP,CAP,CAP,0.92,0.91,0.93,CAP,CAP,CAP,A,10/04/2023 09:50,C,10/04/2023 09:59,A,10/04/2023 09:50,B,10/04/2023 09:59,A,10/04/2023 09:50,C,10/04/2023 09:59,C,10/04/2023 09:59,A,10/04/2023 09:50,59.96,60.02,59.99,10/04/2023 09:52,10/04/2023 09:50,Válido,-19261.59,55792.27,18265.34,-37526.93,-10743.42,14128.54,1692.56,-12435.98,-9788.04,-2642.97,1515.92,173.64,58670.16,8995.06,8995.06,109400.80,-8401.24,-8401.24,-108097.50,3101.84,3101.84,-18429.15,0.00,0.00,-18429.15,3101.84,3101.84,-17430.88
10/04/2023 10:10,223.68,222.43,223.30,225.30,79.67,51.47,92.14,95.41,387.41,386.71,388.93,386.61,0.98,0.98,0.99,0.99,CAP,CAP,CAP,CAP,-10309.57,-11240.11,-20398.64,21329.18,2205.16,2178.20,2693.57,-2666.61,10542.77,11449.22,20575.71,21495.22,59.98,173.49,A,220.30,221.94,224.57,384.62,387.49,384.27,222.49,223.14,225.47,386.37,389.05,386.93,223.18,223.85,225.88,387.61,390.08,387.88,40.72,70.14,76.98,53.36,87.18,93.21,58.06,94.02,102.31,0.99,0.99,1.00,CAP,CAP,CAP,0.98,0.99,0.99,CAP,CAP,CAP,0.71,0.95,0.98,CAP,CAP,CAP,A,10/04/2023 10:09,C,10/04/2023 10:04,C,10/04/2023 10:09,B,10/04/2023 10:09,A,10/04/2023 10:02,C,10/04/2023 10:09,C,10/04/2023 10:02,A,10/04/2023 10:09,59.94,60.01,59.97,10/04/2023 10:04,10/04/2023 10:05,Válido,-19263.24,55793.91,18265.34,-37528.57,-10742.87,14129.09,1693.11,-12435.98,-9788.04,-2642.97,1515.92,174.19,58671.91,7013.16,8995.06,109400.80,-6584.29,-8401.24,-108097.50,2214.06,3101.84,-18429.15,0.00,0.00,-18429.15,2214.06,3101.84,-17430.88
10/04/2023 10:20,222.10,221.46,220.72,224.11,48.34,44.50,22.92,77.60,384.67,381.21,387.75,385.06,0.84,0.97,0.91,0.99,IND,CAP,CAP,CAP,3068.75,-9527.97,-4587.73,17184.45,1970.15,2516.87,2129.54,-2676.26,3646.74,9854.78,5057.88,17391.59,60.00,110.40,A,220.24,220.07,222.92,380.02,385.99,383.26,221.80,221.85,224.65,383.88,388.04,385.58,222.66,223.46,225.54,387.07,389.27,386.99,27.75,15.07,63.78,44.23,57.33,84.94,51.63,91.89,96.49,0.98,0.99,0.99,CAP,CAP,CAP,0.96,0.96,0.99,CAP,CAP,CAP,0.81,0.67,0.92,CAP,CAP,CAP,B,10/04/2023 10:16,C,10/04/2023 10:11,A,10/04/2023 10:17,B,10/04/2023 10:10,B,10/04/2023 10:17,C,10/04/2023 10:14,C,10/04/2023 10:12,A,10/04/2023 10:17,59.95,60.02,59.98,10/04/2023 10:13,10/04/2023 10:17,Válido,-19263.72,55794.84,18265.56,-37529.28,-10742.42,14129.54,1693.56,-12435.98,-9788.04,-2642.97,1516.09,174.47,58672.98,1446.78,9840.06,109400.80,748.57,-9260.33,-108097.50,932.62,3073.47,-18429.15,677.28,0.00,-18429.15,255.34,3073.44,-17430.88
10/04/2023 10:30,223.51,222.45,223.03,225.06,64.74,49.45,66.31,78.45,387.13,385.50,388.98,386.89,0.96,0.97,0.99,0.99,CAP,CAP,CAP,CAP,-7850.47,-10667.55,-14576.69,17393.77,2159.49,2680.12,2503.03,-3023.66,8142.06,10999.07,14790.03,17654.62,60.01,140.82,A,220.74,220.49,222.96,380.95,385.39,384.20,221.62,221.71,224.19,383.35,387.48,385.33,222.67,223.35,225.37,386.01,389.53,387.19,38.73,20.65,64.78,46.24,54.19,78.84,49.85,69.08,89.71,0.97,0.99,0.99,CAP,CAP,CAP,0.97,0.97,0.99,CAP,CAP,CAP,0.92,0.85,0.96,CAP,CAP,CAP,B,10/04/2023 10:20,C,10/04/2023 10:29,A,10/04/2023 10:20,B,10/04/2023 10:29,B,10/04/2023 10:20,C,10/04/2023 10:27,C,10/04/2023 10:22,A,10/04/2023 10:23,59.96,60.03,60.00,10/04/2023 10:20,10/04/2023 10:28,Válido,-19264.42,55795.63,18265.60,-37530.02,-10742.06,14129.90,1693.92,-12435.98,-9788.04,-2642.97,1516.13,174.80,58673.86,4978.05,4978.05,109400.80,-2065.19,-2065.19,-108097.50,2367.54,2367.54,-18429.15,812.40,812.40,-18429.15,1555.14,1555.14,-17430.88
10/04/2023 10:40,223.07,221.88,222.55,224.77,63.40,44.26,71.01,74.92,386.36,385.05,387.95,386.07,0.90,0.95,0.97,0.99,CAP,CAP,CAP,CAP,-8107.15,-9347.67,-15381.27,16621.79,3940.75,3012.76,3628.27,-2700.27,9014.18,9821.18,15803.41,16839.70,60.02,136.68,A,220.88,221.39,223.45,383.21,386.30,384.36,221.76,222.70,224.49,385.20,387.83,385.61,222.60,223.72,225.37,386.96,389.61,386.98,31.84,48.33,55.77,45.04,74.17,78.33,51.76,87.46,93.28,0.98,0.99,0.99,CAP,CAP,CAP,0.96,0.98,0.99,CAP,CAP,CAP,0.90,0.93,0.97,CAP,CAP,CAP,A,10/04/2023 10:36,C,10/04/2023 10:32,A,10/04/2023 10:38,B,10/04/2023 10:32,A,10/04/2023 10:37,C,10/04/2023 10:33,B,10/04/2023 10:31,A,10/04/2023 10:36,59.97,60.04,60.01,10/04/2023 10:35,10/04/2023 10:31,Válido,-19265.84,55797.04,18265.60,-37531.44,-10741.60,14130.36,1694.38,-12435.98,-9788.04,-2642.97,1516.13,175.26,58675.36,5992.48,4978.05,109400.80,-5661.79,-2065.19,-108097.50,1845.68,2367.54,-18429.15,0.00,812.40,-18429.15,1845.68,1555.14,-17430.88
10/04/2023 10:50,223.21,222.33,222.21,225.08,69.21,49.51,73.33,84.79,386.60,385.11,388.09,386.61,0.85,0.96,0.95,0.99,CAP,CAP,CAP,CAP,-7344.92,-10601.85,-15560.17,18817.10,4612.60,2961.98,4834.29,-3183.67,8673.18,11007.84,16293.84,19084.52,60.01,144.43,A,221.56,221.42,224.52,384.04,387.37,385.47,222.44,222.49,225.19,385.45,388.43,386.80,223.00,223.29,225.77,386.84,389.66,387.54,41.77,60.83,70.55,49.47,73.79,85.45,51.77,84.14,96.12,0.97,0.98,0.99,CAP,CAP,CAP,0.96,0.97,0.99,CAP,CAP,CAP,0.92,0.92,0.98,CAP,CAP,CAP,B,10/04/2023 10:49,C,10/04/2023 10:43,A,10/04/2023 10:49,B,10/04/2023 10:43,A,10/04/2023 10:41,C,10/04/2023 10:44,C,10/04/2023 10:45,A,10/04/2023 10:49,59.96,60.05,60.01,10/04/2023 10:47,10/04/2023 10:41,Válido,-19267.09,55798.29,18265.60,-37532.68,-10740.93,14131.03,1695.05,-12435.98,-9788.04,-2642.97,1516.13,175.93,58676.78,2959.07,8714.69,109400.80,-2562.12,-8084.48,-108097.50,1459.32,3076.61,-18429.15,0.00,0.00,-18429.15,1459.32,3076.61,-17430.88
10/04/2023 11:00,223.95,222.97,223.05,225.82,61.23,43.38,66.14,74.17,387.88,386.22,389.33,388.09,0.84,0.94,0.96,0.98,CAP,CAP,CAP,CAP,-6814.62,-9129.82,-14174.42,16489.62,4344.25,3195.55,4090.78,-2942.09,8081.56,9672.91,14752.92,16750.03,60.03,131.26,A,221.86,221.28,222.76,383.17,385.50,385.32,222.43,222.31,224.58,384.97,387.68,386.63,223.12,223.18,225.97,386.51,389.52,388.42,40.71,44.92,50.57,45.79,61.58,71.14,49.92,73.59,84.84,0.96,0.97,0.99,CAP,CAP,CAP,0.95,0.95,0.96,CAP,CAP,CAP,0.92,0.88,0.79,CAP,CAP,CAP,B,10/04/2023 10:50,C,10/04/2023 10:59,A,10/04/2023 10:50,B,10/04/2023 10:59,A,10/04/2023 10:55,C,10/04/2023 10:50,C,10/04/2023 10:59,A,10/04/2023 10:55,59.97,60.04,60.02,10/04/2023 10:54,10/04/2023 10:51,Válido,-19268.31,55799.50,18265.60,-37533.90,-10740.38,14131.58,1695.60,-12435.98,-9788.04,-2642.97,1516.13,176.48,58678.18,8539.28,8539.28,109400.80,-7442.92,-7442.92,-108097.50,3665.80,3665.80,-18429.15,0.00,0.00,-18429.15,3665.76,3665.76,-17430.88
10/04/2023 11:10,225.27,224.45,224.15,227.21,72.19,51.50,79.47,85.59,390.17,388.56,391.36,390.59,0.92,0.97,0.97,0.99,CAP,CAP,CAP,CAP,-9319.35,-11230.75,-17254.91,19166.31,3861.63,2730.44,4426.22,-3295.03,10087.74,11557.90,17813.57,19447.48,59.99,150.91,A,222.89,222.40,225.29,385.58,388.19,388.04,223.89,223.65,226.68,387.91,390.43,389.42,224.80,224.41,227.71,389.20,392.18,390.97,32.57,60.13,66.72,44.79,76.38,83.10,51.77,81.86,94.38,0.97,0.97,0.99,CAP,CAP,CAP,0.96,0.96,0.99,CAP,CAP,CAP,0.89,0.92,0.97,CAP,CAP,CAP,B,10/04/2023 11:00,C,10/04/2023 11:08,A,10/04/2023 11:00,B,10/04/2023 11:08,A,10/04/2023 11:05,C,10/04/2023 11:06,C,10/04/2023 11:07,A,10/04/2023 11:05,59.96,60.09,60.04,10/04/2023 11:09,10/04/2023 11:04,Válido,-19269.55,55800.75,18265.60,-37535.15,-10739.65,14132.31,1696.33,-12435.98,-9788.04,-2642.97,1516.13,177.21,58679.63,5805.85,8539.28,109400.80,-4978.42,-7442.92,-108097.50,2917.69,3665.80,-18429.15,0.00,0.00,-18429.15,2917.69,3665.76,-17430.88
10/04/2023 11:20,224.86,224.06,224.01,226.52,69.28,46.48,81.02,80.33,389.47,388.47,390.23,389.71,0.94,0.97,0.98,0.99,CAP,CAP,CAP,CAP,-9884.98,-10091.95,-17762.62,17969.59,3434.22,2574.48,3728.28,-2868.53,10464.55,10415.16,18149.67,18197.10,60.00,148.21,A,223.62,222.51,225.94,385.45,388.98,388.71,224.42,223.83,226.88,388.08,390.85,390.41,225.02,224.46,227.54,389.36,391.93,391.54,32.76,40.04,51.66,49.08,70.77,80.64,55.48,82.52,94.75,0.98,0.98,0.99,CAP,CAP,CAP,0.97,0.97,0.99,CAP,CAP,CAP,0.94,0.87,0.96,CAP,CAP,CAP,B,10/04/2023 11:12,C,10/04/2023 11:13,A,10/04/2023 11:12,B,10/04/2023 11:14,A,10/04/2023 11:11,C,10/04/2023 11:11,C,10/04/2023 11:18,A,10/04/2023 11:18,59.99,60.06,60.02,10/04/2023 11:10,10/04/2023 11:15,Válido,-19270.88,55802.08,18265.60,-37536.48,-10739.05,14132.91,1696.93,-12435.98,-9788.04,-2642.97,1516.13,177.81,58681.09,2877.83,8776.58,109400.80,-2663.34,-7628.65,-108097.50,1066.89,4236.36,-18429.15,0.00,0.00,-18429.15,1066.89,4236.36,-17430.88
10/04/2023 11:30,225.76,224.70,225.19,227.39,78.09,56.55,84.13,93.60,391.02,389.67,392.69,390.69,0.98,0.97,0.99,0.98,CAP,CAP,CAP,CAP,-10106.81,-12356.74,-18667.36,20917.28,2261.32,2961.82,3227.51,-3928.00,10356.70,12706.74,18944.31,21282.90,60.02,169.38,A,223.43,223.24,226.31,386.15,390.22,388.76,224.23,224.45,227.21,388.86,391.86,389.95,224.83,225.19,227.93,389.95,393.17,390.98,31.20,39.49,65.48,43.07,75.32,87.93,58.07,89.97,97.60,0.98,0.99,0.99,CAP,CAP,CAP,0.96,0.98,0.99,CAP,CAP,CAP,0.87,0.95,0.97,CAP,CAP,CAP,B,10/04/2023 11:29,C,10/04/2023 11:27,A,10/04/2023 11:29,B,10/04/2023 11:27,A,10/04/2023 11:26,C,10/04/2023 11:25,C,10/04/2023 11:22,A,10/04/2023 11:22,59.97,60.04,60.01,10/04/2023 11:23,10/04/2023 11:29,Válido,-19271.89,55803.10,18265.60,-37537.50,-10738.56,14133.40,1697.42,-12435.98,-9788.04,-2642.97,1516.13,178.30,58682.23,7432.12,7432.12,109400.80,-6729.17,-6729.17,-108097.50,3045.32,3045.32,-18429.15,3.54,3.54,-18429.15,3041.79,3041.79,-17430.88
10/04/2023 11:40,222.43,222.17,221.55,223.58,10.72,9.24,10.44,12.47,385.26,383.30,385.86,386.63,0.30,0.09,0.05,0.16,IND,IND,CAP,CAP,511.38,174.63,-123.14,459.89,1605.96,2045.80,2310.76,-2750.59,1685.42,2053.24,2314.04,2788.77,60.06,22.66,A,222.01,221.51,223.46,383.28,385.59,386.37,224.40,224.57,226.86,388.83,391.49,390.23,225.33,225.86,228.27,391.10,393.69,392.00,9.18,10.26,10.84,43.10,68.08,74.65,58.94,92.31,99.88,0.01,0.00,0.01,IND,IND,IND,0.96,0.96,0.97,CAP,CAP,CAP,0.00,0.00,0.00,CAP,CAP,CAP,B,10/04/2023 11:39,C,10/04/2023 11:35,A,10/04/2023 11:39,B,10/04/2023 11:35,A,10/04/2023 11:39,C,10/04/2023 11:35,B,10/04/2023 11:39,C,10/04/2023 11:39,60.02,60.08,60.04,10/04/2023 11:37,10/04/2023 11:34,Válido,-19273.15,55804.36,18265.61,-37538.75,-10738.18,14133.78,1697.80,-12435.98,-9788.04,-2642.97,1516.15,178.66,58683.57,5390.24,7432.12,109400.80,-5011.54,-6729.17,-108097.50,1498.80,3045.32,-18429.15,77.78,3.54,-18429.15,1421.02,3041.79,-17430.88
10/04/2023 11:50,224.53,223.95,224.18,225.47,55.66,41.66,60.96,64.36,388.90,388.12,389.82,388.75,0.99,0.97,0.98,0.97,CAP,CAP,CAP,CAP,-8399.84,-9047.45,-13410.72,14058.33,1306.07,2279.45,2627.63,-3601.01,8500.77,9330.18,13665.72,14512.20,60.05,119.47,A,221.23,221.27,222.82,382.82,384.94,384.24,222.88,223.10,224.68,386.08,388.35,387.19,224.53,225.64,226.74,390.77,392.26,389.79,8.04,9.63,11.00,21.95,36.48,42.22,58.58,96.74,94.94,0.00,0.00,0.01,IND,IND,IND,0.98,0.91,0.91,CAP,CAP,CAP,0.00,0.00,0.02,CAP,CAP,CAP,A,10/04/2023 11:46,C,10/04/2023 11:42,A,10/04/2023 11:40,B,10/04/2023 11:49,A,10/04/2023 11:40,B,10/04/2023 11:43,B,10/04/2023 11:40,A,10/04/2023 11:40,60.03,60.09,60.06,10/04/2023 11:43,10/04/2023 11:45,Válido,-19273.55,55805.00,18265.72,-37539.28,-10737.89,14134.07,1698.09,-12435.98,-9788.04,-2642.97,1516.23,178.87,58684.32,1397.04,6989.66,109400.80,-393.47,-6242.23,-108097.50,490.92,2186.99,-18429.15,195.15,210.92,-18429.15,295.77,1976.06,-17430.88
10/04/2023 12:00,222.83,221.68,222.74,224.07,57.10,32.43,64.04,74.82,385.94,385.51,387.63,384.69,0.89,0.92,0.98,0.98,CAP,CAP,CAP,CAP,-4202.39,-6613.92,-14014.01,16425.54,2114.44,2816.60,2655.01,-3357.17,4704.35,7188.69,14263.29,16765.11,60.11,132.92,A,220.27,222.08,223.30,384.08,386.35,382.90,222.97,223.46,224.82,386.69,388.76,387.16,224.54,225.31,227.15,390.54,392.38,389.80,10.84,17.99,20.54,26.86,46.20,52.44,53.13,100.38,100.53,0.98,0.99,0.99,CAP,CAP,CAP,0.83,0.95,0.93,CAP,CAP,CAP,0.02,0.71,0.63,CAP,CAP,CAP,A,10/04/2023 11:59,C,10/04/2023 11:52,C,10/04/2023 11:59,B,10/04/2023 11:53,A,10/04/2023 11:55,C,10/04/2023 11:53,B,10/04/2023 11:53,C,10/04/2023 11:55,60.04,60.12,60.09,10/04/2023 11:51,10/04/2023 11:56,Válido,-19274.21,55805.68,18265.73,-37539.95,-10737.58,14134.38,1698.40,-12435.98,-9788.04,-2642.97,1516.25,179.16,58685.10,4483.85,4483.85,109400.80,-3025.64,-3025.64,-108097.50,1720.20,1720.20,-18429.15,259.32,259.32,-18429.15,1460.88,1460.88,-17430.88
10/04/2023 12:10,220.20,219.21,219.80,221.58,25.32,11.87,25.66,38.42,381.39,380.40,383.04,380.73,0.89,0.28,0.89,0.93,IND,IND,CAP,CAP,3602.48,728.49,-5036.37,7910.35,1892.96,2497.32,2540.89,-3145.25,4069.54,2601.41,5641.02,8512.72,60.02,66.14,A,218.89,218.69,220.66,377.92,382.37,380.08,220.38,220.83,222.76,381.94,385.26,382.82,222.04,222.85,224.94,385.71,388.54,385.86,9.56,10.83,15.92,19.17,30.79,49.80,50.37,67.70,103.77,0.00,0.01,0.99,IND,IND,CAP,0.99,0.94,0.92,CAP,CAP,CAP,0.01,0.00,0.38,CAP,CAP,CAP,B,10/04/2023 12:09,C,10/04/2023 12:07,A,10/04/2023 12:09,B,10/04/2023 12:07,A,10/04/2023 12:04,C,10/04/2023 12:07,A,10/04/2023 12:04,C,10/04/2023 12:02,59.96,60.12,60.04,10/04/2023 12:09,10/04/2023 12:00,Válido,-19273.88,55806.17,18266.15,-37540.02,-10737.32,14134.64,1698.66,-12435.98,-9788.04,-2642.97,1516.43,179.24,58685.68,2351.67,4483.85,109400.80,1334.50,-3025.64,-108097.50,1045.72,1720.20,-18429.15,726.65,259.32,-18429.15,319.08,1460.88,-17430.88
10/04/2023 12:20,223.99,222.42,223.67,225.89,54.78,20.79,67.66,75.88,387.96,387.48,389.84,386.55,0.28,0.69,0.97,0.98,CAP,CAP,CAP,CAP,-1062.08,-3173.65,-14742.67,16854.24,3656.78,3362.67,3415.98,-3121.87,3807.90,4623.81,15133.25,17140.93,60.01,135.56,A,219.03,219.57,221.33,379.89,382.58,380.53,222.08,223.20,225.00,386.55,388.77,385.61,223.63,224.64,226.75,388.94,391.60,388.59,10.72,25.96,36.17,36.07,79.71,88.94,47.31,96.12,102.91,0.04,0.99,0.99,IND,CAP,CAP,0.91,0.98,0.98,CAP,CAP,CAP,0.00,0.89,0.91,CAP,CAP,CAP,A,10/04/2023 12:10,C,10/04/2023 12:18,A,10/04/2023 12:10,B,10/04/2023 12:18,A,10/04/2023 12:10,C,10/04/2023 12:16,A,10/04/2023 12:10,A,10/04/2023 12:10,59.97,60.03,60.00,10/04/2023 12:10,10/04/2023 12:15,Válido,-19274.75,55807.11,18266.18,-37540.93,-10736.93,14135.03,1699.05,-12435.98,-9788.04,-2642.97,1516.47,179.59,58686.73,2104.76,4429.81,109400.80,-1853.49,-279.98,-108097.50,837.80,1773.22,-18429.15,29.43,855.64,-18429.15,808.38,917.58,-17430.88
10/04/2023 12:30,222.66,221.46,222.73,223.79,87.65,60.63,100.85,101.47,385.65,385.68,387.06,384.21,0.98,0.98,0.99,0.99,CAP,CAP,CAP,CAP,-12935.52,-13155.11,-22243.63,22463.22,2505.34,2686.90,3137.86,-3319.41,13175.90,13426.71,22463.87,22707.16,59.97,188.57,A,219.03,219.21,220.43,379.30,380.76,381.33,220.85,221.28,223.11,382.97,385.37,383.86,223.07,224.37,226.83,388.88,391.36,387.62,11.75,13.03,13.25,23.80,43.52,50.46,60.81,101.56,102.13,0.00,0.99,0.00,IND,CAP,IND,0.93,0.88,0.89,CAP,CAP,CAP,0.00,0.20,0.00,CAP,CAP,CAP,A,10/04/2023 12:25,C,10/04/2023 12:21,A,10/04/2023 12:24,B,10/04/2023 12:20,A,10/04/2023 12:27,C,10/04/2023 12:21,A,10/04/2023 12:25,C,10/04/2023 12:24,59.96,60.04,59.99,10/04/2023 12:22,10/04/2023 12:28,Válido,-19275.10,55807.61,18266.26,-37541.35,-10736.50,14135.45,1699.47,-12435.98,-9788.04,-2642.97,1516.57,179.91,58687.45,4952.69,4952.69,109400.80,-3264.19,-3264.19,-108097.50,2524.05,2524.05,-18429.15,451.52,451.52,-18429.15,2072.53,2072.53,-17430.88
10/04/2023 12:40,223.02,221.69,222.34,225.03,68.43,45.75,60.47,99.08,386.27,384.35,389.24,385.23,0.32,0.96,0.99,0.99,CAP,CAP,CAP,CAP,-851.46,-9744.02,-13270.93,22163.48,2554.36,2814.46,2159.92,-2420.02,2692.54,10142.34,13445.55,22295.21,60.04,157.43,A,217.21,216.79,219.41,374.34,379.89,377.75,220.19,220.78,222.83,381.83,385.40,382.48,221.73,223.01,225.18,386.28,389.57,385.30,18.20,9.02,32.98,40.83,59.12,80.37,61.57,108.26,108.80,0.98,0.00,0.99,CAP,IND,CAP,0.95,0.99,0.99,CAP,CAP,CAP,0.62,0.01,0.89,CAP,CAP,CAP,B,10/04/2023 12:36,C,10/04/2023 12:39,A,10/04/2023 12:36,B,10/04/2023 12:39,B,10/04/2023 12:36,C,10/04/2023 12:30,C,10/04/2023 12:39,C,10/04/2023 12:36,59.96,60.06,60.00,10/04/2023 12:33,10/04/2023 12:38,Válido,-19275.66,55808.52,18266.43,-37542.09,-10736.12,14135.84,1699.86,-12435.98,-9788.04,-2642.97,1516.71,180.16,58688.49,4197.84,4952.69,109400.80,-2263.60,-3264.19,-108097.50,1554.60,2524.05,-18429.15,563.42,451.52,-18429.15,991.18,2072.53,-17430.88
10/04/2023 12:50,219.78,219.16,219.38,220.81,14.84,12.32,8.26,23.94,380.67,379.12,382.24,380.66,0.88,0.25,0.32,0.88,IND,CAP,CAP,CAP,3425.99,-669.56,-576.64,4672.19,1859.91,2615.56,1718.87,-2474.52,3898.29,2699.90,1813.02,5287.02,60.03,34.41,A,218.77,219.15,220.50,378.55,381.77,380.19,220.39,221.38,222.85,382.49,385.54,383.11,221.86,223.43,225.25,385.95,389.63,385.58,11.73,7.35,16.09,27.04,41.04,53.35,48.75,94.23,102.83,0.97,0.15,1.00,CAP,IND,CAP,0.76,0.92,0.96,CAP,CAP,CAP,0.07,0.07,0.57,CAP,CAP,CAP,A,10/04/2023 12:49,C,10/04/2023 12:40,A,10/04/2023 12:49,B,10/04/2023 12:40,B,10/04/2023 12:48,C,10/04/2023 12:44,C,10/04/2023 12:45,C,10/04/2023 12:49,59.96,60.06,60.00,10/04/2023 12:49,10/04/2023 12:45,Válido,-19275.98,55809.07,18266.54,-37542.52,-10735.67,14136.28,1700.31,-12435.98,-9788.04,-2642.97,1516.80,180.51,58689.21,1531.06,5562.95,109400.80,-500.15,-3039.97,-108097.50,853.38,2469.26,-18429.15,260.79,646.12,-18429.15,592.59,1823.14,-17430.88
10/04/2023 13:00,217.59,216.94,217.18,218.67,20.63,14.97,16.84,30.08,376.88,375.49,378.29,376.86,0.43,0.64,0.82,0.93,IND,CAP,CAP,CAP,1064.38,-2085.60,-2996.80,6146.78,2242.98,2488.60,2095.22,-2340.84,2482.71,3246.98,3656.60,6577.42,59.98,48.16,A,216.66,216.86,218.41,374.94,377.83,376.52,219.10,219.65,220.92,379.68,382.38,380.51,220.65,222.23,222.93,384.28,386.35,382.99,12.12,7.47,23.78,25.71,33.66,45.57,49.59,85.56,91.48,0.03,0.17,0.99,IND,IND,CAP,0.83,0.87,0.95,CAP,CAP,CAP,0.24,0.04,0.80,CAP,CAP,CAP,A,10/04/2023 12:59,C,10/04/2023 12:53,A,10/04/2023 12:59,B,10/04/2023 12:53,B,10/04/2023 12:50,C,10/04/2023 12:54,A,10/04/2023 12:53,C,10/04/2023 12:51,59.95,60.04,60.00,10/04/2023 12:56,10/04/2023 12:50,Válido,-19276.32,55809.67,18266.67,-37543.00,-10735.33,14136.63,1700.65,-12435.98,-9788.04,-2642.97,1516.90,180.76,58689.93,4380.47,4380.47,109400.80,-1864.95,-1864.95,-108097.50,2226.15,2226.15,-18429.15,656.69,656.69,-18429.15,1569.46,1569.46,-17430.88
10/04/2023 13:10,219.10,218.28,218.73,220.29,15.72,18.31,10.27,18.59,379.49,377.88,381.10,379.49,0.93,0.58,0.24,0.56,IND,IND,IND,CAP,5145.92,2307.60,533.82,2304.50,2060.15,3262.92,2182.57,-3385.34,5542.99,3996.46,2246.91,4095.27,60.00,35.58,A,216.35,216.81,217.88,375.02,377.26,375.62,217.67,218.13,219.63,377.11,380.06,378.05,218.70,219.82,221.51,379.97,383.28,379.74,10.91,9.64,17.03,14.80,17.91,31.99,30.04,46.13,66.18,0.00,0.00,0.98,IND,IND,CAP,0.93,0.79,0.90,CAP,CAP,CAP,0.00,0.00,0.47,CAP,CAP,CAP,A,10/04/2023 13:02,C,10/04/2023 13:07,A,10/04/2023 13:01,B,10/04/2023 13:07,B,10/04/2023 13:09,C,10/04/2023 13:07,A,10/04/2023 13:08,C,10/04/2023 13:05,59.93,60.04,60.00,10/04/2023 13:01,10/04/2023 13:05,Válido,-19275.88,55810.11,18267.11,-37543.00,-10734.92,14137.04,1701.06,-12435.98,-9788.04,-2642.97,1517.31,180.77,58690.55,2509.81,4380.47,109400.80,1765.72,-1864.95,-108097.50,1660.95,2226.15,-18429.15,1630.12,656.69,-18429.15,30.83,1569.46,-17430.88
10/04/2023 13:20,223.77,223.25,222.25,225.80,64.03,51.55,48.48,92.07,387.57,384.84,389.95,387.92,0.29,0.97,0.94,0.99,CAP,CAP,CAP,CAP,-854.23,-11187.34,-10161.35,20494.46,2786.70,2696.38,3583.42,-3493.11,2914.68,11507.69,10774.69,20790.01,60.01,137.55,A,218.08,218.23,219.81,377.17,380.40,379.04,221.63,222.38,224.54,384.77,387.95,385.21,223.54,224.21,226.06,388.30,390.63,388.35,15.13,9.10,17.16,38.01,63.68,77.63,52.18,97.60,104.35,0.06,0.02,0.99,IND,IND,CAP,1.00,1.00,0.97,CAP,RES,CAP,0.13,0.00,0.23,CAP,CAP,CAP,A,10/04/2023 13:10,C,10/04/2023 13:19,A,10/04/2023 13:11,B,10/04/2023 13:17,B,10/04/2023 13:10,C,10/04/2023 13:15,B,10/04/2023 13:11,A,10/04/2023 13:10,59.95,60.03,59.99,10/04/2023 13:15,10/04/2023 13:13,Válido,-19276.40,55811.09,18267.34,-37543.74,-10734.42,14137.54,1701.56,-12435.98,-9788.04,-2642.97,1517.39,181.18,58691.66,2023.77,4914.54,109400.80,-1760.80,1447.97,-108097.50,933.58,2723.20,-18429.15,2.02,1983.78,-18429.15,931.55,739.42,-17430.88
10/04/2023 13:30,222.09,220.53,222.27,223.48,66.21,27.84,92.51,78.27,384.66,385.28,385.70,382.99,0.95,0.92,0.99,0.99,CAP,CAP,CAP,CAP,-8669.96,-5621.47,-20338.31,17289.82,2853.48,2467.89,3032.05,-2646.46,9127.46,6139.33,20563.08,17491.19,60.04,155.86,A,219.96,220.31,222.21,380.92,383.86,382.55,221.56,221.97,224.22,384.09,387.53,384.95,223.38,222.93,225.91,385.65,390.62,388.07,23.13,33.97,49.90,50.95,70.48,92.09,61.31,95.52,102.76,0.98,0.99,0.99,CAP,CAP,CAP,0.97,0.98,0.99,CAP,CAP,CAP,0.87,0.84,0.96,CAP,CAP,CAP,A,10/04/2023 13:27,C,10/04/2023 13:20,A,10/04/2023 13:27,B,10/04/2023 13:20,A,10/04/2023 13:29,C,10/04/2023 13:26,C,10/04/2023 13:28,A,10/04/2023 13:29,59.94,60.05,60.00,10/04/2023 13:24,10/04/2023 13:28,Válido,-19277.39,55812.08,18267.34,-37544.73,-10734.03,14137.93,1701.95,-12435.98,-9788.04,-2642.97,1517.41,181.55,58692.75,6385.90,6385.90,109400.80,-5713.41,-5713.41,-108097.50,2486.44,2486.44,-18429.15,57.51,57.51,-18429.15,2428.93,2428.93,-17430.88
10/04/2023 13:40,220.47,219.67,219.94,221.80,63.59,42.29,70.58,77.89,381.86,381.24,383.00,381.34,0.91,0.96,0.97,0.99,CAP,CAP,CAP,CAP,-7018.82,-8926.28,-15113.73,17021.19,3150.75,2571.84,3542.90,-2963.99,7693.57,9289.39,15523.43,17277.33,59.98,137.22,A,218.58,218.10,220.05,377.39,380.43,379.48,220.20,220.62,222.15,382.01,383.84,382.43,221.85,222.95,223.78,386.24,386.87,385.29,11.98,14.00,19.00,34.48,57.89,59.78,58.34,97.22,87.03,0.98,0.06,0.99,CAP,IND,CAP,0.91,0.93,0.96,CAP,CAP,CAP,0.10,0.12,0.57,CAP,CAP,CAP,B,10/04/2023 13:33,C,10/04/2023 13:31,A,10/04/2023 13:33,B,10/04/2023 13:30,A,10/04/2023 13:34,B,10/04/2023 13:30,B,10/04/2023 13:30,C,10/04/2023 13:33,59.96,60.07,60.01,10/04/2023 13:39,10/04/2023 13:32,Válido,-19278.45,55813.15,18267.35,-37545.80,-10733.56,14138.40,1702.42,-12435.98,-9788.04,-2642.97,1517.44,181.98,58693.98,4909.25,6385.90,109400.80,-4222.89,-5713.41,-108097.50,1864.86,2486.44,-18429.15,134.87,57.51,-18429.15,1729.99,2428.93,-17430.88
10/04/2023 13:50,216.08,215.65,215.17,217.43,17.00,10.49,15.58,24.93,374.26,372.53,375.69,374.56,0.82,0.12,0.05,0.89,IND,CAP,CAP,CAP,4378.34,-280.16,-158.38,4816.88,3107.80,2245.22,3349.31,-2486.73,5369.20,2262.63,3353.06,5420.90,60.02,30.08,A,214.94,213.55,216.61,370.06,374.32,373.23,217.46,217.23,219.38,376.26,379.15,377.47,219.89,220.16,221.96,381.55,383.32,381.73,10.33,14.53,22.17,30.79,42.80,60.31,52.70,71.59,89.31,0.02,0.00,0.99,IND,IND,CAP,0.89,0.94,0.96,CAP,CAP,CAP,0.12,0.00,0.81,CAP,CAP,CAP,B,10/04/2023 13:47,C,10/04/2023 13:40,A,10/04/2023 13:47,B,10/04/2023 13:40,A,10/04/2023 13:49,C,10/04/2023 13:45,C,10/04/2023 13:45,C,10/04/2023 13:47,59.94,60.03,59.99,10/04/2023 13:45,10/04/2023 13:45,Válido,-19278.67,55813.80,18267.57,-37546.24,-10733.12,14138.83,1702.86,-12435.98,-9788.04,-2642.97,1517.65,182.21,58694.80,1351.91,6841.42,109400.80,816.29,-5943.70,-108097.50,913.75,2705.85,-18429.15,837.52,134.87,-18429.15,76.23,2570.98,-17430.88
10/04/2023 14:00,214.87,214.52,214.02,216.06,15.43,12.34,18.72,15.24,372.16,370.33,373.40,372.74,0.74,0.13,0.43,0.56,IND,IND,IND,CAP,3920.27,349.14,1711.98,1859.16,3528.48,2623.49,3622.20,-2717.21,5274.35,2646.62,4006.39,3292.36,59.99,21.36,A,213.48,213.03,214.86,368.68,371.80,370.64,214.69,214.27,216.20,370.73,373.90,372.81,215.68,215.22,217.44,372.61,375.75,374.59,9.98,14.05,13.76,12.22,17.66,17.34,26.60,27.70,25.30,0.00,0.00,0.89,IND,IND,CAP,0.69,0.57,0.61,IND,IND,CAP,0.00,0.00,0.00,CAP,CAP,CAP,B,10/04/2023 13:55,C,10/04/2023 13:50,A,10/04/2023 13:55,B,10/04/2023 13:50,A,10/04/2023 13:50,B,10/04/2023 13:59,A,10/04/2023 13:58,C,10/04/2023 13:57,59.96,60.03,59.99,10/04/2023 13:58,10/04/2023 13:50,Válido,-19277.78,55814.70,18268.46,-37546.24,-10732.71,14139.25,1703.27,-12435.98,-9788.04,-2642.97,1518.07,182.21,58695.79,5309.70,5309.70,109400.80,4376.03,4376.03,-108097.50,2580.32,2580.32,-18429.15,2504.09,2504.09,-18429.15,76.23,76.23,-17430.88
