Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
10/04/2023 14:10,220.39,219.73,219.49,221.95,38.03,22.54,39.38,52.16,381.73,380.31,382.91,381.97,0.25,0.83,0.93,0.97,CAP,CAP,CAP,CAP,-850.11,-4092.13,-8029.32,11271.34,3351.12,2789.89,3201.56,-2640.33,3457.27,4952.68,8644.07,11576.46,60.01,87.00,A,214.36,213.92,215.86,370.07,373.15,372.47,216.88,216.25,218.49,374.23,377.46,376.94,219.85,219.74,222.14,380.49,383.36,382.13,11.63,11.78,12.74,15.37,20.41,24.99,35.23,43.16,66.56,0.00,0.00,0.98,IND,IND,CAP,0.86,0.84,0.77,CAP,IND,CAP,0.18,0.01,0.11,CAP,CAP,CAP,B,10/04/2023 14:00,C,10/04/2023 14:09,A,10/04/2023 14:00,B,10/04/2023 14:09,A,10/04/2023 14:01,C,10/04/2023 14:08,A,10/04/2023 14:01,A,10/04/2023 14:00,59.96,60.05,60.00,10/04/2023 14:03,10/04/2023 14:05,Válido,-19277.40,55815.13,18268.86,-37546.27,-10732.18,14139.78,1703.80,-12435.98,-9788.04,-2642.97,1518.54,182.26,58696.48,2773.20,5309.70,109400.80,1523.93,4376.03,-108097.50,2103.48,2580.32,-18429.15,1890.49,2504.09,-18429.15,212.99,76.23,-17430.88
10/04/2023 14:20,214.19,214.32,213.31,214.93,18.44,9.46,32.14,13.73,370.98,368.75,372.21,371.97,0.97,0.19,0.94,0.30,IND,IND,IND,IND,5955.19,387.82,6441.29,-873.92,1520.52,1989.38,2350.09,-2818.94,6146.24,2026.83,6856.61,2951.30,60.01,22.58,A,213.96,213.20,214.41,368.52,371.29,371.36,216.59,216.15,217.98,374.13,376.90,376.03,219.79,219.91,222.34,381.20,383.67,381.93,8.73,11.02,12.13,14.20,26.73,31.25,30.12,62.70,77.86,0.00,0.04,0.00,IND,IND,IND,0.99,0.97,0.93,CAP,IND,CAP,0.00,0.03,0.00,CAP,CAP,CAP,B,10/04/2023 14:19,C,10/04/2023 14:10,A,10/04/2023 14:19,B,10/04/2023 14:10,A,10/04/2023 14:16,C,10/04/2023 14:10,A,10/04/2023 14:18,C,10/04/2023 14:18,59.95,60.02,59.99,10/04/2023 14:14,10/04/2023 14:11,Válido,-19276.99,55815.67,18269.34,-37546.33,-10731.82,14140.14,1704.16,-12435.98,-9788.04,-2642.97,1518.79,182.37,58697.16,1350.77,4114.42,109400.80,1185.80,1998.80,-108097.50,634.66,2905.09,-18429.15,634.66,2268.64,-18429.15,0.00,636.45,-17430.88
10/04/2023 14:30,221.06,220.88,220.70,221.60,44.47,40.31,46.20,46.91,382.88,382.04,383.18,383.42,0.99,0.95,0.97,0.93,CAP,CAP,CAP,CAP,-8737.52,-8487.31,-9910.36,9660.15,1248.27,2689.13,2398.80,-3839.66,8826.24,8903.14,10196.54,10395.26,60.00,92.88,A,212.80,213.07,214.38,368.32,371.27,369.76,217.98,218.36,219.83,377.66,380.29,378.57,221.31,221.35,223.10,383.13,385.67,384.62,9.80,8.78,10.59,30.96,33.41,39.36,43.37,49.98,66.16,0.01,0.00,0.00,IND,IND,IND,1.00,1.00,1.00,IND,CAP,RES,0.01,0.00,0.00,CAP,CAP,CAP,A,10/04/2023 14:21,C,10/04/2023 14:26,A,10/04/2023 14:20,B,10/04/2023 14:25,B,10/04/2023 14:23,C,10/04/2023 14:26,C,10/04/2023 14:22,A,10/04/2023 14:21,59.95,60.07,60.00,10/04/2023 14:20,10/04/2023 14:22,Válido,-19276.75,55816.79,18270.02,-37546.77,-10731.47,14140.49,1704.51,-12435.98,-9788.04,-2642.97,1519.01,182.51,58698.35,1.96,6117.32,109400.80,-1.94,2132.19,-108097.50,0.28,2051.17,-18429.15,0.00,1489.26,-18429.15,0.28,561.91,-17430.88
10/04/2023 14:40,220.45,220.39,219.70,221.27,47.79,41.48,43.31,58.57,381.83,380.65,382.55,382.30,0.98,0.97,0.96,0.96,CAP,CAP,CAP,CAP,-5605.85,-8852.83,-9134.35,12381.33,1122.09,2281.20,2668.07,-3827.17,5717.05,9142.02,9516.04,12959.35,59.95,99.51,A,219.80,218.89,220.50,379.29,381.67,381.50,220.40,220.11,221.75,381.03,383.48,382.55,220.91,220.74,222.34,382.08,384.44,383.47,34.40,35.50,42.41,39.81,44.24,61.53,42.11,48.96,70.11,0.97,0.98,0.98,CAP,CAP,CAP,0.95,0.96,0.96,CAP,CAP,CAP,0.91,0.84,0.88,CAP,CAP,CAP,B,10/04/2023 14:34,C,10/04/2023 14:37,A,10/04/2023 14:34,B,10/04/2023 14:37,A,10/04/2023 14:34,C,10/04/2023 14:33,C,10/04/2023 14:33,A,10/04/2023 14:31,59.95,60.03,60.00,10/04/2023 14:40,10/04/2023 14:32,Válido,-19277.53,55817.56,18270.02,-37547.54,-10731.24,14140.72,1704.74,-12435.98,-9788.04,-2642.97,1519.01,182.74,58699.16,3266.26,6117.32,109400.80,-3109.53,2132.19,-108097.50,928.56,2051.17,-18429.15,-0.12,1489.26,-18429.15,928.67,561.91,-17430.88
10/04/2023 14:50,220.91,220.47,220.28,221.99,50.57,40.20,46.14,65.39,382.62,381.25,383.98,382.63,0.98,0.97,0.98,0.97,CAP,CAP,CAP,CAP,-4418.22,-8621.35,-9947.61,14150.75,900.11,2054.15,2078.52,-3232.57,4508.97,8862.69,10162.44,14515.27,60.01,109.37,A,218.34,217.76,218.94,377.30,378.45,378.80,220.26,219.84,221.37,380.60,382.94,382.13,220.63,220.48,222.09,381.63,384.21,382.85,31.23,20.80,39.83,39.21,41.84,58.44,43.11,49.62,67.35,0.98,0.98,0.98,CAP,CAP,CAP,0.97,0.96,0.96,CAP,CAP,CAP,0.94,0.78,0.77,CAP,CAP,CAP,B,10/04/2023 14:40,C,10/04/2023 14:49,A,10/04/2023 14:40,B,10/04/2023 14:49,B,10/04/2023 14:46,C,10/04/2023 14:40,B,10/04/2023 14:49,A,10/04/2023 14:47,59.95,60.03,59.99,10/04/2023 14:46,10/04/2023 14:48,Válido,-19278.33,55818.38,18270.02,-37548.36,-10731.09,14140.87,1704.89,-12435.98,-9788.04,-2642.97,1519.01,182.88,58700.00,1174.64,5410.18,109400.80,-1118.86,-5221.16,-108097.50,246.07,1257.23,-18429.15,12.03,-0.83,-18429.15,234.04,1258.02,-17430.88
10/04/2023 15:00,217.08,216.71,216.64,217.88,29.30,26.40,24.20,37.31,375.98,374.52,377.15,376.28,0.96,0.93,0.93,0.91,CAP,CAP,CAP,CAP,-2743.44,-5298.26,-4860.72,7415.54,792.45,2161.45,1962.94,-3331.94,2855.60,5722.19,5242.11,8129.71,59.94,62.18,A,216.40,216.10,217.52,373.79,376.37,375.80,218.45,218.15,219.71,377.32,380.20,379.20,220.38,220.28,222.01,381.17,384.00,382.61,22.47,14.11,32.05,32.02,28.86,47.40,40.83,47.44,66.10,0.97,0.98,0.98,CAP,CAP,CAP,0.95,0.92,0.94,CAP,CAP,CAP,0.89,0.66,0.77,CAP,CAP,CAP,B,10/04/2023 14:57,C,10/04/2023 14:50,A,10/04/2023 14:57,B,10/04/2023 14:50,B,10/04/2023 14:55,C,10/04/2023 14:50,B,10/04/2023 14:50,A,10/04/2023 14:54,59.93,60.03,59.99,10/04/2023 14:59,10/04/2023 14:55,Válido,-19278.77,55818.82,18270.03,-37548.80,-10730.91,14141.05,1705.07,-12435.98,-9788.04,-2642.97,1519.03,183.05,58700.50,0.63,3176.65,109400.80,-0.61,-2867.71,-108097.50,0.18,973.62,-18429.15,0.00,79.31,-18429.15,0.18,894.31,-17430.88
10/04/2023 15:10,215.00,214.64,215.17,215.18,12.76,8.77,9.86,19.66,372.38,371.54,373.27,372.32,0.99,0.02,0.30,0.32,IND,IND,IND,IND,-692.82,33.85,640.63,-1367.29,-98.07,1881.44,2023.25,-4002.76,699.72,1881.74,2122.25,4229.85,59.96,24.45,A,214.32,214.79,214.51,370.80,372.50,371.84,215.93,216.09,217.08,373.21,376.33,374.71,217.15,217.35,218.82,375.27,379.05,377.02,8.61,8.68,16.10,19.37,14.45,32.10,29.58,26.89,50.51,0.01,0.00,0.01,IND,IND,IND,0.77,0.95,0.78,CAP,CAP,CAP,0.01,0.00,0.00,CAP,CAP,CAP,A,10/04/2023 15:09,C,10/04/2023 15:01,A,10/04/2023 15:09,B,10/04/2023 15:01,A,10/04/2023 15:09,C,10/04/2023 15:01,B,10/04/2023 15:04,C,10/04/2023 15:09,59.87,59.98,59.93,10/04/2023 15:08,10/04/2023 15:05,Válido,-19278.74,55819.04,18270.15,-37548.89,-10730.85,14141.12,1705.14,-12435.98,-9788.05,-2642.97,1519.08,183.07,58700.73,949.37,3176.65,109400.80,114.22,-2867.71,-108097.50,253.62,973.62,-18429.15,189.31,79.31,-18429.15,64.32,894.31,-17430.88
10/04/2023 15:20,216.45,215.75,216.54,217.06,13.30,13.47,9.15,17.27,374.89,373.75,376.19,374.75,0.13,0.18,0.45,0.42,IND,CAP,CAP,CAP,164.71,-532.08,-888.33,1585.11,1231.75,2857.66,1771.88,-3397.80,1242.71,2906.77,1982.09,3749.35,59.99,29.63,A,214.40,214.19,214.91,370.36,372.95,372.01,215.31,215.64,216.35,372.39,374.94,373.80,215.90,216.65,217.22,373.92,376.51,374.99,8.54,8.00,15.01,11.04,11.65,16.53,18.12,32.14,28.39,0.00,0.00,0.00,IND,IND,IND,0.98,0.63,0.80,CAP,IND,CAP,0.00,0.00,0.00,CAP,CAP,CAP,B,10/04/2023 15:14,C,10/04/2023 15:19,A,10/04/2023 15:14,B,10/04/2023 15:19,B,10/04/2023 15:18,B,10/04/2023 15:13,C,10/04/2023 15:13,C,10/04/2023 15:13,59.94,60.05,59.99,10/04/2023 15:10,10/04/2023 15:16,Válido,-19278.56,55819.25,18270.35,-37548.90,-10730.67,14141.29,1705.31,-12435.98,-9788.05,-2642.97,1519.25,183.07,58701.01,654.17,277.33,109400.80,475.51,202.47,-108097.50,429.27,184.43,-18429.15,427.97,184.12,-18429.15,1.30,0.31,-17430.88
10/04/2023 15:30,215.23,214.67,215.38,215.63,13.45,11.50,10.41,18.42,372.78,371.71,373.82,372.81,0.03,0.30,0.48,0.45,IND,IND,IND,IND,23.28,748.54,1065.94,-1791.20,781.56,2352.79,1973.74,-3544.97,781.91,2469.00,2243.19,3971.80,60.01,25.43,A,214.05,214.45,214.80,370.39,372.60,371.94,214.95,215.58,216.06,372.07,374.45,373.38,215.83,216.71,217.19,373.90,376.63,375.00,9.26,7.39,12.59,11.60,11.25,17.32,17.74,25.07,30.09,0.00,0.00,0.00,IND,IND,IND,0.85,0.63,0.98,IND,IND,IND,0.00,0.00,0.00,CAP,CAP,CAP,A,10/04/2023 15:20,C,10/04/2023 15:20,A,10/04/2023 15:20,B,10/04/2023 15:20,B,10/04/2023 15:22,C,10/04/2023 15:28,C,10/04/2023 15:23,C,10/04/2023 15:23,59.97,60.06,60.00,10/04/2023 15:21,10/04/2023 15:23,Válido,-19278.53,55819.45,18270.46,-37548.99,-10730.45,14141.51,1705.53,-12435.98,-9788.05,-2642.97,1519.42,183.12,58701.32,1908.45,1908.45,109400.80,585.07,585.07,-108097.50,1298.65,1298.65,-18429.15,1100.54,1100.54,-18429.15,198.10,198.10,-17430.88
10/04/2023 15:40,214.69,214.30,214.80,214.98,17.29,12.88,15.81,23.18,371.85,370.91,372.63,372.01,0.43,0.59,0.72,0.71,IND,IND,IND,IND,522.22,1637.76,2440.67,-3556.21,1094.39,2223.10,2361.53,-3490.23,1212.61,2761.24,3396.13,4982.81,59.98,34.10,A,214.07,214.36,214.55,370.17,371.85,371.61,214.79,215.56,215.62,371.96,374.00,372.88,215.32,216.18,216.24,372.81,375.18,373.56,9.45,8.11,14.01,11.09,11.58,19.76,18.45,23.49,35.08,0.14,0.42,0.14,IND,IND,IND,0.36,0.62,0.51,IND,IND,IND,0.73,0.82,0.82,IND,IND,IND,A,10/04/2023 15:39,C,10/04/2023 15:31,A,10/04/2023 15:39,B,10/04/2023 15:34,B,10/04/2023 15:33,C,10/04/2023 15:36,A,10/04/2023 15:31,A,10/04/2023 15:38,59.97,60.04,60.00,10/04/2023 15:39,10/04/2023 15:32,Válido,-19278.51,55819.56,18270.53,-37549.04,-10730.34,14141.62,1705.64,-12435.98,-9788.05,-2642.97,1519.50,183.15,58701.49,667.08,1908.45,109400.80,85.82,585.07,-108097.50,447.18,1298.65,-18429.15,312.23,1100.54,-18429.15,134.96,198.10,-17430.88
10/04/2023 15:50,214.57,213.96,214.42,215.32,19.30,15.73,26.83,15.34,371.63,369.92,373.34,371.63,0.94,0.70,0.93,0.66,IND,IND,IND,IND,5527.19,2346.78,5359.39,-2178.98,2020.04,2412.17,2091.26,-2483.39,5884.75,3365.40,5752.95,3303.82,59.98,28.40,A,213.21,213.72,213.77,369.20,371.03,369.75,213.84,214.40,214.96,370.22,372.39,371.43,214.34,215.04,215.55,371.29,373.58,372.26,12.53,13.41,14.55,15.36,16.39,19.37,24.91,27.50,33.92,0.53,0.61,0.58,IND,IND,IND,0.69,0.71,0.67,IND,IND,IND,0.89,0.93,0.79,IND,IND,IND,A,10/04/2023 15:46,C,10/04/2023 15:49,A,10/04/2023 15:43,B,10/04/2023 15:49,A,10/04/2023 15:43,C,10/04/2023 15:40,A,10/04/2023 15:43,A,10/04/2023 15:48,59.93,60.05,59.99,10/04/2023 15:41,10/04/2023 15:47,Válido,-19278.18,55819.91,18270.87,-37549.05,-10730.06,14141.91,1705.92,-12435.98,-9788.05,-2642.97,1519.78,183.15,58701.95,1003.69,1516.07,109400.80,705.14,690.80,-108097.50,556.55,1016.76,-18429.15,553.41,881.54,-18429.15,3.12,135.23,-17430.88
10/04/2023 16:00,215.52,214.82,215.62,216.12,20.26,17.82,19.71,23.25,373.29,372.11,374.48,373.28,0.72,0.81,0.79,0.84,IND,IND,IND,IND,2220.29,3086.25,3349.46,-4215.43,2145.20,2264.60,2614.64,-2734.04,3087.32,3827.97,4249.14,5024.42,60.00,41.78,A,213.53,213.92,214.51,369.40,372.12,371.21,214.51,215.15,215.90,371.36,374.01,372.76,215.34,216.04,216.46,372.82,374.96,374.04,14.04,13.17,15.08,17.14,20.18,18.31,24.46,35.04,33.14,0.62,0.63,0.64,IND,IND,IND,0.75,0.81,0.76,IND,IND,IND,0.87,0.94,0.88,IND,IND,IND,A,10/04/2023 15:51,C,10/04/2023 15:58,A,10/04/2023 15:52,B,10/04/2023 15:58,B,10/04/2023 15:54,B,10/04/2023 15:51,A,10/04/2023 15:51,A,10/04/2023 15:55,59.96,60.06,60.01,10/04/2023 15:50,10/04/2023 15:54,Válido,-19277.63,55820.46,18271.42,-37549.05,-10729.69,14142.27,1706.29,-12435.98,-9788.05,-2642.97,1520.15,183.15,58702.64,3745.24,3745.24,109400.80,2917.30,2917.30,-108097.50,2033.00,2033.00,-18429.15,2029.85,2029.85,-18429.15,3.13,3.13,-17430.88
10/04/2023 16:10,214.64,214.17,214.11,215.64,26.04,18.73,38.09,21.30,371.76,369.52,373.45,372.30,0.94,0.83,0.94,0.87,IND,IND,IND,IND,7050.25,3346.79,7688.06,-3984.61,2648.43,2210.48,2720.96,-2283.02,7531.28,4010.89,8155.36,4592.30,60.01,47.02,A,211.64,212.95,214.86,365.32,372.43,369.88,214.48,215.03,215.81,371.23,373.75,372.71,215.09,215.72,216.25,372.50,374.62,373.49,16.60,17.86,18.86,19.88,23.40,23.40,30.62,38.66,42.48,0.78,0.78,0.80,IND,IND,IND,0.85,0.83,0.85,IND,IND,IND,0.91,0.94,0.93,IND,IND,IND,A,10/04/2023 16:09,C,10/04/2023 16:08,A,10/04/2023 16:09,B,10/04/2023 16:00,A,10/04/2023 16:01,C,10/04/2023 16:02,B,10/04/2023 16:04,A,10/04/2023 16:00,59.96,60.04,60.00,10/04/2023 16:07,10/04/2023 16:08,Válido,-19277.03,55821.06,18272.01,-37549.05,-10729.32,14142.64,1706.66,-12435.98,-9788.05,-2642.97,1520.51,183.16,58703.36,2883.22,3745.24,109400.80,2379.67,2917.30,-108097.50,1479.07,2033.00,-18429.15,1450.41,2029.85,-18429.15,28.65,3.13,-17430.88
10/04/2023 16:20,214.97,214.23,215.37,215.30,25.16,20.08,23.25,32.16,372.33,371.24,373.55,372.20,0.87,0.90,0.93,0.93,IND,IND,IND,IND,2088.17,3873.86,4658.37,-6444.05,1176.02,1872.68,1834.29,-2530.95,2396.56,4302.75,5006.50,6923.26,59.99,51.52,A,213.07,212.72,214.23,367.44,371.18,370.11,213.93,214.44,215.15,370.02,372.84,371.73,214.44,215.41,215.88,371.36,373.97,372.84,18.67,21.36,20.37,23.01,31.56,30.16,35.90,63.66,42.72,0.83,0.81,0.84,IND,IND,IND,0.89,0.92,0.91,IND,IND,IND,0.97,0.97,0.94,IND,IND,IND,B,10/04/2023 16:11,C,10/04/2023 16:10,A,10/04/2023 16:15,B,10/04/2023 16:11,A,10/04/2023 16:18,B,10/04/2023 16:15,B,10/04/2023 16:14,A,10/04/2023 16:17,59.95,60.04,60.00,10/04/2023 16:17,10/04/2023 16:14,Válido,-19276.24,55821.85,18272.80,-37549.05,-10728.99,14142.98,1707.00,-12435.98,-9788.05,-2642.97,1520.85,183.16,58704.23,1478.94,4881.46,109400.80,1377.67,4165.17,-108097.50,494.02,2329.29,-18429.15,494.02,2300.64,-18429.15,0.00,28.65,-17430.88
10/04/2023 16:30,215.53,215.09,215.60,215.91,26.69,19.22,29.21,31.66,373.31,372.02,374.37,373.53,0.93,0.91,0.94,0.92,IND,IND,IND,IND,3351.04,3743.50,5926.55,-6319.01,1276.16,1753.42,2127.95,-2605.21,3585.81,4133.79,6297.00,6834.98,59.98,53.75,A,213.44,214.07,215.02,369.70,373.01,371.04,214.73,215.44,215.77,371.69,374.11,372.98,215.44,215.81,216.18,372.47,374.87,374.01,17.43,23.18,24.85,21.80,28.02,31.10,33.91,49.91,44.59,0.87,0.91,0.90,IND,IND,IND,0.93,0.94,0.93,IND,IND,IND,0.96,0.95,0.95,IND,IND,IND,A,10/04/2023 16:21,C,10/04/2023 16:25,A,10/04/2023 16:25,B,10/04/2023 16:23,A,10/04/2023 16:28,B,10/04/2023 16:25,A,10/04/2023 16:20,A,10/04/2023 16:20,59.98,60.05,60.02,10/04/2023 16:29,10/04/2023 16:25,Válido,-19275.61,55822.48,18273.44,-37549.05,-10728.77,14143.20,1707.22,-12435.98,-9788.05,-2642.97,1521.06,183.16,58704.89,4153.06,4153.06,109400.80,3897.74,3897.74,-108097.50,1369.27,1369.27,-18429.15,1369.27,1369.27,-18429.15,0.00,0.00,-17430.88
10/04/2023 16:40,215.61,215.45,215.22,216.16,31.44,19.86,35.50,38.96,373.44,371.78,373.95,374.60,0.71,0.88,0.92,0.96,IND,IND,IND,IND,2714.34,3774.55,7033.58,-8093.79,2669.04,2014.87,2982.64,-2328.47,3806.76,4278.66,7639.86,8422.07,60.01,66.61,A,214.50,213.43,215.23,368.96,372.35,373.04,215.44,215.66,216.58,372.34,374.95,374.52,215.85,216.26,217.21,373.21,375.96,375.33,17.84,25.72,24.71,19.19,29.08,29.22,26.79,39.79,42.34,0.87,0.82,0.92,IND,IND,IND,0.90,0.92,0.93,IND,IND,IND,0.93,0.95,0.96,IND,IND,IND,B,10/04/2023 16:33,C,10/04/2023 16:33,A,10/04/2023 16:33,B,10/04/2023 16:33,A,10/04/2023 16:36,C,10/04/2023 16:30,B,10/04/2023 16:36,A,10/04/2023 16:32,59.98,60.06,60.01,10/04/2023 16:36,10/04/2023 16:37,Válido,-19275.02,55823.07,18274.02,-37549.05,-10728.42,14143.55,1707.57,-12435.98,-9788.05,-2642.97,1521.42,183.16,58705.59,2762.01,4153.06,109400.80,2355.28,3897.74,-108097.50,1404.05,1369.27,-18429.15,1404.05,1369.27,-18429.15,0.00,0.00,-17430.88
10/04/2023 16:50,215.92,215.39,215.85,216.53,29.82,25.77,28.77,34.90,373.99,372.69,374.86,374.41,0.87,0.93,0.91,0.94,IND,IND,IND,IND,3690.85,5155.65,5631.80,-7096.60,2075.88,2058.20,2617.93,-2600.25,4234.58,5551.30,6210.53,7557.97,59.98,62.77,A,213.99,214.57,215.38,371.00,373.19,371.85,215.14,215.42,216.33,372.03,374.56,373.84,215.77,215.97,216.98,372.94,375.61,375.15,18.69,28.72,27.94,26.63,32.43,32.51,44.19,42.65,42.91,0.88,0.89,0.89,IND,IND,IND,0.93,0.91,0.92,IND,IND,IND,0.97,0.93,0.96,IND,IND,IND,A,10/04/2023 16:43,C,10/04/2023 16:49,A,10/04/2023 16:42,B,10/04/2023 16:49,A,10/04/2023 16:41,A,10/04/2023 16:43,A,10/04/2023 16:40,A,10/04/2023 16:43,59.96,60.04,60.00,10/04/2023 16:46,10/04/2023 16:47,Válido,-19274.15,55823.95,18274.90,-37549.05,-10728.07,14143.90,1707.92,-12435.98,-9788.05,-2642.97,1521.77,183.16,58706.54,1872.21,4685.30,109400.80,1719.55,4142.59,-108097.50,735.46,2070.61,-18429.15,735.46,2070.61,-18429.15,0.00,0.00,-17430.88
10/04/2023 17:00,216.41,216.04,216.16,217.03,28.98,21.79,29.87,35.28,374.83,373.27,375.57,375.66,0.81,0.90,0.91,0.94,IND,IND,IND,IND,2903.19,4216.41,5861.77,-7175.00,2131.11,2094.02,2708.05,-2670.96,3601.40,4707.76,6457.08,7656.02,59.99,60.55,A,214.84,214.86,215.76,370.82,373.43,373.66,215.63,215.59,216.55,372.13,374.76,375.06,216.25,216.42,217.36,373.71,376.13,375.98,20.14,28.62,31.23,21.61,36.95,40.67,30.79,50.05,59.78,0.88,0.90,0.92,IND,IND,IND,0.90,0.93,0.95,IND,IND,IND,0.93,0.96,0.97,IND,IND,IND,A,10/04/2023 16:51,C,10/04/2023 16:59,A,10/04/2023 16:52,B,10/04/2023 16:59,A,10/04/2023 16:54,C,10/04/2023 16:57,A,10/04/2023 16:56,A,10/04/2023 16:50,59.96,60.06,60.00,10/04/2023 16:56,10/04/2023 16:58,Válido,-19273.61,55824.51,18275.45,-37549.06,-10727.69,14144.28,1708.30,-12435.98,-9788.05,-2642.97,1522.10,183.20,58707.24,4687.42,4687.42,109400.80,3864.53,3864.53,-108097.50,2252.25,2252.25,-18429.15,2082.99,2082.99,-18429.15,169.26,169.26,-17430.88
10/04/2023 17:10,216.03,215.65,216.28,216.16,35.99,25.16,31.36,51.45,374.17,373.02,374.56,374.92,0.16,0.86,0.91,0.95,IND,IND,IND,IND,325.45,4671.40,6202.93,-10548.88,1982.15,2761.79,2745.20,-3524.84,2008.69,5426.73,6783.25,11122.20,60.00,76.91,A,215.12,215.03,215.77,371.27,374.49,373.93,215.83,215.96,216.91,372.63,375.72,375.21,216.27,216.68,217.36,373.75,376.40,376.04,21.62,29.38,32.05,24.12,39.67,37.00,33.97,55.23,51.45,0.86,0.90,0.90,IND,IND,IND,0.90,0.94,0.93,IND,IND,IND,0.94,0.97,0.95,IND,IND,IND,B,10/04/2023 17:04,C,10/04/2023 17:03,A,10/04/2023 17:04,B,10/04/2023 17:02,A,10/04/2023 17:00,B,10/04/2023 17:04,A,10/04/2023 17:09,A,10/04/2023 17:06,59.96,60.04,60.00,10/04/2023 17:02,10/04/2023 17:00,Válido,-19272.73,55825.39,18276.33,-37549.06,-10727.32,14144.64,1708.66,-12435.98,-9788.05,-2642.97,1522.47,183.20,58708.20,3847.93,4687.42,109400.80,3515.52,3864.53,-108097.50,1449.98,2252.25,-18429.15,1449.72,2082.99,-18429.15,0.26,169.26,-17430.88
10/04/2023 17:20,215.66,215.16,215.41,216.41,38.95,28.12,43.93,44.79,373.52,371.52,374.68,374.37,0.75,0.84,0.90,0.94,IND,IND,IND,IND,4518.19,5076.98,8560.41,-9119.20,4038.86,3291.82,4034.29,-3287.25,6060.23,6050.77,9463.41,9693.60,59.98,78.88,A,214.17,214.68,215.20,370.50,373.11,372.37,214.93,215.47,216.24,371.64,374.69,373.66,215.69,216.43,216.82,373.20,375.70,374.98,24.91,30.93,33.42,30.21,40.85,40.69,44.80,52.43,62.53,0.82,0.84,0.89,IND,IND,IND,0.88,0.92,0.92,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,A,10/04/2023 17:14,C,10/04/2023 17:14,A,10/04/2023 17:17,B,10/04/2023 17:14,A,10/04/2023 17:10,C,10/04/2023 17:19,A,10/04/2023 17:18,A,10/04/2023 17:14,59.97,60.03,60.00,10/04/2023 17:11,10/04/2023 17:14,Válido,-19271.78,55826.34,18277.28,-37549.06,-10726.82,14145.15,1709.17,-12435.98,-9788.05,-2642.97,1522.97,183.20,58709.31,2348.95,5913.89,109400.80,1941.03,5379.67,-108097.50,1273.84,2208.80,-18429.15,1273.84,2207.68,-18429.15,0.00,1.13,-17430.88
10/04/2023 17:30,213.18,212.96,212.63,213.96,41.40,25.74,59.34,39.10,369.23,366.65,371.14,369.91,0.96,0.87,0.96,0.89,IND,IND,IND,IND,9375.65,4765.39,12056.11,-7445.85,2613.40,2709.51,3720.38,-3816.49,9733.07,5481.82,12617.09,8366.97,60.02,79.12,A,212.87,211.95,213.87,365.79,370.57,369.75,215.05,215.14,216.29,370.91,374.78,374.00,215.70,216.10,217.18,372.75,376.30,375.13,25.66,37.85,35.16,28.56,50.95,44.15,40.90,72.35,61.98,0.83,0.88,0.87,IND,IND,IND,0.86,0.93,0.92,IND,IND,IND,0.91,0.96,0.96,IND,IND,IND,B,10/04/2023 17:29,C,10/04/2023 17:24,A,10/04/2023 17:29,B,10/04/2023 17:24,A,10/04/2023 17:29,B,10/04/2023 17:28,A,10/04/2023 17:21,A,10/04/2023 17:21,59.96,60.05,60.00,10/04/2023 17:27,10/04/2023 17:27,Válido,-19270.66,55827.46,18278.40,-37549.06,-10726.26,14145.70,1709.72,-12435.98,-9788.05,-2642.97,1523.52,183.20,58710.57,7389.51,7389.51,109400.80,6420.86,6420.86,-108097.50,3473.71,3473.71,-18429.15,3473.71,3473.71,-18429.15,0.00,0.00,-17430.88
10/04/2023 17:40,212.64,212.51,211.93,213.48,40.17,26.21,52.36,41.93,368.30,366.00,369.59,369.31,0.88,0.86,0.90,0.89,IND,IND,IND,IND,6815.25,4797.99,9949.78,-7932.52,3598.97,2830.40,4914.78,-4146.21,7707.15,5570.63,11097.44,8950.75,59.98,82.52,A,212.07,210.36,212.87,363.31,368.75,368.77,212.71,212.11,213.74,366.05,370.31,369.62,213.32,212.86,214.22,367.21,371.55,370.54,24.16,42.04,37.75,26.37,58.71,40.74,33.14,93.74,50.59,0.83,0.85,0.86,IND,IND,IND,0.86,0.93,0.89,IND,IND,IND,0.91,0.96,0.91,IND,IND,IND,B,10/04/2023 17:33,C,10/04/2023 17:32,A,10/04/2023 17:33,B,10/04/2023 17:32,A,10/04/2023 17:33,B,10/04/2023 17:33,A,10/04/2023 17:36,A,10/04/2023 17:32,59.96,60.03,60.00,10/04/2023 17:31,10/04/2023 17:31,Válido,-19269.21,55828.91,18279.85,-37549.06,-10725.71,14146.25,1710.27,-12435.98,-9788.05,-2642.97,1524.08,183.20,58712.13,6242.02,7389.51,109400.80,5787.75,6420.86,-108097.50,2212.21,3473.71,-18429.15,2212.21,3473.71,-18429.15,0.00,0.00,-17430.88
10/04/2023 17:50,213.74,213.30,213.40,214.51,42.10,30.65,50.30,45.34,370.19,368.01,371.51,371.06,0.85,0.84,0.93,0.93,IND,IND,IND,IND,6412.92,5481.76,9976.51,-9045.35,3949.50,3562.15,3962.57,-3575.22,7531.54,6537.48,10734.65,9726.28,59.98,81.86,A,211.86,210.44,213.02,363.74,368.46,368.52,212.81,212.58,214.07,366.66,370.65,370.22,213.47,213.54,214.82,368.28,371.94,371.31,26.14,40.73,38.40,28.90,53.60,45.35,41.45,78.22,62.02,0.84,0.89,0.89,IND,IND,IND,0.86,0.92,0.92,IND,IND,IND,0.90,0.95,0.94,IND,IND,IND,B,10/04/2023 17:40,C,10/04/2023 17:46,A,10/04/2023 17:40,B,10/04/2023 17:46,A,10/04/2023 17:40,B,10/04/2023 17:43,A,10/04/2023 17:49,A,10/04/2023 17:45,59.95,60.03,59.99,10/04/2023 17:45,10/04/2023 17:48,Válido,-19268.07,55830.05,18280.99,-37549.06,-10725.09,14146.87,1710.89,-12435.98,-9788.05,-2642.97,1524.69,183.20,58713.43,2536.82,8919.62,109400.80,2201.14,8166.24,-108097.50,1256.06,3425.57,-18429.15,1256.06,3425.57,-18429.15,0.00,0.00,-17430.88
10/04/2023 18:00,213.79,212.89,213.87,214.63,39.39,33.06,44.46,40.67,370.30,368.48,372.22,370.20,0.89,0.90,0.92,0.92,IND,IND,IND,IND,6958.78,6300.12,8727.87,-8069.20,3582.98,3135.34,3774.19,-3326.54,7827.03,7037.17,9508.95,8728.00,60.01,78.50,A,212.64,212.44,213.59,366.67,370.25,369.69,213.17,213.58,214.47,368.27,371.57,370.77,213.63,214.20,215.05,369.46,372.55,371.56,28.57,43.64,39.07,32.62,49.60,48.65,40.13,66.29,66.36,0.83,0.90,0.90,IND,IND,IND,0.87,0.91,0.94,IND,IND,IND,0.92,0.94,0.97,IND,IND,IND,B,10/04/2023 17:53,C,10/04/2023 17:51,A,10/04/2023 17:53,B,10/04/2023 17:59,A,10/04/2023 17:58,C,10/04/2023 17:55,A,10/04/2023 17:53,A,10/04/2023 17:59,59.95,60.05,59.99,10/04/2023 17:58,10/04/2023 17:55,Válido,-19267.08,55831.04,18281.98,-37549.06,-10724.40,14147.57,1711.58,-12435.98,-9788.05,-2642.97,1525.39,183.20,58714.64,7395.31,7395.31,109400.80,6152.98,6152.98,-108097.50,4031.31,4031.31,-18429.15,4031.31,4031.31,-18429.15,0.00,0.00,-17430.88
10/04/2023 18:10,214.45,214.24,213.91,215.21,48.93,27.42,66.78,52.60,371.43,368.59,373.17,372.53,0.92,0.87,0.96,0.95,IND,IND,IND,IND,8077.57,5139.78,13671.44,-10733.65,3392.17,2844.56,4141.07,-3593.47,8760.93,5874.43,14284.84,11319.20,60.00,99.85,A,212.57,212.60,213.92,366.96,371.25,369.49,213.67,213.95,215.03,368.66,373.04,371.36,214.43,214.52,215.67,369.73,374.21,372.59,25.81,42.86,38.37,28.69,56.39,42.17,36.14,82.01,59.95,0.86,0.91,0.91,IND,IND,IND,0.88,0.94,0.93,IND,IND,IND,0.91,0.96,0.95,IND,IND,IND,A,10/04/2023 18:00,C,10/04/2023 18:05,A,10/04/2023 18:04,B,10/04/2023 18:05,A,10/04/2023 18:07,B,10/04/2023 18:04,A,10/04/2023 18:01,A,10/04/2023 18:00,59.95,60.07,60.01,10/04/2023 18:00,10/04/2023 18:03,Válido,-19265.68,55832.44,18283.38,-37549.06,-10723.83,14148.14,1712.15,-12435.98,-9788.05,-2642.97,1525.96,183.20,58716.16,6058.89,7395.31,109400.80,5589.16,6152.98,-108097.50,2286.45,4031.31,-18429.15,2286.45,4031.31,-18429.15,0.00,0.00,-17430.88
10/04/2023 18:20,212.71,212.34,212.24,213.56,40.16,27.94,49.50,43.03,368.42,366.24,369.76,369.27,0.86,0.88,0.91,0.93,IND,IND,IND,IND,6252.50,5203.49,9598.51,-8549.51,3748.32,2847.77,4272.47,-3371.92,7289.97,5931.79,10506.45,9190.43,59.99,82.29,A,211.89,210.81,212.95,364.38,368.85,368.65,213.37,213.18,214.60,367.61,371.85,371.02,215.12,215.62,216.69,371.66,375.62,374.15,26.65,43.87,37.45,28.39,57.82,44.86,37.95,77.63,59.16,0.86,0.90,0.89,IND,IND,IND,0.88,0.94,0.93,IND,IND,IND,0.92,0.96,0.96,IND,IND,IND,B,10/04/2023 18:17,C,10/04/2023 18:13,A,10/04/2023 18:17,B,10/04/2023 18:13,A,10/04/2023 18:16,B,10/04/2023 18:10,A,10/04/2023 18:13,A,10/04/2023 18:11,59.97,60.05,60.01,10/04/2023 18:10,10/04/2023 18:11,Válido,-19264.36,55833.77,18284.70,-37549.06,-10723.23,14148.73,1712.75,-12435.98,-9788.05,-2642.97,1526.56,183.20,58717.62,2935.92,8952.19,109400.80,2654.43,8229.97,-108097.50,1223.56,3454.29,-18429.15,1223.56,3454.29,-18429.15,0.00,0.00,-17430.88
10/04/2023 18:30,212.51,212.16,211.96,213.40,41.42,27.81,53.05,43.41,368.06,365.70,369.66,368.82,0.90,0.90,0.91,0.91,IND,IND,IND,IND,7106.05,5293.32,10226.09,-8413.36,3407.19,2605.23,4676.77,-3874.81,7880.66,5899.69,11244.79,9262.76,60.03,86.14,A,211.51,210.92,212.24,363.98,367.54,367.95,212.09,212.00,213.10,365.65,369.22,368.75,212.46,212.63,213.85,366.73,370.32,369.53,26.61,46.53,39.44,29.43,56.02,51.14,38.22,77.33,70.59,0.86,0.90,0.90,IND,IND,IND,0.89,0.92,0.94,IND,IND,IND,0.93,0.95,0.97,IND,IND,IND,B,10/04/2023 18:24,C,10/04/2023 18:20,A,10/04/2023 18:24,B,10/04/2023 18:27,A,10/04/2023 18:26,B,10/04/2023 18:24,A,10/04/2023 18:28,A,10/04/2023 18:28,59.98,60.05,60.02,10/04/2023 18:20,10/04/2023 18:21,Válido,-19263.31,55834.81,18285.75,-37549.06,-10722.61,14149.35,1713.37,-12435.98,-9788.05,-2642.97,1527.18,183.20,58718.85,7856.78,7856.78,109400.80,6847.04,6847.04,-108097.50,3701.57,3701.57,-18429.15,3701.57,3701.57,-18429.15,0.00,0.00,-17430.88
10/04/2023 18:40,211.94,211.71,211.37,212.75,45.75,29.75,64.01,43.50,367.08,364.63,368.87,367.75,0.93,0.88,0.94,0.92,IND,IND,IND,IND,9826.43,5553.41,12782.78,-8509.76,3764.92,2969.61,4430.53,-3635.22,10522.99,6297.54,13528.83,9253.70,60.00,90.34,A,211.30,210.47,212.09,363.64,367.64,366.97,212.07,211.83,213.14,365.49,369.45,368.39,212.73,212.69,213.81,366.98,370.62,369.59,26.75,48.61,37.76,30.66,59.74,44.74,37.33,78.28,57.39,0.87,0.89,0.88,IND,IND,IND,0.89,0.93,0.91,IND,IND,IND,0.92,0.95,0.95,IND,IND,IND,B,10/04/2023 18:35,C,10/04/2023 18:31,A,10/04/2023 18:35,B,10/04/2023 18:31,A,10/04/2023 18:30,B,10/04/2023 18:35,A,10/04/2023 18:38,A,10/04/2023 18:32,59.94,60.07,60.02,10/04/2023 18:36,10/04/2023 18:31,Válido,-19261.84,55836.29,18287.22,-37549.06,-10721.99,14149.97,1713.99,-12435.98,-9788.05,-2642.97,1527.80,183.20,58720.45,6410.45,7856.78,109400.80,5900.48,6847.04,-108097.50,2478.52,3701.57,-18429.15,2478.52,3701.57,-18429.15,0.00,0.00,-17430.88
10/04/2023 18:50,211.62,211.03,211.28,212.54,43.16,29.91,55.57,43.98,366.52,364.05,368.49,367.03,0.89,0.86,0.92,0.92,IND,IND,IND,IND,7692.89,5416.75,10832.27,-8556.13,4005.27,3241.64,4528.63,-3765.00,8673.10,6312.64,11740.80,9347.87,60.02,85.57,A,210.48,210.27,211.29,362.96,367.07,366.15,211.31,211.39,212.64,364.48,368.69,367.25,211.98,212.01,212.97,365.74,369.40,368.09,28.44,47.47,37.68,31.15,56.51,42.77,44.35,82.07,61.44,0.85,0.87,0.88,IND,IND,IND,0.88,0.93,0.91,IND,IND,IND,0.92,0.96,0.92,IND,IND,IND,B,10/04/2023 18:40,C,10/04/2023 18:40,A,10/04/2023 18:40,B,10/04/2023 18:41,A,10/04/2023 18:42,B,10/04/2023 18:40,A,10/04/2023 18:49,A,10/04/2023 18:47,59.97,60.04,60.00,10/04/2023 18:43,10/04/2023 18:44,Válido,-19260.39,55837.73,18288.67,-37549.06,-10721.39,14150.57,1714.59,-12435.98,-9788.05,-2642.97,1528.40,183.20,58722.02,3055.02,9632.10,109400.80,2782.94,8902.08,-108097.50,1255.59,3627.78,-18429.15,1255.59,3627.78,-18429.15,0.00,0.00,-17430.88
10/04/2023 19:00,212.52,211.84,212.20,213.52,40.71,31.26,49.45,41.41,368.09,365.91,369.74,368.62,0.81,0.86,0.90,0.94,IND,IND,IND,IND,6835.51,5676.73,9452.85,-8294.07,4902.26,3410.45,4557.29,-3065.48,8411.67,6622.42,10494.05,8842.44,60.02,81.28,A,210.86,211.08,212.45,363.77,368.15,366.42,211.61,211.96,213.13,365.43,369.33,368.01,212.22,212.74,213.85,366.89,370.19,369.07,29.11,45.86,38.70,31.05,50.58,41.30,43.74,61.90,46.47,0.84,0.90,0.91,IND,IND,IND,0.86,0.92,0.93,IND,IND,IND,0.92,0.94,0.94,IND,IND,IND,A,10/04/2023 18:52,C,10/04/2023 18:59,A,10/04/2023 18:50,B,10/04/2023 18:59,A,10/04/2023 18:52,B,10/04/2023 18:58,A,10/04/2023 18:59,A,10/04/2023 18:52,59.98,60.06,60.02,10/04/2023 18:56,10/04/2023 18:58,Válido,-19259.17,55838.96,18289.90,-37549.06,-10720.68,14151.28,1715.30,-12435.98,-9788.05,-2642.97,1529.11,183.20,58723.44,8723.92,8723.92,109400.80,7686.33,7686.33,-108097.50,4092.24,4092.24,-18429.15,4092.24,4092.24,-18429.15,0.00,0.00,-17430.88
10/04/2023 19:10,212.27,212.18,211.93,212.71,48.89,30.63,54.50,61.55,367.66,365.73,368.22,369.03,0.71,0.89,0.92,0.96,IND,IND,IND,IND,3844.03,5780.89,10672.13,-12608.99,3860.18,2970.06,4416.73,-3526.61,5447.71,6499.23,11549.97,13092.88,59.98,105.01,A,211.04,211.19,212.26,365.19,367.71,366.92,211.93,212.35,213.46,366.29,369.93,368.35,212.52,212.94,213.85,367.43,370.83,369.50,29.86,48.57,38.15,37.66,52.86,42.71,53.98,71.39,68.25,0.85,0.90,0.91,IND,IND,IND,0.91,0.92,0.93,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,A,10/04/2023 19:02,C,10/04/2023 19:03,A,10/04/2023 19:04,B,10/04/2023 19:05,A,10/04/2023 19:09,B,10/04/2023 19:06,A,10/04/2023 19:03,A,10/04/2023 19:06,59.95,60.05,60.01,10/04/2023 19:03,10/04/2023 19:02,Válido,-19257.63,55840.49,18291.43,-37549.06,-10720.00,14151.96,1715.98,-12435.98,-9788.05,-2642.97,1529.79,183.20,58725.12,6736.24,8723.92,109400.80,6129.05,7686.33,-108097.50,2724.87,4092.24,-18429.15,2724.87,4092.24,-18429.15,0.00,0.00,-17430.88
10/04/2023 19:20,212.09,210.95,211.70,213.63,55.48,54.64,69.17,42.63,367.34,364.68,370.30,367.05,0.96,0.95,0.96,0.94,IND,IND,IND,IND,16484.41,10948.13,14076.99,-8540.71,4480.37,3605.80,4035.35,-3160.78,17082.43,11526.64,14643.96,9106.83,60.02,103.53,A,210.88,211.27,212.00,363.91,367.51,367.05,211.87,211.95,213.31,365.41,369.74,368.35,212.56,212.46,213.96,366.50,371.09,369.46,29.20,54.44,40.62,36.76,62.52,48.31,54.64,76.18,70.82,0.87,0.92,0.88,IND,IND,IND,0.92,0.94,0.94,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,A,10/04/2023 19:19,C,10/04/2023 19:18,A,10/04/2023 19:19,B,10/04/2023 19:18,A,10/04/2023 19:14,B,10/04/2023 19:19,A,10/04/2023 19:19,A,10/04/2023 19:20,59.96,60.04,60.01,10/04/2023 19:17,10/04/2023 19:15,Válido,-19255.96,55842.16,18293.10,-37549.06,-10719.37,14152.60,1716.62,-12435.98,-9788.05,-2642.97,1530.42,183.20,58726.92,4202.98,9731.35,109400.80,3987.64,8821.55,-108097.50,1319.05,3938.33,-18429.15,1319.05,3938.33,-18429.15,0.00,0.00,-17430.88
10/04/2023 19:30,212.81,211.87,212.46,214.10,47.04,40.32,58.01,42.78,368.59,366.00,370.81,368.95,0.89,0.88,0.93,0.94,IND,IND,IND,IND,10419.21,7546.95,11509.43,-8637.17,5366.18,4004.31,4409.13,-3047.26,11719.89,8543.47,12325.08,9158.96,59.99,89.01,A,210.77,211.39,213.26,364.01,369.65,366.79,212.10,212.67,214.19,366.56,371.09,369.04,213.08,213.63,214.62,368.16,371.90,370.68,30.98,46.88,38.64,42.17,56.75,41.55,61.41,75.25,49.03,0.87,0.92,0.92,IND,IND,IND,0.92,0.94,0.94,IND,IND,IND,0.95,0.97,0.95,IND,IND,IND,A,10/04/2023 19:21,C,10/04/2023 19:23,A,10/04/2023 19:20,B,10/04/2023 19:26,A,10/04/2023 19:21,B,10/04/2023 19:20,A,10/04/2023 19:25,A,10/04/2023 19:21,59.96,60.05,60.00,10/04/2023 19:29,10/04/2023 19:26,Válido,-19254.08,55844.04,18294.98,-37549.06,-10718.65,14153.31,1717.33,-12435.98,-9788.05,-2642.97,1531.14,183.20,58728.94,12276.85,12276.85,109400.80,11502.31,11502.31,-108097.50,4176.60,4176.60,-18429.15,4176.60,4176.60,-18429.15,0.00,0.00,-17430.88
10/04/2023 19:40,211.85,211.11,211.39,213.04,47.59,40.89,57.22,44.67,366.92,364.60,368.68,367.49,0.89,0.91,0.93,0.96,IND,IND,IND,IND,10029.24,7834.20,11307.00,-9111.97,5174.74,3623.25,4296.10,-2744.61,11285.55,8631.49,12095.65,9516.34,60.00,92.71,A,210.61,210.41,212.69,362.90,367.92,366.61,211.24,211.44,213.33,364.61,369.23,367.72,212.03,212.55,214.18,366.22,370.95,369.20,39.62,53.93,41.95,45.40,64.69,47.07,57.18,82.43,55.19,0.88,0.92,0.93,IND,IND,IND,0.92,0.94,0.95,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,B,10/04/2023 19:39,C,10/04/2023 19:30,A,10/04/2023 19:33,B,10/04/2023 19:30,A,10/04/2023 19:35,B,10/04/2023 19:33,A,10/04/2023 19:30,A,10/04/2023 19:34,59.95,60.05,60.00,10/04/2023 19:38,10/04/2023 19:34,Válido,-19252.05,55846.07,18297.01,-37549.06,-10717.80,14154.16,1718.18,-12435.98,-9788.05,-2642.97,1531.98,183.20,58731.15,8837.61,12276.85,109400.80,8135.09,11502.31,-108097.50,3397.81,4176.60,-18429.15,3397.81,4176.60,-18429.15,0.00,0.00,-17430.88
10/04/2023 19:50,212.02,211.35,211.50,213.20,49.61,40.67,61.02,47.12,367.22,364.81,369.05,367.79,0.88,0.91,0.92,0.95,IND,IND,IND,IND,10159.83,7780.21,11893.31,-9513.69,5434.62,3655.80,5009.42,-3230.61,11522.03,8596.31,12905.23,10047.25,59.98,98.96,A,210.08,208.43,212.19,360.35,366.96,366.15,210.97,210.86,212.97,363.64,368.55,367.28,211.52,211.72,213.46,365.15,369.56,368.09,40.34,56.98,42.41,42.15,66.95,46.12,49.98,99.73,55.01,0.89,0.92,0.94,IND,IND,IND,0.91,0.94,0.94,IND,IND,IND,0.93,0.96,0.96,IND,IND,IND,B,10/04/2023 19:45,C,10/04/2023 19:41,A,10/04/2023 19:45,B,10/04/2023 19:41,A,10/04/2023 19:42,B,10/04/2023 19:45,A,10/04/2023 19:41,A,10/04/2023 19:40,59.95,60.05,60.00,10/04/2023 19:41,10/04/2023 19:45,Válido,-19250.05,55848.08,18299.02,-37549.06,-10716.91,14155.05,1719.07,-12435.98,-9788.05,-2642.97,1532.88,183.20,58733.34,4396.08,13234.78,109400.80,4019.59,12137.74,-108097.50,1761.01,5201.46,-18429.15,1761.01,5201.46,-18429.15,0.00,0.00,-17430.88
10/04/2023 20:00,212.13,211.57,211.30,213.52,57.02,43.24,76.57,51.25,367.41,364.24,369.66,368.34,0.92,0.91,0.95,0.96,IND,IND,IND,IND,13290.98,8350.26,15416.88,-10476.16,5480.97,3735.12,4911.24,-3165.39,14376.75,9147.56,16180.24,10943.93,60.02,111.55,A,210.70,210.60,212.42,363.61,368.24,366.65,211.46,211.46,213.39,364.75,369.40,367.94,212.21,212.04,213.91,365.56,370.22,369.26,38.98,59.58,43.43,44.11,68.22,47.77,58.46,83.19,59.87,0.90,0.92,0.93,IND,IND,IND,0.92,0.94,0.96,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,B,10/04/2023 19:50,C,10/04/2023 19:59,A,10/04/2023 19:55,B,10/04/2023 19:59,A,10/04/2023 19:59,B,10/04/2023 19:58,A,10/04/2023 19:56,A,10/04/2023 19:53,59.95,60.05,60.00,10/04/2023 19:51,10/04/2023 19:54,Válido,-19247.97,55850.15,18301.09,-37549.06,-10716.00,14155.96,1719.98,-12435.98,-9788.05,-2642.97,1533.78,183.20,58735.61,13456.47,13456.47,109400.80,12309.32,12309.32,-108097.50,5395.42,5395.42,-18429.15,5395.42,5395.42,-18429.15,0.00,0.00,-17430.88
10/04/2023 20:10,211.44,211.39,210.23,212.70,61.07,42.27,88.56,52.39,366.21,362.93,368.16,367.54,0.94,0.91,0.96,0.96,IND,IND,IND,IND,15348.13,8146.20,17903.50,-10701.57,5671.85,3672.43,5105.62,-3106.20,16362.61,8935.73,18617.27,11143.25,60.00,119.93,A,210.65,209.62,212.06,361.55,367.05,366.91,211.46,210.81,212.96,363.63,368.65,367.93,212.02,212.41,214.00,366.18,370.49,369.12,38.72,59.03,48.94,40.26,78.70,53.43,48.10,99.78,69.48,0.90,0.91,0.95,IND,IND,IND,0.91,0.95,0.96,IND,IND,IND,0.92,0.97,0.97,IND,IND,IND,B,10/04/2023 20:07,C,10/04/2023 20:00,A,10/04/2023 20:07,B,10/04/2023 20:00,A,10/04/2023 20:03,B,10/04/2023 20:08,A,10/04/2023 20:07,A,10/04/2023 20:03,59.94,60.06,59.99,10/04/2023 20:05,10/04/2023 20:01,Válido,-19245.87,55852.25,18303.19,-37549.06,-10715.11,14156.86,1720.88,-12435.98,-9788.05,-2642.97,1534.68,183.20,58737.90,9154.98,13456.47,109400.80,8401.34,12309.32,-108097.50,3585.47,5395.42,-18429.15,3585.47,5395.42,-18429.15,0.00,0.00,-17430.88
10/04/2023 20:20,211.88,210.61,211.74,213.28,65.11,72.58,62.85,59.90,366.97,365.42,368.74,366.76,0.91,0.95,0.93,0.97,IND,IND,IND,IND,14537.16,14546.21,12416.24,-12425.28,6521.64,4698.49,4791.88,-2968.74,15933.01,15286.20,13308.83,12775.02,60.01,131.31,A,206.00,209.10,209.97,361.05,365.09,357.42,211.33,210.69,212.42,363.71,367.55,367.59,211.86,211.88,213.90,365.72,369.81,368.75,41.98,62.69,51.37,48.55,81.61,65.87,72.86,100.49,83.17,0.90,0.93,0.96,IND,IND,IND,0.92,0.96,0.97,IND,IND,IND,0.95,0.97,0.98,IND,IND,IND,A,10/04/2023 20:18,C,10/04/2023 20:18,C,10/04/2023 20:18,B,10/04/2023 20:18,A,10/04/2023 20:11,B,10/04/2023 20:12,A,10/04/2023 20:14,A,10/04/2023 20:19,59.96,60.15,60.00,10/04/2023 20:12,10/04/2023 20:18,Válido,-19243.83,55854.30,18305.24,-37549.06,-10714.14,14157.82,1721.84,-12435.98,-9788.05,-2642.97,1535.65,183.20,58740.17,4482.44,13738.33,109400.80,4004.03,12582.77,-108097.50,1995.69,5455.45,-18429.15,1995.69,5455.45,-18429.15,0.00,0.00,-17430.88
10/04/2023 20:30,210.53,209.87,210.15,211.58,67.87,54.58,79.92,69.11,364.64,362.14,366.34,365.44,0.89,0.92,0.96,0.98,IND,IND,IND,IND,12336.38,10563.47,16069.80,-14296.89,6245.06,4431.15,4880.29,-3066.38,13827.04,11455.22,16794.52,14622.03,60.02,134.36,A,208.83,209.52,211.14,361.46,365.33,364.25,210.47,210.85,212.15,363.78,367.11,366.29,212.26,212.63,214.17,367.13,370.55,369.26,48.82,60.36,48.66,54.68,67.61,62.88,72.93,86.32,73.39,0.92,0.93,0.96,IND,IND,IND,0.94,0.94,0.97,IND,IND,IND,0.95,0.96,0.98,IND,IND,IND,A,10/04/2023 20:23,C,10/04/2023 20:21,A,10/04/2023 20:24,B,10/04/2023 20:22,C,10/04/2023 20:21,B,10/04/2023 20:24,A,10/04/2023 20:24,A,10/04/2023 20:22,59.97,60.05,60.01,10/04/2023 20:26,10/04/2023 20:24,Válido,-19241.95,55856.17,18307.11,-37549.06,-10713.19,14158.77,1722.79,-12435.98,-9788.05,-2642.97,1536.60,183.20,58742.28,12915.81,12915.81,109400.80,11494.80,11494.80,-108097.50,5790.90,5790.90,-18429.15,5790.90,5790.90,-18429.15,0.00,0.00,-17430.88
10/04/2023 20:40,210.13,209.08,209.85,211.47,53.59,54.37,61.34,45.05,363.95,362.14,365.99,363.72,0.89,0.93,0.91,0.96,IND,IND,IND,IND,13212.88,10583.17,11775.79,-9146.08,6679.32,4150.94,5196.78,-2668.41,14805.18,11368.10,12871.51,9527.39,59.99,105.36,A,207.60,209.31,210.73,360.82,365.20,361.58,209.01,210.30,211.76,362.46,366.64,363.92,210.07,211.08,212.46,363.92,367.99,365.68,53.94,58.95,43.40,63.89,64.93,52.78,87.53,83.26,78.58,0.92,0.91,0.95,IND,IND,IND,0.93,0.93,0.96,IND,IND,IND,0.95,0.96,0.98,IND,IND,IND,A,10/04/2023 20:36,C,10/04/2023 20:31,A,10/04/2023 20:33,B,10/04/2023 20:31,C,10/04/2023 20:38,A,10/04/2023 20:36,B,10/04/2023 20:39,A,10/04/2023 20:37,59.95,60.05,60.00,10/04/2023 20:32,10/04/2023 20:30,Válido,-19239.55,55858.57,18309.51,-37549.06,-10712.07,14159.89,1723.91,-12435.98,-9788.05,-2642.97,1537.72,183.20,58744.93,10619.17,12915.81,109400.80,9606.72,11494.80,-108097.50,4483.31,5790.90,-18429.15,4483.31,5790.90,-18429.15,0.00,0.00,-17430.88
10/04/2023 20:50,209.74,208.99,209.41,210.83,59.96,53.66,72.92,53.31,363.27,361.16,365.49,363.17,0.94,0.94,0.94,0.94,IND,IND,IND,IND,14289.30,10506.71,14332.10,-10549.51,5311.20,3922.93,5266.07,-3877.79,15244.44,11215.18,15268.94,11239.63,60.04,118.14,A,207.90,208.67,210.29,360.21,364.29,361.85,208.83,209.41,211.05,361.33,365.41,363.20,209.29,209.86,211.48,362.30,366.36,363.92,50.70,57.98,44.33,54.26,65.19,48.74,65.15,79.63,60.80,0.93,0.90,0.93,IND,IND,IND,0.94,0.92,0.95,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,A,10/04/2023 20:47,C,10/04/2023 20:40,A,10/04/2023 20:46,B,10/04/2023 20:49,C,10/04/2023 20:41,B,10/04/2023 20:49,B,10/04/2023 20:41,A,10/04/2023 20:49,59.96,60.05,60.01,10/04/2023 20:47,10/04/2023 20:41,Válido,-19237.31,55860.81,18311.75,-37549.06,-10711.07,14160.89,1724.91,-12435.98,-9788.05,-2642.97,1538.72,183.20,58747.38,4916.82,15516.35,109400.80,4534.88,14028.56,-108097.50,1895.91,6581.71,-18429.15,1895.91,6581.71,-18429.15,0.00,0.00,-17430.88
10/04/2023 21:00,209.89,208.99,209.57,211.12,56.88,53.50,66.32,50.81,363.53,361.57,365.65,363.38,0.92,0.94,0.92,0.95,IND,IND,IND,IND,13161.09,10547.66,12793.18,-10179.74,5759.21,3708.63,5433.75,-3383.16,14366.03,11180.66,13899.32,10727.21,59.99,115.03,A,208.37,208.02,210.75,359.40,364.99,362.80,209.21,209.18,211.27,360.92,365.85,363.81,209.68,210.11,211.76,362.72,366.56,364.64,48.87,59.40,47.69,52.01,75.87,49.74,65.30,94.17,55.82,0.93,0.90,0.93,IND,IND,IND,0.94,0.94,0.94,IND,IND,IND,0.94,0.95,0.95,IND,IND,IND,B,10/04/2023 20:55,C,10/04/2023 20:58,A,10/04/2023 20:55,B,10/04/2023 20:58,C,10/04/2023 20:58,B,10/04/2023 20:55,B,10/04/2023 20:53,A,10/04/2023 20:56,59.97,60.05,60.01,10/04/2023 20:54,10/04/2023 20:56,Válido,-19234.77,55863.35,18314.29,-37549.06,-10710.15,14161.81,1725.83,-12435.98,-9788.05,-2642.97,1539.64,183.20,58750.09,15743.20,15743.20,109400.80,14700.85,14700.85,-108097.50,5582.92,5582.92,-18429.15,5582.92,5582.92,-18429.15,0.00,0.00,-17430.88
10/04/2023 21:10,209.85,209.19,209.73,210.63,57.25,54.69,63.97,53.08,363.46,362.22,365.14,363.03,0.93,0.95,0.92,0.94,IND,IND,IND,IND,12758.30,10914.00,12348.76,-10504.45,4845.37,3431.33,5243.49,-3829.44,13647.42,11440.69,13415.89,11180.70,60.01,117.91,A,208.33,208.62,209.89,360.54,363.84,362.44,209.10,209.49,210.64,361.65,364.99,363.19,209.81,209.95,211.22,362.56,365.77,364.09,47.19,61.65,48.39,52.61,65.88,55.52,62.23,81.61,71.75,0.94,0.89,0.93,IND,IND,IND,0.95,0.92,0.94,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,A,10/04/2023 21:01,C,10/04/2023 21:00,A,10/04/2023 21:02,B,10/04/2023 21:00,A,10/04/2023 21:05,B,10/04/2023 21:05,B,10/04/2023 21:06,A,10/04/2023 21:05,59.97,60.05,60.01,10/04/2023 21:00,10/04/2023 21:07,Válido,-19232.75,55865.37,18316.31,-37549.06,-10709.33,14162.64,1726.66,-12435.98,-9788.05,-2642.97,1540.46,183.20,58752.27,8729.91,15743.20,109400.80,8075.12,14700.85,-108097.50,3300.94,5582.92,-18429.15,3300.94,5582.92,-18429.15,0.00,0.00,-17430.88
10/04/2023 21:20,209.80,209.18,209.55,210.68,72.04,66.41,72.41,77.30,363.38,361.73,364.48,363.93,0.93,0.96,0.94,0.97,IND,IND,IND,IND,11865.47,13400.56,14252.63,-15787.72,4868.52,3662.76,5204.18,-3998.42,12825.44,13892.12,15173.03,16286.17,60.02,152.08,A,208.26,208.46,210.31,360.59,364.28,362.23,209.27,209.76,210.85,362.12,365.25,363.59,210.03,210.10,211.41,362.92,365.94,364.62,48.67,62.02,52.99,57.20,65.55,59.42,76.51,82.89,78.22,0.94,0.91,0.94,IND,IND,IND,0.96,0.93,0.95,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,A,10/04/2023 21:17,C,10/04/2023 21:19,A,10/04/2023 21:13,B,10/04/2023 21:19,A,10/04/2023 21:14,B,10/04/2023 21:13,B,10/04/2023 21:13,A,10/04/2023 21:17,59.97,60.06,60.01,10/04/2023 21:13,10/04/2023 21:18,Válido,-19230.70,55867.43,18318.36,-37549.06,-10708.55,14163.42,1727.43,-12435.98,-9788.05,-2642.97,1541.24,183.20,58754.47,4553.77,12957.84,109400.80,4290.47,11996.65,-108097.50,1523.08,4878.03,-18429.15,1523.08,4878.03,-18429.15,0.00,0.00,-17430.88
10/04/2023 21:30,209.55,209.17,209.21,210.28,66.78,54.48,77.26,68.60,362.95,360.96,364.33,363.56,0.94,0.95,0.96,0.97,IND,IND,IND,IND,12367.07,10846.95,15475.69,-13955.56,4503.09,3493.90,4661.55,-3652.36,13161.40,11395.77,16162.52,14425.58,60.00,135.42,A,208.31,208.92,209.93,360.55,363.64,362.44,209.58,210.03,211.10,362.55,365.64,364.21,210.79,210.85,212.14,363.69,367.66,366.54,46.17,71.24,58.03,63.41,73.79,68.22,87.49,89.18,83.25,0.93,0.92,0.95,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,10/04/2023 21:27,C,10/04/2023 21:28,A,10/04/2023 21:29,B,10/04/2023 21:28,A,10/04/2023 21:29,B,10/04/2023 21:27,B,10/04/2023 21:27,A,10/04/2023 21:24,59.99,60.08,60.04,10/04/2023 21:29,10/04/2023 21:27,Válido,-19228.46,55869.67,18320.61,-37549.06,-10707.70,14164.26,1728.28,-12435.98,-9788.05,-2642.97,1542.09,183.20,58756.87,14152.05,14152.05,109400.80,13261.13,13261.13,-108097.50,4921.38,4921.38,-18429.15,4921.38,4921.38,-18429.15,0.00,0.00,-17430.88
10/04/2023 21:40,209.37,208.60,209.50,210.01,58.63,54.06,60.89,60.93,362.63,361.29,364.13,362.47,0.93,0.95,0.94,0.95,IND,IND,IND,IND,10462.09,10691.11,11968.94,-12197.96,4139.95,3590.57,4414.74,-3865.36,11251.42,11277.95,12757.17,12795.75,60.00,119.62,A,207.88,207.62,208.79,358.54,361.75,361.62,208.79,208.94,209.64,360.55,363.39,362.68,209.30,209.72,210.33,361.78,364.57,363.69,45.72,60.58,57.77,52.10,72.89,69.00,63.66,89.50,84.12,0.92,0.93,0.95,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.96,0.96,0.98,IND,IND,IND,B,10/04/2023 21:35,C,10/04/2023 21:30,A,10/04/2023 21:35,B,10/04/2023 21:39,A,10/04/2023 21:34,B,10/04/2023 21:35,A,10/04/2023 21:31,A,10/04/2023 21:33,59.99,60.08,60.04,10/04/2023 21:38,10/04/2023 21:33,Válido,-19226.65,55871.48,18322.42,-37549.06,-10706.99,14164.98,1729.00,-12435.98,-9788.05,-2642.97,1542.80,183.20,58758.82,7803.37,14152.05,109400.80,7243.08,13261.13,-108097.50,2853.56,4921.38,-18429.15,2853.56,4921.38,-18429.15,0.00,0.00,-17430.88
10/04/2023 21:50,208.97,208.57,208.88,209.46,60.75,53.85,63.50,64.88,361.93,360.58,362.92,362.31,0.95,0.96,0.95,0.96,IND,IND,IND,IND,10371.85,10733.24,12651.94,-13013.33,3373.28,3310.75,3981.30,-3918.77,10906.61,11232.25,13263.57,13590.57,60.03,123.69,A,204.01,207.24,207.85,353.68,361.25,357.53,208.46,208.98,209.44,360.51,363.15,362.10,208.99,209.63,210.26,361.54,364.53,362.96,47.36,58.05,57.78,52.74,64.28,65.22,64.31,78.86,83.07,0.94,0.93,0.94,IND,IND,IND,0.95,0.95,0.95,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,A,10/04/2023 21:49,C,10/04/2023 21:40,A,10/04/2023 21:49,B,10/04/2023 21:40,A,10/04/2023 21:46,C,10/04/2023 21:44,B,10/04/2023 21:48,A,10/04/2023 21:49,59.94,60.04,60.00,10/04/2023 21:49,10/04/2023 21:46,Válido,-19224.95,55873.17,18324.11,-37549.06,-10706.40,14165.56,1729.58,-12435.98,-9788.05,-2642.97,1543.39,183.20,58760.62,3631.97,11356.74,109400.80,3470.51,10557.78,-108097.50,1065.70,4128.67,-18429.15,1065.70,4128.67,-18429.15,0.00,0.00,-17430.88
10/04/2023 22:00,208.94,208.67,209.33,208.82,65.82,55.20,58.88,83.37,361.89,361.48,361.97,362.21,0.88,0.97,0.94,0.97,IND,IND,IND,IND,5780.85,11200.41,11533.21,-16952.77,3075.09,2689.17,4348.41,-3962.49,6547.85,11518.71,12325.73,17409.70,60.04,145.99,A,207.29,208.27,207.90,359.53,360.84,361.08,208.55,209.12,209.48,360.90,362.92,362.43,209.30,209.63,210.26,361.85,364.22,363.72,46.64,54.05,62.54,51.94,58.06,69.09,67.57,69.86,94.02,0.94,0.92,0.95,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.97,0.95,0.98,IND,IND,IND,A,10/04/2023 21:57,C,10/04/2023 21:57,A,10/04/2023 21:52,B,10/04/2023 21:57,A,10/04/2023 21:55,C,10/04/2023 21:59,B,10/04/2023 21:58,A,10/04/2023 21:59,59.96,60.07,60.01,10/04/2023 21:53,10/04/2023 21:54,Válido,-19223.64,55874.48,18325.42,-37549.06,-10705.85,14166.12,1730.13,-12435.98,-9788.05,-2642.97,1543.94,183.20,58762.04,9337.28,9337.28,109400.80,8709.28,8709.28,-108097.50,3276.83,3276.83,-18429.15,3276.83,3276.83,-18429.15,0.00,0.00,-17430.88
10/04/2023 22:10,208.62,208.26,208.92,208.69,65.54,51.04,64.01,81.55,361.34,360.34,361.96,361.71,0.86,0.95,0.93,0.96,IND,IND,IND,IND,6140.75,10141.69,12417.57,-16418.51,3668.94,3185.81,4966.48,-4483.35,7153.32,10630.30,13373.93,17019.63,59.96,143.33,A,207.84,207.46,207.82,358.90,360.81,361.03,208.62,208.69,208.95,360.44,362.08,362.16,209.12,209.57,209.52,361.91,363.38,362.77,41.48,57.04,64.52,49.27,64.88,74.31,60.43,78.36,92.26,0.95,0.91,0.95,IND,IND,IND,0.96,0.93,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,B,10/04/2023 22:03,B,10/04/2023 22:01,A,10/04/2023 22:05,B,10/04/2023 22:08,A,10/04/2023 22:04,C,10/04/2023 22:01,B,10/04/2023 22:03,A,10/04/2023 22:00,59.96,60.05,60.01,10/04/2023 22:09,10/04/2023 22:05,Válido,-19222.37,55875.75,18326.69,-37549.06,-10705.28,14166.68,1730.70,-12435.98,-9788.05,-2642.97,1544.51,183.20,58763.43,5572.92,9337.28,109400.80,5065.86,8709.28,-108097.50,2269.88,3276.83,-18429.15,2269.88,3276.83,-18429.15,0.00,0.00,-17430.88
