Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
10/04/2023 22:20,208.57,208.17,208.05,209.48,69.46,52.03,90.41,65.93,361.23,358.53,363.36,361.80,0.95,0.93,0.96,0.96,IND,IND,IND,IND,14990.69,10115.17,18132.52,-13257.00,4999.69,3869.59,5003.87,-3873.76,15802.46,10830.07,18810.29,13811.37,60.00,136.88,A,206.92,207.12,207.87,356.93,360.96,359.83,208.04,208.06,208.96,358.90,362.42,361.28,208.54,209.03,209.53,360.59,363.47,361.98,47.58,63.04,62.62,51.09,79.15,67.52,63.79,105.82,83.62,0.93,0.93,0.95,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,A,10/04/2023 22:16,C,10/04/2023 22:19,A,10/04/2023 22:19,B,10/04/2023 22:19,A,10/04/2023 22:13,B,10/04/2023 22:19,B,10/04/2023 22:10,A,10/04/2023 22:12,59.96,60.05,60.00,10/04/2023 22:18,10/04/2023 22:16,Válido,-19220.33,55877.80,18328.74,-37549.06,-10704.58,14167.38,1731.40,-12435.98,-9788.05,-2642.97,1545.21,183.20,58765.60,4827.60,9406.19,109400.80,4583.00,8671.66,-108097.50,1513.06,3557.93,-18429.15,1513.06,3557.93,-18429.15,0.00,0.00,-17430.88
10/04/2023 22:30,208.32,208.07,207.49,209.41,73.64,59.30,94.60,67.01,360.81,358.07,362.83,361.53,0.97,0.97,0.97,0.96,IND,IND,IND,IND,17432.18,11937.29,19018.51,-13523.63,4226.36,3120.47,4851.29,-3745.40,17937.19,12338.41,19627.50,14032.69,60.02,147.47,A,207.34,206.93,207.56,356.89,360.28,360.65,208.47,207.92,208.83,358.63,362.18,362.07,209.19,208.48,210.16,359.56,364.21,363.35,47.57,90.21,65.24,52.44,93.34,80.46,64.75,106.39,98.71,0.93,0.96,0.94,IND,IND,IND,0.95,0.97,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,B,10/04/2023 22:27,C,10/04/2023 22:22,A,10/04/2023 22:27,B,10/04/2023 22:22,A,10/04/2023 22:20,B,10/04/2023 22:27,A,10/04/2023 22:23,A,10/04/2023 22:29,59.96,60.05,60.01,10/04/2023 22:23,10/04/2023 22:23,Válido,-19218.17,55879.95,18330.89,-37549.06,-10703.92,14168.05,1732.07,-12435.98,-9788.05,-2642.97,1545.87,183.20,58767.86,13858.05,13858.05,109400.80,13206.03,13206.03,-108097.50,4172.92,4172.92,-18429.15,4172.92,4172.92,-18429.15,0.00,0.00,-17430.88
10/04/2023 22:40,209.53,208.92,209.54,210.13,63.84,59.26,69.33,62.93,362.91,361.69,364.50,362.54,0.97,0.97,0.95,0.95,IND,IND,IND,IND,13240.79,12034.47,13827.52,-12621.21,3421.42,2909.49,4457.45,-3945.52,13675.69,12381.18,14528.22,13223.54,60.06,131.12,A,207.99,206.40,208.87,356.83,362.16,361.15,208.70,208.89,209.78,360.66,363.55,362.41,209.18,209.77,210.20,362.13,364.59,363.02,55.63,69.10,62.93,59.00,74.64,68.74,65.89,110.06,80.89,0.96,0.95,0.95,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,B,10/04/2023 22:30,C,10/04/2023 22:39,A,10/04/2023 22:30,B,10/04/2023 22:39,A,10/04/2023 22:31,B,10/04/2023 22:30,B,10/04/2023 22:39,A,10/04/2023 22:31,60.01,60.09,60.04,10/04/2023 22:30,10/04/2023 22:38,Válido,-19216.02,55882.11,18333.04,-37549.06,-10703.28,14168.68,1732.70,-12435.98,-9788.05,-2642.97,1546.51,183.20,58770.10,8979.41,13858.05,109400.80,8610.78,13206.03,-108097.50,2541.72,4172.92,-18429.15,2541.72,4172.92,-18429.15,0.00,0.00,-17430.88
10/04/2023 22:50,209.08,208.76,209.18,209.28,64.94,53.47,67.13,74.22,362.12,360.97,362.99,362.40,0.96,0.97,0.96,0.97,IND,IND,IND,IND,9283.86,10846.11,13439.20,-15001.44,2681.47,2636.95,4070.68,-4026.16,9663.35,11162.06,14042.16,15532.33,59.98,137.28,A,207.95,208.72,208.01,360.28,361.50,361.16,208.69,209.38,209.48,361.26,363.34,362.31,209.23,209.71,210.35,361.96,364.78,363.27,52.49,62.99,62.00,59.01,69.60,75.75,72.60,79.60,99.54,0.96,0.94,0.95,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,10/04/2023 22:46,C,10/04/2023 22:40,A,10/04/2023 22:46,B,10/04/2023 22:40,A,10/04/2023 22:49,C,10/04/2023 22:44,B,10/04/2023 22:49,A,10/04/2023 22:49,59.98,60.08,60.04,10/04/2023 22:50,10/04/2023 22:40,Válido,-19214.27,55883.85,18334.79,-37549.06,-10702.70,14169.27,1733.29,-12435.98,-9788.05,-2642.97,1547.09,183.20,58771.95,3628.73,12715.73,109400.80,3451.59,12133.33,-108097.50,1104.14,3776.23,-18429.15,1104.14,3776.23,-18429.15,0.00,0.00,-17430.88
10/04/2023 23:00,209.30,209.04,209.23,209.64,61.87,49.71,71.72,64.19,362.51,361.13,363.91,362.50,0.97,0.97,0.96,0.96,IND,IND,IND,IND,11583.59,10093.25,14358.07,-12867.73,2892.02,2470.05,4359.30,-3937.33,11939.16,10391.10,15005.25,13456.63,60.02,128.87,A,207.97,208.05,208.56,359.66,362.22,361.25,208.99,209.09,209.32,360.95,363.21,362.49,209.50,209.45,209.85,361.57,364.14,363.26,45.52,66.99,63.88,50.86,71.37,70.69,68.04,86.42,81.32,0.96,0.95,0.95,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,10/04/2023 22:51,C,10/04/2023 22:59,A,10/04/2023 22:55,B,10/04/2023 22:59,A,10/04/2023 22:56,B,10/04/2023 22:55,C,10/04/2023 22:54,A,10/04/2023 22:54,59.96,60.04,60.01,10/04/2023 22:50,10/04/2023 22:55,Válido,-19212.54,55885.59,18336.52,-37549.06,-10702.25,14169.71,1733.73,-12435.98,-9788.05,-2642.97,1547.54,183.20,58773.73,10801.78,10801.78,109400.80,10396.77,10396.77,-108097.50,2879.63,2879.63,-18429.15,2879.63,2879.63,-18429.15,0.00,0.00,-17430.88
10/04/2023 23:10,210.02,209.12,210.36,210.60,64.03,61.29,64.65,66.14,363.77,362.65,365.29,363.36,0.94,0.96,0.96,0.97,IND,IND,IND,IND,11791.64,12267.14,13030.11,-13505.62,4194.08,3714.65,3890.92,-3411.49,12515.31,12817.23,13598.64,13929.82,60.06,128.54,A,208.07,209.13,209.18,360.85,363.74,361.90,209.11,209.94,210.32,362.11,364.91,363.05,209.53,210.36,210.67,362.84,365.45,363.82,49.70,61.54,58.80,55.62,66.15,62.85,71.91,75.51,80.21,0.95,0.94,0.95,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,10/04/2023 23:08,C,10/04/2023 23:08,A,10/04/2023 23:00,B,10/04/2023 23:04,A,10/04/2023 23:00,C,10/04/2023 23:04,B,10/04/2023 23:06,A,10/04/2023 23:00,59.99,60.07,60.04,10/04/2023 23:03,10/04/2023 23:03,Válido,-19210.57,55887.55,18338.49,-37549.06,-10701.67,14170.30,1734.32,-12435.98,-9788.05,-2642.97,1548.12,183.20,58775.79,8200.83,10801.78,109400.80,7851.79,10396.77,-108097.50,2355.00,2879.63,-18429.15,2355.00,2879.63,-18429.15,0.00,0.00,-17430.88
10/04/2023 23:20,210.26,209.57,210.44,210.78,57.90,50.77,63.41,59.52,364.18,362.74,365.86,363.93,0.96,0.95,0.96,0.95,IND,IND,IND,IND,10941.00,10094.20,12776.35,-11929.55,3334.44,3363.88,3851.41,-3880.85,11437.83,10639.95,13344.23,12544.92,60.04,115.45,A,208.37,209.63,209.91,361.47,364.02,362.22,209.26,210.48,210.79,362.80,365.70,363.58,209.91,210.95,211.40,363.60,366.79,364.50,48.78,60.73,58.56,58.24,63.37,62.30,70.67,71.19,74.82,0.93,0.95,0.95,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,A,10/04/2023 23:10,C,10/04/2023 23:14,A,10/04/2023 23:10,B,10/04/2023 23:14,A,10/04/2023 23:19,C,10/04/2023 23:18,A,10/04/2023 23:19,A,10/04/2023 23:16,60.02,60.09,60.05,10/04/2023 23:19,10/04/2023 23:16,Válido,-19208.61,55889.51,18340.45,-37549.06,-10701.01,14170.96,1734.98,-12435.98,-9788.05,-2642.97,1548.78,183.20,58777.85,3889.52,12582.18,109400.80,3684.08,12008.30,-108097.50,1245.06,3738.40,-18429.15,1245.06,3738.40,-18429.15,0.00,0.00,-17430.88
10/04/2023 23:30,208.71,208.30,208.83,208.99,60.80,54.49,63.80,64.10,361.48,360.63,362.48,361.35,0.95,0.96,0.95,0.96,IND,IND,IND,IND,10723.34,10910.46,12655.96,-12843.08,3480.32,3128.69,4162.38,-3810.75,11273.98,11350.19,13322.87,13396.51,60.02,125.18,A,207.16,208.52,208.55,359.72,362.02,359.85,208.80,209.36,209.84,361.20,363.96,362.53,209.60,210.50,210.86,362.93,366.00,364.00,51.00,63.16,59.19,53.91,67.72,64.21,68.87,84.81,78.37,0.93,0.95,0.94,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,A,10/04/2023 23:29,C,10/04/2023 23:20,A,10/04/2023 23:25,B,10/04/2023 23:20,A,10/04/2023 23:20,B,10/04/2023 23:24,A,10/04/2023 23:20,A,10/04/2023 23:22,60.01,60.08,60.05,10/04/2023 23:25,10/04/2023 23:27,Válido,-19206.71,55891.41,18342.35,-37549.06,-10700.41,14171.56,1735.57,-12435.98,-9788.05,-2642.97,1549.38,183.20,58779.85,11865.81,11865.81,109400.80,11289.20,11289.20,-108097.50,3640.46,3640.46,-18429.15,3640.46,3640.46,-18429.15,0.00,0.00,-17430.88
10/04/2023 23:40,209.94,209.32,210.41,210.10,64.91,58.12,61.39,75.21,363.62,363.10,364.37,363.39,0.88,0.95,0.93,0.97,IND,IND,IND,IND,8307.35,11609.44,11992.97,-15295.06,4466.72,3634.90,4797.79,-3965.98,9432.06,12165.18,12917.05,15800.88,59.95,138.55,A,205.50,207.62,208.02,357.95,360.86,357.37,208.58,209.51,209.64,361.62,363.61,361.99,209.81,210.69,211.05,363.67,366.02,364.09,54.26,59.68,59.35,57.97,63.06,65.52,78.81,74.25,79.00,0.94,0.91,0.93,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,A,10/04/2023 23:35,C,10/04/2023 23:35,C,10/04/2023 23:35,B,10/04/2023 23:35,A,10/04/2023 23:31,C,10/04/2023 23:30,B,10/04/2023 23:37,A,10/04/2023 23:30,59.93,60.05,59.99,10/04/2023 23:34,10/04/2023 23:30,Válido,-19204.92,55893.20,18344.14,-37549.06,-10699.70,14172.26,1736.28,-12435.98,-9788.05,-2642.97,1550.08,183.20,58781.78,7721.66,11865.81,109400.80,7183.00,11289.20,-108097.50,2818.89,3640.46,-18429.15,2818.89,3640.46,-18429.15,0.00,0.00,-17430.88
10/04/2023 23:50,212.52,211.98,212.72,212.87,54.83,48.29,56.81,59.39,368.09,367.21,369.29,367.77,0.94,0.96,0.93,0.95,IND,IND,IND,IND,9043.43,9831.89,11224.68,-12013.14,3390.80,2851.65,4478.26,-3939.11,9658.21,10237.08,12085.04,12642.47,60.01,116.50,A,208.09,209.32,208.93,361.35,362.82,361.63,210.28,210.88,210.97,364.18,365.79,364.89,212.04,212.76,212.91,367.34,369.34,367.85,47.38,56.75,58.88,52.98,60.83,67.53,64.97,71.94,86.88,0.93,0.92,0.93,IND,IND,IND,0.96,0.93,0.96,IND,IND,IND,0.97,0.93,0.98,IND,IND,IND,A,10/04/2023 23:44,C,10/04/2023 23:49,A,10/04/2023 23:44,B,10/04/2023 23:49,A,10/04/2023 23:47,C,10/04/2023 23:41,B,10/04/2023 23:47,A,10/04/2023 23:42,59.94,60.03,59.99,10/04/2023 23:41,10/04/2023 23:49,Válido,-19203.43,55894.70,18345.63,-37549.06,-10699.05,14172.91,1736.93,-12435.98,-9788.05,-2642.97,1550.74,183.20,58783.41,3225.88,11008.74,109400.80,2981.13,10154.97,-108097.50,1229.68,4194.70,-18429.15,1229.68,4194.70,-18429.15,0.00,0.00,-17430.88
11/04/2023 00:00,213.53,213.05,213.91,213.62,60.00,57.43,57.89,64.68,369.84,369.49,370.86,369.16,0.99,0.98,0.95,0.95,IND,IND,IND,IND,10649.34,12020.22,11760.61,-13131.49,1857.47,2281.23,3876.36,-4300.13,10810.12,12234.77,12382.97,13817.63,59.97,128.22,A,211.13,211.67,212.43,366.18,368.70,366.62,212.33,213.06,213.28,367.96,369.99,368.25,213.12,214.10,214.01,369.69,371.61,369.34,46.82,55.40,55.37,54.61,58.24,59.99,71.63,71.24,75.22,0.95,0.92,0.94,IND,IND,IND,0.98,0.94,0.95,IND,IND,IND,0.98,0.95,0.96,IND,IND,IND,A,10/04/2023 23:56,B,10/04/2023 23:59,A,10/04/2023 23:52,B,10/04/2023 23:59,A,10/04/2023 23:54,C,10/04/2023 23:59,B,10/04/2023 23:52,A,10/04/2023 23:56,59.96,60.03,60.00,10/04/2023 23:51,10/04/2023 23:58,Válido,-19201.63,55896.50,18347.44,-37549.06,-10698.60,14173.37,1737.39,-12435.98,-9788.05,-2642.97,1551.19,183.20,58785.27,10684.18,10684.18,109400.80,10196.99,10196.99,-108097.50,3055.86,3055.86,-18429.15,3055.86,3055.86,-18429.15,0.00,0.00,-17430.88
11/04/2023 00:10,213.26,212.71,213.17,213.89,56.58,49.12,62.32,58.30,369.37,367.84,370.91,369.36,0.97,0.97,0.95,0.95,IND,IND,IND,IND,10879.42,10108.98,12611.74,-11841.30,2908.92,2642.44,4176.57,-3910.09,11261.60,10448.63,13285.32,12470.17,60.01,117.54,A,211.56,212.68,213.09,367.39,369.98,367.39,212.79,213.53,213.92,368.68,371.09,369.13,213.49,214.06,214.53,369.75,372.15,370.44,45.59,57.43,52.75,55.83,60.28,58.16,75.67,72.11,70.12,0.95,0.94,0.94,IND,IND,IND,0.98,0.95,0.95,IND,IND,IND,0.98,0.96,0.96,IND,IND,IND,A,11/04/2023 00:02,C,11/04/2023 00:05,C,11/04/2023 00:01,B,11/04/2023 00:05,A,11/04/2023 00:05,A,11/04/2023 00:02,C,11/04/2023 00:08,A,11/04/2023 00:00,59.95,60.05,59.99,11/04/2023 00:08,11/04/2023 00:04,Válido,-19199.62,55898.50,18349.44,-37549.06,-10698.16,14173.80,1737.82,-12435.98,-9788.05,-2642.97,1551.63,183.20,58787.32,8209.70,10684.18,109400.80,8019.19,10196.99,-108097.50,1733.47,3055.86,-18429.15,1733.47,3055.86,-18429.15,0.00,0.00,-17430.88
11/04/2023 00:20,213.08,212.29,213.29,213.68,57.00,55.14,57.55,58.31,369.06,367.98,370.55,368.66,0.95,0.96,0.94,0.95,IND,IND,IND,IND,10941.89,11199.48,11566.43,-11824.02,3590.52,3404.63,4111.47,-3925.58,11515.94,11705.55,12275.44,12458.64,60.01,116.73,A,211.50,212.47,212.48,367.07,369.14,367.99,212.93,213.34,213.93,368.31,370.87,369.66,213.75,214.03,214.67,369.51,372.19,371.07,41.57,57.27,54.71,48.13,59.73,58.17,64.16,71.71,76.53,0.93,0.93,0.94,IND,IND,IND,0.96,0.94,0.95,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,A,11/04/2023 00:18,C,11/04/2023 00:15,A,11/04/2023 00:12,B,11/04/2023 00:15,A,11/04/2023 00:14,C,11/04/2023 00:10,B,11/04/2023 00:17,A,11/04/2023 00:10,59.96,60.05,60.00,11/04/2023 00:15,11/04/2023 00:15,Válido,-19197.95,55900.17,18351.11,-37549.06,-10697.62,14174.34,1738.36,-12435.98,-9788.05,-2642.97,1552.17,183.20,58789.08,3567.23,11666.03,109400.80,3364.00,11331.67,-108097.50,1185.26,2714.55,-18429.15,1185.26,2714.55,-18429.15,0.00,0.00,-17430.88
11/04/2023 00:30,212.40,211.91,212.24,213.05,54.27,46.96,59.77,56.07,367.88,366.44,369.23,367.96,0.94,0.96,0.93,0.95,IND,IND,IND,IND,10073.63,9574.52,11855.07,-11355.96,3521.84,2712.57,4513.70,-3704.44,10671.52,9951.36,12685.27,11944.90,60.00,114.09,A,211.42,211.38,212.17,364.98,367.90,367.38,212.84,212.96,213.74,367.75,370.46,369.47,214.52,214.35,215.34,370.23,373.17,372.47,41.55,57.44,53.73,46.01,62.20,57.25,63.46,72.26,74.53,0.94,0.93,0.93,IND,IND,IND,0.96,0.94,0.95,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,B,11/04/2023 00:27,C,11/04/2023 00:26,A,11/04/2023 00:27,B,11/04/2023 00:26,A,11/04/2023 00:23,C,11/04/2023 00:26,B,11/04/2023 00:20,A,11/04/2023 00:21,59.96,60.05,60.01,11/04/2023 00:20,11/04/2023 00:25,Válido,-19196.24,55901.88,18352.82,-37549.06,-10697.06,14174.91,1738.92,-12435.98,-9788.05,-2642.97,1552.73,183.20,58790.88,10765.23,10765.23,109400.80,10202.54,10202.54,-108097.50,3425.54,3425.54,-18429.15,3425.54,3425.54,-18429.15,0.00,0.00,-17430.88
11/04/2023 00:40,211.78,211.39,211.43,212.53,51.78,43.64,61.10,50.59,366.81,365.10,368.21,367.13,0.94,0.94,0.94,0.94,IND,IND,IND,IND,10747.09,8713.90,12174.15,-10140.96,3773.08,3026.07,4322.53,-3575.52,11390.18,9224.38,12918.75,10752.83,59.99,104.60,A,210.50,210.98,212.03,364.58,367.47,366.03,211.43,211.82,212.71,365.66,368.58,367.25,212.17,212.50,213.25,366.91,369.57,368.34,39.29,57.86,50.55,48.29,60.48,55.28,63.18,72.14,65.57,0.93,0.92,0.93,IND,IND,IND,0.95,0.94,0.95,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,A,11/04/2023 00:32,C,11/04/2023 00:36,A,11/04/2023 00:38,B,11/04/2023 00:30,A,11/04/2023 00:39,B,11/04/2023 00:33,B,11/04/2023 00:33,A,11/04/2023 00:30,59.96,60.05,60.00,11/04/2023 00:37,11/04/2023 00:35,Válido,-19194.48,55903.64,18354.58,-37549.06,-10696.41,14175.55,1739.57,-12435.98,-9788.05,-2642.97,1553.38,183.20,58792.76,7506.54,10765.23,109400.80,7040.53,10202.54,-108097.50,2596.18,3425.54,-18429.15,2596.18,3425.54,-18429.15,0.00,0.00,-17430.88
11/04/2023 00:50,212.69,212.20,212.33,213.53,51.83,41.85,61.32,52.32,368.38,366.46,369.81,368.86,0.91,0.94,0.94,0.96,IND,IND,IND,IND,9826.23,8324.42,12258.12,-10756.31,4472.10,3095.67,4392.06,-3015.63,10796.04,8881.39,13021.20,11171.04,60.02,105.69,A,209.91,211.00,210.69,364.31,366.00,364.99,211.34,211.75,212.85,365.49,368.59,367.38,212.20,212.44,213.58,366.75,369.87,368.88,41.82,57.24,49.79,47.88,58.93,53.43,64.83,71.44,75.25,0.93,0.93,0.92,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,A,11/04/2023 00:41,C,11/04/2023 00:49,A,11/04/2023 00:43,B,11/04/2023 00:49,A,11/04/2023 00:49,C,11/04/2023 00:41,C,11/04/2023 00:41,A,11/04/2023 00:40,59.96,60.04,60.00,11/04/2023 00:41,11/04/2023 00:43,Válido,-19192.74,55905.38,18356.32,-37549.06,-10695.71,14176.26,1740.28,-12435.98,-9788.05,-2642.97,1554.08,183.20,58794.63,3846.95,11165.30,109400.80,3548.09,10445.29,-108097.50,1485.88,3926.24,-18429.15,1485.88,3926.24,-18429.15,0.00,0.00,-17430.88
11/04/2023 01:00,212.31,211.69,212.16,213.10,52.80,44.51,58.65,55.25,367.73,365.94,369.20,368.06,0.91,0.93,0.94,0.95,IND,IND,IND,IND,9222.94,8756.10,11649.11,-11182.27,4167.51,3480.74,4371.06,-3684.29,10120.80,9422.57,12442.18,11773.58,59.99,107.16,A,211.12,211.63,212.54,365.50,368.47,367.43,212.08,212.35,213.53,366.64,369.71,368.61,212.59,212.80,213.97,367.31,370.53,369.46,41.26,58.19,49.44,48.32,60.69,53.41,63.57,70.79,68.05,0.93,0.93,0.94,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,A,11/04/2023 00:54,C,11/04/2023 00:54,A,11/04/2023 00:50,B,11/04/2023 00:53,A,11/04/2023 00:50,B,11/04/2023 00:54,A,11/04/2023 00:54,A,11/04/2023 00:52,59.97,60.04,60.00,11/04/2023 00:58,11/04/2023 00:50,Válido,-19190.93,55907.19,18358.13,-37549.06,-10694.96,14177.01,1741.03,-12435.98,-9788.05,-2642.97,1554.83,183.20,58796.59,11685.77,11685.77,109400.80,10786.77,10786.77,-108097.50,4487.93,4487.93,-18429.15,4487.93,4487.93,-18429.15,0.00,0.00,-17430.88
11/04/2023 01:10,212.42,211.73,212.28,213.24,60.37,54.85,62.33,63.94,367.91,366.35,369.12,368.27,0.89,0.94,0.93,0.96,IND,IND,IND,IND,10062.98,10902.14,12277.04,-13116.20,5209.50,3999.31,4934.91,-3724.72,11331.48,11612.54,13231.74,13634.81,60.02,124.58,A,210.20,211.11,212.16,364.96,367.98,366.07,211.50,212.15,213.21,366.05,369.22,367.80,211.88,212.46,213.55,366.51,369.85,368.42,44.53,57.31,49.30,52.64,60.33,56.22,68.45,73.87,73.79,0.91,0.92,0.93,IND,IND,IND,0.94,0.93,0.95,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,A,11/04/2023 01:03,C,11/04/2023 01:03,A,11/04/2023 01:06,B,11/04/2023 01:07,A,11/04/2023 01:00,B,11/04/2023 01:05,A,11/04/2023 01:02,A,11/04/2023 01:06,59.97,60.04,60.00,11/04/2023 01:06,11/04/2023 01:09,Válido,-19189.12,55909.01,18359.95,-37549.06,-10694.13,14177.84,1741.85,-12435.98,-9788.05,-2642.97,1555.66,183.20,58798.59,7998.08,11685.77,109400.80,7272.99,10786.77,-108097.50,3313.84,4487.93,-18429.15,3313.84,4487.93,-18429.15,0.00,0.00,-17430.88
11/04/2023 01:20,213.36,212.94,213.14,214.00,52.82,43.63,57.59,57.24,369.54,368.00,370.55,370.08,0.88,0.93,0.93,0.96,IND,IND,IND,IND,8320.80,8648.81,11407.21,-11735.22,4418.63,3391.80,4534.78,-3507.95,9421.25,9290.11,12275.53,12248.31,59.99,109.25,A,210.93,211.92,212.64,365.79,368.20,367.22,212.49,212.92,213.96,367.50,370.46,369.45,213.10,213.53,214.64,368.53,371.63,370.40,43.50,57.03,51.24,49.89,59.86,57.02,66.90,70.62,75.96,0.92,0.92,0.94,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,A,11/04/2023 01:13,C,11/04/2023 01:15,A,11/04/2023 01:12,B,11/04/2023 01:18,A,11/04/2023 01:19,C,11/04/2023 01:10,A,11/04/2023 01:11,A,11/04/2023 01:13,59.95,60.04,60.00,11/04/2023 01:14,11/04/2023 01:12,Válido,-19187.42,55910.70,18361.64,-37549.06,-10693.34,14178.63,1742.64,-12435.98,-9788.05,-2642.97,1556.45,183.20,58800.46,3760.04,11718.00,109400.80,3433.57,10608.54,-108097.50,1529.97,4943.04,-18429.15,1529.97,4943.04,-18429.15,0.00,0.00,-17430.88
11/04/2023 01:30,213.34,212.52,213.31,214.17,53.76,49.08,55.81,56.38,369.50,367.91,370.88,369.71,0.88,0.93,0.93,0.96,IND,IND,IND,IND,9160.24,9665.98,11083.74,-11589.47,4876.85,3918.72,4346.07,-3387.93,10377.56,10430.12,11905.36,12074.52,60.01,108.42,A,210.70,212.18,213.56,366.73,369.90,367.54,212.64,213.10,214.23,367.86,370.88,369.71,213.15,213.49,214.69,368.54,371.67,370.53,43.52,54.89,50.02,48.39,58.01,52.97,77.53,72.80,64.49,0.91,0.91,0.95,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,A,11/04/2023 01:22,C,11/04/2023 01:23,A,11/04/2023 01:23,B,11/04/2023 01:23,A,11/04/2023 01:20,A,11/04/2023 01:22,B,11/04/2023 01:22,A,11/04/2023 01:23,59.97,60.06,60.00,11/04/2023 01:26,11/04/2023 01:22,Válido,-19185.71,55912.41,18363.35,-37549.06,-10692.53,14179.43,1743.45,-12435.98,-9788.05,-2642.97,1557.26,183.20,58802.36,11344.49,11344.49,109400.80,10291.84,10291.84,-108097.50,4755.27,4755.27,-18429.15,4755.27,4755.27,-18429.15,0.00,0.00,-17430.88
11/04/2023 01:40,213.42,212.99,212.87,214.41,51.45,40.86,60.31,53.16,369.65,367.60,370.83,370.53,0.85,0.92,0.92,0.96,IND,IND,IND,IND,8794.57,7993.87,11781.53,-10980.84,5483.86,3439.71,5102.45,-3058.30,10364.23,8702.51,12838.99,11398.77,59.99,106.16,A,211.22,212.42,213.62,366.89,369.97,368.20,212.84,213.12,214.58,367.94,371.32,370.16,213.46,213.54,215.01,368.61,372.03,371.01,40.74,54.18,44.11,46.27,58.80,49.34,65.26,70.00,65.41,0.91,0.91,0.94,IND,IND,IND,0.93,0.92,0.96,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,A,11/04/2023 01:32,C,11/04/2023 01:38,A,11/04/2023 01:32,B,11/04/2023 01:35,A,11/04/2023 01:39,B,11/04/2023 01:34,B,11/04/2023 01:35,A,11/04/2023 01:35,59.97,60.05,60.00,11/04/2023 01:38,11/04/2023 01:35,Válido,-19183.93,55914.19,18365.13,-37549.06,-10691.66,14180.31,1744.32,-12435.98,-9788.05,-2642.97,1558.13,183.20,58804.34,7915.30,11344.49,109400.80,7096.52,10291.84,-108097.50,3494.91,4755.27,-18429.15,3494.91,4755.27,-18429.15,0.00,0.00,-17430.88
11/04/2023 01:50,213.19,212.53,212.86,214.16,54.70,52.11,59.14,52.85,369.24,367.74,370.61,369.38,0.93,0.96,0.92,0.96,IND,IND,IND,IND,11413.62,10608.00,11616.94,-10811.31,4683.62,3183.66,4847.38,-3347.42,12337.22,11075.44,12587.70,11317.67,60.02,113.30,A,211.61,211.99,213.20,366.10,369.17,368.42,212.59,212.59,214.04,367.06,370.37,369.71,213.21,213.05,214.67,367.93,371.18,370.95,38.22,58.21,48.94,41.48,59.76,51.38,52.16,68.73,61.36,0.91,0.91,0.95,IND,IND,IND,0.93,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,A,11/04/2023 01:44,C,11/04/2023 01:40,A,11/04/2023 01:45,B,11/04/2023 01:40,A,11/04/2023 01:42,B,11/04/2023 01:48,B,11/04/2023 01:40,A,11/04/2023 01:49,59.95,60.03,60.00,11/04/2023 01:43,11/04/2023 01:40,Válido,-19182.37,55915.76,18366.70,-37549.06,-10690.84,14181.13,1745.15,-12435.98,-9788.05,-2642.97,1558.95,183.20,58806.11,3593.82,11417.75,109400.80,3234.88,10137.75,-108097.50,1562.34,5225.68,-18429.15,1562.34,5225.68,-18429.15,0.00,0.00,-17430.88
11/04/2023 02:00,213.82,213.53,213.49,214.43,50.26,40.68,58.26,51.83,370.33,368.86,371.51,370.63,0.93,0.96,0.92,0.95,IND,IND,IND,IND,9306.02,8318.17,11501.41,-10513.55,3630.70,2501.22,4734.60,-3605.12,9989.20,8686.08,12437.80,11114.48,60.01,106.65,A,211.42,212.51,212.93,366.94,368.98,368.03,213.24,213.30,214.44,368.47,371.20,370.53,213.88,213.84,215.10,369.36,372.31,371.65,38.11,56.78,50.43,43.80,58.15,53.00,65.32,65.93,68.90,0.91,0.91,0.94,IND,IND,IND,0.94,0.92,0.96,IND,IND,IND,0.96,0.93,0.97,IND,IND,IND,A,11/04/2023 01:50,C,11/04/2023 01:55,A,11/04/2023 01:50,B,11/04/2023 01:55,A,11/04/2023 01:58,C,11/04/2023 01:50,B,11/04/2023 01:53,A,11/04/2023 01:59,59.98,60.03,60.01,11/04/2023 01:59,11/04/2023 01:52,Válido,-19180.80,55917.32,18368.26,-37549.06,-10690.07,14181.90,1745.91,-12435.98,-9788.05,-2642.97,1559.72,183.20,58807.85,10562.43,10562.43,109400.80,9478.04,9478.04,-108097.50,4631.91,4631.91,-18429.15,4631.91,4631.91,-18429.15,0.00,0.00,-17430.88
11/04/2023 02:10,214.28,213.91,213.90,215.03,49.33,42.80,53.79,51.40,371.13,369.62,372.17,371.62,0.92,0.95,0.91,0.94,IND,IND,IND,IND,8787.93,8716.78,10514.15,-10443.00,3854.44,2802.20,4672.52,-3620.28,9596.06,9156.12,11505.64,11052.72,60.05,104.62,A,212.61,212.74,213.27,367.75,369.74,369.86,213.66,213.34,214.66,368.68,371.56,371.12,214.08,214.02,215.17,369.90,372.38,371.87,34.60,53.74,48.76,40.36,59.77,51.49,51.15,69.69,69.95,0.91,0.91,0.92,IND,IND,IND,0.94,0.92,0.95,IND,IND,IND,0.96,0.93,0.96,IND,IND,IND,A,11/04/2023 02:02,C,11/04/2023 02:09,A,11/04/2023 02:02,B,11/04/2023 02:09,A,11/04/2023 02:01,C,11/04/2023 02:05,B,11/04/2023 02:06,A,11/04/2023 02:00,59.98,60.05,60.01,11/04/2023 02:03,11/04/2023 02:09,Válido,-19179.24,55918.89,18369.82,-37549.06,-10689.36,14182.61,1746.63,-12435.98,-9788.05,-2642.97,1560.43,183.20,58809.57,6889.75,10562.43,109400.80,6270.27,9478.04,-108097.50,2848.88,4631.91,-18429.15,2848.88,4631.91,-18429.15,0.00,0.00,-17430.88
11/04/2023 02:20,213.70,213.30,213.10,214.71,47.83,37.70,57.38,48.40,370.14,367.99,371.36,371.07,0.88,0.92,0.93,0.97,IND,IND,IND,IND,8813.85,7417.12,11428.10,-10031.36,4739.99,3106.07,4351.53,-2717.61,10007.57,8041.23,12228.54,10392.96,60.00,97.39,A,212.86,212.54,214.06,367.21,370.72,370.02,213.87,214.14,215.12,369.72,372.50,371.71,214.79,214.84,216.12,370.93,374.15,373.39,37.51,51.64,48.30,42.79,55.31,52.74,62.93,69.31,67.91,0.91,0.90,0.93,IND,IND,IND,0.93,0.92,0.95,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,B,11/04/2023 02:19,C,11/04/2023 02:17,A,11/04/2023 02:19,B,11/04/2023 02:17,A,11/04/2023 02:19,B,11/04/2023 02:14,B,11/04/2023 02:14,A,11/04/2023 02:10,59.96,60.08,60.03,11/04/2023 02:17,11/04/2023 02:12,Válido,-19177.79,55920.34,18371.27,-37549.06,-10688.64,14183.33,1747.35,-12435.98,-9788.05,-2642.97,1561.15,183.20,58811.19,3433.74,9929.53,109400.80,3059.11,9006.24,-108097.50,1559.24,4171.46,-18429.15,1559.24,4171.46,-18429.15,0.00,0.00,-17430.88
11/04/2023 02:30,212.69,212.03,212.52,213.52,47.91,42.06,52.48,49.21,368.38,366.76,369.81,368.57,0.91,0.94,0.93,0.95,IND,IND,IND,IND,8712.93,8405.36,10331.46,-10023.89,4033.52,2981.43,4198.64,-3146.55,9601.27,8918.47,11152.02,10506.15,60.02,98.96,A,209.14,209.64,210.52,361.72,364.62,363.60,212.55,212.81,213.97,367.37,370.42,369.54,213.81,213.96,215.23,369.49,372.46,371.72,36.67,51.01,46.58,40.40,53.95,48.92,54.87,65.85,65.88,0.91,0.91,0.92,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,A,11/04/2023 02:25,C,11/04/2023 02:22,A,11/04/2023 02:25,B,11/04/2023 02:24,A,11/04/2023 02:27,C,11/04/2023 02:29,A,11/04/2023 02:20,A,11/04/2023 02:25,59.97,60.06,60.01,11/04/2023 02:21,11/04/2023 02:22,Válido,-19176.34,55921.79,18372.72,-37549.06,-10687.92,14184.04,1748.06,-12435.98,-9788.05,-2642.97,1561.87,183.20,58812.81,9892.57,9892.57,109400.80,8848.35,8848.35,-108097.50,4416.41,4416.41,-18429.15,4416.41,4416.41,-18429.15,0.00,0.00,-17430.88
11/04/2023 02:40,212.07,211.85,211.86,212.49,50.16,37.17,56.83,56.49,367.31,365.77,368.30,367.85,0.92,0.95,0.94,0.95,IND,IND,IND,IND,7282.46,7444.36,11279.05,-11440.96,3145.54,2565.55,4213.98,-3633.99,7932.76,7874.04,12040.54,12004.22,60.01,106.80,A,210.25,210.54,211.80,364.06,367.39,365.81,211.56,211.82,212.77,365.71,368.59,367.52,212.05,212.64,213.50,366.92,369.86,368.56,36.26,51.33,48.77,44.59,56.93,52.86,64.56,74.21,68.53,0.92,0.91,0.93,IND,IND,IND,0.95,0.93,0.95,IND,IND,IND,0.96,0.94,0.95,IND,IND,IND,A,11/04/2023 02:34,C,11/04/2023 02:30,A,11/04/2023 02:32,B,11/04/2023 02:30,A,11/04/2023 02:38,B,11/04/2023 02:32,B,11/04/2023 02:32,A,11/04/2023 02:35,59.97,60.04,60.01,11/04/2023 02:32,11/04/2023 02:37,Válido,-19174.75,55923.37,18374.31,-37549.06,-10687.30,14184.67,1748.68,-12435.98,-9788.05,-2642.97,1562.49,183.20,58814.52,6830.96,9892.57,109400.80,6356.42,8848.35,-108097.50,2490.47,4416.41,-18429.15,2490.47,4416.41,-18429.15,0.00,0.00,-17430.88
11/04/2023 02:50,212.44,212.00,212.13,213.20,48.96,40.84,55.88,50.15,367.96,366.24,369.23,368.39,0.92,0.94,0.94,0.95,IND,IND,IND,IND,9061.94,8127.89,11110.00,-10175.96,3830.92,2981.76,4134.31,-3285.15,9838.43,8657.57,11854.31,10693.10,60.01,100.21,A,211.14,211.14,212.23,364.68,367.87,367.01,211.83,212.01,212.80,365.99,368.74,367.94,212.44,212.51,213.46,366.87,369.83,369.06,36.20,53.27,47.55,39.36,54.88,51.92,52.37,64.19,61.93,0.92,0.93,0.93,IND,IND,IND,0.94,0.94,0.95,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,A,11/04/2023 02:48,C,11/04/2023 02:49,A,11/04/2023 02:45,B,11/04/2023 02:49,A,11/04/2023 02:48,B,11/04/2023 02:49,A,11/04/2023 02:48,A,11/04/2023 02:40,59.98,60.07,60.01,11/04/2023 02:43,11/04/2023 02:49,Válido,-19173.37,55924.76,18375.70,-37549.06,-10686.76,14185.21,1749.23,-12435.98,-9788.05,-2642.97,1563.03,183.20,58816.00,3023.94,9762.30,109400.80,2814.96,9086.71,-108097.50,1102.51,3556.19,-18429.15,1102.51,3556.19,-18429.15,0.00,0.00,-17430.88
11/04/2023 03:00,213.20,212.84,212.68,214.09,47.96,38.09,56.37,49.42,369.27,367.31,370.43,370.07,0.90,0.94,0.94,0.96,IND,IND,IND,IND,8629.15,7591.70,11223.50,-10186.05,4205.13,2846.84,4215.19,-2856.90,9599.24,8107.92,11988.95,10579.11,60.01,99.09,A,210.42,211.76,212.13,365.34,368.03,366.32,212.16,212.42,213.57,366.61,369.84,368.84,212.90,212.85,214.24,367.48,370.68,370.24,35.94,53.74,47.15,40.87,55.51,49.75,60.62,64.42,65.72,0.92,0.93,0.94,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,A,11/04/2023 02:52,C,11/04/2023 02:59,A,11/04/2023 02:52,B,11/04/2023 02:59,A,11/04/2023 02:55,C,11/04/2023 02:51,A,11/04/2023 02:56,A,11/04/2023 02:58,59.98,60.06,60.03,11/04/2023 02:56,11/04/2023 02:53,Válido,-19171.86,55926.27,18377.21,-37549.06,-10686.10,14185.86,1749.88,-12435.98,-9788.05,-2642.97,1563.69,183.20,58817.65,9608.79,9608.79,109400.80,8855.08,8855.08,-108097.50,3720.00,3720.00,-18429.15,3720.00,3720.00,-18429.15,0.00,0.00,-17430.88
11/04/2023 03:10,212.90,212.28,212.70,213.72,47.37,43.05,49.48,49.60,368.75,367.21,369.92,369.11,0.91,0.95,0.94,0.96,IND,IND,IND,IND,8303.42,8687.77,9842.02,-10226.37,3769.96,2831.66,3728.48,-2790.18,9119.18,9137.59,10524.58,10600.18,60.04,98.22,A,211.51,212.16,213.12,366.42,369.12,368.23,212.65,212.84,213.93,367.40,370.35,369.72,213.32,213.18,214.51,368.18,371.25,370.80,34.16,48.15,49.11,39.82,53.71,51.80,55.46,66.89,66.74,0.92,0.92,0.95,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,A,11/04/2023 03:07,C,11/04/2023 03:01,A,11/04/2023 03:05,B,11/04/2023 03:01,A,11/04/2023 03:04,B,11/04/2023 03:03,A,11/04/2023 03:01,A,11/04/2023 03:08,59.99,60.06,60.03,11/04/2023 03:02,11/04/2023 03:07,Válido,-19170.51,55927.61,18378.55,-37549.06,-10685.47,14186.49,1750.51,-12435.98,-9788.05,-2642.97,1564.31,183.20,58819.13,5928.47,9608.79,109400.80,5365.28,8855.08,-108097.50,2514.27,3720.00,-18429.15,2514.27,3720.00,-18429.15,0.00,0.00,-17430.88
11/04/2023 03:20,212.93,212.24,212.70,213.85,48.17,42.57,53.74,48.18,368.80,366.90,370.26,369.24,0.91,0.92,0.95,0.96,IND,IND,IND,IND,9267.54,8312.62,10821.87,-9866.96,4256.89,3542.06,3681.74,-2966.91,10198.45,9035.81,11431.01,10303.37,60.00,94.18,A,211.12,211.29,213.07,365.28,369.24,367.69,212.29,212.60,213.96,366.86,370.33,369.32,212.78,212.87,214.46,367.32,371.05,370.28,36.12,48.88,44.64,41.31,54.90,47.16,56.95,72.65,59.42,0.91,0.91,0.95,IND,IND,IND,0.93,0.94,0.97,IND,IND,IND,0.95,0.95,0.98,IND,IND,IND,A,11/04/2023 03:11,C,11/04/2023 03:15,A,11/04/2023 03:13,B,11/04/2023 03:15,A,11/04/2023 03:14,B,11/04/2023 03:13,A,11/04/2023 03:17,A,11/04/2023 03:10,60.00,60.07,60.03,11/04/2023 03:20,11/04/2023 03:18,Válido,-19168.94,55929.18,18380.12,-37549.06,-10684.73,14187.24,1751.25,-12435.98,-9788.05,-2642.97,1565.06,183.20,58820.87,3504.12,9388.16,109400.80,3130.71,8524.25,-108097.50,1572.15,3918.09,-18429.15,1572.15,3918.09,-18429.15,0.00,0.00,-17430.88
11/04/2023 03:30,212.77,212.23,212.47,213.60,49.64,42.74,55.68,50.51,368.52,366.77,369.79,368.99,0.90,0.92,0.93,0.95,IND,IND,IND,IND,9101.59,8361.32,11009.06,-10268.78,4533.87,3514.53,4331.38,-3312.04,10168.33,9069.92,11830.48,10789.69,60.00,99.95,A,211.22,212.12,212.48,366.29,368.40,367.77,212.28,212.73,213.67,367.08,370.04,369.10,212.68,213.04,214.16,367.68,370.79,369.79,39.71,50.11,47.40,42.98,53.51,50.45,59.45,63.13,66.03,0.91,0.92,0.94,IND,IND,IND,0.93,0.94,0.96,IND,IND,IND,0.94,0.96,0.96,IND,IND,IND,A,11/04/2023 03:24,C,11/04/2023 03:20,A,11/04/2023 03:27,B,11/04/2023 03:20,A,11/04/2023 03:27,C,11/04/2023 03:29,A,11/04/2023 03:24,A,11/04/2023 03:27,59.97,60.03,60.00,11/04/2023 03:26,11/04/2023 03:23,Válido,-19167.46,55930.66,18381.60,-37549.06,-10684.06,14187.90,1751.92,-12435.98,-9788.05,-2642.97,1565.73,183.20,58822.50,10016.29,10016.29,109400.80,9068.36,9068.36,-108097.50,4237.54,4237.54,-18429.15,4237.54,4237.54,-18429.15,0.00,0.00,-17430.88
11/04/2023 03:40,212.55,211.63,212.24,213.80,49.45,48.01,54.05,46.29,368.15,366.23,369.77,368.45,0.87,0.92,0.92,0.97,IND,IND,IND,IND,10407.33,9363.49,10606.70,-9562.86,5768.59,3941.72,4371.82,-2544.95,11899.12,10159.33,11472.35,9895.71,59.99,97.53,A,210.30,211.59,212.76,365.36,368.53,366.57,211.67,212.27,213.53,366.27,369.50,368.34,212.27,212.54,214.03,366.86,370.18,369.19,42.79,53.00,45.65,47.97,54.72,49.85,66.32,64.39,59.36,0.90,0.92,0.93,IND,IND,IND,0.92,0.92,0.96,IND,IND,IND,0.93,0.94,0.97,IND,IND,IND,A,11/04/2023 03:32,C,11/04/2023 03:39,A,11/04/2023 03:32,B,11/04/2023 03:39,A,11/04/2023 03:30,A,11/04/2023 03:32,A,11/04/2023 03:35,A,11/04/2023 03:38,59.97,60.04,60.00,11/04/2023 03:33,11/04/2023 03:31,Válido,-19165.82,55932.31,18383.25,-37549.06,-10683.16,14188.81,1752.82,-12435.98,-9788.05,-2642.97,1566.63,183.20,58824.38,7499.28,10016.29,109400.80,6567.85,9068.36,-108097.50,3613.97,4237.54,-18429.15,3613.97,4237.54,-18429.15,0.00,0.00,-17430.88
11/04/2023 03:50,212.65,211.90,212.61,213.45,47.41,43.33,47.85,51.05,368.32,366.88,369.53,368.56,0.86,0.93,0.92,0.96,IND,IND,IND,IND,7388.38,8550.62,9330.50,-10492.74,4457.24,3343.49,4053.33,-2939.57,8628.74,9181.07,10172.89,10896.73,60.01,98.42,A,211.16,211.78,212.21,365.62,367.70,367.58,211.87,212.32,213.60,366.44,369.52,368.72,212.27,212.76,214.17,367.13,370.27,369.26,41.32,47.68,45.42,44.47,52.85,50.05,55.72,61.60,65.71,0.90,0.92,0.95,IND,IND,IND,0.92,0.92,0.97,IND,IND,IND,0.93,0.93,0.97,IND,IND,IND,A,11/04/2023 03:48,C,11/04/2023 03:41,A,11/04/2023 03:43,B,11/04/2023 03:41,A,11/04/2023 03:46,C,11/04/2023 03:44,A,11/04/2023 03:47,A,11/04/2023 03:49,59.96,60.03,60.00,11/04/2023 03:43,11/04/2023 03:48,Válido,-19164.37,55933.76,18384.69,-37549.06,-10682.29,14189.68,1753.70,-12435.98,-9788.05,-2642.97,1567.50,183.20,58826.07,3061.53,11210.92,109400.80,2587.33,9774.80,-108097.50,1635.55,5478.37,-18429.15,1635.55,5478.37,-18429.15,0.00,0.00,-17430.88
11/04/2023 04:00,212.63,212.15,212.06,213.67,48.90,41.39,56.27,49.03,368.28,366.32,369.48,369.03,0.87,0.93,0.92,0.96,IND,IND,IND,IND,9060.51,8204.64,10929.44,-10073.56,5038.34,3127.15,4789.27,-2878.07,10367.15,8780.38,11932.72,10476.64,60.01,101.57,A,210.72,211.59,212.30,365.75,368.23,367.07,212.14,212.49,213.56,366.84,369.58,368.94,212.71,213.21,213.98,367.86,370.41,369.86,35.84,45.03,46.98,41.27,50.79,49.93,57.70,64.00,65.32,0.90,0.90,0.94,IND,IND,IND,0.92,0.92,0.96,IND,IND,IND,0.94,0.93,0.97,IND,IND,IND,A,11/04/2023 03:51,C,11/04/2023 03:55,A,11/04/2023 03:59,B,11/04/2023 03:52,A,11/04/2023 03:55,C,11/04/2023 03:53,A,11/04/2023 03:58,A,11/04/2023 03:58,59.97,60.04,60.00,11/04/2023 03:57,11/04/2023 03:52,Válido,-19163.07,55935.05,18385.99,-37549.06,-10681.51,14190.46,1754.47,-12435.98,-9788.05,-2642.97,1568.28,183.20,58827.58,9094.67,9094.67,109400.80,7760.91,7760.91,-108097.50,4732.30,4732.30,-18429.15,4732.30,4732.30,-18429.15,0.00,0.00,-17430.88
11/04/2023 04:10,212.76,212.37,212.68,213.24,46.89,41.86,49.12,49.70,368.51,367.38,369.58,368.57,0.96,0.96,0.93,0.93,IND,IND,IND,IND,8356.10,8495.22,9694.66,-9833.78,2564.99,2619.11,3894.05,-3948.17,8740.92,8889.80,10447.49,10596.76,60.03,98.63,A,211.11,211.87,212.40,365.94,368.51,367.26,212.49,212.46,213.50,367.04,369.59,369.18,213.06,212.97,213.94,367.90,370.37,370.04,33.58,49.12,48.37,38.13,52.67,50.31,55.39,59.87,64.12,0.92,0.90,0.93,IND,IND,IND,0.94,0.92,0.95,IND,IND,IND,0.96,0.93,0.97,IND,IND,IND,A,11/04/2023 04:08,C,11/04/2023 04:01,A,11/04/2023 04:01,B,11/04/2023 04:06,A,11/04/2023 04:08,C,11/04/2023 04:08,B,11/04/2023 04:03,A,11/04/2023 04:08,59.96,60.05,60.00,11/04/2023 04:07,11/04/2023 04:03,Válido,-19161.79,55936.33,18387.27,-37549.06,-10680.87,14191.10,1755.12,-12435.98,-9788.05,-2642.97,1568.92,183.20,58829.02,5747.20,9094.67,109400.80,5124.09,7760.91,-108097.50,2576.11,4732.30,-18429.15,2576.11,4732.30,-18429.15,0.00,0.00,-17430.88
11/04/2023 04:20,212.37,211.97,212.25,212.89,45.76,38.09,49.67,49.51,367.83,366.63,368.84,368.02,0.88,0.94,0.90,0.94,IND,IND,IND,IND,7170.72,7579.27,9538.33,-9946.88,3790.66,2784.06,4491.49,-3484.89,8111.00,8074.43,10542.92,10539.68,60.00,97.55,A,210.59,211.58,211.40,365.43,367.11,366.37,212.05,212.28,212.80,366.55,368.78,368.21,212.54,212.76,213.30,367.48,369.68,368.94,31.50,46.70,49.43,37.11,49.58,52.77,55.58,59.44,73.92,0.92,0.90,0.93,IND,IND,IND,0.94,0.92,0.94,IND,IND,IND,0.96,0.93,0.96,IND,IND,IND,A,11/04/2023 04:13,C,11/04/2023 04:10,A,11/04/2023 04:15,B,11/04/2023 04:10,A,11/04/2023 04:17,C,11/04/2023 04:11,B,11/04/2023 04:19,A,11/04/2023 04:10,59.95,60.04,60.00,11/04/2023 04:12,11/04/2023 04:18,Válido,-19160.71,55937.41,18388.36,-37549.06,-10680.37,14191.60,1755.62,-12435.98,-9788.05,-2642.97,1569.42,183.20,58830.21,2319.40,8217.41,109400.80,2078.01,7390.88,-108097.50,1028.65,3549.00,-18429.15,1028.65,3549.00,-18429.15,0.00,0.00,-17430.88
11/04/2023 04:30,212.05,211.75,211.69,212.70,44.88,36.25,51.29,47.12,367.27,365.64,368.37,367.81,0.93,0.94,0.93,0.93,IND,IND,IND,IND,7907.78,7186.39,10079.06,-9357.67,3144.26,2696.17,4035.92,-3587.83,8509.96,7675.52,10857.07,10021.90,60.00,92.93,A,210.86,210.55,211.58,364.35,366.95,366.73,211.96,212.06,212.74,366.29,368.47,368.12,212.29,212.48,213.08,367.03,369.13,368.64,32.80,48.26,47.09,36.15,49.42,51.79,48.98,64.93,67.68,0.91,0.90,0.93,IND,IND,IND,0.93,0.91,0.95,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,B,11/04/2023 04:29,C,11/04/2023 04:24,A,11/04/2023 04:29,B,11/04/2023 04:20,A,11/04/2023 04:27,C,11/04/2023 04:21,B,11/04/2023 04:22,A,11/04/2023 04:23,59.96,60.04,60.00,11/04/2023 04:28,11/04/2023 04:22,Válido,-19159.66,55938.46,18389.40,-37549.06,-10679.78,14192.18,1756.20,-12435.98,-9788.05,-2642.97,1570.01,183.20,58831.41,7111.54,7111.54,109400.80,6259.68,6259.68,-108097.50,3362.11,3362.11,-18429.15,3362.11,3362.11,-18429.15,0.00,0.00,-17430.88
11/04/2023 04:40,212.70,212.20,212.63,213.26,46.08,38.31,48.40,51.52,368.40,366.97,369.52,368.70,0.90,0.93,0.92,0.94,IND,IND,IND,IND,6699.23,7585.95,9464.49,-10351.21,3282.01,2920.37,4043.68,-3682.04,7459.98,8128.66,10292.13,10986.58,60.03,97.05,A,209.69,210.82,211.11,363.76,366.03,365.05,211.43,211.86,212.66,365.68,368.29,367.51,212.23,212.68,213.32,367.02,369.63,368.77,33.65,43.44,43.67,38.14,47.47,48.37,54.82,55.93,63.20,0.90,0.90,0.92,IND,IND,IND,0.92,0.92,0.95,IND,IND,IND,0.95,0.93,0.96,IND,IND,IND,A,11/04/2023 04:35,C,11/04/2023 04:39,A,11/04/2023 04:36,B,11/04/2023 04:39,A,11/04/2023 04:38,C,11/04/2023 04:39,A,11/04/2023 04:35,A,11/04/2023 04:33,59.94,60.05,60.00,11/04/2023 04:35,11/04/2023 04:39,Válido,-19158.50,55939.62,18390.56,-37549.06,-10679.16,14192.80,1756.82,-12435.98,-9788.05,-2642.97,1570.63,183.20,58832.73,5268.97,7111.54,109400.80,4634.01,6259.68,-108097.50,2490.33,3362.11,-18429.15,2490.33,3362.11,-18429.15,0.00,0.00,-17430.88
11/04/2023 04:50,215.02,214.49,214.83,215.73,45.91,39.21,49.43,49.09,372.42,370.95,373.56,372.74,0.89,0.94,0.91,0.95,IND,IND,IND,IND,7554.47,7906.04,9715.76,-10067.34,3875.14,2870.84,4287.12,-3282.83,8490.38,8411.14,10619.58,10589.06,59.98,96.64,A,212.13,211.95,213.15,366.17,369.16,368.56,214.71,215.00,215.65,371.26,373.62,372.89,215.59,215.81,216.52,372.64,375.13,374.47,35.31,48.24,46.94,38.02,49.73,51.01,51.33,58.82,66.10,0.91,0.90,0.91,IND,IND,IND,0.93,0.91,0.94,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,B,11/04/2023 04:40,C,11/04/2023 04:42,A,11/04/2023 04:40,B,11/04/2023 04:46,A,11/04/2023 04:41,C,11/04/2023 04:47,B,11/04/2023 04:40,A,11/04/2023 04:45,59.96,60.05,60.00,11/04/2023 04:47,11/04/2023 04:45,Válido,-19157.33,55940.79,18391.73,-37549.06,-10678.56,14193.41,1757.43,-12435.98,-9788.05,-2642.97,1571.23,183.20,58834.04,2772.12,7765.09,109400.80,2503.12,6805.74,-108097.50,1184.36,3717.27,-18429.15,1184.36,3717.27,-18429.15,0.00,0.00,-17430.88
11/04/2023 05:00,215.44,214.91,215.22,216.20,45.63,38.66,47.78,50.45,373.15,371.63,374.12,373.70,0.82,0.93,0.90,0.96,IND,IND,IND,IND,6499.00,7705.40,9257.62,-10464.03,4502.57,3105.51,4477.59,-3080.52,7906.33,8307.67,10283.59,10908.04,60.02,96.88,A,213.39,214.07,214.97,369.95,372.51,371.30,214.56,214.84,215.89,370.96,373.70,372.99,214.94,215.33,216.44,371.71,374.63,373.74,33.12,47.06,43.98,37.35,48.96,47.98,55.46,59.17,62.89,0.91,0.89,0.94,IND,IND,IND,0.93,0.90,0.95,IND,IND,IND,0.94,0.92,0.96,IND,IND,IND,A,11/04/2023 04:53,C,11/04/2023 04:59,A,11/04/2023 04:53,B,11/04/2023 04:55,A,11/04/2023 04:57,C,11/04/2023 04:59,B,11/04/2023 04:56,A,11/04/2023 04:55,59.96,60.05,60.00,11/04/2023 04:57,11/04/2023 04:50,Válido,-19156.16,55941.97,18392.91,-37549.06,-10677.83,14194.13,1758.15,-12435.98,-9788.05,-2642.97,1571.96,183.20,58835.43,8314.57,8314.57,109400.80,7217.56,7217.56,-108097.50,4090.79,4090.79,-18429.15,4090.79,4090.79,-18429.15,0.00,0.00,-17430.88
11/04/2023 05:10,215.43,214.79,215.18,216.32,44.63,38.89,48.43,46.58,373.13,371.41,374.43,373.55,0.87,0.92,0.91,0.95,IND,IND,IND,IND,7621.56,7678.98,9515.81,-9573.23,4390.66,3289.61,4247.11,-3146.06,8795.79,8353.94,10420.58,10076.92,59.96,91.86,A,214.14,213.60,215.31,369.74,373.02,372.39,214.82,215.07,216.19,371.32,374.18,373.54,215.47,215.66,217.00,372.27,375.64,374.59,33.78,44.38,42.15,37.30,47.64,47.12,47.07,67.21,57.95,0.90,0.89,0.93,IND,IND,IND,0.92,0.91,0.95,IND,IND,IND,0.95,0.92,0.96,IND,IND,IND,B,11/04/2023 05:05,C,11/04/2023 05:02,A,11/04/2023 05:05,B,11/04/2023 05:02,A,11/04/2023 05:01,B,11/04/2023 05:05,B,11/04/2023 05:05,A,11/04/2023 05:04,59.95,60.04,60.00,11/04/2023 05:02,11/04/2023 05:01,Válido,-19154.98,55943.14,18394.08,-37549.06,-10677.15,14194.82,1758.84,-12435.98,-9788.05,-2642.97,1572.64,183.20,58836.79,5447.25,8314.57,109400.80,4700.72,7217.56,-108097.50,2737.09,4090.79,-18429.15,2737.09,4090.79,-18429.15,0.00,0.00,-17430.88
11/04/2023 05:20,215.63,214.90,215.77,216.22,43.65,38.20,44.11,48.63,373.48,372.06,374.86,373.52,0.89,0.91,0.92,0.93,IND,IND,IND,IND,6442.01,7475.85,8732.00,-9765.84,3283.39,3392.23,3787.22,-3896.06,7230.50,8209.48,9517.92,10514.32,60.00,89.55,A,213.18,213.52,214.37,368.60,371.40,370.52,214.69,215.23,215.88,371.32,373.96,373.25,215.85,216.42,217.11,373.39,376.17,375.20,33.96,43.70,44.75,36.49,45.97,49.93,49.70,55.74,68.60,0.89,0.91,0.91,IND,IND,IND,0.91,0.92,0.95,IND,IND,IND,0.93,0.93,0.97,IND,IND,IND,A,11/04/2023 05:15,C,11/04/2023 05:15,A,11/04/2023 05:16,B,11/04/2023 05:15,A,11/04/2023 05:12,C,11/04/2023 05:13,A,11/04/2023 05:19,A,11/04/2023 05:12,59.96,60.07,60.01,11/04/2023 05:16,11/04/2023 05:11,Válido,-19153.98,55944.15,18395.09,-37549.06,-10676.53,14195.43,1759.45,-12435.98,-9788.05,-2642.97,1573.25,183.20,58837.97,2484.31,7688.39,109400.80,2180.02,6535.46,-108097.50,1190.34,3996.95,-18429.15,1190.34,3996.95,-18429.15,0.00,0.00,-17430.88
11/04/2023 05:30,216.21,215.73,216.02,216.90,40.74,33.39,43.89,44.94,374.49,372.96,375.60,374.91,0.88,0.93,0.90,0.94,IND,IND,IND,IND,6114.34,6727.42,8541.89,-9154.97,3343.03,2574.69,4111.67,-3343.33,6968.57,7203.28,9479.97,9746.35,60.03,86.59,A,212.88,213.59,214.86,368.56,372.61,370.85,214.36,214.89,215.85,370.62,373.97,372.75,215.73,216.07,216.90,373.10,375.60,374.91,30.19,41.32,44.72,39.35,51.20,48.25,59.66,76.20,63.36,0.90,0.89,0.92,IND,IND,IND,0.92,0.93,0.94,IND,IND,IND,0.94,0.96,0.95,IND,IND,IND,A,11/04/2023 05:24,C,11/04/2023 05:30,A,11/04/2023 05:28,B,11/04/2023 05:30,A,11/04/2023 05:28,B,11/04/2023 05:28,B,11/04/2023 05:29,A,11/04/2023 05:28,59.95,60.04,59.99,11/04/2023 05:29,11/04/2023 05:29,Válido,-19152.61,55945.52,18396.45,-37549.06,-10675.92,14196.05,1760.07,-12435.98,-9788.05,-2642.97,1573.87,183.20,58839.48,8522.36,8522.36,109400.80,7656.92,7656.92,-108097.50,3661.15,3661.15,-18429.15,3661.15,3661.15,-18429.15,0.00,0.00,-17430.88
11/04/2023 05:40,213.07,212.53,213.57,213.13,43.72,34.79,35.83,60.55,369.05,368.27,369.54,369.33,0.72,0.95,0.93,0.96,IND,IND,IND,IND,1708.50,6996.69,7119.88,-12408.07,1646.23,2389.37,2802.65,-3545.79,2372.56,7393.43,7651.64,12904.76,59.97,96.30,A,212.17,212.73,212.23,367.47,368.37,368.93,213.73,214.09,214.62,369.52,371.72,371.47,215.79,216.16,217.14,373.20,375.97,375.12,28.49,35.70,40.01,30.72,39.99,48.29,41.67,49.12,70.31,0.91,0.89,0.92,IND,IND,IND,0.93,0.92,0.95,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,A,11/04/2023 05:39,C,11/04/2023 05:30,A,11/04/2023 05:37,B,11/04/2023 05:30,A,11/04/2023 05:37,C,11/04/2023 05:39,B,11/04/2023 05:30,A,11/04/2023 05:39,59.92,60.06,59.98,11/04/2023 05:39,11/04/2023 05:31,Válido,-19151.92,55946.20,18397.14,-37549.06,-10675.49,14196.48,1760.50,-12435.98,-9788.05,-2642.97,1574.30,183.20,58840.30,3262.36,8522.36,109400.80,2741.48,7656.92,-108097.50,1726.45,3661.15,-18429.15,1725.89,3661.15,-18429.15,0.56,0.00,-17430.88
11/04/2023 05:50,215.03,214.63,215.49,214.97,38.69,29.08,32.62,54.36,372.44,371.85,372.72,372.74,0.58,0.95,0.93,0.97,IND,IND,IND,IND,1155.03,5925.78,6557.31,-11328.05,1622.30,1959.37,2531.10,-2868.16,1991.47,6241.31,7028.85,11685.51,60.00,85.08,A,211.17,212.53,212.13,367.08,368.64,367.63,213.74,214.88,214.44,370.42,372.04,371.33,215.10,215.76,215.66,372.33,374.16,373.56,23.62,31.33,44.07,32.12,34.42,53.91,54.85,49.08,75.21,0.92,0.91,0.93,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,A,11/04/2023 05:40,B,11/04/2023 05:47,A,11/04/2023 05:40,B,11/04/2023 05:47,A,11/04/2023 05:49,C,11/04/2023 05:40,B,11/04/2023 05:40,A,11/04/2023 05:40,59.93,60.04,59.99,11/04/2023 05:43,11/04/2023 05:46,Válido,-19151.52,55946.61,18397.54,-37549.06,-10675.25,14196.71,1760.73,-12435.98,-9788.05,-2642.97,1574.53,183.21,58840.78,1188.33,4002.72,109400.80,1041.45,3295.77,-108097.50,490.64,2154.48,-18429.15,484.13,2134.00,-18429.15,6.51,20.48,-17430.88
11/04/2023 06:00,215.12,214.15,215.23,215.98,40.61,40.44,43.57,37.81,372.59,371.15,374.49,372.14,0.99,0.99,0.97,0.97,IND,IND,IND,IND,9769.78,8553.40,9140.83,-7924.46,1480.95,1362.05,2093.84,-1974.94,9881.38,8661.17,9377.58,8166.85,60.05,80.31,A,214.04,214.88,214.57,370.73,372.11,371.87,214.98,215.70,215.97,372.16,374.42,373.43,215.84,216.18,216.68,373.12,375.59,374.84,21.62,30.44,33.23,27.88,35.70,40.56,44.87,49.50,60.71,0.92,0.92,0.93,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,11/04/2023 05:50,C,11/04/2023 05:56,A,11/04/2023 05:59,B,11/04/2023 05:56,A,11/04/2023 05:57,C,11/04/2023 05:50,B,11/04/2023 05:53,A,11/04/2023 05:59,59.96,60.07,60.00,11/04/2023 05:53,11/04/2023 05:54,Válido,-19150.75,55947.38,18398.31,-37549.06,-10674.97,14196.99,1761.01,-12435.98,-9788.05,-2642.97,1574.80,183.21,58841.62,4526.29,4526.29,109400.80,4120.25,4120.25,-108097.50,1610.89,1610.89,-18429.15,1592.95,1592.95,-18429.15,17.94,17.94,-17430.88
11/04/2023 06:10,215.44,214.67,215.94,215.72,31.48,28.76,24.53,41.14,373.15,372.68,373.93,372.86,0.79,0.97,0.89,0.97,IND,IND,IND,IND,2121.89,6013.97,4723.51,-8615.59,1665.26,1399.02,2397.48,-2131.24,2697.31,6174.55,5297.12,8875.28,60.00,70.91,A,213.90,214.17,215.43,369.44,373.42,371.84,214.83,215.23,216.36,371.20,374.98,373.41,215.31,216.14,217.00,373.08,376.11,374.54,19.42,24.34,25.42,26.69,44.52,31.82,44.26,63.75,47.12,0.93,0.88,0.95,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,11/04/2023 06:07,C,11/04/2023 06:01,A,11/04/2023 06:06,B,11/04/2023 06:01,A,11/04/2023 06:09,B,11/04/2023 06:05,B,11/04/2023 06:09,A,11/04/2023 06:00,59.95,60.05,60.00,11/04/2023 06:04,11/04/2023 06:00,Válido,-19149.40,55948.73,18399.67,-37549.07,-10674.65,14197.32,1761.34,-12435.98,-9788.05,-2642.97,1575.12,183.22,58843.04,5700.14,4526.29,109400.80,5427.61,4120.25,-108097.50,1312.15,1610.89,-18429.15,1260.09,1592.95,-18429.15,52.06,17.94,-17430.88
11/04/2023 06:20,216.55,216.58,216.80,216.26,33.64,19.31,25.03,56.59,375.07,374.74,374.34,376.13,0.89,0.94,0.88,0.98,CAP,IND,IND,IND,-3320.35,3929.91,4764.37,-12014.63,1704.74,1431.78,2599.88,-2326.92,3732.41,4182.61,5427.58,12237.89,60.04,81.14,A,214.01,214.71,215.03,370.62,372.66,371.77,215.27,215.85,216.41,372.44,375.19,373.90,216.68,217.00,217.22,374.98,376.81,376.19,16.89,20.24,22.75,26.54,39.69,36.82,49.27,68.17,73.34,0.89,0.83,0.90,IND,IND,IND,0.95,0.94,0.95,IND,IND,IND,0.99,0.98,0.99,IND,IND,IND,A,11/04/2023 06:11,C,11/04/2023 06:15,A,11/04/2023 06:17,B,11/04/2023 06:15,A,11/04/2023 06:18,C,11/04/2023 06:18,B,11/04/2023 06:13,A,11/04/2023 06:11,59.96,60.06,60.01,11/04/2023 06:13,11/04/2023 06:19,Válido,-19148.40,55949.74,18400.67,-37549.07,-10674.32,14197.65,1761.66,-12435.98,-9788.05,-2642.97,1575.44,183.23,58844.11,1972.47,8012.37,109400.80,1771.57,7628.90,-108097.50,635.36,1987.04,-18429.15,625.65,1934.98,-18429.15,9.72,52.06,-17430.88
