Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
11/04/2023 06:30,216.54,215.66,216.71,217.26,16.92,22.15,14.79,13.82,375.06,374.33,376.36,374.50,0.86,0.87,0.69,0.68,IND,IND,IND,IND,4306.28,4141.70,2201.79,-2037.21,2502.30,2380.28,2328.21,-2206.20,4980.51,4776.97,3204.44,3002.92,60.00,35.87,A,215.21,214.99,215.68,370.89,373.54,373.48,215.85,216.06,216.96,372.92,375.96,374.97,216.81,217.16,217.58,375.21,377.13,376.59,17.05,14.46,13.82,20.79,37.87,28.05,27.45,55.68,66.16,0.78,0.68,0.66,IND,IND,IND,0.87,0.93,0.89,IND,IND,IND,0.96,0.98,0.98,IND,IND,IND,B,11/04/2023 06:23,C,11/04/2023 06:25,A,11/04/2023 06:25,B,11/04/2023 06:25,C,11/04/2023 06:30,C,11/04/2023 06:20,C,11/04/2023 06:29,A,11/04/2023 06:20,59.98,60.06,60.02,11/04/2023 06:28,11/04/2023 06:20,Válido,-19147.40,55950.99,18401.80,-37549.19,-10673.89,14198.07,1762.09,-12435.98,-9788.05,-2642.97,1575.81,183.29,58845.45,7301.67,7301.67,109400.80,5793.42,5793.42,-108097.50,2344.33,2344.33,-18429.15,2071.63,2071.63,-18429.15,272.70,272.70,-17430.88
11/04/2023 06:40,215.55,214.74,215.51,216.39,21.80,25.14,21.53,18.73,373.33,372.24,374.62,373.14,0.92,0.92,0.88,0.87,IND,IND,IND,IND,5480.90,4944.70,4072.17,-3535.97,2411.43,2169.19,2221.99,-1979.75,5987.93,5399.58,4638.95,4052.46,59.99,42.61,A,214.14,214.60,215.67,370.21,373.51,371.97,215.07,215.56,216.75,372.07,375.37,373.84,215.87,216.83,217.62,374.44,377.02,375.20,17.13,13.19,9.30,20.61,27.67,16.27,33.33,48.91,31.03,0.76,0.67,0.66,IND,IND,IND,0.84,0.88,0.82,IND,IND,IND,0.95,0.98,0.91,IND,IND,IND,A,11/04/2023 06:39,C,11/04/2023 06:31,A,11/04/2023 06:35,B,11/04/2023 06:31,C,11/04/2023 06:38,B,11/04/2023 06:32,C,11/04/2023 06:30,A,11/04/2023 06:39,59.96,60.06,60.00,11/04/2023 06:31,11/04/2023 06:36,Válido,-19146.36,55952.03,18402.84,-37549.19,-10673.46,14198.50,1762.52,-12435.98,-9788.05,-2642.97,1576.23,183.29,58846.59,4571.57,7301.67,109400.80,4166.10,5793.42,-108097.50,1713.49,2344.33,-18429.15,1713.49,2071.63,-18429.15,0.00,272.70,-17430.88
11/04/2023 06:50,216.47,216.05,216.58,216.80,15.85,9.63,13.08,24.85,374.94,374.28,375.31,375.23,0.80,0.82,0.33,0.92,CAP,IND,IND,IND,-2329.01,1696.09,921.52,-4946.61,1745.45,1203.98,2677.68,-2136.20,2910.48,2079.97,2831.81,5388.17,60.01,40.28,A,213.82,214.81,214.61,371.16,372.04,371.00,214.61,215.46,215.71,372.21,373.64,372.66,216.11,216.60,216.87,374.40,375.47,375.34,9.60,11.81,13.16,19.02,16.78,23.46,31.40,27.08,38.23,0.78,0.17,0.79,IND,IND,IND,0.89,0.69,0.90,IND,IND,IND,0.95,0.89,0.97,IND,IND,IND,A,11/04/2023 06:44,C,11/04/2023 06:49,C,11/04/2023 06:42,B,11/04/2023 06:49,A,11/04/2023 06:49,C,11/04/2023 06:48,B,11/04/2023 06:49,A,11/04/2023 06:42,59.92,60.05,60.00,11/04/2023 06:45,11/04/2023 06:41,Válido,-19146.08,55952.59,18403.25,-37549.34,-10673.12,14198.85,1762.87,-12435.98,-9788.05,-2642.97,1576.47,183.40,58847.27,973.11,6325.18,109400.80,-488.37,5740.02,-108097.50,632.78,2466.54,-18429.15,182.25,2466.20,-18429.15,450.51,0.35,-17430.88
11/04/2023 07:00,217.12,216.34,217.05,217.96,17.09,22.22,14.96,14.08,376.05,375.46,377.49,375.20,0.97,0.96,0.26,0.12,IND,IND,IND,IND,5134.31,4636.98,855.46,-358.13,1355.38,1271.37,3132.28,-3048.26,5310.20,4808.11,3247.00,3069.23,60.01,44.11,A,215.29,216.45,216.21,374.07,374.58,373.51,216.45,217.49,217.65,375.93,377.11,375.53,217.25,217.96,218.59,376.71,378.82,377.03,7.68,10.86,11.51,16.60,12.99,18.13,38.75,18.30,32.13,0.69,0.00,0.01,IND,IND,IND,0.86,0.91,0.90,IND,CAP,IND,0.98,0.00,0.00,IND,CAP,CAP,A,11/04/2023 06:52,C,11/04/2023 06:56,C,11/04/2023 06:54,B,11/04/2023 06:56,A,11/04/2023 06:57,A,11/04/2023 06:54,B,11/04/2023 06:53,A,11/04/2023 06:55,59.93,60.06,60.00,11/04/2023 06:56,11/04/2023 06:53,Válido,-19146.00,55952.93,18403.46,-37549.46,-10672.85,14199.11,1763.13,-12435.98,-9788.05,-2642.97,1576.63,183.51,58847.71,2743.01,2743.01,109400.80,-130.33,-130.33,-108097.50,1685.73,1685.73,-18429.15,829.03,829.03,-18429.15,856.69,856.69,-17430.88
11/04/2023 07:10,216.19,216.17,215.60,216.81,15.91,11.46,21.55,14.74,374.46,373.46,374.98,374.93,0.76,0.81,0.63,0.61,IND,IND,IND,IND,2979.90,1998.54,2929.93,-1948.56,2536.41,1462.29,3606.43,-2532.31,3913.21,2476.38,4646.59,3195.23,60.01,35.00,A,215.25,214.40,215.72,371.34,373.12,373.62,215.98,216.26,216.75,374.02,375.09,374.96,216.73,217.55,218.51,376.29,378.41,375.96,9.31,12.55,9.06,16.22,17.46,26.81,29.57,35.29,52.08,0.73,0.01,0.05,IND,IND,IND,0.90,0.65,0.93,IND,IND,IND,0.97,0.00,0.07,IND,CAP,CAP,B,11/04/2023 07:08,C,11/04/2023 07:00,A,11/04/2023 07:08,B,11/04/2023 07:00,C,11/04/2023 07:09,C,11/04/2023 07:03,B,11/04/2023 07:00,A,11/04/2023 07:02,59.94,60.07,60.00,11/04/2023 07:03,11/04/2023 07:08,Válido,-19145.92,55953.30,18403.69,-37549.61,-10672.53,14199.43,1763.45,-12435.98,-9788.05,-2642.97,1576.83,183.63,58848.25,2154.21,2743.01,109400.80,320.36,-130.33,-108097.50,1292.84,1685.73,-18429.15,794.89,829.03,-18429.15,497.96,856.69,-17430.88
11/04/2023 07:20,215.73,214.80,215.76,216.63,17.01,19.97,16.39,14.66,373.65,372.40,375.24,373.32,0.89,0.89,0.77,0.74,IND,IND,IND,IND,4174.27,3808.58,2730.64,-2364.95,2102.56,1974.60,2246.16,-2118.20,4673.90,4290.02,3535.76,3174.86,60.00,35.26,A,214.80,215.06,216.01,372.40,373.68,373.26,215.66,216.07,217.22,373.35,376.08,374.58,216.33,216.85,217.75,374.30,377.22,375.53,11.47,14.04,9.45,17.60,19.25,14.58,28.68,31.01,27.52,0.77,0.55,0.17,IND,IND,IND,0.88,0.73,0.59,IND,IND,IND,0.97,0.91,0.89,IND,IND,IND,A,11/04/2023 07:20,C,11/04/2023 07:13,A,11/04/2023 07:20,B,11/04/2023 07:13,C,11/04/2023 07:10,B,11/04/2023 07:10,C,11/04/2023 07:13,A,11/04/2023 07:12,59.96,60.07,60.01,11/04/2023 07:13,11/04/2023 07:14,Válido,-19145.17,55954.04,18404.44,-37549.61,-10672.17,14199.79,1763.81,-12435.98,-9788.05,-2642.97,1577.18,183.63,58849.09,1769.38,3718.12,109400.80,1634.23,1673.45,-108097.50,670.19,2046.44,-18429.15,670.19,1548.49,-18429.15,0.00,497.96,-17430.88
11/04/2023 07:30,214.84,214.48,214.43,215.62,19.25,16.11,26.47,15.17,372.11,370.55,373.63,372.16,0.98,0.84,0.90,0.38,IND,IND,IND,IND,6808.50,2916.35,5134.19,-1242.05,1247.35,1854.04,2419.26,-3025.95,6921.81,3455.80,5675.62,3270.94,59.98,30.13,A,211.16,212.00,212.72,366.17,368.45,366.75,214.89,215.26,216.05,371.89,374.24,373.10,216.24,216.65,217.35,374.27,376.43,375.30,14.62,10.56,10.13,17.53,20.66,16.44,32.77,38.81,32.43,0.76,0.59,0.36,IND,IND,IND,0.85,0.83,0.70,IND,IND,IND,0.93,0.96,0.86,IND,IND,IND,A,11/04/2023 07:23,C,11/04/2023 07:25,A,11/04/2023 07:23,B,11/04/2023 07:25,C,11/04/2023 07:22,B,11/04/2023 07:27,C,11/04/2023 07:29,A,11/04/2023 07:20,59.95,60.06,60.01,11/04/2023 07:28,11/04/2023 07:24,Válido,-19144.42,55954.79,18405.18,-37549.61,-10671.90,14200.07,1764.09,-12435.98,-9788.05,-2642.97,1577.46,183.63,58849.89,4998.61,4998.61,109400.80,4611.89,4611.89,-108097.50,1786.18,1786.18,-18429.15,1786.18,1786.18,-18429.15,0.00,0.00,-17430.88
11/04/2023 07:40,217.07,216.32,217.03,217.85,21.03,11.15,32.50,19.43,375.97,375.39,376.55,375.98,0.95,0.70,0.94,0.82,CAP,CAP,CAP,CAP,-4894.63,-1694.67,-6660.36,3460.41,1600.52,1716.16,2322.89,-2438.53,5149.66,2411.87,7053.81,4233.30,60.06,51.13,A,213.74,214.05,214.81,370.01,372.23,371.27,214.93,215.53,216.32,372.45,374.45,373.34,216.33,217.12,217.92,375.45,376.65,376.02,8.79,10.27,11.66,11.68,18.37,15.42,25.82,34.00,22.61,0.06,0.00,0.00,IND,IND,IND,0.88,1.00,0.96,IND,IND,CAP,0.04,0.00,0.00,CAP,CAP,CAP,A,11/04/2023 07:30,C,11/04/2023 07:39,A,11/04/2023 07:30,B,11/04/2023 07:39,A,11/04/2023 07:37,B,11/04/2023 07:39,C,11/04/2023 07:33,A,11/04/2023 07:30,59.96,60.06,60.01,11/04/2023 07:38,11/04/2023 07:40,Válido,-19144.38,55955.33,18405.47,-37549.86,-10671.68,14200.29,1764.30,-12435.98,-9788.05,-2642.97,1577.62,183.69,58850.50,2421.66,4998.61,109400.80,159.60,4611.89,-108097.50,869.83,1786.18,-18429.15,623.79,1786.18,-18429.15,246.04,0.00,-17430.88
11/04/2023 07:50,217.58,217.12,216.99,218.62,11.17,7.61,18.29,7.61,376.85,375.70,377.43,377.43,0.25,0.10,0.33,0.29,CAP,CAP,CAP,CAP,-992.99,-162.96,-1308.83,478.80,3797.15,1644.82,3746.10,-1593.76,3924.84,1652.87,3968.16,1664.13,59.99,22.64,A,213.42,213.71,215.25,369.94,371.83,370.93,215.47,215.61,217.05,373.19,374.93,374.45,217.21,217.06,218.62,375.82,377.57,377.57,6.71,14.67,7.48,9.36,24.27,20.62,14.16,33.86,34.64,0.00,0.00,0.01,IND,IND,IND,0.97,0.89,0.93,CAP,CAP,CAP,0.00,0.00,0.01,CAP,CAP,CAP,A,11/04/2023 07:46,C,11/04/2023 07:50,A,11/04/2023 07:46,B,11/04/2023 07:40,A,11/04/2023 07:46,C,11/04/2023 07:40,B,11/04/2023 07:48,C,11/04/2023 07:47,59.97,60.06,60.01,11/04/2023 07:44,11/04/2023 07:40,Válido,-19144.69,55955.68,18405.50,-37550.19,-10671.24,14200.73,1764.75,-12435.98,-9788.05,-2642.97,1577.68,184.07,58851.09,1254.73,3546.97,109400.80,-546.22,-524.21,-108097.50,969.78,1677.46,-18429.15,243.26,630.48,-18429.15,726.53,1046.98,-17430.88
11/04/2023 08:00,220.76,219.87,220.25,222.15,39.08,21.22,42.61,53.40,382.36,381.40,383.92,381.75,0.49,0.92,0.95,0.98,CAP,CAP,CAP,CAP,-1505.91,-4287.54,-8884.98,11666.61,2701.91,1837.54,3020.07,-2155.70,3093.23,4664.72,9384.22,11864.10,60.05,86.40,A,217.04,216.87,218.38,375.58,377.07,377.24,219.37,219.25,221.57,379.96,382.52,381.00,220.19,220.44,222.46,381.76,384.41,382.30,7.36,17.63,7.52,18.03,35.97,46.65,22.23,45.68,56.07,0.96,0.95,0.01,CAP,CAP,IND,0.87,0.87,0.98,CAP,CAP,CAP,0.09,0.32,0.01,CAP,CAP,CAP,B,11/04/2023 07:50,C,11/04/2023 07:59,A,11/04/2023 07:50,B,11/04/2023 07:59,A,11/04/2023 07:50,C,11/04/2023 07:57,A,11/04/2023 07:57,C,11/04/2023 07:50,59.98,60.10,60.03,11/04/2023 07:51,11/04/2023 07:59,Válido,-19144.73,55955.82,18405.55,-37550.28,-10670.67,14201.30,1765.32,-12435.98,-9788.05,-2642.97,1577.88,184.45,58851.68,3631.66,3631.66,109400.80,-719.76,-719.76,-108097.50,3244.75,3244.75,-18429.15,1032.55,1032.55,-18429.15,2212.20,2212.20,-17430.88
11/04/2023 08:10,218.90,218.29,218.01,220.39,23.12,14.59,14.93,39.86,379.14,377.00,381.46,378.95,0.90,0.83,0.26,0.96,IND,CAP,CAP,CAP,4906.92,-2656.36,-841.47,8404.75,2343.79,1755.51,3143.68,-2555.40,5437.94,3184.04,3254.35,8784.64,59.99,43.27,A,217.86,217.77,220.07,376.75,380.99,378.17,219.09,219.42,221.29,379.73,382.74,380.33,220.32,220.54,222.46,381.90,384.44,382.40,9.50,13.55,36.85,16.17,32.14,46.03,21.70,43.57,54.16,0.95,0.96,0.98,CAP,CAP,CAP,0.88,0.88,0.97,CAP,CAP,CAP,0.02,0.08,0.91,CAP,CAP,CAP,B,11/04/2023 08:09,C,11/04/2023 08:00,A,11/04/2023 08:09,B,11/04/2023 08:00,A,11/04/2023 08:01,C,11/04/2023 08:00,C,11/04/2023 08:00,B,11/04/2023 08:08,59.97,60.08,60.03,11/04/2023 08:08,11/04/2023 08:06,Válido,-19144.65,55956.07,18405.71,-37550.37,-10670.32,14201.65,1765.67,-12435.98,-9788.05,-2642.97,1578.08,184.59,58852.14,1823.47,3631.66,109400.80,319.60,-719.76,-108097.50,1389.66,3244.75,-18429.15,797.14,1032.55,-18429.15,592.51,2212.20,-17430.88
11/04/2023 08:20,219.73,219.12,218.65,221.42,25.58,13.38,22.19,41.17,380.58,378.73,382.50,380.51,0.73,0.71,0.48,0.97,IND,CAP,CAP,CAP,4458.77,-2080.78,-2316.02,8855.57,4165.47,2065.00,4262.55,-2162.09,6101.78,2931.54,4851.12,9115.69,59.99,47.85,A,217.13,217.13,219.51,375.52,379.87,377.30,218.96,219.09,221.01,378.99,382.37,380.14,219.77,220.19,221.98,381.12,383.93,381.61,10.81,13.47,25.07,13.21,20.44,36.39,14.76,30.56,42.38,0.85,0.02,0.98,CAP,IND,CAP,0.72,0.65,0.95,CAP,CAP,CAP,0.08,0.02,0.79,CAP,CAP,CAP,B,11/04/2023 08:11,C,11/04/2023 08:15,A,11/04/2023 08:11,B,11/04/2023 08:13,A,11/04/2023 08:18,C,11/04/2023 08:19,C,11/04/2023 08:19,C,11/04/2023 08:18,59.97,60.06,60.00,11/04/2023 08:10,11/04/2023 08:15,Válido,-19144.22,55956.64,18406.21,-37550.43,-10669.88,14202.09,1766.10,-12435.98,-9788.05,-2642.97,1578.41,184.70,58852.88,1176.78,3592.27,109400.80,218.12,1844.71,-108097.50,866.94,2278.40,-18429.15,447.75,1685.89,-18429.15,419.20,592.51,-17430.88
11/04/2023 08:30,219.95,218.75,219.77,221.35,24.18,13.34,26.02,33.17,380.97,379.54,382.88,380.48,0.06,0.66,0.94,0.97,CAP,CAP,CAP,CAP,-154.45,-1928.24,-5362.74,7136.52,2448.19,2189.87,1986.76,-1728.44,2453.06,2917.81,5718.93,7342.85,60.00,58.18,A,218.14,218.63,220.64,378.67,381.91,379.41,218.99,219.72,221.58,379.80,383.25,380.59,219.48,220.46,222.06,380.75,384.11,381.35,9.66,14.67,29.70,13.15,25.86,38.90,15.72,31.13,43.50,0.01,0.97,0.99,IND,CAP,CAP,0.68,0.87,0.97,CAP,CAP,CAP,0.02,0.36,0.82,CAP,CAP,CAP,A,11/04/2023 08:28,C,11/04/2023 08:20,A,11/04/2023 08:20,B,11/04/2023 08:22,A,11/04/2023 08:28,C,11/04/2023 08:21,A,11/04/2023 08:28,C,11/04/2023 08:25,59.95,60.05,60.00,11/04/2023 08:28,11/04/2023 08:20,Válido,-19143.95,55956.94,18406.50,-37550.45,-10669.43,14202.54,1766.55,-12435.98,-9788.05,-2642.97,1578.79,184.77,58853.45,0.55,3453.79,109400.80,-0.03,1301.70,-108097.50,0.54,2667.45,-18429.15,0.00,1944.59,-18429.15,0.54,722.86,-17430.88
11/04/2023 08:40,220.74,220.08,220.02,222.11,30.09,20.38,22.97,46.93,382.32,380.52,384.21,382.24,0.68,0.90,0.91,0.97,IND,CAP,CAP,CAP,1510.05,-4040.33,-4576.66,10127.04,1626.23,1949.76,2141.25,-2464.78,2219.20,4486.19,5052.80,10422.67,60.03,68.26,A,218.33,219.11,220.46,378.52,381.93,379.60,219.21,219.97,221.50,380.03,383.30,381.01,220.16,220.48,222.35,381.15,384.53,382.58,11.47,17.00,26.63,15.14,26.30,37.65,20.65,31.13,47.16,0.90,0.97,0.98,CAP,CAP,CAP,0.72,0.94,0.95,CAP,CAP,CAP,0.12,0.79,0.77,CAP,CAP,CAP,A,11/04/2023 08:30,C,11/04/2023 08:39,A,11/04/2023 08:32,B,11/04/2023 08:39,A,11/04/2023 08:35,C,11/04/2023 08:39,C,11/04/2023 08:30,B,11/04/2023 08:32,59.96,60.06,60.02,11/04/2023 08:36,11/04/2023 08:31,Válido,-19143.94,55957.07,18406.57,-37550.51,-10669.17,14202.80,1766.81,-12435.98,-9788.05,-2642.97,1578.97,184.85,58853.75,1226.36,3453.79,109400.80,24.79,1301.70,-108097.50,1037.14,2667.45,-18429.15,724.21,1944.59,-18429.15,312.94,722.86,-17430.88
11/04/2023 08:50,221.24,220.88,221.12,221.71,31.13,23.67,37.20,32.51,383.19,382.69,383.66,383.22,1.00,0.96,0.97,0.90,CAP,CAP,CAP,CAP,-6502.20,-5022.38,-7994.11,6514.29,308.14,1450.29,1940.47,-3082.62,6509.50,5227.59,8226.25,7206.84,60.02,65.10,A,218.82,219.00,220.72,379.08,382.34,380.49,220.02,220.32,221.93,380.99,383.98,382.10,221.05,221.33,222.51,382.99,384.99,383.59,12.37,11.91,28.93,19.40,27.74,40.76,24.55,40.00,47.71,0.02,0.98,0.98,IND,CAP,CAP,0.87,0.92,0.95,CAP,CAP,CAP,0.02,0.38,0.77,CAP,CAP,CAP,A,11/04/2023 08:46,C,11/04/2023 08:49,A,11/04/2023 08:42,B,11/04/2023 08:49,B,11/04/2023 08:40,C,11/04/2023 08:40,A,11/04/2023 08:47,C,11/04/2023 08:49,59.99,60.07,60.03,11/04/2023 08:47,11/04/2023 08:43,Válido,-19144.04,55957.38,18406.67,-37550.70,-10668.92,14203.05,1767.07,-12435.98,-9788.05,-2642.97,1579.11,184.96,58854.18,1012.68,1910.70,109400.80,-428.44,80.54,-108097.50,561.64,1483.98,-18429.15,312.74,974.77,-18429.15,248.89,509.22,-17430.88
11/04/2023 09:00,219.94,218.82,219.79,221.19,16.85,8.01,14.78,27.76,380.94,379.65,383.00,380.16,0.95,0.30,0.87,0.94,IND,IND,CAP,CAP,3440.82,533.86,-2840.85,5747.81,1087.84,1668.36,1576.63,-2157.14,3608.69,1751.69,3249.02,6139.27,60.05,43.67,A,218.55,219.29,220.26,378.79,381.63,379.53,220.26,221.00,221.66,381.95,383.94,382.31,221.12,221.79,222.55,383.40,385.71,383.94,7.96,10.86,21.13,21.36,34.46,36.31,25.62,45.24,51.94,0.28,0.99,0.97,IND,CAP,CAP,0.93,0.97,0.91,CAP,CAP,CAP,0.52,0.42,0.71,CAP,CAP,CAP,A,11/04/2023 08:59,C,11/04/2023 08:55,A,11/04/2023 08:59,B,11/04/2023 08:55,A,11/04/2023 08:59,C,11/04/2023 08:57,A,11/04/2023 08:59,A,11/04/2023 08:56,59.99,60.09,60.02,11/04/2023 08:52,11/04/2023 08:58,Válido,-19144.76,55958.13,18406.69,-37551.45,-10668.87,14203.11,1767.12,-12435.99,-9788.06,-2642.97,1579.12,185.01,58854.95,0.80,4073.88,109400.80,0.76,-3318.49,-108097.50,0.24,745.62,-18429.15,0.24,325.69,-18429.15,0.00,419.30,-17430.88
11/04/2023 09:10,222.45,221.49,222.37,223.48,51.12,32.28,59.64,61.43,385.29,384.74,386.54,384.58,0.98,0.95,0.99,0.97,CAP,CAP,CAP,CAP,-6514.97,-6766.79,-13082.36,13334.18,1225.36,2307.53,2182.92,-3265.10,6629.20,7149.42,13263.23,13728.12,60.01,115.62,A,218.43,218.56,219.94,378.17,381.52,379.49,220.76,221.25,222.57,382.67,385.06,383.35,222.24,223.01,224.42,385.87,388.18,385.97,7.87,7.65,22.14,21.96,36.23,43.45,32.72,60.51,69.46,0.20,0.01,0.98,IND,IND,CAP,0.99,0.91,0.94,CAP,CAP,CAP,0.31,0.02,0.45,CAP,CAP,CAP,A,11/04/2023 09:00,C,11/04/2023 09:05,A,11/04/2023 09:01,B,11/04/2023 09:05,B,11/04/2023 09:00,C,11/04/2023 09:05,B,11/04/2023 09:02,A,11/04/2023 09:01,59.98,60.08,60.03,11/04/2023 09:09,11/04/2023 09:00,Válido,-19145.15,55958.84,18406.84,-37551.99,-10668.67,14203.32,1767.32,-12435.99,-9788.06,-2642.97,1579.17,185.16,58855.70,3030.42,4073.88,109400.80,-1563.30,-3318.49,-108097.50,816.53,745.62,-18429.15,217.72,325.69,-18429.15,598.80,419.30,-17430.88
11/04/2023 09:20,222.82,222.14,222.23,224.08,51.04,36.12,59.16,57.84,385.93,385.01,386.66,386.12,0.95,0.97,0.98,0.99,CAP,CAP,CAP,CAP,-7855.03,-7802.46,-12854.99,12802.42,2616.93,1875.47,2755.96,-2014.51,8279.48,8024.70,13147.09,12959.95,59.99,107.19,A,221.12,221.15,222.41,383.37,384.57,383.64,221.78,222.00,223.59,384.58,386.21,385.10,222.21,223.06,224.56,386.08,388.06,386.22,20.97,46.60,46.28,33.71,58.55,60.55,41.24,73.74,78.27,0.98,0.99,0.99,CAP,CAP,CAP,0.96,0.98,0.98,CAP,CAP,CAP,0.92,0.94,0.90,CAP,CAP,CAP,A,11/04/2023 09:16,C,11/04/2023 09:10,A,11/04/2023 09:14,B,11/04/2023 09:10,A,11/04/2023 09:17,C,11/04/2023 09:11,C,11/04/2023 09:19,A,11/04/2023 09:17,59.97,60.04,60.00,11/04/2023 09:19,11/04/2023 09:12,Válido,-19146.27,55959.96,18406.84,-37553.11,-10668.37,14203.61,1767.62,-12435.99,-9788.06,-2642.97,1579.17,185.45,58856.86,2164.61,5523.90,109400.80,-2041.44,-3992.79,-108097.50,657.39,1352.76,-18429.15,0.00,217.67,-18429.15,657.39,1135.10,-17430.88
11/04/2023 09:30,223.64,222.50,223.16,225.26,63.73,40.27,75.33,75.57,387.35,386.37,388.66,387.00,0.95,0.96,0.98,0.98,CAP,CAP,CAP,CAP,-8340.58,-8564.23,-16505.01,16728.66,2675.51,2635.53,3193.52,-3153.54,8759.20,8960.58,16811.13,17023.31,59.97,140.23,A,221.71,221.97,222.96,384.54,385.37,385.37,222.65,223.02,224.36,386.36,387.42,386.72,223.48,223.77,225.47,387.82,389.02,388.34,29.52,58.96,47.07,39.68,70.66,63.17,44.65,81.99,75.57,0.98,0.99,0.99,CAP,CAP,CAP,0.97,0.98,0.97,CAP,CAP,CAP,0.92,0.97,0.86,CAP,CAP,CAP,A,11/04/2023 09:20,C,11/04/2023 09:28,A,11/04/2023 09:20,B,11/04/2023 09:28,A,11/04/2023 09:21,B,11/04/2023 09:29,C,11/04/2023 09:20,A,11/04/2023 09:20,59.95,60.04,60.00,11/04/2023 09:24,11/04/2023 09:21,Válido,-19148.01,55961.70,18406.84,-37554.85,-10668.15,14203.88,1767.86,-12436.02,-9788.08,-2642.97,1579.17,185.70,58858.63,1.95,9229.49,109400.80,-1.85,-9003.80,-108097.50,0.59,1523.08,-18429.15,0.00,-99.09,-18429.15,0.59,1622.18,-17430.88
11/04/2023 09:40,221.83,221.21,221.03,223.25,46.36,38.41,43.07,57.61,384.22,382.28,385.73,384.65,0.93,0.97,0.96,0.97,CAP,CAP,CAP,CAP,-4840.40,-8202.29,-9157.06,12518.94,1865.08,2214.53,2602.67,-2952.12,5187.29,8495.98,9519.75,12862.31,59.98,97.74,A,221.09,220.91,222.90,382.10,385.24,384.47,222.59,222.90,224.95,386.02,388.14,387.05,223.29,223.76,226.06,387.59,390.00,388.21,35.96,42.71,57.56,44.44,72.37,73.10,47.76,83.91,86.57,0.98,0.99,0.99,CAP,CAP,CAP,0.97,0.98,0.98,CAP,CAP,CAP,0.92,0.96,0.93,CAP,CAP,CAP,B,11/04/2023 09:39,C,11/04/2023 09:30,A,11/04/2023 09:39,B,11/04/2023 09:30,A,11/04/2023 09:31,C,11/04/2023 09:37,C,11/04/2023 09:31,A,11/04/2023 09:38,59.96,60.04,60.00,11/04/2023 09:31,11/04/2023 09:37,Válido,-19149.55,55963.24,18406.84,-37556.40,-10667.75,14204.28,1768.27,-12436.02,-9788.08,-2642.97,1579.17,186.10,58860.23,6405.44,9229.49,109400.80,-6187.99,-9003.80,-108097.50,1614.33,1523.08,-18429.15,0.00,-99.09,-18429.15,1614.33,1622.18,-17430.88
11/04/2023 09:50,224.27,223.32,223.37,226.13,72.68,47.07,83.82,87.15,388.45,387.45,389.51,388.38,0.93,0.98,0.98,0.99,CAP,CAP,CAP,CAP,-9073.03,-10290.83,-18356.57,19574.37,3549.92,2144.76,3687.84,-2282.68,9742.78,10511.95,18723.35,19707.01,60.02,153.37,A,220.89,220.50,222.92,381.51,385.07,384.13,222.24,221.87,224.63,384.23,387.56,386.49,223.41,223.65,226.26,387.78,389.89,388.51,38.25,30.85,57.23,44.00,56.67,71.70,48.83,84.61,87.51,0.98,0.99,0.99,CAP,CAP,CAP,0.97,0.96,0.98,CAP,CAP,CAP,0.96,0.88,0.97,CAP,CAP,CAP,B,11/04/2023 09:40,C,11/04/2023 09:49,A,11/04/2023 09:40,B,11/04/2023 09:49,B,11/04/2023 09:42,C,11/04/2023 09:49,C,11/04/2023 09:49,A,11/04/2023 09:40,59.95,60.03,59.99,11/04/2023 09:48,11/04/2023 09:41,Válido,-19150.51,55964.20,18406.84,-37557.36,-10667.28,14204.76,1768.74,-12436.02,-9788.08,-2642.97,1579.18,186.57,58861.34,2852.77,7969.04,109400.80,-2641.09,-7382.21,-108097.50,1051.00,2451.62,-18429.15,0.00,6.12,-18429.15,1051.00,2445.50,-17430.88
11/04/2023 10:00,223.25,222.23,222.53,224.99,72.68,48.75,81.16,88.13,386.67,385.74,388.09,386.18,0.92,0.98,0.98,0.99,CAP,CAP,CAP,CAP,-8590.73,-10639.61,-17645.53,19694.40,3595.84,2042.09,3848.69,-2294.93,9312.93,10833.81,18060.37,19827.66,59.98,151.72,A,221.62,222.28,224.68,385.54,387.71,385.25,222.78,223.19,225.65,387.01,388.91,387.34,223.38,223.82,226.37,387.99,390.33,388.58,30.56,76.23,74.36,45.00,84.90,85.02,49.92,89.74,96.14,0.99,0.99,1.00,CAP,CAP,CAP,0.98,0.98,0.99,CAP,CAP,CAP,0.91,0.96,0.98,CAP,CAP,CAP,A,11/04/2023 09:59,C,11/04/2023 09:54,C,11/04/2023 09:59,B,11/04/2023 09:54,A,11/04/2023 09:54,C,11/04/2023 09:55,C,11/04/2023 09:55,A,11/04/2023 09:54,59.97,60.03,60.00,11/04/2023 09:59,11/04/2023 09:52,Válido,-19152.07,55965.76,18406.84,-37558.91,-10666.67,14205.36,1769.34,-12436.02,-9788.08,-2642.97,1579.18,187.17,58863.01,2.07,9542.10,109400.80,-1.91,-8851.72,-108097.50,0.80,3468.85,-18429.15,0.00,0.00,-18429.15,0.80,3468.85,-17430.88
11/04/2023 10:10,222.91,222.13,221.72,224.87,71.06,50.05,75.09,88.03,386.08,384.60,387.47,386.19,0.85,0.98,0.96,0.99,CAP,CAP,CAP,CAP,-7169.91,-10847.29,-15923.68,19601.06,4527.78,2439.65,4859.65,-2771.52,8479.88,11118.26,16648.72,19796.04,60.00,145.89,A,221.03,220.19,223.39,381.52,384.90,384.57,222.13,221.78,224.91,384.62,387.44,386.36,223.14,222.75,226.13,386.44,389.28,388.08,18.49,27.68,35.93,44.56,69.84,80.15,54.25,87.73,101.23,0.98,0.98,1.00,CAP,CAP,CAP,0.97,0.95,0.99,CAP,CAP,CAP,0.84,0.77,0.92,CAP,CAP,CAP,B,11/04/2023 10:04,C,11/04/2023 10:06,A,11/04/2023 10:04,B,11/04/2023 10:05,A,11/04/2023 10:05,C,11/04/2023 10:06,C,11/04/2023 10:03,A,11/04/2023 10:05,59.94,60.03,59.99,11/04/2023 10:03,11/04/2023 10:07,Válido,-19153.16,55966.84,18406.84,-37560.00,-10665.93,14206.10,1770.09,-12436.02,-9788.08,-2642.97,1579.18,187.92,58864.34,5346.43,9542.10,109400.80,-4360.07,-8851.72,-108097.50,2976.53,3468.85,-18429.15,0.00,0.00,-18429.15,2976.53,3468.85,-17430.88
11/04/2023 10:20,223.99,222.96,223.61,225.40,83.46,59.06,95.06,96.27,387.95,387.35,389.17,387.34,0.98,0.98,0.99,0.99,CAP,CAP,CAP,CAP,-12507.62,-12942.07,-21020.16,21454.62,2333.77,2432.91,3150.99,-3250.12,12723.48,13168.76,21255.02,21699.40,60.00,177.81,A,221.91,220.83,223.79,382.82,385.73,385.44,222.61,222.71,225.04,386.10,388.33,386.64,223.22,224.10,225.75,387.98,389.95,387.79,40.29,43.91,60.30,53.33,82.05,92.00,59.07,95.94,101.76,0.99,0.99,0.99,CAP,CAP,CAP,0.98,0.98,0.99,CAP,CAP,CAP,0.96,0.89,0.98,CAP,CAP,CAP,B,11/04/2023 10:13,C,11/04/2023 10:19,A,11/04/2023 10:13,B,11/04/2023 10:19,A,11/04/2023 10:12,C,11/04/2023 10:16,C,11/04/2023 10:11,A,11/04/2023 10:12,59.97,60.07,60.01,11/04/2023 10:10,11/04/2023 10:18,Válido,-19154.65,55968.34,18406.84,-37561.50,-10665.39,14206.64,1770.63,-12436.02,-9788.08,-2642.97,1579.18,188.46,58865.96,3480.38,8317.65,109400.80,-3392.58,-6956.29,-108097.50,755.87,4374.60,-18429.15,0.00,0.00,-18429.15,755.87,4374.60,-17430.88
11/04/2023 10:30,220.32,219.67,219.87,221.41,42.12,34.67,43.19,48.50,381.60,380.33,382.82,381.65,0.95,0.98,0.97,0.98,CAP,CAP,CAP,CAP,-6068.18,-7433.88,-9175.86,10541.56,2054.35,1652.09,2448.97,-2046.71,6406.49,7615.25,9497.04,10738.41,60.00,85.63,A,218.78,219.34,220.84,379.18,381.74,380.69,220.76,221.39,223.15,383.17,385.34,383.79,222.97,223.70,225.45,387.41,389.33,387.39,14.00,18.04,21.51,40.01,64.60,66.46,67.22,105.80,104.11,0.00,0.99,1.00,IND,CAP,CAP,0.89,0.97,0.98,CAP,CAP,CAP,0.00,0.75,0.85,CAP,CAP,CAP,A,11/04/2023 10:26,C,11/04/2023 10:20,A,11/04/2023 10:26,B,11/04/2023 10:20,A,11/04/2023 10:26,B,11/04/2023 10:29,A,11/04/2023 10:26,B,11/04/2023 10:27,59.97,60.05,60.01,11/04/2023 10:20,11/04/2023 10:23,Válido,-19155.89,55969.59,18406.85,-37562.74,-10664.88,14207.15,1771.14,-12436.02,-9788.08,-2642.97,1579.22,188.93,58867.38,9147.78,9147.78,109400.80,-8340.20,-8340.20,-108097.50,2802.98,2802.98,-18429.15,171.52,171.52,-18429.15,2631.47,2631.47,-17430.88
11/04/2023 10:40,222.72,222.02,221.82,224.32,78.88,58.82,77.32,100.49,385.76,384.51,387.47,385.29,0.95,0.99,0.98,0.99,CAP,CAP,CAP,CAP,-7404.92,-12955.75,-16868.38,22419.21,2402.60,1640.84,3104.10,-2342.34,7784.94,13059.24,17151.61,22541.24,59.97,164.47,A,218.71,219.25,220.79,379.61,381.91,380.27,220.32,220.87,222.55,382.42,384.59,382.61,222.37,222.47,224.65,385.68,387.90,385.93,15.27,31.58,32.49,48.99,72.86,79.54,66.07,104.88,109.92,0.99,0.99,1.00,CAP,CAP,CAP,0.97,0.98,0.99,CAP,CAP,CAP,0.45,0.95,0.93,CAP,CAP,CAP,A,11/04/2023 10:33,C,11/04/2023 10:39,A,11/04/2023 10:36,B,11/04/2023 10:39,A,11/04/2023 10:33,C,11/04/2023 10:33,C,11/04/2023 10:34,A,11/04/2023 10:33,59.96,60.03,60.00,11/04/2023 10:34,11/04/2023 10:30,Válido,-19157.35,55971.05,18406.85,-37564.20,-10664.44,14207.59,1771.58,-12436.02,-9788.08,-2642.97,1579.22,189.36,58868.93,6208.82,9147.78,109400.80,-5857.53,-8340.20,-108097.50,1751.58,2802.98,-18429.15,5.71,171.52,-18429.15,1745.87,2631.47,-17430.88
11/04/2023 10:50,222.26,221.14,221.71,223.93,68.79,49.95,72.44,83.99,384.97,383.51,386.54,384.84,0.93,0.96,0.99,0.99,CAP,CAP,CAP,CAP,-7855.97,-10614.16,-15935.83,18694.03,3001.39,3060.39,2001.58,-2060.58,8409.79,11046.56,16061.04,18807.25,60.00,153.74,A,216.71,216.70,218.91,374.62,379.08,376.90,219.51,219.34,221.43,379.22,382.82,381.58,222.34,221.99,224.37,385.02,387.53,385.95,15.14,7.41,25.81,29.26,27.82,46.37,59.12,80.29,100.92,0.99,0.03,1.00,CAP,IND,CAP,0.91,0.93,0.97,CAP,CAP,CAP,0.10,0.02,0.85,CAP,CAP,CAP,B,11/04/2023 10:45,C,11/04/2023 10:40,A,11/04/2023 10:45,B,11/04/2023 10:40,B,11/04/2023 10:46,C,11/04/2023 10:40,C,11/04/2023 10:41,C,11/04/2023 10:44,59.95,60.03,59.99,11/04/2023 10:43,11/04/2023 10:42,Válido,-19157.58,55971.55,18406.99,-37564.56,-10664.10,14207.93,1771.92,-12436.02,-9788.08,-2642.97,1579.38,189.54,58869.56,1067.99,7693.93,109400.80,273.41,-7028.19,-108097.50,699.55,2406.98,-18429.15,562.13,99.44,-18429.15,137.42,2307.54,-17430.88
11/04/2023 11:00,220.54,219.55,220.05,222.01,53.43,44.57,52.16,63.55,381.98,380.19,383.65,382.09,0.89,0.95,0.98,0.99,CAP,CAP,CAP,CAP,-6565.68,-9288.97,-11200.31,13923.60,3304.83,3077.87,2506.48,-2279.51,7350.51,9785.61,11477.34,14108.97,60.04,116.20,A,217.84,217.74,219.99,376.50,380.20,379.39,219.58,219.64,221.97,379.68,383.31,382.21,221.34,221.95,224.22,383.76,387.13,385.22,17.81,11.69,23.61,31.52,35.20,50.10,53.46,76.38,87.39,0.97,0.99,1.00,CAP,CAP,CAP,0.85,0.90,0.97,CAP,CAP,CAP,0.34,0.00,0.84,CAP,CAP,CAP,B,11/04/2023 10:53,C,11/04/2023 10:50,A,11/04/2023 10:53,B,11/04/2023 10:50,B,11/04/2023 10:53,C,11/04/2023 10:57,C,11/04/2023 10:50,B,11/04/2023 10:51,59.95,60.05,60.00,11/04/2023 10:53,11/04/2023 10:59,Válido,-19157.98,55972.09,18407.06,-37565.03,-10663.57,14208.46,1772.44,-12436.02,-9788.08,-2642.97,1579.54,189.91,58870.37,4295.12,4295.12,109400.80,-1323.19,-1323.19,-108097.50,2809.05,2809.05,-18429.15,1182.51,1182.51,-18429.15,1626.53,1626.53,-17430.88
11/04/2023 11:10,220.17,219.45,219.47,221.58,64.57,50.00,63.68,80.05,381.33,379.96,382.82,381.22,0.92,0.96,0.97,0.98,CAP,CAP,CAP,CAP,-6741.81,-10581.65,-13589.24,17429.09,2865.69,2900.37,3259.88,-3294.57,7325.58,10971.94,13974.78,17737.74,59.99,138.45,A,216.66,216.48,218.01,373.92,377.79,376.39,217.80,217.82,219.51,376.42,379.96,378.32,219.61,220.07,221.94,380.23,383.52,382.13,17.27,10.76,28.15,26.03,22.31,41.29,50.00,63.68,80.05,0.97,0.04,0.99,CAP,IND,CAP,0.88,0.79,0.94,CAP,CAP,CAP,0.60,0.01,0.80,CAP,CAP,CAP,B,11/04/2023 11:04,C,11/04/2023 11:00,A,11/04/2023 11:04,B,11/04/2023 11:00,B,11/04/2023 11:04,C,11/04/2023 11:10,C,11/04/2023 11:00,C,11/04/2023 11:07,59.96,60.04,60.00,11/04/2023 11:09,11/04/2023 11:00,Válido,-19158.06,55972.36,18407.15,-37565.21,-10663.22,14208.81,1772.80,-12436.02,-9788.08,-2642.97,1579.70,190.10,58870.85,1899.20,4295.12,109400.80,-311.16,-1323.19,-108097.50,1411.46,2809.05,-18429.15,630.65,1182.51,-18429.15,780.80,1626.53,-17430.88
11/04/2023 11:20,218.63,218.09,218.32,219.47,28.54,22.33,30.26,33.04,378.67,377.57,379.59,378.86,0.92,0.87,0.94,0.91,CAP,CAP,CAP,CAP,-3845.65,-4252.89,-6206.82,6614.06,1662.08,2373.70,2259.94,-2971.55,4189.46,4870.47,6605.45,7250.92,60.04,62.99,A,217.14,217.20,218.53,375.47,377.88,377.73,218.67,218.40,220.20,377.84,380.47,380.10,219.68,219.83,221.81,380.61,383.04,381.73,14.77,15.64,16.58,27.32,30.15,38.22,51.61,68.11,81.96,0.97,0.98,0.98,CAP,CAP,CAP,0.89,0.86,0.92,CAP,CAP,CAP,0.38,0.65,0.60,CAP,CAP,CAP,A,11/04/2023 11:18,C,11/04/2023 11:12,A,11/04/2023 11:18,B,11/04/2023 11:12,A,11/04/2023 11:18,C,11/04/2023 11:10,C,11/04/2023 11:10,C,11/04/2023 11:19,59.97,60.05,60.01,11/04/2023 11:16,11/04/2023 11:15,Válido,-19158.62,55972.93,18407.16,-37565.78,-10662.83,14209.20,1773.19,-12436.02,-9788.08,-2642.97,1579.72,190.47,58871.59,921.05,3930.93,109400.80,-461.91,-2102.18,-108097.50,705.47,2267.01,-18429.15,99.78,630.65,-18429.15,605.70,1636.36,-17430.88
11/04/2023 11:30,222.44,221.53,222.03,223.76,51.51,33.97,51.17,69.40,385.27,384.17,386.97,384.67,0.81,0.93,0.98,0.98,CAP,CAP,CAP,CAP,-2894.93,-7021.84,-11145.93,15272.84,2103.48,2704.03,2204.56,-2805.10,3578.44,7524.49,11361.86,15528.30,60.04,118.25,A,217.59,217.17,218.71,375.49,378.22,378.15,219.86,219.88,221.49,380.52,382.66,382.10,222.62,223.31,224.99,386.83,388.30,386.99,17.00,12.31,17.61,30.01,39.42,44.14,56.55,92.62,91.29,0.98,0.99,0.99,CAP,CAP,CAP,0.89,0.91,0.94,CAP,CAP,CAP,0.60,0.27,0.65,CAP,CAP,CAP,B,11/04/2023 11:21,C,11/04/2023 11:28,A,11/04/2023 11:21,B,11/04/2023 11:27,B,11/04/2023 11:21,B,11/04/2023 11:28,C,11/04/2023 11:27,C,11/04/2023 11:23,59.97,60.06,60.03,11/04/2023 11:22,11/04/2023 11:28,Válido,-19159.41,55973.72,18407.16,-37566.57,-10662.39,14209.64,1773.63,-12436.02,-9788.08,-2642.97,1579.72,190.91,58872.54,4735.91,4735.91,109400.80,-3638.11,-3638.11,-108097.50,2471.95,2471.95,-18429.15,100.60,100.60,-18429.15,2371.35,2371.35,-17430.88
11/04/2023 11:40,219.53,218.97,218.98,220.63,26.37,19.53,24.35,35.24,380.23,378.86,381.49,380.34,0.31,0.85,0.86,0.95,CAP,CAP,CAP,CAP,-837.89,-3649.23,-4581.31,7392.65,2545.91,2228.25,2728.96,-2411.30,2680.25,4275.74,5332.51,7775.96,60.01,56.48,A,217.72,218.03,219.45,376.48,380.13,378.43,218.85,219.28,220.83,378.87,382.20,380.26,221.68,222.50,224.61,384.91,388.20,385.25,14.74,8.99,26.33,22.64,25.41,41.03,49.35,67.56,87.15,0.97,0.99,0.99,CAP,CAP,CAP,0.83,0.85,0.95,CAP,CAP,CAP,0.49,0.38,0.82,CAP,CAP,CAP,A,11/04/2023 11:35,C,11/04/2023 11:30,A,11/04/2023 11:33,B,11/04/2023 11:30,B,11/04/2023 11:34,C,11/04/2023 11:30,C,11/04/2023 11:31,C,11/04/2023 11:37,59.97,60.09,60.02,11/04/2023 11:35,11/04/2023 11:30,Válido,-19159.49,55974.02,18407.27,-37566.76,-10662.02,14210.01,1774.00,-12436.02,-9788.08,-2642.97,1579.83,191.18,58873.04,2006.59,4735.91,109400.80,-320.92,-3638.11,-108097.50,1478.64,2471.95,-18429.15,422.68,100.60,-18429.15,1055.96,2371.35,-17430.88
11/04/2023 11:50,218.78,218.18,218.34,219.83,23.37,19.33,16.38,34.39,378.94,377.31,380.67,378.84,0.36,0.86,0.77,0.94,IND,CAP,CAP,CAP,753.47,-3621.76,-2765.09,7140.32,1946.39,2159.83,2268.81,-2482.24,2087.14,4216.87,3576.76,7559.47,60.01,50.14,A,217.52,217.75,218.74,376.35,378.73,377.80,218.53,218.67,220.17,378.12,381.02,379.44,220.43,221.06,222.75,382.81,385.04,382.51,14.83,11.97,18.96,23.14,25.17,38.54,50.04,74.55,83.74,0.98,0.98,0.99,CAP,CAP,CAP,0.89,0.82,0.95,CAP,CAP,CAP,0.60,0.45,0.77,CAP,CAP,CAP,A,11/04/2023 11:46,C,11/04/2023 11:41,A,11/04/2023 11:48,B,11/04/2023 11:41,B,11/04/2023 11:46,C,11/04/2023 11:41,C,11/04/2023 11:41,B,11/04/2023 11:45,59.95,60.04,60.00,11/04/2023 11:40,11/04/2023 11:49,Válido,-19159.69,55974.36,18407.34,-37567.02,-10661.63,14210.40,1774.38,-12436.02,-9788.08,-2642.97,1579.97,191.42,58873.60,759.04,3466.49,109400.80,256.07,-1352.20,-108097.50,668.91,2349.56,-18429.15,538.55,446.58,-18429.15,130.36,1902.98,-17430.88
11/04/2023 12:00,218.03,217.48,217.81,218.81,16.12,10.16,12.60,25.59,377.64,376.63,379.15,377.14,0.92,0.11,0.42,0.80,IND,CAP,CAP,CAP,3100.27,-249.67,-1141.11,4491.04,1345.94,2195.61,2494.82,-3344.49,3379.83,2209.76,2743.40,5599.56,60.00,36.89,A,216.83,217.09,218.27,375.34,378.20,376.19,217.90,217.92,219.18,376.65,379.80,378.04,218.45,218.70,220.09,377.99,381.22,379.22,8.52,10.25,19.45,15.48,13.18,28.04,21.81,19.94,35.72,0.05,0.05,0.95,IND,IND,CAP,0.68,0.96,0.86,CAP,CAP,CAP,0.02,0.06,0.48,CAP,CAP,CAP,A,11/04/2023 11:59,C,11/04/2023 11:50,A,11/04/2023 11:51,B,11/04/2023 11:50,A,11/04/2023 11:59,C,11/04/2023 11:50,B,11/04/2023 11:53,C,11/04/2023 11:55,59.94,60.04,60.00,11/04/2023 11:59,11/04/2023 11:50,Válido,-19159.33,55974.73,18407.70,-37567.03,-10661.37,14210.67,1774.65,-12436.02,-9788.08,-2642.97,1580.21,191.44,58874.09,2750.42,2750.42,109400.80,1666.36,1666.36,-108097.50,1745.33,1745.33,-18429.15,1514.10,1514.10,-18429.15,231.23,231.23,-17430.88
11/04/2023 12:10,222.34,220.93,222.16,223.92,66.90,32.69,79.51,88.48,385.09,384.98,386.90,383.39,0.83,0.95,0.98,0.99,CAP,CAP,CAP,CAP,-4551.98,-6829.62,-17393.81,19671.44,3062.87,2347.29,3084.62,-2369.04,5486.50,7221.74,17665.20,19813.58,60.03,153.37,A,216.90,217.11,218.57,375.32,378.65,376.51,218.76,218.86,220.36,378.57,381.42,379.65,221.06,222.29,224.01,385.14,387.12,383.54,9.59,11.50,24.53,20.56,26.07,40.43,42.30,81.28,88.69,0.17,0.01,0.99,IND,IND,CAP,0.81,0.66,0.92,CAP,CAP,CAP,0.04,0.01,0.68,CAP,CAP,CAP,A,11/04/2023 12:00,C,11/04/2023 12:09,A,11/04/2023 12:01,B,11/04/2023 12:09,A,11/04/2023 12:00,C,11/04/2023 12:09,B,11/04/2023 12:03,C,11/04/2023 12:02,59.96,60.05,60.01,11/04/2023 12:02,11/04/2023 12:07,Válido,-19159.29,55975.07,18407.89,-37567.18,-10661.00,14211.03,1775.02,-12436.02,-9788.08,-2642.97,1580.38,191.65,58874.63,2116.78,2750.42,109400.80,166.61,1666.36,-108097.50,1467.13,1745.33,-18429.15,654.55,1514.10,-18429.15,812.58,231.23,-17430.88
11/04/2023 12:20,224.28,222.58,224.01,226.26,68.67,22.77,86.69,96.56,388.45,388.51,390.45,386.39,0.48,0.80,0.99,0.99,CAP,CAP,CAP,CAP,-1604.69,-4043.30,-19163.80,21602.41,2926.44,3055.43,3136.81,-3265.79,3337.53,5067.93,19418.83,21847.87,60.00,169.17,A,220.86,221.68,223.43,384.24,386.17,383.20,222.40,222.99,225.18,386.43,389.02,385.99,223.57,224.12,226.31,388.58,390.93,387.86,19.84,49.52,61.17,32.50,69.25,86.47,40.01,86.92,100.37,0.97,0.99,0.99,CAP,CAP,CAP,0.94,0.98,0.99,CAP,CAP,CAP,0.72,0.95,0.96,CAP,CAP,CAP,A,11/04/2023 12:10,C,11/04/2023 12:19,C,11/04/2023 12:10,B,11/04/2023 12:18,A,11/04/2023 12:13,C,11/04/2023 12:18,C,11/04/2023 12:10,A,11/04/2023 12:19,59.96,60.06,60.01,11/04/2023 12:18,11/04/2023 12:13,Válido,-19159.75,55975.54,18407.90,-37567.64,-10660.63,14211.40,1775.38,-12436.02,-9788.08,-2642.97,1580.41,191.98,58875.24,1001.43,3601.61,109400.80,-644.42,-1007.63,-108097.50,602.94,2329.57,-18429.15,142.03,654.55,-18429.15,460.91,1675.02,-17430.88
11/04/2023 12:30,221.91,221.14,221.61,222.99,43.20,27.69,54.36,47.54,384.36,383.62,385.12,384.33,0.95,0.88,0.97,0.94,CAP,CAP,CAP,CAP,-7060.92,-5365.18,-11639.43,9943.70,2382.95,2952.10,3106.76,-3675.91,7452.18,6123.73,12046.92,10601.39,60.00,97.40,A,220.82,221.32,222.98,383.12,385.09,383.61,222.64,222.94,225.10,385.97,389.21,386.46,223.67,224.35,226.46,388.75,391.13,388.33,21.64,36.10,47.54,40.06,63.27,85.55,50.57,87.48,97.51,0.98,0.99,0.99,CAP,CAP,CAP,0.96,0.98,0.98,CAP,CAP,CAP,0.72,0.91,0.94,CAP,CAP,CAP,A,11/04/2023 12:29,C,11/04/2023 12:20,A,11/04/2023 12:27,B,11/04/2023 12:23,A,11/04/2023 12:29,C,11/04/2023 12:23,B,11/04/2023 12:21,A,11/04/2023 12:29,59.95,60.04,59.99,11/04/2023 12:28,11/04/2023 12:25,Válido,-19160.33,55976.18,18407.92,-37568.26,-10660.42,14211.61,1775.60,-12436.02,-9788.08,-2642.97,1580.44,192.16,58875.93,3749.85,3749.85,109400.80,-2990.53,-2990.53,-108097.50,1449.83,1449.83,-18429.15,251.72,251.72,-18429.15,1198.10,1198.10,-17430.88
11/04/2023 12:40,220.96,220.42,220.43,222.04,24.33,21.58,18.80,32.60,382.71,380.87,384.30,382.97,0.44,0.88,0.77,0.90,CAP,CAP,CAP,CAP,-867.18,-4189.34,-3209.46,6531.63,1759.14,2253.42,2623.12,-3117.40,1961.26,4756.94,4145.04,7237.43,59.97,49.50,A,218.85,218.70,219.75,377.96,380.31,380.15,220.50,220.86,222.71,382.01,385.02,383.16,222.02,222.23,224.30,384.40,387.89,385.82,13.78,16.91,20.08,34.06,50.53,61.25,51.81,68.42,91.01,0.98,0.98,0.99,CAP,CAP,CAP,0.92,0.96,0.96,CAP,CAP,CAP,0.24,0.73,0.71,CAP,CAP,CAP,B,11/04/2023 12:39,C,11/04/2023 12:35,A,11/04/2023 12:39,B,11/04/2023 12:36,A,11/04/2023 12:33,C,11/04/2023 12:36,C,11/04/2023 12:36,B,11/04/2023 12:39,59.91,60.01,59.97,11/04/2023 12:35,11/04/2023 12:31,Válido,-19161.09,55976.94,18407.92,-37569.01,-10660.08,14211.95,1775.93,-12436.02,-9788.08,-2642.97,1580.44,192.50,58876.79,3408.60,3749.85,109400.80,-3023.03,-2990.53,-108097.50,1344.02,1449.83,-18429.15,14.43,251.72,-18429.15,1329.59,1198.10,-17430.88
11/04/2023 12:50,219.79,219.09,219.39,220.90,50.06,42.85,45.79,61.55,380.69,379.04,382.47,380.56,0.97,0.96,0.96,0.96,CAP,CAP,CAP,CAP,-5669.86,-9039.24,-9692.45,13061.82,1400.34,2532.58,2640.86,-3773.11,5840.23,9387.32,10045.78,13595.86,60.00,106.36,A,218.17,218.72,218.64,377.53,379.71,378.81,219.33,219.58,221.08,379.37,382.77,380.97,221.92,221.75,223.50,383.13,386.80,385.58,19.02,16.21,22.18,37.29,37.97,53.17,50.16,59.89,89.24,0.97,0.97,0.99,CAP,CAP,CAP,0.94,0.91,0.94,CAP,CAP,CAP,0.72,0.32,0.69,CAP,CAP,CAP,A,11/04/2023 12:47,C,11/04/2023 12:40,A,11/04/2023 12:47,B,11/04/2023 12:40,B,11/04/2023 12:40,C,11/04/2023 12:44,C,11/04/2023 12:44,C,11/04/2023 12:40,59.94,60.03,59.98,11/04/2023 12:46,11/04/2023 12:41,Válido,-19161.81,55977.66,18407.92,-37569.73,-10659.76,14212.27,1776.26,-12436.02,-9788.08,-2642.97,1580.44,192.82,58877.59,2107.29,4540.67,109400.80,-2011.02,-3893.67,-108097.50,613.39,2028.90,-18429.15,-0.19,17.79,-18429.15,613.58,2011.12,-17430.88
11/04/2023 13:00,218.58,218.33,217.95,219.44,39.65,41.40,24.90,52.65,378.58,376.69,380.33,378.70,0.78,0.96,0.86,0.96,CAP,CAP,CAP,CAP,-2319.21,-8694.16,-4663.30,11038.26,1836.28,2472.31,2776.64,-3412.67,2958.15,9038.85,5427.35,11553.76,60.03,80.71,A,217.94,217.48,219.31,375.83,380.03,377.91,219.74,219.95,221.99,379.84,384.71,381.47,220.92,221.22,223.42,382.02,386.98,383.70,32.38,15.04,51.98,50.03,44.70,81.60,59.68,61.84,96.32,0.98,0.98,0.99,CAP,CAP,CAP,0.97,0.96,0.98,CAP,CAP,CAP,0.91,0.33,0.95,CAP,CAP,CAP,B,11/04/2023 12:59,C,11/04/2023 12:54,A,11/04/2023 12:59,B,11/04/2023 12:54,B,11/04/2023 12:59,C,11/04/2023 12:57,C,11/04/2023 12:54,B,11/04/2023 12:59,59.97,60.06,60.01,11/04/2023 12:55,11/04/2023 12:52,Válido,-19162.21,55978.17,18407.98,-37570.19,-10659.51,14212.53,1776.51,-12436.02,-9788.08,-2642.97,1580.48,193.04,58878.18,4452.26,4452.26,109400.80,-3596.44,-3596.44,-108097.50,1633.18,1633.18,-18429.15,136.15,136.15,-18429.15,1497.02,1497.02,-17430.88
11/04/2023 13:10,218.93,218.33,218.05,220.42,17.66,13.24,15.10,24.64,379.20,377.23,380.57,379.81,0.71,0.09,0.37,0.85,IND,CAP,CAP,CAP,3141.71,-251.46,-1223.14,4616.30,3073.59,2878.83,3056.97,-2862.22,4395.14,2889.79,3292.59,5431.63,59.97,37.98,A,216.71,216.28,218.38,374.15,377.47,376.03,217.63,217.55,219.38,376.31,379.56,377.83,218.43,218.57,220.43,377.84,381.71,379.81,12.45,14.54,20.83,29.50,30.10,49.99,49.22,46.99,82.00,0.07,0.97,0.99,IND,CAP,CAP,0.84,0.80,0.94,CAP,CAP,CAP,0.07,0.12,0.64,CAP,CAP,CAP,B,11/04/2023 13:05,C,11/04/2023 13:09,A,11/04/2023 13:05,B,11/04/2023 13:01,A,11/04/2023 13:09,C,11/04/2023 13:01,A,11/04/2023 13:09,C,11/04/2023 13:08,59.95,60.03,59.99,11/04/2023 13:05,11/04/2023 13:06,Válido,-19162.31,55978.45,18408.07,-37570.38,-10659.06,14212.98,1776.96,-12436.02,-9788.08,-2642.97,1580.68,193.28,58878.73,2200.91,4452.26,109400.80,-407.34,-3596.44,-108097.50,1798.16,1633.18,-18429.15,824.52,136.15,-18429.15,973.64,1497.02,-17430.88
11/04/2023 13:20,220.12,219.30,219.36,221.69,42.09,27.85,37.62,60.80,381.25,379.68,383.16,380.90,0.05,0.90,0.91,0.98,IND,CAP,CAP,CAP,176.06,-5501.98,-7540.41,13218.45,3363.92,2649.86,3351.73,-2637.67,3368.52,6106.84,8251.78,13479.05,60.00,92.74,A,217.69,217.10,219.39,375.76,379.01,378.33,219.89,219.39,221.82,380.01,382.97,382.05,221.83,221.51,223.99,384.24,386.64,385.33,12.74,14.22,21.17,30.54,38.61,54.91,51.12,77.08,91.83,0.00,0.00,0.99,IND,IND,CAP,0.85,0.83,0.95,CAP,CAP,CAP,0.00,0.06,0.61,CAP,CAP,CAP,B,11/04/2023 13:18,C,11/04/2023 13:15,A,11/04/2023 13:18,B,11/04/2023 13:15,A,11/04/2023 13:10,C,11/04/2023 13:15,A,11/04/2023 13:10,C,11/04/2023 13:10,59.92,60.05,59.96,11/04/2023 13:14,11/04/2023 13:19,Válido,-19162.57,55978.93,18408.18,-37570.75,-10658.55,14213.48,1777.47,-12436.02,-9788.08,-2642.97,1580.87,193.61,58879.47,1533.26,3627.05,109400.80,-778.97,-695.17,-108097.50,1075.85,2751.62,-18429.15,266.06,1289.93,-18429.15,809.79,1461.69,-17430.88
11/04/2023 13:30,222.25,221.30,221.52,223.95,67.50,47.64,69.72,85.16,384.95,383.55,386.64,384.67,0.89,0.96,0.97,0.98,CAP,CAP,CAP,CAP,-6362.87,-10102.26,-15024.28,18763.67,3178.38,3012.49,3572.65,-3406.77,7112.54,10541.85,15443.21,19070.43,60.01,146.76,A,218.99,219.06,221.44,379.12,382.62,380.31,221.16,221.21,223.73,383.23,386.05,384.43,222.02,222.03,224.44,384.85,387.38,385.95,27.07,37.43,54.96,44.33,65.27,79.75,50.26,81.17,92.25,0.97,0.98,0.99,CAP,CAP,CAP,0.95,0.96,0.99,CAP,CAP,CAP,0.88,0.91,0.98,CAP,CAP,CAP,A,11/04/2023 13:20,C,11/04/2023 13:22,A,11/04/2023 13:20,B,11/04/2023 13:25,A,11/04/2023 13:20,C,11/04/2023 13:25,C,11/04/2023 13:25,A,11/04/2023 13:20,59.97,60.05,60.00,11/04/2023 13:20,11/04/2023 13:26,Válido,-19163.52,55979.88,18408.18,-37571.70,-10657.90,14214.13,1778.12,-12436.02,-9788.08,-2642.97,1580.88,194.25,58880.64,6208.99,6208.99,109400.80,-4560.74,-4560.74,-108097.50,3673.31,3673.31,-18429.15,312.39,312.39,-18429.15,3360.92,3360.92,-17430.88
11/04/2023 13:40,221.49,220.63,220.62,223.21,69.49,48.00,74.19,86.28,383.62,382.42,385.01,383.43,0.91,0.98,0.97,0.99,CAP,CAP,CAP,CAP,-7200.57,-10327.04,-15940.05,19066.53,3341.66,2342.15,3720.11,-2720.61,7938.19,10589.31,16368.40,19259.65,59.99,147.19,A,220.12,220.29,222.74,381.52,384.48,382.59,221.51,221.37,223.97,383.59,386.53,384.89,222.12,222.06,224.60,384.74,387.63,385.96,36.32,43.79,70.12,47.83,67.55,84.35,49.80,80.53,93.67,0.98,0.98,0.99,CAP,CAP,CAP,0.97,0.97,0.99,CAP,CAP,CAP,0.94,0.89,0.96,CAP,CAP,CAP,A,11/04/2023 13:39,C,11/04/2023 13:37,A,11/04/2023 13:39,B,11/04/2023 13:31,A,11/04/2023 13:35,C,11/04/2023 13:31,C,11/04/2023 13:39,A,11/04/2023 13:37,59.97,60.06,60.01,11/04/2023 13:31,11/04/2023 13:36,Válido,-19164.53,55980.89,18408.18,-37572.71,-10657.34,14214.69,1778.67,-12436.02,-9788.08,-2642.97,1580.88,194.80,58881.81,4680.65,6208.99,109400.80,-4047.32,-4560.74,-108097.50,2221.53,3673.31,-18429.15,0.00,312.39,-18429.15,2221.53,3360.92,-17430.88
11/04/2023 13:50,221.15,220.30,220.23,222.94,67.28,45.63,74.80,81.39,383.05,381.79,384.19,383.15,0.88,0.95,0.97,0.98,CAP,CAP,CAP,CAP,-7620.56,-9565.25,-15897.99,17842.68,4111.52,3092.57,4316.64,-3297.68,8658.95,10052.76,16473.60,18144.86,59.98,144.06,A,218.01,216.50,218.41,374.80,377.75,378.75,219.71,218.86,221.55,378.97,382.60,381.77,221.35,221.40,223.94,383.68,386.69,384.60,12.09,14.24,16.00,32.92,38.45,55.77,49.07,74.80,89.61,0.11,0.00,0.00,IND,IND,IND,0.90,1.00,0.92,CAP,IND,CAP,0.44,0.00,0.00,CAP,CAP,CAP,B,11/04/2023 13:47,C,11/04/2023 13:40,A,11/04/2023 13:46,B,11/04/2023 13:41,A,11/04/2023 13:47,C,11/04/2023 13:41,C,11/04/2023 13:40,C,11/04/2023 13:46,59.97,60.05,60.01,11/04/2023 13:41,11/04/2023 13:42,Válido,-19164.70,55981.55,18408.43,-37573.13,-10656.89,14215.14,1779.12,-12436.02,-9788.08,-2642.97,1581.08,195.05,58882.64,1545.26,6457.71,109400.80,-114.02,-4606.94,-108097.50,896.61,3127.54,-18429.15,518.90,301.26,-18429.15,377.71,2826.28,-17430.88
11/04/2023 14:00,217.88,216.41,217.84,219.38,52.95,24.16,57.18,77.50,377.36,376.76,379.94,375.38,0.29,0.95,0.98,0.99,CAP,CAP,CAP,CAP,-403.13,-4954.83,-12258.07,16809.76,1336.00,1669.64,2212.82,-2546.47,1395.49,5228.58,12456.20,17001.54,59.95,124.19,A,215.98,216.38,217.91,374.19,376.91,375.08,218.15,218.51,220.56,378.01,381.28,379.02,220.64,221.15,223.29,382.87,385.94,383.64,8.30,16.07,23.47,31.71,45.96,62.83,51.21,78.07,97.12,0.98,0.99,0.99,CAP,CAP,CAP,0.92,0.94,0.98,CAP,CAP,CAP,0.24,0.63,0.85,CAP,CAP,CAP,A,11/04/2023 13:56,C,11/04/2023 13:50,A,11/04/2023 13:56,B,11/04/2023 13:52,A,11/04/2023 13:56,C,11/04/2023 13:52,C,11/04/2023 13:53,B,11/04/2023 13:56,59.95,60.04,59.99,11/04/2023 13:59,11/04/2023 13:50,Válido,-19165.11,55982.04,18408.47,-37573.57,-10656.48,14215.55,1779.54,-12436.02,-9788.08,-2642.97,1581.16,195.39,58883.32,4249.78,4249.78,109400.80,-1760.41,-1760.41,-108097.50,2552.01,2552.01,-18429.15,815.63,815.63,-18429.15,1736.37,1736.37,-17430.88
11/04/2023 14:10,215.60,215.27,215.17,216.36,24.60,20.21,20.74,32.86,373.43,372.31,374.49,373.48,0.50,0.87,0.84,0.92,CAP,CAP,CAP,CAP,-1001.44,-3804.41,-3730.07,6533.04,1755.21,2110.15,2451.03,-2805.96,2020.81,4350.43,4463.29,7110.13,59.99,51.62,A,214.24,214.15,215.19,370.59,372.58,371.66,215.23,215.39,216.69,372.43,375.21,373.52,216.61,217.97,219.59,376.95,380.18,375.79,7.96,10.47,18.47,13.58,16.93,30.73,26.63,57.53,79.90,0.96,0.03,0.99,CAP,IND,CAP,0.75,0.67,0.88,CAP,CAP,CAP,0.30,0.08,0.33,CAP,CAP,CAP,B,11/04/2023 14:07,C,11/04/2023 14:00,A,11/04/2023 14:08,B,11/04/2023 14:00,A,11/04/2023 14:03,C,11/04/2023 14:00,C,11/04/2023 14:00,C,11/04/2023 14:07,59.92,60.03,59.99,11/04/2023 14:03,11/04/2023 14:04,Válido,-19164.94,55982.27,18408.67,-37573.61,-10656.28,14215.75,1779.74,-12436.02,-9788.08,-2642.97,1581.29,195.45,58883.64,1306.82,4249.78,109400.80,686.37,-1760.41,-108097.50,799.61,2552.01,-18429.15,537.64,815.63,-18429.15,261.97,1736.37,-17430.88
11/04/2023 14:20,215.10,214.57,214.77,215.96,15.37,13.58,9.56,22.96,372.56,370.95,374.03,372.69,0.73,0.62,0.45,0.81,IND,CAP,CAP,CAP,1275.78,-1798.96,-929.02,4003.76,1197.48,2291.29,1831.79,-2925.60,1749.73,2913.12,2053.90,4958.75,59.97,33.34,A,214.20,214.34,215.41,370.46,373.46,371.88,215.40,215.46,216.54,372.51,375.02,373.78,216.82,216.99,218.42,375.61,378.05,376.20,11.04,8.51,18.68,19.37,18.15,31.58,51.28,56.69,81.89,0.98,0.31,0.99,CAP,IND,CAP,0.79,0.70,0.85,CAP,CAP,CAP,0.20,0.03,0.47,CAP,CAP,CAP,A,11/04/2023 14:19,C,11/04/2023 14:10,A,11/04/2023 14:18,B,11/04/2023 14:10,B,11/04/2023 14:17,C,11/04/2023 14:10,C,11/04/2023 14:10,C,11/04/2023 14:14,59.96,60.05,60.00,11/04/2023 14:19,11/04/2023 14:13,Válido,-19165.03,55982.59,18408.78,-37573.81,-10656.09,14215.95,1779.93,-12436.02,-9788.08,-2642.97,1581.38,195.56,58884.02,468.62,2365.79,109400.80,371.59,-49.62,-108097.50,274.59,1294.65,-18429.15,274.31,604.07,-18429.15,0.28,690.57,-17430.88
11/04/2023 14:30,215.79,215.36,215.60,216.39,15.25,9.21,13.54,23.01,373.75,372.82,374.81,373.61,0.95,0.37,0.76,0.70,IND,CAP,CAP,CAP,511.53,-732.11,-2226.12,3469.77,160.98,1843.59,1888.18,-3570.78,536.26,1983.64,2919.04,4978.93,60.02,37.80,A,214.37,214.41,215.51,370.50,373.29,372.26,215.84,215.90,216.95,373.26,375.67,374.61,217.06,217.25,218.15,375.93,377.73,376.64,8.94,8.78,16.38,13.00,13.99,24.80,28.22,37.73,48.18,0.96,0.02,0.95,CAP,IND,CAP,0.69,0.65,0.78,CAP,CAP,CAP,0.12,0.05,0.27,CAP,CAP,CAP,A,11/04/2023 14:20,C,11/04/2023 14:28,A,11/04/2023 14:20,B,11/04/2023 14:28,B,11/04/2023 14:20,C,11/04/2023 14:28,A,11/04/2023 14:28,C,11/04/2023 14:22,59.95,60.06,60.00,11/04/2023 14:21,11/04/2023 14:26,Válido,-19165.00,55982.73,18408.87,-37573.87,-10655.98,14216.06,1780.04,-12436.02,-9788.08,-2642.97,1581.46,195.58,58884.22,0.12,1249.24,109400.80,0.11,506.50,-108097.50,0.04,719.04,-18429.15,0.04,625.52,-18429.15,0.00,93.51,-17430.88
