Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
11/04/2023 14:40,219.28,218.57,218.53,220.74,54.28,38.40,49.67,74.77,379.80,378.33,381.64,379.43,0.76,0.96,0.97,0.98,CAP,CAP,CAP,CAP,-2343.70,-8066.50,-10487.50,16210.30,2013.66,2317.33,2799.38,-3103.06,3089.94,8392.76,10854.69,16504.63,59.96,119.21,A,214.95,214.99,216.07,372.03,374.24,373.21,218.10,217.97,219.51,377.41,379.66,378.41,219.17,219.39,221.14,379.82,382.30,380.47,8.47,9.60,20.40,32.52,42.24,56.36,43.36,61.14,75.88,0.03,0.01,0.98,IND,IND,CAP,0.91,0.92,0.94,CAP,CAP,CAP,0.01,0.11,0.31,CAP,CAP,CAP,A,11/04/2023 14:30,C,11/04/2023 14:39,A,11/04/2023 14:30,B,11/04/2023 14:39,A,11/04/2023 14:31,C,11/04/2023 14:32,B,11/04/2023 14:30,C,11/04/2023 14:30,59.95,60.03,59.99,11/04/2023 14:39,11/04/2023 14:33,Válido,-19165.59,55983.41,18408.91,-37574.50,-10655.75,14216.28,1780.27,-12436.02,-9788.08,-2642.97,1581.49,195.78,58884.95,2898.03,1249.24,109400.80,-2352.65,506.50,-108097.50,899.29,719.04,-18429.15,90.50,625.52,-18429.15,808.80,93.51,-17430.88
11/04/2023 14:50,214.16,213.69,213.52,215.27,12.26,7.51,13.30,15.98,370.93,369.21,372.47,371.11,0.91,0.12,0.44,0.75,IND,IND,IND,CAP,3999.37,191.66,1238.51,2569.21,1864.41,1594.03,2556.41,-2286.02,4412.60,1605.51,2840.62,3439.00,59.98,15.93,A,213.57,213.49,215.12,369.08,372.30,370.88,216.88,217.03,218.77,375.54,378.44,376.47,218.68,218.73,221.01,378.58,382.10,379.63,7.41,11.10,15.98,28.73,38.15,54.46,38.73,51.51,75.84,0.01,0.01,0.99,IND,IND,CAP,0.95,0.96,0.97,CAP,CAP,CAP,0.01,0.01,0.74,CAP,CAP,CAP,B,11/04/2023 14:49,C,11/04/2023 14:40,A,11/04/2023 14:49,B,11/04/2023 14:40,A,11/04/2023 14:49,C,11/04/2023 14:40,A,11/04/2023 14:49,C,11/04/2023 14:49,59.93,60.03,59.98,11/04/2023 14:48,11/04/2023 14:44,Válido,-19165.90,55983.83,18408.97,-37574.86,-10655.42,14216.61,1780.59,-12436.02,-9788.08,-2642.97,1581.53,196.07,58885.50,954.44,4152.83,109400.80,-270.87,-3330.70,-108097.50,587.42,1624.79,-18429.15,190.16,90.50,-18429.15,397.26,1534.29,-17430.88
11/04/2023 15:00,217.93,217.34,217.40,219.06,45.12,27.93,41.73,65.71,377.46,376.67,379.15,376.57,0.24,0.97,0.96,0.98,CAP,CAP,CAP,CAP,-396.75,-5884.05,-8674.25,14161.54,1574.80,1496.73,2655.83,-2577.75,1624.01,6071.42,9071.72,14394.24,59.96,98.19,A,213.24,213.12,214.70,368.68,372.06,370.28,214.92,214.82,216.46,371.56,374.62,373.05,217.67,217.72,219.40,377.12,379.75,377.17,6.74,9.59,12.27,12.07,16.84,25.60,29.32,42.03,66.40,0.00,0.00,0.98,IND,IND,CAP,0.96,0.95,0.75,IND,IND,CAP,0.00,0.00,0.17,CAP,CAP,CAP,B,11/04/2023 14:50,C,11/04/2023 14:59,A,11/04/2023 14:50,B,11/04/2023 14:59,A,11/04/2023 14:58,C,11/04/2023 14:59,A,11/04/2023 14:57,C,11/04/2023 14:53,59.93,60.01,59.97,11/04/2023 14:58,11/04/2023 14:52,Válido,-19165.37,55984.36,18409.49,-37574.86,-10655.17,14216.86,1780.84,-12436.02,-9788.08,-2642.97,1581.78,196.07,58886.10,829.19,829.19,109400.80,649.07,649.07,-108097.50,438.18,438.18,-18429.15,414.29,414.29,-18429.15,23.89,23.89,-17430.88
11/04/2023 15:10,219.54,219.09,219.38,220.16,34.89,24.78,31.91,47.98,380.26,379.69,381.73,379.34,0.84,0.96,0.92,0.95,CAP,CAP,CAP,CAP,-1586.74,-5184.53,-6408.35,10006.15,1043.32,1609.02,2817.37,-3383.06,1899.01,5428.47,7000.32,10562.58,59.98,72.79,A,216.84,216.78,218.84,375.32,378.86,375.92,218.88,218.91,220.32,378.92,381.47,379.48,220.10,220.24,221.46,380.96,383.40,381.62,19.73,22.91,34.75,27.91,34.58,53.25,32.51,43.48,66.98,0.97,0.96,0.99,CAP,CAP,CAP,0.96,0.94,0.96,CAP,CAP,CAP,0.77,0.78,0.85,CAP,CAP,CAP,B,11/04/2023 15:01,C,11/04/2023 15:04,A,11/04/2023 15:01,B,11/04/2023 15:05,A,11/04/2023 15:08,C,11/04/2023 15:00,C,11/04/2023 15:00,A,11/04/2023 15:08,59.93,60.01,59.97,11/04/2023 15:06,11/04/2023 15:00,Válido,-19165.64,55984.71,18409.54,-37575.18,-10654.95,14217.08,1781.06,-12436.02,-9788.08,-2642.97,1581.83,196.24,58886.54,1769.74,829.19,109400.80,-1090.54,649.07,-108097.50,885.09,438.18,-18429.15,206.57,414.29,-18429.15,678.52,23.89,-17430.88
11/04/2023 15:20,219.04,218.51,218.36,220.25,29.91,20.81,25.83,43.09,379.38,377.97,381.00,379.15,0.30,0.85,0.73,0.95,IND,CAP,CAP,CAP,1017.97,-3847.14,-4120.46,8985.57,3222.92,2425.38,3850.00,-3052.46,3379.86,4547.85,5639.21,9489.89,59.99,60.21,A,217.23,216.46,218.83,375.00,378.72,377.18,218.33,218.41,219.84,377.83,380.57,378.81,219.25,219.58,220.50,380.05,382.09,379.78,10.15,12.74,18.60,17.40,22.29,35.12,25.72,33.50,48.98,0.00,0.41,0.96,IND,IND,CAP,0.82,0.70,0.90,CAP,CAP,CAP,0.00,0.01,0.40,CAP,CAP,CAP,B,11/04/2023 15:12,C,11/04/2023 15:18,A,11/04/2023 15:12,B,11/04/2023 15:10,A,11/04/2023 15:16,C,11/04/2023 15:11,A,11/04/2023 15:16,C,11/04/2023 15:16,59.93,59.99,59.96,11/04/2023 15:14,11/04/2023 15:16,Válido,-19165.54,55984.96,18409.71,-37575.25,-10654.58,14217.45,1781.43,-12436.02,-9788.08,-2642.97,1582.09,196.35,58887.00,878.85,2721.25,109400.80,109.30,-798.18,-108097.50,733.19,1622.60,-18429.15,473.99,771.14,-18429.15,259.20,851.46,-17430.88
11/04/2023 15:30,218.27,218.16,217.77,218.89,21.46,20.44,18.47,25.47,378.05,376.91,378.73,378.52,0.79,0.89,0.73,0.83,CAP,CAP,CAP,CAP,-2231.85,-3957.78,-2928.01,4653.94,1742.24,2053.32,2758.89,-3069.97,2831.35,4458.71,4023.03,5575.29,60.01,39.08,A,217.40,217.26,218.21,376.05,377.59,377.00,218.01,218.09,219.30,377.34,379.62,378.22,218.65,218.89,220.43,378.62,381.20,379.42,9.80,17.00,24.12,17.78,22.56,33.15,23.18,28.52,43.28,0.91,0.90,0.95,CAP,CAP,CAP,0.80,0.80,0.88,CAP,CAP,CAP,0.17,0.21,0.70,CAP,CAP,CAP,B,11/04/2023 15:29,C,11/04/2023 15:20,A,11/04/2023 15:29,B,11/04/2023 15:20,A,11/04/2023 15:21,C,11/04/2023 15:20,C,11/04/2023 15:20,C,11/04/2023 15:26,59.93,60.07,59.99,11/04/2023 15:20,11/04/2023 15:26,Válido,-19165.64,55985.21,18409.78,-37575.43,-10654.29,14217.75,1781.73,-12436.02,-9788.08,-2642.97,1582.21,196.52,58887.41,2533.86,2533.86,109400.80,-296.25,-296.25,-108097.50,1933.90,1933.90,-18429.15,981.49,981.49,-18429.15,952.41,952.41,-17430.88
11/04/2023 15:40,217.54,217.14,217.12,218.36,18.17,20.48,12.40,21.64,376.79,375.04,378.08,377.24,0.67,0.88,0.55,0.82,CAP,CAP,CAP,CAP,-1501.09,-3927.53,-1467.35,3893.79,1668.36,2087.47,2256.23,-2675.33,2244.26,4447.81,2691.41,4724.30,59.99,31.33,A,216.60,216.47,217.30,374.37,376.75,376.15,217.48,217.22,218.27,375.64,377.93,377.40,218.21,217.84,219.01,376.97,379.09,378.58,16.44,11.16,20.59,20.40,14.42,23.73,22.98,19.27,26.85,0.91,0.02,0.84,CAP,IND,CAP,0.88,0.57,0.81,CAP,CAP,CAP,0.63,0.04,0.54,CAP,CAP,CAP,B,11/04/2023 15:32,C,11/04/2023 15:30,A,11/04/2023 15:39,B,11/04/2023 15:30,B,11/04/2023 15:37,C,11/04/2023 15:31,A,11/04/2023 15:36,C,11/04/2023 15:34,59.97,60.05,60.01,11/04/2023 15:39,11/04/2023 15:33,Válido,-19165.89,55985.46,18409.78,-37575.68,-10654.01,14218.02,1782.00,-12436.02,-9788.08,-2642.97,1582.21,196.79,58887.80,1527.18,2533.86,109400.80,-999.82,-296.25,-108097.50,1081.67,1933.90,-18429.15,4.32,981.49,-18429.15,1077.35,952.41,-17430.88
11/04/2023 15:50,216.52,216.14,216.48,216.94,15.53,19.22,11.19,16.18,375.02,373.73,376.01,375.31,0.94,0.86,0.64,0.57,CAP,CAP,CAP,CAP,-3110.29,-3552.70,-1540.39,1982.80,1127.09,2153.81,1868.48,-2895.20,3308.21,4154.58,2421.58,3509.09,60.02,25.60,A,215.79,215.31,216.44,371.98,374.77,374.83,216.61,216.50,217.56,373.82,376.95,376.21,217.31,217.21,218.42,375.30,378.20,377.49,17.04,9.46,15.60,20.68,12.66,18.84,22.14,17.46,21.86,0.91,0.11,0.01,CAP,IND,IND,0.87,0.97,0.69,CAP,CAP,CAP,0.70,0.10,0.05,CAP,CAP,CAP,B,11/04/2023 15:44,C,11/04/2023 15:40,A,11/04/2023 15:44,B,11/04/2023 15:40,B,11/04/2023 15:49,A,11/04/2023 15:42,A,11/04/2023 15:40,C,11/04/2023 15:44,59.95,60.03,59.98,11/04/2023 15:45,11/04/2023 15:40,Válido,-19166.07,55985.78,18409.85,-37575.93,-10653.77,14218.27,1782.25,-12436.02,-9788.08,-2642.97,1582.30,196.95,58888.21,823.67,2375.08,109400.80,-102.61,-1604.46,-108097.50,512.78,1562.78,-18429.15,281.15,78.92,-18429.15,231.63,1483.84,-17430.88
11/04/2023 16:00,216.08,216.05,215.58,216.60,14.47,16.43,11.65,15.32,374.25,372.75,374.90,375.11,0.88,0.87,0.14,0.38,CAP,CAP,CAP,CAP,-2169.07,-3089.69,-341.81,1262.43,1168.98,1749.25,2487.57,-3067.84,2464.01,3550.50,2510.94,3317.44,60.04,15.55,A,215.19,214.95,215.27,371.72,373.06,373.41,215.75,215.65,216.38,372.67,374.76,374.55,216.26,216.49,216.96,373.72,376.01,375.50,13.15,11.01,12.93,17.48,12.19,14.96,19.73,15.05,17.64,0.90,0.00,0.08,CAP,IND,IND,0.86,0.34,0.43,CAP,CAP,CAP,0.59,0.00,0.02,CAP,CAP,CAP,B,11/04/2023 15:56,C,11/04/2023 15:50,A,11/04/2023 15:57,B,11/04/2023 15:50,B,11/04/2023 15:51,A,11/04/2023 15:50,A,11/04/2023 15:55,C,11/04/2023 15:58,59.96,60.07,60.01,11/04/2023 15:56,11/04/2023 15:57,Válido,-19166.52,55986.23,18409.85,-37576.38,-10653.53,14218.51,1782.49,-12436.02,-9788.08,-2642.97,1582.30,197.19,58888.73,2879.98,2879.98,109400.80,-1908.73,-1908.73,-108097.50,1478.38,1478.38,-18429.15,281.15,281.15,-18429.15,1197.23,1197.23,-17430.88
11/04/2023 16:10,214.95,214.98,214.69,215.17,16.76,15.44,14.66,20.18,372.29,370.69,372.73,373.45,0.94,0.79,0.59,0.67,CAP,CAP,IND,IND,-3678.36,-2629.55,1867.20,-2916.01,1342.29,2024.37,2534.11,-3216.19,3915.61,3318.52,3147.72,4341.31,59.99,15.73,A,214.73,214.04,214.55,370.17,371.89,372.79,215.35,214.99,215.87,371.49,373.83,373.91,216.13,215.83,216.79,373.01,375.38,375.31,11.42,11.38,12.77,15.04,14.56,15.22,16.93,26.43,28.25,0.87,0.00,0.00,CAP,IND,IND,0.81,0.80,0.97,CAP,IND,IND,0.44,0.00,0.00,CAP,CAP,CAP,B,11/04/2023 16:05,C,11/04/2023 16:00,A,11/04/2023 16:08,B,11/04/2023 16:00,B,11/04/2023 16:01,C,11/04/2023 16:03,A,11/04/2023 16:00,C,11/04/2023 16:03,59.95,60.05,59.99,11/04/2023 16:05,11/04/2023 16:01,Válido,-19166.82,55986.52,18409.85,-37576.67,-10653.25,14218.79,1782.77,-12436.02,-9788.08,-2642.97,1582.31,197.47,58889.15,1679.71,2879.98,109400.80,-1172.75,-1908.73,-108097.50,1116.50,1478.38,-18429.15,29.99,281.15,-18429.15,1086.51,1197.23,-17430.88
11/04/2023 16:20,214.93,215.22,214.66,214.91,19.95,12.94,20.59,26.31,372.26,370.95,372.31,373.52,0.86,0.57,0.79,0.79,CAP,CAP,IND,IND,-2587.95,-1595.08,3474.48,-4467.35,1551.61,2284.10,2732.44,-3464.92,3017.45,2785.93,4420.21,5653.57,60.00,28.04,A,214.34,213.59,214.33,369.23,370.72,372.68,215.10,214.65,215.13,370.79,372.51,373.64,215.47,215.30,215.76,371.58,373.86,374.21,11.20,11.45,15.65,14.11,17.18,23.69,15.95,29.57,35.10,0.81,0.45,0.47,CAP,IND,IND,0.69,0.65,0.73,CAP,IND,IND,0.02,0.83,0.90,CAP,IND,IND,B,11/04/2023 16:15,C,11/04/2023 16:12,A,11/04/2023 16:15,C,11/04/2023 16:17,A,11/04/2023 16:19,C,11/04/2023 16:17,A,11/04/2023 16:10,B,11/04/2023 16:19,59.95,60.03,60.00,11/04/2023 16:10,11/04/2023 16:17,Válido,-19167.39,55987.10,18409.85,-37577.25,-10652.98,14219.06,1783.04,-12436.02,-9788.08,-2642.97,1582.31,197.73,58889.79,1409.66,2847.21,109400.80,-1255.51,-2229.49,-108097.50,599.67,1588.56,-18429.15,0.00,29.99,-18429.15,599.67,1558.57,-17430.88
11/04/2023 16:30,214.96,215.08,214.70,215.10,21.82,10.53,24.63,30.31,372.31,370.76,372.61,373.55,0.62,0.08,0.87,0.85,CAP,CAP,IND,IND,-1154.86,-184.76,4592.02,-5562.12,1476.85,2257.39,2620.01,-3400.55,1874.77,2264.94,5286.88,6519.27,60.04,38.24,A,214.41,213.32,214.40,369.22,370.83,372.48,215.05,214.50,214.95,370.66,372.19,373.43,215.62,215.05,215.40,371.50,372.92,374.44,9.84,19.53,24.22,11.48,23.26,28.51,14.59,40.83,39.64,0.00,0.72,0.78,IND,IND,IND,0.58,0.82,0.85,CAP,IND,IND,0.00,0.89,0.90,CAP,IND,IND,B,11/04/2023 16:21,A,11/04/2023 16:27,A,11/04/2023 16:21,C,11/04/2023 16:27,A,11/04/2023 16:24,B,11/04/2023 16:21,A,11/04/2023 16:21,B,11/04/2023 16:26,59.94,60.06,60.01,11/04/2023 16:29,11/04/2023 16:28,Válido,-19167.70,55987.40,18409.85,-37577.55,-10652.66,14219.38,1783.36,-12436.02,-9788.08,-2642.97,1582.31,198.06,58890.24,3221.08,3221.08,109400.80,-2463.43,-2463.43,-108097.50,1890.06,1890.06,-18429.15,5.99,5.99,-18429.15,1884.07,1884.07,-17430.88
11/04/2023 16:40,214.12,214.16,213.76,214.44,23.82,9.99,29.06,32.42,370.86,369.50,371.26,371.82,0.26,0.75,0.84,0.91,IND,IND,IND,IND,507.57,1612.03,5214.82,-6319.28,1882.01,1407.06,3374.27,-2899.33,1949.25,2139.73,6211.29,6952.66,59.99,54.43,A,214.00,213.40,213.94,368.90,370.31,371.59,214.84,214.20,214.92,370.18,372.02,373.15,215.37,214.94,215.49,371.20,373.27,374.05,7.06,23.88,29.54,8.71,27.85,31.49,15.12,39.89,43.05,0.00,0.79,0.85,IND,IND,IND,0.98,0.83,0.89,CAP,IND,IND,0.00,0.92,0.92,CAP,IND,IND,B,11/04/2023 16:35,C,11/04/2023 16:32,A,11/04/2023 16:35,C,11/04/2023 16:31,A,11/04/2023 16:35,C,11/04/2023 16:35,A,11/04/2023 16:35,B,11/04/2023 16:30,59.98,60.05,60.01,11/04/2023 16:37,11/04/2023 16:32,Válido,-19167.85,55987.59,18409.87,-37577.71,-10652.32,14219.71,1783.70,-12436.02,-9788.08,-2642.97,1582.36,198.34,58890.63,1557.79,3221.08,109400.80,-609.34,-2463.43,-108097.50,1334.92,1890.06,-18429.15,209.16,5.99,-18429.15,1125.77,1884.07,-17430.88
11/04/2023 16:50,213.08,212.96,213.19,213.08,29.79,15.63,31.75,41.99,369.05,367.95,369.58,369.62,0.51,0.84,0.92,0.93,IND,IND,IND,IND,692.72,2787.36,6205.21,-8299.85,1180.80,1818.46,2705.43,-3343.09,1369.00,3328.09,6769.34,8947.84,59.98,64.68,A,211.93,211.74,212.66,366.09,368.80,368.12,213.48,213.13,213.65,368.25,370.15,370.55,214.35,214.00,214.60,369.89,371.55,372.19,6.83,26.51,32.18,14.49,35.69,37.87,34.43,64.39,48.95,0.26,0.78,0.90,IND,IND,IND,0.76,0.89,0.92,IND,IND,IND,0.92,0.95,0.94,IND,IND,IND,B,11/04/2023 16:45,C,11/04/2023 16:40,A,11/04/2023 16:45,C,11/04/2023 16:40,A,11/04/2023 16:42,B,11/04/2023 16:45,A,11/04/2023 16:42,A,11/04/2023 16:46,59.95,60.03,59.98,11/04/2023 16:44,11/04/2023 16:40,Válido,-19167.54,55987.93,18410.19,-37577.73,-10652.00,14220.04,1784.02,-12436.02,-9788.08,-2642.97,1582.64,198.38,58891.14,1420.68,2160.51,109400.80,1163.88,-553.58,-108097.50,757.30,1874.01,-18429.15,755.60,564.98,-18429.15,1.71,1309.03,-17430.88
11/04/2023 17:00,213.96,213.56,214.12,214.21,31.77,18.79,32.78,43.75,370.59,369.08,371.43,371.25,0.67,0.86,0.95,0.95,IND,IND,IND,IND,1213.55,3458.06,6648.99,-8893.50,1332.64,2035.44,2249.74,-2952.53,1802.40,4012.63,7019.29,9370.80,60.03,66.16,A,212.15,212.59,212.31,367.10,368.14,368.30,212.87,213.35,213.21,368.03,369.83,369.65,213.56,214.34,214.21,369.62,371.61,371.25,15.51,28.76,40.57,18.82,31.50,42.47,26.09,43.63,51.81,0.83,0.91,0.92,IND,IND,IND,0.87,0.94,0.94,IND,IND,IND,0.93,0.97,0.95,IND,IND,IND,A,11/04/2023 16:52,B,11/04/2023 16:59,A,11/04/2023 16:51,B,11/04/2023 16:59,A,11/04/2023 16:50,C,11/04/2023 16:55,A,11/04/2023 16:50,A,11/04/2023 16:59,59.90,60.06,60.00,11/04/2023 16:52,11/04/2023 16:59,Válido,-19167.32,55988.15,18410.41,-37577.73,-10651.82,14220.21,1784.20,-12436.02,-9788.08,-2642.97,1582.82,198.38,58891.43,2598.76,2598.76,109400.80,2045.82,2045.82,-108097.50,1461.03,1461.03,-18429.15,1453.60,1453.60,-18429.15,7.43,7.43,-17430.88
11/04/2023 17:10,214.15,213.86,213.89,214.68,28.39,17.90,33.73,33.55,370.90,369.35,371.77,371.60,0.80,0.87,0.91,0.94,IND,IND,IND,IND,3151.44,3328.58,6584.13,-6761.27,2360.86,1892.47,2949.07,-2480.69,3937.67,3828.96,7214.41,7201.98,59.99,59.43,A,212.84,212.61,213.81,366.80,370.94,370.35,213.44,213.46,214.58,368.01,371.90,371.13,214.04,214.31,215.03,369.61,372.48,372.00,16.92,30.43,32.74,18.54,44.75,35.14,27.31,59.76,44.18,0.85,0.91,0.93,IND,IND,IND,0.87,0.96,0.94,IND,IND,IND,0.91,0.97,0.95,IND,IND,IND,B,11/04/2023 17:04,C,11/04/2023 17:09,A,11/04/2023 17:04,B,11/04/2023 17:09,A,11/04/2023 17:09,B,11/04/2023 17:04,A,11/04/2023 17:02,A,11/04/2023 17:08,59.99,60.05,60.02,11/04/2023 17:07,11/04/2023 17:09,Válido,-19166.41,55989.06,18411.33,-37577.73,-10651.47,14220.56,1784.55,-12436.02,-9788.08,-2642.97,1583.17,198.38,58892.42,3940.09,2598.76,109400.80,3666.20,2045.82,-108097.50,1398.72,1461.03,-18429.15,1398.72,1453.60,-18429.15,0.00,7.43,-17430.88
11/04/2023 17:20,213.27,213.16,212.41,214.23,40.43,20.27,63.23,37.79,369.38,366.33,371.30,370.50,0.97,0.92,0.97,0.95,IND,IND,IND,IND,9336.25,3961.00,13032.79,-7657.54,2348.37,1724.11,3249.22,-2624.96,9627.06,4319.96,13431.72,8094.96,60.02,84.25,A,212.92,211.96,213.71,365.92,370.55,370.21,213.44,213.16,214.58,367.53,371.92,371.07,213.90,214.05,215.03,369.43,372.66,371.77,16.67,33.18,32.26,18.47,51.68,34.88,25.36,72.19,45.62,0.87,0.91,0.93,IND,IND,IND,0.90,0.97,0.94,IND,IND,IND,0.92,0.98,0.96,IND,IND,IND,B,11/04/2023 17:19,C,11/04/2023 17:13,A,11/04/2023 17:19,B,11/04/2023 17:14,A,11/04/2023 17:12,B,11/04/2023 17:19,A,11/04/2023 17:10,A,11/04/2023 17:18,59.98,60.05,60.01,11/04/2023 17:18,11/04/2023 17:10,Válido,-19165.22,55990.25,18412.51,-37577.73,-10651.13,14220.91,1784.89,-12436.02,-9788.08,-2642.97,1583.51,198.38,58893.66,2702.86,6194.07,109400.80,2625.91,5776.89,-108097.50,637.05,2140.88,-18429.15,637.05,2140.88,-18429.15,0.00,0.00,-17430.88
11/04/2023 17:30,213.85,213.47,213.68,214.41,35.16,20.40,45.37,39.71,370.40,368.24,371.98,370.97,0.98,0.93,0.97,0.94,IND,IND,IND,IND,5435.84,4041.00,9428.92,-8034.07,1061.23,1621.95,2257.47,-2818.19,5538.46,4354.35,9695.39,8514.02,60.08,71.97,A,212.36,212.43,212.87,366.34,369.29,369.25,213.13,213.61,213.72,368.48,370.50,370.33,213.80,214.25,214.72,369.41,372.42,371.56,19.83,27.38,37.44,20.85,33.23,45.60,29.68,63.94,55.42,0.91,0.88,0.94,IND,IND,IND,0.92,0.92,0.95,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,A,11/04/2023 17:21,C,11/04/2023 17:29,A,11/04/2023 17:20,B,11/04/2023 17:29,A,11/04/2023 17:20,B,11/04/2023 17:20,B,11/04/2023 17:22,A,11/04/2023 17:26,59.99,60.08,60.04,11/04/2023 17:20,11/04/2023 17:29,Válido,-19165.00,55990.57,18412.79,-37577.79,-10650.89,14221.15,1785.13,-12436.02,-9788.08,-2642.97,1583.70,198.44,58894.09,4439.73,4439.73,109400.80,3534.71,3534.71,-108097.50,1602.35,1602.35,-18429.15,1383.67,1383.67,-18429.15,218.68,218.68,-17430.88
11/04/2023 17:40,216.28,215.80,216.14,216.89,36.44,23.84,45.47,40.01,374.60,372.74,376.04,375.01,0.89,0.91,0.94,0.96,IND,IND,IND,IND,5630.91,4684.39,9260.05,-8313.53,2928.58,2124.84,3289.84,-2486.11,6346.94,5143.78,9827.09,8677.30,60.03,75.75,A,213.40,213.58,214.34,368.08,371.87,370.87,215.50,215.94,216.64,372.37,375.61,374.52,216.55,216.84,217.71,373.98,377.18,376.17,20.23,30.69,30.63,24.72,42.19,39.94,41.51,56.28,53.90,0.89,0.92,0.93,IND,IND,IND,0.93,0.95,0.95,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,11/04/2023 17:30,C,11/04/2023 17:38,A,11/04/2023 17:30,B,11/04/2023 17:38,A,11/04/2023 17:30,B,11/04/2023 17:31,A,11/04/2023 17:39,A,11/04/2023 17:35,59.98,60.10,60.04,11/04/2023 17:35,11/04/2023 17:32,Válido,-19164.10,55991.47,18413.69,-37577.79,-10650.54,14221.49,1785.48,-12436.02,-9788.08,-2642.97,1584.04,198.44,58895.06,3882.55,4439.73,109400.80,3592.64,3534.71,-108097.50,1385.54,1602.35,-18429.15,1385.54,1383.67,-18429.15,0.00,218.68,-17430.88
11/04/2023 17:50,215.46,214.67,215.70,216.01,29.82,22.32,36.58,30.57,373.18,371.52,375.08,372.93,0.95,0.88,0.96,0.92,IND,IND,IND,IND,5715.30,4204.00,7592.37,-6081.08,1873.40,2297.20,2148.07,-2571.86,6014.51,4790.70,7890.39,6602.57,60.00,55.22,A,214.30,215.15,215.78,370.68,374.49,372.45,215.36,215.82,216.55,372.14,375.57,374.17,216.11,216.36,217.36,373.18,376.84,375.33,19.84,33.10,28.88,22.04,40.00,32.83,29.87,49.88,46.52,0.86,0.93,0.91,IND,IND,IND,0.90,0.95,0.93,IND,IND,IND,0.93,0.97,0.96,IND,IND,IND,A,11/04/2023 17:49,C,11/04/2023 17:40,A,11/04/2023 17:49,B,11/04/2023 17:40,A,11/04/2023 17:48,B,11/04/2023 17:44,A,11/04/2023 17:49,A,11/04/2023 17:40,59.97,60.04,60.00,11/04/2023 17:49,11/04/2023 17:41,Válido,-19163.13,55992.45,18414.66,-37577.79,-10650.17,14221.87,1785.85,-12436.02,-9788.08,-2642.97,1584.42,198.44,58896.11,1976.05,6076.31,109400.80,1879.33,5598.02,-108097.50,606.80,2267.90,-18429.15,606.80,2267.90,-18429.15,0.00,0.00,-17430.88
11/04/2023 18:00,212.22,211.36,211.81,213.50,45.01,38.31,58.41,38.32,367.57,364.89,370.13,367.71,0.96,0.91,0.95,0.89,IND,IND,IND,IND,11843.94,7406.35,11726.69,-7289.09,3499.15,3271.70,3942.73,-3715.28,12350.02,8096.79,12371.75,8181.33,60.01,84.27,A,211.18,211.50,213.06,364.66,369.69,367.33,213.20,213.69,214.49,368.26,372.21,370.43,214.73,215.80,216.06,371.70,375.19,373.04,20.51,34.63,30.03,24.72,45.65,36.09,40.46,61.69,47.14,0.81,0.88,0.85,IND,IND,IND,0.87,0.94,0.90,IND,IND,IND,0.93,0.97,0.94,IND,IND,IND,A,11/04/2023 17:59,C,11/04/2023 17:50,A,11/04/2023 17:59,B,11/04/2023 17:50,A,11/04/2023 17:51,B,11/04/2023 17:59,A,11/04/2023 17:57,A,11/04/2023 17:59,59.96,60.04,60.00,11/04/2023 17:50,11/04/2023 17:56,Válido,-19161.99,55993.59,18415.80,-37577.79,-10649.77,14222.27,1786.25,-12436.02,-9788.08,-2642.97,1584.82,198.44,58897.32,6821.09,6821.09,109400.80,6436.65,6436.65,-108097.50,2205.66,2205.66,-18429.15,2205.66,2205.66,-18429.15,0.00,0.00,-17430.88
11/04/2023 18:10,212.26,211.81,212.25,212.72,44.50,30.46,52.22,50.81,367.63,365.84,369.12,367.94,0.89,0.89,0.93,0.93,IND,IND,IND,IND,6004.09,5748.04,10282.64,-10026.59,3034.81,2929.02,4138.49,-4032.70,6727.49,6451.29,11084.21,10807.18,60.01,91.89,A,211.08,210.96,212.24,363.73,368.45,366.77,211.61,211.94,213.38,365.32,369.95,367.90,212.13,212.60,214.03,366.37,371.01,369.01,30.05,49.05,36.43,36.92,58.99,42.57,47.12,78.47,58.23,0.88,0.91,0.88,IND,IND,IND,0.92,0.94,0.91,IND,IND,IND,0.95,0.96,0.94,IND,IND,IND,B,11/04/2023 18:01,C,11/04/2023 18:04,A,11/04/2023 18:01,B,11/04/2023 18:03,A,11/04/2023 18:05,B,11/04/2023 18:01,C,11/04/2023 18:00,A,11/04/2023 18:04,59.95,60.03,59.99,11/04/2023 18:05,11/04/2023 18:07,Válido,-19160.21,55995.36,18417.57,-37577.79,-10649.17,14222.87,1786.85,-12436.02,-9788.08,-2642.97,1585.42,198.44,58899.20,7523.69,6821.09,109400.80,7092.45,6436.65,-108097.50,2403.69,2205.66,-18429.15,2403.69,2205.66,-18429.15,0.00,0.00,-17430.88
11/04/2023 18:20,212.98,212.68,212.19,214.07,53.15,30.58,79.65,49.22,368.87,365.20,371.57,369.84,0.98,0.91,0.97,0.92,IND,IND,IND,IND,12669.57,5907.72,16446.70,-9684.85,2463.92,2720.30,3895.14,-4151.52,12906.93,6503.93,16901.66,10537.15,59.99,104.41,A,210.81,211.01,211.67,363.94,367.25,365.93,211.67,212.14,212.77,365.61,369.35,367.60,212.90,212.98,214.12,366.91,371.68,370.06,27.83,44.34,40.40,31.44,53.12,46.91,43.25,80.94,57.07,0.89,0.90,0.87,IND,IND,IND,0.91,0.93,0.90,IND,IND,IND,0.95,0.97,0.94,IND,IND,IND,A,11/04/2023 18:14,C,11/04/2023 18:19,A,11/04/2023 18:15,B,11/04/2023 18:19,A,11/04/2023 18:16,B,11/04/2023 18:19,C,11/04/2023 18:12,A,11/04/2023 18:10,59.90,60.04,59.98,11/04/2023 18:15,11/04/2023 18:16,Válido,-19158.96,55996.61,18418.82,-37577.79,-10648.73,14223.30,1787.29,-12436.02,-9788.08,-2642.97,1585.85,198.44,58900.53,2497.19,10343.33,109400.80,2339.77,9767.28,-108097.50,849.69,3290.00,-18429.15,849.69,3290.00,-18429.15,0.00,0.00,-17430.88
11/04/2023 18:30,214.14,213.40,214.29,214.73,40.28,32.22,47.27,41.33,370.90,369.27,372.89,370.53,0.94,0.90,0.92,0.89,IND,IND,IND,IND,7693.82,6213.46,9344.94,-7864.58,2745.24,2945.98,3911.21,-4111.94,8168.92,6876.47,10130.42,8874.66,60.01,80.11,A,212.07,211.98,213.85,364.86,371.15,368.53,213.01,213.69,214.52,368.05,372.53,370.02,213.55,214.52,214.98,369.62,373.22,370.98,30.50,44.07,39.79,34.54,55.65,42.56,43.56,80.87,49.33,0.89,0.92,0.88,IND,IND,IND,0.91,0.95,0.89,IND,IND,IND,0.95,0.97,0.92,IND,IND,IND,B,11/04/2023 18:20,C,11/04/2023 18:24,A,11/04/2023 18:20,B,11/04/2023 18:23,A,11/04/2023 18:20,B,11/04/2023 18:20,C,11/04/2023 18:26,A,11/04/2023 18:20,59.95,60.03,60.00,11/04/2023 18:20,11/04/2023 18:28,Válido,-19157.32,55998.25,18420.47,-37577.79,-10648.30,14223.74,1787.72,-12436.02,-9788.08,-2642.97,1586.29,198.44,58902.23,9300.00,9300.00,109400.80,8905.38,8905.38,-108097.50,2588.42,2588.42,-18429.15,2588.42,2588.42,-18429.15,0.00,0.00,-17430.88
11/04/2023 18:40,213.33,212.47,213.45,214.05,45.86,40.18,51.77,45.62,369.48,367.74,371.68,369.02,0.97,0.94,0.94,0.90,IND,IND,IND,IND,9597.95,8041.59,10369.93,-8813.58,2477.42,2868.23,3815.43,-4206.25,9912.53,8537.80,11049.57,9765.84,60.04,92.34,A,211.93,213.05,213.24,366.97,370.46,367.68,213.30,213.97,214.37,368.74,372.29,370.29,213.89,214.56,215.06,369.80,373.41,371.50,30.84,45.25,40.44,35.42,53.81,48.58,48.58,71.46,62.34,0.89,0.92,0.87,IND,IND,IND,0.92,0.94,0.91,IND,IND,IND,0.95,0.96,0.94,IND,IND,IND,A,11/04/2023 18:38,C,11/04/2023 18:30,A,11/04/2023 18:38,B,11/04/2023 18:30,A,11/04/2023 18:33,B,11/04/2023 18:38,C,11/04/2023 18:35,A,11/04/2023 18:38,60.00,60.06,60.02,11/04/2023 18:34,11/04/2023 18:36,Válido,-19155.93,55999.64,18421.85,-37577.79,-10647.88,14224.16,1788.14,-12436.02,-9788.08,-2642.97,1586.71,198.44,58903.68,5804.97,9300.00,109400.80,5542.94,8905.38,-108097.50,1680.06,2588.42,-18429.15,1680.06,2588.42,-18429.15,0.00,0.00,-17430.88
11/04/2023 18:50,210.37,209.70,210.35,211.06,50.72,36.81,65.97,49.39,364.36,362.16,366.77,364.15,0.94,0.90,0.95,0.92,IND,IND,IND,IND,10530.73,6975.55,13120.45,-9565.26,3681.67,3306.15,4518.77,-4143.25,11155.76,7719.38,13876.79,10424.04,59.97,99.61,A,209.51,209.88,210.33,361.78,365.37,363.71,210.72,211.15,211.97,363.93,367.94,365.94,213.50,214.41,215.15,369.51,373.50,370.80,31.63,49.03,38.98,39.57,62.60,50.53,51.95,82.35,62.69,0.84,0.92,0.89,IND,IND,IND,0.93,0.95,0.92,IND,IND,IND,0.96,0.96,0.95,IND,IND,IND,A,11/04/2023 18:49,C,11/04/2023 18:41,A,11/04/2023 18:49,B,11/04/2023 18:41,A,11/04/2023 18:49,B,11/04/2023 18:44,A,11/04/2023 18:49,A,11/04/2023 18:45,59.96,60.04,59.99,11/04/2023 18:49,11/04/2023 18:40,Válido,-19154.21,56001.36,18423.58,-37577.79,-10647.33,14224.70,1788.69,-12436.02,-9788.08,-2642.97,1587.25,198.44,58905.49,3413.40,9637.46,109400.80,3198.63,9240.17,-108097.50,1180.14,2686.48,-18429.15,1180.14,2686.48,-18429.15,0.00,0.00,-17430.88
11/04/2023 19:00,211.78,211.37,211.17,212.81,47.02,32.57,63.71,44.77,366.81,364.02,368.84,367.56,0.93,0.88,0.94,0.91,IND,IND,IND,IND,10024.18,6070.42,12636.55,-8682.79,3941.39,3246.75,4617.90,-3923.26,10771.20,6884.14,13453.90,9528.00,59.95,91.56,A,209.57,209.82,210.38,361.69,364.93,363.90,210.69,210.92,212.00,363.73,367.59,366.09,211.44,211.65,213.06,365.08,369.16,367.57,32.21,51.86,39.31,35.68,57.38,46.47,42.66,69.31,58.11,0.88,0.91,0.89,IND,IND,IND,0.91,0.92,0.92,IND,IND,IND,0.93,0.95,0.95,IND,IND,IND,A,11/04/2023 18:50,C,11/04/2023 18:55,A,11/04/2023 18:50,B,11/04/2023 18:55,A,11/04/2023 18:57,B,11/04/2023 18:50,A,11/04/2023 18:57,A,11/04/2023 18:56,59.94,60.01,59.97,11/04/2023 18:59,11/04/2023 18:51,Válido,-19152.72,56002.85,18425.07,-37577.79,-10646.68,14225.35,1789.34,-12436.02,-9788.08,-2642.97,1587.90,198.44,58907.12,9932.47,9932.47,109400.80,9167.42,9167.42,-108097.50,3776.82,3776.82,-18429.15,3776.82,3776.82,-18429.15,0.00,0.00,-17430.88
11/04/2023 19:10,208.00,207.45,207.42,209.12,46.93,33.46,61.77,45.56,360.25,357.44,362.34,360.97,0.93,0.91,0.94,0.93,IND,IND,IND,IND,9478.03,6298.02,12000.02,-8820.01,3806.75,2920.47,4491.33,-3605.05,10213.93,6942.20,12812.98,9528.32,60.00,93.57,A,207.22,206.80,208.85,357.09,361.84,360.54,208.41,208.57,209.88,359.44,363.88,362.39,212.00,211.75,213.37,365.07,369.85,368.58,30.72,52.96,42.13,32.68,57.85,45.26,40.08,72.87,53.34,0.88,0.91,0.89,IND,IND,IND,0.90,0.93,0.91,IND,IND,IND,0.91,0.94,0.93,IND,IND,IND,B,11/04/2023 19:05,C,11/04/2023 19:01,A,11/04/2023 19:05,B,11/04/2023 19:01,A,11/04/2023 19:00,B,11/04/2023 19:05,A,11/04/2023 19:00,A,11/04/2023 19:09,59.95,60.03,59.99,11/04/2023 19:00,11/04/2023 19:05,Válido,-19151.27,56004.30,18426.51,-37577.79,-10646.09,14225.95,1789.93,-12436.02,-9788.08,-2642.97,1588.49,198.44,58908.68,6247.52,9932.47,109400.80,5778.53,9167.42,-108097.50,2370.81,3776.82,-18429.15,2370.81,3776.82,-18429.15,0.00,0.00,-17430.88
11/04/2023 19:20,208.00,207.46,207.92,208.61,45.71,32.30,55.91,48.92,360.25,358.29,362.05,360.42,0.92,0.92,0.93,0.93,IND,IND,IND,IND,7500.90,6135.14,10850.55,-9484.78,3097.86,2694.46,4172.60,-3769.21,8115.43,6700.75,11625.19,10206.27,60.06,93.67,A,206.85,207.02,208.32,356.99,361.48,359.69,207.45,207.81,209.04,358.06,362.52,360.69,207.98,208.36,209.51,359.04,363.47,361.54,30.59,54.64,42.09,33.66,58.69,45.10,47.72,67.69,53.08,0.90,0.93,0.92,IND,IND,IND,0.91,0.93,0.93,IND,IND,IND,0.95,0.94,0.95,IND,IND,IND,A,11/04/2023 19:10,C,11/04/2023 19:15,A,11/04/2023 19:10,B,11/04/2023 19:15,A,11/04/2023 19:16,B,11/04/2023 19:10,A,11/04/2023 19:13,A,11/04/2023 19:10,60.00,60.06,60.02,11/04/2023 19:18,11/04/2023 19:17,Válido,-19149.77,56005.80,18428.01,-37577.79,-10645.47,14226.56,1790.55,-12436.02,-9788.08,-2642.97,1589.11,198.44,58910.31,2960.83,9784.21,109400.80,2730.37,9056.44,-108097.50,1143.60,3694.35,-18429.15,1143.60,3694.35,-18429.15,0.00,0.00,-17430.88
11/04/2023 19:30,210.23,209.44,210.43,210.83,54.88,46.50,62.74,55.40,364.12,362.32,366.20,363.85,0.96,0.92,0.96,0.93,IND,IND,IND,IND,10754.12,9004.62,12615.30,-10865.79,3315.86,3708.53,3893.35,-4286.01,11253.71,9738.40,13202.42,11680.56,60.03,106.52,A,206.75,206.36,208.01,355.87,360.86,359.41,208.01,208.27,209.25,358.93,363.21,361.27,210.33,210.76,211.62,363.23,367.32,365.28,30.36,55.77,44.28,35.25,61.99,47.30,53.27,79.32,62.37,0.87,0.93,0.91,IND,IND,IND,0.93,0.95,0.92,IND,IND,IND,0.96,0.97,0.94,IND,IND,IND,B,11/04/2023 19:27,C,11/04/2023 19:29,A,11/04/2023 19:22,B,11/04/2023 19:29,A,11/04/2023 19:22,B,11/04/2023 19:23,A,11/04/2023 19:27,A,11/04/2023 19:26,59.98,60.07,60.03,11/04/2023 19:22,11/04/2023 19:21,Válido,-19148.12,56007.45,18429.67,-37577.79,-10644.97,14227.06,1791.04,-12436.02,-9788.08,-2642.97,1589.61,198.44,58912.04,2.50,9876.27,109400.80,2.39,9332.83,-108097.50,0.74,3134.78,-18429.15,0.74,3134.78,-18429.15,0.00,0.00,-17430.88
11/04/2023 19:40,209.57,208.79,209.56,210.35,53.70,49.83,62.37,48.91,362.97,361.58,364.86,362.47,0.93,0.94,0.93,0.94,IND,IND,IND,IND,12237.05,9788.80,12156.03,-9707.79,4920.81,3526.14,4801.23,-3406.55,13189.38,10404.53,13069.85,10288.14,60.03,106.90,A,208.44,208.93,210.19,359.84,364.61,362.07,209.12,209.62,210.71,361.08,365.60,363.52,209.76,210.54,211.29,362.48,366.57,364.48,39.97,62.13,46.26,42.09,66.64,51.08,52.46,84.04,65.94,0.90,0.93,0.91,IND,IND,IND,0.92,0.95,0.94,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,A,11/04/2023 19:39,C,11/04/2023 19:32,A,11/04/2023 19:34,B,11/04/2023 19:32,A,11/04/2023 19:32,B,11/04/2023 19:34,A,11/04/2023 19:30,A,11/04/2023 19:39,59.97,60.04,60.01,11/04/2023 19:31,11/04/2023 19:32,Válido,-19146.24,56009.33,18431.54,-37577.79,-10644.29,14227.74,1791.72,-12436.02,-9788.08,-2642.97,1590.29,198.44,58914.04,8000.38,9876.27,109400.80,7512.34,9332.83,-108097.50,2725.95,3134.78,-18429.15,2725.95,3134.78,-18429.15,0.00,0.00,-17430.88
11/04/2023 19:50,209.68,209.26,209.44,210.36,55.23,44.89,68.44,52.37,363.17,361.43,364.81,363.28,0.92,0.91,0.94,0.94,IND,IND,IND,IND,11656.26,8581.70,13423.91,-10349.35,5070.86,3820.49,5022.85,-3772.48,12711.49,9393.71,14332.84,11015.48,60.03,108.56,A,208.15,208.12,209.64,359.22,363.94,361.44,208.79,209.30,210.28,361.00,364.81,362.51,209.39,209.92,210.71,362.05,365.52,363.66,41.05,61.15,48.79,50.77,70.80,52.31,61.69,85.99,62.00,0.90,0.93,0.93,IND,IND,IND,0.94,0.95,0.95,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,B,11/04/2023 19:41,C,11/04/2023 19:40,A,11/04/2023 19:41,B,11/04/2023 19:43,A,11/04/2023 19:42,B,11/04/2023 19:41,A,11/04/2023 19:42,A,11/04/2023 19:45,59.97,60.05,60.02,11/04/2023 19:49,11/04/2023 19:45,Válido,-19143.98,56011.59,18433.81,-37577.79,-10643.49,14228.54,1792.53,-12436.02,-9788.08,-2642.97,1591.09,198.44,58916.44,4780.08,12831.84,109400.80,4503.00,12064.19,-108097.50,1593.14,4340.81,-18429.15,1593.14,4340.81,-18429.15,0.00,0.00,-17430.88
11/04/2023 20:00,210.02,209.40,210.37,210.29,65.08,53.77,73.18,68.28,363.75,362.29,365.47,363.48,0.95,0.93,0.97,0.95,IND,IND,IND,IND,11683.69,10483.95,14887.84,-13688.10,3691.07,4103.16,3921.75,-4333.84,12252.87,11258.29,15395.72,14357.79,60.03,126.73,A,208.54,207.28,209.58,358.52,364.00,361.79,209.25,209.69,210.41,361.42,365.47,363.12,209.94,210.72,210.93,362.97,366.53,364.23,43.84,67.92,51.39,51.35,79.16,57.09,59.41,109.27,72.92,0.91,0.93,0.93,IND,IND,IND,0.93,0.96,0.94,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,B,11/04/2023 19:52,C,11/04/2023 19:56,A,11/04/2023 19:52,B,11/04/2023 19:59,A,11/04/2023 19:51,B,11/04/2023 19:52,A,11/04/2023 19:58,A,11/04/2023 19:52,59.97,60.05,60.01,11/04/2023 19:50,11/04/2023 19:51,Válido,-19141.54,56014.03,18436.25,-37577.79,-10642.75,14229.28,1793.26,-12436.02,-9788.08,-2642.97,1591.83,198.44,58918.99,2.72,14976.43,109400.80,2.60,14256.19,-108097.50,0.82,4545.81,-18429.15,0.82,4545.81,-18429.15,0.00,0.00,-17430.88
11/04/2023 20:10,209.01,207.95,209.51,209.56,61.98,52.20,71.00,62.74,362.00,360.28,364.41,361.30,0.94,0.92,0.96,0.96,IND,IND,IND,IND,11784.80,10030.30,14320.28,-12565.78,4300.08,4148.48,4023.59,-3871.99,12544.81,10854.34,14874.80,13148.80,60.04,119.58,A,206.23,208.33,208.56,358.57,362.70,358.29,207.59,209.31,209.65,360.25,364.44,360.49,209.48,210.64,210.83,363.02,366.42,363.63,49.93,68.18,56.22,70.41,76.11,61.85,87.44,89.32,75.60,0.92,0.96,0.93,IND,IND,IND,0.95,0.97,0.94,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,A,11/04/2023 20:05,C,11/04/2023 20:01,C,11/04/2023 20:05,B,11/04/2023 20:01,A,11/04/2023 20:08,B,11/04/2023 20:05,A,11/04/2023 20:08,A,11/04/2023 20:04,59.98,60.05,60.01,11/04/2023 20:03,11/04/2023 20:09,Válido,-19138.68,56016.89,18439.10,-37577.79,-10642.09,14229.94,1793.93,-12436.02,-9788.08,-2642.97,1592.49,198.44,58921.93,11746.82,14976.43,109400.80,11435.09,14256.19,-108097.50,2647.66,4545.81,-18429.15,2647.66,4545.81,-18429.15,0.00,0.00,-17430.88
11/04/2023 20:20,208.96,208.21,208.75,209.92,62.45,49.87,82.92,54.56,361.91,359.34,364.60,361.80,0.96,0.92,0.97,0.95,IND,IND,IND,IND,15482.43,9560.36,16804.36,-10882.28,4632.03,4053.25,4151.88,-3573.10,16160.49,10384.09,17309.66,11453.87,60.01,116.24,A,206.18,207.18,208.37,356.65,362.41,358.15,207.66,208.63,209.47,358.92,363.97,360.92,208.34,209.71,210.18,360.81,364.95,362.19,49.13,66.73,53.81,54.14,81.68,58.64,76.70,107.30,67.32,0.91,0.96,0.94,IND,IND,IND,0.93,0.97,0.96,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,A,11/04/2023 20:13,C,11/04/2023 20:19,A,11/04/2023 20:17,B,11/04/2023 20:19,A,11/04/2023 20:17,B,11/04/2023 20:17,A,11/04/2023 20:18,A,11/04/2023 20:13,59.94,60.05,60.00,11/04/2023 20:13,11/04/2023 20:16,Válido,-19136.14,56019.43,18441.64,-37577.79,-10641.32,14230.71,1794.70,-12436.02,-9788.08,-2642.97,1593.26,198.44,58924.57,5354.60,17007.19,109400.80,5118.03,16469.36,-108097.50,1563.58,4163.34,-18429.15,1563.58,4163.34,-18429.15,0.00,0.00,-17430.88
11/04/2023 20:30,208.60,207.94,208.26,209.59,66.87,51.83,83.44,65.34,361.28,358.49,363.60,361.76,0.95,0.93,0.97,0.96,IND,IND,IND,IND,13752.01,10068.60,16833.93,-13150.52,4329.92,3842.70,4312.52,-3825.30,14417.55,10776.97,17377.54,13695.58,60.00,130.53,A,207.45,206.78,209.37,356.18,363.24,360.91,208.04,208.06,210.11,358.19,364.55,361.82,208.50,209.08,210.51,360.15,365.18,362.71,49.02,73.07,50.49,54.70,95.15,55.56,64.08,115.74,67.69,0.92,0.96,0.94,IND,IND,IND,0.93,0.98,0.96,IND,IND,IND,0.96,0.98,0.96,IND,IND,IND,B,11/04/2023 20:25,C,11/04/2023 20:22,A,11/04/2023 20:29,B,11/04/2023 20:26,A,11/04/2023 20:24,B,11/04/2023 20:29,A,11/04/2023 20:21,A,11/04/2023 20:28,59.98,60.05,60.02,11/04/2023 20:23,11/04/2023 20:22,Válido,-19133.01,56022.56,18444.78,-37577.79,-10640.51,14231.53,1795.51,-12436.02,-9788.08,-2642.97,1594.08,198.44,58927.82,3.20,18311.23,109400.80,3.06,17648.13,-108097.50,0.96,4822.40,-18429.15,0.96,4822.40,-18429.15,0.00,0.00,-17430.88
11/04/2023 20:40,207.83,206.65,207.69,209.16,68.89,65.44,81.19,60.04,359.97,357.43,362.95,359.52,0.97,0.96,0.97,0.95,IND,IND,IND,IND,17407.42,12980.13,16338.90,-11911.61,3987.29,3796.15,4169.20,-3978.06,17858.24,13523.85,16862.44,12558.32,60.01,131.67,A,205.73,207.08,208.59,356.28,361.90,358.42,207.39,207.73,209.15,357.63,362.83,360.74,208.08,208.43,209.71,358.86,363.85,361.86,51.22,78.52,57.51,54.03,83.24,63.29,75.78,89.84,74.75,0.93,0.96,0.94,IND,IND,IND,0.94,0.97,0.95,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,A,11/04/2023 20:39,C,11/04/2023 20:30,A,11/04/2023 20:39,B,11/04/2023 20:30,A,11/04/2023 20:30,B,11/04/2023 20:38,A,11/04/2023 20:30,A,11/04/2023 20:39,59.97,60.04,60.01,11/04/2023 20:31,11/04/2023 20:33,Válido,-19130.56,56025.01,18447.22,-37577.79,-10639.83,14232.21,1796.19,-12436.02,-9788.08,-2642.97,1594.76,198.44,58930.36,10163.68,18311.23,109400.80,9788.39,17648.13,-108097.50,2715.84,4822.40,-18429.15,2715.84,4822.40,-18429.15,0.00,0.00,-17430.88
11/04/2023 20:50,207.40,206.28,207.41,208.51,69.06,64.75,82.10,60.35,359.22,357.06,362.15,358.44,0.97,0.96,0.96,0.95,IND,IND,IND,IND,17333.12,12811.01,16431.35,-11909.24,4185.68,3780.68,4466.50,-4061.50,17831.35,13357.23,17027.59,12582.76,60.00,133.17,A,205.32,206.38,208.18,355.17,361.76,357.04,206.51,207.17,208.84,356.64,362.58,358.96,207.36,207.88,209.25,358.08,363.29,360.44,55.70,79.95,56.34,67.06,91.70,59.15,84.19,105.30,68.01,0.95,0.96,0.94,IND,IND,IND,0.96,0.98,0.94,IND,IND,IND,0.96,0.98,0.95,IND,IND,IND,A,11/04/2023 20:45,C,11/04/2023 20:40,A,11/04/2023 20:46,B,11/04/2023 20:42,A,11/04/2023 20:42,B,11/04/2023 20:42,C,11/04/2023 20:45,A,11/04/2023 20:41,59.96,60.05,60.01,11/04/2023 20:43,11/04/2023 20:48,Válido,-19127.20,56028.36,18450.58,-37577.79,-10639.16,14232.87,1796.85,-12436.02,-9788.08,-2642.97,1595.42,198.44,58933.79,532.93,1070.74,109400.80,519.29,1049.11,-108097.50,119.78,213.96,-18429.15,119.78,213.96,-18429.15,0.00,0.00,-17430.88
11/04/2023 21:00,207.28,205.82,207.45,208.57,77.56,75.75,85.52,71.40,359.01,356.70,361.87,358.44,0.95,0.95,0.97,0.97,IND,IND,IND,IND,17561.80,14809.48,17186.12,-14433.80,5620.41,4877.01,4404.55,-3661.14,18439.25,15591.86,17741.55,14890.89,60.01,148.29,A,204.47,206.48,207.19,355.43,359.61,356.13,205.69,207.60,208.25,357.18,361.49,357.84,206.36,208.23,208.87,358.42,362.88,358.82,63.46,65.70,55.96,75.92,76.42,69.63,97.55,90.43,87.31,0.93,0.93,0.93,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,11/04/2023 20:51,C,11/04/2023 20:50,A,11/04/2023 20:56,B,11/04/2023 20:50,C,11/04/2023 20:50,A,11/04/2023 20:54,C,11/04/2023 20:51,A,11/04/2023 20:54,59.95,60.09,60.01,11/04/2023 20:56,11/04/2023 20:57,Válido,-19124.50,56031.07,18453.29,-37577.79,-10638.34,14233.70,1797.68,-12436.02,-9788.08,-2642.97,1596.25,198.44,58936.62,11865.48,11865.48,109400.80,11346.99,11346.99,-108097.50,3427.43,3427.43,-18429.15,3427.43,3427.43,-18429.15,0.00,0.00,-17430.88
11/04/2023 21:10,207.53,205.83,208.05,208.72,69.02,76.46,71.04,59.57,359.44,357.94,362.39,358.00,0.96,0.95,0.96,0.95,IND,IND,IND,IND,17391.39,15011.28,14188.42,-11808.31,4969.17,4723.27,4136.74,-3890.83,18087.37,15736.83,14779.17,12432.81,60.00,131.55,A,204.46,206.96,207.20,356.32,359.68,356.08,205.71,207.83,208.40,357.60,361.72,357.89,206.34,208.34,208.86,358.50,362.54,359.13,70.13,64.51,55.23,76.73,72.18,65.17,92.39,85.86,93.91,0.94,0.95,0.95,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,A,11/04/2023 21:08,C,11/04/2023 21:09,C,11/04/2023 21:08,B,11/04/2023 21:08,C,11/04/2023 21:06,C,11/04/2023 21:02,A,11/04/2023 21:05,A,11/04/2023 21:08,59.92,60.07,60.01,11/04/2023 21:07,11/04/2023 21:00,Válido,-19121.77,56033.80,18456.02,-37577.79,-10637.46,14234.57,1798.56,-12436.02,-9788.08,-2642.97,1597.12,198.44,58939.48,11477.68,11865.48,109400.80,10924.58,11346.99,-108097.50,3499.57,3427.43,-18429.15,3499.57,3427.43,-18429.15,0.00,0.00,-17430.88
11/04/2023 21:20,206.95,205.09,207.48,208.30,72.68,82.05,71.58,64.41,358.44,356.90,361.43,357.00,0.96,0.96,0.95,0.95,IND,IND,IND,IND,17456.58,16128.01,14126.70,-12798.12,5349.66,4798.43,4580.11,-4028.89,18257.90,16826.69,14850.62,13417.29,60.01,142.45,A,204.54,206.61,207.65,356.08,360.23,356.68,205.74,207.82,208.56,357.78,361.79,357.93,206.30,208.45,208.99,358.92,362.85,358.63,75.54,63.68,59.50,78.57,70.28,63.89,88.66,82.51,74.00,0.95,0.93,0.95,IND,IND,IND,0.96,0.95,0.96,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,A,11/04/2023 21:19,C,11/04/2023 21:11,A,11/04/2023 21:17,B,11/04/2023 21:11,C,11/04/2023 21:10,A,11/04/2023 21:19,B,11/04/2023 21:15,A,11/04/2023 21:12,59.97,60.06,60.01,11/04/2023 21:15,11/04/2023 21:16,Válido,-19118.99,56036.57,18458.79,-37577.79,-10636.59,14235.45,1799.43,-12436.02,-9788.08,-2642.97,1598.00,198.44,58942.39,5659.82,17447.13,109400.80,5374.21,16641.34,-108097.50,1774.00,5212.26,-18429.15,1774.00,5212.26,-18429.15,0.00,0.00,-17430.88
11/04/2023 21:30,207.16,205.68,207.98,207.84,74.71,78.90,74.56,70.66,358.81,357.92,361.26,357.24,0.96,0.96,0.96,0.96,IND,IND,IND,IND,16374.14,15520.25,14930.69,-14076.80,4741.83,4738.69,4190.48,-4187.33,17046.92,16227.55,15507.59,14686.39,60.03,145.76,A,203.58,206.43,206.94,355.70,359.92,354.65,205.32,207.52,208.10,357.13,361.32,357.03,206.26,208.11,208.59,358.19,362.08,358.53,70.20,70.18,61.39,81.27,76.36,65.80,99.76,93.65,81.57,0.94,0.94,0.93,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,A,11/04/2023 21:22,C,11/04/2023 21:20,C,11/04/2023 21:22,B,11/04/2023 21:23,C,11/04/2023 21:22,A,11/04/2023 21:22,C,11/04/2023 21:26,A,11/04/2023 21:29,59.98,60.06,60.02,11/04/2023 21:21,11/04/2023 21:28,Válido,-19115.99,56039.58,18461.79,-37577.79,-10635.67,14236.36,1800.35,-12436.02,-9788.08,-2642.97,1598.91,198.44,58945.53,18220.61,18220.61,109400.80,17384.04,17384.04,-108097.50,5442.39,5442.39,-18429.15,5442.39,5442.39,-18429.15,0.00,0.00,-17430.88
11/04/2023 21:40,206.97,205.41,207.97,207.53,76.44,80.78,73.43,75.12,358.47,357.70,360.86,356.86,0.96,0.96,0.97,0.96,IND,IND,IND,IND,15669.86,15898.93,14780.06,-15009.13,4374.86,4750.44,3837.79,-4213.37,16269.11,16593.45,15270.19,15589.30,60.00,149.49,A,204.55,207.32,206.52,356.99,358.70,356.05,206.09,208.02,207.54,357.99,360.71,357.99,206.82,208.48,208.27,358.96,361.80,359.18,64.22,67.31,67.64,73.51,76.33,81.49,90.88,85.63,97.73,0.93,0.95,0.95,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,A,11/04/2023 21:39,B,11/04/2023 21:37,C,11/04/2023 21:39,B,11/04/2023 21:38,A,11/04/2023 21:37,C,11/04/2023 21:35,A,11/04/2023 21:37,A,11/04/2023 21:34,59.99,60.07,60.05,11/04/2023 21:39,11/04/2023 21:37,Válido,-19113.76,56041.81,18464.03,-37577.79,-10634.92,14237.11,1801.10,-12436.02,-9788.08,-2642.97,1599.66,198.44,58947.89,9429.88,18220.61,109400.80,8923.29,17384.04,-108097.50,3006.16,5442.39,-18429.15,3006.16,5442.39,-18429.15,0.00,0.00,-17430.88
11/04/2023 21:50,206.74,205.28,207.86,207.09,79.66,81.88,71.05,86.05,358.08,357.60,359.86,356.77,0.95,0.96,0.96,0.97,IND,IND,IND,IND,13064.97,16187.12,14235.42,-17357.57,4428.29,4528.31,3935.98,-4036.00,13795.04,16808.59,14769.53,17820.63,60.05,161.84,A,203.93,206.73,206.20,356.42,358.54,354.96,205.51,207.87,207.08,357.88,359.88,356.89,206.09,208.37,208.03,358.60,361.55,357.89,76.41,63.28,72.61,79.41,70.16,81.72,95.47,83.74,96.05,0.95,0.95,0.96,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,A,11/04/2023 21:47,B,11/04/2023 21:40,C,11/04/2023 21:47,B,11/04/2023 21:40,B,11/04/2023 21:43,C,11/04/2023 21:46,B,11/04/2023 21:46,A,11/04/2023 21:47,59.99,60.06,60.03,11/04/2023 21:42,11/04/2023 21:49,Válido,-19111.54,56044.03,18466.24,-37577.79,-10634.20,14237.84,1801.82,-12436.02,-9788.08,-2642.97,1600.39,198.44,58950.23,4328.75,14447.25,109400.80,4066.14,13729.63,-108097.50,1478.05,4428.01,-18429.15,1478.05,4428.01,-18429.15,0.00,0.00,-17430.88
11/04/2023 22:00,207.30,206.11,208.01,207.78,78.05,78.82,73.26,82.06,359.04,358.39,360.54,358.20,0.94,0.97,0.96,0.98,IND,IND,IND,IND,13688.64,15688.57,14680.54,-16680.47,4772.78,4217.43,4089.69,-3534.34,14496.84,16245.55,15239.55,17050.80,59.96,158.17,A,204.75,204.62,205.52,354.51,354.41,355.86,205.65,207.97,207.38,358.02,360.29,357.26,206.17,208.48,208.26,358.71,361.48,358.33,70.88,67.58,74.43,79.25,71.61,80.62,90.79,82.62,91.06,0.94,0.95,0.97,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,B,11/04/2023 21:50,B,11/04/2023 21:50,B,11/04/2023 21:50,B,11/04/2023 21:59,B,11/04/2023 21:52,C,11/04/2023 21:51,A,11/04/2023 21:56,A,11/04/2023 21:59,59.94,60.08,60.02,11/04/2023 21:58,11/04/2023 21:51,Válido,-19109.25,56046.32,18468.54,-37577.79,-10633.43,14238.60,1802.58,-12436.02,-9788.08,-2642.97,1601.15,198.44,58952.64,14000.81,14000.81,109400.80,13242.42,13242.42,-108097.50,4529.32,4529.32,-18429.15,4529.32,4529.32,-18429.15,0.00,0.00,-17430.88
11/04/2023 22:10,207.35,206.03,208.22,207.79,76.92,76.30,73.84,80.61,359.12,358.32,361.06,358.00,0.96,0.97,0.97,0.97,IND,IND,IND,IND,13759.07,15175.62,14906.71,-16323.26,4111.48,4099.16,3768.25,-3755.92,14360.24,15719.50,15375.62,16749.80,60.02,154.22,A,205.36,207.07,207.06,357.06,359.38,357.18,206.13,208.23,207.72,358.57,360.66,358.21,206.75,208.80,208.46,359.38,361.92,359.28,72.68,66.49,73.70,77.69,71.67,84.39,88.46,90.29,93.24,0.95,0.94,0.97,IND,IND,IND,0.96,0.96,0.98,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,A,11/04/2023 22:07,B,11/04/2023 22:07,A,11/04/2023 22:08,B,11/04/2023 22:07,B,11/04/2023 22:06,C,11/04/2023 22:04,B,11/04/2023 22:06,A,11/04/2023 22:07,59.96,60.07,60.02,11/04/2023 22:00,11/04/2023 22:07,Válido,-19107.13,56048.44,18470.65,-37577.79,-10632.69,14239.34,1803.33,-12436.02,-9788.08,-2642.97,1601.90,198.44,58954.89,8982.83,14000.81,109400.80,8468.61,13242.42,-108097.50,2976.31,4529.32,-18429.15,2976.31,4529.32,-18429.15,0.00,0.00,-17430.88
11/04/2023 22:20,204.47,204.05,204.65,204.71,90.63,67.64,96.44,107.80,354.14,352.18,355.18,355.05,0.93,0.97,0.97,0.99,IND,IND,IND,IND,10783.43,13347.68,19199.00,-21763.24,4426.95,3512.86,4574.28,-3660.19,11656.77,13802.20,19736.40,22068.89,60.04,191.57,A,203.35,204.38,204.47,351.68,354.87,354.16,206.28,207.46,207.26,357.24,359.80,358.53,207.98,209.35,208.91,360.54,362.80,361.48,59.16,70.27,75.79,65.01,78.90,89.34,77.15,96.57,108.98,0.95,0.95,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,0.97,0.98,0.99,IND,IND,IND,A,11/04/2023 22:19,B,11/04/2023 22:14,A,11/04/2023 22:19,B,11/04/2023 22:14,A,11/04/2023 22:15,C,11/04/2023 22:17,A,11/04/2023 22:16,A,11/04/2023 22:11,59.98,60.08,60.03,11/04/2023 22:11,11/04/2023 22:19,Válido,-19105.36,56050.21,18472.43,-37577.79,-10632.03,14240.00,1803.99,-12436.02,-9788.08,-2642.97,1602.55,198.44,58956.79,3491.79,13076.07,109400.80,3197.41,12357.95,-108097.50,1379.73,4225.07,-18429.15,1379.73,4225.07,-18429.15,0.00,0.00,-17430.88
11/04/2023 22:30,205.16,204.14,205.66,205.67,74.76,69.92,73.82,80.54,355.33,354.18,356.89,354.92,0.94,0.96,0.96,0.97,IND,IND,IND,IND,12129.71,13698.90,14558.55,-16127.74,4539.44,4006.67,4307.44,-3774.67,12951.31,14272.81,15182.41,16563.57,60.06,151.93,A,203.29,203.99,204.47,351.23,354.83,353.79,204.14,205.76,205.59,354.01,357.02,354.99,204.59,206.31,206.43,354.99,358.52,355.68,61.60,73.19,72.18,67.99,77.78,86.08,80.88,104.83,108.21,0.95,0.95,0.97,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,0.97,0.98,0.99,IND,IND,IND,A,11/04/2023 22:22,C,11/04/2023 22:26,A,11/04/2023 22:20,B,11/04/2023 22:26,A,11/04/2023 22:22,C,11/04/2023 22:20,A,11/04/2023 22:22,A,11/04/2023 22:23,60.03,60.09,60.06,11/04/2023 22:28,11/04/2023 22:23,Válido,-19103.44,56052.13,18474.34,-37577.79,-10631.31,14240.72,1804.71,-12436.02,-9788.08,-2642.97,1603.27,198.44,58958.83,11675.81,11675.81,109400.80,10851.19,10851.19,-108097.50,4264.69,4264.69,-18429.15,4264.69,4264.69,-18429.15,0.00,0.00,-17430.88
11/04/2023 22:40,205.05,204.24,205.17,205.73,72.24,60.34,80.28,76.09,355.14,353.11,357.13,355.19,0.96,0.96,0.97,0.97,IND,IND,IND,IND,12628.89,11832.08,15988.92,-15192.11,3625.22,3448.25,3955.21,-3778.24,13138.92,12324.31,16470.86,15654.88,60.04,145.44,A,202.86,204.21,204.40,352.01,355.37,353.23,204.19,205.73,205.88,354.18,357.29,355.10,205.28,206.13,206.47,355.24,358.05,356.63,59.33,68.98,73.53,69.42,74.56,78.70,88.89,90.90,107.53,0.94,0.95,0.96,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,11/04/2023 22:38,C,11/04/2023 22:33,A,11/04/2023 22:39,B,11/04/2023 22:33,A,11/04/2023 22:32,C,11/04/2023 22:30,A,11/04/2023 22:38,A,11/04/2023 22:33,59.99,60.11,60.05,11/04/2023 22:39,11/04/2023 22:30,Válido,-19101.35,56054.22,18476.44,-37577.79,-10630.57,14241.46,1805.45,-12436.02,-9788.08,-2642.97,1604.01,198.44,58961.06,8909.39,11675.81,109400.80,8396.92,10851.19,-108097.50,2956.18,4264.69,-18429.15,2956.18,4264.69,-18429.15,0.00,0.00,-17430.88
