Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
11/04/2023 22:50,204.65,203.58,204.44,205.92,85.13,76.71,105.80,72.86,354.44,351.65,357.84,353.82,0.98,0.97,0.98,0.96,IND,IND,IND,IND,21911.72,15187.54,21202.41,-14478.23,3979.71,3636.32,4280.99,-3937.60,22270.19,15616.80,21630.28,15004.13,60.03,164.19,A,202.96,204.01,204.81,351.06,356.28,353.16,204.11,205.22,205.76,353.45,357.38,354.49,204.83,206.00,206.22,354.75,358.34,355.68,58.46,72.78,66.91,68.34,82.33,72.27,85.94,108.88,83.23,0.94,0.95,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,11/04/2023 22:48,C,11/04/2023 22:46,A,11/04/2023 22:49,B,11/04/2023 22:46,A,11/04/2023 22:41,B,11/04/2023 22:49,A,11/04/2023 22:40,A,11/04/2023 22:47,59.99,60.07,60.03,11/04/2023 22:47,11/04/2023 22:45,Válido,-19098.75,56056.82,18479.04,-37577.79,-10629.99,14242.05,1806.03,-12436.02,-9788.08,-2642.97,1604.60,198.44,58963.72,6062.23,13499.50,109400.80,5943.39,12840.79,-108097.50,1189.81,4103.41,-18429.15,1189.81,4103.41,-18429.15,0.00,0.00,-17430.88
11/04/2023 23:00,205.08,204.09,205.23,205.92,74.83,70.18,83.88,70.44,355.20,353.64,357.61,354.34,0.97,0.97,0.96,0.96,IND,IND,IND,IND,16439.56,13922.10,16499.23,-13981.77,4415.21,3362.67,4910.95,-3858.41,17022.14,14322.44,17214.58,14504.38,60.02,151.65,A,202.60,203.00,204.46,350.24,355.65,352.16,204.01,204.89,206.02,352.96,357.71,354.35,204.89,205.49,206.79,354.07,359.15,356.01,62.30,77.13,66.28,71.35,90.63,69.20,86.42,128.45,84.57,0.96,0.95,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,11/04/2023 22:57,C,11/04/2023 22:52,A,11/04/2023 22:52,B,11/04/2023 22:52,A,11/04/2023 22:52,B,11/04/2023 22:52,C,11/04/2023 22:57,A,11/04/2023 22:58,59.99,60.05,60.02,11/04/2023 22:59,11/04/2023 22:50,Válido,-19095.69,56059.88,18482.10,-37577.79,-10629.28,14242.75,1806.73,-12436.02,-9788.08,-2642.97,1605.30,198.44,58966.87,18640.29,18640.29,109400.80,18193.46,18193.46,-108097.50,4005.35,4005.35,-18429.15,4005.35,4005.35,-18429.15,0.00,0.00,-17430.88
11/04/2023 23:10,205.42,204.56,205.52,206.17,74.30,70.30,80.89,71.73,355.79,354.48,357.73,355.15,0.96,0.97,0.95,0.96,IND,IND,IND,IND,15488.34,13935.51,15804.29,-14251.46,4760.89,3551.63,5155.12,-3945.86,16203.54,14380.97,16623.80,14787.62,59.98,151.62,A,203.37,204.82,205.00,353.04,356.74,353.33,204.81,205.75,206.26,354.69,358.16,355.48,205.28,206.38,206.87,355.54,359.01,356.31,59.51,72.67,63.25,63.65,79.56,70.06,79.08,91.74,84.68,0.96,0.94,0.94,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,11/04/2023 23:00,C,11/04/2023 23:07,A,11/04/2023 23:00,B,11/04/2023 23:07,A,11/04/2023 23:05,B,11/04/2023 23:00,B,11/04/2023 23:05,A,11/04/2023 23:02,59.97,60.06,60.03,11/04/2023 23:09,11/04/2023 23:04,Válido,-19093.30,56062.27,18484.49,-37577.79,-10628.58,14243.46,1807.44,-12436.02,-9788.08,-2642.97,1606.01,198.44,58969.36,9963.54,18640.29,109400.80,9553.49,18193.46,-108097.50,2817.53,4005.35,-18429.15,2817.53,4005.35,-18429.15,0.00,0.00,-17430.88
11/04/2023 23:20,205.65,204.66,205.76,206.52,72.72,67.69,84.72,65.75,356.18,354.31,358.85,355.37,0.98,0.96,0.97,0.95,IND,IND,IND,IND,17322.20,13346.95,16857.51,-12882.27,3854.04,3711.60,4435.88,-4293.44,17745.76,13853.42,17431.37,13578.90,60.04,141.56,A,203.85,204.87,205.48,353.74,356.76,354.55,204.83,205.88,206.30,354.85,358.20,355.62,205.33,206.66,206.69,355.98,359.11,356.65,58.32,70.36,64.48,64.98,75.96,69.26,81.44,86.59,79.95,0.95,0.94,0.94,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,11/04/2023 23:17,C,11/04/2023 23:17,A,11/04/2023 23:13,B,11/04/2023 23:19,A,11/04/2023 23:16,B,11/04/2023 23:13,C,11/04/2023 23:15,A,11/04/2023 23:11,59.97,60.06,60.02,11/04/2023 23:14,11/04/2023 23:17,Válido,-19090.93,56064.64,18486.85,-37577.79,-10627.96,14244.07,1808.05,-12436.02,-9788.08,-2642.97,1606.62,198.44,58971.80,4727.48,15010.08,109400.80,4585.00,14425.88,-108097.50,1147.91,4129.91,-18429.15,1147.91,4129.91,-18429.15,0.00,0.00,-17430.88
11/04/2023 23:30,205.33,204.43,205.55,206.02,72.11,65.07,77.59,73.68,355.63,354.00,357.62,355.28,0.96,0.96,0.97,0.97,IND,IND,IND,IND,13544.49,12829.53,15418.67,-14703.71,3821.30,3513.00,4079.28,-3770.98,14073.22,13301.80,15949.17,15179.57,59.97,145.53,A,204.16,204.97,205.71,353.49,357.19,355.02,205.15,206.39,206.67,355.42,359.07,356.24,205.67,207.23,207.38,356.82,360.33,357.14,55.14,66.77,63.72,62.88,75.91,68.62,71.78,95.00,79.76,0.94,0.95,0.94,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,11/04/2023 23:29,C,11/04/2023 23:26,A,11/04/2023 23:29,B,11/04/2023 23:26,A,11/04/2023 23:23,B,11/04/2023 23:22,A,11/04/2023 23:23,A,11/04/2023 23:26,59.96,60.05,60.00,11/04/2023 23:29,11/04/2023 23:20,Válido,-19088.61,56066.96,18489.17,-37577.79,-10627.36,14244.68,1808.66,-12436.02,-9788.08,-2642.97,1607.23,198.44,58974.20,14327.31,14327.31,109400.80,13862.47,13862.47,-108097.50,3579.46,3579.46,-18429.15,3579.46,3579.46,-18429.15,0.00,0.00,-17430.88
11/04/2023 23:40,209.80,208.33,210.35,210.70,69.06,75.62,67.34,64.22,363.37,362.51,365.63,361.96,0.95,0.96,0.94,0.96,IND,IND,IND,IND,15494.06,15170.29,13351.32,-13027.55,5327.86,4249.24,4734.64,-3656.01,16384.51,15754.17,14165.96,13530.84,60.01,139.47,A,204.16,205.28,204.90,353.68,356.20,354.43,208.63,209.93,209.95,361.93,364.37,362.29,211.72,212.92,212.75,366.96,369.31,367.69,55.33,65.02,63.34,64.44,68.75,72.57,78.52,83.07,88.53,0.94,0.94,0.95,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,A,11/04/2023 23:30,B,11/04/2023 23:32,A,11/04/2023 23:30,B,11/04/2023 23:32,A,11/04/2023 23:33,C,11/04/2023 23:30,B,11/04/2023 23:36,A,11/04/2023 23:30,59.92,60.04,59.99,11/04/2023 23:30,11/04/2023 23:36,Válido,-19086.63,56068.94,18491.16,-37577.79,-10626.64,14245.39,1809.38,-12436.02,-9788.08,-2642.97,1607.94,198.44,58976.32,8452.01,14327.31,109400.80,7941.12,13862.47,-108097.50,2858.77,3579.46,-18429.15,2858.77,3579.46,-18429.15,0.00,0.00,-17430.88
11/04/2023 23:50,209.64,208.98,210.35,209.60,78.56,71.44,69.36,94.88,363.11,362.90,363.56,362.86,0.90,0.97,0.94,0.98,IND,IND,IND,IND,8795.96,14514.93,13774.42,-19493.39,4369.87,3494.79,4811.40,-3936.33,9821.64,14929.73,14590.55,19886.86,60.00,170.54,A,208.20,208.89,208.97,360.37,363.04,361.71,209.28,210.26,210.32,362.53,364.97,363.41,209.81,211.21,210.91,364.25,365.97,364.40,53.06,65.60,63.34,64.65,77.31,80.48,75.92,110.56,103.47,0.95,0.93,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,11/04/2023 23:40,B,11/04/2023 23:48,A,11/04/2023 23:44,B,11/04/2023 23:41,A,11/04/2023 23:42,B,11/04/2023 23:44,B,11/04/2023 23:46,A,11/04/2023 23:49,59.97,60.05,60.01,11/04/2023 23:40,11/04/2023 23:43,Válido,-19084.62,56070.95,18493.16,-37577.79,-10625.88,14246.16,1810.14,-12436.02,-9788.08,-2642.97,1608.71,198.44,58978.48,3760.43,13332.04,109400.80,3401.45,12576.77,-108097.50,1553.50,4368.22,-18429.15,1553.50,4368.22,-18429.15,0.00,0.00,-17430.88
12/04/2023 00:00,209.05,208.35,209.34,209.46,68.21,60.03,68.77,75.82,362.08,361.03,363.39,361.82,0.93,0.97,0.94,0.97,IND,IND,IND,IND,10238.00,12126.23,13498.73,-15386.97,4134.35,3065.06,5003.18,-3933.89,11041.26,12507.60,14396.10,15881.88,59.99,146.35,A,206.89,208.30,208.66,359.58,362.28,360.04,208.62,209.60,209.89,361.53,364.11,362.25,210.96,212.24,212.28,365.86,368.31,366.50,59.91,63.55,62.60,66.39,74.75,75.86,84.58,93.35,94.95,0.95,0.93,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,11/04/2023 23:57,C,11/04/2023 23:57,A,11/04/2023 23:54,B,11/04/2023 23:57,A,11/04/2023 23:59,C,11/04/2023 23:50,B,11/04/2023 23:54,A,11/04/2023 23:57,59.95,60.03,60.00,11/04/2023 23:55,11/04/2023 23:55,Válido,-19082.47,56073.10,18495.31,-37577.79,-10625.15,14246.88,1810.86,-12436.02,-9788.08,-2642.97,1609.43,198.44,58980.74,12831.93,12831.93,109400.80,11990.09,11990.09,-108097.50,4442.36,4442.36,-18429.15,4442.36,4442.36,-18429.15,0.00,0.00,-17430.88
12/04/2023 00:10,210.56,209.98,210.38,211.32,68.53,57.90,76.88,70.81,364.69,362.79,366.27,365.02,0.94,0.96,0.96,0.97,IND,IND,IND,IND,12653.67,11692.69,15514.80,-14553.82,4421.26,3327.86,4571.34,-3477.93,13403.84,12157.04,16174.25,14963.61,60.01,140.56,A,207.92,209.26,208.42,360.90,362.18,361.35,209.33,210.22,210.22,362.55,364.64,363.58,210.22,211.09,211.38,363.89,366.37,365.30,52.92,60.79,70.62,57.89,67.03,77.68,75.61,84.51,91.23,0.94,0.93,0.96,IND,IND,IND,0.97,0.94,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,12/04/2023 00:02,C,12/04/2023 00:09,A,12/04/2023 00:00,B,12/04/2023 00:09,A,12/04/2023 00:01,C,12/04/2023 00:00,B,12/04/2023 00:07,A,12/04/2023 00:05,59.98,60.07,60.01,12/04/2023 00:08,12/04/2023 00:00,Válido,-19080.95,56074.62,18496.83,-37577.79,-10624.50,14247.53,1811.52,-12436.02,-9788.08,-2642.97,1610.08,198.44,58982.40,6630.81,12831.93,109400.80,6090.90,11990.09,-108097.50,2604.42,4442.36,-18429.15,2604.42,4442.36,-18429.15,0.00,0.00,-17430.88
12/04/2023 00:20,209.11,208.62,208.36,210.33,73.27,57.15,99.38,63.27,362.16,358.95,364.81,362.73,0.96,0.94,0.97,0.96,IND,IND,IND,IND,18582.71,11237.46,20171.82,-12826.57,5114.37,3983.32,4677.82,-3546.77,19273.66,11922.55,20707.11,13307.91,59.98,140.63,A,207.73,208.01,209.79,358.64,364.27,361.49,209.77,209.80,211.39,361.72,366.56,364.55,211.70,211.63,213.24,364.98,369.63,367.89,54.28,76.75,59.34,58.28,88.56,63.02,75.34,109.68,76.73,0.94,0.95,0.95,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,12/04/2023 00:17,C,12/04/2023 00:15,A,12/04/2023 00:18,B,12/04/2023 00:15,A,12/04/2023 00:13,B,12/04/2023 00:18,A,12/04/2023 00:18,A,12/04/2023 00:13,59.97,60.06,60.01,12/04/2023 00:19,12/04/2023 00:14,Válido,-19078.14,56077.43,18499.64,-37577.79,-10623.73,14248.30,1812.28,-12436.02,-9788.08,-2642.97,1610.85,198.44,58985.31,5929.87,12350.58,109400.80,5715.46,11608.71,-108097.50,1578.45,4101.66,-18429.15,1578.45,4101.66,-18429.15,0.00,0.00,-17430.88
12/04/2023 00:30,210.24,209.17,209.93,211.62,64.21,61.95,73.29,57.38,364.13,361.95,366.55,363.90,0.95,0.97,0.95,0.96,IND,IND,IND,IND,15377.48,12526.75,14559.17,-11708.44,5076.36,3316.25,4978.07,-3217.96,16193.71,12958.28,15386.70,12142.61,60.00,129.40,A,207.32,208.12,209.84,358.48,364.27,360.96,208.98,209.09,211.06,360.45,365.91,363.29,209.79,210.13,212.10,362.20,367.43,364.87,56.30,73.27,55.16,62.90,92.30,60.69,82.85,106.18,75.38,0.93,0.95,0.95,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,12/04/2023 00:21,C,12/04/2023 00:28,A,12/04/2023 00:20,B,12/04/2023 00:28,C,12/04/2023 00:27,B,12/04/2023 00:22,A,12/04/2023 00:20,A,12/04/2023 00:23,59.95,60.06,60.02,12/04/2023 00:20,12/04/2023 00:26,Válido,-19074.98,56080.59,18502.80,-37577.79,-10622.89,14249.14,1813.12,-12436.02,-9788.08,-2642.97,1611.69,198.44,58988.59,19016.48,19016.48,109400.80,18362.78,18362.78,-108097.50,4931.95,4931.95,-18429.15,4931.95,4931.95,-18429.15,0.00,0.00,-17430.88
12/04/2023 00:40,210.31,209.60,210.30,211.01,66.73,60.52,72.43,67.23,364.25,362.89,365.92,363.95,0.95,0.98,0.95,0.97,IND,IND,IND,IND,13076.99,12389.60,14454.26,-13766.86,4104.85,2725.58,4804.56,-3425.30,13706.11,12685.85,15231.85,14186.58,60.03,139.87,A,207.93,208.48,209.15,360.03,363.55,362.10,209.10,209.63,210.70,361.59,365.20,363.39,209.70,210.35,211.73,362.92,366.87,364.11,48.19,70.31,56.49,57.41,73.77,64.96,79.10,88.24,82.10,0.94,0.94,0.95,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,A,12/04/2023 00:30,C,12/04/2023 00:30,A,12/04/2023 00:31,B,12/04/2023 00:30,A,12/04/2023 00:37,B,12/04/2023 00:33,B,12/04/2023 00:33,A,12/04/2023 00:39,59.95,60.05,60.00,12/04/2023 00:30,12/04/2023 00:32,Válido,-19072.81,56082.76,18504.97,-37577.79,-10622.13,14249.90,1813.89,-12436.02,-9788.08,-2642.97,1612.45,198.44,58990.88,9197.95,19016.48,109400.80,8673.93,18362.78,-108097.50,3054.17,4931.95,-18429.15,3054.17,4931.95,-18429.15,0.00,0.00,-17430.88
12/04/2023 00:50,210.36,209.64,210.21,211.23,70.19,62.45,77.22,70.88,364.34,362.65,366.00,364.37,0.94,0.97,0.95,0.97,IND,IND,IND,IND,13483.79,12669.16,15407.44,-14592.81,5067.38,3302.94,5112.09,-3347.65,14404.55,13092.63,16233.38,14971.87,60.01,145.55,A,208.43,209.42,209.92,361.14,364.40,362.56,209.75,210.17,211.06,362.69,365.82,364.35,210.49,210.64,211.41,363.64,366.49,365.60,52.43,69.95,65.38,59.05,75.22,69.00,76.80,89.76,83.59,0.95,0.93,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,12/04/2023 00:47,C,12/04/2023 00:45,A,12/04/2023 00:42,B,12/04/2023 00:46,A,12/04/2023 00:45,B,12/04/2023 00:46,B,12/04/2023 00:46,A,12/04/2023 00:40,59.97,60.05,60.01,12/04/2023 00:48,12/04/2023 00:44,Válido,-19070.67,56084.90,18507.12,-37577.79,-10621.37,14250.67,1814.65,-12436.02,-9788.08,-2642.97,1613.22,198.44,58993.16,4601.30,13700.85,109400.80,4296.98,12946.62,-108097.50,1638.30,4464.71,-18429.15,1638.30,4464.71,-18429.15,0.00,0.00,-17430.88
12/04/2023 01:00,209.80,209.20,209.59,210.61,67.27,60.22,73.83,67.75,363.37,361.74,364.91,363.46,0.94,0.97,0.95,0.97,IND,IND,IND,IND,13031.36,12182.37,14639.61,-13790.62,4562.84,3209.62,5013.33,-3660.10,13807.10,12598.09,15474.22,14268.06,60.00,139.98,A,207.32,208.52,209.42,359.99,363.44,360.66,209.04,209.89,210.54,361.94,365.10,363.20,209.70,210.61,211.49,363.10,366.38,364.54,54.51,69.02,66.41,61.63,73.21,69.43,78.92,87.97,80.51,0.94,0.94,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,12/04/2023 00:57,C,12/04/2023 00:51,A,12/04/2023 00:56,B,12/04/2023 00:51,A,12/04/2023 00:56,B,12/04/2023 00:56,A,12/04/2023 00:56,A,12/04/2023 00:57,59.96,60.06,60.00,12/04/2023 00:54,12/04/2023 00:59,Válido,-19068.53,56087.04,18509.26,-37577.79,-10620.61,14251.43,1815.41,-12436.02,-9788.08,-2642.97,1613.98,198.44,58995.44,13712.36,13712.36,109400.80,12871.19,12871.19,-108097.50,4689.56,4689.56,-18429.15,4689.56,4689.56,-18429.15,0.00,0.00,-17430.88
12/04/2023 01:10,210.29,209.50,210.24,211.12,65.25,58.74,70.45,66.55,364.22,362.55,365.81,364.31,0.92,0.95,0.95,0.97,IND,IND,IND,IND,12111.03,11713.69,14079.71,-13682.36,5178.65,3775.17,4601.49,-3198.02,13171.77,12307.01,14812.56,14051.13,60.00,132.32,A,208.23,209.01,209.60,360.82,363.79,362.21,209.46,209.83,210.83,361.89,365.37,364.11,210.11,210.50,211.35,363.16,366.18,365.22,52.18,68.92,63.95,56.82,76.35,68.56,74.32,86.00,82.12,0.94,0.94,0.95,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,A,12/04/2023 01:00,C,12/04/2023 01:09,A,12/04/2023 01:00,B,12/04/2023 01:04,A,12/04/2023 01:05,B,12/04/2023 01:06,A,12/04/2023 01:03,A,12/04/2023 01:00,59.96,60.04,60.00,12/04/2023 01:05,12/04/2023 01:06,Válido,-19066.42,56089.15,18511.36,-37577.79,-10619.80,14252.23,1816.22,-12436.02,-9788.08,-2642.97,1614.78,198.44,58997.69,9020.58,13712.36,109400.80,8416.91,12871.19,-108097.50,3225.13,4689.56,-18429.15,3225.13,4689.56,-18429.15,0.00,0.00,-17430.88
12/04/2023 01:20,211.38,210.97,211.38,211.78,62.50,48.27,68.96,70.26,366.11,364.65,367.19,366.48,0.89,0.95,0.95,0.97,IND,IND,IND,IND,8946.24,9647.63,13790.54,-14491.93,4604.00,3261.40,4719.88,-3377.28,10061.41,10183.98,14575.88,14880.25,59.99,131.25,A,208.95,209.67,210.19,361.61,364.98,363.59,210.19,210.69,211.43,363.33,366.42,365.43,211.32,211.66,212.30,365.14,367.97,367.21,46.04,68.25,65.61,52.29,70.56,68.87,67.30,85.38,82.69,0.93,0.93,0.96,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,0.96,0.96,0.98,IND,IND,IND,A,12/04/2023 01:15,C,12/04/2023 01:19,A,12/04/2023 01:11,B,12/04/2023 01:18,A,12/04/2023 01:14,B,12/04/2023 01:16,A,12/04/2023 01:15,A,12/04/2023 01:18,59.97,60.06,60.01,12/04/2023 01:10,12/04/2023 01:16,Válido,-19064.70,56090.87,18513.09,-37577.79,-10618.99,14253.04,1817.03,-12436.02,-9788.08,-2642.97,1615.59,198.44,58999.60,3864.42,12786.34,109400.80,3494.32,11822.58,-108097.50,1645.26,4818.11,-18429.15,1645.26,4818.11,-18429.15,0.00,0.00,-17430.88
12/04/2023 01:30,209.44,208.93,209.16,210.23,67.38,55.35,76.58,70.21,362.75,360.87,364.19,363.21,0.92,0.96,0.95,0.98,IND,IND,IND,IND,11864.72,11077.14,15182.08,-14394.49,5161.62,3319.18,5108.26,-3265.82,12938.85,11563.73,16018.42,14760.32,60.01,140.09,A,208.68,208.61,209.29,360.50,363.46,362.91,210.42,210.71,211.44,363.55,366.39,365.68,212.08,212.16,213.05,366.06,369.05,368.61,43.19,66.35,66.41,50.57,70.78,69.85,68.87,87.21,86.38,0.93,0.93,0.96,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,0.96,0.95,0.98,IND,IND,IND,B,12/04/2023 01:28,C,12/04/2023 01:23,A,12/04/2023 01:28,B,12/04/2023 01:23,A,12/04/2023 01:23,B,12/04/2023 01:28,A,12/04/2023 01:25,A,12/04/2023 01:26,59.94,60.04,59.99,12/04/2023 01:26,12/04/2023 01:21,Válido,-19063.05,56092.52,18514.73,-37577.79,-10618.20,14253.83,1817.82,-12436.02,-9788.08,-2642.97,1616.38,198.44,59001.43,11157.17,11157.17,109400.80,10059.50,10059.50,-108097.50,4808.36,4808.36,-18429.15,4808.36,4808.36,-18429.15,0.00,0.00,-17430.88
12/04/2023 01:40,209.57,209.07,209.81,209.82,66.55,54.14,68.24,77.26,362.97,361.76,363.93,363.22,0.90,0.95,0.95,0.97,IND,IND,IND,IND,8610.10,10775.88,13604.50,-15770.28,4179.15,3466.28,4462.60,-3749.73,9570.74,11319.66,14317.72,16209.94,59.97,139.79,A,207.74,208.75,208.88,360.04,362.32,361.44,209.12,209.52,209.94,361.44,363.94,363.31,209.69,210.31,210.68,362.65,365.26,364.25,42.50,66.97,69.96,51.64,70.71,73.32,68.36,83.11,84.54,0.93,0.93,0.96,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,0.96,0.96,0.98,IND,IND,IND,A,12/04/2023 01:34,C,12/04/2023 01:37,A,12/04/2023 01:30,B,12/04/2023 01:37,A,12/04/2023 01:32,C,12/04/2023 01:31,A,12/04/2023 01:34,A,12/04/2023 01:30,59.95,60.03,60.00,12/04/2023 01:38,12/04/2023 01:35,Válido,-19061.51,56094.06,18516.28,-37577.79,-10617.42,14254.61,1818.59,-12436.02,-9788.08,-2642.97,1617.16,198.44,59003.16,6939.75,11157.17,109400.80,6192.34,10059.50,-108097.50,3107.92,4808.36,-18429.15,3107.92,4808.36,-18429.15,0.00,0.00,-17430.88
12/04/2023 01:50,209.93,209.37,209.72,210.69,64.14,50.82,72.34,69.27,363.59,361.50,365.01,364.26,0.91,0.95,0.96,0.98,IND,IND,IND,IND,10352.96,10073.20,14538.00,-14258.23,4649.84,3426.42,4336.95,-3113.53,11349.23,10640.00,15171.11,14594.22,60.01,131.31,A,207.54,208.30,208.83,359.85,362.42,361.09,209.08,209.53,210.00,361.35,364.08,363.31,209.57,209.94,210.91,362.08,365.38,364.62,46.72,67.70,67.95,53.02,71.65,72.28,74.07,86.36,87.82,0.93,0.94,0.96,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,12/04/2023 01:46,C,12/04/2023 01:49,A,12/04/2023 01:45,B,12/04/2023 01:49,A,12/04/2023 01:42,C,12/04/2023 01:43,A,12/04/2023 01:45,A,12/04/2023 01:47,59.95,60.05,60.00,12/04/2023 01:40,12/04/2023 01:41,Válido,-19059.83,56095.74,18517.96,-37577.79,-10616.69,14255.35,1819.33,-12436.02,-9788.08,-2642.97,1617.90,198.44,59005.00,4019.15,10275.17,109400.80,3754.10,9161.86,-108097.50,1427.11,4619.21,-18429.15,1427.11,4619.21,-18429.15,0.00,0.00,-17430.88
12/04/2023 02:00,210.41,209.97,210.26,211.00,66.79,55.61,72.58,72.17,364.43,362.85,365.53,364.90,0.91,0.96,0.95,0.97,IND,IND,IND,IND,10786.35,11152.91,14470.71,-14837.26,4872.60,3455.31,4845.12,-3427.83,11835.86,11675.89,15260.29,15228.08,60.01,139.03,A,209.04,209.56,209.86,361.35,363.87,363.67,210.04,210.34,210.74,362.84,365.32,364.94,210.82,210.91,211.36,363.92,366.52,366.07,42.33,66.66,67.70,49.92,70.84,74.04,69.71,81.66,88.00,0.93,0.94,0.96,IND,IND,IND,0.95,0.95,0.98,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,12/04/2023 01:57,C,12/04/2023 01:56,A,12/04/2023 01:50,B,12/04/2023 01:56,A,12/04/2023 01:54,C,12/04/2023 01:54,A,12/04/2023 01:57,A,12/04/2023 01:58,59.97,60.05,60.01,12/04/2023 01:58,12/04/2023 01:51,Válido,-19058.33,56097.24,18519.46,-37577.79,-10615.98,14256.06,1820.04,-12436.02,-9788.08,-2642.97,1618.61,198.44,59006.66,10670.74,10670.74,109400.80,9740.85,9740.85,-108097.50,4266.27,4266.27,-18429.15,4266.27,4266.27,-18429.15,0.00,0.00,-17430.88
12/04/2023 02:10,218.59,217.63,219.04,219.11,40.26,34.76,43.94,42.08,378.61,377.58,380.52,377.73,0.95,0.98,0.96,0.99,IND,IND,IND,IND,7595.03,7441.87,9250.21,-9097.04,2517.61,1357.30,2655.07,-1494.76,8001.43,7564.63,9623.71,9219.03,60.01,86.30,A,132.39,125.44,115.42,229.06,203.12,214.48,210.32,210.42,211.04,363.14,365.86,365.23,220.48,222.00,222.20,382.50,385.88,382.86,34.33,43.75,41.63,47.88,71.18,66.29,63.27,112.92,126.39,0.92,0.90,0.92,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,0.98,0.98,0.93,IND,IND,CAP,C,12/04/2023 02:09,C,12/04/2023 02:09,B,12/04/2023 02:09,B,12/04/2023 02:09,A,12/04/2023 02:09,C,12/04/2023 02:09,B,12/04/2023 02:09,A,12/04/2023 02:09,59.56,60.44,60.00,12/04/2023 02:09,12/04/2023 02:09,Inválido,-19056.63,56098.94,18521.15,-37577.79,-10615.22,14256.81,1820.79,-12436.02,-9788.08,-2642.97,1619.36,198.44,59008.52,7435.85,10670.74,109400.80,6791.83,9740.85,-108097.50,3012.84,4266.27,-18429.15,3012.85,4266.27,-18429.15,0.00,0.00,-17430.88
12/04/2023 02:20,211.45,211.52,210.92,211.90,63.31,43.86,78.54,67.51,366.23,364.22,367.26,367.19,0.95,0.96,0.96,0.97,IND,IND,IND,IND,10945.79,8908.65,15951.99,-13914.85,3734.93,2591.10,4467.76,-3323.93,11565.47,9277.81,16565.83,14306.35,60.01,132.92,A,127.95,149.76,131.42,268.84,243.53,260.96,211.77,212.10,212.75,366.11,368.81,367.63,217.71,219.02,219.11,377.62,380.46,377.99,31.08,28.30,37.37,47.52,65.67,59.50,62.12,90.41,79.02,0.92,0.86,0.93,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.99,0.98,0.99,CAP,IND,IND,A,12/04/2023 02:10,C,12/04/2023 02:10,B,12/04/2023 02:10,B,12/04/2023 02:10,B,12/04/2023 02:10,B,12/04/2023 02:15,B,12/04/2023 02:10,A,12/04/2023 02:10,59.95,60.09,60.00,12/04/2023 02:10,12/04/2023 02:10,Inválido,-19054.88,56100.68,18522.90,-37577.79,-10614.50,14257.53,1821.51,-12436.02,-9788.08,-2642.97,1620.08,198.44,59010.41,4299.13,10723.22,109400.80,4056.08,9725.03,-108097.50,1422.51,4467.86,-18429.15,1422.51,4467.96,-18429.15,0.00,-0.09,-17430.88
12/04/2023 02:30,212.85,212.40,212.60,213.56,59.49,46.55,71.98,59.93,368.66,366.69,370.26,369.03,0.94,0.95,0.96,0.97,IND,IND,IND,IND,11652.28,9376.66,14713.10,-12437.49,4323.36,3134.61,4208.06,-3019.31,12428.47,9886.74,15303.04,12798.72,60.00,120.12,A,210.38,210.68,211.72,363.65,366.95,365.99,211.46,211.75,212.69,365.31,368.59,367.47,212.44,212.67,213.61,366.73,370.35,369.15,43.09,67.02,59.55,50.82,71.28,62.87,66.21,85.59,74.00,0.93,0.94,0.96,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,0.96,0.97,0.98,IND,IND,IND,A,12/04/2023 02:20,C,12/04/2023 02:29,A,12/04/2023 02:20,B,12/04/2023 02:29,A,12/04/2023 02:20,B,12/04/2023 02:25,A,12/04/2023 02:21,A,12/04/2023 02:29,59.96,60.07,60.01,12/04/2023 02:20,12/04/2023 02:28,Válido,-19052.94,56102.63,18524.84,-37577.79,-10613.74,14258.30,1822.28,-12436.02,-9788.08,-2642.97,1620.85,198.44,59012.50,12656.36,12656.36,109400.80,11821.02,11821.02,-108097.50,4492.93,4492.93,-18429.15,4492.93,4492.93,-18429.15,0.00,0.00,-17430.88
12/04/2023 02:40,212.75,212.94,212.21,213.11,62.34,45.03,74.74,67.26,368.49,366.87,369.12,369.47,0.92,0.95,0.95,0.96,IND,IND,IND,IND,10238.04,9074.72,14992.59,-13829.27,4502.05,3100.20,5172.91,-3771.06,11184.18,9589.67,15859.91,14334.21,60.02,131.60,A,211.01,211.45,212.24,365.63,368.40,367.19,212.50,212.48,213.23,366.74,369.67,368.96,213.18,212.92,213.71,367.31,370.53,369.88,42.00,66.11,57.83,45.92,71.38,63.19,62.94,87.73,77.16,0.92,0.94,0.95,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,A,12/04/2023 02:30,C,12/04/2023 02:30,A,12/04/2023 02:35,B,12/04/2023 02:30,A,12/04/2023 02:33,B,12/04/2023 02:37,A,12/04/2023 02:34,A,12/04/2023 02:37,59.96,60.04,60.00,12/04/2023 02:32,12/04/2023 02:38,Válido,-19051.17,56104.40,18526.62,-37577.79,-10613.02,14259.01,1822.99,-12436.02,-9788.08,-2642.97,1621.56,198.44,59014.42,7665.00,12656.36,109400.80,7109.36,11821.02,-108097.50,2855.01,4492.93,-18429.15,2855.01,4492.93,-18429.15,0.00,0.00,-17430.88
12/04/2023 02:50,211.16,211.13,210.26,212.10,57.60,41.54,74.51,56.74,365.74,363.37,366.86,366.98,0.90,0.93,0.94,0.97,IND,IND,IND,IND,11284.67,8200.60,14778.74,-11694.68,5467.73,3111.67,5198.48,-2842.42,12539.53,8771.11,15666.38,12035.15,60.01,119.22,A,209.32,209.30,210.96,361.64,365.46,364.28,211.66,211.23,212.47,364.86,367.93,367.66,213.25,212.57,213.89,367.42,370.30,370.28,41.52,70.38,56.61,46.47,73.87,62.53,64.58,87.68,75.69,0.91,0.94,0.95,IND,IND,IND,0.94,0.94,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,B,12/04/2023 02:46,C,12/04/2023 02:44,A,12/04/2023 02:46,B,12/04/2023 02:44,A,12/04/2023 02:49,B,12/04/2023 02:46,A,12/04/2023 02:46,A,12/04/2023 02:40,59.95,60.05,60.00,12/04/2023 02:44,12/04/2023 02:48,Válido,-19049.30,56106.27,18528.48,-37577.79,-10612.19,14259.84,1823.82,-12436.02,-9788.08,-2642.97,1622.39,198.44,59016.46,4163.61,11656.76,109400.80,3778.13,10775.13,-108097.50,1746.97,4429.91,-18429.15,1746.97,4429.91,-18429.15,0.00,0.00,-17430.88
12/04/2023 03:00,211.12,211.01,210.53,211.80,57.82,40.95,70.88,61.63,365.65,363.58,366.72,366.66,0.90,0.95,0.95,0.97,IND,IND,IND,IND,9611.32,8206.56,14103.30,-12698.53,4561.71,2705.85,4878.76,-3022.90,10638.93,8641.13,14923.31,13053.37,60.05,122.32,A,206.68,203.82,208.76,352.69,358.22,361.65,210.86,210.33,211.75,363.15,366.59,366.52,211.57,210.90,212.33,364.27,367.59,367.63,32.63,68.57,55.94,39.76,72.35,60.05,55.98,81.92,72.17,0.90,0.94,0.96,IND,IND,IND,0.93,0.95,0.97,IND,IND,IND,0.95,0.96,0.98,IND,IND,IND,B,12/04/2023 02:50,C,12/04/2023 02:58,A,12/04/2023 02:50,C,12/04/2023 02:58,A,12/04/2023 02:57,B,12/04/2023 02:51,A,12/04/2023 02:57,A,12/04/2023 03:00,59.97,60.07,60.02,12/04/2023 02:50,12/04/2023 02:58,Válido,-19047.66,56107.91,18530.12,-37577.79,-10611.37,14260.67,1824.65,-12436.02,-9788.08,-2642.97,1623.22,198.44,59018.30,11524.03,11524.03,109400.80,10350.72,10350.72,-108097.50,5052.47,5052.47,-18429.15,5052.47,5052.47,-18429.15,0.00,0.00,-17430.88
12/04/2023 03:10,211.22,210.92,210.93,211.81,57.34,43.20,67.98,60.84,365.84,363.99,367.04,366.48,0.90,0.93,0.95,0.97,IND,IND,IND,IND,9571.73,8450.75,13600.82,-12479.84,4738.99,3404.90,4544.17,-3210.08,10680.64,9110.90,14339.86,12886.08,59.99,117.33,A,209.81,209.11,210.76,361.86,365.23,365.13,211.03,210.57,211.92,363.63,366.98,366.66,211.62,210.98,212.45,364.25,367.96,367.57,37.73,67.97,53.51,43.14,73.33,59.18,58.30,91.67,74.55,0.90,0.93,0.95,IND,IND,IND,0.93,0.95,0.97,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,B,12/04/2023 03:02,C,12/04/2023 03:04,A,12/04/2023 03:02,B,12/04/2023 03:06,A,12/04/2023 03:06,B,12/04/2023 03:02,A,12/04/2023 03:06,A,12/04/2023 03:01,59.97,60.05,60.00,12/04/2023 03:09,12/04/2023 03:00,Válido,-19045.83,56109.74,18531.96,-37577.79,-10610.53,14261.50,1825.49,-12436.02,-9788.08,-2642.97,1624.05,198.44,59020.32,8061.25,11524.03,109400.80,7330.34,10350.72,-108097.50,3345.35,5052.47,-18429.15,3345.35,5052.47,-18429.15,0.00,0.00,-17430.88
12/04/2023 03:20,211.90,211.76,211.49,212.46,54.29,36.62,68.20,58.05,367.01,364.95,368.31,367.79,0.92,0.93,0.95,0.96,IND,IND,IND,IND,9091.20,7239.60,13724.90,-11873.30,3883.93,2780.92,4436.03,-3333.02,9886.09,7755.34,14423.98,12332.25,60.02,113.13,A,209.68,210.16,210.64,362.74,365.65,365.02,211.18,210.93,211.99,364.13,367.28,366.87,211.84,211.53,212.75,365.16,368.52,367.94,36.37,67.05,56.05,42.60,70.27,60.83,60.28,78.24,77.69,0.91,0.94,0.95,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,A,12/04/2023 03:10,C,12/04/2023 03:12,A,12/04/2023 03:11,B,12/04/2023 03:12,A,12/04/2023 03:19,B,12/04/2023 03:11,A,12/04/2023 03:10,A,12/04/2023 03:12,59.96,60.06,60.00,12/04/2023 03:17,12/04/2023 03:19,Válido,-19044.16,56111.41,18533.63,-37577.79,-10609.78,14262.25,1826.23,-12436.02,-9788.08,-2642.97,1624.80,198.44,59022.15,3482.81,11909.09,109400.80,3181.72,10837.66,-108097.50,1412.76,4923.95,-18429.15,1412.76,4923.95,-18429.15,0.00,0.00,-17430.88
12/04/2023 03:30,211.26,211.19,210.80,211.78,53.04,36.85,64.27,58.01,365.89,364.08,366.92,366.69,0.93,0.96,0.95,0.97,IND,IND,IND,IND,8427.03,7491.36,12856.17,-11920.51,3409.96,2108.21,4274.51,-2972.76,9090.80,7782.35,13548.16,12285.59,60.05,114.76,A,210.28,210.52,210.87,363.01,365.93,365.72,211.57,211.28,212.42,364.82,367.98,367.49,212.16,211.75,212.80,365.58,368.69,368.28,34.63,63.46,53.15,40.18,66.40,57.06,57.74,77.37,70.28,0.93,0.94,0.95,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,A,12/04/2023 03:25,C,12/04/2023 03:22,A,12/04/2023 03:25,B,12/04/2023 03:20,A,12/04/2023 03:27,B,12/04/2023 03:20,A,12/04/2023 03:21,A,12/04/2023 03:29,59.98,60.06,60.02,12/04/2023 03:26,12/04/2023 03:29,Válido,-19042.54,56113.03,18535.25,-37577.79,-10609.14,14262.89,1826.88,-12436.02,-9788.08,-2642.97,1625.45,198.44,59023.89,10449.37,10449.37,109400.80,9650.74,9650.74,-108097.50,3989.60,3989.60,-18429.15,3989.60,3989.60,-18429.15,0.00,0.00,-17430.88
12/04/2023 03:40,211.07,210.98,210.63,211.60,54.64,36.62,67.86,59.44,365.58,363.59,366.74,366.41,0.92,0.94,0.95,0.96,IND,IND,IND,IND,8697.42,7265.47,13557.13,-12125.17,3814.23,2628.51,4528.30,-3342.58,9497.03,7726.33,14293.40,12577.47,59.99,115.60,A,209.98,209.61,210.87,362.29,365.84,365.32,210.98,210.63,211.82,363.65,367.04,366.43,211.52,211.12,212.27,364.39,367.83,367.13,31.76,63.98,52.83,38.12,67.96,55.77,54.30,81.73,69.57,0.92,0.94,0.95,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,B,12/04/2023 03:37,C,12/04/2023 03:34,A,12/04/2023 03:37,B,12/04/2023 03:35,A,12/04/2023 03:31,B,12/04/2023 03:37,A,12/04/2023 03:38,A,12/04/2023 03:33,59.99,60.07,60.03,12/04/2023 03:31,12/04/2023 03:30,Válido,-19040.90,56114.67,18536.89,-37577.79,-10608.50,14263.54,1827.52,-12436.02,-9788.08,-2642.97,1626.09,198.44,59025.65,7055.48,10449.37,109400.80,6571.67,9650.74,-108097.50,2560.42,3989.60,-18429.15,2560.42,3989.60,-18429.15,0.00,0.00,-17430.88
12/04/2023 03:50,210.68,210.31,210.19,211.55,56.93,42.31,71.38,57.11,364.90,362.66,366.39,365.66,0.89,0.92,0.95,0.97,IND,IND,IND,IND,10649.18,8161.86,14209.12,-11721.80,5428.27,3541.58,4817.42,-2930.73,11952.87,8897.12,15003.55,12082.62,60.00,114.81,A,208.81,209.54,210.65,361.49,365.24,364.37,210.32,210.29,211.82,362.78,366.73,365.86,211.26,210.88,212.18,364.09,367.20,366.90,36.07,66.98,51.00,43.05,68.89,54.78,61.25,77.71,67.66,0.88,0.94,0.95,IND,IND,IND,0.92,0.94,0.97,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,A,12/04/2023 03:44,C,12/04/2023 03:46,A,12/04/2023 03:44,B,12/04/2023 03:46,A,12/04/2023 03:41,B,12/04/2023 03:40,A,12/04/2023 03:43,A,12/04/2023 03:47,59.98,60.06,60.01,12/04/2023 03:41,12/04/2023 03:46,Válido,-19039.10,56116.47,18538.68,-37577.79,-10607.59,14264.44,1828.42,-12436.02,-9788.08,-2642.97,1626.99,198.44,59027.66,4333.51,10758.79,109400.80,3896.44,9847.61,-108097.50,1893.96,4284.15,-18429.15,1893.96,4284.15,-18429.15,0.00,0.00,-17430.88
12/04/2023 04:00,210.51,210.10,210.22,211.22,53.07,41.33,61.79,56.09,364.62,362.89,365.76,365.20,0.87,0.93,0.94,0.97,IND,IND,IND,IND,8716.73,8066.85,12149.47,-11499.59,4965.16,3216.02,4595.46,-2846.32,10031.66,8684.28,12989.53,11846.61,59.99,109.32,A,208.49,209.58,209.96,361.17,364.16,363.25,210.08,210.09,211.30,362.59,365.90,365.22,210.66,210.57,212.03,363.33,367.16,366.37,36.49,61.74,52.90,42.68,66.07,56.74,60.93,80.01,71.23,0.89,0.93,0.95,IND,IND,IND,0.93,0.94,0.97,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,A,12/04/2023 03:53,C,12/04/2023 03:50,A,12/04/2023 03:53,B,12/04/2023 03:50,A,12/04/2023 03:50,B,12/04/2023 03:50,A,12/04/2023 03:50,A,12/04/2023 03:59,59.96,60.04,60.00,12/04/2023 03:51,12/04/2023 03:54,Válido,-19037.48,56118.09,18540.30,-37577.79,-10606.74,14265.29,1829.27,-12436.02,-9788.08,-2642.97,1627.84,198.44,59029.50,11664.49,11664.49,109400.80,10384.08,10384.08,-108097.50,5300.10,5300.10,-18429.15,5300.10,5300.10,-18429.15,0.00,0.00,-17430.88
12/04/2023 04:10,210.68,209.99,210.46,211.58,52.79,47.02,57.38,53.97,364.90,363.23,366.28,365.18,0.90,0.95,0.93,0.97,IND,IND,IND,IND,9569.01,9361.24,11259.47,-11051.69,4638.09,3140.98,4366.97,-2869.87,10633.81,9874.14,12076.67,11418.23,59.98,109.07,A,208.67,208.81,210.74,360.78,365.18,363.36,210.15,210.51,211.53,363.19,366.41,365.36,210.82,211.19,212.15,364.12,367.53,366.39,39.14,56.56,51.18,44.57,61.64,54.71,59.01,85.15,68.05,0.91,0.93,0.96,IND,IND,IND,0.93,0.94,0.97,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,A,12/04/2023 04:00,C,12/04/2023 04:06,A,12/04/2023 04:00,B,12/04/2023 04:06,A,12/04/2023 04:07,B,12/04/2023 04:00,A,12/04/2023 04:02,A,12/04/2023 04:09,59.96,60.06,60.00,12/04/2023 04:03,12/04/2023 04:05,Válido,-19035.86,56119.71,18541.93,-37577.79,-10605.94,14266.09,1830.08,-12436.02,-9788.08,-2642.97,1628.64,198.44,59031.31,7254.79,11664.49,109400.80,6500.62,10384.08,-108097.50,3205.73,5300.10,-18429.15,3205.73,5300.10,-18429.15,0.00,0.00,-17430.88
12/04/2023 04:20,209.62,209.18,209.30,210.39,50.62,40.67,60.35,50.82,363.07,361.21,364.47,363.54,0.90,0.91,0.94,0.95,IND,IND,IND,IND,9432.52,7780.95,11840.52,-10188.95,4595.73,3437.67,4402.42,-3244.35,10492.53,8506.51,12632.47,10693.01,60.00,101.40,A,208.92,208.93,210.03,360.91,364.17,363.26,209.93,210.10,211.16,362.51,365.82,364.90,210.49,210.61,211.78,363.45,366.75,365.78,34.57,57.15,50.43,40.94,61.15,54.11,54.22,78.82,70.28,0.91,0.92,0.95,IND,IND,IND,0.93,0.94,0.96,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,A,12/04/2023 04:12,C,12/04/2023 04:11,A,12/04/2023 04:19,B,12/04/2023 04:15,A,12/04/2023 04:18,B,12/04/2023 04:11,A,12/04/2023 04:19,A,12/04/2023 04:10,59.94,60.04,59.99,12/04/2023 04:15,12/04/2023 04:13,Válido,-19034.34,56121.23,18543.44,-37577.79,-10605.21,14266.82,1830.81,-12436.02,-9788.08,-2642.97,1629.37,198.44,59032.99,3117.65,10866.09,109400.80,2772.87,9782.39,-108097.50,1421.17,4710.09,-18429.15,1421.17,4710.09,-18429.15,0.00,0.00,-17430.88
12/04/2023 04:30,210.95,210.48,210.46,211.91,49.44,37.89,63.29,47.13,365.37,363.10,367.10,365.92,0.92,0.93,0.95,0.96,IND,IND,IND,IND,10421.24,7386.32,12620.67,-9585.76,4465.73,3005.81,4261.79,-2801.88,11337.76,7974.50,13320.82,9986.85,60.01,98.83,A,207.61,208.15,209.08,359.53,363.08,361.42,209.15,209.36,210.45,361.15,364.74,363.49,210.54,210.56,211.99,363.23,367.27,366.03,36.95,60.16,46.89,41.39,62.18,51.55,55.67,77.44,66.12,0.91,0.93,0.94,IND,IND,IND,0.93,0.95,0.95,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,A,12/04/2023 04:23,C,12/04/2023 04:29,A,12/04/2023 04:23,B,12/04/2023 04:29,A,12/04/2023 04:27,B,12/04/2023 04:23,A,12/04/2023 04:20,A,12/04/2023 04:22,59.95,60.03,59.99,12/04/2023 04:26,12/04/2023 04:29,Válido,-19032.66,56122.90,18545.12,-37577.79,-10604.54,14267.49,1831.47,-12436.02,-9788.08,-2642.97,1630.04,198.44,59034.80,10343.95,10343.95,109400.80,9485.02,9485.02,-108097.50,4089.34,4089.34,-18429.15,4089.34,4089.34,-18429.15,0.00,0.00,-17430.88
12/04/2023 04:40,210.70,210.16,210.35,211.59,51.56,40.76,63.33,50.59,364.94,362.87,366.61,365.33,0.90,0.92,0.94,0.96,IND,IND,IND,IND,10141.72,7894.41,12492.45,-10245.14,4847.17,3322.46,4625.21,-3100.50,11240.53,8565.07,13321.18,10704.02,59.99,103.50,A,208.10,207.90,209.47,359.27,363.39,361.89,209.35,209.35,210.81,361.27,365.12,363.92,210.54,210.52,211.93,363.23,367.09,365.99,37.69,62.12,45.43,41.39,65.29,49.66,51.99,79.95,64.56,0.91,0.93,0.94,IND,IND,IND,0.93,0.94,0.96,IND,IND,IND,0.95,0.95,0.97,IND,IND,IND,B,12/04/2023 04:35,C,12/04/2023 04:30,A,12/04/2023 04:35,B,12/04/2023 04:30,A,12/04/2023 04:31,B,12/04/2023 04:35,A,12/04/2023 04:36,A,12/04/2023 04:34,59.94,60.04,59.99,12/04/2023 04:33,12/04/2023 04:37,Válido,-19030.85,56124.72,18546.94,-37577.79,-10603.74,14268.29,1832.27,-12436.02,-9788.08,-2642.97,1630.84,198.44,59036.79,7939.97,10343.95,109400.80,7264.34,9485.02,-108097.50,3201.64,4089.34,-18429.15,3201.64,4089.34,-18429.15,0.00,0.00,-17430.88
12/04/2023 04:50,211.19,210.84,210.79,211.94,51.94,41.03,62.39,52.40,365.78,363.91,367.16,366.27,0.93,0.95,0.94,0.96,IND,IND,IND,IND,9970.34,8183.74,12396.07,-10609.47,3917.71,2803.84,4393.67,-3279.81,10712.42,8650.73,13151.69,11104.86,60.02,106.81,A,209.21,210.05,210.88,362.32,365.77,364.33,210.57,210.74,212.01,363.66,367.18,366.07,211.35,211.41,212.53,365.04,367.97,367.36,38.29,59.19,48.58,41.44,62.07,51.19,54.44,73.11,63.78,0.89,0.92,0.95,IND,IND,IND,0.92,0.93,0.96,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,A,12/04/2023 04:41,C,12/04/2023 04:45,A,12/04/2023 04:41,B,12/04/2023 04:45,A,12/04/2023 04:41,B,12/04/2023 04:40,A,12/04/2023 04:41,A,12/04/2023 04:49,59.95,60.06,60.00,12/04/2023 04:41,12/04/2023 04:43,Válido,-19029.22,56126.35,18548.57,-37577.79,-10602.89,14269.14,1833.13,-12436.02,-9788.08,-2642.97,1631.69,198.44,59038.63,3537.55,11776.82,109400.80,3143.55,10651.95,-108097.50,1614.41,5000.43,-18429.15,1614.41,5000.43,-18429.15,0.00,0.00,-17430.88
12/04/2023 05:00,210.95,210.68,210.60,211.58,48.56,34.67,56.23,54.77,365.38,363.54,366.45,366.13,0.90,0.95,0.93,0.96,IND,IND,IND,IND,6855.54,6950.57,11056.60,-11151.63,3328.87,2243.43,4240.89,-3155.45,7621.01,7303.66,11842.03,11589.46,60.02,104.74,A,210.14,209.18,211.08,361.96,365.50,365.35,211.05,210.91,211.80,364.15,366.83,366.69,211.80,211.55,212.38,365.23,367.93,367.99,31.32,52.28,52.33,35.26,56.85,55.97,47.95,73.88,70.04,0.89,0.91,0.94,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.95,0.94,0.96,IND,IND,IND,B,12/04/2023 04:57,C,12/04/2023 04:52,A,12/04/2023 04:57,C,12/04/2023 04:52,A,12/04/2023 04:54,B,12/04/2023 04:57,A,12/04/2023 04:54,A,12/04/2023 04:57,59.96,60.06,60.00,12/04/2023 04:53,12/04/2023 04:51,Válido,-19028.09,56127.48,18549.70,-37577.79,-10602.29,14269.74,1833.73,-12436.02,-9788.08,-2642.97,1632.29,198.44,59039.90,8653.66,8653.66,109400.80,7658.40,7658.40,-108097.50,4003.79,4003.79,-18429.15,4003.79,4003.79,-18429.15,0.00,0.00,-17430.88
12/04/2023 05:10,210.29,210.02,209.70,211.14,47.69,33.75,57.99,51.31,364.22,362.03,365.43,365.20,0.89,0.94,0.93,0.96,IND,IND,IND,IND,7547.74,6634.65,11273.93,-10360.83,3888.30,2497.94,4557.27,-3166.91,8490.42,7089.31,12160.18,10834.03,59.97,101.24,A,209.48,209.53,210.80,361.81,365.08,364.31,210.39,210.40,211.50,363.13,366.28,365.72,211.09,211.29,212.16,364.51,367.43,366.84,33.57,55.19,51.23,38.08,58.26,54.81,55.05,67.86,70.58,0.92,0.92,0.95,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,A,12/04/2023 05:00,C,12/04/2023 05:00,A,12/04/2023 05:09,B,12/04/2023 05:01,A,12/04/2023 05:09,C,12/04/2023 05:01,A,12/04/2023 05:03,A,12/04/2023 05:02,59.96,60.07,59.99,12/04/2023 05:03,12/04/2023 05:06,Válido,-19026.78,56128.79,18551.01,-37577.79,-10601.66,14270.38,1834.36,-12436.02,-9788.08,-2642.97,1632.93,198.44,59041.36,5828.31,8653.66,109400.80,5241.81,7658.40,-108097.50,2540.90,4003.79,-18429.15,2540.90,4003.79,-18429.15,0.00,0.00,-17430.88
12/04/2023 05:20,211.33,210.79,210.83,212.36,48.75,38.60,58.24,49.40,366.02,363.86,367.52,366.67,0.88,0.93,0.92,0.96,IND,IND,IND,IND,8833.62,7597.35,11349.46,-10113.19,4817.94,2914.53,4688.63,-2785.21,10062.08,8137.21,12279.80,10489.71,59.99,101.66,A,208.30,208.81,209.81,360.59,363.53,362.70,210.16,210.10,211.11,362.77,365.46,365.32,210.98,211.03,212.53,364.24,367.80,366.98,33.51,57.21,49.24,40.59,60.03,60.00,58.64,72.03,74.50,0.92,0.91,0.94,IND,IND,IND,0.94,0.92,0.96,IND,IND,IND,0.95,0.93,0.98,IND,IND,IND,A,12/04/2023 05:11,C,12/04/2023 05:19,A,12/04/2023 05:11,B,12/04/2023 05:19,A,12/04/2023 05:10,C,12/04/2023 05:15,B,12/04/2023 05:13,A,12/04/2023 05:12,59.94,60.05,59.99,12/04/2023 05:15,12/04/2023 05:14,Válido,-19025.54,56130.03,18552.25,-37577.79,-10600.92,14271.12,1835.10,-12436.02,-9788.08,-2642.97,1633.67,198.44,59042.81,2792.88,8827.73,109400.80,2336.87,7864.43,-108097.50,1516.58,3992.24,-18429.15,1516.58,3992.24,-18429.15,0.00,0.00,-17430.88
12/04/2023 05:30,213.22,213.15,212.80,213.71,47.01,32.91,55.43,52.70,369.29,367.59,370.17,370.12,0.93,0.95,0.94,0.95,IND,IND,IND,IND,7003.65,6689.66,11041.96,-10727.97,2824.30,2107.14,4145.00,-3427.83,7551.68,7013.67,11794.32,11262.30,60.07,100.96,A,210.68,210.50,211.83,363.46,366.93,366.54,212.33,212.01,213.35,366.17,369.27,369.06,213.44,213.18,214.32,367.98,371.10,370.85,30.19,55.31,49.16,36.62,59.43,53.19,50.85,68.33,65.02,0.90,0.91,0.95,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,B,12/04/2023 05:20,C,12/04/2023 05:27,A,12/04/2023 05:20,B,12/04/2023 05:27,A,12/04/2023 05:29,B,12/04/2023 05:20,A,12/04/2023 05:21,A,12/04/2023 05:25,59.95,60.09,60.03,12/04/2023 05:23,12/04/2023 05:29,Válido,-19024.19,56131.38,18553.60,-37577.79,-10600.21,14271.82,1835.80,-12436.02,-9788.08,-2642.97,1634.37,198.44,59044.33,8874.17,8874.17,109400.80,7726.35,7726.35,-108097.50,4316.53,4316.53,-18429.15,4316.53,4316.53,-18429.15,0.00,0.00,-17430.88
12/04/2023 05:40,211.51,211.04,211.43,212.05,39.93,32.98,41.64,45.18,366.34,365.04,367.24,366.73,0.89,0.95,0.94,0.97,IND,IND,IND,IND,5597.40,6622.65,8240.40,-9265.65,2808.18,2139.21,3101.46,-2432.48,6262.33,6959.57,8804.73,9579.62,60.02,84.07,A,210.07,210.76,211.60,363.86,366.32,365.50,212.23,211.95,213.17,366.12,368.87,368.92,213.27,212.90,214.17,367.77,370.74,370.38,26.73,41.46,44.58,31.65,50.09,47.82,50.95,64.87,60.96,0.91,0.92,0.94,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,A,12/04/2023 05:39,C,12/04/2023 05:33,A,12/04/2023 05:39,B,12/04/2023 05:31,A,12/04/2023 05:39,B,12/04/2023 05:30,A,12/04/2023 05:39,A,12/04/2023 05:30,59.97,60.13,60.05,12/04/2023 05:39,12/04/2023 05:30,Válido,-19023.12,56132.45,18554.66,-37577.79,-10599.66,14272.38,1836.36,-12436.02,-9788.08,-2642.97,1634.93,198.44,59045.54,4821.28,8874.17,109400.80,4263.00,7726.35,-108097.50,2227.17,4316.53,-18429.15,2227.17,4316.53,-18429.15,0.00,0.00,-17430.88
12/04/2023 05:50,213.60,212.80,213.69,214.30,43.80,42.07,44.65,44.68,369.95,368.82,371.36,369.68,0.94,0.97,0.94,0.97,IND,IND,IND,IND,8383.27,8703.99,8965.72,-9286.44,3021.30,2092.38,3265.94,-2337.03,8911.08,8951.96,9542.04,9576.00,59.98,91.35,A,210.19,210.61,211.32,363.94,366.43,365.56,211.31,212.15,212.73,366.04,368.62,367.22,212.97,213.90,214.45,369.09,371.68,369.98,29.09,39.87,40.06,38.37,42.65,44.36,62.43,60.40,58.51,0.94,0.92,0.94,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.98,0.95,0.98,IND,IND,IND,A,12/04/2023 05:47,C,12/04/2023 05:49,A,12/04/2023 05:40,B,12/04/2023 05:49,A,12/04/2023 05:46,A,12/04/2023 05:48,B,12/04/2023 05:43,A,12/04/2023 05:49,59.94,60.04,59.99,12/04/2023 05:46,12/04/2023 05:41,Válido,-19021.92,56133.65,18555.86,-37577.79,-10599.19,14272.84,1836.83,-12436.02,-9788.08,-2642.97,1635.39,198.44,59046.83,2902.45,7083.99,109400.80,2738.93,6330.29,-108097.50,952.65,3140.28,-18429.15,952.65,3140.28,-18429.15,0.00,0.00,-17430.88
12/04/2023 06:00,214.85,214.60,214.36,215.59,43.51,28.84,59.22,42.48,372.13,369.78,373.70,372.90,0.98,0.95,0.98,0.96,IND,IND,IND,IND,9479.06,5868.80,12434.46,-8824.19,2079.54,1966.97,2560.73,-2448.15,9704.49,6189.65,12695.40,9157.50,60.01,86.54,A,212.51,213.01,213.34,367.80,369.85,369.24,213.37,213.97,214.64,369.13,371.90,370.90,214.64,214.80,215.65,370.46,373.78,372.95,28.70,36.06,40.22,36.13,47.35,46.03,55.16,65.27,61.72,0.92,0.93,0.95,IND,IND,IND,0.95,0.96,0.97,IND,IND,IND,0.97,0.98,0.99,IND,IND,IND,A,12/04/2023 05:56,C,12/04/2023 05:59,A,12/04/2023 05:51,B,12/04/2023 05:59,A,12/04/2023 05:59,B,12/04/2023 05:59,A,12/04/2023 05:55,A,12/04/2023 05:50,59.97,60.04,60.01,12/04/2023 05:50,12/04/2023 05:52,Válido,-19020.69,56134.88,18557.10,-37577.79,-10598.69,14273.34,1837.33,-12436.02,-9788.08,-2642.97,1635.90,198.44,59048.18,8290.54,8290.54,109400.80,7673.52,7673.52,-108097.50,2962.42,2962.42,-18429.15,2962.42,2962.42,-18429.15,0.00,0.00,-17430.88
12/04/2023 06:10,213.38,212.88,213.43,213.82,48.32,44.54,45.01,55.40,369.57,368.53,370.35,369.84,0.98,0.98,0.96,0.97,IND,IND,IND,IND,7078.76,9327.29,9269.53,-11518.06,1452.09,1704.16,2519.28,-2771.35,7226.16,9481.70,9605.78,11846.78,60.02,102.98,A,212.71,212.55,212.92,367.48,368.33,369.48,214.26,214.06,214.73,369.60,372.09,372.08,215.79,215.76,216.38,372.30,375.11,374.75,19.93,35.47,36.01,27.72,49.42,47.94,44.60,76.93,61.82,0.92,0.94,0.95,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,B,12/04/2023 06:06,C,12/04/2023 06:01,A,12/04/2023 06:06,B,12/04/2023 06:01,A,12/04/2023 06:06,B,12/04/2023 06:01,A,12/04/2023 06:02,A,12/04/2023 06:06,59.97,60.04,60.00,12/04/2023 06:07,12/04/2023 06:04,Válido,-19019.68,56135.89,18558.11,-37577.79,-10598.47,14273.56,1837.55,-12436.02,-9788.08,-2642.97,1636.11,198.44,59049.21,4152.31,8290.54,109400.80,4048.25,7673.52,-108097.50,871.00,2962.42,-18429.15,870.99,2962.42,-18429.15,0.00,0.00,-17430.88
12/04/2023 06:20,213.72,213.48,213.94,213.75,28.39,19.85,23.08,42.25,370.17,369.59,370.41,370.52,0.24,0.97,0.88,0.96,CAP,IND,IND,IND,-183.72,4108.00,4349.11,-8640.83,748.83,1039.88,2336.27,-2627.32,771.04,4237.57,4936.90,9031.43,59.99,68.39,A,212.07,212.56,212.89,366.97,369.23,368.69,213.21,213.65,214.22,369.02,371.20,370.15,213.84,214.20,215.06,370.07,372.53,371.41,19.49,22.52,25.41,24.38,30.05,32.11,55.16,53.51,55.32,0.95,0.88,0.92,IND,IND,IND,0.97,0.91,0.94,IND,IND,IND,0.99,0.97,0.97,IND,IND,IND,A,12/04/2023 06:11,C,12/04/2023 06:10,A,12/04/2023 06:12,B,12/04/2023 06:10,A,12/04/2023 06:17,C,12/04/2023 06:10,B,12/04/2023 06:19,A,12/04/2023 06:11,59.95,60.05,60.00,12/04/2023 06:13,12/04/2023 06:14,Válido,-19018.94,56136.64,18558.85,-37577.79,-10598.22,14273.82,1837.80,-12436.02,-9788.08,-2642.97,1636.35,198.46,59050.03,994.56,6413.98,109400.80,770.97,6232.01,-108097.50,463.68,1429.17,-18429.15,379.48,1429.16,-18429.15,84.21,0.00,-17430.88
12/04/2023 06:30,213.48,213.40,212.92,214.13,43.61,26.16,61.42,43.26,369.75,367.33,371.19,370.74,0.98,0.95,0.99,0.98,IND,IND,IND,IND,9174.39,5318.67,12911.67,-9055.94,1816.56,1692.85,2068.95,-1945.24,9352.51,5581.57,13076.38,9262.51,60.04,89.93,A,212.79,212.26,212.50,366.05,368.32,369.39,213.40,213.64,213.76,368.92,370.41,370.55,213.86,214.64,215.20,370.77,373.09,371.34,19.60,19.05,20.34,24.20,36.43,46.55,36.25,64.99,75.04,0.93,0.84,0.90,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.98,0.99,0.99,IND,IND,IND,B,12/04/2023 06:29,C,12/04/2023 06:26,A,12/04/2023 06:29,B,12/04/2023 06:26,B,12/04/2023 06:24,C,12/04/2023 06:23,B,12/04/2023 06:23,A,12/04/2023 06:20,59.96,60.07,60.02,12/04/2023 06:25,12/04/2023 06:21,Válido,-19018.50,56137.55,18559.52,-37578.03,-10597.96,14274.08,1838.06,-12436.02,-9788.08,-2642.97,1636.54,198.53,59050.99,4845.74,4845.74,109400.80,2510.70,2510.70,-108097.50,1502.29,1502.29,-18429.15,1133.66,1133.66,-18429.15,368.63,368.63,-17430.88
12/04/2023 06:40,213.52,212.91,213.62,214.03,25.29,27.32,21.74,26.81,369.83,369.12,370.83,369.53,0.96,0.96,0.86,0.88,IND,IND,IND,IND,4537.05,5566.65,4007.14,-5036.75,1284.17,1686.19,2347.69,-2749.71,4715.28,5816.43,4644.22,5738.44,60.00,56.30,A,211.28,211.62,211.32,365.20,366.44,366.93,212.40,212.84,212.92,367.38,369.16,368.77,213.46,213.74,214.16,369.28,371.27,370.79,19.36,20.30,26.22,25.34,36.75,43.87,41.53,78.86,71.33,0.90,0.84,0.87,IND,IND,IND,0.94,0.95,0.97,IND,IND,IND,0.98,0.99,0.99,IND,IND,IND,A,12/04/2023 06:32,C,12/04/2023 06:30,A,12/04/2023 06:30,B,12/04/2023 06:30,A,12/04/2023 06:38,B,12/04/2023 06:30,B,12/04/2023 06:39,A,12/04/2023 06:39,59.96,60.05,60.00,12/04/2023 06:35,12/04/2023 06:30,Válido,-19017.91,56138.14,18560.11,-37578.03,-10597.69,14274.35,1838.33,-12436.02,-9788.08,-2642.97,1636.80,198.54,59051.67,2712.17,4845.74,109400.80,2351.46,2510.70,-108097.50,1078.29,1502.29,-18429.15,1042.72,1133.66,-18429.15,35.56,368.63,-17430.88
12/04/2023 06:50,212.20,211.22,212.48,212.91,37.13,39.33,40.07,32.00,367.54,366.31,369.68,366.63,0.99,0.97,0.97,0.91,IND,IND,IND,IND,10080.92,8020.42,8272.84,-6212.34,1373.20,2161.66,2010.13,-2798.60,10174.02,8306.62,8513.55,6813.61,59.96,71.21,A,210.71,211.63,212.66,364.81,369.04,365.53,212.24,212.99,213.60,367.47,370.67,368.34,213.15,214.08,214.55,369.67,372.27,370.11,26.22,16.90,22.51,35.07,41.79,32.20,61.71,68.23,52.80,0.93,0.73,0.79,IND,IND,IND,0.96,0.96,0.90,IND,IND,IND,0.99,0.99,0.95,IND,IND,IND,A,12/04/2023 06:49,C,12/04/2023 06:42,A,12/04/2023 06:49,B,12/04/2023 06:46,B,12/04/2023 06:40,B,12/04/2023 06:46,B,12/04/2023 06:40,A,12/04/2023 06:48,59.94,60.04,60.00,12/04/2023 06:48,12/04/2023 06:47,Válido,-19016.33,56139.73,18561.70,-37578.03,-10597.47,14274.56,1838.55,-12436.02,-9788.08,-2642.97,1637.01,198.54,59053.29,4325.09,4847.40,109400.80,4299.21,4402.28,-108097.50,464.81,1479.84,-18429.15,464.81,1429.57,-18429.15,0.00,50.27,-17430.88
