Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
12/04/2023 07:00,214.46,213.23,214.38,215.77,21.83,30.45,22.01,13.03,371.46,370.11,373.57,370.69,0.93,0.95,0.80,0.76,IND,IND,IND,IND,7801.85,6179.92,3768.87,-2146.94,3014.46,1991.86,2838.92,-1816.32,8363.96,6492.99,4718.46,2812.19,60.00,46.99,A,211.19,210.99,212.50,364.07,368.95,366.56,212.54,213.61,214.33,368.51,371.63,369.19,213.79,215.55,216.26,371.86,374.75,371.60,16.32,10.09,10.91,25.78,26.36,20.53,39.34,60.00,40.16,0.84,0.54,0.69,IND,IND,IND,0.94,0.89,0.85,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,B,12/04/2023 06:52,C,12/04/2023 06:58,A,12/04/2023 06:52,B,12/04/2023 06:58,B,12/04/2023 06:58,B,12/04/2023 06:52,B,12/04/2023 06:58,A,12/04/2023 06:59,59.95,60.06,60.01,12/04/2023 06:52,12/04/2023 06:55,Válido,-19015.26,56140.80,18562.77,-37578.03,-10597.14,14274.90,1838.88,-12436.02,-9788.08,-2642.97,1637.34,198.54,59054.40,8808.85,8808.85,109400.80,8559.32,8559.32,-108097.50,1799.59,1799.59,-18429.15,1799.59,1799.59,-18429.15,0.00,0.00,-17430.88
12/04/2023 07:10,215.70,214.99,215.53,216.58,12.16,12.05,14.83,9.59,373.60,372.54,375.05,373.22,0.80,0.82,0.40,0.11,IND,IND,IND,IND,3155.63,2115.47,1269.53,-229.37,2363.88,1496.65,2932.46,-2065.24,3942.83,2591.37,3195.46,2077.93,60.04,27.27,A,210.31,211.99,212.70,365.87,368.57,365.82,212.93,214.09,214.95,369.47,372.44,370.00,215.14,215.68,216.73,372.76,375.37,373.47,11.94,14.47,9.33,26.64,21.54,18.32,42.80,43.60,40.39,0.81,0.39,0.09,IND,IND,IND,0.89,0.79,0.76,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,12/04/2023 07:07,C,12/04/2023 07:09,C,12/04/2023 07:07,B,12/04/2023 07:09,C,12/04/2023 07:09,B,12/04/2023 07:04,C,12/04/2023 07:09,A,12/04/2023 07:03,59.96,60.07,60.00,12/04/2023 07:08,12/04/2023 07:01,Válido,-19014.33,56141.73,18563.70,-37578.03,-10596.63,14275.40,1839.38,-12436.02,-9788.08,-2642.97,1637.84,198.54,59055.48,4328.36,8808.85,109400.80,3744.47,8559.32,-108097.50,2003.98,1799.59,-18429.15,2003.55,1799.59,-18429.15,0.44,0.00,-17430.88
12/04/2023 07:20,216.03,215.15,215.99,216.94,18.10,26.27,16.01,12.00,374.16,373.66,375.76,373.08,0.95,0.95,0.48,0.03,IND,IND,IND,CAP,7076.10,5354.25,1654.83,67.02,2248.16,1813.01,3037.43,-2602.27,7424.65,5652.88,3458.96,2603.14,60.03,43.13,A,214.40,214.75,216.16,371.15,374.35,371.87,215.42,215.59,216.87,372.93,375.42,373.80,215.98,216.28,217.31,374.20,376.51,374.69,10.04,13.14,7.63,14.71,19.01,9.42,41.55,33.87,15.52,0.64,0.00,0.00,IND,IND,IND,0.79,0.59,0.68,IND,IND,CAP,0.98,0.00,0.00,IND,CAP,CAP,A,12/04/2023 07:18,C,12/04/2023 07:18,A,12/04/2023 07:11,B,12/04/2023 07:19,C,12/04/2023 07:13,A,12/04/2023 07:19,C,12/04/2023 07:12,A,12/04/2023 07:19,59.97,60.05,60.01,12/04/2023 07:14,12/04/2023 07:17,Válido,-19013.47,56142.59,18564.56,-37578.03,-10596.20,14275.84,1839.82,-12436.02,-9788.08,-2642.97,1638.28,198.54,59056.48,2546.65,5766.10,109400.80,2361.11,4812.69,-108097.50,842.36,2921.70,-18429.15,842.36,2921.26,-18429.15,0.00,0.44,-17430.88
12/04/2023 07:30,216.94,216.27,216.81,217.76,12.08,8.76,17.11,10.37,375.76,375.08,376.67,375.52,0.06,0.39,0.52,0.45,CAP,IND,CAP,CAP,-176.09,741.64,-1941.06,1023.34,2891.13,1742.85,3162.34,-2014.07,2896.49,1894.09,3710.54,2259.13,60.02,30.75,A,214.57,215.20,215.98,371.67,374.81,372.21,215.64,216.41,217.06,374.06,376.10,374.11,216.50,217.24,217.90,375.52,377.42,375.95,8.21,12.14,9.52,14.20,17.98,13.10,27.01,37.07,22.88,0.21,0.00,0.00,IND,IND,IND,0.64,0.94,1.00,IND,CAP,CAP,0.95,0.00,0.00,IND,CAP,CAP,A,12/04/2023 07:20,C,12/04/2023 07:29,A,12/04/2023 07:21,B,12/04/2023 07:26,A,12/04/2023 07:29,B,12/04/2023 07:21,C,12/04/2023 07:26,A,12/04/2023 07:20,60.01,60.08,60.04,12/04/2023 07:20,12/04/2023 07:26,Válido,-19013.02,56143.28,18565.13,-37578.15,-10595.80,14276.23,1840.21,-12436.02,-9788.08,-2642.97,1638.55,198.67,59057.32,5912.93,5912.93,109400.80,4168.49,4168.49,-108097.50,2408.24,2408.24,-18429.15,1909.12,1909.12,-18429.15,499.12,499.12,-17430.88
12/04/2023 07:40,217.48,216.67,216.91,218.86,18.45,7.97,23.02,24.36,376.69,375.54,377.87,376.65,0.18,0.32,0.81,0.98,IND,CAP,CAP,CAP,637.25,-543.98,-4034.75,5215.98,3473.88,1638.68,2942.30,-1107.10,3531.85,1726.61,4993.63,5332.18,60.00,40.82,A,215.61,215.83,217.41,373.55,376.00,374.90,216.37,216.49,218.22,374.79,377.10,375.81,216.67,217.10,218.86,375.56,377.92,376.65,7.24,14.47,9.97,8.27,18.14,18.86,14.26,23.02,24.54,0.00,0.01,0.16,IND,IND,IND,0.82,0.58,0.90,IND,CAP,CAP,0.00,0.00,0.44,CAP,CAP,CAP,A,12/04/2023 07:38,C,12/04/2023 07:40,A,12/04/2023 07:31,B,12/04/2023 07:39,A,12/04/2023 07:36,C,12/04/2023 07:39,A,12/04/2023 07:37,A,12/04/2023 07:30,59.97,60.06,60.01,12/04/2023 07:35,12/04/2023 07:33,Válido,-19012.70,56143.61,18565.45,-37578.15,-10595.25,14276.78,1840.77,-12436.02,-9788.08,-2642.97,1639.10,198.67,59057.97,2588.73,5912.93,109400.80,1257.64,4168.49,-108097.50,2218.10,2408.24,-18429.15,2197.86,1909.12,-18429.15,20.24,499.12,-17430.88
12/04/2023 07:50,217.56,216.78,216.70,219.22,18.37,9.27,13.82,32.03,376.83,374.82,378.97,376.69,0.88,0.21,0.12,0.97,IND,CAP,CAP,CAP,6079.15,-414.14,-346.44,6839.74,3355.75,1966.38,2974.59,-1585.21,6943.86,2009.51,2994.69,7021.03,59.99,34.32,A,216.19,215.48,218.01,372.93,376.71,375.72,216.85,216.75,218.99,375.09,378.55,376.67,217.29,217.72,219.44,376.83,379.47,377.41,7.40,13.14,15.39,8.88,17.89,28.39,12.25,30.36,32.22,0.00,0.00,0.98,IND,IND,CAP,0.42,0.92,0.97,CAP,CAP,CAP,0.00,0.00,0.84,CAP,CAP,CAP,B,12/04/2023 07:46,C,12/04/2023 07:45,A,12/04/2023 07:46,B,12/04/2023 07:46,A,12/04/2023 07:42,C,12/04/2023 07:46,A,12/04/2023 07:42,C,12/04/2023 07:43,59.97,60.05,60.01,12/04/2023 07:41,12/04/2023 07:45,Válido,-19012.01,56144.30,18566.15,-37578.15,-10594.69,14277.35,1841.33,-12436.02,-9788.08,-2642.97,1639.66,198.67,59058.91,2372.54,3982.41,109400.80,2098.07,1947.30,-108097.50,1095.23,3371.06,-18429.15,1095.23,3348.28,-18429.15,0.00,22.77,-17430.88
12/04/2023 08:00,217.42,216.22,217.00,219.04,27.55,12.73,31.94,37.98,376.58,375.48,378.44,375.82,0.35,0.25,0.82,0.96,IND,CAP,CAP,CAP,1648.44,-694.90,-5671.48,8014.81,4418.88,2663.07,3982.40,-2226.58,4716.34,2752.24,6930.02,8318.35,59.98,63.94,A,215.77,215.64,218.45,372.77,377.74,375.12,216.48,216.79,219.24,374.77,379.14,376.25,216.97,217.37,219.78,376.04,380.40,377.24,8.45,12.90,26.72,10.95,17.91,35.05,16.55,32.91,38.98,0.00,0.00,0.98,IND,IND,CAP,0.36,0.96,0.97,CAP,CAP,CAP,0.00,0.00,0.91,CAP,CAP,CAP,B,12/04/2023 07:51,C,12/04/2023 07:52,A,12/04/2023 07:51,B,12/04/2023 07:54,A,12/04/2023 07:52,C,12/04/2023 07:55,A,12/04/2023 07:52,C,12/04/2023 07:59,59.95,60.03,60.00,12/04/2023 07:53,12/04/2023 07:55,Válido,-19011.00,56145.30,18567.15,-37578.15,-10594.07,14277.97,1841.95,-12436.02,-9788.08,-2642.97,1640.28,198.67,59060.12,7186.62,7186.62,109400.80,6118.41,6118.41,-108097.50,3583.55,3583.55,-18429.15,3583.55,3583.55,-18429.15,0.00,0.00,-17430.88
12/04/2023 08:10,217.43,216.60,216.64,219.04,25.50,13.25,19.65,43.60,376.59,374.75,379.03,375.99,0.85,0.65,0.47,0.96,IND,CAP,CAP,CAP,5304.06,-1877.07,-2009.97,9191.10,3333.22,2171.82,3752.77,-2591.37,6264.45,2870.58,4257.14,9549.42,60.02,51.05,A,215.57,215.96,218.16,373.72,377.17,374.39,216.34,216.93,218.97,375.30,378.57,375.85,216.78,217.77,219.48,376.74,379.54,376.60,10.99,18.10,23.11,12.69,27.62,38.74,14.68,34.32,45.33,0.01,0.86,0.97,IND,CAP,CAP,0.39,0.75,0.96,CAP,CAP,CAP,0.01,0.33,0.85,CAP,CAP,CAP,A,12/04/2023 08:05,C,12/04/2023 08:00,A,12/04/2023 08:08,B,12/04/2023 08:02,A,12/04/2023 08:06,C,12/04/2023 08:08,A,12/04/2023 08:04,C,12/04/2023 08:04,59.98,60.05,60.01,12/04/2023 08:01,12/04/2023 08:05,Válido,-19010.57,56145.74,18567.58,-37578.16,-10593.41,14278.62,1842.61,-12436.02,-9788.08,-2642.97,1640.91,198.71,59060.93,3242.21,7186.62,109400.80,1715.87,6118.41,-108097.50,2622.70,3583.55,-18429.15,2490.64,3583.55,-18429.15,132.06,0.00,-17430.88
12/04/2023 08:20,218.43,217.44,217.73,220.12,34.19,13.39,33.52,55.66,378.32,376.96,380.56,377.45,0.80,0.73,0.88,0.97,IND,CAP,CAP,CAP,3330.39,-2138.27,-6414.23,11882.89,2471.34,1974.85,3481.49,-2984.99,4147.17,2910.71,7298.16,12252.07,59.99,79.57,A,216.43,215.89,218.58,373.48,377.93,375.62,216.99,217.05,219.21,375.82,379.06,376.58,217.62,218.03,220.19,377.53,380.66,377.74,10.89,15.89,39.47,14.71,29.72,48.22,17.29,42.01,56.29,0.87,0.00,0.97,CAP,IND,CAP,0.77,0.79,0.96,CAP,CAP,CAP,0.43,0.00,0.90,CAP,CAP,CAP,B,12/04/2023 08:10,C,12/04/2023 08:19,A,12/04/2023 08:10,B,12/04/2023 08:19,A,12/04/2023 08:18,C,12/04/2023 08:19,C,12/04/2023 08:19,C,12/04/2023 08:15,59.97,60.04,60.01,12/04/2023 08:19,12/04/2023 08:11,Válido,-19010.15,56146.22,18568.03,-37578.19,-10592.99,14279.05,1843.03,-12436.02,-9788.08,-2642.97,1641.27,198.77,59061.60,932.69,4988.08,109400.80,300.31,3091.84,-108097.50,700.76,3616.22,-18429.15,448.74,3476.98,-18429.15,252.02,139.24,-17430.88
12/04/2023 08:30,219.43,218.06,219.14,221.08,42.64,20.51,44.62,62.79,380.05,379.01,382.40,378.74,0.27,0.77,0.94,0.98,IND,CAP,CAP,CAP,990.09,-3421.28,-9229.00,13640.36,3532.87,2879.55,3232.98,-2579.65,3668.99,4471.79,9778.88,13882.15,60.01,101.55,A,216.92,216.91,219.50,375.74,379.67,376.93,217.64,218.11,220.33,377.59,380.90,377.84,218.19,219.29,221.22,379.20,382.76,378.94,12.24,24.30,49.58,18.21,39.17,58.52,22.62,45.41,63.50,0.86,0.96,0.98,CAP,CAP,CAP,0.77,0.90,0.97,CAP,CAP,CAP,0.25,0.57,0.94,CAP,CAP,CAP,B,12/04/2023 08:21,C,12/04/2023 08:29,A,12/04/2023 08:21,B,12/04/2023 08:29,A,12/04/2023 08:20,C,12/04/2023 08:29,C,12/04/2023 08:28,B,12/04/2023 08:21,59.96,60.04,60.00,12/04/2023 08:20,12/04/2023 08:23,Válido,-19009.85,56146.53,18568.34,-37578.19,-10592.44,14279.60,1843.58,-12436.02,-9788.08,-2642.97,1641.81,198.78,59062.24,3527.14,3527.14,109400.80,1521.29,1521.29,-108097.50,2895.30,2895.30,-18429.15,2620.30,2620.30,-18429.15,275.00,275.00,-17430.88
12/04/2023 08:40,218.47,217.15,218.24,220.01,46.96,24.45,49.98,66.45,378.39,377.46,380.65,377.07,0.22,0.86,0.96,0.98,CAP,CAP,CAP,CAP,-676.71,-4569.00,-10456.48,14348.77,3002.62,2703.77,3105.79,-2806.95,3077.93,5309.06,10907.97,14620.74,59.99,109.69,A,216.84,217.86,219.45,376.76,380.00,376.45,217.96,218.75,220.81,378.41,382.03,378.40,218.53,219.51,221.38,379.64,383.05,379.41,19.75,27.89,58.57,23.48,43.02,66.45,26.43,50.19,69.76,0.88,0.96,0.99,CAP,CAP,CAP,0.84,0.93,0.98,CAP,CAP,CAP,0.67,0.84,0.97,CAP,CAP,CAP,A,12/04/2023 08:39,C,12/04/2023 08:36,C,12/04/2023 08:39,B,12/04/2023 08:36,A,12/04/2023 08:31,C,12/04/2023 08:39,C,12/04/2023 08:35,A,12/04/2023 08:31,59.96,60.04,60.00,12/04/2023 08:32,12/04/2023 08:33,Válido,-19009.63,56146.75,18568.56,-37578.19,-10591.88,14280.15,1844.13,-12436.02,-9788.08,-2642.97,1642.32,198.82,59062.86,2459.59,3527.14,109400.80,884.18,1521.29,-108097.50,2211.15,2895.30,-18429.15,2058.38,2620.30,-18429.15,152.77,275.00,-17430.88
12/04/2023 08:50,218.72,217.93,218.16,220.07,51.59,31.73,50.06,72.98,378.83,377.92,380.73,377.84,0.35,0.94,0.94,0.98,CAP,CAP,CAP,CAP,-1043.98,-6473.19,-10281.16,15710.37,2777.11,2430.64,3685.51,-3339.04,2966.85,6914.49,10921.78,16061.29,59.97,113.64,A,216.69,217.38,219.40,376.03,379.73,376.06,217.61,218.10,219.93,377.53,380.57,377.48,218.15,218.74,220.51,378.24,381.59,378.48,23.42,36.19,62.03,30.12,49.07,70.42,32.96,52.06,73.20,0.95,0.97,0.99,CAP,CAP,CAP,0.93,0.95,0.98,CAP,CAP,CAP,0.73,0.89,0.96,CAP,CAP,CAP,A,12/04/2023 08:41,C,12/04/2023 08:40,A,12/04/2023 08:41,B,12/04/2023 08:40,A,12/04/2023 08:41,C,12/04/2023 08:48,C,12/04/2023 08:40,A,12/04/2023 08:41,59.96,60.05,60.00,12/04/2023 08:43,12/04/2023 08:40,Válido,-19009.81,56146.96,18568.58,-37578.39,-10591.46,14280.57,1844.55,-12436.02,-9788.08,-2642.97,1642.39,199.17,59063.34,977.13,3414.27,109400.80,-529.00,678.57,-108097.50,802.79,3086.39,-18429.15,11.34,2312.02,-18429.15,791.45,774.37,-17430.88
12/04/2023 09:00,218.91,218.35,218.10,220.27,49.11,33.35,42.87,71.12,379.15,377.84,380.93,378.68,0.28,0.96,0.95,0.98,CAP,CAP,CAP,CAP,-543.66,-7025.96,-8928.88,15411.19,1870.05,1910.42,2776.21,-2816.58,1947.47,7281.06,9350.52,15666.45,60.03,107.55,A,217.61,217.81,219.69,377.27,379.98,377.60,218.25,218.39,220.35,378.25,381.06,378.59,218.63,218.96,220.92,379.24,381.89,379.18,26.60,42.73,60.04,34.08,50.07,72.34,37.36,57.94,79.06,0.97,0.98,0.99,CAP,CAP,CAP,0.95,0.96,0.98,CAP,CAP,CAP,0.85,0.89,0.96,CAP,CAP,CAP,A,12/04/2023 08:50,C,12/04/2023 08:54,A,12/04/2023 08:51,B,12/04/2023 08:56,A,12/04/2023 08:50,C,12/04/2023 08:56,C,12/04/2023 08:56,A,12/04/2023 08:50,59.97,60.06,60.01,12/04/2023 08:50,12/04/2023 08:51,Válido,-19010.11,56147.29,18568.59,-37578.70,-10591.03,14281.00,1844.99,-12436.02,-9788.08,-2642.97,1642.46,199.53,59063.93,3314.17,3314.17,109400.80,-1741.34,-1741.34,-108097.50,2535.30,2535.30,-18429.15,302.41,302.41,-18429.15,2232.89,2232.89,-17430.88
12/04/2023 09:10,221.99,221.44,221.29,223.24,56.03,43.05,54.81,70.23,384.49,383.16,385.85,384.47,0.97,0.98,0.98,0.98,CAP,CAP,CAP,CAP,-5797.37,-9336.90,-11847.03,15386.56,1514.66,1926.00,2596.68,-3008.03,5991.97,9533.48,12128.27,15677.83,60.01,118.93,A,218.14,217.75,219.49,377.30,379.87,378.29,218.85,218.96,220.55,379.24,381.37,379.69,221.68,221.79,223.53,384.25,386.52,384.72,28.87,35.05,50.85,37.61,55.91,67.89,43.11,64.45,83.28,0.98,0.98,0.99,CAP,CAP,CAP,0.97,0.97,0.98,CAP,CAP,CAP,0.92,0.90,0.94,CAP,CAP,CAP,B,12/04/2023 09:00,C,12/04/2023 09:09,A,12/04/2023 09:00,B,12/04/2023 09:09,A,12/04/2023 09:00,C,12/04/2023 09:09,C,12/04/2023 09:00,A,12/04/2023 09:03,59.97,60.09,60.02,12/04/2023 09:08,12/04/2023 09:06,Válido,-19011.00,56148.18,18568.59,-37579.59,-10590.80,14281.23,1845.21,-12436.02,-9788.08,-2642.97,1642.46,199.76,59064.86,3715.54,3314.17,109400.80,-3557.09,-1741.34,-108097.50,906.11,2535.30,-18429.15,2.30,302.41,-18429.15,903.79,2232.89,-17430.88
12/04/2023 09:20,220.91,219.88,220.76,222.10,44.76,32.17,46.07,56.04,382.63,381.53,384.24,382.11,0.82,0.89,0.98,0.98,CAP,CAP,CAP,CAP,-4071.31,-6319.41,-9924.77,12172.87,2800.72,3180.12,2219.16,-2598.55,4941.62,7074.47,10169.84,12447.14,60.03,102.69,A,219.62,220.43,221.73,381.11,383.40,381.51,220.75,221.21,222.78,382.75,385.28,383.33,221.56,221.88,223.53,384.01,386.39,384.59,29.27,37.22,50.47,41.21,58.97,70.25,43.88,67.48,83.72,0.98,0.99,0.99,CAP,CAP,CAP,0.97,0.98,0.98,CAP,CAP,CAP,0.85,0.97,0.96,CAP,CAP,CAP,A,12/04/2023 09:18,C,12/04/2023 09:13,A,12/04/2023 09:18,B,12/04/2023 09:13,A,12/04/2023 09:18,C,12/04/2023 09:16,B,12/04/2023 09:16,A,12/04/2023 09:18,59.96,60.07,60.02,12/04/2023 09:18,12/04/2023 09:10,Válido,-19012.04,56149.21,18568.59,-37580.63,-10590.52,14281.51,1845.50,-12436.02,-9788.08,-2642.97,1642.46,200.04,59065.94,2069.34,5983.09,109400.80,-1958.94,-5763.76,-108097.50,637.92,1410.79,-18429.15,0.00,2.30,-18429.15,637.92,1408.48,-17430.88
12/04/2023 09:30,222.11,220.92,221.60,223.81,59.53,41.39,63.05,74.16,384.70,383.18,386.50,384.42,0.89,0.95,0.99,0.99,CAP,CAP,CAP,CAP,-6016.85,-8708.06,-13764.60,16455.81,3017.51,2789.05,2395.37,-2166.91,6731.11,9143.80,13971.47,16597.86,60.00,132.42,A,218.74,219.07,221.63,378.75,383.12,380.36,219.95,220.90,223.02,381.99,385.42,382.43,221.00,221.99,224.08,383.83,387.06,384.58,19.18,26.60,53.01,35.30,58.43,76.99,47.13,79.44,92.54,0.95,0.99,0.99,CAP,CAP,CAP,0.90,0.98,0.99,CAP,CAP,CAP,0.63,0.86,0.97,CAP,CAP,CAP,A,12/04/2023 09:24,C,12/04/2023 09:29,A,12/04/2023 09:23,B,12/04/2023 09:29,A,12/04/2023 09:24,C,12/04/2023 09:22,C,12/04/2023 09:25,A,12/04/2023 09:24,59.95,60.06,60.00,12/04/2023 09:24,12/04/2023 09:21,Válido,-19012.49,56149.77,18568.64,-37581.13,-10589.97,14282.07,1846.05,-12436.02,-9788.08,-2642.97,1642.58,200.48,59066.76,1.50,5342.88,109400.80,-1.34,-3738.91,-108097.50,0.67,2846.22,-18429.15,0.00,466.41,-18429.15,0.67,2379.81,-17430.88
12/04/2023 09:40,222.37,221.29,221.96,223.86,68.00,46.23,68.50,89.27,385.15,384.17,387.12,384.16,0.88,0.97,0.99,0.99,CAP,CAP,CAP,CAP,-5076.20,-9925.75,-15009.40,19858.95,2671.33,2480.91,2419.58,-2229.17,5736.18,10231.10,15203.17,19983.67,60.01,150.84,A,219.49,219.79,221.38,379.90,382.96,381.62,220.44,220.99,222.95,382.09,385.42,383.20,221.35,222.37,224.41,384.88,387.52,384.86,17.95,17.72,33.46,32.03,45.68,61.83,46.80,77.78,90.54,0.97,0.99,0.99,CAP,CAP,CAP,0.91,0.97,0.99,CAP,CAP,CAP,0.67,0.85,0.93,CAP,CAP,CAP,A,12/04/2023 09:36,C,12/04/2023 09:30,A,12/04/2023 09:36,B,12/04/2023 09:30,B,12/04/2023 09:37,C,12/04/2023 09:39,C,12/04/2023 09:39,A,12/04/2023 09:33,59.95,60.02,59.99,12/04/2023 09:35,12/04/2023 09:31,Válido,-19012.94,56150.30,18568.68,-37581.62,-10589.53,14282.51,1846.49,-12436.02,-9788.08,-2642.97,1642.66,200.84,59067.49,2933.72,5342.88,109400.80,-1819.97,-3738.91,-108097.50,1759.76,2846.22,-18429.15,309.48,466.41,-18429.15,1450.28,2379.81,-17430.88
12/04/2023 09:50,222.35,221.29,221.90,223.85,67.89,44.13,73.56,85.97,385.11,384.35,386.79,384.20,0.90,0.97,0.98,0.99,CAP,CAP,CAP,CAP,-6390.70,-9459.24,-15992.53,19061.07,3038.97,2423.62,3267.03,-2651.68,7076.47,9764.79,16322.83,19244.63,60.01,147.69,A,219.37,220.95,222.61,382.20,384.85,381.53,221.08,221.78,223.59,383.78,386.54,384.00,221.68,222.45,224.24,385.05,387.65,384.96,23.08,47.19,55.36,41.35,65.16,78.18,46.35,78.83,89.38,0.98,0.99,0.99,CAP,CAP,CAP,0.96,0.98,0.99,CAP,CAP,CAP,0.52,0.96,0.97,CAP,CAP,CAP,A,12/04/2023 09:47,C,12/04/2023 09:44,C,12/04/2023 09:47,B,12/04/2023 09:41,A,12/04/2023 09:47,C,12/04/2023 09:40,C,12/04/2023 09:40,A,12/04/2023 09:47,59.96,60.06,60.01,12/04/2023 09:47,12/04/2023 09:48,Válido,-19013.89,56151.24,18568.68,-37582.56,-10589.09,14282.94,1846.93,-12436.02,-9788.08,-2642.97,1642.66,201.28,59068.54,2339.92,4801.55,109400.80,-2102.37,-3494.10,-108097.50,965.66,2541.64,-18429.15,0.00,309.48,-18429.15,965.66,2232.16,-17430.88
12/04/2023 10:00,221.36,220.10,221.22,222.77,59.49,37.18,67.13,74.16,383.40,382.87,384.99,382.34,0.81,0.92,0.98,0.99,CAP,CAP,CAP,CAP,-5658.04,-7516.27,-14508.67,16366.90,4162.60,3234.22,3171.98,-2243.59,7024.29,8182.57,14851.36,16519.96,60.00,134.07,A,218.90,219.64,220.96,380.31,381.49,380.22,220.24,220.92,222.76,382.48,384.82,382.62,221.38,222.25,224.11,384.81,387.20,384.51,15.35,36.19,45.27,36.17,63.14,71.46,44.81,76.31,88.01,0.97,0.98,0.99,CAP,CAP,CAP,0.92,0.97,0.98,CAP,CAP,CAP,0.35,0.82,0.94,CAP,CAP,CAP,A,12/04/2023 09:59,C,12/04/2023 09:50,C,12/04/2023 09:59,B,12/04/2023 09:50,A,12/04/2023 09:53,C,12/04/2023 09:57,C,12/04/2023 09:50,A,12/04/2023 09:53,59.97,60.06,60.01,12/04/2023 09:55,12/04/2023 09:51,Válido,-19014.76,56152.11,18568.68,-37583.44,-10588.50,14283.54,1847.52,-12436.02,-9788.08,-2642.97,1642.66,201.87,59069.63,1.56,6655.52,109400.80,-1.26,-5576.49,-108097.50,0.93,3339.72,-18429.15,0.00,18.49,-18429.15,0.93,3321.23,-17430.88
12/04/2023 10:10,221.50,221.00,220.16,223.33,59.30,44.96,59.47,73.47,383.64,381.88,384.89,384.15,0.72,0.97,0.91,0.98,CAP,CAP,CAP,CAP,-5355.42,-9590.24,-11920.16,16154.98,5148.65,2602.59,5418.02,-2871.96,7428.94,9937.12,13093.70,16408.28,60.01,116.96,A,219.94,216.45,222.39,377.32,382.47,382.05,220.50,220.76,223.12,382.40,385.14,383.19,221.10,221.89,223.98,384.13,386.87,384.19,31.60,49.01,62.39,40.62,64.13,76.71,46.04,74.37,89.47,0.97,0.98,0.99,CAP,CAP,CAP,0.94,0.96,0.99,CAP,CAP,CAP,0.86,0.28,0.97,CAP,CAP,CAP,B,12/04/2023 10:07,C,12/04/2023 10:02,A,12/04/2023 10:07,B,12/04/2023 10:02,A,12/04/2023 10:03,C,12/04/2023 10:09,C,12/04/2023 10:02,B,12/04/2023 10:07,59.97,60.04,60.00,12/04/2023 10:09,12/04/2023 10:07,Válido,-19015.60,56152.95,18568.68,-37584.27,-10587.79,14284.25,1848.23,-12436.02,-9788.08,-2642.97,1642.66,202.58,59070.77,4563.01,6655.52,109400.80,-3358.53,-5576.49,-108097.50,2847.87,3339.72,-18429.15,7.62,18.49,-18429.15,2840.25,3321.23,-17430.88
12/04/2023 10:20,223.30,222.00,222.88,225.04,63.98,38.78,66.50,86.66,386.77,385.63,389.00,385.67,0.81,0.96,0.99,0.99,CAP,CAP,CAP,CAP,-3500.75,-8244.85,-14607.09,19351.19,2563.87,2481.38,2506.09,-2423.60,4339.21,8610.16,14820.52,19502.37,59.98,145.19,A,220.22,218.54,222.34,379.63,382.92,382.19,221.52,220.74,223.85,383.00,386.04,384.67,222.70,223.44,225.27,386.73,389.09,387.00,34.25,43.88,69.72,43.14,59.06,80.32,47.18,78.15,93.85,0.97,0.99,0.99,CAP,CAP,CAP,0.96,0.91,0.99,CAP,CAP,CAP,0.91,0.73,0.97,CAP,CAP,CAP,B,12/04/2023 10:12,C,12/04/2023 10:16,A,12/04/2023 10:12,B,12/04/2023 10:19,A,12/04/2023 10:17,C,12/04/2023 10:14,C,12/04/2023 10:14,A,12/04/2023 10:17,59.97,60.04,60.00,12/04/2023 10:15,12/04/2023 10:12,Válido,-19016.16,56153.52,18568.68,-37584.84,-10587.00,14285.04,1849.02,-12436.02,-9788.08,-2642.97,1642.68,203.35,59071.79,2001.50,6640.18,109400.80,-1273.46,-4332.44,-108097.50,1402.73,4597.40,-18429.15,5.17,69.37,-18429.15,1397.56,4528.02,-17430.88
12/04/2023 10:30,222.96,222.10,222.12,224.68,58.97,44.64,46.74,85.53,386.18,384.17,388.68,385.68,0.10,0.94,0.95,0.99,CAP,CAP,CAP,CAP,-315.74,-9340.02,-9912.30,18936.58,3147.40,3327.17,3087.22,-3266.98,3163.20,9914.94,10381.94,19216.33,60.01,132.83,A,220.41,221.31,223.13,382.92,386.10,383.30,221.94,222.17,224.27,384.49,387.72,385.44,222.42,223.34,225.28,386.62,389.45,386.62,36.75,39.49,62.02,44.91,58.97,80.74,47.71,76.05,90.45,0.98,0.99,0.99,CAP,CAP,CAP,0.96,0.98,0.99,CAP,CAP,CAP,0.80,0.92,0.95,CAP,CAP,CAP,A,12/04/2023 10:25,C,12/04/2023 10:20,A,12/04/2023 10:24,B,12/04/2023 10:20,A,12/04/2023 10:27,C,12/04/2023 10:26,C,12/04/2023 10:20,A,12/04/2023 10:25,59.95,60.05,60.00,12/04/2023 10:24,12/04/2023 10:28,Válido,-19016.92,56154.28,18568.68,-37585.60,-10586.59,14285.44,1849.42,-12436.02,-9788.08,-2642.97,1642.68,203.75,59072.67,5557.40,5557.40,109400.80,-4305.96,-4305.96,-108097.50,3020.97,3020.97,-18429.15,22.09,22.09,-18429.15,2998.88,2998.88,-17430.88
12/04/2023 10:40,222.89,221.87,222.56,224.25,76.75,53.06,79.17,98.01,386.05,385.43,387.87,384.86,0.91,0.96,0.98,0.99,CAP,CAP,CAP,CAP,-6907.52,-11310.64,-17283.87,21686.98,3121.12,3264.74,3426.21,-3569.83,7579.93,11772.38,17620.18,21978.82,59.98,169.18,A,219.66,219.53,221.23,379.35,383.07,381.57,221.33,221.55,223.81,383.21,387.10,384.42,222.33,222.84,225.22,385.72,389.47,386.44,13.78,12.62,14.81,34.33,43.25,69.89,53.17,79.64,98.53,0.00,0.00,0.99,IND,IND,CAP,0.94,0.98,0.96,CAP,CAP,CAP,0.00,0.01,0.36,CAP,CAP,CAP,B,12/04/2023 10:36,C,12/04/2023 10:31,A,12/04/2023 10:36,B,12/04/2023 10:30,B,12/04/2023 10:36,C,12/04/2023 10:39,A,12/04/2023 10:36,C,12/04/2023 10:36,59.96,60.04,59.99,12/04/2023 10:30,12/04/2023 10:31,Válido,-19016.88,56154.75,18568.94,-37585.82,-10586.08,14285.95,1849.94,-12436.02,-9788.08,-2642.97,1642.93,204.01,59073.41,2952.18,5557.40,109400.80,130.91,-4305.96,-108097.50,2049.62,3020.97,-18429.15,978.43,22.09,-18429.15,1071.19,2998.88,-17430.88
12/04/2023 10:50,222.54,221.60,221.91,224.12,59.91,38.03,62.18,79.51,385.45,384.37,387.06,384.91,0.77,0.93,0.97,0.99,CAP,CAP,CAP,CAP,-3749.23,-7875.55,-13448.94,17575.25,3140.99,2999.30,3087.28,-2945.59,4891.07,8427.34,13798.74,17820.38,60.00,135.25,A,220.12,220.55,222.44,381.95,384.67,382.35,221.22,221.79,223.62,384.12,386.32,384.17,222.38,223.03,224.67,386.35,388.43,385.93,18.37,42.36,51.44,35.17,62.61,72.21,53.65,87.34,98.56,0.96,0.98,0.99,CAP,CAP,CAP,0.91,0.97,0.98,CAP,CAP,CAP,0.72,0.90,0.94,CAP,CAP,CAP,A,12/04/2023 10:44,C,12/04/2023 10:40,A,12/04/2023 10:43,B,12/04/2023 10:40,A,12/04/2023 10:44,C,12/04/2023 10:40,C,12/04/2023 10:49,A,12/04/2023 10:44,59.93,60.03,59.99,12/04/2023 10:49,12/04/2023 10:40,Válido,-19017.67,56155.54,18568.94,-37586.61,-10585.52,14286.52,1850.50,-12436.02,-9788.08,-2642.97,1642.93,204.58,59074.40,1835.75,5072.89,109400.80,-1378.68,-1638.40,-108097.50,1161.94,3139.73,-18429.15,1.71,978.43,-18429.15,1160.22,2161.31,-17430.88
12/04/2023 11:00,223.56,222.51,222.95,225.20,65.58,43.82,64.87,88.06,387.21,385.87,389.22,386.52,0.82,0.94,0.98,0.98,CAP,CAP,CAP,CAP,-3832.17,-9199.46,-14163.64,19530.94,2717.22,3229.38,2927.76,-3439.92,4697.74,9749.82,14463.08,19831.56,60.00,148.52,A,221.03,221.27,223.30,383.15,385.30,383.86,222.36,222.83,224.97,385.92,388.49,386.34,223.08,223.52,225.75,387.20,389.81,387.61,25.07,47.17,58.42,47.27,74.61,88.01,51.75,86.25,97.16,0.97,0.99,0.99,CAP,CAP,CAP,0.95,0.98,0.99,CAP,CAP,CAP,0.84,0.95,0.97,CAP,CAP,CAP,A,12/04/2023 10:50,C,12/04/2023 10:53,A,12/04/2023 10:50,B,12/04/2023 10:53,A,12/04/2023 10:50,C,12/04/2023 10:51,C,12/04/2023 10:53,A,12/04/2023 10:58,59.92,60.03,59.97,12/04/2023 10:51,12/04/2023 10:59,Válido,-19018.80,56156.67,18568.94,-37587.73,-10584.96,14287.08,1851.06,-12436.02,-9788.08,-2642.97,1642.93,205.14,59075.66,6901.23,6901.23,109400.80,-5885.82,-5885.82,-108097.50,3396.97,3396.97,-18429.15,1.71,1.71,-18429.15,3395.26,3395.26,-17430.88
12/04/2023 11:10,223.42,222.20,223.10,224.95,72.55,48.68,78.53,90.43,386.96,386.03,388.78,386.08,0.94,0.95,0.99,0.98,CAP,CAP,CAP,CAP,-7544.75,-10291.41,-17261.71,20008.37,2667.20,3332.11,3002.69,-3667.59,8002.33,10817.39,17520.92,20341.73,59.98,162.40,A,221.50,222.29,224.17,384.55,387.13,385.22,222.33,222.97,225.03,385.86,388.86,386.31,222.74,223.69,225.77,387.00,390.24,387.03,40.14,55.80,69.84,46.50,71.52,87.39,49.54,81.76,102.41,0.96,0.99,0.99,CAP,CAP,CAP,0.95,0.98,0.98,CAP,CAP,CAP,0.87,0.95,0.97,CAP,CAP,CAP,A,12/04/2023 11:02,C,12/04/2023 11:07,A,12/04/2023 11:03,B,12/04/2023 11:07,A,12/04/2023 11:02,C,12/04/2023 11:08,C,12/04/2023 11:08,A,12/04/2023 11:02,59.96,60.07,59.99,12/04/2023 11:05,12/04/2023 11:02,Válido,-19019.81,56157.68,18568.94,-37588.74,-10584.46,14287.58,1851.56,-12436.02,-9788.08,-2642.97,1642.93,205.64,59076.80,4536.14,6901.23,109400.80,-4041.09,-5885.82,-108097.50,2006.29,3396.97,-18429.15,0.00,1.71,-18429.15,2006.29,3395.26,-17430.88
12/04/2023 11:20,223.32,222.56,222.75,224.64,55.65,40.43,56.21,70.30,386.79,385.59,388.19,386.59,0.89,0.95,0.97,0.98,CAP,CAP,CAP,CAP,-5209.14,-8517.68,-12181.81,15490.36,2716.93,2898.82,2892.12,-3074.01,5875.10,8997.45,12520.42,15792.43,60.00,122.58,A,221.82,222.14,224.01,384.24,386.95,385.62,222.51,222.95,224.94,385.77,388.65,386.75,223.06,223.58,225.58,386.99,389.86,387.64,38.11,50.15,55.85,47.52,66.31,80.04,51.72,81.90,96.98,0.97,0.99,0.99,CAP,CAP,CAP,0.95,0.98,0.98,CAP,CAP,CAP,0.89,0.96,0.96,CAP,CAP,CAP,A,12/04/2023 11:10,C,12/04/2023 11:11,A,12/04/2023 11:15,B,12/04/2023 11:11,A,12/04/2023 11:19,C,12/04/2023 11:12,C,12/04/2023 11:16,A,12/04/2023 11:14,59.96,60.03,59.99,12/04/2023 11:14,12/04/2023 11:18,Válido,-19020.95,56158.82,18568.94,-37589.88,-10583.96,14288.07,1852.06,-12436.02,-9788.08,-2642.97,1642.93,206.13,59078.05,2323.41,7213.21,109400.80,-2070.14,-6530.82,-108097.50,1032.61,2958.47,-18429.15,0.00,0.00,-18429.15,1032.61,2958.47,-17430.88
12/04/2023 11:30,222.81,222.03,221.98,224.40,50.56,40.87,47.01,63.82,385.91,383.97,387.53,386.23,0.73,0.92,0.94,0.98,CAP,CAP,CAP,CAP,-4229.83,-8383.37,-9844.58,13998.12,3910.03,3472.97,3460.47,-3023.40,5760.19,9074.27,10435.07,14320.90,60.05,109.25,A,220.96,220.65,222.98,381.86,384.56,384.35,221.82,221.94,224.21,383.92,387.37,385.65,222.65,222.79,224.91,385.69,388.86,386.76,25.77,27.55,47.39,36.65,46.05,63.46,41.92,57.07,79.48,0.95,0.97,0.99,CAP,CAP,CAP,0.92,0.94,0.98,CAP,CAP,CAP,0.78,0.84,0.93,CAP,CAP,CAP,B,12/04/2023 11:24,C,12/04/2023 11:20,A,12/04/2023 11:27,B,12/04/2023 11:20,A,12/04/2023 11:22,C,12/04/2023 11:27,C,12/04/2023 11:27,A,12/04/2023 11:22,59.97,60.06,60.01,12/04/2023 11:23,12/04/2023 11:28,Válido,-19021.48,56159.38,18568.95,-37590.43,-10583.37,14288.67,1852.65,-12436.02,-9788.08,-2642.97,1642.99,206.67,59078.91,5751.44,5751.44,109400.80,-4195.93,-4195.93,-108097.50,3404.76,3404.76,-18429.15,237.69,237.69,-18429.15,3167.07,3167.07,-17430.88
12/04/2023 11:40,220.57,219.87,219.90,221.93,36.32,29.67,23.45,55.83,382.03,380.04,384.34,381.70,0.58,0.87,0.80,0.96,IND,CAP,CAP,CAP,2132.99,-5648.81,-4142.45,11924.26,2968.36,3265.14,3070.71,-3367.49,3655.25,6524.59,5156.47,12390.64,60.01,80.43,A,219.52,219.75,221.77,379.96,383.96,381.49,220.75,221.64,223.27,383.22,386.31,383.42,222.21,222.62,224.69,384.98,388.19,386.38,25.86,23.25,52.36,35.82,51.77,68.50,41.45,61.16,83.39,0.93,0.98,0.99,CAP,CAP,CAP,0.88,0.96,0.98,CAP,CAP,CAP,0.62,0.73,0.95,CAP,CAP,CAP,A,12/04/2023 11:34,C,12/04/2023 11:30,A,12/04/2023 11:39,B,12/04/2023 11:30,B,12/04/2023 11:39,C,12/04/2023 11:33,C,12/04/2023 11:33,B,12/04/2023 11:39,59.97,60.06,60.02,12/04/2023 11:37,12/04/2023 11:33,Válido,-19021.98,56159.89,18568.96,-37590.94,-10582.76,14289.28,1853.26,-12436.02,-9788.08,-2642.97,1643.02,207.25,59079.73,3294.55,5751.44,109400.80,-2016.35,-4195.93,-108097.50,2448.33,3404.76,-18429.15,108.90,237.69,-18429.15,2339.44,3167.07,-17430.88
12/04/2023 11:50,218.20,218.07,217.10,219.42,24.64,14.78,33.83,25.30,377.91,374.75,380.45,378.54,0.98,0.50,0.92,0.71,IND,CAP,IND,CAP,9107.58,-1613.83,6763.66,3957.75,1761.08,2789.79,2863.28,-3891.98,9276.28,3222.94,7344.76,5550.79,60.00,8.21,A,216.52,216.78,218.65,374.38,378.68,376.19,217.85,217.83,219.61,376.39,380.37,378.21,219.97,220.01,222.01,380.26,384.47,381.73,12.28,12.42,17.09,15.94,18.01,28.30,29.46,39.89,56.76,0.00,0.00,0.97,IND,IND,CAP,0.86,0.84,0.79,CAP,IND,CAP,0.00,0.00,0.48,CAP,CAP,CAP,A,12/04/2023 11:45,C,12/04/2023 11:40,A,12/04/2023 11:49,B,12/04/2023 11:40,A,12/04/2023 11:46,C,12/04/2023 11:40,A,12/04/2023 11:40,C,12/04/2023 11:46,59.98,60.05,60.01,12/04/2023 11:47,12/04/2023 11:46,Válido,-19021.00,56160.88,18569.94,-37590.94,-10582.31,14289.72,1853.70,-12436.02,-9788.08,-2642.97,1643.45,207.26,59080.82,2181.89,5483.08,109400.80,2030.92,-122.14,-108097.50,735.48,3478.11,-18429.15,735.48,1125.55,-18429.15,0.00,2352.56,-17430.88
12/04/2023 12:00,218.46,218.08,216.95,220.36,31.77,13.91,32.16,49.25,378.36,374.96,381.94,378.19,0.99,0.42,0.84,0.93,IND,CAP,IND,CAP,14614.68,-1265.69,5835.01,10045.36,2472.17,2756.63,3824.77,-4109.23,14822.30,3033.31,6976.83,10853.34,60.01,31.24,A,216.10,216.34,219.22,373.76,380.17,376.21,218.54,217.77,220.50,376.45,382.15,378.99,219.25,218.84,221.48,377.97,383.77,380.07,12.71,11.30,24.48,18.32,21.10,51.34,32.82,39.28,71.91,0.05,0.00,0.97,IND,IND,CAP,0.72,0.96,0.92,CAP,IND,CAP,0.15,0.00,0.68,CAP,CAP,CAP,A,12/04/2023 11:50,C,12/04/2023 11:56,A,12/04/2023 11:50,B,12/04/2023 11:56,B,12/04/2023 11:53,C,12/04/2023 11:56,B,12/04/2023 11:54,B,12/04/2023 11:51,59.97,60.03,60.00,12/04/2023 11:51,12/04/2023 11:59,Válido,-19019.43,56162.45,18571.51,-37590.94,-10582.01,14290.03,1854.01,-12436.02,-9788.08,-2642.97,1643.76,207.26,59082.43,8600.96,8600.96,109400.80,8321.63,8321.63,-108097.50,1969.10,1969.10,-18429.15,1969.10,1969.10,-18429.15,0.00,0.00,-17430.88
12/04/2023 12:10,218.34,217.71,217.54,219.77,24.79,16.49,16.35,41.54,378.17,375.99,380.72,377.79,0.91,0.63,0.10,0.93,IND,CAP,IND,CAP,6619.67,-2265.17,350.94,8533.90,3081.47,2784.23,3540.33,-3243.10,7301.74,3589.28,3557.68,9129.35,60.04,44.80,A,217.06,216.30,219.19,373.82,379.90,376.47,217.78,217.10,219.90,375.36,380.96,377.75,218.51,218.00,220.43,377.20,382.08,378.81,11.74,15.80,34.95,13.74,25.80,41.90,18.08,39.24,49.46,0.00,0.00,0.94,IND,IND,CAP,0.70,0.81,0.92,CAP,IND,CAP,0.00,0.00,0.84,CAP,CAP,CAP,B,12/04/2023 12:05,C,12/04/2023 12:00,A,12/04/2023 12:05,B,12/04/2023 12:00,A,12/04/2023 12:03,C,12/04/2023 12:00,A,12/04/2023 12:04,B,12/04/2023 12:04,59.96,60.07,60.02,12/04/2023 12:00,12/04/2023 12:05,Válido,-19017.52,56164.36,18573.42,-37590.94,-10581.53,14290.50,1854.49,-12436.02,-9788.08,-2642.97,1644.24,207.26,59084.40,7895.32,8600.96,109400.80,7629.35,8321.63,-108097.50,1908.91,1969.10,-18429.15,1908.91,1969.10,-18429.15,0.00,0.00,-17430.88
12/04/2023 12:20,220.12,218.97,219.93,221.47,45.04,30.45,40.02,64.64,381.26,379.90,383.77,380.09,0.08,0.89,0.94,0.97,CAP,CAP,CAP,CAP,-237.98,-5911.36,-8265.29,13938.67,2845.68,3082.25,3026.29,-3262.86,2855.61,6666.67,8801.90,14315.47,60.02,103.33,A,216.95,217.42,219.60,375.92,380.30,376.72,217.84,218.39,220.25,377.39,381.59,378.06,219.10,220.02,221.56,380.15,383.87,380.30,12.05,15.08,38.40,17.36,22.85,48.28,30.72,40.21,65.18,0.02,0.00,0.97,IND,IND,CAP,0.65,0.73,0.95,CAP,CAP,CAP,0.00,0.00,0.91,CAP,CAP,CAP,A,12/04/2023 12:14,C,12/04/2023 12:19,A,12/04/2023 12:16,B,12/04/2023 12:19,A,12/04/2023 12:13,C,12/04/2023 12:19,C,12/04/2023 12:10,C,12/04/2023 12:16,59.98,60.05,60.02,12/04/2023 12:16,12/04/2023 12:17,Válido,-19016.75,56165.13,18574.19,-37590.94,-10581.05,14290.98,1854.97,-12436.02,-9788.08,-2642.97,1644.71,207.26,59085.33,1355.30,10263.04,109400.80,958.18,9752.10,-108097.50,876.25,2941.95,-18429.15,840.35,2941.95,-18429.15,35.90,0.00,-17430.88
12/04/2023 12:30,217.59,217.24,217.10,218.42,16.57,9.67,13.55,26.48,376.86,375.34,378.65,376.60,0.97,0.42,0.29,0.78,IND,CAP,IND,CAP,4498.45,-872.16,842.92,4527.68,1131.11,1911.99,2818.16,-3599.04,4638.47,2101.52,2941.52,5783.85,59.99,26.97,A,217.06,216.90,218.20,374.96,378.26,376.25,218.79,219.51,220.84,379.48,382.76,379.39,219.98,220.78,222.14,381.67,385.02,381.46,9.53,12.20,25.26,23.65,33.25,55.68,33.75,45.61,69.34,0.17,0.00,0.98,IND,IND,CAP,0.89,0.92,0.95,CAP,CAP,CAP,0.41,0.01,0.74,CAP,CAP,CAP,B,12/04/2023 12:29,C,12/04/2023 12:24,A,12/04/2023 12:29,B,12/04/2023 12:24,A,12/04/2023 12:29,C,12/04/2023 12:24,B,12/04/2023 12:28,C,12/04/2023 12:29,59.95,60.05,60.00,12/04/2023 12:28,12/04/2023 12:21,Válido,-19016.54,56165.52,18574.49,-37591.03,-10580.67,14291.36,1855.35,-12436.02,-9788.08,-2642.97,1644.91,207.45,59085.92,3707.02,3707.02,109400.80,1820.97,1820.97,-108097.50,2401.48,2401.48,-18429.15,1634.30,1634.30,-18429.15,767.18,767.18,-17430.88
12/04/2023 12:40,217.12,216.78,216.31,218.27,18.36,10.32,17.07,27.69,376.06,374.36,377.53,376.28,0.84,0.43,0.19,0.81,IND,CAP,CAP,CAP,3215.70,-956.62,-716.13,4888.45,2092.16,2022.88,3621.89,-3552.60,3836.39,2237.66,3692.01,6043.00,60.01,34.50,A,214.51,213.83,215.29,370.22,373.27,372.75,215.74,215.50,217.15,372.69,375.93,374.38,217.30,217.30,218.58,375.77,378.78,376.68,8.61,13.04,13.60,11.25,19.57,17.98,27.97,32.44,28.37,0.00,0.00,0.00,IND,IND,IND,0.80,0.65,0.55,IND,IND,CAP,0.00,0.00,0.00,CAP,CAP,CAP,B,12/04/2023 12:36,C,12/04/2023 12:30,A,12/04/2023 12:36,B,12/04/2023 12:30,A,12/04/2023 12:38,B,12/04/2023 12:36,C,12/04/2023 12:31,C,12/04/2023 12:31,59.95,60.07,59.99,12/04/2023 12:36,12/04/2023 12:38,Válido,-19015.67,56166.39,18575.36,-37591.03,-10580.27,14291.76,1855.75,-12436.02,-9788.08,-2642.97,1645.31,207.45,59086.88,3824.14,3707.02,109400.80,3454.10,1820.97,-108097.50,1599.82,2401.48,-18429.15,1599.82,1634.30,-18429.15,0.00,767.18,-17430.88
12/04/2023 12:50,220.31,219.23,220.09,221.61,54.52,36.04,60.38,67.15,381.58,380.61,383.29,380.85,0.92,0.94,0.97,0.97,CAP,CAP,CAP,CAP,-5858.10,-7432.85,-12903.26,14478.02,2417.45,2677.18,3180.47,-3440.21,6337.30,7900.29,13289.45,14881.13,59.99,120.72,A,216.23,216.04,218.09,373.94,377.16,375.42,218.49,218.42,220.25,378.26,380.85,379.11,219.82,220.28,221.76,381.31,383.52,381.68,10.20,16.67,25.75,30.00,43.12,56.29,38.20,61.95,72.52,0.17,0.00,0.98,IND,IND,CAP,0.92,0.88,0.96,CAP,CAP,CAP,0.27,0.01,0.78,CAP,CAP,CAP,B,12/04/2023 12:40,C,12/04/2023 12:48,A,12/04/2023 12:40,B,12/04/2023 12:49,A,12/04/2023 12:40,C,12/04/2023 12:44,B,12/04/2023 12:40,C,12/04/2023 12:40,59.95,60.04,59.99,12/04/2023 12:46,12/04/2023 12:41,Válido,-19016.08,56167.01,18575.47,-37591.54,-10579.78,14292.25,1856.24,-12436.02,-9788.08,-2642.97,1645.44,207.80,59087.72,2189.95,5014.63,109400.80,-1897.66,3725.86,-108097.50,1006.27,2547.23,-18429.15,0.00,2153.76,-18429.15,1006.27,393.49,-17430.88
12/04/2023 13:00,223.24,222.67,222.78,224.27,70.12,53.65,78.14,78.57,386.66,386.10,387.42,386.47,0.98,0.98,0.98,0.98,CAP,CAP,CAP,CAP,-11517.61,-11738.08,-17057.01,17277.48,2249.87,2224.48,3481.17,-3455.77,11735.30,11947.00,17408.62,17619.70,60.04,144.83,A,218.64,219.28,221.01,379.29,382.41,380.22,221.01,221.35,223.25,383.35,385.59,383.90,222.79,223.04,224.56,386.43,387.91,386.81,27.36,49.23,62.40,44.84,70.72,77.02,54.41,84.04,89.62,0.98,0.99,0.99,CAP,CAP,CAP,0.96,0.97,0.98,CAP,CAP,CAP,0.65,0.94,0.95,CAP,CAP,CAP,A,12/04/2023 12:51,C,12/04/2023 12:57,A,12/04/2023 12:50,B,12/04/2023 12:57,A,12/04/2023 12:51,C,12/04/2023 12:56,C,12/04/2023 12:56,A,12/04/2023 12:51,59.94,60.05,59.99,12/04/2023 12:54,12/04/2023 12:58,Válido,-19017.39,56168.33,18575.47,-37592.86,-10579.31,14292.73,1856.71,-12436.02,-9788.08,-2642.97,1645.44,208.27,59089.14,7846.37,7846.37,109400.80,-7163.17,-7163.17,-108097.50,2904.28,2904.28,-18429.15,0.00,0.00,-18429.15,2904.28,2904.28,-17430.88
12/04/2023 13:10,221.72,220.79,221.47,222.90,68.81,50.55,78.25,77.63,384.02,383.33,385.07,383.67,0.97,0.97,0.99,0.98,CAP,CAP,CAP,CAP,-10886.35,-10807.54,-17089.57,17010.76,2492.86,2788.79,2870.85,-3166.78,11168.12,11161.55,17329.03,17303.02,60.08,148.30,A,220.23,219.80,222.50,381.07,384.68,382.41,221.72,221.85,223.57,384.28,386.49,384.73,222.75,223.10,224.54,386.49,388.11,386.66,36.19,45.16,72.66,50.08,69.64,82.40,53.88,82.42,89.67,0.98,0.99,0.99,CAP,CAP,CAP,0.97,0.98,0.98,CAP,CAP,CAP,0.92,0.92,0.97,CAP,CAP,CAP,B,12/04/2023 13:09,C,12/04/2023 13:01,A,12/04/2023 13:09,B,12/04/2023 13:01,A,12/04/2023 13:02,C,12/04/2023 13:02,B,12/04/2023 13:09,A,12/04/2023 13:02,60.00,60.10,60.05,12/04/2023 13:00,12/04/2023 13:06,Válido,-19018.70,56169.64,18575.47,-37594.17,-10578.95,14293.08,1857.07,-12436.02,-9788.08,-2642.97,1645.44,208.63,59090.50,5448.17,7846.37,109400.80,-5230.12,-7163.17,-108097.50,1422.73,2904.28,-18429.15,0.00,0.00,-18429.15,1422.73,2904.28,-17430.88
12/04/2023 13:20,218.15,217.16,218.26,219.03,63.04,48.35,67.67,73.11,377.84,377.41,379.25,376.86,0.95,0.96,0.98,0.98,CAP,CAP,CAP,CAP,-8833.43,-10054.08,-14515.98,15736.63,2796.27,3025.20,2731.48,-2960.42,9265.45,10499.35,14770.74,16012.67,59.99,137.01,A,216.25,216.80,218.74,374.51,378.42,375.50,218.78,219.79,220.98,380.07,382.36,379.93,220.88,221.52,223.01,383.42,385.33,383.97,21.46,19.01,48.56,46.06,69.59,76.46,54.16,84.75,92.49,0.98,0.99,0.99,CAP,CAP,CAP,0.95,0.98,0.98,CAP,CAP,CAP,0.58,0.87,0.95,CAP,CAP,CAP,A,12/04/2023 13:17,C,12/04/2023 13:10,A,12/04/2023 13:17,B,12/04/2023 13:10,B,12/04/2023 13:15,C,12/04/2023 13:16,B,12/04/2023 13:16,A,12/04/2023 13:12,59.96,60.12,60.05,12/04/2023 13:19,12/04/2023 13:11,Válido,-19020.05,56171.02,18575.48,-37595.54,-10578.57,14293.47,1857.45,-12436.02,-9788.08,-2642.97,1645.47,208.99,59091.95,2206.47,9052.51,109400.80,-1898.64,-8740.61,-108097.50,729.45,2230.44,-18429.15,96.62,0.00,-18429.15,632.83,2230.44,-17430.88
12/04/2023 13:30,218.49,217.17,218.66,219.63,44.16,27.83,47.85,56.79,378.42,377.71,380.44,377.13,0.71,0.84,0.96,0.97,CAP,CAP,CAP,CAP,-3057.79,-5078.17,-10079.62,12100.00,3054.33,3279.13,2802.54,-3027.33,4321.92,6044.87,10461.98,12472.96,59.95,102.75,A,212.25,212.39,213.21,367.09,369.37,368.53,214.48,215.04,215.76,371.41,373.74,372.48,217.32,219.17,220.33,378.83,381.34,377.35,9.31,8.55,11.64,17.95,22.75,26.74,49.41,72.58,74.20,0.00,0.00,0.00,IND,IND,IND,0.90,0.93,0.93,IND,IND,IND,0.00,0.00,0.00,CAP,CAP,CAP,A,12/04/2023 13:26,C,12/04/2023 13:29,A,12/04/2023 13:26,B,12/04/2023 13:29,B,12/04/2023 13:26,C,12/04/2023 13:20,B,12/04/2023 13:21,C,12/04/2023 13:22,59.94,60.01,59.98,12/04/2023 13:26,12/04/2023 13:22,Válido,-19020.06,56171.45,18575.69,-37595.76,-10578.25,14293.78,1857.77,-12436.02,-9788.08,-2642.97,1645.63,209.14,59092.51,0.96,4430.42,109400.80,-0.68,-1922.74,-108097.50,0.68,1995.10,-18429.15,0.00,736.55,-18429.15,0.68,1258.55,-17430.88
12/04/2023 13:40,216.97,216.49,216.30,218.11,16.03,13.73,17.26,17.10,375.79,373.82,376.89,376.66,0.42,0.19,0.23,0.03,IND,IND,IND,IND,1305.32,571.92,858.67,-125.27,2824.77,2917.98,3634.16,-3727.37,3111.78,2973.49,3734.23,3729.47,60.03,30.52,A,216.03,216.00,217.77,373.15,376.32,376.01,218.98,219.42,221.49,379.09,383.34,380.51,220.10,220.57,223.10,381.60,386.31,382.73,13.61,13.45,15.21,37.72,42.77,68.56,46.08,74.61,90.99,0.02,0.01,0.00,IND,IND,IND,0.93,0.96,0.97,CAP,CAP,CAP,0.01,0.00,0.00,CAP,CAP,CAP,B,12/04/2023 13:39,C,12/04/2023 13:35,A,12/04/2023 13:39,B,12/04/2023 13:35,B,12/04/2023 13:33,C,12/04/2023 13:35,C,12/04/2023 13:39,C,12/04/2023 13:39,59.94,60.06,60.01,12/04/2023 13:30,12/04/2023 13:38,Válido,-19020.32,56171.86,18575.77,-37596.09,-10577.80,14294.23,1858.21,-12436.02,-9788.08,-2642.97,1645.76,209.46,59093.16,2622.26,4430.42,109400.80,-1031.81,-1922.74,-108097.50,1788.63,1995.10,-18429.15,540.32,736.55,-18429.15,1248.30,1258.55,-17430.88
12/04/2023 13:50,212.36,212.42,212.00,212.65,29.88,18.89,32.92,37.84,367.81,366.56,368.02,368.83,0.63,0.80,0.86,0.90,IND,IND,IND,IND,1996.93,3222.74,6037.34,-7263.15,2431.77,2390.07,3503.19,-3461.49,3146.62,4012.29,6980.10,8045.82,60.00,63.29,A,212.25,211.61,212.50,365.74,367.75,368.56,215.61,215.55,217.03,372.84,375.32,374.53,218.83,219.06,221.86,379.08,383.25,380.40,11.25,16.01,15.47,24.34,36.15,44.59,47.05,65.59,90.18,0.00,0.00,0.00,IND,IND,IND,0.99,0.99,1.00,IND,IND,IND,0.00,0.00,0.01,CAP,CAP,CAP,B,12/04/2023 13:49,C,12/04/2023 13:41,A,12/04/2023 13:49,B,12/04/2023 13:41,A,12/04/2023 13:49,C,12/04/2023 13:42,B,12/04/2023 13:41,C,12/04/2023 13:40,59.94,60.06,60.00,12/04/2023 13:48,12/04/2023 13:47,Válido,-19020.51,56172.35,18575.92,-37596.43,-10577.27,14294.76,1858.75,-12436.02,-9788.08,-2642.97,1645.93,209.82,59093.92,1113.33,4537.94,109400.80,-199.46,-1604.18,-108097.50,896.66,3020.92,-18429.15,327.07,886.16,-18429.15,569.59,2134.76,-17430.88
12/04/2023 14:00,211.73,211.45,211.29,212.46,37.49,35.02,46.70,30.75,366.72,365.44,368.02,366.71,0.97,0.95,0.93,0.86,IND,IND,IND,IND,10532.34,7021.36,9133.78,-5622.80,2758.01,2352.20,3734.33,-3328.52,10887.46,7404.88,9867.69,6534.14,60.00,73.19,A,210.62,211.00,212.13,364.72,367.28,366.29,211.91,211.62,212.68,365.84,368.18,367.89,212.45,212.35,213.27,367.04,369.04,368.89,18.77,32.76,28.77,25.60,40.22,33.54,41.05,50.95,44.60,0.80,0.86,0.84,IND,IND,IND,0.89,0.90,0.88,IND,IND,IND,0.95,0.93,0.93,IND,IND,IND,A,12/04/2023 13:50,C,12/04/2023 13:52,A,12/04/2023 13:54,B,12/04/2023 13:52,A,12/04/2023 13:50,B,12/04/2023 13:59,A,12/04/2023 13:50,A,12/04/2023 13:59,59.96,60.03,60.00,12/04/2023 13:58,12/04/2023 13:57,Válido,-19019.48,56173.38,18576.95,-37596.43,-10576.79,14295.24,1859.22,-12436.02,-9788.08,-2642.97,1646.41,209.82,59095.06,1686.32,1686.32,109400.80,1544.24,1544.24,-108097.50,663.05,663.05,-18429.15,663.05,663.05,-18429.15,0.00,0.00,-17430.88
12/04/2023 14:10,213.56,213.29,212.85,214.54,26.59,21.06,39.86,18.84,369.89,367.81,371.51,370.35,0.97,0.86,0.94,0.69,IND,IND,IND,IND,9058.08,3881.64,7950.20,-2773.75,2282.11,2258.72,2963.15,-2939.77,9341.14,4490.99,8484.45,4041.78,60.01,44.59,A,210.17,209.54,212.28,362.91,367.79,364.99,212.53,211.89,213.69,366.48,369.83,368.91,213.84,213.83,215.24,369.32,372.70,371.44,21.05,32.91,18.57,31.00,51.51,28.90,44.34,93.81,46.78,0.84,0.83,0.66,IND,IND,IND,0.93,0.92,0.85,IND,IND,IND,0.95,0.97,0.91,IND,IND,IND,B,12/04/2023 14:05,C,12/04/2023 14:08,A,12/04/2023 14:05,B,12/04/2023 14:09,C,12/04/2023 14:09,B,12/04/2023 14:05,C,12/04/2023 14:08,A,12/04/2023 14:01,59.96,60.05,60.01,12/04/2023 14:01,12/04/2023 14:05,Válido,-19017.66,56175.20,18578.77,-37596.43,-10576.23,14295.80,1859.78,-12436.02,-9788.08,-2642.97,1646.97,209.82,59096.97,7627.91,1686.32,109400.80,7278.13,1544.24,-108097.50,2240.05,663.05,-18429.15,2240.05,663.05,-18429.15,0.00,0.00,-17430.88
12/04/2023 14:20,218.01,217.47,217.46,219.11,33.20,28.79,33.98,36.82,377.60,376.17,378.65,377.97,0.82,0.93,0.88,0.94,CAP,CAP,CAP,CAP,-4675.37,-5802.54,-6466.58,7593.75,3203.16,2352.64,3574.64,-2724.12,5667.39,6261.34,7388.83,8067.58,60.00,63.91,A,213.33,211.81,214.01,367.04,371.13,370.44,214.76,214.19,216.07,370.20,373.85,373.13,217.84,217.95,220.12,376.81,380.84,378.50,10.12,14.79,12.38,17.46,32.08,20.82,43.19,57.26,70.06,0.00,0.02,0.01,IND,IND,IND,0.82,0.95,0.76,IND,IND,IND,0.00,0.01,0.04,CAP,CAP,CAP,B,12/04/2023 14:16,C,12/04/2023 14:19,A,12/04/2023 14:16,B,12/04/2023 14:19,A,12/04/2023 14:18,C,12/04/2023 14:19,A,12/04/2023 14:17,C,12/04/2023 14:18,59.94,60.04,59.98,12/04/2023 14:19,12/04/2023 14:10,Válido,-19016.78,56176.14,18579.68,-37596.46,-10575.79,14296.24,1860.23,-12436.02,-9788.08,-2642.97,1647.37,209.86,59098.03,1588.66,10299.41,109400.80,1016.53,9795.09,-108097.50,898.71,3104.43,-18429.15,726.82,3104.43,-18429.15,171.89,0.00,-17430.88
12/04/2023 14:30,218.66,218.36,217.62,219.99,19.44,20.15,15.81,22.35,378.72,376.09,380.03,380.03,0.12,0.75,0.00,0.75,IND,CAP,IND,CAP,371.91,-3312.18,17.19,3666.90,3062.01,2896.96,3440.18,-3275.13,3084.51,4400.33,3440.22,4916.57,60.02,26.55,A,215.79,213.46,216.49,369.90,374.27,375.47,217.27,216.62,218.29,374.32,377.46,377.80,218.65,218.40,219.99,377.75,380.56,380.03,10.05,11.74,11.76,17.04,25.70,22.78,34.03,61.67,42.53,0.01,0.00,0.00,IND,IND,IND,0.99,0.95,1.00,IND,IND,CAP,0.00,0.00,0.00,CAP,CAP,CAP,B,12/04/2023 14:20,C,12/04/2023 14:30,A,12/04/2023 14:20,B,12/04/2023 14:23,A,12/04/2023 14:20,B,12/04/2023 14:20,C,12/04/2023 14:20,C,12/04/2023 14:24,59.96,60.04,60.00,12/04/2023 14:20,12/04/2023 14:25,Válido,-19016.51,56176.61,18580.05,-37596.56,-10575.36,14296.68,1860.66,-12436.02,-9788.08,-2642.97,1647.69,209.98,59098.70,4251.51,4251.51,109400.80,2100.34,2100.34,-108097.50,2644.69,2644.69,-18429.15,2016.66,2016.66,-18429.15,628.03,628.03,-17430.88
12/04/2023 14:40,219.81,219.12,219.34,220.96,41.31,34.11,39.39,50.43,380.71,379.21,382.19,380.72,0.81,0.91,0.91,0.95,CAP,CAP,CAP,CAP,-4161.07,-6803.51,-7896.54,10538.98,2980.40,3095.35,3504.76,-3619.71,5118.32,7474.55,8639.37,11143.27,60.03,86.93,A,216.75,216.34,217.72,373.73,376.61,377.13,218.25,218.01,219.78,376.70,380.00,379.57,219.39,219.62,221.29,379.64,382.69,381.51,13.36,13.20,14.64,23.30,25.62,31.22,42.11,43.27,52.80,0.00,0.00,0.00,IND,IND,IND,0.99,1.00,0.99,CAP,CAP,CAP,0.00,0.00,0.00,CAP,CAP,CAP,B,12/04/2023 14:30,C,12/04/2023 14:39,A,12/04/2023 14:30,B,12/04/2023 14:39,B,12/04/2023 14:33,C,12/04/2023 14:39,A,12/04/2023 14:30,C,12/04/2023 14:31,59.96,60.04,60.01,12/04/2023 14:39,12/04/2023 14:36,Válido,-19016.59,56177.07,18580.24,-37596.84,-10574.88,14297.15,1861.13,-12436.02,-9788.08,-2642.97,1647.91,210.23,59099.40,2806.20,4251.51,109400.80,-334.73,2100.34,-108097.50,1886.89,2644.69,-18429.15,893.17,2016.66,-18429.15,993.72,628.03,-17430.88
12/04/2023 14:50,215.13,214.83,214.62,215.93,18.96,12.45,22.80,21.62,372.60,370.64,373.44,373.71,0.36,0.35,0.77,0.78,IND,IND,IND,IND,1054.88,926.99,3752.69,-3624.80,2706.96,2508.79,3141.09,-2942.92,2905.23,2674.57,4893.79,4669.04,59.94,32.92,A,214.19,213.96,215.50,369.23,372.96,372.86,216.97,216.88,218.30,374.79,377.62,377.14,219.57,219.67,221.48,379.74,383.38,381.51,12.40,14.86,13.21,26.91,30.90,37.13,42.33,44.87,69.45,0.00,0.18,0.03,IND,IND,IND,0.95,0.99,0.98,IND,IND,IND,0.00,0.06,0.01,CAP,CAP,CAP,B,12/04/2023 14:46,C,12/04/2023 14:41,A,12/04/2023 14:46,B,12/04/2023 14:42,A,12/04/2023 14:49,C,12/04/2023 14:42,A,12/04/2023 14:45,C,12/04/2023 14:44,59.93,60.04,59.98,12/04/2023 14:48,12/04/2023 14:41,Válido,-19016.85,56177.61,18580.38,-37597.23,-10574.38,14297.66,1861.64,-12436.02,-9788.08,-2642.97,1648.13,210.51,59100.16,1146.38,4719.29,109400.80,502.83,-1874.05,-108097.50,946.87,2968.22,-18429.15,870.11,895.29,-18429.15,76.76,2072.94,-17430.88
12/04/2023 15:00,219.15,218.34,218.48,220.64,46.12,35.34,36.16,66.86,379.57,377.74,381.95,379.03,0.02,0.94,0.90,0.98,IND,CAP,CAP,CAP,52.13,-7248.58,-7136.10,14436.80,2997.45,2644.61,3387.76,-3034.92,2997.90,7715.95,7899.41,14752.36,59.97,99.14,A,214.75,214.17,215.84,370.41,373.31,373.58,216.58,216.37,217.84,374.05,376.83,376.30,218.64,219.00,220.99,378.49,382.66,379.60,11.68,14.86,13.72,17.82,25.53,29.00,37.39,48.93,69.31,0.02,0.00,0.03,IND,IND,IND,0.78,0.91,0.86,IND,IND,IND,0.00,0.00,0.02,CAP,CAP,CAP,B,12/04/2023 14:52,C,12/04/2023 14:58,A,12/04/2023 14:50,B,12/04/2023 14:58,A,12/04/2023 14:51,C,12/04/2023 14:58,B,12/04/2023 14:57,C,12/04/2023 14:57,59.94,60.04,59.99,12/04/2023 14:50,12/04/2023 14:56,Válido,-19016.59,56177.89,18580.66,-37597.24,-10573.89,14298.15,1862.13,-12436.02,-9788.08,-2642.97,1648.56,210.58,59100.75,3485.05,3485.05,109400.80,1563.99,1563.99,-108097.50,2911.40,2911.40,-18429.15,2590.99,2590.99,-18429.15,320.40,320.40,-17430.88
