Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
12/04/2023 15:10,218.61,217.85,218.17,219.80,38.39,29.87,30.42,54.87,378.63,377.00,380.72,378.17,0.18,0.91,0.91,0.96,CAP,CAP,CAP,CAP,-385.62,-5939.83,-6021.37,11575.58,2066.68,2659.63,2788.63,-3381.57,2102.35,6508.09,6635.77,12059.40,59.98,84.47,A,214.65,214.16,215.83,369.82,373.72,373.13,216.75,216.74,218.49,374.58,378.23,376.42,218.48,218.68,220.68,378.02,382.11,379.17,11.26,13.71,15.46,24.17,25.60,41.39,36.63,38.66,67.40,0.00,0.01,0.00,IND,IND,IND,0.99,0.95,1.00,CAP,CAP,CAP,0.01,0.02,0.00,CAP,CAP,CAP,B,12/04/2023 15:03,C,12/04/2023 15:00,A,12/04/2023 15:03,B,12/04/2023 15:00,A,12/04/2023 15:03,C,12/04/2023 15:01,C,12/04/2023 15:05,C,12/04/2023 15:05,59.94,60.03,59.98,12/04/2023 15:05,12/04/2023 15:01,Válido,-19016.44,56178.14,18580.85,-37597.29,-10573.49,14298.54,1862.53,-12436.02,-9788.08,-2642.97,1648.80,210.74,59101.24,1980.40,3485.05,109400.80,570.43,1563.99,-108097.50,1576.90,2911.40,-18429.15,935.35,2590.99,-18429.15,641.55,320.40,-17430.88
12/04/2023 15:20,215.20,215.00,214.38,216.23,18.42,13.52,22.44,19.31,372.73,370.45,374.37,373.37,0.81,0.53,0.62,0.52,IND,CAP,IND,CAP,3639.15,-1533.80,3000.84,2172.11,2663.74,2469.37,3759.11,-3564.74,4509.87,2906.95,4809.98,4174.38,59.98,12.29,A,214.69,213.66,215.87,369.57,373.97,373.01,216.36,216.28,217.90,373.59,377.40,375.74,218.44,218.64,220.23,377.71,381.39,379.32,12.01,12.14,19.11,17.56,17.79,29.89,30.29,34.59,54.87,0.92,0.00,0.96,CAP,IND,CAP,0.69,0.97,0.79,CAP,IND,CAP,0.19,0.00,0.29,CAP,CAP,CAP,B,12/04/2023 15:19,C,12/04/2023 15:10,A,12/04/2023 15:19,B,12/04/2023 15:10,A,12/04/2023 15:15,C,12/04/2023 15:10,C,12/04/2023 15:10,C,12/04/2023 15:19,59.92,60.03,59.99,12/04/2023 15:18,12/04/2023 15:13,Válido,-19016.10,56178.51,18581.21,-37597.30,-10573.16,14298.88,1862.86,-12436.02,-9788.08,-2642.97,1649.10,210.77,59101.77,1116.11,2957.29,109400.80,952.54,1010.96,-108097.50,561.44,2355.28,-18429.15,561.44,1577.89,-18429.15,0.00,777.39,-17430.88
12/04/2023 15:30,211.34,211.02,210.78,212.21,33.02,22.87,42.77,33.41,366.04,363.85,367.32,366.93,0.90,0.87,0.92,0.91,IND,IND,IND,IND,6025.67,4174.44,8315.26,-6464.03,2987.64,2420.88,3480.97,-2914.21,6725.67,4825.62,9014.47,7090.58,60.01,65.13,A,210.11,209.70,210.50,361.78,365.07,365.14,212.03,212.06,213.28,365.97,369.61,368.34,215.10,214.92,216.34,371.01,374.82,373.55,12.02,12.86,15.14,20.10,32.27,28.68,32.06,61.69,51.32,0.00,0.00,0.04,IND,IND,IND,0.99,0.80,0.99,CAP,IND,CAP,0.02,0.01,0.03,CAP,CAP,CAP,B,12/04/2023 15:29,C,12/04/2023 15:20,A,12/04/2023 15:29,B,12/04/2023 15:21,A,12/04/2023 15:23,B,12/04/2023 15:28,B,12/04/2023 15:21,C,12/04/2023 15:21,59.95,60.05,60.00,12/04/2023 15:29,12/04/2023 15:23,Válido,-19015.23,56179.38,18582.07,-37597.30,-10572.75,14299.29,1863.27,-12436.02,-9788.08,-2642.97,1649.51,210.77,59102.73,4978.24,4978.24,109400.80,4422.73,4422.73,-108097.50,2195.59,2195.59,-18429.15,2195.47,2195.47,-18429.15,0.12,0.12,-17430.88
12/04/2023 15:40,213.40,213.33,212.80,214.08,18.59,10.44,25.77,19.56,369.61,367.39,370.46,370.98,0.26,0.30,0.88,0.84,IND,CAP,IND,IND,654.92,-660.96,4820.91,-3505.03,2450.43,2127.62,2613.88,-2291.06,2536.44,2227.92,5483.93,4187.38,59.97,28.87,A,210.04,209.51,211.15,361.77,365.33,365.29,212.70,212.25,213.82,366.64,369.89,369.84,214.01,213.59,215.11,368.80,372.31,372.13,9.53,16.79,9.58,15.29,30.18,20.45,26.38,47.73,36.37,0.00,0.45,0.01,IND,IND,IND,1.00,0.83,0.81,IND,IND,IND,0.00,0.95,0.00,CAP,IND,CAP,B,12/04/2023 15:30,C,12/04/2023 15:33,A,12/04/2023 15:30,B,12/04/2023 15:33,A,12/04/2023 15:36,B,12/04/2023 15:30,A,12/04/2023 15:38,C,12/04/2023 15:37,59.95,60.05,60.00,12/04/2023 15:30,12/04/2023 15:32,Válido,-19014.70,56179.90,18582.60,-37597.30,-10572.22,14299.82,1863.80,-12436.02,-9788.08,-2642.97,1650.02,210.78,59103.51,3125.14,4978.24,109400.80,2096.77,4422.73,-108097.50,2116.43,2195.59,-18429.15,2067.08,2195.47,-18429.15,49.35,0.12,-17430.88
12/04/2023 15:50,214.04,213.94,213.73,214.46,20.44,11.31,23.22,26.81,370.72,368.97,371.21,371.99,0.33,0.02,0.85,0.89,CAP,IND,IND,IND,-844.91,54.87,4218.06,-5117.84,2414.07,2418.73,2613.59,-2618.25,2557.66,2419.36,4962.15,5748.70,59.96,35.15,A,211.75,211.23,212.52,364.55,368.06,367.99,213.28,213.07,213.95,367.68,370.58,370.74,214.36,214.23,214.78,369.75,371.98,372.60,9.62,18.10,14.33,11.12,26.50,22.96,17.90,40.49,32.03,0.00,0.76,0.71,IND,IND,IND,0.98,0.88,0.85,CAP,IND,IND,0.00,0.95,0.90,CAP,IND,IND,B,12/04/2023 15:43,C,12/04/2023 15:48,A,12/04/2023 15:43,C,12/04/2023 15:48,A,12/04/2023 15:41,B,12/04/2023 15:41,A,12/04/2023 15:47,B,12/04/2023 15:43,59.94,60.03,59.98,12/04/2023 15:42,12/04/2023 15:41,Válido,-19014.58,56180.16,18582.80,-37597.37,-10571.84,14300.20,1864.18,-12436.02,-9788.08,-2642.97,1650.22,210.96,59104.00,867.15,4195.85,109400.80,-90.35,2698.42,-108097.50,770.23,2865.76,-18429.15,194.44,2682.33,-18429.15,575.80,183.43,-17430.88
12/04/2023 16:00,212.17,211.75,211.59,213.17,32.06,20.30,46.19,29.69,367.47,364.83,369.17,368.42,0.93,0.82,0.96,0.93,IND,IND,IND,IND,7057.68,3515.62,9413.44,-5871.37,2740.69,2473.26,2629.53,-2362.10,7571.15,4298.44,9773.80,6328.71,60.02,59.45,A,211.16,211.44,212.26,364.53,368.15,367.02,212.60,212.75,213.63,367.01,370.03,369.70,214.12,214.15,214.95,369.55,372.25,372.24,10.87,20.87,19.67,15.43,30.35,27.50,25.92,47.75,42.28,0.01,0.83,0.77,IND,IND,IND,0.50,0.89,0.90,IND,IND,IND,0.88,0.97,0.94,IND,IND,IND,A,12/04/2023 15:57,C,12/04/2023 15:50,A,12/04/2023 15:59,B,12/04/2023 15:50,A,12/04/2023 15:51,B,12/04/2023 15:59,A,12/04/2023 15:50,A,12/04/2023 15:59,59.93,60.04,59.98,12/04/2023 15:52,12/04/2023 15:58,Válido,-19014.19,56180.57,18583.19,-37597.38,-10571.38,14300.65,1864.64,-12436.02,-9788.08,-2642.97,1650.63,211.01,59104.65,3481.40,3481.40,109400.80,1454.03,1454.03,-108097.50,2600.19,2600.19,-18429.15,1828.81,1828.81,-18429.15,771.38,771.38,-17430.88
12/04/2023 16:10,211.56,211.27,211.60,211.82,31.25,17.45,36.50,39.80,366.43,364.98,367.30,367.00,0.63,0.77,0.92,0.94,IND,IND,IND,IND,2032.71,2850.37,7100.29,-7917.95,2482.81,2338.16,3038.24,-2893.58,3208.78,3686.67,7723.02,8430.11,60.01,64.04,A,210.35,210.11,210.99,362.60,366.20,365.74,211.24,211.50,212.09,364.62,367.76,367.15,211.91,212.27,213.22,366.02,369.39,368.55,16.42,32.19,28.74,19.62,41.40,37.84,29.67,65.34,56.17,0.72,0.91,0.92,IND,IND,IND,0.81,0.95,0.94,IND,IND,IND,0.88,0.97,0.96,IND,IND,IND,B,12/04/2023 16:00,C,12/04/2023 16:00,A,12/04/2023 16:07,B,12/04/2023 16:00,A,12/04/2023 16:06,B,12/04/2023 16:00,A,12/04/2023 16:03,A,12/04/2023 16:01,59.97,60.04,60.00,12/04/2023 16:03,12/04/2023 16:03,Válido,-19013.50,56181.27,18583.88,-37597.38,-10570.99,14301.05,1865.03,-12436.02,-9788.08,-2642.97,1651.03,211.01,59105.46,3226.70,3481.40,109400.80,2759.99,1454.03,-108097.50,1579.05,2600.19,-18429.15,1577.90,1828.81,-18429.15,1.16,771.38,-17430.88
12/04/2023 16:20,212.04,211.85,211.92,212.35,31.42,13.92,40.02,40.33,367.25,365.39,368.28,368.08,0.66,0.72,0.93,0.94,IND,IND,IND,IND,1961.50,2115.36,7890.01,-8043.88,2231.44,2055.32,3112.15,-2936.03,2971.00,2949.43,8481.61,8562.95,59.98,65.90,A,210.33,210.57,210.56,362.91,365.56,365.51,211.07,211.65,211.49,364.72,366.98,366.75,212.03,212.58,212.64,366.12,368.84,368.57,13.82,30.37,38.38,16.66,34.11,43.33,23.96,55.39,55.81,0.68,0.91,0.93,IND,IND,IND,0.73,0.94,0.94,IND,IND,IND,0.84,0.96,0.96,IND,IND,IND,A,12/04/2023 16:14,C,12/04/2023 16:19,A,12/04/2023 16:13,B,12/04/2023 16:18,A,12/04/2023 16:19,C,12/04/2023 16:17,A,12/04/2023 16:16,A,12/04/2023 16:11,59.93,60.02,59.97,12/04/2023 16:15,12/04/2023 16:11,Válido,-19013.37,56181.50,18584.07,-37597.44,-10570.70,14301.34,1865.32,-12436.02,-9788.08,-2642.97,1651.23,211.10,59105.84,653.35,4094.23,109400.80,-87.42,3345.65,-108097.50,533.80,2202.65,-18429.15,188.09,2193.20,-18429.15,345.71,9.45,-17430.88
12/04/2023 16:30,213.70,213.27,213.72,214.12,28.67,16.34,33.03,36.63,370.13,368.34,371.21,370.84,0.66,0.73,0.94,0.94,IND,IND,IND,IND,1815.12,2528.09,6627.58,-7340.55,2062.51,2398.52,2428.46,-2764.47,2747.47,3484.84,7058.49,7843.85,60.02,55.92,A,211.67,210.93,212.16,363.98,367.87,367.70,212.67,212.80,213.35,366.81,369.89,369.75,213.68,214.02,214.43,369.01,371.79,371.44,13.75,32.16,35.76,14.92,37.71,38.95,22.18,58.98,51.83,0.71,0.91,0.92,IND,IND,IND,0.73,0.95,0.94,IND,IND,IND,0.82,0.97,0.95,IND,IND,IND,B,12/04/2023 16:22,C,12/04/2023 16:29,A,12/04/2023 16:22,B,12/04/2023 16:29,A,12/04/2023 16:20,B,12/04/2023 16:21,A,12/04/2023 16:20,A,12/04/2023 16:27,59.95,60.03,59.99,12/04/2023 16:21,12/04/2023 16:29,Válido,-19013.02,56181.86,18584.42,-37597.44,-10570.39,14301.65,1865.63,-12436.02,-9788.08,-2642.97,1651.54,211.10,59106.31,2553.90,2553.90,109400.80,1316.76,1316.76,-108097.50,1781.33,1781.33,-18429.15,1435.62,1435.62,-18429.15,345.71,345.71,-17430.88
12/04/2023 16:40,213.64,213.17,213.42,214.34,29.42,16.35,37.25,34.65,370.03,367.84,371.38,370.89,0.83,0.80,0.95,0.95,IND,IND,IND,IND,3311.13,2800.57,7563.75,-7053.19,2200.77,2074.90,2450.73,-2324.85,3975.80,3485.45,7950.88,7426.47,59.97,58.72,A,212.65,212.43,213.63,366.18,370.34,369.94,213.30,213.62,214.17,368.09,371.36,370.92,213.82,214.32,214.56,369.48,371.98,371.83,15.90,29.89,34.26,16.98,39.62,38.86,23.98,53.96,47.05,0.72,0.94,0.93,IND,IND,IND,0.79,0.96,0.95,IND,IND,IND,0.86,0.98,0.96,IND,IND,IND,B,12/04/2023 16:39,C,12/04/2023 16:33,A,12/04/2023 16:39,B,12/04/2023 16:33,A,12/04/2023 16:37,B,12/04/2023 16:39,A,12/04/2023 16:30,A,12/04/2023 16:37,59.95,60.05,60.00,12/04/2023 16:37,12/04/2023 16:31,Válido,-19012.51,56182.37,18584.93,-37597.44,-10570.05,14301.98,1865.96,-12436.02,-9788.08,-2642.97,1651.87,211.10,59106.94,2497.39,2553.90,109400.80,2050.77,1316.76,-108097.50,1323.81,1781.33,-18429.15,1323.81,1435.62,-18429.15,0.00,345.71,-17430.88
12/04/2023 16:50,214.26,214.01,213.48,215.30,35.86,16.36,58.54,32.69,371.10,367.82,373.12,372.37,0.96,0.83,0.98,0.96,IND,IND,IND,IND,8414.54,2903.32,12298.49,-6787.27,2314.34,1958.54,2216.37,-1860.56,8727.01,3502.16,12496.61,7037.66,59.99,72.75,A,213.17,212.52,213.84,366.24,370.64,370.91,213.99,213.71,215.00,368.26,372.68,372.24,214.47,214.78,215.61,370.33,373.80,373.06,14.99,30.84,32.61,15.99,51.46,37.73,25.60,75.97,49.53,0.80,0.93,0.94,IND,IND,IND,0.83,0.97,0.96,IND,IND,IND,0.88,0.99,0.97,IND,IND,IND,B,12/04/2023 16:46,C,12/04/2023 16:49,A,12/04/2023 16:45,B,12/04/2023 16:49,A,12/04/2023 16:42,B,12/04/2023 16:48,A,12/04/2023 16:40,A,12/04/2023 16:46,59.95,60.02,59.99,12/04/2023 16:41,12/04/2023 16:48,Válido,-19011.55,56183.33,18585.89,-37597.44,-10569.72,14302.31,1866.30,-12436.02,-9788.08,-2642.97,1652.20,211.10,59107.97,2663.87,3954.82,109400.80,2575.72,3318.80,-108097.50,667.53,1991.41,-18429.15,667.53,1991.41,-18429.15,0.00,0.00,-17430.88
12/04/2023 17:00,215.35,214.75,215.24,216.07,26.50,18.23,33.85,27.43,373.00,371.19,374.56,373.24,0.88,0.85,0.93,0.93,IND,IND,IND,IND,4605.26,3325.36,6762.11,-5482.21,2526.81,2066.98,2709.53,-2249.70,5252.92,3915.40,7284.76,5925.85,60.02,52.08,A,213.82,212.71,214.27,366.94,371.12,371.86,214.45,214.55,215.27,369.93,373.01,372.94,214.98,215.51,216.20,371.60,374.84,373.78,15.63,30.85,27.36,17.64,41.49,41.69,27.62,73.51,57.32,0.83,0.91,0.92,IND,IND,IND,0.86,0.96,0.97,IND,IND,IND,0.90,0.98,0.99,IND,IND,IND,B,12/04/2023 16:50,C,12/04/2023 16:59,A,12/04/2023 16:50,B,12/04/2023 16:59,A,12/04/2023 16:51,B,12/04/2023 16:50,A,12/04/2023 16:50,A,12/04/2023 16:54,59.98,60.06,60.01,12/04/2023 16:54,12/04/2023 16:57,Válido,-19011.04,56183.85,18586.41,-37597.45,-10569.35,14302.69,1866.67,-12436.02,-9788.08,-2642.97,1652.55,211.13,59108.64,5376.35,5376.35,109400.80,4628.50,4628.50,-108097.50,2164.81,2164.81,-18429.15,2049.99,2049.99,-18429.15,114.82,114.82,-17430.88
12/04/2023 17:10,214.58,213.74,214.42,215.58,29.37,21.26,38.84,28.00,371.66,369.46,373.65,371.85,0.89,0.87,0.94,0.95,IND,IND,IND,IND,6088.16,3962.40,7845.02,-5719.26,3089.39,2225.40,2793.05,-1929.06,6827.15,4544.56,8327.39,6035.83,60.00,56.71,A,213.40,213.24,215.17,368.00,372.75,371.34,214.25,214.70,215.88,370.14,374.04,372.69,215.01,215.51,216.41,371.69,375.08,373.69,17.95,33.71,26.91,21.09,39.08,29.51,28.16,57.63,38.37,0.83,0.90,0.93,IND,IND,IND,0.86,0.94,0.94,IND,IND,IND,0.89,0.96,0.96,IND,IND,IND,B,12/04/2023 17:08,C,12/04/2023 17:02,A,12/04/2023 17:08,B,12/04/2023 17:03,A,12/04/2023 17:00,B,12/04/2023 17:08,A,12/04/2023 17:03,A,12/04/2023 17:07,59.95,60.05,60.00,12/04/2023 17:08,12/04/2023 17:01,Válido,-19010.09,56184.80,18587.36,-37597.45,-10568.82,14303.21,1867.20,-12436.02,-9788.08,-2642.97,1653.08,211.13,59109.73,4364.50,5376.35,109400.80,3807.39,4628.50,-108097.50,2106.46,2164.81,-18429.15,2106.46,2049.99,-18429.15,0.00,114.82,-17430.88
12/04/2023 17:20,215.03,214.61,214.49,216.00,34.58,20.16,50.09,33.47,372.44,369.77,374.29,373.26,0.93,0.88,0.95,0.94,IND,IND,IND,IND,7245.38,3826.81,10243.31,-6824.75,2878.25,2020.89,3243.18,-2385.82,7796.14,4327.64,10744.47,7229.75,60.00,69.59,A,213.18,213.40,214.51,367.77,372.01,370.88,213.84,214.28,215.56,369.28,373.56,372.02,214.79,215.05,216.21,370.69,374.79,373.47,19.59,36.41,26.52,23.41,42.47,30.45,35.80,59.27,42.52,0.86,0.94,0.93,IND,IND,IND,0.90,0.96,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,A,12/04/2023 17:13,C,12/04/2023 17:19,A,12/04/2023 17:11,B,12/04/2023 17:19,A,12/04/2023 17:19,B,12/04/2023 17:18,A,12/04/2023 17:15,A,12/04/2023 17:17,59.94,60.03,59.99,12/04/2023 17:11,12/04/2023 17:19,Válido,-19008.92,56185.97,18588.53,-37597.45,-10568.39,14303.65,1867.63,-12436.02,-9788.08,-2642.97,1653.51,211.13,59110.99,2639.12,6722.89,109400.80,2505.37,5978.58,-108097.50,813.26,3021.13,-18429.15,813.26,3021.13,-18429.15,0.00,0.00,-17430.88
12/04/2023 17:30,215.32,214.74,214.58,216.65,38.41,23.39,60.74,31.11,372.94,369.53,375.55,373.73,0.96,0.88,0.97,0.93,IND,IND,IND,IND,10826.03,4428.55,12678.65,-6281.17,2947.66,2370.42,3022.55,-2445.30,11220.14,5023.04,13033.95,6740.37,60.07,73.19,A,213.81,213.59,215.62,368.44,373.72,372.21,214.71,214.61,216.19,369.73,374.81,373.47,215.13,215.27,216.87,371.10,375.91,374.13,19.38,42.15,30.28,20.93,55.40,34.75,30.56,72.75,45.67,0.88,0.94,0.92,IND,IND,IND,0.89,0.97,0.94,IND,IND,IND,0.92,0.98,0.96,IND,IND,IND,B,12/04/2023 17:20,C,12/04/2023 17:29,A,12/04/2023 17:20,B,12/04/2023 17:25,A,12/04/2023 17:22,B,12/04/2023 17:28,A,12/04/2023 17:21,A,12/04/2023 17:23,59.97,60.08,60.02,12/04/2023 17:27,12/04/2023 17:29,Válido,-19007.51,56187.38,18589.93,-37597.45,-10567.97,14304.06,1868.04,-12436.02,-9788.08,-2642.97,1653.92,211.13,59112.46,8515.54,8515.54,109400.80,8125.09,8125.09,-108097.50,2469.17,2469.17,-18429.15,2469.17,2469.17,-18429.15,0.00,0.00,-17430.88
12/04/2023 17:40,214.65,214.54,214.13,215.28,47.75,24.10,66.17,52.97,371.77,368.93,373.34,373.03,0.95,0.90,0.97,0.97,IND,IND,IND,IND,7455.30,4670.23,13800.05,-11014.98,2482.21,2220.20,3210.19,-2948.18,7857.66,5171.10,14168.51,11402.70,60.01,99.72,A,213.84,212.75,214.62,367.30,372.02,371.91,214.98,214.21,216.21,369.32,374.52,373.99,215.87,215.04,217.27,370.97,376.38,375.53,21.25,59.63,30.88,22.82,65.34,41.34,30.97,82.53,60.77,0.88,0.96,0.92,IND,IND,IND,0.91,0.97,0.95,IND,IND,IND,0.93,0.98,0.98,IND,IND,IND,B,12/04/2023 17:35,C,12/04/2023 17:31,A,12/04/2023 17:36,B,12/04/2023 17:31,A,12/04/2023 17:32,B,12/04/2023 17:36,A,12/04/2023 17:30,A,12/04/2023 17:35,59.96,60.08,60.02,12/04/2023 17:39,12/04/2023 17:31,Válido,-19005.93,56188.96,18591.52,-37597.45,-10567.50,14304.53,1868.52,-12436.02,-9788.08,-2642.97,1654.40,211.13,59114.11,6626.22,8515.54,109400.80,6335.85,8125.09,-108097.50,1897.92,2469.17,-18429.15,1897.92,2469.17,-18429.15,0.00,0.00,-17430.88
12/04/2023 17:50,212.51,212.04,212.20,213.30,42.24,29.56,51.97,45.18,368.08,365.88,369.66,368.69,0.93,0.93,0.95,0.95,IND,IND,IND,IND,7103.89,5838.13,10428.63,-9162.86,2882.50,2279.33,3586.96,-2983.79,7666.43,6267.30,11028.26,9636.45,60.02,87.21,A,211.86,211.62,212.84,365.08,368.83,368.16,213.96,214.08,215.06,368.91,373.04,371.89,215.63,215.67,216.97,371.74,376.50,374.57,21.68,45.23,30.86,23.50,52.71,41.54,36.23,69.71,60.37,0.86,0.94,0.91,IND,IND,IND,0.91,0.96,0.94,IND,IND,IND,0.94,0.98,0.97,IND,IND,IND,B,12/04/2023 17:49,C,12/04/2023 17:44,A,12/04/2023 17:49,B,12/04/2023 17:44,A,12/04/2023 17:44,B,12/04/2023 17:40,A,12/04/2023 17:46,A,12/04/2023 17:46,59.93,60.05,59.99,12/04/2023 17:40,12/04/2023 17:48,Válido,-19004.77,56190.12,18592.68,-37597.45,-10567.11,14304.92,1868.90,-12436.02,-9788.08,-2642.97,1654.78,211.13,59115.34,2230.90,9303.30,109400.80,2085.57,8895.56,-108097.50,777.14,2662.84,-18429.15,777.14,2662.84,-18429.15,0.00,0.00,-17430.88
12/04/2023 18:00,209.30,209.14,208.59,210.19,49.88,29.61,73.78,46.26,362.51,359.50,364.56,363.47,0.93,0.84,0.96,0.93,IND,IND,IND,IND,10920.25,5194.51,14743.32,-9017.57,4150.31,3370.03,4415.34,-3635.06,11682.34,6191.93,15390.28,9722.67,59.98,95.91,A,208.89,208.14,209.48,358.67,363.35,363.33,210.42,210.09,211.21,362.22,366.21,365.70,212.35,212.39,213.37,366.20,369.85,368.85,23.06,49.63,44.55,27.43,62.68,49.69,34.12,83.53,63.92,0.82,0.93,0.92,IND,IND,IND,0.87,0.95,0.94,IND,IND,IND,0.93,0.97,0.96,IND,IND,IND,B,12/04/2023 17:58,C,12/04/2023 17:50,A,12/04/2023 17:58,B,12/04/2023 17:50,A,12/04/2023 17:51,B,12/04/2023 17:58,A,12/04/2023 17:55,A,12/04/2023 17:50,59.96,60.04,60.00,12/04/2023 17:58,12/04/2023 17:54,Válido,-19003.49,56191.39,18593.95,-37597.45,-10566.56,14305.48,1869.46,-12436.02,-9788.08,-2642.97,1655.34,211.13,59116.73,2.60,7801.86,109400.80,2.43,7182.57,-108097.50,0.92,3006.40,-18429.15,0.92,3006.40,-18429.15,0.00,0.00,-17430.88
12/04/2023 18:10,208.71,208.22,208.90,209.00,56.65,38.49,63.37,68.10,361.48,359.69,362.86,361.90,0.87,0.91,0.95,0.96,IND,IND,IND,IND,6198.55,7330.19,12517.94,-13649.58,3514.77,3238.78,4307.48,-4031.49,7125.70,8013.82,13238.33,14232.50,60.02,118.59,A,207.60,206.84,208.13,356.79,361.20,361.23,208.73,208.59,209.51,359.44,363.47,362.76,209.24,209.03,210.41,360.11,364.91,363.68,28.77,60.12,44.46,30.40,65.86,55.15,42.01,88.73,75.42,0.84,0.92,0.91,IND,IND,IND,0.86,0.95,0.94,IND,IND,IND,0.92,0.97,0.97,IND,IND,IND,B,12/04/2023 18:09,C,12/04/2023 18:00,A,12/04/2023 18:09,B,12/04/2023 18:00,A,12/04/2023 18:00,B,12/04/2023 18:09,A,12/04/2023 18:00,A,12/04/2023 18:09,59.95,60.05,59.99,12/04/2023 18:05,12/04/2023 18:03,Válido,-19002.21,56192.68,18595.23,-37597.45,-10565.96,14306.07,1870.05,-12436.02,-9788.08,-2642.97,1655.93,211.13,59118.15,5661.33,7801.86,109400.80,5119.35,7182.57,-108097.50,2375.68,3006.40,-18429.15,2375.68,3006.40,-18429.15,0.00,0.00,-17430.88
12/04/2023 18:20,209.79,209.61,209.54,210.21,52.11,31.24,69.43,55.67,363.35,361.10,364.97,363.98,0.91,0.86,0.95,0.94,IND,IND,IND,IND,8445.05,5616.64,13825.59,-10997.19,3887.19,3365.25,4525.39,-4003.45,9296.73,6547.64,14547.38,11703.24,60.03,104.06,A,208.05,207.68,208.17,358.12,361.74,361.46,208.87,209.07,209.45,360.12,363.86,362.65,209.63,209.69,210.44,361.25,365.48,363.98,29.35,59.81,49.66,31.69,67.48,58.06,38.52,85.96,78.97,0.85,0.93,0.92,IND,IND,IND,0.88,0.95,0.94,IND,IND,IND,0.92,0.96,0.96,IND,IND,IND,B,12/04/2023 18:11,C,12/04/2023 18:19,A,12/04/2023 18:12,B,12/04/2023 18:19,A,12/04/2023 18:12,B,12/04/2023 18:14,A,12/04/2023 18:19,A,12/04/2023 18:12,59.97,60.04,60.01,12/04/2023 18:11,12/04/2023 18:11,Válido,-19000.91,56193.97,18596.53,-37597.45,-10565.39,14306.64,1870.62,-12436.02,-9788.08,-2642.97,1656.50,211.13,59119.57,3107.52,8242.06,109400.80,2865.58,7444.12,-108097.50,1198.99,3447.42,-18429.15,1198.99,3447.42,-18429.15,0.00,0.00,-17430.88
12/04/2023 18:30,209.34,208.61,209.17,210.24,54.97,44.17,69.86,50.87,362.57,360.30,364.79,362.63,0.92,0.89,0.95,0.94,IND,IND,IND,IND,12023.33,8219.18,13876.54,-10072.39,5150.88,4164.12,4581.03,-3594.27,13080.21,9213.84,14613.15,10694.48,60.04,103.93,A,208.13,208.21,209.84,358.89,364.05,362.09,209.64,209.44,210.60,360.98,365.36,364.25,210.15,210.11,211.31,362.10,366.52,365.15,30.13,63.90,48.16,34.28,73.07,53.51,53.77,100.02,66.84,0.85,0.94,0.92,IND,IND,IND,0.88,0.95,0.94,IND,IND,IND,0.92,0.97,0.96,IND,IND,IND,A,12/04/2023 18:29,C,12/04/2023 18:26,A,12/04/2023 18:24,B,12/04/2023 18:26,A,12/04/2023 18:21,B,12/04/2023 18:24,A,12/04/2023 18:23,A,12/04/2023 18:27,59.98,60.07,60.03,12/04/2023 18:28,12/04/2023 18:27,Válido,-18999.21,56195.68,18598.24,-37597.45,-10564.67,14307.36,1871.35,-12436.02,-9788.08,-2642.97,1657.23,211.13,59121.43,2.91,10530.39,109400.80,2.67,9692.10,-108097.50,1.14,4100.65,-18429.15,1.14,4100.65,-18429.15,0.00,0.00,-17430.88
12/04/2023 18:40,208.87,208.92,208.05,209.65,72.10,41.68,103.19,71.45,361.75,358.24,363.87,363.15,0.94,0.90,0.97,0.97,IND,IND,IND,IND,14197.99,7819.00,20834.60,-14455.62,5083.83,3831.99,5176.47,-3924.63,15080.72,8707.52,21468.04,14978.90,60.03,145.39,A,208.27,207.69,209.25,357.71,363.19,361.99,208.85,209.21,210.23,360.27,364.87,363.05,209.39,210.00,210.60,361.34,365.78,363.99,41.59,67.88,50.87,44.45,77.03,59.17,52.34,105.99,78.19,0.89,0.94,0.94,IND,IND,IND,0.90,0.95,0.95,IND,IND,IND,0.91,0.97,0.97,IND,IND,IND,B,12/04/2023 18:39,C,12/04/2023 18:33,A,12/04/2023 18:39,B,12/04/2023 18:37,A,12/04/2023 18:39,B,12/04/2023 18:39,A,12/04/2023 18:32,A,12/04/2023 18:35,59.99,60.07,60.03,12/04/2023 18:35,12/04/2023 18:38,Válido,-18997.23,56197.66,18600.22,-37597.45,-10563.82,14308.21,1872.19,-12436.02,-9788.08,-2642.97,1658.07,211.13,59123.58,8617.23,10530.39,109400.80,7918.55,9692.10,-108097.50,3385.35,4100.65,-18429.15,3385.35,4100.65,-18429.15,0.00,0.00,-17430.88
12/04/2023 18:50,209.04,208.77,207.98,210.36,66.64,43.30,99.98,56.64,362.03,357.89,364.96,363.26,0.97,0.89,0.97,0.93,IND,IND,IND,IND,17170.76,8029.13,20271.01,-11129.38,4537.23,4154.13,4637.25,-4254.15,17760.11,9040.11,20794.66,11914.73,59.99,124.39,A,208.06,207.58,208.73,357.33,362.72,361.83,208.86,208.31,209.66,358.65,363.98,363.01,209.46,209.21,210.47,360.41,365.22,364.04,38.95,78.27,56.62,42.01,94.48,68.58,50.29,110.69,83.07,0.88,0.96,0.93,IND,IND,IND,0.90,0.97,0.95,IND,IND,IND,0.92,0.98,0.97,IND,IND,IND,B,12/04/2023 18:49,C,12/04/2023 18:45,A,12/04/2023 18:48,B,12/04/2023 18:45,A,12/04/2023 18:44,B,12/04/2023 18:40,A,12/04/2023 18:49,A,12/04/2023 18:41,59.99,60.07,60.02,12/04/2023 18:48,12/04/2023 18:44,Válido,-18995.02,56199.87,18602.42,-37597.45,-10563.09,14308.94,1872.92,-12436.02,-9788.08,-2642.97,1658.80,211.13,59125.91,4745.86,13182.86,109400.80,4538.34,12214.07,-108097.50,1374.61,4929.49,-18429.15,1374.61,4929.49,-18429.15,0.00,0.00,-17430.88
12/04/2023 19:00,209.82,209.47,209.27,210.74,55.28,41.61,72.28,51.95,363.41,360.96,365.16,364.12,0.92,0.90,0.95,0.95,IND,IND,IND,IND,11887.19,7866.24,14377.54,-10356.58,4899.55,3753.77,4697.19,-3551.41,12857.33,8715.99,15125.38,10948.58,60.02,106.54,A,208.35,207.21,209.16,357.80,362.63,362.36,208.99,208.63,210.12,359.64,364.24,363.34,209.60,209.38,210.88,361.11,365.39,364.39,41.53,71.37,51.57,43.55,80.79,59.49,50.51,102.16,71.01,0.88,0.94,0.93,IND,IND,IND,0.90,0.96,0.95,IND,IND,IND,0.93,0.98,0.96,IND,IND,IND,B,12/04/2023 18:56,C,12/04/2023 18:59,A,12/04/2023 18:50,B,12/04/2023 18:58,A,12/04/2023 18:57,B,12/04/2023 18:50,A,12/04/2023 18:51,A,12/04/2023 18:52,59.96,60.03,60.00,12/04/2023 18:58,12/04/2023 18:50,Válido,-18992.94,56201.95,18604.51,-37597.45,-10562.29,14309.74,1873.73,-12436.02,-9788.08,-2642.97,1659.61,211.13,59128.14,2.86,13674.14,109400.80,2.64,12860.12,-108097.50,1.09,4582.45,-18429.15,1.09,4582.45,-18429.15,0.00,0.00,-17430.88
12/04/2023 19:10,209.11,208.09,208.93,210.33,65.10,59.59,76.37,59.34,362.18,359.87,364.49,362.19,0.89,0.90,0.94,0.96,IND,IND,IND,IND,14250.79,11166.49,15046.67,-11962.37,7144.19,5392.48,5310.21,-3558.50,15941.28,12400.37,15956.21,12480.43,59.99,124.01,A,207.61,208.02,209.73,359.07,363.40,361.39,208.98,209.09,210.49,360.47,364.79,363.39,209.66,209.47,210.99,361.19,365.51,364.53,41.39,69.31,51.59,46.77,74.91,56.51,61.35,88.66,66.64,0.89,0.93,0.94,IND,IND,IND,0.91,0.94,0.95,IND,IND,IND,0.93,0.96,0.96,IND,IND,IND,A,12/04/2023 19:08,C,12/04/2023 19:00,A,12/04/2023 19:06,B,12/04/2023 19:00,A,12/04/2023 19:00,B,12/04/2023 19:02,A,12/04/2023 19:08,A,12/04/2023 19:05,59.94,60.03,59.99,12/04/2023 19:06,12/04/2023 19:00,Válido,-18990.88,56204.00,18606.56,-37597.45,-10561.36,14310.68,1874.66,-12436.02,-9788.08,-2642.97,1660.54,211.13,59130.40,2635.04,239.02,109400.80,2366.19,216.21,-108097.50,1159.38,101.91,-18429.15,1159.38,101.91,-18429.15,0.00,0.00,-17430.88
12/04/2023 19:20,208.74,208.55,207.68,209.98,70.53,42.07,107.68,61.84,361.51,357.39,364.44,362.71,0.95,0.89,0.97,0.95,IND,IND,IND,IND,17105.56,7771.07,21683.24,-12348.76,5529.40,4074.91,5467.74,-4013.24,17977.05,8774.65,22362.00,12984.53,60.04,138.01,A,205.03,205.27,206.26,354.14,357.87,356.69,208.15,208.19,209.09,358.83,362.38,362.03,209.52,209.29,210.88,360.87,365.35,364.22,40.60,68.63,55.69,45.53,77.31,71.85,60.40,107.68,94.03,0.88,0.93,0.95,IND,IND,IND,0.91,0.95,0.97,IND,IND,IND,0.93,0.97,0.98,IND,IND,IND,A,12/04/2023 19:18,C,12/04/2023 19:11,A,12/04/2023 19:18,B,12/04/2023 19:11,A,12/04/2023 19:11,B,12/04/2023 19:20,A,12/04/2023 19:19,A,12/04/2023 19:15,59.97,60.05,60.02,12/04/2023 19:10,12/04/2023 19:16,Válido,-18989.34,56205.55,18608.10,-37597.45,-10560.44,14311.59,1875.57,-12436.02,-9788.08,-2642.97,1661.45,211.13,59132.21,3276.46,6591.40,109400.80,2737.85,5806.91,-108097.50,1735.65,3075.70,-18429.15,1735.65,3075.70,-18429.15,0.00,0.00,-17430.88
12/04/2023 19:30,208.67,208.72,207.98,209.31,68.11,41.92,94.25,68.14,361.41,358.46,363.19,362.58,0.93,0.89,0.96,0.96,IND,IND,IND,IND,13039.03,7805.42,18879.46,-13645.86,5083.62,3955.47,5276.78,-4148.63,13994.98,8750.45,19603.03,14262.56,60.03,135.50,A,208.10,207.34,208.66,356.98,361.95,361.87,208.67,208.27,209.58,358.68,363.71,362.71,209.20,208.93,210.26,359.78,365.08,363.44,38.69,83.87,60.55,42.98,92.35,68.05,54.05,112.25,78.10,0.88,0.95,0.95,IND,IND,IND,0.89,0.96,0.96,IND,IND,IND,0.93,0.97,0.97,IND,IND,IND,B,12/04/2023 19:20,C,12/04/2023 19:20,A,12/04/2023 19:20,B,12/04/2023 19:21,A,12/04/2023 19:27,B,12/04/2023 19:20,A,12/04/2023 19:23,A,12/04/2023 19:25,59.98,60.07,60.02,12/04/2023 19:21,12/04/2023 19:29,Válido,-18987.19,56207.70,18610.25,-37597.45,-10559.60,14312.43,1876.41,-12436.02,-9788.08,-2642.97,1662.29,211.13,59134.52,12512.31,12512.31,109400.80,11332.54,11332.54,-108097.50,5096.28,5096.28,-18429.15,5096.28,5096.28,-18429.15,0.00,0.00,-17430.88
12/04/2023 19:40,208.41,207.26,208.70,209.27,70.39,62.93,78.54,69.71,360.96,358.97,363.47,360.43,0.94,0.94,0.96,0.96,IND,IND,IND,IND,13979.34,12246.28,15666.94,-13933.88,4981.31,4485.82,4817.63,-4322.14,14840.33,13042.01,16390.93,14588.83,59.99,137.70,A,206.76,207.49,208.12,357.64,361.43,359.63,208.12,208.71,209.20,359.57,363.15,361.55,209.24,209.34,209.85,360.99,364.21,363.27,41.02,68.50,61.75,53.15,77.53,69.51,74.38,101.48,87.16,0.88,0.94,0.94,IND,IND,IND,0.92,0.95,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,A,12/04/2023 19:38,C,12/04/2023 19:37,A,12/04/2023 19:36,B,12/04/2023 19:35,A,12/04/2023 19:30,B,12/04/2023 19:30,A,12/04/2023 19:34,A,12/04/2023 19:35,59.96,60.06,60.01,12/04/2023 19:38,12/04/2023 19:30,Válido,-18985.23,56209.66,18612.22,-37597.45,-10558.82,14313.21,1877.19,-12436.02,-9788.08,-2642.97,1663.07,211.13,59136.64,8494.00,12512.31,109400.80,7854.05,11332.54,-108097.50,3115.67,5096.28,-18429.15,3115.67,5096.28,-18429.15,0.00,0.00,-17430.88
12/04/2023 19:50,209.22,208.47,209.36,209.85,61.12,50.69,71.52,61.16,362.37,360.52,364.51,362.09,0.94,0.92,0.95,0.94,IND,IND,IND,IND,11951.61,9761.08,14223.09,-12032.56,4258.27,4045.45,4677.37,-4464.55,12687.55,10566.19,14972.45,12834.12,60.02,119.59,A,207.13,208.01,208.71,358.46,362.24,360.13,207.89,208.88,209.31,359.67,363.43,361.27,208.72,209.54,210.06,360.77,364.84,362.61,48.20,68.34,60.74,54.84,72.65,67.03,64.12,85.59,76.60,0.91,0.93,0.93,IND,IND,IND,0.92,0.95,0.95,IND,IND,IND,0.94,0.96,0.96,IND,IND,IND,A,12/04/2023 19:40,C,12/04/2023 19:49,A,12/04/2023 19:44,B,12/04/2023 19:49,A,12/04/2023 19:47,B,12/04/2023 19:47,A,12/04/2023 19:44,A,12/04/2023 19:40,59.95,60.03,60.00,12/04/2023 19:44,12/04/2023 19:42,Válido,-18983.29,56211.60,18614.16,-37597.45,-10558.05,14313.98,1877.97,-12436.02,-9788.08,-2642.97,1663.85,211.13,59138.73,4044.71,12810.37,109400.80,3758.87,11860.08,-108097.50,1488.53,4720.59,-18429.15,1488.53,4720.59,-18429.15,0.00,0.00,-17430.88
12/04/2023 20:00,209.28,208.44,208.80,210.60,66.46,59.55,84.39,55.43,362.47,359.87,365.24,362.28,0.96,0.95,0.96,0.94,IND,IND,IND,IND,17674.44,11835.95,16849.04,-11010.55,5023.48,3742.74,5158.44,-3877.70,18374.47,12413.61,17621.00,11673.42,60.04,128.78,A,208.05,206.88,209.09,357.46,363.31,361.13,208.62,208.84,210.07,359.90,364.60,362.36,209.17,209.61,210.65,360.98,365.38,363.35,47.36,70.25,55.42,52.78,83.31,60.53,61.99,110.04,68.53,0.91,0.92,0.93,IND,IND,IND,0.94,0.96,0.94,IND,IND,IND,0.95,0.97,0.95,IND,IND,IND,B,12/04/2023 19:56,C,12/04/2023 19:59,A,12/04/2023 19:52,B,12/04/2023 19:59,A,12/04/2023 19:53,B,12/04/2023 19:52,A,12/04/2023 19:50,A,12/04/2023 19:59,59.98,60.06,60.02,12/04/2023 19:50,12/04/2023 19:59,Válido,-18980.79,56214.10,18616.65,-37597.45,-10557.28,14314.76,1878.74,-12436.02,-9788.08,-2642.97,1664.62,211.13,59141.34,14498.87,14498.87,109400.80,13736.03,13736.03,-108097.50,4590.80,4590.80,-18429.15,4590.80,4590.80,-18429.15,0.00,0.00,-17430.88
12/04/2023 20:10,208.98,208.48,208.60,209.86,70.21,55.31,88.05,67.26,361.95,359.39,364.25,362.19,0.96,0.94,0.96,0.95,IND,IND,IND,IND,15223.46,10895.15,17672.86,-13344.54,4180.59,3778.11,5001.28,-4598.80,15787.06,11531.62,18366.89,14114.74,59.99,138.82,A,207.40,205.55,209.13,354.87,363.20,360.35,208.18,207.94,210.16,358.26,364.56,361.87,208.72,209.04,210.70,360.25,365.52,362.87,49.67,80.72,55.24,59.55,100.54,61.67,76.55,140.51,74.39,0.92,0.95,0.92,IND,IND,IND,0.95,0.97,0.95,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,B,12/04/2023 20:03,C,12/04/2023 20:00,A,12/04/2023 20:03,B,12/04/2023 20:00,A,12/04/2023 20:07,B,12/04/2023 20:03,A,12/04/2023 20:05,A,12/04/2023 20:00,59.93,60.08,60.01,12/04/2023 20:08,12/04/2023 20:00,Válido,-18977.51,56217.38,18619.94,-37597.45,-10556.44,14315.59,1879.58,-12436.02,-9788.08,-2642.97,1665.46,211.13,59144.73,13556.89,14498.87,109400.80,13132.69,13736.03,-108097.50,3344.12,4590.80,-18429.15,3344.12,4590.80,-18429.15,0.00,0.00,-17430.88
12/04/2023 20:20,209.15,207.87,209.42,210.15,72.32,71.48,80.24,65.23,362.24,360.49,365.02,361.21,0.95,0.94,0.95,0.94,IND,IND,IND,IND,17033.59,13948.94,16027.19,-12942.54,5652.16,5118.31,5050.75,-4516.90,17946.87,14858.33,16804.19,13708.09,60.03,139.33,A,207.16,206.80,209.23,357.08,362.61,360.05,208.31,208.62,209.85,359.36,364.24,361.96,208.86,209.43,210.34,360.49,365.14,362.96,48.16,78.99,64.69,57.81,87.68,68.65,76.97,108.81,75.92,0.93,0.94,0.94,IND,IND,IND,0.95,0.96,0.95,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,B,12/04/2023 20:14,C,12/04/2023 20:19,A,12/04/2023 20:14,B,12/04/2023 20:19,A,12/04/2023 20:13,B,12/04/2023 20:14,A,12/04/2023 20:12,A,12/04/2023 20:18,59.95,60.03,59.99,12/04/2023 20:11,12/04/2023 20:19,Válido,-18974.96,56219.93,18622.49,-37597.45,-10555.71,14316.33,1880.31,-12436.02,-9788.08,-2642.97,1666.19,211.13,59147.39,5670.81,18502.80,109400.80,5464.11,17868.18,-108097.50,1499.73,4765.65,-18429.15,1499.73,4765.65,-18429.15,0.00,0.00,-17430.88
12/04/2023 20:30,208.38,207.82,208.17,209.15,74.39,66.79,88.22,68.16,360.91,359.05,363.08,360.60,0.98,0.97,0.97,0.95,IND,IND,IND,IND,17619.36,13421.55,17740.38,-13542.57,3833.59,3537.07,4748.54,-4452.03,18031.59,13879.80,18364.90,14255.58,59.98,146.96,A,207.30,207.67,208.88,358.41,362.72,360.04,208.28,208.78,209.65,359.88,364.11,361.46,208.80,209.66,210.36,360.81,365.43,362.35,54.61,77.79,62.01,63.68,86.68,67.65,76.79,102.71,76.48,0.94,0.95,0.93,IND,IND,IND,0.96,0.96,0.94,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,A,12/04/2023 20:22,C,12/04/2023 20:20,A,12/04/2023 20:22,B,12/04/2023 20:20,A,12/04/2023 20:28,B,12/04/2023 20:21,C,12/04/2023 20:22,A,12/04/2023 20:29,59.97,60.04,60.01,12/04/2023 20:27,12/04/2023 20:24,Válido,-18972.17,56222.71,18625.27,-37597.45,-10555.03,14317.00,1880.98,-12436.02,-9788.08,-2642.97,1666.86,211.13,59150.26,17141.93,17141.93,109400.80,16604.37,16604.37,-108097.50,4198.90,4198.90,-18429.15,4198.90,4198.90,-18429.15,0.00,0.00,-17430.88
12/04/2023 20:40,207.35,206.72,207.04,208.28,74.43,61.31,94.34,67.64,359.12,356.66,361.78,358.92,0.97,0.97,0.97,0.96,IND,IND,IND,IND,17672.64,12237.64,18936.12,-13501.13,4064.05,3297.45,4792.72,-4026.12,18133.91,12674.11,19533.23,14088.65,60.02,147.77,A,206.18,206.74,207.78,356.28,360.92,357.84,207.48,207.82,208.99,358.32,362.92,360.03,208.18,208.55,209.54,359.67,363.83,361.21,55.70,84.85,63.73,65.89,90.88,66.17,82.48,103.12,79.13,0.95,0.96,0.94,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,12/04/2023 20:38,C,12/04/2023 20:30,A,12/04/2023 20:39,B,12/04/2023 20:30,A,12/04/2023 20:33,B,12/04/2023 20:38,C,12/04/2023 20:32,A,12/04/2023 20:38,59.96,60.05,60.00,12/04/2023 20:36,12/04/2023 20:39,Válido,-18969.11,56225.78,18628.34,-37597.45,-10554.40,14317.63,1881.62,-12436.02,-9788.08,-2642.97,1667.50,211.13,59153.38,12523.88,17141.93,109400.80,12262.15,16604.37,-108097.50,2537.21,4198.90,-18429.15,2537.21,4198.90,-18429.15,0.00,0.00,-17430.88
12/04/2023 20:50,209.57,208.73,209.15,210.84,81.73,77.04,101.78,66.38,362.98,360.56,366.02,362.34,0.98,0.97,0.97,0.95,IND,IND,IND,IND,23017.47,15665.02,20690.05,-13337.60,4400.22,3628.79,5010.71,-4239.29,23434.29,16079.83,21288.15,13995.11,59.96,157.85,A,205.53,206.17,207.83,355.06,361.01,357.07,207.62,208.15,209.85,358.44,364.45,360.65,209.11,209.78,211.66,361.07,367.47,363.59,61.18,93.12,60.99,72.97,103.36,65.96,86.02,125.05,82.23,0.95,0.96,0.94,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,12/04/2023 20:41,C,12/04/2023 20:44,A,12/04/2023 20:43,B,12/04/2023 20:44,C,12/04/2023 20:48,B,12/04/2023 20:48,C,12/04/2023 20:48,A,12/04/2023 20:48,59.94,60.06,60.01,12/04/2023 20:49,12/04/2023 20:40,Válido,-18965.38,56229.50,18632.06,-37597.45,-10553.60,14318.44,1882.42,-12436.02,-9788.08,-2642.97,1668.30,211.13,59157.20,8108.22,19656.04,109400.80,7928.01,19224.60,-108097.50,1673.60,4072.15,-18429.15,1673.60,4072.15,-18429.15,0.00,0.00,-17430.88
12/04/2023 21:00,207.08,206.71,206.53,207.99,76.78,62.83,104.90,62.59,358.65,356.02,361.62,358.30,0.99,0.97,0.98,0.94,IND,IND,IND,IND,21534.01,12583.59,21147.88,-12197.46,3375.43,3219.04,4706.77,-4550.38,21796.96,12988.80,21665.33,13018.60,59.99,147.92,A,206.48,206.26,207.40,355.68,360.71,357.89,207.71,207.74,208.80,358.23,362.75,360.21,210.42,210.52,212.22,362.76,368.47,365.40,55.81,87.66,61.65,63.54,95.89,69.47,78.47,110.07,82.18,0.96,0.96,0.93,IND,IND,IND,0.97,0.97,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,B,12/04/2023 20:59,C,12/04/2023 20:50,A,12/04/2023 20:59,B,12/04/2023 20:50,A,12/04/2023 20:59,B,12/04/2023 20:57,C,12/04/2023 20:59,A,12/04/2023 20:55,59.96,60.04,59.99,12/04/2023 20:50,12/04/2023 20:54,Válido,-18962.32,56232.56,18635.12,-37597.45,-10553.03,14319.00,1882.99,-12436.02,-9788.08,-2642.97,1668.86,211.13,59160.31,20578.41,20578.41,109400.80,20182.44,20182.44,-108097.50,3933.98,3933.98,-18429.15,3933.98,3933.98,-18429.15,0.00,0.00,-17430.88
12/04/2023 21:10,206.94,206.52,206.17,208.12,77.95,63.91,104.60,65.34,358.40,355.48,361.27,358.46,0.98,0.97,0.97,0.95,IND,IND,IND,IND,20855.50,12858.36,20983.15,-12986.02,3918.36,2974.19,4979.99,-4035.82,21220.40,13197.85,21566.02,13598.69,60.02,154.14,A,205.52,204.96,207.13,354.22,359.62,356.49,206.56,206.19,207.92,355.57,361.09,358.30,207.11,206.95,208.38,356.79,361.76,359.44,55.77,92.62,59.86,64.01,104.73,64.51,82.55,118.19,78.00,0.95,0.96,0.93,IND,IND,IND,0.97,0.98,0.95,IND,IND,IND,0.98,0.98,0.96,IND,IND,IND,B,12/04/2023 21:09,C,12/04/2023 21:08,A,12/04/2023 21:09,B,12/04/2023 21:02,A,12/04/2023 21:01,B,12/04/2023 21:09,C,12/04/2023 21:02,A,12/04/2023 21:03,59.95,60.03,59.99,12/04/2023 21:06,12/04/2023 21:07,Válido,-18958.79,56236.09,18638.65,-37597.45,-10552.41,14319.62,1883.60,-12436.02,-9788.08,-2642.97,1669.48,211.13,59163.89,14330.55,20578.41,109400.80,14112.40,20182.44,-108097.50,2474.41,3933.98,-18429.15,2474.41,3933.98,-18429.15,0.00,0.00,-17430.88
12/04/2023 21:20,206.45,205.54,206.06,207.74,85.09,80.22,101.38,73.66,357.56,355.28,360.23,357.18,0.97,0.98,0.97,0.98,IND,IND,IND,IND,21457.40,16116.82,20278.38,-14937.80,5188.38,3485.91,5020.10,-3317.63,22075.77,16489.50,20890.53,15301.78,59.99,168.07,A,204.35,205.48,205.25,354.38,357.15,355.61,205.95,206.13,207.55,355.40,360.17,357.62,206.91,206.64,208.22,356.23,361.50,359.16,56.52,88.28,65.29,70.79,98.69,73.36,98.81,111.78,103.07,0.96,0.97,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,12/04/2023 21:14,C,12/04/2023 21:10,A,12/04/2023 21:12,B,12/04/2023 21:10,A,12/04/2023 21:11,B,12/04/2023 21:11,C,12/04/2023 21:17,A,12/04/2023 21:19,59.95,60.04,60.00,12/04/2023 21:15,12/04/2023 21:19,Válido,-18955.58,56239.30,18641.86,-37597.45,-10551.73,14320.30,1884.28,-12436.02,-9788.08,-2642.97,1670.16,211.13,59167.18,6997.75,20467.99,109400.80,6837.76,20124.37,-108097.50,1484.95,3706.79,-18429.15,1484.95,3706.79,-18429.15,0.00,0.00,-17430.88
12/04/2023 21:30,206.68,206.48,206.67,206.89,81.37,58.09,92.59,93.43,357.96,356.05,359.21,358.63,0.94,0.97,0.97,0.98,IND,IND,IND,IND,11175.64,11601.71,18501.70,-18927.77,4002.59,3045.36,4884.41,-3927.17,11870.79,11994.75,19135.58,19330.88,59.99,172.88,A,205.04,205.67,206.57,354.93,358.84,356.35,205.89,206.75,207.68,356.32,360.49,357.59,206.87,207.45,208.33,357.64,361.33,359.11,57.69,86.34,72.39,76.58,93.73,77.88,94.59,109.42,93.85,0.96,0.96,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,12/04/2023 21:21,C,12/04/2023 21:22,A,12/04/2023 21:26,B,12/04/2023 21:26,A,12/04/2023 21:29,B,12/04/2023 21:20,B,12/04/2023 21:25,A,12/04/2023 21:23,59.96,60.05,60.01,12/04/2023 21:27,12/04/2023 21:26,Válido,-18952.51,56242.38,18644.93,-37597.45,-10550.98,14321.05,1885.04,-12436.02,-9788.08,-2642.97,1670.92,211.13,59170.34,19641.15,19641.15,109400.80,19112.98,19112.98,-108097.50,4494.09,4494.09,-18429.15,4494.09,4494.09,-18429.15,0.00,0.00,-17430.88
12/04/2023 21:40,205.85,204.76,206.00,206.77,93.20,87.84,108.55,83.22,356.52,354.62,359.55,355.40,0.98,0.98,0.98,0.97,IND,IND,IND,IND,22668.72,17574.15,21830.93,-16736.37,4672.02,3829.51,4838.32,-3995.81,23145.16,17986.55,22360.66,17206.76,60.02,183.22,A,204.26,205.22,205.45,354.15,357.32,355.11,205.82,206.57,207.12,355.81,359.80,357.37,206.60,207.15,207.82,356.82,360.87,358.69,57.66,85.62,73.46,69.18,94.77,82.98,92.30,110.39,107.98,0.95,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,12/04/2023 21:38,C,12/04/2023 21:34,A,12/04/2023 21:38,B,12/04/2023 21:33,A,12/04/2023 21:30,B,12/04/2023 21:39,A,12/04/2023 21:34,A,12/04/2023 21:34,59.93,60.04,59.99,12/04/2023 21:37,12/04/2023 21:37,Válido,-18949.84,56245.05,18647.60,-37597.45,-10550.24,14321.79,1885.77,-12436.02,-9788.08,-2642.97,1671.65,211.13,59173.12,11094.64,19641.15,109400.80,10686.07,19112.98,-108097.50,2950.31,4494.09,-18429.15,2950.31,4494.09,-18429.15,0.00,0.00,-17430.88
12/04/2023 21:50,203.72,201.94,204.05,205.17,85.38,89.96,95.04,71.14,352.84,350.77,356.52,351.24,0.97,0.97,0.97,0.96,IND,IND,IND,IND,22342.44,17566.78,18807.43,-14031.77,5334.39,4626.92,4729.22,-4021.75,22970.42,18165.91,19392.91,14596.75,60.04,162.87,A,201.91,204.05,205.17,350.77,356.52,351.18,205.15,207.10,207.56,356.36,360.86,356.29,205.77,207.75,208.31,357.49,362.12,357.33,80.27,85.46,69.36,85.76,91.64,77.07,96.95,108.79,86.08,0.96,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,12/04/2023 21:49,C,12/04/2023 21:49,A,12/04/2023 21:50,B,12/04/2023 21:49,C,12/04/2023 21:49,B,12/04/2023 21:40,B,12/04/2023 21:46,A,12/04/2023 21:40,59.96,60.04,60.01,12/04/2023 21:41,12/04/2023 21:49,Válido,-18946.50,56248.38,18650.94,-37597.45,-10549.45,14322.58,1886.56,-12436.02,-9788.08,-2642.97,1672.44,211.13,59176.54,6913.12,17898.96,109400.80,6703.18,17328.90,-108097.50,1688.39,4422.00,-18429.15,1688.39,4422.00,-18429.15,0.00,0.00,-17430.88
12/04/2023 22:00,206.14,204.81,206.51,207.09,82.00,82.83,86.40,76.76,357.03,355.52,359.70,355.87,0.97,0.97,0.97,0.96,IND,IND,IND,IND,18430.67,16513.44,17249.01,-15331.78,4255.76,3886.55,4565.40,-4196.19,18915.63,16964.63,17842.96,15895.64,59.97,163.56,A,199.63,201.77,202.88,346.74,352.56,347.30,204.96,206.46,207.61,355.17,360.64,356.34,207.85,209.53,210.67,360.42,365.73,361.57,80.34,86.13,70.40,85.42,98.65,75.75,93.59,118.09,91.52,0.96,0.96,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,12/04/2023 21:50,C,12/04/2023 21:50,A,12/04/2023 21:50,B,12/04/2023 21:50,C,12/04/2023 21:54,B,12/04/2023 21:56,C,12/04/2023 21:54,A,12/04/2023 21:59,59.95,60.04,59.99,12/04/2023 21:58,12/04/2023 21:52,Válido,-18942.90,56251.98,18654.54,-37597.45,-10548.64,14323.39,1887.37,-12436.02,-9788.08,-2642.97,1673.25,211.13,59180.23,21683.88,21683.88,109400.80,21110.66,21110.66,-108097.50,4933.71,4933.71,-18429.15,4933.71,4933.71,-18429.15,0.00,0.00,-17430.88
12/04/2023 22:10,206.41,205.02,206.65,207.57,88.60,85.87,92.78,87.14,357.50,355.34,360.19,356.99,0.96,0.97,0.97,0.97,IND,IND,IND,IND,18013.21,16994.37,18557.48,-17538.64,4988.98,4596.33,4815.07,-4422.43,18691.33,17604.97,19171.98,18087.61,60.00,176.59,A,203.78,205.91,205.67,354.96,358.31,354.63,205.08,206.73,207.31,355.84,360.04,356.44,205.61,207.26,207.97,356.77,361.09,357.41,82.30,85.58,75.00,85.53,90.66,82.96,99.65,107.91,107.15,0.96,0.96,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,12/04/2023 22:00,C,12/04/2023 22:08,C,12/04/2023 22:00,B,12/04/2023 22:08,C,12/04/2023 22:05,B,12/04/2023 22:06,C,12/04/2023 22:07,A,12/04/2023 22:02,59.94,60.04,60.00,12/04/2023 22:00,12/04/2023 22:09,Válido,-18939.80,56255.09,18657.64,-37597.45,-10547.92,14324.11,1888.09,-12436.02,-9788.08,-2642.97,1673.97,211.13,59183.41,12724.51,21683.88,109400.80,12392.29,21110.66,-108097.50,2878.47,4933.71,-18429.15,2878.47,4933.71,-18429.15,0.00,0.00,-17430.88
12/04/2023 22:20,206.65,205.78,206.71,207.45,96.12,86.30,107.74,94.33,357.91,355.72,360.27,357.74,0.98,0.97,0.98,0.97,IND,IND,IND,IND,19960.72,17165.54,21816.32,-19021.14,4428.08,4551.94,4471.46,-4595.32,20445.99,17758.83,22269.84,19568.36,60.02,188.60,A,204.49,205.37,206.23,354.13,358.79,356.12,205.63,207.06,207.40,356.44,360.01,357.53,206.17,207.71,207.85,357.84,360.81,358.45,82.24,81.92,86.72,85.25,92.82,93.36,97.13,117.72,111.48,0.96,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,12/04/2023 22:10,C,12/04/2023 22:18,A,12/04/2023 22:16,B,12/04/2023 22:19,B,12/04/2023 22:14,B,12/04/2023 22:16,B,12/04/2023 22:13,A,12/04/2023 22:15,59.99,60.06,60.02,12/04/2023 22:18,12/04/2023 22:18,Válido,-18937.01,56257.87,18660.43,-37597.45,-10547.14,14324.89,1888.87,-12436.02,-9788.08,-2642.97,1674.75,211.13,59186.32,6095.81,18226.32,109400.80,5905.01,17650.59,-108097.50,1501.50,4492.93,-18429.15,1501.50,4492.93,-18429.15,0.00,0.00,-17430.88
12/04/2023 22:30,206.69,205.71,207.02,207.36,100.78,89.89,110.29,102.15,357.99,356.03,360.27,357.68,0.97,0.97,0.98,0.98,IND,IND,IND,IND,19506.66,17877.77,22410.34,-20781.45,4997.59,4724.31,4373.75,-4100.47,20136.67,18491.45,22833.15,21182.13,59.99,198.53,A,205.13,205.84,206.64,354.77,359.25,356.90,206.10,207.18,207.40,356.52,360.38,358.12,206.69,207.77,207.89,357.49,361.52,358.96,75.19,91.68,91.53,82.34,104.16,98.26,95.18,130.66,118.65,0.96,0.96,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,0.97,0.98,0.99,IND,IND,IND,A,12/04/2023 22:27,C,12/04/2023 22:26,A,12/04/2023 22:26,B,12/04/2023 22:26,A,12/04/2023 22:26,B,12/04/2023 22:26,B,12/04/2023 22:25,A,12/04/2023 22:27,59.96,60.05,60.00,12/04/2023 22:25,12/04/2023 22:20,Válido,-18934.08,56260.81,18663.36,-37597.45,-10546.40,14325.63,1889.62,-12436.02,-9788.08,-2642.97,1675.50,211.13,59189.34,18209.21,18209.21,109400.80,17642.14,17642.14,-108097.50,4473.43,4473.43,-18429.15,4473.43,4473.43,-18429.15,0.00,0.00,-17430.88
12/04/2023 22:40,206.97,205.79,207.19,207.94,87.72,82.59,96.00,84.57,358.47,356.52,361.06,357.84,0.96,0.96,0.97,0.97,IND,IND,IND,IND,18554.56,16342.17,19225.07,-17012.68,5320.11,4669.22,5101.61,-4450.72,19302.21,16996.12,19890.44,17585.22,60.01,173.12,A,205.04,206.02,206.55,354.90,359.43,356.76,206.02,207.48,208.10,356.83,361.55,358.24,206.45,208.39,208.83,358.44,362.65,359.12,79.04,88.08,76.61,84.87,102.43,88.89,96.11,122.97,114.33,0.95,0.96,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,12/04/2023 22:37,C,12/04/2023 22:34,A,12/04/2023 22:36,B,12/04/2023 22:34,C,12/04/2023 22:36,B,12/04/2023 22:36,A,12/04/2023 22:37,A,12/04/2023 22:31,59.98,60.05,60.02,12/04/2023 22:38,12/04/2023 22:33,Válido,-18930.82,56264.06,18666.62,-37597.45,-10545.53,14326.50,1890.49,-12436.02,-9788.08,-2642.97,1676.37,211.13,59192.72,13492.97,18209.21,109400.80,13031.74,17642.14,-108097.50,3484.02,4473.43,-18429.15,3484.02,4473.43,-18429.15,0.00,0.00,-17430.88
12/04/2023 22:50,206.94,204.76,207.44,208.62,91.44,101.85,98.14,74.33,358.41,356.29,362.56,356.39,0.98,0.97,0.97,0.96,IND,IND,IND,IND,25151.68,20221.71,19830.88,-14900.92,5398.54,5094.77,4599.82,-4296.05,25724.52,20853.64,20357.36,15507.85,60.01,172.45,A,203.85,205.73,207.05,354.08,359.63,355.32,205.36,207.07,207.85,355.98,361.08,357.25,205.93,207.68,208.70,356.98,362.94,358.24,81.44,91.01,73.96,87.54,101.12,86.40,113.82,120.27,100.05,0.96,0.96,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,12/04/2023 22:48,C,12/04/2023 22:49,A,12/04/2023 22:47,B,12/04/2023 22:49,C,12/04/2023 22:49,B,12/04/2023 22:47,B,12/04/2023 22:42,A,12/04/2023 22:48,59.97,60.04,60.00,12/04/2023 22:47,12/04/2023 22:45,Válido,-18927.45,56267.44,18669.99,-37597.45,-10544.63,14327.41,1891.39,-12436.02,-9788.08,-2642.97,1677.27,211.13,59196.21,7887.93,19579.31,109400.80,7671.65,18846.06,-108097.50,1822.10,5278.74,-18429.15,1822.10,5278.74,-18429.15,0.00,0.00,-17430.88
12/04/2023 23:00,207.33,206.25,207.62,208.12,82.61,74.21,90.19,83.44,359.09,357.11,361.42,358.73,0.96,0.96,0.97,0.97,IND,IND,IND,IND,15969.59,14638.00,18151.44,-16819.85,4742.27,4468.42,4596.18,-4322.33,16658.84,15304.83,18724.31,17366.34,60.02,162.69,A,204.63,206.63,206.91,355.43,359.95,355.80,205.71,207.76,208.14,357.25,361.58,357.80,206.44,208.37,208.89,358.30,362.85,359.16,74.02,85.12,74.27,88.58,92.68,87.26,106.53,112.72,104.63,0.95,0.95,0.95,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,12/04/2023 22:50,C,12/04/2023 22:53,A,12/04/2023 22:51,B,12/04/2023 22:50,A,12/04/2023 22:59,B,12/04/2023 22:51,C,12/04/2023 22:50,A,12/04/2023 22:52,59.97,60.07,60.02,12/04/2023 22:51,12/04/2023 22:53,Válido,-18924.35,56270.54,18673.10,-37597.45,-10543.77,14328.27,1892.25,-12436.02,-9788.08,-2642.97,1678.13,211.13,59199.43,20769.24,20769.24,109400.80,20077.05,20077.05,-108097.50,5263.40,5263.40,-18429.15,5263.40,5263.40,-18429.15,0.00,0.00,-17430.88
12/04/2023 23:10,207.62,206.82,207.56,208.47,77.31,68.95,86.21,76.78,359.59,357.67,361.59,359.51,0.95,0.96,0.96,0.97,IND,IND,IND,IND,15414.07,13714.50,17160.73,-15461.16,4831.96,3905.71,5066.01,-4139.76,16153.68,14259.81,17892.88,16005.78,60.00,155.71,A,205.47,206.22,207.57,355.71,360.19,357.81,206.95,207.57,208.47,357.63,361.73,359.65,207.71,208.12,209.02,358.50,362.69,360.54,64.14,86.10,73.63,69.56,92.05,79.67,86.31,109.05,92.72,0.95,0.96,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,A,12/04/2023 23:01,C,12/04/2023 23:09,A,12/04/2023 23:01,B,12/04/2023 23:09,A,12/04/2023 23:07,B,12/04/2023 23:07,A,12/04/2023 23:07,A,12/04/2023 23:02,60.00,60.08,60.03,12/04/2023 23:10,12/04/2023 23:09,Válido,-18921.64,56273.24,18675.80,-37597.45,-10542.99,14329.05,1893.03,-12436.02,-9788.08,-2642.97,1678.91,211.13,59202.25,11267.19,20769.24,109400.80,10822.53,20077.05,-108097.50,3122.95,5263.40,-18429.15,3122.95,5263.40,-18429.15,0.00,0.00,-17430.88
