Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
12/04/2023 23:20,208.37,207.34,208.38,209.39,81.05,74.55,88.72,79.89,360.89,358.89,363.08,360.70,0.95,0.96,0.96,0.97,IND,IND,IND,IND,16366.85,14892.22,17744.59,-16269.96,5433.84,4136.76,5187.66,-3890.58,17245.30,15456.10,18487.36,16728.66,60.09,162.72,A,205.82,207.02,207.25,356.97,360.20,358.30,207.05,207.98,208.89,358.28,362.37,359.97,207.58,208.59,209.75,359.25,363.71,360.91,68.44,84.61,70.11,71.30,88.47,78.51,84.89,102.87,98.97,0.95,0.95,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,A,12/04/2023 23:13,C,12/04/2023 23:18,A,12/04/2023 23:13,B,12/04/2023 23:18,A,12/04/2023 23:11,B,12/04/2023 23:13,B,12/04/2023 23:17,A,12/04/2023 23:17,59.99,60.09,60.04,12/04/2023 23:10,12/04/2023 23:16,Válido,-18918.98,56275.90,18678.46,-37597.45,-10542.12,14329.91,1893.89,-12436.02,-9788.08,-2642.97,1679.77,211.13,59205.05,5762.60,16693.64,109400.80,5485.43,15980.89,-108097.50,1763.19,4805.62,-18429.15,1763.19,4805.62,-18429.15,0.00,0.00,-17430.88
12/04/2023 23:30,208.14,207.80,207.40,209.22,89.38,72.93,112.32,82.88,360.49,357.58,362.75,361.14,0.98,0.97,0.98,0.97,IND,IND,IND,IND,20580.42,14716.31,22737.79,-16873.68,4684.23,3623.03,5060.92,-3999.73,21106.77,15155.73,23294.20,17341.25,60.03,177.75,A,206.40,206.71,207.81,356.20,360.66,359.42,207.52,207.76,209.13,357.92,362.64,360.89,208.01,208.52,209.75,359.39,363.71,361.78,72.59,88.44,75.18,75.38,106.21,87.87,90.92,122.98,110.42,0.95,0.95,0.96,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,0.97,0.98,0.98,IND,IND,IND,A,12/04/2023 23:27,C,12/04/2023 23:20,A,12/04/2023 23:27,B,12/04/2023 23:20,A,12/04/2023 23:25,B,12/04/2023 23:27,B,12/04/2023 23:20,A,12/04/2023 23:29,60.03,60.12,60.07,12/04/2023 23:30,12/04/2023 23:26,Válido,-18915.88,56279.00,18681.56,-37597.45,-10541.24,14330.80,1894.78,-12436.02,-9788.08,-2642.97,1680.66,211.13,59208.28,18675.86,18675.86,109400.80,17884.05,17884.05,-108097.50,5306.83,5306.83,-18429.15,5306.83,5306.83,-18429.15,0.00,0.00,-17430.88
12/04/2023 23:40,208.57,207.90,208.47,209.35,83.21,73.14,91.90,84.58,361.24,359.42,363.03,361.28,0.96,0.98,0.97,0.98,IND,IND,IND,IND,16068.78,14863.37,18523.14,-17317.73,4412.94,3209.71,4890.76,-3687.53,16663.72,15205.98,19157.93,17705.98,60.02,170.94,A,206.98,206.86,207.49,357.42,360.25,359.79,207.78,208.19,208.71,359.07,362.00,360.86,208.21,208.70,209.48,360.08,363.28,361.67,59.88,79.55,79.96,68.81,89.55,87.93,79.28,113.23,104.29,0.97,0.95,0.96,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,B,12/04/2023 23:39,C,12/04/2023 23:30,A,12/04/2023 23:39,B,12/04/2023 23:38,A,12/04/2023 23:35,B,12/04/2023 23:30,B,12/04/2023 23:35,A,12/04/2023 23:36,59.92,60.05,59.98,12/04/2023 23:33,12/04/2023 23:30,Válido,-18913.56,56281.33,18683.89,-37597.45,-10540.52,14331.52,1895.50,-12436.02,-9788.08,-2642.97,1681.38,211.13,59210.71,9750.23,18675.86,109400.80,9295.70,17884.05,-108097.50,2888.63,5306.83,-18429.15,2888.63,5306.83,-18429.15,0.00,0.00,-17430.88
12/04/2023 23:50,208.83,208.04,209.23,209.20,78.54,69.98,79.69,85.96,361.68,360.56,363.04,361.46,0.94,0.96,0.96,0.97,IND,IND,IND,IND,12465.08,14015.65,15954.29,-17504.86,4659.77,3939.72,4843.95,-4123.91,13307.58,14558.84,16673.43,17984.07,59.97,161.41,A,207.22,207.37,208.62,358.06,362.02,360.31,208.06,208.58,209.31,359.59,363.07,361.48,208.54,209.32,209.66,360.69,363.71,362.21,65.39,79.62,82.37,71.18,92.36,84.89,83.25,109.74,94.67,0.95,0.95,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,12/04/2023 23:47,C,12/04/2023 23:46,A,12/04/2023 23:43,B,12/04/2023 23:46,A,12/04/2023 23:47,B,12/04/2023 23:43,B,12/04/2023 23:47,A,12/04/2023 23:42,59.97,60.04,60.00,12/04/2023 23:49,12/04/2023 23:48,Válido,-18910.94,56283.94,18686.50,-37597.45,-10539.77,14332.26,1896.25,-12436.02,-9788.08,-2642.97,1682.13,211.13,59213.43,5022.78,15607.87,109400.80,4789.90,14958.05,-108097.50,1494.15,4383.84,-18429.15,1494.15,4383.84,-18429.15,0.00,0.00,-17430.88
13/04/2023 00:00,208.87,208.05,209.00,209.56,78.85,70.06,86.26,80.22,361.77,360.09,363.64,361.56,0.96,0.97,0.97,0.98,IND,IND,IND,IND,15181.83,14128.42,17462.77,-16409.37,4420.71,3586.63,4485.01,-3650.93,15812.35,14576.56,18029.53,16810.61,59.97,159.06,A,206.95,208.14,208.14,358.71,361.65,360.15,207.98,209.05,209.59,360.26,363.52,361.53,208.47,209.48,210.14,361.22,364.47,362.23,67.81,79.49,76.87,72.50,84.26,82.11,88.64,99.07,104.54,0.95,0.95,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,12/04/2023 23:57,C,12/04/2023 23:58,A,12/04/2023 23:54,B,12/04/2023 23:58,A,12/04/2023 23:55,C,12/04/2023 23:56,B,12/04/2023 23:51,A,12/04/2023 23:56,59.94,60.06,60.01,12/04/2023 23:50,12/04/2023 23:53,Válido,-18908.49,56286.40,18688.95,-37597.45,-10538.96,14333.08,1897.06,-12436.02,-9788.08,-2642.97,1682.94,211.13,59216.02,15377.40,15377.40,109400.80,14615.67,14615.67,-108097.50,4746.63,4746.63,-18429.15,4746.63,4746.63,-18429.15,0.00,0.00,-17430.88
13/04/2023 00:10,209.40,208.73,209.31,210.17,78.42,71.35,84.25,79.65,362.69,361.10,364.27,362.69,0.95,0.97,0.96,0.97,IND,IND,IND,IND,15062.82,14472.55,16844.77,-16254.51,4735.07,3515.71,5219.26,-3999.90,15789.53,14893.45,17634.83,16739.42,59.98,161.63,A,207.47,207.91,208.87,358.78,362.62,361.08,208.53,209.15,209.89,360.62,363.93,362.39,209.25,209.85,210.53,361.87,364.82,363.54,57.18,77.54,78.32,67.66,84.54,80.21,85.35,101.78,88.77,0.95,0.94,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,13/04/2023 00:07,C,13/04/2023 00:09,A,13/04/2023 00:00,B,13/04/2023 00:09,A,13/04/2023 00:04,B,13/04/2023 00:08,B,13/04/2023 00:06,A,13/04/2023 00:07,59.93,60.04,60.00,13/04/2023 00:01,13/04/2023 00:09,Válido,-18906.12,56288.77,18691.33,-37597.45,-10538.18,14333.86,1897.84,-12436.02,-9788.08,-2642.97,1683.72,211.13,59218.52,9986.21,15377.40,109400.80,9484.97,14615.67,-108097.50,3109.91,4746.63,-18429.15,3109.91,4746.63,-18429.15,0.00,0.00,-17430.88
13/04/2023 00:20,209.91,209.09,210.03,210.61,78.02,74.80,79.31,79.95,363.56,362.36,365.12,363.21,0.96,0.98,0.95,0.97,IND,IND,IND,IND,14775.78,15256.51,15828.04,-16308.76,4446.36,3445.30,5186.98,-4185.91,15430.29,15640.69,16656.27,16837.39,60.00,162.60,A,207.88,208.66,209.41,360.18,363.55,361.60,209.22,209.68,210.54,361.69,364.90,363.58,210.01,210.17,210.98,362.68,365.56,364.74,58.28,79.25,75.51,67.46,83.61,79.39,83.42,98.76,91.02,0.94,0.94,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,13/04/2023 00:10,C,13/04/2023 00:15,A,13/04/2023 00:12,B,13/04/2023 00:15,A,13/04/2023 00:16,B,13/04/2023 00:12,A,13/04/2023 00:16,A,13/04/2023 00:19,59.97,60.06,60.02,13/04/2023 00:19,13/04/2023 00:15,Válido,-18903.76,56291.13,18693.68,-37597.45,-10537.38,14334.66,1898.64,-12436.02,-9788.08,-2642.97,1684.52,211.13,59221.01,4781.34,15170.09,109400.80,4520.92,14395.95,-108097.50,1551.36,4768.19,-18429.15,1551.36,4768.19,-18429.15,0.00,0.00,-17430.88
13/04/2023 00:30,210.01,209.68,209.71,210.64,75.15,63.09,83.47,78.88,363.73,361.94,365.00,364.26,0.96,0.97,0.96,0.97,IND,IND,IND,IND,13545.49,12856.71,16803.41,-16114.64,3975.07,3119.40,4900.94,-4045.27,14116.71,13229.73,17503.54,16614.63,60.00,156.02,A,208.21,208.75,209.80,360.33,363.39,362.28,209.43,209.59,210.54,361.72,364.78,363.90,210.10,210.13,210.92,362.57,365.50,365.10,54.83,79.14,76.83,64.48,82.43,79.13,79.89,95.23,88.16,0.96,0.94,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,13/04/2023 00:29,C,13/04/2023 00:22,A,13/04/2023 00:24,B,13/04/2023 00:22,A,13/04/2023 00:25,B,13/04/2023 00:21,B,13/04/2023 00:26,A,13/04/2023 00:24,59.93,60.02,59.98,13/04/2023 00:24,13/04/2023 00:20,Válido,-18901.52,56293.37,18695.93,-37597.45,-10536.66,14335.37,1899.35,-12436.02,-9788.08,-2642.97,1685.23,211.13,59223.36,14197.95,14197.95,109400.80,13492.86,13492.86,-108097.50,4400.23,4400.23,-18429.15,4400.23,4400.23,-18429.15,0.00,0.00,-17430.88
13/04/2023 00:40,210.39,209.50,210.67,210.99,72.54,66.42,74.95,76.26,364.39,362.96,366.04,364.17,0.95,0.96,0.96,0.97,IND,IND,IND,IND,12913.55,13321.84,15160.07,-15568.36,4370.65,4018.29,4416.10,-4063.73,13633.14,13914.67,15790.18,16089.98,59.99,145.88,A,208.81,208.92,210.34,361.05,364.69,363.17,209.93,210.22,210.89,362.68,365.59,364.67,210.65,210.79,211.20,363.81,366.16,365.71,55.55,74.33,76.07,64.16,81.21,79.12,79.16,101.88,90.03,0.94,0.95,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,13/04/2023 00:31,C,13/04/2023 00:35,A,13/04/2023 00:35,B,13/04/2023 00:39,A,13/04/2023 00:36,B,13/04/2023 00:35,A,13/04/2023 00:36,A,13/04/2023 00:33,59.98,60.05,60.01,13/04/2023 00:39,13/04/2023 00:36,Válido,-18899.30,56295.59,18698.14,-37597.45,-10536.02,14336.01,1900.00,-12436.02,-9788.08,-2642.97,1685.88,211.13,59225.67,9229.96,14197.95,109400.80,8860.43,13492.86,-108097.50,2575.97,4400.23,-18429.15,2575.97,4400.23,-18429.15,0.00,0.00,-17430.88
13/04/2023 00:50,210.57,210.02,210.56,211.14,71.68,60.30,78.11,76.63,364.71,363.02,366.11,365.01,0.94,0.96,0.96,0.97,IND,IND,IND,IND,12219.63,12133.73,15795.37,-15709.48,4332.58,3628.14,4579.84,-3875.40,12964.97,12664.55,16445.93,16180.43,60.00,146.34,A,208.36,209.69,209.97,362.00,364.71,362.87,209.80,210.67,211.36,363.30,366.39,364.64,210.22,211.13,211.88,364.15,367.27,365.24,60.15,66.58,66.50,66.68,74.54,72.51,84.20,91.10,88.55,0.95,0.94,0.95,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,13/04/2023 00:42,C,13/04/2023 00:43,A,13/04/2023 00:41,B,13/04/2023 00:43,A,13/04/2023 00:48,B,13/04/2023 00:49,B,13/04/2023 00:48,A,13/04/2023 00:45,59.98,60.04,60.00,13/04/2023 00:43,13/04/2023 00:40,Válido,-18897.02,56297.87,18700.42,-37597.45,-10535.29,14336.74,1900.72,-12436.02,-9788.08,-2642.97,1686.60,211.13,59228.07,4340.00,14474.23,109400.80,4106.60,13882.59,-108097.50,1395.92,4083.56,-18429.15,1395.92,4083.56,-18429.15,0.00,0.00,-17430.88
13/04/2023 01:00,211.54,210.87,211.61,212.15,72.42,62.92,78.43,75.92,366.39,364.83,367.84,366.49,0.93,0.96,0.96,0.98,IND,IND,IND,IND,12916.01,12699.55,15931.96,-15715.50,4964.46,3839.47,4648.93,-3523.95,13837.24,13267.26,16596.38,16105.75,60.00,146.54,A,208.80,210.05,210.74,362.68,365.35,363.23,210.21,210.86,211.47,363.77,366.58,365.19,210.99,211.89,212.33,365.18,368.25,366.78,59.44,74.12,70.65,66.14,77.76,75.50,84.14,86.91,85.00,0.95,0.95,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,13/04/2023 00:53,C,13/04/2023 00:59,A,13/04/2023 00:50,B,13/04/2023 00:59,A,13/04/2023 00:51,B,13/04/2023 00:58,B,13/04/2023 00:58,A,13/04/2023 00:54,59.96,60.06,60.01,13/04/2023 00:59,13/04/2023 00:54,Válido,-18894.74,56300.14,18702.70,-37597.45,-10534.56,14337.47,1901.46,-12436.02,-9788.08,-2642.97,1687.34,211.13,59230.46,13911.14,13911.14,109400.80,13213.33,13213.33,-108097.50,4327.56,4327.56,-18429.15,4327.56,4327.56,-18429.15,0.00,0.00,-17430.88
13/04/2023 01:10,209.12,208.79,209.05,209.51,75.12,61.32,83.10,80.94,362.18,360.53,363.47,362.56,0.96,0.96,0.96,0.97,IND,IND,IND,IND,12682.37,12310.13,16739.00,-16366.77,3728.01,3516.33,4645.65,-4433.97,13218.95,12802.50,17371.71,16956.74,60.03,154.01,A,206.13,208.17,208.73,359.19,362.29,359.08,208.60,209.24,209.84,360.84,363.89,362.43,211.43,212.21,212.90,365.84,369.10,367.54,56.74,71.64,67.46,63.50,78.18,74.10,95.37,91.05,85.88,0.94,0.94,0.96,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,A,13/04/2023 01:06,C,13/04/2023 01:00,C,13/04/2023 01:06,B,13/04/2023 01:00,A,13/04/2023 01:03,A,13/04/2023 01:06,A,13/04/2023 01:02,A,13/04/2023 01:06,59.95,60.05,60.01,13/04/2023 01:02,13/04/2023 01:09,Válido,-18892.51,56302.38,18704.93,-37597.45,-10533.84,14338.19,1902.17,-12436.02,-9788.08,-2642.97,1688.05,211.13,59232.80,9383.98,13911.14,109400.80,8932.23,13213.33,-108097.50,2863.38,4327.56,-18429.15,2863.38,4327.56,-18429.15,0.00,0.00,-17430.88
13/04/2023 01:20,208.45,208.03,208.52,208.79,73.51,66.26,74.68,79.58,361.03,359.98,361.97,361.14,0.96,0.97,0.95,0.96,IND,IND,IND,IND,12198.61,13373.66,14855.27,-16030.32,3642.22,3336.18,4674.27,-4368.23,12730.74,13783.50,15573.31,16614.83,59.99,153.10,A,204.52,205.71,206.09,355.26,357.67,355.56,207.83,208.36,208.84,359.54,362.18,360.82,209.55,209.69,210.29,361.73,364.73,363.79,56.81,70.74,70.32,66.03,77.34,76.06,84.56,89.38,90.22,0.95,0.94,0.95,IND,IND,IND,0.97,0.96,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,13/04/2023 01:17,C,13/04/2023 01:13,A,13/04/2023 01:19,B,13/04/2023 01:12,A,13/04/2023 01:13,C,13/04/2023 01:13,B,13/04/2023 01:18,A,13/04/2023 01:15,59.97,60.08,60.03,13/04/2023 01:19,13/04/2023 01:13,Válido,-18890.27,56304.62,18707.18,-37597.45,-10533.24,14338.80,1902.78,-12436.02,-9788.08,-2642.97,1688.66,211.13,59235.13,4712.57,13963.74,109400.80,4557.09,13340.28,-108097.50,1196.15,4103.74,-18429.15,1196.15,4103.74,-18429.15,0.00,0.00,-17430.88
13/04/2023 01:30,209.04,208.47,209.04,209.61,71.87,64.94,77.65,73.04,362.05,360.60,363.58,361.97,0.97,0.97,0.96,0.96,IND,IND,IND,IND,14026.86,13159.95,15608.24,-14741.32,3497.10,3172.00,4454.72,-4129.62,14456.23,13536.83,16231.50,15308.83,60.01,146.05,A,207.30,207.96,208.54,358.88,361.63,360.53,208.46,208.83,209.30,360.28,362.97,361.99,209.08,209.24,209.88,361.16,363.84,363.08,52.23,72.94,72.55,59.94,76.76,76.76,75.63,88.41,85.24,0.95,0.94,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,13/04/2023 01:23,C,13/04/2023 01:26,A,13/04/2023 01:23,B,13/04/2023 01:26,A,13/04/2023 01:27,B,13/04/2023 01:27,B,13/04/2023 01:27,A,13/04/2023 01:26,59.96,60.06,60.01,13/04/2023 01:23,13/04/2023 01:26,Válido,-18888.29,56306.60,18709.16,-37597.45,-10532.62,14339.42,1903.40,-12436.02,-9788.08,-2642.97,1689.28,211.13,59237.20,13015.58,13015.58,109400.80,12479.43,12479.43,-108097.50,3677.76,3677.76,-18429.15,3677.76,3677.76,-18429.15,0.00,0.00,-17430.88
13/04/2023 01:40,209.43,208.60,209.54,210.14,71.52,67.18,73.48,73.88,362.72,361.31,364.31,362.56,0.95,0.97,0.95,0.96,IND,IND,IND,IND,13204.78,13531.60,14627.72,-14954.55,4279.52,3647.99,4803.92,-4172.39,13880.94,14014.71,15396.36,15525.70,60.04,146.58,A,201.84,207.88,201.81,356.24,356.29,346.47,208.75,209.41,209.92,361.12,364.03,362.68,209.28,210.06,210.52,362.30,364.94,363.84,56.81,68.84,70.58,61.87,74.76,74.52,87.19,90.57,87.08,0.94,0.94,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,C,13/04/2023 01:37,C,13/04/2023 01:32,C,13/04/2023 01:37,B,13/04/2023 01:32,A,13/04/2023 01:33,B,13/04/2023 01:34,A,13/04/2023 01:36,A,13/04/2023 01:37,59.99,60.07,60.03,13/04/2023 01:30,13/04/2023 01:38,Válido,-18886.23,56308.66,18711.21,-37597.45,-10531.98,14340.06,1904.04,-12436.02,-9788.08,-2642.97,1689.92,211.13,59239.36,8620.22,13015.58,109400.80,8231.82,12479.43,-108097.50,2549.06,3677.76,-18429.15,2549.06,3677.76,-18429.15,0.00,0.00,-17430.88
13/04/2023 01:50,209.90,208.97,209.64,211.08,70.44,65.88,77.69,67.74,363.54,361.38,365.53,363.71,0.95,0.96,0.96,0.97,IND,IND,IND,IND,15015.06,13269.44,15660.79,-13915.17,4850.45,3670.09,4469.94,-3289.58,15779.07,13767.63,16286.21,14298.71,60.03,140.18,A,207.88,208.74,209.62,360.42,363.60,361.86,208.88,209.62,210.58,361.44,364.82,363.29,209.31,209.99,211.21,362.22,365.77,364.02,58.12,71.02,63.64,64.07,74.71,70.80,77.72,88.17,84.64,0.94,0.95,0.95,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,13/04/2023 01:42,C,13/04/2023 01:49,A,13/04/2023 01:43,B,13/04/2023 01:49,A,13/04/2023 01:45,B,13/04/2023 01:43,A,13/04/2023 01:42,A,13/04/2023 01:47,60.00,60.08,60.04,13/04/2023 01:44,13/04/2023 01:41,Válido,-18884.01,56310.88,18713.44,-37597.45,-10531.17,14340.86,1904.84,-12436.02,-9788.08,-2642.97,1690.72,211.13,59241.72,4466.31,13613.87,109400.80,4160.20,12960.31,-108097.50,1613.09,4151.72,-18429.15,1613.09,4151.72,-18429.15,0.00,0.00,-17430.88
13/04/2023 02:00,210.85,210.12,210.68,211.74,64.68,58.43,71.79,63.82,365.19,363.42,366.90,365.24,0.95,0.97,0.96,0.97,IND,IND,IND,IND,13231.63,11888.00,14449.20,-13105.57,4235.39,3064.20,4467.76,-3296.57,13892.96,12276.55,15124.16,13513.81,60.02,131.51,A,208.09,209.23,209.93,361.16,364.56,362.35,209.41,210.29,211.19,362.47,366.06,364.17,210.23,210.89,211.82,363.71,367.13,365.41,54.28,66.85,63.76,62.63,72.94,67.12,79.62,85.88,81.15,0.95,0.95,0.96,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,13/04/2023 01:55,C,13/04/2023 01:59,A,13/04/2023 01:55,B,13/04/2023 01:59,A,13/04/2023 01:58,B,13/04/2023 01:55,A,13/04/2023 01:55,A,13/04/2023 01:52,59.97,60.06,60.01,13/04/2023 01:54,13/04/2023 01:51,Válido,-18881.74,56313.15,18715.71,-37597.45,-10530.45,14341.58,1905.57,-12436.02,-9788.08,-2642.97,1691.45,211.13,59244.11,13994.19,13994.19,109400.80,13236.85,13236.85,-108097.50,4506.53,4506.53,-18429.15,4506.53,4506.53,-18429.15,0.00,0.00,-17430.88
13/04/2023 02:10,210.15,209.64,210.09,210.72,68.09,59.57,72.77,71.94,363.97,362.49,365.34,364.09,0.96,0.97,0.96,0.96,IND,IND,IND,IND,12131.32,12148.77,14602.09,-14619.54,3415.32,2889.69,4529.91,-4004.28,12602.91,12487.71,15288.60,15158.01,60.01,142.08,A,208.93,209.10,210.01,361.34,364.53,363.30,210.05,210.66,211.31,363.45,366.27,364.94,210.63,211.21,211.93,364.22,367.31,365.87,52.80,65.80,63.64,58.24,69.29,68.39,75.23,85.55,81.24,0.95,0.94,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,13/04/2023 02:08,C,13/04/2023 02:01,A,13/04/2023 02:09,B,13/04/2023 02:01,A,13/04/2023 02:06,B,13/04/2023 02:09,B,13/04/2023 02:08,A,13/04/2023 02:02,59.98,60.05,60.02,13/04/2023 02:09,13/04/2023 02:01,Válido,-18879.77,56315.11,18717.67,-37597.45,-10529.82,14342.22,1906.20,-12436.02,-9788.08,-2642.97,1692.08,211.13,59246.17,8252.92,13994.19,109400.80,7852.72,13236.85,-108097.50,2530.80,4506.53,-18429.15,2530.80,4506.53,-18429.15,0.00,0.00,-17430.88
13/04/2023 02:20,210.38,210.17,210.19,210.78,64.85,52.68,71.21,70.66,364.38,362.91,365.29,364.94,0.94,0.96,0.95,0.96,IND,IND,IND,IND,10499.62,10602.23,14251.36,-14353.97,3787.71,3187.26,4576.07,-3975.62,11161.94,11070.95,14968.02,14894.36,60.01,134.58,A,208.37,209.34,209.80,361.37,364.23,362.58,209.70,210.19,210.85,362.68,365.48,364.30,210.57,210.78,211.40,363.56,366.40,365.77,49.72,66.63,66.00,59.73,71.85,71.09,78.40,83.38,85.27,0.95,0.95,0.95,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,13/04/2023 02:10,C,13/04/2023 02:18,A,13/04/2023 02:12,B,13/04/2023 02:18,A,13/04/2023 02:19,C,13/04/2023 02:14,B,13/04/2023 02:18,A,13/04/2023 02:15,59.97,60.04,60.00,13/04/2023 02:19,13/04/2023 02:16,Válido,-18877.77,56317.12,18719.68,-37597.45,-10529.19,14342.85,1906.83,-12436.02,-9788.08,-2642.97,1692.71,211.13,59248.28,3960.07,12716.02,109400.80,3752.82,12132.99,-108097.50,1262.61,3793.92,-18429.15,1262.61,3793.92,-18429.15,0.00,0.00,-17430.88
13/04/2023 02:30,210.83,210.10,210.69,211.70,65.17,58.23,69.79,67.50,365.16,363.41,366.71,365.36,0.94,0.97,0.95,0.97,IND,IND,IND,IND,11882.93,11814.21,13960.24,-13891.53,4445.20,3177.06,4616.45,-3348.31,12687.15,12233.94,14703.74,14289.36,60.00,135.42,A,207.38,207.88,208.91,358.16,360.72,361.96,209.69,210.23,211.11,362.70,365.70,364.54,210.39,210.86,211.83,363.68,366.91,365.64,51.12,67.14,64.21,60.62,70.94,69.76,75.77,87.63,83.10,0.94,0.94,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,A,13/04/2023 02:24,C,13/04/2023 02:29,A,13/04/2023 02:24,B,13/04/2023 02:29,A,13/04/2023 02:27,B,13/04/2023 02:24,B,13/04/2023 02:28,A,13/04/2023 02:22,59.95,60.04,60.00,13/04/2023 02:26,13/04/2023 02:28,Válido,-18875.74,56319.15,18721.70,-37597.45,-10528.46,14343.57,1907.56,-12436.02,-9788.08,-2642.97,1693.44,211.13,59250.43,12574.48,12574.48,109400.80,11856.98,11856.98,-108097.50,4169.17,4169.17,-18429.15,4169.17,4169.17,-18429.15,0.00,0.00,-17430.88
13/04/2023 02:40,211.11,210.59,210.86,211.88,65.90,57.45,73.26,66.98,365.65,363.88,367.09,365.98,0.95,0.96,0.95,0.96,IND,IND,IND,IND,12645.92,11598.96,14721.01,-13674.04,4325.53,3440.34,4683.46,-3798.28,13365.24,12098.42,15448.07,14191.77,60.01,134.46,A,209.34,209.57,210.66,362.58,365.47,364.47,210.51,210.81,211.76,363.87,366.81,365.81,211.05,211.14,212.21,364.79,367.60,366.66,51.68,67.54,62.54,56.91,70.42,67.30,73.01,85.08,80.55,0.95,0.93,0.95,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,13/04/2023 02:31,C,13/04/2023 02:31,A,13/04/2023 02:38,B,13/04/2023 02:31,A,13/04/2023 02:32,B,13/04/2023 02:38,B,13/04/2023 02:38,A,13/04/2023 02:32,59.97,60.05,60.00,13/04/2023 02:36,13/04/2023 02:34,Válido,-18873.76,56321.13,18723.68,-37597.45,-10527.76,14344.28,1908.26,-12436.02,-9788.08,-2642.97,1694.14,211.13,59252.53,8393.10,12574.48,109400.80,7909.97,11856.98,-108097.50,2801.24,4169.17,-18429.15,2801.24,4169.17,-18429.15,0.00,0.00,-17430.88
13/04/2023 02:50,211.24,210.71,211.15,211.87,64.38,55.10,69.38,68.67,365.87,364.26,367.11,366.24,0.94,0.96,0.96,0.97,IND,IND,IND,IND,11022.06,11125.94,13997.30,-14101.18,4061.84,3318.54,4321.94,-3578.63,11746.67,11610.31,14649.35,14548.19,60.01,131.83,A,208.89,209.78,210.94,362.42,366.03,363.86,210.49,211.07,211.91,364.06,367.16,365.95,211.17,211.41,212.47,364.52,368.16,367.10,48.39,67.50,65.64,58.99,70.81,69.81,80.90,86.33,80.60,0.94,0.94,0.95,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,13/04/2023 02:47,C,13/04/2023 02:43,A,13/04/2023 02:48,B,13/04/2023 02:43,A,13/04/2023 02:41,B,13/04/2023 02:48,A,13/04/2023 02:42,A,13/04/2023 02:48,59.96,60.04,60.00,13/04/2023 02:47,13/04/2023 02:43,Válido,-18871.80,56323.09,18725.65,-37597.45,-10527.03,14345.01,1908.99,-12436.02,-9788.08,-2642.97,1694.87,211.13,59254.63,4367.93,12426.03,109400.80,4108.84,11672.45,-108097.50,1475.93,4249.71,-18429.15,1475.93,4249.71,-18429.15,0.00,0.00,-17430.88
13/04/2023 03:00,211.69,211.07,211.53,212.49,62.86,54.93,67.60,66.05,366.66,364.92,368.08,366.97,0.94,0.96,0.95,0.97,IND,IND,IND,IND,11153.19,11172.83,13571.11,-13590.75,4095.65,3097.13,4502.29,-3503.77,11881.41,11594.15,14298.44,14035.13,60.01,130.48,A,209.88,210.35,211.11,363.33,366.27,365.38,211.01,211.47,212.21,364.81,367.70,366.77,211.43,212.05,212.81,365.91,368.80,367.50,47.46,64.38,62.68,55.17,68.40,69.67,73.14,82.12,83.95,0.94,0.93,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,13/04/2023 02:52,C,13/04/2023 02:59,A,13/04/2023 02:51,B,13/04/2023 02:59,A,13/04/2023 02:53,C,13/04/2023 02:52,B,13/04/2023 02:57,A,13/04/2023 02:56,59.96,60.06,60.01,13/04/2023 02:51,13/04/2023 02:54,Válido,-18870.02,56324.87,18727.43,-37597.45,-10526.39,14345.65,1909.63,-12436.02,-9788.08,-2642.97,1695.51,211.13,59256.52,11930.80,11930.80,109400.80,11217.22,11217.22,-108097.50,4040.81,4040.81,-18429.15,4040.81,4040.81,-18429.15,0.00,0.00,-17430.88
13/04/2023 03:10,212.23,211.38,212.08,213.25,63.70,57.82,70.36,62.93,367.59,365.59,369.48,367.70,0.95,0.96,0.96,0.97,IND,IND,IND,IND,13018.93,11746.88,14254.76,-12982.71,4386.16,3371.50,4408.36,-3393.69,13737.94,12221.14,14920.86,13418.94,60.04,128.32,A,210.21,210.56,211.38,363.62,366.76,365.90,211.29,211.73,212.56,365.24,368.26,367.32,211.81,212.17,213.32,365.86,369.62,368.12,47.58,65.31,62.57,54.64,68.38,68.26,67.80,83.60,82.72,0.93,0.93,0.95,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,13/04/2023 03:06,C,13/04/2023 03:09,A,13/04/2023 03:01,B,13/04/2023 03:09,A,13/04/2023 03:03,B,13/04/2023 03:07,A,13/04/2023 03:06,A,13/04/2023 03:00,59.97,60.05,60.01,13/04/2023 03:07,13/04/2023 03:09,Válido,-18868.22,56326.66,18729.22,-37597.45,-10525.69,14346.34,1910.33,-12436.02,-9788.08,-2642.97,1696.21,211.13,59258.45,7703.31,11930.80,109400.80,7174.23,11217.22,-108097.50,2782.34,4040.81,-18429.15,2782.34,4040.81,-18429.15,0.00,0.00,-17430.88
13/04/2023 03:20,212.45,212.04,212.31,213.00,63.63,52.61,67.23,71.05,367.97,366.34,369.01,368.55,0.94,0.97,0.96,0.97,IND,IND,IND,IND,9737.53,10785.72,13632.00,-14680.20,3394.93,2847.54,4228.89,-3681.50,10312.37,11155.28,14272.87,15134.78,60.01,133.70,A,210.76,211.07,211.98,364.78,367.70,366.86,211.87,212.10,212.97,365.98,368.91,368.30,212.39,212.50,213.58,366.82,369.90,369.21,46.85,65.61,62.54,52.53,69.18,69.04,66.56,84.40,83.13,0.94,0.94,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,13/04/2023 03:16,C,13/04/2023 03:11,A,13/04/2023 03:17,B,13/04/2023 03:11,A,13/04/2023 03:17,B,13/04/2023 03:17,B,13/04/2023 03:16,A,13/04/2023 03:19,59.98,60.05,60.01,13/04/2023 03:18,13/04/2023 03:19,Válido,-18866.49,56328.39,18730.95,-37597.45,-10525.02,14347.01,1911.00,-12436.02,-9788.08,-2642.97,1696.88,211.13,59260.30,3436.99,11693.35,109400.80,3214.60,10882.40,-108097.50,1214.43,4246.61,-18429.15,1214.43,4246.61,-18429.15,0.00,0.00,-17430.88
13/04/2023 03:30,210.76,210.04,210.93,211.31,61.27,51.28,65.47,67.05,365.03,363.46,366.55,365.10,0.93,0.96,0.96,0.97,IND,IND,IND,IND,9760.08,10301.66,13258.85,-13800.43,3799.10,3144.34,3860.71,-3205.95,10473.41,10770.85,13809.50,14167.93,60.03,125.79,A,209.04,209.61,210.40,362.04,365.48,363.60,210.86,211.21,212.00,364.34,367.43,366.44,212.11,212.49,213.54,366.65,370.03,368.64,37.33,63.84,60.77,50.33,66.79,65.06,71.99,83.05,78.68,0.93,0.94,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,13/04/2023 03:28,C,13/04/2023 03:22,A,13/04/2023 03:27,B,13/04/2023 03:22,A,13/04/2023 03:25,B,13/04/2023 03:24,A,13/04/2023 03:28,A,13/04/2023 03:23,59.99,60.06,60.03,13/04/2023 03:21,13/04/2023 03:28,Válido,-18864.76,56330.13,18732.68,-37597.45,-10524.46,14347.57,1911.56,-12436.02,-9788.08,-2642.97,1697.44,211.13,59262.13,10731.49,10731.49,109400.80,10147.28,10147.28,-108097.50,3458.76,3458.76,-18429.15,3458.76,3458.76,-18429.15,0.00,0.00,-17430.88
13/04/2023 03:40,211.22,210.23,211.59,211.85,61.58,56.40,62.78,65.57,365.84,364.34,367.62,365.55,0.94,0.95,0.96,0.97,IND,IND,IND,IND,10615.19,11265.80,12758.27,-13408.88,3766.94,3695.70,3696.15,-3624.91,11263.75,11856.50,13282.88,13890.21,60.02,123.28,A,209.15,210.37,210.63,362.50,365.54,363.93,210.30,211.57,211.85,364.49,367.50,365.61,210.99,212.16,212.47,365.52,368.49,366.71,48.51,58.95,61.34,57.74,62.20,66.76,72.14,76.75,81.68,0.94,0.94,0.95,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,13/04/2023 03:30,C,13/04/2023 03:34,A,13/04/2023 03:30,B,13/04/2023 03:33,A,13/04/2023 03:30,C,13/04/2023 03:36,A,13/04/2023 03:37,A,13/04/2023 03:33,59.93,60.04,60.00,13/04/2023 03:31,13/04/2023 03:30,Válido,-18863.00,56331.89,18734.44,-37597.45,-10523.86,14348.17,1912.16,-12436.02,-9788.08,-2642.97,1698.04,211.13,59263.99,7459.07,10731.49,109400.80,7043.35,10147.28,-108097.50,2405.56,3458.76,-18429.15,2405.56,3458.76,-18429.15,0.00,0.00,-17430.88
13/04/2023 03:50,211.13,210.42,211.41,211.57,58.29,47.13,62.25,65.51,365.68,364.04,367.23,365.77,0.94,0.95,0.97,0.97,IND,IND,IND,IND,8708.60,9380.43,12725.31,-13397.13,3021.71,3215.57,3354.88,-3548.73,9217.94,9916.26,13160.11,13859.17,60.02,117.60,A,209.36,210.39,210.67,362.95,365.93,364.21,210.44,211.51,211.69,364.45,367.30,365.73,210.85,211.96,212.41,365.20,368.39,366.47,44.08,56.19,59.63,52.23,60.47,66.42,64.87,75.76,78.84,0.94,0.94,0.95,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,13/04/2023 03:43,C,13/04/2023 03:47,A,13/04/2023 03:47,B,13/04/2023 03:47,A,13/04/2023 03:43,C,13/04/2023 03:42,A,13/04/2023 03:43,A,13/04/2023 03:45,59.96,60.04,60.00,13/04/2023 03:40,13/04/2023 03:49,Válido,-18861.46,56333.43,18735.99,-37597.45,-10523.36,14348.67,1912.66,-12436.02,-9788.08,-2642.97,1698.53,211.13,59265.61,3250.79,10692.95,109400.80,3112.07,10099.71,-108097.50,936.77,3457.01,-18429.15,936.77,3457.01,-18429.15,0.00,0.00,-17430.88
13/04/2023 04:00,210.73,209.84,210.90,211.47,62.81,59.50,64.78,64.17,365.00,363.71,366.62,364.66,0.93,0.96,0.94,0.97,IND,IND,IND,IND,11764.60,11999.62,12882.94,-13117.97,4525.06,3446.29,4547.80,-3469.03,12604.83,12484.70,13662.09,13568.91,59.99,129.14,A,208.45,209.80,210.21,361.96,365.33,362.92,210.14,211.35,211.46,364.20,366.85,365.22,210.82,211.89,212.01,364.93,367.71,366.41,46.94,56.62,64.17,54.99,60.88,67.90,77.50,76.32,82.01,0.93,0.94,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,13/04/2023 03:58,C,13/04/2023 03:52,A,13/04/2023 03:57,B,13/04/2023 03:52,A,13/04/2023 03:50,C,13/04/2023 03:54,A,13/04/2023 03:50,A,13/04/2023 03:55,59.96,60.03,60.00,13/04/2023 03:54,13/04/2023 03:52,Válido,-18859.88,56335.00,18737.56,-37597.45,-10522.77,14349.26,1913.25,-12436.02,-9788.08,-2642.97,1699.13,211.13,59267.29,9979.57,9979.57,109400.80,9409.55,9409.55,-108097.50,3298.75,3298.75,-18429.15,3298.75,3298.75,-18429.15,0.00,0.00,-17430.88
13/04/2023 04:10,211.25,210.61,211.17,211.96,59.14,48.25,65.12,64.05,365.88,364.12,367.35,366.18,0.90,0.94,0.94,0.96,IND,IND,IND,IND,9395.70,9595.83,12891.03,-13091.16,4538.18,3342.21,4788.11,-3592.15,10434.28,10161.21,13751.54,13575.05,60.03,123.03,A,209.25,209.91,210.73,362.67,365.52,364.39,210.35,211.01,211.73,363.91,366.90,365.70,210.80,211.41,212.22,364.49,367.63,366.51,45.93,63.24,60.22,52.50,65.74,66.09,68.59,78.99,78.29,0.93,0.92,0.95,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,A,13/04/2023 04:08,C,13/04/2023 04:06,A,13/04/2023 04:04,B,13/04/2023 04:06,A,13/04/2023 04:04,B,13/04/2023 04:04,B,13/04/2023 04:07,A,13/04/2023 04:00,59.96,60.05,60.00,13/04/2023 04:01,13/04/2023 04:05,Válido,-18858.23,56336.66,18739.22,-37597.45,-10521.98,14350.05,1914.04,-12436.02,-9788.08,-2642.97,1699.92,211.13,59269.13,7351.12,9979.57,109400.80,6629.09,9409.55,-108097.50,3164.71,3298.75,-18429.15,3164.71,3298.75,-18429.15,0.00,0.00,-17430.88
13/04/2023 04:20,212.00,210.73,212.36,212.92,61.76,62.21,61.86,61.20,367.19,365.75,369.27,366.56,0.93,0.95,0.95,0.96,IND,IND,IND,IND,12325.83,12424.47,12436.02,-12534.66,4856.92,4183.98,4234.55,-3561.61,13248.24,13110.04,13137.20,13030.84,59.99,123.17,A,209.21,211.08,211.63,363.95,367.12,364.77,210.85,212.03,212.72,365.40,368.73,366.75,211.54,212.65,213.27,366.19,369.86,368.07,44.46,56.82,56.79,55.25,61.58,61.22,81.69,74.84,77.57,0.93,0.94,0.94,IND,IND,IND,0.95,0.94,0.97,IND,IND,IND,0.96,0.95,0.98,IND,IND,IND,A,13/04/2023 04:11,C,13/04/2023 04:18,A,13/04/2023 04:10,B,13/04/2023 04:18,A,13/04/2023 04:15,A,13/04/2023 04:18,A,13/04/2023 04:16,A,13/04/2023 04:13,59.97,60.05,60.01,13/04/2023 04:19,13/04/2023 04:18,Válido,-18856.43,56338.46,18741.01,-37597.45,-10521.19,14350.84,1914.82,-12436.02,-9788.08,-2642.97,1700.70,211.13,59271.09,4189.05,11010.14,109400.80,3844.71,9965.39,-108097.50,1648.14,4664.15,-18429.15,1648.14,4664.15,-18429.15,0.00,0.00,-17430.88
13/04/2023 04:30,212.02,210.78,212.12,213.16,55.63,52.74,60.72,53.44,367.22,365.18,369.47,367.00,0.91,0.93,0.95,0.97,IND,IND,IND,IND,11551.46,10320.91,12244.97,-11014.42,5215.81,4126.99,3996.99,-2908.17,12674.42,11115.45,12880.81,11391.88,60.00,107.42,A,209.75,211.25,211.81,363.62,367.98,365.24,210.94,212.36,212.86,365.61,369.31,366.91,211.52,212.81,213.38,366.53,369.99,367.82,46.75,55.10,52.13,52.50,59.98,58.47,69.95,76.80,73.48,0.91,0.94,0.95,IND,IND,IND,0.93,0.95,0.96,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,A,13/04/2023 04:22,C,13/04/2023 04:29,A,13/04/2023 04:28,B,13/04/2023 04:22,A,13/04/2023 04:25,B,13/04/2023 04:21,A,13/04/2023 04:28,A,13/04/2023 04:21,59.96,60.04,60.00,13/04/2023 04:29,13/04/2023 04:27,Válido,-18854.68,56340.21,18742.76,-37597.45,-10520.46,14351.57,1915.55,-12436.02,-9788.08,-2642.97,1701.43,211.13,59272.99,11790.97,11790.97,109400.80,10854.20,10854.20,-108097.50,4571.94,4571.94,-18429.15,4571.94,4571.94,-18429.15,0.00,0.00,-17430.88
13/04/2023 04:40,210.76,209.66,210.98,211.64,60.70,57.40,62.52,62.18,365.04,363.25,367.04,364.82,0.94,0.94,0.95,0.95,IND,IND,IND,IND,11350.17,11314.84,12582.94,-12547.61,4087.36,4097.48,3959.66,-3969.78,12063.70,12033.91,13191.25,13160.61,60.01,119.91,A,208.47,209.92,210.78,361.70,366.31,363.51,210.60,211.65,212.32,364.57,368.15,366.37,211.81,212.31,213.28,366.00,369.76,368.32,38.75,57.14,53.35,49.65,61.68,59.99,71.14,75.36,77.50,0.92,0.93,0.94,IND,IND,IND,0.93,0.95,0.96,IND,IND,IND,0.94,0.96,0.97,IND,IND,IND,A,13/04/2023 04:39,C,13/04/2023 04:31,A,13/04/2023 04:39,B,13/04/2023 04:31,A,13/04/2023 04:34,C,13/04/2023 04:38,A,13/04/2023 04:34,A,13/04/2023 04:32,59.95,60.05,60.00,13/04/2023 04:36,13/04/2023 04:31,Válido,-18853.05,56341.84,18744.40,-37597.45,-10519.69,14352.35,1916.33,-12436.02,-9788.08,-2642.97,1702.21,211.13,59274.80,7236.91,11790.97,109400.80,6532.92,10854.20,-108097.50,3103.38,4571.94,-18429.15,3103.38,4571.94,-18429.15,0.00,0.00,-17430.88
13/04/2023 04:50,210.71,210.17,210.45,211.51,61.52,44.32,81.96,58.28,364.95,362.24,367.32,365.28,0.96,0.92,0.97,0.96,IND,IND,IND,IND,13587.41,8591.36,16803.33,-11807.27,3945.06,3597.26,3891.23,-3543.43,14148.54,9314.06,17248.00,12327.51,60.02,117.97,A,208.57,210.31,210.78,362.17,366.00,363.30,209.88,211.16,211.52,363.70,367.04,364.86,210.32,211.80,212.31,364.56,368.42,365.46,44.31,54.10,56.91,50.83,58.35,59.12,67.24,82.64,69.02,0.92,0.94,0.94,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,A,13/04/2023 04:43,C,13/04/2023 04:41,A,13/04/2023 04:49,B,13/04/2023 04:41,A,13/04/2023 04:49,B,13/04/2023 04:49,A,13/04/2023 04:49,A,13/04/2023 04:43,59.95,60.04,59.99,13/04/2023 04:40,13/04/2023 04:49,Válido,-18851.41,56343.48,18746.03,-37597.45,-10519.07,14352.97,1916.95,-12436.02,-9788.08,-2642.97,1702.83,211.13,59276.55,3350.01,10884.79,109400.80,3116.96,9958.15,-108097.50,1223.55,4357.43,-18429.15,1223.55,4357.43,-18429.15,0.00,0.00,-17430.88
13/04/2023 05:00,210.11,209.24,210.31,210.78,65.23,57.41,71.44,66.85,363.91,362.23,365.77,363.74,0.95,0.95,0.97,0.97,IND,IND,IND,IND,12288.66,11454.50,14536.64,-13702.49,4126.84,3619.50,3796.54,-3289.20,12963.10,12012.76,15024.24,14091.73,60.02,129.05,A,208.10,209.31,210.63,360.68,365.40,362.66,209.38,210.25,211.35,361.91,366.80,364.15,210.26,210.97,211.84,363.34,367.80,365.40,44.20,60.81,52.19,53.32,75.23,57.16,73.27,92.97,67.30,0.91,0.95,0.95,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,0.96,0.98,0.97,IND,IND,IND,A,13/04/2023 04:56,C,13/04/2023 04:57,A,13/04/2023 04:53,B,13/04/2023 04:51,A,13/04/2023 04:50,B,13/04/2023 04:57,A,13/04/2023 04:50,A,13/04/2023 04:59,59.93,60.03,59.99,13/04/2023 04:56,13/04/2023 04:50,Válido,-18849.03,56345.86,18748.41,-37597.45,-10518.38,14353.65,1917.64,-12436.02,-9788.08,-2642.97,1703.52,211.13,59279.03,13267.14,13267.14,109400.80,12642.28,12642.28,-108097.50,3965.58,3965.58,-18429.15,3965.58,3965.58,-18429.15,0.00,0.00,-17430.88
13/04/2023 05:10,212.28,211.24,212.44,213.15,52.54,47.98,55.53,54.11,367.67,365.97,369.55,367.48,0.92,0.94,0.95,0.97,IND,IND,IND,IND,9619.93,9572.37,11193.95,-11146.39,4090.64,3330.80,3722.40,-2962.56,10453.53,10135.31,11796.64,11533.38,60.02,105.53,A,209.10,210.03,210.47,361.74,365.20,363.46,210.68,211.57,212.13,364.67,367.80,366.28,211.56,212.59,213.47,366.40,369.89,368.05,38.56,50.45,51.01,45.99,56.89,57.29,57.63,71.68,74.54,0.93,0.93,0.94,IND,IND,IND,0.95,0.95,0.96,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,A,13/04/2023 05:00,C,13/04/2023 05:08,A,13/04/2023 05:00,B,13/04/2023 05:09,A,13/04/2023 05:03,C,13/04/2023 05:02,B,13/04/2023 05:07,A,13/04/2023 05:03,59.99,60.08,60.04,13/04/2023 05:03,13/04/2023 05:07,Válido,-18847.55,56347.33,18749.89,-37597.45,-10517.75,14354.29,1918.27,-12436.02,-9788.08,-2642.97,1704.15,211.13,59280.64,6427.32,13267.14,109400.80,5896.08,12642.28,-108097.50,2539.78,3965.58,-18429.15,2539.78,3965.58,-18429.15,0.00,0.00,-17430.88
13/04/2023 05:20,211.67,210.44,212.06,212.51,52.16,54.55,50.61,51.33,366.61,365.45,368.53,365.86,0.93,0.95,0.94,0.96,IND,IND,IND,IND,10541.89,10917.36,10119.34,-10494.81,4149.03,3546.76,3576.03,-2973.76,11328.99,11479.04,10732.62,10907.99,60.04,104.99,A,209.20,211.27,211.22,364.18,366.63,364.61,210.63,212.04,212.71,365.36,368.64,366.49,211.31,212.58,213.45,366.25,369.82,367.79,43.88,48.71,49.35,52.12,52.96,55.55,71.68,64.63,72.52,0.93,0.92,0.96,IND,IND,IND,0.95,0.93,0.97,IND,IND,IND,0.96,0.95,0.98,IND,IND,IND,A,13/04/2023 05:16,C,13/04/2023 05:14,A,13/04/2023 05:17,B,13/04/2023 05:10,A,13/04/2023 05:13,C,13/04/2023 05:18,B,13/04/2023 05:15,A,13/04/2023 05:12,59.98,60.08,60.04,13/04/2023 05:17,13/04/2023 05:14,Válido,-18845.97,56348.91,18751.47,-37597.45,-10517.01,14355.03,1919.01,-12436.02,-9788.08,-2642.97,1704.89,211.13,59282.38,3379.79,10041.17,109400.80,3024.73,9199.73,-108097.50,1493.78,3998.51,-18429.15,1493.78,3998.51,-18429.15,0.00,0.00,-17430.88
13/04/2023 05:30,211.89,210.73,212.16,212.78,50.03,52.10,50.36,47.64,367.00,365.83,368.92,366.24,0.93,0.96,0.93,0.96,IND,IND,IND,IND,10698.23,10492.22,9897.00,-9690.99,4282.94,3231.94,4026.13,-2975.13,11523.70,10978.72,10684.58,10137.39,60.05,102.15,A,207.16,208.29,209.02,359.23,362.28,360.08,210.68,211.99,212.55,365.32,368.54,366.35,211.81,213.08,213.94,367.31,370.84,368.33,40.91,47.79,44.42,46.50,49.95,49.92,62.40,61.45,58.03,0.92,0.91,0.95,IND,IND,IND,0.94,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,A,13/04/2023 05:28,C,13/04/2023 05:28,A,13/04/2023 05:28,B,13/04/2023 05:28,A,13/04/2023 05:26,A,13/04/2023 05:20,B,13/04/2023 05:29,A,13/04/2023 05:29,59.98,60.09,60.02,13/04/2023 05:28,13/04/2023 05:29,Válido,-18844.49,56350.39,18752.95,-37597.45,-10516.31,14355.72,1919.70,-12436.02,-9788.08,-2642.97,1705.58,211.13,59284.02,9938.35,9938.35,109400.80,8957.65,8957.65,-108097.50,4272.95,4272.95,-18429.15,4272.95,4272.95,-18429.15,0.00,0.00,-17430.88
13/04/2023 05:40,211.06,210.31,211.52,211.34,50.56,42.88,45.54,63.25,365.55,364.54,366.52,365.59,0.89,0.96,0.95,0.97,IND,IND,IND,IND,4796.40,8682.82,9119.95,-13006.36,2456.09,2439.84,3098.24,-3081.99,5388.68,9019.10,9631.85,13366.53,59.99,108.91,A,208.86,210.31,210.19,362.73,364.49,363.13,210.43,211.74,212.28,365.18,368.11,365.58,211.76,212.65,213.26,367.00,369.81,367.71,42.21,45.36,44.99,50.95,48.23,48.02,75.04,57.42,65.29,0.95,0.93,0.95,IND,IND,IND,0.97,0.94,0.96,IND,IND,IND,0.98,0.95,0.98,IND,IND,IND,A,13/04/2023 05:36,C,13/04/2023 05:32,A,13/04/2023 05:38,B,13/04/2023 05:32,A,13/04/2023 05:31,A,13/04/2023 05:36,B,13/04/2023 05:30,A,13/04/2023 05:36,59.94,60.05,59.99,13/04/2023 05:37,13/04/2023 05:31,Válido,-18842.78,56352.11,18754.66,-37597.45,-10515.81,14356.23,1920.21,-12436.02,-9788.08,-2642.97,1706.09,211.13,59285.81,7145.94,9938.35,109400.80,6835.71,8957.65,-108097.50,2025.40,4272.95,-18429.15,2025.40,4272.95,-18429.15,0.00,0.00,-17430.88
13/04/2023 05:50,213.42,212.74,213.91,213.61,47.64,41.52,44.14,57.26,369.65,368.89,370.76,369.30,0.97,0.98,0.95,0.97,IND,IND,IND,IND,5843.91,8689.03,9004.39,-11849.50,1394.64,1585.04,2838.94,-3029.34,6008.02,8832.42,9441.32,12230.60,59.97,103.53,A,210.28,211.55,211.30,364.61,366.47,365.62,212.84,214.15,214.15,369.06,371.61,369.80,214.70,216.35,216.34,372.66,375.61,372.58,33.80,41.68,44.98,41.74,43.80,53.21,59.96,52.77,78.61,0.95,0.95,0.95,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,13/04/2023 05:40,B,13/04/2023 05:44,A,13/04/2023 05:40,B,13/04/2023 05:44,A,13/04/2023 05:49,C,13/04/2023 05:40,B,13/04/2023 05:40,A,13/04/2023 05:43,59.94,60.06,60.01,13/04/2023 05:41,13/04/2023 05:44,Válido,-18841.67,56353.21,18755.77,-37597.45,-10515.53,14356.51,1920.49,-12436.02,-9788.08,-2642.97,1706.37,211.13,59286.97,2112.39,9656.49,109400.80,2017.21,9253.78,-108097.50,589.27,2565.28,-18429.15,589.27,2565.28,-18429.15,0.00,0.00,-17430.88
13/04/2023 06:00,214.02,213.11,214.45,214.49,36.20,34.01,33.54,41.05,370.68,369.69,372.20,370.16,0.98,0.99,0.96,0.97,IND,IND,IND,IND,5515.84,7143.78,6876.37,-8504.31,1053.69,1219.70,2111.30,-2277.30,5615.58,7247.16,7193.19,8803.94,59.99,76.83,A,211.43,213.12,212.97,367.72,369.90,367.68,212.70,214.08,213.72,369.14,371.08,369.14,213.31,214.73,214.59,370.37,372.34,370.43,27.20,31.63,39.38,36.35,36.76,47.83,55.89,52.24,62.27,0.96,0.95,0.96,IND,IND,IND,0.99,0.95,0.97,IND,IND,IND,1.00,0.96,0.98,IND,IND,IND,A,13/04/2023 05:50,B,13/04/2023 05:58,C,13/04/2023 05:54,B,13/04/2023 05:59,A,13/04/2023 05:53,C,13/04/2023 05:50,B,13/04/2023 05:57,A,13/04/2023 05:56,59.95,60.04,60.00,13/04/2023 05:53,13/04/2023 05:50,Válido,-18840.80,56354.09,18756.64,-37597.45,-10515.33,14356.70,1920.68,-12436.02,-9788.08,-2642.97,1706.56,211.13,59287.86,5671.09,5671.09,109400.80,5487.61,5487.61,-108097.50,1359.80,1359.80,-18429.15,1359.80,1359.80,-18429.15,0.00,0.00,-17430.88
13/04/2023 06:10,215.83,215.26,216.45,215.78,38.84,31.89,38.52,46.10,373.82,373.36,374.85,373.27,0.98,0.97,0.98,0.97,IND,IND,IND,IND,5139.84,6683.42,8138.12,-9681.70,1100.44,1565.98,1817.67,-2283.21,5256.32,6864.43,8338.64,9947.28,60.03,80.51,A,212.58,213.85,214.34,368.52,371.86,369.75,214.96,215.90,215.89,372.33,374.90,372.95,216.73,217.69,217.81,375.59,378.01,376.07,25.48,27.92,37.48,31.20,42.74,39.95,44.20,63.71,49.88,0.95,0.94,0.95,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.99,0.99,0.98,IND,IND,IND,A,13/04/2023 06:00,C,13/04/2023 06:02,A,13/04/2023 06:01,B,13/04/2023 06:02,A,13/04/2023 06:04,B,13/04/2023 06:04,B,13/04/2023 06:07,A,13/04/2023 06:01,59.97,60.06,60.02,13/04/2023 06:00,13/04/2023 06:02,Válido,-18839.60,56355.29,18757.84,-37597.45,-10515.13,14356.90,1920.88,-12436.02,-9788.08,-2642.97,1706.76,211.13,59289.07,4880.80,5671.09,109400.80,4810.20,5487.61,-108097.50,792.08,1359.80,-18429.15,792.08,1359.80,-18429.15,0.00,0.00,-17430.88
13/04/2023 06:20,216.87,216.02,217.89,216.70,32.59,36.71,23.00,38.07,375.62,376.21,376.49,374.16,0.97,0.98,0.92,0.95,IND,IND,IND,IND,4495.02,7775.84,4588.18,-7869.00,1089.24,1554.12,2016.28,-2481.15,4625.11,7929.63,5011.66,8250.89,60.08,71.55,A,213.98,215.18,215.26,371.18,373.88,371.61,215.39,216.38,216.27,373.18,375.80,373.45,216.18,218.04,216.82,376.47,376.75,374.42,27.07,22.94,33.72,32.06,45.53,37.54,49.69,62.80,46.43,0.93,0.91,0.94,IND,IND,IND,0.97,0.98,0.96,IND,IND,IND,0.98,0.99,0.97,IND,IND,IND,A,13/04/2023 06:10,B,13/04/2023 06:19,A,13/04/2023 06:15,B,13/04/2023 06:19,B,13/04/2023 06:19,B,13/04/2023 06:15,B,13/04/2023 06:19,A,13/04/2023 06:19,60.00,60.08,60.04,13/04/2023 06:11,13/04/2023 06:19,Válido,-18838.18,56356.71,18759.27,-37597.45,-10514.91,14357.13,1921.11,-12436.02,-9788.08,-2642.97,1706.99,211.13,59290.52,2665.29,7988.77,109400.80,2629.96,7873.42,-108097.50,416.58,1277.43,-18429.15,416.58,1277.43,-18429.15,0.00,0.00,-17430.88
13/04/2023 06:30,216.96,216.08,217.76,217.03,22.67,25.99,16.92,25.11,375.78,375.86,376.98,374.49,0.94,0.95,0.87,0.90,IND,IND,IND,IND,3602.04,5316.46,3195.06,-4909.47,1278.17,1811.04,1833.02,-2365.90,3822.09,5616.46,3683.53,5449.81,60.02,49.28,A,215.41,216.98,215.51,374.78,374.52,373.50,216.10,217.72,216.43,375.84,376.04,374.37,216.46,218.31,217.16,376.75,377.11,375.11,25.74,14.93,25.03,31.38,23.43,40.83,45.19,37.14,59.71,0.94,0.86,0.90,IND,IND,IND,0.97,0.93,0.95,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,13/04/2023 06:24,B,13/04/2023 06:24,C,13/04/2023 06:21,B,13/04/2023 06:26,B,13/04/2023 06:28,C,13/04/2023 06:20,B,13/04/2023 06:29,A,13/04/2023 06:20,60.01,60.09,60.05,13/04/2023 06:22,13/04/2023 06:20,Válido,-18837.69,56357.24,18759.77,-37597.46,-10514.78,14357.26,1921.24,-12436.02,-9788.08,-2642.97,1707.10,211.15,59291.09,0.85,4914.56,109400.80,0.80,4569.11,-108097.50,0.28,951.59,-18429.15,0.28,876.99,-18429.15,0.00,74.60,-17430.88
13/04/2023 06:40,215.85,215.44,216.51,215.61,27.79,21.74,29.21,32.43,373.86,373.77,374.85,372.97,0.96,0.93,0.94,0.92,IND,IND,IND,IND,3871.01,4369.49,5961.31,-6459.78,1127.64,1688.86,2112.94,-2674.16,4031.91,4684.51,6324.69,6991.42,59.98,57.27,A,214.37,215.36,214.87,372.03,373.58,371.62,215.60,216.80,215.91,374.42,375.19,373.27,216.17,218.06,217.22,376.25,377.28,374.71,21.69,15.56,24.73,29.72,29.20,35.96,44.70,52.49,48.75,0.92,0.80,0.87,IND,IND,IND,0.97,0.93,0.93,IND,IND,IND,0.99,0.98,0.97,IND,IND,IND,A,13/04/2023 06:36,B,13/04/2023 06:30,C,13/04/2023 06:36,B,13/04/2023 06:30,B,13/04/2023 06:30,B,13/04/2023 06:35,B,13/04/2023 06:33,A,13/04/2023 06:37,59.96,60.06,60.00,13/04/2023 06:33,13/04/2023 06:30,Válido,-18836.88,56358.05,18760.58,-37597.47,-10514.61,14357.42,1921.40,-12436.02,-9788.08,-2642.97,1707.26,211.15,59291.94,3418.74,4914.56,109400.80,3237.45,4569.11,-108097.50,648.17,951.59,-18429.15,622.97,876.99,-18429.15,25.19,74.60,-17430.88
13/04/2023 06:50,215.63,214.25,217.01,215.62,25.13,35.69,11.55,28.16,373.47,374.25,374.83,371.33,0.80,0.93,0.53,0.89,IND,IND,IND,IND,3001.31,7095.03,1336.89,-5430.61,2255.52,2853.01,2119.19,-2716.67,3754.37,7647.16,2505.64,6072.21,60.04,62.28,A,214.18,215.25,215.17,371.29,374.21,371.10,215.19,216.56,216.03,373.69,375.57,372.70,215.81,217.74,216.67,375.80,376.89,373.74,17.98,10.63,15.25,20.86,25.57,22.32,35.99,50.94,34.54,0.87,0.40,0.71,IND,IND,IND,0.92,0.83,0.84,IND,IND,IND,0.95,0.97,0.93,IND,IND,IND,A,13/04/2023 06:49,B,13/04/2023 06:41,C,13/04/2023 06:49,B,13/04/2023 06:41,B,13/04/2023 06:49,B,13/04/2023 06:45,B,13/04/2023 06:49,A,13/04/2023 06:43,59.95,60.05,60.00,13/04/2023 06:44,13/04/2023 06:48,Válido,-18836.08,56358.86,18761.39,-37597.47,-10514.35,14357.68,1921.66,-12436.02,-9788.08,-2642.97,1707.50,211.17,59292.82,2210.75,4751.07,109400.80,2084.44,4377.74,-108097.50,514.27,1176.38,-18429.15,457.69,1148.75,-18429.15,56.58,27.62,-17430.88
13/04/2023 07:00,214.97,214.50,215.40,215.00,23.01,18.93,21.53,28.57,372.33,372.25,373.02,371.72,0.45,0.89,0.69,0.90,IND,IND,IND,IND,1278.78,3627.22,3199.94,-5548.38,2542.99,1824.01,3356.63,-2637.65,2846.42,4060.02,4637.52,6143.43,59.96,54.14,A,213.28,214.76,214.82,371.11,372.72,370.04,214.15,215.81,215.79,372.63,374.46,371.33,215.05,216.98,216.31,374.29,375.58,372.73,17.75,10.99,12.74,27.88,18.64,17.90,40.78,40.44,31.55,0.87,0.41,0.54,IND,IND,IND,0.92,0.61,0.76,IND,IND,IND,0.97,0.88,0.91,IND,IND,IND,A,13/04/2023 06:54,B,13/04/2023 06:50,C,13/04/2023 06:55,B,13/04/2023 06:52,B,13/04/2023 06:51,A,13/04/2023 06:51,B,13/04/2023 06:52,A,13/04/2023 06:55,59.96,60.04,60.00,13/04/2023 06:56,13/04/2023 06:56,Válido,-18835.23,56359.71,18762.24,-37597.47,-10513.87,14358.17,1922.15,-12436.02,-9788.08,-2642.97,1707.99,211.17,59293.80,0.63,6130.44,109400.80,0.28,5467.38,-108097.50,0.57,2450.06,-18429.15,0.57,2393.48,-18429.15,0.00,56.58,-17430.88
13/04/2023 07:10,214.76,214.14,215.04,215.10,19.40,19.92,20.28,18.00,371.97,372.01,373.01,370.89,0.74,0.92,0.38,0.66,IND,IND,IND,IND,3041.83,3941.96,1665.26,-2565.39,2758.51,1628.17,4029.86,-2899.52,4106.35,4264.97,4360.38,3871.49,60.01,49.29,A,212.28,214.32,214.10,370.67,371.83,368.10,214.02,215.27,214.95,372.15,372.93,370.76,214.78,215.84,215.47,373.04,373.84,372.18,17.95,16.70,13.91,27.18,21.75,25.79,55.69,38.90,44.89,0.87,0.21,0.51,IND,IND,IND,0.93,0.59,0.84,IND,IND,IND,0.98,0.88,0.94,IND,IND,IND,A,13/04/2023 07:06,B,13/04/2023 07:04,C,13/04/2023 07:07,B,13/04/2023 07:06,C,13/04/2023 07:06,A,13/04/2023 07:06,B,13/04/2023 07:09,A,13/04/2023 07:08,59.96,60.06,60.01,13/04/2023 07:00,13/04/2023 07:09,Válido,-18834.63,56360.31,18762.84,-37597.47,-10513.42,14358.61,1922.60,-12436.02,-9788.08,-2642.97,1708.43,211.17,59294.59,3161.10,6130.44,109400.80,2405.55,5467.38,-108097.50,1788.04,2450.06,-18429.15,1773.44,2393.48,-18429.15,14.60,56.58,-17430.88
13/04/2023 07:20,214.63,214.12,215.39,214.38,21.29,18.17,17.10,28.60,371.74,372.42,372.15,370.67,0.46,0.91,0.17,0.84,CAP,IND,IND,IND,-1046.17,3521.26,610.46,-5177.89,2001.11,1653.65,3631.15,-3283.70,2258.08,3890.22,3682.11,6131.33,60.02,56.95,A,213.55,214.69,213.42,371.38,370.59,369.88,214.32,215.57,214.72,372.74,372.61,371.14,214.72,216.20,215.92,373.70,374.70,372.01,15.11,16.01,13.74,18.50,17.77,28.10,30.44,23.53,48.08,0.88,0.00,0.40,IND,IND,IND,0.90,0.54,0.82,IND,IND,IND,0.93,0.00,0.94,IND,CAP,IND,C,13/04/2023 07:19,B,13/04/2023 07:13,C,13/04/2023 07:19,B,13/04/2023 07:13,C,13/04/2023 07:13,C,13/04/2023 07:19,B,13/04/2023 07:16,A,13/04/2023 07:10,59.99,60.06,60.03,13/04/2023 07:14,13/04/2023 07:11,Válido,-18834.77,56360.63,18762.92,-37597.70,-10513.03,14359.01,1922.99,-12436.02,-9788.08,-2642.97,1708.58,211.42,59295.13,1059.76,4222.47,109400.80,-710.47,2541.72,-108097.50,716.81,2657.02,-18429.15,27.67,2343.17,-18429.15,689.13,313.85,-17430.88
