Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
13/04/2023 07:30,220.37,219.35,221.35,220.42,16.23,11.31,22.53,14.87,381.70,382.56,382.82,379.71,0.61,0.69,0.85,0.44,CAP,IND,CAP,CAP,-1112.82,1706.49,-4248.49,1429.18,1459.94,1799.97,2609.92,-2949.95,1835.70,2480.32,4986.12,3277.92,60.03,47.01,A,213.31,214.29,214.18,369.89,371.83,369.06,214.34,215.62,215.46,372.54,374.19,371.17,219.37,221.57,220.95,382.66,383.93,379.92,10.03,10.37,11.09,18.09,19.49,16.64,33.04,35.25,28.51,0.57,0.00,0.00,IND,IND,IND,0.84,0.97,1.00,IND,IND,IND,0.97,0.00,0.00,IND,CAP,CAP,A,13/04/2023 07:22,B,13/04/2023 07:29,C,13/04/2023 07:22,B,13/04/2023 07:29,A,13/04/2023 07:28,B,13/04/2023 07:25,C,13/04/2023 07:25,A,13/04/2023 07:22,59.98,60.04,60.02,13/04/2023 07:29,13/04/2023 07:28,Válido,-18834.10,56361.32,18763.61,-37597.71,-10512.72,14359.31,1923.30,-12436.02,-9788.08,-2642.97,1708.86,211.44,59295.91,0.41,4205.83,109400.80,-0.25,1991.18,-108097.50,0.32,1930.53,-18429.15,0.00,1132.55,-18429.15,0.32,797.98,-17430.88
13/04/2023 07:40,220.93,219.87,221.53,221.40,18.38,7.85,26.09,21.20,382.66,382.80,384.13,381.06,0.60,0.31,0.88,0.87,CAP,CAP,CAP,CAP,-1539.80,-534.66,-5086.54,4081.40,2067.23,1640.44,2746.67,-2319.88,2577.68,1725.37,5780.75,4694.64,60.02,46.42,A,218.71,220.32,219.80,380.88,381.54,379.04,219.41,221.11,220.66,382.08,382.93,380.18,219.87,221.69,221.44,383.02,384.27,381.06,7.38,14.90,10.41,8.80,22.68,18.03,16.63,29.63,26.96,0.00,0.93,0.00,IND,CAP,IND,0.83,0.84,1.00,IND,CAP,RES,0.00,0.34,0.00,CAP,CAP,CAP,A,13/04/2023 07:35,B,13/04/2023 07:31,C,13/04/2023 07:35,B,13/04/2023 07:39,A,13/04/2023 07:39,B,13/04/2023 07:38,A,13/04/2023 07:36,A,13/04/2023 07:30,59.96,60.05,60.00,13/04/2023 07:38,13/04/2023 07:30,Válido,-18834.37,56361.62,18763.63,-37597.99,-10512.41,14359.62,1923.60,-12436.02,-9788.08,-2642.97,1708.93,211.68,59296.39,1905.06,4205.83,109400.80,-1068.82,1991.18,-108097.50,1232.02,1930.53,-18429.15,299.19,1132.55,-18429.15,932.82,797.98,-17430.88
13/04/2023 07:50,220.69,219.52,221.46,221.09,21.87,6.71,35.43,23.47,382.24,382.79,383.55,380.38,0.89,0.51,0.94,0.91,CAP,CAP,CAP,CAP,-3431.06,-752.60,-7409.05,4730.58,1718.29,1265.91,2582.08,-2129.70,3837.28,1472.73,7846.09,5187.88,60.06,55.50,A,218.96,220.24,220.34,381.00,382.60,379.48,219.73,221.26,221.03,382.42,383.66,380.57,220.36,221.85,221.76,383.49,385.01,381.66,5.77,14.90,12.09,7.79,25.97,23.39,9.86,35.57,29.97,0.01,0.95,0.14,IND,CAP,IND,0.60,0.88,0.85,CAP,CAP,CAP,0.00,0.34,0.14,CAP,CAP,CAP,A,13/04/2023 07:49,B,13/04/2023 07:40,C,13/04/2023 07:47,B,13/04/2023 07:42,A,13/04/2023 07:42,B,13/04/2023 07:49,A,13/04/2023 07:40,C,13/04/2023 07:42,59.99,60.08,60.04,13/04/2023 07:41,13/04/2023 07:46,Válido,-18834.63,56361.97,18763.67,-37598.30,-10512.16,14359.87,1923.85,-12436.02,-9788.08,-2642.97,1709.00,211.86,59296.84,844.71,2879.34,109400.80,-339.13,-1803.64,-108097.50,537.61,1694.71,-18429.15,194.26,359.25,-18429.15,343.35,1335.46,-17430.88
13/04/2023 08:00,219.95,218.75,220.55,220.55,24.01,8.37,28.92,34.73,380.96,381.21,382.85,378.83,0.22,0.55,0.94,0.98,IND,CAP,CAP,CAP,455.96,-1009.99,-6005.14,7471.09,1987.62,1527.13,2151.32,-1690.84,2039.25,1830.91,6378.86,7660.03,60.05,59.11,A,217.67,219.64,219.91,379.04,381.92,377.21,218.95,220.55,220.77,380.89,383.34,379.38,219.92,221.59,221.44,383.02,384.77,381.10,6.66,9.46,17.17,8.67,20.55,29.52,10.86,35.81,35.22,0.00,0.10,0.98,IND,IND,CAP,0.59,0.80,0.96,CAP,CAP,CAP,0.00,0.08,0.82,CAP,CAP,CAP,A,13/04/2023 07:54,B,13/04/2023 07:50,C,13/04/2023 07:54,B,13/04/2023 07:56,A,13/04/2023 07:50,B,13/04/2023 07:50,A,13/04/2023 07:55,C,13/04/2023 07:52,60.00,60.09,60.04,13/04/2023 07:56,13/04/2023 07:54,Válido,-18834.40,56362.39,18764.00,-37598.40,-10511.84,14360.19,1924.17,-12436.02,-9788.08,-2642.97,1709.22,211.96,59297.41,0.45,3113.56,109400.80,0.10,592.38,-108097.50,0.44,1811.17,-18429.15,0.44,1088.82,-18429.15,0.00,722.35,-17430.88
13/04/2023 08:10,220.45,219.39,220.63,221.32,27.06,10.51,26.49,44.19,381.82,381.55,383.99,379.92,0.79,0.76,0.91,0.98,IND,CAP,CAP,CAP,2501.82,-1750.82,-5331.68,9584.32,1951.20,1498.95,2395.34,-1943.09,3172.74,2304.82,5845.04,9779.30,60.01,63.91,A,218.25,219.95,219.84,380.36,381.66,378.14,218.83,220.57,220.71,381.19,382.99,379.15,219.55,221.07,221.53,382.16,384.39,380.25,6.85,19.17,18.69,8.54,28.12,32.94,10.51,33.55,44.27,0.24,0.96,0.98,IND,CAP,CAP,0.52,0.93,0.97,CAP,CAP,CAP,0.01,0.78,0.81,CAP,CAP,CAP,A,13/04/2023 08:00,C,13/04/2023 08:09,C,13/04/2023 08:00,B,13/04/2023 08:09,A,13/04/2023 08:03,C,13/04/2023 08:09,A,13/04/2023 08:03,B,13/04/2023 08:08,59.96,60.07,60.00,13/04/2023 08:08,13/04/2023 08:00,Válido,-18834.35,56362.54,18764.09,-37598.45,-10511.49,14360.54,1924.52,-12436.02,-9788.08,-2642.97,1709.39,212.14,59297.81,1602.86,3113.56,109400.80,214.17,592.38,-108097.50,1408.70,1811.17,-18429.15,678.42,1088.82,-18429.15,730.28,722.35,-17430.88
13/04/2023 08:20,221.51,220.33,221.73,222.46,35.46,17.89,34.69,53.78,383.66,383.18,386.16,381.63,0.48,0.92,0.94,0.97,IND,CAP,CAP,CAP,783.73,-3620.12,-7261.38,11665.22,1441.14,1562.26,2539.05,-2660.17,1640.46,3942.84,7692.49,11964.70,60.04,80.71,A,218.72,220.11,220.42,380.59,382.79,379.17,219.78,221.36,221.90,382.53,384.96,380.90,220.47,221.99,222.93,383.51,386.85,382.07,9.72,16.16,25.06,12.71,32.16,42.28,17.93,39.71,57.13,0.93,0.96,0.99,CAP,CAP,CAP,0.80,0.93,0.97,CAP,CAP,CAP,0.09,0.80,0.67,CAP,CAP,CAP,A,13/04/2023 08:10,C,13/04/2023 08:19,C,13/04/2023 08:10,B,13/04/2023 08:19,A,13/04/2023 08:17,C,13/04/2023 08:19,C,13/04/2023 08:19,C,13/04/2023 08:15,59.98,60.06,60.02,13/04/2023 08:10,13/04/2023 08:18,Válido,-18834.31,56362.78,18764.24,-37598.54,-10511.15,14360.89,1924.87,-12436.02,-9788.08,-2642.97,1709.61,212.27,59298.25,875.42,2484.59,109400.80,-162.53,547.85,-108097.50,676.99,2122.75,-18429.15,249.38,1307.05,-18429.15,427.61,815.70,-17430.88
13/04/2023 08:30,220.75,219.23,221.13,221.88,39.38,17.92,40.93,59.30,382.33,381.98,385.11,379.92,0.40,0.83,0.95,0.98,IND,CAP,CAP,CAP,1018.80,-3262.36,-8615.86,12897.02,2364.95,2190.33,2774.91,-2600.29,2575.06,3929.45,9051.70,13156.55,60.05,93.56,A,218.42,220.36,220.75,380.51,383.55,378.56,219.69,221.59,222.17,382.61,385.79,380.71,221.91,223.50,224.34,385.98,389.45,384.59,12.11,25.53,44.29,18.38,38.26,56.41,20.79,46.51,61.04,0.94,0.98,0.99,CAP,CAP,CAP,0.89,0.96,0.98,CAP,CAP,CAP,0.49,0.90,0.95,CAP,CAP,CAP,A,13/04/2023 08:25,C,13/04/2023 08:23,C,13/04/2023 08:25,B,13/04/2023 08:23,A,13/04/2023 08:25,C,13/04/2023 08:20,C,13/04/2023 08:24,A,13/04/2023 08:25,60.02,60.08,60.04,13/04/2023 08:24,13/04/2023 08:23,Válido,-18834.21,56362.97,18764.38,-37598.59,-10510.87,14361.16,1925.15,-12436.02,-9788.08,-2642.97,1709.74,212.41,59298.61,0.57,2329.52,109400.80,0.23,206.22,-108097.50,0.53,1779.56,-18429.15,0.53,789.41,-18429.15,0.00,990.15,-17430.88
13/04/2023 08:40,220.45,219.09,220.60,221.66,34.46,18.91,33.31,51.14,381.82,380.85,384.56,380.05,0.31,0.84,0.91,0.97,IND,CAP,CAP,CAP,770.91,-3479.52,-6712.27,10962.70,2358.30,2250.35,2992.12,-2884.17,2481.11,4143.81,7348.97,11335.75,60.02,79.06,A,217.06,220.00,220.54,379.57,382.99,376.51,218.84,221.19,221.77,381.77,385.01,379.46,220.06,221.99,222.68,383.08,386.55,381.35,12.12,27.18,50.01,18.34,42.55,57.14,22.70,48.15,61.83,0.00,0.98,0.98,IND,CAP,CAP,0.78,0.96,0.98,CAP,CAP,CAP,0.00,0.81,0.95,CAP,CAP,CAP,A,13/04/2023 08:35,C,13/04/2023 08:36,C,13/04/2023 08:35,B,13/04/2023 08:36,A,13/04/2023 08:32,C,13/04/2023 08:31,A,13/04/2023 08:32,B,13/04/2023 08:39,59.96,60.08,60.02,13/04/2023 08:37,13/04/2023 08:30,Válido,-18834.07,56363.18,18764.55,-37598.63,-10510.45,14361.58,1925.56,-12436.02,-9788.08,-2642.97,1710.05,212.52,59299.10,1688.18,16.17,109400.80,582.55,1.15,-108097.50,1420.77,15.98,-18429.15,1123.86,11.02,-18429.15,296.90,4.96,-17430.88
13/04/2023 08:50,221.56,219.86,221.70,223.13,51.33,30.94,55.68,67.37,383.75,382.75,386.48,382.01,0.69,0.93,0.97,0.99,CAP,CAP,CAP,CAP,-3370.50,-6316.94,-11945.30,14891.75,3584.20,2522.63,3113.93,-2052.36,4920.04,6802.02,12344.51,15032.51,59.97,114.45,A,219.00,220.59,221.60,380.79,384.45,379.98,219.81,221.54,222.62,382.55,385.85,381.62,220.59,222.41,223.51,384.15,387.05,383.31,16.78,32.28,49.78,26.51,48.60,59.23,35.05,64.93,69.58,0.96,0.98,0.99,CAP,CAP,CAP,0.90,0.96,0.98,CAP,CAP,CAP,0.71,0.91,0.96,CAP,CAP,CAP,A,13/04/2023 08:40,C,13/04/2023 08:46,C,13/04/2023 08:40,B,13/04/2023 08:44,A,13/04/2023 08:43,C,13/04/2023 08:44,C,13/04/2023 08:49,A,13/04/2023 08:43,59.97,60.06,60.02,13/04/2023 08:49,13/04/2023 08:43,Válido,-18834.51,56363.66,18764.57,-37599.09,-10509.96,14362.07,1926.05,-12436.02,-9788.08,-2642.97,1710.18,212.88,59299.84,2075.88,2585.96,109400.80,-1730.82,542.50,-108097.50,1117.48,2261.11,-18429.15,0.00,1650.69,-18429.15,1117.48,610.42,-17430.88
13/04/2023 09:00,220.75,219.36,221.10,221.80,50.09,30.18,52.86,67.22,382.34,381.95,384.89,380.19,0.80,0.95,0.97,0.98,CAP,CAP,CAP,CAP,-2940.59,-6259.68,-11299.62,14618.72,2215.50,2157.27,2986.17,-2927.94,3681.78,6620.98,11687.54,14909.05,60.04,111.53,A,218.01,220.42,221.29,380.52,384.23,377.68,219.35,221.37,222.36,382.12,385.78,380.55,220.25,222.85,223.24,383.84,388.13,382.31,14.02,38.22,52.37,25.40,48.36,64.54,32.54,58.66,73.98,0.95,0.97,0.99,CAP,CAP,CAP,0.88,0.95,0.98,CAP,CAP,CAP,0.57,0.92,0.96,CAP,CAP,CAP,A,13/04/2023 08:57,C,13/04/2023 08:50,C,13/04/2023 08:57,B,13/04/2023 08:56,A,13/04/2023 08:58,C,13/04/2023 08:57,C,13/04/2023 08:50,A,13/04/2023 08:58,59.97,60.06,60.01,13/04/2023 08:50,13/04/2023 08:59,Válido,-18834.69,56363.95,18764.63,-37599.32,-10509.47,14362.56,1926.55,-12436.02,-9788.08,-2642.97,1710.27,213.29,59300.42,4402.54,4402.54,109400.80,-2439.35,-2439.35,-108097.50,3086.95,3086.95,-18429.15,334.33,334.33,-18429.15,2752.61,2752.61,-17430.88
13/04/2023 09:10,218.83,217.60,219.11,219.77,38.88,22.34,40.31,54.01,379.01,378.50,381.41,377.12,0.55,0.90,0.94,0.96,CAP,CAP,CAP,CAP,-1259.86,-4394.30,-8302.00,11436.43,1914.38,2078.42,3011.52,-3175.55,2291.75,4861.03,8831.33,11869.13,60.02,87.44,A,216.93,218.66,218.95,377.75,380.68,375.83,218.05,219.75,220.19,379.52,382.36,377.77,219.82,221.53,222.20,382.68,385.66,380.97,15.72,29.31,42.46,22.91,40.57,55.39,30.59,53.26,68.12,0.95,0.97,0.98,CAP,CAP,CAP,0.90,0.95,0.97,CAP,CAP,CAP,0.48,0.89,0.90,CAP,CAP,CAP,A,13/04/2023 09:05,C,13/04/2023 09:00,C,13/04/2023 09:05,B,13/04/2023 09:00,A,13/04/2023 09:05,C,13/04/2023 09:00,C,13/04/2023 09:00,A,13/04/2023 09:05,59.98,60.07,60.02,13/04/2023 09:09,13/04/2023 09:02,Válido,-18834.88,56364.14,18764.63,-37599.51,-10509.16,14362.88,1926.86,-12436.02,-9788.08,-2642.97,1710.28,213.59,59300.80,1524.10,4402.54,109400.80,-765.31,-2439.35,-108097.50,1265.50,3086.95,-18429.15,49.95,334.33,-18429.15,1215.55,2752.61,-17430.88
13/04/2023 09:20,219.68,218.31,220.03,220.71,51.42,24.36,57.80,72.09,380.49,380.66,382.88,377.94,0.68,0.95,0.97,0.98,CAP,CAP,CAP,CAP,-1733.83,-5030.30,-12359.25,15655.72,1875.66,1723.88,2995.40,-2843.61,2554.27,5317.49,12717.06,15911.87,59.99,117.18,A,216.73,214.74,219.04,373.25,378.86,375.83,217.65,218.35,219.88,377.75,381.09,377.15,218.38,220.14,220.80,380.82,383.04,378.20,13.25,21.89,48.33,22.89,37.69,57.14,26.70,57.86,72.32,0.95,0.25,0.98,CAP,IND,CAP,0.92,0.81,0.97,CAP,CAP,CAP,0.64,0.33,0.93,CAP,CAP,CAP,B,13/04/2023 09:10,C,13/04/2023 09:19,A,13/04/2023 09:10,B,13/04/2023 09:19,A,13/04/2023 09:19,C,13/04/2023 09:19,C,13/04/2023 09:19,B,13/04/2023 09:10,59.95,60.05,60.02,13/04/2023 09:10,13/04/2023 09:13,Válido,-18834.72,56364.46,18764.87,-37599.59,-10508.59,14363.45,1927.43,-12436.02,-9788.08,-2642.97,1710.74,213.70,59301.46,1118.82,3051.43,109400.80,-20.31,-92.60,-108097.50,941.61,2604.25,-18429.15,535.53,1348.43,-18429.15,406.07,1255.82,-17430.88
13/04/2023 09:30,220.64,219.17,220.95,221.79,54.35,34.98,63.47,64.59,382.15,381.73,384.22,380.49,0.93,0.96,0.98,0.99,CAP,CAP,CAP,CAP,-6934.69,-7377.45,-13709.37,14152.14,2808.25,2082.24,2953.24,-2227.23,7481.72,7665.67,14023.85,14326.32,60.00,117.38,A,218.22,220.01,220.46,380.63,382.48,377.75,218.90,220.77,221.47,381.60,383.89,379.61,219.34,221.21,222.43,382.43,385.58,380.90,20.88,57.08,56.93,29.89,63.48,67.76,34.98,68.07,78.06,0.97,0.98,0.99,CAP,CAP,CAP,0.95,0.98,0.98,CAP,CAP,CAP,0.87,0.96,0.96,CAP,CAP,CAP,A,13/04/2023 09:20,C,13/04/2023 09:28,C,13/04/2023 09:20,B,13/04/2023 09:28,A,13/04/2023 09:21,C,13/04/2023 09:21,C,13/04/2023 09:28,A,13/04/2023 09:21,59.93,60.03,59.99,13/04/2023 09:22,13/04/2023 09:27,Válido,-18835.58,56365.32,18764.87,-37600.45,-10508.22,14363.82,1927.80,-12436.02,-9788.08,-2642.97,1710.74,214.07,59302.41,4910.71,4910.71,109400.80,-3480.86,-3480.86,-108097.50,2409.52,2409.52,-18429.15,535.53,535.53,-18429.15,1873.98,1873.98,-17430.88
13/04/2023 09:40,218.61,216.89,219.01,219.93,61.96,37.28,72.75,75.85,378.64,378.43,381.00,376.48,0.87,0.95,0.97,0.99,CAP,CAP,CAP,CAP,-6655.21,-7646.15,-15499.72,16490.66,3806.57,2631.35,3689.92,-2514.70,7666.93,8086.26,15932.89,16681.30,60.03,135.96,A,216.49,218.28,218.72,377.42,378.92,375.81,218.14,219.82,220.80,379.87,382.48,378.63,219.82,221.62,222.61,382.86,385.73,381.54,31.33,55.37,50.72,38.59,66.47,71.28,43.94,74.95,82.64,0.97,0.98,0.99,CAP,CAP,CAP,0.97,0.98,0.99,CAP,CAP,CAP,0.91,0.96,0.95,CAP,CAP,CAP,A,13/04/2023 09:38,C,13/04/2023 09:32,C,13/04/2023 09:38,B,13/04/2023 09:32,A,13/04/2023 09:33,C,13/04/2023 09:35,C,13/04/2023 09:34,A,13/04/2023 09:34,59.96,60.06,60.01,13/04/2023 09:30,13/04/2023 09:33,Válido,-18836.72,56366.46,18764.87,-37601.59,-10507.72,14364.32,1928.30,-12436.02,-9788.08,-2642.97,1710.74,214.57,59303.66,4983.08,4910.71,109400.80,-4548.87,-3480.86,-108097.50,2003.37,2409.52,-18429.15,0.00,535.53,-18429.15,2003.37,1873.98,-17430.88
13/04/2023 09:50,220.26,218.56,220.46,221.77,52.65,29.98,59.80,68.17,381.50,380.70,384.06,379.73,0.77,0.91,0.97,0.98,CAP,CAP,CAP,CAP,-3881.29,-5946.73,-12808.80,14874.24,3165.93,2750.94,3120.53,-2705.54,5008.75,6552.20,13183.44,15118.29,60.00,119.71,A,215.77,217.68,218.99,375.86,379.46,374.84,216.61,218.80,220.05,377.97,380.94,376.35,218.56,220.49,221.77,380.78,384.10,379.73,27.84,57.44,66.39,40.04,78.00,82.92,46.75,85.35,97.40,0.97,0.99,1.00,CAP,CAP,CAP,0.94,0.98,0.99,CAP,CAP,CAP,0.88,0.96,0.97,CAP,CAP,CAP,A,13/04/2023 09:49,C,13/04/2023 09:50,C,13/04/2023 09:49,B,13/04/2023 09:49,A,13/04/2023 09:49,C,13/04/2023 09:42,C,13/04/2023 09:42,A,13/04/2023 09:46,59.97,60.04,60.00,13/04/2023 09:46,13/04/2023 09:42,Válido,-18837.85,56367.59,18764.87,-37602.72,-10507.06,14364.98,1928.96,-12436.02,-9788.08,-2642.97,1710.74,215.23,59304.97,2541.27,7695.43,109400.80,-2185.87,-6888.16,-108097.50,1285.37,3359.60,-18429.15,0.00,0.00,-18429.15,1285.37,3359.60,-17430.88
13/04/2023 10:00,220.37,218.82,220.86,221.44,58.84,36.56,68.45,71.52,381.69,381.48,384.02,379.56,0.96,0.97,0.98,0.98,CAP,CAP,CAP,CAP,-6993.50,-7723.44,-14806.87,15536.81,2060.00,2084.55,3048.39,-3072.94,7290.59,7999.80,15117.41,15837.78,59.98,128.37,A,217.82,219.56,220.11,379.32,381.72,377.55,218.54,220.47,221.18,380.94,383.33,379.17,219.14,221.17,222.11,382.27,384.79,380.32,11.49,37.24,43.58,29.47,62.77,65.66,38.26,76.71,84.65,0.97,0.98,0.99,CAP,CAP,CAP,0.93,0.98,0.98,CAP,CAP,CAP,0.66,0.95,0.95,CAP,CAP,CAP,A,13/04/2023 09:57,C,13/04/2023 09:50,C,13/04/2023 09:57,B,13/04/2023 09:50,A,13/04/2023 09:57,C,13/04/2023 09:58,C,13/04/2023 09:58,A,13/04/2023 09:57,59.96,60.03,59.99,13/04/2023 09:54,13/04/2023 09:57,Válido,-18838.74,56368.49,18764.88,-37603.62,-10506.70,14365.34,1929.32,-12436.02,-9788.08,-2642.97,1710.74,215.59,59305.95,6469.85,6469.85,109400.80,-5744.56,-5744.56,-108097.50,2734.97,2734.97,-18429.15,24.71,24.71,-18429.15,2710.26,2710.26,-17430.88
13/04/2023 10:10,220.56,218.50,221.02,222.17,60.70,27.88,72.42,81.80,382.02,381.80,385.00,379.25,0.81,0.94,0.98,0.99,CAP,CAP,CAP,CAP,-3488.86,-5755.40,-15765.09,18031.64,2512.76,1997.79,2771.54,-2256.57,4299.54,6092.28,16006.86,18172.29,60.01,139.62,A,218.22,220.18,220.96,380.25,383.17,378.60,218.92,221.14,222.09,382.12,384.80,379.92,219.44,221.81,222.75,383.18,385.82,380.88,22.50,61.74,71.39,35.67,76.73,80.88,41.30,84.21,89.29,0.98,0.99,0.99,CAP,CAP,CAP,0.96,0.98,0.99,CAP,CAP,CAP,0.88,0.97,0.97,CAP,CAP,CAP,A,13/04/2023 10:01,C,13/04/2023 10:03,C,13/04/2023 10:01,B,13/04/2023 10:04,A,13/04/2023 10:09,C,13/04/2023 10:09,C,13/04/2023 10:07,A,13/04/2023 10:06,59.95,60.02,59.98,13/04/2023 10:06,13/04/2023 10:09,Válido,-18839.82,56369.57,18764.88,-37604.69,-10506.28,14365.75,1929.74,-12436.02,-9788.08,-2642.97,1710.74,216.00,59307.11,4631.09,6469.85,109400.80,-4300.80,-5744.56,-108097.50,1664.99,2734.97,-18429.15,0.00,24.71,-18429.15,1664.99,2710.26,-17430.88
13/04/2023 10:20,220.65,218.67,220.81,222.46,68.60,38.20,75.03,92.58,382.16,381.40,385.36,379.73,0.75,0.95,0.98,0.99,CAP,CAP,CAP,CAP,-3748.39,-7939.06,-16234.88,20425.55,3261.53,2598.18,3302.24,-2638.90,4968.70,8353.40,16567.32,20595.31,59.98,154.69,A,216.79,217.98,218.68,376.27,379.44,376.35,218.61,220.85,221.81,381.33,384.52,379.47,219.75,222.40,223.02,383.93,386.71,381.11,8.41,10.67,18.21,33.15,66.79,74.58,46.83,92.53,102.35,0.00,0.00,0.99,IND,IND,CAP,0.94,0.96,0.98,CAP,CAP,CAP,0.00,0.04,0.50,CAP,CAP,CAP,A,13/04/2023 10:12,C,13/04/2023 10:18,A,13/04/2023 10:12,B,13/04/2023 10:16,A,13/04/2023 10:11,C,13/04/2023 10:19,A,13/04/2023 10:11,C,13/04/2023 10:12,59.96,60.05,60.00,13/04/2023 10:19,13/04/2023 10:14,Válido,-18840.60,56370.47,18764.93,-37605.54,-10505.83,14366.20,1930.19,-12436.02,-9788.08,-2642.97,1710.80,216.40,59308.14,2641.11,6106.42,109400.80,-2423.59,-5028.96,-108097.50,1022.31,2433.21,-18429.15,0.00,212.97,-18429.15,1022.31,2220.24,-17430.88
13/04/2023 10:30,219.72,217.84,220.30,221.01,56.24,26.94,64.06,77.73,380.55,380.48,383.51,377.66,0.63,0.89,0.98,0.98,CAP,CAP,CAP,CAP,-2120.70,-5238.09,-13774.62,16892.01,2581.85,2645.12,3069.81,-3133.09,3341.16,5868.07,14112.54,17180.11,60.09,132.37,A,215.24,216.67,217.44,373.74,377.55,373.75,216.78,218.78,219.64,377.45,381.01,376.35,218.84,221.08,222.60,381.91,385.52,379.98,10.06,10.94,14.28,16.88,33.74,43.71,40.11,81.50,95.31,0.00,0.00,0.99,IND,IND,CAP,0.95,0.83,0.92,CAP,CAP,CAP,0.00,0.00,0.33,CAP,CAP,CAP,A,13/04/2023 10:26,C,13/04/2023 10:20,A,13/04/2023 10:25,B,13/04/2023 10:20,A,13/04/2023 10:25,C,13/04/2023 10:20,A,13/04/2023 10:28,C,13/04/2023 10:26,59.95,60.09,60.00,13/04/2023 10:24,13/04/2023 10:29,Válido,-18840.48,56370.86,18765.19,-37605.67,-10505.42,14366.62,1930.60,-12436.02,-9788.08,-2642.97,1711.04,216.57,59308.74,5057.43,5057.43,109400.80,-1916.95,-1916.95,-108097.50,2684.50,2684.50,-18429.15,976.01,976.01,-18429.15,1708.49,1708.49,-17430.88
13/04/2023 10:40,220.74,218.03,221.63,222.56,59.71,25.98,66.31,86.83,382.32,382.05,386.35,378.55,0.24,0.64,0.98,0.99,IND,CAP,CAP,CAP,1104.93,-3629.25,-14372.50,19106.67,4524.17,4350.26,3070.25,-2896.34,4657.14,5665.35,14696.77,19324.95,60.05,149.49,A,216.85,218.56,219.33,376.54,380.80,376.39,218.15,220.66,221.55,380.76,384.38,378.60,219.29,221.89,222.88,382.69,386.35,381.13,12.53,11.24,20.57,31.03,61.22,75.73,47.09,85.46,94.92,0.00,0.01,0.99,IND,IND,CAP,0.91,0.96,0.98,CAP,CAP,CAP,0.00,0.01,0.84,CAP,CAP,CAP,A,13/04/2023 10:37,C,13/04/2023 10:39,C,13/04/2023 10:37,B,13/04/2023 10:40,B,13/04/2023 10:37,C,13/04/2023 10:31,A,13/04/2023 10:37,C,13/04/2023 10:37,60.00,60.09,60.04,13/04/2023 10:36,13/04/2023 10:30,Válido,-18840.87,56371.41,18765.27,-37606.14,-10504.85,14367.18,1931.16,-12436.02,-9788.08,-2642.97,1711.17,217.00,59309.59,3356.58,5057.43,109400.80,-1571.33,-1916.95,-108097.50,2249.00,2684.50,-18429.15,531.45,976.01,-18429.15,1717.55,1708.49,-17430.88
13/04/2023 10:50,219.84,218.29,219.69,221.55,27.81,17.37,21.37,44.69,380.77,378.77,384.01,379.54,0.69,0.72,0.79,0.98,IND,CAP,CAP,CAP,3253.13,-2722.55,-3696.67,9672.35,3414.63,2640.39,2894.46,-2120.22,4716.20,3792.62,4695.02,9902.00,60.00,62.52,A,216.42,218.75,220.06,376.89,381.53,377.06,218.49,220.85,221.98,381.21,384.95,379.24,219.41,222.00,222.94,383.16,386.58,380.90,10.79,9.26,20.40,31.82,61.47,77.55,45.04,81.65,95.91,0.01,0.01,0.99,IND,IND,CAP,0.94,0.98,0.99,CAP,CAP,CAP,0.03,0.05,0.82,CAP,CAP,CAP,A,13/04/2023 10:41,C,13/04/2023 10:47,A,13/04/2023 10:49,B,13/04/2023 10:40,B,13/04/2023 10:49,C,13/04/2023 10:42,A,13/04/2023 10:49,C,13/04/2023 10:49,59.96,60.05,60.01,13/04/2023 10:48,13/04/2023 10:40,Válido,-18841.19,56371.97,18765.39,-37606.59,-10504.26,14367.78,1931.76,-12436.02,-9788.08,-2642.97,1711.27,217.50,59310.45,1807.41,4993.18,109400.80,-412.04,-2449.15,-108097.50,1088.71,3551.24,-18429.15,306.54,610.54,-18429.15,782.17,2940.70,-17430.88
13/04/2023 11:00,220.62,218.64,221.10,222.11,52.92,26.84,62.76,69.16,382.11,381.63,384.84,379.87,0.70,0.83,0.98,0.98,CAP,CAP,CAP,CAP,-3324.04,-4857.48,-13583.14,15116.58,3397.59,3291.84,2838.89,-2733.15,4753.20,5867.82,13876.63,15361.67,59.97,126.33,A,217.74,219.44,220.32,378.53,381.83,378.53,218.93,221.17,222.18,381.69,385.02,380.36,219.92,222.47,223.42,384.30,387.16,381.96,10.37,10.74,13.98,27.91,56.83,64.78,46.47,93.16,95.13,0.00,0.99,0.99,IND,CAP,CAP,0.87,0.97,0.98,CAP,CAP,CAP,0.00,0.05,0.63,CAP,CAP,CAP,A,13/04/2023 10:51,C,13/04/2023 10:54,A,13/04/2023 10:52,B,13/04/2023 10:54,A,13/04/2023 10:51,C,13/04/2023 10:54,A,13/04/2023 10:51,C,13/04/2023 10:51,59.94,60.01,59.98,13/04/2023 10:57,13/04/2023 10:52,Válido,-18841.72,56372.64,18765.46,-37607.18,-10503.74,14368.30,1932.28,-12436.02,-9788.08,-2642.97,1711.36,217.92,59311.33,5365.35,5365.35,109400.80,-2514.84,-2514.84,-108097.50,3172.20,3172.20,-18429.15,685.56,685.56,-18429.15,2486.65,2486.65,-17430.88
13/04/2023 11:10,217.47,216.42,217.68,218.32,13.48,12.56,10.87,16.99,376.67,375.44,378.70,375.88,0.80,0.29,0.13,0.49,IND,IND,CAP,CAP,2303.34,791.37,-314.31,1826.28,1717.32,2600.61,2346.04,-3229.33,2873.08,2718.35,2367.01,3709.97,60.02,30.56,A,216.29,217.09,217.42,374.46,377.43,375.64,218.72,220.97,221.49,381.36,384.04,379.79,220.07,222.83,223.28,384.62,387.07,382.04,11.16,8.42,13.88,35.86,64.35,66.80,49.49,92.64,94.05,0.00,0.01,0.28,IND,IND,IND,0.99,0.95,0.95,CAP,CAP,CAP,0.00,0.01,0.05,CAP,CAP,CAP,A,13/04/2023 11:09,C,13/04/2023 11:02,A,13/04/2023 11:09,B,13/04/2023 11:02,B,13/04/2023 11:09,C,13/04/2023 11:08,A,13/04/2023 11:09,C,13/04/2023 11:09,59.97,60.05,60.01,13/04/2023 11:00,13/04/2023 11:05,Válido,-18842.75,56373.82,18765.53,-37608.28,-10503.28,14368.75,1932.73,-12436.02,-9788.08,-2642.97,1711.43,218.31,59312.61,5100.17,5365.35,109400.80,-4119.74,-2514.84,-108097.50,1802.44,3172.20,-18429.15,249.97,685.56,-18429.15,1552.47,2486.65,-17430.88
13/04/2023 11:20,220.52,218.81,221.29,221.45,68.93,44.41,83.75,78.63,381.94,382.30,383.88,379.65,0.95,0.94,0.99,0.98,CAP,CAP,CAP,CAP,-10239.33,-9128.61,-18256.46,17145.74,3490.39,3332.77,3197.26,-3039.64,10817.89,9717.97,18534.31,17413.09,60.04,153.13,A,216.00,217.52,216.50,375.05,376.66,374.96,217.00,218.64,219.00,377.16,380.13,376.57,218.81,221.29,221.55,382.30,384.20,379.65,10.99,9.16,14.12,17.40,22.46,31.46,49.25,83.75,93.90,0.00,0.00,0.03,IND,IND,IND,0.98,0.73,0.79,CAP,CAP,CAP,0.00,0.00,0.01,CAP,CAP,CAP,A,13/04/2023 11:18,C,13/04/2023 11:19,C,13/04/2023 11:11,B,13/04/2023 11:19,B,13/04/2023 11:11,C,13/04/2023 11:15,A,13/04/2023 11:10,C,13/04/2023 11:18,59.99,60.08,60.03,13/04/2023 11:11,13/04/2023 11:15,Válido,-18842.71,56374.16,18765.73,-37608.43,-10502.97,14369.06,1933.05,-12436.02,-9788.08,-2642.97,1711.61,218.44,59313.12,1201.21,5930.23,109400.80,-349.88,-3606.31,-108097.50,867.83,2191.76,-18429.15,419.20,569.87,-18429.15,448.63,1621.89,-17430.88
13/04/2023 11:30,220.79,218.77,221.81,221.80,69.31,39.22,86.09,82.63,382.41,383.05,384.77,379.42,0.91,0.89,0.98,0.98,CAP,CAP,CAP,CAP,-8459.41,-7654.34,-18756.60,17951.53,3757.86,3874.95,3578.55,-3695.64,9256.52,8579.28,19094.92,18327.98,60.00,160.45,A,217.43,220.48,220.10,380.50,382.27,377.48,218.39,221.37,221.47,382.25,384.18,378.81,219.09,222.04,222.18,383.61,385.23,380.17,25.30,64.25,67.54,39.97,85.66,84.64,51.88,98.90,103.21,0.97,0.99,0.99,CAP,CAP,CAP,0.90,0.98,0.98,CAP,CAP,CAP,0.60,0.97,0.93,CAP,CAP,CAP,A,13/04/2023 11:23,C,13/04/2023 11:29,C,13/04/2023 11:27,B,13/04/2023 11:29,A,13/04/2023 11:28,C,13/04/2023 11:22,C,13/04/2023 11:21,A,13/04/2023 11:28,59.98,60.06,60.01,13/04/2023 11:21,13/04/2023 11:25,Válido,-18844.06,56375.52,18765.73,-37609.79,-10502.41,14369.63,1933.61,-12436.02,-9788.08,-2642.97,1711.61,219.01,59314.60,7140.91,7140.91,109400.80,-5780.84,-5780.84,-108097.50,3119.86,3119.86,-18429.15,419.20,419.20,-18429.15,2700.65,2700.65,-17430.88
13/04/2023 11:40,220.47,218.18,221.34,221.89,59.34,23.29,75.88,78.84,381.85,382.21,384.79,378.54,0.72,0.78,0.98,0.98,CAP,CAP,CAP,CAP,-3247.81,-3945.97,-16462.65,17160.81,3128.85,3201.48,3323.96,-3396.60,4509.77,5081.36,16794.87,17493.72,60.00,145.42,A,217.04,220.51,220.78,380.74,382.62,376.74,218.49,221.52,222.10,382.48,385.04,379.24,219.40,222.17,223.14,383.76,386.86,380.97,17.27,40.08,50.27,25.57,70.71,73.86,39.95,86.27,90.84,0.13,0.98,0.99,IND,CAP,CAP,0.84,0.98,0.98,CAP,CAP,CAP,0.04,0.94,0.92,CAP,CAP,CAP,A,13/04/2023 11:39,C,13/04/2023 11:33,C,13/04/2023 11:38,B,13/04/2023 11:33,A,13/04/2023 11:37,C,13/04/2023 11:31,A,13/04/2023 11:39,C,13/04/2023 11:38,59.95,60.06,60.01,13/04/2023 11:37,13/04/2023 11:31,Válido,-18844.58,56376.12,18765.77,-37610.35,-10501.79,14370.24,1934.23,-12436.02,-9788.08,-2642.97,1711.69,219.54,59315.50,3584.80,7140.91,109400.80,-2054.94,-5780.84,-108097.50,2460.21,3119.86,-18429.15,330.79,419.20,-18429.15,2129.42,2700.65,-17430.88
13/04/2023 11:50,219.96,218.05,220.59,221.22,60.34,26.80,75.32,78.88,380.96,381.47,383.50,377.89,0.74,0.87,0.97,0.98,CAP,CAP,CAP,CAP,-4046.56,-5084.34,-16068.74,17106.52,3661.46,2881.99,4228.85,-3449.37,5457.19,5844.35,16615.88,17450.82,59.99,140.05,A,216.54,219.42,219.32,378.49,380.83,376.04,217.91,220.74,221.03,381.40,383.29,377.86,219.41,221.66,222.05,382.91,385.12,380.36,10.39,28.44,26.67,18.64,61.71,60.53,28.93,76.12,80.13,0.00,0.98,0.98,IND,CAP,CAP,0.98,0.97,0.96,CAP,CAP,CAP,0.00,0.84,0.64,CAP,CAP,CAP,A,13/04/2023 11:46,C,13/04/2023 11:45,C,13/04/2023 11:46,B,13/04/2023 11:44,A,13/04/2023 11:46,C,13/04/2023 11:40,A,13/04/2023 11:42,B,13/04/2023 11:43,59.95,60.04,59.99,13/04/2023 11:42,13/04/2023 11:44,Válido,-18844.91,56376.56,18765.83,-37610.73,-10501.28,14370.76,1934.74,-12436.02,-9788.08,-2642.97,1711.80,219.95,59316.23,1373.64,5143.83,109400.80,-243.20,-3137.62,-108097.50,1099.05,3420.24,-18429.15,397.42,341.62,-18429.15,701.63,3078.62,-17430.88
13/04/2023 12:00,219.17,217.82,219.41,220.27,38.94,20.16,35.05,61.62,379.60,379.26,382.46,377.06,0.67,0.70,0.86,0.97,IND,CAP,CAP,CAP,3491.59,-3070.12,-6632.54,13194.26,3846.90,3140.13,3891.57,-3184.79,5195.18,4391.59,7689.92,13573.18,60.03,89.98,A,217.31,218.47,219.32,377.57,380.71,376.66,218.10,219.93,221.04,380.17,383.30,378.02,219.15,221.22,222.01,382.51,385.06,379.79,14.77,21.12,22.50,24.90,51.60,70.36,32.70,78.04,82.77,0.00,0.97,0.99,IND,CAP,CAP,0.81,0.92,0.97,CAP,CAP,CAP,0.01,0.49,0.65,CAP,CAP,CAP,A,13/04/2023 11:56,C,13/04/2023 11:58,C,13/04/2023 11:55,B,13/04/2023 11:58,A,13/04/2023 11:57,C,13/04/2023 11:50,A,13/04/2023 11:57,C,13/04/2023 11:57,59.98,60.05,60.02,13/04/2023 11:50,13/04/2023 11:59,Válido,-18844.85,56377.02,18766.08,-37610.94,-10500.62,14371.42,1935.40,-12436.02,-9788.08,-2642.97,1712.11,220.30,59317.07,4722.71,4722.71,109400.80,-3.51,-3.51,-108097.50,3738.77,3738.77,-18429.15,1657.42,1657.42,-18429.15,2081.35,2081.35,-17430.88
13/04/2023 12:10,220.66,218.64,220.96,222.37,71.23,34.59,85.89,93.22,382.17,382.12,385.01,379.37,0.77,0.92,0.97,0.99,CAP,CAP,CAP,CAP,-4932.56,-6940.94,-18414.82,20423.20,4044.04,3000.91,4586.22,-3543.10,6378.43,7561.89,18977.33,20728.26,60.01,161.93,A,216.38,216.72,216.94,373.93,377.10,374.58,217.35,218.97,220.43,378.12,382.17,377.16,218.64,221.04,222.37,382.12,385.30,379.37,12.15,16.28,16.71,22.06,38.98,56.59,39.86,85.89,102.34,0.00,0.00,0.99,IND,IND,CAP,0.78,0.93,0.94,CAP,CAP,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,13/04/2023 12:07,C,13/04/2023 12:10,A,13/04/2023 12:07,B,13/04/2023 12:09,A,13/04/2023 12:08,C,13/04/2023 12:09,B,13/04/2023 12:01,C,13/04/2023 12:01,59.97,60.05,60.01,13/04/2023 12:09,13/04/2023 12:05,Válido,-18844.31,56377.71,18766.70,-37611.01,-10499.89,14372.14,1936.12,-12436.02,-9788.08,-2642.97,1712.68,220.45,59318.14,4306.37,4722.71,109400.80,2140.15,-3.51,-108097.50,2894.43,3738.77,-18429.15,2269.40,1657.42,-18429.15,625.03,2081.35,-17430.88
13/04/2023 12:20,220.48,218.75,220.39,222.29,65.52,42.68,65.06,88.81,381.86,380.53,385.27,379.79,0.63,0.96,0.95,0.99,CAP,CAP,CAP,CAP,-3140.40,-8945.23,-13692.63,19497.45,3844.51,2677.81,4253.09,-3086.39,4964.11,9337.44,14337.95,19740.22,59.99,140.60,A,215.97,217.47,217.80,375.18,378.34,375.10,217.79,219.19,220.67,378.33,382.39,378.32,219.42,221.14,223.02,382.09,386.21,381.13,11.02,15.71,15.78,25.62,38.96,49.08,42.86,86.05,96.33,0.00,0.00,0.00,IND,IND,IND,0.99,0.99,0.90,CAP,CAP,CAP,0.01,0.00,0.00,CAP,CAP,CAP,A,13/04/2023 12:19,C,13/04/2023 12:15,C,13/04/2023 12:19,B,13/04/2023 12:15,A,13/04/2023 12:19,C,13/04/2023 12:15,B,13/04/2023 12:12,C,13/04/2023 12:12,59.96,60.05,60.00,13/04/2023 12:17,13/04/2023 12:11,Válido,-18844.26,56378.32,18767.03,-37611.29,-10499.31,14372.73,1936.71,-12436.02,-9788.08,-2642.97,1713.00,220.71,59319.02,1795.85,6033.24,109400.80,38.35,2302.63,-108097.50,1277.34,3966.77,-18429.15,645.03,2923.00,-18429.15,632.31,1043.77,-17430.88
13/04/2023 12:30,218.05,217.33,217.50,219.33,18.23,14.09,20.04,20.57,377.67,375.72,379.67,377.62,0.63,0.25,0.20,0.74,IND,CAP,IND,CAP,3402.23,-780.07,864.65,3317.65,4176.45,2960.72,4272.50,-3056.77,5386.82,3061.75,4359.11,4511.17,59.93,25.60,A,216.95,217.48,218.20,375.67,378.03,376.97,218.65,219.63,221.43,379.62,383.32,379.68,219.78,220.87,222.68,382.15,385.46,381.41,10.70,18.22,12.72,27.64,47.02,58.08,43.33,80.75,93.15,0.00,0.00,0.02,IND,IND,IND,0.86,0.87,0.97,CAP,CAP,CAP,0.00,0.00,0.01,CAP,CAP,CAP,A,13/04/2023 12:29,C,13/04/2023 12:25,A,13/04/2023 12:29,B,13/04/2023 12:20,A,13/04/2023 12:21,C,13/04/2023 12:20,B,13/04/2023 12:29,C,13/04/2023 12:29,59.93,60.03,59.99,13/04/2023 12:29,13/04/2023 12:26,Válido,-18844.53,56378.92,18767.19,-37611.73,-10498.64,14373.40,1937.38,-12436.02,-9788.08,-2642.97,1713.21,221.18,59319.95,1.20,5491.28,109400.80,0.76,-1040.93,-108097.50,0.93,3951.13,-18429.15,0.93,1465.99,-18429.15,0.00,2485.14,-17430.88
13/04/2023 12:40,218.69,216.85,219.11,220.11,38.00,12.76,41.23,60.01,378.77,378.57,381.84,375.90,0.75,0.25,0.93,0.98,IND,CAP,CAP,CAP,3889.24,-686.54,-8377.59,12953.37,3476.22,2679.82,3383.40,-2586.99,5216.35,2766.36,9035.01,13209.17,60.00,94.92,A,215.97,216.44,218.17,373.80,377.91,374.99,216.84,217.96,219.58,376.71,380.36,376.33,217.77,219.32,220.66,379.41,382.38,378.39,11.87,18.22,18.82,17.95,34.70,47.99,36.76,58.93,73.04,0.00,0.00,0.99,IND,IND,CAP,0.91,0.79,0.93,CAP,CAP,CAP,0.00,0.00,0.66,CAP,CAP,CAP,A,13/04/2023 12:31,C,13/04/2023 12:34,A,13/04/2023 12:36,B,13/04/2023 12:38,A,13/04/2023 12:37,C,13/04/2023 12:38,B,13/04/2023 12:32,C,13/04/2023 12:36,59.89,60.02,59.96,13/04/2023 12:31,13/04/2023 12:39,Válido,-18844.14,56379.45,18767.65,-37611.79,-10497.94,14374.09,1938.08,-12436.02,-9788.08,-2642.97,1713.77,221.31,59320.85,3600.10,5491.28,109400.80,1570.50,-1040.93,-108097.50,2785.47,3951.13,-18429.15,2239.39,1465.99,-18429.15,546.09,2485.14,-17430.88
13/04/2023 12:50,220.44,219.33,220.99,221.00,28.43,19.50,27.16,38.63,381.80,381.47,383.97,379.97,0.11,0.71,0.84,0.91,CAP,CAP,CAP,CAP,-292.40,-3030.04,-5048.49,7786.13,2762.14,3018.99,3245.20,-3502.05,2777.57,4277.31,6001.55,8537.46,60.00,64.79,A,213.71,215.87,216.08,372.45,375.34,370.61,216.79,218.72,219.67,377.55,381.15,376.08,219.57,221.44,222.07,382.03,385.47,380.71,12.36,24.94,36.57,22.56,37.21,57.47,29.53,41.93,62.99,0.01,0.93,0.99,IND,CAP,CAP,0.71,0.91,0.98,CAP,CAP,CAP,0.01,0.78,0.56,CAP,CAP,CAP,A,13/04/2023 12:48,C,13/04/2023 12:49,C,13/04/2023 12:48,B,13/04/2023 12:48,A,13/04/2023 12:40,C,13/04/2023 12:44,A,13/04/2023 12:40,C,13/04/2023 12:49,59.94,60.03,59.98,13/04/2023 12:48,13/04/2023 12:40,Válido,-18843.89,56379.71,18767.91,-37611.80,-10497.23,14374.80,1938.78,-12436.02,-9788.08,-2642.97,1714.40,221.39,59321.62,1587.80,5083.90,109400.80,360.03,2225.05,-108097.50,1515.02,4100.96,-18429.15,1198.15,3554.04,-18429.15,316.87,546.93,-17430.88
13/04/2023 13:00,216.50,215.50,216.72,217.28,20.11,21.03,24.10,15.20,374.98,373.60,377.14,374.19,0.85,0.58,0.79,0.26,IND,IND,IND,IND,5893.64,2630.72,4117.71,-854.78,3714.79,3690.86,3213.76,-3189.83,6966.68,4532.45,5223.39,3302.38,59.99,29.46,A,214.65,215.84,216.35,372.17,375.72,372.58,216.39,217.76,218.12,375.66,378.74,375.34,220.95,222.74,222.80,384.46,387.07,382.83,14.12,13.47,14.03,18.06,19.27,20.22,27.38,33.54,45.20,0.00,0.01,0.00,IND,IND,IND,0.86,0.83,0.77,IND,IND,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,13/04/2023 12:59,C,13/04/2023 12:50,A,13/04/2023 12:58,B,13/04/2023 12:50,B,13/04/2023 12:55,C,13/04/2023 12:50,C,13/04/2023 12:58,C,13/04/2023 12:57,59.94,60.05,59.99,13/04/2023 12:52,13/04/2023 12:58,Válido,-18843.19,56380.43,18768.62,-37611.81,-10496.73,14375.31,1939.29,-12436.02,-9788.08,-2642.97,1714.87,221.43,59322.51,3434.55,3434.55,109400.80,2821.17,2821.17,-108097.50,1888.84,1888.84,-18429.15,1887.62,1887.62,-18429.15,1.22,1.22,-17430.88
13/04/2023 13:10,216.20,215.52,215.57,217.51,27.78,16.36,49.67,17.31,374.44,371.48,377.95,373.91,0.97,0.49,0.95,0.63,IND,IND,IND,CAP,14262.13,1740.55,10135.81,2385.77,3607.91,3065.72,3453.64,-2911.46,14711.41,3525.36,10708.05,3764.10,60.01,21.66,A,214.90,215.45,217.11,371.10,376.65,373.37,215.76,216.78,217.94,373.48,378.44,374.71,216.39,217.72,218.49,375.17,379.37,375.73,15.81,20.31,13.03,18.36,29.43,15.65,24.86,53.93,18.88,0.31,0.70,0.00,IND,IND,IND,0.48,0.84,0.66,IND,IND,CAP,0.70,0.95,0.00,IND,IND,CAP,A,13/04/2023 13:07,C,13/04/2023 13:04,A,13/04/2023 13:08,B,13/04/2023 13:06,C,13/04/2023 13:03,B,13/04/2023 13:09,C,13/04/2023 13:00,A,13/04/2023 13:00,59.97,60.06,60.01,13/04/2023 13:04,13/04/2023 13:06,Válido,-18841.77,56381.85,18770.04,-37611.81,-10496.13,14375.90,1939.89,-12436.02,-9788.08,-2642.97,1715.47,221.43,59324.06,6210.78,3434.55,109400.80,5684.08,2821.17,-108097.50,2386.42,1888.84,-18429.15,2386.42,1887.62,-18429.15,0.00,1.22,-17430.88
13/04/2023 13:20,219.34,218.35,219.48,220.19,19.76,17.76,21.44,20.09,379.89,378.53,382.52,378.63,0.95,0.54,0.74,0.55,IND,IND,IND,CAP,8002.82,2077.29,3494.36,2431.17,2727.84,3274.19,3150.06,-3696.42,8454.96,3877.56,4704.62,4424.26,60.04,24.85,A,214.14,214.85,215.29,370.76,374.23,371.05,216.65,217.48,218.30,375.12,379.18,375.70,218.60,219.73,220.41,378.92,382.92,379.20,13.81,19.97,16.19,15.41,24.86,17.85,23.19,51.84,20.90,0.38,0.71,0.66,IND,IND,CAP,0.46,0.79,0.48,IND,IND,CAP,0.68,0.95,0.04,IND,IND,CAP,A,13/04/2023 13:11,C,13/04/2023 13:19,A,13/04/2023 13:12,B,13/04/2023 13:18,A,13/04/2023 13:13,B,13/04/2023 13:10,A,13/04/2023 13:19,A,13/04/2023 13:16,59.97,60.05,60.01,13/04/2023 13:19,13/04/2023 13:19,Válido,-18840.48,56383.14,18771.33,-37611.81,-10495.68,14376.36,1940.34,-12436.02,-9788.08,-2642.97,1715.92,221.43,59325.43,2658.64,9015.40,109400.80,2493.17,8340.02,-108097.50,920.97,3278.14,-18429.15,920.97,3278.14,-18429.15,0.00,0.00,-17430.88
13/04/2023 13:30,217.79,217.01,218.03,218.33,16.94,12.11,15.38,23.34,377.22,376.72,379.09,375.85,0.86,0.23,0.10,0.69,IND,IND,CAP,CAP,3798.72,609.33,-344.16,3533.55,2219.98,2556.52,3335.97,-3672.51,4399.84,2628.13,3353.67,5096.40,59.97,34.77,A,215.55,216.28,217.19,373.41,377.33,373.87,216.88,217.75,218.45,375.81,379.39,375.93,218.78,219.95,220.60,379.33,383.29,379.38,11.98,14.68,18.01,14.81,20.92,20.17,19.80,44.45,23.48,0.22,0.15,0.70,IND,IND,CAP,0.48,0.66,0.51,IND,IND,CAP,0.69,0.03,0.02,IND,CAP,CAP,A,13/04/2023 13:22,C,13/04/2023 13:21,A,13/04/2023 13:23,B,13/04/2023 13:21,A,13/04/2023 13:29,B,13/04/2023 13:21,B,13/04/2023 13:29,A,13/04/2023 13:26,59.95,60.04,59.99,13/04/2023 13:28,13/04/2023 13:20,Válido,-18839.36,56384.26,18772.45,-37611.81,-10495.29,14376.75,1940.73,-12436.02,-9788.08,-2642.97,1716.31,221.43,59326.62,7415.47,7415.47,109400.80,6979.05,6979.05,-108097.50,2478.68,2478.68,-18429.15,2478.68,2478.68,-18429.15,0.00,0.00,-17430.88
13/04/2023 13:40,218.93,218.23,218.95,219.62,30.07,21.76,27.64,40.81,379.19,378.35,381.07,378.14,0.35,0.83,0.78,0.88,CAP,CAP,CAP,CAP,-798.36,-3945.55,-4709.29,7856.48,2129.25,2642.89,3799.92,-4313.56,2274.00,4748.92,6051.18,8962.76,59.99,62.24,A,216.54,216.88,216.80,374.84,377.25,375.02,217.25,218.06,218.55,376.69,379.34,376.46,218.44,219.16,219.87,378.78,381.50,378.47,11.79,13.99,20.61,15.45,19.61,28.90,21.76,28.83,43.50,0.08,0.00,0.90,IND,IND,CAP,0.61,0.89,0.77,CAP,CAP,CAP,0.03,0.00,0.03,CAP,CAP,CAP,A,13/04/2023 13:34,C,13/04/2023 13:39,A,13/04/2023 13:34,B,13/04/2023 13:39,A,13/04/2023 13:33,C,13/04/2023 13:39,B,13/04/2023 13:34,C,13/04/2023 13:33,59.92,60.02,59.96,13/04/2023 13:35,13/04/2023 13:38,Válido,-18839.12,56384.57,18772.73,-37611.85,-10494.90,14377.13,1941.12,-12436.02,-9788.08,-2642.97,1716.58,221.54,59327.14,2104.23,7415.47,109400.80,964.49,6979.05,-108097.50,1540.61,2478.68,-18429.15,1078.83,2478.68,-18429.15,461.78,0.00,-17430.88
13/04/2023 13:50,218.93,218.26,219.10,219.43,33.41,20.70,29.33,50.20,379.18,378.79,381.22,377.53,0.54,0.85,0.86,0.90,IND,CAP,CAP,CAP,583.51,-3819.26,-5501.75,9904.52,916.94,2415.00,3320.57,-4818.63,1086.86,4518.74,6426.15,11014.47,60.10,74.30,A,217.09,217.74,218.01,376.54,378.57,375.86,217.86,218.69,219.04,378.04,380.23,377.22,218.64,219.55,219.88,379.46,381.64,378.61,14.14,19.31,29.52,18.77,26.72,40.09,23.03,32.49,50.30,0.88,0.88,0.91,CAP,CAP,CAP,0.78,0.81,0.87,CAP,CAP,CAP,0.39,0.49,0.69,CAP,CAP,CAP,A,13/04/2023 13:47,C,13/04/2023 13:40,C,13/04/2023 13:47,B,13/04/2023 13:41,A,13/04/2023 13:46,C,13/04/2023 13:49,C,13/04/2023 13:42,C,13/04/2023 13:46,59.94,60.10,60.00,13/04/2023 13:44,13/04/2023 13:49,Válido,-18839.17,56384.71,18772.77,-37611.94,-10494.63,14377.41,1941.39,-12436.02,-9788.08,-2642.97,1716.67,221.72,59327.46,531.00,2828.73,109400.80,-186.81,966.36,-108097.50,466.33,2165.35,-18429.15,42.33,1405.04,-18429.15,424.00,760.31,-17430.88
13/04/2023 14:00,219.84,218.54,220.26,220.73,50.18,26.59,52.43,71.51,380.76,380.74,383.31,378.24,0.54,0.90,0.96,0.97,CAP,CAP,CAP,CAP,-1072.21,-5227.78,-11097.53,15253.10,1671.14,2537.89,3194.68,-4061.42,1985.53,5811.24,11548.21,15784.55,60.01,116.09,A,217.80,218.65,219.12,378.11,380.72,377.08,218.56,219.51,219.99,379.60,381.88,378.28,218.95,220.36,220.87,381.05,383.47,379.14,17.18,26.84,42.19,23.31,36.70,53.34,28.52,53.17,71.82,0.93,0.96,0.97,CAP,CAP,CAP,0.88,0.90,0.93,CAP,CAP,CAP,0.68,0.74,0.86,CAP,CAP,CAP,A,13/04/2023 13:52,C,13/04/2023 13:59,C,13/04/2023 13:52,B,13/04/2023 13:59,A,13/04/2023 13:52,C,13/04/2023 13:59,C,13/04/2023 13:59,B,13/04/2023 13:53,59.97,60.11,60.02,13/04/2023 13:59,13/04/2023 13:50,Válido,-18839.31,56384.90,18772.80,-37612.11,-10494.38,14377.66,1941.64,-12436.02,-9788.08,-2642.97,1716.77,221.88,59327.80,1882.52,1882.52,109400.80,-748.21,-748.21,-108097.50,1478.54,1478.54,-18429.15,418.76,418.76,-18429.15,1059.79,1059.79,-17430.88
13/04/2023 14:10,218.57,217.97,218.34,219.39,41.19,29.34,32.46,61.77,378.55,377.57,380.85,377.24,0.46,0.94,0.84,0.95,IND,CAP,CAP,CAP,881.28,-6026.03,-5939.07,12846.38,1698.24,2143.45,3866.98,-4312.19,1913.29,6395.89,7087.04,13550.81,60.04,87.31,A,217.80,218.32,218.37,377.53,379.83,376.91,218.59,219.54,220.32,379.63,382.40,378.40,219.28,220.60,221.25,381.26,384.08,379.56,22.22,29.13,48.51,28.92,42.86,64.91,31.72,53.68,73.21,0.95,0.96,0.97,CAP,CAP,CAP,0.93,0.93,0.95,CAP,CAP,CAP,0.85,0.80,0.83,CAP,CAP,CAP,A,13/04/2023 14:08,C,13/04/2023 14:00,C,13/04/2023 14:09,B,13/04/2023 14:01,A,13/04/2023 14:03,C,13/04/2023 14:00,C,13/04/2023 14:01,A,13/04/2023 14:04,59.96,60.05,60.00,13/04/2023 14:07,13/04/2023 14:09,Válido,-18839.47,56385.08,18772.81,-37612.27,-10494.12,14377.92,1941.90,-12436.02,-9788.08,-2642.97,1716.79,222.12,59328.12,1291.39,1882.52,109400.80,-633.35,-748.21,-108097.50,1029.17,1478.54,-18429.15,90.45,418.76,-18429.15,938.72,1059.79,-17430.88
13/04/2023 14:20,216.93,216.04,217.29,217.46,27.58,19.28,22.87,40.58,375.72,375.25,377.80,374.13,0.37,0.76,0.83,0.91,IND,CAP,CAP,CAP,748.39,-3186.87,-4138.14,8073.40,1873.39,2683.64,2750.02,-3560.26,2017.35,4166.30,4968.58,8823.57,60.02,62.32,A,215.74,216.78,216.76,374.61,376.70,373.41,216.99,218.05,218.36,376.82,379.27,375.59,218.17,218.75,219.63,378.40,381.19,377.56,18.76,22.55,37.88,23.63,31.18,50.79,29.69,38.85,62.16,0.94,0.95,0.95,CAP,CAP,CAP,0.85,0.89,0.93,CAP,CAP,CAP,0.38,0.75,0.82,CAP,CAP,CAP,A,13/04/2023 14:19,C,13/04/2023 14:10,C,13/04/2023 14:19,B,13/04/2023 14:10,A,13/04/2023 14:16,C,13/04/2023 14:10,C,13/04/2023 14:10,B,13/04/2023 14:19,59.96,60.06,60.01,13/04/2023 14:13,13/04/2023 14:14,Válido,-18839.49,56385.20,18772.85,-37612.34,-10493.86,14378.17,1942.16,-12436.02,-9788.08,-2642.97,1716.90,222.27,59328.42,640.57,1842.77,109400.80,56.75,-794.44,-108097.50,570.21,1498.18,-18429.15,350.47,167.21,-18429.15,219.74,1330.98,-17430.88
13/04/2023 14:30,216.91,216.41,217.26,217.05,15.25,13.83,15.90,16.02,375.69,375.63,376.82,374.61,0.71,0.42,0.24,0.17,IND,IND,IND,CAP,2657.11,1250.29,825.21,581.62,2646.15,2718.79,3355.55,-3428.18,3749.98,2992.49,3455.53,3477.17,60.01,30.54,A,213.38,214.55,214.70,371.01,372.96,370.00,215.21,215.98,216.13,373.12,375.44,372.59,216.46,217.48,217.55,375.80,377.88,374.76,10.78,13.57,14.84,15.24,16.84,24.68,29.22,28.62,40.69,0.00,0.00,0.00,IND,IND,IND,1.00,0.90,0.84,IND,IND,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,13/04/2023 14:26,C,13/04/2023 14:20,C,13/04/2023 14:26,B,13/04/2023 14:20,A,13/04/2023 14:25,C,13/04/2023 14:20,C,13/04/2023 14:27,C,13/04/2023 14:25,59.97,60.05,60.01,13/04/2023 14:24,13/04/2023 14:21,Válido,-18838.92,56385.77,18773.42,-37612.34,-10493.50,14378.53,1942.51,-12436.02,-9788.08,-2642.97,1717.25,222.27,59329.10,3363.98,3363.98,109400.80,2328.97,2328.97,-108097.50,1995.70,1995.70,-18429.15,1775.72,1775.72,-18429.15,219.98,219.98,-17430.88
13/04/2023 14:40,216.47,215.38,217.04,217.00,17.13,20.63,15.77,14.98,374.93,374.86,376.83,373.11,0.85,0.75,0.22,0.42,IND,IND,IND,CAP,5448.40,3332.78,756.32,1359.31,3325.02,2938.45,3338.86,-2952.28,6382.86,4443.19,3423.44,3250.18,59.97,37.40,A,215.21,216.57,216.39,374.33,376.02,372.74,216.23,217.60,217.53,375.99,377.68,374.49,217.04,218.33,218.13,377.21,378.74,375.96,12.36,14.22,14.21,16.27,15.71,18.01,30.33,23.42,22.89,0.00,0.00,0.05,IND,IND,IND,0.44,0.96,0.56,IND,CAP,CAP,0.00,0.00,0.02,CAP,CAP,CAP,A,13/04/2023 14:39,B,13/04/2023 14:33,C,13/04/2023 14:39,B,13/04/2023 14:32,A,13/04/2023 14:32,A,13/04/2023 14:31,A,13/04/2023 14:35,A,13/04/2023 14:31,59.97,60.05,60.02,13/04/2023 14:39,13/04/2023 14:32,Válido,-18838.33,56386.36,18774.02,-37612.34,-10492.98,14379.05,1943.03,-12436.02,-9788.08,-2642.97,1717.77,222.27,59329.90,3215.35,3363.98,109400.80,2384.91,2328.97,-108097.50,2079.69,1995.70,-18429.15,2079.69,1775.72,-18429.15,0.00,219.98,-17430.88
13/04/2023 14:50,216.37,215.41,216.97,216.73,18.77,19.18,14.87,22.27,374.75,374.90,376.82,372.55,0.94,0.70,0.21,0.67,IND,IND,IND,CAP,6831.84,2906.90,691.00,3233.95,2504.75,2935.21,3151.74,-3582.19,7276.53,4131.04,3226.60,4826.03,60.01,39.08,A,214.78,216.23,216.08,373.79,375.63,371.15,215.61,217.14,217.01,375.16,377.15,373.08,216.46,218.08,217.65,376.92,378.31,374.30,14.29,12.14,14.32,19.88,15.36,19.98,33.05,23.36,24.80,0.43,0.00,0.00,IND,IND,IND,0.70,0.78,0.62,IND,IND,CAP,0.91,0.00,0.00,IND,CAP,CAP,A,13/04/2023 14:44,B,13/04/2023 14:48,C,13/04/2023 14:44,B,13/04/2023 14:45,B,13/04/2023 14:48,A,13/04/2023 14:44,C,13/04/2023 14:41,A,13/04/2023 14:44,59.95,60.04,59.99,13/04/2023 14:44,13/04/2023 14:45,Válido,-18837.21,56387.48,18775.14,-37612.34,-10492.55,14379.49,1943.47,-12436.02,-9788.08,-2642.97,1718.21,222.27,59331.11,2393.97,5656.04,109400.80,2262.95,4599.03,-108097.50,762.37,3054.84,-18429.15,762.37,3054.84,-18429.15,0.00,0.00,-17430.88
13/04/2023 15:00,216.79,215.81,217.70,216.84,13.98,14.81,10.64,16.49,375.48,375.50,377.33,373.60,0.85,0.42,0.15,0.33,IND,IND,IND,CAP,2884.43,1346.25,345.21,1192.96,1819.68,2898.68,2291.45,-3370.45,3410.45,3196.05,2317.30,3575.34,60.02,30.54,A,214.58,216.18,215.74,373.54,375.16,371.03,215.67,217.42,216.76,375.45,376.97,373.13,216.42,218.21,217.38,376.81,378.00,374.40,11.87,10.32,15.40,18.35,12.79,18.77,26.74,15.51,23.93,0.00,0.00,0.00,IND,IND,IND,0.73,0.99,0.64,IND,IND,CAP,0.00,0.00,0.00,CAP,CAP,CAP,A,13/04/2023 14:51,B,13/04/2023 14:57,C,13/04/2023 14:51,B,13/04/2023 14:55,B,13/04/2023 14:58,A,13/04/2023 14:51,C,13/04/2023 14:57,A,13/04/2023 14:52,59.95,60.09,60.01,13/04/2023 14:51,13/04/2023 14:58,Válido,-18836.43,56388.26,18775.91,-37612.34,-10492.23,14379.81,1943.79,-12436.02,-9788.08,-2642.97,1718.53,222.27,59331.96,5804.84,5804.84,109400.80,5366.50,5366.50,-108097.50,2054.07,2054.07,-18429.15,2038.54,2038.54,-18429.15,15.53,15.53,-17430.88
13/04/2023 15:10,217.35,216.77,218.01,217.29,15.52,12.16,9.88,24.53,376.46,376.33,378.15,374.90,0.98,0.26,0.19,0.61,IND,CAP,CAP,CAP,2162.80,-689.47,-411.06,3263.33,445.83,2545.00,2114.09,-4213.25,2208.28,2636.74,2153.68,5329.24,60.02,34.05,A,215.62,216.93,216.62,374.45,376.74,373.21,216.41,217.89,217.34,376.12,378.25,374.27,216.99,218.47,217.91,377.18,379.47,375.24,10.74,9.21,16.27,12.65,12.34,26.83,15.21,21.95,33.94,0.00,0.00,0.88,IND,IND,CAP,0.96,0.91,0.74,CAP,CAP,CAP,0.00,0.00,0.28,CAP,CAP,CAP,A,13/04/2023 15:00,B,13/04/2023 15:09,C,13/04/2023 15:00,B,13/04/2023 15:06,B,13/04/2023 15:02,C,13/04/2023 15:05,B,13/04/2023 15:03,A,13/04/2023 15:00,59.96,60.05,60.01,13/04/2023 15:06,13/04/2023 15:01,Válido,-18835.80,56388.89,18776.55,-37612.34,-10492.01,14380.02,1944.01,-12436.02,-9788.08,-2642.97,1718.74,222.27,59332.64,2713.66,5804.84,109400.80,2531.90,5366.50,-108097.50,859.12,2054.07,-18429.15,859.12,2038.54,-18429.15,0.00,15.53,-17430.88
13/04/2023 15:20,216.48,215.75,216.76,216.92,16.14,12.64,17.36,18.43,374.94,374.09,377.15,373.58,0.96,0.28,0.78,0.64,IND,IND,IND,CAP,6243.21,770.25,2925.60,2547.36,1900.07,2616.10,2365.14,-3081.17,6525.94,2727.14,3762.05,3997.83,59.99,16.76,A,215.25,216.42,215.87,373.32,376.56,372.53,216.20,217.42,216.89,375.30,377.52,373.88,216.83,218.31,217.76,376.88,379.04,374.93,10.96,8.90,18.39,12.62,12.01,24.51,17.03,26.40,32.97,0.00,0.00,0.81,IND,IND,CAP,0.76,0.91,0.65,CAP,IND,CAP,0.00,0.00,0.21,CAP,CAP,CAP,A,13/04/2023 15:18,B,13/04/2023 15:10,C,13/04/2023 15:19,B,13/04/2023 15:10,B,13/04/2023 15:14,C,13/04/2023 15:10,A,13/04/2023 15:11,C,13/04/2023 15:13,59.97,60.04,60.00,13/04/2023 15:17,13/04/2023 15:10,Válido,-18835.14,56389.55,18777.20,-37612.34,-10491.85,14380.18,1944.17,-12436.02,-9788.08,-2642.97,1718.90,222.27,59333.32,1391.52,4042.72,109400.80,1302.86,3846.35,-108097.50,468.85,1037.27,-18429.15,468.85,1037.56,-18429.15,0.00,-0.30,-17430.88
13/04/2023 15:30,216.20,215.00,216.99,216.63,15.41,20.23,10.56,15.45,374.47,374.24,376.66,372.51,0.91,0.62,0.55,0.59,IND,IND,IND,CAP,5892.76,2678.76,1249.74,1964.27,2639.02,3427.40,1920.92,-2709.30,6456.70,4350.03,2291.68,3346.44,59.97,29.52,A,214.34,216.31,216.07,373.53,376.07,372.03,215.73,217.31,217.02,374.90,377.27,373.75,216.36,218.14,217.77,376.21,378.52,374.90,11.21,7.30,12.40,15.68,12.02,15.26,30.69,27.37,19.75,0.00,0.13,0.08,IND,IND,IND,0.85,0.47,0.51,IND,IND,CAP,0.00,0.86,0.04,CAP,IND,CAP,A,13/04/2023 15:27,B,13/04/2023 15:25,C,13/04/2023 15:27,B,13/04/2023 15:24,B,13/04/2023 15:26,A,13/04/2023 15:27,A,13/04/2023 15:20,C,13/04/2023 15:28,59.97,60.06,60.01,13/04/2023 15:29,13/04/2023 15:27,Válido,-18834.43,56390.26,18777.91,-37612.34,-10491.45,14380.59,1944.57,-12436.02,-9788.08,-2642.97,1719.30,222.27,59334.14,4681.61,4681.61,109400.80,4143.68,4143.68,-108097.50,2079.34,2079.34,-18429.15,2079.34,2079.34,-18429.15,0.00,0.00,-17430.88
