Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
13/04/2023 15:40,216.04,215.00,217.13,216.00,15.86,20.61,13.02,13.96,374.19,374.59,375.71,372.26,0.77,0.74,0.62,0.57,IND,IND,IND,IND,3288.91,3258.63,1740.31,-1710.03,2748.20,3003.56,2227.94,-2483.30,4285.97,4431.71,2827.09,3015.13,60.01,32.02,A,214.06,216.39,214.97,373.40,374.33,370.65,214.87,217.04,216.09,374.39,375.83,372.13,215.39,217.71,216.89,375.50,377.29,373.07,17.02,8.39,12.85,21.58,10.93,14.39,31.30,20.61,24.16,0.57,0.00,0.00,IND,IND,IND,0.70,0.60,0.99,IND,IND,IND,0.84,0.00,0.00,IND,CAP,CAP,A,13/04/2023 15:34,B,13/04/2023 15:32,C,13/04/2023 15:34,B,13/04/2023 15:31,B,13/04/2023 15:32,A,13/04/2023 15:31,B,13/04/2023 15:31,A,13/04/2023 15:31,59.97,60.05,60.01,13/04/2023 15:30,13/04/2023 15:36,Válido,-18833.77,56390.91,18778.57,-37612.34,-10491.03,14381.01,1944.99,-12436.02,-9788.08,-2642.97,1719.72,222.27,59334.94,3163.49,4681.61,109400.80,2640.47,4143.68,-108097.50,1673.77,2079.34,-18429.15,1673.77,2079.34,-18429.15,0.00,0.00,-17430.88
13/04/2023 15:50,215.72,215.05,216.54,215.57,20.44,19.60,19.75,21.97,373.63,373.82,374.72,372.37,0.73,0.77,0.79,0.82,IND,IND,IND,IND,2759.52,3256.18,3398.94,-3895.60,2579.97,2676.15,2596.62,-2692.80,3777.72,4214.79,4277.29,4735.70,60.00,39.79,A,214.22,216.22,215.19,373.24,374.36,371.02,215.04,216.76,215.95,374.07,375.38,372.47,215.54,217.17,216.54,374.79,376.29,373.43,18.41,12.97,13.50,21.16,18.85,18.10,30.29,31.75,31.34,0.67,0.60,0.56,IND,IND,IND,0.78,0.75,0.74,IND,IND,IND,0.89,0.89,0.87,IND,IND,IND,A,13/04/2023 15:41,B,13/04/2023 15:40,C,13/04/2023 15:41,B,13/04/2023 15:45,B,13/04/2023 15:40,B,13/04/2023 15:46,C,13/04/2023 15:40,A,13/04/2023 15:47,59.96,60.04,60.00,13/04/2023 15:42,13/04/2023 15:45,Válido,-18833.16,56391.53,18779.19,-37612.34,-10490.54,14381.49,1945.48,-12436.02,-9788.08,-2642.97,1720.21,222.27,59335.72,1664.84,4657.59,109400.80,1358.91,3747.81,-108097.50,947.00,2673.73,-18429.15,947.00,2673.73,-18429.15,0.00,0.00,-17430.88
13/04/2023 16:00,215.57,214.95,216.41,215.35,22.81,19.94,23.57,24.94,373.37,373.47,374.60,372.06,0.86,0.81,0.87,0.83,IND,IND,IND,IND,3455.94,3492.10,4425.08,-4461.23,2027.08,2483.43,2535.47,-2991.82,4006.57,4285.11,5099.99,5371.55,59.94,44.00,A,214.04,215.66,214.65,372.55,373.55,370.72,215.00,216.38,215.55,373.57,374.72,372.20,215.56,216.85,216.26,374.38,375.77,373.35,19.16,19.73,16.65,20.73,23.67,21.87,32.18,33.70,34.07,0.76,0.79,0.73,IND,IND,IND,0.81,0.84,0.82,IND,IND,IND,0.89,0.89,0.88,IND,IND,IND,A,13/04/2023 15:57,B,13/04/2023 15:52,C,13/04/2023 15:57,B,13/04/2023 15:52,C,13/04/2023 15:53,C,13/04/2023 15:51,C,13/04/2023 15:54,A,13/04/2023 15:57,59.92,60.03,59.97,13/04/2023 15:57,13/04/2023 15:52,Válido,-18832.48,56392.21,18779.86,-37612.34,-10490.09,14381.94,1945.93,-12436.02,-9788.08,-2642.97,1720.66,222.27,59336.54,0.89,4919.43,109400.80,0.77,4057.71,-108097.50,0.45,2743.45,-18429.15,0.45,2743.45,-18429.15,0.00,0.00,-17430.88
13/04/2023 16:10,216.25,215.69,217.09,215.97,20.58,17.20,23.14,21.40,374.55,374.57,375.79,373.28,0.87,0.71,0.91,0.80,IND,IND,IND,IND,3495.58,2625.13,4568.62,-3698.16,1936.96,2620.73,2086.71,-2770.48,3996.36,3709.38,5022.61,4620.82,60.01,34.58,A,214.59,216.06,214.56,372.70,373.17,371.43,215.34,216.69,215.60,373.95,374.97,372.78,215.88,217.24,216.22,374.76,376.17,373.75,15.52,22.05,19.75,18.94,24.47,25.68,26.99,38.79,42.05,0.61,0.86,0.77,IND,IND,IND,0.76,0.89,0.85,IND,IND,IND,0.86,0.94,0.94,IND,IND,IND,C,13/04/2023 16:04,B,13/04/2023 16:09,C,13/04/2023 16:04,B,13/04/2023 16:09,A,13/04/2023 16:08,C,13/04/2023 16:03,A,13/04/2023 16:05,A,13/04/2023 16:04,59.93,60.04,59.98,13/04/2023 16:00,13/04/2023 16:09,Válido,-18831.97,56392.72,18780.38,-37612.34,-10489.73,14382.31,1946.29,-12436.02,-9788.08,-2642.97,1721.03,222.27,59337.18,2557.65,4919.43,109400.80,2056.75,4057.71,-108097.50,1466.50,2743.45,-18429.15,1466.14,2743.45,-18429.15,0.37,0.00,-17430.88
13/04/2023 16:20,215.39,215.13,216.00,215.03,22.34,15.98,25.55,25.50,373.05,373.19,373.77,372.20,0.73,0.74,0.86,0.87,IND,IND,IND,IND,2540.00,2549.70,4759.89,-4769.59,2393.01,2305.23,2794.11,-2706.32,3489.71,3437.30,5519.39,5483.91,60.03,43.39,A,214.36,215.45,214.74,372.38,373.08,370.77,215.25,216.34,215.33,373.61,374.29,372.59,215.85,217.18,216.12,374.71,375.95,373.66,13.94,20.81,21.14,18.52,24.29,26.65,34.14,34.50,38.04,0.65,0.84,0.80,IND,IND,IND,0.74,0.87,0.87,IND,IND,IND,0.95,0.92,0.93,IND,IND,IND,A,13/04/2023 16:18,B,13/04/2023 16:10,C,13/04/2023 16:18,B,13/04/2023 16:10,A,13/04/2023 16:19,C,13/04/2023 16:16,A,13/04/2023 16:19,A,13/04/2023 16:18,59.97,60.05,60.01,13/04/2023 16:18,13/04/2023 16:16,Válido,-18831.54,56393.15,18780.81,-37612.34,-10489.35,14382.69,1946.67,-12436.02,-9788.08,-2642.97,1721.40,222.27,59337.79,1504.97,3466.07,109400.80,1191.47,2591.60,-108097.50,805.21,2175.79,-18429.15,804.71,2175.42,-18429.15,0.50,0.37,-17430.88
13/04/2023 16:30,215.73,215.20,216.34,215.65,23.88,17.45,27.78,26.40,373.65,373.29,374.88,372.78,0.79,0.76,0.88,0.87,IND,IND,IND,IND,3184.82,2850.82,5307.55,-4973.55,2494.58,2445.14,2821.05,-2771.62,4045.49,3755.78,6010.69,5693.69,60.05,45.55,A,214.16,215.46,214.82,372.31,373.31,371.57,215.20,216.23,215.44,373.35,374.38,372.68,215.65,216.73,215.90,374.17,375.25,373.56,14.05,23.70,24.82,18.20,25.60,26.52,30.85,33.62,32.68,0.64,0.84,0.85,IND,IND,IND,0.74,0.86,0.87,IND,IND,IND,0.85,0.90,0.90,IND,IND,IND,A,13/04/2023 16:23,B,13/04/2023 16:29,C,13/04/2023 16:23,B,13/04/2023 16:29,A,13/04/2023 16:20,B,13/04/2023 16:29,A,13/04/2023 16:23,A,13/04/2023 16:26,59.98,60.07,60.02,13/04/2023 16:23,13/04/2023 16:29,Válido,-18831.08,56393.61,18781.26,-37612.34,-10488.92,14383.11,1947.10,-12436.02,-9788.08,-2642.97,1721.83,222.27,59338.41,0.90,4004.96,109400.80,0.71,3016.63,-108097.50,0.55,2506.44,-18429.15,0.55,2505.93,-18429.15,0.00,0.50,-17430.88
13/04/2023 16:40,216.06,215.58,216.44,216.18,27.17,20.96,33.56,27.00,374.23,373.73,375.36,373.59,0.79,0.80,0.89,0.92,IND,IND,IND,IND,4727.47,3606.89,6461.09,-5340.51,3688.46,2723.06,3318.28,-2352.87,5996.14,4519.36,7263.38,5835.84,59.98,51.64,A,214.54,214.93,214.40,371.35,372.70,371.56,215.26,216.08,215.58,373.12,374.54,372.82,216.00,216.77,216.35,374.25,375.62,374.11,17.26,25.34,25.01,18.47,31.52,27.37,27.38,58.26,36.65,0.75,0.86,0.86,IND,IND,IND,0.78,0.88,0.89,IND,IND,IND,0.85,0.95,0.94,IND,IND,IND,C,13/04/2023 16:34,B,13/04/2023 16:30,A,13/04/2023 16:36,B,13/04/2023 16:39,A,13/04/2023 16:30,B,13/04/2023 16:38,A,13/04/2023 16:30,A,13/04/2023 16:37,59.95,60.08,60.00,13/04/2023 16:36,13/04/2023 16:31,Válido,-18830.44,56394.26,18781.91,-37612.34,-10488.43,14383.61,1947.59,-12436.02,-9788.08,-2642.97,1722.32,222.27,59339.22,3265.11,4004.96,109400.80,2580.88,3016.63,-108097.50,1976.46,2506.44,-18429.15,1976.46,2505.93,-18429.15,0.00,0.50,-17430.88
13/04/2023 16:50,216.04,215.57,216.54,216.02,29.09,22.70,34.17,30.40,374.19,373.81,375.22,373.55,0.77,0.78,0.90,0.92,IND,IND,IND,IND,4466.63,3826.53,6665.89,-6025.79,3648.01,3051.14,3209.27,-2612.40,5767.04,4894.05,7398.21,6567.70,60.00,54.11,A,214.73,215.59,215.14,372.36,373.71,371.94,215.72,216.60,216.12,374.00,375.36,373.76,216.32,217.09,216.59,374.83,375.97,374.62,17.41,31.56,26.62,21.77,33.85,29.54,33.43,49.93,38.17,0.71,0.88,0.90,IND,IND,IND,0.78,0.90,0.92,IND,IND,IND,0.86,0.95,0.94,IND,IND,IND,A,13/04/2023 16:41,B,13/04/2023 16:45,C,13/04/2023 16:41,B,13/04/2023 16:45,A,13/04/2023 16:46,B,13/04/2023 16:40,A,13/04/2023 16:46,A,13/04/2023 16:40,59.95,60.03,59.99,13/04/2023 16:41,13/04/2023 16:42,Válido,-18829.70,56394.99,18782.65,-37612.34,-10487.83,14384.20,1948.19,-12436.02,-9788.08,-2642.97,1722.92,222.27,59340.17,1760.00,36.70,109400.80,1306.22,27.51,-108097.50,1176.96,24.29,-18429.15,1176.96,24.29,-18429.15,0.00,0.00,-17430.88
13/04/2023 17:00,216.48,215.96,216.85,216.62,31.75,27.24,36.84,31.17,374.95,374.48,376.04,374.33,0.83,0.85,0.91,0.93,IND,IND,IND,IND,5970.12,4998.52,7240.07,-6268.48,3967.77,3100.96,3377.48,-2510.66,7168.37,5882.27,7989.12,6752.58,60.02,60.14,A,214.89,216.04,215.49,372.64,374.82,372.87,215.85,216.97,216.52,374.43,376.10,374.13,216.40,217.53,217.14,375.36,377.09,375.21,19.90,31.66,29.29,24.49,35.35,31.05,37.05,48.54,39.38,0.73,0.89,0.91,IND,IND,IND,0.81,0.90,0.93,IND,IND,IND,0.89,0.92,0.94,IND,IND,IND,A,13/04/2023 16:54,B,13/04/2023 16:56,A,13/04/2023 16:50,B,13/04/2023 16:55,A,13/04/2023 16:51,B,13/04/2023 16:50,A,13/04/2023 16:51,A,13/04/2023 16:57,59.97,60.07,60.02,13/04/2023 16:52,13/04/2023 16:57,Válido,-18828.87,56395.82,18783.47,-37612.34,-10487.18,14384.85,1948.83,-12436.02,-9788.08,-2642.97,1723.57,222.27,59341.23,5976.19,5976.19,109400.80,4611.33,4611.33,-108097.50,3767.91,3767.91,-18429.15,3767.91,3767.91,-18429.15,0.00,0.00,-17430.88
13/04/2023 17:10,216.81,216.66,216.70,217.08,33.19,22.97,44.04,32.56,375.52,374.67,376.35,375.55,0.82,0.85,0.91,0.95,IND,IND,IND,IND,6193.74,4248.72,8649.15,-6704.13,4386.18,2592.65,4034.38,-2240.85,7589.53,4977.29,9543.80,7068.72,60.01,66.86,A,215.46,215.71,215.74,372.88,374.64,373.58,216.04,216.53,216.61,374.07,375.92,374.41,216.82,217.26,217.12,375.06,376.73,375.70,22.97,35.11,30.80,27.67,44.51,34.28,41.71,58.43,49.49,0.85,0.89,0.92,IND,IND,IND,0.88,0.92,0.94,IND,IND,IND,0.92,0.95,0.96,IND,IND,IND,A,13/04/2023 17:09,B,13/04/2023 17:02,A,13/04/2023 17:04,B,13/04/2023 17:02,A,13/04/2023 17:09,B,13/04/2023 17:08,A,13/04/2023 17:00,A,13/04/2023 17:09,59.95,60.04,60.00,13/04/2023 17:08,13/04/2023 17:04,Válido,-18827.68,56397.01,18784.66,-37612.34,-10486.50,14385.54,1949.52,-12436.02,-9788.08,-2642.97,1724.25,222.27,59342.60,5497.00,5976.19,109400.80,4754.89,4611.33,-108097.50,2737.33,3767.91,-18429.15,2737.33,3767.91,-18429.15,0.00,0.00,-17430.88
13/04/2023 17:20,216.92,216.20,217.18,217.37,39.24,44.01,42.52,31.17,375.70,375.58,377.12,374.40,0.94,0.95,0.89,0.90,IND,IND,IND,IND,11148.97,9082.21,8183.88,-6117.11,4206.24,2839.18,4279.71,-2912.64,11916.04,9515.64,9235.35,6775.14,60.02,79.99,A,215.97,215.90,216.50,373.54,375.67,374.01,216.58,216.96,217.21,375.13,376.75,375.24,217.01,217.49,217.60,375.94,377.64,375.96,22.79,37.89,26.24,28.73,41.99,30.42,49.87,60.22,41.47,0.85,0.88,0.90,IND,IND,IND,0.90,0.90,0.92,IND,IND,IND,0.97,0.93,0.95,IND,IND,IND,B,13/04/2023 17:17,C,13/04/2023 17:19,A,13/04/2023 17:17,B,13/04/2023 17:19,A,13/04/2023 17:10,B,13/04/2023 17:17,A,13/04/2023 17:10,A,13/04/2023 17:19,59.96,60.04,60.00,13/04/2023 17:12,13/04/2023 17:19,Válido,-18826.40,56398.29,18785.94,-37612.34,-10485.82,14386.22,1950.20,-12436.02,-9788.08,-2642.97,1724.94,222.27,59344.06,3114.04,8217.48,109400.80,2794.67,7095.46,-108097.50,1357.06,4117.57,-18429.15,1357.06,4117.57,-18429.15,0.00,0.00,-17430.88
13/04/2023 17:30,217.74,217.88,216.97,218.36,45.95,26.23,70.96,40.66,377.12,374.83,378.52,378.01,0.93,0.88,0.96,0.96,IND,IND,IND,IND,11327.34,5032.76,14844.47,-8549.89,4394.98,2706.39,4082.40,-2393.81,12150.08,5714.30,15395.59,8878.68,60.02,92.24,A,215.96,216.84,217.25,374.61,376.69,374.02,217.17,217.85,218.03,376.43,378.10,376.58,218.08,218.34,218.59,377.43,378.97,378.20,25.91,40.99,29.62,33.44,43.22,37.44,49.97,71.11,52.49,0.84,0.88,0.90,IND,IND,IND,0.91,0.90,0.94,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,13/04/2023 17:20,C,13/04/2023 17:28,C,13/04/2023 17:20,B,13/04/2023 17:24,A,13/04/2023 17:26,B,13/04/2023 17:29,A,13/04/2023 17:28,A,13/04/2023 17:20,59.99,60.07,60.03,13/04/2023 17:26,13/04/2023 17:22,Válido,-18825.17,56399.52,18787.17,-37612.34,-10485.07,14386.96,1950.95,-12436.02,-9788.08,-2642.97,1725.68,222.27,59345.53,8980.68,8980.68,109400.80,7704.98,7704.98,-108097.50,4331.16,4331.16,-18429.15,4331.16,4331.16,-18429.15,0.00,0.00,-17430.88
13/04/2023 17:40,218.24,217.81,218.51,218.39,31.98,22.56,41.93,31.44,377.99,377.01,379.50,377.46,0.92,0.86,0.94,0.91,IND,IND,IND,IND,6606.73,4242.36,8610.25,-6245.88,2756.69,2478.49,3130.16,-2851.96,7158.79,4913.30,9161.57,6866.20,59.97,60.91,A,217.53,216.65,218.29,374.44,378.50,377.31,218.11,217.92,218.88,376.37,379.79,378.14,218.55,219.05,219.54,378.08,380.48,379.14,21.81,40.15,27.96,25.31,56.90,31.11,36.61,80.64,42.57,0.86,0.90,0.89,IND,IND,IND,0.89,0.94,0.92,IND,IND,IND,0.93,0.97,0.96,IND,IND,IND,B,13/04/2023 17:30,C,13/04/2023 17:33,A,13/04/2023 17:30,B,13/04/2023 17:33,A,13/04/2023 17:38,B,13/04/2023 17:33,A,13/04/2023 17:30,A,13/04/2023 17:36,59.97,60.06,60.01,13/04/2023 17:37,13/04/2023 17:33,Válido,-18823.44,56401.25,18788.90,-37612.34,-10484.45,14387.59,1951.57,-12436.02,-9788.08,-2642.97,1726.30,222.27,59347.37,7376.65,8980.68,109400.80,6930.46,7704.98,-108097.50,2496.38,4331.16,-18429.15,2496.38,4331.16,-18429.15,0.00,0.00,-17430.88
13/04/2023 17:50,216.23,216.43,215.94,216.31,50.65,27.65,73.04,51.27,374.51,372.52,375.97,375.02,0.94,0.81,0.96,0.91,IND,IND,IND,IND,9859.20,4871.66,15130.39,-10142.86,3438.36,3474.05,4451.93,-4487.61,10441.55,5983.49,15771.76,11091.27,59.99,98.11,A,215.64,215.87,216.04,372.35,375.43,373.59,216.86,217.50,217.67,375.35,378.11,375.87,218.10,218.96,218.69,377.83,379.98,377.92,22.36,40.04,30.16,34.91,53.12,37.73,51.59,75.72,60.08,0.81,0.92,0.88,IND,IND,IND,0.89,0.94,0.92,IND,IND,IND,0.96,0.97,0.94,IND,IND,IND,A,13/04/2023 17:48,B,13/04/2023 17:40,A,13/04/2023 17:49,B,13/04/2023 17:40,A,13/04/2023 17:40,B,13/04/2023 17:48,A,13/04/2023 17:49,A,13/04/2023 17:40,59.94,60.04,59.99,13/04/2023 17:46,13/04/2023 17:49,Válido,-18821.75,56402.94,18790.59,-37612.34,-10483.81,14388.22,1952.20,-12436.02,-9788.08,-2642.97,1726.94,222.27,59349.18,3812.52,10808.66,109400.80,3605.92,10082.96,-108097.50,1195.99,3832.59,-18429.15,1195.99,3832.59,-18429.15,0.00,0.00,-17430.88
13/04/2023 18:00,215.86,215.39,215.92,216.28,50.83,37.38,61.16,53.95,373.87,372.30,375.30,374.02,0.82,0.84,0.92,0.94,IND,IND,IND,IND,7953.53,6790.36,12153.77,-10990.60,5575.95,4327.54,5163.95,-3915.54,9713.38,8052.12,13205.32,11667.25,59.99,100.05,A,215.09,215.20,215.63,371.42,374.40,373.71,215.88,216.09,216.51,372.79,375.85,374.54,216.63,216.73,217.10,374.00,377.03,375.52,27.34,57.02,39.31,33.35,61.80,47.50,39.71,74.05,67.92,0.78,0.91,0.88,IND,IND,IND,0.82,0.93,0.92,IND,IND,IND,0.86,0.96,0.95,IND,IND,IND,A,13/04/2023 17:59,C,13/04/2023 17:52,A,13/04/2023 17:58,B,13/04/2023 17:52,A,13/04/2023 17:50,B,13/04/2023 17:50,A,13/04/2023 17:53,A,13/04/2023 17:52,59.96,60.04,60.00,13/04/2023 17:55,13/04/2023 17:59,Válido,-18820.27,56404.41,18792.07,-37612.34,-10482.98,14389.05,1953.04,-12436.02,-9788.08,-2642.97,1727.77,222.27,59350.89,10647.17,10647.17,109400.80,9515.43,9515.43,-108097.50,4533.89,4533.89,-18429.15,4533.89,4533.89,-18429.15,0.00,0.00,-17430.88
13/04/2023 18:10,216.08,215.71,216.07,216.45,56.46,43.44,71.23,54.71,374.25,372.70,375.93,374.11,0.93,0.90,0.95,0.94,IND,IND,IND,IND,11937.21,8453.86,14591.89,-11108.54,4829.08,4041.61,4892.95,-4105.48,12876.99,9370.29,15390.39,11842.92,60.06,109.09,A,215.32,215.72,215.80,372.05,374.32,373.53,216.15,216.54,216.54,373.63,375.90,374.93,216.72,217.09,217.11,374.66,376.71,375.97,30.97,52.47,52.13,36.52,59.21,54.96,51.87,75.64,69.64,0.83,0.91,0.92,IND,IND,IND,0.86,0.93,0.94,IND,IND,IND,0.92,0.95,0.97,IND,IND,IND,A,13/04/2023 18:00,C,13/04/2023 18:04,A,13/04/2023 18:00,B,13/04/2023 18:02,A,13/04/2023 18:05,B,13/04/2023 18:09,A,13/04/2023 18:04,A,13/04/2023 18:08,59.97,60.08,60.03,13/04/2023 18:01,13/04/2023 18:09,Válido,-18819.02,56405.68,18793.33,-37612.34,-10482.21,14389.82,1953.80,-12436.02,-9788.08,-2642.97,1728.54,222.27,59352.37,5920.59,10647.17,109400.80,5032.46,9515.43,-108097.50,3065.29,4533.89,-18429.15,3065.29,4533.89,-18429.15,0.00,0.00,-17430.88
13/04/2023 18:20,216.54,216.31,216.97,216.33,55.34,40.47,60.75,64.79,375.05,374.45,375.75,374.94,0.81,0.90,0.93,0.96,IND,IND,IND,IND,6639.46,7870.10,12204.07,-13434.71,4818.42,3833.04,4979.40,-3994.02,8203.64,8753.90,13180.81,14015.84,60.05,114.69,A,215.31,215.24,215.76,371.36,375.03,373.02,215.99,216.30,216.54,373.24,376.14,374.40,216.68,217.36,216.97,375.16,376.94,375.48,39.85,55.53,53.26,46.75,73.00,57.19,58.65,93.67,67.41,0.89,0.92,0.93,IND,IND,IND,0.92,0.95,0.94,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,B,13/04/2023 18:11,B,13/04/2023 18:19,A,13/04/2023 18:11,B,13/04/2023 18:18,A,13/04/2023 18:19,B,13/04/2023 18:11,A,13/04/2023 18:16,A,13/04/2023 18:13,60.01,60.08,60.05,13/04/2023 18:12,13/04/2023 18:19,Válido,-18816.90,56407.79,18795.45,-37612.34,-10481.48,14390.55,1954.54,-12436.02,-9788.08,-2642.97,1729.27,222.27,59354.62,4010.82,10893.15,109400.80,3721.36,9784.03,-108097.50,1475.26,4517.94,-18429.15,1475.26,4517.94,-18429.15,0.00,0.00,-17430.88
13/04/2023 18:30,214.94,214.86,215.14,214.80,53.71,36.08,59.90,65.16,372.27,371.37,372.77,372.67,0.74,0.88,0.92,0.96,IND,IND,IND,IND,5243.83,6789.06,11882.79,-13428.02,4786.83,3744.64,4987.03,-3944.84,7100.11,7753.30,12886.86,13995.48,60.05,112.25,A,213.15,214.18,213.69,369.90,371.05,369.73,215.47,215.85,215.47,372.61,373.97,373.67,217.05,217.47,216.91,375.38,376.57,376.30,36.08,56.88,54.83,39.04,60.20,64.89,55.70,70.89,74.68,0.87,0.91,0.94,IND,IND,IND,0.89,0.92,0.96,IND,IND,IND,0.92,0.93,0.96,IND,IND,IND,A,13/04/2023 18:24,B,13/04/2023 18:23,C,13/04/2023 18:24,B,13/04/2023 18:23,A,13/04/2023 18:30,C,13/04/2023 18:22,A,13/04/2023 18:22,A,13/04/2023 18:24,60.01,60.09,60.05,13/04/2023 18:27,13/04/2023 18:21,Válido,-18815.88,56408.81,18796.46,-37612.34,-10480.68,14391.35,1955.33,-12436.02,-9788.08,-2642.97,1730.07,222.27,59355.91,9183.14,9183.14,109400.80,7785.52,7785.52,-108097.50,4659.10,4659.10,-18429.15,4659.10,4659.10,-18429.15,0.00,0.00,-17430.88
13/04/2023 18:40,212.42,212.41,212.47,212.37,49.46,33.28,60.44,54.65,367.91,366.84,368.77,368.11,0.87,0.87,0.93,0.94,IND,IND,IND,IND,7258.23,6127.60,11991.42,-10860.80,4029.98,3523.73,4598.38,-4092.13,8301.96,7068.53,12842.87,11606.14,60.00,99.26,A,212.18,212.15,210.94,366.27,366.38,367.69,213.14,213.09,212.65,367.92,369.14,369.50,215.14,215.26,214.95,371.56,373.25,373.02,32.02,55.70,54.64,34.17,63.62,69.01,40.21,87.59,85.84,0.85,0.92,0.93,IND,IND,IND,0.87,0.93,0.96,IND,IND,IND,0.90,0.96,0.97,IND,IND,IND,C,13/04/2023 18:38,B,13/04/2023 18:30,A,13/04/2023 18:34,B,13/04/2023 18:31,A,13/04/2023 18:33,B,13/04/2023 18:31,A,13/04/2023 18:35,A,13/04/2023 18:35,59.95,60.07,60.01,13/04/2023 18:37,13/04/2023 18:30,Válido,-18815.06,56409.64,18797.29,-37612.34,-10479.98,14392.05,1956.04,-12436.02,-9788.08,-2642.97,1730.77,222.27,59357.02,4450.90,9183.14,109400.80,3303.35,7785.52,-108097.50,2821.70,4659.10,-18429.15,2821.70,4659.10,-18429.15,0.00,0.00,-17430.88
13/04/2023 18:50,212.63,212.91,212.41,212.56,54.43,33.26,68.47,61.57,368.27,366.87,368.83,369.11,0.88,0.87,0.95,0.95,IND,IND,IND,IND,7507.81,6187.17,13804.48,-12483.84,4090.85,3444.72,4575.06,-3928.94,8549.99,7081.47,14542.86,13087.50,60.03,110.73,A,212.25,212.10,211.53,366.10,367.71,367.71,212.76,212.72,212.27,367.30,368.75,368.56,213.21,213.21,212.84,368.18,369.58,369.40,31.33,57.33,52.72,32.28,62.45,61.05,42.41,77.55,71.39,0.86,0.93,0.93,IND,IND,IND,0.87,0.94,0.95,IND,IND,IND,0.89,0.96,0.96,IND,IND,IND,C,13/04/2023 18:45,B,13/04/2023 18:48,A,13/04/2023 18:43,B,13/04/2023 18:49,A,13/04/2023 18:42,B,13/04/2023 18:42,A,13/04/2023 18:45,A,13/04/2023 18:49,59.97,60.04,60.00,13/04/2023 18:43,13/04/2023 18:44,Válido,-18814.03,56410.66,18798.32,-37612.34,-10479.35,14392.68,1956.66,-12436.02,-9788.08,-2642.97,1731.40,222.27,59358.23,2125.05,7173.55,109400.80,1732.25,5690.60,-108097.50,1205.12,4123.71,-18429.15,1205.12,4123.71,-18429.15,0.00,0.00,-17430.88
13/04/2023 19:00,212.76,212.62,213.06,212.59,56.02,41.06,64.64,62.37,368.49,367.60,369.38,368.50,0.90,0.90,0.95,0.95,IND,IND,IND,IND,8332.76,7846.36,13081.00,-12594.60,3991.59,3826.42,4308.94,-4143.77,9239.47,8729.65,13772.42,13258.76,60.03,110.80,A,212.21,212.10,212.22,366.47,368.37,368.18,212.81,212.79,212.85,367.39,369.49,368.90,213.26,213.47,213.20,368.27,370.14,369.55,31.27,61.80,55.66,38.69,66.79,58.28,47.66,81.33,68.84,0.86,0.93,0.94,IND,IND,IND,0.89,0.95,0.95,IND,IND,IND,0.92,0.96,0.96,IND,IND,IND,B,13/04/2023 18:55,B,13/04/2023 18:59,A,13/04/2023 18:55,B,13/04/2023 18:59,A,13/04/2023 18:51,B,13/04/2023 18:55,A,13/04/2023 18:51,A,13/04/2023 18:51,59.97,60.05,60.01,13/04/2023 18:54,13/04/2023 18:59,Válido,-18812.52,56412.17,18799.83,-37612.34,-10478.63,14393.40,1957.38,-12436.02,-9788.08,-2642.97,1732.12,222.27,59359.91,8817.02,8817.02,109400.80,7766.19,7766.19,-108097.50,4081.70,4081.70,-18429.15,4081.70,4081.70,-18429.15,0.00,0.00,-17430.88
13/04/2023 19:10,212.75,212.55,212.90,212.79,59.18,43.20,74.09,60.26,368.48,367.10,369.89,368.44,0.95,0.91,0.97,0.96,IND,IND,IND,IND,11441.59,8389.98,15303.39,-12251.79,3777.55,3731.00,3826.93,-3780.38,12049.06,9182.16,15774.64,12821.76,60.01,113.40,A,211.83,211.87,211.98,365.52,368.32,367.32,212.48,212.83,212.55,367.19,369.33,368.27,212.80,213.39,213.03,368.19,370.13,368.89,40.96,64.12,55.95,46.74,73.32,66.55,54.90,88.58,73.38,0.90,0.94,0.94,IND,IND,IND,0.93,0.96,0.96,IND,IND,IND,0.93,0.97,0.97,IND,IND,IND,A,13/04/2023 19:02,B,13/04/2023 19:07,A,13/04/2023 19:03,B,13/04/2023 19:05,A,13/04/2023 19:00,B,13/04/2023 19:02,A,13/04/2023 19:00,A,13/04/2023 19:04,59.96,60.04,60.01,13/04/2023 19:03,13/04/2023 19:07,Válido,-18810.74,56413.95,18801.60,-37612.34,-10477.97,14394.06,1958.05,-12436.02,-9788.08,-2642.97,1732.78,222.27,59361.80,7589.61,8817.02,109400.80,7097.13,7766.19,-108097.50,2650.93,4081.70,-18429.15,2650.93,4081.70,-18429.15,0.00,0.00,-17430.88
13/04/2023 19:20,211.66,211.16,212.09,211.72,60.53,50.49,71.29,59.81,366.59,365.62,368.14,366.02,0.93,0.90,0.96,0.95,IND,IND,IND,IND,12118.00,9618.62,14502.57,-12003.19,4841.85,4597.88,4279.99,-4036.02,13049.50,10661.06,15120.94,12663.57,60.00,113.33,A,211.16,211.16,211.15,364.16,367.32,366.02,212.07,212.34,212.19,366.13,368.87,367.58,212.95,213.34,213.30,367.83,370.71,369.19,41.24,70.09,57.90,43.24,76.60,62.43,50.56,88.52,71.62,0.89,0.96,0.95,IND,IND,IND,0.90,0.97,0.96,IND,IND,IND,0.93,0.97,0.97,IND,IND,IND,C,13/04/2023 19:18,B,13/04/2023 19:13,A,13/04/2023 19:15,B,13/04/2023 19:11,A,13/04/2023 19:14,B,13/04/2023 19:16,A,13/04/2023 19:15,A,13/04/2023 19:19,59.95,60.06,60.01,13/04/2023 19:12,13/04/2023 19:10,Válido,-18808.85,56415.84,18803.50,-37612.34,-10477.29,14394.75,1958.73,-12436.02,-9788.08,-2642.97,1733.47,222.27,59363.82,4056.58,11594.88,109400.80,3786.54,10888.60,-108097.50,1453.39,3940.76,-18429.15,1453.39,3940.76,-18429.15,0.00,0.00,-17430.88
13/04/2023 19:30,211.46,210.82,212.02,211.53,65.86,58.91,72.52,66.14,366.24,365.47,367.67,365.59,0.91,0.90,0.95,0.95,IND,IND,IND,IND,12596.63,11212.02,14650.87,-13266.27,5558.86,5341.87,4662.47,-4445.49,13768.65,12419.54,15374.87,13991.29,60.04,123.88,A,209.89,211.23,210.95,364.30,366.59,364.67,210.92,211.96,211.49,365.38,367.62,365.72,211.54,212.36,212.00,366.21,368.60,366.61,44.91,69.62,57.71,55.08,72.13,64.13,68.14,80.88,73.04,0.85,0.95,0.94,IND,IND,IND,0.90,0.96,0.95,IND,IND,IND,0.92,0.97,0.96,IND,IND,IND,A,13/04/2023 19:22,B,13/04/2023 19:22,A,13/04/2023 19:28,B,13/04/2023 19:20,A,13/04/2023 19:20,B,13/04/2023 19:20,A,13/04/2023 19:20,A,13/04/2023 19:23,59.98,60.04,60.01,13/04/2023 19:26,13/04/2023 19:22,Válido,-18806.82,56417.87,18805.52,-37612.34,-10476.39,14395.64,1959.63,-12436.02,-9788.08,-2642.97,1734.36,222.27,59366.04,12915.91,12915.91,109400.80,11884.60,11884.60,-108097.50,5026.38,5026.38,-18429.15,5026.38,5026.38,-18429.15,0.00,0.00,-17430.88
13/04/2023 19:40,211.68,210.96,211.91,212.18,65.04,59.83,76.36,58.94,366.63,365.42,368.34,366.14,0.91,0.90,0.95,0.96,IND,IND,IND,IND,14808.06,11339.57,15448.77,-11980.28,6769.32,5541.35,4813.59,-3585.63,16281.96,12621.11,16181.32,12505.35,59.96,118.80,A,209.98,211.23,211.27,364.08,367.31,364.53,210.53,211.78,211.82,364.98,367.89,365.45,211.13,212.38,212.32,365.79,368.57,366.41,58.70,69.38,56.85,62.08,75.21,62.63,69.34,83.22,72.66,0.89,0.95,0.94,IND,IND,IND,0.90,0.95,0.95,IND,IND,IND,0.91,0.96,0.96,IND,IND,IND,A,13/04/2023 19:33,B,13/04/2023 19:32,A,13/04/2023 19:37,B,13/04/2023 19:39,C,13/04/2023 19:36,B,13/04/2023 19:38,A,13/04/2023 19:36,A,13/04/2023 19:32,59.95,60.05,60.02,13/04/2023 19:39,13/04/2023 19:34,Válido,-18804.44,56420.25,18807.90,-37612.34,-10475.30,14396.73,1960.71,-12436.02,-9788.08,-2642.97,1735.45,222.27,59368.66,10480.12,12915.91,109400.80,9531.41,11884.60,-108097.50,4351.77,5026.38,-18429.15,4351.77,5026.38,-18429.15,0.00,0.00,-17430.88
13/04/2023 19:50,210.91,210.62,211.09,211.01,73.90,65.95,84.41,71.36,365.29,364.41,366.47,364.99,0.95,0.93,0.96,0.95,IND,IND,IND,IND,15777.31,12935.22,17189.94,-14347.85,5181.69,5060.24,4687.03,-4565.59,16606.43,13889.78,17817.47,15056.74,60.00,140.17,A,210.14,210.23,210.89,362.89,366.25,364.35,211.02,211.83,211.86,365.53,367.90,365.91,211.73,212.81,212.77,367.12,369.50,367.21,59.53,66.16,54.97,62.14,76.75,62.20,73.98,103.37,73.09,0.89,0.94,0.93,IND,IND,IND,0.91,0.96,0.95,IND,IND,IND,0.94,0.98,0.96,IND,IND,IND,A,13/04/2023 19:40,B,13/04/2023 19:41,A,13/04/2023 19:46,B,13/04/2023 19:42,C,13/04/2023 19:42,B,13/04/2023 19:46,A,13/04/2023 19:40,A,13/04/2023 19:49,59.95,60.04,60.00,13/04/2023 19:40,13/04/2023 19:49,Válido,-18801.94,56422.76,18810.41,-37612.34,-10474.33,14397.71,1961.69,-12436.02,-9788.08,-2642.97,1736.43,222.27,59371.35,5562.36,15687.06,109400.80,5246.84,14305.49,-108097.50,1833.65,6428.91,-18429.15,1833.65,6428.91,-18429.15,0.00,0.00,-17430.88
13/04/2023 20:00,210.78,210.29,210.54,211.51,73.22,65.44,92.53,61.69,365.07,363.29,367.19,364.72,0.95,0.93,0.96,0.95,IND,IND,IND,IND,19248.87,12820.61,18761.16,-12332.90,5986.70,4999.79,5245.52,-4258.62,20158.36,13761.03,19480.67,13047.46,60.02,135.94,A,209.61,210.03,210.40,362.53,365.60,363.46,210.39,211.31,211.10,364.75,366.66,364.62,210.81,211.96,211.57,365.90,367.42,365.27,64.63,70.89,60.58,67.34,77.90,68.63,78.44,100.42,78.18,0.93,0.94,0.94,IND,IND,IND,0.94,0.95,0.95,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,A,13/04/2023 19:56,B,13/04/2023 19:53,A,13/04/2023 19:59,B,13/04/2023 19:59,C,13/04/2023 19:59,B,13/04/2023 19:59,A,13/04/2023 19:50,A,13/04/2023 19:57,59.97,60.06,60.01,13/04/2023 19:57,13/04/2023 19:55,Válido,-18799.41,56425.29,18812.94,-37612.34,-10473.42,14398.62,1962.60,-12436.02,-9788.08,-2642.97,1737.33,222.27,59374.04,16317.83,16317.83,109400.80,15364.29,15364.29,-108097.50,5459.75,5459.75,-18429.15,5459.75,5459.75,-18429.15,0.00,0.00,-17430.88
13/04/2023 20:10,211.30,210.34,212.03,211.52,68.46,70.15,70.68,64.54,365.97,365.53,367.62,364.75,0.94,0.92,0.96,0.94,IND,IND,IND,IND,15087.99,13638.48,14331.59,-12882.08,5498.57,5633.13,4383.28,-4517.84,16058.69,14756.03,14986.91,13651.33,60.00,127.67,A,208.99,210.10,210.27,362.71,365.45,362.55,210.14,211.17,211.18,364.28,366.85,364.33,210.60,212.14,211.70,365.79,367.91,365.12,64.77,69.78,61.27,70.45,82.38,67.36,96.01,96.88,82.98,0.92,0.94,0.94,IND,IND,IND,0.93,0.96,0.95,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,A,13/04/2023 20:07,B,13/04/2023 20:08,C,13/04/2023 20:07,B,13/04/2023 20:08,C,13/04/2023 20:00,B,13/04/2023 20:03,A,13/04/2023 20:06,A,13/04/2023 20:07,59.93,60.04,59.99,13/04/2023 20:05,13/04/2023 20:04,Válido,-18796.58,56428.11,18815.77,-37612.34,-10472.45,14399.59,1963.57,-12436.02,-9788.08,-2642.97,1738.30,222.27,59377.02,11958.11,16317.83,109400.80,11303.70,15364.29,-108097.50,3889.27,5459.75,-18429.15,3889.27,5459.75,-18429.15,0.00,0.00,-17430.88
13/04/2023 20:20,211.18,210.60,211.88,211.06,66.43,59.46,72.38,67.46,365.76,365.27,367.16,364.86,0.94,0.92,0.96,0.94,IND,IND,IND,IND,12728.76,11465.28,14713.91,-13450.43,4683.40,5037.19,4319.66,-4673.45,13563.02,12523.01,15334.88,14239.21,59.99,125.95,A,208.37,210.68,210.05,363.44,365.56,361.47,209.70,211.54,210.95,364.60,366.80,363.55,210.85,212.24,211.74,365.89,368.03,365.39,59.37,66.94,61.39,76.41,77.22,68.44,97.80,91.88,81.15,0.91,0.95,0.94,IND,IND,IND,0.93,0.96,0.95,IND,IND,IND,0.95,0.97,0.96,IND,IND,IND,A,13/04/2023 20:13,B,13/04/2023 20:10,C,13/04/2023 20:13,B,13/04/2023 20:10,A,13/04/2023 20:19,A,13/04/2023 20:13,A,13/04/2023 20:18,A,13/04/2023 20:12,59.97,60.06,60.01,13/04/2023 20:10,13/04/2023 20:19,Válido,-18793.76,56430.93,18818.58,-37612.34,-10471.49,14400.55,1964.53,-12436.02,-9788.08,-2642.97,1739.26,222.27,59380.00,5328.18,18545.12,109400.80,5019.58,17561.50,-108097.50,1785.33,5939.86,-18429.15,1785.33,5939.86,-18429.15,0.00,0.00,-17430.88
13/04/2023 20:30,210.65,210.03,211.38,210.53,71.82,65.65,75.72,74.07,364.84,364.40,366.17,363.96,0.95,0.93,0.96,0.95,IND,IND,IND,IND,13425.26,12862.79,15421.33,-14858.86,4528.91,4970.04,4288.35,-4729.48,14168.58,13789.58,16006.48,15593.38,59.97,138.60,A,209.34,210.10,208.76,362.88,364.29,363.25,210.45,211.71,210.80,365.15,366.62,364.52,210.83,212.03,211.22,365.74,367.39,365.25,58.93,66.72,64.23,62.00,71.49,69.76,76.10,91.75,96.37,0.91,0.95,0.92,IND,IND,IND,0.92,0.96,0.95,IND,IND,IND,0.94,0.96,0.96,IND,IND,IND,C,13/04/2023 20:24,B,13/04/2023 20:22,A,13/04/2023 20:29,B,13/04/2023 20:20,A,13/04/2023 20:21,C,13/04/2023 20:24,A,13/04/2023 20:24,A,13/04/2023 20:25,59.97,60.04,60.01,13/04/2023 20:29,13/04/2023 20:27,Válido,-18791.66,56433.04,18820.69,-37612.34,-10470.72,14401.32,1965.30,-12436.02,-9788.08,-2642.97,1740.03,222.27,59382.24,14291.50,14291.50,109400.80,13435.92,13435.92,-108097.50,4863.61,4863.61,-18429.15,4863.61,4863.61,-18429.15,0.00,0.00,-17430.88
13/04/2023 20:40,210.50,210.41,210.70,210.40,76.63,67.76,87.63,74.51,364.59,364.05,365.69,364.04,0.98,0.97,0.97,0.96,IND,IND,IND,IND,16663.36,13759.10,17930.16,-15025.91,3674.31,3737.34,4404.43,-4467.46,17063.64,14257.65,18463.20,15675.97,59.97,151.26,A,208.83,210.34,209.72,363.75,364.84,362.08,210.18,211.42,210.38,364.91,365.84,363.86,210.70,211.90,210.75,365.88,366.40,364.66,65.26,67.97,73.43,70.46,74.90,77.24,88.30,89.84,88.24,0.93,0.95,0.95,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,0.98,0.97,0.96,IND,IND,IND,A,13/04/2023 20:31,B,13/04/2023 20:34,C,13/04/2023 20:38,B,13/04/2023 20:33,A,13/04/2023 20:30,B,13/04/2023 20:37,A,13/04/2023 20:31,A,13/04/2023 20:38,59.95,60.03,59.99,13/04/2023 20:37,13/04/2023 20:33,Válido,-18789.35,56435.34,18823.00,-37612.34,-10470.08,14401.96,1965.94,-12436.02,-9788.08,-2642.97,1740.67,222.27,59384.64,9595.97,14291.50,109400.80,9235.96,13435.92,-108097.50,2565.21,4863.61,-18429.15,2565.21,4863.61,-18429.15,0.00,0.00,-17430.88
13/04/2023 20:50,210.71,210.32,210.90,210.90,72.77,70.54,80.83,66.94,364.95,364.55,366.28,364.01,0.97,0.97,0.96,0.96,IND,IND,IND,IND,17240.36,14382.02,16379.92,-13521.59,4308.19,3641.37,4723.11,-4056.30,17770.49,14835.84,17047.28,14116.91,60.00,144.54,A,209.66,209.92,209.83,363.43,364.66,362.76,210.32,210.98,210.64,364.62,365.99,363.92,210.79,211.55,211.13,365.54,366.79,364.69,67.12,74.71,66.24,71.49,81.83,72.25,82.49,96.60,86.24,0.97,0.94,0.96,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,13/04/2023 20:43,B,13/04/2023 20:44,C,13/04/2023 20:43,B,13/04/2023 20:49,C,13/04/2023 20:47,B,13/04/2023 20:49,B,13/04/2023 20:47,A,13/04/2023 20:43,59.95,60.04,60.00,13/04/2023 20:40,13/04/2023 20:49,Válido,-18786.58,56438.11,18825.77,-37612.34,-10469.42,14402.61,1966.60,-12436.02,-9788.08,-2642.97,1741.33,222.27,59387.49,5519.27,15471.00,109400.80,5343.89,14973.41,-108097.50,1375.90,3817.41,-18429.15,1375.90,3817.41,-18429.15,0.00,0.00,-17430.88
13/04/2023 21:00,210.78,210.27,210.99,211.07,71.60,71.36,79.45,63.98,365.07,364.62,366.43,364.14,0.96,0.96,0.96,0.96,IND,IND,IND,IND,17569.85,14389.81,16137.22,-12957.17,4990.07,4256.15,4536.34,-3802.42,18264.73,15006.04,16762.70,13503.58,60.03,138.12,A,209.81,209.06,209.59,361.92,364.43,363.27,210.25,210.57,210.73,363.81,366.11,363.92,210.68,211.15,211.13,364.82,366.85,364.58,68.41,79.15,63.72,70.74,90.53,69.63,78.73,113.39,89.29,0.96,0.96,0.95,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,B,13/04/2023 20:52,B,13/04/2023 20:58,A,13/04/2023 20:51,B,13/04/2023 20:56,C,13/04/2023 20:59,B,13/04/2023 20:52,C,13/04/2023 20:50,A,13/04/2023 20:52,59.96,60.04,60.01,13/04/2023 20:52,13/04/2023 20:53,Válido,-18783.45,56441.23,18828.89,-37612.34,-10468.68,14403.35,1967.34,-12436.02,-9788.08,-2642.97,1742.07,222.27,59390.70,18369.83,18369.83,109400.80,17840.49,17840.49,-108097.50,4332.66,4332.66,-18429.15,4332.66,4332.66,-18429.15,0.00,0.00,-17430.88
13/04/2023 21:10,210.39,210.02,210.97,210.19,75.01,70.44,76.29,78.31,364.41,364.46,365.12,363.63,0.95,0.96,0.96,0.97,IND,IND,IND,IND,13756.85,14240.01,15487.36,-15970.53,4399.51,4007.66,4379.04,-3987.19,14443.22,14793.22,16094.55,16460.72,60.01,151.35,A,209.28,210.15,209.61,363.51,364.39,362.72,210.22,211.05,210.68,364.61,365.97,363.97,210.58,211.32,211.19,364.98,366.78,364.50,64.87,76.14,63.80,70.15,78.97,70.72,80.72,94.87,85.85,0.95,0.95,0.95,IND,IND,IND,0.96,0.97,0.97,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,13/04/2023 21:08,B,13/04/2023 21:03,C,13/04/2023 21:08,B,13/04/2023 21:00,C,13/04/2023 21:00,B,13/04/2023 21:01,A,13/04/2023 21:08,A,13/04/2023 21:08,59.98,60.04,60.00,13/04/2023 21:04,13/04/2023 21:01,Válido,-18780.80,56443.89,18831.54,-37612.34,-10467.93,14404.10,1968.09,-12436.02,-9788.08,-2642.97,1742.82,222.27,59393.46,11011.74,18369.83,109400.80,10594.48,17840.49,-108097.50,2999.64,4332.66,-18429.15,2999.64,4332.66,-18429.15,0.00,0.00,-17430.88
13/04/2023 21:20,210.49,210.47,210.89,210.09,74.59,66.27,81.32,76.19,364.56,364.72,365.20,363.77,0.97,0.97,0.96,0.97,IND,IND,IND,IND,14608.59,13570.77,16492.03,-15454.21,3753.63,3221.83,4705.11,-4173.32,15083.13,13947.97,17150.07,16007.78,60.00,152.52,A,209.40,210.31,209.41,363.47,363.97,362.62,210.04,211.00,210.19,364.52,365.24,363.54,210.55,211.31,210.83,364.99,366.11,364.13,65.93,72.32,67.86,70.51,77.59,77.77,79.75,89.71,90.39,0.96,0.96,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,A,13/04/2023 21:16,B,13/04/2023 21:14,C,13/04/2023 21:16,B,13/04/2023 21:13,A,13/04/2023 21:19,C,13/04/2023 21:15,B,13/04/2023 21:13,A,13/04/2023 21:20,59.96,60.04,60.01,13/04/2023 21:10,13/04/2023 21:17,Válido,-18778.44,56446.25,18833.91,-37612.34,-10467.21,14404.83,1968.81,-12436.02,-9788.08,-2642.97,1743.54,222.27,59395.93,5010.17,15900.04,109400.80,4784.53,15275.08,-108097.50,1481.45,4405.25,-18429.15,1481.45,4405.25,-18429.15,0.00,0.00,-17430.88
13/04/2023 21:30,209.55,210.01,209.83,208.80,91.40,69.04,100.42,104.73,362.93,362.60,362.84,363.35,0.95,0.96,0.97,0.98,IND,IND,IND,IND,13053.14,13930.44,20499.45,-21376.75,4282.03,4019.57,4872.91,-4610.45,13737.55,14498.76,21070.65,21868.28,60.00,188.67,A,209.06,209.21,208.32,361.67,362.14,361.96,209.96,210.40,209.54,363.65,364.21,363.11,210.57,211.30,210.31,365.28,365.59,363.93,65.84,76.74,75.88,72.28,89.53,87.88,90.16,110.13,112.49,0.96,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,C,13/04/2023 21:28,B,13/04/2023 21:22,A,13/04/2023 21:27,B,13/04/2023 21:20,A,13/04/2023 21:20,C,13/04/2023 21:28,B,13/04/2023 21:24,A,13/04/2023 21:20,59.96,60.04,60.00,13/04/2023 21:25,13/04/2023 21:20,Válido,-18775.93,56448.77,18836.42,-37612.34,-10466.55,14405.48,1969.47,-12436.02,-9788.08,-2642.97,1744.20,222.27,59398.53,15407.58,15407.58,109400.80,14837.09,14837.09,-108097.50,4117.50,4117.50,-18429.15,4117.50,4117.50,-18429.15,0.00,0.00,-17430.88
13/04/2023 21:40,209.55,209.52,210.19,208.94,78.35,69.60,80.91,84.54,362.94,363.31,363.29,362.23,0.96,0.96,0.96,0.97,IND,IND,IND,IND,13376.98,14069.46,16363.00,-17055.48,3863.70,3832.06,4630.78,-4599.14,13923.79,14581.99,17005.64,17664.70,60.00,159.86,A,208.83,209.21,207.09,362.11,361.37,360.84,209.75,210.34,209.07,363.48,363.41,362.80,210.38,210.83,209.85,364.47,364.73,363.95,64.38,76.59,75.78,68.02,83.51,90.14,80.73,102.87,113.78,0.95,0.94,0.94,IND,IND,IND,0.96,0.96,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,C,13/04/2023 21:39,B,13/04/2023 21:33,C,13/04/2023 21:39,B,13/04/2023 21:36,A,13/04/2023 21:31,C,13/04/2023 21:31,C,13/04/2023 21:39,A,13/04/2023 21:31,59.95,60.05,60.00,13/04/2023 21:35,13/04/2023 21:37,Válido,-18773.88,56450.81,18838.46,-37612.34,-10465.82,14406.22,1970.20,-12436.02,-9788.08,-2642.97,1744.94,222.27,59400.71,8700.32,15407.58,109400.80,8173.24,14837.09,-108097.50,2939.32,4117.50,-18429.15,2939.32,4117.50,-18429.15,0.00,0.00,-17430.88
13/04/2023 21:50,209.01,208.66,209.53,208.83,86.55,77.99,97.06,84.61,362.00,361.47,363.41,361.10,0.98,0.97,0.98,0.97,IND,IND,IND,IND,18575.03,15744.42,19946.12,-17115.52,3688.11,4111.02,3970.42,-4393.33,18937.63,16272.29,20337.46,17670.38,59.99,167.51,A,208.12,208.03,208.38,359.48,362.52,360.51,209.26,209.93,208.95,362.60,363.37,361.94,209.95,210.41,209.31,363.79,363.88,362.89,63.28,77.62,80.55,70.05,85.81,83.70,83.76,119.67,92.61,0.95,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,B,13/04/2023 21:49,B,13/04/2023 21:40,A,13/04/2023 21:49,B,13/04/2023 21:44,A,13/04/2023 21:41,B,13/04/2023 21:49,A,13/04/2023 21:46,A,13/04/2023 21:42,59.95,60.02,59.99,13/04/2023 21:44,13/04/2023 21:46,Válido,-18771.43,56453.26,18840.91,-37612.34,-10465.19,14406.85,1970.83,-12436.02,-9788.08,-2642.97,1745.57,222.27,59403.23,5723.20,13096.19,109400.80,5562.05,12406.05,-108097.50,1334.48,4124.29,-18429.15,1334.48,4124.29,-18429.15,0.00,0.00,-17430.88
13/04/2023 22:00,208.45,208.08,209.19,208.09,101.19,93.55,106.91,103.10,361.04,361.04,362.14,359.94,0.98,0.98,0.98,0.98,IND,IND,IND,IND,19928.37,19023.31,21900.65,-20995.59,4249.92,4124.98,4536.59,-4411.65,20376.50,19465.40,22365.58,21454.08,60.00,202.33,A,206.90,208.75,207.61,360.63,361.33,358.34,208.44,209.91,208.51,362.37,362.88,360.48,209.27,210.58,209.21,363.66,363.93,361.83,75.00,79.20,82.03,89.51,91.35,93.64,114.63,113.96,111.78,0.96,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,13/04/2023 21:58,B,13/04/2023 21:52,C,13/04/2023 21:58,B,13/04/2023 21:50,A,13/04/2023 21:51,A,13/04/2023 21:58,A,13/04/2023 21:51,A,13/04/2023 21:58,59.97,60.03,60.01,13/04/2023 21:55,13/04/2023 21:59,Válido,-18768.44,56456.25,18843.90,-37612.34,-10464.58,14407.45,1971.44,-12436.02,-9788.08,-2642.97,1746.17,222.27,59406.29,17926.31,17926.31,109400.80,17522.58,17522.58,-108097.50,3748.66,3748.66,-18429.15,3748.66,3748.66,-18429.15,0.00,0.00,-17430.88
13/04/2023 22:10,211.87,210.93,212.71,211.97,84.12,92.36,84.13,75.85,366.95,367.28,368.68,364.89,0.98,0.98,0.97,0.97,IND,IND,IND,IND,20995.14,19113.69,17423.58,-15542.13,3729.60,3767.00,4081.14,-4118.54,21323.83,19481.36,17895.16,16078.56,60.04,165.47,A,207.02,208.55,206.95,360.38,360.81,358.47,208.50,210.03,208.77,362.60,363.24,360.62,210.93,212.80,211.97,367.32,368.69,364.89,87.78,79.32,75.72,91.19,91.04,93.30,104.65,114.58,112.57,0.97,0.96,0.96,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,C,13/04/2023 22:02,B,13/04/2023 22:09,C,13/04/2023 22:04,B,13/04/2023 22:09,C,13/04/2023 22:09,B,13/04/2023 22:01,B,13/04/2023 22:09,A,13/04/2023 22:04,59.93,60.04,59.98,13/04/2023 22:03,13/04/2023 22:10,Válido,-18765.40,56459.29,18846.95,-37612.34,-10463.96,14408.07,1972.05,-12436.02,-9788.08,-2642.97,1746.79,222.27,59409.39,12435.17,17926.31,109400.80,12184.49,17522.58,-108097.50,2476.85,3748.66,-18429.15,2476.85,3748.66,-18429.15,0.00,0.00,-17430.88
13/04/2023 22:20,211.98,210.87,212.80,212.28,80.51,87.47,82.38,71.69,367.15,367.25,369.02,365.18,0.97,0.97,0.97,0.98,IND,IND,IND,IND,20108.94,17936.21,17026.47,-14853.75,5166.45,4300.07,4172.70,-3306.32,20762.02,18444.46,17530.32,15217.28,60.01,155.66,A,210.09,211.34,211.23,365.32,367.68,363.77,210.95,212.63,212.02,367.04,368.69,365.12,211.41,212.96,212.54,367.58,369.36,366.06,80.36,81.72,70.58,86.20,83.94,74.49,103.11,100.60,83.45,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,13/04/2023 22:10,B,13/04/2023 22:19,C,13/04/2023 22:10,B,13/04/2023 22:19,C,13/04/2023 22:19,A,13/04/2023 22:10,B,13/04/2023 22:15,A,13/04/2023 22:10,59.96,60.05,60.01,13/04/2023 22:16,13/04/2023 22:12,Válido,-18762.10,56462.59,18850.25,-37612.34,-10463.26,14408.77,1972.76,-12436.02,-9788.08,-2642.97,1747.49,222.27,59412.77,6832.11,19097.36,109400.80,6655.54,18723.71,-108097.50,1540.01,3746.37,-18429.15,1540.01,3746.37,-18429.15,0.00,0.00,-17430.88
13/04/2023 22:30,211.32,210.71,211.80,211.45,83.60,81.11,90.92,78.78,366.01,365.81,367.59,364.62,0.97,0.98,0.97,0.97,IND,IND,IND,IND,19158.52,16754.38,18629.52,-16225.38,4476.38,3376.02,4871.86,-3771.50,19674.52,17091.13,19256.01,16657.95,60.02,168.18,A,209.38,210.88,210.58,364.50,366.20,363.00,210.88,212.09,211.56,366.22,367.81,364.96,211.66,213.00,212.50,367.63,369.35,366.29,70.48,81.14,70.24,81.03,89.01,78.89,101.71,106.98,92.22,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,13/04/2023 22:24,B,13/04/2023 22:20,C,13/04/2023 22:24,B,13/04/2023 22:20,C,13/04/2023 22:21,B,13/04/2023 22:23,B,13/04/2023 22:20,A,13/04/2023 22:29,59.98,60.06,60.01,13/04/2023 22:24,13/04/2023 22:20,Válido,-18758.97,56465.71,18853.37,-37612.34,-10462.51,14409.52,1973.51,-12436.02,-9788.08,-2642.97,1748.24,222.27,59415.98,19682.95,19682.95,109400.80,19149.89,19149.89,-108097.50,4541.41,4541.41,-18429.15,4541.41,4541.41,-18429.15,0.00,0.00,-17430.88
13/04/2023 22:40,211.89,211.24,212.06,212.38,83.69,78.75,98.20,74.12,366.99,365.99,369.09,365.90,0.97,0.97,0.97,0.97,IND,IND,IND,IND,21136.34,16192.39,20258.55,-15314.60,4995.18,3813.59,4823.08,-3641.50,21718.57,16635.41,20824.77,15741.59,60.01,163.40,A,209.98,210.40,211.18,364.19,366.76,363.93,211.09,211.88,211.77,365.99,367.91,365.44,211.45,212.32,212.53,366.68,369.34,366.16,72.37,83.89,73.46,79.39,93.34,80.34,95.05,110.88,88.79,0.97,0.95,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,0.98,0.98,0.98,IND,IND,IND,A,13/04/2023 22:33,C,13/04/2023 22:39,C,13/04/2023 22:33,B,13/04/2023 22:39,A,13/04/2023 22:31,B,13/04/2023 22:38,B,13/04/2023 22:33,A,13/04/2023 22:35,59.97,60.03,60.00,13/04/2023 22:33,13/04/2023 22:30,Válido,-18755.82,56468.87,18856.52,-37612.34,-10461.72,14410.32,1974.30,-12436.02,-9788.08,-2642.97,1749.04,222.27,59419.23,13009.23,19682.95,109400.80,12612.70,19149.89,-108097.50,3177.76,4541.41,-18429.15,3177.76,4541.41,-18429.15,0.00,0.00,-17430.88
13/04/2023 22:50,212.24,211.33,212.91,212.49,78.33,82.98,80.95,71.06,367.61,367.63,369.34,365.85,0.97,0.98,0.97,0.97,IND,IND,IND,IND,19143.43,17099.76,16653.49,-14609.81,4508.55,3887.61,4439.35,-3818.41,19667.18,17536.12,17235.04,15100.56,59.99,154.59,A,210.41,211.64,211.53,366.01,368.01,364.73,211.38,212.74,212.30,367.25,369.11,365.90,211.79,213.22,212.77,368.15,369.76,366.64,74.06,77.13,70.21,77.86,83.80,72.89,95.83,98.23,83.84,0.96,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,13/04/2023 22:49,B,13/04/2023 22:49,C,13/04/2023 22:43,B,13/04/2023 22:49,C,13/04/2023 22:49,B,13/04/2023 22:40,B,13/04/2023 22:42,A,13/04/2023 22:43,59.96,60.04,60.00,13/04/2023 22:44,13/04/2023 22:49,Válido,-18752.78,56471.91,18859.57,-37612.34,-10460.96,14411.08,1975.06,-12436.02,-9788.08,-2642.97,1749.79,222.27,59422.37,6464.20,19084.51,109400.80,6285.20,18494.47,-108097.50,1509.13,4695.38,-18429.15,1509.13,4695.38,-18429.15,0.00,0.00,-17430.88
13/04/2023 23:00,212.85,212.08,213.72,212.76,79.97,82.47,79.52,77.93,368.66,368.97,370.06,366.95,0.98,0.97,0.97,0.96,IND,IND,IND,IND,17492.73,17032.87,16421.78,-15961.92,3859.78,3971.38,4377.51,-4489.11,17913.50,17489.73,16995.22,16581.17,60.05,160.07,A,210.58,212.24,211.86,366.84,368.68,365.13,211.83,213.17,212.69,367.89,369.82,366.76,212.58,213.78,213.08,369.07,370.50,367.99,70.84,77.18,70.09,79.12,85.39,75.07,98.64,100.73,85.83,0.96,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,13/04/2023 22:51,B,13/04/2023 22:59,C,13/04/2023 22:51,B,13/04/2023 22:58,C,13/04/2023 22:51,B,13/04/2023 22:58,B,13/04/2023 22:53,A,13/04/2023 22:59,59.97,60.07,60.02,13/04/2023 22:50,13/04/2023 22:58,Válido,-18749.70,56474.99,18862.65,-37612.34,-10460.23,14411.80,1975.78,-12436.02,-9788.08,-2642.97,1750.52,222.27,59425.54,19128.15,19128.15,109400.80,18609.86,18609.86,-108097.50,4411.33,4411.33,-18429.15,4411.33,4411.33,-18429.15,0.00,0.00,-17430.88
13/04/2023 23:10,213.23,212.64,213.80,213.26,77.84,76.15,83.47,73.91,369.32,369.15,370.76,368.05,0.98,0.97,0.97,0.97,IND,IND,IND,IND,17828.47,15762.93,17362.22,-15296.68,4023.47,3700.34,4126.31,-3803.18,18276.83,16191.43,17845.81,15762.38,60.05,153.08,A,210.85,212.28,212.40,367.28,369.24,365.53,211.91,213.77,212.85,368.87,370.18,366.89,212.69,214.07,213.32,369.60,370.89,368.12,75.87,72.87,73.86,82.05,78.49,76.95,98.05,100.04,85.05,0.96,0.95,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,13/04/2023 23:01,B,13/04/2023 23:09,C,13/04/2023 23:01,B,13/04/2023 23:09,B,13/04/2023 23:05,B,13/04/2023 23:09,B,13/04/2023 23:05,A,13/04/2023 23:09,59.99,60.07,60.03,13/04/2023 23:05,13/04/2023 23:09,Válido,-18746.83,56477.86,18865.51,-37612.34,-10459.48,14412.55,1976.54,-12436.02,-9788.08,-2642.97,1751.27,222.27,59428.50,11860.18,19128.15,109400.80,11467.29,18609.86,-108097.50,3008.55,4411.33,-18429.15,3008.55,4411.33,-18429.15,0.00,0.00,-17430.88
13/04/2023 23:20,213.35,212.87,213.93,213.24,78.79,76.81,84.59,74.98,369.52,369.45,370.94,368.17,0.98,0.97,0.97,0.96,IND,IND,IND,IND,18160.88,15911.45,17586.04,-15336.60,3512.34,3766.92,4262.29,-4516.87,18497.41,16351.26,18095.19,15987.92,60.07,155.45,A,211.26,212.14,212.54,366.86,369.91,366.20,212.48,213.97,213.15,369.22,370.83,367.74,212.97,214.52,213.66,370.25,371.57,368.55,68.25,72.28,72.84,76.94,81.72,74.49,91.27,113.36,83.15,0.96,0.95,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,13/04/2023 23:13,B,13/04/2023 23:16,C,13/04/2023 23:13,B,13/04/2023 23:18,A,13/04/2023 23:10,B,13/04/2023 23:18,B,13/04/2023 23:19,A,13/04/2023 23:10,60.00,60.08,60.03,13/04/2023 23:15,13/04/2023 23:18,Válido,-18743.91,56480.79,18868.44,-37612.34,-10458.84,14413.19,1977.17,-12436.02,-9788.08,-2642.97,1751.91,222.27,59431.50,6250.89,17584.48,109400.80,6108.82,17055.80,-108097.50,1316.30,4246.93,-18429.15,1316.30,4246.93,-18429.15,0.00,0.00,-17430.88
13/04/2023 23:30,213.36,212.99,213.60,213.48,75.91,71.09,83.76,72.88,369.53,369.09,370.76,368.75,0.97,0.97,0.96,0.97,IND,IND,IND,IND,16889.01,14681.64,17241.23,-15033.86,4478.21,3705.83,4777.81,-4005.43,17472.63,15142.12,17890.99,15558.29,60.01,151.95,A,211.83,212.71,212.15,367.77,369.54,367.22,213.00,213.70,213.42,369.07,370.97,368.67,213.45,214.37,213.84,370.39,371.73,369.52,67.16,76.53,71.64,72.54,88.22,75.96,89.58,107.31,91.16,0.95,0.95,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.98,0.98,0.97,IND,IND,IND,A,13/04/2023 23:26,B,13/04/2023 23:26,C,13/04/2023 23:26,B,13/04/2023 23:24,A,13/04/2023 23:22,B,13/04/2023 23:23,C,13/04/2023 23:27,A,13/04/2023 23:28,59.97,60.09,60.05,13/04/2023 23:29,13/04/2023 23:26,Válido,-18740.97,56483.71,18871.37,-37612.34,-10458.15,14413.88,1977.87,-12436.02,-9788.08,-2642.97,1752.60,222.27,59434.51,18311.28,18311.28,109400.80,17846.32,17846.32,-108097.50,4081.77,4081.77,-18429.15,4081.77,4081.77,-18429.15,0.00,0.00,-17430.88
13/04/2023 23:40,212.85,212.49,213.13,212.91,82.81,75.50,91.43,81.49,368.65,368.02,370.01,367.92,0.97,0.97,0.97,0.97,IND,IND,IND,IND,17721.00,15599.46,18880.57,-16759.03,4082.12,3750.05,4820.31,-4488.25,18185.09,16043.88,19486.18,17349.63,60.02,166.07,A,211.48,211.94,211.50,366.66,368.25,366.43,212.91,213.24,212.85,368.59,369.75,368.41,213.32,213.69,213.51,369.29,370.79,369.17,64.56,83.34,72.11,69.72,87.47,81.38,86.33,105.14,96.90,0.96,0.95,0.95,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,13/04/2023 23:35,B,13/04/2023 23:38,C,13/04/2023 23:33,B,13/04/2023 23:30,A,13/04/2023 23:36,B,13/04/2023 23:39,B,13/04/2023 23:32,A,13/04/2023 23:34,59.94,60.02,59.98,13/04/2023 23:32,13/04/2023 23:30,Válido,-18738.37,56486.32,18873.97,-37612.34,-10457.45,14414.58,1978.57,-12436.02,-9788.08,-2642.97,1753.30,222.27,59437.21,10787.02,18311.28,109400.80,10410.51,17846.32,-108097.50,2799.64,4081.77,-18429.15,2799.64,4081.77,-18429.15,0.00,0.00,-17430.88
