Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
13/04/2023 23:50,213.07,212.75,213.15,213.30,81.67,71.64,96.61,76.76,369.03,367.96,370.64,368.49,0.97,0.96,0.97,0.96,IND,IND,IND,IND,18793.17,14616.40,19969.80,-15793.03,5020.26,4316.42,5024.65,-4320.81,19452.15,15240.43,20592.24,16373.43,59.98,159.57,A,211.49,212.77,212.27,367.36,369.19,366.80,212.74,213.54,213.21,368.58,370.73,368.30,213.29,214.12,213.70,369.46,371.57,369.28,68.97,80.04,72.54,73.12,89.77,77.33,89.95,107.83,89.33,0.95,0.96,0.95,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,13/04/2023 23:45,B,13/04/2023 23:45,C,13/04/2023 23:40,B,13/04/2023 23:49,A,13/04/2023 23:43,B,13/04/2023 23:47,A,13/04/2023 23:45,A,13/04/2023 23:40,59.98,60.06,60.01,13/04/2023 23:43,13/04/2023 23:49,Válido,-18735.40,56489.29,18876.94,-37612.34,-10456.78,14415.25,1979.23,-12436.02,-9788.08,-2642.97,1753.97,222.27,59440.25,6621.59,16329.82,109400.80,6479.58,15794.17,-108097.50,1354.37,4116.78,-18429.15,1354.37,4116.78,-18429.15,0.00,0.00,-17430.88
14/04/2023 00:00,213.50,212.75,214.17,213.59,73.77,72.11,71.03,78.16,369.79,369.84,370.73,368.80,0.92,0.97,0.94,0.98,IND,IND,IND,IND,12866.57,14853.48,14307.54,-16294.45,5374.09,3836.06,5171.38,-3633.34,13943.80,15340.83,15213.44,16694.61,59.97,153.97,A,211.38,213.10,209.16,367.90,363.65,366.42,212.84,213.96,213.63,369.42,370.98,368.82,213.38,214.54,214.17,370.39,371.74,369.66,64.30,70.76,72.01,73.07,80.00,76.52,93.23,96.67,169.65,0.95,0.94,0.95,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.97,0.97,0.98,IND,IND,IND,C,13/04/2023 23:53,B,13/04/2023 23:51,B,13/04/2023 23:53,B,13/04/2023 23:54,A,13/04/2023 23:59,C,13/04/2023 23:53,B,13/04/2023 23:59,A,13/04/2023 23:56,59.96,60.06,60.01,13/04/2023 23:59,13/04/2023 23:50,Válido,-18732.82,56491.87,18879.52,-37612.34,-10455.92,14416.11,1980.09,-12436.02,-9788.08,-2642.97,1754.83,222.27,59442.98,17528.81,17528.81,109400.80,16815.92,16815.92,-108097.50,4796.56,4796.56,-18429.15,4795.95,4795.95,-18429.15,0.61,0.61,-17430.88
14/04/2023 00:10,213.78,213.42,214.12,213.80,75.14,70.72,77.24,77.46,370.27,370.13,371.02,369.65,0.95,0.97,0.96,0.98,IND,IND,IND,IND,14347.52,14708.77,15798.80,-16160.05,4658.14,3386.98,4893.73,-3622.56,15084.74,15093.69,16539.36,16561.11,60.01,155.50,A,211.44,213.15,212.96,368.16,369.62,366.87,213.01,214.03,213.73,369.85,370.95,369.03,213.56,214.42,214.21,370.47,371.83,369.99,67.68,70.73,72.85,74.49,77.80,77.27,94.43,87.98,88.87,0.96,0.94,0.97,IND,IND,IND,0.97,0.95,0.98,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,14/04/2023 00:02,B,14/04/2023 00:04,C,14/04/2023 00:02,B,14/04/2023 00:04,A,14/04/2023 00:00,A,14/04/2023 00:02,B,14/04/2023 00:00,A,14/04/2023 00:05,59.97,60.04,60.00,14/04/2023 00:02,14/04/2023 00:03,Válido,-18730.29,56494.40,18882.05,-37612.34,-10455.08,14416.96,1980.94,-12436.02,-9788.08,-2642.97,1755.68,222.27,59445.64,10680.59,17528.81,109400.80,10120.10,16815.92,-108097.50,3390.08,4796.56,-18429.15,3390.08,4795.95,-18429.15,0.00,0.61,-17430.88
14/04/2023 00:20,213.78,213.14,214.47,213.74,78.60,77.62,76.71,81.48,370.27,370.39,371.29,369.14,0.96,0.98,0.96,0.98,IND,IND,IND,IND,15011.08,16186.66,15811.99,-16987.57,4125.38,3419.43,4542.51,-3836.56,15567.63,16543.89,16451.55,17415.42,60.03,162.38,A,211.95,213.16,212.71,368.72,370.06,367.68,213.28,214.37,213.80,370.32,371.38,369.32,213.74,214.71,214.29,370.84,372.33,370.06,66.85,72.57,70.78,72.63,76.28,76.82,91.26,93.77,92.49,0.96,0.95,0.95,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,14/04/2023 00:18,B,14/04/2023 00:15,C,14/04/2023 00:18,B,14/04/2023 00:13,A,14/04/2023 00:10,B,14/04/2023 00:12,B,14/04/2023 00:12,A,14/04/2023 00:16,59.97,60.05,60.01,14/04/2023 00:17,14/04/2023 00:14,Válido,-18727.82,56496.87,18884.52,-37612.34,-10454.38,14417.66,1981.64,-12436.02,-9788.08,-2642.97,1756.38,222.27,59448.21,5054.05,15898.80,109400.80,4864.40,15135.06,-108097.50,1370.45,4823.67,-18429.15,1370.45,4823.67,-18429.15,0.00,0.00,-17430.88
14/04/2023 00:30,214.19,214.17,214.42,213.98,73.30,62.28,77.26,80.36,370.98,370.78,371.37,370.79,0.95,0.98,0.96,0.98,IND,IND,IND,IND,12103.35,13063.57,15877.72,-16837.94,3930.76,2691.20,4727.21,-3487.65,12725.64,13337.90,16566.48,17195.34,60.01,155.74,A,212.31,213.56,212.90,369.49,370.54,368.17,213.77,214.54,213.87,370.71,371.51,370.04,214.28,214.84,214.28,371.31,372.25,370.99,61.41,73.67,77.15,68.98,77.43,80.35,88.84,89.35,92.84,0.97,0.95,0.96,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,A,14/04/2023 00:26,B,14/04/2023 00:23,C,14/04/2023 00:26,B,14/04/2023 00:28,A,14/04/2023 00:23,C,14/04/2023 00:28,B,14/04/2023 00:23,A,14/04/2023 00:28,59.99,60.05,60.02,14/04/2023 00:20,14/04/2023 00:27,Válido,-18725.54,56499.15,18886.81,-37612.34,-10453.77,14418.26,1982.24,-12436.02,-9788.08,-2642.97,1756.98,222.27,59450.57,14489.89,14489.89,109400.80,13986.86,13986.86,-108097.50,3774.63,3774.63,-18429.15,3774.63,3774.63,-18429.15,0.00,0.00,-17430.88
14/04/2023 00:40,214.14,214.00,214.43,213.98,74.31,62.09,80.01,80.82,370.89,370.46,371.47,370.73,0.94,0.97,0.96,0.98,IND,IND,IND,IND,12465.26,12899.09,16541.58,-16975.41,4434.51,3185.01,4555.96,-3306.46,13230.55,13286.49,17157.53,17294.43,59.99,154.02,A,212.67,212.98,212.73,368.81,370.05,368.80,213.90,214.47,213.94,370.51,371.45,370.54,214.49,214.73,214.40,371.11,372.37,371.36,59.02,73.83,74.65,63.38,78.15,81.26,80.75,97.78,95.67,0.96,0.94,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,14/04/2023 00:34,B,14/04/2023 00:33,C,14/04/2023 00:34,B,14/04/2023 00:37,A,14/04/2023 00:31,B,14/04/2023 00:30,B,14/04/2023 00:30,A,14/04/2023 00:30,59.97,60.05,60.01,14/04/2023 00:39,14/04/2023 00:35,Válido,-18723.50,56501.20,18888.85,-37612.34,-10453.06,14418.97,1982.96,-12436.02,-9788.08,-2642.97,1757.69,222.27,59452.74,8669.53,14489.89,109400.80,8174.23,13986.86,-108097.50,2856.99,3774.63,-18429.15,2856.99,3774.63,-18429.15,0.00,0.00,-17430.88
14/04/2023 00:50,214.21,214.17,214.48,214.00,73.08,60.37,78.35,80.53,371.02,370.70,371.49,370.88,0.95,0.98,0.96,0.98,IND,IND,IND,IND,11885.13,12622.73,16148.15,-16885.76,4007.01,2796.05,4651.05,-3440.10,12542.42,12928.70,16804.61,17232.62,60.01,153.98,A,212.35,213.30,213.38,368.72,370.75,368.65,213.72,214.40,214.02,370.25,371.55,370.38,214.26,214.75,214.28,371.10,372.03,371.05,58.05,74.25,75.31,63.14,78.68,78.87,80.72,96.27,87.93,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,14/04/2023 00:41,B,14/04/2023 00:47,C,14/04/2023 00:41,B,14/04/2023 00:46,A,14/04/2023 00:46,B,14/04/2023 00:41,B,14/04/2023 00:45,A,14/04/2023 00:49,59.95,60.03,59.99,14/04/2023 00:48,14/04/2023 00:49,Válido,-18721.38,56503.32,18890.97,-37612.34,-10452.27,14419.76,1983.75,-12436.02,-9788.08,-2642.97,1758.48,222.27,59455.00,4187.93,13535.61,109400.80,3901.85,12754.27,-108097.50,1517.46,4498.27,-18429.15,1517.46,4498.27,-18429.15,0.00,0.00,-17430.88
14/04/2023 01:00,213.91,213.92,213.76,214.04,80.51,64.77,95.98,80.78,370.48,369.28,371.48,370.69,0.96,0.96,0.97,0.98,IND,IND,IND,IND,16345.50,13339.50,19936.51,-16930.51,5072.05,3746.74,4838.80,-3513.49,17114.35,13855.69,20515.32,17291.23,60.00,162.09,A,213.14,213.42,213.16,369.16,370.43,369.63,214.19,214.59,214.00,370.84,371.56,370.91,214.72,215.15,214.30,371.69,371.98,371.62,56.55,71.32,80.21,61.83,79.49,82.32,76.79,96.09,94.57,0.95,0.94,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,14/04/2023 00:50,B,14/04/2023 00:53,A,14/04/2023 00:59,B,14/04/2023 00:55,A,14/04/2023 00:57,B,14/04/2023 00:59,B,14/04/2023 00:54,A,14/04/2023 00:50,59.98,60.04,60.01,14/04/2023 00:50,14/04/2023 00:58,Válido,-18719.38,56505.31,18892.96,-37612.34,-10451.54,14420.49,1984.48,-12436.02,-9788.08,-2642.97,1759.21,222.27,59457.13,3.80,12683.34,109400.80,3.63,11880.03,-108097.50,1.13,4427.06,-18429.15,1.13,4427.06,-18429.15,0.00,0.00,-17430.88
14/04/2023 01:10,214.44,214.21,214.65,214.48,70.37,59.02,76.30,75.80,371.42,370.89,372.18,371.19,0.92,0.97,0.95,0.98,IND,IND,IND,IND,11866.80,12234.78,15528.73,-15896.71,4982.39,3180.65,5205.85,-3404.11,12870.32,12641.46,16378.10,16257.10,59.99,148.38,A,212.63,213.70,213.66,368.87,371.11,368.90,214.01,214.58,214.36,370.80,371.97,370.83,214.45,214.82,214.81,371.37,372.67,371.66,56.87,74.06,70.69,64.16,77.28,76.78,84.19,95.98,86.69,0.95,0.94,0.97,IND,IND,IND,0.97,0.95,0.98,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,14/04/2023 01:02,B,14/04/2023 01:01,A,14/04/2023 01:00,B,14/04/2023 01:05,A,14/04/2023 01:09,B,14/04/2023 01:00,B,14/04/2023 01:04,A,14/04/2023 01:04,59.97,60.03,60.00,14/04/2023 01:02,14/04/2023 01:05,Válido,-18717.22,56507.48,18895.13,-37612.34,-10450.70,14421.33,1985.32,-12436.02,-9788.08,-2642.97,1760.05,222.27,59459.45,9295.51,12683.34,109400.80,8659.45,11880.03,-108097.50,3360.00,4427.06,-18429.15,3360.00,4427.06,-18429.15,0.00,0.00,-17430.88
14/04/2023 01:20,214.55,214.45,214.78,214.40,74.65,61.60,81.91,80.43,371.59,371.10,372.29,371.39,0.94,0.96,0.96,0.97,IND,IND,IND,IND,12796.58,12737.04,16834.53,-16774.99,4625.54,3504.64,5112.93,-3992.03,13606.92,13210.40,17593.85,17243.45,60.02,155.02,A,212.99,213.92,213.37,369.69,370.97,369.50,214.12,214.64,214.37,370.87,372.16,370.88,214.69,215.04,214.75,371.68,372.76,371.82,58.74,75.35,73.33,65.52,80.61,78.03,81.00,93.20,93.07,0.95,0.94,0.96,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,14/04/2023 01:10,B,14/04/2023 01:17,C,14/04/2023 01:14,B,14/04/2023 01:14,A,14/04/2023 01:19,B,14/04/2023 01:14,B,14/04/2023 01:11,A,14/04/2023 01:13,59.99,60.05,60.02,14/04/2023 01:15,14/04/2023 01:16,Válido,-18714.91,56509.79,18897.44,-37612.34,-10449.92,14422.12,1986.10,-12436.02,-9788.08,-2642.97,1760.83,222.27,59461.89,4706.81,14346.41,109400.80,4448.16,13444.62,-108097.50,1537.03,4962.53,-18429.15,1537.03,4962.53,-18429.15,0.00,0.00,-17430.88
14/04/2023 01:30,215.46,215.48,215.66,215.25,74.05,62.37,79.28,80.51,373.18,373.02,373.68,372.85,0.95,0.98,0.95,0.97,IND,IND,IND,IND,12536.42,13190.32,16200.07,-16853.97,4008.44,2575.32,5463.67,-4030.54,13161.67,13439.37,17096.61,17329.21,60.05,159.59,A,213.26,214.26,214.08,370.44,372.03,369.72,214.70,215.26,214.81,372.07,373.06,371.62,215.68,215.77,215.46,373.29,373.94,373.27,58.76,75.16,71.65,66.29,78.50,78.30,81.64,95.74,89.94,0.95,0.94,0.96,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,0.98,0.96,0.97,IND,IND,IND,A,14/04/2023 01:20,B,14/04/2023 01:29,C,14/04/2023 01:20,B,14/04/2023 01:29,A,14/04/2023 01:29,B,14/04/2023 01:28,B,14/04/2023 01:28,A,14/04/2023 01:22,60.01,60.08,60.05,14/04/2023 01:20,14/04/2023 01:27,Válido,-18712.62,56512.07,18899.72,-37612.34,-10449.26,14422.78,1986.76,-12436.02,-9788.08,-2642.97,1761.49,222.27,59464.27,2.92,14226.80,109400.80,2.79,13590.21,-108097.50,0.89,4176.36,-18429.15,0.89,4176.36,-18429.15,0.00,0.00,-17430.88
14/04/2023 01:40,215.69,215.03,216.21,215.81,73.52,72.87,74.87,72.84,373.57,373.53,374.79,372.39,0.96,0.98,0.96,0.97,IND,IND,IND,IND,15497.54,15327.97,15486.26,-15316.70,4431.19,3253.33,4711.01,-3533.15,16118.59,15669.42,16186.97,15718.92,60.01,151.32,A,214.43,214.83,215.05,372.05,373.62,371.83,215.69,215.97,215.80,373.36,374.57,373.48,216.16,216.52,216.15,374.14,375.13,374.34,55.91,69.30,72.71,61.81,79.19,76.31,77.79,92.35,88.34,0.96,0.94,0.97,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,0.99,0.96,0.98,IND,IND,IND,A,14/04/2023 01:38,B,14/04/2023 01:37,C,14/04/2023 01:39,B,14/04/2023 01:33,A,14/04/2023 01:34,B,14/04/2023 01:30,B,14/04/2023 01:39,A,14/04/2023 01:32,59.98,60.06,60.02,14/04/2023 01:37,14/04/2023 01:30,Válido,-18710.41,56514.28,18901.93,-37612.34,-10448.53,14423.51,1987.49,-12436.02,-9788.08,-2642.97,1762.22,222.27,59466.60,9318.14,14226.80,109400.80,8837.92,13590.21,-108097.50,2923.02,4176.36,-18429.15,2923.02,4176.36,-18429.15,0.00,0.00,-17430.88
14/04/2023 01:50,215.77,215.42,216.12,215.76,73.30,65.30,76.76,77.84,373.71,373.34,374.53,373.26,0.94,0.97,0.96,0.98,IND,IND,IND,IND,13129.38,13651.56,15876.43,-16398.61,4574.21,3394.96,4810.24,-3630.99,13903.38,14067.37,16589.13,16795.78,60.04,152.08,A,214.08,214.95,214.80,371.92,373.54,371.57,215.29,216.23,215.84,373.57,374.70,372.97,215.72,216.52,216.30,374.13,375.37,373.48,63.73,70.22,70.53,68.91,74.18,75.63,85.49,91.63,88.96,0.96,0.94,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,14/04/2023 01:47,B,14/04/2023 01:43,C,14/04/2023 01:47,B,14/04/2023 01:45,A,14/04/2023 01:44,B,14/04/2023 01:49,B,14/04/2023 01:49,A,14/04/2023 01:41,59.99,60.05,60.02,14/04/2023 01:40,14/04/2023 01:49,Válido,-18708.11,56516.59,18904.24,-37612.34,-10447.78,14424.25,1988.24,-12436.02,-9788.08,-2642.97,1762.97,222.27,59469.02,4906.94,14114.38,109400.80,4641.44,13425.62,-108097.50,1587.88,4319.83,-18429.15,1587.88,4319.83,-18429.15,0.00,0.00,-17430.88
14/04/2023 02:00,216.01,215.49,216.52,216.01,74.18,69.93,73.54,79.06,374.13,374.04,374.98,373.36,0.94,0.97,0.95,0.97,IND,IND,IND,IND,13116.97,14655.52,15084.30,-16622.84,4690.95,3507.25,5098.30,-3914.60,13930.54,15069.34,15922.59,17077.56,60.05,155.90,A,214.03,215.37,215.03,372.10,373.48,371.42,215.36,216.08,215.71,373.32,374.49,373.05,215.90,216.64,216.14,374.32,375.11,374.04,61.45,73.25,75.52,67.46,78.19,79.04,85.43,92.06,87.74,0.96,0.95,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,14/04/2023 01:56,B,14/04/2023 01:59,C,14/04/2023 01:56,B,14/04/2023 01:59,A,14/04/2023 01:53,B,14/04/2023 01:55,B,14/04/2023 01:58,A,14/04/2023 01:51,60.00,60.07,60.03,14/04/2023 01:50,14/04/2023 01:59,Válido,-18705.84,56518.86,18906.51,-37612.34,-10447.01,14425.03,1989.01,-12436.02,-9788.08,-2642.97,1763.74,222.27,59471.43,3.10,14497.74,109400.80,2.91,13718.10,-108097.50,1.04,4679.26,-18429.15,1.04,4679.26,-18429.15,0.00,0.00,-17430.88
14/04/2023 02:10,216.12,215.69,216.33,216.34,71.80,65.97,78.13,71.32,374.32,373.80,375.53,373.63,0.95,0.97,0.95,0.97,IND,IND,IND,IND,14920.61,13839.57,16048.01,-14966.96,4860.34,3302.73,5304.40,-3746.78,15692.27,14228.20,16901.93,15428.81,60.00,148.65,A,214.76,215.37,215.36,372.68,374.25,372.56,215.85,216.29,216.24,373.78,375.26,373.95,216.44,216.59,216.64,374.25,375.85,375.11,53.36,73.37,70.39,62.84,78.45,74.40,75.01,91.58,85.80,0.95,0.94,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,A,14/04/2023 02:05,C,14/04/2023 02:04,C,14/04/2023 02:05,B,14/04/2023 02:04,A,14/04/2023 02:03,B,14/04/2023 02:01,B,14/04/2023 02:00,A,14/04/2023 02:02,59.99,60.08,60.05,14/04/2023 02:08,14/04/2023 02:01,Válido,-18703.57,56521.13,18908.78,-37612.34,-10446.19,14425.85,1989.83,-12436.02,-9788.08,-2642.97,1764.57,222.27,59473.84,9656.01,14497.74,109400.80,9071.95,13718.10,-108097.50,3290.50,4679.26,-18429.15,3290.50,4679.26,-18429.15,0.00,0.00,-17430.88
14/04/2023 02:20,215.61,215.33,216.02,215.47,69.71,58.71,71.68,78.73,373.44,373.07,373.97,373.27,0.91,0.96,0.95,0.98,IND,IND,IND,IND,10288.05,12122.72,14724.47,-16559.14,4682.50,3583.00,4789.21,-3689.72,11303.53,12641.13,15483.76,16965.24,59.99,145.59,A,214.40,214.94,214.82,371.85,373.36,371.95,215.49,216.10,215.92,373.28,374.84,373.38,216.07,216.52,216.36,374.23,375.67,374.13,57.81,71.31,68.12,62.89,77.81,74.52,86.27,95.99,88.83,0.96,0.94,0.96,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,0.98,0.97,0.98,IND,IND,IND,A,14/04/2023 02:10,B,14/04/2023 02:11,A,14/04/2023 02:15,B,14/04/2023 02:11,A,14/04/2023 02:18,B,14/04/2023 02:10,B,14/04/2023 02:10,A,14/04/2023 02:11,59.94,60.03,60.00,14/04/2023 02:16,14/04/2023 02:11,Válido,-18701.31,56523.38,18911.04,-37612.34,-10445.43,14426.61,1990.59,-12436.02,-9788.08,-2642.97,1765.32,222.27,59476.22,4602.99,14598.69,109400.80,4325.46,13788.84,-108097.50,1551.46,4765.71,-18429.15,1551.46,4765.71,-18429.15,0.00,0.00,-17430.88
14/04/2023 02:30,216.12,215.58,216.17,216.61,65.47,61.05,74.11,61.24,374.32,373.50,375.72,373.74,0.95,0.97,0.96,0.98,IND,IND,IND,IND,15137.86,12764.07,15325.87,-12952.07,5013.04,3211.83,4663.07,-2861.85,15946.33,13161.96,16019.56,13264.48,60.00,131.73,A,214.06,215.35,215.09,372.07,373.72,371.67,215.27,216.13,216.14,373.20,375.16,373.20,216.00,216.44,216.85,373.88,376.20,374.22,50.70,70.17,61.01,63.38,74.98,68.85,81.45,85.85,82.76,0.95,0.95,0.96,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,14/04/2023 02:26,C,14/04/2023 02:29,C,14/04/2023 02:23,B,14/04/2023 02:29,A,14/04/2023 02:21,B,14/04/2023 02:23,B,14/04/2023 02:28,A,14/04/2023 02:23,59.97,60.04,60.00,14/04/2023 02:20,14/04/2023 02:21,Válido,-18698.94,56525.75,18913.40,-37612.34,-10444.61,14427.42,1991.41,-12436.02,-9788.08,-2642.97,1766.14,222.27,59478.73,3.54,14609.49,109400.80,3.36,13776.24,-108097.50,1.11,4820.68,-18429.15,1.11,4820.68,-18429.15,0.00,0.00,-17430.88
14/04/2023 02:40,216.15,215.51,216.53,216.41,67.45,63.75,70.25,68.35,374.38,373.93,375.49,373.72,0.92,0.96,0.95,0.98,IND,IND,IND,IND,13185.31,13160.45,14452.30,-14427.44,5418.63,3941.43,4744.11,-3266.91,14255.31,13737.99,15211.04,14792.69,60.01,136.49,A,214.23,214.36,214.71,370.48,372.45,371.27,215.53,216.25,216.64,373.42,375.84,373.81,216.30,216.71,217.11,374.21,376.69,375.17,50.74,70.09,59.54,61.65,76.38,63.96,79.47,93.16,78.58,0.94,0.95,0.96,IND,IND,IND,0.96,0.96,0.98,IND,IND,IND,0.97,0.97,0.99,IND,IND,IND,A,14/04/2023 02:31,C,14/04/2023 02:36,A,14/04/2023 02:31,B,14/04/2023 02:36,A,14/04/2023 02:32,B,14/04/2023 02:35,A,14/04/2023 02:33,A,14/04/2023 02:30,59.97,60.04,60.00,14/04/2023 02:30,14/04/2023 02:32,Válido,-18696.43,56528.26,18915.91,-37612.34,-10443.71,14428.32,1992.31,-12436.02,-9788.08,-2642.97,1767.04,222.27,59481.39,10687.36,14609.49,109400.80,10057.33,13776.24,-108097.50,3598.79,4820.68,-18429.15,3598.79,4820.68,-18429.15,0.00,0.00,-17430.88
14/04/2023 02:50,215.99,215.20,216.41,216.37,66.93,65.02,72.67,63.10,374.10,373.50,375.73,373.05,0.94,0.96,0.95,0.97,IND,IND,IND,IND,15139.63,13366.58,14966.77,-13193.72,5453.04,4138.67,4828.06,-3513.69,16091.74,13992.64,15726.23,13653.58,60.01,132.51,A,214.22,215.42,215.22,372.54,374.39,372.12,215.39,216.44,216.37,373.66,375.62,373.43,215.90,216.68,216.84,374.22,376.49,374.23,58.05,68.27,61.07,63.99,72.29,66.04,79.42,87.22,81.47,0.94,0.94,0.95,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,14/04/2023 02:48,C,14/04/2023 02:43,C,14/04/2023 02:48,B,14/04/2023 02:43,A,14/04/2023 02:43,B,14/04/2023 02:42,A,14/04/2023 02:48,A,14/04/2023 02:41,59.98,60.06,60.01,14/04/2023 02:42,14/04/2023 02:43,Válido,-18694.06,56530.63,18918.29,-37612.34,-10442.83,14429.20,1993.19,-12436.02,-9788.08,-2642.97,1767.92,222.27,59483.93,4987.97,15822.34,109400.80,4653.02,14891.42,-108097.50,1793.84,5325.61,-18429.15,1793.84,5325.61,-18429.15,0.00,0.00,-17430.88
14/04/2023 03:00,215.82,215.42,216.23,215.83,67.25,59.96,73.20,68.57,373.81,373.40,374.85,373.18,0.94,0.95,0.96,0.97,IND,IND,IND,IND,13085.62,12297.84,15120.85,-14333.07,4943.93,3952.25,4678.02,-3686.34,13988.42,12917.32,15827.95,14799.52,60.00,134.65,A,214.09,214.82,215.04,371.54,373.89,371.61,215.29,216.17,215.98,373.27,375.02,373.09,215.83,216.50,216.54,373.93,375.91,373.92,54.63,70.72,63.03,62.93,73.80,68.36,83.66,89.67,82.56,0.94,0.94,0.95,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,14/04/2023 02:53,C,14/04/2023 02:50,A,14/04/2023 02:56,B,14/04/2023 02:50,A,14/04/2023 02:57,B,14/04/2023 02:56,A,14/04/2023 02:59,A,14/04/2023 02:51,59.98,60.04,60.01,14/04/2023 02:57,14/04/2023 02:54,Válido,-18691.74,56532.95,18920.61,-37612.34,-10442.01,14430.02,1994.00,-12436.02,-9788.08,-2642.97,1768.74,222.27,59486.39,608.66,608.66,109400.80,568.88,568.88,-108097.50,216.37,216.37,-18429.15,216.37,216.37,-18429.15,0.00,0.00,-17430.88
14/04/2023 03:10,216.10,215.59,216.55,216.15,63.94,56.51,67.73,67.59,374.28,373.76,375.40,373.69,0.93,0.95,0.95,0.97,IND,IND,IND,IND,11436.28,11616.61,13936.18,-14116.51,4480.05,3669.43,4572.05,-3761.44,12282.48,12182.38,14667.00,14609.05,60.02,130.45,A,214.20,215.42,214.84,372.54,373.75,371.54,215.51,216.46,215.87,373.87,375.00,373.21,215.96,216.84,216.23,374.64,375.54,374.31,53.36,66.16,64.98,60.35,68.80,69.26,77.99,83.07,82.32,0.94,0.94,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,14/04/2023 03:05,B,14/04/2023 03:08,C,14/04/2023 03:05,B,14/04/2023 03:05,A,14/04/2023 03:09,B,14/04/2023 03:03,A,14/04/2023 03:09,A,14/04/2023 03:05,59.97,60.05,60.01,14/04/2023 03:02,14/04/2023 03:04,Válido,-18689.70,56535.00,18922.65,-37612.34,-10441.32,14430.72,1994.70,-12436.02,-9788.08,-2642.97,1769.43,222.27,59488.55,8639.94,608.66,109400.80,8174.40,568.88,-108097.50,2781.44,216.37,-18429.15,2781.44,216.37,-18429.15,0.00,0.00,-17430.88
14/04/2023 03:20,216.22,215.78,216.36,216.52,64.40,57.17,71.14,64.88,374.50,373.76,375.67,374.06,0.94,0.97,0.95,0.97,IND,IND,IND,IND,12868.85,11927.06,14623.94,-13682.15,4759.58,3145.42,4803.57,-3189.42,13720.82,12334.85,15392.66,14048.97,60.03,132.81,A,214.75,215.40,215.34,372.53,374.32,372.72,215.88,216.44,216.41,373.86,375.53,374.21,216.34,216.81,216.83,374.50,376.15,375.02,50.39,64.91,61.33,53.98,69.23,65.26,71.01,83.43,81.29,0.94,0.93,0.95,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.95,0.98,IND,IND,IND,A,14/04/2023 03:13,C,14/04/2023 03:18,A,14/04/2023 03:17,B,14/04/2023 03:12,A,14/04/2023 03:11,B,14/04/2023 03:17,B,14/04/2023 03:13,A,14/04/2023 03:13,60.00,60.06,60.02,14/04/2023 03:19,14/04/2023 03:12,Válido,-18687.76,56536.93,18924.58,-37612.34,-10440.50,14431.54,1995.52,-12436.02,-9788.08,-2642.97,1770.25,222.27,59490.65,4378.81,12660.75,109400.80,4009.87,11895.68,-108097.50,1756.15,4303.26,-18429.15,1756.15,4303.26,-18429.15,0.00,0.00,-17430.88
14/04/2023 03:30,216.25,215.77,216.56,216.42,63.77,58.55,68.10,64.66,374.56,374.20,375.67,373.80,0.94,0.97,0.94,0.97,IND,IND,IND,IND,12559.74,12244.80,13876.13,-13561.19,4646.85,3108.46,4994.04,-3455.65,13391.79,12633.19,14747.45,13994.55,60.01,133.16,A,214.44,215.07,214.82,371.97,373.26,372.25,215.86,216.28,216.32,373.73,375.29,374.12,216.46,216.79,217.01,374.59,376.16,375.31,48.31,64.83,60.80,55.24,71.12,67.27,73.04,88.05,88.28,0.94,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.97,0.95,0.98,IND,IND,IND,A,14/04/2023 03:24,C,14/04/2023 03:23,A,14/04/2023 03:25,B,14/04/2023 03:23,A,14/04/2023 03:22,C,14/04/2023 03:26,B,14/04/2023 03:24,A,14/04/2023 03:29,60.00,60.07,60.02,14/04/2023 03:23,14/04/2023 03:22,Válido,-18685.79,56538.89,18926.55,-37612.34,-10439.67,14432.37,1996.35,-12436.02,-9788.08,-2642.97,1771.08,222.27,59492.79,12935.42,12935.42,109400.80,11890.51,11890.51,-108097.50,5079.07,5079.07,-18429.15,5079.07,5079.07,-18429.15,0.00,0.00,-17430.88
14/04/2023 03:40,215.90,215.39,216.20,216.10,64.74,58.58,69.42,66.22,373.94,373.39,375.01,373.42,0.93,0.96,0.95,0.97,IND,IND,IND,IND,12417.46,12098.64,14266.07,-13947.26,5045.85,3583.60,4661.39,-3199.14,13403.50,12618.22,15008.31,14309.45,59.98,131.94,A,214.63,215.25,215.27,372.39,374.00,372.74,215.92,216.32,216.49,373.80,375.50,374.32,216.45,216.76,217.07,374.69,376.21,375.19,42.89,64.81,58.39,52.72,68.66,64.13,71.57,84.71,80.60,0.93,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.97,0.95,0.98,IND,IND,IND,A,14/04/2023 03:36,C,14/04/2023 03:36,A,14/04/2023 03:34,B,14/04/2023 03:36,A,14/04/2023 03:33,B,14/04/2023 03:34,B,14/04/2023 03:32,A,14/04/2023 03:30,59.96,60.04,60.00,14/04/2023 03:39,14/04/2023 03:33,Válido,-18683.89,56540.80,18928.45,-37612.34,-10438.84,14433.20,1997.18,-12436.02,-9788.08,-2642.97,1771.91,222.27,59494.86,8303.99,12935.42,109400.80,7602.14,11890.51,-108097.50,3325.23,5079.07,-18429.15,3325.23,5079.07,-18429.15,0.00,0.00,-17430.88
14/04/2023 03:50,216.53,216.58,216.51,216.51,61.06,45.54,69.04,68.60,375.04,374.27,375.52,375.33,0.91,0.96,0.95,0.98,IND,IND,IND,IND,9190.20,9515.81,14188.97,-14514.57,4142.85,2595.76,4701.11,-3154.01,10080.83,9863.50,14947.48,14853.30,60.00,130.83,A,214.74,215.40,215.20,372.52,374.14,372.73,215.79,216.51,216.52,373.99,375.67,374.12,216.67,216.92,216.99,374.72,376.47,375.43,45.33,63.65,58.63,55.77,67.48,63.69,71.18,82.47,78.68,0.93,0.94,0.95,IND,IND,IND,0.96,0.95,0.98,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,14/04/2023 03:41,C,14/04/2023 03:42,A,14/04/2023 03:48,B,14/04/2023 03:42,A,14/04/2023 03:49,B,14/04/2023 03:48,A,14/04/2023 03:48,A,14/04/2023 03:42,59.96,60.04,60.00,14/04/2023 03:48,14/04/2023 03:41,Válido,-18681.90,56542.79,18930.45,-37612.34,-10438.02,14434.02,1998.00,-12436.02,-9788.08,-2642.97,1772.74,222.27,59497.02,4056.93,12876.22,109400.80,3715.68,11861.93,-108097.50,1624.51,4982.75,-18429.15,1624.51,4982.75,-18429.15,0.00,0.00,-17430.88
14/04/2023 04:00,216.17,215.79,216.38,216.36,64.83,58.03,70.73,65.73,374.42,373.89,375.48,373.88,0.95,0.97,0.95,0.97,IND,IND,IND,IND,12894.72,12163.00,14554.46,-13822.74,4361.76,2979.00,4729.30,-3346.54,13612.45,12522.50,15303.55,14222.07,60.00,134.35,A,214.75,215.13,215.02,372.71,373.83,372.75,215.97,216.46,216.16,374.10,375.14,374.13,216.64,216.81,216.67,374.63,375.95,375.37,45.35,64.87,64.62,55.02,68.69,70.03,71.09,84.50,86.29,0.95,0.93,0.96,IND,IND,IND,0.97,0.95,0.97,IND,IND,IND,0.97,0.95,0.98,IND,IND,IND,A,14/04/2023 03:57,B,14/04/2023 03:56,A,14/04/2023 03:57,B,14/04/2023 03:54,A,14/04/2023 03:50,C,14/04/2023 03:55,B,14/04/2023 03:57,A,14/04/2023 03:52,59.96,60.04,59.99,14/04/2023 03:51,14/04/2023 03:56,Válido,-18680.09,56544.61,18932.26,-37612.34,-10437.32,14434.72,1998.70,-12436.02,-9788.08,-2642.97,1773.44,222.27,59498.96,11830.67,11830.67,109400.80,10964.12,10964.12,-108097.50,4425.08,4425.08,-18429.15,4425.08,4425.08,-18429.15,0.00,0.00,-17430.88
14/04/2023 04:10,216.29,215.88,216.35,216.64,65.49,55.57,73.84,67.05,374.62,373.61,375.77,374.48,0.92,0.96,0.95,0.98,IND,IND,IND,IND,12524.47,11489.41,15238.93,-14203.86,5206.88,3449.62,4795.75,-3038.49,13563.70,11996.10,15975.74,14525.22,59.99,133.99,A,214.52,215.40,215.32,372.42,374.15,372.81,215.73,216.41,216.61,373.76,375.68,374.22,216.23,216.72,217.17,374.30,376.44,374.76,54.16,66.44,60.36,58.53,70.61,66.06,74.83,86.11,80.77,0.93,0.94,0.96,IND,IND,IND,0.96,0.95,0.98,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,14/04/2023 04:09,C,14/04/2023 04:06,A,14/04/2023 04:09,B,14/04/2023 04:06,A,14/04/2023 04:02,B,14/04/2023 04:09,A,14/04/2023 04:09,A,14/04/2023 04:00,59.96,60.01,59.99,14/04/2023 04:01,14/04/2023 04:08,Válido,-18677.98,56546.71,18934.36,-37612.34,-10436.42,14435.61,1999.59,-12436.02,-9788.08,-2642.97,1774.33,222.27,59501.25,9140.88,11830.67,109400.80,8410.25,10964.12,-108097.50,3565.97,4425.08,-18429.15,3565.97,4425.08,-18429.15,0.00,0.00,-17430.88
14/04/2023 04:20,216.65,216.41,216.57,216.95,60.33,49.17,70.04,61.79,375.24,374.23,376.19,375.28,0.92,0.95,0.95,0.97,IND,IND,IND,IND,11474.64,10142.94,14396.01,-13064.32,4997.27,3216.77,4781.97,-3001.46,12515.59,10640.81,15169.45,13404.67,60.00,124.01,A,214.79,215.49,215.46,372.86,374.07,372.93,215.76,216.30,216.59,373.67,375.71,374.10,216.52,216.68,217.10,374.34,376.50,375.50,48.55,68.59,60.44,57.02,72.20,64.16,72.85,83.63,78.26,0.93,0.93,0.96,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,14/04/2023 04:12,C,14/04/2023 04:19,A,14/04/2023 04:16,B,14/04/2023 04:19,A,14/04/2023 04:19,B,14/04/2023 04:10,B,14/04/2023 04:16,A,14/04/2023 04:12,59.94,60.02,59.98,14/04/2023 04:13,14/04/2023 04:14,Válido,-18675.80,56548.89,18936.55,-37612.34,-10435.57,14436.46,2000.44,-12436.02,-9788.08,-2642.97,1775.18,222.27,59503.60,4435.43,14097.92,109400.80,4112.00,13045.88,-108097.50,1657.71,5310.65,-18429.15,1657.71,5310.65,-18429.15,0.00,0.00,-17430.88
14/04/2023 04:30,215.76,215.45,215.88,215.97,65.36,59.72,72.65,63.72,373.71,373.30,374.80,373.02,0.95,0.97,0.94,0.97,IND,IND,IND,IND,14013.68,12534.69,14761.43,-13282.44,4601.07,2903.24,5295.17,-3597.33,14749.68,12866.52,15682.43,13760.96,59.94,136.43,A,214.64,215.34,215.30,372.55,373.86,372.65,215.92,216.23,216.48,373.73,375.43,374.28,216.62,216.71,217.12,374.47,376.33,375.47,48.41,69.21,60.09,55.63,71.94,65.91,71.47,81.44,80.81,0.94,0.93,0.96,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.98,0.95,0.98,IND,IND,IND,A,14/04/2023 04:26,C,14/04/2023 04:23,A,14/04/2023 04:27,B,14/04/2023 04:20,A,14/04/2023 04:20,B,14/04/2023 04:27,B,14/04/2023 04:27,A,14/04/2023 04:29,59.94,60.02,59.98,14/04/2023 04:30,14/04/2023 04:21,Válido,-18673.74,56550.96,18938.61,-37612.34,-10434.73,14437.30,2001.29,-12436.02,-9788.08,-2642.97,1776.02,222.27,59505.82,13350.33,13350.33,109400.80,12359.67,12359.67,-108097.50,5026.19,5026.19,-18429.15,5026.19,5026.19,-18429.15,0.00,0.00,-17430.88
14/04/2023 04:40,214.33,214.11,214.49,214.39,64.72,54.41,74.21,65.54,371.22,370.51,372.43,370.72,0.96,0.97,0.96,0.96,IND,IND,IND,IND,13037.43,11309.22,15263.91,-13535.69,3543.83,2799.07,4512.22,-3767.46,13510.49,11650.46,15916.88,14050.22,59.98,133.62,A,213.39,214.05,213.39,370.15,371.22,369.85,215.61,215.98,215.97,373.16,374.85,373.57,217.73,218.08,217.83,376.90,377.95,377.28,45.48,63.94,59.39,52.89,70.03,64.83,67.41,81.64,80.73,0.94,0.94,0.95,IND,IND,IND,0.96,0.95,0.97,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,A,14/04/2023 04:38,B,14/04/2023 04:34,C,14/04/2023 04:38,B,14/04/2023 04:34,A,14/04/2023 04:33,B,14/04/2023 04:39,A,14/04/2023 04:34,A,14/04/2023 04:30,59.91,60.04,59.99,14/04/2023 04:30,14/04/2023 04:38,Válido,-18671.77,56552.93,18940.58,-37612.34,-10434.03,14438.01,2001.99,-12436.02,-9788.08,-2642.97,1776.73,222.27,59507.91,8367.37,13350.33,109400.80,7869.85,12359.67,-108097.50,2822.53,5026.19,-18429.15,2822.53,5026.19,-18429.15,0.00,0.00,-17430.88
14/04/2023 04:50,214.91,214.47,215.26,215.00,58.37,51.37,64.91,58.82,372.22,371.65,373.49,371.53,0.96,0.97,0.96,0.97,IND,IND,IND,IND,11884.38,10643.97,13453.21,-12212.80,3332.32,2845.61,3770.73,-3284.02,12342.72,11017.79,13971.65,12646.63,59.99,117.87,A,212.74,214.00,214.00,369.73,371.81,369.26,213.86,214.86,214.80,370.96,373.04,370.59,214.64,215.36,215.36,371.85,373.84,371.84,50.06,64.58,52.89,60.66,69.63,61.04,76.78,83.52,72.13,0.94,0.95,0.95,IND,IND,IND,0.97,0.96,0.97,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,14/04/2023 04:44,B,14/04/2023 04:49,C,14/04/2023 04:45,B,14/04/2023 04:41,A,14/04/2023 04:49,B,14/04/2023 04:47,A,14/04/2023 04:42,A,14/04/2023 04:41,59.96,60.02,59.99,14/04/2023 04:45,14/04/2023 04:44,Válido,-18669.40,56555.29,18942.95,-37612.34,-10433.33,14438.71,2002.69,-12436.02,-9788.08,-2642.97,1777.42,222.27,59510.39,4776.61,13474.04,109400.80,4592.18,12754.35,-108097.50,1308.62,4306.94,-18429.15,1308.62,4306.94,-18429.15,0.00,0.00,-17430.88
14/04/2023 05:00,214.25,213.70,214.54,214.49,62.31,54.85,68.62,63.44,371.08,370.18,372.51,370.55,0.96,0.96,0.96,0.96,IND,IND,IND,IND,12352.90,11289.01,14177.82,-13113.92,3490.62,3156.72,3967.75,-3633.84,12836.61,11722.05,14722.55,13608.08,59.99,125.45,A,212.60,214.05,213.58,369.54,371.42,369.01,214.02,214.85,214.57,370.78,372.77,370.90,214.57,215.32,215.33,371.74,374.03,371.76,49.22,64.86,56.00,53.19,68.15,63.16,72.05,81.00,76.31,0.93,0.95,0.95,IND,IND,IND,0.95,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,14/04/2023 04:57,C,14/04/2023 04:53,C,14/04/2023 04:57,B,14/04/2023 04:53,A,14/04/2023 04:52,B,14/04/2023 04:55,A,14/04/2023 04:55,A,14/04/2023 04:51,59.96,60.03,59.99,14/04/2023 04:56,14/04/2023 04:53,Válido,-18667.42,56557.27,18944.93,-37612.34,-10432.70,14439.33,2003.32,-12436.02,-9788.08,-2642.97,1778.05,222.27,59512.47,13093.67,13093.67,109400.80,12518.67,12518.67,-108097.50,3819.70,3819.70,-18429.15,3819.70,3819.70,-18429.15,0.00,0.00,-17430.88
14/04/2023 05:10,212.37,211.76,212.81,212.54,61.47,55.54,68.86,60.02,367.83,367.18,369.44,366.86,0.96,0.96,0.96,0.96,IND,IND,IND,IND,13151.15,11339.02,14096.23,-12284.10,3687.43,3123.64,4001.77,-3437.98,13658.32,11761.39,14653.25,12756.13,60.04,122.87,A,210.78,211.74,211.63,366.06,368.53,365.74,212.85,214.05,213.77,369.24,371.54,368.88,214.30,215.49,215.41,371.60,374.21,371.62,51.19,62.54,53.42,56.95,66.78,58.89,73.73,83.55,75.16,0.94,0.95,0.94,IND,IND,IND,0.96,0.97,0.96,IND,IND,IND,0.97,0.98,0.97,IND,IND,IND,A,14/04/2023 05:06,B,14/04/2023 05:04,C,14/04/2023 05:06,B,14/04/2023 05:02,A,14/04/2023 05:08,B,14/04/2023 05:08,A,14/04/2023 05:05,A,14/04/2023 05:00,59.95,60.07,60.01,14/04/2023 05:05,14/04/2023 05:02,Válido,-18665.19,56559.50,18947.16,-37612.34,-10432.11,14439.93,2003.91,-12436.02,-9788.08,-2642.97,1778.64,222.27,59514.77,9219.81,13093.67,109400.80,8908.06,12518.67,-108097.50,2367.55,3819.70,-18429.15,2367.55,3819.70,-18429.15,0.00,0.00,-17430.88
14/04/2023 05:20,211.68,211.25,212.17,211.64,61.29,54.46,67.98,61.43,366.64,366.13,368.06,365.73,0.98,0.96,0.97,0.95,IND,IND,IND,IND,12629.31,11051.37,13937.34,-12359.41,2877.16,3200.06,3712.54,-4035.44,12952.90,11505.36,14423.33,13001.53,59.96,121.83,A,210.24,211.58,210.79,365.36,366.73,364.94,211.34,212.41,211.91,366.50,368.31,366.16,211.96,213.00,212.81,367.48,369.83,367.28,50.85,61.15,55.76,55.88,67.38,63.86,68.67,82.04,81.68,0.94,0.95,0.94,IND,IND,IND,0.96,0.96,0.96,IND,IND,IND,0.97,0.97,0.97,IND,IND,IND,A,14/04/2023 05:12,B,14/04/2023 05:10,C,14/04/2023 05:12,B,14/04/2023 05:10,A,14/04/2023 05:11,B,14/04/2023 05:10,A,14/04/2023 05:12,A,14/04/2023 05:11,59.94,60.04,59.99,14/04/2023 05:18,14/04/2023 05:10,Válido,-18663.18,56561.51,18949.16,-37612.34,-10431.49,14440.54,2004.52,-12436.02,-9788.08,-2642.97,1779.26,222.27,59516.87,3722.85,13897.08,109400.80,3529.27,13404.80,-108097.50,1172.35,3652.37,-18429.15,1172.35,3652.37,-18429.15,0.00,0.00,-17430.88
14/04/2023 05:30,211.90,211.52,211.95,212.23,59.53,54.62,66.36,57.62,367.01,366.44,368.20,366.39,0.95,0.98,0.94,0.97,IND,IND,IND,IND,12730.42,11287.90,13244.37,-11801.85,3992.26,2456.36,4735.56,-3199.67,13341.73,11552.07,14065.52,12227.90,60.03,124.80,A,210.56,211.40,211.25,365.70,367.28,365.22,211.56,212.15,212.14,366.47,368.37,366.44,212.04,212.58,212.51,367.16,368.96,367.28,46.30,64.85,54.66,52.98,67.63,59.16,66.82,77.69,71.11,0.94,0.94,0.95,IND,IND,IND,0.97,0.95,0.96,IND,IND,IND,0.98,0.97,0.97,IND,IND,IND,A,14/04/2023 05:21,B,14/04/2023 05:22,C,14/04/2023 05:21,B,14/04/2023 05:20,A,14/04/2023 05:28,B,14/04/2023 05:22,A,14/04/2023 05:26,A,14/04/2023 05:28,59.96,60.04,59.99,14/04/2023 05:26,14/04/2023 05:26,Válido,-18661.12,56563.57,18951.23,-37612.34,-10430.85,14441.18,2005.17,-12436.02,-9788.08,-2642.97,1779.90,222.27,59519.04,12389.36,12389.36,109400.80,11798.65,11798.65,-108097.50,3749.26,3749.26,-18429.15,3749.26,3749.26,-18429.15,0.00,0.00,-17430.88
14/04/2023 05:40,217.43,217.32,217.36,217.61,52.86,42.55,61.04,55.00,376.60,375.91,377.21,376.68,0.89,0.94,0.93,0.97,IND,IND,IND,IND,9492.48,8724.48,12402.18,-11634.18,4966.74,3064.51,4714.95,-2812.72,10713.34,9247.04,13268.18,11969.35,60.01,109.53,A,210.58,211.66,211.31,365.55,367.00,364.95,214.08,214.52,214.48,370.78,372.25,370.79,217.37,217.43,217.74,375.97,377.43,376.79,41.06,60.15,52.38,49.71,63.55,58.18,64.75,73.45,75.08,0.94,0.93,0.94,IND,IND,IND,0.96,0.94,0.96,IND,IND,IND,0.98,0.95,0.97,IND,IND,IND,A,14/04/2023 05:33,C,14/04/2023 05:39,C,14/04/2023 05:33,B,14/04/2023 05:39,A,14/04/2023 05:39,C,14/04/2023 05:33,B,14/04/2023 05:37,A,14/04/2023 05:30,59.90,60.03,59.96,14/04/2023 05:37,14/04/2023 05:30,Válido,-18659.27,56565.42,18953.07,-37612.34,-10430.18,14441.86,2005.84,-12436.02,-9788.08,-2642.97,1780.57,222.27,59521.00,7861.73,12389.36,109400.80,7375.74,11798.65,-108097.50,2678.43,3749.26,-18429.15,2678.43,3749.26,-18429.15,0.00,0.00,-17430.88
14/04/2023 05:50,217.15,216.62,217.42,217.41,54.91,52.60,59.13,53.01,376.11,375.81,377.27,375.23,0.93,0.96,0.93,0.96,IND,IND,IND,IND,11836.83,10974.45,11940.82,-11078.44,4650.91,3060.58,4765.65,-3175.32,12717.76,11393.23,12856.69,11524.51,59.98,113.83,A,215.88,217.04,216.65,375.37,376.06,374.50,217.15,217.79,217.56,376.36,377.52,376.27,217.77,218.30,218.18,377.20,378.77,377.54,42.16,54.23,51.07,48.10,59.28,58.27,63.77,67.37,73.69,0.93,0.93,0.95,IND,IND,IND,0.96,0.94,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,A,14/04/2023 05:49,B,14/04/2023 05:43,C,14/04/2023 05:49,B,14/04/2023 05:44,A,14/04/2023 05:40,C,14/04/2023 05:41,B,14/04/2023 05:49,A,14/04/2023 05:43,59.96,60.05,60.00,14/04/2023 05:40,14/04/2023 05:43,Válido,-18657.63,56567.06,18954.71,-37612.34,-10429.46,14442.58,2006.56,-12436.02,-9788.08,-2642.97,1781.29,222.27,59522.80,3621.89,11439.78,109400.80,3366.58,10573.49,-108097.50,1329.28,4229.80,-18429.15,1329.28,4229.80,-18429.15,0.00,0.00,-17430.88
14/04/2023 06:00,218.27,217.77,218.74,218.29,47.30,45.40,47.49,49.03,378.05,377.99,378.93,377.22,0.95,0.96,0.95,0.96,IND,IND,IND,IND,9050.78,9523.75,9824.13,-10297.10,3111.73,2653.17,3375.18,-2916.62,9570.76,9886.41,10387.75,10702.19,60.02,97.30,A,216.09,215.92,215.70,374.06,374.30,374.32,217.31,218.05,217.53,376.84,377.61,376.36,217.93,218.96,218.53,378.29,379.41,377.49,41.11,45.32,46.84,45.76,54.81,58.15,60.28,74.13,77.61,0.94,0.92,0.94,IND,IND,IND,0.96,0.93,0.97,IND,IND,IND,0.97,0.96,0.98,IND,IND,IND,C,14/04/2023 05:51,B,14/04/2023 05:59,A,14/04/2023 05:52,B,14/04/2023 05:59,A,14/04/2023 05:58,C,14/04/2023 05:51,B,14/04/2023 05:55,A,14/04/2023 05:54,59.97,60.05,60.01,14/04/2023 05:56,14/04/2023 05:59,Válido,-18656.22,56568.47,18956.12,-37612.34,-10428.82,14443.22,2007.20,-12436.02,-9788.08,-2642.97,1781.94,222.27,59524.36,9844.83,9844.83,109400.80,9005.00,9005.00,-108097.50,3906.17,3906.17,-18429.15,3906.17,3906.17,-18429.15,0.00,0.00,-17430.88
14/04/2023 06:10,218.37,218.14,218.60,218.39,53.43,48.42,56.61,55.25,378.23,378.06,379.00,377.63,0.97,0.99,0.96,0.98,IND,IND,IND,IND,10513.81,10435.77,11846.81,-11768.76,2536.13,1626.32,3573.16,-2663.35,10815.37,10561.73,12373.94,12066.37,60.02,113.76,A,217.04,217.32,217.28,375.47,378.07,375.99,218.02,218.44,218.38,377.26,379.43,377.52,218.70,219.14,218.93,378.40,380.68,378.74,32.23,46.52,41.94,42.39,62.61,50.12,55.10,83.27,67.02,0.96,0.94,0.92,IND,IND,IND,0.97,0.97,0.96,IND,IND,IND,0.99,0.98,0.98,IND,IND,IND,A,14/04/2023 06:01,B,14/04/2023 06:01,A,14/04/2023 06:05,B,14/04/2023 06:02,A,14/04/2023 06:09,B,14/04/2023 06:05,C,14/04/2023 06:02,A,14/04/2023 06:09,59.96,60.03,60.00,14/04/2023 06:04,14/04/2023 06:08,Válido,-18654.27,56570.43,18958.08,-37612.34,-10428.41,14443.63,2007.61,-12436.02,-9788.08,-2642.97,1782.34,222.27,59526.36,8003.04,9844.83,109400.80,7816.34,9005.00,-108097.50,1631.22,3906.17,-18429.15,1631.26,3906.17,-18429.15,-0.04,0.00,-17430.88
14/04/2023 06:20,218.69,218.76,218.99,218.31,40.64,28.80,43.74,49.38,378.77,378.78,378.95,378.58,0.89,0.97,0.93,0.97,IND,IND,IND,IND,4601.48,6120.02,8942.90,-10461.44,2325.79,1491.94,3432.12,-2598.27,5155.87,6299.25,9578.87,10779.27,60.00,90.41,A,217.26,218.39,217.15,377.42,377.70,376.32,218.36,219.08,218.34,378.77,379.00,378.04,218.93,219.50,218.86,379.50,379.85,379.03,28.78,36.15,41.06,37.76,41.37,51.05,58.60,58.92,71.40,0.95,0.92,0.94,IND,IND,IND,0.98,0.94,0.97,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,C,14/04/2023 06:11,B,14/04/2023 06:12,C,14/04/2023 06:15,B,14/04/2023 06:10,A,14/04/2023 06:19,C,14/04/2023 06:11,B,14/04/2023 06:19,A,14/04/2023 06:15,59.97,60.04,60.01,14/04/2023 06:16,14/04/2023 06:15,Válido,-18653.30,56571.39,18959.04,-37612.34,-10428.08,14443.95,2007.94,-12436.02,-9788.08,-2642.97,1782.67,222.27,59527.38,2013.58,10076.37,109400.80,1899.37,9776.12,-108097.50,642.54,2293.36,-18429.15,642.54,2293.41,-18429.15,0.00,-0.04,-17430.88
14/04/2023 06:30,216.78,216.91,216.80,216.64,43.16,29.84,49.36,50.29,375.48,375.04,375.72,375.67,0.93,0.98,0.96,0.98,IND,IND,IND,IND,5901.42,6350.69,10264.90,-10714.17,2308.23,1251.52,3027.92,-1971.21,6336.77,6472.84,10702.17,10893.99,60.05,95.48,A,216.41,216.61,216.30,374.67,375.39,374.81,218.80,219.13,218.49,378.94,379.13,378.88,219.74,220.01,219.66,380.56,381.16,380.43,21.10,36.18,36.24,27.12,41.58,50.86,37.50,58.02,68.53,0.94,0.91,0.94,IND,IND,IND,0.97,0.92,0.98,IND,IND,IND,0.98,0.96,0.99,IND,IND,IND,C,14/04/2023 06:29,B,14/04/2023 06:27,A,14/04/2023 06:29,B,14/04/2023 06:23,A,14/04/2023 06:20,C,14/04/2023 06:25,B,14/04/2023 06:26,A,14/04/2023 06:23,59.99,60.08,60.03,14/04/2023 06:23,14/04/2023 06:28,Válido,-18652.75,56571.95,18959.60,-37612.35,-10427.65,14444.38,2008.37,-12436.02,-9788.08,-2642.97,1783.07,222.30,59528.13,4995.83,4995.83,109400.80,4109.47,4109.47,-108097.50,2369.73,2369.73,-18429.15,2257.60,2257.60,-18429.15,112.13,112.13,-17430.88
14/04/2023 06:40,215.10,214.90,214.84,215.56,39.28,32.04,50.43,35.36,372.56,371.53,373.77,372.38,0.97,0.98,0.95,0.96,IND,IND,IND,IND,9728.63,6765.92,10313.55,-7350.83,2583.09,1280.56,3316.81,-2014.28,10065.71,6886.03,10833.77,7621.82,59.99,82.63,A,214.28,214.26,214.65,370.75,372.59,371.29,215.98,215.84,216.15,373.17,374.99,374.14,217.43,217.32,217.59,375.76,377.35,376.81,27.63,46.98,31.45,33.65,57.06,46.85,48.32,74.98,62.38,0.97,0.95,0.94,IND,IND,IND,0.99,0.97,0.98,IND,IND,IND,0.99,0.99,0.99,IND,IND,IND,B,14/04/2023 06:39,C,14/04/2023 06:35,A,14/04/2023 06:36,B,14/04/2023 06:35,A,14/04/2023 06:35,B,14/04/2023 06:31,C,14/04/2023 06:39,A,14/04/2023 06:34,59.95,60.06,60.01,14/04/2023 06:36,14/04/2023 06:30,Válido,-18651.22,56573.48,18961.13,-37612.35,-10427.27,14444.76,2008.74,-12436.02,-9788.08,-2642.97,1783.45,222.30,59529.70,6297.00,4995.83,109400.80,6108.92,4109.47,-108097.50,1503.00,2369.73,-18429.15,1503.00,2257.60,-18429.15,0.00,112.13,-17430.88
14/04/2023 06:50,216.15,215.81,216.46,216.19,31.52,23.99,33.90,36.68,374.38,374.04,375.28,373.84,0.88,0.96,0.89,0.94,IND,IND,IND,IND,4014.09,4993.87,6508.81,-7488.59,2146.52,1362.93,3390.05,-2606.45,4551.97,5176.52,7338.74,7929.23,60.01,71.57,A,214.44,214.55,214.03,371.01,371.53,371.46,215.15,215.56,215.12,372.68,373.26,372.66,216.19,216.70,216.20,374.47,375.37,374.37,19.83,31.34,33.46,24.35,36.11,43.30,34.46,55.76,58.19,0.90,0.88,0.94,IND,IND,IND,0.97,0.90,0.97,IND,IND,IND,0.98,0.96,0.98,IND,IND,IND,C,14/04/2023 06:46,B,14/04/2023 06:49,A,14/04/2023 06:40,B,14/04/2023 06:49,A,14/04/2023 06:49,C,14/04/2023 06:42,B,14/04/2023 06:48,A,14/04/2023 06:40,59.95,60.04,59.99,14/04/2023 06:45,14/04/2023 06:46,Válido,-18650.70,56574.01,18961.65,-37612.36,-10426.91,14445.12,2009.10,-12436.02,-9788.08,-2642.97,1783.78,222.33,59530.38,1227.70,7757.36,109400.80,996.51,7194.85,-108097.50,669.92,2274.24,-18429.15,669.92,2173.94,-18429.15,0.00,100.29,-17430.88
14/04/2023 07:00,214.42,214.33,214.43,214.50,24.75,17.62,30.20,26.43,371.38,371.10,372.10,370.94,0.85,0.94,0.80,0.86,IND,IND,IND,IND,3799.20,3536.93,5165.08,-4902.82,2379.18,1322.67,3904.90,-2848.39,4482.68,3776.15,6475.05,5670.18,60.00,57.55,A,213.21,213.49,213.28,369.24,370.10,369.13,215.18,215.59,215.34,372.71,373.80,372.58,216.28,216.77,216.40,374.69,375.61,374.57,17.53,25.52,24.76,20.45,31.60,32.64,32.16,50.04,46.96,0.93,0.80,0.86,IND,IND,IND,0.95,0.88,0.92,IND,IND,IND,0.97,0.91,0.95,IND,IND,IND,A,14/04/2023 06:53,B,14/04/2023 06:50,C,14/04/2023 06:53,B,14/04/2023 06:50,A,14/04/2023 06:59,B,14/04/2023 06:59,B,14/04/2023 06:59,A,14/04/2023 06:50,59.96,60.05,60.01,14/04/2023 06:52,14/04/2023 06:55,Válido,-18650.08,56574.63,18962.28,-37612.36,-10426.61,14445.43,2009.41,-12436.02,-9788.08,-2642.97,1784.09,222.33,59531.07,4003.24,4003.24,109400.80,3479.71,3479.71,-108097.50,1896.24,1896.24,-18429.15,1896.24,1896.24,-18429.15,0.00,0.00,-17430.88
14/04/2023 07:10,214.78,215.04,215.89,213.42,37.52,21.72,18.20,72.64,372.01,373.19,370.26,372.56,0.99,0.90,0.81,0.97,CAP,IND,IND,IND,-7749.55,4192.47,3166.79,-15108.80,910.39,2057.46,2327.61,-3474.68,7802.84,4670.11,3930.18,15503.20,59.99,93.72,A,214.16,214.17,212.73,370.61,369.31,370.53,215.02,215.54,214.40,372.77,372.00,372.33,215.78,216.27,215.30,374.02,373.46,373.65,16.00,17.94,25.62,20.43,25.69,48.98,34.96,45.39,88.53,0.90,0.74,0.85,IND,IND,IND,0.94,0.82,0.95,IND,IND,IND,0.98,0.89,0.98,IND,IND,IND,C,14/04/2023 07:09,B,14/04/2023 07:05,B,14/04/2023 07:09,A,14/04/2023 07:06,A,14/04/2023 07:02,C,14/04/2023 07:09,B,14/04/2023 07:05,A,14/04/2023 07:03,59.94,60.05,59.99,14/04/2023 07:07,14/04/2023 07:06,Válido,-18650.31,56575.15,18962.42,-37612.73,-10426.34,14445.69,2009.68,-12436.02,-9788.08,-2642.97,1784.21,222.47,59531.68,2450.50,4003.24,109400.80,-906.18,3479.71,-108097.50,1060.55,1896.24,-18429.15,495.61,1896.24,-18429.15,564.94,0.00,-17430.88
14/04/2023 07:20,214.76,214.47,215.58,214.22,25.09,18.38,20.62,36.27,371.96,372.40,372.36,371.13,0.18,0.91,0.82,0.91,IND,IND,IND,IND,175.04,3603.03,3651.43,-7079.41,932.41,1597.07,2536.30,-3200.96,948.70,3941.12,4445.87,7769.44,60.03,58.10,A,213.93,214.89,212.98,371.40,370.22,370.35,214.72,215.56,214.15,372.48,372.07,371.63,215.35,216.33,214.93,373.94,373.43,372.93,17.25,17.64,27.95,18.94,22.94,42.83,28.43,37.16,73.62,0.88,0.77,0.81,IND,IND,IND,0.90,0.85,0.91,IND,IND,IND,0.94,0.94,0.97,IND,IND,IND,C,14/04/2023 07:19,B,14/04/2023 07:14,B,14/04/2023 07:10,A,14/04/2023 07:14,A,14/04/2023 07:12,C,14/04/2023 07:10,B,14/04/2023 07:14,A,14/04/2023 07:15,59.96,60.07,60.01,14/04/2023 07:11,14/04/2023 07:14,Válido,-18650.40,56575.39,18962.50,-37612.89,-10426.21,14445.83,2009.81,-12436.02,-9788.08,-2642.97,1784.27,222.54,59531.98,415.85,3239.82,109400.80,290.51,-1562.68,-108097.50,230.20,1369.35,-18429.15,216.94,517.38,-18429.15,13.26,851.97,-17430.88
14/04/2023 07:30,215.02,214.60,215.59,214.88,20.28,16.57,21.07,23.21,372.43,372.50,373.41,371.38,0.89,0.90,0.82,0.83,IND,IND,IND,IND,2749.80,3204.74,3708.13,-4163.08,1419.70,1542.52,2621.81,-2744.64,3094.66,3556.65,4541.38,4986.41,60.03,44.66,A,213.87,213.92,213.92,370.22,372.00,370.01,214.80,215.39,215.16,372.17,373.66,371.92,215.52,216.02,216.14,373.47,374.96,373.53,16.05,19.01,22.33,19.33,29.63,26.16,25.34,52.63,38.68,0.90,0.78,0.83,IND,IND,IND,0.94,0.90,0.88,IND,IND,IND,0.97,0.96,0.92,IND,IND,IND,A,14/04/2023 07:20,C,14/04/2023 07:27,C,14/04/2023 07:20,B,14/04/2023 07:27,A,14/04/2023 07:27,B,14/04/2023 07:24,B,14/04/2023 07:26,A,14/04/2023 07:22,59.98,60.06,60.02,14/04/2023 07:20,14/04/2023 07:27,Válido,-18649.62,56576.18,18963.28,-37612.89,-10425.97,14446.06,2010.04,-12436.02,-9788.08,-2642.97,1784.51,222.54,59532.81,3718.64,3718.64,109400.80,3418.97,3418.97,-108097.50,1159.29,1159.29,-18429.15,1146.04,1146.04,-18429.15,13.26,13.26,-17430.88
14/04/2023 07:40,213.93,213.74,213.89,214.17,24.20,18.30,33.35,20.95,370.53,369.80,371.77,370.04,0.96,0.91,0.91,0.80,IND,IND,IND,IND,6429.79,3540.34,6481.64,-3592.18,1955.82,1663.19,2981.22,-2688.59,6720.68,3911.55,7134.38,4486.90,59.98,47.77,A,213.35,213.74,213.32,369.55,370.76,369.26,214.27,215.04,214.73,371.72,372.84,370.94,214.84,215.74,215.35,372.71,374.03,371.94,16.27,19.12,15.72,18.14,22.32,21.59,30.03,33.53,34.14,0.88,0.71,0.65,IND,IND,IND,0.91,0.79,0.80,IND,IND,IND,0.93,0.91,0.87,IND,IND,IND,C,14/04/2023 07:38,B,14/04/2023 07:30,C,14/04/2023 07:38,B,14/04/2023 07:30,C,14/04/2023 07:37,C,14/04/2023 07:38,C,14/04/2023 07:37,A,14/04/2023 07:38,59.96,60.05,60.01,14/04/2023 07:33,14/04/2023 07:34,Válido,-18649.02,56576.78,18963.88,-37612.89,-10425.68,14446.36,2010.34,-12436.02,-9788.08,-2642.97,1784.81,222.54,59533.48,2699.07,3718.64,109400.80,2410.88,3418.97,-108097.50,1195.92,1159.29,-18429.15,1195.92,1146.04,-18429.15,0.00,13.26,-17430.88
14/04/2023 07:50,214.68,214.09,215.02,214.94,17.77,18.34,20.74,14.23,371.83,371.75,373.07,370.68,0.85,0.89,0.71,0.73,IND,IND,IND,IND,4460.08,3511.77,3172.43,-2224.12,2792.77,1757.42,3134.49,-2099.14,5262.31,3926.96,4459.75,3058.28,60.01,38.29,A,213.20,213.21,213.50,369.03,370.91,369.18,213.87,214.77,214.45,371.26,372.28,370.31,214.30,215.45,215.26,372.37,373.57,371.33,17.17,15.80,13.78,18.05,20.12,20.09,25.76,45.76,37.01,0.89,0.60,0.71,IND,IND,IND,0.91,0.72,0.81,IND,IND,IND,0.93,0.91,0.89,IND,IND,IND,A,14/04/2023 07:45,B,14/04/2023 07:42,A,14/04/2023 07:41,B,14/04/2023 07:49,C,14/04/2023 07:49,B,14/04/2023 07:41,B,14/04/2023 07:41,A,14/04/2023 07:41,59.96,60.04,60.00,14/04/2023 07:44,14/04/2023 07:42,Válido,-18648.49,56577.30,18964.41,-37612.89,-10425.34,14446.70,2010.68,-12436.02,-9788.08,-2642.97,1785.14,222.54,59534.12,1370.11,3860.54,109400.80,1128.76,3382.55,-108097.50,755.68,1794.69,-18429.15,755.68,1794.69,-18429.15,0.00,0.00,-17430.88
