Registro,V avg [V],Van [V],Vbn [V],Vcn [V],Iavg [A],Ia [A],Ib [A] ,Ic [A],Uavg [V],Uab [V],Ubc [V],Uca [V],PF,PFa,PFb,PFc,LC,LCa,LCb,LCc,P [W],Pa [W],Pb [W],Pc [W],Q [VAr],Qa [VAr],Qb [VAr],Qc [VAr],S [VA],Sa[VA],Sb [VA],Sc [VA],Freq [Hz],In [A],Ph(f),Van min [V],Vbn min [V],Vcn min [V],Uab min [V],Ubc min [V],Uca min [V],Van avg [V],Vbn avg [V],Vcn avg [V],Uab avg [V],Ubc avg [V],Uca avg [V],Van max [V],Vbn max [V],Vcn max [V],Uab max [V],Ubc max [V],Uca max [V],Ia min [A],Ib min [A],Ic min [A],Ia avg [A],Ib avg [A],Ic avg [A],Ia max [A],Ib max [A],Ic max [A],PFa min,PFb min,PFc min,LCa min,LCb min,LCc min,PFa avg,PFb avg,PFc avg,LCa avg,LCb avg,LCc avg,PFa max,PFb max,PFc max,LCa max,LCb max,LCc max,Vmin@pn,Vmin@t,Vmax@pn,Vmax@t,Umin@pg,Umin@t,Umax@pg,Umax@t,Imin@p,Imin@t,Imax@p,Imax@t,PFmin@p,PF min@t,PFmax@p,PF max@t ,Freq min [Hz],Freq max [Hz],Freq avg [Hz],Freq min@t,Freq max@t,Status,Ph [kWh],Ph sum [kWh],Ph fwd [kWh],Ph rev [kWh],Qh [kVArh],Qh sum [kVArh],Qh fwd [kVArh],Qh rev [kVArh],Qh rev {i} [kVArh],Qh rev {c} [kVArh],Qh fwd {i} [kVArh],Qh fwd {c} [kVArh],Sh [kVAh],Sd pred [VA],Sd [VA],Sd peak [VA],Pd pred [W],Pd [W],Pd peak [W],Qd pred [VAr],Qd [VAr],Qd peak [VAr],Qd pred {i} [VAr],Qd {i} [VAr],Qd peak {i} [VAr],Qd pred {c} [VAr],Qd {c} [VAr],Qd peak {c} [VAr]
14/04/2023 08:00,214.47,214.46,213.75,215.20,23.56,12.12,46.77,11.79,371.46,369.70,373.39,371.29,0.96,0.86,0.92,0.47,IND,IND,IND,IND,10252.78,2229.54,9211.62,-1188.38,2980.17,1337.01,3885.30,-2242.15,10677.12,2599.70,9997.47,2537.61,60.01,44.50,A,213.72,213.46,214.16,369.09,372.32,370.13,214.22,215.02,215.06,371.58,373.39,370.96,214.64,215.79,215.50,372.85,374.02,371.75,12.12,14.29,11.64,16.70,22.23,14.46,25.26,49.15,28.88,0.85,0.67,0.45,IND,IND,IND,0.89,0.79,0.66,IND,IND,IND,0.92,0.96,0.85,IND,IND,IND,B,14/04/2023 07:57,B,14/04/2023 07:56,A,14/04/2023 07:57,B,14/04/2023 07:51,C,14/04/2023 07:59,B,14/04/2023 07:57,C,14/04/2023 07:59,A,14/04/2023 07:53,59.95,60.05,60.00,14/04/2023 07:51,14/04/2023 07:52,Válido,-18647.66,56578.14,18965.24,-37612.89,-10425.00,14447.03,2011.02,-12436.02,-9788.08,-2642.97,1785.48,222.54,59535.02,4986.65,4986.65,109400.80,4455.80,4455.80,-108097.50,2094.24,2094.24,-18429.15,2094.25,2094.25,-18429.15,-0.01,-0.01,-17430.88
14/04/2023 08:10,215.37,214.96,215.48,215.65,10.23,7.31,12.74,10.62,373.02,372.74,373.99,372.33,0.64,0.50,0.17,0.11,IND,IND,IND,CAP,1496.26,780.70,465.76,249.80,1793.45,1364.93,2705.40,-2276.87,2335.65,1572.42,2745.20,2290.53,59.99,21.44,A,213.95,213.82,214.97,369.71,372.92,370.87,214.76,215.38,215.53,372.45,373.94,371.93,215.24,215.82,216.10,373.19,374.80,372.90,6.30,10.72,9.30,9.98,14.18,10.46,19.46,47.19,16.05,0.48,0.06,0.00,IND,IND,IND,0.75,0.55,0.81,IND,IND,IND,0.92,0.01,0.00,IND,CAP,CAP,B,14/04/2023 08:00,C,14/04/2023 08:08,A,14/04/2023 08:00,B,14/04/2023 08:08,A,14/04/2023 08:08,B,14/04/2023 08:00,C,14/04/2023 08:03,A,14/04/2023 08:01,59.95,60.04,60.00,14/04/2023 08:05,14/04/2023 08:05,Válido,-18647.17,56578.63,18965.73,-37612.89,-10424.73,14447.30,2011.29,-12436.02,-9788.08,-2642.97,1785.75,222.54,59535.59,2265.14,4986.65,109400.80,1952.10,4455.80,-108097.50,1083.33,2094.24,-18429.15,1083.06,2094.25,-18429.15,0.28,-0.01,-17430.88
14/04/2023 08:20,215.58,214.88,216.02,215.84,11.91,12.02,9.86,13.85,373.39,373.60,374.90,371.67,0.97,0.88,0.15,0.67,IND,IND,IND,CAP,4574.99,2269.14,311.23,1994.62,1112.77,1231.54,2106.76,-2225.53,4708.37,2581.80,2129.63,2988.56,60.01,25.01,A,212.36,213.20,215.17,368.41,373.07,369.81,214.80,215.54,215.91,372.64,374.61,372.09,215.28,216.19,216.41,373.92,375.64,372.88,7.12,9.51,9.17,10.43,14.01,11.77,38.87,41.44,15.68,0.48,0.04,0.00,IND,IND,IND,0.69,0.47,0.48,IND,IND,CAP,0.94,0.03,0.01,IND,CAP,CAP,A,14/04/2023 08:15,C,14/04/2023 08:19,A,14/04/2023 08:15,B,14/04/2023 08:19,A,14/04/2023 08:10,B,14/04/2023 08:15,C,14/04/2023 08:10,A,14/04/2023 08:18,59.96,60.04,60.00,14/04/2023 08:15,14/04/2023 08:15,Válido,-18646.48,56579.31,18966.41,-37612.89,-10424.41,14447.62,2011.60,-12436.02,-9788.08,-2642.97,1786.07,222.54,59536.38,2103.90,3327.32,109400.80,1999.25,2707.54,-108097.50,530.68,1825.49,-18429.15,530.68,1825.21,-18429.15,0.00,0.28,-17430.88
14/04/2023 08:30,215.31,214.36,215.67,215.89,15.08,14.05,12.13,19.06,372.92,372.99,374.58,371.19,0.92,0.78,0.40,0.85,IND,IND,CAP,CAP,4813.72,2358.01,-1052.85,3508.55,2116.78,1872.57,2394.94,-2150.73,5258.58,3011.10,2616.15,4115.29,60.00,34.75,A,213.90,214.28,215.12,370.14,373.33,370.48,214.46,215.14,215.82,371.82,374.70,371.35,215.25,216.15,216.30,373.87,375.47,372.59,10.42,9.56,12.46,13.52,19.56,15.69,22.19,40.05,20.36,0.58,0.00,0.87,IND,IND,CAP,0.80,0.89,0.72,IND,IND,CAP,0.93,0.01,0.07,IND,CAP,CAP,A,14/04/2023 08:29,C,14/04/2023 08:21,A,14/04/2023 08:24,B,14/04/2023 08:28,B,14/04/2023 08:24,B,14/04/2023 08:24,B,14/04/2023 08:29,A,14/04/2023 08:24,59.96,60.06,60.00,14/04/2023 08:27,14/04/2023 08:21,Válido,-18645.16,56580.63,18967.73,-37612.89,-10424.12,14447.92,2011.90,-12436.02,-9788.08,-2642.97,1786.36,222.54,59537.73,7526.43,7526.43,109400.80,7277.48,7277.48,-108097.50,1713.28,1713.28,-18429.15,1713.28,1713.28,-18429.15,0.00,0.00,-17430.88
14/04/2023 08:40,216.77,216.09,216.93,217.30,18.15,7.31,16.00,31.15,375.46,375.12,377.33,373.92,0.96,0.45,0.64,0.88,IND,CAP,CAP,CAP,3023.89,-704.03,-2215.70,5943.63,847.49,1413.75,2671.41,-3237.67,3140.41,1579.35,3470.70,6768.25,60.00,41.61,A,214.18,214.06,215.75,371.03,373.72,370.87,215.41,216.59,216.73,374.32,376.39,372.90,216.24,217.55,217.55,375.75,377.67,374.24,6.46,9.06,17.62,8.90,12.82,25.42,14.31,27.95,32.48,0.00,0.02,0.91,IND,IND,CAP,0.97,0.60,0.86,CAP,CAP,CAP,0.00,0.02,0.55,CAP,CAP,CAP,B,14/04/2023 08:30,B,14/04/2023 08:35,C,14/04/2023 08:30,B,14/04/2023 08:35,A,14/04/2023 08:38,C,14/04/2023 08:39,A,14/04/2023 08:33,C,14/04/2023 08:36,59.96,60.04,60.00,14/04/2023 08:34,14/04/2023 08:32,Válido,-18644.59,56581.20,18968.30,-37612.89,-10423.95,14448.09,2012.07,-12436.02,-9788.08,-2642.97,1786.54,222.54,59538.33,2402.04,7526.43,109400.80,2278.29,7277.48,-108097.50,692.05,1713.28,-18429.15,692.63,1713.28,-18429.15,-0.62,0.00,-17430.88
14/04/2023 08:50,216.38,215.69,216.45,217.02,13.96,5.12,12.20,24.56,374.78,374.04,377.11,373.18,0.99,0.41,0.44,0.88,IND,IND,IND,CAP,6284.80,449.08,1165.82,4669.90,809.44,1007.70,2369.36,-2567.62,6336.71,1103.23,2640.65,5329.23,60.00,20.46,A,215.16,214.89,216.50,371.44,375.93,372.39,215.83,216.34,217.09,373.88,377.06,373.57,216.48,217.46,217.61,376.05,377.98,374.67,5.05,10.44,20.19,6.91,17.61,25.91,10.96,39.28,32.83,0.00,0.00,0.89,IND,IND,CAP,1.00,0.97,0.86,CAP,IND,CAP,0.00,0.01,0.61,CAP,CAP,CAP,B,14/04/2023 08:48,C,14/04/2023 08:43,A,14/04/2023 08:45,B,14/04/2023 08:43,A,14/04/2023 08:49,B,14/04/2023 08:45,A,14/04/2023 08:45,C,14/04/2023 08:47,59.96,60.02,59.99,14/04/2023 08:42,14/04/2023 08:47,Válido,-18643.62,56582.17,18969.27,-37612.89,-10423.79,14448.25,2012.23,-12436.02,-9788.08,-2642.97,1786.69,222.54,59539.32,2507.53,3853.65,109400.80,2479.93,3680.91,-108097.50,343.54,975.89,-18429.15,343.59,976.47,-18429.15,-0.05,-0.62,-17430.88
14/04/2023 09:00,216.94,216.16,216.87,217.77,21.08,10.23,13.66,39.36,375.73,374.89,378.18,374.14,0.96,0.84,0.53,0.96,IND,CAP,CAP,CAP,4793.22,-1852.48,-1580.65,8226.35,1305.63,1206.65,2506.48,-2407.50,4967.86,2210.81,2963.26,8571.40,59.96,44.18,A,214.98,215.09,216.26,372.04,375.49,372.09,216.13,216.72,217.55,374.68,377.80,374.03,216.70,217.60,218.37,376.26,379.34,375.09,5.00,10.73,20.66,8.10,14.57,34.82,11.98,21.57,40.63,0.07,0.00,0.97,IND,IND,CAP,0.83,0.99,0.93,CAP,CAP,CAP,0.07,0.00,0.69,CAP,CAP,CAP,A,14/04/2023 08:50,C,14/04/2023 08:59,A,14/04/2023 08:50,B,14/04/2023 08:59,A,14/04/2023 08:50,C,14/04/2023 08:56,B,14/04/2023 08:53,A,14/04/2023 08:50,59.95,60.03,59.99,14/04/2023 08:50,14/04/2023 08:56,Válido,-18642.82,56582.97,18970.08,-37612.89,-10423.63,14448.41,2012.39,-12436.02,-9788.08,-2642.97,1786.85,222.54,59540.15,5798.39,5798.39,109400.80,5685.89,5685.89,-108097.50,977.09,977.09,-18429.15,983.04,983.04,-18429.15,-5.40,-5.40,-17430.88
14/04/2023 09:10,218.53,217.41,218.69,219.49,36.74,18.88,35.74,55.59,378.50,378.01,380.91,376.57,0.48,0.91,0.94,0.97,IND,CAP,CAP,CAP,730.73,-3731.99,-7385.97,11848.69,1353.49,1706.86,2559.89,-2913.26,1538.15,4103.79,7817.01,12201.58,60.03,84.39,A,215.73,216.16,217.42,373.49,377.66,373.41,216.70,217.37,218.60,375.79,379.59,375.05,217.61,218.85,219.71,378.24,381.20,376.94,5.60,10.69,33.89,9.67,15.93,45.62,20.02,35.99,55.62,0.00,0.00,0.97,IND,IND,CAP,0.85,0.69,0.96,CAP,CAP,CAP,0.00,0.00,0.89,CAP,CAP,CAP,A,14/04/2023 09:00,C,14/04/2023 09:09,C,14/04/2023 09:00,B,14/04/2023 09:09,A,14/04/2023 09:07,C,14/04/2023 09:09,A,14/04/2023 09:07,C,14/04/2023 09:04,59.96,60.04,60.00,14/04/2023 09:00,14/04/2023 09:09,Válido,-18641.70,56584.09,18971.20,-37612.89,-10423.43,14448.60,2012.59,-12436.02,-9788.08,-2642.97,1787.05,222.54,59541.29,4578.90,5798.39,109400.80,4485.96,5685.89,-108097.50,783.06,977.09,-18429.15,782.93,983.04,-18429.15,0.14,-5.40,-17430.88
14/04/2023 09:20,218.24,217.41,218.36,218.95,29.58,16.08,23.23,49.43,377.99,377.46,380.34,376.18,0.98,0.89,0.90,0.95,IND,CAP,CAP,CAP,2647.71,-3111.82,-4573.78,10333.31,569.36,1594.75,2191.61,-3217.00,2708.24,3496.66,5071.75,10822.50,60.03,68.19,A,216.63,217.02,218.41,375.31,378.67,375.13,217.38,218.38,219.22,377.52,380.44,376.47,217.99,219.25,220.17,378.98,381.92,377.74,12.74,15.27,43.20,17.47,29.02,50.77,20.63,37.14,57.76,0.92,0.97,0.98,CAP,CAP,CAP,0.89,0.91,0.96,CAP,CAP,CAP,0.64,0.60,0.91,CAP,CAP,CAP,A,14/04/2023 09:15,C,14/04/2023 09:10,C,14/04/2023 09:15,B,14/04/2023 09:10,A,14/04/2023 09:10,C,14/04/2023 09:11,C,14/04/2023 09:11,B,14/04/2023 09:15,59.96,60.05,60.00,14/04/2023 09:11,14/04/2023 09:10,Válido,-18641.44,56584.38,18971.47,-37612.91,-10423.23,14448.80,2012.79,-12436.02,-9788.08,-2642.97,1787.21,222.58,59541.67,1038.73,5059.25,109400.80,936.80,4583.62,-108097.50,404.38,1183.50,-18429.15,404.39,1016.99,-18429.15,0.00,166.51,-17430.88
14/04/2023 09:30,218.29,217.18,218.66,219.03,33.97,14.27,33.92,53.73,378.08,378.09,380.36,375.78,0.88,0.88,0.97,0.98,IND,CAP,CAP,CAP,1604.97,-2731.22,-7160.76,11496.94,883.89,1463.78,1927.78,-2507.66,1832.27,3098.74,7415.71,11767.24,59.98,81.65,A,215.06,215.98,218.58,373.29,379.21,374.15,217.28,218.52,219.31,377.72,380.81,376.13,217.74,219.38,220.02,379.12,381.91,376.98,9.24,13.13,47.71,14.26,27.84,54.64,27.89,39.57,62.09,0.02,0.98,0.98,IND,CAP,CAP,0.85,0.93,0.97,CAP,CAP,CAP,0.49,0.15,0.95,CAP,CAP,CAP,A,14/04/2023 09:24,C,14/04/2023 09:26,A,14/04/2023 09:24,B,14/04/2023 09:26,A,14/04/2023 09:21,C,14/04/2023 09:27,A,14/04/2023 09:24,C,14/04/2023 09:29,59.96,60.06,60.00,14/04/2023 09:27,14/04/2023 09:28,Válido,-18640.88,56584.95,18972.03,-37612.91,-10423.06,14448.97,2012.96,-12436.02,-9788.08,-2642.97,1787.38,222.58,59542.27,3437.96,3437.96,109400.80,3169.31,3169.31,-108097.50,1078.91,1078.91,-18429.15,1078.61,1078.61,-18429.15,0.30,0.30,-17430.88
14/04/2023 09:40,218.30,217.03,218.47,219.39,31.26,18.73,25.50,49.54,378.09,377.14,380.72,376.42,0.68,0.83,0.95,0.99,IND,CAP,CAP,CAP,2044.15,-3382.87,-5285.55,10712.56,2182.92,2254.73,1763.30,-1835.12,2990.60,4065.41,5571.91,10868.61,60.03,75.08,A,215.43,217.08,218.40,375.77,378.99,373.66,216.74,218.36,219.17,377.38,380.23,375.60,217.39,219.03,219.72,378.47,381.16,377.00,9.66,17.16,43.59,18.15,30.63,50.39,25.41,38.02,54.44,0.06,0.98,0.99,IND,CAP,CAP,1.00,0.92,0.98,CAP,CAP,CAP,0.46,0.20,0.94,CAP,CAP,CAP,A,14/04/2023 09:35,C,14/04/2023 09:38,C,14/04/2023 09:33,B,14/04/2023 09:39,A,14/04/2023 09:30,C,14/04/2023 09:30,A,14/04/2023 09:36,A,14/04/2023 09:30,59.96,60.05,60.00,14/04/2023 09:34,14/04/2023 09:37,Válido,-18640.38,56585.46,18972.54,-37612.91,-10422.58,14449.46,2013.44,-12436.02,-9788.08,-2642.97,1787.82,222.63,59543.02,3018.21,3437.96,109400.80,2024.32,3169.31,-108097.50,1942.90,1078.91,-18429.15,1774.49,1078.61,-18429.15,168.41,0.30,-17430.88
14/04/2023 09:50,216.66,215.44,217.04,217.50,18.38,11.64,10.87,32.62,375.26,374.50,377.83,373.46,0.85,0.49,0.71,0.98,IND,CAP,CAP,CAP,4061.53,-1218.85,-1677.95,6958.33,2467.97,2192.25,1658.12,-1382.40,4752.57,2508.30,2359.00,7094.32,60.00,44.32,A,215.11,216.03,217.25,372.54,377.46,373.03,216.09,217.46,218.12,375.29,378.83,374.59,217.21,218.65,219.50,377.44,380.90,376.67,10.37,7.78,29.32,14.26,16.30,38.16,18.83,26.90,49.62,0.01,0.01,0.99,IND,IND,CAP,0.69,0.97,0.98,CAP,CAP,CAP,0.13,0.01,0.93,CAP,CAP,CAP,A,14/04/2023 09:48,C,14/04/2023 09:40,A,14/04/2023 09:48,B,14/04/2023 09:40,B,14/04/2023 09:45,C,14/04/2023 09:40,A,14/04/2023 09:49,C,14/04/2023 09:45,59.96,60.04,60.00,14/04/2023 09:48,14/04/2023 09:44,Válido,-18639.77,56586.06,18973.15,-37612.91,-10422.22,14449.82,2013.80,-12436.02,-9788.08,-2642.97,1788.18,222.63,59543.76,1999.25,3935.43,109400.80,1847.95,2602.21,-108097.50,737.03,2624.69,-18429.15,737.03,2456.27,-18429.15,0.00,168.41,-17430.88
14/04/2023 10:00,218.23,216.71,218.76,219.20,36.63,18.47,36.87,54.55,377.97,377.66,380.63,375.62,0.31,0.81,0.97,0.98,IND,CAP,CAP,CAP,729.21,-3236.65,-7795.29,11761.16,2264.65,2353.13,2075.18,-2163.66,2379.15,4001.64,8066.78,11958.52,60.00,88.89,A,214.93,216.96,216.50,374.38,376.64,372.56,216.02,217.98,218.14,376.15,378.91,374.45,217.03,219.03,219.46,378.10,381.00,376.09,11.18,8.87,26.08,15.56,25.17,40.03,22.41,37.10,54.94,0.02,0.98,0.99,IND,CAP,CAP,0.70,0.93,0.98,CAP,CAP,CAP,0.02,0.37,0.78,CAP,CAP,CAP,A,14/04/2023 09:52,C,14/04/2023 09:59,C,14/04/2023 09:52,B,14/04/2023 09:59,B,14/04/2023 09:50,C,14/04/2023 09:59,A,14/04/2023 09:50,B,14/04/2023 09:50,59.96,60.02,59.99,14/04/2023 09:53,14/04/2023 09:50,Válido,-18639.61,56586.30,18973.35,-37612.96,-10421.86,14450.18,2014.16,-12436.02,-9788.08,-2642.97,1788.46,222.71,59544.21,3850.43,3850.43,109400.80,2501.38,2501.38,-108097.50,2213.30,2213.30,-18429.15,1873.12,1873.12,-18429.15,340.18,340.18,-17430.88
14/04/2023 10:10,218.21,216.96,218.58,219.09,39.76,26.65,37.31,55.33,377.95,377.19,380.51,376.15,0.73,0.92,0.97,0.97,CAP,CAP,CAP,CAP,-1446.40,-5301.28,-7873.64,11728.52,1366.65,2307.51,2126.03,-3066.89,1989.92,5781.71,8155.62,12122.87,59.96,90.96,A,216.31,218.11,217.82,376.64,378.90,375.00,217.09,218.79,219.38,377.66,380.93,376.34,217.57,219.28,220.12,378.45,382.10,377.44,13.87,30.78,43.66,24.67,37.39,57.02,27.96,39.79,60.95,0.92,0.97,0.99,CAP,CAP,CAP,0.89,0.96,0.98,CAP,CAP,CAP,0.59,0.91,0.87,CAP,CAP,CAP,A,14/04/2023 10:00,C,14/04/2023 10:05,C,14/04/2023 10:00,B,14/04/2023 10:04,A,14/04/2023 10:00,C,14/04/2023 10:03,C,14/04/2023 10:00,A,14/04/2023 10:00,59.96,60.07,60.00,14/04/2023 10:09,14/04/2023 10:02,Válido,-18639.68,56586.45,18973.38,-37613.06,-10421.54,14450.50,2014.48,-12436.02,-9788.08,-2642.97,1788.56,222.93,59544.59,1474.16,3850.43,109400.80,-296.81,2501.38,-108097.50,1277.31,2213.30,-18429.15,404.82,1873.12,-18429.15,872.49,340.18,-17430.88
14/04/2023 10:20,216.97,216.57,216.78,217.57,25.39,20.13,22.89,33.14,375.80,375.07,377.21,375.13,0.29,0.90,0.69,0.91,CAP,CAP,CAP,CAP,-772.34,-3911.27,-3402.35,6541.27,2507.06,1927.28,3611.89,-3032.11,2623.33,4360.32,4962.03,7209.85,59.99,46.40,A,215.61,216.61,216.38,374.64,376.39,373.94,216.93,217.85,218.42,376.44,379.20,375.72,217.48,219.24,219.50,378.24,381.23,376.81,13.49,19.44,23.50,21.73,27.35,43.60,27.14,37.57,57.54,0.93,0.97,0.97,CAP,CAP,CAP,0.91,0.84,0.94,CAP,CAP,CAP,0.13,0.44,0.21,CAP,CAP,CAP,A,14/04/2023 10:14,C,14/04/2023 10:10,C,14/04/2023 10:14,B,14/04/2023 10:10,A,14/04/2023 10:16,C,14/04/2023 10:10,C,14/04/2023 10:10,C,14/04/2023 10:14,59.96,60.06,60.01,14/04/2023 10:10,14/04/2023 10:12,Válido,-18639.73,56586.61,18973.44,-37613.17,-10421.24,14450.80,2014.78,-12436.02,-9788.08,-2642.97,1788.67,223.12,59544.94,803.01,2087.50,109400.80,74.20,-578.38,-108097.50,708.12,1745.60,-18429.15,356.68,472.62,-18429.15,351.44,1272.98,-17430.88
14/04/2023 10:30,217.46,216.77,217.47,218.14,32.59,22.82,32.20,42.76,376.64,376.11,378.31,375.50,0.53,0.88,0.83,0.92,CAP,CAP,CAP,CAP,-1592.39,-4329.29,-5817.25,8554.15,2572.67,2392.11,3899.32,-3718.76,3025.61,4946.21,7003.22,9327.52,60.02,67.38,A,215.94,216.26,216.29,373.98,376.08,374.06,216.71,217.07,217.87,375.51,377.95,375.21,217.43,217.67,219.13,376.76,379.89,376.59,14.79,19.92,25.72,20.96,25.08,39.60,25.21,32.51,53.30,0.94,0.84,0.96,CAP,CAP,CAP,0.90,0.72,0.92,CAP,CAP,CAP,0.22,0.23,0.45,CAP,CAP,CAP,A,14/04/2023 10:29,C,14/04/2023 10:28,A,14/04/2023 10:23,B,14/04/2023 10:28,A,14/04/2023 10:26,C,14/04/2023 10:28,C,14/04/2023 10:28,C,14/04/2023 10:25,59.97,60.05,60.01,14/04/2023 10:21,14/04/2023 10:28,Válido,-18639.75,56586.81,18973.53,-37613.28,-10420.86,14451.18,2015.16,-12436.02,-9788.08,-2642.97,1788.84,223.32,59545.38,2588.78,2588.78,109400.80,-11.59,-11.59,-108097.50,2240.39,2240.39,-18429.15,1058.78,1058.78,-18429.15,1181.61,1181.61,-17430.88
14/04/2023 10:40,219.92,218.57,219.79,221.39,78.59,48.33,90.43,97.02,380.89,380.97,382.77,378.93,0.87,0.97,0.97,0.99,CAP,CAP,CAP,CAP,-8244.34,-10287.76,-19291.82,21335.24,4690.41,2397.78,4780.59,-2487.96,9485.20,10563.49,19875.32,21479.82,60.01,165.33,A,216.62,216.50,218.07,374.90,377.98,375.18,218.19,219.19,220.41,379.47,381.52,378.30,219.55,220.97,222.11,382.61,384.05,380.87,15.86,26.25,42.29,42.60,69.07,74.92,65.74,104.81,111.26,0.99,0.98,0.99,CAP,CAP,CAP,0.96,0.94,0.98,CAP,CAP,CAP,0.80,0.39,0.91,CAP,CAP,CAP,B,14/04/2023 10:30,C,14/04/2023 10:35,A,14/04/2023 10:30,B,14/04/2023 10:35,A,14/04/2023 10:30,C,14/04/2023 10:35,C,14/04/2023 10:39,C,14/04/2023 10:30,59.98,60.04,60.01,14/04/2023 10:31,14/04/2023 10:30,Válido,-18640.94,56588.02,18973.54,-37614.48,-10420.20,14451.83,2015.82,-12436.02,-9788.08,-2642.97,1788.89,223.94,59546.82,5726.05,2588.78,109400.80,-4732.36,-11.59,-108097.50,2615.84,2240.39,-18429.15,172.08,1058.78,-18429.15,2443.76,1181.61,-17430.88
14/04/2023 10:50,221.22,219.98,220.94,222.74,72.73,54.46,77.26,86.46,383.16,382.19,385.28,382.01,0.92,0.98,0.97,0.99,CAP,CAP,CAP,CAP,-9198.50,-11788.81,-16519.28,19109.59,4053.34,2134.26,4299.18,-2380.10,10051.97,11980.45,17069.55,19257.24,59.97,147.47,A,218.11,219.22,220.33,379.72,381.65,378.63,219.57,220.39,222.28,382.00,384.12,380.87,220.18,221.10,223.12,382.98,385.60,382.29,40.45,56.15,48.75,58.35,91.58,100.68,65.29,102.96,121.87,0.99,0.98,1.00,CAP,CAP,CAP,0.98,0.97,0.99,CAP,CAP,CAP,0.92,0.90,0.95,CAP,CAP,CAP,A,14/04/2023 10:43,C,14/04/2023 10:44,C,14/04/2023 10:43,B,14/04/2023 10:44,A,14/04/2023 10:49,C,14/04/2023 10:44,C,14/04/2023 10:44,A,14/04/2023 10:43,59.96,60.06,60.01,14/04/2023 10:46,14/04/2023 10:48,Válido,-18642.59,56589.67,18973.54,-37616.13,-10419.40,14452.64,2016.62,-12436.02,-9788.08,-2642.97,1788.89,224.74,59548.66,3913.12,9196.31,109400.80,-3553.01,-7800.13,-108097.50,1625.84,4209.40,-18429.15,0.00,172.08,-18429.15,1625.84,4037.31,-17430.88
14/04/2023 11:00,220.63,219.08,220.79,222.01,72.47,46.52,81.10,89.78,382.13,381.83,384.26,380.31,0.89,0.95,0.98,0.99,CAP,CAP,CAP,CAP,-7508.98,-9667.20,-17565.41,19723.63,3823.80,3230.11,3476.73,-2883.04,8426.52,10192.56,17906.18,19933.22,60.03,160.88,A,218.35,219.78,220.29,379.79,381.45,379.16,219.68,220.90,222.33,382.00,384.82,381.35,220.65,221.96,223.65,383.85,386.69,383.16,41.48,47.59,59.33,55.18,78.03,89.91,61.59,92.23,109.00,0.99,0.99,1.00,CAP,CAP,CAP,0.97,0.98,0.99,CAP,CAP,CAP,0.91,0.94,0.95,CAP,CAP,CAP,A,14/04/2023 10:55,C,14/04/2023 10:50,C,14/04/2023 10:55,B,14/04/2023 10:50,A,14/04/2023 10:56,C,14/04/2023 10:50,C,14/04/2023 10:55,A,14/04/2023 10:54,59.96,60.06,60.01,14/04/2023 10:50,14/04/2023 10:58,Válido,-18644.06,56591.14,18973.54,-37617.60,-10418.77,14453.27,2017.25,-12436.02,-9788.08,-2642.97,1788.89,225.37,59550.28,10362.92,10362.92,109400.80,-9435.55,-9435.55,-108097.50,4145.39,4145.39,-18429.15,0.00,0.00,-18429.15,4145.39,4145.39,-17430.88
14/04/2023 11:10,220.86,219.49,220.62,222.46,71.57,53.10,72.95,88.67,382.53,381.37,384.82,381.40,0.86,0.96,0.97,0.99,CAP,CAP,CAP,CAP,-7351.79,-11246.54,-15688.42,19583.17,4290.73,3058.83,3596.35,-2364.45,8512.29,11655.09,16095.34,19725.39,60.02,153.40,A,218.94,219.97,221.40,380.29,383.54,379.98,219.60,220.96,222.56,381.89,385.19,381.47,220.01,221.67,223.17,383.04,386.15,382.29,44.92,54.60,65.20,53.20,76.13,90.89,57.65,88.08,100.88,0.97,0.99,0.99,CAP,CAP,CAP,0.96,0.98,0.99,CAP,CAP,CAP,0.93,0.95,0.97,CAP,CAP,CAP,A,14/04/2023 11:00,C,14/04/2023 11:03,C,14/04/2023 11:00,B,14/04/2023 11:03,A,14/04/2023 11:00,C,14/04/2023 11:03,C,14/04/2023 11:09,A,14/04/2023 11:01,59.97,60.07,60.02,14/04/2023 11:00,14/04/2023 11:03,Válido,-18645.34,56592.41,18973.54,-37618.88,-10418.11,14453.93,2017.91,-12436.02,-9788.08,-2642.97,1788.89,226.03,59551.73,5808.16,10362.92,109400.80,-5105.34,-9435.55,-108097.50,2629.31,4145.39,-18429.15,0.00,0.00,-18429.15,2629.31,4145.39,-17430.88
14/04/2023 11:20,221.24,219.28,221.71,222.73,82.79,50.28,97.87,100.22,383.19,383.11,385.67,380.78,0.95,0.96,0.99,0.99,CAP,CAP,CAP,CAP,-9967.35,-10630.75,-21456.18,22119.58,3159.59,2918.87,3234.48,-2993.76,10456.15,11024.18,21698.60,22321.25,60.02,184.15,A,216.93,217.30,216.85,375.02,376.53,376.47,218.51,219.78,220.91,379.58,382.75,379.41,219.80,221.96,223.01,383.47,386.50,381.75,13.22,11.65,13.25,39.69,53.94,66.01,61.86,99.28,110.84,0.98,0.01,0.04,CAP,IND,IND,0.86,0.97,0.93,CAP,CAP,CAP,0.32,0.00,0.01,CAP,CAP,CAP,C,14/04/2023 11:13,C,14/04/2023 11:19,A,14/04/2023 11:12,B,14/04/2023 11:18,B,14/04/2023 11:12,C,14/04/2023 11:16,A,14/04/2023 11:16,C,14/04/2023 11:12,59.96,60.05,60.00,14/04/2023 11:13,14/04/2023 11:10,Válido,-18646.14,56593.31,18973.58,-37619.73,-10417.58,14454.45,2018.44,-12436.02,-9788.08,-2642.97,1788.96,226.48,59552.81,2998.20,7127.98,109400.80,-2751.06,-5563.16,-108097.50,1172.06,3568.91,-18429.15,0.00,288.43,-18429.15,1172.06,3280.47,-17430.88
14/04/2023 11:30,221.83,220.22,221.93,223.35,79.54,48.79,84.34,105.50,384.21,383.83,386.93,381.86,0.88,0.97,0.98,0.99,CAP,CAP,CAP,CAP,-5466.58,-10394.89,-18430.68,23358.99,2896.16,2714.97,3271.24,-3090.05,6186.38,10743.59,18718.73,23562.49,60.07,177.86,A,215.94,217.83,218.68,376.18,379.77,375.98,218.44,220.38,221.21,380.43,383.61,379.15,220.33,222.48,223.62,384.48,387.42,382.27,12.00,13.80,25.13,30.56,53.49,66.47,51.90,103.93,110.95,0.00,0.20,0.99,IND,IND,CAP,0.86,0.95,0.96,CAP,CAP,CAP,0.00,0.36,0.61,CAP,CAP,CAP,A,14/04/2023 11:26,C,14/04/2023 11:29,C,14/04/2023 11:23,B,14/04/2023 11:29,A,14/04/2023 11:23,C,14/04/2023 11:26,A,14/04/2023 11:23,C,14/04/2023 11:23,59.98,60.07,60.03,14/04/2023 11:21,14/04/2023 11:29,Válido,-18646.59,56593.94,18973.67,-37620.27,-10417.19,14454.84,2018.83,-12436.02,-9788.08,-2642.97,1789.09,226.74,59553.59,6105.52,6105.52,109400.80,-4536.89,-4536.89,-108097.50,2733.76,2733.76,-18429.15,539.19,539.19,-18429.15,2194.57,2194.57,-17430.88
14/04/2023 11:40,219.40,217.24,219.64,221.32,65.02,32.95,68.25,93.85,379.99,379.02,383.54,377.41,0.14,0.87,0.99,0.99,CAP,CAP,CAP,CAP,-437.97,-6196.38,-14791.82,20550.23,2995.53,3583.44,2432.92,-3020.84,3027.37,7157.95,14990.57,20771.07,59.99,157.47,A,216.89,218.91,220.74,378.13,382.75,376.91,218.85,220.84,222.34,381.45,385.24,379.91,220.69,222.38,223.99,384.56,388.02,382.85,32.26,59.13,82.35,44.49,78.74,100.50,50.62,85.79,109.74,0.97,0.99,0.99,CAP,CAP,CAP,0.95,0.99,0.99,CAP,CAP,CAP,0.85,0.97,0.98,CAP,CAP,CAP,A,14/04/2023 11:39,C,14/04/2023 11:31,C,14/04/2023 11:39,B,14/04/2023 11:31,A,14/04/2023 11:39,C,14/04/2023 11:38,B,14/04/2023 11:35,A,14/04/2023 11:39,59.97,60.07,60.02,14/04/2023 11:34,14/04/2023 11:30,Válido,-18647.31,56594.66,18973.67,-37620.98,-10416.78,14455.26,2019.24,-12436.02,-9788.08,-2642.97,1789.09,227.15,59554.44,3400.72,6105.52,109400.80,-2890.32,-4536.89,-108097.50,1654.06,2733.76,-18429.15,7.61,539.19,-18429.15,1646.45,2194.57,-17430.88
14/04/2023 11:50,222.35,220.55,222.34,224.15,74.75,46.36,75.75,102.14,385.11,384.11,388.31,382.89,0.75,0.96,0.98,0.99,CAP,CAP,CAP,CAP,-3615.43,-9781.71,-16542.00,22708.28,3220.13,2976.27,3167.02,-2923.16,4841.54,10224.48,16842.44,22895.65,60.03,168.91,A,216.90,219.25,220.76,378.26,382.59,376.96,220.22,221.85,223.57,383.00,387.44,382.44,221.08,222.67,224.32,384.68,388.67,383.84,30.62,56.10,78.14,46.46,70.02,94.67,51.92,83.37,103.72,0.98,0.99,0.99,CAP,CAP,CAP,0.96,0.98,0.99,CAP,CAP,CAP,0.84,0.96,0.92,CAP,CAP,CAP,A,14/04/2023 11:40,C,14/04/2023 11:44,C,14/04/2023 11:40,B,14/04/2023 11:43,A,14/04/2023 11:41,C,14/04/2023 11:44,C,14/04/2023 11:49,A,14/04/2023 11:40,59.96,60.06,60.01,14/04/2023 11:41,14/04/2023 11:42,Válido,-18648.01,56595.36,18973.68,-37621.68,-10416.40,14455.64,2019.62,-12436.02,-9788.08,-2642.97,1789.10,227.53,59555.26,1569.33,5127.66,109400.80,-1255.29,-4423.71,-108097.50,863.00,2311.10,-18429.15,0.00,9.83,-18429.15,863.00,2301.26,-17430.88
14/04/2023 12:00,221.93,220.35,221.98,223.45,62.29,36.84,63.68,86.35,384.38,383.58,387.22,382.33,0.60,0.92,0.97,0.98,CAP,CAP,CAP,CAP,-2241.70,-7471.85,-13735.17,18965.33,2970.63,3174.36,3344.01,-3547.75,3721.54,8118.20,14136.38,19294.31,59.98,143.42,A,217.85,218.83,220.54,377.57,381.75,378.60,219.61,220.97,222.61,381.60,385.48,381.58,220.72,222.49,224.40,384.31,388.60,383.50,12.55,11.70,18.72,29.94,47.63,63.99,46.74,79.66,103.12,0.00,0.00,0.99,IND,IND,CAP,0.94,0.96,0.96,CAP,CAP,CAP,0.00,0.00,0.46,CAP,CAP,CAP,A,14/04/2023 11:55,C,14/04/2023 11:50,A,14/04/2023 11:56,B,14/04/2023 11:50,B,14/04/2023 11:56,C,14/04/2023 11:50,A,14/04/2023 11:56,C,14/04/2023 11:56,59.98,60.06,60.02,14/04/2023 11:59,14/04/2023 11:54,Válido,-18648.16,56596.13,18973.98,-37622.14,-10415.90,14456.14,2020.12,-12436.02,-9788.08,-2642.97,1789.29,227.83,59556.20,0.83,5328.48,109400.80,-0.50,-1858.95,-108097.50,0.66,2861.13,-18429.15,0.00,786.90,-18429.15,0.66,2074.23,-17430.88
14/04/2023 12:10,218.81,217.69,218.43,220.31,19.13,15.08,15.12,27.21,378.98,376.63,381.88,378.44,0.91,0.06,0.54,0.88,IND,CAP,IND,CAP,6872.69,-184.00,1784.36,5272.33,3205.00,3278.13,2778.02,-2851.15,7583.27,3283.29,3301.72,5993.88,60.00,29.42,A,217.39,218.07,220.03,375.87,381.61,377.89,220.20,221.66,223.42,382.55,387.07,382.64,221.08,222.71,224.72,384.61,389.06,384.62,14.19,11.72,26.18,41.28,57.49,80.59,48.71,77.71,95.89,0.01,0.32,0.99,IND,IND,CAP,0.91,0.99,0.98,CAP,CAP,CAP,0.00,0.37,0.87,CAP,CAP,CAP,A,14/04/2023 12:09,C,14/04/2023 12:04,A,14/04/2023 12:09,B,14/04/2023 12:04,B,14/04/2023 12:08,C,14/04/2023 12:04,A,14/04/2023 12:09,C,14/04/2023 12:09,59.97,60.06,60.00,14/04/2023 12:08,14/04/2023 12:02,Válido,-18648.59,56596.86,18974.14,-37622.72,-10415.37,14456.67,2020.65,-12436.02,-9788.08,-2642.97,1789.39,228.26,59557.13,3721.76,5328.48,109400.80,-1707.24,-1858.95,-108097.50,2110.00,2861.13,-18429.15,383.98,786.90,-18429.15,1726.02,2074.23,-17430.88
